Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-03 09:42:00,87.0,563.2234,934.0,3.3999999999999986,5.3999999999999995,3.3999999999999986,2833.939
2024-07-03 09:45:00,91.5,530.0203,934.0,5.100000000000001,7.1000000000000005,1.8999999999999986,2855.615
2024-07-03 09:48:00,92.5,520.6742,934.0,5.100000000000001,7.2,1.8999999999999986,2894.262
2024-07-03 09:51:00,90.0,510.3443,935.0,5.100000000000001,7.3,1.6999999999999957,2829.139
2024-07-03 09:54:00,93.0,515.2633,935.0,5.100000000000001,7.3,1.7999999999999972,2884.141
2024-07-03 09:57:00,91.0,517.7228,935.0,5.0000000000000036,7.3,1.6999999999999957,2836.538
2024-07-03 10:00:00,90.0,505.4254,935.0,5.0000000000000036,7.300000000000001,1.5999999999999943,2800.259
2024-07-03 10:03:00,87.5,485.0116,935.0,4.800000000000001,7.199999999999999,1.5,2697.49
2024-07-03 10:06:00,80.5,446.8895,935.0,4.5,7.0,0.9999999999999964,2374.812
2024-07-03 10:09:00,82.0,426.9676,935.0,4.199999999999999,6.7,1.5,2525.073
2024-07-03 10:12:00,78.0,464.5978,935.0,4.200000000000003,7.1,1.5,2401.228
2024-07-03 10:15:00,76.0,462.1383,935.0,4.300000000000001,7.0,1.4000000000000021,2347.674
2024-07-03 10:18:00,75.5,470.2546,935.0,4.300000000000001,6.9,1.4999999999999964,2377.098
2024-07-03 10:21:00,76.5,472.7141,935.0,4.299999999999997,6.800000000000001,1.3999999999999986,2369.089
2024-07-03 10:24:00,75.0,456.2355,935.0,4.399999999999999,7.0,1.2000000000000028,2316.145
2024-07-03 10:27:00,75.0,456.2355,935.0,4.199999999999999,7.0,1.3999999999999986,2320.76
2024-07-03 10:30:00,75.0,453.0382,935.0,4.300000000000001,7.1,1.2999999999999972,2316.354
2024-07-03 10:33:00,76.0,451.0706,935.0,4.300000000000001,7.0,1.3999999999999986,2342.555
2024-07-03 10:36:00,75.5,447.3813,935.0,4.400000000000002,7.1,1.2999999999999972,2335.983
2024-07-03 10:39:00,76.0,443.9381,935.0,4.199999999999999,7.1,1.3999999999999986,2320.59
2024-07-03 10:42:00,76.0,437.0515,935.0,4.199999999999999,7.1,1.5,2333.446
2024-07-03 10:45:00,75.5,441.9705,935.0,4.300000000000001,7.1000000000000005,1.3999999999999986,2326.722
2024-07-03 10:48:00,76.5,454.022,935.0,4.200000000000003,7.1000000000000005,1.5,2361.867
2024-07-03 10:51:00,78.5,462.8762,936.0,4.300000000000004,7.1000000000000005,1.5,2423.601
2024-07-03 10:54:00,78.5,456.4815,936.0,4.399999999999999,7.1000000000000005,1.4000000000000057,2428.471
2024-07-03 10:57:00,78.5,461.1545,936.0,4.399999999999999,7.2,1.3999999999999986,2433.752
2024-07-03 11:00:00,79.0,460.9086,936.0,4.5,7.3,1.2999999999999972,2448.773
2024-07-03 11:03:00,79.0,465.8275,936.0,4.5,7.3,1.3999999999999986,2444.0
2024-07-03 11:06:00,79.5,474.6817,936.0,4.5,7.199999999999999,1.5,2509.491
2024-07-03 11:18:00,89.5,481.3224,936.0,4.899999999999999,7.3999999999999995,1.5,2771.214
2024-07-03 11:21:00,89.0,482.3062,936.0,4.899999999999999,7.499999999999999,1.5,2774.352
2024-07-03 11:24:00,88.0,482.3062,936.0,5.0,7.6,1.6000000000000014,2716.075
2024-07-03 11:27:00,88.0,470.7465,936.0,5.0,7.699999999999999,1.5,2716.116
2024-07-03 11:30:00,88.0,466.0735,936.0,4.899999999999999,7.699999999999999,1.6000000000000014,2735.807
2024-07-03 11:33:00,87.5,467.3032,936.0,4.899999999999999,7.699999999999999,1.6000000000000014,2704.679
2024-07-03 11:36:00,87.0,453.0382,936.0,4.899999999999999,7.6,1.5,2664.053
2024-07-03 11:39:00,83.0,442.4624,936.0,4.699999999999996,7.6,1.4000000000000057,2592.763
2024-07-03 11:42:00,86.0,439.265,936.0,4.5,7.3,1.3999999999999986,2664.762
2024-07-03 11:45:00,83.5,433.8542,936.0,4.5000000000000036,7.6,1.2999999999999972,2582.781
2024-07-03 11:48:00,83.5,435.3299,936.0,4.5000000000000036,7.4,1.2999999999999972,2573.073
2024-07-03 11:51:00,81.5,432.6244,937.0,4.400000000000002,7.4,1.2999999999999972,2541.976
2024-07-03 11:54:00,81.0,434.592,937.0,4.400000000000002,7.4,1.3999999999999986,2509.232
2024-07-03 11:57:00,75.0,441.9705,937.0,4.300000000000001,6.700000000000001,0.5,2315.782
2024-07-03 12:00:00,82.0,431.8866,937.0,3.9999999999999964,7.1000000000000005,1.5,2566.742
2024-07-03 12:03:00,81.5,435.3299,937.0,4.400000000000002,7.6000000000000005,1.5,2493.88
2024-07-03 12:06:00,79.0,435.3299,937.0,4.400000000000002,7.5,1.0,2278.816
2024-07-03 12:09:00,83.0,435.0839,937.0,4.199999999999999,7.0,1.6000000000000014,2570.332
2024-07-03 12:12:00,81.0,442.4624,937.0,4.400000000000002,7.6,1.5999999999999943,2497.387
2024-07-03 12:15:00,80.5,444.9219,937.0,4.4999999999999964,7.5,1.5,2496.481
2024-07-03 12:18:00,78.5,440.2488,937.0,4.4999999999999964,7.5,1.4000000000000057,2447.296
2024-07-03 12:21:00,79.0,454.7599,937.0,4.4999999999999964,7.4,1.4000000000000057,2463.136
2024-07-03 12:24:00,77.5,454.7599,937.0,4.400000000000002,7.2,0.8999999999999986,2354.484
2024-07-03 12:27:00,84.0,446.6435,937.0,4.400000000000002,7.3,1.5999999999999943,2630.055
2024-07-03 12:30:00,84.0,441.2326,937.0,4.599999999999998,7.6,1.5,2590.102
2024-07-03 12:33:00,82.5,442.9543,937.0,4.599999999999998,7.5,1.3000000000000043,2564.447
2024-07-03 12:36:00,83.0,440.0029,937.0,4.4999999999999964,7.6,1.4000000000000057,2565.995
2024-07-03 12:39:00,82.5,451.8085,937.0,4.599999999999998,7.5,1.3999999999999986,2579.222
2024-07-03 12:42:00,78.0,443.9381,937.0,4.4999999999999964,7.4,0.9000000000000057,2375.632
2024-07-03 12:45:00,88.5,479.6007,937.0,4.400000000000002,7.0,1.5999999999999943,2797.092
2024-07-03 12:48:00,86.5,485.9954,937.0,4.800000000000001,7.5,1.6999999999999957,2718.322
2024-07-03 12:51:00,86.0,483.044,938.0,4.800000000000001,7.5,1.6000000000000014,2665.345
2024-07-03 12:54:00,84.5,476.4034,938.0,4.800000000000004,7.5,1.5,2653.021
2024-07-03 12:57:00,86.0,491.8981,938.0,4.800000000000004,7.5,1.5999999999999943,2670.721
2024-07-03 13:00:00,86.0,487.2251,938.0,4.799999999999997,7.4,1.5,2652.271
2024-07-03 13:03:00,84.5,470.2546,938.0,4.700000000000003,7.4,1.5,2616.033
2024-07-03 13:06:00,83.5,478.371,938.0,4.700000000000003,7.4,1.3999999999999986,2583.638
2024-07-03 13:09:00,82.0,479.8466,938.0,4.600000000000001,7.4,1.6000000000000014,2553.487
2024-07-03 13:12:00,82.5,479.6007,938.0,4.600000000000001,7.3,1.5,2557.651
2024-07-03 13:15:00,81.0,470.2546,938.0,4.600000000000001,7.2,1.2999999999999972,2499.214
2024-07-03 13:18:00,86.0,471.4844,938.0,4.399999999999999,6.9,1.5,2696.573
2024-07-03 13:21:00,89.5,470.9925,938.0,4.699999999999996,7.5,1.7000000000000028,2789.095
2024-07-03 13:24:00,86.0,469.5168,938.0,4.699999999999996,7.6,1.6000000000000014,2657.984
2024-07-03 13:27:00,84.0,464.8438,938.0,4.699999999999996,7.5,1.5,2619.24
2024-07-03 13:30:00,85.5,483.044,938.0,4.699999999999996,7.4,1.5,2657.487
2024-07-03 13:33:00,86.5,496.5712,938.0,4.800000000000001,7.3,1.5,2701.06
2024-07-03 13:36:00,85.0,473.9438,938.0,4.899999999999999,7.4,1.2999999999999972,2649.479
2024-07-03 13:39:00,85.0,472.7141,938.0,4.600000000000001,7.2,1.2999999999999972,2638.594
2024-07-03 13:42:00,86.0,482.3062,938.0,4.400000000000002,7.0,1.5,2685.842
2024-07-03 13:45:00,87.5,476.8952,938.0,4.599999999999998,7.3,1.5,2723.521
2024-07-03 13:48:00,88.5,465.8275,938.0,4.699999999999999,7.5,1.3999999999999986,2727.577
2024-07-03 13:51:00,86.0,464.8438,939.0,4.599999999999998,7.4,1.5,2688.53
2024-07-03 13:54:00,86.0,469.5168,939.0,4.599999999999998,7.4,1.5,2694.16
2024-07-03 13:57:00,87.0,476.8952,939.0,4.599999999999998,7.4,1.5,2669.487
2024-07-03 14:00:00,87.0,475.1736,939.0,4.699999999999999,7.300000000000001,1.3999999999999986,2705.08
2024-07-03 14:03:00,86.5,470.9925,939.0,4.699999999999999,7.4,1.3999999999999986,2663.154
2024-07-03 14:06:00,85.5,470.2546,939.0,4.599999999999998,7.300000000000001,1.5,2669.896
2024-07-03 14:09:00,86.0,474.9276,939.0,4.599999999999998,7.4,1.5,2689.104
2024-07-03 14:12:00,85.5,467.7951,939.0,4.699999999999999,7.4,1.3000000000000043,2613.314
2024-07-03 14:15:00,84.0,458.695,939.0,4.4999999999999964,7.300000000000001,1.4000000000000057,2599.042
2024-07-03 14:18:00,83.5,455.9896,939.0,4.400000000000002,7.4,1.5,2607.556
2024-07-03 14:21:00,85.0,463.614,939.0,4.4999999999999964,7.300000000000001,1.5,2620.015
2024-07-03 14:24:00,83.5,466.5654,939.0,4.4999999999999964,7.2,1.4000000000000057,2599.046
2024-07-03 14:27:00,83.5,470.2546,939.0,4.599999999999998,7.2,1.5,2604.203
2024-07-03 14:30:00,84.5,480.5845,939.0,4.599999999999998,7.2,1.3999999999999986,2611.053
2024-07-03 14:33:00,84.0,478.8629,939.0,4.599999999999998,7.1000000000000005,1.3999999999999986,2620.947
2024-07-03 14:36:00,84.5,480.0926,939.0,4.599999999999998,7.2,1.3999999999999986,2608.416
2024-07-03 14:39:00,84.5,479.6007,939.0,4.5,7.1000000000000005,1.3999999999999986,2629.485
2024-07-03 14:42:00,84.5,475.9114,939.0,4.399999999999999,7.1000000000000005,1.3999999999999986,2610.497
2024-07-03 14:45:00,86.5,488.4549,939.0,4.5,6.9,1.2000000000000028,2688.106
2024-07-03 14:48:00,88.5,479.8466,939.0,4.5,7.0,1.5,2761.243
2024-07-03 14:51:00,88.0,490.9144,940.0,4.600000000000001,7.0,1.5,2766.973
2024-07-03 14:54:00,90.0,490.4225,940.0,4.600000000000001,7.0,1.5,2815.846
2024-07-03 14:57:00,91.0,489.4387,940.0,4.700000000000003,6.9,1.3999999999999986,2829.013
2024-07-03 15:00:00,89.0,489.6846,940.0,4.600000000000001,7.1,1.5,2791.241
2024-07-03 15:03:00,89.0,488.2089,940.0,4.700000000000003,7.1,1.3999999999999986,2767.854
2024-07-03 15:06:00,89.0,491.6522,940.0,4.700000000000003,7.0,1.3999999999999986,2771.883
2024-07-03 15:09:00,89.5,490.9144,940.0,4.600000000000001,7.0,1.5,2793.851
2024-07-03 15:12:00,89.5,498.0469,940.0,4.699999999999996,7.2,1.5,2793.661
2024-07-03 15:15:00,90.5,491.8981,940.0,4.700000000000003,7.1,1.5,2796.658
2024-07-03 15:18:00,89.0,491.6522,940.0,4.700000000000003,7.2,1.5,2784.018
2024-07-03 15:21:00,90.0,489.9306,940.0,4.700000000000003,7.1000000000000005,1.5,2808.15
2024-07-03 15:24:00,89.0,490.6684,940.0,4.700000000000003,7.1000000000000005,1.3999999999999986,2774.246
2024-07-03 15:27:00,88.5,490.9144,940.0,4.600000000000001,7.1000000000000005,1.5,2764.575
2024-07-03 15:30:00,88.5,488.4549,940.0,4.600000000000001,7.1000000000000005,1.5,2760.675
2024-07-03 15:33:00,88.0,488.4549,940.0,4.700000000000003,7.1000000000000005,1.3999999999999986,2727.1
2024-07-03 15:36:00,87.0,485.7494,940.0,4.600000000000001,7.1000000000000005,1.5,2735.625
2024-07-03 15:39:00,87.5,483.7818,940.0,4.699999999999999,7.200000000000001,1.3999999999999986,2727.02
2024-07-03 15:42:00,86.0,476.4034,940.0,4.599999999999998,7.200000000000001,1.3999999999999986,2685.744
2024-07-03 15:45:00,85.0,472.7141,940.0,4.800000000000001,7.200000000000001,1.2000000000000028,2670.174
2024-07-03 15:48:00,85.0,474.4358,940.0,4.599999999999998,7.1000000000000005,1.1000000000000014,2650.234
2024-07-03 15:51:00,88.0,479.8466,941.0,4.5000000000000036,7.000000000000001,1.3999999999999986,2738.208
2024-07-03 15:54:00,88.5,479.3548,941.0,4.5000000000000036,6.999999999999999,1.5,2756.306
2024-07-03 15:57:00,88.5,472.4682,941.0,4.600000000000001,6.999999999999999,1.3999999999999986,2740.322
2024-07-03 16:00:00,88.5,483.2899,941.0,4.600000000000001,6.999999999999999,1.3999999999999986,2759.367
2024-07-03 16:03:00,86.5,482.0602,941.0,4.700000000000003,6.999999999999999,1.2999999999999972,2730.917
2024-07-03 16:06:00,87.0,479.3548,941.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2686.588
2024-07-03 16:09:00,87.5,491.1603,941.0,4.600000000000001,7.1000000000000005,1.5,2721.267
2024-07-03 16:12:00,88.0,485.5035,941.0,4.600000000000001,7.1000000000000005,1.5,2734.455
2024-07-03 16:15:00,88.0,482.0602,941.0,4.700000000000003,7.1000000000000005,1.3999999999999986,2729.918
2024-07-03 16:18:00,87.5,478.6169,941.0,4.700000000000003,7.1000000000000005,1.3999999999999986,2729.455
2024-07-03 16:21:00,90.0,488.2089,941.0,4.700000000000003,7.1000000000000005,1.5,2753.033
2024-07-03 16:24:00,89.0,486.7332,941.0,4.700000000000003,7.1000000000000005,1.5,2739.781
2024-07-03 16:27:00,87.5,487.2251,941.0,4.900000000000002,7.2,1.3999999999999986,2721.843
2024-07-03 16:30:00,87.5,485.9954,941.0,4.800000000000001,7.1000000000000005,1.3999999999999986,2728.305
2024-07-03 16:33:00,86.0,487.963,941.0,4.699999999999999,7.2,1.5,2702.379
2024-07-03 16:36:00,86.0,489.4387,941.0,4.699999999999999,7.2,1.5,2679.28
2024-07-03 16:39:00,86.0,492.1441,941.0,4.800000000000001,7.2,1.3999999999999986,2693.757
2024-07-03 16:42:00,87.0,486.9792,941.0,4.699999999999999,7.1000000000000005,1.5,2697.747
2024-07-03 16:45:00,86.0,484.5197,941.0,4.699999999999999,7.2,1.5,2701.474
2024-07-03 16:48:00,86.0,484.7656,941.0,4.699999999999999,7.1000000000000005,1.5,2674.97
2024-07-03 16:51:00,87.0,482.5521,942.0,4.699999999999999,7.2,1.5,2705.192
2024-07-03 16:54:00,86.5,485.0116,942.0,4.800000000000001,7.300000000000001,1.3999999999999986,2681.071
2024-07-03 16:57:00,86.5,485.7494,942.0,4.800000000000001,7.300000000000001,1.5,2701.003
2024-07-03 17:00:00,86.5,484.5197,942.0,4.800000000000001,7.2,1.3999999999999986,2712.475
2024-07-03 17:03:00,87.0,480.0926,942.0,4.799999999999997,7.2,1.3000000000000043,2704.843
2024-07-03 17:06:00,89.5,483.5359,942.0,4.600000000000001,7.2,1.3999999999999986,2777.806
2024-07-03 17:09:00,90.0,485.9954,942.0,4.700000000000003,7.2,1.5,2808.917
2024-07-03 17:12:00,89.5,476.1574,942.0,4.800000000000001,7.2,1.2999999999999972,2753.884
2024-07-03 17:15:00,87.0,472.4682,942.0,4.800000000000001,7.1000000000000005,1.2000000000000028,2740.858
2024-07-03 17:18:00,87.5,473.452,942.0,4.699999999999996,7.2,1.3000000000000043,2718.607
2024-07-03 17:21:00,84.5,479.3548,942.0,4.700000000000003,7.2,1.1999999999999957,2667.095
2024-07-03 17:24:00,86.0,474.9276,942.0,4.699999999999999,7.2,1.3999999999999986,2676.178
2024-07-03 17:27:00,85.5,480.0926,942.0,4.699999999999999,7.2,1.3000000000000043,2692.947
2024-07-03 17:30:00,85.5,482.5521,942.0,4.699999999999999,7.3,1.4000000000000021,2666.416
2024-07-03 17:33:00,85.0,478.8629,942.0,4.800000000000001,7.300000000000001,1.4000000000000021,2643.304
2024-07-03 17:36:00,84.5,469.7627,942.0,4.800000000000001,7.300000000000001,1.3999999999999986,2633.314
2024-07-03 17:39:00,84.0,474.4358,942.0,4.800000000000001,7.4,1.2999999999999972,2617.788
2024-07-03 17:42:00,82.0,467.7951,942.0,4.699999999999999,7.4,1.3000000000000007,2633.844
2024-07-03 17:45:00,82.0,469.7627,942.0,4.800000000000001,7.4,1.1999999999999993,2560.565
2024-07-03 17:57:00,79.5,460.9086,943.0,4.699999999999999,7.4,1.1999999999999993,2460.521
2024-07-03 18:00:00,77.0,450.3327,943.0,4.599999999999998,7.300000000000001,1.1000000000000014,2417.129
2024-07-03 18:03:00,78.0,451.5625,943.0,4.5,7.300000000000001,1.3999999999999986,2429.411
2024-07-03 18:09:00,77.5,452.3004,943.0,4.5,7.300000000000001,1.3000000000000007,2418.512
2024-07-03 18:12:00,78.0,446.6435,943.0,4.5,7.5,1.3999999999999986,2399.256
2024-07-03 18:15:00,80.5,446.8895,943.0,4.400000000000002,7.2,1.3999999999999986,2409.49
2024-07-03 18:24:00,76.0,441.9705,943.0,4.399999999999999,7.300000000000001,1.3000000000000007,2354.167
2024-07-03 18:30:00,76.0,446.1516,943.0,4.399999999999999,7.2,1.3000000000000007,2355.299
2024-07-03 18:33:00,76.5,451.5625,943.0,4.399999999999999,7.2,1.3000000000000007,2357.716
2024-07-03 18:36:00,76.0,455.2517,943.0,4.300000000000001,7.2,1.3999999999999986,2380.577
2024-07-03 18:39:00,76.5,464.8438,943.0,4.399999999999999,7.300000000000001,1.1000000000000014,2366.33
2024-07-03 18:42:00,77.0,461.6464,943.0,4.300000000000001,7.2,1.3999999999999986,2402.594
2024-07-03 18:45:00,77.0,457.2193,943.0,4.400000000000002,7.1000000000000005,1.3999999999999986,2376.824
2024-07-03 18:51:00,75.5,459.1869,944.0,4.5,7.3,1.4000000000000021,2340.919
2024-07-03 18:54:00,77.5,455.9896,944.0,4.5,7.3,1.4000000000000021,2379.183
2024-07-03 19:00:00,77.0,460.4167,944.0,4.5,7.3,1.3000000000000007,2363.861
2024-07-03 19:03:00,77.0,468.533,944.0,4.400000000000002,7.2,1.3999999999999986,2396.493
2024-07-03 19:09:00,79.0,462.1383,944.0,4.400000000000002,7.1000000000000005,1.5,2432.318
2024-07-03 19:12:00,78.5,462.6302,944.0,4.5,7.1000000000000005,1.4000000000000021,2425.178
2024-07-03 19:15:00,78.0,463.86,944.0,4.5,7.2,1.3000000000000007,2404.797
2024-07-03 19:21:00,79.0,473.6979,944.0,4.5,7.2,1.3999999999999986,2415.096
2024-07-03 19:24:00,78.0,474.4358,944.0,4.600000000000001,7.2,1.3999999999999986,2421.053
2024-07-03 19:27:00,78.0,469.5168,944.0,4.600000000000001,7.2,1.3999999999999986,2419.004
2024-07-03 19:30:00,78.0,468.287,944.0,4.5,7.200000000000001,1.4000000000000021,2399.334
2024-07-03 19:36:00,77.0,468.533,944.0,4.599999999999998,7.200000000000001,1.4000000000000021,2397.732
2024-07-03 19:39:00,76.0,457.4652,944.0,4.600000000000001,7.300000000000001,1.2999999999999972,2366.014
2024-07-03 19:45:00,76.5,457.7112,944.0,4.399999999999999,7.4,1.3999999999999986,2361.582
2024-07-03 19:48:00,75.5,450.3327,944.0,4.5,7.4,1.3000000000000007,2335.122
2024-07-03 19:51:00,75.5,450.5787,945.0,4.400000000000002,7.4,1.3999999999999986,2305.309
2024-07-03 20:00:00,73.5,434.3461,945.0,4.300000000000001,7.300000000000001,1.2999999999999972,2248.249
2024-07-03 20:06:00,74.5,441.7245,945.0,4.199999999999999,7.1000000000000005,1.3000000000000007,2293.873
2024-07-03 20:09:00,74.0,438.0353,945.0,4.099999999999998,7.1000000000000005,1.2000000000000028,2291.925
2024-07-03 20:15:00,74.0,438.2813,945.0,4.199999999999999,7.2,1.1999999999999993,2292.809
2024-07-03 20:18:00,73.5,444.184,945.0,4.199999999999999,7.1000000000000005,1.1999999999999993,2283.694
2024-07-03 20:21:00,74.0,450.5787,945.0,4.199999999999999,7.000000000000001,1.3000000000000007,2290.371
2024-07-03 20:27:00,74.0,458.4491,945.0,4.199999999999999,7.1000000000000005,1.3000000000000007,2290.685
2024-07-03 20:30:00,75.0,458.941,945.0,4.399999999999999,7.2,1.3000000000000007,2329.068
2024-07-03 20:36:00,76.0,459.6788,945.0,4.399999999999999,7.2,1.3000000000000007,2336.722
2024-07-03 20:39:00,76.0,468.287,945.0,4.5,7.1000000000000005,1.5,2362.77
2024-07-03 20:45:00,77.0,470.2546,945.0,4.400000000000002,7.1000000000000005,1.5,2385.76
2024-07-03 20:48:00,76.0,466.5654,945.0,4.5,7.1000000000000005,1.4000000000000021,2361.631
2024-07-03 20:51:00,76.0,463.614,946.0,4.199999999999999,6.9,1.3000000000000007,2370.297
2024-07-03 20:57:00,77.0,454.7599,946.0,4.199999999999999,7.000000000000001,1.4000000000000021,2380.731
2024-07-03 21:00:00,75.5,458.695,946.0,4.300000000000001,7.200000000000001,1.3999999999999986,2325.375
2024-07-03 21:06:00,76.0,458.941,946.0,4.300000000000001,7.200000000000001,1.3999999999999986,2338.777
2024-07-03 21:09:00,75.0,456.7274,946.0,4.300000000000001,7.1,1.3999999999999986,2323.07
2024-07-03 21:12:00,76.5,454.2679,946.0,4.199999999999999,6.8999999999999995,1.3000000000000007,2337.14
2024-07-03 21:18:00,75.0,454.2679,946.0,4.300000000000001,6.999999999999999,1.3000000000000007,2335.797
2024-07-03 21:21:00,75.5,453.0382,946.0,4.399999999999999,7.200000000000001,1.4000000000000021,2339.997
2024-07-03 21:27:00,74.5,452.5463,946.0,4.299999999999997,7.200000000000001,1.3000000000000007,2313.455
2024-07-03 21:30:00,76.5,452.7923,946.0,4.199999999999999,7.200000000000001,1.3999999999999986,2379.585
2024-07-03 21:36:00,77.0,451.5625,946.0,4.199999999999999,7.1000000000000005,1.5,2383.198
2024-07-03 21:39:00,76.0,450.0868,946.0,4.299999999999997,7.200000000000001,1.4000000000000021,2355.608
2024-07-03 22:06:00,73.0,435.5758,947.0,4.100000000000001,7.300000000000001,1.3999999999999986,2273.864
2024-07-03 22:09:00,73.5,439.265,947.0,4.199999999999999,7.300000000000001,1.3000000000000007,2279.736
2024-07-03 22:12:00,75.5,441.4786,947.0,4.100000000000001,7.200000000000001,1.3999999999999986,2329.357
2024-07-03 22:18:00,76.0,451.8085,947.0,4.199999999999999,7.200000000000001,1.4000000000000021,2334.634
2024-07-03 22:21:00,76.0,448.6111,947.0,4.300000000000001,7.1000000000000005,1.3000000000000007,2333.97
2024-07-03 22:27:00,74.0,450.3327,947.0,4.400000000000002,7.200000000000001,1.3999999999999986,2289.957
2024-07-03 22:30:00,77.0,455.4977,947.0,4.300000000000001,7.2,1.3000000000000007,2382.143
2024-07-03 22:33:00,76.0,443.9381,947.0,4.399999999999999,7.200000000000001,1.3000000000000007,2335.666
2024-07-03 22:39:00,75.0,448.1192,947.0,4.300000000000001,7.200000000000001,1.3000000000000007,2322.512
2024-07-03 22:42:00,74.0,452.7923,947.0,4.399999999999999,7.1000000000000005,1.1000000000000014,2300.364
2024-07-03 22:48:00,78.0,451.0706,947.0,4.299999999999997,7.000000000000001,1.4000000000000021,2395.764
2024-07-03 22:51:00,76.5,453.5301,948.0,4.400000000000002,7.200000000000001,1.3999999999999986,2356.161
2024-07-03 22:57:00,75.0,452.3004,948.0,4.300000000000001,7.200000000000001,1.3000000000000007,2337.662
2024-07-03 23:00:00,74.5,449.103,948.0,4.300000000000001,7.1000000000000005,1.3000000000000007,2307.651
2024-07-03 23:03:00,75.0,423.2784,948.0,4.199999999999999,7.1000000000000005,1.3000000000000007,2296.533
2024-07-03 23:09:00,78.5,480.5845,948.0,4.300000000000001,6.800000000000001,1.6000000000000014,2445.225
2024-07-03 23:12:00,66.0,488.2089,948.0,4.199999999999999,6.000000000000001,1.0,2033.964
2024-07-03 23:15:00,64.5,565.6829,948.0,3.6999999999999993,5.6,1.0,1992.784
2024-07-03 23:18:00,76.5,535.923,948.0,3.8000000000000007,6.199999999999999,1.5,2377.095
2024-07-03 23:21:00,79.0,500.5063,948.0,4.5,6.8999999999999995,1.6000000000000014,2483.186
2024-07-03 23:36:00,86.0,501.9821,948.0,4.599999999999998,7.0,1.8000000000000007,2703.93
2024-07-03 23:39:00,82.5,489.6846,948.0,4.599999999999998,7.2,1.5999999999999979,2565.554
2024-07-03 23:42:00,80.0,482.3062,948.0,4.5,7.1000000000000005,1.4000000000000021,2510.419
2024-07-03 23:48:00,78.5,488.4549,948.0,4.5,7.1000000000000005,1.5999999999999979,2477.595
2024-07-03 23:51:00,79.5,477.1412,949.0,4.5,6.800000000000001,1.1000000000000014,2610.495
2024-07-03 23:54:00,79.5,485.5035,949.0,4.399999999999999,7.200000000000001,1.5000000000000036,2537.051
2024-07-04 00:00:00,80.0,479.3548,949.0,4.5,7.1,1.4000000000000021,2498.827
2024-07-04 00:03:00,81.5,477.3871,949.0,4.099999999999998,6.8999999999999995,1.5999999999999979,2592.14
2024-07-04 00:09:00,82.0,466.5654,949.0,4.5,7.300000000000001,1.6000000000000014,2562.975
2024-07-04 00:12:00,78.0,467.7951,949.0,4.400000000000002,7.300000000000001,1.5,2431.385
2024-07-04 00:18:00,79.0,470.9925,949.0,4.400000000000002,7.300000000000001,1.5,2451.228
2024-07-04 00:21:00,78.0,462.6302,949.0,4.399999999999999,7.300000000000001,1.4000000000000021,2419.339
2024-07-04 00:24:00,77.0,458.941,949.0,4.300000000000001,7.200000000000001,1.4000000000000021,2362.465
2024-07-04 00:30:00,76.0,450.5787,949.0,4.300000000000001,7.200000000000001,1.4000000000000021,2363.807
2024-07-04 00:33:00,75.5,454.2679,949.0,4.299999999999997,7.199999999999999,1.3999999999999986,2353.276
2024-07-04 00:39:00,75.0,450.0868,949.0,4.199999999999999,7.1,1.3999999999999986,2354.178
2024-07-04 00:42:00,76.0,451.3165,949.0,4.300000000000001,7.300000000000001,1.3999999999999986,2358.657
2024-07-04 00:45:00,76.0,454.2679,949.0,4.300000000000001,7.200000000000001,1.3999999999999986,2370.689
2024-07-04 00:57:00,77.0,459.1869,950.0,4.300000000000001,7.200000000000001,1.5000000000000036,2390.962
2024-07-04 01:00:00,75.5,456.7274,950.0,4.400000000000002,7.300000000000001,1.3000000000000007,2355.012
2024-07-04 01:03:00,75.0,459.6788,950.0,4.199999999999999,7.2,1.3000000000000007,2351.675
2024-07-04 01:09:00,75.0,460.9086,950.0,4.300000000000001,7.2,1.3000000000000007,2356.321
2024-07-04 01:12:00,75.5,459.9248,950.0,4.399999999999999,7.2,1.3000000000000007,2363.389
2024-07-04 01:15:00,75.0,457.7112,950.0,4.399999999999999,7.1000000000000005,1.3000000000000007,2357.346
2024-07-04 01:21:00,75.5,462.8762,950.0,4.300000000000001,7.1000000000000005,1.3000000000000007,2364.499
2024-07-04 01:24:00,75.5,463.614,950.0,4.199999999999999,7.1000000000000005,1.4000000000000021,2366.402
2024-07-04 01:30:00,75.0,466.3194,950.0,4.399999999999999,7.1000000000000005,1.4000000000000021,2406.99
2024-07-04 01:33:00,76.5,472.2223,950.0,4.400000000000002,7.3,1.4000000000000021,2424.469
2024-07-04 01:39:00,77.5,468.533,950.0,4.400000000000002,7.2,1.5999999999999979,2440.441
2024-07-04 01:42:00,77.5,470.2546,950.0,4.600000000000001,7.2,1.3999999999999986,2428.975
2024-07-04 01:45:00,76.5,462.8762,950.0,4.300000000000001,7.2,1.4999999999999964,2424.749
2024-07-04 01:51:00,75.5,464.5978,951.0,4.5,7.300000000000001,1.3000000000000043,2394.576
2024-07-04 01:54:00,77.5,464.8438,951.0,4.300000000000001,7.200000000000001,1.4999999999999964,2413.0
2024-07-04 01:57:00,76.5,464.5978,951.0,4.300000000000001,7.300000000000001,1.4000000000000021,2382.891
2024-07-04 02:00:00,76.0,461.4005,951.0,4.300000000000001,7.1000000000000005,1.4000000000000021,2381.462
2024-07-04 02:06:00,74.5,457.2193,951.0,4.300000000000001,7.1000000000000005,1.4000000000000021,2350.929
2024-07-04 02:09:00,75.0,458.941,951.0,4.300000000000001,7.1,1.4000000000000021,2365.155
2024-07-04 02:15:00,75.5,455.9896,951.0,4.300000000000001,7.1,1.4000000000000021,2370.984
2024-07-04 02:18:00,74.5,446.1516,951.0,4.300000000000001,7.1,1.4000000000000021,2369.541
2024-07-04 02:21:00,74.5,452.5463,951.0,4.199999999999999,7.200000000000001,1.4000000000000021,2367.676
2024-07-04 02:27:00,75.0,451.3165,951.0,4.300000000000001,7.200000000000001,1.4000000000000021,2347.819
2024-07-04 02:30:00,76.5,455.9896,951.0,4.300000000000001,7.200000000000001,1.4999999999999964,2363.916
2024-07-04 02:36:00,75.5,452.7923,951.0,4.300000000000001,7.200000000000001,1.4000000000000021,2364.992
2024-07-04 02:39:00,74.0,453.0382,951.0,4.300000000000001,7.1000000000000005,1.4000000000000021,2346.076
2024-07-04 02:45:00,74.0,447.3813,951.0,4.199999999999999,7.1,1.3000000000000007,2329.05
2024-07-04 02:48:00,75.0,455.0058,951.0,4.300000000000001,7.1,1.4000000000000021,2348.326
2024-07-04 02:51:00,74.0,451.5625,952.0,4.299999999999997,7.1,1.3000000000000043,2349.367
2024-07-04 02:57:00,74.5,451.3165,952.0,4.299999999999997,7.200000000000001,1.3999999999999986,2358.567
2024-07-04 03:00:00,74.5,452.3004,952.0,4.199999999999999,7.1000000000000005,1.4000000000000021,2343.441
2024-07-04 03:06:00,74.5,450.3327,952.0,4.299999999999997,6.999999999999999,1.3000000000000043,2325.086
2024-07-04 03:09:00,73.0,450.5787,952.0,4.299999999999997,6.999999999999999,1.3000000000000043,2304.917
2024-07-04 03:15:00,75.0,452.3004,952.0,4.100000000000001,7.1000000000000005,1.4000000000000021,2340.458
2024-07-04 03:18:00,75.5,456.7274,952.0,4.299999999999997,7.1000000000000005,1.3000000000000043,2339.39
2024-07-04 03:21:00,75.5,452.7923,952.0,4.300000000000001,7.1000000000000005,1.2999999999999972,2366.248
2024-07-04 03:27:00,76.0,462.1383,952.0,4.300000000000001,7.1000000000000005,1.2999999999999972,2366.399
2024-07-04 03:30:00,76.5,462.8762,952.0,4.300000000000001,7.1000000000000005,1.3999999999999986,2373.373
2024-07-04 03:36:00,76.0,457.7112,952.0,4.400000000000002,7.1000000000000005,1.1999999999999957,2369.931
2024-07-04 03:39:00,76.5,459.6788,952.0,4.300000000000001,7.1000000000000005,1.3999999999999986,2374.315
2024-07-04 03:42:00,76.0,467.3032,952.0,4.400000000000002,7.1000000000000005,1.2999999999999972,2382.384
2024-07-04 03:48:00,77.5,464.5978,952.0,4.400000000000002,7.1000000000000005,1.3999999999999986,2404.918
2024-07-04 03:51:00,76.5,457.7112,953.0,4.400000000000002,7.1000000000000005,1.2999999999999972,2389.15
2024-07-04 03:57:00,76.5,460.4167,953.0,4.5,7.1000000000000005,1.2999999999999972,2378.075
2024-07-04 04:00:00,76.0,468.533,953.0,4.399999999999999,7.1000000000000005,1.2999999999999972,2378.246
2024-07-04 04:06:00,76.5,462.3843,953.0,4.399999999999999,7.1000000000000005,1.2999999999999972,2376.525
2024-07-04 04:09:00,76.0,463.3681,953.0,4.399999999999999,7.1000000000000005,1.2999999999999972,2377.5
2024-07-04 04:12:00,76.0,462.1383,953.0,4.399999999999999,7.1000000000000005,1.3000000000000043,2374.072
2024-07-04 04:18:00,75.5,462.8762,953.0,4.300000000000001,7.1000000000000005,1.4000000000000021,2349.837
2024-07-04 04:21:00,75.0,462.8762,953.0,4.400000000000002,6.8999999999999995,1.3000000000000007,2347.736
2024-07-04 04:27:00,75.5,458.941,953.0,4.300000000000001,7.1000000000000005,1.4000000000000021,2347.338
2024-07-04 04:30:00,75.0,459.1869,953.0,4.300000000000001,7.1000000000000005,1.3000000000000007,2344.845
2024-07-04 04:33:00,74.0,461.4005,953.0,4.400000000000002,7.1000000000000005,1.1999999999999957,2315.487
2024-07-04 04:42:00,75.0,462.1383,953.0,4.399999999999999,7.1,1.2000000000000028,2322.679
2024-07-04 04:48:00,75.0,464.1059,953.0,4.399999999999999,6.999999999999999,1.2000000000000028,2325.587
2024-07-04 04:51:00,75.0,463.614,954.0,4.399999999999999,7.1000000000000005,1.3000000000000043,2325.279
2024-07-04 04:54:00,75.0,460.9086,954.0,4.300000000000001,7.1000000000000005,1.3000000000000007,2324.785
2024-07-04 04:57:00,72.5,465.8275,954.0,4.300000000000001,6.8999999999999995,1.2999999999999972,2290.45
2024-07-04 05:03:00,75.0,469.5168,954.0,4.300000000000001,6.8999999999999995,1.3999999999999986,2308.482
2024-07-04 05:06:00,74.5,467.5492,954.0,4.400000000000002,6.999999999999999,1.1999999999999957,2286.256
2024-07-04 05:12:00,73.5,469.0249,954.0,4.300000000000001,6.8999999999999995,1.2999999999999972,2287.77
2024-07-04 05:15:00,74.0,466.5654,954.0,4.399999999999999,6.999999999999999,1.2999999999999972,2291.237
2024-07-04 05:18:00,74.0,466.0735,954.0,4.199999999999999,6.999999999999999,1.4000000000000021,2290.47
2024-07-04 05:24:00,74.0,472.4682,954.0,4.5,6.999999999999999,1.2000000000000028,2288.3
2024-07-04 05:33:00,72.5,467.5492,954.0,4.300000000000001,7.000000000000001,1.3000000000000007,2255.069
2024-07-04 05:36:00,73.0,468.7789,954.0,4.300000000000001,6.8999999999999995,1.3000000000000007,2243.929
2024-07-04 05:42:00,73.5,466.5654,954.0,4.300000000000001,6.999999999999999,1.3999999999999986,2281.79
2024-07-04 05:45:00,73.0,465.8275,954.0,4.399999999999999,7.1000000000000005,1.3000000000000007,2256.879
2024-07-04 05:48:00,74.0,471.9763,955.0,4.400000000000002,7.1000000000000005,1.3999999999999986,2293.821
2024-07-04 05:54:00,74.0,465.8275,955.0,4.400000000000002,6.999999999999999,1.2999999999999972,2289.169
2024-07-04 05:57:00,74.0,466.3194,955.0,4.399999999999999,6.999999999999999,1.3999999999999986,2300.911
2024-07-04 06:03:00,74.0,470.0087,955.0,4.399999999999999,7.1000000000000005,1.3000000000000007,2271.937
2024-07-04 06:06:00,73.5,470.9925,955.0,4.5,7.1000000000000005,1.1999999999999993,2274.905
2024-07-04 06:09:00,73.0,458.695,955.0,4.399999999999999,6.999999999999999,1.3000000000000007,2236.631
2024-07-04 06:15:00,72.0,462.6302,955.0,4.399999999999999,6.999999999999999,1.1999999999999993,2234.386
2024-07-04 06:18:00,71.0,455.2517,955.0,4.300000000000001,6.999999999999999,1.3000000000000007,2193.298
2024-07-04 06:24:00,70.0,451.5625,955.0,4.199999999999999,6.999999999999999,1.3000000000000007,2183.407
2024-07-04 06:27:00,70.5,456.4815,955.0,4.300000000000001,6.999999999999999,1.0999999999999979,2207.158
2024-07-04 06:36:00,71.5,461.6464,955.0,4.300000000000001,7.1,1.3000000000000007,2208.218
2024-07-04 06:39:00,72.0,465.8275,955.0,4.399999999999999,7.1,1.3000000000000007,2214.969
2024-07-04 06:42:00,71.5,468.287,955.0,4.5,7.1,1.1999999999999993,2215.763
2024-07-04 06:45:00,71.5,466.0735,955.0,4.399999999999999,7.1,1.3000000000000007,2215.323
2024-07-04 06:48:00,71.0,467.7951,955.0,4.300000000000001,7.1,1.3999999999999986,2147.711
2024-07-04 06:51:00,71.0,457.9572,956.0,4.300000000000001,6.8999999999999995,1.0,2237.905
2024-07-04 06:54:00,72.5,462.3843,956.0,4.300000000000001,6.8999999999999995,1.1999999999999993,2253.345
2024-07-04 06:57:00,74.0,456.2355,956.0,4.100000000000001,6.799999999999999,1.3999999999999986,2310.699
2024-07-04 07:00:00,73.0,444.43,956.0,4.100000000000001,7.1,1.3000000000000007,2242.435
2024-07-04 07:03:00,72.5,457.4652,956.0,4.100000000000001,7.0,1.3000000000000007,2229.532
2024-07-04 07:06:00,73.5,463.3681,956.0,4.100000000000001,6.8999999999999995,1.3999999999999986,2304.57
2024-07-04 07:09:00,75.0,470.7465,956.0,4.099999999999998,6.8999999999999995,1.4000000000000021,2323.958
2024-07-04 07:12:00,77.0,478.8629,956.0,4.199999999999999,6.799999999999999,1.3999999999999986,2365.494
2024-07-04 07:15:00,76.5,480.0926,956.0,4.199999999999999,6.699999999999999,1.5,2376.182
2024-07-04 07:18:00,79.0,516.739,956.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2432.301
2024-07-04 07:21:00,81.5,522.8877,956.0,4.699999999999999,6.699999999999999,1.6000000000000014,2478.168
2024-07-04 07:24:00,78.5,502.7199,956.0,4.800000000000001,7.000000000000001,1.3999999999999986,2458.477
2024-07-04 07:27:00,78.0,507.8849,956.0,4.699999999999999,7.1000000000000005,1.5,2428.771
2024-07-04 07:30:00,78.0,508.3767,956.0,4.800000000000001,7.000000000000001,1.3999999999999986,2431.704
2024-07-04 07:33:00,85.5,512.5579,956.0,4.5,6.6000000000000005,1.6999999999999993,2678.517
2024-07-04 07:36:00,83.5,516.985,956.0,4.900000000000002,7.200000000000001,1.6999999999999993,2599.361
2024-07-04 07:39:00,81.5,500.9983,956.0,4.900000000000002,7.199999999999999,1.5,2521.083
2024-07-04 07:42:00,79.5,503.2118,956.0,4.800000000000001,7.199999999999999,1.5,2484.46
2024-07-04 07:45:00,86.5,508.3767,956.0,4.600000000000001,6.999999999999999,1.6999999999999993,2658.39
2024-07-04 07:48:00,84.0,498.5388,956.0,4.800000000000001,6.999999999999999,1.3999999999999986,2582.547
2024-07-04 07:51:00,83.0,491.6522,957.0,4.699999999999999,7.1,1.3999999999999986,2558.768
2024-07-04 07:54:00,82.0,484.5197,957.0,4.699999999999999,7.1,1.3999999999999986,2516.512
2024-07-04 07:57:00,80.0,496.8171,957.0,4.600000000000001,7.1,1.3999999999999986,2452.496
2024-07-04 08:00:00,81.5,488.4549,957.0,4.600000000000001,6.8999999999999995,1.1999999999999993,2549.38
2024-07-04 08:03:00,82.5,484.7656,957.0,4.399999999999999,7.0,1.6000000000000014,2507.031
2024-07-04 08:06:00,77.5,470.9925,957.0,4.5,7.199999999999999,1.5,2390.214
2024-07-04 08:09:00,75.0,473.9438,957.0,4.300000000000001,7.1,1.3999999999999986,2331.416
2024-07-04 08:12:00,75.0,477.1412,957.0,4.5,7.1,1.3999999999999986,2325.556
2024-07-04 08:15:00,74.5,468.287,957.0,4.399999999999999,7.199999999999999,1.3999999999999986,2278.748
2024-07-04 08:18:00,72.0,450.5787,957.0,4.399999999999999,7.1,1.3000000000000007,2231.897
2024-07-04 08:21:00,71.0,454.7599,957.0,4.100000000000001,7.1,1.3000000000000007,2194.364
2024-07-04 08:24:00,71.0,449.3489,957.0,4.100000000000001,7.1,1.3000000000000007,2202.194
2024-07-04 08:27:00,72.0,462.6302,957.0,4.199999999999999,7.0,1.3000000000000007,2230.218
2024-07-04 08:30:00,72.5,456.4815,957.0,4.199999999999999,7.0,1.4000000000000021,2230.641
2024-07-04 08:33:00,72.0,455.9896,957.0,4.300000000000001,7.0,1.1999999999999993,2230.786
2024-07-04 08:36:00,72.5,457.9572,957.0,4.300000000000001,6.999999999999999,1.1999999999999993,2213.401
2024-07-04 08:39:00,72.0,462.1383,957.0,4.199999999999999,6.999999999999999,1.4000000000000021,2229.164
2024-07-04 08:42:00,74.5,465.8275,957.0,4.300000000000001,6.8999999999999995,1.3999999999999986,2263.474
2024-07-04 08:45:00,73.5,465.3356,957.0,4.300000000000001,6.8999999999999995,1.3999999999999986,2264.821
2024-07-04 12:57:00,84.5,475.6655,962.0,5.0,7.5,1.3999999999999986,2624.737
2024-07-04 13:00:00,85.0,479.6007,962.0,5.0,7.4,1.5,2626.741
2024-07-04 13:03:00,86.0,478.6169,962.0,5.0,7.5,1.6000000000000014,2651.272
2024-07-04 13:06:00,86.0,475.9114,962.0,4.900000000000002,7.5,1.5,2633.316
2024-07-04 13:09:00,84.5,475.1736,962.0,4.900000000000002,7.4,1.5,2626.223
2024-07-04 13:12:00,85.0,472.2223,962.0,4.900000000000002,7.6,1.5,2625.031
2024-07-04 13:15:00,84.5,478.371,962.0,5.100000000000001,7.5,1.3999999999999986,2629.496
2024-07-04 13:18:00,84.5,474.9276,962.0,5.0000000000000036,7.4,1.3999999999999986,2622.877
2024-07-04 13:21:00,84.5,481.0764,962.0,5.0000000000000036,7.4,1.5,2615.137
2024-07-04 13:24:00,84.5,482.3062,962.0,5.100000000000001,7.4,1.3999999999999986,2628.88
2024-07-04 13:27:00,85.0,483.044,962.0,5.0000000000000036,7.4,1.5,2622.703
2024-07-04 13:30:00,84.0,478.125,962.0,5.0000000000000036,7.4,1.5,2607.995
2024-07-04 13:33:00,85.0,483.044,962.0,5.0000000000000036,7.4,1.5999999999999943,2629.483
2024-07-04 13:36:00,84.5,480.8304,962.0,4.900000000000002,7.4,1.5,2610.997
2024-07-04 13:39:00,84.5,481.3224,962.0,4.900000000000002,7.4,1.5,2622.09
2024-07-04 13:42:00,86.5,486.2413,962.0,5.0000000000000036,7.4,1.5,2670.823
2024-07-04 13:45:00,84.0,486.2413,962.0,4.9999999999999964,7.5,1.4000000000000057,2626.769
2024-07-04 13:48:00,85.0,482.3062,962.0,4.9999999999999964,7.3,1.5,2617.313
2024-07-04 13:51:00,86.0,486.7332,963.0,4.9999999999999964,7.3999999999999995,1.5,2649.652
2024-07-04 13:54:00,85.0,484.5197,963.0,4.9999999999999964,7.3999999999999995,1.5,2645.944
2024-07-04 13:57:00,84.5,489.4387,963.0,4.9999999999999964,7.3999999999999995,1.5,2642.498
2024-07-04 14:00:00,86.0,493.1279,963.0,4.9999999999999964,7.3999999999999995,1.6000000000000014,2650.398
2024-07-04 14:03:00,86.5,496.0793,963.0,5.099999999999998,7.3999999999999995,1.6000000000000014,2673.495
2024-07-04 14:06:00,87.5,492.39,963.0,4.9999999999999964,7.199999999999999,1.5,2728.042
2024-07-04 14:09:00,87.5,499.0307,963.0,5.099999999999998,7.199999999999999,1.5,2729.872
2024-07-04 14:12:00,89.5,492.8819,963.0,5.100000000000001,7.3999999999999995,1.6000000000000014,2777.885
2024-07-04 14:15:00,88.0,500.9983,963.0,5.199999999999999,7.3999999999999995,1.6000000000000014,2749.626
2024-07-04 14:18:00,88.0,492.8819,963.0,5.200000000000003,7.5,1.5,2740.555
2024-07-04 14:21:00,89.5,492.1441,963.0,5.200000000000003,7.5,1.5,2744.745
2024-07-04 14:24:00,87.5,494.1117,963.0,5.200000000000003,7.5,1.5,2754.494
2024-07-04 14:27:00,88.5,495.3414,963.0,5.0,7.0,1.1000000000000014,2812.471
2024-07-04 14:30:00,90.5,490.9144,963.0,4.799999999999997,6.8,1.1000000000000014,2871.141
2024-07-04 14:33:00,95.0,486.2413,963.0,4.799999999999997,7.1,1.6000000000000014,2978.104
2024-07-04 14:36:00,101.5,489.1927,963.0,5.100000000000001,7.4,1.8999999999999986,3149.308
2024-07-04 14:39:00,96.0,488.7008,963.0,5.200000000000003,7.8,1.5999999999999943,2998.567
2024-07-04 14:42:00,92.0,490.6684,963.0,5.100000000000001,7.7,1.5,2877.313
2024-07-04 14:45:00,93.0,522.3958,963.0,5.100000000000001,7.5,1.6999999999999957,2979.287
2024-07-04 14:48:00,88.5,449.3489,963.0,5.0,7.7,1.3999999999999986,2743.62
2024-07-04 14:51:00,83.5,450.0868,964.0,4.600000000000001,7.5,1.2999999999999972,2586.022
2024-07-04 14:54:00,83.0,436.8056,964.0,4.199999999999999,6.800000000000001,0.7000000000000028,2645.248
2024-07-04 14:57:00,83.5,454.7599,964.0,4.300000000000001,7.199999999999999,1.3999999999999986,2593.401
2024-07-04 15:00:00,83.0,428.9352,964.0,4.5,7.300000000000001,1.1999999999999957,2577.292
2024-07-04 15:03:00,81.0,435.8218,964.0,4.299999999999997,7.4,1.3000000000000043,2518.854
2024-07-04 15:06:00,81.5,460.9086,964.0,4.399999999999999,7.200000000000001,1.2999999999999972,2555.934
2024-07-04 15:09:00,82.5,460.1707,964.0,4.5,7.200000000000001,1.3999999999999986,2554.013
2024-07-04 15:12:00,80.5,448.1192,964.0,4.400000000000002,7.1,1.2999999999999972,2497.593
2024-07-04 15:15:00,80.0,441.4786,964.0,3.900000000000002,6.499999999999999,1.1000000000000014,2474.477
2024-07-04 15:18:00,82.5,449.8409,964.0,4.099999999999998,7.1,1.7000000000000028,2578.895
2024-07-04 15:21:00,81.0,445.6598,964.0,4.400000000000002,7.200000000000001,1.3999999999999986,2532.393
2024-07-04 15:24:00,81.0,441.9705,964.0,4.400000000000002,7.300000000000001,1.3999999999999986,2519.08
2024-07-04 15:27:00,81.0,447.8733,964.0,4.400000000000002,7.300000000000001,1.3999999999999986,2529.625
2024-07-04 15:30:00,81.0,444.184,964.0,4.400000000000002,7.300000000000001,1.3999999999999986,2533.889
2024-07-04 15:33:00,77.5,447.6273,964.0,4.099999999999998,6.800000000000001,1.1000000000000014,2437.985
2024-07-04 15:36:00,82.0,446.1516,964.0,4.199999999999999,7.200000000000001,1.5,2549.504
2024-07-04 15:39:00,79.5,445.1678,964.0,4.400000000000002,7.4,1.5,2471.493
2024-07-04 15:42:00,80.0,448.8571,964.0,3.9999999999999964,6.700000000000001,1.3000000000000043,2511.355
2024-07-04 15:45:00,83.5,448.1192,964.0,4.4999999999999964,7.300000000000001,1.6000000000000014,2590.455
2024-07-04 15:48:00,82.0,449.103,964.0,4.800000000000001,7.5,1.3999999999999986,2560.506
2024-07-04 15:51:00,81.5,449.103,965.0,4.699999999999999,7.5,1.5,2534.036
2024-07-04 15:54:00,78.0,445.4138,965.0,4.599999999999998,7.300000000000001,1.3999999999999986,2451.873
2024-07-04 15:57:00,81.0,455.2517,965.0,4.699999999999999,7.300000000000001,1.2999999999999972,2501.865
2024-07-04 16:00:00,80.5,447.8733,965.0,4.599999999999998,7.200000000000001,1.4000000000000057,2480.539
2024-07-04 16:03:00,79.0,443.9381,965.0,4.599999999999998,7.200000000000001,1.3000000000000043,2460.554
2024-07-04 16:06:00,79.5,448.6111,965.0,4.699999999999996,7.200000000000001,1.3000000000000043,2440.85
2024-07-04 16:09:00,78.5,444.184,965.0,4.600000000000001,7.300000000000001,1.3999999999999986,2455.467
2024-07-04 16:12:00,78.5,431.3947,965.0,4.600000000000001,7.4,1.2999999999999972,2426.896
2024-07-04 16:15:00,78.5,454.7599,965.0,4.700000000000003,7.200000000000001,1.2999999999999972,2445.079
2024-07-04 16:18:00,79.0,458.4491,965.0,4.600000000000001,7.1000000000000005,1.2999999999999972,2448.861
2024-07-04 16:21:00,78.0,460.9086,965.0,4.600000000000001,7.1000000000000005,1.1999999999999957,2455.781
2024-07-04 16:24:00,79.0,466.0735,965.0,4.600000000000001,7.1000000000000005,1.2999999999999972,2460.8
2024-07-04 16:27:00,80.0,462.3843,965.0,4.700000000000003,7.1000000000000005,1.3999999999999986,2506.625
2024-07-04 16:30:00,82.5,449.3489,965.0,4.399999999999999,6.700000000000001,1.4000000000000057,2597.716
2024-07-04 16:33:00,81.0,442.9543,965.0,4.699999999999999,7.300000000000001,1.2999999999999972,2488.625
2024-07-04 16:36:00,80.0,435.5758,965.0,4.599999999999998,7.200000000000001,1.3000000000000043,2480.958
2024-07-04 16:39:00,79.5,435.5758,965.0,4.599999999999998,7.300000000000001,1.3000000000000043,2477.858
2024-07-04 16:42:00,79.0,441.4786,965.0,4.4999999999999964,7.200000000000001,1.4000000000000057,2457.181
2024-07-04 16:45:00,78.5,435.8218,965.0,4.599999999999998,7.300000000000001,1.3000000000000043,2434.78
2024-07-04 16:48:00,76.0,440.4948,965.0,4.599999999999998,7.4,1.3000000000000043,2361.313
2024-07-04 16:51:00,76.5,441.7245,966.0,4.599999999999998,7.4,1.3000000000000043,2347.366
2024-07-04 16:54:00,76.5,441.7245,966.0,4.5000000000000036,7.200000000000001,1.3999999999999986,2388.043
2024-07-04 16:57:00,77.0,435.5758,966.0,4.5000000000000036,7.4,1.2999999999999972,2369.71
2024-07-04 17:00:00,75.5,424.0162,966.0,4.5000000000000036,7.300000000000001,1.1999999999999957,2342.805
2024-07-04 17:03:00,74.5,424.5081,966.0,4.5,7.300000000000001,1.1999999999999957,2295.054
2024-07-04 17:06:00,75.0,417.1296,966.0,4.5,7.300000000000001,1.1999999999999957,2317.832
2024-07-04 17:09:00,75.0,453.7761,966.0,4.399999999999999,7.300000000000001,1.2999999999999972,2351.388
2024-07-04 17:12:00,78.0,457.7112,966.0,4.5,7.200000000000001,1.3999999999999986,2435.318
2024-07-04 17:15:00,78.5,466.0735,966.0,4.600000000000001,6.999999999999999,1.2999999999999972,2454.942
2024-07-04 17:18:00,78.5,460.1707,966.0,4.5,7.1000000000000005,1.3999999999999986,2441.934
2024-07-04 17:21:00,79.0,469.7627,966.0,4.5,6.999999999999999,1.3999999999999986,2441.633
2024-07-04 17:24:00,79.0,480.8304,966.0,4.700000000000003,6.999999999999999,1.2999999999999972,2451.658
2024-07-04 17:27:00,77.5,474.4358,966.0,4.600000000000001,6.999999999999999,1.2999999999999972,2419.811
2024-07-04 17:30:00,79.0,475.6655,966.0,4.600000000000001,6.999999999999999,1.2999999999999972,2467.399
2024-07-04 17:33:00,79.5,474.6817,966.0,4.5,6.8999999999999995,1.3999999999999986,2439.533
2024-07-04 17:36:00,79.5,473.6979,966.0,4.600000000000001,6.999999999999999,1.3999999999999986,2442.468
2024-07-04 17:39:00,80.0,477.1412,966.0,4.5,6.999999999999999,1.5,2443.569
2024-07-04 17:42:00,79.5,478.6169,966.0,4.600000000000001,6.999999999999999,1.3999999999999986,2444.591
2024-07-04 17:45:00,79.5,486.9792,966.0,4.5,6.8999999999999995,1.1000000000000014,2442.31
2024-07-04 17:48:00,85.5,484.2737,966.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2624.431
2024-07-04 17:51:00,84.5,487.4711,967.0,4.800000000000001,6.999999999999999,1.3999999999999986,2615.937
2024-07-04 17:54:00,84.5,482.3062,967.0,4.800000000000001,7.0,1.2999999999999972,2607.245
2024-07-04 17:57:00,84.0,481.8142,967.0,4.699999999999999,7.1,1.2999999999999972,2587.209
2024-07-04 18:00:00,82.5,484.7656,967.0,4.800000000000001,7.1,1.2999999999999972,2527.3
2024-07-04 18:03:00,82.0,485.5035,967.0,4.799999999999997,7.199999999999999,1.3999999999999986,2520.224
2024-07-04 18:06:00,81.5,477.6331,967.0,4.799999999999997,7.199999999999999,1.4000000000000057,2523.636
2024-07-04 18:09:00,79.5,473.452,967.0,4.700000000000003,6.999999999999999,1.0,2487.344
2024-07-04 18:12:00,81.0,463.614,967.0,4.700000000000003,7.1,1.2999999999999972,2484.794
2024-07-04 18:15:00,80.0,467.7951,967.0,4.699999999999999,7.199999999999999,1.2999999999999972,2453.465
2024-07-04 18:18:00,78.0,460.9086,967.0,4.600000000000001,7.199999999999999,1.3000000000000007,2372.354
2024-07-04 18:21:00,77.0,455.9896,967.0,4.600000000000001,7.199999999999999,1.1999999999999993,2378.962
2024-07-04 18:24:00,78.5,465.0897,967.0,4.599999999999998,7.199999999999999,1.3000000000000007,2404.978
2024-07-04 18:27:00,76.5,456.7274,967.0,4.5,7.1,1.2999999999999972,2343.652
2024-07-04 18:30:00,74.5,454.7599,967.0,4.600000000000001,7.1,1.1000000000000014,2281.882
2024-07-04 18:33:00,74.0,455.4977,967.0,4.400000000000002,7.1,1.3000000000000007,2280.416
2024-07-04 18:36:00,74.0,452.3004,967.0,4.5,7.0,1.1999999999999993,2266.288
2024-07-04 18:39:00,73.0,447.8733,967.0,4.300000000000001,7.1,1.1999999999999957,2223.075
2024-07-04 18:42:00,73.0,444.43,967.0,4.400000000000002,7.1,1.1999999999999957,2238.667
2024-07-04 18:45:00,74.0,451.3165,967.0,4.5,7.1,1.1999999999999957,2266.317
2024-07-04 18:48:00,73.0,445.6598,967.0,4.399999999999999,6.999999999999999,1.2000000000000028,2240.241
2024-07-04 18:51:00,73.0,451.8085,968.0,4.399999999999999,6.8999999999999995,1.2000000000000028,2239.651
2024-07-04 18:54:00,72.5,457.4652,968.0,4.400000000000002,7.1,1.1999999999999993,2235.81
2024-07-04 18:57:00,72.5,448.8571,968.0,4.5,7.1,1.1999999999999993,2229.365
2024-07-04 19:00:00,72.5,452.7923,968.0,4.399999999999999,7.1,1.1999999999999993,2223.696
2024-07-04 19:03:00,73.0,454.7599,968.0,4.400000000000002,7.1,1.2999999999999972,2228.38
2024-07-04 19:06:00,73.0,457.2193,968.0,4.400000000000002,6.8999999999999995,1.2999999999999972,2227.278
2024-07-04 19:09:00,72.5,455.9896,968.0,4.5,7.1,1.1999999999999993,2220.723
2024-07-04 19:12:00,73.0,457.2193,968.0,4.399999999999999,6.8999999999999995,1.1999999999999993,2230.013
2024-07-04 19:15:00,73.5,459.1869,968.0,4.5,7.1,1.3000000000000007,2255.036
2024-07-04 19:18:00,73.5,462.6302,968.0,4.399999999999999,6.999999999999999,1.2000000000000028,2242.9
2024-07-04 19:21:00,74.0,462.3843,968.0,4.5,6.999999999999999,1.3000000000000007,2241.46
2024-07-04 19:24:00,72.0,465.3356,968.0,4.5,6.8999999999999995,1.3000000000000007,2237.969
2024-07-04 19:27:00,72.0,467.0573,968.0,4.5,6.8999999999999995,1.3000000000000007,2236.905
2024-07-04 19:30:00,72.0,462.1383,968.0,4.5,7.1,1.3000000000000007,2232.387
2024-07-04 19:33:00,73.5,467.0573,968.0,4.5,7.0,1.3000000000000007,2265.906
2024-07-04 19:36:00,72.5,458.695,968.0,4.5,6.999999999999999,1.1999999999999993,2209.386
2024-07-04 19:39:00,71.5,455.9896,968.0,4.400000000000002,6.999999999999999,1.1999999999999993,2223.711
2024-07-04 19:42:00,71.5,469.7627,968.0,4.400000000000002,6.8999999999999995,1.1999999999999993,2207.406
2024-07-04 19:45:00,72.0,454.022,968.0,4.400000000000002,6.999999999999999,1.2999999999999972,2205.167
2024-07-04 19:48:00,71.5,458.695,968.0,4.400000000000002,7.0,1.1999999999999993,2203.357
2024-07-04 19:51:00,71.5,459.1869,969.0,4.400000000000002,7.0,1.1999999999999993,2208.483
2024-07-04 19:54:00,71.0,458.695,969.0,4.400000000000002,7.0,1.1999999999999993,2200.288
2024-07-04 19:57:00,71.0,458.695,969.0,4.400000000000002,7.0,1.1999999999999993,2192.212
2024-07-04 20:00:00,70.5,450.0868,969.0,4.399999999999999,7.0,1.1999999999999993,2191.488
2024-07-04 20:03:00,70.0,453.0382,969.0,4.399999999999999,6.8999999999999995,1.1999999999999993,2161.308
