Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-04 20:06:00,69.5,450.3327,969.0,4.300000000000001,7.0,1.3000000000000007,2156.6
2024-07-04 20:09:00,69.0,443.2002,969.0,4.399999999999999,7.0,1.1000000000000014,2136.21
2024-07-04 20:12:00,68.5,441.7245,969.0,4.300000000000001,7.0,1.3000000000000007,2119.525
2024-07-04 20:15:00,68.5,440.0029,969.0,4.399999999999999,7.0,1.1999999999999993,2118.334
2024-07-04 20:18:00,67.5,440.4948,969.0,4.300000000000001,7.0,1.1999999999999993,2084.236
2024-07-04 20:21:00,67.5,438.7731,969.0,4.300000000000001,7.0,1.1999999999999993,2094.391
2024-07-04 20:24:00,67.0,434.592,969.0,4.300000000000001,7.0,1.1999999999999993,2068.494
2024-07-04 20:27:00,67.5,432.8704,969.0,4.300000000000001,7.0,1.1000000000000014,2069.426
2024-07-04 20:30:00,66.0,435.5758,969.0,4.199999999999999,7.0,1.2000000000000028,2058.025
2024-07-04 20:33:00,66.0,430.9027,969.0,4.100000000000001,7.0,1.1999999999999993,2035.707
2024-07-04 20:36:00,66.0,428.1974,969.0,4.100000000000001,7.0,1.3000000000000007,2014.239
2024-07-04 20:39:00,65.5,434.3461,969.0,4.0,7.0,1.1999999999999993,1998.586
2024-07-04 20:45:00,65.0,427.9514,969.0,4.0,7.0,1.1999999999999993,1992.904
2024-07-04 21:09:00,63.5,442.9543,970.0,4.0,6.8999999999999995,1.1999999999999993,1953.075
2024-07-04 21:12:00,63.5,443.6921,970.0,4.0,6.8999999999999995,1.1999999999999993,1951.152
2024-07-04 21:15:00,64.0,443.6921,970.0,4.0,6.8,1.1999999999999993,1951.697
2024-07-04 21:18:00,64.0,454.022,970.0,3.900000000000002,6.8,1.1999999999999993,1956.217
2024-07-04 21:21:00,65.0,457.4652,970.0,4.0,6.699999999999999,1.3000000000000007,1985.901
2024-07-04 21:27:00,64.5,470.2546,970.0,4.0,6.699999999999999,1.3000000000000007,2016.299
2024-07-04 21:30:00,68.0,473.6979,970.0,4.300000000000001,6.699999999999999,1.3000000000000007,2091.561
2024-07-04 21:36:00,68.0,473.206,970.0,4.300000000000001,6.6,1.3000000000000007,2100.038
2024-07-04 21:39:00,68.0,477.6331,970.0,4.300000000000001,6.5,1.3000000000000007,2099.126
2024-07-04 21:45:00,69.0,484.5197,970.0,4.300000000000001,6.6,1.5,2139.984
2024-07-04 21:48:00,70.5,481.8142,970.0,4.300000000000001,6.5,1.0,2258.526
2024-07-04 21:51:00,76.0,473.206,971.0,4.399999999999999,6.8,1.3000000000000007,2367.587
2024-07-04 21:57:00,75.5,471.9763,971.0,4.399999999999999,6.800000000000001,1.3000000000000007,2347.681
2024-07-04 22:00:00,74.0,459.1869,971.0,4.399999999999999,6.9,1.3000000000000007,2293.49
2024-07-04 22:06:00,73.0,459.9248,971.0,4.399999999999999,6.9,1.3000000000000007,2231.562
2024-07-04 22:09:00,71.5,451.0706,971.0,4.199999999999999,6.7,1.1000000000000014,2201.081
2024-07-04 22:12:00,68.0,455.9896,971.0,4.199999999999999,6.6000000000000005,1.0,2094.808
2024-07-04 22:18:00,67.0,437.0515,971.0,4.0,6.700000000000001,1.1999999999999993,2042.074
2024-07-04 22:21:00,68.5,447.6273,971.0,3.8999999999999986,6.800000000000001,1.3000000000000007,2137.437
2024-07-04 22:27:00,69.0,439.511,971.0,4.0,6.700000000000001,1.0999999999999979,2130.917
2024-07-04 22:30:00,69.5,440.2488,971.0,3.8999999999999986,6.800000000000001,1.3000000000000007,2148.541
2024-07-04 22:36:00,70.0,447.3813,971.0,4.0,6.700000000000001,1.3000000000000007,2167.853
2024-07-04 22:39:00,70.0,448.8571,971.0,4.0,6.9,1.3000000000000007,2174.508
2024-07-04 22:42:00,71.0,454.2679,971.0,4.199999999999999,6.9,1.3000000000000007,2166.296
2024-07-04 22:48:00,69.0,452.7923,971.0,4.199999999999999,6.8,0.8000000000000007,2146.615
2024-07-04 22:51:00,72.0,453.0382,972.0,4.100000000000001,6.7,1.3000000000000007,2239.472
2024-07-04 22:57:00,73.0,453.5301,972.0,4.100000000000001,6.7,1.3000000000000007,2245.101
2024-07-04 23:00:00,72.5,451.0706,972.0,4.200000000000003,6.9,1.2999999999999972,2191.699
2024-07-04 23:03:00,63.5,406.3079,972.0,3.8000000000000007,6.9,0.8000000000000007,1996.786
2024-07-04 23:09:00,66.0,398.4375,972.0,3.6999999999999993,7.0,1.1999999999999993,2043.913
2024-07-04 23:12:00,74.5,507.147,972.0,4.199999999999999,6.5,1.4000000000000021,2349.396
2024-07-04 23:18:00,75.0,510.8362,972.0,4.199999999999999,6.6,1.5,2330.543
2024-07-04 23:21:00,76.5,489.1927,972.0,4.300000000000001,6.8,1.5,2391.572
2024-07-04 23:27:00,76.5,491.8981,972.0,4.5,6.8,1.3000000000000007,2387.62
2024-07-04 23:30:00,76.5,487.4711,972.0,4.5,6.8999999999999995,1.3000000000000007,2379.493
2024-07-04 23:33:00,76.5,491.1603,972.0,4.5,6.8999999999999995,1.3999999999999986,2394.675
2024-07-04 23:39:00,77.0,485.0116,972.0,4.399999999999999,6.8,1.3999999999999986,2378.855
2024-07-04 23:42:00,75.0,478.125,972.0,4.399999999999999,7.0,1.3999999999999986,2362.109
2024-07-04 23:48:00,75.5,476.4034,972.0,4.399999999999999,7.0,1.3000000000000007,2350.664
2024-07-04 23:51:00,74.5,469.7627,973.0,4.300000000000001,6.9,1.5,2307.908
2024-07-04 23:57:00,73.0,470.7465,973.0,4.300000000000001,6.9,1.1999999999999993,2332.513
2024-07-05 00:00:00,76.0,473.6979,973.0,4.300000000000001,6.9,1.3000000000000007,2346.16
2024-07-05 00:03:00,72.5,459.6788,973.0,4.100000000000001,6.800000000000001,1.3999999999999986,2220.501
2024-07-05 00:09:00,72.5,468.287,973.0,4.100000000000001,6.8,1.2999999999999972,2288.872
2024-07-05 00:12:00,74.0,454.2679,973.0,4.100000000000001,6.9,1.2999999999999972,2284.602
2024-07-05 00:18:00,74.5,457.4652,973.0,4.100000000000001,6.9,1.3999999999999986,2312.487
2024-07-05 00:21:00,72.5,452.3004,973.0,4.199999999999999,7.0,1.1000000000000014,2240.294
2024-07-05 00:24:00,75.5,472.4682,973.0,4.199999999999999,6.8999999999999995,1.4000000000000021,2360.416
2024-07-05 00:30:00,76.0,465.3356,973.0,4.300000000000001,7.0,1.3999999999999986,2349.305
2024-07-05 00:33:00,75.0,468.533,973.0,4.299999999999997,6.8999999999999995,1.3000000000000007,2329.037
2024-07-05 00:39:00,74.0,463.3681,973.0,4.5,6.8999999999999995,1.3000000000000007,2316.872
2024-07-05 00:42:00,74.0,462.1383,973.0,4.399999999999999,7.0,1.3999999999999986,2321.86
2024-07-05 00:45:00,73.0,465.0897,973.0,4.399999999999999,6.8999999999999995,1.5,2318.543
2024-07-05 00:48:00,74.5,470.9925,974.0,4.5,6.8999999999999995,1.1999999999999993,2329.367
2024-07-05 00:54:00,75.0,470.7465,974.0,4.400000000000002,6.8999999999999995,1.1999999999999993,2333.923
2024-07-05 00:57:00,75.5,461.4005,974.0,4.400000000000002,6.999999999999999,1.3999999999999986,2360.506
2024-07-05 01:03:00,75.0,458.941,974.0,4.400000000000002,7.1,1.3999999999999986,2335.014
2024-07-05 01:06:00,74.5,467.0573,974.0,4.5,7.1,1.3000000000000007,2345.12
2024-07-05 01:09:00,75.0,453.7761,974.0,4.5,7.1,1.3000000000000007,2329.848
2024-07-05 01:15:00,74.0,460.4167,974.0,4.5,7.1,1.3999999999999986,2328.573
2024-07-05 01:18:00,75.0,451.5625,974.0,4.399999999999999,6.999999999999999,1.3000000000000007,2344.77
2024-07-05 01:24:00,74.0,459.1869,974.0,4.299999999999997,6.999999999999999,1.3000000000000007,2344.785
2024-07-05 01:27:00,76.0,445.4138,974.0,4.300000000000001,6.8999999999999995,1.2999999999999972,2385.578
2024-07-05 01:33:00,76.0,453.7761,974.0,4.300000000000001,6.999999999999999,1.3999999999999986,2382.299
2024-07-05 01:36:00,75.0,452.5463,974.0,4.300000000000001,7.1,1.4000000000000021,2361.205
2024-07-05 01:39:00,75.5,460.4167,974.0,4.299999999999997,7.1,1.3999999999999986,2364.486
2024-07-05 01:45:00,75.0,458.4491,974.0,4.399999999999999,7.1,1.2999999999999972,2361.48
2024-07-05 01:48:00,74.0,459.6788,974.0,4.399999999999999,6.8999999999999995,1.1000000000000014,2330.421
2024-07-05 01:51:00,75.0,464.1059,975.0,4.199999999999999,6.799999999999999,1.3000000000000043,2345.112
2024-07-05 01:54:00,74.0,451.3165,975.0,4.300000000000001,6.8999999999999995,1.2999999999999972,2318.223
2024-07-05 02:00:00,74.5,454.2679,975.0,4.300000000000001,6.999999999999999,1.3999999999999986,2329.837
2024-07-05 02:03:00,75.0,460.9086,975.0,4.300000000000001,6.8999999999999995,1.4000000000000021,2355.657
2024-07-05 02:09:00,75.0,465.8275,975.0,4.300000000000001,6.8999999999999995,1.5000000000000036,2343.835
2024-07-05 02:12:00,75.5,466.3194,975.0,4.399999999999999,6.999999999999999,1.3999999999999986,2376.782
2024-07-05 02:15:00,76.0,471.9763,975.0,4.399999999999999,6.8999999999999995,1.3999999999999986,2369.682
2024-07-05 02:18:00,76.5,476.1574,975.0,4.5,6.999999999999999,1.3999999999999986,2376.426
2024-07-05 02:24:00,74.5,473.452,975.0,4.399999999999999,6.8999999999999995,1.1000000000000014,2369.348
2024-07-05 02:27:00,79.0,467.5492,975.0,4.5,6.999999999999999,1.6000000000000014,2501.462
2024-07-05 02:30:00,79.0,469.0249,975.0,4.599999999999998,7.1,1.4000000000000021,2462.906
2024-07-05 02:36:00,79.0,462.3843,975.0,4.5,6.999999999999999,1.4000000000000021,2459.014
2024-07-05 02:39:00,78.5,457.9572,975.0,4.199999999999999,6.5,0.8999999999999986,2457.54
2024-07-05 02:45:00,82.5,451.8085,975.0,4.300000000000001,6.8,1.5,2608.417
2024-07-05 02:48:00,75.0,447.6273,976.0,4.100000000000001,6.5,0.9999999999999964,2339.046
2024-07-05 02:54:00,78.0,446.1516,976.0,4.100000000000001,6.699999999999999,1.3000000000000007,2418.827
2024-07-05 02:57:00,77.5,456.4815,976.0,4.300000000000001,7.199999999999999,1.5,2404.93
2024-07-05 03:00:00,72.5,437.5434,976.0,4.400000000000002,7.199999999999999,1.1999999999999957,2216.232
2024-07-05 03:06:00,71.5,453.0382,976.0,4.300000000000001,7.0,1.1999999999999957,2208.636
2024-07-05 03:09:00,73.0,450.5787,976.0,4.300000000000001,7.0,1.3999999999999986,2250.841
2024-07-05 03:15:00,72.0,439.0191,976.0,4.300000000000001,7.0,1.2999999999999972,2237.115
2024-07-05 03:18:00,72.0,450.5787,976.0,4.199999999999999,6.9,1.2999999999999972,2254.4
2024-07-05 03:21:00,72.0,457.9572,976.0,4.300000000000001,6.8999999999999995,1.2999999999999972,2244.411
2024-07-05 03:27:00,73.0,445.6598,976.0,4.300000000000001,6.8999999999999995,1.3999999999999986,2257.172
2024-07-05 03:30:00,71.0,444.43,976.0,4.199999999999999,6.9,1.2000000000000028,2190.181
2024-07-05 03:36:00,71.0,450.3327,976.0,4.199999999999999,6.9,1.2000000000000028,2203.734
2024-07-05 03:39:00,71.0,450.5787,976.0,4.199999999999999,6.8999999999999995,1.2000000000000028,2202.644
2024-07-05 03:45:00,71.0,451.8085,976.0,4.199999999999999,6.8999999999999995,1.2999999999999972,2204.901
2024-07-05 03:48:00,69.5,441.9705,976.0,4.199999999999999,6.8999999999999995,1.1000000000000014,2179.756
2024-07-05 03:51:00,70.5,434.3461,977.0,4.099999999999998,7.0,1.3000000000000043,2189.842
2024-07-05 03:54:00,71.5,445.6598,977.0,4.300000000000001,6.8999999999999995,1.2000000000000028,2213.661
2024-07-05 04:00:00,71.5,443.2002,977.0,4.199999999999999,7.0,1.2999999999999972,2203.186
2024-07-05 04:03:00,70.5,439.265,977.0,4.199999999999999,6.8999999999999995,1.2000000000000028,2192.964
2024-07-05 04:06:00,70.5,445.6598,977.0,4.199999999999999,6.8,1.2000000000000028,2180.857
2024-07-05 04:12:00,70.5,449.8409,977.0,4.199999999999999,6.8999999999999995,1.2000000000000028,2196.773
2024-07-05 04:15:00,71.0,446.8895,977.0,4.199999999999999,6.8999999999999995,1.2999999999999972,2207.599
2024-07-05 04:21:00,71.0,451.5625,977.0,4.199999999999999,6.999999999999999,1.2999999999999972,2201.745
2024-07-05 04:24:00,71.5,450.3327,977.0,4.300000000000001,6.999999999999999,1.2999999999999972,2231.169
2024-07-05 04:27:00,71.0,452.5463,977.0,4.300000000000001,6.8,1.1999999999999957,2191.757
2024-07-05 04:39:00,71.5,460.9086,977.0,4.300000000000001,6.8,1.2999999999999972,2220.394
2024-07-05 04:42:00,71.0,457.9572,977.0,4.300000000000001,6.8,1.1999999999999957,2222.829
2024-07-05 04:45:00,71.5,457.4652,977.0,4.300000000000001,6.8,1.1999999999999957,2217.106
2024-07-05 04:51:00,71.0,455.9896,978.0,4.199999999999999,6.8,1.2999999999999972,2211.733
2024-07-05 04:54:00,71.0,460.9086,978.0,4.199999999999999,6.8,1.2999999999999972,2210.531
2024-07-05 04:57:00,71.0,467.5492,978.0,4.300000000000001,6.8,1.2000000000000028,2213.675
2024-07-05 05:03:00,72.5,464.5978,978.0,4.399999999999999,6.8,1.2999999999999972,2244.401
2024-07-05 05:06:00,70.5,469.5168,978.0,4.300000000000001,6.8999999999999995,1.3000000000000007,2214.949
2024-07-05 05:12:00,72.5,468.533,978.0,4.300000000000001,6.8,1.3000000000000007,2244.654
2024-07-05 05:15:00,72.0,464.1059,978.0,4.399999999999999,6.8999999999999995,1.3000000000000007,2238.694
2024-07-05 05:21:00,72.0,469.5168,978.0,4.399999999999999,6.8999999999999995,1.3000000000000007,2243.862
2024-07-05 05:24:00,71.5,451.8085,978.0,4.300000000000001,6.8999999999999995,1.1999999999999957,2218.935
2024-07-05 05:27:00,71.0,460.9086,978.0,4.300000000000001,6.8999999999999995,1.2999999999999972,2241.311
2024-07-05 05:33:00,71.0,457.7112,978.0,4.400000000000002,6.8,1.1000000000000014,2208.667
2024-07-05 05:36:00,71.0,459.6788,978.0,4.299999999999997,6.8999999999999995,1.2000000000000028,2200.489
2024-07-05 05:42:00,71.0,455.0058,978.0,4.299999999999997,6.8999999999999995,1.3000000000000043,2200.017
2024-07-05 05:45:00,70.0,453.0382,978.0,4.299999999999997,6.8,1.2000000000000028,2186.514
2024-07-05 05:48:00,70.0,442.4624,979.0,4.300000000000001,6.9,1.0999999999999979,2159.452
2024-07-05 05:54:00,70.0,448.8571,979.0,4.199999999999999,6.9,1.1999999999999993,2153.772
2024-07-05 05:57:00,70.0,443.9381,979.0,4.199999999999999,6.9,1.1999999999999993,2140.482
2024-07-05 06:03:00,70.0,451.8085,979.0,4.199999999999999,6.8,1.3000000000000007,2171.812
2024-07-05 06:06:00,70.0,446.8895,979.0,4.300000000000001,6.9,1.1000000000000014,2162.276
2024-07-05 06:12:00,70.0,441.9705,979.0,4.199999999999999,6.9,1.2000000000000028,2136.187
2024-07-05 06:15:00,68.0,435.3299,979.0,4.199999999999999,6.9,1.0,2086.683
2024-07-05 06:18:00,68.0,445.1678,979.0,4.0,6.800000000000001,1.1999999999999993,2079.905
2024-07-05 06:21:00,66.5,444.184,979.0,4.0,6.800000000000001,1.1000000000000014,2047.78
2024-07-05 06:27:00,67.5,454.2679,979.0,4.199999999999999,6.800000000000001,1.1000000000000014,2073.547
2024-07-05 06:30:00,67.0,446.3976,979.0,4.199999999999999,6.9,1.1000000000000014,2061.083
2024-07-05 06:33:00,67.5,445.6598,979.0,4.100000000000001,6.9,1.1999999999999993,2079.472
2024-07-05 06:39:00,67.0,450.5787,979.0,4.199999999999999,7.0,1.1999999999999993,2080.629
2024-07-05 06:42:00,67.5,449.8409,979.0,4.199999999999999,7.0,1.1999999999999993,2081.779
2024-07-05 06:48:00,66.5,451.3165,979.0,4.199999999999999,6.8999999999999995,1.1000000000000014,2065.878
2024-07-05 06:51:00,67.5,454.022,980.0,4.199999999999999,6.8999999999999995,1.3000000000000007,2086.858
2024-07-05 06:57:00,67.5,447.3813,980.0,4.300000000000001,6.8999999999999995,1.1999999999999993,2085.886
2024-07-05 07:00:00,67.5,451.5625,980.0,4.199999999999999,6.8999999999999995,1.1999999999999993,2071.552
2024-07-05 07:03:00,67.0,461.4005,980.0,4.299999999999997,6.8,1.2000000000000028,2084.849
2024-07-05 07:09:00,68.5,467.0573,980.0,4.199999999999999,6.8999999999999995,1.3000000000000007,2123.567
2024-07-05 07:12:00,75.5,473.452,980.0,4.200000000000003,6.8,1.5,2333.188
2024-07-05 07:18:00,73.5,475.1736,980.0,4.400000000000002,6.8999999999999995,1.3000000000000007,2254.641
2024-07-05 07:21:00,76.0,473.9438,980.0,4.399999999999999,6.8999999999999995,1.3000000000000007,2352.093
2024-07-05 07:24:00,80.0,506.4091,980.0,4.600000000000001,6.699999999999999,1.5,2483.825
2024-07-05 07:51:00,80.0,510.5902,981.0,4.900000000000002,6.8999999999999995,1.5,2478.274
2024-07-05 07:54:00,78.0,499.2766,981.0,4.800000000000001,6.9,1.3999999999999986,2421.968
2024-07-05 08:00:00,78.0,505.4254,981.0,4.800000000000001,6.9,1.3999999999999986,2410.426
2024-07-05 08:03:00,78.0,501.4901,981.0,4.899999999999999,6.9,1.3000000000000007,2396.739
2024-07-05 08:06:00,77.5,497.8009,981.0,4.899999999999999,7.0,1.3000000000000007,2373.484
2024-07-05 08:09:00,78.0,493.1279,981.0,4.800000000000001,7.0,1.3000000000000007,2375.279
2024-07-05 08:12:00,77.0,493.6198,981.0,4.699999999999999,6.9,1.4000000000000021,2370.608
2024-07-05 08:15:00,75.5,487.4711,981.0,4.699999999999999,6.9,1.3000000000000007,2342.53
2024-07-05 08:18:00,75.0,490.9144,981.0,4.699999999999999,7.0,1.3000000000000007,2340.674
2024-07-05 08:24:00,75.0,482.3062,981.0,4.599999999999998,7.1,1.3000000000000007,2331.929
2024-07-05 08:27:00,74.0,477.6331,981.0,4.599999999999998,6.9,1.1999999999999993,2304.171
2024-07-05 08:30:00,77.0,482.0602,981.0,4.5,6.8,1.3000000000000007,2371.699
2024-07-05 08:36:00,77.0,485.9954,981.0,4.5,6.8,1.3000000000000007,2383.168
2024-07-05 08:39:00,76.0,485.7494,981.0,4.599999999999998,7.0,1.0,2365.358
2024-07-05 08:45:00,79.5,492.8819,981.0,4.600000000000001,6.8999999999999995,1.5999999999999979,2437.967
2024-07-05 08:48:00,80.0,505.6713,982.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2453.625
2024-07-05 08:54:00,81.0,514.5255,982.0,4.799999999999997,6.8999999999999995,1.4000000000000021,2478.997
2024-07-05 08:57:00,80.5,520.6742,982.0,4.800000000000001,6.8,1.6000000000000014,2467.591
2024-07-05 09:00:00,88.5,534.9393,982.0,5.0,7.200000000000001,1.8000000000000007,2743.032
2024-07-05 09:06:00,90.0,547.7286,982.0,5.199999999999999,6.999999999999999,1.6000000000000014,2797.317
2024-07-05 09:09:00,90.0,559.7801,982.0,5.399999999999999,6.999999999999999,1.5999999999999979,2827.414
2024-07-05 09:15:00,92.0,570.3559,982.0,5.5,7.0,1.6999999999999993,2844.815
2024-07-05 09:18:00,83.0,489.6846,982.0,5.199999999999999,7.1,1.1999999999999993,2525.73
2024-07-05 09:24:00,80.5,472.7141,982.0,5.0,7.199999999999999,1.3000000000000007,2479.764
2024-07-05 09:27:00,78.0,477.3871,982.0,5.0,7.1,1.3000000000000007,2415.286
2024-07-05 09:30:00,82.0,467.0573,982.0,4.599999999999998,6.6,1.1000000000000014,2509.535
2024-07-05 09:36:00,78.5,468.7789,982.0,4.800000000000001,7.0,1.3000000000000007,2415.246
2024-07-05 09:39:00,77.5,465.8275,982.0,4.699999999999999,7.0,1.3000000000000007,2381.29
2024-07-05 09:42:00,77.5,466.5654,982.0,4.699999999999999,7.0,1.1999999999999993,2369.67
2024-07-05 09:45:00,77.0,467.3032,982.0,4.699999999999999,6.8,1.1000000000000014,2355.143
2024-07-05 09:51:00,77.5,473.206,983.0,4.600000000000001,7.0,1.5,2363.808
2024-07-05 10:06:00,77.0,468.533,983.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2349.424
2024-07-05 10:09:00,76.5,478.125,983.0,4.599999999999998,6.8999999999999995,1.3000000000000007,2377.124
2024-07-05 10:15:00,77.5,474.9276,983.0,4.699999999999999,6.8999999999999995,1.3000000000000007,2377.755
2024-07-05 10:18:00,77.0,478.125,983.0,4.699999999999999,6.8,1.3999999999999986,2376.2
2024-07-05 10:21:00,77.5,478.125,983.0,4.800000000000001,6.8,1.3999999999999986,2365.779
2024-07-05 10:24:00,79.5,486.2413,983.0,4.800000000000001,6.8999999999999995,1.4000000000000021,2441.374
2024-07-05 10:30:00,80.0,492.1441,983.0,4.800000000000001,6.8999999999999995,1.4999999999999964,2432.172
2024-07-05 10:33:00,80.0,494.8495,983.0,4.899999999999999,6.8999999999999995,1.3999999999999986,2473.604
2024-07-05 10:36:00,83.0,501.4901,983.0,4.899999999999999,6.6,1.1000000000000014,2629.05
2024-07-05 10:42:00,88.0,510.5902,983.0,5.0,7.000000000000001,1.6999999999999957,2698.65
2024-07-05 10:45:00,86.5,506.6551,983.0,5.300000000000001,7.3,1.4999999999999964,2647.147
2024-07-05 10:51:00,86.0,503.2118,984.0,5.399999999999999,7.2,1.3999999999999986,2655.817
2024-07-05 10:54:00,85.5,499.5226,984.0,5.299999999999997,7.4,1.3999999999999986,2646.859
2024-07-05 11:00:00,86.5,499.5226,984.0,5.199999999999999,7.4,1.6999999999999993,2667.301
2024-07-05 11:03:00,85.5,494.8495,984.0,5.399999999999999,7.300000000000001,1.2999999999999972,2636.948
2024-07-05 11:06:00,83.0,486.7332,984.0,4.900000000000002,7.300000000000001,1.5,2576.751
2024-07-05 11:12:00,83.0,487.4711,984.0,5.0,7.4,1.3000000000000007,2550.355
2024-07-05 11:15:00,82.5,480.8304,984.0,4.899999999999999,7.200000000000001,1.4000000000000021,2545.229
2024-07-05 11:18:00,83.0,484.7656,984.0,4.899999999999999,7.200000000000001,1.5000000000000036,2554.521
2024-07-05 11:21:00,82.5,478.125,984.0,4.800000000000001,7.200000000000001,1.4000000000000021,2545.603
2024-07-05 11:27:00,82.5,474.4358,984.0,4.800000000000001,7.300000000000001,1.4999999999999964,2552.15
2024-07-05 11:30:00,82.5,475.6655,984.0,4.799999999999997,7.300000000000001,1.3999999999999986,2531.054
2024-07-05 11:36:00,82.0,469.5168,984.0,4.799999999999997,7.200000000000001,1.3999999999999986,2518.948
2024-07-05 11:39:00,83.0,473.9438,984.0,4.899999999999999,7.300000000000001,1.5,2573.492
2024-07-05 11:42:00,82.0,472.4682,984.0,4.800000000000001,7.200000000000001,1.2999999999999972,2514.441
2024-07-05 11:45:00,82.5,474.6817,984.0,4.800000000000001,7.2,1.3999999999999986,2538.003
2024-07-05 11:51:00,82.0,469.7627,985.0,4.800000000000001,7.200000000000001,1.3999999999999986,2524.144
2024-07-05 11:54:00,82.0,472.7141,985.0,4.800000000000001,7.300000000000001,1.3999999999999986,2525.136
2024-07-05 11:57:00,88.5,473.452,985.0,4.600000000000001,7.300000000000001,1.6999999999999957,2651.434
2024-07-05 12:03:00,83.5,473.6979,985.0,4.699999999999999,7.300000000000001,1.5999999999999979,2575.273
2024-07-05 12:06:00,88.0,480.0926,985.0,4.5,6.800000000000001,1.6000000000000014,2761.946
2024-07-05 12:12:00,89.0,482.3062,985.0,4.799999999999997,7.300000000000001,1.7000000000000028,2749.667
2024-07-05 12:15:00,88.5,483.7818,985.0,5.0000000000000036,7.4,1.3999999999999986,2731.955
2024-07-05 12:21:00,88.5,484.5197,985.0,5.0000000000000036,7.4,1.3999999999999986,2740.114
2024-07-05 12:24:00,90.0,499.2766,985.0,4.9999999999999964,7.4,1.8000000000000043,2776.243
2024-07-05 12:27:00,84.0,453.0382,985.0,4.300000000000001,6.5,1.1999999999999957,2583.251
2024-07-05 12:33:00,85.0,451.8085,985.0,4.5,6.8999999999999995,1.4000000000000021,2610.199
2024-07-05 12:36:00,77.5,432.8704,985.0,4.300000000000001,7.4,1.4000000000000021,2395.107
2024-07-05 12:42:00,77.5,444.43,985.0,4.399999999999999,7.4,1.3000000000000043,2398.39
2024-07-05 12:45:00,81.5,477.1412,985.0,4.5,7.1,1.6000000000000014,2514.253
2024-07-05 12:48:00,78.5,453.7761,986.0,4.5,7.4,1.2999999999999972,2424.913
2024-07-05 12:54:00,79.0,461.1545,986.0,4.5,7.3,1.2999999999999972,2438.813
2024-07-05 12:57:00,78.5,457.4652,986.0,4.5,6.8,1.0,2482.564
2024-07-05 13:03:00,83.5,452.3004,986.0,4.300000000000001,6.9,1.4999999999999964,2611.233
2024-07-05 13:06:00,79.0,458.4491,986.0,4.700000000000003,7.200000000000001,0.5999999999999943,2445.254
2024-07-05 13:12:00,83.0,451.8085,986.0,4.399999999999999,7.000000000000001,1.6000000000000014,2582.551
2024-07-05 13:15:00,80.5,456.7274,986.0,4.600000000000001,7.4,1.3999999999999986,2465.583
2024-07-05 13:18:00,79.5,440.2488,986.0,4.5,7.6000000000000005,1.3999999999999986,2445.977
2024-07-05 13:24:00,79.0,443.9381,986.0,4.5,7.500000000000001,1.3999999999999986,2403.622
2024-07-05 13:27:00,76.0,432.8704,986.0,4.5,7.5,1.2999999999999972,2334.718
2024-07-05 13:33:00,76.0,436.8056,986.0,4.5,7.4,1.2999999999999972,2338.808
2024-07-05 13:36:00,74.0,432.1325,986.0,4.5,7.300000000000001,1.2000000000000028,2282.266
2024-07-05 13:42:00,74.0,433.1163,986.0,4.399999999999999,7.200000000000001,1.2000000000000028,2255.06
2024-07-05 13:45:00,73.5,432.6244,986.0,4.399999999999999,7.1000000000000005,1.2000000000000028,2265.327
2024-07-05 13:48:00,73.5,429.1812,987.0,4.299999999999997,7.1000000000000005,1.3000000000000043,2236.551
2024-07-05 13:54:00,73.0,439.265,987.0,4.299999999999997,7.1000000000000005,1.2000000000000028,2238.01
2024-07-05 13:57:00,73.5,443.9381,987.0,4.399999999999999,7.000000000000001,1.2000000000000028,2278.797
2024-07-05 14:03:00,74.5,443.2002,987.0,4.300000000000001,7.1000000000000005,1.2000000000000028,2272.985
2024-07-05 14:06:00,75.0,451.3165,987.0,4.300000000000001,7.1000000000000005,1.2999999999999972,2280.045
2024-07-05 14:09:00,75.0,450.0868,987.0,4.400000000000002,7.1,1.2999999999999972,2300.659
2024-07-05 14:15:00,77.0,459.1869,987.0,4.400000000000002,7.1,1.3999999999999986,2332.486
2024-07-05 14:18:00,77.5,455.4977,987.0,4.400000000000002,7.1,1.3999999999999986,2352.978
2024-07-05 14:24:00,76.5,457.9572,987.0,4.4999999999999964,7.1,1.3000000000000043,2368.686
2024-07-05 14:27:00,77.5,458.695,987.0,4.4999999999999964,7.1,1.4000000000000057,2382.535
2024-07-05 14:30:00,77.0,462.8762,987.0,4.4999999999999964,7.1,1.3000000000000043,2366.876
2024-07-05 14:33:00,77.0,455.4977,987.0,4.599999999999998,7.2,1.2000000000000028,2398.117
2024-07-05 14:39:00,79.0,460.1707,987.0,4.5,7.2,1.3999999999999986,2419.235
2024-07-05 14:42:00,78.5,456.2355,987.0,4.5,7.2,1.3000000000000043,2400.766
2024-07-05 14:45:00,78.5,455.9896,987.0,4.5,7.1000000000000005,1.2000000000000028,2398.551
2024-07-05 14:48:00,78.0,462.8762,988.0,4.600000000000001,7.000000000000001,1.2000000000000028,2380.561
2024-07-05 14:54:00,79.0,457.7112,988.0,4.600000000000001,7.000000000000001,1.2999999999999972,2392.294
2024-07-05 14:57:00,78.0,455.9896,988.0,4.399999999999999,7.000000000000001,1.3000000000000043,2380.344
2024-07-05 15:03:00,78.0,455.4977,988.0,4.5,7.000000000000001,1.2000000000000028,2376.618
2024-07-05 15:06:00,77.5,458.941,988.0,4.5,7.000000000000001,1.2000000000000028,2381.36
2024-07-05 15:09:00,78.5,461.4005,988.0,4.399999999999999,7.000000000000001,1.2999999999999972,2380.152
2024-07-05 15:15:00,78.5,451.0706,988.0,4.399999999999999,7.000000000000001,1.2999999999999972,2390.617
2024-07-05 15:18:00,76.5,446.6435,988.0,4.5,7.000000000000001,1.1000000000000014,2350.124
2024-07-05 15:21:00,77.0,446.8895,988.0,4.399999999999999,7.1000000000000005,1.2000000000000028,2356.434
2024-07-05 15:24:00,78.5,456.7274,988.0,4.5,7.1000000000000005,1.2999999999999972,2409.827
2024-07-05 15:30:00,78.0,451.8085,988.0,4.5,7.1000000000000005,1.2999999999999972,2399.911
2024-07-05 15:33:00,78.5,446.3976,988.0,4.400000000000002,7.1000000000000005,1.2999999999999972,2401.935
2024-07-05 15:39:00,78.0,446.1516,988.0,4.5,7.1000000000000005,1.2999999999999972,2400.901
2024-07-05 15:42:00,78.0,444.184,988.0,4.400000000000002,7.1000000000000005,1.2999999999999972,2399.83
2024-07-05 15:45:00,79.5,442.7083,988.0,4.400000000000002,7.200000000000001,1.3999999999999986,2421.49
2024-07-05 15:51:00,78.0,444.184,989.0,4.400000000000002,7.200000000000001,1.2999999999999972,2425.46
2024-07-05 15:54:00,77.5,435.3299,989.0,4.400000000000002,7.200000000000001,1.1999999999999957,2356.353
2024-07-05 16:00:00,77.5,435.8218,989.0,4.5,7.200000000000001,1.1999999999999957,2380.196
2024-07-05 16:03:00,76.5,425.9838,989.0,4.299999999999997,7.200000000000001,1.3000000000000043,2341.058
2024-07-05 16:09:00,75.5,418.1134,989.0,4.299999999999997,7.200000000000001,1.2000000000000028,2339.83
2024-07-05 16:12:00,76.0,420.8188,989.0,4.299999999999997,7.200000000000001,1.2000000000000028,2340.41
2024-07-05 16:15:00,75.0,411.2269,989.0,4.199999999999996,7.300000000000001,1.3000000000000043,2302.441
2024-07-05 16:21:00,75.0,411.9647,989.0,4.299999999999997,7.300000000000001,1.1000000000000014,2297.016
2024-07-05 16:24:00,74.5,411.9647,989.0,4.199999999999996,7.300000000000001,1.2000000000000028,2277.322
2024-07-05 16:30:00,76.0,444.43,989.0,4.199999999999996,7.1000000000000005,1.3000000000000043,2369.895
2024-07-05 16:33:00,78.0,446.6435,989.0,4.399999999999999,7.1000000000000005,1.2000000000000028,2380.358
2024-07-05 16:36:00,76.5,444.43,989.0,4.399999999999999,7.000000000000001,1.2000000000000028,2347.712
2024-07-05 16:48:00,77.0,452.5463,989.0,4.400000000000002,7.000000000000001,1.2999999999999972,2378.952
2024-07-05 16:51:00,77.0,445.1678,990.0,4.300000000000001,7.000000000000001,1.2999999999999972,2386.596
2024-07-05 16:54:00,80.5,475.9114,990.0,4.4999999999999964,7.000000000000001,1.4000000000000057,2464.059
2024-07-05 17:00:00,80.5,474.4358,990.0,4.4999999999999964,6.9,1.4000000000000057,2461.501
2024-07-05 17:03:00,81.0,485.5035,990.0,4.699999999999999,6.800000000000001,1.2999999999999972,2483.6
2024-07-05 17:06:00,87.0,482.3062,990.0,4.699999999999999,7.1000000000000005,1.5,2693.245
2024-07-05 17:12:00,86.0,492.1441,990.0,4.800000000000001,7.1000000000000005,1.3999999999999986,2683.291
2024-07-05 17:15:00,90.0,526.3311,990.0,4.900000000000002,7.000000000000001,1.6000000000000014,2792.56
2024-07-05 17:21:00,90.0,522.6418,990.0,5.100000000000001,7.1000000000000005,1.5999999999999943,2761.393
2024-07-05 17:24:00,90.0,505.4254,990.0,5.100000000000001,7.200000000000001,1.3999999999999986,2767.173
2024-07-05 17:30:00,91.0,500.5063,990.0,5.100000000000001,7.200000000000001,1.5,2814.098
2024-07-05 17:33:00,90.5,505.4254,990.0,5.200000000000003,7.200000000000001,1.3999999999999986,2785.63
2024-07-05 17:36:00,88.5,482.3062,990.0,4.899999999999999,7.300000000000001,1.4000000000000057,2745.507
2024-07-05 17:42:00,88.0,489.1927,990.0,4.9999999999999964,7.199999999999999,1.5,2758.472
2024-07-05 17:45:00,83.0,470.2546,990.0,4.900000000000002,7.199999999999999,1.1999999999999957,2572.9
2024-07-05 17:51:00,84.0,466.3194,991.0,4.800000000000001,7.199999999999999,1.2999999999999972,2585.169
2024-07-05 17:54:00,82.5,466.3194,991.0,4.800000000000001,7.199999999999999,1.2999999999999972,2579.37
2024-07-05 17:57:00,83.0,456.7274,991.0,4.699999999999996,7.300000000000001,1.3000000000000043,2577.576
2024-07-05 18:09:00,85.0,463.86,991.0,4.600000000000001,7.199999999999999,1.3999999999999986,2616.467
2024-07-05 18:12:00,82.5,468.533,991.0,5.0,7.300000000000001,1.2999999999999972,2550.821
2024-07-05 18:15:00,86.0,464.8438,991.0,4.899999999999999,7.6000000000000005,1.3999999999999986,2633.639
2024-07-05 18:21:00,82.0,466.3194,991.0,4.899999999999999,7.6000000000000005,1.3000000000000043,2527.126
2024-07-05 18:24:00,80.5,465.0897,991.0,4.700000000000003,7.2,1.2999999999999972,2483.538
2024-07-05 18:27:00,81.5,466.0735,991.0,4.799999999999997,7.5,1.3000000000000043,2503.535
2024-07-05 18:33:00,78.0,470.0087,991.0,4.700000000000003,7.300000000000001,0.5999999999999943,2413.958
2024-07-05 18:36:00,84.5,467.3032,991.0,4.800000000000001,7.200000000000001,1.5,2605.492
2024-07-05 18:42:00,84.0,468.287,991.0,4.800000000000004,7.300000000000001,1.3999999999999986,2611.893
2024-07-05 18:45:00,82.5,462.6302,991.0,4.800000000000001,7.4,1.3999999999999986,2566.319
2024-07-05 18:48:00,83.0,472.2223,991.0,4.800000000000001,7.300000000000001,1.3999999999999986,2575.888
2024-07-05 18:51:00,85.5,474.4358,992.0,4.900000000000002,7.4,1.3999999999999986,2648.37
2024-07-05 18:57:00,84.0,472.7141,992.0,4.899999999999999,7.4,1.3999999999999986,2616.235
2024-07-05 19:00:00,82.5,474.6817,992.0,4.900000000000002,7.300000000000001,1.4000000000000021,2566.475
2024-07-05 19:06:00,83.0,478.125,992.0,4.900000000000002,7.300000000000001,1.3000000000000007,2576.466
2024-07-05 19:09:00,81.5,473.452,992.0,4.899999999999999,7.300000000000001,1.3000000000000007,2544.553
2024-07-05 19:12:00,81.5,467.0573,992.0,4.900000000000002,7.4,1.1999999999999957,2520.797
2024-07-05 19:18:00,80.0,462.6302,992.0,4.800000000000001,7.4,1.2999999999999972,2489.321
2024-07-05 19:21:00,86.0,466.0735,992.0,4.699999999999999,7.1000000000000005,1.6999999999999993,2678.649
2024-07-05 19:27:00,85.0,458.941,992.0,5.0,7.500000000000001,1.3999999999999986,2627.312
2024-07-05 19:30:00,83.0,462.3843,992.0,4.699999999999999,7.4,1.4000000000000021,2568.695
2024-07-05 19:33:00,81.0,462.8762,992.0,4.800000000000001,7.500000000000001,1.3000000000000007,2491.588
2024-07-05 19:39:00,78.0,456.4815,992.0,4.800000000000001,7.4,1.3000000000000007,2404.889
2024-07-05 19:42:00,74.0,445.4138,992.0,4.300000000000001,6.699999999999999,0.8000000000000007,2350.794
2024-07-05 19:48:00,78.5,451.3165,992.0,4.199999999999999,6.8999999999999995,1.3000000000000007,2457.013
2024-07-05 19:51:00,75.5,438.0353,993.0,4.399999999999999,7.1,1.2000000000000028,2320.429
2024-07-05 19:57:00,76.0,439.265,993.0,4.300000000000001,7.1,1.1999999999999993,2328.67
2024-07-05 20:00:00,75.0,440.0029,993.0,4.399999999999999,7.200000000000001,1.3000000000000007,2338.036
2024-07-05 20:03:00,73.5,442.9543,993.0,4.5,7.199999999999999,1.1000000000000014,2268.605
2024-07-05 20:09:00,74.0,444.184,993.0,4.399999999999999,7.199999999999999,1.1000000000000014,2265.768
2024-07-05 20:12:00,73.0,449.103,993.0,4.400000000000002,7.1,1.1999999999999993,2279.923
2024-07-05 20:15:00,72.5,449.8409,993.0,4.299999999999997,6.8999999999999995,1.1000000000000014,2252.309
2024-07-05 20:18:00,74.5,439.511,993.0,4.300000000000001,7.000000000000001,1.1999999999999993,2297.214
2024-07-05 20:24:00,74.0,440.7407,993.0,4.400000000000002,7.1000000000000005,1.1999999999999993,2291.878
2024-07-05 20:27:00,72.5,439.265,993.0,4.400000000000002,6.999999999999999,1.1999999999999993,2235.657
2024-07-05 20:39:00,74.5,458.941,993.0,4.399999999999999,6.8999999999999995,1.3000000000000007,2327.347
2024-07-05 20:42:00,74.0,453.0382,993.0,4.5,7.1000000000000005,1.3000000000000007,2282.07
2024-07-05 20:45:00,73.5,463.86,993.0,4.399999999999999,7.000000000000001,1.1999999999999993,2284.47
2024-07-05 20:48:00,74.5,459.9248,994.0,4.5,6.8999999999999995,1.1999999999999993,2306.872
2024-07-05 20:54:00,73.5,467.0573,994.0,4.300000000000001,7.1000000000000005,1.3999999999999986,2290.472
2024-07-05 20:57:00,74.0,459.1869,994.0,4.5,6.999999999999999,1.3000000000000007,2280.113
2024-07-05 21:03:00,74.0,461.6464,994.0,4.5,7.1,1.3000000000000007,2277.537
2024-07-05 21:06:00,75.0,466.3194,994.0,4.300000000000001,6.8999999999999995,1.3000000000000007,2339.084
2024-07-05 21:09:00,75.5,457.9572,994.0,4.5,6.8999999999999995,1.3000000000000007,2324.478
2024-07-05 21:15:00,74.5,455.2517,994.0,4.399999999999999,6.8999999999999995,1.3000000000000007,2312.719
2024-07-05 21:18:00,74.0,455.4977,994.0,4.399999999999999,7.1,1.3000000000000007,2275.845
2024-07-05 21:24:00,74.0,463.86,994.0,4.5,7.1,1.3000000000000007,2282.261
2024-07-05 21:27:00,75.0,451.5625,994.0,4.400000000000002,7.0,1.1999999999999993,2309.901
2024-07-05 21:33:00,74.0,443.2002,994.0,4.399999999999999,7.1,1.3000000000000007,2280.764
2024-07-05 21:36:00,71.5,451.3165,994.0,4.299999999999997,7.1,1.2000000000000028,2221.254
2024-07-05 21:39:00,71.0,435.3299,994.0,4.0,6.8999999999999995,1.2999999999999972,2221.883
2024-07-05 21:45:00,70.5,436.3137,994.0,4.099999999999998,6.9,1.3000000000000007,2127.282
2024-07-05 21:48:00,70.5,439.265,994.0,3.8999999999999986,6.7,1.3000000000000007,2155.197
2024-07-05 21:51:00,69.0,437.7894,995.0,4.100000000000001,6.8,1.1999999999999993,2154.771
2024-07-05 21:54:00,68.0,445.1678,995.0,4.100000000000001,7.0,1.0999999999999979,2109.364
2024-07-05 22:00:00,65.5,439.0191,995.0,4.100000000000001,6.9,0.6999999999999993,2147.37
2024-07-05 22:03:00,70.5,449.3489,995.0,4.100000000000001,7.0,1.3999999999999986,2151.582
2024-07-05 22:06:00,72.0,453.5301,995.0,4.100000000000001,6.699999999999999,1.1999999999999993,2230.976
2024-07-05 22:09:00,72.5,457.4652,995.0,4.199999999999999,6.8999999999999995,1.4000000000000021,2239.805
2024-07-05 22:15:00,73.0,468.287,995.0,4.199999999999999,6.8,1.4000000000000021,2270.018
2024-07-05 22:18:00,73.5,477.6331,995.0,4.5,6.8999999999999995,1.3999999999999986,2291.623
2024-07-05 22:24:00,75.0,473.9438,995.0,4.5,6.8,1.5,2338.009
2024-07-05 22:27:00,75.0,482.5521,995.0,4.399999999999999,6.999999999999999,1.4000000000000021,2328.166
2024-07-05 22:30:00,75.0,468.7789,995.0,4.399999999999999,6.8,1.4000000000000021,2333.646
2024-07-05 22:36:00,75.0,464.8438,995.0,4.300000000000001,6.8999999999999995,1.4000000000000021,2318.367
2024-07-05 22:39:00,73.0,450.0868,995.0,4.199999999999999,6.8,1.3000000000000007,2276.082
2024-07-05 22:45:00,73.5,455.0058,995.0,4.199999999999999,6.8,1.4000000000000021,2265.616
2024-07-05 22:48:00,72.5,451.8085,996.0,4.199999999999999,6.9,1.3999999999999986,2230.753
2024-07-05 22:54:00,69.5,444.184,996.0,4.100000000000001,7.1,1.3000000000000007,2082.332
2024-07-05 22:57:00,70.5,448.1192,996.0,4.0,6.800000000000001,1.3000000000000007,2067.955
2024-07-05 23:00:00,71.5,514.5255,996.0,4.100000000000001,6.6,1.3000000000000007,2248.194
2024-07-05 23:06:00,77.5,526.0851,996.0,4.400000000000002,6.4,1.5999999999999979,2415.999
2024-07-05 23:09:00,84.0,546.4988,996.0,4.800000000000001,6.4,1.5,2633.973
2024-07-05 23:15:00,84.0,557.0746,996.0,4.900000000000002,6.5,1.5999999999999979,2601.639
2024-07-05 23:18:00,84.5,572.8154,996.0,5.0,6.699999999999999,1.5,2633.66
2024-07-05 23:21:00,86.0,574.2911,996.0,5.0,6.6,1.6000000000000014,2683.265
2024-07-05 23:24:00,89.0,584.129,996.0,5.100000000000001,6.8,1.8000000000000007,2767.817
2024-07-05 23:30:00,89.0,569.1262,996.0,5.199999999999999,6.7,1.6000000000000014,2756.577
2024-07-05 23:33:00,89.5,565.4369,996.0,5.199999999999999,6.8,1.6000000000000014,2778.985
2024-07-05 23:36:00,86.0,537.6447,996.0,5.0,6.9,1.5999999999999979,2682.045
2024-07-05 23:42:00,84.5,541.3339,996.0,5.0,6.9,1.5,2650.743
2024-07-05 23:45:00,83.0,530.0203,996.0,5.0,6.9,1.3999999999999986,2618.72
2024-07-05 23:51:00,83.0,532.9717,997.0,4.899999999999999,6.800000000000001,1.4000000000000021,2578.717
2024-07-05 23:54:00,82.5,526.0851,997.0,4.899999999999999,6.800000000000001,1.5,2574.853
2024-07-06 00:00:00,81.5,522.3958,997.0,4.899999999999999,7.0,1.4000000000000021,2534.443
2024-07-06 00:03:00,81.0,519.9363,997.0,4.800000000000001,6.9,1.5,2532.948
2024-07-06 00:06:00,80.5,518.9525,997.0,4.800000000000001,7.0,1.5,2521.296
2024-07-06 00:09:00,80.0,496.0793,997.0,4.800000000000001,7.1,1.5,2504.098
2024-07-06 00:15:00,79.0,501.4901,997.0,4.800000000000001,7.0,1.5,2486.983
2024-07-06 00:18:00,80.0,503.9496,997.0,4.700000000000003,7.1,1.5,2500.508
2024-07-06 00:21:00,79.5,500.2604,997.0,4.800000000000001,7.0,1.5,2507.78
2024-07-06 00:27:00,79.5,498.5388,997.0,4.699999999999999,7.0,1.4000000000000021,2498.063
2024-07-06 00:30:00,79.5,496.5712,997.0,4.699999999999999,7.1,1.4000000000000021,2493.752
2024-07-06 00:33:00,79.0,504.4415,997.0,4.699999999999999,7.0,1.4000000000000021,2470.386
2024-07-06 00:36:00,79.0,508.1308,997.0,4.699999999999999,7.0,1.3999999999999986,2486.494
2024-07-06 00:42:00,80.5,500.5063,997.0,4.699999999999999,6.999999999999999,1.1999999999999993,2578.794
2024-07-06 00:45:00,85.5,498.5388,997.0,4.600000000000001,6.8999999999999995,1.5,2703.152
2024-07-06 00:51:00,85.5,504.4415,998.0,4.600000000000001,6.8999999999999995,1.5,2704.502
2024-07-06 00:54:00,85.5,508.3767,998.0,4.699999999999999,6.999999999999999,1.7000000000000028,2723.907
2024-07-06 00:57:00,84.5,515.2633,998.0,5.0,7.1,1.5000000000000036,2665.396
2024-07-06 01:03:00,83.0,520.1823,998.0,5.0,7.200000000000001,1.5000000000000036,2662.613
2024-07-06 01:06:00,82.0,512.8038,998.0,4.800000000000001,7.1000000000000005,1.5,2569.352
2024-07-06 01:12:00,81.5,511.3281,998.0,4.800000000000001,7.1000000000000005,1.5,2572.269
2024-07-06 01:15:00,81.5,500.5063,998.0,4.799999999999997,7.1000000000000005,1.6000000000000014,2544.288
2024-07-06 01:21:00,80.0,496.0793,998.0,4.799999999999997,7.200000000000001,1.4000000000000021,2506.693
2024-07-06 01:24:00,82.0,494.1117,998.0,4.699999999999999,7.200000000000001,1.5999999999999979,2542.175
2024-07-06 01:27:00,81.0,500.5063,998.0,4.800000000000001,7.1,1.5,2520.884
2024-07-06 01:33:00,81.0,502.228,998.0,4.800000000000001,7.1,1.5,2522.288
2024-07-06 01:36:00,81.0,508.8687,998.0,4.800000000000001,6.999999999999999,1.5,2531.423
2024-07-06 01:42:00,81.5,513.0498,998.0,4.800000000000001,6.999999999999999,1.5,2533.264
2024-07-06 01:45:00,82.0,506.9011,998.0,4.800000000000001,7.1,1.5,2539.516
2024-07-06 01:48:00,80.0,494.3576,999.0,4.699999999999999,6.999999999999999,1.5,2492.633
2024-07-06 01:54:00,81.0,487.963,999.0,4.699999999999999,7.1,1.5,2478.29
2024-07-06 01:57:00,80.0,495.3414,999.0,4.599999999999998,6.999999999999999,1.5,2492.875
2024-07-06 02:03:00,80.5,497.0631,999.0,4.699999999999999,6.999999999999999,1.5,2489.634
2024-07-06 02:06:00,85.5,500.9983,999.0,4.299999999999997,6.199999999999999,0.9000000000000021,2684.608
2024-07-06 02:12:00,88.5,499.2766,999.0,4.5,6.799999999999999,1.6999999999999993,2751.077
2024-07-06 02:15:00,86.0,503.2118,999.0,4.699999999999999,7.0,1.5999999999999979,2679.634
2024-07-06 02:18:00,85.5,501.4901,999.0,4.799999999999997,7.0,1.6000000000000014,2677.829
2024-07-06 02:24:00,86.0,511.82,999.0,4.699999999999999,7.0,1.6000000000000014,2659.477
2024-07-06 02:27:00,83.5,513.7876,999.0,4.900000000000002,7.0,1.5,2594.34
2024-07-06 02:33:00,83.0,508.3767,999.0,4.900000000000002,7.1,1.5,2572.983
2024-07-06 02:36:00,81.5,504.6875,999.0,4.800000000000001,6.999999999999999,1.6000000000000014,2552.371
2024-07-06 02:42:00,81.5,505.4254,999.0,4.899999999999999,7.1,1.4000000000000021,2551.932
2024-07-06 02:45:00,81.5,494.8495,999.0,4.800000000000001,6.999999999999999,1.0,2472.867
2024-07-06 02:48:00,81.5,497.0631,1000.0,4.800000000000001,7.199999999999999,1.5999999999999979,2559.974
2024-07-06 02:54:00,83.5,503.2118,1000.0,4.900000000000002,7.199999999999999,1.4999999999999964,2587.965
2024-07-06 02:57:00,80.5,502.7199,1000.0,4.800000000000001,7.0,1.3000000000000007,2532.684
2024-07-06 03:00:00,83.0,504.6875,1000.0,4.699999999999999,7.1,1.4999999999999964,2582.026
2024-07-06 03:03:00,81.0,502.9659,1000.0,4.699999999999999,7.1,1.4999999999999964,2534.308
2024-07-06 03:09:00,81.5,501.4901,1000.0,4.899999999999999,7.1,1.2999999999999972,2557.032
2024-07-06 03:12:00,82.0,502.9659,1000.0,4.800000000000001,6.999999999999999,1.5,2570.539
2024-07-06 03:18:00,81.5,493.6198,1000.0,4.800000000000001,7.1,1.5,2559.769
2024-07-06 03:21:00,81.0,488.4549,1000.0,4.800000000000001,7.1,1.3999999999999986,2541.146
2024-07-06 03:24:00,82.0,498.5388,1000.0,4.800000000000001,6.999999999999999,1.5,2551.643
2024-07-06 03:30:00,82.0,500.2604,1000.0,4.699999999999999,6.999999999999999,1.5,2547.983
2024-07-06 03:33:00,88.0,491.8981,1000.0,4.800000000000001,7.1,1.3999999999999986,2739.471
2024-07-06 03:39:00,87.0,490.6684,1000.0,4.800000000000001,7.1,1.3999999999999986,2725.763
2024-07-06 03:42:00,86.5,510.8362,1000.0,4.900000000000002,7.199999999999999,1.6999999999999993,2724.55
2024-07-06 03:48:00,87.0,516.493,1000.0,4.800000000000001,7.199999999999999,1.5999999999999979,2708.911
2024-07-06 03:51:00,85.5,517.9688,1001.0,4.900000000000002,7.199999999999999,1.4999999999999964,2664.321
2024-07-06 03:54:00,82.5,507.6389,1001.0,4.699999999999999,7.1,1.5000000000000036,2571.817
2024-07-06 04:00:00,82.0,495.3414,1001.0,4.699999999999999,7.1,1.5000000000000036,2569.238
2024-07-06 04:03:00,82.0,502.7199,1001.0,4.699999999999999,7.199999999999999,1.5000000000000036,2568.428
2024-07-06 04:06:00,82.0,498.5388,1001.0,4.800000000000001,7.1,1.4999999999999964,2582.943
2024-07-06 04:09:00,83.0,497.8009,1001.0,4.699999999999999,7.199999999999999,1.4999999999999964,2598.492
2024-07-06 04:15:00,82.5,491.8981,1001.0,4.699999999999999,7.1,1.4999999999999964,2610.385
2024-07-06 04:18:00,89.0,495.3414,1001.0,4.399999999999999,6.699999999999999,1.7000000000000028,2782.288
2024-07-06 04:24:00,89.0,491.1603,1001.0,4.599999999999998,7.0,1.6999999999999993,2784.325
2024-07-06 04:27:00,88.0,488.2089,1001.0,4.799999999999997,7.1,1.3999999999999986,2761.266
2024-07-06 04:30:00,89.5,491.8981,1001.0,4.799999999999997,7.299999999999999,1.7000000000000028,2776.165
2024-07-06 05:18:00,83.5,499.7685,1002.0,4.800000000000001,7.199999999999999,1.5,2606.577
2024-07-06 05:21:00,83.0,501.7361,1002.0,4.800000000000001,7.1,1.5,2606.772
2024-07-06 05:30:00,82.0,500.2604,1002.0,4.699999999999999,6.999999999999999,1.4999999999999964,2563.6
2024-07-06 05:36:00,81.0,500.7523,1002.0,4.699999999999999,6.999999999999999,1.4000000000000021,2556.657
2024-07-06 05:39:00,88.5,495.5874,1002.0,4.699999999999999,7.1,1.6999999999999993,2770.509
2024-07-06 05:45:00,86.5,495.3414,1002.0,4.699999999999999,7.199999999999999,1.6999999999999993,2684.767
2024-07-06 05:48:00,83.5,499.0307,1002.0,4.699999999999999,7.1,1.4999999999999964,2621.787
2024-07-06 05:51:00,83.5,500.9983,1003.0,4.800000000000001,7.199999999999999,1.4999999999999964,2610.581
2024-07-06 05:54:00,85.0,509.6065,1003.0,4.800000000000001,7.1,1.4999999999999964,2658.866
2024-07-06 06:00:00,83.0,500.7523,1003.0,4.899999999999999,7.199999999999999,1.3999999999999986,2629.231
2024-07-06 06:03:00,83.5,499.5226,1003.0,4.900000000000002,7.1,1.4000000000000021,2558.151
2024-07-06 06:06:00,81.5,495.5874,1003.0,4.800000000000001,7.0,1.3999999999999986,2548.263
2024-07-06 06:12:00,81.5,500.9983,1003.0,4.800000000000001,7.0,1.3999999999999986,2548.264
2024-07-06 06:15:00,81.5,484.2737,1003.0,4.800000000000001,7.1,1.2999999999999972,2508.51
2024-07-06 06:21:00,81.0,489.6846,1003.0,4.800000000000001,7.1,1.2999999999999972,2533.606
2024-07-06 06:24:00,86.0,480.5845,1003.0,4.699999999999999,7.1,1.4000000000000021,2713.549
2024-07-06 06:30:00,87.0,483.7818,1003.0,4.699999999999999,7.1,1.4000000000000021,2711.943
2024-07-06 06:33:00,87.0,487.963,1003.0,4.599999999999998,7.1,1.5000000000000036,2714.316
2024-07-06 06:36:00,83.5,499.7685,1003.0,4.800000000000001,7.1,1.4999999999999964,2613.483
2024-07-06 06:42:00,83.5,497.0631,1003.0,4.800000000000001,7.199999999999999,1.4000000000000021,2587.213
2024-07-06 06:45:00,81.5,487.963,1003.0,4.699999999999999,7.199999999999999,1.3000000000000007,2539.116
2024-07-06 06:51:00,82.5,490.4225,1004.0,4.700000000000003,7.1,1.3999999999999986,2556.563
2024-07-06 06:54:00,82.0,489.1927,1004.0,4.800000000000001,7.1,1.3999999999999986,2541.471
2024-07-06 06:57:00,81.5,485.7494,1004.0,4.699999999999999,7.1,1.3999999999999986,2489.914
2024-07-06 07:03:00,81.5,484.2737,1004.0,4.699999999999999,7.199999999999999,1.5,2545.487
2024-07-06 07:06:00,80.5,490.9144,1004.0,4.800000000000001,7.0,1.5,2527.708
2024-07-06 07:12:00,80.5,496.0793,1004.0,4.800000000000001,7.1,1.5,2557.798
2024-07-06 07:15:00,80.5,488.4549,1004.0,4.800000000000001,7.1,1.5,2526.209
2024-07-06 07:18:00,80.5,495.5874,1004.0,4.800000000000001,7.1,1.3000000000000007,2520.18
2024-07-06 07:21:00,80.0,494.8495,1004.0,4.799999999999997,7.199999999999999,1.4000000000000021,2526.228
2024-07-06 07:24:00,81.0,500.2604,1004.0,4.699999999999999,7.199999999999999,1.5,2519.397
2024-07-06 07:27:00,81.0,496.0793,1004.0,4.800000000000001,7.199999999999999,1.3999999999999986,2524.333
2024-07-06 07:33:00,80.0,502.7199,1004.0,4.699999999999999,7.1,1.4000000000000021,2515.32
2024-07-06 07:36:00,81.0,509.1146,1004.0,4.899999999999999,7.1,1.5,2522.421
2024-07-06 07:42:00,81.5,512.5579,1004.0,4.899999999999999,7.1000000000000005,1.5,2549.58
2024-07-06 07:45:00,81.0,525.3472,1004.0,4.800000000000001,6.999999999999999,1.5,2545.244
2024-07-06 07:51:00,80.5,517.4769,1005.0,4.900000000000002,6.999999999999999,1.5,2517.653
2024-07-06 07:54:00,82.5,527.5607,1005.0,5.0,6.8999999999999995,1.5,2574.65
2024-07-06 07:57:00,82.0,536.1689,1005.0,5.0,6.8999999999999995,1.5,2560.506
2024-07-06 08:03:00,82.5,544.0394,1005.0,5.0,6.8999999999999995,1.5,2570.695
2024-07-06 08:06:00,84.0,560.5179,1005.0,5.100000000000001,6.799999999999999,1.5,2575.892
2024-07-06 08:12:00,82.5,555.8449,1005.0,5.100000000000001,6.699999999999999,1.5,2582.3
2024-07-06 08:15:00,84.0,553.8773,1005.0,5.100000000000001,6.8999999999999995,1.5,2633.472
2024-07-06 08:18:00,82.0,514.2795,1005.0,5.399999999999999,7.1,1.4000000000000021,2556.926
2024-07-06 08:24:00,80.5,517.4769,1005.0,5.300000000000001,7.1,1.3999999999999986,2523.21
2024-07-06 08:27:00,81.5,503.2118,1005.0,5.199999999999999,7.1,1.3000000000000007,2512.697
2024-07-06 08:33:00,79.0,497.309,1005.0,5.099999999999998,7.0,1.3000000000000007,2462.586
2024-07-06 08:36:00,79.0,497.0631,1005.0,5.0,6.8999999999999995,1.3000000000000007,2429.758
2024-07-06 08:42:00,79.0,500.9983,1005.0,5.0,7.0,1.3000000000000007,2430.395
2024-07-06 08:45:00,78.5,494.1117,1005.0,5.0,7.0,1.3000000000000007,2419.321
2024-07-06 08:48:00,78.0,497.0631,1005.0,4.900000000000002,7.0,1.3000000000000007,2423.745
2024-07-06 08:51:00,78.0,488.7008,1006.0,4.800000000000001,7.0,1.3999999999999986,2410.111
2024-07-06 08:57:00,78.5,490.6684,1006.0,4.800000000000001,7.0,1.3999999999999986,2417.408
2024-07-06 09:00:00,78.5,485.5035,1006.0,4.699999999999999,6.8,0.8000000000000007,2469.04
2024-07-06 09:03:00,80.0,502.9659,1006.0,4.900000000000002,6.9,1.3999999999999986,2456.752
2024-07-06 09:09:00,80.0,528.5446,1006.0,4.900000000000002,6.8,1.5,2480.874
2024-07-06 09:12:00,82.5,529.0364,1006.0,5.0,6.7,1.5999999999999979,2531.937
2024-07-06 09:18:00,81.5,523.6256,1006.0,5.0,6.8,1.5,2526.249
2024-07-06 09:21:00,81.5,523.8715,1006.0,5.0,6.8999999999999995,1.4000000000000021,2521.593
2024-07-06 09:27:00,81.5,528.0527,1006.0,5.0,6.8999999999999995,1.5,2530.158
2024-07-06 09:30:00,82.5,520.1823,1006.0,5.099999999999998,6.8,1.5,2528.79
