Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-06 09:33:00,82.0,526.8229,1006.0,5.0,6.8,1.5,2522.299
2024-07-06 09:39:00,82.5,521.412,1006.0,5.0,6.8999999999999995,1.5,2514.436
2024-07-06 09:42:00,82.0,527.8067,1006.0,5.199999999999999,6.8,1.4000000000000021,2523.159
2024-07-06 09:48:00,81.5,530.5121,1006.0,5.199999999999999,6.8,1.4000000000000021,2499.068
2024-07-06 09:51:00,82.0,521.412,1007.0,5.100000000000001,6.8,1.3999999999999986,2514.167
2024-07-06 09:54:00,82.0,527.3148,1007.0,5.100000000000001,6.8,1.5,2526.4
2024-07-06 10:00:00,82.0,531.7419,1007.0,5.100000000000001,6.8,1.5,2528.091
2024-07-06 10:03:00,82.0,533.7095,1007.0,5.099999999999998,6.8,1.4000000000000021,2526.629
2024-07-06 10:09:00,82.0,527.5607,1007.0,5.099999999999998,6.8,1.5,2529.1
2024-07-06 10:12:00,82.5,534.2014,1007.0,5.199999999999999,6.8,1.5,2537.047
2024-07-06 10:18:00,83.0,531.25,1007.0,5.100000000000001,6.7,1.3999999999999986,2521.174
2024-07-06 10:21:00,82.0,532.4797,1007.0,5.100000000000001,6.8,1.5,2548.224
2024-07-06 10:24:00,83.0,547.4826,1007.0,5.199999999999999,6.8,1.5000000000000036,2571.47
2024-07-06 10:27:00,84.5,548.9583,1007.0,5.199999999999999,6.8,1.4999999999999964,2601.256
2024-07-06 10:33:00,85.0,555.8449,1007.0,5.199999999999999,6.8,1.5999999999999979,2612.998
2024-07-06 10:36:00,86.0,539.1204,1007.0,5.300000000000001,6.8,1.6000000000000014,2625.519
2024-07-06 10:39:00,84.0,498.0469,1007.0,5.199999999999999,7.1,1.3999999999999986,2581.106
2024-07-06 10:45:00,82.0,491.8981,1007.0,5.199999999999999,7.1,1.2999999999999972,2562.138
2024-07-06 10:48:00,89.5,490.6684,1007.0,4.899999999999999,6.799999999999999,1.5999999999999979,2752.033
2024-07-06 10:51:00,86.5,485.7494,1008.0,5.199999999999999,7.1,1.2999999999999972,2659.285
2024-07-06 10:54:00,87.5,477.1412,1008.0,5.100000000000001,7.200000000000001,1.3999999999999986,2679.697
2024-07-06 11:00:00,85.5,473.6979,1008.0,5.100000000000001,7.300000000000001,1.5,2633.707
2024-07-06 11:03:00,84.0,476.1574,1008.0,5.199999999999999,7.200000000000001,1.4000000000000021,2594.294
2024-07-06 11:06:00,83.0,473.206,1008.0,5.099999999999998,7.4,1.4000000000000021,2581.754
2024-07-06 11:09:00,83.0,482.5521,1008.0,5.0,7.300000000000001,1.6000000000000014,2585.427
2024-07-06 11:15:00,82.5,478.8629,1008.0,5.199999999999999,7.4,1.4000000000000021,2573.398
2024-07-06 11:18:00,85.0,473.206,1008.0,5.100000000000001,7.200000000000001,1.3000000000000007,2653.37
2024-07-06 11:24:00,85.5,467.7951,1008.0,5.0,7.300000000000001,1.4000000000000021,2660.835
2024-07-06 11:27:00,86.0,473.206,1008.0,5.100000000000001,7.200000000000001,1.3000000000000007,2656.413
2024-07-06 11:30:00,82.0,476.1574,1008.0,5.199999999999999,7.300000000000001,1.3000000000000043,2561.021
2024-07-06 11:36:00,83.5,476.8952,1008.0,5.300000000000001,7.200000000000001,1.3999999999999986,2562.718
2024-07-06 11:39:00,82.5,475.1736,1008.0,5.199999999999999,7.300000000000001,1.2999999999999972,2558.569
2024-07-06 11:45:00,82.5,470.7465,1008.0,5.199999999999999,7.4,1.2999999999999972,2563.777
2024-07-06 11:48:00,79.0,457.9572,1009.0,5.0,7.4,0.6000000000000014,2464.144
2024-07-06 11:54:00,86.0,460.9086,1009.0,4.800000000000001,6.8,1.3000000000000007,2673.036
2024-07-06 11:57:00,86.5,458.695,1009.0,5.100000000000001,7.7,1.6000000000000014,2674.995
2024-07-06 12:00:00,81.5,465.0897,1009.0,5.100000000000001,7.5,1.3999999999999986,2514.652
2024-07-06 12:06:00,80.5,467.7951,1009.0,5.100000000000001,7.5,1.3999999999999986,2501.563
2024-07-06 12:09:00,80.0,470.7465,1009.0,4.899999999999999,6.9,0.8999999999999986,2624.105
2024-07-06 12:15:00,86.5,469.5168,1009.0,5.0,7.2,1.5,2675.948
2024-07-06 12:18:00,83.0,475.6655,1009.0,5.099999999999998,7.5,1.4000000000000021,2570.399
2024-07-06 12:21:00,85.5,477.1412,1009.0,5.099999999999998,7.4,1.5000000000000036,2624.768
2024-07-06 12:27:00,84.5,480.8304,1009.0,5.099999999999998,7.4,1.4000000000000021,2638.962
2024-07-06 12:30:00,85.0,479.8466,1009.0,5.099999999999998,7.2,1.5000000000000036,2624.622
2024-07-06 12:36:00,84.5,482.5521,1009.0,5.100000000000001,7.4,1.4999999999999964,2593.132
2024-07-06 12:39:00,83.0,478.371,1009.0,5.199999999999999,7.5,1.3999999999999986,2534.764
2024-07-06 12:45:00,81.5,480.0926,1009.0,5.199999999999999,7.4,1.2999999999999972,2547.693
2024-07-06 12:48:00,88.0,485.7494,1009.0,4.800000000000001,7.0,1.8000000000000007,2757.513
2024-07-06 12:51:00,86.0,478.6169,1010.0,5.200000000000003,7.4,1.3999999999999986,2700.846
2024-07-06 12:57:00,87.5,484.5197,1010.0,5.299999999999997,7.4,1.3000000000000043,2691.505
2024-07-06 13:00:00,85.5,489.6846,1010.0,5.200000000000003,7.4,1.5,2671.59
2024-07-06 13:03:00,84.0,492.1441,1010.0,5.200000000000003,7.4,1.5,2624.542
2024-07-06 13:06:00,83.5,483.2899,1010.0,5.199999999999996,7.5,1.4000000000000057,2606.651
2024-07-06 13:12:00,84.5,484.7656,1010.0,5.199999999999996,7.4,1.5,2620.668
2024-07-06 13:15:00,83.0,479.8466,1010.0,5.099999999999998,7.4,1.4000000000000057,2601.29
2024-07-06 13:21:00,83.0,476.8952,1010.0,5.199999999999996,7.4,1.4000000000000057,2604.633
2024-07-06 13:24:00,81.5,473.206,1010.0,5.099999999999998,7.4,1.3000000000000043,2556.195
2024-07-06 13:27:00,81.5,473.6979,1010.0,5.099999999999998,7.3,1.4000000000000057,2540.38
2024-07-06 13:36:00,85.5,472.7141,1010.0,5.099999999999998,7.4,1.5,2678.349
2024-07-06 13:42:00,86.0,471.4844,1010.0,5.099999999999998,7.4,1.5,2683.329
2024-07-06 13:45:00,85.0,480.0926,1011.0,5.199999999999999,7.3,1.3999999999999986,2665.243
2024-07-06 13:51:00,87.0,479.8466,1011.0,5.199999999999999,7.4,1.5,2696.306
2024-07-06 13:54:00,88.0,484.5197,1011.0,5.100000000000001,7.4,1.5,2742.391
2024-07-06 13:57:00,87.5,493.3738,1011.0,5.300000000000004,7.3,1.3999999999999986,2815.604
2024-07-06 14:03:00,89.0,492.39,1011.0,5.200000000000003,7.4,1.5,2773.689
2024-07-06 14:06:00,90.5,492.8819,1011.0,5.5,7.4,1.3999999999999986,2783.749
2024-07-06 14:09:00,89.5,486.2413,1011.0,5.299999999999997,7.5,1.5,2770.801
2024-07-06 14:12:00,88.5,480.8304,1011.0,5.200000000000003,7.4,1.3999999999999986,2724.217
2024-07-06 14:18:00,88.0,479.6007,1011.0,5.299999999999997,7.4,1.4000000000000057,2714.599
2024-07-06 14:21:00,86.5,474.9276,1011.0,5.100000000000001,7.4,1.3999999999999986,2702.145
2024-07-06 14:27:00,86.5,475.1736,1011.0,5.199999999999996,7.4,1.3000000000000043,2674.86
2024-07-06 14:30:00,87.0,472.7141,1011.0,5.100000000000001,7.300000000000001,1.5,2697.217
2024-07-06 14:33:00,84.5,470.7465,1011.0,5.200000000000003,7.4,1.3999999999999986,2661.316
2024-07-06 14:39:00,85.5,467.7951,1011.0,5.100000000000001,7.300000000000001,1.2999999999999972,2653.976
2024-07-06 14:42:00,84.0,471.2384,1011.0,5.100000000000001,7.3,1.3999999999999986,2623.11
2024-07-06 14:48:00,84.5,473.6979,1011.0,5.100000000000001,7.3,1.2999999999999972,2608.873
2024-07-06 14:51:00,88.0,479.6007,1012.0,5.0,7.2,1.5,2718.881
2024-07-06 14:57:00,87.0,480.5845,1012.0,5.100000000000001,7.3,1.2999999999999972,2731.086
2024-07-06 15:00:00,87.0,480.5845,1012.0,5.0,7.2,1.3999999999999986,2713.386
2024-07-06 15:03:00,88.0,489.9306,1012.0,5.100000000000001,7.3,1.5,2721.918
2024-07-06 15:09:00,88.0,483.2899,1012.0,5.100000000000001,7.2,1.5,2723.47
2024-07-06 15:12:00,87.5,490.4225,1012.0,5.299999999999997,7.3,1.3999999999999986,2738.927
2024-07-06 15:15:00,88.5,498.0469,1012.0,5.399999999999999,7.3,1.5,2728.595
2024-07-06 15:18:00,88.5,493.6198,1012.0,5.400000000000002,7.3999999999999995,1.3999999999999986,2762.434
2024-07-06 15:24:00,89.0,491.6522,1012.0,5.400000000000002,7.3,1.3999999999999986,2726.925
2024-07-06 15:27:00,89.5,494.1117,1012.0,5.400000000000002,7.3,1.3999999999999986,2769.67
2024-07-06 15:33:00,89.0,488.7008,1012.0,5.400000000000002,7.3,1.3999999999999986,2748.69
2024-07-06 15:45:00,89.0,496.0793,1012.0,5.400000000000002,7.4,1.3999999999999986,2770.212
2024-07-06 15:48:00,87.5,491.6522,1012.0,5.300000000000001,7.4,1.5,2736.821
2024-07-06 15:51:00,89.0,492.1441,1013.0,5.300000000000001,7.4,1.5,2757.93
2024-07-06 15:54:00,87.5,482.3062,1013.0,5.5,7.4,1.3999999999999986,2721.999
2024-07-06 16:06:00,87.0,483.044,1013.0,5.300000000000001,7.4,1.3999999999999986,2725.765
2024-07-06 16:09:00,88.0,483.5359,1013.0,5.300000000000001,7.4,1.5,2733.618
2024-07-06 16:12:00,87.5,485.7494,1013.0,5.400000000000002,7.4,1.3999999999999986,2725.372
2024-07-06 16:18:00,88.0,483.2899,1013.0,5.400000000000002,7.4,1.3999999999999986,2727.809
2024-07-06 16:21:00,87.5,479.3548,1013.0,5.199999999999999,7.4,1.5,2721.553
2024-07-06 16:24:00,87.0,479.6007,1013.0,5.300000000000001,7.4,1.3999999999999986,2715.638
2024-07-06 16:30:00,88.0,474.4358,1013.0,5.300000000000001,7.4,1.3999999999999986,2717.324
2024-07-06 16:33:00,85.0,471.2384,1013.0,5.200000000000003,7.3,1.1999999999999957,2654.233
2024-07-06 16:36:00,87.0,476.1574,1013.0,5.200000000000003,7.3,1.3999999999999986,2709.695
2024-07-06 16:39:00,89.5,472.4682,1013.0,5.199999999999999,7.1000000000000005,1.2999999999999972,2743.532
2024-07-06 16:42:00,91.0,482.5521,1013.0,5.200000000000003,7.3,1.3999999999999986,2812.43
2024-07-06 16:48:00,90.5,477.1412,1013.0,5.100000000000001,7.3,1.5,2809.527
2024-07-06 16:51:00,90.5,487.2251,1014.0,5.300000000000004,7.3,1.3999999999999986,2839.635
2024-07-06 16:54:00,90.5,489.1927,1014.0,5.200000000000003,7.3,1.5,2844.759
2024-07-06 17:00:00,90.5,490.4225,1014.0,5.299999999999997,7.3,1.4000000000000057,2827.993
2024-07-06 17:03:00,91.0,488.2089,1014.0,5.299999999999997,7.3,1.5,2816.323
2024-07-06 17:09:00,91.0,487.963,1014.0,5.299999999999997,7.3,1.5,2818.603
2024-07-06 17:12:00,90.0,489.6846,1014.0,5.200000000000003,7.3999999999999995,1.5,2819.352
2024-07-06 17:15:00,89.0,492.1441,1014.0,5.100000000000001,7.3999999999999995,1.5,2775.056
2024-07-06 17:21:00,90.0,489.6846,1014.0,5.200000000000003,7.3,1.5,2780.98
2024-07-06 17:24:00,90.0,489.1927,1014.0,5.200000000000003,7.3,1.5,2784.161
2024-07-06 17:30:00,89.0,488.4549,1014.0,5.200000000000003,7.3999999999999995,1.5,2783.361
2024-07-06 17:33:00,89.5,486.9792,1014.0,5.200000000000003,7.5,1.5,2774.578
2024-07-06 17:39:00,89.5,482.5521,1014.0,5.200000000000003,7.5,1.5,2781.747
2024-07-06 17:42:00,89.0,481.0764,1014.0,5.200000000000003,7.4,1.5,2758.944
2024-07-06 17:45:00,88.0,478.125,1014.0,5.200000000000003,7.4,1.5,2756.638
2024-07-06 17:51:00,88.5,485.9954,1015.0,5.200000000000003,7.5,1.5,2770.222
2024-07-06 17:54:00,87.5,483.2899,1015.0,5.200000000000003,7.4,1.3999999999999986,2734.744
2024-07-06 18:00:00,88.0,476.4034,1015.0,5.200000000000003,7.4,1.3999999999999986,2760.784
2024-07-06 18:03:00,88.5,479.3548,1015.0,5.200000000000003,7.4,1.3999999999999986,2753.02
2024-07-06 18:06:00,88.5,480.5845,1015.0,5.200000000000003,7.4,1.3999999999999986,2751.775
2024-07-06 18:09:00,87.5,474.9276,1015.0,5.100000000000001,7.4,1.2999999999999972,2702.808
2024-07-06 18:15:00,87.0,483.044,1015.0,5.199999999999999,7.4,1.3999999999999986,2691.633
2024-07-06 18:18:00,85.5,474.6817,1015.0,5.099999999999998,7.4,1.3000000000000043,2652.68
2024-07-06 18:24:00,86.0,475.9114,1015.0,4.9999999999999964,7.3999999999999995,1.2000000000000028,2709.228
2024-07-06 18:27:00,92.0,468.7789,1015.0,5.0000000000000036,7.2,1.5,2739.463
2024-07-06 18:30:00,94.0,481.8142,1015.0,5.099999999999998,7.3999999999999995,1.7000000000000028,2924.193
2024-07-06 18:36:00,92.5,477.6331,1015.0,5.300000000000001,7.6,1.5,2864.832
2024-07-06 18:39:00,93.0,476.8952,1015.0,5.300000000000001,7.6,1.5,2872.269
2024-07-06 18:42:00,92.0,491.6522,1015.0,5.300000000000001,7.5,1.5,2858.216
2024-07-06 18:45:00,91.5,492.8819,1015.0,5.300000000000001,7.5,1.5,2869.542
2024-07-06 18:48:00,91.5,484.2737,1015.0,5.300000000000001,7.5,1.3999999999999986,2820.907
2024-07-06 18:51:00,90.0,484.5197,1016.0,5.199999999999996,7.5,1.5,2800.922
2024-07-06 18:57:00,90.0,483.7818,1016.0,5.299999999999997,7.5,1.5,2790.211
2024-07-06 19:00:00,87.0,467.3032,1016.0,5.200000000000003,7.5,1.3999999999999986,2699.908
2024-07-06 19:06:00,88.0,466.3194,1016.0,5.200000000000003,7.6,1.2999999999999972,2713.268
2024-07-06 19:09:00,85.5,459.1869,1016.0,5.199999999999999,7.4,1.2999999999999972,2617.211
2024-07-06 19:15:00,83.5,460.1707,1016.0,4.9999999999999964,7.300000000000001,1.3000000000000043,2567.834
2024-07-06 19:18:00,83.0,454.7599,1016.0,4.900000000000002,7.5,1.3999999999999986,2564.544
2024-07-06 19:21:00,80.0,454.7599,1016.0,4.900000000000002,7.5,1.2999999999999972,2522.804
2024-07-06 19:27:00,80.5,447.3813,1016.0,4.800000000000001,6.9,0.7999999999999972,2626.431
2024-07-06 19:30:00,84.5,447.8733,1016.0,4.900000000000002,7.300000000000001,1.3999999999999986,2677.553
2024-07-06 19:36:00,85.0,450.5787,1016.0,4.900000000000002,7.300000000000001,1.2999999999999972,2673.355
2024-07-06 19:39:00,83.0,458.695,1016.0,4.900000000000002,7.4,1.2999999999999972,2609.069
2024-07-06 19:45:00,83.5,448.6111,1016.0,4.900000000000002,7.4,1.3999999999999986,2609.065
2024-07-06 19:48:00,83.0,457.2193,1016.0,4.900000000000002,7.4,1.2999999999999972,2604.335
2024-07-06 19:51:00,82.0,459.6788,1017.0,4.900000000000002,7.4,1.3999999999999986,2570.399
2024-07-06 19:57:00,82.0,461.4005,1017.0,4.900000000000002,7.300000000000001,1.2999999999999972,2559.865
2024-07-06 20:00:00,79.0,459.9248,1017.0,4.699999999999999,7.2,0.6000000000000014,2517.868
2024-07-06 20:06:00,85.0,460.9086,1017.0,4.5,6.6000000000000005,1.5000000000000036,2676.83
2024-07-06 20:09:00,81.0,452.7923,1017.0,4.900000000000002,7.6,1.1999999999999957,2538.602
2024-07-06 20:12:00,83.0,457.9572,1017.0,4.399999999999999,7.1000000000000005,1.6000000000000014,2606.892
2024-07-06 20:18:00,81.5,453.0382,1017.0,4.699999999999999,7.4,1.4999999999999964,2563.206
2024-07-06 20:21:00,80.0,438.7731,1017.0,4.5,7.1,1.2999999999999972,2523.861
2024-07-06 20:27:00,80.5,447.3813,1017.0,4.600000000000001,7.5,1.6000000000000014,2509.308
2024-07-06 20:30:00,80.0,453.7761,1017.0,4.900000000000002,7.4,1.1999999999999993,2520.878
2024-07-06 20:36:00,79.5,452.5463,1017.0,4.899999999999999,7.4,1.3000000000000007,2468.008
2024-07-06 20:39:00,79.0,457.4652,1017.0,4.899999999999999,7.4,1.3000000000000007,2446.677
2024-07-06 20:42:00,80.5,456.4815,1017.0,4.800000000000001,7.5,1.5,2514.435
2024-07-06 20:48:00,79.0,446.8895,1017.0,5.0,7.5,1.3000000000000007,2476.151
2024-07-06 20:51:00,76.0,444.9219,1018.0,4.800000000000001,7.6,1.1000000000000014,2395.694
2024-07-06 20:54:00,77.0,450.0868,1018.0,4.600000000000001,7.2,1.3000000000000007,2434.003
2024-07-06 20:57:00,76.5,482.3062,1018.0,4.799999999999997,7.4,1.3000000000000043,2410.486
2024-07-06 21:03:00,78.5,482.0602,1018.0,4.899999999999999,7.1000000000000005,1.2999999999999972,2480.441
2024-07-06 21:06:00,85.0,502.9659,1018.0,5.199999999999999,7.300000000000001,1.4999999999999964,2661.313
2024-07-06 21:12:00,85.5,502.7199,1018.0,5.199999999999999,7.200000000000001,1.4999999999999964,2682.042
2024-07-06 21:15:00,85.0,494.1117,1018.0,5.199999999999999,7.300000000000001,1.4999999999999964,2669.231
2024-07-06 21:18:00,84.5,506.4091,1018.0,5.199999999999999,7.200000000000001,1.5000000000000036,2625.616
2024-07-06 21:21:00,84.5,499.5226,1018.0,5.100000000000001,7.200000000000001,1.5,2591.564
2024-07-06 21:27:00,82.5,491.8981,1018.0,5.300000000000001,7.200000000000001,1.2999999999999972,2566.274
2024-07-06 21:30:00,83.0,494.6036,1018.0,5.199999999999999,7.300000000000001,1.2999999999999972,2565.752
2024-07-06 21:33:00,82.0,493.6198,1018.0,5.199999999999999,7.200000000000001,1.4000000000000021,2555.169
2024-07-06 21:39:00,81.5,485.0116,1018.0,5.099999999999998,7.200000000000001,1.4000000000000021,2561.75
2024-07-06 21:42:00,82.0,484.5197,1018.0,5.200000000000003,7.200000000000001,1.2999999999999972,2518.219
2024-07-06 21:48:00,81.0,486.2413,1018.0,5.100000000000001,7.199999999999999,1.2999999999999972,2510.877
2024-07-06 21:51:00,81.0,479.6007,1019.0,5.100000000000001,7.200000000000001,1.4000000000000021,2516.347
2024-07-06 21:57:00,80.5,477.6331,1019.0,5.100000000000001,7.300000000000001,1.3000000000000007,2499.05
2024-07-06 22:00:00,80.0,478.371,1019.0,5.0,7.200000000000001,1.5000000000000036,2511.298
2024-07-06 22:03:00,87.5,470.7465,1019.0,5.099999999999998,7.300000000000001,1.4000000000000021,2681.081
2024-07-06 22:09:00,85.5,473.206,1019.0,5.099999999999998,7.300000000000001,1.3000000000000007,2665.157
2024-07-06 22:12:00,86.0,478.371,1019.0,5.099999999999998,7.1000000000000005,1.4000000000000021,2651.402
2024-07-06 22:18:00,84.0,485.5035,1019.0,5.099999999999998,7.300000000000001,1.4000000000000021,2596.575
2024-07-06 22:21:00,82.0,485.5035,1019.0,5.0,7.200000000000001,1.3999999999999986,2563.631
2024-07-06 22:27:00,80.0,478.371,1019.0,5.0,7.300000000000001,1.2999999999999972,2506.762
2024-07-06 22:30:00,81.5,481.0764,1019.0,5.0,7.200000000000001,1.3999999999999986,2512.837
2024-07-06 22:33:00,81.0,488.4549,1019.0,5.099999999999998,7.200000000000001,1.3000000000000007,2504.646
2024-07-06 22:36:00,81.5,484.2737,1019.0,5.099999999999998,7.200000000000001,1.3000000000000007,2528.548
2024-07-06 22:39:00,80.5,487.4711,1019.0,5.100000000000001,7.200000000000001,1.3999999999999986,2505.182
2024-07-06 22:45:00,79.5,481.8142,1019.0,5.100000000000001,7.200000000000001,1.2999999999999972,2467.402
2024-07-06 22:48:00,89.0,484.2737,1020.0,5.199999999999999,7.4,1.5999999999999979,2762.189
2024-07-06 22:54:00,82.0,467.0573,1020.0,5.199999999999999,7.6000000000000005,1.3000000000000007,2514.443
2024-07-06 22:57:00,87.0,545.0231,1020.0,5.5,7.000000000000001,1.5,2703.025
2024-07-06 23:03:00,89.0,556.3368,1020.0,5.600000000000001,6.800000000000001,1.5,2766.652
2024-07-06 23:06:00,90.0,541.3339,1020.0,5.699999999999999,7.000000000000001,1.5999999999999979,2783.231
2024-07-06 23:09:00,87.0,527.8067,1020.0,5.600000000000001,7.2,1.6000000000000014,2743.817
2024-07-06 23:15:00,87.0,532.7257,1020.0,5.800000000000001,7.2,1.5000000000000036,2730.277
2024-07-06 23:18:00,88.5,532.4797,1020.0,5.699999999999999,7.2,1.4999999999999964,2739.204
2024-07-06 23:24:00,87.0,554.8611,1020.0,5.599999999999998,7.2,1.5999999999999979,2753.675
2024-07-06 23:27:00,87.0,531.7419,1020.0,5.300000000000001,7.2,1.5999999999999979,2710.975
2024-07-06 23:33:00,86.0,526.577,1020.0,5.199999999999999,7.200000000000001,1.4999999999999964,2660.099
2024-07-06 23:36:00,87.0,519.1985,1020.0,5.099999999999998,7.2,1.5999999999999979,2636.046
2024-07-06 23:39:00,84.0,514.5255,1020.0,5.099999999999998,7.1000000000000005,1.5999999999999979,2640.714
2024-07-06 23:45:00,85.0,514.0336,1020.0,5.099999999999998,7.1000000000000005,1.5999999999999979,2645.644
2024-07-06 23:48:00,82.0,520.1823,1021.0,5.0,7.1000000000000005,1.4000000000000021,2550.192
2024-07-06 23:54:00,84.0,520.6742,1021.0,5.0,7.1000000000000005,1.5000000000000036,2611.231
2024-07-06 23:57:00,83.0,518.7066,1021.0,5.0,7.1000000000000005,1.4000000000000021,2633.792
2024-07-07 00:00:00,83.5,520.1823,1021.0,5.0,7.1000000000000005,1.5999999999999979,2607.443
2024-07-07 00:15:00,82.5,508.1308,1021.0,4.900000000000002,7.1000000000000005,1.6000000000000014,2590.972
2024-07-07 00:18:00,81.5,519.4445,1021.0,4.899999999999999,7.1000000000000005,1.5000000000000036,2583.315
2024-07-07 00:24:00,83.5,511.5741,1021.0,5.0,7.1000000000000005,1.5000000000000036,2605.874
2024-07-07 00:27:00,83.5,513.7876,1021.0,5.0,7.1000000000000005,1.4999999999999964,2615.221
2024-07-07 00:30:00,83.5,516.985,1021.0,5.0,7.1000000000000005,1.5999999999999979,2606.537
2024-07-07 00:36:00,83.5,522.3958,1021.0,5.099999999999998,7.1000000000000005,1.5,2624.029
2024-07-07 00:39:00,83.0,519.9363,1021.0,5.0,7.1000000000000005,1.5,2605.628
2024-07-07 00:42:00,83.0,514.0336,1021.0,4.899999999999999,7.1000000000000005,1.6000000000000014,2608.814
2024-07-07 00:45:00,83.5,522.8877,1022.0,5.0,7.1000000000000005,1.6000000000000014,2612.771
2024-07-07 00:51:00,83.5,516.493,1022.0,5.0,7.1000000000000005,1.5,2620.77
2024-07-07 00:54:00,83.5,518.9525,1022.0,5.0,7.1000000000000005,1.6000000000000014,2681.735
2024-07-07 01:00:00,84.5,519.4445,1022.0,5.100000000000001,7.200000000000001,1.5,2666.167
2024-07-07 01:03:00,84.5,518.7066,1022.0,5.0,6.999999999999999,1.6000000000000014,2657.261
2024-07-07 01:09:00,84.5,513.7876,1022.0,5.100000000000001,7.200000000000001,1.5,2618.471
2024-07-07 01:12:00,84.0,506.9011,1022.0,5.199999999999999,7.200000000000001,1.5,2636.934
2024-07-07 01:15:00,82.5,508.3767,1022.0,5.0,7.1000000000000005,1.5,2598.309
2024-07-07 01:21:00,82.0,509.6065,1022.0,5.0,7.1000000000000005,1.3999999999999986,2576.063
2024-07-07 01:24:00,83.0,506.4091,1022.0,5.0,7.1000000000000005,1.5,2597.459
2024-07-07 01:30:00,81.5,506.4091,1022.0,4.900000000000002,7.1000000000000005,1.4999999999999964,2578.917
2024-07-07 01:33:00,83.0,508.1308,1022.0,4.900000000000002,6.999999999999999,1.5999999999999979,2595.095
2024-07-07 01:36:00,82.5,515.2633,1022.0,4.900000000000002,7.1000000000000005,1.4999999999999964,2608.851
2024-07-07 01:39:00,82.0,522.8877,1022.0,4.899999999999999,7.000000000000001,1.5,2589.039
2024-07-07 01:45:00,84.0,524.8553,1022.0,4.899999999999999,7.000000000000001,1.6000000000000014,2610.541
2024-07-07 01:48:00,82.5,520.4282,1022.0,5.0,7.000000000000001,1.5,2615.283
2024-07-07 01:51:00,83.0,518.9525,1023.0,5.0,7.1000000000000005,1.6000000000000014,2618.993
2024-07-07 01:54:00,83.0,519.1985,1023.0,4.899999999999999,7.000000000000001,1.5,2584.875
2024-07-07 02:00:00,83.0,521.1661,1023.0,5.0,7.000000000000001,1.3999999999999986,2562.445
2024-07-07 02:03:00,82.0,521.658,1023.0,4.899999999999999,7.000000000000001,1.5,2567.317
2024-07-07 02:06:00,82.5,517.9688,1023.0,5.0,7.000000000000001,1.5,2562.978
2024-07-07 02:12:00,82.5,524.8553,1023.0,5.0,6.9,1.5,2573.288
2024-07-07 02:15:00,81.0,524.8553,1023.0,5.0,6.9,1.3999999999999986,2572.423
2024-07-07 02:18:00,83.5,521.9039,1023.0,5.0,7.000000000000001,1.5,2599.731
2024-07-07 02:21:00,83.0,538.6285,1023.0,5.0,7.000000000000001,1.5,2606.997
2024-07-07 02:27:00,83.5,529.7743,1023.0,5.0,6.799999999999999,1.5,2606.875
2024-07-07 02:30:00,84.0,535.4312,1023.0,5.100000000000001,6.799999999999999,1.5,2629.609
2024-07-07 02:36:00,84.0,535.1852,1023.0,5.100000000000001,6.9,1.5,2625.739
2024-07-07 02:39:00,83.0,535.4312,1023.0,5.100000000000001,6.799999999999999,1.3999999999999986,2615.321
2024-07-07 02:42:00,83.0,537.1528,1023.0,5.0,6.799999999999999,1.5,2625.255
2024-07-07 02:48:00,84.0,538.3825,1023.0,5.0,7.000000000000001,1.5,2638.165
2024-07-07 02:51:00,84.0,534.2014,1024.0,5.0,6.8999999999999995,1.5,2617.471
2024-07-07 02:54:00,83.0,532.9717,1024.0,5.0,6.8999999999999995,1.5,2627.128
2024-07-07 02:57:00,84.0,536.4149,1024.0,5.0,6.8999999999999995,1.6000000000000014,2641.627
2024-07-07 03:06:00,84.0,537.6447,1024.0,5.0,6.8,1.5000000000000036,2625.411
2024-07-07 03:12:00,83.0,531.496,1024.0,5.0,6.8,1.5000000000000036,2617.33
2024-07-07 03:15:00,83.0,534.2014,1024.0,5.0,6.8,1.4999999999999964,2622.751
2024-07-07 03:21:00,83.5,536.1689,1024.0,4.900000000000002,6.8,1.4999999999999964,2616.403
2024-07-07 03:24:00,83.5,532.2338,1024.0,4.900000000000002,6.8,1.4999999999999964,2620.186
2024-07-07 03:27:00,82.0,519.9363,1024.0,4.800000000000001,6.8,1.4999999999999964,2586.295
2024-07-07 03:33:00,80.5,520.1823,1024.0,4.800000000000001,6.8,1.4000000000000021,2544.007
2024-07-07 03:36:00,88.0,518.7066,1024.0,4.5,6.0,1.3999999999999986,2789.127
2024-07-07 03:39:00,93.5,526.8229,1024.0,5.0,6.8999999999999995,1.8999999999999986,2946.026
2024-07-07 03:42:00,87.0,523.1337,1024.0,5.099999999999998,7.1,1.5999999999999979,2750.465
2024-07-07 03:48:00,87.0,525.3472,1024.0,5.199999999999999,7.1,1.5999999999999979,2736.882
2024-07-07 03:51:00,86.5,525.1013,1025.0,5.099999999999998,7.0,1.5000000000000036,2708.294
2024-07-07 03:57:00,85.5,528.0527,1025.0,5.099999999999998,7.0,1.5000000000000036,2690.356
2024-07-07 04:00:00,83.5,513.2957,1025.0,5.0,7.0,1.6000000000000014,2663.59
2024-07-07 04:06:00,85.5,515.0174,1025.0,5.0,7.0,1.6000000000000014,2670.471
2024-07-07 04:09:00,83.5,499.2766,1025.0,5.0,7.1,1.3999999999999986,2633.447
2024-07-07 04:12:00,84.0,500.9983,1025.0,4.900000000000002,7.1,1.6000000000000014,2694.609
2024-07-07 04:18:00,82.5,497.0631,1025.0,4.900000000000002,7.1,1.3999999999999986,2608.293
2024-07-07 04:21:00,83.5,505.6713,1025.0,4.900000000000002,7.0,1.3999999999999986,2640.569
2024-07-07 04:51:00,84.0,526.3311,1026.0,4.899999999999999,6.8999999999999995,1.5000000000000036,2626.742
2024-07-07 04:57:00,85.0,546.2529,1026.0,5.0,6.699999999999999,1.4999999999999964,2697.0
2024-07-07 05:36:00,90.5,575.2749,1026.0,5.400000000000002,6.8,1.6999999999999957,2864.267
2024-07-07 05:51:00,90.0,593.2292,1027.0,5.400000000000002,6.8,1.6999999999999957,2850.064
2024-07-07 06:03:00,89.5,578.9641,1027.0,5.300000000000004,6.7,1.5999999999999943,2820.107
2024-07-07 06:06:00,89.5,579.4561,1027.0,5.200000000000003,6.7,1.6000000000000014,2818.041
2024-07-07 06:09:00,89.5,586.3426,1027.0,5.400000000000002,6.7,1.5,2820.959
2024-07-07 06:12:00,92.0,577.7344,1027.0,5.400000000000002,6.699999999999999,1.6999999999999957,2850.04
2024-07-07 06:18:00,90.5,586.8345,1027.0,5.400000000000002,6.699999999999999,1.6999999999999957,2853.888
2024-07-07 06:21:00,91.5,587.5723,1027.0,5.4999999999999964,6.799999999999999,1.6000000000000014,2877.496
2024-07-07 06:24:00,91.5,592.4913,1027.0,5.400000000000002,6.6,1.6999999999999957,2893.068
2024-07-07 06:36:00,92.0,593.7211,1027.0,5.4999999999999964,6.699999999999999,1.7000000000000028,2898.4
2024-07-07 06:39:00,94.0,592.4913,1027.0,5.599999999999998,6.9,1.8000000000000043,2963.1
2024-07-07 06:42:00,96.5,596.4265,1027.0,5.800000000000001,6.9,1.7000000000000028,3000.865
2024-07-07 06:48:00,95.5,598.886,1027.0,5.699999999999999,6.9,1.7000000000000028,2989.636
2024-07-07 06:51:00,95.0,607.2482,1028.0,5.699999999999999,6.800000000000001,1.8000000000000043,3039.819
2024-07-07 06:54:00,97.5,608.9699,1028.0,6.0,6.9,1.6999999999999957,3085.65
2024-07-07 07:00:00,98.0,607.2482,1028.0,6.0,7.0,1.6999999999999957,3094.625
2024-07-07 07:03:00,99.0,608.7239,1028.0,5.899999999999999,7.0,1.7000000000000028,3111.27
2024-07-07 07:09:00,98.5,607.9861,1028.0,6.0,7.1000000000000005,1.7000000000000028,3108.405
2024-07-07 07:12:00,97.5,610.9375,1028.0,5.899999999999999,7.2,1.8000000000000043,3071.347
2024-07-07 07:18:00,96.0,609.7078,1028.0,5.899999999999999,7.1,1.5,3055.729
2024-07-07 07:21:00,97.5,585.3588,1028.0,5.9999999999999964,7.1000000000000005,1.9000000000000057,3069.568
2024-07-07 07:24:00,91.5,500.9983,1028.0,5.900000000000002,7.5,1.3999999999999986,2867.773
2024-07-07 07:30:00,86.0,486.9792,1028.0,5.800000000000001,7.500000000000001,1.1000000000000014,2676.428
2024-07-07 07:33:00,86.0,478.8629,1028.0,5.400000000000002,7.799999999999999,1.3999999999999986,2708.248
2024-07-07 07:36:00,86.5,468.533,1028.0,5.199999999999999,7.799999999999999,1.3999999999999986,2659.086
2024-07-07 07:39:00,85.5,467.7951,1028.0,5.0,7.700000000000001,1.5999999999999979,2668.268
2024-07-07 07:45:00,84.0,474.4358,1028.0,5.100000000000001,7.800000000000001,1.4000000000000021,2636.682
2024-07-07 07:48:00,85.0,465.8275,1028.0,5.100000000000001,7.699999999999999,1.4999999999999964,2649.626
2024-07-07 07:51:00,83.5,456.2355,1029.0,5.100000000000001,7.800000000000001,1.4000000000000021,2582.835
2024-07-07 07:54:00,85.0,481.8142,1029.0,5.0,7.7,1.6000000000000014,2643.712
2024-07-07 08:00:00,85.0,482.3062,1029.0,5.099999999999998,7.6000000000000005,1.5000000000000036,2639.701
2024-07-07 08:03:00,81.5,479.8466,1029.0,5.100000000000001,7.4,1.1999999999999957,2543.509
2024-07-07 08:06:00,81.0,478.6169,1029.0,5.0,7.300000000000001,1.3000000000000007,2513.129
2024-07-07 08:09:00,87.5,485.0116,1029.0,4.5,6.6000000000000005,1.5,2758.518
2024-07-07 08:15:00,88.5,481.0764,1029.0,4.699999999999999,7.200000000000001,1.7000000000000028,2760.26
2024-07-07 08:18:00,80.0,469.7627,1029.0,4.899999999999999,7.3999999999999995,1.1999999999999993,2448.328
2024-07-07 08:24:00,78.5,465.3356,1029.0,4.699999999999999,7.199999999999999,1.3999999999999986,2447.657
2024-07-07 08:27:00,80.0,468.287,1029.0,4.600000000000001,6.8999999999999995,1.0999999999999979,2523.447
2024-07-07 08:30:00,76.0,448.8571,1029.0,4.5,7.1,1.2000000000000028,2373.705
2024-07-07 08:36:00,76.0,455.0058,1029.0,4.599999999999998,7.1,1.2000000000000028,2361.618
2024-07-07 08:39:00,77.0,452.3004,1029.0,4.599999999999998,7.1,1.2000000000000028,2397.142
2024-07-07 08:42:00,77.0,451.0706,1029.0,4.400000000000002,7.1,1.3000000000000007,2392.68
2024-07-07 08:45:00,75.0,438.0353,1029.0,4.5,7.199999999999999,1.3000000000000007,2339.295
2024-07-07 08:51:00,75.5,437.5434,1030.0,4.5,7.199999999999999,1.1999999999999993,2328.868
2024-07-07 08:54:00,75.0,474.9276,1030.0,4.600000000000001,7.1,1.3000000000000007,2317.228
2024-07-07 09:00:00,74.5,473.452,1030.0,4.600000000000001,7.200000000000001,1.3000000000000007,2335.539
2024-07-07 09:03:00,80.0,471.4844,1030.0,4.599999999999998,7.000000000000001,1.5,2449.564
2024-07-07 09:06:00,76.5,451.3165,1030.0,4.5,6.800000000000001,1.1999999999999993,2411.641
2024-07-07 09:12:00,77.5,454.2679,1030.0,4.600000000000001,7.199999999999999,1.3999999999999986,2343.048
2024-07-07 09:15:00,77.0,471.9763,1030.0,4.5,7.1000000000000005,1.5,2408.589
2024-07-07 09:21:00,77.5,471.9763,1030.0,4.600000000000001,6.999999999999999,1.5,2433.784
2024-07-07 09:24:00,78.5,478.6169,1030.0,4.699999999999999,7.1000000000000005,1.3999999999999986,2440.563
2024-07-07 09:30:00,78.5,475.1736,1030.0,4.699999999999999,7.200000000000001,1.3999999999999986,2439.033
2024-07-07 09:33:00,78.0,473.9438,1030.0,4.699999999999999,7.199999999999999,1.3000000000000007,2407.028
2024-07-07 09:36:00,75.5,447.6273,1030.0,4.399999999999999,7.1,1.3000000000000007,2347.291
2024-07-07 09:42:00,76.0,447.3813,1030.0,4.300000000000001,7.200000000000001,1.3000000000000007,2360.745
2024-07-07 09:45:00,74.5,421.8027,1030.0,4.199999999999999,7.2,1.3000000000000007,2335.842
2024-07-07 09:51:00,71.0,417.1296,1031.0,4.199999999999999,7.4,1.0,2184.677
2024-07-07 09:54:00,81.5,493.3738,1031.0,4.899999999999999,7.3,1.6000000000000014,2529.792
2024-07-07 10:00:00,79.0,490.6684,1031.0,4.900000000000002,7.2,1.3999999999999986,2447.099
2024-07-07 10:03:00,88.0,491.6522,1031.0,4.799999999999997,7.0,1.7000000000000028,2683.882
2024-07-07 10:06:00,82.0,489.1927,1031.0,4.899999999999999,7.200000000000001,1.5,2577.928
2024-07-07 10:12:00,83.5,491.1603,1031.0,4.800000000000001,7.2,1.5,2595.373
2024-07-07 10:15:00,83.5,500.7523,1031.0,4.900000000000002,7.2,1.5,2576.485
2024-07-07 10:18:00,81.5,499.5226,1031.0,4.900000000000002,7.300000000000001,1.5,2488.943
2024-07-07 10:21:00,81.5,501.9821,1031.0,5.0,7.300000000000001,1.5000000000000036,2523.046
2024-07-07 10:27:00,80.5,512.066,1031.0,5.0,7.300000000000001,1.5000000000000036,2499.958
2024-07-07 10:30:00,87.0,503.4577,1031.0,4.800000000000001,6.800000000000001,1.6000000000000014,2711.912
2024-07-07 10:33:00,85.0,484.5197,1031.0,4.899999999999999,7.2,1.4000000000000021,2621.069
2024-07-07 10:36:00,85.5,474.6817,1031.0,4.800000000000001,7.3,1.4999999999999964,2641.746
2024-07-07 10:42:00,84.0,483.5359,1031.0,4.800000000000001,7.4,1.5999999999999979,2594.597
2024-07-07 10:45:00,82.5,486.7332,1031.0,4.899999999999999,7.2,1.5,2557.823
2024-07-07 10:51:00,82.5,485.0116,1032.0,4.899999999999999,7.3,1.5,2594.615
2024-07-07 10:54:00,83.5,489.6846,1032.0,5.0,7.3,1.5000000000000036,2593.94
2024-07-07 10:57:00,81.5,476.1574,1032.0,4.699999999999999,7.300000000000001,1.4000000000000021,2546.244
2024-07-07 11:03:00,81.5,485.9954,1032.0,4.800000000000001,7.300000000000001,1.5000000000000036,2541.786
2024-07-07 11:06:00,81.0,473.206,1032.0,4.800000000000001,7.200000000000001,1.4000000000000021,2528.355
2024-07-07 11:12:00,82.0,476.8952,1032.0,4.800000000000001,7.300000000000001,1.4000000000000021,2541.682
2024-07-07 11:15:00,78.0,478.371,1032.0,4.699999999999999,7.1000000000000005,1.3000000000000007,2423.946
2024-07-07 11:21:00,79.5,476.8952,1032.0,4.700000000000003,6.999999999999999,1.3999999999999986,2467.31
2024-07-07 11:24:00,81.0,476.8952,1032.0,4.700000000000003,7.1000000000000005,1.3999999999999986,2488.936
2024-07-07 11:27:00,82.0,477.3871,1032.0,4.700000000000003,6.999999999999999,1.3999999999999986,2588.325
2024-07-07 11:33:00,84.0,470.2546,1032.0,4.600000000000001,6.999999999999999,1.2999999999999972,2545.512
2024-07-07 11:36:00,82.5,467.7951,1032.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2561.217
2024-07-07 11:39:00,82.0,469.7627,1032.0,4.699999999999999,7.199999999999999,1.5000000000000036,2526.482
2024-07-07 11:42:00,81.0,471.9763,1032.0,4.800000000000001,7.300000000000001,1.2999999999999972,2514.652
2024-07-07 11:48:00,81.0,474.4358,1032.0,4.800000000000001,7.200000000000001,0.8999999999999986,2507.188
2024-07-07 11:51:00,88.0,471.9763,1033.0,4.800000000000001,7.300000000000001,1.6000000000000014,2680.393
2024-07-07 11:54:00,83.0,467.5492,1033.0,4.900000000000002,7.4,1.3999999999999986,2558.172
2024-07-07 11:57:00,85.0,467.7951,1033.0,4.599999999999998,7.000000000000001,1.3000000000000043,2629.963
2024-07-07 12:03:00,83.5,465.0897,1033.0,4.699999999999999,7.300000000000001,1.5,2563.163
2024-07-07 12:06:00,83.0,463.614,1033.0,4.800000000000001,7.300000000000001,1.3999999999999986,2552.544
2024-07-07 12:09:00,82.0,465.3356,1033.0,4.699999999999999,7.300000000000001,1.5,2545.772
2024-07-07 12:12:00,80.0,471.4844,1033.0,4.800000000000001,7.300000000000001,1.3000000000000007,2485.158
2024-07-07 12:18:00,81.5,469.7627,1033.0,4.600000000000001,6.800000000000001,1.0,2591.72
2024-07-07 12:21:00,79.5,468.533,1033.0,4.699999999999999,7.299999999999999,1.5000000000000036,2476.631
2024-07-07 12:27:00,80.0,470.0087,1033.0,4.800000000000001,7.300000000000001,1.1999999999999993,2453.362
2024-07-07 12:30:00,84.0,464.8438,1033.0,4.299999999999997,6.800000000000001,1.6000000000000014,2606.849
2024-07-07 12:33:00,84.0,476.8952,1033.0,4.699999999999999,7.4,1.4999999999999964,2605.071
2024-07-07 12:39:00,84.0,474.6817,1033.0,4.699999999999999,7.300000000000001,1.4999999999999964,2605.779
2024-07-07 12:42:00,80.5,476.1574,1033.0,4.799999999999997,7.300000000000001,1.3999999999999986,2499.031
2024-07-07 12:48:00,80.5,479.8466,1033.0,4.899999999999999,7.4,1.2999999999999972,2507.011
2024-07-07 12:51:00,83.0,475.9114,1034.0,4.600000000000001,7.1000000000000005,1.4999999999999964,2567.074
2024-07-07 12:57:00,83.5,475.6655,1034.0,4.699999999999999,7.2,1.3999999999999986,2580.949
2024-07-07 13:00:00,83.5,471.4844,1034.0,4.800000000000001,7.2,1.3999999999999986,2584.617
2024-07-07 13:03:00,86.5,479.8466,1034.0,4.5,6.9,1.5999999999999979,2671.867
2024-07-07 13:09:00,85.0,474.4358,1034.0,4.699999999999999,7.200000000000001,1.6000000000000014,2631.213
2024-07-07 13:12:00,83.0,471.2384,1034.0,4.900000000000002,7.4,1.3999999999999986,2553.822
2024-07-07 13:15:00,80.0,473.9438,1034.0,4.800000000000001,7.300000000000001,1.3999999999999986,2482.267
2024-07-07 13:18:00,80.5,474.9276,1034.0,4.800000000000001,7.200000000000001,1.3999999999999986,2504.249
2024-07-07 13:21:00,81.0,470.2546,1034.0,4.800000000000001,7.200000000000001,1.5,2493.985
2024-07-07 13:24:00,83.5,470.7465,1034.0,4.599999999999998,6.800000000000001,1.3999999999999986,2626.285
2024-07-07 13:30:00,85.5,474.4358,1034.0,4.600000000000001,7.3,1.6000000000000014,2637.664
2024-07-07 13:33:00,85.0,475.9114,1034.0,4.700000000000003,7.200000000000001,1.3999999999999986,2620.394
2024-07-07 13:39:00,85.0,469.7627,1034.0,4.700000000000003,7.300000000000001,1.3999999999999986,2620.975
2024-07-07 13:42:00,79.5,481.8142,1034.0,4.700000000000003,7.1000000000000005,1.0999999999999943,2520.785
2024-07-07 13:48:00,84.5,479.8466,1034.0,4.5,6.700000000000001,1.5,2635.131
2024-07-07 13:54:00,85.0,480.0926,1035.0,4.799999999999997,7.200000000000001,1.4000000000000057,2640.305
2024-07-07 14:21:00,81.0,483.7818,1035.0,4.899999999999999,7.300000000000001,1.2999999999999972,2517.2
2024-07-07 14:24:00,81.5,478.6169,1035.0,4.899999999999999,7.200000000000001,1.2999999999999972,2513.53
2024-07-07 14:27:00,82.5,490.6684,1035.0,4.899999999999999,7.1000000000000005,1.3999999999999986,2547.099
2024-07-07 14:30:00,81.0,479.3548,1035.0,4.800000000000001,7.1000000000000005,1.2999999999999972,2536.492
2024-07-07 14:39:00,88.0,485.0116,1035.0,4.900000000000002,7.500000000000001,1.6999999999999957,2688.932
2024-07-07 14:45:00,84.0,477.3871,1035.0,4.900000000000002,7.6000000000000005,1.5,2606.791
2024-07-07 14:48:00,86.0,494.3576,1036.0,4.900000000000002,7.4,1.6000000000000014,2615.164
2024-07-07 14:54:00,84.5,475.1736,1036.0,5.0000000000000036,7.4,1.3999999999999986,2619.179
2024-07-07 14:57:00,82.0,475.9114,1036.0,4.800000000000001,7.4,1.5,2557.795
2024-07-07 15:00:00,82.0,482.0602,1036.0,4.800000000000001,7.300000000000001,1.5,2538.39
2024-07-07 15:06:00,82.5,475.9114,1036.0,4.800000000000001,7.300000000000001,1.5,2537.574
2024-07-07 15:09:00,87.0,467.5492,1036.0,4.699999999999999,7.4,1.6000000000000014,2662.808
2024-07-07 15:15:00,86.0,468.287,1036.0,4.900000000000002,7.4,1.3999999999999986,2666.036
2024-07-07 15:18:00,86.0,468.287,1036.0,4.800000000000001,7.300000000000001,1.3999999999999986,2669.937
2024-07-07 15:21:00,85.0,469.7627,1036.0,4.800000000000001,7.300000000000001,1.3999999999999986,2617.542
2024-07-07 15:24:00,83.5,477.3871,1036.0,4.800000000000001,7.300000000000001,1.5,2568.81
2024-07-07 15:30:00,84.0,469.5168,1036.0,4.800000000000001,7.300000000000001,1.3999999999999986,2574.663
2024-07-07 15:33:00,82.5,469.7627,1036.0,4.800000000000001,7.200000000000001,1.3999999999999986,2546.914
2024-07-07 15:39:00,82.5,461.1545,1036.0,4.800000000000001,7.300000000000001,1.3999999999999986,2520.51
2024-07-07 15:42:00,85.0,461.1545,1036.0,4.300000000000001,6.500000000000001,1.2000000000000028,2624.231
2024-07-07 15:45:00,84.0,461.4005,1036.0,4.699999999999999,7.200000000000001,1.3000000000000043,2589.783
2024-07-07 15:51:00,83.5,457.7112,1037.0,4.699999999999996,7.300000000000001,1.5,2608.946
2024-07-07 15:54:00,83.5,466.3194,1037.0,4.599999999999998,7.300000000000001,1.5,2573.494
2024-07-07 15:57:00,82.0,469.5168,1037.0,4.800000000000001,7.4,1.3999999999999986,2514.637
2024-07-07 16:00:00,82.0,490.4225,1037.0,4.699999999999999,7.1000000000000005,1.3999999999999986,2511.162
2024-07-07 16:06:00,82.5,487.4711,1037.0,4.800000000000001,7.1000000000000005,1.3999999999999986,2528.329
2024-07-07 16:09:00,80.5,472.2223,1037.0,4.800000000000001,7.200000000000001,1.2999999999999972,2502.826
2024-07-07 16:15:00,81.0,473.9438,1037.0,4.699999999999999,7.200000000000001,1.5,2496.404
2024-07-07 16:18:00,78.5,472.4682,1037.0,4.800000000000001,6.6,0.6000000000000014,2536.642
2024-07-07 16:21:00,81.5,469.0249,1037.0,4.800000000000001,7.299999999999999,1.5,2497.039
2024-07-07 16:27:00,80.5,468.7789,1037.0,4.700000000000003,7.4,1.5,2490.891
2024-07-07 16:30:00,81.0,468.287,1037.0,4.700000000000003,7.300000000000001,1.5,2513.848
2024-07-07 16:33:00,82.5,475.9114,1037.0,4.700000000000003,7.300000000000001,1.5,2542.004
2024-07-07 16:36:00,82.0,470.9925,1037.0,4.700000000000003,7.4,1.5,2536.092
2024-07-07 16:42:00,82.5,474.9276,1037.0,4.700000000000003,7.300000000000001,1.5,2534.688
2024-07-07 16:45:00,82.5,471.4844,1037.0,4.700000000000003,7.300000000000001,1.5,2532.635
2024-07-07 16:48:00,82.0,470.2546,1037.0,4.700000000000003,7.300000000000001,1.5,2533.875
2024-07-07 16:51:00,84.0,468.7789,1038.0,4.600000000000001,7.200000000000001,1.6000000000000014,2595.918
2024-07-07 17:27:00,82.0,467.5492,1038.0,4.799999999999997,7.5,1.4000000000000057,2503.778
2024-07-07 17:45:00,83.0,462.3843,1038.0,4.699999999999996,7.300000000000001,1.4000000000000057,2576.482
2024-07-07 18:00:00,84.0,458.4491,1039.0,4.399999999999999,6.9,1.3999999999999986,2642.802
2024-07-07 18:03:00,82.0,457.4652,1039.0,4.600000000000001,7.300000000000001,1.3999999999999986,2567.462
2024-07-07 18:06:00,82.0,453.0382,1039.0,4.699999999999996,7.5,1.4000000000000057,2552.2
2024-07-07 18:09:00,81.5,457.4652,1039.0,4.599999999999998,7.4,1.3000000000000043,2531.052
2024-07-07 18:12:00,81.5,469.7627,1039.0,4.599999999999998,7.200000000000001,1.4000000000000057,2546.558
2024-07-07 18:18:00,82.5,473.6979,1039.0,4.699999999999996,7.200000000000001,1.5,2563.009
2024-07-07 18:21:00,80.5,470.2546,1039.0,4.699999999999996,7.200000000000001,1.4000000000000057,2523.644
2024-07-07 18:27:00,81.0,472.4682,1039.0,4.699999999999996,7.200000000000001,1.4000000000000057,2536.033
2024-07-07 18:30:00,81.0,469.0249,1039.0,4.699999999999996,7.200000000000001,1.4000000000000057,2540.503
2024-07-07 18:33:00,81.0,467.3032,1039.0,4.699999999999996,7.200000000000001,1.4000000000000057,2532.894
2024-07-07 18:36:00,81.0,469.0249,1039.0,4.599999999999998,7.200000000000001,1.4000000000000057,2539.944
2024-07-07 18:42:00,81.5,465.8275,1039.0,4.599999999999998,7.200000000000001,1.4000000000000057,2542.317
2024-07-07 18:45:00,83.0,460.4167,1040.0,4.5000000000000036,6.9,1.3999999999999986,2587.882
2024-07-07 18:51:00,82.5,467.3032,1040.0,4.599999999999998,7.200000000000001,1.4000000000000057,2594.628
2024-07-07 18:54:00,83.5,468.287,1040.0,4.699999999999999,7.200000000000001,1.3000000000000043,2618.019
2024-07-07 18:57:00,83.0,467.0573,1040.0,4.699999999999996,7.200000000000001,1.4000000000000057,2586.96
2024-07-07 19:03:00,82.5,467.7951,1040.0,4.699999999999996,7.4,1.5,2555.503
2024-07-07 19:06:00,81.5,467.5492,1040.0,4.699999999999996,7.300000000000001,1.4000000000000057,2519.025
2024-07-07 19:09:00,81.0,468.533,1040.0,4.699999999999996,7.300000000000001,1.4000000000000057,2518.396
2024-07-07 19:12:00,83.5,464.8438,1040.0,4.700000000000003,7.200000000000001,1.5,2597.914
2024-07-07 19:18:00,82.0,467.5492,1040.0,4.700000000000003,7.300000000000001,1.5,2564.731
2024-07-07 19:21:00,80.5,467.3032,1040.0,4.700000000000003,7.300000000000001,1.2999999999999972,2489.755
2024-07-07 19:27:00,80.0,464.8438,1040.0,4.699999999999999,7.300000000000001,1.3999999999999986,2497.936
2024-07-07 19:30:00,79.5,462.1383,1040.0,4.699999999999999,7.300000000000001,1.2000000000000028,2458.323
2024-07-07 19:33:00,78.0,455.0058,1040.0,4.5000000000000036,7.300000000000001,1.3999999999999986,2453.966
2024-07-07 19:39:00,78.5,457.4652,1040.0,4.599999999999998,7.199999999999999,1.3000000000000043,2444.293
2024-07-07 19:42:00,79.0,454.7599,1040.0,4.5,7.200000000000001,1.3999999999999986,2445.233
2024-07-07 19:48:00,76.0,453.5301,1040.0,4.5,7.200000000000001,0.8999999999999986,2295.024
2024-07-07 19:51:00,80.5,459.6788,1041.0,4.600000000000001,7.300000000000001,1.3999999999999986,2541.226
2024-07-07 19:57:00,81.0,460.4167,1041.0,4.600000000000001,7.300000000000001,1.3999999999999986,2528.441
2024-07-07 20:00:00,80.5,460.1707,1041.0,4.600000000000001,7.199999999999999,1.3999999999999986,2524.363
2024-07-07 20:03:00,78.0,467.5492,1041.0,4.700000000000003,7.1,1.0,2391.248
2024-07-07 20:09:00,80.5,466.3194,1041.0,4.300000000000001,6.6,1.3000000000000007,2558.981
2024-07-07 20:12:00,81.5,463.614,1041.0,4.600000000000001,7.199999999999999,1.3999999999999986,2533.088
2024-07-07 20:18:00,80.0,458.941,1041.0,4.700000000000003,7.299999999999999,1.2999999999999972,2495.105
2024-07-07 20:21:00,80.0,463.86,1041.0,4.5,7.199999999999999,1.3999999999999986,2504.503
2024-07-07 20:24:00,82.5,453.7761,1041.0,4.300000000000001,7.199999999999999,1.8000000000000007,2600.953
2024-07-07 20:36:00,79.0,455.2517,1041.0,4.5,7.199999999999999,1.2999999999999972,2475.283
2024-07-07 20:39:00,79.5,457.2193,1041.0,4.5,7.199999999999999,1.3999999999999986,2487.729
2024-07-07 20:42:00,81.5,444.9219,1041.0,4.399999999999999,7.299999999999999,1.6000000000000014,2454.16
2024-07-07 20:48:00,77.5,445.1678,1041.0,4.5,7.3999999999999995,1.2999999999999972,2372.491
2024-07-07 20:51:00,78.0,443.9381,1042.0,4.0,6.6,1.2999999999999972,2469.252
2024-07-07 20:54:00,76.0,448.6111,1042.0,4.5,7.299999999999999,1.2999999999999972,2357.523
2024-07-07 21:00:00,76.5,458.941,1042.0,4.600000000000001,7.199999999999999,1.2999999999999972,2374.652
2024-07-07 21:03:00,78.0,463.614,1042.0,4.600000000000001,7.300000000000001,1.5,2415.153
2024-07-07 21:09:00,77.0,461.1545,1042.0,4.5,7.199999999999999,1.3999999999999986,2403.264
2024-07-07 21:12:00,75.5,451.8085,1042.0,4.5,7.199999999999999,1.3000000000000007,2335.332
2024-07-07 21:18:00,75.0,456.4815,1042.0,4.5,7.199999999999999,1.1999999999999993,2338.351
2024-07-07 21:21:00,75.5,451.8085,1042.0,4.5,7.199999999999999,1.3000000000000007,2351.058
2024-07-07 21:24:00,73.0,446.1516,1042.0,4.399999999999999,7.199999999999999,1.2999999999999972,2277.622
2024-07-07 21:30:00,73.0,448.1192,1042.0,4.399999999999999,7.199999999999999,1.2000000000000028,2263.876
2024-07-07 21:33:00,73.0,445.4138,1042.0,4.300000000000001,7.1,1.3000000000000007,2229.456
2024-07-07 21:39:00,72.0,441.7245,1042.0,4.300000000000001,7.1,1.3000000000000007,2230.12
2024-07-07 21:42:00,71.5,440.2488,1042.0,4.399999999999999,7.1,1.3000000000000007,2224.488
2024-07-07 21:57:00,71.0,455.2517,1043.0,4.399999999999999,7.1000000000000005,1.2999999999999972,2227.139
2024-07-07 22:00:00,73.0,452.5463,1043.0,4.399999999999999,7.1000000000000005,1.2999999999999972,2248.152
2024-07-07 22:03:00,72.5,452.5463,1043.0,4.300000000000001,7.1,1.3000000000000007,2246.252
2024-07-07 22:09:00,72.0,455.0058,1043.0,4.400000000000002,7.1,1.1999999999999993,2217.675
2024-07-07 22:12:00,72.5,458.695,1043.0,4.399999999999999,6.999999999999999,1.3000000000000007,2226.73
2024-07-07 22:15:00,72.0,455.2517,1043.0,4.399999999999999,6.999999999999999,1.1999999999999993,2221.727
2024-07-07 22:18:00,69.5,441.4786,1043.0,4.399999999999999,7.1000000000000005,1.0,2186.486
2024-07-07 22:24:00,70.5,438.2813,1043.0,4.199999999999999,7.1000000000000005,1.3000000000000007,2177.821
2024-07-07 22:27:00,70.5,434.3461,1043.0,4.300000000000001,7.200000000000001,1.1999999999999993,2168.271
2024-07-07 22:30:00,86.5,514.5255,1043.0,4.699999999999999,6.6000000000000005,1.6000000000000014,2722.766
2024-07-07 22:36:00,86.0,521.1661,1043.0,4.800000000000001,7.000000000000001,1.6999999999999957,2694.535
2024-07-07 22:39:00,86.5,514.5255,1043.0,4.899999999999999,6.999999999999999,1.5999999999999979,2732.56
2024-07-07 22:42:00,86.5,524.3634,1043.0,5.0,6.999999999999999,1.4999999999999964,2710.567
2024-07-07 22:45:00,90.5,557.3206,1043.0,5.400000000000002,6.999999999999999,1.7999999999999972,2814.063
2024-07-07 22:51:00,89.5,521.1661,1044.0,5.400000000000002,7.1,1.6000000000000014,2728.722
2024-07-07 22:54:00,82.5,500.7523,1044.0,5.0,7.200000000000001,1.4000000000000021,2568.758
2024-07-07 23:00:00,82.5,500.7523,1044.0,5.0,7.200000000000001,1.4000000000000021,2575.166
2024-07-07 23:03:00,74.0,426.4757,1044.0,4.600000000000001,7.300000000000001,0.3999999999999986,2270.758
2024-07-07 23:09:00,81.5,501.7361,1044.0,4.199999999999999,6.5,1.3000000000000007,2614.325
2024-07-07 23:12:00,88.5,516.2471,1044.0,4.699999999999999,6.999999999999999,1.8000000000000043,2768.395
2024-07-07 23:15:00,84.0,496.5712,1044.0,4.699999999999999,7.1,1.4000000000000021,2600.881
2024-07-07 23:21:00,84.0,496.0793,1044.0,4.699999999999999,7.1,1.5,2622.172
2024-07-07 23:24:00,84.5,531.7419,1044.0,4.799999999999997,7.1,1.6000000000000014,2630.481
2024-07-07 23:27:00,84.5,542.8096,1044.0,4.800000000000001,7.0,1.7000000000000028,2655.797
2024-07-07 23:30:00,82.5,511.3281,1044.0,4.899999999999999,7.199999999999999,1.5,2573.561
2024-07-07 23:36:00,82.5,521.9039,1044.0,4.799999999999997,7.1,1.6000000000000014,2596.348
2024-07-07 23:39:00,82.5,531.496,1044.0,4.899999999999999,6.999999999999999,1.5,2602.752
2024-07-07 23:45:00,82.0,524.3634,1044.0,4.899999999999999,6.999999999999999,1.5,2563.844
2024-07-07 23:48:00,82.0,518.7066,1044.0,4.899999999999999,6.999999999999999,1.5,2548.867
2024-07-07 23:51:00,80.5,523.1337,1045.0,4.799999999999997,6.8999999999999995,1.5,2532.342
2024-07-07 23:57:00,80.5,517.7228,1045.0,4.699999999999999,6.8999999999999995,1.5,2528.598
2024-07-08 00:00:00,82.0,522.6418,1045.0,4.800000000000001,6.8999999999999995,1.5,2564.571
2024-07-08 00:06:00,80.5,514.2795,1045.0,4.699999999999999,6.8999999999999995,1.5,2536.317
2024-07-08 00:09:00,81.0,517.9688,1045.0,4.800000000000001,6.8999999999999995,1.5,2533.771
2024-07-08 00:15:00,81.0,516.2471,1045.0,4.800000000000001,7.000000000000001,1.5,2533.331
2024-07-08 00:18:00,81.0,521.1661,1045.0,4.699999999999999,6.8999999999999995,1.5,2543.746
