Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-08 00:21:00,81.5,518.2147,1045.0,4.800000000000001,7.000000000000001,1.5,2537.455
2024-07-08 00:27:00,80.5,518.2147,1045.0,4.800000000000001,6.8999999999999995,1.3999999999999986,2540.471
2024-07-08 00:30:00,81.0,520.6742,1045.0,4.699999999999999,6.8999999999999995,1.5,2537.285
2024-07-08 00:36:00,80.5,523.6256,1045.0,4.800000000000001,6.8999999999999995,1.3999999999999986,2535.559
2024-07-08 00:39:00,80.5,529.2824,1045.0,4.800000000000001,6.8999999999999995,1.5,2548.859
2024-07-08 00:42:00,83.0,527.8067,1045.0,4.899999999999999,6.8999999999999995,1.5000000000000036,2572.682
2024-07-08 00:48:00,83.0,532.9717,1045.0,4.800000000000001,6.8999999999999995,1.5000000000000036,2573.417
2024-07-08 00:51:00,83.5,528.7905,1046.0,4.800000000000001,6.8999999999999995,1.5999999999999979,2606.69
2024-07-08 00:57:00,83.0,532.4797,1046.0,4.800000000000001,6.8999999999999995,1.4999999999999964,2599.489
2024-07-08 01:00:00,83.0,534.9393,1046.0,4.800000000000001,6.999999999999999,1.5999999999999979,2618.532
2024-07-08 01:06:00,83.0,529.2824,1046.0,4.800000000000001,6.999999999999999,1.5999999999999979,2610.225
2024-07-08 01:09:00,85.0,531.7419,1046.0,4.799999999999997,7.1,1.6000000000000014,2603.169
2024-07-08 01:12:00,84.0,525.3472,1046.0,4.899999999999999,6.999999999999999,1.6000000000000014,2656.395
2024-07-08 01:18:00,84.0,524.3634,1046.0,4.899999999999999,7.0,1.6000000000000014,2633.418
2024-07-08 01:21:00,84.5,515.0174,1046.0,4.899999999999999,7.1,1.6000000000000014,2640.461
2024-07-08 01:24:00,84.0,514.0336,1046.0,4.800000000000001,7.1,1.6000000000000014,2629.331
2024-07-08 01:27:00,85.0,515.7552,1046.0,4.900000000000002,7.0,1.6000000000000014,2626.083
2024-07-08 01:33:00,83.5,508.1308,1046.0,4.900000000000002,7.1,1.5,2640.866
2024-07-08 01:36:00,84.0,518.2147,1046.0,4.800000000000001,7.0,1.6000000000000014,2637.272
2024-07-08 01:42:00,84.0,515.7552,1046.0,4.800000000000001,7.0,1.6000000000000014,2632.45
2024-07-08 01:45:00,85.0,508.3767,1046.0,4.800000000000001,7.1,1.6000000000000014,2639.509
2024-07-08 02:06:00,80.5,489.6846,1047.0,4.600000000000001,7.1,1.3999999999999986,2520.688
2024-07-08 02:09:00,87.0,483.7818,1047.0,4.199999999999999,6.499999999999999,1.5999999999999979,2781.62
2024-07-08 02:12:00,85.5,488.7008,1047.0,4.600000000000001,7.1,1.5,2651.371
2024-07-08 02:15:00,85.0,489.1927,1047.0,4.600000000000001,7.1,1.3999999999999986,2657.084
2024-07-08 02:18:00,85.5,500.2604,1047.0,4.699999999999999,7.1,1.5000000000000036,2627.116
2024-07-08 02:24:00,85.0,506.4091,1047.0,4.699999999999999,7.199999999999999,1.4999999999999964,2628.423
2024-07-08 02:27:00,83.5,505.1794,1047.0,4.699999999999999,6.999999999999999,1.4999999999999964,2594.169
2024-07-08 02:33:00,82.0,510.3443,1047.0,4.699999999999999,6.8999999999999995,1.4999999999999964,2570.948
2024-07-08 02:36:00,82.0,510.0984,1047.0,4.699999999999999,6.8999999999999995,1.4999999999999964,2569.31
2024-07-08 02:42:00,83.0,509.3605,1047.0,4.600000000000001,6.8,1.4999999999999964,2574.005
2024-07-08 02:45:00,85.0,513.2957,1047.0,4.699999999999999,6.5,1.1999999999999993,2727.721
2024-07-08 02:48:00,86.5,510.0984,1048.0,4.699999999999999,6.8,1.3999999999999986,2705.185
2024-07-08 02:54:00,87.0,511.3281,1048.0,4.699999999999999,6.8,1.3999999999999986,2723.449
2024-07-08 02:57:00,86.0,514.5255,1048.0,4.800000000000001,7.0,1.6000000000000014,2605.068
2024-07-08 03:03:00,83.0,512.5579,1048.0,4.699999999999999,7.0,1.5,2615.816
2024-07-08 03:06:00,84.0,514.5255,1048.0,4.800000000000001,6.8999999999999995,1.5,2630.174
2024-07-08 03:09:00,84.0,523.6256,1048.0,4.699999999999999,6.999999999999999,1.6000000000000014,2658.158
2024-07-08 03:15:00,84.0,525.5931,1048.0,4.900000000000002,6.8999999999999995,1.5,2640.313
2024-07-08 03:18:00,84.5,521.9039,1048.0,4.900000000000002,6.999999999999999,1.5,2651.782
2024-07-08 03:24:00,84.5,525.3472,1048.0,4.900000000000002,6.999999999999999,1.5,2636.917
2024-07-08 03:27:00,83.5,525.5931,1048.0,4.800000000000001,6.8999999999999995,1.5,2635.328
2024-07-08 03:33:00,84.5,525.3472,1048.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2635.964
2024-07-08 03:36:00,83.5,516.739,1048.0,4.800000000000001,6.8999999999999995,1.5,2621.229
2024-07-08 03:39:00,84.5,513.7876,1048.0,4.800000000000001,6.999999999999999,1.5,2619.168
2024-07-08 03:45:00,84.0,514.2795,1048.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2626.056
2024-07-08 03:48:00,84.5,507.8849,1049.0,4.800000000000001,6.999999999999999,1.6000000000000014,2623.876
2024-07-08 03:54:00,83.0,510.3443,1049.0,4.700000000000003,6.999999999999999,1.5,2603.605
2024-07-08 03:57:00,82.5,497.8009,1049.0,4.699999999999999,6.999999999999999,1.5,2581.874
2024-07-08 04:03:00,82.5,499.7685,1049.0,4.700000000000003,7.1,1.3999999999999986,2572.381
2024-07-08 04:06:00,82.5,510.3443,1049.0,4.800000000000001,6.8999999999999995,1.5,2584.008
2024-07-08 04:09:00,83.0,515.2633,1049.0,4.700000000000003,6.8999999999999995,1.5,2601.374
2024-07-08 04:12:00,82.0,511.3281,1049.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2549.179
2024-07-08 04:18:00,81.0,513.7876,1049.0,4.700000000000003,6.8999999999999995,1.3999999999999986,2558.287
2024-07-08 04:21:00,80.5,504.1956,1049.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2536.998
2024-07-08 04:24:00,90.0,517.7228,1049.0,4.400000000000002,6.8,1.8000000000000007,2829.732
2024-07-08 04:30:00,89.5,511.3281,1049.0,4.700000000000003,7.1,1.7999999999999972,2774.825
2024-07-08 04:33:00,83.0,504.4415,1049.0,4.800000000000001,7.199999999999999,1.5000000000000036,2642.868
2024-07-08 04:39:00,84.0,512.066,1049.0,4.699999999999999,7.1,1.5000000000000036,2625.698
2024-07-08 04:42:00,84.0,517.7228,1049.0,4.800000000000001,7.1,1.6999999999999993,2634.862
2024-07-08 04:45:00,82.5,496.0793,1049.0,4.699999999999999,7.0,1.4000000000000021,2587.845
2024-07-08 04:51:00,82.0,490.9144,1050.0,4.600000000000001,7.1,1.3999999999999986,2560.608
2024-07-08 05:09:00,80.5,491.1603,1050.0,4.600000000000001,7.0,1.3999999999999986,2479.723
2024-07-08 05:12:00,80.0,489.1927,1050.0,4.5,6.8,0.7999999999999972,2491.894
2024-07-08 05:15:00,83.5,497.8009,1050.0,4.399999999999999,6.9,1.6000000000000014,2621.212
2024-07-08 05:18:00,81.5,493.6198,1050.0,4.5,6.9,1.3999999999999986,2584.871
2024-07-08 05:24:00,82.0,501.7361,1050.0,4.5,6.8,1.3999999999999986,2579.577
2024-07-08 05:27:00,82.0,492.1441,1050.0,4.5,7.0,1.5,2505.509
2024-07-08 05:30:00,86.0,498.5388,1050.0,4.699999999999999,7.0,1.4000000000000021,2685.2
2024-07-08 05:36:00,84.5,489.6846,1050.0,4.699999999999999,7.1,1.5000000000000036,2640.745
2024-07-08 05:39:00,82.5,501.4901,1050.0,4.699999999999999,7.1,1.5000000000000036,2562.4
2024-07-08 05:45:00,83.5,504.4415,1050.0,4.699999999999999,7.1,1.5000000000000036,2581.509
2024-07-08 05:48:00,82.0,499.5226,1050.0,4.699999999999999,7.1,1.5000000000000036,2554.667
2024-07-08 05:51:00,87.0,491.8981,1051.0,4.399999999999999,6.8,1.7000000000000028,2738.566
2024-07-08 05:57:00,85.5,496.8171,1051.0,4.5,7.1,1.6999999999999957,2675.987
2024-07-08 06:00:00,83.5,498.0469,1051.0,4.699999999999999,7.0,1.4000000000000021,2609.946
2024-07-08 06:06:00,82.0,493.6198,1051.0,4.5,7.1,1.3999999999999986,2557.515
2024-07-08 06:09:00,85.5,499.7685,1051.0,4.399999999999999,6.8,1.7000000000000028,2680.529
2024-07-08 06:15:00,85.5,498.5388,1051.0,4.599999999999998,7.1,1.5000000000000036,2658.427
2024-07-08 06:18:00,85.5,499.7685,1051.0,4.599999999999998,7.1,1.5000000000000036,2656.062
2024-07-08 06:21:00,85.5,508.8687,1051.0,4.699999999999999,7.1,1.5999999999999979,2647.295
2024-07-08 06:27:00,85.0,506.6551,1051.0,4.799999999999997,7.1,1.3999999999999986,2628.855
2024-07-08 06:30:00,82.5,494.1117,1051.0,4.699999999999999,7.1,1.4000000000000021,2564.68
2024-07-08 06:36:00,83.0,498.0469,1051.0,4.699999999999999,7.0,1.4000000000000021,2558.172
2024-07-08 06:39:00,82.0,500.5063,1051.0,4.600000000000001,7.0,1.4000000000000021,2556.807
2024-07-08 06:45:00,81.5,495.5874,1051.0,4.599999999999998,7.0,1.5000000000000036,2533.819
2024-07-08 06:48:00,81.5,505.4254,1051.0,4.599999999999998,7.0,1.5000000000000036,2527.074
2024-07-08 06:51:00,79.0,500.2604,1052.0,4.5,6.8999999999999995,1.0000000000000036,2519.671
2024-07-08 06:57:00,86.0,499.2766,1052.0,4.299999999999997,6.5,1.8000000000000043,2659.615
2024-07-08 07:00:00,83.0,499.5226,1052.0,4.5,6.8999999999999995,1.4000000000000021,2588.39
2024-07-08 07:06:00,82.5,499.2766,1052.0,4.5,6.8999999999999995,1.5000000000000036,2584.69
2024-07-08 07:09:00,82.5,504.1956,1052.0,4.599999999999998,6.8999999999999995,1.5000000000000036,2586.859
2024-07-08 07:12:00,84.0,531.004,1052.0,4.699999999999999,6.8999999999999995,1.4999999999999964,2614.636
2024-07-08 07:18:00,83.5,525.1013,1052.0,4.699999999999999,6.8999999999999995,1.4999999999999964,2600.544
2024-07-08 07:21:00,83.5,530.5121,1052.0,4.800000000000001,6.8999999999999995,1.4999999999999964,2602.587
2024-07-08 07:27:00,84.5,532.4797,1052.0,4.699999999999999,6.8,1.4999999999999964,2616.628
2024-07-08 07:30:00,84.0,531.496,1052.0,4.600000000000001,6.8,1.6000000000000014,2599.226
2024-07-08 07:36:00,83.0,536.1689,1052.0,4.600000000000001,6.8,1.6000000000000014,2594.791
2024-07-08 07:39:00,84.0,536.4149,1052.0,4.800000000000001,6.8,1.5000000000000036,2614.254
2024-07-08 07:42:00,84.5,540.842,1052.0,4.800000000000001,6.8,1.5,2608.606
2024-07-08 07:48:00,84.5,540.842,1052.0,4.800000000000001,6.8,1.5,2617.607
2024-07-08 07:51:00,85.0,548.9583,1053.0,4.800000000000001,6.699999999999999,1.5,2661.235
2024-07-08 07:57:00,86.0,559.7801,1053.0,4.900000000000002,6.6,1.6000000000000014,2671.144
2024-07-08 08:00:00,87.5,565.6829,1053.0,5.0,6.6,1.5000000000000036,2693.767
2024-07-08 08:06:00,89.5,573.5532,1053.0,5.0,6.699999999999999,1.6999999999999993,2759.582
2024-07-08 08:09:00,88.0,585.1129,1053.0,5.099999999999998,6.6,1.5999999999999979,2761.76
2024-07-08 08:12:00,88.5,559.7801,1053.0,5.199999999999999,6.999999999999999,1.4000000000000021,2707.656
2024-07-08 08:18:00,82.0,487.4711,1053.0,5.0,7.199999999999999,1.5,2509.87
2024-07-08 08:21:00,87.0,490.9144,1053.0,4.599999999999998,6.699999999999999,1.3000000000000007,2751.592
2024-07-08 08:24:00,89.0,500.9983,1053.0,4.800000000000001,6.999999999999999,1.4000000000000021,2742.158
2024-07-08 08:27:00,83.0,454.022,1053.0,4.600000000000001,7.199999999999999,1.2000000000000028,2549.531
2024-07-08 08:33:00,82.0,458.695,1053.0,4.699999999999999,7.199999999999999,1.2999999999999972,2519.012
2024-07-08 08:36:00,78.0,460.1707,1053.0,4.5,7.0,1.3000000000000007,2379.729
2024-07-08 08:42:00,77.0,453.5301,1053.0,4.5,7.1,1.1999999999999993,2366.597
2024-07-08 08:45:00,76.0,454.7599,1053.0,4.399999999999999,7.0,0.6999999999999993,2378.504
2024-07-08 08:48:00,74.0,440.4948,1054.0,4.300000000000001,7.199999999999999,1.1999999999999993,2278.025
2024-07-08 08:54:00,74.5,444.43,1054.0,4.199999999999999,7.1,1.1999999999999993,2262.199
2024-07-08 08:57:00,72.5,440.0029,1054.0,4.099999999999998,7.1,1.1999999999999993,2193.067
2024-07-08 09:03:00,74.0,442.4624,1054.0,4.100000000000001,7.1,1.2999999999999972,2261.727
2024-07-08 09:06:00,74.0,475.1736,1054.0,4.699999999999999,7.1,1.1999999999999993,2294.175
2024-07-08 09:12:00,74.5,482.5521,1054.0,4.399999999999999,6.8,1.0,2401.037
2024-07-08 09:15:00,78.0,483.7818,1054.0,4.5,7.1,1.5,2407.656
2024-07-08 09:18:00,80.5,495.3414,1054.0,4.699999999999999,6.999999999999999,1.5,2480.22
2024-07-08 09:24:00,80.5,494.6036,1054.0,4.699999999999999,6.999999999999999,1.5,2473.629
2024-07-08 09:27:00,79.0,492.8819,1054.0,4.699999999999999,7.1,1.3000000000000007,2454.303
2024-07-08 09:30:00,83.0,482.0602,1054.0,4.699999999999999,7.1,1.4000000000000021,2518.153
2024-07-08 09:33:00,80.5,487.4711,1054.0,4.699999999999999,7.1,1.3999999999999986,2511.301
2024-07-08 09:39:00,81.5,488.4549,1054.0,4.699999999999999,7.1,1.3999999999999986,2502.718
2024-07-08 09:42:00,80.5,486.2413,1054.0,4.899999999999999,7.199999999999999,1.5,2454.236
2024-07-08 09:45:00,77.5,473.452,1054.0,4.800000000000001,7.199999999999999,1.3000000000000007,2372.961
2024-07-08 09:48:00,75.5,475.1736,1055.0,4.600000000000001,7.199999999999999,1.3999999999999986,2297.796
2024-07-08 09:54:00,74.0,474.9276,1055.0,4.600000000000001,7.1,1.3000000000000007,2261.275
2024-07-08 09:57:00,72.5,472.7141,1055.0,4.399999999999999,7.1,1.4000000000000021,2236.866
2024-07-08 10:03:00,72.5,467.0573,1055.0,4.399999999999999,7.0,1.4000000000000021,2236.441
2024-07-08 10:06:00,72.0,471.2384,1055.0,4.5,7.1,1.3000000000000007,2255.593
2024-07-08 10:09:00,74.0,479.8466,1055.0,4.5,7.0,1.3999999999999986,2274.03
2024-07-08 10:15:00,74.0,481.8142,1055.0,4.5,6.8999999999999995,1.3999999999999986,2267.017
2024-07-08 10:18:00,73.5,485.9954,1055.0,4.5,6.999999999999999,1.4000000000000021,2269.027
2024-07-08 10:24:00,73.5,479.8466,1055.0,4.400000000000002,6.999999999999999,1.5,2268.707
2024-07-08 10:27:00,72.0,463.3681,1055.0,4.400000000000002,6.999999999999999,1.3999999999999986,2251.898
2024-07-08 10:33:00,72.5,465.0897,1055.0,4.400000000000002,6.999999999999999,1.3000000000000007,2242.145
2024-07-08 10:36:00,71.5,462.8762,1055.0,4.300000000000001,6.999999999999999,1.3000000000000007,2207.073
2024-07-08 10:39:00,71.5,464.1059,1055.0,4.300000000000001,7.1000000000000005,1.3000000000000007,2210.647
2024-07-08 10:45:00,72.5,467.0573,1055.0,4.300000000000001,7.000000000000001,1.3000000000000007,2219.229
2024-07-08 10:48:00,72.0,466.3194,1056.0,4.399999999999999,6.9,1.3000000000000007,2237.574
2024-07-08 10:54:00,72.0,471.4844,1056.0,4.399999999999999,7.000000000000001,1.3000000000000007,2233.461
2024-07-08 10:57:00,73.0,476.8952,1056.0,4.399999999999999,6.9,1.3999999999999986,2243.445
2024-07-08 11:00:00,74.5,485.0116,1056.0,4.5,6.800000000000001,1.5,2306.273
2024-07-08 11:09:00,76.0,496.0793,1056.0,4.600000000000001,7.1000000000000005,1.4999999999999964,2365.319
2024-07-08 11:15:00,77.0,498.0469,1056.0,4.699999999999999,7.1,1.5,2376.072
2024-07-08 11:18:00,87.0,513.2957,1056.0,4.800000000000001,6.7,1.6000000000000014,2729.585
2024-07-08 11:24:00,87.0,518.9525,1056.0,4.899999999999999,7.1000000000000005,1.8000000000000007,2712.333
2024-07-08 11:27:00,86.5,515.5093,1056.0,4.899999999999999,7.1000000000000005,1.6000000000000014,2675.724
2024-07-08 11:30:00,85.0,508.1308,1056.0,4.899999999999999,7.1,1.7000000000000028,2662.108
2024-07-08 11:36:00,83.5,517.9688,1056.0,5.0,7.199999999999999,1.6000000000000014,2601.167
2024-07-08 11:39:00,81.0,502.228,1056.0,4.900000000000002,7.1,1.3999999999999986,2503.686
2024-07-08 11:45:00,82.5,494.1117,1056.0,4.599999999999998,6.699999999999999,1.3999999999999986,2588.261
2024-07-08 11:48:00,79.5,467.0573,1057.0,4.600000000000001,7.1,1.2999999999999972,2471.625
2024-07-08 11:54:00,79.5,466.0735,1057.0,4.600000000000001,7.0,1.2999999999999972,2476.09
2024-07-08 11:57:00,79.5,466.3194,1057.0,4.599999999999998,7.1,1.3999999999999986,2469.837
2024-07-08 12:00:00,75.5,470.9925,1057.0,4.5,7.0,1.3000000000000043,2340.142
2024-07-08 12:06:00,76.5,475.6655,1057.0,4.600000000000001,7.0,1.2999999999999972,2361.115
2024-07-08 12:09:00,76.0,468.7789,1057.0,4.5,7.1,1.3999999999999986,2367.762
2024-07-08 12:12:00,76.0,464.1059,1057.0,4.399999999999999,7.1,1.3999999999999986,2365.408
2024-07-08 12:15:00,77.0,476.4034,1057.0,4.5,7.1,1.3999999999999986,2380.258
2024-07-08 12:18:00,77.0,469.7627,1057.0,4.5,7.1000000000000005,1.3999999999999986,2375.005
2024-07-08 12:21:00,76.5,472.4682,1057.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2374.928
2024-07-08 12:27:00,77.0,469.5168,1057.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2377.617
2024-07-08 12:30:00,76.5,473.9438,1057.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2380.641
2024-07-08 12:36:00,77.5,481.8142,1057.0,4.599999999999998,7.000000000000001,1.4000000000000021,2399.189
2024-07-08 13:09:00,79.5,493.3738,1058.0,4.699999999999999,7.1000000000000005,1.3999999999999986,2472.847
2024-07-08 13:15:00,79.5,485.9954,1058.0,4.800000000000001,7.000000000000001,1.3999999999999986,2444.038
2024-07-08 14:00:00,76.5,456.4815,1059.0,4.399999999999999,7.1,1.2999999999999972,2396.134
2024-07-08 14:12:00,77.0,462.6302,1059.0,4.399999999999999,7.1000000000000005,1.2999999999999972,2361.872
2024-07-08 14:15:00,77.0,469.7627,1059.0,4.5,6.8999999999999995,1.2999999999999972,2384.087
2024-07-08 14:21:00,77.0,472.4682,1059.0,4.400000000000002,7.000000000000001,1.3999999999999986,2384.724
2024-07-08 14:24:00,79.0,470.9925,1059.0,4.5,7.1000000000000005,1.3999999999999986,2399.942
2024-07-08 14:27:00,77.5,473.6979,1059.0,4.400000000000002,7.000000000000001,1.5,2406.802
2024-07-08 14:33:00,78.5,475.6655,1059.0,4.5000000000000036,7.1000000000000005,1.3999999999999986,2423.114
2024-07-08 14:36:00,81.0,481.8142,1059.0,4.4999999999999964,7.2,1.5,2492.794
2024-07-08 14:42:00,80.0,486.7332,1059.0,4.599999999999998,6.700000000000001,1.0,2645.895
2024-07-08 14:45:00,86.0,486.2413,1060.0,4.800000000000001,7.4,1.6000000000000014,2673.826
2024-07-08 14:51:00,86.0,475.9114,1060.0,4.800000000000001,7.300000000000001,1.6000000000000014,2665.963
2024-07-08 14:54:00,81.0,467.3032,1060.0,4.699999999999999,7.2,1.2999999999999972,2480.787
2024-07-08 14:57:00,79.5,517.4769,1060.0,4.0,6.2,1.3000000000000043,2520.049
2024-07-08 15:00:00,85.0,480.5845,1060.0,4.800000000000001,7.500000000000001,1.6000000000000014,2616.749
2024-07-08 15:06:00,83.0,482.0602,1060.0,4.800000000000001,7.4,1.5,2569.554
2024-07-08 15:09:00,83.5,488.7008,1060.0,4.700000000000003,7.300000000000001,1.6000000000000014,2580.327
2024-07-08 15:12:00,82.5,471.9763,1060.0,4.700000000000003,7.5,1.5,2555.796
2024-07-08 15:18:00,81.5,473.6979,1060.0,4.800000000000004,7.300000000000001,1.3999999999999986,2529.118
2024-07-08 15:21:00,82.0,488.2089,1060.0,4.600000000000001,7.200000000000001,1.6000000000000014,2564.141
2024-07-08 15:27:00,82.0,482.3062,1060.0,4.700000000000003,7.300000000000001,1.3999999999999986,2538.896
2024-07-08 15:30:00,82.0,475.9114,1060.0,4.600000000000001,7.300000000000001,1.5,2538.25
2024-07-08 15:33:00,77.5,477.1412,1060.0,4.5,6.9,0.7000000000000028,2516.055
2024-07-08 15:39:00,84.5,475.9114,1060.0,4.299999999999997,6.800000000000001,1.6000000000000014,2663.563
2024-07-08 15:42:00,87.0,471.9763,1060.0,4.700000000000003,7.200000000000001,1.3999999999999986,2665.63
2024-07-08 15:48:00,85.5,471.2384,1060.0,4.700000000000003,7.4,1.3999999999999986,2652.275
2024-07-08 15:51:00,82.5,474.6817,1061.0,4.699999999999996,7.5,1.5,2553.066
2024-07-08 15:57:00,82.5,471.4844,1061.0,4.799999999999997,7.5,1.4000000000000057,2560.356
2024-07-08 16:00:00,81.0,468.287,1061.0,4.600000000000001,7.5,1.5,2502.249
2024-07-08 16:03:00,80.5,457.2193,1061.0,4.5,7.4,1.5,2495.456
2024-07-08 16:09:00,77.0,456.7274,1061.0,4.199999999999996,6.9,0.7000000000000028,2419.145
2024-07-08 16:12:00,82.0,457.4652,1061.0,4.600000000000001,7.7,1.3999999999999986,2528.292
2024-07-08 16:18:00,81.5,457.2193,1061.0,4.600000000000001,7.6,1.3999999999999986,2518.495
2024-07-08 16:21:00,82.0,479.6007,1061.0,4.600000000000001,7.300000000000001,1.5,2543.598
2024-07-08 16:27:00,82.0,477.6331,1061.0,4.600000000000001,7.300000000000001,1.5,2545.878
2024-07-08 16:30:00,81.0,463.86,1061.0,4.699999999999996,7.4,1.4000000000000057,2527.034
2024-07-08 16:33:00,79.5,478.6169,1061.0,4.199999999999999,6.4,1.1000000000000014,2540.006
2024-07-08 16:39:00,86.0,475.1736,1061.0,4.300000000000001,6.9,1.7000000000000028,2718.229
2024-07-08 16:42:00,83.0,471.4844,1061.0,4.800000000000001,7.4,1.2999999999999972,2544.596
2024-07-08 17:12:00,82.0,453.0382,1062.0,4.400000000000002,7.300000000000001,1.6000000000000014,2542.53
2024-07-08 17:18:00,83.5,463.86,1062.0,4.5000000000000036,7.200000000000001,1.5,2597.883
2024-07-08 17:21:00,83.5,459.1869,1062.0,4.5000000000000036,7.1,1.3999999999999986,2569.77
2024-07-08 17:27:00,82.5,465.3356,1062.0,4.300000000000001,6.700000000000001,1.1000000000000014,2577.396
2024-07-08 17:30:00,85.5,464.8438,1062.0,4.400000000000002,7.300000000000001,1.6999999999999957,2656.545
2024-07-08 17:33:00,82.5,448.1192,1062.0,4.5000000000000036,7.4,1.2999999999999972,2545.6
2024-07-08 17:39:00,81.5,449.8409,1062.0,4.400000000000002,7.300000000000001,1.3999999999999986,2551.837
2024-07-08 17:42:00,82.5,449.3489,1062.0,4.099999999999998,7.000000000000001,1.5,2594.181
2024-07-08 17:48:00,83.5,444.184,1062.0,4.199999999999999,7.300000000000001,1.7000000000000028,2623.74
2024-07-08 17:51:00,80.0,447.8733,1063.0,4.4999999999999964,7.500000000000001,1.4000000000000057,2483.88
2024-07-08 17:54:00,78.0,441.4786,1063.0,4.199999999999999,7.4,1.5,2446.939
2024-07-08 18:00:00,77.5,449.3489,1063.0,4.300000000000001,7.4,1.3999999999999986,2405.081
2024-07-08 18:12:00,77.5,451.0706,1063.0,4.300000000000001,7.200000000000001,1.5,2415.252
2024-07-08 18:15:00,77.5,455.0058,1063.0,4.400000000000002,7.200000000000001,1.3999999999999986,2417.496
2024-07-08 18:18:00,75.5,441.7245,1063.0,4.300000000000001,7.200000000000001,1.3999999999999986,2350.471
2024-07-08 18:21:00,78.0,450.5787,1063.0,4.200000000000003,7.200000000000001,1.5,2408.497
2024-07-08 18:24:00,78.0,454.2679,1063.0,4.400000000000002,7.200000000000001,1.3999999999999986,2384.728
2024-07-08 18:27:00,77.5,442.7083,1063.0,4.400000000000002,7.200000000000001,1.3999999999999986,2402.198
2024-07-08 18:30:00,76.0,443.2002,1063.0,4.400000000000002,7.200000000000001,1.2999999999999972,2361.274
2024-07-08 18:33:00,75.5,440.7407,1063.0,4.300000000000001,7.200000000000001,1.1999999999999957,2331.607
2024-07-08 18:36:00,76.0,440.2488,1063.0,4.300000000000001,7.200000000000001,1.2999999999999972,2350.936
2024-07-08 18:39:00,76.0,450.0868,1063.0,4.300000000000001,7.200000000000001,1.2999999999999972,2362.226
2024-07-08 18:42:00,76.5,450.0868,1063.0,4.199999999999999,7.1000000000000005,1.3999999999999986,2355.553
2024-07-08 18:45:00,75.5,445.1678,1063.0,4.200000000000003,7.1000000000000005,1.2999999999999972,2343.857
2024-07-08 18:48:00,76.5,446.6435,1063.0,4.100000000000001,7.1000000000000005,1.2999999999999972,2358.548
2024-07-08 18:51:00,76.0,442.9543,1064.0,4.200000000000003,7.1000000000000005,1.3999999999999986,2365.242
2024-07-08 18:54:00,76.0,445.4138,1064.0,4.200000000000003,7.1000000000000005,1.3999999999999986,2363.803
2024-07-08 18:57:00,77.0,439.0191,1064.0,4.200000000000003,7.1000000000000005,1.3999999999999986,2365.858
2024-07-08 19:00:00,77.0,445.1678,1064.0,4.300000000000001,7.1000000000000005,1.3999999999999986,2367.915
2024-07-08 19:03:00,76.5,443.6921,1064.0,4.200000000000003,7.1000000000000005,1.2999999999999972,2360.603
2024-07-08 19:06:00,76.5,441.9705,1064.0,4.200000000000003,7.2,1.2999999999999972,2371.997
2024-07-08 19:09:00,77.0,449.8409,1064.0,4.200000000000003,7.000000000000001,1.3999999999999986,2380.238
2024-07-08 19:12:00,77.0,448.6111,1064.0,4.200000000000003,7.1000000000000005,1.3999999999999986,2406.013
2024-07-08 19:15:00,78.5,443.9381,1064.0,4.300000000000004,7.2,1.3999999999999986,2415.827
2024-07-08 19:18:00,78.0,452.7923,1064.0,4.200000000000003,7.2,1.3999999999999986,2419.513
2024-07-08 19:21:00,78.5,452.7923,1064.0,4.200000000000003,7.2,1.3999999999999986,2440.703
2024-07-08 19:24:00,79.0,453.7761,1064.0,4.200000000000003,7.2,1.5,2430.543
2024-07-08 19:27:00,79.0,461.4005,1064.0,4.299999999999997,7.1000000000000005,1.4000000000000057,2445.822
2024-07-08 19:30:00,79.0,461.4005,1064.0,4.399999999999999,7.1000000000000005,1.4000000000000057,2446.444
2024-07-08 19:33:00,78.0,457.4652,1064.0,4.399999999999999,7.1000000000000005,1.3000000000000043,2421.319
2024-07-08 19:36:00,78.5,462.1383,1064.0,4.299999999999997,7.1000000000000005,1.4000000000000057,2423.329
2024-07-08 19:39:00,79.5,465.3356,1064.0,4.399999999999999,7.1000000000000005,1.3999999999999986,2464.982
2024-07-08 19:42:00,80.0,458.695,1064.0,4.399999999999999,7.1000000000000005,1.3999999999999986,2463.563
2024-07-08 19:45:00,80.0,459.1869,1064.0,4.299999999999997,7.1000000000000005,1.4000000000000057,2462.258
2024-07-08 19:48:00,80.0,467.5492,1064.0,4.399999999999999,7.2,1.3999999999999986,2479.293
2024-07-08 19:51:00,86.0,459.9248,1065.0,4.200000000000003,6.800000000000001,1.5999999999999943,2674.707
2024-07-08 19:54:00,83.5,462.6302,1065.0,4.5,7.300000000000001,1.5,2612.008
2024-07-08 19:57:00,82.0,458.695,1065.0,4.399999999999999,7.1000000000000005,1.2999999999999972,2570.417
2024-07-08 20:00:00,82.5,467.3032,1065.0,4.5,7.1000000000000005,1.2999999999999972,2558.184
2024-07-08 20:03:00,83.0,458.941,1065.0,4.399999999999999,7.1000000000000005,1.5,2574.469
2024-07-08 20:06:00,81.0,457.4652,1065.0,4.5,7.200000000000001,1.2999999999999972,2506.968
2024-07-08 20:09:00,79.5,458.4491,1065.0,4.5,7.300000000000001,1.3000000000000043,2460.543
2024-07-08 20:12:00,83.0,452.5463,1065.0,4.200000000000003,7.1000000000000005,1.5,2577.209
2024-07-08 20:15:00,80.5,449.3489,1065.0,4.400000000000002,7.300000000000001,1.5,2500.932
2024-07-08 20:18:00,78.0,441.9705,1065.0,4.199999999999999,6.9,0.8999999999999986,2473.925
2024-07-08 20:21:00,79.0,427.7054,1065.0,4.199999999999999,7.4,1.3000000000000043,2454.984
2024-07-08 20:24:00,79.0,432.1325,1065.0,4.199999999999996,7.300000000000001,1.3000000000000043,2465.141
2024-07-08 20:27:00,79.0,439.511,1065.0,4.199999999999996,7.300000000000001,1.5,2454.452
2024-07-08 20:30:00,78.5,435.8218,1065.0,4.299999999999997,7.300000000000001,1.3000000000000043,2425.127
2024-07-08 20:33:00,78.5,432.6244,1065.0,4.199999999999996,7.300000000000001,1.4000000000000057,2426.56
2024-07-08 20:36:00,77.5,440.2488,1065.0,4.299999999999997,7.300000000000001,1.3000000000000043,2379.085
2024-07-08 20:39:00,78.0,438.0353,1065.0,4.199999999999996,7.200000000000001,1.4000000000000057,2396.994
2024-07-08 20:42:00,78.0,435.3299,1065.0,4.199999999999996,7.300000000000001,1.4000000000000057,2399.76
2024-07-08 20:45:00,78.0,430.9027,1065.0,4.199999999999996,7.300000000000001,1.4000000000000057,2393.232
2024-07-08 20:48:00,77.0,438.7731,1065.0,4.199999999999996,7.300000000000001,1.4000000000000057,2395.697
2024-07-08 20:51:00,73.5,432.6244,1066.0,3.8999999999999986,6.700000000000001,0.8999999999999986,2307.763
2024-07-08 20:54:00,81.0,425.7379,1066.0,4.0,7.1000000000000005,1.6000000000000014,2504.345
2024-07-08 20:57:00,77.5,421.5567,1066.0,4.200000000000003,7.4,1.3999999999999986,2364.031
2024-07-08 21:00:00,74.5,416.6377,1066.0,4.100000000000001,7.4,1.1999999999999957,2303.009
2024-07-08 21:03:00,74.0,414.9161,1066.0,4.0,7.4,1.2999999999999972,2301.502
2024-07-08 21:06:00,74.5,431.3947,1066.0,4.100000000000001,7.300000000000001,1.2999999999999972,2309.975
2024-07-08 21:09:00,73.0,438.0353,1066.0,3.8000000000000007,6.6,1.0000000000000036,2275.321
2024-07-08 21:12:00,78.0,431.6406,1066.0,3.8999999999999986,7.1000000000000005,1.5999999999999979,2476.363
2024-07-08 21:15:00,76.5,424.0162,1066.0,4.199999999999999,7.3999999999999995,1.2999999999999972,2342.688
2024-07-08 21:18:00,74.5,432.8704,1066.0,4.100000000000001,7.300000000000001,1.3000000000000007,2270.461
2024-07-08 21:21:00,72.5,439.265,1066.0,3.8000000000000007,6.700000000000001,1.0,2243.341
2024-07-08 21:24:00,78.5,450.0868,1066.0,3.8000000000000007,6.9,1.2999999999999972,2457.325
2024-07-08 21:27:00,79.0,456.4815,1066.0,4.100000000000001,7.200000000000001,1.5999999999999979,2463.868
2024-07-08 21:30:00,76.5,427.2136,1066.0,4.300000000000001,7.300000000000001,1.2000000000000028,2354.513
2024-07-08 21:33:00,75.0,428.9352,1066.0,4.199999999999999,7.300000000000001,1.3000000000000007,2332.054
2024-07-08 21:36:00,76.5,477.6331,1066.0,4.199999999999999,7.1000000000000005,1.4999999999999964,2376.622
2024-07-08 21:39:00,78.5,480.5845,1066.0,4.300000000000001,7.000000000000001,1.6000000000000014,2431.984
2024-07-08 21:42:00,78.5,451.5625,1066.0,4.199999999999999,6.6000000000000005,1.1999999999999993,2492.313
2024-07-08 21:45:00,78.5,434.592,1066.0,4.199999999999999,7.300000000000001,1.4999999999999964,2432.649
2024-07-08 21:48:00,75.5,451.0706,1066.0,4.300000000000001,7.300000000000001,1.1999999999999993,2269.768
2024-07-08 21:51:00,76.5,456.2355,1067.0,3.8999999999999986,6.6000000000000005,1.2000000000000028,2422.968
2024-07-08 21:54:00,82.0,445.1678,1067.0,4.200000000000003,7.200000000000001,1.6000000000000014,2532.853
2024-07-08 21:57:00,80.0,444.184,1067.0,4.300000000000001,7.200000000000001,1.4000000000000021,2463.818
2024-07-08 22:00:00,77.5,435.3299,1067.0,4.300000000000001,7.4,1.3000000000000007,2409.872
2024-07-08 22:03:00,75.0,436.5596,1067.0,4.199999999999999,7.300000000000001,1.2000000000000028,2341.905
2024-07-08 22:06:00,76.5,460.1707,1067.0,4.300000000000001,7.1,1.2999999999999972,2380.516
2024-07-08 22:09:00,76.5,457.9572,1067.0,4.5,7.1,1.2000000000000028,2364.923
2024-07-08 22:12:00,75.0,446.3976,1067.0,4.400000000000002,7.1,1.1999999999999993,2305.603
2024-07-08 22:15:00,71.0,448.6111,1067.0,4.199999999999999,6.8999999999999995,0.6999999999999993,2228.267
2024-07-08 22:18:00,77.0,446.1516,1067.0,4.100000000000001,6.999999999999999,1.4999999999999964,2414.991
2024-07-08 22:21:00,73.0,446.1516,1067.0,4.199999999999999,7.200000000000001,1.0,2239.553
2024-07-08 22:24:00,76.0,437.5434,1067.0,4.199999999999999,7.300000000000001,1.4000000000000021,2323.067
2024-07-08 22:27:00,71.5,425.4919,1067.0,4.099999999999998,6.999999999999999,1.1000000000000014,2259.604
2024-07-08 22:30:00,73.0,431.8866,1067.0,4.0,6.999999999999999,1.3000000000000007,2279.525
2024-07-08 22:33:00,73.0,442.9543,1067.0,4.100000000000001,6.999999999999999,1.1999999999999993,2262.882
2024-07-08 22:36:00,72.5,439.265,1067.0,3.900000000000002,7.1,1.1999999999999993,2247.821
2024-07-08 22:39:00,71.0,425.4919,1067.0,4.0,7.1,1.0,2181.278
2024-07-08 22:42:00,70.5,426.4757,1067.0,3.8999999999999986,7.1,1.2000000000000028,2174.86
2024-07-08 22:45:00,73.0,440.7407,1067.0,4.0,6.999999999999999,1.1999999999999993,2245.837
2024-07-08 22:48:00,74.0,442.9543,1067.0,4.100000000000001,6.999999999999999,1.1999999999999993,2265.29
2024-07-08 22:51:00,70.0,441.9705,1068.0,4.100000000000001,7.1000000000000005,0.6000000000000014,2143.568
2024-07-08 22:54:00,75.5,446.1516,1068.0,3.8999999999999986,6.799999999999999,1.4000000000000021,2336.247
2024-07-08 22:57:00,75.0,441.7245,1068.0,4.099999999999998,7.199999999999999,1.3000000000000007,2321.841
2024-07-08 23:00:00,74.5,440.0029,1068.0,4.199999999999999,7.299999999999999,1.3000000000000007,2266.586
2024-07-08 23:03:00,74.5,444.9219,1068.0,4.199999999999999,7.199999999999999,1.3000000000000007,2277.429
2024-07-08 23:06:00,72.0,432.8704,1068.0,4.100000000000001,7.199999999999999,1.3999999999999986,2204.755
2024-07-08 23:09:00,72.5,440.7407,1068.0,4.199999999999999,6.800000000000001,1.1999999999999993,2149.06
2024-07-08 23:12:00,70.0,472.4682,1068.0,4.0,6.499999999999999,1.1999999999999993,2157.618
2024-07-08 23:15:00,70.0,466.5654,1068.0,4.100000000000001,6.5,1.1999999999999993,2132.909
2024-07-08 23:18:00,71.5,483.5359,1068.0,4.0,6.3,1.0999999999999979,2187.891
2024-07-08 23:21:00,73.5,475.9114,1068.0,4.100000000000001,6.8,1.3999999999999986,2284.263
2024-07-08 23:24:00,73.5,465.8275,1068.0,4.199999999999999,6.8999999999999995,1.3000000000000007,2261.789
2024-07-08 23:27:00,72.5,464.8438,1068.0,4.300000000000001,6.8999999999999995,1.3000000000000007,2293.387
2024-07-08 23:30:00,73.5,469.0249,1068.0,4.300000000000001,6.999999999999999,1.3999999999999986,2279.694
2024-07-08 23:33:00,75.0,467.3032,1068.0,4.199999999999999,6.799999999999999,1.3999999999999986,2367.146
2024-07-08 23:36:00,75.5,476.8952,1068.0,4.199999999999999,6.8,1.3999999999999986,2346.692
2024-07-08 23:39:00,77.0,481.0764,1068.0,4.199999999999999,6.8,1.3999999999999986,2382.291
2024-07-08 23:42:00,77.0,490.6684,1068.0,4.400000000000002,6.8999999999999995,1.3999999999999986,2394.773
2024-07-08 23:45:00,76.5,488.7008,1068.0,4.5,6.8999999999999995,1.4000000000000021,2383.667
2024-07-08 23:48:00,77.0,493.6198,1068.0,4.400000000000002,6.8999999999999995,1.5,2405.174
2024-07-08 23:51:00,77.5,498.5388,1069.0,4.5,6.8999999999999995,1.4000000000000021,2434.657
2024-07-08 23:54:00,76.5,487.2251,1069.0,4.5,6.8999999999999995,1.4000000000000021,2395.777
2024-07-08 23:57:00,76.0,492.1441,1069.0,4.5,6.8999999999999995,1.3000000000000007,2368.649
2024-07-09 00:00:00,76.5,487.2251,1069.0,4.5,6.999999999999999,1.4000000000000021,2378.475
2024-07-09 00:03:00,76.0,488.2089,1069.0,4.5,6.8999999999999995,1.4000000000000021,2355.694
2024-07-09 00:06:00,75.0,485.5035,1069.0,4.5,6.8999999999999995,1.3000000000000007,2311.718
2024-07-09 00:09:00,78.0,478.371,1069.0,4.300000000000001,6.6,1.3999999999999986,2424.799
2024-07-09 00:12:00,75.5,470.0087,1069.0,4.400000000000002,7.0,1.5,2351.239
2024-07-09 00:15:00,75.0,469.7627,1069.0,4.399999999999999,7.0,1.3000000000000007,2340.49
2024-07-09 00:18:00,74.0,459.9248,1069.0,4.399999999999999,7.199999999999999,1.4000000000000021,2337.794
2024-07-09 00:21:00,74.5,456.4815,1069.0,4.399999999999999,7.199999999999999,1.4000000000000021,2331.697
2024-07-09 00:24:00,75.0,463.614,1069.0,4.100000000000001,6.8,1.2999999999999972,2375.883
2024-07-09 00:27:00,75.0,459.1869,1069.0,4.199999999999999,7.0,1.4000000000000021,2335.787
2024-07-09 00:30:00,74.0,452.3004,1069.0,4.099999999999998,6.8999999999999995,1.4000000000000021,2303.501
2024-07-09 00:33:00,73.5,454.022,1069.0,4.100000000000001,7.0,1.3000000000000007,2274.33
2024-07-09 00:36:00,73.0,449.103,1069.0,4.0,7.0,1.5,2273.589
2024-07-09 00:39:00,70.0,449.3489,1069.0,4.0,6.8,1.1000000000000014,2216.552
2024-07-09 00:42:00,71.5,446.3976,1069.0,3.8999999999999986,6.8,1.3000000000000007,2254.356
2024-07-09 00:45:00,71.0,448.6111,1069.0,3.8999999999999986,6.9,1.3000000000000007,2196.842
2024-07-09 00:48:00,71.0,455.4977,1069.0,3.8999999999999986,6.7,1.1000000000000014,2209.348
2024-07-09 00:51:00,70.0,446.6435,1070.0,4.0,7.0,1.3000000000000007,2168.217
2024-07-09 00:54:00,72.0,454.022,1070.0,3.8000000000000007,6.6,1.2999999999999972,2253.061
2024-07-09 00:57:00,72.5,468.287,1070.0,3.900000000000002,6.9,1.6999999999999993,2230.996
2024-07-09 01:00:00,75.5,462.3843,1070.0,3.900000000000002,6.5,1.3999999999999986,2405.992
2024-07-09 01:03:00,74.0,472.4682,1070.0,4.300000000000001,7.0,1.5,2328.625
2024-07-09 01:06:00,76.5,480.0926,1070.0,4.199999999999999,6.8999999999999995,1.3000000000000007,2462.343
2024-07-09 01:09:00,77.5,478.6169,1070.0,4.400000000000002,7.1,1.5999999999999979,2427.812
2024-07-09 01:12:00,75.5,480.8304,1070.0,4.5,7.199999999999999,1.5,2373.622
2024-07-09 01:15:00,75.0,479.8466,1070.0,4.399999999999999,7.1,1.6000000000000014,2369.927
2024-07-09 01:18:00,75.5,469.0249,1070.0,4.5,7.199999999999999,1.3999999999999986,2308.346
2024-07-09 01:21:00,74.5,467.3032,1070.0,4.5,7.199999999999999,1.3000000000000007,2304.811
2024-07-09 01:24:00,73.0,469.5168,1070.0,4.300000000000001,7.0,1.3000000000000007,2257.276
2024-07-09 01:27:00,70.0,445.4138,1070.0,4.300000000000001,7.1,1.1999999999999993,2171.738
2024-07-09 01:33:00,68.5,438.0353,1070.0,4.099999999999998,7.0,1.1000000000000014,2122.911
2024-07-09 01:36:00,66.0,425.246,1070.0,3.8999999999999986,6.9,1.1999999999999993,2036.014
2024-07-09 01:42:00,65.0,430.4109,1070.0,3.8999999999999986,6.9,1.1999999999999993,1979.973
2024-07-09 01:45:00,65.5,424.2621,1070.0,3.6000000000000014,6.6000000000000005,1.0,2028.522
2024-07-09 01:48:00,69.0,436.8056,1071.0,3.599999999999998,6.8,1.3000000000000007,2120.721
2024-07-09 01:54:00,70.5,437.0515,1071.0,3.6999999999999993,6.8,1.3000000000000007,2178.275
2024-07-09 01:57:00,71.0,447.3813,1071.0,3.6000000000000014,6.6,1.3999999999999986,2249.316
2024-07-09 02:03:00,73.0,464.8438,1071.0,3.8000000000000007,6.8999999999999995,1.5,2302.467
2024-07-09 02:06:00,75.0,465.3356,1071.0,4.099999999999998,6.999999999999999,1.5000000000000036,2338.788
2024-07-09 02:12:00,76.0,471.4844,1071.0,4.099999999999998,6.999999999999999,1.4000000000000021,2359.919
2024-07-09 02:15:00,77.5,500.7523,1071.0,4.199999999999999,6.8999999999999995,1.6999999999999993,2444.282
2024-07-09 02:18:00,80.0,493.3738,1071.0,4.599999999999998,6.999999999999999,1.5000000000000036,2506.887
2024-07-09 02:24:00,79.5,474.4358,1071.0,4.5,6.999999999999999,1.5,2469.044
2024-07-09 02:27:00,75.5,468.287,1071.0,4.5,7.1,0.8999999999999986,2362.416
2024-07-09 02:33:00,77.5,455.2517,1071.0,4.399999999999999,7.0,1.3999999999999986,2395.487
2024-07-09 02:36:00,73.5,449.103,1071.0,4.199999999999999,7.0,1.3000000000000007,2283.147
2024-07-09 02:39:00,71.5,432.8704,1071.0,3.6999999999999993,6.800000000000001,1.3999999999999986,2210.664
2024-07-09 02:45:00,70.0,434.3461,1071.0,3.8999999999999986,6.800000000000001,1.1999999999999993,2160.122
2024-07-09 02:48:00,70.5,436.3137,1072.0,3.8000000000000007,6.800000000000001,1.3000000000000007,2162.337
2024-07-09 02:54:00,70.0,439.0191,1072.0,3.6999999999999993,6.800000000000001,1.3000000000000007,2168.356
2024-07-09 02:57:00,70.5,457.7112,1072.0,3.8999999999999986,6.700000000000001,1.3000000000000007,2210.386
2024-07-09 03:00:00,71.0,451.5625,1072.0,3.8999999999999986,6.700000000000001,1.3999999999999986,2214.51
2024-07-09 03:03:00,68.5,441.9705,1072.0,3.8999999999999986,6.800000000000001,0.8000000000000007,2097.124
2024-07-09 03:06:00,72.5,440.7407,1072.0,3.6999999999999993,6.700000000000001,1.3000000000000007,2235.662
2024-07-09 03:09:00,72.0,446.6435,1072.0,4.0,6.9,1.3999999999999986,2246.438
2024-07-09 03:15:00,69.0,442.9543,1072.0,3.900000000000002,6.8,0.8999999999999986,2123.854
2024-07-09 03:18:00,73.0,451.8085,1072.0,3.6999999999999993,6.7,1.3000000000000007,2280.198
2024-07-09 03:21:00,73.5,459.6788,1072.0,4.0,6.8,1.3000000000000007,2309.899
2024-07-09 03:24:00,72.5,453.0382,1072.0,3.8999999999999986,6.8,1.3000000000000007,2268.373
2024-07-09 03:30:00,72.0,457.2193,1072.0,3.8999999999999986,6.7,1.5000000000000036,2234.865
2024-07-09 03:33:00,72.5,462.1383,1072.0,4.0,6.7,1.1999999999999993,2260.087
2024-07-09 03:36:00,73.0,468.7789,1072.0,3.8999999999999986,6.7,1.4000000000000021,2282.967
2024-07-09 03:39:00,74.5,468.287,1072.0,4.0,6.7,1.3000000000000007,2311.773
2024-07-09 03:42:00,74.5,469.5168,1072.0,4.0,6.8,1.4999999999999964,2290.781
2024-07-09 03:45:00,73.5,471.4844,1073.0,4.199999999999999,6.7,1.2999999999999972,2284.375
2024-07-09 03:51:00,73.5,470.7465,1073.0,4.199999999999999,6.7,1.2999999999999972,2288.463
2024-07-09 03:54:00,73.5,472.4682,1073.0,4.199999999999999,6.8,1.2999999999999972,2290.481
2024-07-09 03:57:00,73.0,475.1736,1073.0,4.099999999999998,6.7,1.2000000000000028,2319.969
2024-07-09 04:00:00,74.0,475.1736,1073.0,4.200000000000003,6.8,1.1999999999999957,2290.272
2024-07-09 04:24:00,72.0,460.1707,1073.0,4.0,6.700000000000001,1.2999999999999972,2227.519
2024-07-09 05:03:00,75.5,451.5625,1074.0,4.0,6.7,1.5,2319.294
2024-07-09 05:06:00,68.5,441.4786,1074.0,3.8000000000000007,6.6000000000000005,0.6999999999999993,2149.813
2024-07-09 05:09:00,72.0,442.4624,1074.0,3.6999999999999993,6.500000000000001,1.1999999999999993,2226.263
2024-07-09 05:12:00,71.0,442.4624,1074.0,3.6999999999999993,6.6,1.3000000000000043,2210.115
2024-07-09 05:15:00,70.5,430.4109,1074.0,3.8000000000000007,6.6,1.2999999999999972,2181.777
2024-07-09 05:21:00,69.0,439.265,1074.0,3.8000000000000007,6.6,1.2000000000000028,2141.943
2024-07-09 05:24:00,75.5,463.614,1074.0,3.8000000000000007,6.7,1.5,2342.844
2024-07-09 05:30:00,74.0,461.4005,1074.0,3.8999999999999986,6.9,1.5999999999999979,2304.019
2024-07-09 05:33:00,71.0,455.9896,1074.0,4.100000000000001,6.7,0.8000000000000007,2182.633
2024-07-09 05:36:00,78.0,479.6007,1074.0,4.199999999999999,7.0,1.6000000000000014,2441.565
2024-07-09 05:48:00,74.0,469.7627,1074.0,4.300000000000001,7.1,1.3999999999999986,2312.568
2024-07-09 05:51:00,75.0,478.371,1075.0,4.300000000000001,6.9,1.3999999999999986,2341.292
2024-07-09 05:54:00,73.0,460.9086,1075.0,4.300000000000001,7.0,1.2999999999999972,2274.233
2024-07-09 06:00:00,73.0,454.022,1075.0,4.199999999999999,7.0,1.2999999999999972,2269.951
2024-07-09 06:03:00,71.5,453.7761,1075.0,4.199999999999999,6.800000000000001,1.2000000000000028,2231.184
2024-07-09 06:06:00,64.0,420.5729,1075.0,3.8000000000000007,6.800000000000001,0.6000000000000014,1934.896
2024-07-09 06:12:00,65.0,423.2784,1075.0,3.5,6.3999999999999995,0.9000000000000021,2006.621
2024-07-09 06:15:00,65.0,432.6244,1075.0,3.400000000000002,6.299999999999999,1.1999999999999993,2042.673
2024-07-09 06:18:00,68.5,437.5434,1075.0,3.5,6.6000000000000005,1.4000000000000021,2148.133
2024-07-09 06:21:00,68.0,427.7054,1075.0,3.5,6.6000000000000005,1.3000000000000007,2112.28
2024-07-09 06:24:00,68.0,429.673,1075.0,3.5,6.700000000000001,1.3000000000000007,2090.511
2024-07-09 06:30:00,68.5,452.5463,1075.0,3.6000000000000014,6.300000000000001,1.1999999999999993,2182.882
2024-07-09 06:33:00,74.5,470.7465,1075.0,3.599999999999998,6.5,1.6000000000000014,2303.297
2024-07-09 06:36:00,75.0,466.0735,1075.0,4.0,6.8,1.4999999999999964,2346.507
2024-07-09 06:42:00,76.0,475.1736,1075.0,4.099999999999998,6.8,1.3999999999999986,2350.794
2024-07-09 06:45:00,83.0,491.1603,1076.0,4.5,6.8999999999999995,1.4999999999999964,2561.958
2024-07-09 06:51:00,81.5,483.2899,1076.0,4.5,6.8999999999999995,1.4999999999999964,2532.096
2024-07-09 06:54:00,78.5,478.6169,1076.0,4.399999999999999,6.9,1.4000000000000021,2432.06
2024-07-09 07:00:00,79.0,480.0926,1076.0,4.399999999999999,6.9,1.3000000000000007,2426.408
2024-07-09 07:03:00,78.0,478.125,1076.0,4.300000000000001,6.9,1.3999999999999986,2416.496
2024-07-09 07:06:00,71.0,456.2355,1076.0,3.8000000000000007,6.4,0.8999999999999986,2181.024
2024-07-09 07:12:00,71.5,452.5463,1076.0,3.6999999999999993,6.300000000000001,1.1000000000000014,2223.155
2024-07-09 07:15:00,76.5,448.8571,1076.0,3.8000000000000007,6.500000000000001,1.3999999999999986,2371.378
2024-07-09 07:18:00,74.0,441.9705,1076.0,3.8999999999999986,7.000000000000001,1.3000000000000007,2293.646
2024-07-09 07:21:00,72.0,435.0839,1076.0,4.0,6.8999999999999995,1.3000000000000007,2219.318
2024-07-09 07:24:00,68.0,446.3976,1076.0,3.8000000000000007,6.500000000000001,0.6999999999999993,2092.339
2024-07-09 07:27:00,76.5,481.8142,1076.0,4.100000000000001,6.700000000000001,1.5999999999999979,2383.697
2024-07-09 07:33:00,77.5,466.3194,1076.0,4.300000000000001,6.700000000000001,1.3999999999999986,2380.907
2024-07-09 07:36:00,75.0,480.0926,1076.0,4.100000000000001,6.800000000000001,1.4999999999999964,2335.887
2024-07-09 07:42:00,77.0,508.8687,1076.0,4.300000000000001,6.8,1.5,2375.999
2024-07-09 07:45:00,82.0,487.963,1077.0,4.400000000000002,6.9,1.3999999999999986,2516.378
2024-07-09 07:51:00,81.0,494.3576,1077.0,4.5,6.8999999999999995,1.3999999999999986,2515.264
2024-07-09 07:54:00,82.0,496.5712,1077.0,4.400000000000002,6.8,1.3999999999999986,2514.509
2024-07-09 07:57:00,86.0,497.0631,1077.0,4.399999999999999,6.7,1.8000000000000043,2684.16
2024-07-09 08:03:00,85.5,490.6684,1077.0,4.699999999999999,7.0,1.6999999999999993,2668.594
2024-07-09 08:06:00,82.5,495.3414,1077.0,4.600000000000001,6.8,1.5,2552.486
2024-07-09 08:12:00,79.5,503.9496,1077.0,4.600000000000001,7.0,1.5,2512.743
2024-07-09 08:15:00,82.5,481.8142,1077.0,4.600000000000001,7.1,1.3999999999999986,2557.033
2024-07-09 08:21:00,81.0,485.9954,1077.0,4.600000000000001,7.199999999999999,1.3999999999999986,2518.852
2024-07-09 08:24:00,83.0,499.0307,1077.0,4.5,7.0,1.5,2585.851
2024-07-09 08:27:00,80.0,494.3576,1077.0,4.600000000000001,7.1,1.3999999999999986,2505.499
2024-07-09 08:33:00,80.0,483.7818,1077.0,4.600000000000001,7.199999999999999,1.3999999999999986,2482.517
2024-07-09 08:36:00,76.0,485.5035,1077.0,4.600000000000001,6.5,0.7999999999999972,2410.197
2024-07-09 08:39:00,85.0,494.8495,1077.0,4.200000000000003,6.8,1.7999999999999972,2636.384
2024-07-09 08:42:00,83.5,485.7494,1077.0,4.699999999999999,7.1,1.5,2580.955
2024-07-09 08:48:00,82.5,485.5035,1077.0,4.699999999999999,7.0,1.2999999999999972,2556.52
2024-07-09 08:51:00,83.0,491.8981,1078.0,4.599999999999998,7.0,1.3999999999999986,2555.358
2024-07-09 08:54:00,79.5,494.3576,1078.0,4.599999999999998,7.1,1.3000000000000043,2450.22
2024-07-09 08:57:00,81.5,488.4549,1078.0,4.5,7.0,1.5000000000000036,2508.986
2024-07-09 09:03:00,81.0,497.0631,1078.0,4.399999999999999,6.8999999999999995,1.4000000000000021,2511.774
2024-07-09 09:06:00,81.0,521.9039,1078.0,4.799999999999997,6.9,1.3999999999999986,2515.452
2024-07-09 09:12:00,81.0,523.6256,1078.0,4.699999999999999,6.9,1.5999999999999979,2502.529
2024-07-09 09:15:00,80.5,524.3634,1078.0,4.699999999999999,6.9,1.4000000000000021,2506.306
2024-07-09 09:18:00,86.5,520.6742,1078.0,4.899999999999999,7.0,1.6000000000000014,2694.299
2024-07-09 09:24:00,86.5,521.9039,1078.0,4.899999999999999,7.0,1.5,2684.266
2024-07-09 09:27:00,87.5,567.1586,1078.0,4.900000000000002,6.8999999999999995,1.8000000000000007,2717.593
2024-07-09 09:33:00,89.0,558.7963,1078.0,5.100000000000001,6.8999999999999995,1.7000000000000028,2744.262
2024-07-09 09:36:00,80.0,476.4034,1078.0,4.900000000000002,7.0,1.1999999999999957,2481.048
2024-07-09 09:42:00,79.5,476.8952,1078.0,4.699999999999999,7.1,1.3000000000000043,2434.618
2024-07-09 09:45:00,77.0,454.022,1078.0,4.5,7.1,1.4000000000000021,2327.395
2024-07-09 09:48:00,74.5,454.022,1079.0,4.299999999999997,7.0,1.2000000000000028,2295.106
2024-07-09 09:54:00,75.0,457.2193,1079.0,4.099999999999998,6.6,0.6999999999999993,2345.384
2024-07-09 09:57:00,76.0,453.0382,1079.0,4.5,7.3,1.1999999999999993,2332.267
2024-07-09 10:03:00,75.0,455.4977,1079.0,4.5,7.1,1.2000000000000028,2344.689
2024-07-09 10:06:00,75.5,454.022,1079.0,4.5,7.1,1.3000000000000007,2325.624
2024-07-09 10:09:00,75.0,470.2546,1079.0,4.5,6.8999999999999995,1.4000000000000021,2314.537
2024-07-09 10:15:00,76.0,467.7951,1079.0,4.400000000000002,6.8,1.1999999999999993,2337.829
2024-07-09 10:18:00,76.5,470.7465,1079.0,4.300000000000001,6.8999999999999995,1.3000000000000007,2345.774
2024-07-09 10:21:00,77.5,478.371,1079.0,4.300000000000001,6.799999999999999,1.3000000000000007,2385.852
2024-07-09 10:24:00,77.5,480.5845,1079.0,4.5,6.999999999999999,1.3999999999999986,2375.491
2024-07-09 10:30:00,78.0,478.371,1079.0,4.5,6.999999999999999,1.3999999999999986,2395.052
2024-07-09 10:33:00,77.5,483.044,1079.0,4.600000000000001,6.999999999999999,1.3999999999999986,2391.651
2024-07-09 10:39:00,78.0,485.7494,1079.0,4.600000000000001,6.999999999999999,1.3999999999999986,2406.268
2024-07-09 10:42:00,82.0,496.5712,1079.0,4.800000000000001,7.000000000000001,1.5,2493.562
2024-07-09 10:48:00,81.0,494.3576,1079.0,4.800000000000001,7.1000000000000005,1.3999999999999986,2495.281
2024-07-09 10:51:00,80.0,493.6198,1080.0,4.900000000000002,7.3,1.3999999999999986,2471.176
2024-07-09 10:54:00,80.0,490.6684,1080.0,4.699999999999999,7.3,1.4000000000000021,2443.957
2024-07-09 11:00:00,79.5,486.7332,1080.0,4.699999999999999,7.2,1.4000000000000021,2439.234
2024-07-09 11:03:00,79.0,483.5359,1080.0,4.699999999999999,7.1000000000000005,1.4000000000000021,2437.297
2024-07-09 11:09:00,79.0,495.8333,1080.0,4.800000000000001,7.1000000000000005,1.3999999999999986,2434.232
2024-07-09 11:12:00,78.5,489.1927,1080.0,4.699999999999999,7.1000000000000005,1.5,2431.839
2024-07-09 11:15:00,78.0,491.6522,1080.0,4.699999999999999,7.1000000000000005,1.5999999999999979,2419.478
2024-07-09 11:21:00,78.5,490.9144,1080.0,4.699999999999999,7.1000000000000005,1.4000000000000021,2415.386
2024-07-09 11:24:00,78.5,481.3224,1080.0,4.699999999999999,7.1,1.3999999999999986,2404.176
2024-07-09 11:30:00,78.5,483.2899,1080.0,4.699999999999999,7.1,1.5,2411.113
2024-07-09 11:33:00,78.5,487.2251,1080.0,4.600000000000001,7.1,1.5,2421.083
2024-07-09 11:39:00,78.5,483.7818,1080.0,4.699999999999999,7.1,1.4000000000000021,2419.624
2024-07-09 11:42:00,77.5,475.9114,1080.0,4.699999999999999,7.1,1.4000000000000021,2384.403
2024-07-09 11:45:00,77.0,479.3548,1080.0,4.699999999999999,7.1,1.4000000000000021,2380.56
2024-07-09 11:48:00,76.5,471.4844,1081.0,4.599999999999998,7.1,1.4000000000000021,2331.979
2024-07-09 11:54:00,75.5,471.2384,1081.0,4.5,7.1,1.4000000000000021,2320.297
2024-07-09 11:57:00,75.0,474.9276,1081.0,4.5,7.1,1.4000000000000021,2320.614
2024-07-09 12:00:00,76.0,471.4844,1081.0,4.5,7.200000000000001,1.5000000000000036,2328.298
