Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-09 12:03:00,75.5,477.3871,1081.0,4.599999999999998,7.1000000000000005,1.3999999999999986,2325.685
2024-07-09 12:09:00,75.5,477.6331,1081.0,4.599999999999998,7.1000000000000005,1.3999999999999986,2329.21
2024-07-09 12:12:00,76.0,473.9438,1081.0,4.600000000000001,7.1000000000000005,1.2999999999999972,2328.451
2024-07-09 12:15:00,77.0,480.5845,1081.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2360.011
2024-07-09 12:21:00,77.0,477.6331,1081.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2390.633
2024-07-09 12:24:00,77.5,476.8952,1081.0,4.699999999999999,7.1000000000000005,1.4000000000000021,2376.05
2024-07-09 12:30:00,77.0,484.5197,1081.0,4.699999999999999,7.1000000000000005,1.4999999999999964,2376.086
2024-07-09 12:33:00,77.5,491.8981,1081.0,4.699999999999999,7.1000000000000005,1.2999999999999972,2382.781
2024-07-09 12:36:00,79.0,504.4415,1081.0,4.700000000000003,7.2,1.5,2464.774
2024-07-09 12:45:00,90.5,500.7523,1081.0,4.899999999999999,7.300000000000001,1.8000000000000043,2729.871
2024-07-09 12:51:00,87.5,503.9496,1082.0,5.100000000000001,7.5,1.6000000000000014,2715.314
2024-07-09 12:54:00,92.5,530.5121,1082.0,5.100000000000001,7.3,1.8999999999999986,2837.814
2024-07-09 13:00:00,90.5,511.82,1082.0,5.199999999999996,7.4,1.7000000000000028,2787.944
2024-07-09 13:03:00,89.5,496.0793,1082.0,5.100000000000001,7.5,1.5999999999999943,2759.107
2024-07-09 13:06:00,88.5,481.3224,1082.0,5.099999999999998,7.6,1.4000000000000057,2698.336
2024-07-09 13:12:00,86.0,477.6331,1082.0,5.0000000000000036,7.4,1.3999999999999986,2670.311
2024-07-09 13:15:00,82.5,467.0573,1082.0,4.599999999999998,7.200000000000001,1.3999999999999986,2539.037
2024-07-09 13:21:00,81.0,465.8275,1082.0,4.5,7.1000000000000005,1.0999999999999979,2399.63
2024-07-09 13:24:00,85.5,464.8438,1082.0,4.699999999999999,7.300000000000001,1.3999999999999986,2610.747
2024-07-09 13:30:00,85.0,459.1869,1082.0,4.900000000000002,7.300000000000001,1.3999999999999986,2621.888
2024-07-09 13:33:00,86.0,469.5168,1082.0,4.800000000000001,7.300000000000001,1.3999999999999986,2651.684
2024-07-09 13:36:00,88.0,480.0926,1082.0,4.9999999999999964,7.4,1.5,2713.443
2024-07-09 13:42:00,87.5,474.4358,1082.0,4.9999999999999964,7.5,1.4000000000000057,2703.067
2024-07-09 13:45:00,87.0,470.7465,1082.0,4.900000000000002,7.4,1.3999999999999986,2663.913
2024-07-09 13:48:00,87.5,477.1412,1082.0,4.900000000000002,7.5,1.5999999999999943,2696.078
2024-07-09 13:51:00,86.0,469.5168,1083.0,4.900000000000002,7.4,1.3999999999999986,2638.028
2024-07-09 13:54:00,86.0,472.7141,1083.0,4.700000000000003,7.4,1.6000000000000014,2635.155
2024-07-09 14:00:00,86.5,471.9763,1083.0,4.900000000000002,7.5,1.5,2657.811
2024-07-09 14:03:00,87.0,471.2384,1083.0,4.700000000000003,7.4,1.5,2657.517
2024-07-09 14:06:00,85.5,485.5035,1083.0,4.799999999999997,7.3,1.4000000000000057,2639.028
2024-07-09 14:12:00,85.0,483.2899,1083.0,4.700000000000003,7.3,1.5,2646.566
2024-07-09 14:15:00,86.0,468.287,1083.0,4.799999999999997,7.3,1.5,2650.449
2024-07-09 14:21:00,85.0,468.287,1083.0,4.799999999999997,7.3,1.4000000000000057,2626.958
2024-07-09 14:24:00,84.5,471.2384,1083.0,4.799999999999997,7.3,1.4000000000000057,2610.142
2024-07-09 14:27:00,85.0,478.371,1083.0,4.799999999999997,7.2,1.5,2639.478
2024-07-09 14:33:00,86.0,478.6169,1083.0,4.799999999999997,7.3999999999999995,1.5,2650.319
2024-07-09 14:36:00,85.5,479.8466,1083.0,5.0,7.3,1.3999999999999986,2654.839
2024-07-09 14:42:00,86.0,480.0926,1083.0,4.899999999999999,7.3999999999999995,1.3999999999999986,2650.494
2024-07-09 14:45:00,86.0,480.8304,1083.0,4.899999999999999,7.3,1.3999999999999986,2660.521
2024-07-09 14:48:00,86.0,491.6522,1083.0,4.899999999999999,7.2,1.5,2674.073
2024-07-09 14:51:00,87.5,488.7008,1084.0,4.899999999999999,7.3,1.5,2686.912
2024-07-09 14:54:00,87.0,487.963,1084.0,5.0,7.3,1.5,2696.183
2024-07-09 14:57:00,88.5,489.4387,1084.0,5.099999999999998,7.3999999999999995,1.7000000000000028,2738.509
2024-07-09 15:00:00,89.5,489.9306,1084.0,5.300000000000001,7.3,1.6000000000000014,2747.927
2024-07-09 15:03:00,88.5,490.4225,1084.0,5.400000000000002,7.3,1.5,2757.08
2024-07-09 15:06:00,88.0,488.2089,1084.0,5.400000000000002,7.2,1.5,2709.623
2024-07-09 15:09:00,88.5,489.9306,1084.0,5.4999999999999964,7.3,1.4000000000000057,2724.917
2024-07-09 15:12:00,88.5,484.2737,1084.0,5.399999999999999,7.3,1.4000000000000057,2695.946
2024-07-09 15:15:00,91.0,479.3548,1084.0,5.300000000000004,6.9,1.3999999999999986,2829.504
2024-07-09 15:18:00,92.5,477.1412,1084.0,5.399999999999999,7.2,1.5,2766.397
2024-07-09 15:21:00,95.0,480.8304,1084.0,5.200000000000003,7.0,1.5999999999999943,2951.917
2024-07-09 15:33:00,95.0,475.9114,1084.0,5.5,7.1000000000000005,1.3999999999999986,2926.986
2024-07-09 15:36:00,93.0,489.4387,1084.0,5.699999999999996,7.5,1.4000000000000057,2882.741
2024-07-09 15:39:00,91.5,483.044,1084.0,5.700000000000003,7.1000000000000005,0.8999999999999986,2881.63
2024-07-09 15:42:00,97.0,485.7494,1084.0,5.600000000000001,7.0,1.6999999999999957,2987.559
2024-07-09 15:45:00,96.5,492.39,1084.0,6.0,7.4,1.5,2938.846
2024-07-09 15:48:00,95.0,484.5197,1084.0,6.100000000000001,7.4,1.2999999999999972,2918.519
2024-07-09 15:51:00,93.5,477.6331,1085.0,6.100000000000001,7.4,1.3999999999999986,2904.523
2024-07-09 15:54:00,93.0,477.3871,1085.0,6.0,7.300000000000001,1.2999999999999972,2874.553
2024-07-09 15:57:00,93.0,481.8142,1085.0,6.0,7.300000000000001,1.5,2890.285
2024-07-09 16:00:00,90.5,471.9763,1085.0,6.0,7.300000000000001,0.8999999999999986,2745.512
2024-07-09 16:03:00,87.5,472.7141,1085.0,5.299999999999997,7.200000000000001,1.2000000000000028,2712.529
2024-07-09 16:06:00,87.0,480.5845,1085.0,5.200000000000003,7.4,1.2999999999999972,2695.793
2024-07-09 16:09:00,88.0,472.7141,1085.0,5.0,7.4,1.2999999999999972,2724.494
2024-07-09 16:12:00,86.0,467.5492,1085.0,5.100000000000001,7.4,1.3999999999999986,2647.102
2024-07-09 16:15:00,85.5,460.1707,1085.0,5.100000000000001,7.4,1.3999999999999986,2655.583
2024-07-09 16:18:00,87.0,473.452,1085.0,5.0,7.3,1.2000000000000028,2716.405
2024-07-09 16:21:00,88.0,470.0087,1085.0,4.899999999999999,7.3,1.3999999999999986,2717.409
2024-07-09 16:24:00,88.5,469.5168,1085.0,4.899999999999999,7.3,1.2999999999999972,2697.731
2024-07-09 16:27:00,89.0,470.2546,1085.0,4.699999999999996,7.3,1.4000000000000057,2744.58
2024-07-09 16:30:00,87.5,470.0087,1085.0,4.799999999999997,7.3,1.3000000000000043,2716.05
2024-07-09 16:33:00,86.5,476.4034,1085.0,4.799999999999997,7.3,1.4000000000000057,2703.05
2024-07-09 16:36:00,87.5,472.4682,1085.0,4.699999999999996,7.3,1.4000000000000057,2691.229
2024-07-09 16:39:00,87.5,476.8952,1085.0,4.699999999999996,7.3999999999999995,1.5,2707.701
2024-07-09 16:42:00,87.0,487.2251,1085.0,4.799999999999997,7.3,1.3999999999999986,2714.037
2024-07-09 16:45:00,88.0,485.5035,1085.0,4.799999999999997,7.3,1.3999999999999986,2705.576
2024-07-09 16:48:00,87.5,486.7332,1085.0,4.699999999999996,7.3,1.5,2697.662
2024-07-09 16:51:00,87.0,485.5035,1086.0,4.799999999999997,7.3,1.5,2700.211
2024-07-09 16:54:00,88.0,480.0926,1086.0,4.799999999999997,7.3,1.5,2733.209
2024-07-09 16:57:00,88.0,488.4549,1086.0,4.700000000000003,7.3999999999999995,1.5,2729.306
2024-07-09 17:00:00,86.5,487.963,1086.0,4.800000000000004,7.3,1.3999999999999986,2703.301
2024-07-09 17:03:00,87.0,483.044,1086.0,4.700000000000003,7.3,1.5,2687.29
2024-07-09 17:06:00,87.0,488.2089,1086.0,4.600000000000001,7.3,1.6000000000000014,2684.38
2024-07-09 17:09:00,87.5,490.4225,1086.0,4.800000000000004,7.3,1.3999999999999986,2672.0
2024-07-09 17:12:00,86.5,484.2737,1086.0,4.700000000000003,7.3,1.5,2695.952
2024-07-09 17:15:00,87.5,483.044,1086.0,4.700000000000003,7.3,1.6000000000000014,2707.355
2024-07-09 17:18:00,87.0,487.963,1086.0,4.800000000000004,7.3,1.5,2681.649
2024-07-09 17:21:00,87.0,490.4225,1086.0,4.800000000000004,7.3,1.5,2687.591
2024-07-09 17:24:00,86.5,483.5359,1086.0,4.800000000000004,7.3,1.5,2707.293
2024-07-09 17:27:00,87.0,476.4034,1086.0,4.700000000000003,7.3,1.5,2699.847
2024-07-09 17:30:00,87.5,479.3548,1086.0,4.700000000000003,7.3,1.5,2684.043
2024-07-09 17:33:00,85.5,478.8629,1086.0,4.700000000000003,7.4,1.5,2650.506
2024-07-09 17:36:00,85.5,473.206,1086.0,4.700000000000003,7.3,1.5,2678.341
2024-07-09 17:39:00,86.0,474.6817,1086.0,4.700000000000003,7.3,1.5,2635.174
2024-07-09 17:42:00,85.5,472.2223,1086.0,4.600000000000001,7.3,1.5,2647.988
2024-07-09 17:45:00,85.5,477.6331,1086.0,4.600000000000001,7.3,1.5,2646.365
2024-07-09 17:48:00,91.0,474.6817,1086.0,4.5,7.1,1.3999999999999986,2810.515
2024-07-09 17:51:00,91.0,473.452,1087.0,4.399999999999999,6.8,1.3999999999999986,2861.447
2024-07-09 17:54:00,93.5,469.0249,1087.0,4.699999999999996,7.7,1.7000000000000028,2854.418
2024-07-09 17:57:00,88.0,469.5168,1087.0,4.799999999999997,7.6,1.3999999999999986,2704.286
2024-07-09 18:00:00,87.0,472.4682,1087.0,4.799999999999997,7.5,1.4000000000000057,2709.871
2024-07-09 18:03:00,88.0,475.1736,1087.0,4.799999999999997,7.5,1.5,2741.886
2024-07-09 18:06:00,89.0,483.7818,1087.0,4.799999999999997,7.5,1.7000000000000028,2777.807
2024-07-09 18:09:00,87.5,464.5978,1087.0,4.799999999999997,7.5,1.4000000000000057,2701.889
2024-07-09 18:12:00,85.5,456.7274,1087.0,4.600000000000001,7.4,1.3999999999999986,2659.473
2024-07-09 18:15:00,85.0,468.287,1087.0,4.600000000000001,7.4,1.3999999999999986,2656.032
2024-07-09 18:18:00,86.0,463.614,1087.0,4.699999999999996,7.4,1.4000000000000057,2649.354
2024-07-09 18:21:00,87.5,458.4491,1087.0,4.5,7.3,1.3999999999999986,2741.14
2024-07-09 18:24:00,87.5,452.7923,1087.0,4.399999999999999,7.3,1.3999999999999986,2737.465
2024-07-09 18:27:00,88.0,447.8733,1087.0,4.5,7.3,1.3999999999999986,2723.65
2024-07-09 18:30:00,88.0,453.7761,1087.0,4.399999999999999,7.3,1.3999999999999986,2714.586
2024-07-09 18:33:00,87.0,457.2193,1087.0,4.5,7.4,1.3999999999999986,2698.051
2024-07-09 18:36:00,87.5,457.7112,1087.0,4.399999999999999,7.4,1.6000000000000014,2710.817
2024-07-09 18:39:00,88.5,462.6302,1087.0,4.5,7.4,1.5,2729.751
2024-07-09 18:42:00,87.0,467.0573,1087.0,4.600000000000001,7.3,1.5,2688.375
2024-07-09 18:45:00,87.0,466.0735,1087.0,4.600000000000001,7.3,1.5,2688.25
2024-07-09 18:48:00,87.5,470.0087,1087.0,4.5,7.3,1.5,2691.802
2024-07-09 18:51:00,86.5,469.5168,1088.0,4.5,7.3,1.5,2706.544
2024-07-09 18:54:00,87.0,469.7627,1088.0,4.5,7.3,1.5,2701.702
2024-07-09 18:57:00,85.0,470.9925,1088.0,4.5,7.2,1.5,2686.988
2024-07-09 19:00:00,85.5,470.2546,1088.0,4.600000000000001,7.2,1.5,2638.592
2024-07-09 19:03:00,86.0,473.9438,1088.0,4.600000000000001,7.3,1.5,2668.733
2024-07-09 19:06:00,84.5,473.6979,1088.0,4.600000000000001,7.3,1.5,2651.309
2024-07-09 19:09:00,85.0,473.206,1088.0,4.5,7.3,1.5,2632.62
2024-07-09 19:12:00,84.5,476.8952,1088.0,4.600000000000001,7.3,1.3999999999999986,2640.626
2024-07-09 19:15:00,85.5,468.533,1088.0,4.600000000000001,7.4,1.3999999999999986,2637.348
2024-07-09 19:18:00,85.0,470.2546,1088.0,4.600000000000001,7.4,1.3999999999999986,2657.333
2024-07-09 19:21:00,84.5,465.8275,1088.0,4.700000000000003,7.300000000000001,1.5,2643.722
2024-07-09 19:24:00,85.5,469.5168,1088.0,4.700000000000003,7.4,1.3999999999999986,2638.434
2024-07-09 19:27:00,86.0,472.4682,1088.0,4.600000000000001,7.4,1.5,2636.183
2024-07-09 19:30:00,85.0,466.0735,1088.0,4.600000000000001,7.300000000000001,1.5,2635.266
2024-07-09 19:33:00,84.0,461.4005,1088.0,4.600000000000001,7.4,1.5,2634.735
2024-07-09 19:36:00,83.0,462.8762,1088.0,4.600000000000001,7.4,1.1999999999999957,2571.567
2024-07-09 19:39:00,86.0,455.0058,1088.0,4.399999999999999,7.2,1.5,2675.114
2024-07-09 19:42:00,85.0,455.0058,1088.0,4.299999999999997,7.3,1.3999999999999986,2638.525
2024-07-09 19:45:00,84.5,446.8895,1088.0,4.5,7.300000000000001,1.2000000000000028,2608.778
2024-07-09 19:48:00,83.0,441.2326,1088.0,4.299999999999997,7.300000000000001,1.4000000000000057,2592.693
2024-07-09 19:51:00,81.5,453.5301,1089.0,4.399999999999999,7.4,1.3999999999999986,2544.805
2024-07-09 19:54:00,82.0,455.0058,1089.0,4.399999999999999,7.300000000000001,1.2999999999999972,2496.547
2024-07-09 19:57:00,80.0,454.022,1089.0,4.5,7.2,0.7999999999999972,2474.394
2024-07-09 20:00:00,85.5,450.0868,1089.0,4.399999999999999,7.200000000000001,1.6000000000000014,2641.906
2024-07-09 20:03:00,84.0,450.5787,1089.0,4.5,7.300000000000001,1.3999999999999986,2598.743
2024-07-09 20:06:00,82.5,446.3976,1089.0,4.399999999999999,7.4,1.3000000000000043,2564.542
2024-07-09 20:09:00,86.0,484.5197,1089.0,4.600000000000001,7.1000000000000005,1.5,2679.873
2024-07-09 20:12:00,85.0,490.4225,1089.0,4.700000000000003,7.200000000000001,1.6000000000000014,2680.266
2024-07-09 20:15:00,85.5,491.8981,1089.0,4.700000000000003,7.1,1.6000000000000014,2657.183
2024-07-09 20:18:00,85.5,493.3738,1089.0,4.800000000000004,7.200000000000001,1.3999999999999986,2672.615
2024-07-09 20:21:00,84.5,490.6684,1089.0,4.700000000000003,7.1,1.5,2679.069
2024-07-09 20:24:00,85.0,490.9144,1089.0,4.900000000000002,7.199999999999999,1.3999999999999986,2677.508
2024-07-09 20:27:00,85.0,484.7656,1089.0,4.900000000000002,7.199999999999999,1.3999999999999986,2692.524
2024-07-09 20:30:00,84.0,487.963,1089.0,4.800000000000001,7.1,1.3999999999999986,2634.151
2024-07-09 20:33:00,84.0,488.2089,1089.0,4.800000000000001,7.1,1.5,2602.241
2024-07-09 20:36:00,83.0,483.5359,1089.0,4.800000000000001,7.1,1.3999999999999986,2595.612
2024-07-09 20:39:00,82.5,482.3062,1089.0,4.800000000000001,7.1,1.3999999999999986,2588.439
2024-07-09 20:42:00,83.5,480.0926,1089.0,4.699999999999999,7.1,1.2999999999999972,2615.163
2024-07-09 20:45:00,82.5,476.8952,1089.0,4.699999999999999,7.199999999999999,1.3999999999999986,2573.887
2024-07-09 20:48:00,82.5,474.4358,1089.0,4.800000000000001,7.199999999999999,1.2999999999999972,2572.627
2024-07-09 20:51:00,82.0,478.6169,1090.0,4.699999999999999,7.199999999999999,1.2999999999999972,2561.513
2024-07-09 20:54:00,82.5,471.9763,1090.0,4.699999999999999,7.199999999999999,1.3999999999999986,2570.537
2024-07-09 20:57:00,81.0,474.6817,1090.0,4.699999999999999,7.199999999999999,1.3000000000000043,2531.937
2024-07-09 21:00:00,81.0,476.8952,1090.0,4.699999999999999,7.1,1.2000000000000028,2531.313
2024-07-09 21:03:00,86.0,477.6331,1090.0,4.599999999999998,7.1,1.7000000000000028,2711.978
2024-07-09 21:06:00,83.0,479.3548,1090.0,4.800000000000001,7.299999999999999,1.3999999999999986,2582.951
2024-07-09 21:09:00,81.5,470.2546,1090.0,4.800000000000001,7.199999999999999,1.2999999999999972,2541.888
2024-07-09 21:12:00,80.0,481.3224,1090.0,4.599999999999998,7.199999999999999,1.4000000000000057,2506.262
2024-07-09 21:15:00,83.0,476.4034,1090.0,4.5,6.8,1.5,2577.002
2024-07-09 21:18:00,80.0,478.125,1090.0,4.600000000000001,7.1,1.5,2511.124
2024-07-09 21:21:00,81.5,479.3548,1090.0,4.299999999999997,6.6,1.3999999999999986,2579.852
2024-07-09 21:24:00,82.0,474.9276,1090.0,4.600000000000001,7.199999999999999,1.5,2556.631
2024-07-09 21:27:00,82.0,477.1412,1090.0,4.600000000000001,7.199999999999999,1.3999999999999986,2560.828
2024-07-09 21:30:00,81.0,482.0602,1090.0,4.600000000000001,7.1,1.5,2581.222
2024-07-09 21:33:00,82.0,477.6331,1090.0,4.600000000000001,7.1,1.5,2572.552
2024-07-09 21:36:00,81.0,484.5197,1090.0,4.700000000000003,7.199999999999999,1.5,2533.92
2024-07-09 21:39:00,78.5,484.5197,1090.0,4.600000000000001,6.999999999999999,0.8999999999999986,2444.99
2024-07-09 21:42:00,85.5,486.2413,1090.0,4.5,6.8999999999999995,1.6000000000000014,2661.57
2024-07-09 21:45:00,85.5,485.5035,1090.0,4.799999999999997,7.1,1.4000000000000057,2651.892
2024-07-09 21:48:00,85.5,486.2413,1090.0,4.700000000000003,7.199999999999999,1.5999999999999943,2649.106
2024-07-09 21:51:00,86.0,485.9954,1091.0,4.799999999999997,7.199999999999999,1.4000000000000057,2655.946
2024-07-09 21:54:00,84.5,488.2089,1091.0,4.799999999999997,7.299999999999999,1.5,2609.107
2024-07-09 21:57:00,83.5,483.5359,1091.0,4.799999999999997,7.199999999999999,1.4000000000000057,2562.13
2024-07-09 22:00:00,82.0,489.1927,1091.0,4.899999999999999,7.299999999999999,1.4000000000000057,2568.499
2024-07-09 22:03:00,79.5,477.3871,1091.0,4.800000000000004,7.299999999999999,1.2999999999999972,2481.4
2024-07-09 22:06:00,82.5,480.0926,1091.0,4.400000000000002,6.8999999999999995,1.5999999999999979,2571.794
2024-07-09 22:09:00,82.5,480.5845,1091.0,4.699999999999999,7.199999999999999,1.3999999999999986,2560.51
2024-07-09 22:12:00,82.0,477.3871,1091.0,4.699999999999999,7.199999999999999,1.2999999999999972,2534.129
2024-07-09 22:15:00,82.5,472.7141,1091.0,4.699999999999999,7.1,1.2999999999999972,2527.601
2024-07-09 22:18:00,81.0,469.0249,1091.0,4.599999999999998,7.1,1.3999999999999986,2491.584
2024-07-09 22:21:00,79.0,469.5168,1091.0,4.5,7.199999999999999,1.4000000000000021,2420.211
2024-07-09 22:24:00,77.5,468.7789,1091.0,4.599999999999998,7.199999999999999,1.3000000000000043,2406.175
2024-07-09 22:27:00,76.5,469.0249,1091.0,4.5,7.1,1.4000000000000021,2376.668
2024-07-09 22:30:00,77.0,467.7951,1091.0,4.600000000000001,7.1,1.4000000000000021,2375.331
2024-07-09 22:33:00,77.0,466.0735,1091.0,4.600000000000001,7.1,1.3000000000000007,2375.334
2024-07-09 22:36:00,75.5,463.86,1091.0,4.399999999999999,7.1,1.3000000000000007,2340.327
2024-07-09 22:39:00,76.0,466.3194,1091.0,4.5,6.999999999999999,1.4000000000000021,2368.842
2024-07-09 22:42:00,74.5,467.7951,1091.0,4.400000000000002,6.999999999999999,1.3999999999999986,2333.984
2024-07-09 22:45:00,75.0,470.0087,1091.0,4.400000000000002,6.999999999999999,1.3999999999999986,2366.246
2024-07-09 22:48:00,75.5,473.206,1091.0,4.5,7.1,1.3000000000000007,2370.788
2024-07-09 22:51:00,76.5,473.6979,1092.0,4.5,7.1,1.3999999999999986,2364.918
2024-07-09 22:54:00,76.0,477.6331,1092.0,4.5,6.999999999999999,1.3999999999999986,2361.069
2024-07-09 22:57:00,76.0,479.8466,1092.0,4.5,6.8999999999999995,1.3999999999999986,2359.894
2024-07-09 23:00:00,76.0,477.6331,1092.0,4.5,6.999999999999999,1.3999999999999986,2363.122
2024-07-09 23:03:00,76.5,473.206,1092.0,4.5,7.0,1.3999999999999986,2362.063
2024-07-09 23:06:00,74.0,458.4491,1092.0,4.5,7.0,1.2000000000000028,2291.98
2024-07-09 23:09:00,73.5,451.0706,1092.0,4.400000000000002,7.199999999999999,1.3000000000000007,2271.458
2024-07-09 23:12:00,73.0,452.5463,1092.0,4.399999999999999,7.1,1.3000000000000007,2281.22
2024-07-09 23:15:00,74.0,449.8409,1092.0,4.5,7.1,1.3000000000000007,2281.99
2024-07-09 23:18:00,73.5,454.7599,1092.0,4.300000000000001,7.1,1.3999999999999986,2295.075
2024-07-09 23:21:00,74.0,455.2517,1092.0,4.5,7.1,1.1999999999999957,2304.074
2024-07-09 23:24:00,74.5,452.7923,1092.0,4.600000000000001,7.199999999999999,1.1999999999999957,2298.966
2024-07-09 23:27:00,74.0,455.9896,1092.0,4.400000000000002,7.1,1.3000000000000007,2288.001
2024-07-09 23:30:00,73.5,449.103,1092.0,4.5,7.1,1.1999999999999993,2234.596
2024-07-09 23:33:00,72.0,454.2679,1092.0,4.399999999999999,7.1,1.1000000000000014,2229.097
2024-07-09 23:36:00,72.5,446.3976,1092.0,4.400000000000002,7.0,1.1999999999999993,2220.064
2024-07-09 23:39:00,70.0,437.0515,1092.0,4.299999999999997,7.1,1.2000000000000028,2191.233
2024-07-09 23:42:00,70.0,438.7731,1092.0,4.300000000000001,7.199999999999999,1.3000000000000007,2182.304
2024-07-09 23:45:00,70.5,447.8733,1092.0,4.300000000000001,7.1,1.3000000000000007,2195.497
2024-07-09 23:48:00,70.0,444.9219,1092.0,4.399999999999999,7.1,1.1000000000000014,2158.142
2024-07-09 23:51:00,69.0,441.9705,1093.0,4.300000000000001,7.1,1.1999999999999993,2159.018
2024-07-09 23:54:00,69.5,449.103,1093.0,4.300000000000001,7.0,1.1999999999999993,2170.612
2024-07-09 23:57:00,69.0,444.9219,1093.0,4.300000000000001,7.0,1.1999999999999993,2157.481
2024-07-10 00:00:00,69.5,439.511,1093.0,4.300000000000001,7.0,1.1999999999999993,2156.815
2024-07-10 00:03:00,70.0,451.3165,1093.0,4.300000000000001,7.1,1.1999999999999993,2157.682
2024-07-10 00:06:00,70.0,449.103,1093.0,4.399999999999999,6.999999999999999,1.1999999999999993,2160.908
2024-07-10 00:09:00,70.0,444.43,1093.0,4.399999999999999,7.1,1.1000000000000014,2150.516
2024-07-10 00:12:00,69.5,446.1516,1093.0,4.099999999999998,6.6,0.8000000000000007,2178.028
2024-07-10 00:15:00,76.0,441.2326,1093.0,4.0,6.8999999999999995,1.5,2354.28
2024-07-10 00:18:00,72.5,439.511,1093.0,4.199999999999999,7.1,1.3000000000000007,2268.749
2024-07-10 00:21:00,71.5,445.4138,1093.0,4.300000000000001,7.1,1.1999999999999993,2202.359
2024-07-10 00:24:00,71.5,448.6111,1093.0,4.199999999999999,7.1,1.3000000000000007,2210.052
2024-07-10 00:27:00,72.0,458.941,1093.0,4.199999999999999,7.1,1.3000000000000007,2237.968
2024-07-10 00:30:00,75.5,471.9763,1093.0,4.199999999999999,6.8999999999999995,1.4000000000000021,2341.071
2024-07-10 00:33:00,76.0,464.1059,1093.0,4.300000000000001,6.8999999999999995,1.3000000000000007,2342.174
2024-07-10 00:36:00,75.0,455.4977,1093.0,4.300000000000001,6.999999999999999,1.3000000000000007,2324.546
2024-07-10 00:39:00,75.0,461.4005,1093.0,4.300000000000001,6.999999999999999,1.3999999999999986,2300.187
2024-07-10 00:42:00,75.0,480.5845,1093.0,4.399999999999999,6.999999999999999,1.4000000000000021,2347.676
2024-07-10 00:45:00,76.0,481.0764,1093.0,4.399999999999999,6.8999999999999995,1.5,2349.544
2024-07-10 00:48:00,74.5,470.7465,1093.0,4.5,6.999999999999999,1.3999999999999986,2341.301
2024-07-10 01:00:00,75.5,477.1412,1094.0,4.599999999999998,6.8999999999999995,1.3000000000000007,2335.561
2024-07-10 01:03:00,75.5,474.9276,1094.0,4.399999999999999,6.8,1.3000000000000007,2336.04
2024-07-10 01:06:00,74.0,471.9763,1094.0,4.399999999999999,6.8,1.3000000000000007,2306.431
2024-07-10 01:09:00,74.0,456.7274,1094.0,4.399999999999999,6.8,1.1999999999999993,2276.56
2024-07-10 01:12:00,73.0,455.9896,1094.0,4.199999999999999,6.699999999999999,1.1999999999999993,2244.668
2024-07-10 01:18:00,72.5,459.1869,1094.0,4.199999999999999,6.8,1.3000000000000007,2258.636
2024-07-10 01:21:00,73.0,462.1383,1094.0,4.300000000000001,6.8,1.3000000000000007,2259.429
2024-07-10 01:24:00,73.0,461.4005,1094.0,4.199999999999999,6.8,1.3000000000000007,2267.553
2024-07-10 01:27:00,74.0,487.2251,1094.0,4.399999999999999,6.6,1.3000000000000007,2314.311
2024-07-10 01:33:00,74.0,483.7818,1094.0,4.399999999999999,6.5,1.4000000000000021,2314.412
2024-07-10 01:36:00,74.5,483.044,1094.0,4.5,6.6,1.3000000000000007,2321.563
2024-07-10 01:39:00,74.5,485.7494,1094.0,4.599999999999998,6.8,1.4000000000000021,2331.421
2024-07-10 01:51:00,74.5,492.1441,1095.0,4.5,6.5,1.2000000000000028,2347.881
2024-07-10 01:54:00,76.5,493.1279,1095.0,4.5,6.6,1.5,2390.646
2024-07-10 01:57:00,75.5,500.5063,1095.0,4.5,6.8,1.3999999999999986,2357.317
2024-07-10 02:12:00,74.0,473.9438,1095.0,4.400000000000002,6.800000000000001,1.3999999999999986,2327.14
2024-07-10 02:18:00,74.0,472.7141,1095.0,4.5,6.800000000000001,1.3000000000000007,2315.135
2024-07-10 02:21:00,75.0,467.5492,1095.0,4.300000000000001,6.7,1.2999999999999972,2324.757
2024-07-10 02:24:00,73.5,459.1869,1095.0,4.199999999999999,6.9,1.3000000000000007,2306.923
2024-07-10 02:30:00,71.5,457.2193,1095.0,4.199999999999999,6.800000000000001,1.3000000000000007,2257.174
2024-07-10 02:33:00,73.0,455.2517,1095.0,4.100000000000001,6.800000000000001,1.2999999999999972,2288.698
2024-07-10 02:36:00,73.5,453.7761,1095.0,4.199999999999999,6.9,1.3000000000000007,2302.303
2024-07-10 02:39:00,72.5,455.9896,1095.0,4.0,6.9,1.3999999999999986,2267.755
2024-07-10 02:42:00,70.5,451.8085,1095.0,3.8999999999999986,6.5,1.1000000000000014,2211.795
2024-07-10 02:48:00,71.5,453.5301,1095.0,3.8999999999999986,6.7,1.5,2244.535
2024-07-10 02:51:00,72.0,452.7923,1096.0,4.100000000000001,6.800000000000001,1.4000000000000021,2218.697
2024-07-10 02:54:00,73.5,461.1545,1096.0,4.300000000000001,7.0,1.2999999999999972,2305.123
2024-07-10 03:00:00,73.5,461.6464,1096.0,4.400000000000002,7.0,1.1999999999999957,2306.378
2024-07-10 03:03:00,76.5,478.6169,1096.0,4.400000000000002,7.0,1.6000000000000014,2421.629
2024-07-10 03:09:00,76.0,482.0602,1096.0,4.5,7.0,1.5000000000000036,2384.027
2024-07-10 03:12:00,73.0,459.1869,1096.0,4.599999999999998,7.1,1.3000000000000007,2294.832
2024-07-10 03:15:00,73.5,480.8304,1096.0,4.5,6.9,1.2999999999999972,2311.154
2024-07-10 03:21:00,73.5,473.6979,1096.0,4.5,6.9,1.2999999999999972,2298.288
2024-07-10 03:24:00,69.0,435.5758,1096.0,4.100000000000001,7.0,1.1999999999999993,2133.583
2024-07-10 03:30:00,67.5,429.673,1096.0,4.099999999999998,7.0,1.3000000000000007,2113.42
2024-07-10 03:33:00,61.0,411.7188,1096.0,3.8000000000000007,6.7,0.6000000000000014,1976.412
2024-07-10 03:39:00,65.5,411.9647,1096.0,3.5,6.7,1.1999999999999993,2036.631
2024-07-10 03:42:00,66.0,418.1134,1096.0,3.6000000000000014,6.800000000000001,1.3000000000000007,2052.744
2024-07-10 03:45:00,66.0,415.6539,1096.0,3.599999999999998,6.800000000000001,1.2000000000000028,2056.444
2024-07-10 03:48:00,67.0,424.0162,1097.0,3.6000000000000014,6.6000000000000005,1.1999999999999993,2109.803
2024-07-10 03:54:00,70.0,483.7818,1097.0,3.6999999999999993,6.5,1.3999999999999986,2207.636
2024-07-10 03:57:00,76.5,492.39,1097.0,3.8999999999999986,6.5,1.5999999999999979,2389.15
2024-07-10 04:15:00,85.5,556.0908,1097.0,4.900000000000002,6.8,1.6000000000000014,2670.233
2024-07-10 04:18:00,83.0,537.8906,1097.0,4.900000000000002,6.7,1.5,2633.501
2024-07-10 04:21:00,83.5,542.5637,1097.0,4.800000000000001,6.7,1.5,2621.068
2024-07-10 04:24:00,83.5,551.4178,1097.0,4.800000000000001,6.7,1.6000000000000014,2616.913
2024-07-10 04:27:00,83.0,537.8906,1097.0,5.0,6.7,1.3999999999999986,2604.925
2024-07-10 04:30:00,79.5,503.4577,1097.0,4.699999999999999,6.7,1.3000000000000043,2503.354
2024-07-10 04:33:00,78.0,506.9011,1097.0,4.5,6.700000000000001,1.5000000000000036,2452.603
2024-07-10 04:36:00,79.0,504.1956,1097.0,4.5,6.6,1.4000000000000021,2442.398
2024-07-10 04:39:00,78.5,508.1308,1097.0,4.5,6.699999999999999,1.5000000000000036,2470.901
2024-07-10 04:42:00,77.0,503.4577,1097.0,4.5,6.6,1.4000000000000021,2411.235
2024-07-10 04:45:00,77.5,507.147,1097.0,4.5,6.699999999999999,1.4000000000000021,2408.915
2024-07-10 04:48:00,75.5,502.9659,1097.0,4.399999999999999,6.6,1.4000000000000021,2380.882
2024-07-10 04:51:00,76.5,497.309,1098.0,4.399999999999999,6.700000000000001,1.4000000000000021,2379.053
2024-07-10 04:54:00,76.5,490.9144,1098.0,4.399999999999999,6.700000000000001,1.4000000000000021,2377.229
2024-07-10 04:57:00,76.0,489.4387,1098.0,4.399999999999999,6.700000000000001,1.4000000000000021,2365.597
2024-07-10 05:00:00,76.0,482.5521,1098.0,4.399999999999999,6.700000000000001,1.4000000000000021,2364.561
2024-07-10 05:03:00,76.0,481.8142,1098.0,4.399999999999999,6.800000000000001,1.4000000000000021,2362.91
2024-07-10 05:06:00,75.0,472.2223,1098.0,4.399999999999999,6.9,1.3000000000000007,2325.753
2024-07-10 05:09:00,75.0,472.7141,1098.0,4.200000000000003,7.0,1.3999999999999986,2333.274
2024-07-10 05:12:00,75.0,475.6655,1098.0,4.300000000000001,6.9,1.3000000000000007,2314.229
2024-07-10 05:15:00,74.5,477.6331,1098.0,4.300000000000001,6.800000000000001,1.3000000000000007,2312.246
2024-07-10 05:18:00,74.5,483.2899,1098.0,4.300000000000001,6.800000000000001,1.4000000000000021,2314.864
2024-07-10 05:21:00,74.0,477.1412,1098.0,4.199999999999999,6.700000000000001,1.5000000000000036,2298.608
2024-07-10 05:24:00,74.5,470.2546,1098.0,4.199999999999999,6.700000000000001,1.4000000000000021,2298.645
2024-07-10 05:27:00,74.5,473.452,1098.0,4.199999999999999,6.800000000000001,1.4000000000000021,2306.084
2024-07-10 05:30:00,74.5,475.9114,1098.0,4.199999999999999,6.700000000000001,1.3000000000000007,2290.561
2024-07-10 05:33:00,74.5,476.8952,1098.0,4.199999999999999,6.700000000000001,1.4000000000000021,2293.534
2024-07-10 05:36:00,74.5,476.8952,1098.0,4.199999999999999,6.800000000000001,1.4000000000000021,2298.43
2024-07-10 05:39:00,73.5,476.1574,1098.0,4.199999999999999,6.8,1.4000000000000021,2292.081
2024-07-10 05:42:00,74.5,474.6817,1098.0,4.199999999999999,6.800000000000001,1.4000000000000021,2282.881
2024-07-10 05:45:00,73.5,477.1412,1098.0,4.199999999999999,6.8,1.4000000000000021,2278.946
2024-07-10 05:48:00,74.0,470.9925,1098.0,4.199999999999999,6.8,1.4000000000000021,2299.707
2024-07-10 05:51:00,74.0,475.9114,1099.0,4.199999999999999,6.800000000000001,1.4000000000000021,2290.094
2024-07-10 05:54:00,75.0,487.2251,1099.0,4.199999999999999,6.8,1.4000000000000021,2309.724
2024-07-10 05:57:00,74.0,481.8142,1099.0,4.300000000000001,6.8,1.3000000000000007,2283.616
2024-07-10 06:00:00,75.0,481.0764,1099.0,4.300000000000001,6.8,1.4000000000000021,2313.956
2024-07-10 06:03:00,73.5,480.0926,1099.0,4.300000000000001,6.8,1.4000000000000021,2314.472
2024-07-10 06:06:00,75.0,479.6007,1099.0,4.300000000000001,6.8,1.4000000000000021,2305.423
2024-07-10 06:09:00,73.5,485.5035,1099.0,4.300000000000001,6.8,1.4000000000000021,2290.996
2024-07-10 06:12:00,74.0,479.8466,1099.0,4.300000000000001,6.8,1.4000000000000021,2310.149
2024-07-10 06:15:00,74.0,489.1927,1099.0,4.199999999999999,6.7,1.4000000000000021,2327.971
2024-07-10 06:18:00,75.0,486.9792,1099.0,4.300000000000001,6.8,1.4000000000000021,2339.425
2024-07-10 06:21:00,75.5,490.9144,1099.0,4.399999999999999,6.7,1.3000000000000043,2340.212
2024-07-10 06:24:00,75.0,486.9792,1099.0,4.299999999999997,6.7,1.3999999999999986,2336.905
2024-07-10 06:27:00,75.0,495.3414,1099.0,4.300000000000001,6.7,1.4000000000000021,2349.546
2024-07-10 06:30:00,76.0,503.2118,1099.0,4.299999999999997,6.7,1.5,2388.372
2024-07-10 06:33:00,76.5,503.9496,1099.0,4.5,6.7,1.5,2400.451
2024-07-10 06:36:00,77.0,502.228,1099.0,4.5,6.7,1.3999999999999986,2412.839
2024-07-10 06:39:00,77.5,503.2118,1099.0,4.399999999999999,6.8999999999999995,1.5,2410.524
2024-07-10 06:42:00,78.0,507.8849,1099.0,4.5,6.8,1.5,2414.5
2024-07-10 06:45:00,77.5,500.7523,1099.0,4.5,6.8,1.3999999999999986,2405.064
2024-07-10 06:48:00,76.0,501.4901,1099.0,4.5,6.8,1.3999999999999986,2392.559
2024-07-10 06:51:00,77.0,512.5579,1100.0,4.399999999999999,6.8,1.5,2400.244
2024-07-10 06:54:00,76.0,501.9821,1100.0,4.600000000000001,6.8,1.3999999999999986,2396.407
2024-07-10 06:57:00,77.0,501.4901,1100.0,4.399999999999999,6.8,1.5,2396.615
2024-07-10 07:00:00,77.0,512.8038,1100.0,4.5,6.8,1.3999999999999986,2405.048
2024-07-10 07:03:00,77.0,511.3281,1100.0,4.5,6.8,1.5,2396.966
2024-07-10 07:06:00,76.5,508.1308,1100.0,4.5,6.8,1.3999999999999986,2416.979
2024-07-10 07:09:00,76.5,501.9821,1100.0,4.5,6.7,1.3999999999999986,2380.344
2024-07-10 07:12:00,76.0,497.0631,1100.0,4.5,6.7,1.3999999999999986,2386.877
2024-07-10 07:15:00,75.0,497.309,1100.0,4.399999999999999,6.7,1.3999999999999986,2365.803
2024-07-10 07:18:00,74.5,501.9821,1100.0,4.5,6.7,1.2999999999999972,2352.218
2024-07-10 07:21:00,75.5,494.1117,1100.0,4.399999999999999,6.7,1.3999999999999986,2344.079
2024-07-10 07:24:00,75.5,495.3414,1100.0,4.399999999999999,6.7,1.2999999999999972,2338.109
2024-07-10 07:27:00,75.5,499.7685,1100.0,4.399999999999999,6.8,1.3999999999999986,2352.789
2024-07-10 07:30:00,76.0,505.9173,1100.0,4.399999999999999,6.8,1.5,2387.361
2024-07-10 07:33:00,76.0,500.5063,1100.0,4.5,6.8,1.3999999999999986,2387.882
2024-07-10 07:36:00,76.5,496.5712,1100.0,4.399999999999999,6.7,1.5,2389.144
2024-07-10 07:39:00,77.0,512.066,1100.0,4.5,6.7,1.3999999999999986,2399.732
2024-07-10 07:42:00,76.5,520.4282,1100.0,4.5,6.7,1.3999999999999986,2407.546
2024-07-10 07:45:00,78.0,528.7905,1100.0,4.599999999999998,6.6,1.4000000000000021,2434.999
2024-07-10 07:48:00,78.5,537.3987,1100.0,4.599999999999998,6.5,1.5000000000000036,2439.873
2024-07-10 07:51:00,77.0,536.6609,1101.0,4.5,6.4,1.5000000000000036,2421.501
2024-07-10 07:54:00,77.5,532.7257,1101.0,4.5,6.5,1.5000000000000036,2429.4
2024-07-10 07:57:00,79.5,547.4826,1101.0,4.599999999999998,6.5,1.5000000000000036,2495.253
2024-07-10 08:00:00,80.0,542.8096,1101.0,4.5,6.2,1.0000000000000036,2625.714
2024-07-10 08:03:00,86.5,548.9583,1101.0,4.800000000000001,6.6,1.6000000000000014,2686.605
2024-07-10 08:06:00,87.0,555.8449,1101.0,4.900000000000002,6.6,1.5,2705.505
2024-07-10 08:09:00,88.0,565.9288,1101.0,4.900000000000002,6.6,1.6000000000000014,2745.913
2024-07-10 08:12:00,88.5,546.9907,1101.0,4.900000000000002,6.6,1.6000000000000014,2780.446
2024-07-10 08:15:00,84.0,508.1308,1101.0,4.900000000000002,6.9,1.5,2624.748
2024-07-10 08:18:00,82.0,467.3032,1101.0,4.900000000000002,7.1,1.5,2560.963
2024-07-10 08:21:00,78.5,477.1412,1101.0,4.5,6.499999999999999,0.9000000000000021,2528.674
2024-07-10 08:24:00,82.0,461.1545,1101.0,4.5,7.0,1.5000000000000036,2531.308
2024-07-10 08:27:00,76.5,441.9705,1101.0,4.5,7.199999999999999,1.1999999999999993,2382.356
2024-07-10 08:30:00,75.0,432.1325,1101.0,4.400000000000002,7.199999999999999,1.1000000000000014,2300.176
2024-07-10 08:33:00,75.0,424.2621,1101.0,4.199999999999999,7.199999999999999,1.2000000000000028,2263.049
2024-07-10 08:36:00,70.0,431.3947,1101.0,3.900000000000002,6.6,0.8999999999999986,2175.218
2024-07-10 08:39:00,74.0,429.673,1101.0,4.0,6.8999999999999995,1.5,2285.046
2024-07-10 08:42:00,72.5,427.9514,1101.0,4.199999999999999,7.1,1.0999999999999979,2097.901
2024-07-10 08:45:00,72.0,431.8866,1101.0,3.6999999999999993,6.8,1.4000000000000021,2232.2
2024-07-10 08:48:00,72.5,429.1812,1101.0,4.099999999999998,7.1,1.3000000000000007,2185.959
2024-07-10 08:51:00,72.0,445.6598,1102.0,3.799999999999997,6.5,1.1000000000000014,2214.868
2024-07-10 08:54:00,73.5,444.9219,1102.0,4.0,6.9,1.5,2258.965
2024-07-10 08:57:00,73.0,442.9543,1102.0,4.100000000000001,6.8,1.1999999999999957,2244.818
2024-07-10 09:00:00,73.5,445.4138,1102.0,4.100000000000001,6.8999999999999995,1.1999999999999957,2275.771
2024-07-10 09:03:00,73.5,444.43,1102.0,4.100000000000001,7.0,1.1999999999999957,2267.311
2024-07-10 09:06:00,77.5,480.8304,1102.0,4.200000000000003,6.699999999999999,1.6000000000000014,2426.193
2024-07-10 09:09:00,78.0,482.5521,1102.0,4.699999999999999,6.9,1.5,2398.058
2024-07-10 09:12:00,76.5,479.3548,1102.0,4.699999999999999,7.0,1.3999999999999986,2334.314
2024-07-10 09:15:00,76.0,485.0116,1102.0,4.600000000000001,6.9,1.3999999999999986,2355.037
2024-07-10 09:18:00,77.0,486.9792,1102.0,4.699999999999999,6.9,1.3999999999999986,2350.725
2024-07-10 09:21:00,77.0,494.8495,1102.0,4.699999999999999,6.9,1.5,2373.837
2024-07-10 09:24:00,75.5,482.5521,1102.0,4.699999999999999,6.9,1.2999999999999972,2312.742
2024-07-10 09:27:00,75.0,480.5845,1102.0,4.600000000000001,6.800000000000001,1.3000000000000007,2270.784
2024-07-10 09:30:00,73.0,479.6007,1102.0,4.5,6.800000000000001,1.3000000000000007,2268.874
2024-07-10 09:33:00,73.5,474.9276,1102.0,4.5,6.9,1.3000000000000007,2258.551
2024-07-10 09:36:00,73.0,472.4682,1102.0,4.400000000000002,6.9,1.1999999999999957,2221.991
2024-07-10 09:39:00,73.5,470.2546,1102.0,4.5,6.9,1.3000000000000007,2276.821
2024-07-10 09:42:00,75.0,476.8952,1102.0,4.5,6.9,1.4000000000000021,2283.411
2024-07-10 09:45:00,74.5,472.4682,1102.0,4.5,6.9,1.3000000000000007,2281.63
2024-07-10 09:48:00,74.0,470.0087,1102.0,4.400000000000002,6.9,1.2999999999999972,2251.983
2024-07-10 09:51:00,74.0,465.3356,1103.0,4.400000000000002,6.9,1.2999999999999972,2257.608
2024-07-10 09:54:00,74.0,468.7789,1103.0,4.400000000000002,7.0,1.2999999999999972,2252.203
2024-07-10 09:57:00,74.0,468.287,1103.0,4.400000000000002,6.8999999999999995,1.2999999999999972,2254.441
2024-07-10 10:00:00,74.0,470.7465,1103.0,4.5,7.0,1.2999999999999972,2261.339
2024-07-10 10:03:00,74.5,473.6979,1103.0,4.400000000000002,6.8999999999999995,1.2999999999999972,2270.068
2024-07-10 10:06:00,74.5,479.3548,1103.0,4.5,6.8999999999999995,1.2999999999999972,2273.029
2024-07-10 10:09:00,76.0,480.5845,1103.0,4.5,6.8999999999999995,1.3999999999999986,2329.852
2024-07-10 10:12:00,76.5,489.6846,1103.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2327.379
2024-07-10 10:15:00,76.0,484.2737,1103.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2333.267
2024-07-10 10:18:00,76.0,493.3738,1103.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2357.784
2024-07-10 10:21:00,76.0,483.7818,1103.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2360.63
2024-07-10 10:24:00,75.5,483.5359,1103.0,4.800000000000001,6.8999999999999995,1.2999999999999972,2359.35
2024-07-10 10:27:00,76.0,485.7494,1103.0,4.699999999999999,6.999999999999999,1.2999999999999972,2339.026
2024-07-10 10:30:00,75.5,483.5359,1103.0,4.699999999999999,6.999999999999999,1.3999999999999986,2343.684
2024-07-10 10:33:00,76.0,486.2413,1103.0,4.699999999999999,6.999999999999999,1.3999999999999986,2351.549
2024-07-10 10:36:00,76.5,485.5035,1103.0,4.699999999999999,7.1000000000000005,1.4999999999999964,2356.731
2024-07-10 10:39:00,76.5,481.3224,1103.0,4.699999999999999,7.1000000000000005,1.4999999999999964,2353.146
2024-07-10 10:42:00,76.0,485.9954,1103.0,4.699999999999999,7.000000000000001,1.4000000000000021,2341.8
2024-07-10 10:45:00,75.0,488.2089,1103.0,4.800000000000001,7.000000000000001,1.4000000000000021,2297.502
2024-07-10 10:48:00,75.0,492.8819,1103.0,4.800000000000001,7.000000000000001,1.3000000000000007,2311.908
2024-07-10 10:51:00,74.5,489.6846,1104.0,4.699999999999999,7.000000000000001,1.4000000000000021,2304.767
2024-07-10 10:54:00,74.5,486.9792,1104.0,4.699999999999999,7.000000000000001,1.4000000000000021,2309.79
2024-07-10 10:57:00,74.0,485.5035,1104.0,4.699999999999999,7.0,1.4000000000000021,2285.926
2024-07-10 11:00:00,75.0,493.3738,1104.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2304.205
2024-07-10 11:03:00,75.0,496.0793,1104.0,4.700000000000003,7.0,1.3999999999999986,2314.982
2024-07-10 11:06:00,75.0,495.3414,1104.0,4.800000000000001,7.2,1.5,2335.53
2024-07-10 11:09:00,76.0,494.1117,1104.0,4.800000000000001,7.2,1.5,2346.652
2024-07-10 11:12:00,77.0,498.2928,1104.0,4.899999999999999,7.1,1.4000000000000021,2372.729
2024-07-10 11:15:00,77.0,505.1794,1104.0,4.899999999999999,7.2,1.4000000000000021,2409.856
2024-07-10 11:18:00,78.0,504.6875,1104.0,5.0,7.1000000000000005,1.5000000000000036,2412.635
2024-07-10 11:21:00,78.0,505.9173,1104.0,5.0,7.1000000000000005,1.3000000000000007,2433.745
2024-07-10 11:24:00,77.5,506.4091,1104.0,4.900000000000002,6.9,1.0,2530.2
2024-07-10 11:27:00,84.0,505.9173,1104.0,5.0,7.000000000000001,1.5999999999999979,2599.64
2024-07-10 11:30:00,83.0,505.4254,1104.0,5.0,7.1000000000000005,1.4000000000000021,2590.425
2024-07-10 11:33:00,84.0,509.1146,1104.0,5.199999999999999,7.1000000000000005,1.4000000000000021,2579.881
2024-07-10 11:36:00,82.0,501.7361,1104.0,5.100000000000001,6.999999999999999,1.4000000000000021,2549.917
2024-07-10 11:39:00,80.5,500.9983,1104.0,5.100000000000001,7.1,1.4000000000000021,2450.345
2024-07-10 11:42:00,84.5,495.5874,1104.0,5.0,6.999999999999999,1.5000000000000036,2637.908
2024-07-10 11:45:00,81.5,491.8981,1104.0,5.0,7.1,1.3000000000000007,2555.053
2024-07-10 11:48:00,82.5,497.0631,1104.0,4.800000000000001,7.1,1.3999999999999986,2566.411
2024-07-10 11:51:00,82.0,483.2899,1105.0,4.800000000000001,7.0,1.5,2569.929
2024-07-10 11:54:00,78.5,484.7656,1105.0,4.900000000000002,7.1,1.3999999999999986,2443.242
2024-07-10 11:57:00,77.5,481.8142,1105.0,4.900000000000002,7.1,1.3999999999999986,2371.756
2024-07-10 12:00:00,76.0,470.9925,1105.0,4.800000000000001,7.1,1.1999999999999993,2307.917
2024-07-10 12:03:00,74.5,481.8142,1105.0,4.800000000000001,7.0,1.1999999999999993,2327.167
2024-07-10 12:06:00,74.0,476.4034,1105.0,4.699999999999999,7.0,1.5,2321.133
2024-07-10 12:09:00,73.0,463.614,1105.0,4.699999999999999,7.0,1.3000000000000007,2272.314
2024-07-10 12:12:00,73.0,465.3356,1105.0,4.699999999999999,7.1,1.3000000000000007,2285.854
2024-07-10 12:15:00,73.0,453.0382,1105.0,4.599999999999998,7.1,1.3000000000000007,2259.399
2024-07-10 12:18:00,72.0,459.9248,1105.0,4.5,7.1,1.3000000000000007,2265.629
2024-07-10 12:21:00,72.0,454.022,1105.0,4.400000000000002,7.1,1.3999999999999986,2259.107
2024-07-10 12:24:00,71.5,458.695,1105.0,4.600000000000001,6.999999999999999,1.3000000000000007,2220.192
2024-07-10 12:27:00,72.0,454.022,1105.0,4.5,6.999999999999999,1.1999999999999993,2215.594
2024-07-10 12:30:00,72.5,456.4815,1105.0,4.5,7.1,1.3000000000000007,2238.678
2024-07-10 12:33:00,72.0,455.0058,1105.0,4.5,7.1000000000000005,1.3000000000000007,2208.611
2024-07-10 12:36:00,72.0,454.022,1105.0,4.399999999999999,7.1000000000000005,1.4000000000000021,2218.536
2024-07-10 12:39:00,72.0,453.5301,1105.0,4.5,7.1000000000000005,1.3000000000000007,2217.503
2024-07-10 12:42:00,72.0,454.7599,1105.0,4.399999999999999,7.1000000000000005,1.3000000000000007,2217.871
2024-07-10 12:45:00,72.0,456.4815,1105.0,4.5,7.000000000000001,1.3999999999999986,2230.827
2024-07-10 12:48:00,73.0,455.2517,1105.0,4.599999999999998,7.1000000000000005,1.3000000000000007,2222.708
2024-07-10 12:51:00,72.0,460.9086,1106.0,4.400000000000002,7.000000000000001,1.3999999999999986,2225.019
2024-07-10 12:54:00,72.0,459.6788,1106.0,4.5,7.000000000000001,1.3000000000000007,2222.819
2024-07-10 12:57:00,72.5,461.6464,1106.0,4.400000000000002,7.000000000000001,1.4000000000000021,2232.497
2024-07-10 13:00:00,72.5,463.3681,1106.0,4.300000000000001,6.9,1.4000000000000021,2235.526
2024-07-10 13:03:00,73.5,463.3681,1106.0,4.5,7.000000000000001,1.2999999999999972,2262.806
2024-07-10 13:06:00,73.5,469.0249,1106.0,4.5,7.0,1.3999999999999986,2263.266
2024-07-10 13:09:00,74.5,474.6817,1106.0,4.5,6.9,1.4000000000000021,2305.229
2024-07-10 13:12:00,74.0,475.6655,1106.0,4.600000000000001,6.800000000000001,1.3000000000000007,2305.558
2024-07-10 13:15:00,74.5,477.6331,1106.0,4.600000000000001,6.9,1.4000000000000021,2323.677
2024-07-10 13:18:00,75.0,478.371,1106.0,4.599999999999998,6.9,1.3000000000000043,2315.814
2024-07-10 13:21:00,75.0,482.3062,1106.0,4.599999999999998,6.799999999999999,1.3999999999999986,2321.243
2024-07-10 13:24:00,75.0,485.0116,1106.0,4.600000000000001,6.9,1.3999999999999986,2320.96
2024-07-10 13:27:00,76.0,481.0764,1106.0,4.700000000000003,6.9,1.3999999999999986,2354.5
2024-07-10 13:30:00,76.5,484.7656,1106.0,4.700000000000003,6.8999999999999995,1.3999999999999986,2362.481
2024-07-10 13:33:00,76.0,487.2251,1106.0,4.600000000000001,7.000000000000001,1.3999999999999986,2358.15
2024-07-10 13:36:00,77.0,491.1603,1106.0,4.600000000000001,6.799999999999999,1.3999999999999986,2362.91
2024-07-10 13:39:00,77.0,497.8009,1106.0,4.600000000000001,6.699999999999999,1.6000000000000014,2390.828
2024-07-10 13:42:00,76.5,497.0631,1106.0,4.699999999999999,6.799999999999999,1.4000000000000021,2377.527
2024-07-10 13:45:00,78.0,497.0631,1106.0,4.599999999999998,6.8999999999999995,1.5000000000000036,2417.209
2024-07-10 13:48:00,78.0,491.6522,1106.0,4.699999999999999,6.8999999999999995,1.4000000000000021,2418.435
2024-07-10 13:51:00,77.5,492.8819,1107.0,4.799999999999997,6.8999999999999995,1.3000000000000043,2421.448
2024-07-10 13:54:00,79.0,492.39,1107.0,4.699999999999999,6.999999999999999,1.4999999999999964,2429.115
2024-07-10 13:57:00,78.5,491.8981,1107.0,4.699999999999999,6.999999999999999,1.4000000000000021,2432.595
2024-07-10 14:00:00,78.0,491.8981,1107.0,4.699999999999999,6.8999999999999995,1.4999999999999964,2422.032
2024-07-10 14:03:00,78.0,484.7656,1107.0,4.800000000000001,6.999999999999999,1.3999999999999986,2407.246
2024-07-10 14:06:00,77.5,487.963,1107.0,4.699999999999999,6.999999999999999,1.3000000000000043,2402.955
2024-07-10 14:09:00,79.0,492.1441,1107.0,4.699999999999999,6.8999999999999995,1.3999999999999986,2401.956
2024-07-10 14:12:00,78.0,493.6198,1107.0,4.699999999999999,6.8999999999999995,1.3000000000000043,2410.046
2024-07-10 14:15:00,78.0,494.1117,1107.0,4.699999999999999,6.8999999999999995,1.3999999999999986,2404.948
2024-07-10 14:18:00,77.5,486.9792,1107.0,4.699999999999999,6.8,1.3999999999999986,2402.369
2024-07-10 14:21:00,76.5,480.0926,1107.0,4.699999999999999,6.8999999999999995,1.3000000000000043,2340.776
2024-07-10 14:24:00,77.0,479.3548,1107.0,4.5,6.8999999999999995,1.4000000000000021,2369.999
2024-07-10 14:27:00,76.5,468.287,1107.0,4.599999999999998,6.8999999999999995,1.3000000000000043,2361.679
2024-07-10 14:30:00,77.0,473.9438,1107.0,4.599999999999998,6.8999999999999995,1.3000000000000043,2364.929
2024-07-10 14:33:00,76.5,476.8952,1107.0,4.5,6.999999999999999,1.4999999999999964,2376.885
2024-07-10 14:36:00,77.5,481.8142,1107.0,4.699999999999999,6.999999999999999,1.2999999999999972,2399.553
2024-07-10 14:39:00,77.5,480.0926,1107.0,4.699999999999999,6.8999999999999995,1.5,2408.209
2024-07-10 14:42:00,77.5,483.2899,1107.0,4.800000000000001,6.8999999999999995,1.3999999999999986,2404.809
2024-07-10 14:45:00,78.0,484.5197,1107.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2401.834
2024-07-10 14:48:00,77.5,483.7818,1107.0,4.699999999999999,6.8999999999999995,1.3999999999999986,2398.379
2024-07-10 14:51:00,77.0,484.5197,1108.0,4.699999999999999,6.8999999999999995,1.3999999999999986,2393.762
2024-07-10 14:54:00,77.5,486.7332,1108.0,4.700000000000003,6.8999999999999995,1.2999999999999972,2404.242
2024-07-10 14:57:00,78.0,483.2899,1108.0,4.5,6.8999999999999995,1.5,2421.639
2024-07-10 15:00:00,79.0,480.8304,1108.0,4.600000000000001,7.000000000000001,1.3999999999999986,2434.025
2024-07-10 15:03:00,78.5,480.0926,1108.0,4.800000000000001,6.8999999999999995,1.3999999999999986,2425.889
2024-07-10 15:06:00,79.0,491.1603,1108.0,4.800000000000001,7.000000000000001,1.5,2461.998
2024-07-10 15:09:00,79.0,492.1441,1108.0,4.700000000000003,7.000000000000001,1.3999999999999986,2470.203
2024-07-10 15:12:00,79.5,494.6036,1108.0,4.700000000000003,7.000000000000001,1.5,2469.254
2024-07-10 15:15:00,81.5,505.4254,1108.0,4.700000000000003,6.6000000000000005,1.1999999999999957,2599.787
2024-07-10 15:18:00,87.0,498.2928,1108.0,4.899999999999999,7.000000000000001,1.6000000000000014,2710.511
2024-07-10 15:21:00,87.0,501.4901,1108.0,5.0,7.000000000000001,1.5,2689.004
2024-07-10 15:24:00,87.0,504.1956,1108.0,5.0,7.000000000000001,1.3999999999999986,2696.796
2024-07-10 15:27:00,86.5,507.147,1108.0,4.899999999999999,7.000000000000001,1.5,2696.703
2024-07-10 15:30:00,86.0,522.3958,1108.0,5.0,7.000000000000001,1.6000000000000014,2665.494
2024-07-10 15:33:00,85.5,518.2147,1108.0,5.100000000000001,7.1000000000000005,1.5,2654.468
2024-07-10 15:36:00,84.5,514.2795,1108.0,5.100000000000001,7.1000000000000005,1.5,2630.903
2024-07-10 15:39:00,84.5,514.5255,1108.0,5.100000000000001,7.1000000000000005,1.5,2666.703
2024-07-10 15:42:00,85.0,504.1956,1108.0,5.100000000000001,7.200000000000001,1.5,2648.194
2024-07-10 15:45:00,85.0,501.9821,1108.0,5.100000000000001,7.200000000000001,1.5,2636.324
2024-07-10 15:48:00,84.5,503.2118,1108.0,5.099999999999998,7.200000000000001,1.4000000000000057,2602.553
2024-07-10 15:51:00,83.0,498.0469,1109.0,5.100000000000001,7.200000000000001,1.3999999999999986,2569.989
2024-07-10 15:54:00,81.5,489.9306,1109.0,5.0000000000000036,7.200000000000001,1.3999999999999986,2543.491
2024-07-10 15:57:00,82.0,484.2737,1109.0,4.900000000000002,7.1,1.5,2555.49
2024-07-10 16:00:00,81.0,484.2737,1109.0,4.900000000000002,7.200000000000001,1.2999999999999972,2468.134
2024-07-10 16:03:00,86.0,482.0602,1109.0,4.599999999999998,6.799999999999999,1.6000000000000014,2664.489
2024-07-10 16:06:00,85.0,480.5845,1109.0,4.800000000000001,7.200000000000001,1.5,2634.806
2024-07-10 16:09:00,81.5,468.533,1109.0,4.900000000000002,7.300000000000001,1.3999999999999986,2538.757
2024-07-10 16:12:00,82.0,470.9925,1109.0,4.4999999999999964,6.700000000000001,1.2000000000000028,2600.681
2024-07-10 16:15:00,86.0,484.2737,1109.0,4.800000000000001,7.200000000000001,1.6000000000000014,2676.172
2024-07-10 16:18:00,87.0,490.9144,1109.0,4.900000000000002,7.200000000000001,1.5,2681.607
2024-07-10 16:21:00,85.5,488.2089,1109.0,4.900000000000002,7.1000000000000005,1.5,2687.286
2024-07-10 16:24:00,85.5,488.7008,1109.0,4.900000000000002,7.200000000000001,1.5,2684.359
2024-07-10 16:27:00,87.5,494.6036,1109.0,4.9999999999999964,7.200000000000001,1.5,2730.299
2024-07-10 16:30:00,87.5,498.0469,1109.0,5.0,7.2,1.6000000000000014,2738.465
2024-07-10 16:33:00,87.5,492.39,1109.0,5.0,7.300000000000001,1.5,2698.303
2024-07-10 16:36:00,86.5,489.1927,1109.0,4.899999999999999,7.300000000000001,1.6000000000000014,2709.342
2024-07-10 16:39:00,83.0,481.0764,1109.0,5.0,7.300000000000001,1.3999999999999986,2574.053
