Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-10 16:42:00,82.5,475.1736,1109.0,4.899999999999999,7.300000000000001,1.3999999999999986,2569.568
2024-07-10 16:45:00,81.5,473.9438,1109.0,4.800000000000004,7.000000000000001,1.0,2559.021
2024-07-10 16:48:00,85.0,478.371,1109.0,4.700000000000003,7.200000000000001,1.5,2649.42
2024-07-10 16:51:00,84.0,476.8952,1110.0,4.800000000000004,7.1000000000000005,1.5,2629.033
2024-07-10 16:54:00,84.5,484.2737,1110.0,4.799999999999997,7.1000000000000005,1.4000000000000057,2643.954
2024-07-10 16:57:00,85.5,491.8981,1110.0,4.799999999999997,7.1000000000000005,1.5,2655.005
2024-07-10 17:00:00,84.5,494.1117,1110.0,4.799999999999997,7.200000000000001,1.6000000000000014,2617.983
2024-07-10 17:03:00,82.5,484.5197,1110.0,5.0,7.300000000000001,1.2999999999999972,2565.919
2024-07-10 17:06:00,81.5,479.8466,1110.0,4.700000000000003,7.300000000000001,1.3999999999999986,2489.134
2024-07-10 17:09:00,81.5,481.3224,1110.0,4.600000000000001,6.500000000000001,1.0,2558.254
2024-07-10 17:12:00,85.5,484.7656,1110.0,4.800000000000004,7.200000000000001,1.5,2661.657
2024-07-10 17:15:00,84.5,484.2737,1110.0,4.799999999999997,7.200000000000001,1.4000000000000057,2646.038
2024-07-10 17:18:00,85.0,477.3871,1110.0,4.899999999999999,7.200000000000001,1.5,2669.527
2024-07-10 17:21:00,85.5,474.9276,1110.0,4.899999999999999,7.300000000000001,1.4000000000000057,2643.047
2024-07-10 17:24:00,83.0,478.371,1110.0,4.800000000000004,7.4,1.5,2596.288
2024-07-10 17:27:00,83.0,479.6007,1110.0,4.799999999999997,7.4,1.5,2567.16
2024-07-10 17:30:00,81.0,477.6331,1110.0,4.899999999999999,7.300000000000001,1.4000000000000057,2537.765
2024-07-10 17:33:00,80.0,480.8304,1110.0,4.800000000000004,7.300000000000001,1.5,2537.984
2024-07-10 17:36:00,82.0,482.0602,1110.0,4.799999999999997,7.300000000000001,1.4000000000000057,2549.228
2024-07-10 17:39:00,82.0,475.1736,1110.0,4.799999999999997,7.300000000000001,1.4000000000000057,2546.286
2024-07-10 17:42:00,81.0,474.6817,1110.0,4.799999999999997,7.300000000000001,1.4000000000000057,2523.306
2024-07-10 17:45:00,77.0,464.5978,1110.0,4.700000000000003,7.1000000000000005,0.8999999999999986,2487.333
2024-07-10 17:48:00,85.0,462.3843,1110.0,4.5,6.9,1.7000000000000028,2658.067
2024-07-10 17:51:00,83.5,455.4977,1111.0,4.899999999999999,7.6000000000000005,1.5,2610.611
2024-07-10 17:54:00,79.5,457.9572,1111.0,4.799999999999997,7.300000000000001,0.8000000000000043,2413.052
2024-07-10 17:57:00,83.0,459.9248,1111.0,4.5,7.200000000000001,1.6000000000000014,2569.933
2024-07-10 18:00:00,82.5,471.2384,1111.0,4.700000000000003,7.300000000000001,1.3999999999999986,2577.33
2024-07-10 18:03:00,84.0,473.9438,1111.0,4.700000000000003,7.300000000000001,1.5,2604.516
2024-07-10 18:06:00,83.0,465.8275,1111.0,4.700000000000003,7.200000000000001,1.3999999999999986,2569.17
2024-07-10 18:09:00,81.0,474.9276,1111.0,4.800000000000004,7.300000000000001,1.5,2527.717
2024-07-10 18:12:00,81.5,479.8466,1111.0,4.799999999999997,7.2,1.4000000000000057,2543.802
2024-07-10 18:15:00,82.0,477.3871,1111.0,4.799999999999997,7.3,1.4000000000000057,2535.588
2024-07-10 18:18:00,81.0,467.0573,1111.0,4.700000000000003,7.4,1.5,2520.405
2024-07-10 18:21:00,81.5,463.86,1111.0,4.5,6.7,1.1000000000000014,2600.105
2024-07-10 18:24:00,85.0,470.9925,1111.0,4.700000000000003,7.300000000000001,1.6999999999999957,2643.071
2024-07-10 18:27:00,85.0,469.7627,1111.0,4.799999999999997,7.300000000000001,1.5,2645.716
2024-07-10 18:30:00,85.0,462.8762,1111.0,4.799999999999997,7.300000000000001,1.4000000000000057,2635.668
2024-07-10 18:33:00,85.0,469.5168,1111.0,4.799999999999997,7.300000000000001,1.4000000000000057,2635.505
2024-07-10 18:36:00,83.5,472.7141,1111.0,4.899999999999999,7.4,1.3999999999999986,2593.054
2024-07-10 18:39:00,81.0,471.2384,1111.0,4.899999999999999,7.4,1.3999999999999986,2540.368
2024-07-10 18:42:00,82.0,467.7951,1111.0,4.799999999999997,7.4,1.4000000000000057,2545.217
2024-07-10 18:45:00,80.0,470.7465,1111.0,4.5,6.9,1.1000000000000014,2493.806
2024-07-10 18:48:00,85.0,467.0573,1111.0,4.600000000000001,7.4,1.6999999999999957,2650.34
2024-07-10 18:51:00,84.0,458.695,1112.0,4.899999999999999,7.6000000000000005,1.6000000000000014,2582.084
2024-07-10 18:54:00,79.0,452.7923,1112.0,4.699999999999996,7.5,1.4000000000000057,2479.848
2024-07-10 18:57:00,81.0,450.5787,1112.0,4.399999999999999,6.800000000000001,1.2000000000000028,2534.728
2024-07-10 19:00:00,83.0,457.7112,1112.0,4.700000000000003,7.4,1.5999999999999943,2565.697
2024-07-10 19:03:00,84.5,455.9896,1112.0,4.699999999999996,7.300000000000001,1.5,2600.848
2024-07-10 19:06:00,82.5,449.8409,1112.0,4.699999999999996,7.4,1.4000000000000057,2569.59
2024-07-10 19:09:00,81.0,451.3165,1112.0,4.600000000000001,7.4,1.2999999999999972,2520.358
2024-07-10 19:12:00,81.5,467.7951,1112.0,4.699999999999996,7.4,1.4000000000000057,2518.96
2024-07-10 19:15:00,81.0,464.5978,1112.0,4.899999999999999,7.200000000000001,1.2999999999999972,2517.317
2024-07-10 19:18:00,79.0,454.2679,1112.0,4.600000000000001,7.2,0.8999999999999986,2374.017
2024-07-10 19:21:00,82.0,455.2517,1112.0,4.299999999999997,6.800000000000001,1.5,2604.417
2024-07-10 19:24:00,84.0,456.2355,1112.0,4.699999999999996,7.5,1.6000000000000014,2593.358
2024-07-10 19:27:00,81.0,453.0382,1112.0,4.699999999999996,7.5,1.5,2512.997
2024-07-10 19:30:00,79.5,451.3165,1112.0,4.400000000000002,6.9,1.0,2490.769
2024-07-10 19:33:00,82.0,453.5301,1112.0,4.5,7.1000000000000005,1.6000000000000014,2562.928
2024-07-10 19:36:00,83.5,465.0897,1112.0,4.599999999999998,7.300000000000001,1.5,2605.511
2024-07-10 19:39:00,83.0,455.4977,1112.0,4.799999999999997,7.200000000000001,1.3000000000000043,2560.379
2024-07-10 19:42:00,81.5,451.0706,1112.0,4.599999999999998,7.300000000000001,1.3000000000000043,2535.527
2024-07-10 19:45:00,83.0,466.5654,1112.0,4.699999999999999,7.300000000000001,1.6000000000000014,2580.336
2024-07-10 19:48:00,81.0,463.86,1112.0,4.800000000000001,7.300000000000001,1.2000000000000028,2512.268
2024-07-10 19:51:00,82.5,458.4491,1113.0,4.399999999999999,6.700000000000001,1.3999999999999986,2580.237
2024-07-10 19:54:00,83.0,458.4491,1113.0,4.600000000000001,7.300000000000001,1.6999999999999957,2611.781
2024-07-10 19:57:00,82.5,457.7112,1113.0,4.699999999999996,7.4,1.4000000000000057,2574.058
2024-07-10 20:00:00,82.5,446.3976,1113.0,4.699999999999996,7.300000000000001,1.4000000000000057,2570.392
2024-07-10 20:03:00,80.0,447.6273,1113.0,4.699999999999996,7.300000000000001,1.2000000000000028,2472.433
2024-07-10 20:06:00,75.0,445.6598,1113.0,4.400000000000002,7.1000000000000005,0.6000000000000014,2331.217
2024-07-10 20:09:00,80.5,440.4948,1113.0,4.199999999999996,6.9,1.6000000000000014,2553.703
2024-07-10 20:12:00,80.0,432.6244,1113.0,4.5000000000000036,7.4,1.3999999999999986,2454.329
2024-07-10 20:15:00,75.0,436.8056,1113.0,4.600000000000001,7.300000000000001,1.2999999999999972,2332.9
2024-07-10 20:18:00,76.0,445.4138,1113.0,4.5000000000000036,7.300000000000001,1.2999999999999972,2367.698
2024-07-10 20:21:00,76.0,446.1516,1113.0,4.400000000000002,7.300000000000001,1.3999999999999986,2371.392
2024-07-10 20:24:00,76.5,446.6435,1113.0,4.5000000000000036,7.200000000000001,1.2999999999999972,2372.511
2024-07-10 20:27:00,74.5,433.3623,1113.0,4.400000000000002,7.200000000000001,1.2999999999999972,2344.17
2024-07-10 20:30:00,74.0,430.9027,1113.0,4.300000000000001,7.200000000000001,1.2999999999999972,2309.743
2024-07-10 20:33:00,74.0,438.2813,1113.0,4.400000000000002,7.200000000000001,1.2999999999999972,2320.071
2024-07-10 20:36:00,74.5,437.7894,1113.0,4.400000000000002,7.200000000000001,1.2999999999999972,2325.628
2024-07-10 20:39:00,74.5,435.3299,1113.0,4.400000000000002,7.200000000000001,1.2999999999999972,2322.387
2024-07-10 20:42:00,74.0,427.7054,1113.0,4.400000000000002,7.300000000000001,1.1999999999999957,2308.043
2024-07-10 20:45:00,74.5,428.4433,1113.0,4.400000000000002,7.300000000000001,1.1999999999999957,2310.383
2024-07-10 20:48:00,73.5,424.7541,1113.0,4.5,7.200000000000001,1.1999999999999957,2301.17
2024-07-10 20:51:00,73.5,424.0162,1114.0,4.399999999999999,7.300000000000001,1.2000000000000028,2289.372
2024-07-10 20:54:00,73.5,425.7379,1114.0,4.399999999999999,7.300000000000001,1.2999999999999972,2291.278
2024-07-10 20:57:00,74.0,418.3594,1114.0,4.5,7.300000000000001,1.1000000000000014,2300.241
2024-07-10 21:00:00,74.5,425.246,1114.0,4.399999999999999,7.300000000000001,1.2000000000000028,2292.698
2024-07-10 21:03:00,74.0,422.0486,1114.0,4.399999999999999,7.300000000000001,1.2999999999999972,2296.105
2024-07-10 21:06:00,74.0,425.7379,1114.0,4.399999999999999,7.300000000000001,1.2999999999999972,2328.37
2024-07-10 21:09:00,74.5,429.673,1114.0,4.400000000000002,7.200000000000001,1.1000000000000014,2300.636
2024-07-10 21:12:00,74.5,424.7541,1114.0,4.399999999999999,7.200000000000001,1.2999999999999972,2301.176
2024-07-10 21:15:00,73.5,422.0486,1114.0,4.399999999999999,7.300000000000001,1.2000000000000028,2303.724
2024-07-10 21:18:00,74.0,419.8351,1114.0,4.299999999999997,7.300000000000001,1.3000000000000043,2295.646
2024-07-10 21:21:00,74.5,419.8351,1114.0,4.399999999999999,7.300000000000001,1.2000000000000028,2292.224
2024-07-10 21:24:00,74.0,424.0162,1114.0,4.299999999999997,7.300000000000001,1.3000000000000043,2299.906
2024-07-10 21:27:00,73.5,427.2136,1114.0,4.399999999999999,7.300000000000001,1.2000000000000028,2299.95
2024-07-10 21:30:00,74.0,425.7379,1114.0,4.399999999999999,7.200000000000001,1.2000000000000028,2299.046
2024-07-10 21:33:00,74.5,426.4757,1114.0,4.399999999999999,7.200000000000001,1.2000000000000028,2299.826
2024-07-10 21:36:00,73.5,425.7379,1114.0,4.299999999999997,7.300000000000001,1.2000000000000028,2290.02
2024-07-10 21:39:00,74.0,426.7216,1114.0,4.399999999999999,7.300000000000001,1.3000000000000043,2295.862
2024-07-10 21:42:00,74.5,424.2621,1114.0,4.399999999999999,7.300000000000001,1.2000000000000028,2292.476
2024-07-10 21:45:00,74.5,424.2621,1114.0,4.299999999999997,7.300000000000001,1.3000000000000043,2297.487
2024-07-10 21:48:00,74.5,430.1649,1114.0,4.299999999999997,7.300000000000001,1.2000000000000028,2294.457
2024-07-10 21:51:00,75.5,425.4919,1115.0,4.399999999999999,7.300000000000001,1.3000000000000043,2321.97
2024-07-10 21:54:00,74.5,423.0324,1115.0,4.4999999999999964,7.4,1.2000000000000028,2295.916
2024-07-10 21:57:00,74.5,427.9514,1115.0,4.400000000000002,7.200000000000001,1.2999999999999972,2313.307
2024-07-10 22:00:00,75.0,431.6406,1115.0,4.400000000000002,7.4,1.2999999999999972,2316.488
2024-07-10 22:03:00,74.5,432.8704,1115.0,4.400000000000002,7.300000000000001,1.2999999999999972,2316.408
2024-07-10 22:06:00,74.0,433.3623,1115.0,4.5000000000000036,7.200000000000001,1.2999999999999972,2308.756
2024-07-10 22:09:00,75.0,429.4271,1115.0,4.5000000000000036,7.300000000000001,1.2999999999999972,2304.256
2024-07-10 22:12:00,74.5,430.1649,1115.0,4.400000000000002,7.300000000000001,1.3999999999999986,2286.662
2024-07-10 22:15:00,75.0,423.0324,1115.0,4.400000000000002,7.4,1.1999999999999957,2305.993
2024-07-10 22:18:00,74.5,428.4433,1115.0,4.400000000000002,7.300000000000001,1.1999999999999957,2303.752
2024-07-10 22:21:00,75.0,428.4433,1115.0,4.400000000000002,7.300000000000001,1.2999999999999972,2299.241
2024-07-10 22:24:00,75.0,430.6568,1115.0,4.400000000000002,7.300000000000001,1.2999999999999972,2300.758
2024-07-10 22:27:00,74.5,426.7216,1115.0,4.400000000000002,7.300000000000001,1.1999999999999957,2306.528
2024-07-10 22:30:00,74.5,426.4757,1115.0,4.400000000000002,7.300000000000001,1.1999999999999957,2307.049
2024-07-10 22:33:00,74.0,421.8027,1115.0,4.300000000000001,7.5,1.2999999999999972,2292.364
2024-07-10 22:36:00,74.0,429.1812,1115.0,4.400000000000002,7.300000000000001,1.1999999999999957,2298.03
2024-07-10 22:39:00,74.0,424.2621,1115.0,4.399999999999999,7.200000000000001,1.2000000000000028,2287.046
2024-07-10 22:42:00,74.0,428.1974,1115.0,4.299999999999997,7.300000000000001,1.3000000000000043,2287.251
2024-07-10 22:45:00,73.5,424.0162,1115.0,4.5,7.200000000000001,1.2999999999999972,2286.835
2024-07-10 22:48:00,73.5,424.0162,1115.0,4.399999999999999,7.200000000000001,1.3000000000000043,2274.44
2024-07-10 22:51:00,73.0,424.2621,1116.0,4.300000000000001,7.200000000000001,1.1999999999999993,2254.058
2024-07-10 22:54:00,73.0,424.0162,1116.0,4.300000000000001,7.300000000000001,1.3000000000000007,2257.789
2024-07-10 22:57:00,73.0,425.7379,1116.0,4.300000000000001,7.300000000000001,1.1999999999999957,2262.455
2024-07-10 23:00:00,73.0,424.2621,1116.0,4.400000000000002,7.300000000000001,1.1999999999999957,2259.287
2024-07-10 23:03:00,72.5,422.7865,1116.0,4.5,7.300000000000001,1.1999999999999957,2251.806
2024-07-10 23:06:00,70.5,404.8322,1116.0,4.299999999999997,7.4,1.1000000000000014,2138.475
2024-07-10 23:09:00,74.0,440.4948,1116.0,4.5,7.3,1.3999999999999986,2281.806
2024-07-10 23:12:00,70.0,443.9381,1116.0,4.5,6.699999999999999,1.1000000000000014,2128.855
2024-07-10 23:15:00,69.0,447.6273,1116.0,4.5,6.6,1.1000000000000014,2124.186
2024-07-10 23:18:00,68.0,445.4138,1116.0,4.399999999999999,6.5,1.0,2082.972
2024-07-10 23:21:00,66.5,446.8895,1116.0,4.0,6.2,0.8000000000000007,2054.118
2024-07-10 23:24:00,74.0,497.309,1116.0,4.199999999999999,5.8,1.3000000000000007,2337.947
2024-07-10 23:27:00,78.5,463.614,1116.0,4.300000000000001,6.8999999999999995,1.4999999999999964,2417.615
2024-07-10 23:30:00,78.0,462.3843,1116.0,4.5,7.000000000000001,1.2999999999999972,2454.033
2024-07-10 23:33:00,78.5,462.1383,1116.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2445.2
2024-07-10 23:36:00,78.0,479.8466,1116.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2475.535
2024-07-10 23:39:00,83.5,505.9173,1116.0,4.900000000000002,7.000000000000001,1.8000000000000007,2616.013
2024-07-10 23:42:00,83.5,503.9496,1116.0,5.0,7.1000000000000005,1.6000000000000014,2589.785
2024-07-10 23:45:00,82.0,475.9114,1116.0,5.099999999999998,7.200000000000001,1.3999999999999986,2489.612
2024-07-10 23:48:00,82.5,476.1574,1116.0,4.800000000000001,7.0,1.3999999999999986,2573.117
2024-07-10 23:51:00,83.5,498.5388,1117.0,5.0,7.1000000000000005,1.5000000000000036,2621.204
2024-07-10 23:54:00,85.0,502.9659,1117.0,5.099999999999998,7.1000000000000005,1.5000000000000036,2660.438
2024-07-10 23:57:00,84.0,476.1574,1117.0,5.199999999999999,7.200000000000001,1.3000000000000007,2594.597
2024-07-11 00:00:00,82.5,470.9925,1117.0,5.100000000000001,7.4,1.3999999999999986,2563.088
2024-07-11 00:03:00,81.5,477.1412,1117.0,5.100000000000001,7.300000000000001,1.3999999999999986,2531.087
2024-07-11 00:06:00,80.5,478.6169,1117.0,5.0,7.199999999999999,1.3000000000000007,2496.11
2024-07-11 00:09:00,77.5,467.5492,1117.0,4.800000000000001,7.1,1.1999999999999957,2414.734
2024-07-11 00:12:00,74.5,462.3843,1117.0,4.800000000000001,7.0,0.6999999999999993,2369.766
2024-07-11 00:15:00,75.0,459.1869,1117.0,4.599999999999998,7.1,1.3000000000000007,2307.223
2024-07-11 00:18:00,73.0,456.2355,1117.0,4.5,6.8999999999999995,1.0,2277.427
2024-07-11 00:21:00,75.0,456.7274,1117.0,4.399999999999999,7.1,1.5,2320.634
2024-07-11 00:24:00,76.0,455.9896,1117.0,4.600000000000001,7.1,1.1999999999999993,2355.162
2024-07-11 00:36:00,76.0,462.3843,1117.0,4.699999999999999,7.200000000000001,1.3000000000000007,2338.976
2024-07-11 00:39:00,76.5,457.9572,1117.0,4.699999999999999,7.200000000000001,1.3000000000000007,2361.271
2024-07-11 00:42:00,75.5,462.6302,1117.0,4.699999999999999,7.1,1.3000000000000007,2357.584
2024-07-11 00:45:00,76.0,467.5492,1117.0,4.699999999999999,7.200000000000001,1.3000000000000007,2367.419
2024-07-11 00:48:00,75.5,465.8275,1118.0,4.800000000000001,7.200000000000001,1.3000000000000007,2369.878
2024-07-11 00:54:00,76.0,468.7789,1118.0,4.699999999999999,7.200000000000001,1.4000000000000021,2365.736
2024-07-11 00:57:00,75.0,470.7465,1118.0,4.800000000000001,7.200000000000001,1.3000000000000007,2372.844
2024-07-11 01:00:00,76.0,470.9925,1118.0,4.600000000000001,6.9,1.0999999999999979,2412.936
2024-07-11 01:03:00,78.0,473.9438,1118.0,4.699999999999999,6.999999999999999,1.5,2396.056
2024-07-11 01:09:00,76.0,471.4844,1118.0,4.800000000000001,7.200000000000001,1.3999999999999986,2365.117
2024-07-11 01:12:00,75.5,463.3681,1118.0,4.5,7.000000000000001,1.1999999999999993,2348.406
2024-07-11 01:15:00,77.0,463.3681,1118.0,4.599999999999998,6.8999999999999995,1.4000000000000021,2348.798
2024-07-11 01:18:00,74.0,468.7789,1118.0,4.699999999999999,7.1000000000000005,1.3000000000000007,2320.422
2024-07-11 01:24:00,76.0,469.5168,1118.0,4.5,7.1000000000000005,1.3999999999999986,2347.188
2024-07-11 01:27:00,77.0,472.7141,1118.0,4.699999999999999,7.1000000000000005,1.5,2403.657
2024-07-11 01:33:00,77.0,468.533,1118.0,4.800000000000001,7.1000000000000005,1.3999999999999986,2406.089
2024-07-11 01:36:00,77.0,471.9763,1118.0,4.800000000000001,7.1000000000000005,1.4000000000000021,2401.064
2024-07-11 01:39:00,77.5,476.1574,1118.0,4.699999999999999,7.2,1.5000000000000036,2420.624
2024-07-11 01:45:00,77.0,469.5168,1118.0,4.800000000000001,7.1000000000000005,1.3000000000000007,2414.795
2024-07-11 01:48:00,78.0,480.5845,1119.0,4.899999999999999,7.1000000000000005,1.3999999999999986,2423.827
2024-07-11 01:54:00,77.5,478.125,1119.0,4.899999999999999,7.1000000000000005,1.3999999999999986,2415.417
2024-07-11 01:57:00,84.5,473.9438,1119.0,4.799999999999997,7.200000000000001,1.7000000000000028,2587.128
2024-07-11 02:03:00,82.0,474.9276,1119.0,5.0,7.500000000000001,1.3999999999999986,2499.953
2024-07-11 02:06:00,80.0,470.9925,1119.0,4.899999999999999,7.300000000000001,1.3999999999999986,2501.948
2024-07-11 02:09:00,80.5,466.3194,1119.0,5.0,7.300000000000001,1.2999999999999972,2528.709
2024-07-11 02:12:00,79.0,476.4034,1119.0,4.800000000000001,7.300000000000001,1.2999999999999972,2474.077
2024-07-11 02:15:00,78.5,483.5359,1119.0,4.900000000000002,7.200000000000001,1.3999999999999986,2393.409
2024-07-11 02:18:00,77.0,457.4652,1119.0,4.800000000000001,7.500000000000001,1.2999999999999972,2413.154
2024-07-11 02:24:00,77.5,454.2679,1119.0,4.900000000000002,7.300000000000001,1.1999999999999957,2432.916
2024-07-11 02:27:00,78.5,462.1383,1119.0,4.800000000000001,7.300000000000001,1.2999999999999972,2445.381
2024-07-11 02:30:00,78.5,458.695,1119.0,4.600000000000001,7.1000000000000005,1.5,2449.153
2024-07-11 02:36:00,78.0,457.7112,1119.0,4.700000000000003,7.300000000000001,1.5,2401.875
2024-07-11 02:39:00,75.5,460.1707,1119.0,4.5,7.0,1.5,2354.246
2024-07-11 02:45:00,75.0,457.7112,1119.0,4.600000000000001,7.199999999999999,1.1999999999999957,2249.601
2024-07-11 02:48:00,78.5,468.7789,1119.0,4.300000000000001,6.699999999999999,1.5999999999999979,2500.862
2024-07-11 02:51:00,80.5,469.7627,1120.0,4.699999999999999,7.199999999999999,1.5999999999999979,2467.547
2024-07-11 02:54:00,82.0,477.1412,1120.0,4.400000000000002,6.8999999999999995,1.6999999999999957,2586.53
2024-07-11 03:00:00,82.0,478.8629,1120.0,4.800000000000001,7.0,1.5,2575.023
2024-07-11 03:03:00,83.5,484.7656,1120.0,5.199999999999999,7.199999999999999,1.3999999999999986,2627.923
2024-07-11 03:09:00,82.5,491.6522,1120.0,5.0,7.1,1.4999999999999964,2578.837
2024-07-11 03:12:00,81.5,476.1574,1120.0,5.0,7.199999999999999,1.4000000000000021,2566.731
2024-07-11 03:15:00,79.0,457.7112,1120.0,4.800000000000001,7.299999999999999,1.3000000000000007,2479.142
2024-07-11 03:21:00,77.0,458.695,1120.0,4.800000000000001,7.199999999999999,1.3000000000000007,2410.566
2024-07-11 03:24:00,77.0,454.022,1120.0,4.700000000000003,7.300000000000001,1.2999999999999972,2381.419
2024-07-11 03:30:00,77.0,455.2517,1120.0,4.699999999999999,7.000000000000001,1.1000000000000014,2403.887
2024-07-11 03:33:00,76.5,453.7761,1120.0,4.399999999999999,7.1,1.3999999999999986,2333.46
2024-07-11 03:36:00,74.0,452.5463,1120.0,4.600000000000001,7.199999999999999,1.2999999999999972,2308.768
2024-07-11 03:42:00,71.0,444.9219,1120.0,4.400000000000002,6.699999999999999,0.6999999999999993,2219.272
2024-07-11 03:45:00,74.5,447.3813,1121.0,4.5,7.199999999999999,1.3999999999999986,2320.939
2024-07-11 03:51:00,71.5,451.3165,1121.0,4.199999999999999,6.8999999999999995,0.8000000000000007,2239.587
2024-07-11 03:54:00,78.0,451.3165,1121.0,4.199999999999999,6.699999999999999,1.4000000000000021,2516.622
2024-07-11 03:57:00,77.0,461.1545,1121.0,4.600000000000001,7.300000000000001,1.5,2417.292
2024-07-11 04:00:00,75.5,461.6464,1121.0,4.800000000000001,7.300000000000001,1.3000000000000007,2373.128
2024-07-11 04:06:00,75.0,469.5168,1121.0,4.699999999999999,7.200000000000001,1.3000000000000007,2350.882
2024-07-11 04:09:00,75.0,466.5654,1121.0,4.699999999999999,7.200000000000001,1.3000000000000007,2366.899
2024-07-11 04:15:00,75.0,459.9248,1121.0,4.800000000000001,7.200000000000001,1.3000000000000007,2363.357
2024-07-11 04:18:00,74.0,460.1707,1121.0,4.800000000000001,7.200000000000001,1.2999999999999972,2317.532
2024-07-11 04:21:00,71.5,449.3489,1121.0,4.699999999999999,7.1,1.1000000000000014,2255.693
2024-07-11 04:27:00,71.0,443.2002,1121.0,4.599999999999998,7.1,1.2000000000000028,2248.354
2024-07-11 04:30:00,70.5,447.3813,1121.0,4.399999999999999,7.1,1.4000000000000021,2207.092
2024-07-11 04:36:00,70.5,444.43,1121.0,4.5,7.1,1.1999999999999993,2205.303
2024-07-11 04:39:00,70.5,438.0353,1121.0,4.300000000000001,7.1,1.4000000000000021,2178.645
2024-07-11 04:45:00,71.0,440.7407,1121.0,4.400000000000002,7.1,1.3000000000000007,2220.644
2024-07-11 04:48:00,71.0,430.9027,1121.0,4.400000000000002,7.1,1.3000000000000007,2206.089
2024-07-11 04:51:00,69.0,441.2326,1122.0,4.300000000000001,6.9,1.1999999999999993,2154.64
2024-07-11 04:57:00,69.0,438.2813,1122.0,4.300000000000001,6.9,1.3000000000000007,2154.014
2024-07-11 05:00:00,69.0,442.7083,1122.0,4.399999999999999,6.9,1.2000000000000028,2149.787
2024-07-11 05:06:00,69.0,437.7894,1122.0,4.300000000000001,6.9,1.4000000000000021,2155.652
2024-07-11 05:09:00,68.0,443.9381,1122.0,4.399999999999999,6.9,1.2000000000000028,2123.121
2024-07-11 05:12:00,73.5,440.7407,1122.0,4.100000000000001,6.8999999999999995,1.5,2308.47
2024-07-11 05:18:00,73.0,439.511,1122.0,4.399999999999999,6.9,1.3000000000000043,2292.185
2024-07-11 05:21:00,69.0,443.6921,1122.0,4.399999999999999,6.8,0.6000000000000014,2162.244
2024-07-11 05:27:00,70.5,447.8733,1122.0,4.099999999999998,6.5,0.9000000000000021,2216.278
2024-07-11 05:30:00,78.0,460.4167,1122.0,4.699999999999999,7.1,1.5999999999999979,2439.109
2024-07-11 05:36:00,77.0,456.2355,1122.0,4.899999999999999,7.3,1.3999999999999986,2370.586
2024-07-11 05:39:00,74.0,457.2193,1122.0,4.799999999999997,7.1,1.3000000000000043,2312.949
2024-07-11 05:42:00,78.5,501.4901,1122.0,5.100000000000001,6.8,1.3999999999999986,2444.418
2024-07-11 05:48:00,77.5,468.7789,1122.0,4.900000000000002,6.999999999999999,1.3999999999999986,2423.186
2024-07-11 05:51:00,73.0,442.7083,1123.0,4.800000000000001,7.1,1.2000000000000028,2290.62
2024-07-11 05:54:00,72.5,453.5301,1123.0,4.600000000000001,6.9,1.3000000000000007,2245.463
2024-07-11 05:57:00,73.0,454.022,1123.0,4.600000000000001,6.9,1.3000000000000007,2257.716
2024-07-11 06:03:00,72.0,451.3165,1123.0,4.5,6.800000000000001,1.3000000000000007,2230.342
2024-07-11 06:06:00,70.5,439.265,1123.0,4.5,6.9,1.1999999999999993,2191.599
2024-07-11 06:09:00,70.0,440.7407,1123.0,4.5,6.9,1.0999999999999979,2134.233
2024-07-11 06:12:00,65.5,440.0029,1123.0,4.199999999999999,6.6,1.0,2004.475
2024-07-11 06:15:00,70.0,442.7083,1123.0,4.0,6.3999999999999995,1.4000000000000021,2149.157
2024-07-11 06:18:00,70.5,440.2488,1123.0,3.900000000000002,6.500000000000001,1.3999999999999986,2199.398
2024-07-11 06:30:00,74.0,444.43,1123.0,4.300000000000001,6.7,1.2999999999999972,2314.6
2024-07-11 06:33:00,75.0,467.3032,1123.0,4.400000000000002,6.9,1.5,2334.06
2024-07-11 06:36:00,79.0,496.8171,1123.0,4.800000000000001,6.8,1.1000000000000014,2418.909
2024-07-11 06:42:00,82.0,489.6846,1123.0,4.800000000000001,6.699999999999999,1.6000000000000014,2584.789
2024-07-11 06:45:00,81.0,489.9306,1123.0,5.0000000000000036,7.0,1.3999999999999986,2565.81
2024-07-11 06:48:00,82.5,476.8952,1124.0,5.099999999999998,7.0,1.4000000000000057,2573.809
2024-07-11 06:54:00,82.0,476.4034,1124.0,5.099999999999998,7.199999999999999,1.5,2567.282
2024-07-11 06:57:00,77.0,460.4167,1124.0,4.699999999999999,7.0,1.3999999999999986,2397.235
2024-07-11 07:03:00,75.5,457.2193,1124.0,4.800000000000001,7.0,1.2999999999999972,2359.656
2024-07-11 07:06:00,74.5,453.0382,1124.0,4.5,6.7,1.1999999999999993,2313.973
2024-07-11 07:12:00,74.0,460.1707,1124.0,4.399999999999999,6.800000000000001,1.3000000000000007,2298.494
2024-07-11 07:15:00,74.0,462.8762,1124.0,4.5,6.7,1.1999999999999993,2308.417
2024-07-11 07:18:00,74.5,459.9248,1124.0,4.400000000000002,6.8,1.3000000000000007,2328.823
2024-07-11 07:21:00,74.0,460.9086,1124.0,4.5,6.8,1.4000000000000021,2320.105
2024-07-11 07:24:00,74.5,474.6817,1124.0,4.5,6.8,1.4000000000000021,2338.947
2024-07-11 07:27:00,77.0,490.9144,1124.0,4.800000000000004,6.6,1.3999999999999986,2399.905
2024-07-11 07:33:00,77.5,503.9496,1124.0,4.800000000000004,6.6,1.3999999999999986,2413.349
2024-07-11 07:36:00,79.5,504.1956,1124.0,4.800000000000004,6.699999999999999,1.5,2465.327
2024-07-11 07:39:00,87.5,515.7552,1124.0,5.0,6.8999999999999995,1.8000000000000043,2765.596
2024-07-11 07:45:00,89.0,517.9688,1124.0,5.200000000000003,7.199999999999999,1.7999999999999972,2795.361
2024-07-11 07:48:00,90.0,515.7552,1125.0,5.5,7.1,1.6000000000000014,2819.799
2024-07-11 07:54:00,90.0,537.8906,1125.0,5.299999999999997,6.999999999999999,1.7000000000000028,2817.865
2024-07-11 07:57:00,91.0,531.496,1125.0,5.600000000000001,6.8999999999999995,1.5,2818.045
2024-07-11 08:00:00,88.5,520.1823,1125.0,5.5,6.999999999999999,1.5,2782.501
2024-07-11 08:03:00,86.5,496.5712,1125.0,5.399999999999999,7.1,1.3000000000000043,2696.076
2024-07-11 08:09:00,85.0,486.7332,1125.0,5.299999999999997,7.1,1.4000000000000057,2620.99
2024-07-11 08:12:00,85.0,491.6522,1125.0,5.200000000000003,7.1,1.3999999999999986,2626.078
2024-07-11 08:15:00,83.5,490.9144,1125.0,5.100000000000001,7.0,1.3999999999999986,2617.56
2024-07-11 08:18:00,84.5,486.9792,1125.0,5.100000000000001,7.0,1.3999999999999986,2617.156
2024-07-11 08:24:00,85.0,487.4711,1125.0,5.100000000000001,7.0,1.3999999999999986,2633.238
2024-07-11 08:27:00,85.5,488.7008,1125.0,5.100000000000001,7.0,1.3999999999999986,2632.694
2024-07-11 08:33:00,84.0,491.1603,1125.0,5.100000000000001,7.1,1.3999999999999986,2628.903
2024-07-11 08:36:00,84.0,488.2089,1125.0,5.200000000000003,7.0,1.3999999999999986,2626.554
2024-07-11 08:39:00,84.5,482.0602,1125.0,5.0,7.1,1.3999999999999986,2617.064
2024-07-11 08:42:00,84.5,487.2251,1125.0,5.0,7.1,1.5,2632.062
2024-07-11 08:45:00,84.0,494.6036,1125.0,5.100000000000001,7.0,1.3999999999999986,2666.847
2024-07-11 08:48:00,86.5,484.7656,1126.0,5.100000000000001,7.1,1.5,2661.72
2024-07-11 08:54:00,85.5,487.963,1126.0,5.200000000000003,7.1,1.3999999999999986,2667.294
2024-07-11 08:57:00,86.0,486.9792,1126.0,5.100000000000001,7.199999999999999,1.5,2675.638
2024-07-11 09:00:00,85.5,508.8687,1126.0,5.100000000000001,7.200000000000001,1.3999999999999986,2703.751
2024-07-11 09:12:00,88.0,512.8038,1126.0,5.100000000000001,7.0,1.5,2719.99
2024-07-11 09:15:00,87.0,517.4769,1126.0,5.100000000000001,7.0,1.5,2705.152
2024-07-11 09:18:00,87.5,522.8877,1126.0,5.200000000000003,6.8999999999999995,1.5,2720.345
2024-07-11 09:24:00,87.0,518.9525,1126.0,5.300000000000001,6.8999999999999995,1.5,2680.729
2024-07-11 09:27:00,87.0,523.1337,1126.0,5.199999999999999,6.999999999999999,1.3999999999999986,2699.104
2024-07-11 09:30:00,86.5,522.6418,1126.0,5.199999999999999,6.999999999999999,1.3999999999999986,2702.707
2024-07-11 09:36:00,87.0,526.3311,1126.0,5.300000000000001,6.999999999999999,1.3999999999999986,2696.269
2024-07-11 09:39:00,89.0,537.6447,1126.0,5.300000000000001,6.999999999999999,1.5,2743.899
2024-07-11 09:45:00,89.0,539.8582,1126.0,5.399999999999999,6.8999999999999995,1.5,2748.447
2024-07-11 09:48:00,89.0,552.1556,1127.0,5.399999999999999,6.999999999999999,1.5,2770.873
2024-07-11 09:54:00,90.0,536.4149,1127.0,5.199999999999996,7.1000000000000005,1.6000000000000014,2767.984
2024-07-11 09:57:00,85.5,481.8142,1127.0,5.100000000000001,7.300000000000001,1.5,2647.829
2024-07-11 10:00:00,88.0,499.5226,1127.0,5.0,7.200000000000001,1.3999999999999986,2723.055
2024-07-11 10:03:00,88.0,485.0116,1127.0,5.100000000000001,7.200000000000001,1.5,2734.647
2024-07-11 10:09:00,88.0,481.3224,1127.0,5.0,7.200000000000001,1.5,2714.051
2024-07-11 10:12:00,87.5,475.6655,1127.0,5.100000000000001,7.200000000000001,1.5,2680.921
2024-07-11 10:15:00,85.5,476.8952,1127.0,5.100000000000001,7.300000000000001,1.3999999999999986,2644.436
2024-07-11 10:18:00,86.0,486.9792,1127.0,5.100000000000001,7.199999999999999,1.3999999999999986,2663.549
2024-07-11 10:24:00,85.5,492.8819,1127.0,5.0,7.199999999999999,1.5,2665.628
2024-07-11 10:27:00,84.0,494.1117,1127.0,5.100000000000001,7.199999999999999,1.2999999999999972,2580.378
2024-07-11 10:30:00,84.5,496.5712,1127.0,5.100000000000001,7.200000000000001,1.3999999999999986,2652.392
2024-07-11 10:36:00,86.5,507.147,1127.0,5.100000000000001,7.2,1.5,2667.368
2024-07-11 10:39:00,85.5,487.963,1127.0,5.200000000000003,7.4,1.5,2664.008
2024-07-11 10:45:00,86.0,493.6198,1127.0,5.200000000000003,7.4,1.5,2678.176
2024-07-11 10:48:00,85.0,494.1117,1127.0,5.200000000000003,7.4,1.5,2670.624
2024-07-11 10:51:00,86.5,500.9983,1128.0,5.300000000000001,7.3,1.5,2663.537
2024-07-11 10:57:00,85.5,500.7523,1128.0,5.300000000000001,7.3,1.5,2679.26
2024-07-11 11:00:00,86.5,505.1794,1128.0,5.199999999999999,7.2,1.5,2661.741
2024-07-11 11:06:00,86.0,506.4091,1128.0,5.400000000000002,7.2,1.3999999999999986,2676.082
2024-07-11 11:09:00,85.5,511.3281,1128.0,5.300000000000001,7.000000000000001,1.5,2655.405
2024-07-11 11:15:00,84.0,510.3443,1128.0,5.199999999999999,7.000000000000001,1.3999999999999986,2647.904
2024-07-11 11:18:00,85.5,505.6713,1128.0,5.199999999999999,7.1000000000000005,1.5,2664.639
2024-07-11 11:21:00,87.0,514.5255,1128.0,5.199999999999999,7.1000000000000005,1.5999999999999979,2692.82
2024-07-11 11:27:00,85.5,517.4769,1128.0,5.199999999999999,7.000000000000001,1.4999999999999964,2660.1
2024-07-11 11:30:00,87.0,516.985,1128.0,5.300000000000001,7.000000000000001,1.5999999999999979,2699.099
2024-07-11 11:33:00,87.0,521.412,1128.0,5.300000000000001,7.2,1.4999999999999964,2710.723
2024-07-11 11:36:00,87.0,522.8877,1128.0,5.300000000000001,7.3,1.4999999999999964,2695.094
2024-07-11 11:42:00,86.5,523.8715,1128.0,5.300000000000001,7.1000000000000005,1.4999999999999964,2703.128
2024-07-11 11:45:00,86.5,520.1823,1128.0,5.199999999999999,7.1000000000000005,1.5000000000000036,2702.128
2024-07-11 11:48:00,88.0,521.412,1128.0,5.399999999999999,7.2,1.5000000000000036,2714.519
2024-07-11 11:51:00,86.0,514.0336,1129.0,5.399999999999999,7.2,1.5000000000000036,2686.109
2024-07-11 11:57:00,85.5,513.2957,1129.0,5.300000000000001,7.2,1.5,2686.538
2024-07-11 12:00:00,86.0,517.9688,1129.0,5.300000000000001,7.2,1.6000000000000014,2709.842
2024-07-11 12:06:00,87.0,517.4769,1129.0,5.399999999999999,7.1000000000000005,1.5000000000000036,2702.42
2024-07-11 12:09:00,86.5,521.412,1129.0,5.300000000000001,7.1000000000000005,1.6000000000000014,2716.197
2024-07-11 12:12:00,87.0,522.8877,1129.0,5.399999999999999,7.1000000000000005,1.5000000000000036,2693.193
2024-07-11 12:18:00,86.0,526.577,1129.0,5.399999999999999,7.1000000000000005,1.5000000000000036,2700.721
2024-07-11 12:21:00,87.0,525.1013,1129.0,5.399999999999999,7.1000000000000005,1.5000000000000036,2706.249
2024-07-11 12:27:00,87.5,525.3472,1129.0,5.5,7.1000000000000005,1.5000000000000036,2711.67
2024-07-11 12:42:00,87.5,524.8553,1129.0,5.5,7.2,1.4999999999999964,2718.919
2024-07-11 12:45:00,84.5,491.6522,1130.0,5.300000000000001,7.3,1.3999999999999986,2639.914
2024-07-11 12:51:00,84.0,489.1927,1130.0,5.200000000000003,7.4,1.3999999999999986,2621.751
2024-07-11 12:54:00,85.0,484.7656,1130.0,5.200000000000003,7.4,1.5,2627.125
2024-07-11 12:57:00,83.0,483.2899,1130.0,5.100000000000001,7.5,1.5,2603.656
2024-07-11 13:03:00,83.0,480.0926,1130.0,5.100000000000001,7.4,1.5,2618.021
2024-07-11 13:06:00,83.5,480.0926,1130.0,5.099999999999998,7.3,1.4000000000000021,2588.101
2024-07-11 13:09:00,83.0,479.6007,1130.0,5.099999999999998,7.3,1.5000000000000036,2593.711
2024-07-11 13:12:00,83.5,481.0764,1130.0,5.0,7.3,1.4999999999999964,2574.072
2024-07-11 13:18:00,83.5,479.3548,1130.0,5.0,7.3,1.4999999999999964,2582.051
2024-07-11 13:21:00,83.0,477.1412,1130.0,5.0,7.3,1.4999999999999964,2590.818
2024-07-11 13:24:00,83.0,477.6331,1130.0,5.0,7.3,1.3999999999999986,2567.066
2024-07-11 13:27:00,84.0,481.0764,1130.0,5.0,7.3,1.5,2594.125
2024-07-11 13:30:00,84.0,476.4034,1130.0,5.0000000000000036,7.2,1.3999999999999986,2587.961
2024-07-11 13:33:00,85.0,482.3062,1130.0,4.9999999999999964,7.3,1.5,2637.939
2024-07-11 13:36:00,85.5,480.5845,1130.0,5.0,7.3,1.6000000000000014,2704.907
2024-07-11 13:39:00,86.0,483.5359,1130.0,5.100000000000001,7.4,1.5,2709.777
2024-07-11 13:42:00,85.5,485.5035,1130.0,5.100000000000001,7.4,1.5,2676.263
2024-07-11 13:45:00,86.0,482.5521,1130.0,5.100000000000001,7.4,1.5,2673.196
2024-07-11 13:48:00,86.5,482.5521,1130.0,5.100000000000001,7.3,1.5,2684.043
2024-07-11 13:51:00,86.0,473.6979,1131.0,5.100000000000001,7.4,1.3999999999999986,2675.899
2024-07-11 13:54:00,86.5,474.6817,1131.0,5.100000000000001,7.4,1.5,2659.704
2024-07-11 13:57:00,86.0,479.8466,1131.0,5.100000000000001,7.4,1.5,2682.044
2024-07-11 14:00:00,86.5,483.2899,1131.0,5.0,7.4,1.6000000000000014,2699.36
2024-07-11 14:03:00,86.5,403.8484,1131.0,5.5,7.4,1.5,2706.29
2024-07-11 14:06:00,75.0,432.8704,1131.0,5.199999999999996,6.6000000000000005,0.7000000000000028,2162.016
2024-07-11 14:09:00,72.5,437.0515,1131.0,4.299999999999997,6.0,1.1000000000000014,2228.806
2024-07-11 14:12:00,61.5,403.1105,1131.0,4.099999999999998,6.1000000000000005,0.6999999999999993,1847.761
2024-07-11 14:15:00,51.0,382.4508,1131.0,3.5,6.1,0.29999999999999716,1467.331
2024-07-11 14:18:00,51.0,393.7645,1131.0,3.099999999999998,5.800000000000001,0.8000000000000007,1496.985
2024-07-11 14:21:00,50.5,371.3831,1131.0,3.099999999999998,5.8,0.8000000000000007,1487.361
2024-07-11 14:24:00,50.0,364.4965,1131.0,3.0,6.0,0.8000000000000007,1474.056
2024-07-11 14:27:00,49.5,356.6262,1131.0,2.900000000000002,5.999999999999999,0.6999999999999993,1450.794
2024-07-11 14:30:00,50.0,350.4774,1131.0,2.900000000000002,6.1000000000000005,0.6999999999999993,1464.351
2024-07-11 14:33:00,50.0,337.4421,1131.0,3.0,6.1,0.8000000000000007,1475.913
2024-07-11 21:09:00,42.5,222.8299,1131.0,1.0,4.7,1.6999999999999993,1269.709
2024-07-11 21:12:00,45.0,305.4688,1131.0,1.8000000000000007,5.199999999999999,1.5,1665.578
2024-07-11 21:15:00,60.5,512.5579,1132.0,2.3999999999999986,4.199999999999999,1.0,1821.741
2024-07-11 21:18:00,84.0,559.7801,1132.0,3.3000000000000007,5.3999999999999995,1.9999999999999964,2678.777
2024-07-11 21:21:00,87.5,538.3825,1132.0,3.8999999999999986,6.300000000000001,1.7999999999999972,2746.033
2024-07-11 21:24:00,97.5,530.0203,1132.0,4.299999999999997,7.0,2.200000000000003,3050.648
2024-07-11 21:27:00,97.0,536.6609,1132.0,4.700000000000003,7.2,1.8999999999999986,3008.538
2024-07-11 21:30:00,99.0,560.0261,1132.0,4.799999999999997,7.0,1.8000000000000043,3090.775
2024-07-11 21:33:00,99.0,539.6123,1132.0,4.700000000000003,6.9,1.7999999999999972,3055.504
2024-07-11 21:36:00,97.5,533.9554,1132.0,4.799999999999997,7.1000000000000005,1.8000000000000043,3047.9
2024-07-11 21:39:00,96.0,525.3472,1132.0,4.899999999999999,7.200000000000001,1.8000000000000043,2985.496
2024-07-11 21:42:00,93.0,526.3311,1132.0,4.899999999999999,7.299999999999999,1.7000000000000028,2922.116
2024-07-11 21:45:00,91.5,520.4282,1132.0,4.700000000000003,7.1,1.6999999999999957,2845.47
2024-07-11 21:48:00,85.5,479.3548,1132.0,4.600000000000001,7.000000000000001,1.3999999999999986,2621.168
2024-07-11 21:51:00,87.0,573.3073,1132.0,4.300000000000004,6.6,1.5,2792.412
2024-07-11 21:54:00,89.5,576.9965,1132.0,4.399999999999999,6.500000000000001,1.7000000000000028,2835.833
2024-07-11 21:57:00,90.0,576.0127,1132.0,4.599999999999998,6.500000000000001,1.7000000000000028,2816.243
2024-07-11 22:00:00,91.0,560.7639,1132.0,4.4999999999999964,6.6000000000000005,1.8000000000000043,2834.869
2024-07-11 22:03:00,88.5,548.7124,1132.0,4.4999999999999964,6.7,1.6000000000000014,2776.11
2024-07-11 22:06:00,89.0,556.8287,1132.0,4.5000000000000036,6.8,1.6999999999999957,2788.242
2024-07-11 22:09:00,89.5,563.2234,1132.0,4.5000000000000036,6.7,1.7999999999999972,2807.614
2024-07-11 22:12:00,89.5,555.8449,1132.0,4.5000000000000036,6.8,1.7999999999999972,2799.799
2024-07-11 22:15:00,89.5,558.3044,1133.0,4.599999999999998,6.8999999999999995,1.7000000000000028,2799.937
2024-07-11 22:18:00,89.0,561.0098,1133.0,4.5000000000000036,6.8,1.6999999999999957,2809.171
2024-07-11 22:21:00,89.0,559.5342,1133.0,4.5000000000000036,6.8,1.7999999999999972,2837.052
2024-07-11 22:24:00,90.0,558.7963,1133.0,4.599999999999998,6.8999999999999995,1.7000000000000028,2825.825
2024-07-11 22:27:00,91.0,560.7639,1133.0,4.699999999999996,6.8999999999999995,1.8000000000000043,2859.609
2024-07-11 22:30:00,91.5,561.7477,1133.0,4.699999999999996,6.8999999999999995,1.7000000000000028,2866.586
2024-07-11 22:33:00,91.0,568.6343,1133.0,4.699999999999996,6.699999999999999,1.7000000000000028,2856.051
2024-07-11 22:36:00,91.0,569.864,1133.0,4.699999999999996,6.8999999999999995,1.7000000000000028,2833.237
2024-07-11 22:39:00,91.5,574.0451,1133.0,4.699999999999996,6.699999999999999,1.7000000000000028,2877.819
2024-07-11 22:42:00,92.5,572.3235,1133.0,4.699999999999996,6.8999999999999995,1.8000000000000043,2897.09
2024-07-11 22:45:00,91.5,590.2778,1133.0,4.799999999999997,6.699999999999999,1.7000000000000028,2916.781
2024-07-11 22:48:00,95.0,590.5237,1133.0,4.799999999999997,6.799999999999999,1.8000000000000043,2953.02
2024-07-11 22:51:00,94.5,587.8183,1133.0,4.799999999999997,6.699999999999999,1.8000000000000043,2939.81
2024-07-11 22:54:00,95.5,592.4913,1133.0,4.899999999999999,6.799999999999999,1.7000000000000028,2942.916
2024-07-11 22:57:00,94.5,591.5075,1133.0,4.799999999999997,6.699999999999999,1.8000000000000043,2972.503
2024-07-11 23:00:00,95.0,596.4265,1133.0,4.799999999999997,6.699999999999999,1.8000000000000043,2966.588
2024-07-11 23:03:00,94.0,594.9508,1133.0,4.899999999999999,6.699999999999999,1.7999999999999972,2953.28
2024-07-11 23:06:00,94.0,587.8183,1133.0,4.899999999999999,6.8999999999999995,1.7999999999999972,2966.221
2024-07-11 23:09:00,93.5,562.2396,1133.0,4.799999999999997,6.999999999999999,1.8000000000000043,2897.37
2024-07-11 23:12:00,92.0,558.5504,1133.0,4.700000000000003,6.999999999999999,1.7999999999999972,2876.404
2024-07-11 23:15:00,92.0,555.5989,1134.0,4.700000000000003,6.999999999999999,1.7999999999999972,2884.27
2024-07-11 23:18:00,91.5,555.8449,1134.0,4.700000000000003,6.999999999999999,1.7999999999999972,2883.143
2024-07-11 23:21:00,91.5,557.5665,1134.0,4.700000000000003,6.999999999999999,1.7999999999999972,2876.376
2024-07-11 23:24:00,91.0,550.1881,1134.0,4.800000000000004,6.999999999999999,1.5999999999999943,2860.389
2024-07-11 23:27:00,91.5,553.8773,1134.0,4.699999999999999,7.0,1.7000000000000028,2860.197
2024-07-11 23:30:00,89.5,539.8582,1134.0,4.699999999999999,7.0,1.7000000000000028,2821.576
2024-07-11 23:33:00,89.5,542.0718,1134.0,4.800000000000001,7.0,1.6000000000000014,2834.515
2024-07-11 23:36:00,90.0,544.5313,1134.0,4.599999999999998,7.0,1.8000000000000043,2821.65
2024-07-11 23:39:00,89.5,544.0394,1134.0,4.599999999999998,7.0,1.8000000000000043,2806.657
2024-07-11 23:42:00,90.0,543.7934,1134.0,4.699999999999999,7.0,1.6000000000000014,2812.589
2024-07-11 23:45:00,89.0,538.8744,1134.0,4.699999999999996,7.0,1.6000000000000014,2805.238
2024-07-11 23:48:00,87.5,522.8877,1134.0,4.600000000000001,7.1,1.5999999999999943,2764.486
2024-07-11 23:51:00,88.0,518.9525,1134.0,4.700000000000003,7.1,1.5,2755.196
2024-07-11 23:54:00,87.0,523.6256,1134.0,4.600000000000001,7.1,1.5,2721.054
2024-07-11 23:57:00,85.5,518.2147,1134.0,4.5,7.1,1.5,2693.894
2024-07-12 00:00:00,86.0,520.1823,1134.0,4.5,7.1,1.6000000000000014,2717.376
2024-07-12 00:03:00,86.0,521.658,1134.0,4.5,7.1,1.6999999999999993,2684.564
2024-07-12 00:06:00,86.0,511.5741,1134.0,4.5,7.199999999999999,1.5999999999999979,2714.8
2024-07-12 00:09:00,85.0,513.2957,1134.0,4.5,7.0,1.5000000000000036,2657.877
2024-07-12 00:12:00,85.5,519.1985,1134.0,4.5,7.0,1.5000000000000036,2631.405
2024-07-12 00:15:00,84.5,514.0336,1135.0,4.5,7.1,1.6000000000000014,2651.643
2024-07-12 00:18:00,85.0,515.2633,1135.0,4.399999999999999,7.1,1.6000000000000014,2646.88
2024-07-12 00:21:00,85.5,520.6742,1135.0,4.5,7.0,1.5,2649.476
2024-07-12 00:24:00,84.5,519.4445,1135.0,4.399999999999999,7.0,1.6000000000000014,2653.592
2024-07-12 00:27:00,83.5,516.985,1135.0,4.5,6.999999999999999,1.4999999999999964,2622.424
2024-07-12 00:30:00,82.0,511.82,1135.0,4.5,7.1,1.4000000000000021,2579.659
2024-07-12 00:33:00,82.0,511.82,1135.0,4.5,6.999999999999999,1.5,2584.889
2024-07-12 00:36:00,82.0,516.739,1135.0,4.399999999999999,6.999999999999999,1.5,2582.201
2024-07-12 00:39:00,82.0,521.9039,1135.0,4.399999999999999,6.999999999999999,1.6000000000000014,2588.843
2024-07-12 00:42:00,82.0,529.0364,1135.0,4.300000000000001,6.8999999999999995,1.5999999999999979,2582.583
2024-07-12 00:45:00,83.0,524.1175,1135.0,4.5,6.8999999999999995,1.4999999999999964,2586.105
2024-07-12 00:48:00,82.5,522.3958,1135.0,4.5,6.8999999999999995,1.4000000000000021,2560.862
2024-07-12 00:51:00,82.5,530.2662,1135.0,4.399999999999999,6.8999999999999995,1.5000000000000036,2549.056
2024-07-12 00:54:00,82.5,533.4636,1135.0,4.5,7.000000000000001,1.5999999999999979,2577.684
2024-07-12 00:57:00,82.5,533.7095,1135.0,4.5,6.8999999999999995,1.5999999999999979,2610.129
2024-07-12 01:00:00,83.5,532.9717,1135.0,4.599999999999998,6.8999999999999995,1.5999999999999979,2602.685
2024-07-12 01:03:00,85.0,527.3148,1135.0,4.599999999999998,7.1000000000000005,1.5999999999999979,2658.026
2024-07-12 01:06:00,84.0,540.842,1135.0,4.599999999999998,6.999999999999999,1.5999999999999979,2618.717
2024-07-12 01:09:00,85.0,533.4636,1135.0,4.599999999999998,7.000000000000001,1.6999999999999993,2655.672
2024-07-12 01:12:00,86.0,551.4178,1135.0,4.599999999999998,6.8999999999999995,1.8000000000000007,2683.0
2024-07-12 01:15:00,84.5,551.4178,1136.0,4.699999999999999,7.000000000000001,1.6999999999999993,2656.453
2024-07-12 01:18:00,84.5,550.1881,1136.0,4.600000000000001,7.000000000000001,1.5999999999999979,2651.139
2024-07-12 01:21:00,84.0,550.9259,1136.0,4.600000000000001,6.9,1.6999999999999993,2652.206
2024-07-12 01:24:00,84.5,547.2367,1136.0,4.5,6.799999999999999,1.6999999999999993,2641.254
2024-07-12 01:27:00,84.5,552.1556,1136.0,4.599999999999998,6.799999999999999,1.6000000000000014,2638.426
2024-07-12 01:30:00,85.0,548.9583,1136.0,4.600000000000001,6.8999999999999995,1.7000000000000028,2696.998
2024-07-12 01:33:00,85.0,547.4826,1136.0,4.600000000000001,6.8999999999999995,1.6999999999999957,2678.685
2024-07-12 01:36:00,84.5,550.9259,1136.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2675.789
2024-07-12 01:39:00,84.5,549.6962,1136.0,4.600000000000001,6.8,1.6000000000000014,2649.423
2024-07-12 01:42:00,85.0,549.9421,1136.0,4.600000000000001,6.8,1.6999999999999957,2683.921
2024-07-12 01:45:00,85.0,550.68,1136.0,4.600000000000001,6.8,1.6999999999999957,2682.809
2024-07-12 01:48:00,86.0,545.761,1136.0,4.600000000000001,6.8999999999999995,1.6999999999999957,2685.528
2024-07-12 01:51:00,86.0,548.4664,1136.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2657.136
2024-07-12 01:54:00,84.5,544.0394,1136.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2658.094
2024-07-12 01:57:00,85.5,537.6447,1136.0,4.600000000000001,6.8999999999999995,1.6999999999999957,2669.68
2024-07-12 02:00:00,84.0,536.6609,1136.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2629.932
2024-07-12 02:03:00,84.5,526.8229,1136.0,4.399999999999999,7.0,1.7000000000000028,2636.595
2024-07-12 02:06:00,82.0,528.0527,1136.0,4.5,6.8999999999999995,1.5,2606.905
2024-07-12 02:09:00,83.5,531.496,1136.0,4.5,7.0,1.6000000000000014,2627.893
2024-07-12 02:12:00,83.0,533.7095,1136.0,4.5,6.8999999999999995,1.5,2589.634
2024-07-12 02:15:00,82.0,522.3958,1137.0,4.300000000000001,6.8999999999999995,1.4999999999999964,2589.263
2024-07-12 02:18:00,82.0,520.1823,1137.0,4.300000000000001,7.0,1.4999999999999964,2581.324
2024-07-12 02:21:00,82.0,519.1985,1137.0,4.400000000000002,7.0,1.4999999999999964,2577.623
2024-07-12 02:24:00,81.5,519.1985,1137.0,4.400000000000002,7.0,1.5999999999999979,2582.121
2024-07-12 02:27:00,82.0,522.6418,1137.0,4.300000000000001,7.0,1.5999999999999979,2577.488
2024-07-12 02:30:00,82.0,516.985,1137.0,4.300000000000001,7.0,1.4999999999999964,2575.164
2024-07-12 02:33:00,82.0,515.7552,1137.0,4.400000000000002,7.0,1.5999999999999979,2573.753
2024-07-12 02:36:00,83.0,513.2957,1137.0,4.400000000000002,7.1,1.6999999999999993,2595.901
2024-07-12 02:39:00,81.5,517.7228,1137.0,4.300000000000001,7.0,1.5999999999999979,2574.484
2024-07-12 02:42:00,81.5,522.3958,1137.0,4.300000000000001,6.9,1.5999999999999979,2580.496
2024-07-12 02:45:00,80.5,518.2147,1137.0,4.399999999999999,6.8999999999999995,1.3999999999999986,2534.643
2024-07-12 02:48:00,82.0,520.6742,1137.0,4.300000000000001,6.8999999999999995,1.6999999999999993,2584.93
2024-07-12 02:51:00,81.5,518.7066,1137.0,4.5,6.8999999999999995,1.3999999999999986,2562.691
2024-07-12 02:54:00,80.0,502.7199,1137.0,4.399999999999999,7.0,1.3999999999999986,2531.576
2024-07-12 02:57:00,79.0,505.4254,1137.0,4.199999999999999,6.8,0.8999999999999986,2470.612
2024-07-12 03:00:00,89.5,510.3443,1137.0,4.099999999999998,6.8,1.9000000000000021,2802.771
2024-07-12 03:03:00,88.0,507.147,1137.0,4.399999999999999,7.1,1.6000000000000014,2785.385
2024-07-12 03:06:00,89.0,510.0984,1137.0,4.300000000000001,7.1,1.7000000000000028,2779.473
2024-07-12 03:09:00,88.5,516.739,1137.0,4.5,7.0,1.6000000000000014,2779.862
2024-07-12 03:12:00,88.5,517.9688,1137.0,4.5,7.1,1.7999999999999972,2792.098
2024-07-12 03:15:00,86.5,532.9717,1138.0,4.5,7.1,1.6999999999999993,2710.947
2024-07-12 03:18:00,85.0,523.8715,1138.0,4.400000000000002,7.0,1.6999999999999957,2668.453
2024-07-12 03:21:00,82.5,517.7228,1138.0,4.5,7.1,1.5000000000000036,2638.607
2024-07-12 03:24:00,83.5,522.6418,1138.0,4.399999999999999,7.0,1.6999999999999993,2632.412
2024-07-12 03:27:00,84.5,517.9688,1138.0,4.5,7.0,1.6999999999999993,2648.567
2024-07-12 03:30:00,83.5,515.7552,1138.0,4.5,7.1,1.5999999999999979,2652.397
2024-07-12 03:33:00,83.5,514.0336,1138.0,4.399999999999999,7.1,1.5999999999999979,2652.608
2024-07-12 03:36:00,83.0,515.7552,1138.0,4.399999999999999,7.0,1.5999999999999979,2608.301
2024-07-12 03:39:00,82.5,500.2604,1138.0,4.399999999999999,6.8999999999999995,1.5999999999999979,2595.813
2024-07-12 03:42:00,81.0,514.2795,1138.0,4.300000000000001,6.8999999999999995,1.6000000000000014,2542.716
2024-07-12 03:45:00,81.0,512.066,1138.0,4.300000000000001,6.8,1.5000000000000036,2541.12
2024-07-12 03:48:00,81.5,504.1956,1138.0,4.300000000000001,6.8999999999999995,1.6000000000000014,2545.534
2024-07-12 03:51:00,81.5,503.4577,1138.0,4.300000000000001,6.8999999999999995,1.5,2541.284
2024-07-12 03:54:00,88.0,508.8687,1138.0,4.0,6.3999999999999995,1.3999999999999986,2810.425
2024-07-12 03:57:00,89.5,516.739,1138.0,4.300000000000001,7.1,1.8000000000000007,2808.352
2024-07-12 04:00:00,90.0,521.9039,1138.0,4.400000000000002,7.1,1.6999999999999993,2856.834
2024-07-12 04:03:00,91.0,521.9039,1138.0,4.5,7.1,1.6000000000000014,2877.778
2024-07-12 04:06:00,91.5,525.3472,1138.0,4.5,7.0,1.7000000000000028,2873.486
2024-07-12 04:09:00,88.5,543.7934,1138.0,4.600000000000001,7.1,1.7999999999999972,2811.725
2024-07-12 04:12:00,88.0,528.5446,1138.0,4.699999999999999,7.299999999999999,1.6999999999999993,2760.637
2024-07-12 04:15:00,86.0,526.0851,1139.0,4.600000000000001,7.199999999999999,1.6000000000000014,2718.332
2024-07-12 04:18:00,86.5,526.0851,1139.0,4.5,7.199999999999999,1.7000000000000028,2705.147
