Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-12 04:21:00,86.5,534.2014,1139.0,4.5,7.0,1.7000000000000028,2735.463
2024-07-12 04:24:00,86.5,528.0527,1139.0,4.600000000000001,7.0,1.6000000000000014,2704.55
2024-07-12 04:27:00,84.5,513.2957,1139.0,4.5,7.199999999999999,1.5,2674.299
2024-07-12 04:30:00,84.0,513.0498,1139.0,4.399999999999999,7.1,1.6000000000000014,2650.77
2024-07-12 04:33:00,83.0,508.1308,1139.0,4.300000000000001,7.0,1.6999999999999993,2641.787
2024-07-12 04:36:00,83.5,514.2795,1139.0,4.300000000000001,7.0,1.6999999999999993,2636.053
2024-07-12 04:39:00,81.0,506.9011,1139.0,4.300000000000001,7.0,1.4999999999999964,2557.948
2024-07-12 04:42:00,81.5,503.9496,1139.0,4.300000000000001,7.0,1.4999999999999964,2558.625
2024-07-12 04:45:00,81.0,497.8009,1139.0,4.300000000000001,7.0,1.4999999999999964,2541.292
2024-07-12 04:48:00,80.5,505.9173,1139.0,4.199999999999999,7.0,1.5999999999999979,2524.276
2024-07-12 04:51:00,80.0,508.8687,1139.0,4.300000000000001,7.0,1.4999999999999964,2517.137
2024-07-12 04:54:00,81.0,505.4254,1139.0,4.300000000000001,7.0,1.5999999999999979,2528.256
2024-07-12 04:57:00,80.0,508.8687,1139.0,4.5,7.1,1.5,2529.384
2024-07-12 05:00:00,85.0,502.7199,1139.0,4.0,6.499999999999999,1.6000000000000014,2728.962
2024-07-12 05:03:00,85.0,504.6875,1139.0,4.300000000000001,7.0,1.6999999999999993,2666.259
2024-07-12 05:06:00,85.5,502.7199,1139.0,4.399999999999999,7.1,1.6000000000000014,2677.049
2024-07-12 05:09:00,85.0,513.2957,1139.0,4.399999999999999,7.0,1.6000000000000014,2698.963
2024-07-12 05:12:00,85.5,516.493,1139.0,4.5,7.0,1.5,2692.919
2024-07-12 05:15:00,84.0,532.2338,1140.0,4.399999999999999,7.1,1.7000000000000028,2673.296
2024-07-12 05:18:00,86.0,533.7095,1140.0,4.599999999999998,7.1,1.6999999999999993,2690.222
2024-07-12 05:21:00,86.0,527.8067,1140.0,4.599999999999998,7.1,1.6999999999999993,2703.648
2024-07-12 05:24:00,85.5,521.1661,1140.0,4.5,7.1,1.6000000000000014,2696.042
2024-07-12 05:27:00,85.5,523.8715,1140.0,4.400000000000002,7.1,1.6999999999999957,2670.694
2024-07-12 05:30:00,86.5,518.2147,1140.0,4.5,7.1,1.6999999999999957,2704.123
2024-07-12 05:33:00,85.5,515.7552,1140.0,4.5,7.1,1.5999999999999979,2703.004
2024-07-12 05:36:00,86.0,514.0336,1140.0,4.5,7.1,1.5999999999999979,2691.309
2024-07-12 05:39:00,85.0,510.8362,1140.0,4.5,7.199999999999999,1.5999999999999979,2692.561
2024-07-12 05:42:00,86.5,500.5063,1140.0,4.399999999999999,7.199999999999999,1.5999999999999979,2672.323
2024-07-12 05:45:00,84.0,501.9821,1140.0,4.399999999999999,7.1,1.5999999999999979,2657.926
2024-07-12 05:48:00,84.0,502.228,1140.0,4.399999999999999,7.1,1.5000000000000036,2637.899
2024-07-12 05:51:00,84.5,500.9983,1140.0,4.399999999999999,7.1,1.5999999999999979,2635.762
2024-07-12 05:54:00,84.0,501.7361,1140.0,4.399999999999999,7.1,1.5999999999999979,2656.787
2024-07-12 05:57:00,83.5,502.228,1140.0,4.400000000000002,7.1,1.4999999999999964,2636.016
2024-07-12 06:00:00,81.5,495.5874,1140.0,4.300000000000001,7.0,1.4000000000000021,2590.612
2024-07-12 06:03:00,82.5,490.9144,1140.0,4.100000000000001,7.0,1.6000000000000014,2592.4
2024-07-12 06:06:00,82.0,500.9983,1140.0,4.300000000000001,7.0,1.5000000000000036,2592.835
2024-07-12 06:09:00,82.5,501.9821,1140.0,4.300000000000001,7.0,1.5000000000000036,2581.187
2024-07-12 06:12:00,82.0,505.9173,1140.0,4.199999999999999,6.8999999999999995,1.5000000000000036,2570.171
2024-07-12 06:15:00,82.5,505.4254,1141.0,4.199999999999999,6.8999999999999995,1.5999999999999979,2567.69
2024-07-12 06:18:00,81.5,507.8849,1141.0,4.300000000000001,7.0,1.4999999999999964,2547.492
2024-07-12 06:21:00,82.0,508.1308,1141.0,4.300000000000001,6.8999999999999995,1.4000000000000021,2530.482
2024-07-12 06:24:00,89.0,508.8687,1141.0,4.199999999999999,6.999999999999999,1.9000000000000021,2770.975
2024-07-12 06:27:00,85.0,509.3605,1141.0,4.5,7.199999999999999,1.6000000000000014,2667.347
2024-07-12 06:30:00,84.5,511.5741,1141.0,4.399999999999999,7.199999999999999,1.6000000000000014,2663.508
2024-07-12 06:33:00,85.5,514.0336,1141.0,4.5,7.1,1.6000000000000014,2689.901
2024-07-12 06:36:00,86.5,520.1823,1141.0,4.5,7.199999999999999,1.6000000000000014,2704.598
2024-07-12 06:39:00,83.0,508.3767,1141.0,4.399999999999999,7.1,1.6000000000000014,2606.572
2024-07-12 06:42:00,82.0,497.8009,1141.0,4.399999999999999,7.1,1.5,2585.701
2024-07-12 06:45:00,80.0,503.9496,1141.0,4.100000000000001,7.000000000000001,1.1999999999999993,2495.808
2024-07-12 06:48:00,88.5,504.4415,1141.0,4.100000000000001,6.999999999999999,1.8000000000000007,2785.312
2024-07-12 06:51:00,88.5,518.2147,1141.0,4.5,6.999999999999999,1.6000000000000014,2809.762
2024-07-12 06:54:00,88.5,510.8362,1141.0,4.400000000000002,6.999999999999999,1.5,2775.053
2024-07-12 06:57:00,88.0,504.4415,1141.0,4.400000000000002,7.1,1.6000000000000014,2759.672
2024-07-12 07:00:00,88.0,518.9525,1141.0,4.400000000000002,7.1,1.6000000000000014,2766.746
2024-07-12 07:03:00,89.0,520.6742,1141.0,4.5000000000000036,6.999999999999999,1.5999999999999943,2792.781
2024-07-12 07:06:00,89.5,524.3634,1141.0,4.5000000000000036,6.999999999999999,1.5999999999999943,2817.124
2024-07-12 07:09:00,90.0,524.3634,1141.0,4.599999999999998,6.8999999999999995,1.7000000000000028,2822.164
2024-07-12 07:12:00,90.5,574.537,1141.0,4.699999999999999,6.8999999999999995,1.8000000000000043,2938.612
2024-07-12 07:15:00,92.0,548.4664,1142.0,4.800000000000001,6.999999999999999,1.7000000000000028,2885.562
2024-07-12 07:18:00,89.5,532.7257,1142.0,4.800000000000001,7.199999999999999,1.6000000000000014,2820.921
2024-07-12 07:21:00,89.5,533.4636,1142.0,4.699999999999999,7.199999999999999,1.7000000000000028,2832.059
2024-07-12 07:24:00,89.5,537.8906,1142.0,4.599999999999998,7.1,1.8000000000000043,2821.401
2024-07-12 07:27:00,90.0,543.3015,1142.0,4.699999999999999,7.1,1.7000000000000028,2828.362
2024-07-12 07:30:00,84.5,498.0469,1142.0,4.800000000000001,7.199999999999999,1.3999999999999986,2728.315
2024-07-12 07:33:00,84.5,487.4711,1142.0,4.699999999999999,7.199999999999999,1.3999999999999986,2661.895
2024-07-12 07:36:00,82.5,526.0851,1142.0,4.599999999999998,7.199999999999999,1.4000000000000057,2620.308
2024-07-12 07:39:00,87.0,506.9011,1142.0,4.599999999999998,6.7,1.7000000000000028,2669.885
2024-07-12 07:42:00,81.0,489.6846,1142.0,4.400000000000002,6.7,1.0,2597.229
2024-07-12 07:45:00,88.0,483.5359,1142.0,4.400000000000002,7.1,1.6999999999999957,2755.738
2024-07-12 07:48:00,89.0,483.2899,1142.0,4.4999999999999964,7.200000000000001,1.7000000000000028,2791.625
2024-07-12 07:51:00,88.0,494.1117,1142.0,4.699999999999999,7.200000000000001,1.3999999999999986,2795.698
2024-07-12 07:54:00,89.0,492.1441,1142.0,4.600000000000001,7.200000000000001,1.5,2767.453
2024-07-12 07:57:00,87.5,491.8981,1142.0,4.600000000000001,7.1,1.3999999999999986,2713.946
2024-07-12 08:00:00,87.0,497.8009,1142.0,4.399999999999999,7.1,1.7000000000000028,2704.785
2024-07-12 08:03:00,88.5,497.0631,1142.0,4.600000000000001,6.999999999999999,1.5,2746.139
2024-07-12 08:06:00,87.5,496.0793,1142.0,4.600000000000001,6.999999999999999,1.5,2735.379
2024-07-12 08:09:00,88.5,499.5226,1142.0,4.5,7.200000000000001,1.6000000000000014,2751.632
2024-07-12 08:12:00,84.5,470.9925,1142.0,4.600000000000001,7.300000000000001,1.1000000000000014,2604.969
2024-07-12 08:15:00,86.0,478.371,1143.0,4.299999999999997,7.000000000000001,1.4000000000000057,2661.379
2024-07-12 08:18:00,86.5,487.963,1143.0,4.399999999999999,6.8999999999999995,1.3999999999999986,2709.422
2024-07-12 08:21:00,88.5,498.0469,1143.0,4.5,7.000000000000001,1.5,2722.055
2024-07-12 08:24:00,88.0,501.4901,1143.0,4.5,7.000000000000001,1.6000000000000014,2720.16
2024-07-12 08:27:00,88.5,497.309,1143.0,4.600000000000001,7.000000000000001,1.5,2731.837
2024-07-12 08:30:00,88.0,502.228,1143.0,4.5,7.000000000000001,1.6000000000000014,2723.361
2024-07-12 08:33:00,91.5,552.4016,1143.0,4.600000000000001,6.700000000000001,1.8999999999999986,2883.948
2024-07-12 08:36:00,88.5,486.2413,1143.0,5.0,7.3,1.5,2761.334
2024-07-12 08:39:00,85.5,455.4977,1143.0,4.799999999999997,7.5,1.3000000000000043,2648.849
2024-07-12 08:42:00,84.0,456.2355,1143.0,4.600000000000001,7.5,1.3999999999999986,2646.736
2024-07-12 08:45:00,85.0,456.4815,1143.0,4.799999999999997,7.4,1.4000000000000057,2550.865
2024-07-12 08:48:00,82.5,451.0706,1143.0,4.199999999999996,6.5,1.0,2664.941
2024-07-12 08:51:00,85.0,441.9705,1143.0,4.5,7.5,1.5,2609.014
2024-07-12 08:54:00,80.0,441.9705,1143.0,4.5,7.5,0.8999999999999986,2444.569
2024-07-12 08:57:00,83.5,442.7083,1143.0,4.199999999999996,7.2,1.4000000000000057,2579.147
2024-07-12 09:00:00,81.0,441.9705,1143.0,4.399999999999999,7.5,1.6000000000000014,2458.811
2024-07-12 09:03:00,78.0,467.5492,1143.0,4.199999999999996,6.6000000000000005,1.0,2451.772
2024-07-12 09:06:00,86.0,462.1383,1143.0,4.399999999999999,6.9,1.8000000000000043,2637.107
2024-07-12 09:09:00,83.0,461.1545,1143.0,4.600000000000001,7.199999999999999,1.3999999999999986,2588.12
2024-07-12 09:12:00,83.0,464.1059,1143.0,4.600000000000001,7.299999999999999,1.5,2594.916
2024-07-12 09:15:00,83.0,460.4167,1144.0,4.600000000000001,7.299999999999999,1.5,2600.827
2024-07-12 09:18:00,84.5,474.9276,1144.0,4.600000000000001,7.199999999999999,1.5999999999999943,2627.806
2024-07-12 09:21:00,84.5,476.4034,1144.0,4.699999999999996,7.4,1.7000000000000028,2596.495
2024-07-12 09:24:00,80.0,452.7923,1144.0,4.599999999999998,7.4,1.4000000000000057,2450.775
2024-07-12 09:27:00,78.0,456.7274,1144.0,4.400000000000002,7.1,1.3999999999999986,2391.279
2024-07-12 09:33:00,78.0,455.0058,1144.0,4.5,7.1,1.2999999999999972,2399.341
2024-07-12 09:36:00,72.5,433.1163,1144.0,4.399999999999999,7.0,1.1000000000000014,2242.274
2024-07-12 09:42:00,73.0,434.3461,1144.0,4.299999999999997,7.0,1.2000000000000028,2261.473
2024-07-12 09:45:00,72.5,435.5758,1144.0,4.100000000000001,7.0,1.2999999999999972,2237.17
2024-07-12 09:51:00,73.0,432.8704,1144.0,4.100000000000001,7.0,1.2999999999999972,2233.341
2024-07-12 09:54:00,72.5,430.4109,1144.0,4.100000000000001,7.0,1.1999999999999957,2226.655
2024-07-12 09:57:00,73.5,441.9705,1144.0,4.100000000000001,7.0,1.3999999999999986,2256.077
2024-07-12 10:03:00,73.0,444.184,1144.0,4.200000000000003,7.0,1.2999999999999972,2253.524
2024-07-12 10:06:00,73.5,449.8409,1144.0,4.200000000000003,6.999999999999999,1.2999999999999972,2265.501
2024-07-12 10:12:00,73.0,445.6598,1144.0,4.200000000000003,6.999999999999999,1.2999999999999972,2275.109
2024-07-12 10:15:00,73.5,454.022,1145.0,4.200000000000003,6.8,1.3999999999999986,2268.901
2024-07-12 10:18:00,74.0,469.5168,1145.0,4.300000000000001,6.8,1.2999999999999972,2296.749
2024-07-12 10:24:00,75.0,472.7141,1145.0,4.300000000000001,6.699999999999999,1.3999999999999986,2319.569
2024-07-12 10:27:00,76.0,480.0926,1145.0,4.400000000000002,6.699999999999999,1.3999999999999986,2314.586
2024-07-12 10:33:00,75.0,479.3548,1145.0,4.400000000000002,6.699999999999999,1.2999999999999972,2329.634
2024-07-12 10:36:00,77.0,482.5521,1145.0,4.400000000000002,6.8999999999999995,1.3999999999999986,2393.709
2024-07-12 10:42:00,78.0,490.4225,1145.0,4.5,6.799999999999999,1.3999999999999986,2422.461
2024-07-12 10:45:00,79.0,494.3576,1145.0,4.600000000000001,6.9,1.5,2436.596
2024-07-12 10:48:00,79.0,500.7523,1145.0,4.600000000000001,6.9,1.5,2449.28
2024-07-12 10:54:00,81.0,498.2928,1145.0,4.600000000000001,6.800000000000001,1.6000000000000014,2498.132
2024-07-12 10:57:00,86.0,507.8849,1145.0,4.799999999999997,7.000000000000001,1.4000000000000057,2697.845
2024-07-12 11:03:00,86.0,502.228,1145.0,4.700000000000003,7.000000000000001,1.5,2684.101
2024-07-12 11:06:00,87.0,505.1794,1145.0,4.799999999999997,7.000000000000001,1.4000000000000057,2694.576
2024-07-12 11:09:00,85.0,502.7199,1145.0,4.899999999999999,7.200000000000001,1.5,2649.208
2024-07-12 11:15:00,85.0,506.4091,1146.0,5.0,7.200000000000001,1.6000000000000014,2642.883
2024-07-12 11:18:00,82.5,499.2766,1146.0,4.799999999999997,7.200000000000001,1.4000000000000057,2561.681
2024-07-12 11:24:00,82.5,492.8819,1146.0,4.800000000000004,7.200000000000001,1.5999999999999943,2572.804
2024-07-12 11:27:00,81.5,474.9276,1146.0,4.5,6.699999999999999,1.2000000000000028,2583.64
2024-07-12 11:33:00,83.0,474.6817,1146.0,4.600000000000001,6.999999999999999,1.5,2577.424
2024-07-12 11:36:00,82.0,463.86,1146.0,4.600000000000001,7.199999999999999,1.3999999999999986,2527.458
2024-07-12 11:39:00,81.0,461.4005,1146.0,4.599999999999998,7.199999999999999,1.3999999999999986,2528.621
2024-07-12 11:42:00,75.5,471.9763,1146.0,4.599999999999998,7.1,1.1000000000000014,2354.492
2024-07-12 11:48:00,80.0,472.4682,1146.0,4.100000000000001,6.6,1.2000000000000028,2553.672
2024-07-12 11:51:00,84.0,471.9763,1146.0,4.699999999999999,7.4,1.6000000000000014,2623.889
2024-07-12 11:54:00,83.5,472.7141,1146.0,4.699999999999999,7.199999999999999,1.5,2608.001
2024-07-12 12:00:00,84.0,475.6655,1146.0,4.699999999999999,7.300000000000001,1.5,2608.351
2024-07-12 12:03:00,75.5,466.5654,1146.0,4.699999999999999,7.000000000000001,1.0,2317.347
2024-07-12 12:09:00,78.5,462.1383,1146.0,4.300000000000001,6.700000000000001,1.1000000000000014,2472.695
2024-07-12 12:12:00,81.5,462.3843,1147.0,4.699999999999999,7.4,1.3000000000000007,2530.512
2024-07-12 12:18:00,81.5,458.4491,1147.0,4.599999999999998,7.300000000000001,1.4000000000000021,2533.053
2024-07-12 12:21:00,81.0,455.9896,1147.0,4.699999999999999,7.4,1.3000000000000007,2518.317
2024-07-12 12:24:00,82.0,472.4682,1147.0,4.699999999999999,7.300000000000001,1.5000000000000036,2554.766
2024-07-12 12:27:00,82.5,467.3032,1147.0,4.699999999999999,7.300000000000001,1.5000000000000036,2556.542
2024-07-12 12:30:00,79.5,473.6979,1147.0,4.599999999999998,7.200000000000001,1.3999999999999986,2446.39
2024-07-12 12:36:00,79.5,471.4844,1147.0,4.399999999999999,6.6000000000000005,1.0000000000000036,2545.358
2024-07-12 12:39:00,85.5,460.9086,1147.0,4.5,7.1000000000000005,1.6999999999999993,2672.874
2024-07-12 12:42:00,83.0,459.9248,1147.0,4.699999999999999,7.500000000000001,1.4999999999999964,2550.186
2024-07-12 12:45:00,81.5,469.7627,1147.0,4.599999999999998,7.5,1.5000000000000036,2548.33
2024-07-12 12:57:00,83.5,467.0573,1147.0,4.5,7.0,1.5,2671.077
2024-07-12 13:00:00,82.5,466.0735,1147.0,4.699999999999999,7.6000000000000005,1.5999999999999979,2514.197
2024-07-12 13:03:00,80.5,481.8142,1147.0,4.699999999999999,7.4,1.5000000000000036,2481.062
2024-07-12 13:09:00,82.0,495.3414,1147.0,4.800000000000001,7.300000000000001,1.4999999999999964,2545.036
2024-07-12 13:12:00,81.5,487.2251,1147.0,4.800000000000001,7.300000000000001,1.5999999999999979,2535.914
2024-07-12 13:15:00,80.0,477.1412,1148.0,4.800000000000001,7.300000000000001,1.4999999999999964,2504.857
2024-07-12 13:18:00,85.5,476.4034,1148.0,4.899999999999999,7.4,1.5,2644.567
2024-07-12 13:24:00,84.0,481.3224,1148.0,4.899999999999999,7.300000000000001,1.5,2625.827
2024-07-12 13:27:00,85.0,479.8466,1148.0,4.899999999999999,7.300000000000001,1.5,2572.076
2024-07-12 13:45:00,85.0,484.7656,1148.0,4.800000000000001,7.4,1.6000000000000014,2631.983
2024-07-12 13:48:00,85.0,482.3062,1148.0,4.800000000000001,7.4,1.5000000000000036,2626.893
2024-07-12 13:51:00,85.0,480.8304,1148.0,4.800000000000001,7.4,1.5000000000000036,2622.623
2024-07-12 13:54:00,83.5,490.6684,1148.0,5.0,7.4,1.6000000000000014,2603.229
2024-07-12 14:00:00,83.0,486.7332,1148.0,5.100000000000001,7.4,1.5,2568.762
2024-07-12 14:03:00,82.0,489.6846,1148.0,4.899999999999999,7.4,1.5,2563.057
2024-07-12 14:06:00,82.0,481.3224,1148.0,4.900000000000002,7.4,1.5,2544.641
2024-07-12 14:12:00,81.5,485.5035,1148.0,4.800000000000001,7.4,1.5,2551.475
2024-07-12 14:15:00,86.0,479.8466,1149.0,4.700000000000003,7.200000000000001,1.5999999999999943,2662.542
2024-07-12 14:21:00,86.0,483.7818,1149.0,4.799999999999997,7.300000000000001,1.5,2676.777
2024-07-12 14:24:00,87.0,491.1603,1149.0,4.799999999999997,7.200000000000001,1.7000000000000028,2692.604
2024-07-12 14:30:00,84.5,497.8009,1149.0,4.899999999999999,7.300000000000001,1.6000000000000014,2647.433
2024-07-12 14:33:00,85.5,493.6198,1149.0,4.900000000000002,7.300000000000001,1.6000000000000014,2637.204
2024-07-12 14:36:00,85.0,499.0307,1149.0,5.099999999999998,7.4,1.5,2683.084
2024-07-12 14:42:00,87.5,497.309,1149.0,4.900000000000002,7.4,1.5,2736.645
2024-07-12 14:45:00,86.0,487.4711,1149.0,5.0000000000000036,7.5,1.5,2678.319
2024-07-12 14:51:00,85.5,483.7818,1149.0,4.800000000000001,7.300000000000001,1.5,2640.34
2024-07-12 14:54:00,85.0,481.8142,1149.0,4.800000000000001,7.4,1.5,2658.241
2024-07-12 14:57:00,84.0,478.6169,1149.0,4.900000000000002,7.4,1.3999999999999986,2652.238
2024-07-12 15:00:00,86.0,481.0764,1149.0,4.900000000000002,7.4,1.5,2691.71
2024-07-12 15:06:00,87.0,481.8142,1149.0,4.800000000000001,7.300000000000001,1.6000000000000014,2683.016
2024-07-12 15:09:00,86.5,482.0602,1149.0,4.900000000000002,7.4,1.3999999999999986,2666.42
2024-07-12 15:12:00,88.0,482.3062,1150.0,5.0000000000000036,7.4,1.5999999999999943,2722.261
2024-07-12 15:18:00,88.0,477.3871,1150.0,4.900000000000002,7.5,1.5,2708.84
2024-07-12 15:21:00,88.5,476.4034,1150.0,4.899999999999999,7.5,1.4000000000000057,2697.556
2024-07-12 15:24:00,86.5,479.6007,1150.0,4.800000000000004,7.300000000000001,1.5,2665.195
2024-07-12 15:27:00,86.5,484.5197,1150.0,4.700000000000003,7.4,1.5,2669.535
2024-07-12 15:33:00,86.5,479.6007,1150.0,4.700000000000003,7.4,1.5,2669.007
2024-07-12 15:36:00,87.5,485.9954,1150.0,4.899999999999999,7.4,1.5,2704.851
2024-07-12 15:42:00,86.0,480.8304,1150.0,4.899999999999999,7.4,1.4000000000000057,2683.338
2024-07-12 15:45:00,87.0,481.3224,1150.0,4.899999999999999,7.4,1.4000000000000057,2694.534
2024-07-12 15:51:00,87.0,478.371,1150.0,4.899999999999999,7.4,1.5,2653.699
2024-07-12 15:54:00,86.5,479.8466,1150.0,4.899999999999999,7.4,1.4000000000000057,2685.366
2024-07-12 15:57:00,87.0,482.5521,1150.0,4.799999999999997,7.3,1.5,2688.023
2024-07-12 16:03:00,87.0,478.125,1150.0,4.799999999999997,7.3,1.5,2685.856
2024-07-12 16:06:00,87.0,484.5197,1150.0,4.799999999999997,7.3,1.6000000000000014,2690.665
2024-07-12 16:12:00,87.0,488.4549,1150.0,5.0,7.300000000000001,1.2999999999999972,2687.331
2024-07-12 16:15:00,87.0,485.9954,1151.0,4.799999999999997,7.4,1.3999999999999986,2705.639
2024-07-12 16:30:00,91.0,485.7494,1151.0,4.899999999999999,7.3,1.6000000000000014,2823.104
2024-07-12 16:33:00,90.0,492.1441,1151.0,4.699999999999996,6.9,1.3000000000000043,2919.815
2024-07-12 16:36:00,94.0,490.6684,1151.0,4.899999999999999,7.3,1.5,2947.247
2024-07-12 16:51:00,91.0,497.0631,1151.0,4.899999999999999,7.4,1.5,2818.763
2024-07-12 16:54:00,91.0,503.9496,1151.0,4.699999999999999,7.4,1.6000000000000014,2811.345
2024-07-12 16:57:00,88.5,485.5035,1151.0,4.599999999999998,7.4,1.5,2761.251
2024-07-12 17:03:00,87.0,486.7332,1151.0,4.5000000000000036,7.300000000000001,1.5,2703.564
2024-07-12 17:06:00,85.0,468.7789,1151.0,4.400000000000002,7.300000000000001,1.5,2624.116
2024-07-12 17:12:00,82.5,465.8275,1151.0,4.300000000000001,7.200000000000001,1.3999999999999986,2572.919
2024-07-12 17:15:00,86.5,468.7789,1152.0,4.099999999999998,7.000000000000001,1.6000000000000014,2674.847
2024-07-12 17:18:00,86.0,471.2384,1152.0,4.199999999999999,7.1000000000000005,1.5,2671.635
2024-07-12 17:24:00,86.0,469.7627,1152.0,4.199999999999999,7.1000000000000005,1.5,2676.938
2024-07-12 17:27:00,84.0,477.6331,1152.0,4.300000000000001,7.200000000000001,1.6000000000000014,2639.007
2024-07-12 17:33:00,86.0,475.9114,1152.0,4.400000000000002,7.200000000000001,1.5,2657.079
2024-07-12 17:36:00,85.0,486.7332,1152.0,4.400000000000002,7.300000000000001,1.5,2662.462
2024-07-12 17:39:00,87.0,494.6036,1152.0,4.4999999999999964,7.1000000000000005,1.6000000000000014,2693.927
2024-07-12 17:45:00,87.5,491.6522,1152.0,4.4999999999999964,7.1000000000000005,1.7000000000000028,2730.948
2024-07-12 17:48:00,88.0,488.4549,1152.0,4.4999999999999964,7.300000000000001,1.6000000000000014,2692.396
2024-07-12 17:54:00,87.5,489.6846,1152.0,4.4999999999999964,7.1000000000000005,1.5,2708.284
2024-07-12 17:57:00,86.5,481.3224,1152.0,4.600000000000001,7.300000000000001,1.6000000000000014,2714.024
2024-07-12 18:03:00,86.5,483.044,1152.0,4.700000000000003,7.300000000000001,1.5,2687.447
2024-07-12 18:06:00,87.5,476.4034,1152.0,4.300000000000004,6.7,1.0,2744.199
2024-07-12 18:09:00,95.5,475.9114,1152.0,4.700000000000003,7.6,1.8999999999999986,2939.094
2024-07-12 18:15:00,92.0,470.9925,1153.0,4.700000000000003,7.6000000000000005,1.5999999999999943,2855.591
2024-07-12 18:18:00,91.5,487.2251,1153.0,4.700000000000003,7.1000000000000005,1.5,2841.815
2024-07-12 18:24:00,91.5,485.0116,1153.0,4.700000000000003,7.2,1.5,2844.316
2024-07-12 18:27:00,90.5,470.0087,1153.0,4.700000000000003,7.2,1.3999999999999986,2803.167
2024-07-12 18:30:00,90.5,465.0897,1153.0,4.600000000000001,7.2,1.3999999999999986,2782.742
2024-07-12 18:33:00,90.0,482.3062,1153.0,4.600000000000001,7.4,1.6000000000000014,2789.549
2024-07-12 18:39:00,89.0,477.3871,1153.0,4.600000000000001,7.2,1.5,2769.259
2024-07-12 18:42:00,89.0,468.533,1153.0,4.600000000000001,7.300000000000001,1.5,2701.875
2024-07-12 18:48:00,88.5,475.1736,1153.0,4.600000000000001,7.200000000000001,1.5,2723.535
2024-07-12 18:51:00,88.5,474.9276,1153.0,4.600000000000001,7.200000000000001,1.3999999999999986,2728.304
2024-07-12 18:54:00,87.5,475.9114,1153.0,4.600000000000001,7.300000000000001,1.5,2694.401
2024-07-12 19:00:00,87.0,471.4844,1153.0,4.600000000000001,7.200000000000001,1.5,2697.341
2024-07-12 19:03:00,88.0,470.9925,1153.0,4.600000000000001,7.300000000000001,1.3999999999999986,2716.355
2024-07-12 19:06:00,86.5,474.6817,1153.0,4.600000000000001,7.200000000000001,1.2999999999999972,2705.138
2024-07-12 19:09:00,85.0,468.533,1153.0,4.5,7.300000000000001,1.2999999999999972,2609.606
2024-07-12 19:15:00,85.5,465.8275,1154.0,4.5,7.2,1.5,2644.506
2024-07-12 19:18:00,85.5,473.452,1154.0,4.600000000000001,7.2,1.3999999999999986,2644.131
2024-07-12 19:33:00,88.0,464.5978,1154.0,4.600000000000001,7.1000000000000005,1.2999999999999972,2713.102
2024-07-12 19:36:00,88.5,467.3032,1154.0,4.5,7.2,1.5,2733.216
2024-07-12 19:39:00,88.5,470.9925,1154.0,4.600000000000001,7.2,1.5,2761.068
2024-07-12 19:45:00,87.5,474.4358,1154.0,4.600000000000001,7.2,1.3999999999999986,2751.479
2024-07-12 19:48:00,88.0,473.9438,1154.0,4.600000000000001,7.300000000000001,1.5,2753.782
2024-07-12 19:54:00,87.5,470.7465,1154.0,4.600000000000001,7.300000000000001,1.5,2760.553
2024-07-12 19:57:00,88.0,475.1736,1154.0,4.600000000000001,7.300000000000001,1.5,2761.636
2024-07-12 20:00:00,87.5,471.4844,1154.0,4.799999999999997,7.300000000000001,1.5,2726.67
2024-07-12 20:06:00,87.0,465.3356,1154.0,4.799999999999997,7.300000000000001,1.5,2724.364
2024-07-12 20:09:00,86.5,462.6302,1154.0,4.799999999999997,7.4,1.5,2705.593
2024-07-12 20:12:00,86.5,456.4815,1154.0,4.799999999999997,7.4,1.5,2704.966
2024-07-12 20:15:00,84.0,459.6788,1155.0,4.799999999999997,7.300000000000001,1.5,2628.868
2024-07-12 20:18:00,83.0,453.7761,1155.0,4.600000000000001,7.300000000000001,1.3999999999999986,2510.274
2024-07-12 20:24:00,83.5,452.7923,1155.0,4.299999999999997,6.5,1.2000000000000028,2702.455
2024-07-12 20:27:00,84.5,449.3489,1155.0,4.600000000000001,7.4,1.6000000000000014,2661.666
2024-07-12 20:30:00,82.0,444.9219,1155.0,4.700000000000003,7.4,1.3999999999999986,2554.206
2024-07-12 20:33:00,80.0,435.5758,1155.0,4.700000000000003,7.4,1.2999999999999972,2495.605
2024-07-12 20:36:00,82.0,442.4624,1155.0,4.200000000000003,6.9,1.2999999999999972,2583.483
2024-07-12 20:39:00,83.5,449.103,1155.0,4.5,7.4,1.6000000000000014,2606.113
2024-07-12 20:42:00,81.0,444.184,1155.0,4.699999999999996,7.6,1.3000000000000043,2502.603
2024-07-12 20:45:00,78.5,439.0191,1155.0,4.5,7.2,0.8999999999999986,2473.73
2024-07-12 20:48:00,80.0,441.2326,1155.0,4.5,7.7,1.3999999999999986,2487.514
2024-07-12 20:51:00,81.0,457.4652,1155.0,4.600000000000001,7.4,1.5,2521.104
2024-07-12 20:54:00,82.0,500.2604,1155.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2615.867
2024-07-12 20:57:00,84.0,483.2899,1155.0,4.799999999999997,7.1,1.4000000000000057,2651.955
2024-07-12 21:00:00,83.5,496.5712,1155.0,4.799999999999997,7.2,1.5,2613.193
2024-07-12 21:03:00,83.5,505.6713,1155.0,4.699999999999996,7.2,1.5,2612.244
2024-07-12 21:06:00,83.0,505.6713,1155.0,5.0,7.1000000000000005,1.5,2629.48
2024-07-12 21:09:00,83.0,501.9821,1155.0,4.799999999999997,7.1000000000000005,1.5,2589.31
2024-07-12 21:12:00,82.5,504.1956,1155.0,4.799999999999997,7.1000000000000005,1.5,2597.552
2024-07-12 21:15:00,82.5,505.1794,1156.0,4.799999999999997,7.000000000000001,1.5,2586.896
2024-07-12 21:18:00,83.0,503.2118,1156.0,4.799999999999997,7.000000000000001,1.5,2597.198
2024-07-12 21:21:00,82.5,504.6875,1156.0,4.799999999999997,7.1000000000000005,1.5,2582.032
2024-07-12 21:24:00,83.0,499.7685,1156.0,4.799999999999997,7.1000000000000005,1.5,2584.053
2024-07-12 21:27:00,83.0,503.4577,1156.0,4.699999999999996,7.000000000000001,1.5,2590.824
2024-07-12 21:30:00,82.0,509.6065,1156.0,4.799999999999997,7.000000000000001,1.5,2583.491
2024-07-12 21:33:00,82.5,507.8849,1156.0,4.799999999999997,7.000000000000001,1.5,2596.273
2024-07-12 21:36:00,83.5,505.9173,1156.0,4.799999999999997,7.000000000000001,1.5,2602.597
2024-07-12 21:39:00,83.0,509.6065,1156.0,4.899999999999999,7.000000000000001,1.3999999999999986,2593.562
2024-07-12 21:42:00,84.0,514.2795,1156.0,4.899999999999999,7.1000000000000005,1.5,2622.483
2024-07-12 21:45:00,84.5,514.0336,1156.0,4.799999999999997,6.999999999999999,1.7000000000000028,2659.881
2024-07-12 21:48:00,84.0,512.066,1156.0,4.899999999999999,6.999999999999999,1.6000000000000014,2643.628
2024-07-12 21:51:00,84.0,518.7066,1156.0,5.0,6.999999999999999,1.5,2634.157
2024-07-12 21:54:00,84.0,519.9363,1156.0,5.0,6.999999999999999,1.5,2646.138
2024-07-12 21:57:00,85.5,519.9363,1156.0,4.899999999999999,6.999999999999999,1.5,2644.236
2024-07-12 22:00:00,84.0,516.739,1156.0,4.899999999999999,6.999999999999999,1.6000000000000014,2654.247
2024-07-12 22:03:00,84.5,515.0174,1156.0,4.899999999999999,6.999999999999999,1.5,2652.312
2024-07-12 22:06:00,84.5,515.2633,1156.0,5.0,6.999999999999999,1.5,2626.396
2024-07-12 22:09:00,83.5,504.6875,1156.0,4.899999999999999,6.999999999999999,1.3999999999999986,2588.789
2024-07-12 22:12:00,81.5,499.5226,1156.0,4.899999999999999,6.999999999999999,1.3000000000000043,2541.779
2024-07-12 22:15:00,82.0,495.5874,1157.0,4.799999999999997,6.999999999999999,1.4000000000000057,2540.407
2024-07-12 22:18:00,81.5,499.0307,1157.0,4.700000000000003,6.999999999999999,1.5,2537.308
2024-07-12 22:21:00,82.0,487.963,1157.0,4.700000000000003,6.999999999999999,1.5,2560.111
2024-07-12 22:24:00,81.0,501.9821,1157.0,4.700000000000003,6.8999999999999995,1.5,2551.482
2024-07-12 22:27:00,82.0,503.4577,1157.0,4.700000000000003,6.8999999999999995,1.5,2549.97
2024-07-12 22:30:00,82.5,507.6389,1157.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2560.526
2024-07-12 22:33:00,82.0,505.6713,1157.0,4.700000000000003,6.8,1.3999999999999986,2562.649
2024-07-12 22:36:00,82.0,509.3605,1157.0,4.600000000000001,6.8999999999999995,1.5,2565.251
2024-07-12 22:39:00,82.5,509.1146,1157.0,4.700000000000003,6.8999999999999995,1.3999999999999986,2575.103
2024-07-12 22:42:00,82.5,516.493,1157.0,4.800000000000004,6.8999999999999995,1.5,2578.563
2024-07-12 22:45:00,84.5,512.5579,1157.0,4.900000000000002,6.8999999999999995,1.5999999999999943,2602.746
2024-07-12 22:48:00,84.0,516.739,1157.0,4.900000000000002,6.8999999999999995,1.3999999999999986,2595.814
2024-07-12 22:51:00,84.0,516.985,1157.0,4.900000000000002,6.8999999999999995,1.5,2634.348
2024-07-12 22:54:00,83.0,517.4769,1157.0,4.900000000000002,6.8999999999999995,1.5,2628.448
2024-07-12 22:57:00,84.0,516.2471,1157.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2611.19
2024-07-12 23:00:00,83.0,511.5741,1157.0,4.800000000000001,6.8999999999999995,1.5,2612.463
2024-07-12 23:03:00,83.5,511.82,1157.0,4.800000000000001,6.8999999999999995,1.5,2598.458
2024-07-12 23:06:00,83.0,496.8171,1157.0,4.800000000000001,6.999999999999999,1.3999999999999986,2576.059
2024-07-12 23:09:00,81.5,485.5035,1157.0,4.699999999999999,7.1,1.3999999999999986,2529.752
2024-07-12 23:12:00,79.0,476.4034,1157.0,4.4999999999999964,6.8999999999999995,0.9000000000000057,2517.57
2024-07-12 23:15:00,84.5,476.8952,1158.0,4.5000000000000036,7.1,1.5999999999999943,2653.778
2024-07-12 23:18:00,83.5,474.4358,1158.0,4.699999999999999,7.200000000000001,1.3000000000000043,2615.475
2024-07-12 23:21:00,83.0,472.7141,1158.0,4.599999999999998,7.1,1.4000000000000057,2592.852
2024-07-12 23:24:00,83.0,469.7627,1158.0,4.699999999999996,7.1,1.4000000000000057,2603.639
2024-07-12 23:27:00,81.5,474.4358,1158.0,4.699999999999996,7.199999999999999,1.4000000000000057,2550.34
2024-07-12 23:30:00,79.0,473.6979,1158.0,4.600000000000001,6.8999999999999995,0.8999999999999986,2512.537
2024-07-12 23:33:00,82.0,469.5168,1158.0,4.399999999999999,7.1,1.7000000000000028,2531.683
2024-07-12 23:36:00,79.0,480.8304,1158.0,4.600000000000001,7.199999999999999,1.2999999999999972,2467.99
2024-07-12 23:39:00,82.5,497.309,1158.0,4.299999999999997,6.499999999999999,1.5,2608.993
2024-07-12 23:42:00,83.5,498.0469,1158.0,4.600000000000001,6.999999999999999,1.5,2612.086
2024-07-12 23:45:00,82.0,464.1059,1158.0,4.700000000000003,7.0,1.3999999999999986,2581.735
2024-07-12 23:48:00,79.0,457.7112,1158.0,4.5,7.1,1.2000000000000028,2483.225
2024-07-12 23:51:00,77.5,449.103,1158.0,4.399999999999999,7.199999999999999,1.3000000000000043,2441.143
2024-07-12 23:54:00,74.5,455.0058,1158.0,4.4999999999999964,7.1,1.3000000000000043,2334.456
2024-07-12 23:57:00,75.0,459.9248,1158.0,4.400000000000002,7.1,1.3999999999999986,2350.675
2024-07-13 00:00:00,75.0,462.3843,1158.0,4.5000000000000036,7.1,1.3999999999999986,2329.672
2024-07-13 00:03:00,73.5,454.7599,1158.0,4.300000000000001,6.999999999999999,1.2999999999999972,2310.917
2024-07-13 00:06:00,73.5,456.7274,1158.0,4.399999999999999,6.999999999999999,1.2000000000000028,2318.253
2024-07-13 00:09:00,74.5,458.941,1158.0,4.399999999999999,7.1000000000000005,1.3999999999999986,2328.545
2024-07-13 00:12:00,74.0,455.4977,1158.0,4.399999999999999,7.1000000000000005,1.3000000000000043,2310.259
2024-07-13 00:15:00,74.5,451.8085,1159.0,4.400000000000002,7.1,1.3000000000000007,2317.936
2024-07-13 00:18:00,74.5,455.4977,1159.0,4.399999999999999,7.1,1.4000000000000021,2325.932
2024-07-13 00:21:00,74.5,459.6788,1159.0,4.5,7.1,1.3000000000000007,2322.576
2024-07-13 00:24:00,72.5,456.2355,1159.0,4.5,7.1,1.1999999999999957,2273.039
2024-07-13 00:27:00,74.0,454.7599,1159.0,4.399999999999999,7.1,1.2000000000000028,2301.552
2024-07-13 00:30:00,73.0,453.7761,1159.0,4.5,7.1,1.3000000000000043,2297.277
2024-07-13 00:33:00,73.0,453.7761,1159.0,4.5,7.1,1.3000000000000007,2284.035
2024-07-13 00:36:00,73.0,455.9896,1159.0,4.600000000000001,7.1,1.3000000000000007,2315.769
2024-07-13 00:39:00,73.0,455.0058,1159.0,4.599999999999998,7.200000000000001,1.1999999999999993,2287.897
2024-07-13 00:42:00,73.5,454.022,1159.0,4.399999999999999,7.200000000000001,1.2999999999999972,2289.834
2024-07-13 00:45:00,73.0,450.0868,1159.0,4.5,7.200000000000001,1.2999999999999972,2291.704
2024-07-13 00:48:00,73.5,451.8085,1159.0,4.700000000000003,7.300000000000001,1.2999999999999972,2309.198
2024-07-13 00:51:00,73.0,447.6273,1159.0,4.800000000000001,7.300000000000001,1.1999999999999957,2296.766
2024-07-13 00:54:00,73.0,453.7761,1159.0,4.800000000000001,7.300000000000001,1.1999999999999957,2294.684
2024-07-13 00:57:00,73.0,449.8409,1159.0,4.800000000000001,7.199999999999999,1.2999999999999972,2293.887
2024-07-13 01:00:00,73.0,445.4138,1159.0,4.900000000000002,7.300000000000001,1.1000000000000014,2268.858
2024-07-13 01:03:00,71.5,444.9219,1159.0,4.699999999999999,7.199999999999999,1.1000000000000014,2229.949
2024-07-13 01:06:00,72.0,444.43,1159.0,4.600000000000001,7.200000000000001,1.1999999999999993,2239.183
2024-07-13 01:09:00,72.0,451.0706,1159.0,4.699999999999999,7.200000000000001,1.3000000000000007,2281.477
2024-07-13 01:12:00,72.0,446.8895,1159.0,4.699999999999999,7.1,1.3000000000000007,2245.646
2024-07-13 01:15:00,71.5,440.4948,1160.0,4.699999999999999,7.300000000000001,1.1999999999999993,2252.596
2024-07-13 01:18:00,72.0,439.511,1160.0,4.699999999999999,7.200000000000001,1.3000000000000007,2243.533
2024-07-13 01:21:00,69.0,438.0353,1160.0,4.600000000000001,7.200000000000001,1.0,2140.09
2024-07-13 01:24:00,69.5,440.0029,1160.0,4.5,7.1000000000000005,1.1999999999999993,2165.739
2024-07-13 01:27:00,70.0,441.7245,1160.0,4.5,7.1000000000000005,1.1999999999999993,2157.458
2024-07-13 01:30:00,70.0,495.8333,1160.0,4.5,7.000000000000001,1.3000000000000007,2219.659
2024-07-13 01:33:00,76.0,515.0174,1160.0,4.800000000000001,6.800000000000001,1.4999999999999964,2374.759
2024-07-13 01:36:00,75.5,516.2471,1160.0,4.600000000000001,6.3,0.6999999999999993,2358.241
2024-07-13 01:39:00,84.5,511.3281,1160.0,4.600000000000001,6.5,1.7999999999999972,2724.729
2024-07-13 01:42:00,86.5,516.493,1160.0,5.099999999999998,7.299999999999999,1.8000000000000007,2722.057
2024-07-13 01:45:00,84.0,522.6418,1160.0,5.299999999999997,7.199999999999999,1.6000000000000014,2640.495
2024-07-13 01:48:00,86.0,526.577,1160.0,5.300000000000001,7.199999999999999,1.6000000000000014,2677.247
2024-07-13 01:51:00,87.5,580.9317,1160.0,5.400000000000002,6.999999999999999,1.8999999999999986,2805.051
2024-07-13 01:54:00,91.0,580.4398,1160.0,5.699999999999999,6.8999999999999995,1.7000000000000028,2869.226
2024-07-13 01:57:00,88.5,538.8744,1160.0,5.699999999999999,7.1000000000000005,1.5,2757.93
2024-07-13 02:00:00,87.0,529.7743,1160.0,5.5,7.200000000000001,1.5999999999999979,2719.834
2024-07-13 02:03:00,87.0,531.004,1160.0,5.399999999999999,7.200000000000001,1.5999999999999979,2767.982
2024-07-13 02:06:00,87.5,541.3339,1160.0,5.5,7.1,1.4999999999999964,2749.694
2024-07-13 02:09:00,86.0,514.2795,1160.0,5.399999999999999,7.1,1.5000000000000036,2704.697
2024-07-13 02:12:00,83.0,508.1308,1160.0,5.199999999999999,7.1,1.5,2618.747
2024-07-13 02:15:00,82.0,498.2928,1161.0,5.099999999999998,7.199999999999999,1.3000000000000043,2550.624
2024-07-13 02:18:00,80.5,498.2928,1161.0,5.0,7.1,1.4000000000000021,2542.87
2024-07-13 02:21:00,80.5,497.309,1161.0,4.899999999999999,6.7,1.0000000000000036,2536.317
2024-07-13 02:24:00,84.5,506.6551,1161.0,4.800000000000001,6.7,1.5,2674.286
2024-07-13 02:27:00,85.0,510.8362,1161.0,5.0,6.8,1.5000000000000036,2664.978
2024-07-13 02:30:00,84.5,504.1956,1161.0,5.100000000000001,6.8,1.4000000000000021,2675.387
2024-07-13 02:33:00,85.0,507.6389,1161.0,5.0,6.8999999999999995,1.5000000000000036,2673.823
2024-07-13 02:36:00,83.0,501.7361,1161.0,5.100000000000001,7.0,1.4999999999999964,2626.316
2024-07-13 02:39:00,81.5,505.9173,1161.0,5.100000000000001,7.0,1.4000000000000021,2575.568
2024-07-13 02:42:00,81.0,507.147,1161.0,5.0,6.8999999999999995,1.5000000000000036,2562.271
2024-07-13 02:45:00,83.0,503.4577,1161.0,5.0,7.0,1.5000000000000036,2590.893
2024-07-13 02:48:00,82.5,512.066,1161.0,5.0,7.0,1.5000000000000036,2575.54
2024-07-13 02:51:00,82.0,519.4445,1161.0,5.100000000000001,6.8999999999999995,1.4999999999999964,2590.801
2024-07-13 02:54:00,83.0,518.9525,1161.0,5.0,6.8999999999999995,1.4999999999999964,2598.549
2024-07-13 02:57:00,82.5,516.493,1161.0,5.100000000000001,6.8999999999999995,1.4999999999999964,2593.58
2024-07-13 03:00:00,81.5,507.8849,1161.0,5.100000000000001,6.8999999999999995,1.4000000000000021,2541.397
2024-07-13 03:03:00,80.5,500.7523,1161.0,5.100000000000001,6.8999999999999995,1.4000000000000021,2507.75
2024-07-13 03:06:00,87.5,503.9496,1161.0,4.800000000000001,6.3999999999999995,1.1999999999999957,2764.37
2024-07-13 03:09:00,87.0,505.1794,1161.0,5.100000000000001,7.0,1.4000000000000021,2719.753
2024-07-13 03:12:00,87.0,500.7523,1161.0,5.100000000000001,6.9,1.4999999999999964,2741.325
2024-07-13 03:15:00,87.5,505.9173,1162.0,5.0,7.0,1.4999999999999964,2734.433
2024-07-13 03:18:00,86.5,502.9659,1162.0,5.0,7.0,1.5999999999999979,2722.877
2024-07-13 03:21:00,83.5,513.0498,1162.0,5.199999999999999,7.1,1.5,2632.285
2024-07-13 03:24:00,84.0,513.0498,1162.0,5.099999999999998,7.1,1.6000000000000014,2633.334
2024-07-13 03:27:00,84.0,509.6065,1162.0,5.199999999999999,7.1,1.5,2638.164
2024-07-13 03:30:00,82.0,512.5579,1162.0,5.199999999999999,7.1,1.3999999999999986,2576.782
2024-07-13 03:33:00,82.0,508.3767,1162.0,5.199999999999999,6.9,1.3999999999999986,2579.805
2024-07-13 03:36:00,82.0,510.3443,1162.0,5.100000000000001,6.9,1.3999999999999986,2557.959
2024-07-13 03:39:00,83.5,502.7199,1162.0,4.800000000000001,6.3,1.0999999999999979,2730.007
2024-07-13 03:42:00,89.0,502.9659,1162.0,5.100000000000001,7.0,1.7000000000000028,2761.33
2024-07-13 03:45:00,85.5,498.0469,1162.0,5.200000000000003,7.1,1.3999999999999986,2686.944
2024-07-13 03:48:00,82.5,488.4549,1162.0,5.0,7.1,1.2999999999999972,2641.779
2024-07-13 03:51:00,83.5,481.3224,1162.0,4.899999999999999,7.1,1.3999999999999986,2610.801
2024-07-13 03:54:00,81.0,492.8819,1162.0,4.800000000000001,7.0,1.4000000000000021,2565.624
2024-07-13 03:57:00,81.5,488.7008,1162.0,5.0,7.0,1.2999999999999972,2568.761
2024-07-13 04:00:00,81.0,484.7656,1162.0,4.899999999999999,7.0,1.3999999999999986,2548.431
2024-07-13 04:03:00,79.0,485.5035,1162.0,4.899999999999999,7.0,1.3000000000000043,2548.428
2024-07-13 04:06:00,81.5,494.8495,1162.0,4.899999999999999,7.0,1.5,2573.671
2024-07-13 04:09:00,82.0,496.0793,1162.0,4.899999999999999,7.1,1.5,2568.18
2024-07-13 04:12:00,83.0,498.2928,1162.0,5.0,7.0,1.5,2609.824
2024-07-13 04:15:00,82.0,498.5388,1163.0,5.0,7.1,1.3999999999999986,2589.178
2024-07-13 04:18:00,82.5,496.5712,1163.0,5.100000000000001,7.0,1.3999999999999986,2567.313
2024-07-13 04:21:00,81.5,499.7685,1163.0,5.0,7.1,1.6000000000000014,2571.382
2024-07-13 04:24:00,81.5,498.0469,1163.0,5.0,7.0,1.3999999999999986,2568.622
2024-07-13 04:27:00,81.0,498.2928,1163.0,5.0,7.0,1.5,2568.544
2024-07-13 04:30:00,81.5,502.7199,1163.0,5.0,7.0,1.3999999999999986,2564.163
2024-07-13 04:33:00,81.0,504.4415,1163.0,5.0,7.0,1.5,2570.836
2024-07-13 04:36:00,81.5,497.309,1163.0,5.0,7.0,1.5,2569.341
2024-07-13 04:39:00,82.0,502.228,1163.0,5.0,7.0,1.3999999999999986,2574.447
2024-07-13 04:42:00,81.5,501.9821,1163.0,5.0,7.0,1.3999999999999986,2562.152
2024-07-13 04:45:00,81.0,499.5226,1163.0,5.0,7.0,1.2999999999999972,2563.36
2024-07-13 04:48:00,80.5,500.7523,1163.0,5.099999999999998,7.0,1.3999999999999986,2542.392
2024-07-13 04:51:00,81.0,494.8495,1163.0,5.099999999999998,7.0,1.3999999999999986,2551.856
2024-07-13 04:54:00,80.5,497.0631,1163.0,5.0,7.1,1.4000000000000021,2543.305
2024-07-13 04:57:00,81.0,497.8009,1163.0,5.0,7.0,1.4999999999999964,2553.077
2024-07-13 05:00:00,80.5,498.0469,1163.0,5.099999999999998,7.1,1.3999999999999986,2552.088
2024-07-13 05:03:00,80.0,495.3414,1163.0,5.0,7.1,1.4000000000000021,2510.167
2024-07-13 05:06:00,79.0,490.9144,1163.0,4.800000000000001,6.699999999999999,0.6999999999999993,2528.008
2024-07-13 05:09:00,87.0,490.4225,1163.0,4.699999999999999,6.6,1.6000000000000014,2738.814
2024-07-13 05:12:00,83.0,494.3576,1163.0,5.0,7.199999999999999,1.5999999999999979,2591.285
2024-07-13 05:15:00,81.0,497.309,1164.0,4.900000000000002,7.1,1.4999999999999964,2541.201
2024-07-13 05:18:00,80.5,498.5388,1164.0,5.099999999999998,7.1,1.3000000000000043,2512.17
2024-07-13 05:21:00,86.5,502.228,1164.0,4.700000000000003,6.5,1.5,2749.482
2024-07-13 05:24:00,86.0,514.5255,1164.0,5.199999999999999,7.0,1.5,2730.856
2024-07-13 05:27:00,85.5,501.7361,1164.0,5.100000000000001,7.0,1.3999999999999986,2681.33
2024-07-13 05:30:00,84.5,493.1279,1164.0,5.0,7.0,1.3999999999999986,2667.28
2024-07-13 05:33:00,85.0,502.9659,1164.0,5.100000000000001,7.1,1.5,2660.504
2024-07-13 05:36:00,84.5,510.0984,1164.0,5.199999999999999,7.199999999999999,1.5999999999999979,2617.79
2024-07-13 05:39:00,83.0,513.0498,1164.0,5.099999999999998,7.0,1.5000000000000036,2613.209
2024-07-13 05:42:00,81.5,505.1794,1164.0,5.099999999999998,7.1,1.4000000000000021,2572.381
2024-07-13 05:45:00,81.0,502.7199,1164.0,5.099999999999998,7.0,1.4000000000000021,2559.82
2024-07-13 05:48:00,81.5,504.4415,1164.0,5.099999999999998,7.0,1.5000000000000036,2565.194
2024-07-13 05:51:00,81.0,499.7685,1164.0,5.0,7.1,1.4000000000000021,2536.126
2024-07-13 05:54:00,83.5,499.7685,1164.0,4.800000000000001,6.6,1.3999999999999986,2671.12
2024-07-13 05:57:00,85.0,496.0793,1164.0,5.0,7.1,1.5000000000000036,2668.947
2024-07-13 06:00:00,84.5,498.2928,1164.0,5.100000000000001,7.1,1.4000000000000021,2673.409
2024-07-13 06:03:00,85.0,499.0307,1164.0,5.0,7.1,1.4000000000000021,2646.898
2024-07-13 06:06:00,84.5,494.3576,1164.0,5.0,7.0,1.4000000000000021,2660.759
2024-07-13 06:09:00,82.0,505.1794,1164.0,5.0,7.0,1.4999999999999964,2579.317
2024-07-13 06:12:00,82.0,499.0307,1164.0,5.0,7.0,1.5,2560.424
2024-07-13 06:15:00,79.5,498.2928,1165.0,4.900000000000002,7.0,1.1999999999999993,2521.984
2024-07-13 06:18:00,85.5,493.3738,1165.0,4.699999999999999,6.9,1.6999999999999993,2667.837
2024-07-13 06:21:00,82.5,491.1603,1165.0,5.0,7.1,1.3999999999999986,2607.136
2024-07-13 06:24:00,82.5,492.8819,1165.0,5.0,7.199999999999999,1.5,2600.668
2024-07-13 06:27:00,81.5,494.6036,1165.0,5.0,7.1,1.2999999999999972,2563.825
2024-07-13 06:30:00,81.5,495.3414,1165.0,4.899999999999999,7.0,1.3999999999999986,2572.559
2024-07-13 06:33:00,82.0,506.9011,1165.0,4.899999999999999,7.0,1.5,2564.007
2024-07-13 06:36:00,81.0,498.2928,1165.0,4.899999999999999,6.8999999999999995,1.5,2566.526
2024-07-13 06:45:00,82.0,499.7685,1165.0,4.900000000000002,7.0,1.5,2582.168
2024-07-13 06:48:00,82.5,497.8009,1165.0,4.900000000000002,7.0,1.6000000000000014,2597.4
2024-07-13 06:51:00,83.5,503.9496,1165.0,5.099999999999998,7.0,1.5,2619.502
2024-07-13 06:54:00,84.0,514.0336,1165.0,4.9999999999999964,6.8999999999999995,1.5,2635.177
2024-07-13 07:00:00,83.5,511.3281,1165.0,5.099999999999998,6.8999999999999995,1.5,2662.792
2024-07-13 07:03:00,85.5,519.4445,1165.0,4.9999999999999964,6.8999999999999995,1.7000000000000028,2702.833
2024-07-13 07:06:00,85.0,529.0364,1165.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2694.325
2024-07-13 07:09:00,86.0,531.25,1165.0,5.199999999999999,6.8,1.5,2686.716
2024-07-13 07:15:00,85.0,532.9717,1166.0,5.199999999999999,6.8,1.5,2689.908
2024-07-13 07:18:00,86.0,539.1204,1166.0,5.300000000000001,6.8,1.5,2691.676
2024-07-13 07:24:00,85.5,540.1042,1166.0,5.199999999999999,6.8,1.5,2696.898
2024-07-13 07:27:00,86.5,548.2205,1166.0,5.300000000000001,6.8,1.6000000000000014,2730.263
2024-07-13 07:30:00,89.0,555.8449,1166.0,5.300000000000001,6.8,1.6000000000000014,2787.879
2024-07-13 07:36:00,88.0,558.0585,1166.0,5.300000000000001,6.8,1.6000000000000014,2762.672
2024-07-13 07:39:00,88.0,566.9126,1166.0,5.400000000000002,6.8,1.5,2794.516
2024-07-13 07:45:00,89.0,568.1424,1166.0,5.400000000000002,6.699999999999999,1.5,2771.941
2024-07-13 07:48:00,90.0,564.945,1166.0,5.4999999999999964,6.699999999999999,1.7000000000000028,2829.232
2024-07-13 07:54:00,89.5,557.0746,1166.0,5.699999999999999,6.8,1.5,2811.222
2024-07-13 07:57:00,89.0,552.1556,1166.0,5.599999999999998,6.8,1.6000000000000014,2803.133
2024-07-13 08:15:00,86.5,510.0984,1167.0,5.200000000000003,7.0,1.5,2697.357
2024-07-13 08:18:00,86.0,507.6389,1167.0,5.200000000000003,6.9,1.3999999999999986,2666.687
2024-07-13 08:21:00,83.5,494.6036,1167.0,5.100000000000001,7.0,1.3999999999999986,2615.422
2024-07-13 08:27:00,84.0,499.5226,1167.0,5.100000000000001,7.0,1.3999999999999986,2627.328
2024-07-13 08:30:00,84.5,492.8819,1167.0,5.100000000000001,7.0,1.3999999999999986,2629.061
2024-07-13 08:33:00,84.0,490.6684,1167.0,5.100000000000001,7.0,1.3999999999999986,2613.495
2024-07-13 08:36:00,84.0,492.8819,1167.0,5.100000000000001,7.0,1.3999999999999986,2616.032
2024-07-13 08:39:00,83.0,489.6846,1167.0,5.0,6.9,1.5,2597.264
2024-07-13 08:42:00,83.0,487.4711,1167.0,5.0,7.0,1.5,2611.072
2024-07-13 08:45:00,83.0,489.1927,1167.0,5.0,6.9,1.3999999999999986,2604.453
2024-07-13 08:48:00,83.5,490.4225,1167.0,5.0,7.0,1.3999999999999986,2621.297
2024-07-13 08:51:00,85.0,485.9954,1167.0,5.0,7.0,1.5,2636.676
2024-07-13 08:54:00,84.0,481.3224,1167.0,5.0,7.0,1.3999999999999986,2611.071
2024-07-13 08:57:00,84.0,484.5197,1167.0,5.100000000000001,7.0,1.3999999999999986,2616.49
2024-07-13 09:00:00,83.5,483.2899,1167.0,5.0,7.0,1.5,2622.373
2024-07-13 09:03:00,83.0,489.9306,1167.0,5.100000000000001,7.0,1.3999999999999986,2629.862
2024-07-13 09:06:00,86.5,516.739,1167.0,5.100000000000001,6.8999999999999995,1.5999999999999943,2687.468
2024-07-13 09:09:00,85.5,522.6418,1167.0,5.200000000000003,6.7,1.5,2675.245
2024-07-13 09:12:00,85.5,521.658,1167.0,5.199999999999996,6.8999999999999995,1.4000000000000057,2653.982
2024-07-13 09:15:00,88.0,525.5931,1168.0,5.099999999999998,6.8,1.7000000000000028,2715.803
2024-07-13 09:18:00,86.5,504.4415,1168.0,5.399999999999999,6.8999999999999995,1.5,2709.485
2024-07-13 09:21:00,85.0,493.1279,1168.0,5.300000000000001,7.1,1.2999999999999972,2709.143
2024-07-13 09:24:00,86.0,488.4549,1168.0,5.300000000000001,7.1,1.5,2688.861
2024-07-13 09:27:00,87.5,492.39,1168.0,5.300000000000001,7.000000000000001,1.3999999999999986,2702.25
2024-07-13 09:30:00,87.0,488.2089,1168.0,5.300000000000001,7.000000000000001,1.2999999999999972,2716.855
2024-07-13 09:33:00,88.0,495.8333,1168.0,5.300000000000001,7.1,1.5,2728.75
2024-07-13 09:36:00,88.0,490.9144,1168.0,5.400000000000002,7.2,1.3999999999999986,2750.246
2024-07-13 09:39:00,88.5,490.9144,1168.0,5.300000000000001,7.2,1.5,2739.121
2024-07-13 09:42:00,88.5,495.8333,1168.0,5.300000000000001,7.2,1.5,2754.368
2024-07-13 09:45:00,88.5,494.6036,1168.0,5.300000000000001,7.2,1.5,2755.243
2024-07-13 09:48:00,89.0,494.8495,1168.0,5.300000000000004,7.2,1.5,2753.888
2024-07-13 09:51:00,87.5,500.5063,1168.0,5.300000000000004,7.2,1.5,2762.235
2024-07-13 09:54:00,88.5,499.5226,1168.0,5.300000000000004,7.1000000000000005,1.5,2754.434
2024-07-13 09:57:00,88.0,502.228,1168.0,5.300000000000004,7.1000000000000005,1.5999999999999943,2748.627
2024-07-13 10:00:00,88.0,504.4415,1168.0,5.399999999999999,7.2,1.5,2770.238
2024-07-13 10:03:00,88.0,499.2766,1168.0,5.5,7.1000000000000005,1.3999999999999986,2758.649
2024-07-13 10:06:00,89.0,502.7199,1168.0,5.299999999999997,7.3,1.5,2760.311
2024-07-13 10:09:00,88.0,497.309,1168.0,5.299999999999997,7.2,1.5,2744.561
2024-07-13 10:12:00,86.5,485.9954,1168.0,5.399999999999999,7.2,1.3000000000000043,2685.296
2024-07-13 10:15:00,86.0,485.9954,1169.0,5.299999999999997,7.200000000000001,1.3000000000000043,2692.14
2024-07-13 10:18:00,85.0,483.5359,1169.0,5.300000000000004,7.200000000000001,1.3999999999999986,2672.384
2024-07-13 10:21:00,84.5,485.7494,1169.0,5.200000000000003,7.200000000000001,1.3999999999999986,2670.1
2024-07-13 10:24:00,86.5,487.4711,1169.0,5.0,6.700000000000001,1.0,2786.635
2024-07-13 10:27:00,90.5,482.0602,1169.0,5.200000000000003,7.200000000000001,1.5,2859.723
2024-07-13 10:30:00,91.0,481.8142,1169.0,5.299999999999997,7.200000000000001,1.4000000000000057,2824.105
2024-07-13 10:33:00,92.5,481.8142,1169.0,5.100000000000001,6.700000000000001,1.3999999999999986,2923.558
2024-07-13 10:36:00,93.0,486.2413,1169.0,5.399999999999999,7.300000000000001,1.3999999999999986,2894.362
2024-07-13 10:39:00,94.0,486.7332,1169.0,5.399999999999999,7.300000000000001,1.3999999999999986,2898.485
2024-07-13 10:42:00,95.0,490.4225,1169.0,5.299999999999997,7.1000000000000005,1.4000000000000057,2942.735
2024-07-13 10:45:00,95.0,498.2928,1169.0,5.399999999999999,7.200000000000001,1.6000000000000014,2934.202
2024-07-13 10:48:00,95.0,500.9983,1169.0,5.5,7.300000000000001,1.5,2931.736
2024-07-13 10:51:00,96.0,498.5388,1169.0,5.200000000000003,6.9,1.5,2990.06
2024-07-13 10:54:00,96.0,489.1927,1169.0,5.300000000000004,7.1000000000000005,1.5999999999999943,2964.458
2024-07-13 10:57:00,92.5,486.9792,1169.0,5.300000000000004,7.200000000000001,1.3999999999999986,2905.196
2024-07-13 11:00:00,91.5,474.9276,1169.0,5.300000000000001,7.200000000000001,1.5,2842.903
2024-07-13 11:03:00,92.5,469.7627,1169.0,5.300000000000001,7.1000000000000005,1.1999999999999957,2874.997
