Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-13 11:06:00,93.0,481.0764,1169.0,5.300000000000001,7.1000000000000005,1.3999999999999986,2903.327
2024-07-13 11:09:00,92.0,478.125,1169.0,5.400000000000002,7.300000000000001,1.5,2870.59
2024-07-13 11:12:00,92.5,479.3548,1169.0,5.4999999999999964,7.300000000000001,1.5,2836.727
2024-07-13 11:15:00,92.5,482.0602,1170.0,5.400000000000002,7.200000000000001,1.3999999999999986,2878.332
2024-07-13 11:18:00,92.0,489.1927,1170.0,5.300000000000001,7.300000000000001,1.5,2869.449
2024-07-13 11:21:00,92.5,483.7818,1170.0,5.400000000000002,7.300000000000001,1.3999999999999986,2880.067
2024-07-13 11:24:00,91.5,479.8466,1170.0,5.300000000000001,7.300000000000001,1.3999999999999986,2825.554
2024-07-13 11:27:00,91.0,469.7627,1170.0,5.400000000000002,7.300000000000001,1.3999999999999986,2809.815
2024-07-13 11:30:00,90.0,468.7789,1170.0,5.300000000000001,7.4,1.3999999999999986,2766.828
2024-07-13 11:33:00,89.5,468.7789,1170.0,5.300000000000001,7.5,1.2999999999999972,2780.027
2024-07-13 11:36:00,89.0,463.86,1170.0,5.400000000000002,7.5,1.2999999999999972,2765.147
2024-07-13 11:39:00,88.5,468.287,1170.0,5.300000000000001,7.6,1.3999999999999986,2733.124
2024-07-13 11:42:00,88.0,468.533,1170.0,5.300000000000001,7.5,1.2999999999999972,2720.028
2024-07-13 11:45:00,88.0,473.9438,1170.0,5.300000000000001,7.4,1.3999999999999986,2722.529
2024-07-13 11:48:00,87.0,469.7627,1170.0,5.300000000000001,7.200000000000001,1.5,2713.802
2024-07-13 11:51:00,87.0,464.1059,1170.0,5.400000000000002,7.300000000000001,1.1999999999999957,2703.965
2024-07-13 11:54:00,86.5,466.0735,1170.0,5.300000000000001,7.4,1.2999999999999972,2679.289
2024-07-13 11:57:00,86.0,469.0249,1170.0,5.199999999999999,7.4,1.3000000000000043,2698.918
2024-07-13 12:00:00,87.0,473.9438,1170.0,5.300000000000001,7.300000000000001,1.2999999999999972,2665.707
2024-07-13 12:03:00,87.5,478.371,1170.0,5.099999999999998,7.200000000000001,1.6000000000000014,2637.658
2024-07-13 12:06:00,85.5,470.9925,1170.0,5.199999999999999,7.300000000000001,1.3999999999999986,2660.489
2024-07-13 12:09:00,85.0,464.5978,1170.0,5.199999999999999,7.300000000000001,1.3000000000000043,2639.23
2024-07-13 12:12:00,85.5,465.8275,1170.0,5.199999999999996,7.300000000000001,1.4000000000000057,2649.049
2024-07-13 12:15:00,86.0,459.6788,1171.0,5.099999999999998,7.300000000000001,1.3000000000000043,2558.239
2024-07-13 12:18:00,86.0,459.9248,1171.0,4.899999999999999,6.9,1.3999999999999986,2645.229
2024-07-13 12:21:00,82.5,458.695,1171.0,4.799999999999997,7.300000000000001,1.3999999999999986,2533.531
2024-07-13 12:24:00,83.5,454.022,1171.0,4.600000000000001,6.7,1.2999999999999972,2640.972
2024-07-13 12:27:00,89.0,504.4415,1171.0,5.0,7.300000000000001,1.7999999999999972,2750.085
2024-07-13 12:30:00,87.5,509.1146,1171.0,5.200000000000003,7.300000000000001,1.5,2701.057
2024-07-13 12:33:00,90.0,522.6418,1171.0,5.200000000000003,7.2,1.5999999999999943,2781.474
2024-07-13 12:36:00,91.0,528.0527,1171.0,5.300000000000004,7.300000000000001,1.5999999999999943,2822.21
2024-07-13 12:39:00,91.5,548.7124,1171.0,5.200000000000003,7.1000000000000005,1.6999999999999957,2843.597
2024-07-13 12:42:00,90.0,530.2662,1171.0,5.299999999999997,7.1000000000000005,1.5,2811.948
2024-07-13 12:45:00,90.5,533.4636,1171.0,5.200000000000003,7.2,1.5999999999999943,2820.795
2024-07-13 12:48:00,89.5,535.4312,1171.0,5.300000000000004,7.1000000000000005,1.5,2810.464
2024-07-13 12:51:00,90.5,530.5121,1171.0,5.200000000000003,7.2,1.6999999999999957,2820.238
2024-07-13 12:54:00,92.0,545.2691,1171.0,5.200000000000003,7.1000000000000005,1.5999999999999943,2858.63
2024-07-13 12:57:00,91.5,542.3177,1171.0,5.400000000000002,7.2,1.5999999999999943,2834.415
2024-07-13 13:00:00,92.0,544.7772,1171.0,5.300000000000001,7.1000000000000005,1.6999999999999957,2843.1
2024-07-13 13:03:00,92.0,542.3177,1171.0,5.400000000000002,7.1000000000000005,1.5999999999999943,2844.0
2024-07-13 13:06:00,92.0,547.2367,1171.0,5.400000000000002,7.1000000000000005,1.5999999999999943,2858.802
2024-07-13 13:09:00,91.5,543.7934,1171.0,5.400000000000002,7.000000000000001,1.5999999999999943,2845.261
2024-07-13 13:12:00,91.5,551.4178,1171.0,5.300000000000001,7.000000000000001,1.6000000000000014,2838.725
2024-07-13 13:15:00,92.5,547.2367,1172.0,5.400000000000002,7.1000000000000005,1.6999999999999957,2830.035
2024-07-13 13:18:00,92.0,546.4988,1172.0,5.300000000000001,7.000000000000001,1.6000000000000014,2846.089
2024-07-13 13:21:00,90.5,540.3501,1172.0,5.300000000000001,7.000000000000001,1.7000000000000028,2815.108
2024-07-13 13:24:00,91.0,540.842,1172.0,5.300000000000001,7.1000000000000005,1.5,2809.87
2024-07-13 13:27:00,91.0,541.088,1172.0,5.400000000000002,7.1000000000000005,1.6000000000000014,2812.212
2024-07-13 13:30:00,90.5,544.7772,1172.0,5.300000000000001,7.1000000000000005,1.6000000000000014,2809.073
2024-07-13 13:33:00,91.0,538.6285,1172.0,5.300000000000001,7.1000000000000005,1.6000000000000014,2810.392
2024-07-13 13:36:00,90.5,543.3015,1172.0,5.300000000000001,7.1000000000000005,1.6000000000000014,2819.622
2024-07-13 13:39:00,90.0,535.1852,1172.0,5.300000000000001,7.000000000000001,1.6000000000000014,2790.302
2024-07-13 13:42:00,90.5,532.4797,1172.0,5.300000000000001,7.1000000000000005,1.6000000000000014,2803.317
2024-07-13 13:45:00,89.5,539.1204,1172.0,5.199999999999999,7.1000000000000005,1.6000000000000014,2773.15
2024-07-13 13:48:00,90.5,540.1042,1172.0,5.299999999999997,7.1000000000000005,1.6000000000000014,2796.88
2024-07-13 13:51:00,90.5,540.1042,1172.0,5.299999999999997,7.000000000000001,1.6000000000000014,2785.587
2024-07-13 13:54:00,90.0,549.4502,1172.0,5.199999999999999,7.000000000000001,1.6000000000000014,2830.183
2024-07-13 13:57:00,90.5,551.1719,1172.0,5.299999999999997,7.000000000000001,1.7000000000000028,2811.989
2024-07-13 14:00:00,91.5,555.5989,1172.0,5.299999999999997,7.000000000000001,1.8000000000000043,2850.603
2024-07-13 14:03:00,91.5,559.2882,1172.0,5.300000000000001,7.000000000000001,1.7000000000000028,2828.981
2024-07-13 14:06:00,92.0,558.0585,1172.0,5.399999999999999,7.000000000000001,1.7000000000000028,2847.188
2024-07-13 14:09:00,91.0,557.5665,1172.0,5.399999999999999,7.000000000000001,1.7000000000000028,2837.813
2024-07-13 14:12:00,92.5,558.0585,1172.0,5.399999999999999,7.000000000000001,1.7000000000000028,2851.995
2024-07-13 14:15:00,92.0,565.6829,1173.0,5.399999999999999,7.000000000000001,1.7000000000000028,2852.488
2024-07-13 14:18:00,92.5,559.7801,1173.0,5.400000000000002,7.000000000000001,1.6000000000000014,2856.856
2024-07-13 14:21:00,92.5,566.6667,1173.0,5.400000000000002,6.9,1.6000000000000014,2852.037
2024-07-13 14:24:00,91.5,564.4531,1173.0,5.400000000000002,6.9,1.6000000000000014,2854.975
2024-07-13 14:27:00,93.0,564.6991,1173.0,5.400000000000002,6.9,1.6999999999999957,2859.662
2024-07-13 14:30:00,92.5,567.4045,1173.0,5.300000000000001,6.9,1.6999999999999957,2877.172
2024-07-13 14:33:00,92.5,570.6019,1173.0,5.400000000000002,6.9,1.7999999999999972,2877.453
2024-07-13 14:36:00,93.5,570.6019,1173.0,5.4999999999999964,6.800000000000001,1.7000000000000028,2911.725
2024-07-13 14:39:00,94.0,572.8154,1173.0,5.299999999999997,7.0,1.8000000000000043,2928.31
2024-07-13 14:42:00,95.0,575.5208,1173.0,5.5,6.9,1.7000000000000028,2908.675
2024-07-13 14:45:00,93.5,577.2425,1173.0,5.399999999999999,7.0,1.8000000000000043,2935.839
2024-07-13 14:48:00,95.0,580.4398,1173.0,5.600000000000001,6.9,1.6000000000000014,2948.198
2024-07-13 14:51:00,95.5,577.7344,1173.0,5.5,6.9,1.7999999999999972,2936.674
2024-07-13 14:54:00,96.0,577.2425,1173.0,5.600000000000001,7.0,1.6999999999999957,2997.678
2024-07-13 14:57:00,95.5,585.1129,1173.0,5.600000000000001,7.0,1.7999999999999972,2979.541
2024-07-13 15:00:00,95.0,578.2263,1173.0,5.5,7.0,1.6999999999999957,2996.871
2024-07-13 15:03:00,96.0,575.7668,1173.0,5.5000000000000036,7.000000000000001,1.6999999999999957,2984.684
2024-07-13 15:06:00,93.5,543.3015,1173.0,5.800000000000001,7.1000000000000005,1.5,2925.198
2024-07-13 15:09:00,93.0,522.8877,1173.0,5.600000000000001,7.300000000000001,1.6000000000000014,2875.371
2024-07-13 15:12:00,92.0,505.1794,1173.0,5.399999999999999,7.300000000000001,1.6000000000000014,2874.025
2024-07-13 15:15:00,92.0,491.1603,1174.0,5.399999999999999,7.300000000000001,1.6000000000000014,2839.937
2024-07-13 15:18:00,89.5,487.4711,1174.0,5.400000000000002,7.300000000000001,1.5,2766.999
2024-07-13 15:21:00,87.5,471.2384,1174.0,5.199999999999999,7.300000000000001,1.3999999999999986,2747.136
2024-07-13 15:24:00,87.0,469.5168,1174.0,5.099999999999998,7.300000000000001,1.3999999999999986,2705.102
2024-07-13 15:27:00,87.0,470.7465,1174.0,5.099999999999998,7.199999999999999,1.3999999999999986,2690.588
2024-07-13 15:30:00,86.0,467.3032,1174.0,4.9999999999999964,7.300000000000001,1.5,2664.973
2024-07-13 15:33:00,84.0,468.7789,1174.0,4.9999999999999964,7.1,1.4000000000000057,2615.934
2024-07-13 15:36:00,84.0,473.206,1174.0,4.9999999999999964,6.999999999999999,1.3000000000000043,2585.698
2024-07-13 15:39:00,84.0,469.0249,1174.0,4.899999999999999,7.1,1.3000000000000043,2613.928
2024-07-13 15:42:00,84.0,470.9925,1174.0,4.900000000000002,7.1,1.3999999999999986,2617.731
2024-07-13 15:45:00,84.0,471.9763,1174.0,4.900000000000002,7.1,1.3999999999999986,2593.692
2024-07-13 15:48:00,84.0,471.9763,1174.0,4.899999999999999,7.1,1.4000000000000057,2606.499
2024-07-13 15:51:00,84.5,470.9925,1174.0,4.800000000000004,7.1,1.5,2622.321
2024-07-13 15:54:00,84.0,470.9925,1174.0,4.900000000000002,7.1000000000000005,1.3999999999999986,2609.114
2024-07-13 15:57:00,83.0,464.1059,1174.0,4.800000000000004,7.200000000000001,1.2999999999999972,2624.941
2024-07-13 16:00:00,84.5,465.3356,1174.0,4.800000000000001,7.200000000000001,1.3999999999999986,2615.685
2024-07-13 16:03:00,83.5,464.8438,1174.0,4.800000000000001,7.200000000000001,1.3999999999999986,2614.366
2024-07-13 16:06:00,84.0,472.7141,1174.0,4.800000000000001,7.1000000000000005,1.3999999999999986,2606.084
2024-07-13 16:09:00,85.0,470.2546,1174.0,4.800000000000001,7.200000000000001,1.6000000000000014,2656.1
2024-07-13 16:12:00,85.5,473.9438,1174.0,4.900000000000002,7.200000000000001,1.5,2665.262
2024-07-13 16:15:00,86.5,479.3548,1175.0,4.899999999999999,7.200000000000001,1.4000000000000057,2687.932
2024-07-13 16:18:00,86.0,483.2899,1175.0,4.799999999999997,7.200000000000001,1.5,2684.653
2024-07-13 16:21:00,89.0,480.0926,1175.0,4.900000000000002,7.000000000000001,1.3999999999999986,2761.155
2024-07-13 16:24:00,88.5,483.2899,1175.0,4.700000000000003,7.000000000000001,1.5,2771.776
2024-07-13 16:27:00,88.0,480.8304,1175.0,4.800000000000004,7.000000000000001,1.5,2764.937
2024-07-13 16:30:00,88.0,486.9792,1175.0,4.899999999999999,7.000000000000001,1.5,2775.988
2024-07-13 16:33:00,88.0,491.6522,1175.0,4.899999999999999,7.1000000000000005,1.5,2780.752
2024-07-13 16:36:00,89.0,495.8333,1175.0,4.899999999999999,7.1000000000000005,1.6000000000000014,2787.228
2024-07-13 16:39:00,90.0,498.5388,1175.0,5.099999999999998,7.1000000000000005,1.6000000000000014,2820.807
2024-07-13 16:42:00,90.5,501.7361,1175.0,5.100000000000001,7.1000000000000005,1.5,2813.792
2024-07-13 16:45:00,91.5,504.6875,1175.0,5.200000000000003,7.2,1.5,2829.674
2024-07-13 16:48:00,90.0,498.5388,1175.0,5.100000000000001,7.2,1.5,2802.53
2024-07-13 16:51:00,90.0,500.2604,1175.0,5.100000000000001,7.2,1.5,2792.636
2024-07-13 16:54:00,89.5,494.6036,1175.0,5.0,7.2,1.5,2784.361
2024-07-13 16:57:00,88.0,488.7008,1175.0,5.0,7.2,1.5,2746.344
2024-07-13 17:00:00,88.5,487.4711,1175.0,5.0,7.4,1.5,2777.582
2024-07-13 17:09:00,88.0,483.2899,1175.0,4.899999999999999,7.300000000000001,1.5,2751.603
2024-07-13 17:12:00,88.5,483.2899,1175.0,4.899999999999999,7.300000000000001,1.5,2746.418
2024-07-13 17:15:00,86.5,478.6169,1176.0,5.0,7.200000000000001,1.2999999999999972,2691.486
2024-07-13 17:18:00,86.0,471.2384,1176.0,4.899999999999999,7.200000000000001,1.3999999999999986,2673.299
2024-07-13 17:21:00,89.0,463.86,1176.0,4.600000000000001,6.800000000000001,1.3999999999999986,2781.396
2024-07-13 17:24:00,87.0,471.2384,1176.0,4.600000000000001,6.700000000000001,1.2999999999999972,2726.752
2024-07-13 17:27:00,87.0,470.2546,1176.0,4.600000000000001,7.0,1.5,2701.559
2024-07-13 17:30:00,85.5,463.86,1176.0,4.700000000000003,7.1000000000000005,1.3999999999999986,2668.464
2024-07-13 17:33:00,86.5,471.9763,1176.0,4.600000000000001,7.1000000000000005,1.5,2707.497
2024-07-13 17:36:00,87.5,473.452,1176.0,4.699999999999996,7.300000000000001,1.8000000000000043,2758.677
2024-07-13 17:39:00,86.0,486.7332,1176.0,5.0,7.4,1.5,2687.083
2024-07-13 17:42:00,86.5,491.6522,1176.0,5.100000000000001,7.300000000000001,1.5,2675.251
2024-07-13 17:45:00,86.0,495.3414,1176.0,5.100000000000001,7.300000000000001,1.5,2700.202
2024-07-13 17:48:00,86.5,500.9983,1176.0,5.100000000000001,7.4,1.5,2718.766
2024-07-13 17:51:00,87.5,493.6198,1176.0,5.100000000000001,7.2,1.3999999999999986,2731.58
2024-07-13 17:54:00,86.0,489.1927,1176.0,4.899999999999999,6.9,1.0,2644.568
2024-07-13 17:57:00,90.0,483.044,1176.0,4.600000000000001,6.800000000000001,1.7999999999999972,2848.001
2024-07-13 18:00:00,89.0,467.5492,1176.0,4.899999999999999,7.300000000000001,1.5,2771.225
2024-07-13 18:03:00,90.0,462.3843,1176.0,5.0,7.6000000000000005,1.5,2767.021
2024-07-13 18:06:00,88.0,463.86,1176.0,5.0,7.4,1.3999999999999986,2730.153
2024-07-13 18:09:00,89.0,481.0764,1176.0,5.0,7.300000000000001,1.5,2756.694
2024-07-13 18:12:00,90.0,493.6198,1176.0,5.0,7.200000000000001,1.5,2801.121
2024-07-13 18:15:00,88.0,473.9438,1177.0,4.900000000000002,7.4,1.5,2714.818
2024-07-13 18:18:00,86.5,468.287,1177.0,4.899999999999999,7.300000000000001,1.5,2685.609
2024-07-13 18:21:00,86.0,478.8629,1177.0,4.899999999999999,7.300000000000001,1.5,2682.944
2024-07-13 18:24:00,87.5,482.0602,1177.0,4.900000000000002,7.300000000000001,1.5,2707.136
2024-07-13 18:27:00,87.0,464.8438,1177.0,4.900000000000002,7.300000000000001,1.3999999999999986,2679.441
2024-07-13 18:30:00,84.5,461.1545,1177.0,4.800000000000001,7.4,1.3999999999999986,2598.671
2024-07-13 18:36:00,84.0,460.1707,1177.0,4.800000000000001,7.300000000000001,1.3999999999999986,2601.984
2024-07-13 18:39:00,84.0,463.3681,1177.0,4.800000000000001,7.300000000000001,1.2999999999999972,2594.832
2024-07-13 18:42:00,82.5,458.695,1177.0,4.800000000000001,7.300000000000001,1.2000000000000028,2566.669
2024-07-13 18:54:00,83.5,454.022,1177.0,4.800000000000001,7.300000000000001,1.2999999999999972,2583.564
2024-07-13 18:57:00,83.0,454.7599,1177.0,4.800000000000001,7.4,1.2999999999999972,2587.637
2024-07-13 19:00:00,84.0,455.0058,1177.0,4.800000000000001,7.4,1.2999999999999972,2582.104
2024-07-13 19:15:00,84.0,462.6302,1178.0,4.800000000000001,7.4,1.3999999999999986,2584.556
2024-07-13 19:18:00,83.5,458.4491,1178.0,4.800000000000001,7.2,1.3999999999999986,2586.53
2024-07-13 19:21:00,83.0,462.6302,1178.0,4.800000000000001,7.2,1.1999999999999957,2575.936
2024-07-13 19:24:00,84.0,458.4491,1178.0,4.699999999999999,7.2,1.3999999999999986,2594.247
2024-07-13 19:42:00,86.5,467.5492,1178.0,4.900000000000002,7.4,1.5,2683.331
2024-07-13 19:45:00,86.5,473.206,1178.0,4.900000000000002,7.5,1.5,2688.118
2024-07-13 19:48:00,85.5,467.3032,1178.0,4.900000000000002,7.5,1.5,2645.539
2024-07-13 19:51:00,84.0,471.2384,1178.0,4.900000000000002,7.4,1.3999999999999986,2600.249
2024-07-13 19:57:00,84.0,471.9763,1178.0,4.900000000000002,7.4,1.3999999999999986,2599.639
2024-07-13 20:00:00,83.5,463.614,1178.0,4.900000000000002,7.4,1.3999999999999986,2586.772
2024-07-13 20:03:00,82.0,452.5463,1178.0,4.800000000000001,7.5,1.2999999999999972,2499.622
2024-07-13 20:09:00,80.5,449.3489,1178.0,4.699999999999999,7.4,1.2999999999999972,2498.612
2024-07-13 20:12:00,83.5,443.2002,1179.0,4.5,7.4,1.5,2565.213
2024-07-13 20:18:00,82.0,450.5787,1179.0,4.699999999999999,7.300000000000001,1.2999999999999972,2568.63
2024-07-13 20:21:00,82.0,446.3976,1179.0,4.4999999999999964,7.300000000000001,1.5,2510.956
2024-07-13 20:27:00,80.5,444.43,1179.0,4.699999999999999,7.300000000000001,1.2999999999999972,2500.076
2024-07-13 20:30:00,76.5,448.6111,1179.0,4.400000000000002,6.9,0.8999999999999986,2415.972
2024-07-13 20:48:00,97.5,504.4415,1179.0,5.300000000000001,7.200000000000001,1.6999999999999957,2956.387
2024-07-13 20:51:00,93.5,498.5388,1179.0,5.300000000000001,7.300000000000001,1.3999999999999986,2881.502
2024-07-13 20:54:00,91.0,506.9011,1179.0,4.9999999999999964,7.300000000000001,1.6000000000000014,2846.85
2024-07-13 20:57:00,94.0,519.4445,1179.0,5.199999999999999,7.1000000000000005,1.6000000000000014,2914.907
2024-07-13 21:03:00,92.0,499.5226,1179.0,5.199999999999999,7.200000000000001,1.5,2839.824
2024-07-13 21:06:00,91.0,495.3414,1179.0,4.9999999999999964,7.300000000000001,1.6000000000000014,2793.292
2024-07-13 21:09:00,90.5,500.5063,1179.0,5.099999999999998,7.200000000000001,1.3000000000000043,2771.717
2024-07-13 21:15:00,92.0,505.1794,1180.0,4.800000000000001,6.500000000000001,1.1999999999999957,2870.998
2024-07-13 21:18:00,94.5,497.8009,1180.0,4.9999999999999964,7.500000000000001,1.8000000000000043,2943.998
2024-07-13 21:24:00,94.0,502.228,1180.0,5.099999999999998,7.500000000000001,1.6000000000000014,2878.169
2024-07-13 21:27:00,92.5,505.1794,1180.0,4.9999999999999964,7.300000000000001,1.7000000000000028,2849.566
2024-07-13 21:33:00,91.5,510.0984,1180.0,4.9999999999999964,7.200000000000001,1.6000000000000014,2851.357
2024-07-13 21:36:00,91.5,499.0307,1180.0,5.099999999999998,7.200000000000001,1.6000000000000014,2850.546
2024-07-13 21:39:00,90.5,500.2604,1180.0,4.9999999999999964,7.200000000000001,1.5,2813.886
2024-07-13 21:45:00,90.5,504.4415,1180.0,4.9999999999999964,7.200000000000001,1.6000000000000014,2817.037
2024-07-13 21:48:00,90.0,495.3414,1180.0,5.099999999999998,7.200000000000001,1.6000000000000014,2838.24
2024-07-13 21:51:00,88.5,487.4711,1180.0,4.9999999999999964,7.4,1.5,2794.203
2024-07-13 21:54:00,86.5,479.8466,1180.0,4.900000000000002,7.200000000000001,1.3999999999999986,2730.807
2024-07-13 22:00:00,86.0,483.044,1180.0,4.800000000000004,7.200000000000001,1.3999999999999986,2726.871
2024-07-13 22:03:00,90.5,474.6817,1180.0,4.700000000000003,6.8999999999999995,1.3999999999999986,2816.84
2024-07-13 22:09:00,91.5,489.9306,1180.0,4.800000000000001,7.1000000000000005,1.6000000000000014,2803.021
2024-07-13 22:12:00,91.0,487.2251,1180.0,4.800000000000004,7.1000000000000005,1.3999999999999986,2833.312
2024-07-13 22:15:00,92.0,485.0116,1181.0,4.800000000000004,7.1000000000000005,1.5,2848.049
2024-07-13 22:18:00,92.5,504.4415,1181.0,4.899999999999999,7.1000000000000005,1.7000000000000028,2898.287
2024-07-13 22:24:00,92.5,504.6875,1181.0,4.9999999999999964,7.2,1.6000000000000014,2879.527
2024-07-13 22:27:00,92.0,495.3414,1181.0,4.9999999999999964,7.1000000000000005,1.6000000000000014,2895.745
2024-07-13 22:30:00,90.0,504.6875,1181.0,4.9999999999999964,7.1000000000000005,1.5,2854.051
2024-07-13 22:36:00,90.5,499.2766,1181.0,4.9999999999999964,7.1000000000000005,1.5,2854.913
2024-07-13 22:39:00,90.5,507.147,1181.0,4.9999999999999964,7.200000000000001,1.5,2853.409
2024-07-13 22:42:00,90.5,499.7685,1181.0,4.9999999999999964,7.200000000000001,1.5,2847.997
2024-07-13 22:45:00,90.0,495.3414,1181.0,5.099999999999998,7.1000000000000005,1.4000000000000057,2802.143
2024-07-13 22:48:00,88.0,486.9792,1181.0,4.800000000000001,7.200000000000001,1.5,2746.631
2024-07-13 22:54:00,87.0,493.1279,1181.0,4.900000000000002,7.1000000000000005,1.5,2759.78
2024-07-13 22:57:00,88.0,490.4225,1181.0,4.900000000000002,6.999999999999999,1.5,2769.708
2024-07-13 23:00:00,86.5,471.4844,1181.0,4.900000000000002,7.199999999999999,1.3999999999999986,2714.558
2024-07-13 23:06:00,84.0,457.7112,1181.0,4.900000000000002,7.199999999999999,1.1999999999999957,2642.241
2024-07-13 23:09:00,87.0,449.8409,1181.0,4.400000000000002,7.1000000000000005,1.5,2719.623
2024-07-13 23:18:00,84.5,448.8571,1182.0,4.5000000000000036,7.200000000000001,1.3999999999999986,2665.1
2024-07-13 23:21:00,84.0,445.6598,1182.0,4.600000000000001,7.4,1.3999999999999986,2662.871
2024-07-13 23:24:00,82.5,450.0868,1182.0,4.400000000000002,7.200000000000001,1.3999999999999986,2606.293
2024-07-13 23:27:00,84.0,453.0382,1182.0,4.5,7.300000000000001,1.5,2631.144
2024-07-13 23:30:00,82.5,448.1192,1182.0,4.5,7.300000000000001,1.3999999999999986,2598.386
2024-07-13 23:33:00,82.5,447.8733,1182.0,4.600000000000001,7.200000000000001,1.3999999999999986,2596.015
2024-07-13 23:36:00,81.0,442.9543,1182.0,4.399999999999999,7.300000000000001,1.2999999999999972,2547.245
2024-07-13 23:39:00,82.0,446.3976,1182.0,4.600000000000001,7.200000000000001,1.3999999999999986,2573.298
2024-07-13 23:42:00,82.0,449.8409,1182.0,4.600000000000001,7.200000000000001,1.1999999999999957,2561.878
2024-07-13 23:45:00,82.0,449.8409,1182.0,4.5,7.200000000000001,1.3999999999999986,2569.695
2024-07-13 23:48:00,82.0,455.0058,1182.0,4.5,7.200000000000001,1.5,2558.46
2024-07-13 23:51:00,82.0,452.7923,1182.0,4.600000000000001,7.300000000000001,1.2999999999999972,2565.632
2024-07-13 23:54:00,81.5,457.7112,1182.0,4.5,7.300000000000001,1.3999999999999986,2568.087
2024-07-13 23:57:00,81.5,455.9896,1182.0,4.5,7.300000000000001,1.2999999999999972,2569.522
2024-07-14 00:00:00,82.0,455.2517,1182.0,4.5,7.4,1.2999999999999972,2560.812
2024-07-14 00:03:00,82.5,452.5463,1182.0,4.600000000000001,7.300000000000001,1.2999999999999972,2577.943
2024-07-14 00:06:00,83.0,455.4977,1182.0,4.300000000000001,6.5,1.2999999999999972,2667.578
2024-07-14 00:09:00,83.0,443.9381,1182.0,4.4999999999999964,7.5,1.5,2613.409
2024-07-14 00:12:00,82.5,448.6111,1182.0,4.599999999999998,7.5,1.3000000000000043,2571.199
2024-07-14 00:15:00,82.5,445.6598,1183.0,4.699999999999999,7.5,1.2999999999999972,2582.068
2024-07-14 00:18:00,82.0,441.9705,1183.0,4.599999999999998,7.5,1.4000000000000057,2592.208
2024-07-14 00:21:00,81.0,450.3327,1183.0,4.599999999999998,7.5,1.5,2535.206
2024-07-14 00:24:00,78.0,451.0706,1183.0,4.5000000000000036,7.4,1.2999999999999972,2438.8
2024-07-14 00:27:00,83.0,453.0382,1183.0,4.5,7.4,1.6000000000000014,2608.673
2024-07-14 00:30:00,80.5,451.0706,1183.0,4.600000000000001,7.5,1.3999999999999986,2551.172
2024-07-14 00:33:00,80.5,452.3004,1183.0,4.600000000000001,7.300000000000001,1.3999999999999986,2543.886
2024-07-14 00:36:00,81.0,451.0706,1183.0,4.5,7.300000000000001,1.3999999999999986,2555.383
2024-07-14 00:39:00,80.0,454.7599,1183.0,4.600000000000001,7.5,1.5,2507.115
2024-07-14 00:42:00,75.5,457.2193,1183.0,4.299999999999997,7.0,0.7000000000000028,2413.562
2024-07-14 00:45:00,85.0,449.3489,1183.0,4.5,7.3,1.6000000000000014,2605.987
2024-07-14 00:48:00,80.5,448.6111,1183.0,4.600000000000001,7.5,1.5,2462.757
2024-07-14 00:51:00,80.0,453.0382,1183.0,4.199999999999999,6.9,1.2000000000000028,2530.953
2024-07-14 00:54:00,86.0,505.4254,1183.0,4.699999999999999,7.0,1.8000000000000043,2711.05
2024-07-14 00:57:00,87.0,521.412,1183.0,4.800000000000001,6.999999999999999,1.5,2718.829
2024-07-14 01:00:00,87.0,524.3634,1183.0,4.899999999999999,6.8999999999999995,1.5,2746.351
2024-07-14 01:03:00,86.5,512.5579,1183.0,4.899999999999999,6.999999999999999,1.5,2724.282
2024-07-14 01:06:00,86.0,518.2147,1183.0,4.799999999999997,7.1,1.7000000000000028,2716.28
2024-07-14 01:09:00,85.5,526.577,1183.0,5.0,7.199999999999999,1.5,2680.169
2024-07-14 01:12:00,86.5,521.9039,1183.0,5.100000000000001,7.200000000000001,1.5,2773.124
2024-07-14 01:15:00,88.0,525.1013,1184.0,5.099999999999998,7.200000000000001,1.6000000000000014,2750.268
2024-07-14 01:18:00,87.0,526.0851,1184.0,4.9999999999999964,7.1,1.7000000000000028,2752.257
2024-07-14 01:21:00,87.0,515.7552,1184.0,4.9999999999999964,7.200000000000001,1.5,2725.421
2024-07-14 01:24:00,86.0,520.4282,1184.0,5.100000000000001,7.200000000000001,1.5,2696.265
2024-07-14 01:27:00,84.5,520.6742,1184.0,5.100000000000001,7.1,1.3999999999999986,2692.518
2024-07-14 01:30:00,85.0,509.1146,1184.0,5.0,7.1,1.5,2685.396
2024-07-14 01:33:00,84.5,507.8849,1184.0,5.0,7.1,1.5,2684.57
2024-07-14 01:36:00,85.0,502.9659,1184.0,4.899999999999999,7.199999999999999,1.3999999999999986,2584.449
2024-07-14 01:39:00,82.5,505.4254,1184.0,4.800000000000001,7.1,1.4000000000000021,2604.059
2024-07-14 01:42:00,84.0,502.9659,1184.0,4.900000000000002,7.0,1.4000000000000021,2609.65
2024-07-14 01:45:00,83.5,503.4577,1184.0,4.800000000000001,7.0,1.5000000000000036,2626.665
2024-07-14 01:48:00,83.5,505.9173,1184.0,4.800000000000001,7.1,1.5000000000000036,2625.777
2024-07-14 01:51:00,83.5,505.6713,1184.0,4.899999999999999,7.1,1.5000000000000036,2623.446
2024-07-14 01:54:00,83.5,509.6065,1184.0,4.699999999999999,7.1,1.5000000000000036,2641.177
2024-07-14 01:57:00,83.5,507.147,1184.0,4.899999999999999,7.1,1.5000000000000036,2643.427
2024-07-14 02:00:00,84.0,492.8819,1184.0,5.0,7.1,1.5000000000000036,2638.635
2024-07-14 02:03:00,82.5,496.8171,1184.0,4.900000000000002,7.1,1.2999999999999972,2554.604
2024-07-14 02:06:00,82.0,500.7523,1184.0,4.800000000000001,7.1,1.5,2561.193
2024-07-14 02:09:00,81.5,495.5874,1184.0,4.800000000000001,6.999999999999999,1.3999999999999986,2545.938
2024-07-14 02:12:00,81.5,494.1117,1184.0,4.800000000000001,7.1,1.2999999999999972,2539.034
2024-07-14 02:15:00,81.5,493.1279,1185.0,4.699999999999999,7.1,1.3999999999999986,2541.322
2024-07-14 02:18:00,80.5,501.9821,1185.0,4.699999999999999,7.1,1.4000000000000021,2523.701
2024-07-14 02:21:00,87.0,504.1956,1185.0,4.5,6.499999999999999,1.5,2748.442
2024-07-14 02:24:00,86.5,505.4254,1185.0,4.699999999999999,6.8999999999999995,1.4999999999999964,2687.685
2024-07-14 02:27:00,86.0,505.1794,1185.0,4.699999999999999,6.8999999999999995,1.4999999999999964,2685.266
2024-07-14 02:30:00,86.5,502.9659,1185.0,4.699999999999999,6.8999999999999995,1.4999999999999964,2704.369
2024-07-14 02:33:00,86.0,506.9011,1185.0,4.800000000000001,6.8999999999999995,1.5,2682.623
2024-07-14 02:36:00,84.0,513.0498,1185.0,4.800000000000001,7.1000000000000005,1.5,2633.003
2024-07-14 02:39:00,85.5,523.6256,1185.0,5.0,7.1000000000000005,1.5999999999999979,2639.694
2024-07-14 02:42:00,85.0,525.1013,1185.0,5.0,7.000000000000001,1.5999999999999979,2670.088
2024-07-14 02:45:00,86.0,527.3148,1185.0,5.199999999999999,7.000000000000001,1.6999999999999993,2723.011
2024-07-14 02:48:00,86.5,540.842,1185.0,5.300000000000001,7.000000000000001,1.5,2774.817
2024-07-14 02:51:00,88.0,531.25,1185.0,5.300000000000001,7.1000000000000005,1.6000000000000014,2739.181
2024-07-14 02:54:00,87.0,530.5121,1185.0,5.300000000000001,7.1000000000000005,1.6000000000000014,2735.17
2024-07-14 02:57:00,87.0,527.3148,1185.0,5.100000000000001,7.1000000000000005,1.6999999999999993,2718.116
2024-07-14 03:00:00,86.0,520.6742,1185.0,5.100000000000001,7.1000000000000005,1.5999999999999979,2677.097
2024-07-14 03:03:00,84.5,519.4445,1185.0,5.100000000000001,6.999999999999999,1.4999999999999964,2716.208
2024-07-14 03:06:00,86.0,515.2633,1185.0,5.100000000000001,7.200000000000001,1.5999999999999979,2683.516
2024-07-14 03:09:00,85.0,519.4445,1185.0,5.100000000000001,6.999999999999999,1.4999999999999964,2673.07
2024-07-14 03:12:00,84.5,519.4445,1185.0,5.0,6.999999999999999,1.5000000000000036,2639.029
2024-07-14 03:15:00,84.0,519.1985,1186.0,5.0,6.999999999999999,1.5000000000000036,2612.534
2024-07-14 03:18:00,83.0,514.5255,1186.0,5.100000000000001,7.1,1.4000000000000021,2638.673
2024-07-14 03:21:00,84.0,513.7876,1186.0,5.0,7.1,1.5999999999999979,2645.603
2024-07-14 03:24:00,84.5,517.7228,1186.0,5.100000000000001,7.1,1.4999999999999964,2639.396
2024-07-14 03:27:00,84.0,518.9525,1186.0,5.100000000000001,6.999999999999999,1.4999999999999964,2663.327
2024-07-14 03:30:00,84.5,515.2633,1186.0,5.0,7.1,1.4999999999999964,2642.931
2024-07-14 03:33:00,84.0,513.2957,1186.0,5.0,6.999999999999999,1.4999999999999964,2636.033
2024-07-14 03:36:00,84.0,515.0174,1186.0,5.0,6.999999999999999,1.4000000000000021,2627.868
2024-07-14 03:39:00,82.5,505.9173,1186.0,4.899999999999999,6.999999999999999,1.5000000000000036,2594.716
2024-07-14 03:42:00,82.5,508.1308,1186.0,4.899999999999999,6.999999999999999,1.5000000000000036,2594.289
2024-07-14 03:45:00,82.0,505.9173,1186.0,4.899999999999999,6.999999999999999,1.5000000000000036,2594.087
2024-07-14 03:48:00,82.0,501.9821,1186.0,4.899999999999999,6.999999999999999,1.4000000000000021,2602.018
2024-07-14 03:51:00,82.0,507.147,1186.0,4.899999999999999,6.999999999999999,1.5000000000000036,2596.615
2024-07-14 03:54:00,82.5,507.6389,1186.0,4.899999999999999,6.999999999999999,1.5000000000000036,2614.851
2024-07-14 03:57:00,82.0,506.4091,1186.0,4.899999999999999,6.999999999999999,1.5000000000000036,2600.229
2024-07-14 04:18:00,83.0,511.5741,1187.0,4.899999999999999,6.999999999999999,1.5000000000000036,2649.972
2024-07-14 04:27:00,83.5,505.9173,1187.0,4.899999999999999,7.1,1.5999999999999979,2647.866
2024-07-14 04:33:00,82.0,507.147,1187.0,4.899999999999999,7.0,1.5000000000000036,2583.632
2024-07-14 04:36:00,83.0,507.6389,1187.0,5.0,6.8999999999999995,1.4000000000000021,2609.09
2024-07-14 04:42:00,82.5,509.6065,1187.0,5.0,7.1,1.4000000000000021,2599.184
2024-07-14 04:45:00,82.5,504.1956,1187.0,5.0,6.8999999999999995,1.4000000000000021,2612.851
2024-07-14 04:48:00,83.0,505.9173,1187.0,4.899999999999999,7.0,1.5000000000000036,2600.419
2024-07-14 04:51:00,81.0,502.228,1187.0,4.899999999999999,6.8999999999999995,1.5000000000000036,2588.558
2024-07-14 04:57:00,81.0,502.9659,1187.0,4.899999999999999,6.999999999999999,1.4000000000000021,2573.24
2024-07-14 05:00:00,82.0,500.7523,1187.0,4.800000000000001,6.8999999999999995,1.5,2573.82
2024-07-14 05:03:00,82.0,512.066,1187.0,4.899999999999999,6.8999999999999995,1.5000000000000036,2545.903
2024-07-14 05:09:00,81.0,505.4254,1187.0,4.800000000000001,6.8999999999999995,1.3999999999999986,2578.081
2024-07-14 05:12:00,87.0,510.0984,1188.0,5.300000000000001,7.3,1.6000000000000014,2705.074
2024-07-14 05:18:00,85.5,512.8038,1188.0,5.400000000000002,7.1,1.5,2702.746
2024-07-14 05:21:00,86.5,521.412,1188.0,5.300000000000001,7.1,1.6000000000000014,2697.79
2024-07-14 05:27:00,86.5,526.0851,1188.0,5.199999999999999,7.1,1.6000000000000014,2739.2
2024-07-14 05:30:00,86.0,513.0498,1188.0,5.300000000000001,7.1,1.5,2695.818
2024-07-14 05:33:00,86.0,514.2795,1188.0,5.300000000000001,7.1,1.5,2675.106
2024-07-14 05:39:00,85.0,517.7228,1188.0,5.300000000000001,7.1,1.5,2666.011
2024-07-14 05:42:00,83.5,502.7199,1188.0,5.099999999999998,7.1,1.5,2649.09
2024-07-14 05:48:00,83.5,500.7523,1188.0,5.199999999999999,7.1,1.5,2643.044
2024-07-14 05:51:00,84.0,496.8171,1188.0,5.199999999999999,7.1,1.5,2641.354
2024-07-14 05:54:00,84.0,501.9821,1188.0,5.199999999999999,7.1,1.3999999999999986,2641.99
2024-07-14 06:00:00,84.0,489.9306,1188.0,5.0,7.1,1.3999999999999986,2644.323
2024-07-14 06:03:00,83.0,494.1117,1188.0,5.0,7.0,1.3999999999999986,2607.849
2024-07-14 06:09:00,82.0,496.5712,1188.0,5.100000000000001,7.0,1.2999999999999972,2606.496
2024-07-14 06:12:00,81.0,490.6684,1189.0,4.899999999999999,6.999999999999999,1.3999999999999986,2550.953
2024-07-14 06:18:00,82.5,493.3738,1189.0,4.800000000000001,6.999999999999999,1.1999999999999993,2612.508
2024-07-14 06:21:00,87.5,490.9144,1189.0,4.800000000000001,6.6,1.4999999999999964,2733.813
2024-07-14 06:24:00,85.5,496.8171,1189.0,4.899999999999999,6.8999999999999995,1.5,2712.793
2024-07-14 06:27:00,87.0,497.309,1189.0,5.0,6.8999999999999995,1.5,2746.352
2024-07-14 06:33:00,86.0,507.6389,1189.0,5.100000000000001,6.999999999999999,1.5,2654.276
2024-07-14 06:36:00,84.5,521.412,1189.0,5.0000000000000036,6.8999999999999995,1.5999999999999943,2680.37
2024-07-14 06:39:00,85.0,523.6256,1189.0,5.199999999999999,6.8999999999999995,1.3999999999999986,2695.63
2024-07-14 06:45:00,86.0,519.9363,1189.0,5.199999999999999,6.8999999999999995,1.5,2714.061
2024-07-14 06:48:00,86.5,528.0527,1189.0,5.200000000000003,6.8999999999999995,1.6000000000000014,2725.417
2024-07-14 06:54:00,87.5,531.25,1189.0,5.300000000000004,6.8999999999999995,1.5,2765.395
2024-07-14 06:57:00,89.0,532.9717,1189.0,5.299999999999997,6.999999999999999,1.5,2755.671
2024-07-14 07:03:00,89.0,533.9554,1189.0,5.299999999999997,6.999999999999999,1.5,2769.146
2024-07-14 07:06:00,89.0,537.8906,1189.0,5.299999999999997,6.8999999999999995,1.6000000000000014,2778.531
2024-07-14 07:09:00,89.5,545.761,1189.0,5.299999999999997,6.8999999999999995,1.6000000000000014,2771.646
2024-07-14 07:15:00,89.0,546.9907,1190.0,5.399999999999999,6.8,1.5,2785.777
2024-07-14 07:18:00,88.5,547.4826,1190.0,5.399999999999999,6.8999999999999995,1.5,2794.753
2024-07-14 07:21:00,89.5,538.6285,1190.0,5.300000000000001,6.8,1.6000000000000014,2780.005
2024-07-14 07:24:00,89.0,549.6962,1190.0,5.099999999999998,6.8,1.7000000000000028,2771.734
2024-07-14 07:30:00,88.0,533.7095,1190.0,4.9999999999999964,6.8,1.7000000000000028,2743.138
2024-07-14 07:33:00,85.5,501.7361,1190.0,4.799999999999997,6.999999999999999,1.5,2676.396
2024-07-14 07:39:00,86.0,493.3738,1190.0,4.799999999999997,7.000000000000001,1.5,2681.462
2024-07-14 07:42:00,85.0,488.4549,1190.0,4.799999999999997,7.1000000000000005,1.4000000000000057,2628.269
2024-07-14 07:45:00,85.0,487.4711,1190.0,4.799999999999997,7.1000000000000005,1.3999999999999986,2631.081
2024-07-14 07:51:00,84.5,489.6846,1190.0,4.699999999999996,7.1000000000000005,1.5,2675.347
2024-07-14 07:54:00,85.5,488.4549,1190.0,4.799999999999997,7.1,1.3999999999999986,2635.532
2024-07-14 08:00:00,85.0,485.0116,1190.0,4.899999999999999,6.999999999999999,1.2999999999999972,2661.863
2024-07-14 08:03:00,84.5,491.8981,1190.0,4.699999999999999,6.999999999999999,1.3999999999999986,2632.173
2024-07-14 08:09:00,83.5,489.1927,1190.0,4.799999999999997,6.999999999999999,1.3999999999999986,2634.365
2024-07-14 08:12:00,85.0,489.9306,1190.0,4.699999999999999,6.999999999999999,1.5,2655.982
2024-07-14 08:15:00,84.0,488.4549,1191.0,4.699999999999999,6.999999999999999,1.6000000000000014,2653.315
2024-07-14 08:21:00,84.0,491.8981,1191.0,4.899999999999999,6.999999999999999,1.3999999999999986,2629.763
2024-07-14 08:24:00,85.0,494.3576,1191.0,4.800000000000001,7.1000000000000005,1.5,2657.46
2024-07-14 08:30:00,84.5,494.8495,1191.0,4.800000000000001,7.1000000000000005,1.5,2674.561
2024-07-14 08:33:00,85.5,494.3576,1191.0,4.800000000000001,7.1000000000000005,1.5,2664.997
2024-07-14 08:36:00,96.5,492.39,1191.0,4.599999999999998,7.0,1.9000000000000057,3028.437
2024-07-14 08:42:00,98.5,489.9306,1191.0,5.0000000000000036,7.300000000000001,1.8999999999999986,3088.911
2024-07-14 08:45:00,90.0,497.8009,1191.0,5.199999999999996,7.4,1.5,2800.881
2024-07-14 08:51:00,91.5,525.3472,1191.0,5.099999999999998,7.300000000000001,1.6000000000000014,2858.464
2024-07-14 08:54:00,86.5,454.2679,1191.0,5.099999999999998,7.5,1.3000000000000043,2685.802
2024-07-14 09:00:00,84.5,446.1516,1191.0,4.900000000000002,7.5,1.2999999999999972,2603.609
2024-07-14 09:03:00,84.0,456.7274,1191.0,4.800000000000001,7.5,1.3999999999999986,2620.455
2024-07-14 09:06:00,84.0,467.0573,1191.0,4.900000000000002,7.200000000000001,1.2999999999999972,2641.476
2024-07-14 09:12:00,85.0,463.614,1191.0,4.599999999999998,6.800000000000001,0.7000000000000028,2697.25
2024-07-14 09:15:00,85.5,468.533,1192.0,4.900000000000002,7.199999999999999,1.3999999999999986,2701.378
2024-07-14 09:21:00,85.0,473.6979,1192.0,4.800000000000004,7.199999999999999,1.3999999999999986,2667.381
2024-07-14 09:24:00,86.0,481.8142,1192.0,4.800000000000004,7.1000000000000005,1.5,2717.166
2024-07-14 09:30:00,86.5,470.9925,1192.0,4.700000000000003,7.4,1.5999999999999943,2727.012
2024-07-14 09:33:00,87.0,475.1736,1192.0,4.899999999999999,7.4,1.4000000000000057,2755.745
2024-07-14 09:36:00,89.5,492.39,1192.0,5.100000000000001,7.3,1.5,2802.519
2024-07-14 09:42:00,89.5,481.0764,1192.0,5.0,7.3,1.6000000000000014,2831.826
2024-07-14 09:45:00,86.0,459.6788,1192.0,4.799999999999997,7.300000000000001,1.5,2701.662
2024-07-14 09:51:00,86.0,468.287,1192.0,4.799999999999997,7.300000000000001,1.5,2701.668
2024-07-14 09:54:00,87.0,459.9248,1192.0,4.799999999999997,7.300000000000001,1.5,2720.659
2024-07-14 09:57:00,85.0,467.0573,1192.0,4.799999999999997,7.4,1.5,2654.478
2024-07-14 10:03:00,85.5,468.287,1192.0,4.799999999999997,7.300000000000001,1.5,2663.292
2024-07-14 10:06:00,85.0,470.7465,1192.0,4.899999999999999,7.2,1.3999999999999986,2670.212
2024-07-14 10:09:00,85.5,466.3194,1192.0,4.799999999999997,7.2,1.5,2686.581
2024-07-14 10:12:00,85.0,467.7951,1192.0,4.899999999999999,7.3,1.3999999999999986,2650.419
2024-07-14 10:15:00,84.5,471.9763,1193.0,4.899999999999999,7.3,1.2999999999999972,2621.716
2024-07-14 10:18:00,90.5,474.9276,1193.0,4.799999999999997,7.2,1.3000000000000043,2826.719
2024-07-14 10:21:00,92.0,473.452,1193.0,4.799999999999997,7.0,1.3999999999999986,2872.047
2024-07-14 10:24:00,92.0,480.0926,1193.0,4.799999999999997,7.0,1.3999999999999986,2875.76
2024-07-14 10:27:00,92.0,480.8304,1193.0,4.799999999999997,7.0,1.5,2893.206
2024-07-14 10:30:00,94.0,486.7332,1193.0,5.0,7.2,1.5,2943.854
2024-07-14 10:33:00,95.0,492.39,1193.0,5.100000000000001,7.2,1.5999999999999943,2972.05
2024-07-14 10:36:00,95.0,467.0573,1193.0,5.199999999999996,7.3,1.6000000000000014,2939.251
2024-07-14 10:39:00,92.5,465.3356,1193.0,5.099999999999998,7.6,1.4000000000000057,2919.902
2024-07-14 10:42:00,93.0,471.2384,1193.0,5.100000000000001,7.5,1.5999999999999943,2915.023
2024-07-14 10:45:00,90.0,435.3299,1193.0,5.0000000000000036,7.8,1.2999999999999972,2756.401
2024-07-14 10:48:00,86.0,420.5729,1193.0,4.699999999999999,7.7,1.2000000000000028,2631.089
2024-07-14 10:51:00,84.0,420.327,1193.0,4.5000000000000036,7.699999999999999,1.3999999999999986,2561.898
2024-07-14 10:54:00,82.0,424.7541,1193.0,4.5000000000000036,7.4,1.2999999999999972,2581.852
2024-07-14 10:57:00,82.0,420.5729,1193.0,4.600000000000001,7.4,1.2999999999999972,2568.567
2024-07-14 11:00:00,76.5,413.4404,1193.0,4.400000000000002,7.3,0.3999999999999986,2460.212
2024-07-14 11:03:00,80.0,402.6187,1193.0,4.199999999999999,7.4,1.3999999999999986,2498.575
2024-07-14 11:06:00,75.0,411.2269,1193.0,4.399999999999999,7.500000000000001,1.2000000000000028,2313.646
2024-07-14 11:09:00,68.5,407.0457,1193.0,4.0000000000000036,7.000000000000001,0.5999999999999943,2135.333
2024-07-14 11:12:00,70.0,402.6187,1193.0,3.799999999999997,7.0,1.0,2175.003
2024-07-14 11:15:00,73.0,406.0619,1194.0,3.799999999999997,7.1000000000000005,1.2000000000000028,2268.723
2024-07-14 11:18:00,74.0,408.2755,1194.0,4.100000000000001,7.4,1.2999999999999972,2298.841
2024-07-14 11:21:00,74.5,440.4948,1194.0,4.200000000000003,7.5,1.3999999999999986,2331.416
2024-07-14 11:24:00,81.0,497.309,1194.0,4.199999999999996,6.9,1.7000000000000028,2572.841
2024-07-14 11:27:00,86.0,525.5931,1194.0,4.600000000000001,7.0,1.6999999999999957,2702.823
2024-07-14 11:30:00,88.5,521.1661,1194.0,4.799999999999997,7.0,1.7000000000000028,2758.441
2024-07-14 11:33:00,87.0,490.9144,1194.0,4.800000000000004,7.3,1.5,2695.201
2024-07-14 11:36:00,86.5,498.2928,1194.0,4.700000000000003,7.3,1.5,2705.191
2024-07-14 11:39:00,88.0,517.4769,1194.0,4.700000000000003,7.2,1.6000000000000014,2739.211
2024-07-14 11:42:00,89.5,518.9525,1194.0,4.800000000000001,7.2,1.6999999999999957,2806.42
2024-07-14 11:45:00,89.5,514.2795,1194.0,4.800000000000001,7.1000000000000005,1.6999999999999957,2812.931
2024-07-14 11:48:00,88.5,507.147,1194.0,4.900000000000002,7.2,1.5,2780.246
2024-07-14 11:51:00,88.0,507.8849,1194.0,4.899999999999999,7.1000000000000005,1.3999999999999986,2740.541
2024-07-14 11:54:00,88.0,510.8362,1194.0,4.699999999999996,6.999999999999999,1.6000000000000014,2741.412
2024-07-14 11:57:00,87.5,513.7876,1194.0,4.699999999999996,6.999999999999999,1.5,2719.717
2024-07-14 12:00:00,87.0,497.8009,1194.0,4.799999999999997,7.1,1.5,2712.101
2024-07-14 12:03:00,88.0,496.0793,1194.0,4.600000000000001,7.200000000000001,1.5999999999999943,2706.366
2024-07-14 12:06:00,87.5,489.9306,1194.0,4.600000000000001,7.1,1.5999999999999943,2679.14
2024-07-14 12:09:00,84.5,479.3548,1194.0,4.700000000000003,7.1,1.3999999999999986,2600.575
2024-07-14 12:12:00,84.0,478.6169,1194.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2624.61
2024-07-14 12:15:00,84.0,480.8304,1195.0,4.600000000000001,7.1000000000000005,1.5,2608.167
2024-07-14 12:18:00,84.0,487.2251,1195.0,4.399999999999999,7.1000000000000005,1.5,2592.677
2024-07-14 12:21:00,85.0,478.6169,1195.0,4.5,7.1000000000000005,1.5,2623.999
2024-07-14 12:24:00,84.5,477.6331,1195.0,4.5,7.2,1.5,2638.821
2024-07-14 12:27:00,84.5,472.2223,1195.0,4.600000000000001,7.200000000000001,1.3999999999999986,2618.129
2024-07-14 12:30:00,84.0,477.3871,1195.0,4.5,7.200000000000001,1.5,2619.622
2024-07-14 12:33:00,84.5,479.8466,1195.0,4.5,7.200000000000001,1.5,2625.177
2024-07-14 12:36:00,85.0,479.6007,1195.0,4.5,7.300000000000001,1.5,2616.305
2024-07-14 12:39:00,85.0,475.9114,1195.0,4.5,7.300000000000001,1.5,2621.658
2024-07-14 12:42:00,84.0,475.9114,1195.0,4.600000000000001,7.2,1.5,2603.498
2024-07-14 12:45:00,83.5,477.6331,1195.0,4.5,7.2,1.3999999999999986,2607.847
2024-07-14 12:48:00,84.5,478.8629,1195.0,4.600000000000001,7.2,1.3999999999999986,2629.978
2024-07-14 12:51:00,83.5,479.8466,1195.0,4.5,7.2,1.5,2604.454
2024-07-14 12:54:00,83.5,475.6655,1195.0,4.599999999999998,7.2,1.3999999999999986,2598.099
2024-07-14 12:57:00,84.0,470.2546,1195.0,4.4999999999999964,7.2,1.5,2597.591
2024-07-14 13:00:00,83.0,471.4844,1195.0,4.4999999999999964,7.2,1.4000000000000057,2586.425
2024-07-14 13:03:00,82.5,471.9763,1195.0,4.4999999999999964,7.3,1.4000000000000057,2588.946
2024-07-14 13:06:00,87.0,475.9114,1195.0,4.199999999999999,6.7,1.6000000000000014,2755.693
2024-07-14 13:09:00,88.0,475.1736,1195.0,4.400000000000002,7.4,1.5999999999999943,2729.409
2024-07-14 13:12:00,88.0,475.9114,1195.0,4.599999999999998,7.3,1.5,2728.134
2024-07-14 13:15:00,88.0,480.5845,1196.0,4.599999999999998,7.3,1.5,2735.556
2024-07-14 13:18:00,90.0,495.8333,1196.0,4.599999999999998,7.3,1.6000000000000014,2754.474
2024-07-14 13:21:00,88.0,493.3738,1196.0,4.900000000000002,7.4,1.6000000000000014,2736.037
2024-07-14 13:24:00,87.5,486.7332,1196.0,4.899999999999999,7.4,1.6000000000000014,2704.284
2024-07-14 13:27:00,86.5,489.6846,1196.0,4.899999999999999,7.5,1.5,2701.313
2024-07-14 13:30:00,87.0,483.044,1196.0,4.800000000000001,7.5,1.5,2693.585
2024-07-14 13:33:00,86.5,478.6169,1196.0,4.800000000000001,7.6,1.5,2707.422
2024-07-14 13:36:00,87.0,469.7627,1196.0,4.599999999999998,7.6,1.6000000000000014,2634.503
2024-07-14 13:39:00,84.0,463.3681,1196.0,4.600000000000001,7.5,1.5,2590.123
2024-07-14 13:42:00,83.5,464.1059,1196.0,4.600000000000001,7.6,1.5,2585.444
2024-07-14 13:45:00,82.0,465.8275,1196.0,4.5,7.4,1.3999999999999986,2500.516
2024-07-14 13:48:00,85.5,463.86,1196.0,4.299999999999997,7.1000000000000005,1.7000000000000028,2694.764
2024-07-14 13:51:00,84.0,462.8762,1196.0,4.5,7.5,1.2999999999999972,2583.977
2024-07-14 13:54:00,83.5,457.9572,1196.0,4.5,7.5,1.3999999999999986,2582.704
2024-07-14 13:57:00,83.0,456.4815,1196.0,4.399999999999999,7.4,1.5,2592.728
2024-07-14 14:00:00,82.0,465.8275,1196.0,4.5,7.5,1.5,2516.624
2024-07-14 14:03:00,81.0,465.0897,1196.0,4.5,7.5,1.5,2509.073
2024-07-14 14:06:00,81.0,470.7465,1196.0,4.399999999999999,7.5,1.5,2512.308
2024-07-14 14:09:00,82.5,467.5492,1196.0,4.5,7.2,0.9999999999999964,2617.965
2024-07-14 14:12:00,87.0,473.452,1196.0,4.599999999999998,7.4,1.6000000000000014,2685.599
2024-07-14 14:15:00,87.0,471.2384,1197.0,4.5,7.4,1.5999999999999979,2674.676
2024-07-14 14:18:00,86.5,469.0249,1197.0,4.5,7.5,1.4999999999999964,2683.41
2024-07-14 14:21:00,85.5,468.287,1197.0,4.600000000000001,7.5,1.4999999999999964,2661.051
2024-07-14 14:24:00,84.0,471.4844,1197.0,4.600000000000001,7.6,1.4999999999999964,2553.778
2024-07-14 14:27:00,82.0,469.7627,1197.0,4.599999999999998,7.5,1.5000000000000036,2532.294
2024-07-14 14:30:00,82.0,468.287,1197.0,4.599999999999998,7.6,1.3000000000000007,2506.268
2024-07-14 14:33:00,85.5,453.0382,1197.0,4.5,7.3999999999999995,1.6000000000000014,2647.627
2024-07-14 14:36:00,83.0,462.3843,1197.0,4.599999999999998,7.5,1.5000000000000036,2589.612
2024-07-14 14:39:00,82.5,460.1707,1197.0,4.699999999999999,7.5,1.4000000000000021,2591.727
2024-07-14 14:42:00,83.5,470.7465,1197.0,4.599999999999998,7.4,1.5000000000000036,2579.703
2024-07-14 14:45:00,82.5,472.7141,1197.0,4.699999999999999,7.5,1.4999999999999964,2551.362
2024-07-14 14:48:00,82.5,477.1412,1197.0,4.699999999999999,7.5,1.5999999999999979,2561.334
2024-07-14 14:51:00,83.5,477.1412,1197.0,4.799999999999997,7.5,1.6000000000000014,2564.322
2024-07-14 14:54:00,83.0,474.4358,1197.0,4.799999999999997,7.5,1.5,2557.077
2024-07-14 14:57:00,81.5,463.3681,1197.0,4.799999999999997,7.4,1.6000000000000014,2547.7
2024-07-14 15:00:00,80.5,476.8952,1197.0,4.799999999999997,7.5,1.3000000000000043,2547.896
2024-07-14 15:03:00,90.0,473.206,1197.0,4.5,7.1,1.5999999999999979,2774.56
2024-07-14 15:06:00,88.0,475.1736,1197.0,4.800000000000001,7.6,1.7000000000000028,2683.484
2024-07-14 15:09:00,83.5,478.125,1197.0,4.900000000000002,7.6,1.5,2590.322
2024-07-14 15:12:00,84.0,478.125,1197.0,4.900000000000002,7.6,1.6000000000000014,2597.677
2024-07-14 15:15:00,84.0,486.2413,1198.0,4.900000000000002,7.699999999999999,1.5,2611.21
2024-07-14 15:18:00,85.0,493.3738,1198.0,4.900000000000002,7.5,1.5,2626.056
2024-07-14 15:21:00,82.5,470.9925,1198.0,4.900000000000002,7.5,1.5,2556.193
2024-07-14 15:24:00,81.0,468.7789,1198.0,4.699999999999999,7.5,1.2999999999999972,2483.133
2024-07-14 15:27:00,84.5,469.7627,1198.0,4.300000000000001,6.7,1.6000000000000014,2637.462
2024-07-14 15:30:00,87.5,472.2223,1198.0,4.699999999999999,7.6,1.7000000000000028,2677.434
2024-07-14 15:33:00,87.5,467.5492,1198.0,4.800000000000004,7.6,1.5,2708.821
2024-07-14 15:36:00,86.0,468.533,1198.0,4.700000000000003,7.6,1.5,2665.225
2024-07-14 15:39:00,86.0,478.125,1198.0,4.700000000000003,7.5,1.5,2690.101
2024-07-14 15:42:00,87.5,503.4577,1198.0,4.899999999999999,7.5,1.6000000000000014,2721.349
2024-07-14 15:45:00,86.5,482.0602,1198.0,4.799999999999997,7.5,1.6000000000000014,2657.228
2024-07-14 15:48:00,85.0,473.9438,1198.0,4.799999999999997,7.5,1.5,2617.443
2024-07-14 15:51:00,86.0,477.3871,1198.0,4.699999999999999,7.5,1.6000000000000014,2649.637
2024-07-14 15:54:00,86.0,482.5521,1198.0,4.899999999999999,7.5,1.6000000000000014,2668.058
2024-07-14 15:57:00,86.0,476.8952,1198.0,4.800000000000001,7.5,1.6000000000000014,2662.007
2024-07-14 16:00:00,86.5,468.287,1198.0,4.800000000000001,7.6,1.5,2674.768
2024-07-14 16:03:00,85.5,473.206,1198.0,4.800000000000001,7.6,1.5,2650.97
2024-07-14 16:06:00,85.5,473.9438,1198.0,4.800000000000001,7.6,1.5,2668.863
2024-07-14 16:09:00,85.5,473.6979,1198.0,4.800000000000001,7.5,1.5,2674.911
2024-07-14 16:12:00,85.0,468.7789,1198.0,4.699999999999999,7.4,1.5,2642.741
2024-07-14 16:15:00,86.0,470.2546,1199.0,4.699999999999999,7.5,1.5,2637.559
2024-07-14 16:18:00,84.0,466.0735,1199.0,4.699999999999999,7.4,1.3999999999999986,2595.529
2024-07-14 16:21:00,84.5,468.287,1199.0,4.800000000000001,7.5,1.5,2617.133
2024-07-14 16:24:00,84.5,467.5492,1199.0,4.800000000000001,7.5,1.3999999999999986,2599.208
2024-07-14 16:27:00,84.0,466.5654,1199.0,4.699999999999999,7.5,1.5,2605.121
2024-07-14 16:30:00,85.5,470.7465,1199.0,4.900000000000002,7.5,1.3999999999999986,2622.107
2024-07-14 16:33:00,84.0,469.0249,1199.0,4.800000000000001,7.5,1.5,2633.398
2024-07-14 16:36:00,85.0,472.4682,1199.0,4.800000000000001,7.5,1.5,2650.923
2024-07-14 16:39:00,85.5,473.206,1199.0,4.800000000000001,7.5,1.5,2661.701
2024-07-14 16:42:00,85.5,478.125,1199.0,4.800000000000001,7.5,1.5,2672.331
2024-07-14 16:45:00,86.0,478.6169,1199.0,4.800000000000001,7.3999999999999995,1.5,2679.488
2024-07-14 16:48:00,87.0,481.0764,1199.0,4.800000000000001,7.3999999999999995,1.5,2710.891
2024-07-14 16:51:00,87.0,480.5845,1199.0,4.800000000000001,7.499999999999999,1.5,2709.822
2024-07-14 16:54:00,86.5,481.3224,1199.0,4.799999999999997,7.3999999999999995,1.6000000000000014,2668.42
2024-07-14 16:57:00,86.0,483.044,1199.0,4.799999999999997,7.3999999999999995,1.5,2673.376
2024-07-14 17:00:00,86.0,482.3062,1199.0,4.899999999999999,7.3999999999999995,1.3999999999999986,2695.217
