Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-14 17:03:00,86.5,481.0764,1199.0,4.899999999999999,7.499999999999999,1.6000000000000014,2682.015
2024-07-14 17:06:00,86.5,483.2899,1199.0,4.899999999999999,7.499999999999999,1.5,2694.292
2024-07-14 17:09:00,85.0,479.3548,1199.0,4.899999999999999,7.499999999999999,1.5,2689.672
2024-07-14 17:12:00,86.0,475.1736,1199.0,4.799999999999997,7.499999999999999,1.5,2654.213
2024-07-14 17:15:00,84.0,462.3843,1200.0,4.799999999999997,7.499999999999999,1.4000000000000057,2616.474
2024-07-14 17:18:00,83.0,467.3032,1200.0,4.700000000000003,7.499999999999999,1.3999999999999986,2610.911
2024-07-14 17:21:00,89.0,465.0897,1200.0,4.5,7.1,1.6000000000000014,2806.842
2024-07-14 17:24:00,89.5,459.1869,1200.0,4.700000000000003,7.6,1.5,2799.289
2024-07-14 17:27:00,89.0,464.8438,1200.0,4.700000000000003,7.3999999999999995,1.5,2776.322
2024-07-14 17:30:00,88.5,468.533,1200.0,4.700000000000003,7.3999999999999995,1.5,2790.82
2024-07-14 17:33:00,89.5,471.4844,1200.0,4.699999999999996,7.6,1.7000000000000028,2773.728
2024-07-14 17:36:00,87.5,478.6169,1200.0,4.799999999999997,7.6,1.6000000000000014,2716.428
2024-07-14 17:39:00,86.5,477.3871,1200.0,4.899999999999999,7.5,1.5,2692.317
2024-07-14 17:42:00,87.0,478.6169,1200.0,4.800000000000001,7.5,1.6000000000000014,2726.512
2024-07-14 17:45:00,86.5,478.8629,1200.0,5.0,7.4,1.5,2696.438
2024-07-14 17:48:00,85.5,478.6169,1200.0,4.900000000000002,7.4,1.5,2685.745
2024-07-14 17:51:00,84.5,467.7951,1200.0,4.800000000000001,7.4,1.3999999999999986,2618.031
2024-07-14 17:54:00,85.0,461.4005,1200.0,4.599999999999998,7.4,1.5,2638.219
2024-07-14 17:57:00,83.0,455.4977,1200.0,4.599999999999998,7.4,1.3999999999999986,2578.555
2024-07-14 18:00:00,86.0,448.8571,1200.0,4.300000000000004,6.8,1.0999999999999943,2737.258
2024-07-14 18:03:00,86.5,452.5463,1200.0,4.5,7.4,1.3999999999999986,2694.07
2024-07-14 18:06:00,87.0,456.2355,1200.0,4.600000000000001,7.4,1.5,2688.474
2024-07-14 18:09:00,87.0,449.3489,1200.0,4.5,7.4,1.5,2691.534
2024-07-14 18:12:00,87.0,460.1707,1200.0,4.399999999999999,7.5,1.7000000000000028,2698.158
2024-07-14 18:15:00,86.5,466.5654,1201.0,4.600000000000001,7.5,1.5,2698.74
2024-07-14 18:18:00,86.5,465.0897,1201.0,4.600000000000001,7.5,1.5999999999999943,2676.608
2024-07-14 18:21:00,85.0,458.941,1201.0,4.699999999999996,7.5,1.4000000000000057,2661.282
2024-07-14 18:24:00,85.5,459.6788,1201.0,4.699999999999996,7.5,1.5,2666.707
2024-07-14 18:27:00,84.0,449.103,1201.0,4.699999999999996,7.5,1.4000000000000057,2614.255
2024-07-14 18:30:00,83.5,432.6244,1201.0,4.5000000000000036,7.5,1.3999999999999986,2597.839
2024-07-14 18:33:00,80.5,441.4786,1201.0,4.400000000000002,7.2,0.8999999999999986,2501.672
2024-07-14 18:36:00,82.5,436.3137,1201.0,4.400000000000002,7.5,1.5,2557.12
2024-07-14 18:39:00,81.5,439.0191,1201.0,4.400000000000002,7.4,1.3999999999999986,2543.995
2024-07-14 18:42:00,81.5,437.7894,1201.0,4.5000000000000036,7.4,1.3999999999999986,2552.767
2024-07-14 18:45:00,80.5,438.0353,1201.0,4.300000000000001,7.4,1.3999999999999986,2524.115
2024-07-14 18:48:00,80.0,438.2813,1201.0,4.400000000000002,7.5,1.3999999999999986,2504.243
2024-07-14 18:51:00,79.0,443.6921,1201.0,4.400000000000002,7.5,1.5,2458.882
2024-07-14 18:54:00,83.0,443.9381,1201.0,4.199999999999999,6.9,1.6000000000000014,2603.43
2024-07-14 18:57:00,80.0,439.265,1201.0,4.400000000000002,7.4,1.5,2491.666
2024-07-14 19:00:00,79.5,441.4786,1201.0,4.399999999999999,7.5,1.3000000000000043,2470.534
2024-07-14 19:03:00,79.0,437.5434,1201.0,4.200000000000003,7.300000000000001,1.3999999999999986,2483.316
2024-07-14 19:06:00,79.0,437.0515,1201.0,4.200000000000003,7.5,1.3999999999999986,2485.702
2024-07-14 19:09:00,73.5,442.7083,1201.0,4.0,7.0,0.7999999999999972,2322.963
2024-07-14 19:12:00,83.0,446.3976,1201.0,4.0,7.0,1.6000000000000014,2631.604
2024-07-14 19:15:00,85.0,443.9381,1202.0,4.5,7.7,1.6000000000000014,2624.01
2024-07-14 19:18:00,79.0,440.2488,1202.0,4.5,7.7,1.2999999999999972,2475.111
2024-07-14 19:21:00,83.0,441.7245,1202.0,4.200000000000003,7.3,1.6999999999999957,2614.62
2024-07-14 19:24:00,82.5,448.8571,1202.0,4.399999999999999,7.4,1.5,2560.063
2024-07-14 19:27:00,84.5,462.6302,1202.0,4.5,7.300000000000001,1.5,2620.268
2024-07-14 19:30:00,83.0,440.0029,1202.0,4.600000000000001,7.4,1.3999999999999986,2556.706
2024-07-14 19:33:00,80.0,444.9219,1202.0,4.399999999999999,7.300000000000001,1.3999999999999986,2499.266
2024-07-14 19:36:00,76.5,449.3489,1202.0,4.199999999999996,7.1000000000000005,0.9000000000000057,2350.695
2024-07-14 19:39:00,86.5,467.0573,1202.0,4.100000000000001,6.800000000000001,1.7999999999999972,2663.919
2024-07-14 19:42:00,85.0,448.1192,1202.0,4.5,7.5,1.6000000000000014,2630.635
2024-07-14 19:45:00,84.0,447.8733,1202.0,4.400000000000002,7.300000000000001,1.5,2603.597
2024-07-14 19:48:00,83.5,451.3165,1202.0,4.5,7.300000000000001,1.5,2598.589
2024-07-14 19:51:00,83.0,463.614,1202.0,4.5,7.300000000000001,1.5,2599.615
2024-07-14 19:54:00,82.0,467.5492,1202.0,4.5000000000000036,7.300000000000001,1.5,2564.083
2024-07-14 19:57:00,77.5,446.6435,1202.0,4.400000000000002,7.199999999999999,1.1999999999999957,2419.43
2024-07-14 20:00:00,80.5,444.43,1202.0,4.0000000000000036,6.9,1.3999999999999986,2532.636
2024-07-14 20:03:00,81.5,442.7083,1202.0,4.199999999999999,7.4,1.7000000000000028,2469.848
2024-07-14 20:06:00,72.5,452.5463,1202.0,4.300000000000001,6.800000000000001,0.6000000000000014,2299.256
2024-07-14 20:09:00,82.5,442.9543,1202.0,4.0000000000000036,7.000000000000001,1.7999999999999972,2587.907
2024-07-14 20:12:00,80.5,445.1678,1202.0,4.400000000000002,7.4,1.5,2509.546
2024-07-14 20:15:00,80.0,451.3165,1203.0,4.400000000000002,7.300000000000001,1.5,2504.041
2024-07-14 20:18:00,74.0,446.3976,1203.0,4.199999999999999,6.800000000000001,0.7000000000000028,2331.354
2024-07-14 20:21:00,81.0,452.7923,1203.0,4.099999999999998,6.8999999999999995,1.7000000000000028,2502.374
2024-07-14 20:24:00,81.0,459.6788,1203.0,4.300000000000001,7.200000000000001,1.5,2504.741
2024-07-14 20:27:00,81.5,451.3165,1203.0,4.400000000000002,7.300000000000001,1.3999999999999986,2525.3
2024-07-14 20:30:00,81.0,448.8571,1203.0,4.300000000000001,7.200000000000001,1.3999999999999986,2512.13
2024-07-14 20:33:00,82.0,457.7112,1203.0,4.400000000000002,7.300000000000001,1.5,2540.521
2024-07-14 20:36:00,83.0,471.9763,1203.0,4.4999999999999964,7.300000000000001,1.7000000000000028,2576.128
2024-07-14 20:39:00,82.0,463.3681,1203.0,4.599999999999998,7.4,1.6000000000000014,2546.805
2024-07-14 20:42:00,80.0,449.8409,1203.0,4.4999999999999964,7.4,1.4000000000000057,2497.131
2024-07-14 20:45:00,74.5,455.0058,1203.0,4.300000000000001,6.800000000000001,0.6000000000000014,2320.744
2024-07-14 20:48:00,84.0,458.4491,1203.0,4.300000000000001,7.1000000000000005,1.7999999999999972,2622.515
2024-07-14 20:51:00,82.5,458.941,1203.0,4.4999999999999964,7.300000000000001,1.5,2543.419
2024-07-14 20:54:00,79.0,452.5463,1203.0,4.5000000000000036,7.300000000000001,1.3999999999999986,2407.046
2024-07-14 20:57:00,81.5,446.8895,1203.0,4.099999999999998,6.800000000000001,1.4000000000000057,2543.541
2024-07-14 21:00:00,84.0,458.695,1203.0,4.5000000000000036,7.300000000000001,1.5999999999999943,2599.931
2024-07-14 21:03:00,81.5,465.0897,1203.0,4.400000000000002,7.300000000000001,1.5,2533.255
2024-07-14 21:06:00,81.0,452.7923,1203.0,4.5000000000000036,7.300000000000001,1.3999999999999986,2486.077
2024-07-14 21:09:00,81.0,457.7112,1203.0,4.099999999999998,7.000000000000001,1.4000000000000057,2532.151
2024-07-14 21:12:00,84.5,470.9925,1203.0,4.400000000000002,7.4,1.6999999999999957,2615.694
2024-07-14 21:15:00,82.0,461.6464,1204.0,4.5000000000000036,7.300000000000001,1.5,2546.157
2024-07-14 21:18:00,81.0,455.4977,1204.0,4.5000000000000036,7.300000000000001,1.5,2509.376
2024-07-14 21:21:00,75.5,450.5787,1204.0,4.099999999999998,6.6000000000000005,0.9000000000000057,2400.518
2024-07-14 21:24:00,83.0,463.614,1204.0,4.199999999999999,7.000000000000001,1.7000000000000028,2604.93
2024-07-14 21:27:00,81.0,449.8409,1204.0,4.5000000000000036,7.300000000000001,1.5,2511.162
2024-07-14 21:30:00,75.0,439.511,1204.0,4.299999999999997,6.9,0.7000000000000028,2340.485
2024-07-14 21:33:00,78.5,436.3137,1204.0,4.0000000000000036,7.1000000000000005,1.5999999999999943,2448.958
2024-07-14 21:36:00,79.0,457.7112,1204.0,4.300000000000001,7.200000000000001,1.5,2454.639
2024-07-14 21:39:00,77.5,461.1545,1204.0,4.0000000000000036,6.6000000000000005,1.1999999999999957,2523.175
2024-07-14 21:42:00,84.0,454.022,1204.0,4.299999999999997,7.300000000000001,1.7000000000000028,2581.885
2024-07-14 21:45:00,81.0,457.2193,1204.0,4.399999999999999,7.200000000000001,1.3999999999999986,2530.018
2024-07-14 21:48:00,82.5,468.7789,1204.0,4.5,7.200000000000001,1.5,2595.095
2024-07-14 21:51:00,82.5,468.287,1204.0,4.5,7.200000000000001,1.5,2589.824
2024-07-14 21:54:00,84.5,480.8304,1204.0,4.600000000000001,7.200000000000001,1.6999999999999957,2648.706
2024-07-14 21:57:00,83.0,470.0087,1204.0,4.600000000000001,7.300000000000001,1.5999999999999943,2568.932
2024-07-14 22:00:00,82.0,461.4005,1204.0,4.600000000000001,7.4,1.5,2526.501
2024-07-14 22:03:00,81.0,461.4005,1204.0,4.600000000000001,7.300000000000001,1.5,2485.308
2024-07-14 22:06:00,80.0,468.7789,1204.0,4.5,7.300000000000001,1.3999999999999986,2458.192
2024-07-14 22:09:00,82.0,467.0573,1204.0,4.299999999999997,7.0,1.6000000000000014,2558.604
2024-07-14 22:12:00,82.0,456.7274,1204.0,4.5,7.200000000000001,1.5,2543.234
2024-07-14 22:15:00,81.5,451.0706,1205.0,4.399999999999999,7.200000000000001,1.2999999999999972,2533.969
2024-07-14 22:18:00,81.0,451.3165,1205.0,4.299999999999997,7.200000000000001,1.3999999999999986,2515.871
2024-07-14 22:21:00,80.5,455.2517,1205.0,4.399999999999999,7.199999999999999,1.3999999999999986,2480.011
2024-07-14 22:24:00,79.0,458.4491,1205.0,4.199999999999996,6.699999999999999,0.9000000000000057,2461.762
2024-07-14 22:27:00,84.0,450.3327,1205.0,4.199999999999996,7.200000000000001,1.8000000000000043,2645.16
2024-07-14 22:30:00,81.5,453.5301,1205.0,4.600000000000001,7.4,1.5,2546.135
2024-07-14 22:33:00,79.0,452.7923,1205.0,4.5,7.4,1.3999999999999986,2501.151
2024-07-14 22:36:00,77.0,461.4005,1205.0,4.0,6.6000000000000005,1.1999999999999957,2505.917
2024-07-14 22:39:00,85.0,466.0735,1205.0,4.299999999999997,7.2,1.7000000000000028,2664.84
2024-07-14 22:42:00,82.5,464.8438,1205.0,4.600000000000001,7.4,1.5,2572.023
2024-07-14 22:45:00,79.0,449.103,1205.0,4.600000000000001,7.6000000000000005,1.3999999999999986,2466.992
2024-07-14 22:48:00,78.5,444.43,1205.0,4.5,7.5,1.3999999999999986,2456.275
2024-07-14 22:51:00,81.0,457.4652,1205.0,4.100000000000001,6.9,1.5,2600.138
2024-07-14 22:54:00,83.5,454.022,1205.0,4.399999999999999,7.5,1.6000000000000014,2626.152
2024-07-14 22:57:00,82.5,441.7245,1205.0,4.5,7.5,1.3999999999999986,2546.326
2024-07-14 23:00:00,80.5,441.9705,1205.0,4.399999999999999,7.4,1.2000000000000028,2475.105
2024-07-14 23:03:00,80.0,441.2326,1205.0,4.299999999999997,7.300000000000001,1.3999999999999986,2511.138
2024-07-14 23:06:00,75.0,438.7731,1205.0,4.100000000000001,7.3,0.7999999999999972,2285.964
2024-07-14 23:09:00,80.5,495.5874,1205.0,4.0,7.4,1.6000000000000014,2579.417
2024-07-14 23:12:00,87.0,493.6198,1205.0,4.600000000000001,7.000000000000001,1.5999999999999943,2741.082
2024-07-14 23:15:00,85.0,504.1956,1206.0,4.600000000000001,7.1000000000000005,1.5,2693.409
2024-07-14 23:18:00,86.0,510.3443,1206.0,4.600000000000001,6.999999999999999,1.5999999999999943,2706.565
2024-07-14 23:21:00,87.5,537.8906,1206.0,4.600000000000001,6.8999999999999995,1.6999999999999957,2744.023
2024-07-14 23:24:00,89.5,539.6123,1206.0,4.699999999999996,6.800000000000001,1.7000000000000028,2861.238
2024-07-14 23:27:00,91.5,549.4502,1206.0,4.899999999999999,6.999999999999999,1.7999999999999972,2910.091
2024-07-14 23:30:00,91.5,534.9393,1206.0,5.0,7.1000000000000005,1.6000000000000014,2895.08
2024-07-14 23:33:00,92.0,533.9554,1206.0,5.0,6.999999999999999,1.7000000000000028,2887.366
2024-07-14 23:36:00,92.5,539.1204,1206.0,4.899999999999999,6.999999999999999,1.7000000000000028,2894.617
2024-07-14 23:39:00,93.5,548.4664,1206.0,4.899999999999999,6.999999999999999,1.7999999999999972,2948.956
2024-07-14 23:42:00,93.0,545.761,1206.0,5.0,7.1000000000000005,1.7000000000000028,2919.839
2024-07-14 23:45:00,92.5,531.7419,1206.0,4.799999999999997,7.200000000000001,1.7000000000000028,2930.169
2024-07-14 23:48:00,92.5,535.4312,1206.0,5.0,7.200000000000001,1.7000000000000028,2937.528
2024-07-14 23:51:00,92.5,532.9717,1206.0,4.699999999999996,7.1,1.8000000000000043,2929.875
2024-07-14 23:54:00,92.0,525.5931,1206.0,4.899999999999999,7.1,1.7000000000000028,2910.558
2024-07-14 23:57:00,91.0,513.7876,1206.0,4.799999999999997,7.1,1.7000000000000028,2873.396
2024-07-15 00:00:00,90.0,518.9525,1206.0,4.699999999999996,7.199999999999999,1.7000000000000028,2831.967
2024-07-15 00:03:00,89.5,517.4769,1206.0,4.600000000000001,7.199999999999999,1.5999999999999943,2811.025
2024-07-15 00:06:00,89.5,515.0174,1206.0,4.600000000000001,7.199999999999999,1.5999999999999943,2796.822
2024-07-15 00:09:00,89.0,509.1146,1206.0,4.600000000000001,7.199999999999999,1.5999999999999943,2800.5
2024-07-15 00:12:00,89.0,508.3767,1206.0,4.600000000000001,7.199999999999999,1.5999999999999943,2823.805
2024-07-15 00:15:00,89.5,507.147,1207.0,4.600000000000001,7.199999999999999,1.5999999999999943,2806.797
2024-07-15 00:18:00,89.0,507.6389,1207.0,4.600000000000001,7.1,1.5999999999999943,2797.016
2024-07-15 00:21:00,89.5,509.6065,1207.0,4.600000000000001,7.200000000000001,1.6999999999999957,2826.729
2024-07-15 00:24:00,89.5,509.1146,1207.0,4.600000000000001,7.200000000000001,1.5999999999999943,2793.167
2024-07-15 00:27:00,88.5,498.0469,1207.0,4.600000000000001,7.300000000000001,1.5999999999999943,2781.161
2024-07-15 00:30:00,89.0,505.1794,1207.0,4.5,7.200000000000001,1.6999999999999957,2782.585
2024-07-15 00:33:00,89.0,508.3767,1207.0,4.5,7.200000000000001,1.6999999999999957,2765.126
2024-07-15 00:36:00,88.5,510.8362,1207.0,4.600000000000001,6.999999999999999,1.5999999999999943,2791.413
2024-07-15 00:39:00,88.5,512.8038,1207.0,4.600000000000001,7.1000000000000005,1.5999999999999943,2778.183
2024-07-15 00:42:00,89.5,509.3605,1207.0,4.600000000000001,7.1000000000000005,1.5999999999999943,2792.728
2024-07-15 00:51:00,89.0,511.5741,1207.0,4.5,7.2,1.6000000000000014,2754.63
2024-07-15 00:54:00,90.5,515.5093,1207.0,4.700000000000003,7.2,1.5999999999999943,2768.361
2024-07-15 00:57:00,88.5,509.6065,1207.0,4.600000000000001,7.1000000000000005,1.6000000000000014,2725.163
2024-07-15 01:00:00,88.5,517.4769,1207.0,4.600000000000001,7.1000000000000005,1.6000000000000014,2739.689
2024-07-15 01:03:00,87.5,515.2633,1207.0,4.600000000000001,7.2,1.6000000000000014,2753.851
2024-07-15 01:06:00,88.0,515.7552,1207.0,4.600000000000001,7.1000000000000005,1.6000000000000014,2762.554
2024-07-15 01:09:00,88.0,515.2633,1207.0,4.600000000000001,7.1000000000000005,1.6999999999999957,2772.788
2024-07-15 01:12:00,87.5,519.9363,1207.0,4.700000000000003,7.1000000000000005,1.5,2764.78
2024-07-15 01:15:00,89.0,517.9688,1208.0,4.700000000000003,7.1000000000000005,1.5,2754.693
2024-07-15 01:18:00,89.0,526.0851,1208.0,4.600000000000001,7.1000000000000005,1.6999999999999957,2779.388
2024-07-15 01:21:00,89.0,526.8229,1208.0,4.600000000000001,7.0,1.6000000000000014,2770.875
2024-07-15 01:24:00,88.5,524.1175,1208.0,4.600000000000001,7.0,1.6000000000000014,2778.229
2024-07-15 01:27:00,90.0,526.8229,1208.0,4.700000000000003,7.0,1.5999999999999943,2793.764
2024-07-15 01:30:00,89.0,534.9393,1208.0,4.600000000000001,7.0,1.6000000000000014,2806.918
2024-07-15 01:33:00,90.0,536.1689,1208.0,4.700000000000003,7.0,1.5999999999999943,2825.875
2024-07-15 01:36:00,91.0,538.6285,1208.0,4.700000000000003,7.000000000000001,1.6999999999999957,2847.234
2024-07-15 01:39:00,91.0,541.3339,1208.0,4.700000000000003,7.1000000000000005,1.7999999999999972,2870.587
2024-07-15 01:42:00,91.0,535.1852,1208.0,4.600000000000001,7.000000000000001,1.8999999999999986,2866.773
2024-07-15 01:45:00,92.0,537.6447,1208.0,4.799999999999997,7.1000000000000005,1.6000000000000014,2847.724
2024-07-15 01:48:00,91.5,532.9717,1208.0,4.700000000000003,7.000000000000001,1.7999999999999972,2860.032
2024-07-15 01:51:00,90.5,530.5121,1208.0,4.700000000000003,7.000000000000001,1.5999999999999943,2816.976
2024-07-15 01:54:00,90.5,540.1042,1208.0,4.700000000000003,7.000000000000001,1.5999999999999943,2828.278
2024-07-15 01:57:00,90.0,528.7905,1208.0,4.700000000000003,6.999999999999999,1.6999999999999957,2826.643
2024-07-15 02:00:00,89.5,534.6933,1208.0,4.800000000000001,6.999999999999999,1.6999999999999957,2820.97
2024-07-15 02:03:00,89.0,532.7257,1208.0,4.600000000000001,6.999999999999999,1.6999999999999957,2814.06
2024-07-15 02:06:00,90.5,531.496,1208.0,4.700000000000003,6.999999999999999,1.6999999999999957,2818.069
2024-07-15 02:09:00,90.0,532.4797,1208.0,4.800000000000001,7.1,1.6000000000000014,2825.707
2024-07-15 02:12:00,90.5,530.5121,1208.0,4.800000000000001,7.1,1.6000000000000014,2817.016
2024-07-15 02:15:00,90.0,525.1013,1209.0,4.800000000000001,6.999999999999999,1.5,2802.704
2024-07-15 02:18:00,89.5,525.3472,1209.0,4.800000000000001,7.0,1.5,2799.106
2024-07-15 02:21:00,88.5,519.1985,1209.0,4.699999999999999,7.0,1.6000000000000014,2770.13
2024-07-15 02:24:00,88.5,522.6418,1209.0,4.699999999999999,7.0,1.6000000000000014,2783.489
2024-07-15 02:27:00,88.0,517.4769,1209.0,4.699999999999999,7.1,1.6000000000000014,2771.968
2024-07-15 02:30:00,88.5,515.7552,1209.0,4.699999999999999,7.0,1.6000000000000014,2780.813
2024-07-15 02:33:00,88.5,510.8362,1209.0,4.699999999999999,7.1,1.5,2746.615
2024-07-15 02:36:00,88.0,506.6551,1209.0,4.599999999999998,7.199999999999999,1.5,2705.231
2024-07-15 02:39:00,86.5,504.4415,1209.0,4.4999999999999964,7.1,1.6000000000000014,2726.539
2024-07-15 02:42:00,87.0,503.4577,1209.0,4.599999999999998,7.0,1.5,2725.403
2024-07-15 02:45:00,86.5,510.3443,1209.0,4.599999999999998,7.1,1.5,2710.95
2024-07-15 02:48:00,86.5,510.5902,1209.0,4.400000000000002,7.1,1.5999999999999943,2710.381
2024-07-15 02:51:00,87.0,505.9173,1209.0,4.599999999999998,7.1,1.5,2710.514
2024-07-15 02:54:00,87.0,510.0984,1209.0,4.5000000000000036,7.1,1.5999999999999943,2737.55
2024-07-15 02:57:00,86.0,512.066,1209.0,4.5000000000000036,7.1000000000000005,1.5999999999999943,2696.367
2024-07-15 03:00:00,85.5,510.5902,1209.0,4.400000000000002,6.999999999999999,1.6000000000000014,2685.063
2024-07-15 03:03:00,86.5,514.2795,1209.0,4.5000000000000036,6.999999999999999,1.5999999999999943,2697.486
2024-07-15 03:06:00,86.0,514.5255,1209.0,4.599999999999998,6.999999999999999,1.5,2683.07
2024-07-15 03:09:00,85.0,504.1956,1209.0,4.400000000000002,6.8999999999999995,1.6000000000000014,2662.229
2024-07-15 03:12:00,87.0,513.7876,1209.0,4.5000000000000036,6.8999999999999995,1.5,2715.342
2024-07-15 03:15:00,86.0,514.2795,1210.0,4.5000000000000036,6.8999999999999995,1.5,2686.727
2024-07-15 03:18:00,85.5,515.7552,1210.0,4.5000000000000036,6.8999999999999995,1.5999999999999943,2705.365
2024-07-15 03:21:00,86.0,522.3958,1210.0,4.5000000000000036,6.8999999999999995,1.5999999999999943,2693.344
2024-07-15 03:24:00,86.0,524.3634,1210.0,4.5000000000000036,6.8999999999999995,1.5999999999999943,2709.094
2024-07-15 03:27:00,86.0,525.5931,1210.0,4.600000000000001,7.000000000000001,1.5999999999999943,2708.462
2024-07-15 03:30:00,86.0,520.6742,1210.0,4.600000000000001,6.8999999999999995,1.5,2725.03
2024-07-15 03:33:00,87.0,526.0851,1210.0,4.600000000000001,6.8999999999999995,1.5999999999999943,2718.033
2024-07-15 03:36:00,87.0,531.25,1210.0,4.600000000000001,6.8999999999999995,1.5999999999999943,2749.155
2024-07-15 03:39:00,88.0,534.9393,1210.0,4.699999999999996,6.8999999999999995,1.6000000000000014,2731.651
2024-07-15 03:42:00,87.5,531.496,1210.0,4.699999999999996,6.8999999999999995,1.6000000000000014,2749.779
2024-07-15 03:45:00,87.0,537.1528,1210.0,4.699999999999996,6.8999999999999995,1.5,2750.537
2024-07-15 03:48:00,87.5,541.3339,1210.0,4.600000000000001,6.9,1.6999999999999957,2754.554
2024-07-15 03:51:00,87.0,542.5637,1210.0,4.600000000000001,6.799999999999999,1.5999999999999943,2759.345
2024-07-15 03:54:00,89.0,543.5475,1210.0,4.600000000000001,6.8999999999999995,1.7999999999999972,2801.928
2024-07-15 03:57:00,89.0,537.6447,1210.0,4.600000000000001,6.8999999999999995,1.7999999999999972,2793.308
2024-07-15 04:00:00,88.5,535.1852,1210.0,4.700000000000003,6.999999999999999,1.6999999999999957,2799.574
2024-07-15 04:03:00,89.5,538.3825,1210.0,4.700000000000003,6.999999999999999,1.7999999999999972,2805.877
2024-07-15 04:06:00,88.5,538.6285,1210.0,4.700000000000003,6.999999999999999,1.6999999999999957,2795.281
2024-07-15 04:09:00,88.5,528.5446,1210.0,4.800000000000004,6.999999999999999,1.6999999999999957,2784.933
2024-07-15 04:12:00,89.5,537.3987,1210.0,4.700000000000003,6.999999999999999,1.6999999999999957,2818.878
2024-07-15 04:15:00,89.5,537.6447,1211.0,4.700000000000003,6.999999999999999,1.7999999999999972,2819.013
2024-07-15 04:18:00,89.0,535.1852,1211.0,4.700000000000003,6.999999999999999,1.7999999999999972,2802.737
2024-07-15 04:21:00,90.0,530.5121,1211.0,4.700000000000003,7.0,1.6999999999999957,2806.269
2024-07-15 04:24:00,88.0,526.3311,1211.0,4.700000000000003,7.0,1.5999999999999943,2785.073
2024-07-15 04:27:00,87.5,509.3605,1211.0,4.600000000000001,7.1,1.6999999999999957,2764.641
2024-07-15 04:30:00,87.0,518.2147,1211.0,4.600000000000001,7.1,1.6000000000000014,2738.199
2024-07-15 04:33:00,87.5,515.5093,1211.0,4.600000000000001,7.0,1.6000000000000014,2749.215
2024-07-15 04:36:00,88.0,522.3958,1211.0,4.600000000000001,7.0,1.6000000000000014,2762.127
2024-07-15 04:39:00,87.0,518.9525,1211.0,4.600000000000001,7.0,1.6000000000000014,2721.669
2024-07-15 04:42:00,85.5,510.3443,1211.0,4.600000000000001,7.0,1.6000000000000014,2685.945
2024-07-15 04:45:00,85.5,502.7199,1211.0,4.5,7.1,1.6000000000000014,2682.924
2024-07-15 04:48:00,85.0,503.2118,1211.0,4.5,7.1,1.5,2683.339
2024-07-15 04:51:00,84.5,499.5226,1211.0,4.5,7.0,1.3999999999999986,2647.415
2024-07-15 04:54:00,85.0,507.6389,1211.0,4.399999999999999,7.0,1.6000000000000014,2678.98
2024-07-15 04:57:00,85.0,506.6551,1211.0,4.5,7.0,1.5,2663.2
2024-07-15 05:00:00,85.0,507.8849,1211.0,4.600000000000001,7.0,1.5,2683.929
2024-07-15 05:03:00,86.0,515.2633,1211.0,4.600000000000001,7.0,1.6000000000000014,2686.468
2024-07-15 05:06:00,86.0,514.5255,1211.0,4.600000000000001,7.0,1.6000000000000014,2686.465
2024-07-15 05:09:00,85.5,511.5741,1211.0,4.5,7.0,1.6000000000000014,2689.756
2024-07-15 05:12:00,85.0,510.5902,1211.0,4.5,7.0,1.6000000000000014,2676.126
2024-07-15 05:15:00,85.5,513.7876,1212.0,4.600000000000001,7.0,1.5,2663.257
2024-07-15 05:18:00,85.0,516.493,1212.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2687.21
2024-07-15 05:21:00,85.5,515.5093,1212.0,4.5,6.8999999999999995,1.6000000000000014,2695.159
2024-07-15 05:24:00,86.0,514.0336,1212.0,4.700000000000003,6.8999999999999995,1.6000000000000014,2714.731
2024-07-15 05:27:00,87.0,518.9525,1212.0,4.600000000000001,6.999999999999999,1.6000000000000014,2714.08
2024-07-15 05:30:00,87.0,515.0174,1212.0,4.800000000000001,6.999999999999999,1.6000000000000014,2688.028
2024-07-15 05:33:00,86.5,512.8038,1212.0,4.800000000000001,6.999999999999999,1.6000000000000014,2714.021
2024-07-15 05:36:00,86.0,516.985,1212.0,4.700000000000003,6.999999999999999,1.6000000000000014,2711.553
2024-07-15 05:39:00,87.0,516.739,1212.0,4.700000000000003,6.999999999999999,1.6000000000000014,2719.753
2024-07-15 05:42:00,86.5,520.1823,1212.0,4.800000000000001,6.999999999999999,1.5,2719.297
2024-07-15 05:45:00,88.0,517.7228,1212.0,4.699999999999999,6.999999999999999,1.6000000000000014,2704.636
2024-07-15 05:48:00,86.5,515.5093,1212.0,4.699999999999999,6.999999999999999,1.6000000000000014,2716.922
2024-07-15 05:51:00,86.0,521.412,1212.0,4.800000000000001,6.999999999999999,1.6000000000000014,2705.322
2024-07-15 05:54:00,86.5,527.5607,1212.0,4.800000000000001,6.999999999999999,1.6000000000000014,2726.723
2024-07-15 05:57:00,86.0,524.3634,1212.0,4.800000000000001,7.1000000000000005,1.5,2706.565
2024-07-15 06:00:00,86.5,529.7743,1212.0,4.800000000000001,6.999999999999999,1.5,2724.507
2024-07-15 06:03:00,87.5,527.3148,1212.0,4.899999999999999,6.999999999999999,1.5,2713.737
2024-07-15 06:06:00,86.5,517.7228,1212.0,4.799999999999997,6.999999999999999,1.6000000000000014,2720.905
2024-07-15 06:09:00,87.0,521.9039,1212.0,4.799999999999997,6.999999999999999,1.7000000000000028,2718.082
2024-07-15 06:12:00,87.0,521.412,1212.0,4.799999999999997,6.999999999999999,1.6000000000000014,2708.362
2024-07-15 06:15:00,86.5,514.0336,1213.0,4.699999999999996,6.999999999999999,1.6000000000000014,2690.479
2024-07-15 06:18:00,85.5,511.5741,1213.0,4.799999999999997,7.1,1.5,2680.218
2024-07-15 06:21:00,86.0,511.5741,1213.0,4.699999999999996,6.999999999999999,1.5,2674.952
2024-07-15 06:33:00,85.0,513.2957,1213.0,4.699999999999996,7.0,1.4000000000000057,2640.02
2024-07-15 06:36:00,85.5,509.1146,1213.0,4.600000000000001,7.1,1.5999999999999943,2665.923
2024-07-15 06:39:00,85.0,505.6713,1213.0,4.600000000000001,7.0,1.5,2644.606
2024-07-15 06:45:00,85.0,503.2118,1213.0,4.699999999999996,7.1,1.4000000000000057,2647.484
2024-07-15 06:48:00,85.0,506.4091,1213.0,4.599999999999998,7.0,1.5,2653.358
2024-07-15 06:51:00,85.0,509.1146,1213.0,4.599999999999998,7.0,1.6000000000000014,2663.67
2024-07-15 06:57:00,84.5,514.5255,1213.0,4.599999999999998,7.0,1.6000000000000014,2669.783
2024-07-15 07:00:00,84.5,510.5902,1213.0,4.599999999999998,6.8999999999999995,1.6000000000000014,2682.964
2024-07-15 07:03:00,86.0,523.1337,1213.0,4.599999999999998,6.8999999999999995,1.7000000000000028,2649.495
2024-07-15 07:06:00,86.0,538.6285,1213.0,4.800000000000001,6.8,1.6000000000000014,2682.85
2024-07-15 07:12:00,85.0,529.2824,1213.0,4.699999999999999,6.8,1.6000000000000014,2716.588
2024-07-15 07:15:00,87.0,539.1204,1214.0,4.800000000000001,6.8,1.6000000000000014,2749.427
2024-07-15 07:21:00,86.5,540.842,1214.0,4.700000000000003,6.8,1.6000000000000014,2735.41
2024-07-15 07:24:00,87.5,550.1881,1214.0,4.700000000000003,6.7,1.6999999999999957,2740.602
2024-07-15 07:27:00,88.5,557.0746,1214.0,4.799999999999997,6.7,1.7000000000000028,2796.823
2024-07-15 07:33:00,89.0,559.2882,1214.0,4.799999999999997,6.8,1.7000000000000028,2800.042
2024-07-15 07:36:00,89.5,558.5504,1214.0,4.799999999999997,6.699999999999999,1.7000000000000028,2820.61
2024-07-15 07:42:00,90.0,568.6343,1214.0,4.899999999999999,6.699999999999999,1.7000000000000028,2832.219
2024-07-15 07:45:00,91.0,569.618,1214.0,4.900000000000002,6.699999999999999,1.6999999999999957,2880.617
2024-07-15 07:51:00,90.5,569.1262,1214.0,4.900000000000002,6.699999999999999,1.6999999999999957,2864.57
2024-07-15 07:54:00,93.0,573.3073,1214.0,5.0000000000000036,6.8,1.6999999999999957,2871.911
2024-07-15 07:57:00,94.0,577.7344,1214.0,5.099999999999998,6.8,1.8000000000000043,2937.347
2024-07-15 08:03:00,94.5,575.2749,1214.0,4.9999999999999964,6.8,1.8000000000000043,2931.437
2024-07-15 08:06:00,95.0,581.4236,1214.0,4.9999999999999964,6.8,1.8000000000000043,2964.973
2024-07-15 08:09:00,94.0,583.8831,1214.0,5.099999999999998,6.8,1.8000000000000043,2956.522
2024-07-15 08:12:00,93.0,528.5446,1214.0,5.199999999999999,7.1,1.7000000000000028,2879.0
2024-07-15 08:15:00,91.0,505.1794,1215.0,5.0,7.300000000000001,1.6000000000000014,2839.445
2024-07-15 08:18:00,90.0,500.2604,1215.0,4.899999999999999,7.300000000000001,1.6000000000000014,2780.127
2024-07-15 08:21:00,86.5,463.86,1215.0,4.700000000000003,7.299999999999999,1.3999999999999986,2638.7
2024-07-15 08:24:00,84.0,455.4977,1215.0,4.600000000000001,7.300000000000001,1.3999999999999986,2602.898
2024-07-15 08:27:00,83.5,453.0382,1215.0,4.600000000000001,7.300000000000001,1.3999999999999986,2569.406
2024-07-15 08:30:00,83.5,448.6111,1215.0,4.299999999999997,7.000000000000001,1.2000000000000028,2634.479
2024-07-15 08:33:00,85.0,436.5596,1215.0,4.299999999999997,7.200000000000001,1.5,2635.689
2024-07-15 08:36:00,84.5,438.2813,1215.0,4.399999999999999,7.300000000000001,1.3000000000000043,2616.299
2024-07-15 08:39:00,83.0,439.0191,1215.0,4.299999999999997,7.199999999999999,1.3000000000000043,2566.75
2024-07-15 08:42:00,83.0,429.1812,1215.0,4.299999999999997,7.199999999999999,1.4000000000000057,2570.493
2024-07-15 08:45:00,78.5,440.4948,1215.0,4.300000000000004,7.199999999999999,1.0,2370.739
2024-07-15 08:48:00,82.5,440.0029,1215.0,4.100000000000001,7.1,1.6000000000000014,2543.329
2024-07-15 08:51:00,79.0,438.0353,1215.0,4.299999999999997,7.3999999999999995,1.4000000000000057,2454.544
2024-07-15 08:54:00,77.0,439.265,1215.0,3.8999999999999986,6.799999999999999,1.3000000000000043,2398.737
2024-07-15 08:57:00,80.0,441.4786,1215.0,4.100000000000001,7.299999999999999,1.6000000000000014,2416.369
2024-07-15 09:00:00,75.5,454.022,1215.0,4.200000000000003,7.199999999999999,1.3999999999999986,2372.841
2024-07-15 09:03:00,79.5,486.7332,1215.0,4.299999999999997,7.000000000000001,1.6000000000000014,2464.605
2024-07-15 09:06:00,84.0,484.7656,1215.0,4.100000000000001,6.499999999999999,1.7999999999999972,2626.946
2024-07-15 09:09:00,87.0,500.2604,1215.0,4.5,7.0,1.8999999999999986,2715.732
2024-07-15 09:12:00,85.5,488.2089,1215.0,4.700000000000003,7.199999999999999,1.6999999999999957,2667.679
2024-07-15 09:15:00,82.5,489.9306,1216.0,4.699999999999996,7.1,1.5,2587.295
2024-07-15 09:18:00,83.5,500.2604,1216.0,4.799999999999997,7.1,1.5,2583.681
2024-07-15 09:21:00,84.5,508.1308,1216.0,4.899999999999999,7.1000000000000005,1.5,2639.749
2024-07-15 09:24:00,84.5,494.6036,1216.0,4.799999999999997,7.1000000000000005,1.5,2624.693
2024-07-15 09:27:00,83.5,491.6522,1216.0,4.699999999999996,7.300000000000001,1.5,2595.439
2024-07-15 09:30:00,84.5,499.0307,1216.0,4.699999999999996,7.200000000000001,1.5,2620.967
2024-07-15 09:33:00,85.0,499.0307,1216.0,4.799999999999997,7.200000000000001,1.6000000000000014,2630.079
2024-07-15 09:36:00,84.0,486.7332,1216.0,4.799999999999997,7.300000000000001,1.5,2587.813
2024-07-15 09:39:00,84.0,487.963,1216.0,4.600000000000001,7.300000000000001,1.5999999999999943,2589.954
2024-07-15 09:42:00,83.5,489.9306,1216.0,4.699999999999996,7.300000000000001,1.5,2591.017
2024-07-15 09:45:00,83.5,488.4549,1216.0,4.600000000000001,7.300000000000001,1.5999999999999943,2545.803
2024-07-15 09:48:00,84.0,490.6684,1216.0,4.600000000000001,7.1,1.5999999999999943,2572.282
2024-07-15 09:51:00,84.5,486.7332,1216.0,4.699999999999996,7.200000000000001,1.5,2584.455
2024-07-15 09:54:00,84.0,499.7685,1216.0,4.699999999999996,6.999999999999999,1.5,2588.011
2024-07-15 09:57:00,85.0,504.4415,1216.0,4.699999999999996,7.1000000000000005,1.7000000000000028,2631.078
2024-07-15 10:00:00,85.0,502.9659,1216.0,4.699999999999996,7.1000000000000005,1.6000000000000014,2619.39
2024-07-15 10:03:00,85.0,499.5226,1216.0,4.799999999999997,7.2,1.6000000000000014,2609.132
2024-07-15 10:06:00,85.0,490.9144,1216.0,4.699999999999999,7.1000000000000005,1.6000000000000014,2621.603
2024-07-15 10:09:00,84.5,485.7494,1216.0,4.699999999999996,7.2,1.7000000000000028,2595.905
2024-07-15 10:12:00,83.5,489.9306,1216.0,4.599999999999998,7.200000000000001,1.6000000000000014,2587.8
2024-07-15 10:15:00,84.5,487.2251,1217.0,4.699999999999999,7.300000000000001,1.5,2601.665
2024-07-15 10:18:00,85.0,488.7008,1217.0,4.599999999999998,7.2,1.6000000000000014,2593.812
2024-07-15 10:21:00,83.5,489.1927,1217.0,4.599999999999998,7.2,1.6000000000000014,2590.133
2024-07-15 10:24:00,84.0,486.9792,1217.0,4.699999999999999,7.2,1.5,2589.363
2024-07-15 10:27:00,84.0,492.39,1217.0,4.699999999999999,7.3,1.5,2601.04
2024-07-15 10:30:00,85.0,495.5874,1217.0,4.800000000000001,7.3,1.5,2597.963
2024-07-15 10:33:00,84.0,497.0631,1217.0,4.800000000000001,7.3,1.5,2595.815
2024-07-15 10:36:00,84.5,497.309,1217.0,4.699999999999999,7.1000000000000005,1.6000000000000014,2590.729
2024-07-15 10:39:00,84.0,501.9821,1217.0,4.800000000000001,7.2,1.5,2618.007
2024-07-15 10:42:00,84.0,497.8009,1217.0,4.800000000000001,7.3,1.6000000000000014,2613.552
2024-07-15 10:45:00,84.0,507.6389,1217.0,4.800000000000001,7.2,1.6000000000000014,2639.238
2024-07-15 10:48:00,84.0,510.5902,1217.0,4.900000000000002,7.2,1.5,2636.668
2024-07-15 10:51:00,84.5,509.3605,1217.0,4.800000000000001,7.2,1.6999999999999957,2649.491
2024-07-15 10:54:00,85.0,513.2957,1217.0,4.800000000000001,7.2,1.6000000000000014,2646.597
2024-07-15 10:57:00,84.5,513.2957,1217.0,4.900000000000002,7.2,1.5,2645.123
2024-07-15 11:09:00,86.5,525.5931,1217.0,4.900000000000002,7.1,1.6999999999999957,2737.755
2024-07-15 11:12:00,87.0,529.7743,1218.0,4.799999999999997,7.1000000000000005,1.6000000000000014,2739.339
2024-07-15 11:18:00,88.0,535.4312,1218.0,4.799999999999997,7.1,1.7000000000000028,2769.986
2024-07-15 11:21:00,91.0,554.6152,1218.0,4.799999999999997,6.9,1.8000000000000043,2847.879
2024-07-15 11:24:00,93.0,538.6285,1218.0,5.100000000000001,7.1,1.6000000000000014,2898.462
2024-07-15 11:30:00,93.5,539.6123,1218.0,4.899999999999999,7.1000000000000005,1.7000000000000028,2907.077
2024-07-15 11:33:00,92.0,521.1661,1218.0,4.799999999999997,7.2,1.7000000000000028,2864.971
2024-07-15 11:39:00,92.0,524.8553,1218.0,4.899999999999999,7.1000000000000005,1.7000000000000028,2882.484
2024-07-15 11:42:00,92.0,517.9688,1218.0,5.099999999999998,7.1000000000000005,1.7000000000000028,2840.296
2024-07-15 11:48:00,91.0,499.0307,1218.0,5.100000000000001,6.999999999999999,1.5,2837.594
2024-07-15 11:51:00,85.5,474.4358,1218.0,4.899999999999999,7.299999999999999,1.2000000000000028,2689.02
2024-07-15 11:54:00,88.0,466.3194,1218.0,4.599999999999998,7.1000000000000005,1.3999999999999986,2712.172
2024-07-15 12:00:00,87.5,467.3032,1218.0,4.399999999999999,7.1000000000000005,1.5,2711.672
2024-07-15 12:03:00,87.0,466.3194,1218.0,4.4999999999999964,7.000000000000001,1.5,2711.216
2024-07-15 12:06:00,86.5,470.0087,1218.0,4.599999999999998,7.000000000000001,1.3999999999999986,2716.543
2024-07-15 12:09:00,87.0,470.9925,1218.0,4.4999999999999964,7.1000000000000005,1.5,2742.384
2024-07-15 12:12:00,87.5,469.0249,1218.0,4.599999999999998,7.1000000000000005,1.5,2742.304
2024-07-15 12:27:00,86.5,460.9086,1219.0,4.699999999999999,7.3,1.3999999999999986,2699.959
2024-07-15 12:30:00,85.0,460.1707,1219.0,4.4999999999999964,7.3,1.5,2688.107
2024-07-15 12:33:00,86.0,464.8438,1219.0,4.699999999999999,7.3,1.2999999999999972,2673.521
2024-07-15 12:39:00,86.5,462.1383,1219.0,4.599999999999998,7.3,1.3999999999999986,2670.627
2024-07-15 12:42:00,85.5,465.0897,1219.0,4.800000000000001,7.3,1.3999999999999986,2622.905
2024-07-15 12:45:00,87.0,462.1383,1219.0,4.400000000000002,7.0,1.3999999999999986,2688.469
2024-07-15 12:51:00,86.5,454.7599,1219.0,4.5000000000000036,7.2,1.3999999999999986,2653.767
2024-07-15 12:54:00,87.0,460.4167,1219.0,4.599999999999998,7.2,1.4000000000000057,2704.784
2024-07-15 12:57:00,87.0,457.2193,1219.0,4.5000000000000036,7.2,1.5,2711.887
2024-07-15 13:00:00,87.0,468.7789,1219.0,4.699999999999996,7.3,1.5,2727.655
2024-07-15 13:06:00,87.5,465.8275,1219.0,4.699999999999996,7.3,1.5,2742.477
2024-07-15 13:09:00,88.5,481.0764,1220.0,4.799999999999997,7.3999999999999995,1.3999999999999986,2781.296
2024-07-15 13:15:00,89.5,487.2251,1220.0,4.699999999999996,7.3999999999999995,1.6000000000000014,2785.046
2024-07-15 13:18:00,89.5,477.3871,1220.0,5.0,7.3,1.2999999999999972,2799.513
2024-07-15 13:21:00,89.0,477.1412,1220.0,4.799999999999997,7.4,1.6000000000000014,2772.421
2024-07-15 13:27:00,89.0,478.125,1220.0,4.799999999999997,7.4,1.5,2796.695
2024-07-15 13:30:00,89.5,463.3681,1220.0,4.799999999999997,7.5,1.5,2742.825
2024-07-15 13:36:00,88.0,468.533,1220.0,4.700000000000003,7.5,1.5,2752.634
2024-07-15 13:39:00,89.0,461.4005,1220.0,4.799999999999997,7.5,1.5,2736.115
2024-07-15 13:42:00,87.5,460.1707,1220.0,4.600000000000001,7.5,1.6000000000000014,2706.015
2024-07-15 13:45:00,87.0,455.2517,1220.0,4.700000000000003,7.5,1.3999999999999986,2668.823
2024-07-15 13:51:00,86.5,455.0058,1220.0,4.700000000000003,7.5,1.5,2677.022
2024-07-15 13:54:00,85.0,455.9896,1220.0,4.600000000000001,7.4,1.3999999999999986,2625.967
2024-07-15 13:57:00,85.0,450.0868,1220.0,4.600000000000001,7.4,1.3999999999999986,2635.332
2024-07-15 14:00:00,87.0,455.4977,1220.0,4.4999999999999964,7.2,1.5,2679.854
2024-07-15 14:06:00,86.0,456.4815,1220.0,4.399999999999999,7.3,1.4000000000000057,2665.224
2024-07-15 14:09:00,87.5,459.6788,1220.0,4.599999999999998,7.3,1.3999999999999986,2716.043
2024-07-15 14:15:00,87.0,457.7112,1221.0,4.699999999999999,7.3999999999999995,1.5,2721.444
2024-07-15 14:18:00,88.0,462.3843,1221.0,4.699999999999999,7.3999999999999995,1.5,2717.249
2024-07-15 14:21:00,86.0,465.3356,1221.0,4.599999999999998,7.3,1.3999999999999986,2653.201
2024-07-15 14:27:00,86.5,466.5654,1221.0,4.699999999999999,7.3999999999999995,1.3999999999999986,2673.475
2024-07-15 14:30:00,87.5,467.3032,1221.0,4.800000000000001,7.3,1.5,2709.084
2024-07-15 14:33:00,88.0,473.452,1221.0,4.800000000000001,7.3999999999999995,1.5,2705.169
2024-07-15 14:36:00,88.5,470.0087,1221.0,4.800000000000001,7.3999999999999995,1.5,2704.406
2024-07-15 14:42:00,87.5,467.0573,1221.0,4.800000000000001,7.3999999999999995,1.5,2699.378
2024-07-15 14:45:00,87.0,468.7789,1221.0,4.800000000000001,7.499999999999999,1.5,2684.856
2024-07-15 14:48:00,87.0,468.7789,1221.0,4.800000000000001,7.3999999999999995,1.5,2715.633
2024-07-15 14:51:00,86.0,463.86,1221.0,4.800000000000001,7.5,1.3999999999999986,2653.178
2024-07-15 14:57:00,87.0,464.8438,1221.0,4.800000000000001,7.5,1.2999999999999972,2628.448
2024-07-15 15:00:00,85.5,467.3032,1221.0,4.699999999999999,7.3999999999999995,1.3999999999999986,2650.3
2024-07-15 15:03:00,86.0,462.1383,1221.0,4.699999999999999,7.3999999999999995,1.5,2632.946
2024-07-15 15:06:00,86.0,461.6464,1221.0,4.400000000000002,6.8,1.3999999999999986,2739.122
2024-07-15 15:12:00,87.0,460.4167,1221.0,4.5000000000000036,7.3,1.5999999999999943,2717.805
2024-07-15 15:15:00,83.5,459.1869,1222.0,4.599999999999998,7.6,1.4000000000000057,2524.894
2024-07-15 15:21:00,81.5,455.9896,1222.0,4.599999999999998,7.5,1.3000000000000043,2531.824
2024-07-15 15:24:00,84.5,454.2679,1222.0,4.099999999999998,6.7,1.3000000000000043,2621.124
2024-07-15 15:27:00,79.5,435.0839,1222.0,4.600000000000001,7.5,1.1999999999999957,2460.751
2024-07-15 15:33:00,79.0,436.8056,1222.0,4.400000000000002,7.5,1.2999999999999972,2457.609
2024-07-15 15:36:00,80.0,440.2488,1222.0,4.300000000000001,7.4,1.5,2465.388
2024-07-15 15:39:00,78.0,440.7407,1222.0,4.5,7.3,0.8999999999999986,2335.343
2024-07-15 15:42:00,80.5,444.43,1222.0,4.399999999999999,7.4,1.5,2492.721
2024-07-15 15:48:00,80.5,443.2002,1222.0,4.399999999999999,7.5,1.5,2498.027
2024-07-15 15:51:00,80.5,442.7083,1222.0,4.300000000000001,7.4,1.5,2508.486
2024-07-15 15:54:00,82.0,458.941,1222.0,4.5,7.300000000000001,1.5,2520.034
2024-07-15 15:57:00,85.5,454.2679,1222.0,4.5,7.4,1.6999999999999957,2633.952
2024-07-15 16:03:00,83.5,454.7599,1222.0,4.600000000000001,7.6000000000000005,1.5,2498.417
2024-07-15 16:06:00,82.0,457.9572,1222.0,4.400000000000002,7.3,1.3999999999999986,2545.128
2024-07-15 16:12:00,82.5,457.7112,1222.0,4.5,7.2,1.3999999999999986,2546.769
2024-07-15 16:15:00,83.5,455.9896,1223.0,4.400000000000002,7.2,1.5,2578.042
2024-07-15 16:18:00,81.5,463.614,1223.0,4.5000000000000036,7.200000000000001,1.3999999999999986,2524.601
2024-07-15 16:24:00,81.0,462.8762,1223.0,4.400000000000002,7.200000000000001,1.6000000000000014,2523.418
2024-07-15 16:27:00,82.0,458.941,1223.0,4.400000000000002,7.300000000000001,1.5999999999999943,2524.375
2024-07-15 16:33:00,81.0,457.2193,1223.0,4.4999999999999964,7.4,1.5,2520.615
2024-07-15 16:36:00,83.5,457.7112,1223.0,4.599999999999998,7.300000000000001,1.5,2585.849
2024-07-15 16:42:00,83.0,455.9896,1223.0,4.5,7.4,1.3999999999999986,2572.492
2024-07-15 16:45:00,83.5,447.6273,1223.0,4.600000000000001,7.4,1.5,2583.122
2024-07-15 16:48:00,80.0,457.2193,1223.0,4.5,7.4,1.5,2483.737
2024-07-15 16:54:00,76.5,451.0706,1223.0,4.5,7.4,1.1000000000000014,2363.25
2024-07-15 16:57:00,81.5,444.43,1223.0,4.600000000000001,7.7,1.3999999999999986,2520.619
2024-07-15 17:03:00,80.0,445.4138,1223.0,4.5,7.4,1.1999999999999957,2452.205
2024-07-15 17:06:00,82.0,441.7245,1223.0,4.5,7.4,1.3999999999999986,2531.691
2024-07-15 17:12:00,82.0,447.8733,1223.0,4.400000000000002,7.4,1.5,2551.998
2024-07-15 17:15:00,82.5,440.2488,1224.0,4.5000000000000036,7.4,1.3999999999999986,2536.094
2024-07-15 17:18:00,82.0,454.2679,1224.0,4.599999999999998,7.5,1.5,2528.434
2024-07-15 17:24:00,81.5,451.8085,1224.0,4.599999999999998,7.5,1.4000000000000057,2508.746
2024-07-15 17:27:00,83.0,447.3813,1224.0,4.5000000000000036,7.4,1.3999999999999986,2580.147
2024-07-15 17:33:00,82.5,442.7083,1224.0,4.5000000000000036,7.4,1.3999999999999986,2574.706
2024-07-15 17:36:00,83.0,446.1516,1224.0,4.600000000000001,7.5,1.3999999999999986,2567.614
2024-07-15 17:39:00,80.5,450.5787,1224.0,4.600000000000001,7.5,1.3999999999999986,2477.192
2024-07-15 17:45:00,79.0,449.103,1224.0,4.399999999999999,7.0,1.0,2507.41
2024-07-15 17:48:00,75.5,445.6598,1224.0,4.299999999999997,7.3,0.8000000000000043,2345.389
2024-07-15 17:54:00,80.5,445.1678,1224.0,4.100000000000001,6.7,1.3999999999999986,2545.526
2024-07-15 17:57:00,83.0,451.3165,1224.0,4.5,7.5,1.5,2566.67
2024-07-15 18:03:00,83.0,452.5463,1224.0,4.600000000000001,7.3999999999999995,1.3999999999999986,2590.02
2024-07-15 18:06:00,83.0,453.0382,1224.0,4.5,7.5,1.3999999999999986,2567.757
2024-07-15 18:09:00,80.5,450.3327,1224.0,4.600000000000001,7.5,1.3999999999999986,2491.532
2024-07-15 18:15:00,80.5,451.5625,1225.0,4.600000000000001,7.5,1.3999999999999986,2498.486
2024-07-15 18:18:00,83.5,457.2193,1225.0,4.5,7.4,1.5,2593.735
2024-07-15 18:24:00,85.0,462.8762,1225.0,4.5,7.4,1.5,2602.765
2024-07-15 18:27:00,84.0,452.7923,1225.0,4.600000000000001,7.4,1.5,2592.643
2024-07-15 18:42:00,82.5,452.3004,1225.0,4.600000000000001,7.300000000000001,1.2999999999999972,2549.162
2024-07-15 18:45:00,83.0,459.6788,1225.0,4.5,7.4,1.3999999999999986,2570.56
2024-07-15 18:48:00,82.0,448.6111,1225.0,4.5,7.5,1.5,2524.196
2024-07-15 19:03:00,77.5,441.7245,1225.0,4.200000000000003,6.9,0.8999999999999986,2481.733
2024-07-15 19:09:00,84.0,447.3813,1225.0,4.300000000000004,7.4,1.6999999999999957,2581.594
2024-07-15 19:12:00,81.5,453.0382,1225.0,4.5,7.7,1.5,2502.431
2024-07-15 19:15:00,82.0,454.2679,1226.0,4.600000000000001,7.5,1.2999999999999972,2575.074
2024-07-15 19:21:00,83.5,460.4167,1226.0,4.5,7.4,1.3999999999999986,2604.056
2024-07-15 19:24:00,82.0,450.5787,1226.0,4.599999999999998,7.5,1.3999999999999986,2593.058
2024-07-15 19:30:00,82.5,451.3165,1226.0,4.599999999999998,7.5,1.3999999999999986,2581.029
2024-07-15 19:33:00,83.5,450.3327,1226.0,4.599999999999998,7.5,1.3999999999999986,2593.118
2024-07-15 19:36:00,80.5,438.0353,1226.0,4.4999999999999964,7.5,1.4000000000000057,2462.026
2024-07-15 19:42:00,80.5,435.5758,1226.0,4.4999999999999964,7.5,1.4000000000000057,2473.556
2024-07-15 19:45:00,77.0,434.1001,1226.0,4.400000000000002,7.4,1.2999999999999972,2424.154
2024-07-15 19:51:00,77.0,432.6244,1226.0,4.400000000000002,7.5,1.3999999999999986,2410.787
2024-07-15 19:54:00,78.5,432.1325,1226.0,3.9999999999999964,6.9,1.4000000000000057,2449.14
2024-07-15 19:57:00,82.0,425.4919,1226.0,4.300000000000001,7.5,1.6999999999999957,2558.526
2024-07-15 20:00:00,78.5,431.6406,1226.0,4.4999999999999964,7.6,1.3000000000000043,2443.535
2024-07-15 20:03:00,78.0,424.0162,1226.0,4.300000000000001,7.6,1.3999999999999986,2407.218
2024-07-15 20:06:00,78.0,417.3756,1226.0,4.300000000000001,7.6,1.3999999999999986,2423.124
2024-07-15 20:09:00,76.5,425.4919,1226.0,4.300000000000001,7.5,1.3999999999999986,2384.487
2024-07-15 20:12:00,75.0,421.5567,1226.0,4.300000000000001,7.4,1.2999999999999972,2324.126
2024-07-15 20:15:00,74.0,418.6053,1227.0,4.199999999999999,7.4,1.2999999999999972,2284.494
2024-07-15 20:18:00,74.0,419.8351,1227.0,4.300000000000001,7.4,1.2000000000000028,2285.132
2024-07-15 20:21:00,73.5,418.3594,1227.0,4.199999999999999,7.6,1.3000000000000043,2270.424
2024-07-15 20:24:00,72.0,405.0781,1227.0,4.099999999999998,7.4,1.3000000000000043,2222.108
2024-07-15 20:27:00,71.0,396.4699,1227.0,4.099999999999998,7.5,1.2000000000000028,2191.35
2024-07-15 20:30:00,70.0,397.6996,1227.0,4.0000000000000036,7.4,1.0,2047.655
2024-07-15 20:33:00,70.5,471.2384,1227.0,3.6000000000000014,7.1,1.1999999999999993,2205.164
2024-07-15 20:36:00,84.5,482.0602,1227.0,4.0000000000000036,6.5,1.3999999999999986,2657.382
2024-07-15 20:39:00,91.0,486.9792,1227.0,4.5000000000000036,7.2,1.8999999999999986,2819.699
2024-07-15 20:42:00,90.0,485.5035,1227.0,4.900000000000002,7.6,1.5,2771.066
2024-07-15 20:45:00,88.0,494.1117,1227.0,4.800000000000001,7.4,1.6000000000000014,2739.181
2024-07-15 20:48:00,91.5,547.2367,1227.0,4.800000000000001,7.2,1.6999999999999957,2863.841
2024-07-15 20:51:00,98.0,565.4369,1227.0,4.9999999999999964,7.0,1.9000000000000057,3042.881
2024-07-15 20:54:00,97.0,515.2633,1227.0,5.199999999999999,7.3,1.6000000000000014,2949.074
2024-07-15 20:57:00,92.0,499.7685,1227.0,5.099999999999998,7.4,1.5,2866.936
2024-07-15 21:00:00,91.5,519.9363,1227.0,5.0000000000000036,7.4,1.5,2854.383
2024-07-15 21:03:00,95.5,545.761,1227.0,5.099999999999998,7.2,1.9000000000000057,2957.368
2024-07-15 21:06:00,94.0,513.0498,1227.0,4.9999999999999964,7.300000000000001,1.8000000000000043,2906.354
2024-07-15 21:09:00,92.5,503.9496,1227.0,4.9999999999999964,7.4,1.6000000000000014,2867.317
2024-07-15 21:12:00,89.0,500.2604,1227.0,4.900000000000002,7.300000000000001,1.3999999999999986,2765.326
2024-07-15 21:15:00,88.5,500.7523,1228.0,4.800000000000001,7.199999999999999,1.5,2737.958
2024-07-15 21:18:00,86.5,498.0469,1228.0,4.699999999999999,7.0,1.5,2706.335
2024-07-15 21:21:00,86.5,498.2928,1228.0,4.699999999999999,7.0,1.5,2689.811
2024-07-15 21:24:00,86.0,485.5035,1228.0,4.4999999999999964,7.1,1.5,2646.901
2024-07-15 21:27:00,85.5,489.1927,1228.0,4.599999999999998,7.1,1.5,2664.479
2024-07-15 21:30:00,86.0,491.6522,1228.0,4.599999999999998,7.1,1.5,2686.604
2024-07-15 21:33:00,85.0,490.4225,1228.0,4.599999999999998,6.8999999999999995,1.3000000000000043,2716.035
2024-07-15 21:36:00,86.0,483.7818,1228.0,4.5000000000000036,6.999999999999999,1.5,2718.696
2024-07-15 21:39:00,87.5,483.2899,1228.0,4.5000000000000036,6.999999999999999,1.5,2716.027
2024-07-15 21:42:00,87.5,482.5521,1228.0,4.5000000000000036,6.999999999999999,1.5,2729.269
2024-07-15 21:45:00,87.0,488.2089,1228.0,4.599999999999998,6.999999999999999,1.4000000000000057,2719.755
2024-07-15 21:48:00,87.5,489.1927,1228.0,4.599999999999998,6.999999999999999,1.5,2721.584
2024-07-15 22:00:00,87.5,503.9496,1228.0,4.599999999999998,7.1000000000000005,1.6000000000000014,2737.953
2024-07-15 22:03:00,88.5,510.3443,1228.0,4.699999999999999,7.000000000000001,1.6000000000000014,2753.431
2024-07-15 22:06:00,88.5,510.5902,1228.0,4.699999999999999,7.000000000000001,1.6000000000000014,2752.597
2024-07-15 22:09:00,88.5,517.4769,1228.0,4.800000000000001,7.1000000000000005,1.6000000000000014,2778.031
2024-07-15 22:12:00,89.0,519.4445,1228.0,4.900000000000002,7.000000000000001,1.5,2811.852
2024-07-15 22:15:00,90.0,522.3958,1229.0,4.900000000000002,7.1000000000000005,1.6000000000000014,2807.378
2024-07-15 22:18:00,89.5,525.5931,1229.0,4.900000000000002,7.000000000000001,1.6000000000000014,2790.085
2024-07-15 22:21:00,89.0,525.5931,1229.0,4.900000000000002,7.000000000000001,1.6000000000000014,2791.823
2024-07-15 22:24:00,89.5,527.3148,1229.0,4.900000000000002,7.000000000000001,1.6000000000000014,2798.6
2024-07-15 22:27:00,89.5,532.7257,1229.0,4.900000000000002,7.000000000000001,1.6000000000000014,2801.606
2024-07-15 22:30:00,89.0,528.7905,1229.0,4.900000000000002,7.1000000000000005,1.6000000000000014,2796.55
2024-07-15 22:33:00,90.5,532.4797,1229.0,4.900000000000002,7.1000000000000005,1.6000000000000014,2811.98
2024-07-15 22:36:00,90.0,527.8067,1229.0,4.900000000000002,7.000000000000001,1.6999999999999957,2821.374
2024-07-15 22:39:00,89.0,522.3958,1229.0,4.900000000000002,7.2,1.6999999999999957,2806.607
