Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-15 22:42:00,89.0,510.3443,1229.0,4.900000000000002,7.2,1.6000000000000014,2790.431
2024-07-15 22:45:00,90.5,517.4769,1229.0,4.900000000000002,7.2,1.6000000000000014,2777.925
2024-07-15 22:48:00,89.0,516.739,1229.0,4.900000000000002,7.1000000000000005,1.6000000000000014,2805.68
2024-07-15 22:51:00,88.5,510.3443,1229.0,4.800000000000001,7.2,1.6000000000000014,2787.828
2024-07-15 22:54:00,89.0,509.3605,1229.0,4.900000000000002,7.1000000000000005,1.6000000000000014,2782.26
2024-07-15 22:57:00,88.5,509.6065,1229.0,4.800000000000001,7.1000000000000005,1.6000000000000014,2768.326
2024-07-15 23:00:00,88.0,506.6551,1229.0,4.800000000000001,7.200000000000001,1.6000000000000014,2775.998
2024-07-15 23:03:00,88.0,493.6198,1229.0,4.800000000000001,7.200000000000001,1.6000000000000014,2753.181
2024-07-15 23:06:00,85.0,466.5654,1229.0,4.699999999999999,7.300000000000001,1.3999999999999986,2612.71
2024-07-15 23:09:00,83.5,470.0087,1229.0,4.4999999999999964,7.199999999999999,1.4000000000000057,2619.086
2024-07-15 23:12:00,83.5,470.0087,1229.0,4.4999999999999964,7.1,1.4000000000000057,2625.58
2024-07-15 23:15:00,86.0,471.9763,1230.0,4.400000000000002,6.8999999999999995,1.5,2719.104
2024-07-15 23:18:00,86.5,474.6817,1230.0,4.4999999999999964,7.1000000000000005,1.4000000000000057,2717.939
2024-07-15 23:21:00,85.5,463.3681,1230.0,4.400000000000002,7.1000000000000005,1.5,2691.11
2024-07-15 23:24:00,86.0,463.3681,1230.0,4.400000000000002,6.999999999999999,1.3999999999999986,2690.225
2024-07-15 23:27:00,85.5,467.5492,1230.0,4.4999999999999964,7.199999999999999,1.4000000000000057,2678.621
2024-07-15 23:30:00,89.5,518.9525,1230.0,4.599999999999998,7.000000000000001,1.6000000000000014,2858.088
2024-07-15 23:33:00,90.5,525.3472,1230.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2851.902
2024-07-15 23:36:00,90.0,521.1661,1230.0,4.800000000000001,6.999999999999999,1.5,2825.259
2024-07-15 23:39:00,89.0,521.658,1230.0,4.800000000000001,6.999999999999999,1.5,2829.012
2024-07-15 23:42:00,89.5,518.7066,1230.0,4.600000000000001,6.999999999999999,1.6000000000000014,2816.201
2024-07-15 23:45:00,88.5,524.3634,1230.0,4.699999999999999,6.999999999999999,1.6000000000000014,2823.792
2024-07-15 23:48:00,91.0,521.1661,1230.0,4.700000000000003,7.1000000000000005,1.6000000000000014,2832.233
2024-07-15 23:51:00,91.0,527.3148,1230.0,4.700000000000003,6.999999999999999,1.6000000000000014,2838.154
2024-07-15 23:54:00,91.0,522.8877,1230.0,4.700000000000003,6.999999999999999,1.6999999999999957,2832.974
2024-07-15 23:57:00,91.0,524.1175,1230.0,4.800000000000004,6.999999999999999,1.5999999999999943,2843.817
2024-07-16 00:00:00,92.0,526.0851,1230.0,4.700000000000003,7.1000000000000005,1.7999999999999972,2857.649
2024-07-16 00:03:00,91.5,529.7743,1230.0,4.899999999999999,6.999999999999999,1.6000000000000014,2852.348
2024-07-16 00:06:00,91.5,529.2824,1230.0,4.899999999999999,7.1000000000000005,1.7000000000000028,2834.697
2024-07-16 00:09:00,91.0,531.496,1230.0,4.799999999999997,7.1000000000000005,1.7000000000000028,2854.801
2024-07-16 00:12:00,91.5,532.7257,1230.0,4.799999999999997,7.1000000000000005,1.7000000000000028,2860.091
2024-07-16 00:15:00,92.5,532.4797,1231.0,5.0,7.1000000000000005,1.7000000000000028,2872.928
2024-07-16 00:18:00,91.0,532.9717,1231.0,4.899999999999999,7.1000000000000005,1.7000000000000028,2852.12
2024-07-16 00:21:00,91.5,532.7257,1231.0,4.899999999999999,7.1000000000000005,1.7000000000000028,2856.471
2024-07-16 00:24:00,90.5,527.5607,1231.0,4.899999999999999,7.1000000000000005,1.7000000000000028,2857.924
2024-07-16 00:27:00,91.5,526.0851,1231.0,4.899999999999999,7.1000000000000005,1.7000000000000028,2863.516
2024-07-16 00:30:00,91.5,517.9688,1231.0,4.799999999999997,7.1000000000000005,1.8000000000000043,2832.149
2024-07-16 00:33:00,91.0,521.412,1231.0,4.899999999999999,7.1000000000000005,1.6000000000000014,2816.815
2024-07-16 00:36:00,90.5,520.1823,1231.0,4.899999999999999,7.1000000000000005,1.6000000000000014,2836.697
2024-07-16 00:39:00,90.0,523.6256,1231.0,4.799999999999997,7.200000000000001,1.7000000000000028,2834.521
2024-07-16 00:42:00,91.0,521.658,1231.0,4.899999999999999,7.200000000000001,1.6000000000000014,2831.253
2024-07-16 00:45:00,91.5,526.0851,1231.0,4.799999999999997,7.1,1.8000000000000043,2855.043
2024-07-16 00:48:00,91.5,521.1661,1231.0,4.899999999999999,7.200000000000001,1.7000000000000028,2860.192
2024-07-16 00:51:00,90.5,519.4445,1231.0,5.0,7.1,1.6000000000000014,2850.47
2024-07-16 00:54:00,90.0,520.4282,1231.0,4.899999999999999,7.1,1.6000000000000014,2844.871
2024-07-16 00:57:00,91.0,519.1985,1231.0,4.899999999999999,7.1,1.6000000000000014,2813.16
2024-07-16 01:00:00,90.0,518.7066,1231.0,4.899999999999999,7.1,1.5,2825.691
2024-07-16 01:03:00,89.0,515.7552,1231.0,4.699999999999996,6.999999999999999,1.6000000000000014,2798.803
2024-07-16 01:06:00,89.5,517.7228,1231.0,4.699999999999996,7.1000000000000005,1.7000000000000028,2809.47
2024-07-16 01:09:00,89.0,515.0174,1231.0,4.799999999999997,7.1000000000000005,1.7000000000000028,2789.693
2024-07-16 01:12:00,88.0,508.3767,1231.0,4.699999999999996,7.200000000000001,1.6000000000000014,2761.42
2024-07-16 01:15:00,87.5,506.9011,1232.0,4.699999999999996,6.999999999999999,1.5,2762.393
2024-07-16 01:18:00,88.0,505.4254,1232.0,4.699999999999996,6.999999999999999,1.5,2754.529
2024-07-16 01:21:00,87.5,510.5902,1232.0,4.699999999999996,6.999999999999999,1.6000000000000014,2755.149
2024-07-16 01:24:00,89.5,502.9659,1232.0,4.699999999999996,7.1,1.7000000000000028,2748.163
2024-07-16 01:27:00,88.0,509.1146,1232.0,4.699999999999996,6.999999999999999,1.7000000000000028,2768.582
2024-07-16 01:30:00,87.0,509.3605,1232.0,4.899999999999999,7.1000000000000005,1.5,2787.986
2024-07-16 01:33:00,88.0,509.3605,1232.0,4.899999999999999,7.200000000000001,1.5,2783.771
2024-07-16 01:36:00,88.5,514.2795,1232.0,4.699999999999999,6.999999999999999,1.6000000000000014,2761.514
2024-07-16 01:39:00,89.0,511.82,1232.0,4.800000000000001,7.1000000000000005,1.5,2775.588
2024-07-16 01:42:00,88.5,516.739,1232.0,4.699999999999999,7.1000000000000005,1.6000000000000014,2821.49
2024-07-16 01:45:00,90.0,518.7066,1232.0,4.799999999999997,6.999999999999999,1.7000000000000028,2814.363
2024-07-16 01:48:00,90.0,519.1985,1232.0,4.800000000000001,7.1000000000000005,1.6000000000000014,2815.027
2024-07-16 01:51:00,90.0,518.2147,1232.0,4.899999999999999,7.1,1.6000000000000014,2819.585
2024-07-16 01:54:00,90.0,514.5255,1232.0,4.899999999999999,7.200000000000001,1.6000000000000014,2816.934
2024-07-16 01:57:00,90.5,517.7228,1232.0,4.899999999999999,6.999999999999999,1.6000000000000014,2813.706
2024-07-16 02:00:00,90.0,516.2471,1232.0,4.899999999999999,7.1000000000000005,1.6000000000000014,2825.95
2024-07-16 02:03:00,90.0,517.9688,1232.0,4.899999999999999,7.1000000000000005,1.6000000000000014,2831.577
2024-07-16 02:06:00,90.0,521.412,1232.0,4.899999999999999,7.1000000000000005,1.6000000000000014,2813.227
2024-07-16 02:09:00,89.5,509.3605,1232.0,4.899999999999999,7.1,1.5,2792.486
2024-07-16 02:12:00,88.5,510.5902,1232.0,4.799999999999997,7.200000000000001,1.6000000000000014,2776.765
2024-07-16 02:15:00,89.0,507.147,1233.0,4.699999999999996,7.200000000000001,1.7000000000000028,2803.969
2024-07-16 02:18:00,88.5,513.7876,1233.0,4.699999999999996,7.200000000000001,1.7000000000000028,2778.462
2024-07-16 02:21:00,89.5,514.2795,1233.0,4.699999999999996,7.1000000000000005,1.7000000000000028,2794.833
2024-07-16 02:24:00,88.5,516.739,1233.0,4.699999999999996,7.1000000000000005,1.7000000000000028,2801.567
2024-07-16 02:27:00,88.0,510.5902,1233.0,4.899999999999999,7.1000000000000005,1.6000000000000014,2788.094
2024-07-16 02:30:00,88.5,513.0498,1233.0,4.699999999999996,7.200000000000001,1.7000000000000028,2786.857
2024-07-16 02:33:00,88.5,513.0498,1233.0,4.799999999999997,7.200000000000001,1.6000000000000014,2787.534
2024-07-16 02:36:00,88.0,515.5093,1233.0,4.699999999999996,7.1,1.6000000000000014,2796.954
2024-07-16 02:39:00,88.5,516.2471,1233.0,4.699999999999996,7.1,1.6000000000000014,2787.984
2024-07-16 02:42:00,88.0,513.2957,1233.0,4.799999999999997,6.999999999999999,1.7000000000000028,2787.087
2024-07-16 02:45:00,89.0,517.4769,1233.0,4.799999999999997,6.999999999999999,1.7000000000000028,2780.654
2024-07-16 02:48:00,88.5,515.7552,1233.0,4.799999999999997,6.999999999999999,1.7000000000000028,2803.917
2024-07-16 02:51:00,88.0,519.1985,1233.0,4.699999999999996,7.1000000000000005,1.6000000000000014,2798.709
2024-07-16 02:54:00,89.0,519.1985,1233.0,4.799999999999997,6.999999999999999,1.7000000000000028,2798.446
2024-07-16 02:57:00,88.5,519.1985,1233.0,4.799999999999997,7.1000000000000005,1.6000000000000014,2779.524
2024-07-16 03:00:00,88.0,517.7228,1233.0,4.699999999999996,6.999999999999999,1.6000000000000014,2800.477
2024-07-16 03:03:00,88.5,519.4445,1233.0,4.899999999999999,6.999999999999999,1.6000000000000014,2798.39
2024-07-16 03:06:00,87.0,516.493,1233.0,4.699999999999996,6.999999999999999,1.6000000000000014,2779.173
2024-07-16 03:09:00,87.5,514.5255,1233.0,4.799999999999997,6.999999999999999,1.6000000000000014,2779.916
2024-07-16 03:12:00,87.5,517.9688,1233.0,4.699999999999996,7.1000000000000005,1.6000000000000014,2777.739
2024-07-16 03:15:00,87.5,514.5255,1234.0,4.699999999999996,7.1000000000000005,1.6000000000000014,2778.492
2024-07-16 03:18:00,88.0,514.2795,1234.0,4.699999999999996,7.1000000000000005,1.6000000000000014,2771.072
2024-07-16 03:21:00,87.5,516.739,1234.0,4.699999999999996,6.999999999999999,1.7000000000000028,2783.406
2024-07-16 03:24:00,88.0,517.4769,1234.0,4.699999999999996,6.999999999999999,1.6000000000000014,2765.81
2024-07-16 03:27:00,87.0,518.2147,1234.0,4.699999999999996,6.999999999999999,1.5,2765.874
2024-07-16 03:30:00,87.5,515.2633,1234.0,4.699999999999996,6.999999999999999,1.5,2744.669
2024-07-16 03:33:00,87.0,513.7876,1234.0,4.699999999999996,6.999999999999999,1.5,2760.682
2024-07-16 03:36:00,88.0,519.4445,1234.0,4.699999999999996,6.999999999999999,1.7000000000000028,2791.608
2024-07-16 03:39:00,87.5,516.493,1234.0,4.699999999999996,6.999999999999999,1.6000000000000014,2765.979
2024-07-16 03:42:00,88.5,517.7228,1234.0,4.699999999999996,6.999999999999999,1.6000000000000014,2764.836
2024-07-16 03:45:00,88.5,512.5579,1234.0,4.699999999999996,6.999999999999999,1.6000000000000014,2773.216
2024-07-16 03:48:00,88.0,516.493,1234.0,4.699999999999996,6.999999999999999,1.6000000000000014,2768.313
2024-07-16 03:51:00,88.5,512.5579,1234.0,4.699999999999996,6.999999999999999,1.5,2762.227
2024-07-16 03:54:00,88.0,515.2633,1234.0,4.699999999999996,6.8999999999999995,1.6000000000000014,2762.584
2024-07-16 03:57:00,88.5,522.6418,1234.0,4.699999999999999,6.999999999999999,1.6000000000000014,2768.885
2024-07-16 04:00:00,88.5,522.3958,1234.0,4.899999999999999,6.8999999999999995,1.5,2753.095
2024-07-16 04:03:00,89.0,526.0851,1234.0,4.799999999999997,6.8999999999999995,1.5,2771.208
2024-07-16 04:06:00,88.5,516.2471,1234.0,4.699999999999996,6.999999999999999,1.6000000000000014,2755.009
2024-07-16 04:09:00,88.0,511.82,1234.0,4.699999999999999,6.999999999999999,1.6000000000000014,2726.456
2024-07-16 04:12:00,87.0,516.493,1234.0,4.599999999999998,6.8999999999999995,1.5,2716.051
2024-07-16 04:15:00,87.5,514.5255,1235.0,4.599999999999998,6.8,1.5,2714.623
2024-07-16 04:18:00,87.0,521.1661,1235.0,4.599999999999998,6.8,1.5,2696.741
2024-07-16 04:21:00,86.5,518.2147,1235.0,4.599999999999998,6.8,1.5,2715.595
2024-07-16 04:24:00,88.5,520.4282,1235.0,4.599999999999998,6.8,1.7000000000000028,2749.558
2024-07-16 04:27:00,88.0,519.9363,1235.0,4.599999999999998,6.799999999999999,1.5,2760.529
2024-07-16 04:30:00,92.0,525.5931,1235.0,4.400000000000002,6.3,1.3999999999999986,2952.875
2024-07-16 04:33:00,95.0,526.3311,1235.0,4.5000000000000036,6.5,1.5,2972.67
2024-07-16 04:36:00,98.5,527.8067,1235.0,4.900000000000002,7.1,1.8999999999999986,3043.303
2024-07-16 04:39:00,97.0,529.2824,1235.0,4.699999999999996,6.8,1.5,3057.359
2024-07-16 04:42:00,97.5,530.5121,1235.0,4.5000000000000036,6.8,1.5999999999999943,3055.947
2024-07-16 04:45:00,98.5,539.8582,1235.0,4.5000000000000036,6.8,1.5999999999999943,3072.18
2024-07-16 04:48:00,98.5,545.0231,1235.0,4.5000000000000036,6.8,1.7999999999999972,3075.718
2024-07-16 04:51:00,96.0,515.5093,1235.0,4.899999999999999,7.1,1.6000000000000014,3020.154
2024-07-16 04:54:00,95.0,504.6875,1235.0,4.799999999999997,7.1,1.6000000000000014,2991.546
2024-07-16 04:57:00,94.5,490.9144,1235.0,4.5000000000000036,6.8,1.5,2977.802
2024-07-16 05:00:00,94.5,477.6331,1235.0,4.600000000000001,7.1,1.5,2976.042
2024-07-16 05:03:00,89.5,469.5168,1235.0,4.600000000000001,7.3999999999999995,1.5999999999999943,2817.121
2024-07-16 05:06:00,86.0,464.5978,1235.0,4.5,7.3,1.3999999999999986,2661.134
2024-07-16 05:09:00,82.5,450.5787,1235.0,4.299999999999997,7.1,1.3000000000000043,2610.664
2024-07-16 05:12:00,82.0,466.3194,1235.0,4.299999999999997,7.0,1.3000000000000043,2601.58
2024-07-16 05:15:00,83.0,443.9381,1236.0,4.600000000000001,7.0,1.3999999999999986,2585.798
2024-07-16 05:18:00,77.5,442.7083,1236.0,4.399999999999999,7.1,0.8999999999999986,2447.613
2024-07-16 05:21:00,83.5,450.0868,1236.0,4.200000000000003,6.8,1.5999999999999943,1272.199
2024-07-16 05:24:00,80.0,455.9896,1236.0,4.600000000000001,7.0,1.2999999999999972,2538.997
2024-07-16 05:27:00,81.5,457.9572,1236.0,4.600000000000001,7.1,1.3999999999999986,2540.941
2024-07-16 05:30:00,81.5,453.0382,1236.0,4.600000000000001,7.1,1.3999999999999986,2560.679
2024-07-16 05:33:00,79.5,454.7599,1236.0,4.600000000000001,7.1,1.2999999999999972,2478.964
2024-07-16 05:36:00,77.0,448.8571,1236.0,4.600000000000001,7.1,1.2999999999999972,2400.664
2024-07-16 05:39:00,72.0,415.6539,1236.0,4.399999999999999,7.1,1.0,2225.925
2024-07-16 05:42:00,74.5,451.3165,1236.0,4.200000000000003,6.8999999999999995,1.2999999999999972,2337.499
2024-07-16 05:45:00,75.5,462.8762,1236.0,4.300000000000004,6.8999999999999995,1.2999999999999972,2354.875
2024-07-16 05:48:00,76.5,466.3194,1236.0,4.399999999999999,6.8999999999999995,1.4000000000000057,2381.136
2024-07-16 05:51:00,76.0,473.452,1236.0,4.399999999999999,6.8,1.4000000000000057,2381.695
2024-07-16 05:54:00,76.0,470.0087,1236.0,4.4999999999999964,6.8,1.4000000000000057,2386.674
2024-07-16 05:57:00,76.0,470.2546,1236.0,4.399999999999999,6.8,1.3000000000000043,2365.775
2024-07-16 06:00:00,77.0,473.452,1236.0,4.4999999999999964,6.8,1.4000000000000057,2399.941
2024-07-16 06:03:00,77.5,481.0764,1236.0,4.399999999999999,6.8999999999999995,1.4000000000000057,2406.98
2024-07-16 06:06:00,77.0,480.0926,1236.0,4.4999999999999964,6.7,1.4000000000000057,2403.564
2024-07-16 06:09:00,77.5,485.7494,1236.0,4.399999999999999,6.7,1.4000000000000057,2408.64
2024-07-16 06:12:00,78.0,481.8142,1236.0,4.399999999999999,6.8,1.5,2421.556
2024-07-16 06:15:00,78.0,496.5712,1237.0,4.4999999999999964,6.8,1.4000000000000057,2431.108
2024-07-16 06:18:00,78.0,497.0631,1237.0,4.599999999999998,6.8,1.3999999999999986,2448.798
2024-07-16 06:21:00,79.5,491.6522,1237.0,4.699999999999999,6.8,1.2999999999999972,2467.268
2024-07-16 06:24:00,79.0,500.2604,1237.0,4.600000000000001,6.8,1.2999999999999972,2478.459
2024-07-16 06:27:00,79.5,511.3281,1237.0,4.800000000000001,6.6,1.1999999999999957,2484.351
2024-07-16 06:30:00,85.0,507.8849,1237.0,4.399999999999999,6.3,1.6000000000000014,2685.339
2024-07-16 06:33:00,86.5,520.4282,1237.0,4.800000000000001,6.8,1.6000000000000014,2692.421
2024-07-16 06:36:00,86.5,519.4445,1237.0,4.800000000000004,6.8,1.5,2690.634
2024-07-16 06:39:00,86.0,527.3148,1237.0,4.900000000000002,6.7,1.3999999999999986,2705.069
2024-07-16 06:42:00,86.5,564.4531,1237.0,4.600000000000001,6.7,1.5,2709.721
2024-07-16 06:45:00,90.0,589.2939,1237.0,4.700000000000003,6.7,1.7999999999999972,2809.227
2024-07-16 06:48:00,91.0,551.9097,1237.0,4.800000000000004,6.7,1.5999999999999943,2834.321
2024-07-16 06:51:00,88.0,538.8744,1237.0,4.600000000000001,6.7,1.5,2765.176
2024-07-16 06:54:00,89.0,536.6609,1237.0,4.600000000000001,6.8,1.6000000000000014,2766.505
2024-07-16 06:57:00,88.0,539.8582,1237.0,4.600000000000001,6.8,1.6000000000000014,2750.523
2024-07-16 07:00:00,88.0,543.3015,1237.0,4.800000000000001,6.8,1.5,2759.159
2024-07-16 07:03:00,89.0,540.1042,1237.0,4.699999999999999,6.8,1.6000000000000014,2771.861
2024-07-16 07:06:00,88.0,543.3015,1237.0,4.800000000000001,6.8,1.6000000000000014,2748.356
2024-07-16 07:09:00,88.0,539.6123,1237.0,4.800000000000001,6.6000000000000005,1.5,2742.628
2024-07-16 07:12:00,86.5,536.4149,1237.0,4.699999999999999,6.6,1.5,2720.633
2024-07-16 07:15:00,87.0,534.6933,1238.0,4.699999999999999,6.700000000000001,1.5,2724.955
2024-07-16 07:18:00,86.0,536.4149,1238.0,4.599999999999998,6.700000000000001,1.6000000000000014,2700.432
2024-07-16 07:21:00,87.0,540.3501,1238.0,4.599999999999998,6.700000000000001,1.6000000000000014,2703.963
2024-07-16 07:24:00,86.5,531.7419,1238.0,4.599999999999998,6.700000000000001,1.6000000000000014,2712.479
2024-07-16 07:27:00,88.0,534.9393,1238.0,4.699999999999999,6.700000000000001,1.5,2726.555
2024-07-16 07:30:00,86.5,531.496,1238.0,4.699999999999999,6.800000000000001,1.5,2717.198
2024-07-16 07:33:00,87.0,538.6285,1238.0,4.599999999999998,6.7,1.6000000000000014,2718.809
2024-07-16 07:36:00,88.0,532.9717,1238.0,4.5,6.7,1.6000000000000014,2740.937
2024-07-16 07:39:00,88.0,539.1204,1238.0,4.699999999999999,6.7,1.6000000000000014,2738.545
2024-07-16 07:42:00,88.0,531.7419,1238.0,4.800000000000001,6.8,1.5,2749.104
2024-07-16 07:45:00,88.0,540.3501,1238.0,4.699999999999999,6.8,1.6000000000000014,2750.843
2024-07-16 07:48:00,88.5,536.6609,1238.0,4.800000000000001,6.8,1.5,2739.481
2024-07-16 07:51:00,88.5,544.7772,1238.0,4.800000000000001,6.8,1.5,2746.038
2024-07-16 07:54:00,89.0,546.4988,1238.0,4.600000000000001,6.7,1.6000000000000014,2747.387
2024-07-16 07:57:00,89.5,547.4826,1238.0,4.700000000000003,6.7,1.6000000000000014,2772.102
2024-07-16 08:00:00,89.5,555.1071,1238.0,4.700000000000003,6.7,1.6000000000000014,2769.207
2024-07-16 08:03:00,89.5,552.4016,1238.0,4.700000000000003,6.7,1.6000000000000014,2791.192
2024-07-16 08:06:00,89.0,557.5665,1238.0,4.700000000000003,6.7,1.6000000000000014,2788.082
2024-07-16 08:09:00,89.0,557.5665,1238.0,4.700000000000003,6.7,1.6999999999999957,2793.262
2024-07-16 08:12:00,89.5,559.7801,1238.0,4.700000000000003,6.6,1.6999999999999957,2798.306
2024-07-16 08:15:00,89.5,564.4531,1239.0,4.800000000000004,6.6,1.5999999999999943,2792.816
2024-07-16 08:18:00,90.0,570.3559,1239.0,4.600000000000001,6.699999999999999,1.6999999999999957,2818.524
2024-07-16 08:21:00,91.0,573.3073,1239.0,4.700000000000003,6.6,1.7999999999999972,2861.098
2024-07-16 08:24:00,92.5,574.783,1239.0,4.799999999999997,6.699999999999999,1.8000000000000043,2879.89
2024-07-16 08:27:00,92.0,578.4722,1239.0,4.799999999999997,6.6,1.7000000000000028,2896.828
2024-07-16 08:30:00,93.5,586.5886,1239.0,4.799999999999997,6.6,1.8000000000000043,2911.766
2024-07-16 08:33:00,94.5,569.864,1239.0,5.0,6.699999999999999,1.8999999999999986,2921.1
2024-07-16 08:36:00,93.5,550.9259,1239.0,5.0,6.9,1.7999999999999972,2963.999
2024-07-16 08:39:00,91.5,497.309,1239.0,5.0,7.1000000000000005,1.6000000000000014,2842.844
2024-07-16 08:42:00,89.0,488.2089,1239.0,4.799999999999997,7.300000000000001,1.5,2779.123
2024-07-16 08:45:00,89.0,486.7332,1239.0,4.899999999999999,7.300000000000001,1.5,2789.415
2024-07-16 08:48:00,88.0,481.3224,1239.0,4.700000000000003,7.300000000000001,1.5999999999999943,2703.042
2024-07-16 08:51:00,86.5,482.0602,1239.0,4.700000000000003,7.200000000000001,1.3999999999999986,2693.728
2024-07-16 08:54:00,86.5,484.5197,1239.0,4.600000000000001,7.200000000000001,1.6000000000000014,2713.599
2024-07-16 08:57:00,85.5,473.206,1239.0,4.600000000000001,7.300000000000001,1.5,2675.635
2024-07-16 09:00:00,86.5,473.206,1239.0,4.600000000000001,7.199999999999999,1.2999999999999972,2672.205
2024-07-16 09:03:00,89.0,499.2766,1239.0,4.600000000000001,6.999999999999999,1.5,2765.818
2024-07-16 09:06:00,86.0,499.5226,1239.0,4.600000000000001,7.0,1.5,2681.795
2024-07-16 09:09:00,86.5,499.7685,1239.0,4.600000000000001,6.8999999999999995,1.5,2704.897
2024-07-16 09:12:00,87.0,499.0307,1239.0,4.600000000000001,6.8999999999999995,1.5,2702.674
2024-07-16 09:15:00,88.0,497.309,1240.0,4.600000000000001,7.0,1.5,2705.598
2024-07-16 09:18:00,87.0,500.7523,1240.0,4.700000000000003,6.999999999999999,1.5,2689.831
2024-07-16 09:21:00,87.5,500.5063,1240.0,4.600000000000001,6.999999999999999,1.5,2696.642
2024-07-16 09:24:00,87.5,494.3576,1240.0,4.600000000000001,7.1000000000000005,1.5,2713.566
2024-07-16 09:27:00,87.0,499.0307,1240.0,4.699999999999996,7.1000000000000005,1.5,2731.593
2024-07-16 09:30:00,88.0,494.1117,1240.0,4.699999999999996,7.2,1.5,2729.153
2024-07-16 09:33:00,90.0,499.5226,1240.0,4.699999999999996,7.2,1.7000000000000028,2755.982
2024-07-16 09:36:00,90.0,506.4091,1240.0,4.799999999999997,7.2,1.7000000000000028,2775.928
2024-07-16 09:39:00,89.5,506.6551,1240.0,4.899999999999999,7.2,1.5,2773.1
2024-07-16 09:42:00,90.0,507.8849,1240.0,4.899999999999999,7.1000000000000005,1.5,2768.663
2024-07-16 09:45:00,89.5,512.5579,1240.0,4.899999999999999,7.1000000000000005,1.5,2778.688
2024-07-16 09:48:00,90.0,505.6713,1240.0,4.799999999999997,7.1000000000000005,1.6000000000000014,2787.572
2024-07-16 09:51:00,90.0,510.3443,1240.0,4.800000000000001,7.1000000000000005,1.5,2787.405
2024-07-16 09:54:00,90.5,504.4415,1240.0,4.799999999999997,7.2,1.6000000000000014,2796.247
2024-07-16 09:57:00,90.5,508.1308,1240.0,4.899999999999999,7.1000000000000005,1.6000000000000014,2780.753
2024-07-16 10:00:00,90.5,511.82,1240.0,4.899999999999999,7.2,1.6000000000000014,2788.292
2024-07-16 10:03:00,92.5,522.3958,1240.0,4.800000000000001,7.2,1.7000000000000028,2845.994
2024-07-16 10:06:00,92.0,521.9039,1240.0,4.900000000000002,7.1000000000000005,1.6000000000000014,2841.557
2024-07-16 10:09:00,92.5,534.2014,1240.0,4.900000000000002,7.0,1.6999999999999957,2869.528
2024-07-16 10:12:00,93.0,541.3339,1240.0,5.0000000000000036,7.1000000000000005,1.6999999999999957,2895.827
2024-07-16 10:15:00,92.5,538.6285,1241.0,5.0000000000000036,7.000000000000001,1.5999999999999943,2893.39
2024-07-16 10:18:00,92.0,532.4797,1241.0,5.0000000000000036,7.1000000000000005,1.6999999999999957,2888.246
2024-07-16 10:21:00,92.5,526.3311,1241.0,5.0000000000000036,7.1000000000000005,1.5999999999999943,2887.621
2024-07-16 10:24:00,93.0,530.2662,1241.0,5.0000000000000036,7.3,1.6999999999999957,2891.74
2024-07-16 10:27:00,93.0,532.4797,1241.0,5.0000000000000036,7.2,1.6999999999999957,2904.459
2024-07-16 10:30:00,94.0,526.3311,1241.0,5.099999999999998,7.2,1.6000000000000014,2906.325
2024-07-16 10:33:00,92.5,524.3634,1241.0,5.0000000000000036,7.2,1.6999999999999957,2922.661
2024-07-16 10:36:00,93.5,515.0174,1241.0,5.099999999999998,7.3,1.6000000000000014,2909.533
2024-07-16 10:39:00,93.0,505.1794,1241.0,4.900000000000002,7.3,1.6999999999999957,2901.988
2024-07-16 10:42:00,92.5,517.7228,1241.0,4.9999999999999964,7.3,1.6000000000000014,2878.902
2024-07-16 10:45:00,92.0,514.0336,1241.0,5.0000000000000036,7.3,1.5999999999999943,2868.324
2024-07-16 10:48:00,93.0,513.7876,1241.0,5.0000000000000036,7.3,1.6999999999999957,2864.627
2024-07-16 10:51:00,92.0,517.4769,1241.0,5.099999999999998,7.2,1.6000000000000014,2879.781
2024-07-16 10:54:00,92.5,508.8687,1241.0,4.900000000000002,7.2,1.5999999999999943,2876.559
2024-07-16 10:57:00,91.5,509.3605,1241.0,4.900000000000002,7.300000000000001,1.5999999999999943,2857.826
2024-07-16 11:00:00,90.0,499.2766,1241.0,5.0000000000000036,7.300000000000001,1.5,2836.741
2024-07-16 11:03:00,90.5,487.963,1241.0,4.800000000000001,7.300000000000001,1.6000000000000014,2822.958
2024-07-16 11:06:00,90.0,485.5035,1241.0,4.800000000000001,7.4,1.6000000000000014,2812.143
2024-07-16 11:09:00,89.5,491.8981,1241.0,4.800000000000001,7.4,1.5,2789.998
2024-07-16 11:12:00,89.0,483.044,1241.0,4.699999999999999,7.4,1.6000000000000014,2790.687
2024-07-16 11:15:00,88.0,483.044,1242.0,4.800000000000001,7.4,1.6000000000000014,2781.167
2024-07-16 11:18:00,88.5,489.4387,1242.0,4.800000000000001,7.4,1.5,2759.672
2024-07-16 11:21:00,87.5,480.0926,1242.0,4.800000000000001,7.4,1.5,2743.583
2024-07-16 11:24:00,87.0,464.8438,1242.0,4.800000000000001,7.300000000000001,1.2000000000000028,2717.675
2024-07-16 11:27:00,87.0,465.0897,1242.0,4.599999999999998,7.300000000000001,1.4000000000000057,2713.431
2024-07-16 11:30:00,87.5,451.5625,1242.0,4.400000000000002,7.200000000000001,1.5,2712.162
2024-07-16 11:33:00,88.0,469.0249,1242.0,4.5000000000000036,7.200000000000001,1.5,2741.075
2024-07-16 11:36:00,87.0,463.3681,1242.0,4.400000000000002,7.1000000000000005,1.5,2734.196
2024-07-16 11:39:00,87.5,471.2384,1242.0,4.400000000000002,7.200000000000001,1.5999999999999943,2737.979
2024-07-16 11:42:00,88.0,465.0897,1242.0,4.4999999999999964,7.200000000000001,1.5,2739.952
2024-07-16 11:45:00,88.0,469.0249,1242.0,4.399999999999999,7.2,1.6000000000000014,2745.163
2024-07-16 11:48:00,89.0,473.9438,1242.0,4.5,7.200000000000001,1.6000000000000014,2754.753
2024-07-16 11:51:00,89.0,478.371,1242.0,4.5,7.200000000000001,1.6000000000000014,2752.688
2024-07-16 11:54:00,89.5,478.125,1242.0,4.5,7.200000000000001,1.6000000000000014,2765.367
2024-07-16 11:57:00,89.0,483.5359,1242.0,4.600000000000001,7.200000000000001,1.6000000000000014,2768.902
2024-07-16 12:00:00,88.5,479.6007,1242.0,4.5,7.200000000000001,1.6000000000000014,2750.027
2024-07-16 12:03:00,89.5,482.3062,1242.0,4.600000000000001,7.1000000000000005,1.5,2755.85
2024-07-16 12:06:00,89.0,478.371,1242.0,4.600000000000001,7.200000000000001,1.5,2735.423
2024-07-16 12:09:00,88.5,478.8629,1242.0,4.600000000000001,7.200000000000001,1.5,2725.006
2024-07-16 12:12:00,88.5,477.1412,1242.0,4.600000000000001,7.200000000000001,1.5,2745.017
2024-07-16 12:15:00,88.0,474.6817,1243.0,4.5,7.200000000000001,1.6000000000000014,2718.571
2024-07-16 12:18:00,87.0,470.7465,1243.0,4.600000000000001,7.200000000000001,1.5,2687.088
2024-07-16 12:21:00,86.5,470.9925,1243.0,4.5,7.200000000000001,1.3999999999999986,2691.148
2024-07-16 12:24:00,85.5,468.533,1243.0,4.5,7.200000000000001,1.1999999999999957,2647.383
2024-07-16 12:27:00,86.0,463.3681,1243.0,4.199999999999996,7.000000000000001,1.5,2677.428
2024-07-16 12:30:00,86.5,469.7627,1243.0,4.399999999999999,6.8999999999999995,1.2999999999999972,2679.003
2024-07-16 12:33:00,87.0,471.2384,1243.0,4.299999999999997,7.000000000000001,1.3999999999999986,2675.847
2024-07-16 12:36:00,87.0,463.3681,1243.0,4.399999999999999,7.000000000000001,1.2999999999999972,2687.569
2024-07-16 12:39:00,87.5,475.6655,1243.0,4.299999999999997,6.999999999999999,1.6000000000000014,2666.237
2024-07-16 12:42:00,87.0,472.7141,1243.0,4.399999999999999,7.000000000000001,1.6000000000000014,2728.19
2024-07-16 12:45:00,89.0,471.4844,1243.0,4.5,7.1000000000000005,1.5,2755.792
2024-07-16 12:48:00,89.0,479.8466,1243.0,4.5,7.1000000000000005,1.5,2727.723
2024-07-16 12:51:00,89.0,485.5035,1243.0,4.400000000000002,7.1000000000000005,1.6000000000000014,2756.464
2024-07-16 12:54:00,90.0,489.1927,1243.0,4.600000000000001,7.1000000000000005,1.5999999999999943,2789.971
2024-07-16 12:57:00,89.5,490.4225,1243.0,4.600000000000001,7.000000000000001,1.5,2795.375
2024-07-16 13:00:00,90.0,489.1927,1243.0,4.600000000000001,7.1000000000000005,1.5999999999999943,2784.955
2024-07-16 13:03:00,89.0,481.0764,1243.0,4.700000000000003,7.2,1.5,2781.765
2024-07-16 13:06:00,90.0,484.7656,1243.0,4.600000000000001,7.2,1.5,2768.281
2024-07-16 13:09:00,90.0,488.7008,1243.0,4.700000000000003,7.1000000000000005,1.5,2771.294
2024-07-16 13:12:00,89.0,478.8629,1243.0,4.700000000000003,7.200000000000001,1.5,2751.555
2024-07-16 13:15:00,88.5,483.7818,1244.0,4.600000000000001,7.200000000000001,1.5,2737.963
2024-07-16 13:18:00,89.5,487.4711,1244.0,4.700000000000003,7.200000000000001,1.5,2762.697
2024-07-16 13:21:00,89.0,486.2413,1244.0,4.700000000000003,7.200000000000001,1.5,2738.784
2024-07-16 13:24:00,88.0,485.5035,1244.0,4.700000000000003,7.1,1.3999999999999986,2725.483
2024-07-16 13:27:00,88.5,490.9144,1244.0,4.600000000000001,7.200000000000001,1.5,2738.399
2024-07-16 13:30:00,89.5,481.3224,1244.0,4.600000000000001,7.1000000000000005,1.5,2769.057
2024-07-16 13:33:00,89.5,481.8142,1244.0,4.600000000000001,7.1000000000000005,1.5,2761.414
2024-07-16 13:36:00,90.0,479.8466,1244.0,4.600000000000001,7.1000000000000005,1.5,2760.458
2024-07-16 13:39:00,90.0,479.8466,1244.0,4.600000000000001,7.300000000000001,1.5,2776.113
2024-07-16 13:42:00,88.0,485.7494,1244.0,4.600000000000001,7.200000000000001,1.5,2713.879
2024-07-16 13:45:00,89.5,486.7332,1244.0,4.600000000000001,7.2,1.5,2733.805
2024-07-16 13:48:00,88.0,490.6684,1244.0,4.600000000000001,7.1000000000000005,1.5,2725.858
2024-07-16 13:51:00,88.5,485.5035,1244.0,4.600000000000001,7.2,1.5,2734.094
2024-07-16 13:54:00,93.0,486.7332,1244.0,4.5,6.9,1.5,2854.837
2024-07-16 13:57:00,94.0,485.0116,1244.0,4.5,7.0,1.7000000000000028,2903.424
2024-07-16 14:00:00,92.0,484.2737,1244.0,4.600000000000001,7.2,1.5,2889.788
2024-07-16 14:03:00,93.0,485.0116,1244.0,4.600000000000001,7.300000000000001,1.6000000000000014,2880.675
2024-07-16 14:06:00,92.5,489.1927,1244.0,4.700000000000003,7.2,1.5,2868.614
2024-07-16 14:09:00,94.0,497.8009,1244.0,4.700000000000003,7.3,1.6000000000000014,2894.618
2024-07-16 14:12:00,94.0,493.6198,1244.0,4.900000000000002,7.4,1.5999999999999943,2890.874
2024-07-16 14:15:00,94.5,496.8171,1245.0,4.900000000000002,7.4,1.5999999999999943,2895.186
2024-07-16 14:18:00,93.5,499.5226,1245.0,4.900000000000002,7.4,1.6000000000000014,2903.857
2024-07-16 14:21:00,94.0,498.2928,1245.0,4.800000000000001,7.4,1.6999999999999957,2900.629
2024-07-16 14:24:00,93.5,491.6522,1245.0,4.800000000000001,7.4,1.6999999999999957,2907.881
2024-07-16 14:27:00,93.0,488.7008,1245.0,4.900000000000002,7.4,1.5999999999999943,2905.339
2024-07-16 14:30:00,93.0,482.3062,1245.0,4.900000000000002,7.5,1.5,2860.213
2024-07-16 14:33:00,93.0,489.9306,1245.0,4.800000000000001,7.5,1.6000000000000014,2849.119
2024-07-16 14:36:00,93.5,484.5197,1245.0,4.900000000000002,7.4,1.6000000000000014,2855.646
2024-07-16 14:39:00,92.0,489.4387,1245.0,4.900000000000002,7.5,1.5,2840.186
2024-07-16 14:42:00,91.5,489.1927,1245.0,4.800000000000001,7.5,1.6000000000000014,2843.115
2024-07-16 14:45:00,91.0,485.5035,1245.0,4.900000000000002,7.5,1.5,2772.189
2024-07-16 14:48:00,91.0,488.7008,1245.0,4.800000000000001,7.5,1.6000000000000014,2831.337
2024-07-16 14:51:00,91.0,489.4387,1245.0,4.800000000000001,7.5,1.6000000000000014,2797.484
2024-07-16 14:54:00,91.5,488.2089,1245.0,4.800000000000001,7.4,1.6000000000000014,2824.918
2024-07-16 14:57:00,91.0,486.7332,1245.0,4.900000000000002,7.4,1.5,2817.097
2024-07-16 15:00:00,89.5,486.7332,1245.0,4.800000000000001,7.4,1.5,2780.675
2024-07-16 15:03:00,90.5,482.5521,1245.0,4.800000000000001,7.4,1.5,2794.822
2024-07-16 15:06:00,90.0,483.7818,1245.0,4.699999999999999,7.4,1.6000000000000014,2777.01
2024-07-16 15:09:00,90.0,478.125,1245.0,4.799999999999997,7.4,1.3999999999999986,2739.809
2024-07-16 15:12:00,88.5,475.6655,1245.0,4.799999999999997,7.4,1.5,2733.878
2024-07-16 15:15:00,89.0,477.6331,1246.0,4.699999999999996,7.4,1.5,2732.046
2024-07-16 15:18:00,88.5,485.5035,1246.0,4.699999999999996,7.4,1.6000000000000014,2755.185
2024-07-16 15:21:00,90.5,484.2737,1246.0,4.699999999999996,7.3,1.5,2777.896
2024-07-16 15:24:00,91.0,489.9306,1246.0,4.600000000000001,7.2,1.5999999999999943,2776.62
2024-07-16 15:27:00,90.5,486.2413,1246.0,4.699999999999996,7.3,1.5,2777.86
2024-07-16 15:30:00,90.0,484.5197,1246.0,4.699999999999996,7.3,1.5,2789.466
2024-07-16 15:33:00,90.0,491.6522,1246.0,4.700000000000003,7.3,1.5999999999999943,2760.568
2024-07-16 15:36:00,90.0,499.0307,1246.0,4.799999999999997,7.3,1.6000000000000014,2795.327
2024-07-16 15:39:00,90.0,495.3414,1246.0,4.799999999999997,7.3,1.6000000000000014,2780.326
2024-07-16 15:42:00,90.5,500.7523,1246.0,4.799999999999997,7.2,1.6000000000000014,2777.221
2024-07-16 15:45:00,91.0,500.9983,1246.0,4.799999999999997,7.3,1.7000000000000028,2780.936
2024-07-16 15:48:00,90.0,505.4254,1246.0,4.899999999999999,7.2,1.6000000000000014,2792.487
2024-07-16 15:51:00,90.0,505.4254,1246.0,4.899999999999999,7.2,1.6000000000000014,2787.572
2024-07-16 15:54:00,90.5,501.9821,1246.0,4.799999999999997,7.2,1.7000000000000028,2792.567
2024-07-16 15:57:00,91.0,505.4254,1246.0,4.799999999999997,7.2,1.7000000000000028,2798.801
2024-07-16 16:00:00,90.5,500.9983,1246.0,4.799999999999997,7.2,1.7000000000000028,2783.19
2024-07-16 16:03:00,89.5,491.1603,1246.0,4.799999999999997,7.3,1.6000000000000014,2766.461
2024-07-16 16:06:00,88.0,485.9954,1246.0,4.799999999999997,7.300000000000001,1.5,2749.292
2024-07-16 16:09:00,88.5,478.125,1246.0,4.600000000000001,7.4,1.5999999999999943,2739.007
2024-07-16 16:12:00,87.5,476.8952,1246.0,4.600000000000001,7.300000000000001,1.5,2710.951
2024-07-16 16:15:00,88.0,481.3224,1247.0,4.600000000000001,7.300000000000001,1.5999999999999943,2715.496
2024-07-16 16:18:00,86.5,479.3548,1247.0,4.600000000000001,7.4,1.5,2683.278
2024-07-16 16:21:00,85.0,473.206,1247.0,4.5,7.1000000000000005,1.3999999999999986,2663.9
2024-07-16 16:24:00,87.5,464.1059,1247.0,4.5,7.2,1.5,2749.111
2024-07-16 16:27:00,86.0,459.6788,1247.0,4.5,7.300000000000001,1.5,2663.458
2024-07-16 16:30:00,83.0,449.8409,1247.0,4.5,7.300000000000001,1.1999999999999957,2548.535
2024-07-16 16:33:00,86.0,450.0868,1247.0,4.100000000000001,6.800000000000001,1.5,2647.901
2024-07-16 16:36:00,84.5,443.9381,1247.0,4.299999999999997,7.1,1.3999999999999986,2634.146
2024-07-16 16:39:00,84.5,449.103,1247.0,4.299999999999997,7.200000000000001,1.3999999999999986,2614.755
2024-07-16 16:42:00,85.5,462.3843,1247.0,4.299999999999997,7.1,1.3999999999999986,2642.311
2024-07-16 16:45:00,86.0,466.3194,1247.0,4.5,7.199999999999999,1.6000000000000014,2653.046
2024-07-16 16:48:00,85.0,479.8466,1247.0,4.5,7.199999999999999,1.5,2624.558
2024-07-16 16:51:00,85.0,477.3871,1247.0,4.600000000000001,7.199999999999999,1.5,2624.139
2024-07-16 16:54:00,85.0,480.8304,1247.0,4.5,7.199999999999999,1.5,2624.814
2024-07-16 16:57:00,88.5,483.5359,1247.0,4.5,7.199999999999999,1.5,2626.712
2024-07-16 17:00:00,84.0,487.963,1247.0,4.600000000000001,7.300000000000001,1.5,2588.485
2024-07-16 17:03:00,84.0,483.7818,1247.0,4.600000000000001,7.199999999999999,1.6000000000000014,2590.826
2024-07-16 17:06:00,83.5,486.9792,1247.0,4.5,7.199999999999999,1.6000000000000014,2591.556
2024-07-16 17:09:00,83.5,485.0116,1247.0,4.600000000000001,7.1,1.6000000000000014,2588.847
2024-07-16 17:12:00,83.5,487.2251,1247.0,4.600000000000001,7.199999999999999,1.6000000000000014,2581.748
2024-07-16 17:15:00,84.0,494.1117,1248.0,4.600000000000001,7.199999999999999,1.6000000000000014,2583.401
2024-07-16 17:18:00,83.5,486.7332,1248.0,4.600000000000001,7.199999999999999,1.6000000000000014,2581.96
2024-07-16 17:21:00,83.5,487.2251,1248.0,4.600000000000001,7.199999999999999,1.6000000000000014,2580.503
2024-07-16 17:24:00,83.5,493.3738,1248.0,4.5,7.199999999999999,1.6000000000000014,2584.748
2024-07-16 17:27:00,84.5,490.6684,1248.0,4.600000000000001,7.300000000000001,1.6000000000000014,2611.017
2024-07-16 17:30:00,84.5,491.6522,1248.0,4.600000000000001,7.300000000000001,1.5999999999999943,2610.307
2024-07-16 17:33:00,84.0,490.4225,1248.0,4.700000000000003,7.200000000000001,1.5999999999999943,2616.007
2024-07-16 17:36:00,84.0,485.9954,1248.0,4.700000000000003,7.300000000000001,1.5999999999999943,2616.588
2024-07-16 17:39:00,85.0,489.6846,1248.0,4.700000000000003,7.300000000000001,1.5999999999999943,2633.225
2024-07-16 17:42:00,83.5,492.8819,1248.0,4.700000000000003,7.4,1.5999999999999943,2588.79
2024-07-16 17:45:00,84.0,489.4387,1248.0,4.700000000000003,7.4,1.5999999999999943,2598.762
2024-07-16 17:48:00,84.5,494.6036,1248.0,4.700000000000003,7.4,1.6999999999999957,2648.689
2024-07-16 17:51:00,86.0,490.6684,1248.0,4.699999999999996,7.4,1.6000000000000014,2653.316
2024-07-16 17:54:00,85.5,491.8981,1248.0,4.699999999999996,7.4,1.7000000000000028,2655.693
2024-07-16 17:57:00,86.0,491.1603,1248.0,4.699999999999996,7.5,1.7000000000000028,2617.174
2024-07-16 18:00:00,85.0,495.3414,1248.0,4.600000000000001,7.3,1.5999999999999943,2644.919
2024-07-16 18:03:00,86.0,498.5388,1248.0,4.699999999999996,7.3999999999999995,1.7000000000000028,2668.443
2024-07-16 18:06:00,87.5,498.2928,1248.0,4.799999999999997,7.3999999999999995,1.7000000000000028,2704.552
2024-07-16 18:09:00,87.0,498.2928,1248.0,4.799999999999997,7.5,1.7000000000000028,2708.025
2024-07-16 18:12:00,86.5,496.8171,1248.0,4.799999999999997,7.3999999999999995,1.6000000000000014,2664.707
2024-07-16 18:15:00,87.0,501.4901,1249.0,4.799999999999997,7.3,1.6000000000000014,2675.825
2024-07-16 18:18:00,85.5,500.7523,1249.0,4.799999999999997,7.3,1.6000000000000014,2675.91
2024-07-16 18:21:00,87.0,499.5226,1249.0,4.899999999999999,7.3,1.6000000000000014,2677.291
2024-07-16 18:24:00,87.0,498.0469,1249.0,4.699999999999999,7.3999999999999995,1.6000000000000014,2671.144
2024-07-16 18:27:00,87.0,497.309,1249.0,4.899999999999999,7.3999999999999995,1.5,2664.6
2024-07-16 18:30:00,87.0,496.0793,1249.0,4.799999999999997,7.1,1.1000000000000014,2652.163
2024-07-16 18:33:00,88.5,491.1603,1249.0,4.5,7.0,1.6000000000000014,2759.971
2024-07-16 18:36:00,91.5,497.8009,1249.0,4.699999999999996,7.4,1.8000000000000043,2803.747
2024-07-16 18:39:00,91.5,495.5874,1249.0,4.699999999999999,7.4,1.7000000000000028,2814.963
2024-07-16 18:42:00,92.0,494.6036,1249.0,4.899999999999999,7.4,1.6000000000000014,2823.883
2024-07-16 18:45:00,94.0,518.9525,1249.0,4.699999999999999,7.3,1.7000000000000028,2847.935
2024-07-16 18:48:00,96.0,512.5579,1249.0,4.699999999999999,7.0,1.7000000000000028,2932.592
2024-07-16 18:51:00,98.0,505.1794,1249.0,4.899999999999999,7.3,1.8999999999999986,2995.427
2024-07-16 18:54:00,96.0,502.228,1249.0,4.699999999999999,6.9,1.5,2990.91
2024-07-16 18:57:00,97.0,498.5388,1249.0,4.800000000000001,7.1000000000000005,1.6000000000000014,3018.21
2024-07-16 19:00:00,98.5,506.9011,1249.0,4.900000000000002,7.3,1.5,3061.618
2024-07-16 19:03:00,97.5,501.9821,1249.0,4.800000000000001,7.3,1.6000000000000014,3041.743
2024-07-16 19:06:00,97.0,499.5226,1249.0,4.699999999999996,7.1,1.7000000000000028,3013.058
2024-07-16 19:09:00,99.5,495.5874,1249.0,4.799999999999997,7.300000000000001,1.8000000000000043,3138.312
2024-07-16 19:12:00,97.5,496.0793,1249.0,4.699999999999996,7.1000000000000005,1.7000000000000028,3050.325
2024-07-16 19:15:00,98.5,493.1279,1250.0,4.699999999999996,7.200000000000001,1.7000000000000028,3080.869
2024-07-16 19:18:00,95.5,498.2928,1250.0,4.699999999999996,6.9,1.2000000000000028,3036.005
2024-07-16 19:21:00,96.0,494.6036,1250.0,4.699999999999996,7.1000000000000005,1.5,3029.521
2024-07-16 19:24:00,95.0,484.2737,1250.0,4.899999999999999,7.6000000000000005,1.6000000000000014,2936.827
2024-07-16 19:27:00,90.5,480.8304,1250.0,4.799999999999997,7.500000000000001,1.6000000000000014,2813.524
2024-07-16 19:30:00,88.5,485.5035,1250.0,4.699999999999996,7.300000000000001,1.5,2753.307
2024-07-16 19:33:00,87.0,482.0602,1250.0,4.699999999999996,7.300000000000001,1.5,2739.095
2024-07-16 19:36:00,89.0,482.5521,1250.0,4.699999999999996,7.300000000000001,1.5,2762.955
2024-07-16 19:39:00,86.0,470.9925,1250.0,4.699999999999996,7.4,1.5,2683.321
2024-07-16 19:42:00,85.0,465.3356,1250.0,4.5,7.300000000000001,1.3999999999999986,2644.489
2024-07-16 19:45:00,86.0,470.7465,1250.0,4.400000000000002,7.1000000000000005,1.3999999999999986,2670.188
2024-07-16 19:48:00,85.0,469.7627,1250.0,4.399999999999999,7.1000000000000005,1.5,2667.85
2024-07-16 19:51:00,86.0,463.86,1250.0,4.399999999999999,7.200000000000001,1.5,2683.971
2024-07-16 19:54:00,85.5,459.6788,1250.0,4.399999999999999,7.200000000000001,1.5,2679.332
2024-07-16 19:57:00,84.0,467.0573,1250.0,4.399999999999999,7.1000000000000005,1.5,2658.937
2024-07-16 20:00:00,86.0,462.3843,1250.0,4.399999999999999,7.200000000000001,1.6000000000000014,2690.697
2024-07-16 20:03:00,83.5,467.3032,1250.0,4.400000000000002,7.1000000000000005,1.3999999999999986,2618.819
2024-07-16 20:06:00,84.0,465.3356,1250.0,4.400000000000002,7.1000000000000005,1.3999999999999986,2619.895
2024-07-16 20:09:00,84.5,462.6302,1250.0,4.400000000000002,7.1000000000000005,1.3999999999999986,2632.156
2024-07-16 20:12:00,84.0,448.1192,1250.0,4.400000000000002,7.200000000000001,1.3999999999999986,2603.738
2024-07-16 20:15:00,84.0,441.2326,1251.0,4.0000000000000036,6.6000000000000005,1.0999999999999943,2640.646
2024-07-16 20:18:00,81.5,439.0191,1251.0,4.199999999999999,7.200000000000001,1.3999999999999986,2544.57
2024-07-16 20:21:00,81.5,440.0029,1251.0,4.099999999999998,7.200000000000001,1.4000000000000057,2537.489
2024-07-16 20:24:00,81.0,445.6598,1251.0,4.199999999999996,7.1,1.4000000000000057,2524.662
2024-07-16 20:27:00,80.5,446.6435,1251.0,4.299999999999997,7.1,1.3999999999999986,2510.212
2024-07-16 20:30:00,77.0,447.3813,1251.0,4.0000000000000036,6.999999999999999,1.0,2425.919
2024-07-16 20:33:00,81.5,450.3327,1251.0,4.199999999999996,7.199999999999999,1.6000000000000014,2546.802
2024-07-16 20:36:00,79.0,443.6921,1251.0,4.199999999999996,7.1,1.4000000000000057,2480.28
2024-07-16 20:39:00,79.0,438.2813,1251.0,4.199999999999996,7.199999999999999,1.4000000000000057,2474.539
2024-07-16 20:42:00,78.0,438.2813,1251.0,4.100000000000001,7.199999999999999,1.3999999999999986,2433.13
2024-07-16 20:45:00,78.0,449.3489,1251.0,4.199999999999996,7.299999999999999,1.4000000000000057,2403.206
2024-07-16 20:48:00,76.0,451.3165,1251.0,4.299999999999997,7.199999999999999,1.3000000000000043,2335.041
2024-07-16 20:51:00,76.0,449.8409,1251.0,4.199999999999996,7.199999999999999,1.4000000000000057,2352.132
2024-07-16 20:54:00,75.5,445.4138,1251.0,4.199999999999996,7.1,1.4000000000000057,2340.207
2024-07-16 20:57:00,75.5,449.103,1251.0,4.100000000000001,7.1,1.3999999999999986,2355.017
2024-07-16 21:00:00,76.0,448.1192,1251.0,4.100000000000001,7.0,1.3999999999999986,2360.019
2024-07-16 21:03:00,75.0,442.9543,1251.0,4.199999999999996,7.1,1.3000000000000043,2337.108
2024-07-16 21:06:00,75.5,441.9705,1251.0,4.100000000000001,7.1,1.3999999999999986,2333.375
2024-07-16 21:09:00,76.0,445.1678,1251.0,4.100000000000001,7.200000000000001,1.3999999999999986,2353.437
2024-07-16 21:12:00,76.0,445.6598,1251.0,4.100000000000001,7.200000000000001,1.5,2343.923
2024-07-16 21:15:00,75.0,446.6435,1252.0,4.100000000000001,6.999999999999999,1.3999999999999986,2350.96
2024-07-16 21:18:00,75.0,445.1678,1252.0,4.100000000000001,7.1000000000000005,1.3999999999999986,2338.173
2024-07-16 21:21:00,75.5,455.2517,1252.0,4.0000000000000036,7.1000000000000005,1.3999999999999986,2345.187
2024-07-16 21:24:00,76.0,449.8409,1252.0,4.100000000000001,7.1000000000000005,1.5,2372.01
2024-07-16 21:27:00,77.5,447.6273,1252.0,4.199999999999996,7.1000000000000005,1.4000000000000057,2394.708
2024-07-16 21:30:00,76.5,455.0058,1252.0,4.100000000000001,7.1000000000000005,1.5,2381.524
2024-07-16 21:33:00,76.5,453.0382,1252.0,4.199999999999996,7.1000000000000005,1.4000000000000057,2381.82
2024-07-16 21:36:00,77.0,449.8409,1252.0,4.199999999999996,7.1000000000000005,1.4000000000000057,2382.267
2024-07-16 21:39:00,77.0,451.3165,1252.0,4.199999999999996,7.1000000000000005,1.4000000000000057,2380.159
2024-07-16 21:42:00,76.5,451.8085,1252.0,4.100000000000001,7.2,1.5,2385.035
2024-07-16 21:45:00,76.5,451.3165,1252.0,4.100000000000001,7.000000000000001,1.5,2390.967
2024-07-16 21:48:00,76.5,453.5301,1252.0,4.199999999999996,7.1000000000000005,1.4000000000000057,2390.295
2024-07-16 21:51:00,77.0,454.7599,1252.0,4.100000000000001,7.000000000000001,1.5,2394.815
2024-07-16 21:54:00,77.0,446.8895,1252.0,4.199999999999996,7.1000000000000005,1.4000000000000057,2394.978
2024-07-16 21:57:00,77.0,449.3489,1252.0,4.100000000000001,7.1000000000000005,1.5,2389.927
2024-07-16 22:00:00,77.5,456.2355,1252.0,4.100000000000001,7.000000000000001,1.3999999999999986,2399.229
2024-07-16 22:03:00,76.5,457.2193,1252.0,4.199999999999996,7.000000000000001,1.4000000000000057,2394.848
2024-07-16 22:06:00,77.5,453.0382,1252.0,4.299999999999997,7.000000000000001,1.3000000000000043,2399.757
2024-07-16 22:09:00,78.0,454.7599,1252.0,4.200000000000003,7.000000000000001,1.3999999999999986,2400.447
2024-07-16 22:12:00,78.0,455.2517,1252.0,4.200000000000003,7.000000000000001,1.3999999999999986,2395.425
2024-07-16 22:15:00,78.0,454.7599,1253.0,4.100000000000001,7.000000000000001,1.3999999999999986,2403.573
2024-07-16 22:18:00,78.0,452.7923,1253.0,4.100000000000001,7.000000000000001,1.3999999999999986,2403.671
2024-07-16 22:21:00,77.5,455.9896,1253.0,4.100000000000001,6.999999999999999,1.3999999999999986,2402.12
2024-07-16 22:24:00,77.0,453.5301,1253.0,4.200000000000003,6.999999999999999,1.3999999999999986,2404.121
2024-07-16 22:27:00,77.5,455.2517,1253.0,4.200000000000003,7.000000000000001,1.3999999999999986,2403.822
2024-07-16 22:30:00,77.0,453.7761,1253.0,4.200000000000003,6.8999999999999995,1.3999999999999986,2404.535
2024-07-16 22:33:00,77.0,456.2355,1253.0,4.200000000000003,7.000000000000001,1.3999999999999986,2405.66
2024-07-16 22:36:00,77.5,447.3813,1253.0,4.100000000000001,7.000000000000001,1.5,2404.268
2024-07-16 22:39:00,77.0,440.7407,1253.0,4.200000000000003,7.200000000000001,1.3999999999999986,2368.394
2024-07-16 22:42:00,75.5,436.8056,1253.0,4.200000000000003,6.999999999999999,1.2999999999999972,2349.951
2024-07-16 22:45:00,76.0,425.7379,1253.0,4.100000000000001,7.1,1.2999999999999972,2339.301
2024-07-16 22:48:00,75.5,429.673,1253.0,4.100000000000001,7.1,1.1999999999999957,2326.111
2024-07-16 22:51:00,75.5,427.9514,1253.0,4.0,7.1,1.2999999999999972,2318.534
2024-07-16 22:54:00,75.0,420.5729,1253.0,4.100000000000001,7.1,1.2999999999999972,2323.019
2024-07-16 22:57:00,74.5,426.7216,1253.0,4.0,7.0,1.2999999999999972,2304.39
2024-07-16 23:00:00,75.0,427.9514,1253.0,3.8999999999999986,7.0,1.2999999999999972,2289.507
2024-07-16 23:03:00,73.0,423.0324,1253.0,4.0,7.0,1.2000000000000028,2259.497
2024-07-16 23:06:00,70.5,391.059,1253.0,3.799999999999997,7.1,1.1000000000000014,2162.937
2024-07-16 23:09:00,67.5,481.0764,1253.0,3.5,6.8999999999999995,1.0,2086.963
2024-07-16 23:12:00,81.0,500.5063,1253.0,3.6000000000000014,6.1,1.6999999999999957,2583.664
2024-07-16 23:15:00,88.0,496.5712,1254.0,4.199999999999996,6.700000000000001,1.9000000000000057,2704.37
2024-07-16 23:18:00,85.5,496.8171,1254.0,4.600000000000001,6.9,1.5,2677.117
2024-07-16 23:21:00,85.0,491.1603,1254.0,4.399999999999999,7.0,1.5,2655.521
2024-07-16 23:24:00,86.0,513.7876,1254.0,4.399999999999999,7.0,1.6000000000000014,2700.354
2024-07-16 23:27:00,93.0,565.9288,1254.0,4.600000000000001,6.8,2.0,2914.525
2024-07-16 23:30:00,91.5,518.7066,1254.0,4.899999999999999,7.0,1.6000000000000014,2836.164
2024-07-16 23:33:00,87.0,490.6684,1254.0,4.600000000000001,7.199999999999999,1.3999999999999986,2694.476
2024-07-16 23:36:00,85.5,502.9659,1254.0,4.399999999999999,7.1,1.5,2668.827
2024-07-16 23:39:00,87.0,523.6256,1254.0,4.5,7.1,1.6000000000000014,2747.899
2024-07-16 23:42:00,88.5,529.7743,1254.0,4.5,6.8999999999999995,1.6999999999999957,2779.621
2024-07-16 23:45:00,87.5,500.7523,1254.0,4.600000000000001,7.0,1.5999999999999943,2752.79
2024-07-16 23:48:00,85.5,495.3414,1254.0,4.5,7.1,1.5,2696.279
2024-07-16 23:51:00,83.0,479.3548,1254.0,4.399999999999999,7.1,1.3999999999999986,2634.943
2024-07-16 23:54:00,83.0,486.2413,1254.0,4.399999999999999,7.0,1.3999999999999986,2631.507
2024-07-16 23:57:00,82.0,491.1603,1254.0,4.399999999999999,6.700000000000001,1.3000000000000043,2580.378
2024-07-17 00:00:00,81.5,490.4225,1254.0,4.199999999999996,6.700000000000001,1.4000000000000057,2575.585
2024-07-17 00:03:00,82.0,491.6522,1254.0,4.199999999999996,6.700000000000001,1.4000000000000057,2573.756
2024-07-17 00:06:00,82.0,485.7494,1254.0,4.199999999999996,6.700000000000001,1.5,2583.015
2024-07-17 00:09:00,82.0,483.7818,1254.0,4.199999999999996,6.800000000000001,1.4000000000000057,2592.828
2024-07-17 00:12:00,83.5,488.7008,1254.0,4.199999999999996,6.9,1.5,2602.451
2024-07-17 00:15:00,85.5,494.3576,1255.0,4.100000000000001,6.7,1.5,2695.466
