Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-17 00:18:00,84.5,488.2089,1255.0,4.199999999999996,6.8999999999999995,1.5,2659.843
2024-07-17 00:21:00,84.5,485.5035,1255.0,4.299999999999997,6.8,1.5,2680.905
2024-07-17 00:24:00,84.5,486.2413,1255.0,4.199999999999996,6.8,1.5,2678.101
2024-07-17 00:27:00,84.5,486.7332,1255.0,4.199999999999996,6.8,1.5,2677.299
2024-07-17 00:30:00,84.5,491.6522,1255.0,4.299999999999997,6.8999999999999995,1.6000000000000014,2682.142
2024-07-17 00:33:00,85.0,487.963,1255.0,4.399999999999999,7.0,1.5,2690.614
2024-07-17 00:36:00,86.0,491.1603,1255.0,4.299999999999997,6.8,1.5,2671.371
2024-07-17 00:39:00,86.0,490.9144,1255.0,4.299999999999997,6.8999999999999995,1.3999999999999986,2675.13
2024-07-17 00:42:00,86.5,494.8495,1255.0,4.5,7.0,1.5,2696.162
2024-07-17 00:45:00,88.0,503.9496,1255.0,4.399999999999999,7.0,1.6000000000000014,2707.754
2024-07-17 00:48:00,87.5,503.2118,1255.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2710.702
2024-07-17 00:51:00,86.0,512.8038,1255.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2710.026
2024-07-17 00:54:00,86.5,504.6875,1255.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2715.719
2024-07-17 00:57:00,86.5,510.5902,1255.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2709.887
2024-07-17 01:00:00,86.5,500.9983,1255.0,4.399999999999999,6.8999999999999995,1.5,2713.761
2024-07-17 01:03:00,87.0,506.6551,1255.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2711.37
2024-07-17 01:06:00,85.5,509.6065,1255.0,4.5,7.0,1.5,2698.248
2024-07-17 01:09:00,86.0,505.6713,1255.0,4.5,6.8999999999999995,1.5,2706.852
2024-07-17 01:12:00,87.0,505.9173,1255.0,4.5,6.8999999999999995,1.5,2702.068
2024-07-17 01:15:00,86.5,502.228,1256.0,4.5,6.8999999999999995,1.5,2692.483
2024-07-17 01:18:00,87.0,502.9659,1256.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2698.337
2024-07-17 01:21:00,87.0,502.9659,1256.0,4.5,6.8999999999999995,1.5,2693.871
2024-07-17 01:24:00,86.0,501.9821,1256.0,4.5,7.0,1.5,2703.015
2024-07-17 01:27:00,87.0,506.9011,1256.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2703.978
2024-07-17 01:30:00,86.5,505.6713,1256.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2708.777
2024-07-17 01:33:00,91.0,505.4254,1256.0,4.199999999999996,6.5,1.5,2859.534
2024-07-17 01:36:00,92.5,504.1956,1256.0,4.299999999999997,6.6,1.6000000000000014,2937.181
2024-07-17 01:39:00,93.0,505.1794,1256.0,4.5,7.1,1.8999999999999986,2846.0
2024-07-17 01:42:00,88.5,501.4901,1256.0,4.700000000000003,7.199999999999999,1.5999999999999943,2796.745
2024-07-17 01:45:00,88.0,507.8849,1256.0,4.600000000000001,7.1,1.5999999999999943,2763.363
2024-07-17 01:48:00,88.5,505.4254,1256.0,4.600000000000001,7.1,1.5999999999999943,2765.66
2024-07-17 01:51:00,88.5,516.985,1256.0,4.600000000000001,6.999999999999999,1.5999999999999943,2761.346
2024-07-17 01:54:00,88.5,508.3767,1256.0,4.600000000000001,6.999999999999999,1.5999999999999943,2768.815
2024-07-17 01:57:00,87.5,505.4254,1256.0,4.699999999999996,7.1,1.5,2727.509
2024-07-17 02:00:00,86.5,503.4577,1256.0,4.5,7.1,1.6000000000000014,2708.281
2024-07-17 02:03:00,86.5,501.7361,1256.0,4.5,6.999999999999999,1.5,2715.409
2024-07-17 02:06:00,86.5,507.6389,1256.0,4.5,6.999999999999999,1.6000000000000014,2715.875
2024-07-17 02:09:00,87.5,508.1308,1256.0,4.5,6.999999999999999,1.6000000000000014,2724.226
2024-07-17 02:12:00,87.0,504.4415,1256.0,4.5,6.8999999999999995,1.6000000000000014,2718.136
2024-07-17 02:15:00,87.0,508.1308,1257.0,4.5,6.8999999999999995,1.6000000000000014,2706.628
2024-07-17 02:18:00,86.5,505.4254,1257.0,4.5,6.999999999999999,1.6000000000000014,2709.332
2024-07-17 02:21:00,87.0,511.82,1257.0,4.5,6.8999999999999995,1.6000000000000014,2701.07
2024-07-17 02:24:00,86.5,506.4091,1257.0,4.5,6.8999999999999995,1.6000000000000014,2750.532
2024-07-17 02:27:00,85.5,513.7876,1257.0,4.5,6.8999999999999995,1.5,2697.735
2024-07-17 02:30:00,86.5,506.9011,1257.0,4.400000000000002,6.8999999999999995,1.6000000000000014,2696.453
2024-07-17 02:33:00,90.0,516.2471,1257.0,4.299999999999997,6.6,1.3999999999999986,2830.135
2024-07-17 02:39:00,90.0,510.0984,1257.0,4.299999999999997,6.699999999999999,1.6000000000000014,2870.369
2024-07-17 02:42:00,92.0,508.8687,1257.0,4.5,6.8999999999999995,1.5,2885.313
2024-07-17 02:48:00,93.0,513.0498,1257.0,4.5,6.8999999999999995,1.6000000000000014,2913.303
2024-07-17 02:51:00,91.5,514.5255,1257.0,4.5,6.8999999999999995,1.6000000000000014,2914.179
2024-07-17 02:54:00,92.5,523.1337,1257.0,4.600000000000001,6.8999999999999995,1.5999999999999943,2918.441
2024-07-17 03:00:00,91.0,518.9525,1257.0,4.5,6.999999999999999,1.5,2858.892
2024-07-17 03:03:00,99.0,534.6933,1257.0,4.600000000000001,6.8999999999999995,2.0,3115.152
2024-07-17 03:06:00,97.0,541.3339,1257.0,5.0,7.299999999999999,1.7999999999999972,3036.137
2024-07-17 03:24:00,89.5,520.4282,1258.0,4.600000000000001,7.1,1.6999999999999957,2837.717
2024-07-17 03:27:00,90.0,522.3958,1258.0,4.700000000000003,7.1,1.5999999999999943,2821.707
2024-07-17 03:30:00,89.5,507.8849,1258.0,4.600000000000001,7.1,1.6999999999999957,2767.525
2024-07-17 03:33:00,87.0,492.8819,1258.0,4.5,7.1,1.5,2707.451
2024-07-17 03:39:00,86.0,491.1603,1258.0,4.600000000000001,7.0,1.5,2704.164
2024-07-17 03:42:00,84.0,488.7008,1258.0,4.399999999999999,6.9,1.3999999999999986,2630.475
2024-07-17 03:45:00,83.5,493.3738,1258.0,4.299999999999997,7.0,1.5,2639.76
2024-07-17 03:48:00,85.0,491.1603,1258.0,4.200000000000003,6.699999999999999,1.3999999999999986,2656.051
2024-07-17 03:54:00,84.0,488.7008,1258.0,4.200000000000003,6.8,1.3999999999999986,2636.5
2024-07-17 03:57:00,83.0,488.4549,1258.0,4.200000000000003,6.8,1.5,2609.114
2024-07-17 04:00:00,82.5,498.5388,1258.0,4.299999999999997,6.8999999999999995,1.5,2598.579
2024-07-17 04:06:00,82.5,504.1956,1258.0,4.299999999999997,6.8999999999999995,1.5,2600.064
2024-07-17 04:09:00,84.0,504.4415,1258.0,4.299999999999997,6.8,1.5,2618.88
2024-07-17 04:12:00,83.5,508.3767,1258.0,4.299999999999997,6.8,1.7000000000000028,2626.684
2024-07-17 04:15:00,83.5,519.1985,1259.0,4.600000000000001,6.8999999999999995,1.5,2621.915
2024-07-17 04:21:00,85.0,527.5607,1259.0,4.5,6.8999999999999995,1.7000000000000028,2656.545
2024-07-17 04:24:00,85.0,529.7743,1259.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2665.571
2024-07-17 04:30:00,85.0,527.5607,1259.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2665.766
2024-07-17 04:33:00,86.5,521.412,1259.0,4.299999999999997,6.5,1.6000000000000014,2738.938
2024-07-17 04:36:00,87.5,517.9688,1259.0,4.5,6.8,1.6000000000000014,2748.969
2024-07-17 04:51:00,88.5,524.3634,1259.0,4.5,6.8999999999999995,1.7000000000000028,2792.748
2024-07-17 04:54:00,89.0,526.0851,1259.0,4.600000000000001,6.8,1.6000000000000014,2797.606
2024-07-17 05:00:00,88.5,522.6418,1259.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2788.659
2024-07-17 05:03:00,89.0,531.7419,1259.0,4.600000000000001,6.8999999999999995,1.5,2767.58
2024-07-17 05:06:00,90.0,530.0203,1259.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2818.815
2024-07-17 05:12:00,90.5,528.7905,1259.0,4.600000000000001,6.8999999999999995,1.6999999999999957,2848.073
2024-07-17 05:15:00,88.5,530.0203,1260.0,4.5,6.8,1.7000000000000028,2772.516
2024-07-17 05:21:00,88.0,527.5607,1260.0,4.5,6.8,1.6000000000000014,2769.945
2024-07-17 05:24:00,86.5,519.4445,1260.0,4.5,6.7,1.5,2726.052
2024-07-17 05:30:00,87.0,528.7905,1260.0,4.5,6.8,1.6000000000000014,2706.03
2024-07-17 05:33:00,86.5,520.6742,1260.0,4.5,6.7,1.6000000000000014,2737.059
2024-07-17 05:36:00,86.5,524.1175,1260.0,4.5,6.8,1.5,2703.906
2024-07-17 05:42:00,86.5,522.6418,1260.0,4.5,6.8,1.6000000000000014,2711.503
2024-07-17 05:45:00,87.5,519.4445,1260.0,4.5,6.8,1.6000000000000014,2759.95
2024-07-17 05:51:00,87.0,518.9525,1260.0,4.5,6.9,1.6000000000000014,2730.455
2024-07-17 05:54:00,87.0,519.1985,1260.0,4.5,6.9,1.6000000000000014,2725.155
2024-07-17 05:57:00,87.0,525.3472,1260.0,4.600000000000001,6.8,1.6000000000000014,2746.619
2024-07-17 06:03:00,88.0,529.7743,1260.0,4.600000000000001,6.8,1.6000000000000014,2744.787
2024-07-17 06:06:00,87.5,518.2147,1260.0,4.600000000000001,6.8,1.5,2710.208
2024-07-17 06:12:00,87.0,510.5902,1260.0,4.600000000000001,6.9,1.5,2733.889
2024-07-17 06:15:00,86.5,504.6875,1261.0,4.5,6.9,1.5,2702.892
2024-07-17 06:18:00,85.5,505.1794,1261.0,4.5,6.9,1.6000000000000014,2695.828
2024-07-17 06:21:00,86.5,514.2795,1261.0,4.5,6.9,1.5,2706.599
2024-07-17 06:27:00,87.0,507.8849,1261.0,4.299999999999997,6.8,1.2000000000000028,2704.157
2024-07-17 06:30:00,88.5,491.1603,1261.0,4.200000000000003,6.6,1.5,2761.416
2024-07-17 06:33:00,89.5,485.5035,1261.0,4.299999999999997,6.8999999999999995,1.5,2771.995
2024-07-17 06:36:00,88.5,486.9792,1261.0,4.200000000000003,6.8999999999999995,1.5,2771.542
2024-07-17 06:39:00,88.5,483.7818,1261.0,4.200000000000003,6.8999999999999995,1.5,2759.426
2024-07-17 06:42:00,88.5,499.2766,1261.0,4.299999999999997,6.9,1.5,2763.823
2024-07-17 06:45:00,90.5,497.309,1261.0,4.5,6.9,1.6000000000000014,2824.846
2024-07-17 06:48:00,91.0,502.228,1261.0,4.5,6.9,1.6000000000000014,2825.535
2024-07-17 06:51:00,89.5,500.7523,1261.0,4.399999999999999,6.9,1.6000000000000014,2799.057
2024-07-17 06:54:00,91.0,503.9496,1261.0,4.5,7.0,1.6000000000000014,2780.132
2024-07-17 06:57:00,88.0,501.7361,1261.0,4.5,7.0,1.6000000000000014,2789.375
2024-07-17 07:00:00,89.0,508.8687,1261.0,4.5,7.1,1.6000000000000014,2789.138
2024-07-17 07:03:00,88.5,509.1146,1261.0,4.5,6.9,1.6000000000000014,2777.233
2024-07-17 07:06:00,87.5,512.066,1261.0,4.5,6.9,1.6000000000000014,2749.519
2024-07-17 07:09:00,88.0,518.7066,1261.0,4.600000000000001,6.9,1.5,2720.306
2024-07-17 07:12:00,87.5,514.5255,1261.0,4.5,6.800000000000001,1.6000000000000014,2726.995
2024-07-17 07:15:00,87.0,513.7876,1262.0,4.5,6.800000000000001,1.6000000000000014,2728.754
2024-07-17 07:18:00,88.0,515.2633,1262.0,4.399999999999999,6.800000000000001,1.6000000000000014,2707.184
2024-07-17 07:21:00,85.5,508.3767,1262.0,4.5,6.9,1.6000000000000014,2698.582
2024-07-17 07:24:00,86.5,505.1794,1262.0,4.399999999999999,6.800000000000001,1.7000000000000028,2702.175
2024-07-17 07:27:00,86.0,504.6875,1262.0,4.399999999999999,6.9,1.5,2696.393
2024-07-17 07:30:00,86.0,500.9983,1262.0,4.399999999999999,6.9,1.5,2657.281
2024-07-17 07:33:00,85.0,497.309,1262.0,4.200000000000003,6.9,1.5999999999999943,2641.808
2024-07-17 07:36:00,85.5,499.0307,1262.0,4.4999999999999964,6.800000000000001,1.5,2640.435
2024-07-17 07:39:00,84.5,493.1279,1262.0,4.400000000000002,6.800000000000001,1.5,2622.969
2024-07-17 07:42:00,84.5,505.9173,1262.0,4.300000000000004,6.700000000000001,1.5,2637.861
2024-07-17 07:45:00,85.0,508.1308,1262.0,4.300000000000004,6.700000000000001,1.5,2631.392
2024-07-17 07:48:00,85.5,504.1956,1262.0,4.100000000000001,6.4,1.5,2678.381
2024-07-17 07:51:00,86.0,506.6551,1262.0,4.200000000000003,6.500000000000001,1.6000000000000014,2711.567
2024-07-17 07:54:00,87.0,511.5741,1262.0,4.200000000000003,6.6000000000000005,1.5,2698.063
2024-07-17 07:57:00,86.0,507.8849,1262.0,4.300000000000004,6.6000000000000005,1.5,2695.454
2024-07-17 08:00:00,86.5,507.147,1262.0,4.399999999999999,6.6000000000000005,1.4000000000000057,2698.313
2024-07-17 08:03:00,86.5,515.7552,1262.0,4.300000000000004,6.6000000000000005,1.5,2676.289
2024-07-17 08:06:00,87.0,523.1337,1262.0,4.399999999999999,6.6000000000000005,1.5,2697.749
2024-07-17 08:09:00,88.0,525.1013,1262.0,4.200000000000003,6.6000000000000005,1.5999999999999943,2697.326
2024-07-17 08:12:00,88.0,545.2691,1262.0,4.399999999999999,6.5,1.6000000000000014,2763.53
2024-07-17 08:15:00,89.5,537.8906,1263.0,4.399999999999999,6.7,1.7000000000000028,2767.263
2024-07-17 08:18:00,88.0,539.6123,1263.0,4.599999999999998,6.7,1.6000000000000014,2752.921
2024-07-17 08:21:00,88.0,531.25,1263.0,4.5,6.7,1.6000000000000014,2758.554
2024-07-17 08:24:00,88.0,497.0631,1263.0,4.5,6.7,1.8000000000000043,2747.739
2024-07-17 08:27:00,85.5,496.8171,1263.0,4.600000000000001,6.9,1.5,2681.129
2024-07-17 08:30:00,85.5,500.9983,1263.0,4.800000000000001,6.9,1.3999999999999986,2693.022
2024-07-17 08:33:00,87.0,525.1013,1263.0,4.700000000000003,6.700000000000001,1.6000000000000014,2697.432
2024-07-17 08:36:00,86.0,510.8362,1263.0,4.700000000000003,6.6,1.3999999999999986,2622.787
2024-07-17 08:39:00,86.0,518.9525,1263.0,4.600000000000001,6.6000000000000005,1.6000000000000014,2697.593
2024-07-17 08:42:00,85.5,504.4415,1263.0,4.700000000000003,6.7,1.3999999999999986,2673.089
2024-07-17 08:45:00,84.5,506.6551,1263.0,4.600000000000001,6.800000000000001,1.5,2648.934
2024-07-17 08:48:00,84.0,503.4577,1263.0,4.700000000000003,6.800000000000001,1.3999999999999986,2656.161
2024-07-17 08:51:00,85.0,506.4091,1263.0,4.600000000000001,6.9,1.5,2665.151
2024-07-17 08:54:00,86.0,501.4901,1263.0,4.600000000000001,7.0,1.5,2684.104
2024-07-17 08:57:00,85.5,505.4254,1263.0,4.5,6.800000000000001,1.5,2718.314
2024-07-17 09:00:00,87.5,504.6875,1263.0,4.600000000000001,6.7,1.5,2732.108
2024-07-17 09:03:00,88.5,506.4091,1263.0,4.600000000000001,6.7,1.5,2745.229
2024-07-17 09:06:00,88.0,519.4445,1263.0,4.600000000000001,6.7,1.5,2747.99
2024-07-17 09:09:00,89.0,523.8715,1263.0,4.600000000000001,6.6000000000000005,1.5,2760.393
2024-07-17 09:12:00,88.5,531.7419,1263.0,4.600000000000001,6.6000000000000005,1.5,2734.768
2024-07-17 09:15:00,89.0,530.0203,1264.0,4.600000000000001,6.6000000000000005,1.6000000000000014,2745.186
2024-07-17 09:18:00,89.5,536.6609,1264.0,4.600000000000001,6.6000000000000005,1.6000000000000014,2788.721
2024-07-17 09:21:00,90.0,538.8744,1264.0,4.700000000000003,6.500000000000001,1.5999999999999943,2805.799
2024-07-17 09:24:00,90.0,538.3825,1264.0,4.700000000000003,6.7,1.5999999999999943,2795.891
2024-07-17 09:27:00,90.0,545.2691,1264.0,4.800000000000004,6.6000000000000005,1.5999999999999943,2822.088
2024-07-17 09:30:00,91.0,551.1719,1264.0,4.799999999999997,6.7,1.7000000000000028,2820.494
2024-07-17 09:33:00,90.5,544.0394,1264.0,4.799999999999997,6.7,1.7000000000000028,2814.258
2024-07-17 09:36:00,91.0,539.6123,1264.0,4.799999999999997,6.7,1.7000000000000028,2823.401
2024-07-17 09:39:00,90.5,532.2338,1264.0,4.799999999999997,6.8,1.7000000000000028,2823.63
2024-07-17 09:42:00,90.5,535.1852,1264.0,4.799999999999997,6.8,1.7000000000000028,2803.144
2024-07-17 09:45:00,90.0,538.3825,1264.0,4.899999999999999,6.8999999999999995,1.6000000000000014,2805.848
2024-07-17 09:48:00,90.5,544.0394,1264.0,4.899999999999999,6.8,1.6000000000000014,2813.268
2024-07-17 09:51:00,91.0,541.5799,1264.0,4.899999999999999,6.7,1.7000000000000028,2819.2
2024-07-17 09:54:00,91.5,544.0394,1264.0,5.0,6.8,1.6000000000000014,2836.549
2024-07-17 09:57:00,91.5,545.0231,1264.0,5.0,6.7,1.6000000000000014,2817.821
2024-07-17 10:00:00,89.0,521.412,1264.0,5.100000000000001,6.8,1.5,2768.994
2024-07-17 10:03:00,91.5,521.658,1264.0,5.100000000000001,6.9,1.6999999999999957,2798.228
2024-07-17 10:06:00,89.0,508.1308,1264.0,5.100000000000001,6.9,1.5,2724.123
2024-07-17 10:09:00,87.0,507.6389,1264.0,5.0,6.8,1.5,2715.648
2024-07-17 10:12:00,88.5,515.0174,1264.0,4.899999999999999,6.8,1.6000000000000014,2724.143
2024-07-17 10:15:00,88.0,506.6551,1265.0,5.0,6.8999999999999995,1.5,2735.593
2024-07-17 10:18:00,88.5,505.1794,1265.0,5.0,6.8,1.2999999999999972,2762.017
2024-07-17 10:21:00,89.5,500.5063,1265.0,4.899999999999999,6.699999999999999,1.2999999999999972,2765.557
2024-07-17 10:24:00,90.0,500.2604,1265.0,4.899999999999999,6.699999999999999,1.3999999999999986,2812.223
2024-07-17 10:27:00,92.0,498.5388,1265.0,4.899999999999999,6.800000000000001,1.6000000000000014,2830.556
2024-07-17 10:30:00,91.0,495.5874,1265.0,5.100000000000001,7.000000000000001,1.5,2852.835
2024-07-17 10:33:00,91.5,499.2766,1265.0,5.199999999999996,7.1000000000000005,1.5,2854.451
2024-07-17 10:36:00,92.5,506.6551,1265.0,5.0000000000000036,7.1000000000000005,1.5,2854.657
2024-07-17 10:39:00,91.5,505.4254,1265.0,5.100000000000001,7.000000000000001,1.5999999999999943,2841.064
2024-07-17 10:42:00,91.0,509.3605,1265.0,5.099999999999998,7.1000000000000005,1.5,2815.168
2024-07-17 10:45:00,91.5,511.82,1265.0,5.099999999999998,7.1000000000000005,1.5,2856.032
2024-07-17 10:48:00,91.5,514.2795,1265.0,5.099999999999998,7.1000000000000005,1.6000000000000014,2835.121
2024-07-17 10:51:00,91.5,522.3958,1265.0,5.199999999999999,7.000000000000001,1.6000000000000014,2837.93
2024-07-17 10:54:00,93.0,517.9688,1265.0,5.199999999999999,7.000000000000001,1.6000000000000014,2859.715
2024-07-17 10:57:00,92.0,520.1823,1265.0,5.199999999999999,6.8999999999999995,1.6000000000000014,2851.243
2024-07-17 11:00:00,91.5,518.9525,1265.0,5.099999999999998,6.999999999999999,1.5,2843.399
2024-07-17 11:03:00,90.5,516.2471,1265.0,5.0000000000000036,6.999999999999999,1.5999999999999943,2829.884
2024-07-17 11:06:00,91.0,510.3443,1265.0,5.0000000000000036,7.1,1.5999999999999943,2829.649
2024-07-17 11:09:00,91.5,507.8849,1265.0,5.0000000000000036,6.999999999999999,1.5999999999999943,2841.111
2024-07-17 11:12:00,91.5,505.6713,1265.0,4.900000000000002,7.1,1.5999999999999943,2822.808
2024-07-17 11:15:00,91.5,512.8038,1266.0,4.800000000000001,7.1,1.6999999999999957,2834.802
2024-07-17 11:18:00,90.0,511.5741,1266.0,4.900000000000002,7.1,1.5,2779.538
2024-07-17 11:21:00,91.5,513.0498,1266.0,4.900000000000002,7.0,1.5,2777.522
2024-07-17 11:24:00,90.0,507.6389,1266.0,4.800000000000001,6.999999999999999,1.6000000000000014,2782.294
2024-07-17 11:27:00,89.5,498.5388,1266.0,4.800000000000001,7.0,1.6000000000000014,2776.25
2024-07-17 11:30:00,89.5,501.4901,1266.0,4.900000000000002,7.0,1.5,2787.944
2024-07-17 11:33:00,88.0,498.0469,1266.0,4.599999999999998,7.1,1.5,2760.454
2024-07-17 11:36:00,92.5,504.1956,1266.0,4.400000000000002,6.6,1.2999999999999972,2857.263
2024-07-17 11:39:00,91.5,503.9496,1266.0,4.300000000000004,6.8999999999999995,1.5999999999999943,2877.591
2024-07-17 11:42:00,93.0,504.1956,1266.0,4.399999999999999,6.8,1.7000000000000028,2873.637
2024-07-17 11:45:00,91.5,496.5712,1266.0,4.399999999999999,6.999999999999999,1.7000000000000028,2887.663
2024-07-17 11:48:00,93.0,498.0469,1266.0,4.399999999999999,6.999999999999999,1.8000000000000043,2876.001
2024-07-17 11:51:00,93.0,500.7523,1266.0,4.700000000000003,6.999999999999999,1.5999999999999943,2881.636
2024-07-17 11:54:00,93.5,499.5226,1266.0,4.700000000000003,6.8999999999999995,1.6000000000000014,2917.496
2024-07-17 11:57:00,93.5,503.4577,1266.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2925.208
2024-07-17 12:00:00,94.0,505.4254,1266.0,4.700000000000003,7.000000000000001,1.5999999999999943,2929.464
2024-07-17 12:03:00,94.0,512.066,1266.0,4.799999999999997,7.1000000000000005,1.6000000000000014,2935.76
2024-07-17 12:06:00,93.5,510.8362,1266.0,4.799999999999997,7.000000000000001,1.6000000000000014,2913.226
2024-07-17 12:09:00,93.5,512.5579,1266.0,4.799999999999997,7.000000000000001,1.6000000000000014,2933.339
2024-07-17 12:12:00,94.5,512.066,1266.0,4.799999999999997,7.1000000000000005,1.7000000000000028,2933.412
2024-07-17 12:15:00,94.0,517.4769,1267.0,4.799999999999997,6.999999999999999,1.7000000000000028,2920.568
2024-07-17 12:18:00,94.0,511.5741,1267.0,5.0,6.999999999999999,1.6000000000000014,2930.171
2024-07-17 12:21:00,94.0,511.5741,1267.0,4.899999999999999,6.999999999999999,1.6000000000000014,2928.289
2024-07-17 12:24:00,93.0,503.9496,1267.0,5.0,7.1,1.6000000000000014,2883.565
2024-07-17 12:27:00,91.0,505.9173,1267.0,4.899999999999999,7.1,1.5,2835.309
2024-07-17 12:30:00,92.5,508.3767,1267.0,4.799999999999997,7.1,1.6000000000000014,2863.772
2024-07-17 12:33:00,92.0,506.6551,1267.0,4.799999999999997,7.0,1.6000000000000014,2850.932
2024-07-17 12:36:00,92.0,505.9173,1267.0,4.799999999999997,7.1,1.6000000000000014,2846.358
2024-07-17 12:39:00,90.0,502.7199,1267.0,4.799999999999997,7.1,1.5,2760.365
2024-07-17 12:42:00,89.5,496.8171,1267.0,4.799999999999997,7.0,1.5,2746.795
2024-07-17 12:45:00,89.0,500.5063,1267.0,4.699999999999996,7.0,1.5,2762.572
2024-07-17 12:48:00,89.0,494.6036,1267.0,4.699999999999996,7.0,1.5,2777.601
2024-07-17 12:51:00,88.5,497.309,1267.0,4.699999999999996,6.9,1.5,2756.601
2024-07-17 12:54:00,88.5,498.5388,1267.0,4.799999999999997,7.0,1.5,2759.25
2024-07-17 12:57:00,89.5,496.0793,1267.0,4.799999999999997,7.0,1.6000000000000014,2756.828
2024-07-17 13:00:00,88.5,490.9144,1267.0,4.699999999999996,7.0,1.3000000000000043,2741.924
2024-07-17 13:03:00,89.0,490.4225,1267.0,4.5,6.8,1.3999999999999986,2774.606
2024-07-17 13:06:00,90.0,490.4225,1267.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2794.262
2024-07-17 13:09:00,91.0,492.1441,1267.0,4.5,6.8999999999999995,1.6000000000000014,2785.073
2024-07-17 13:12:00,89.5,492.1441,1267.0,4.5,6.8999999999999995,1.5,2817.091
2024-07-17 13:15:00,91.0,499.2766,1268.0,4.600000000000001,6.8999999999999995,1.5999999999999943,2842.367
2024-07-17 13:18:00,90.5,491.8981,1268.0,4.699999999999996,7.1,1.7000000000000028,2827.231
2024-07-17 13:21:00,90.5,502.228,1268.0,4.899999999999999,7.1,1.5,2803.884
2024-07-17 13:24:00,89.5,506.6551,1268.0,4.899999999999999,7.0,1.5,2802.917
2024-07-17 13:27:00,90.5,508.8687,1268.0,4.699999999999996,7.0,1.5,2805.216
2024-07-17 13:30:00,92.5,512.8038,1268.0,4.899999999999999,7.0,1.6000000000000014,2888.664
2024-07-17 13:33:00,91.5,514.2795,1268.0,5.0,7.1,1.5,2836.048
2024-07-17 13:36:00,92.0,508.3767,1268.0,4.900000000000002,7.0,1.6000000000000014,2852.48
2024-07-17 13:39:00,91.5,505.4254,1268.0,4.900000000000002,7.1,1.5,2839.555
2024-07-17 13:42:00,92.5,506.9011,1268.0,4.900000000000002,7.1,1.5,2842.674
2024-07-17 13:45:00,92.0,503.2118,1268.0,5.0,7.1,1.5,2798.865
2024-07-17 13:48:00,90.5,494.1117,1268.0,4.800000000000001,7.1,1.6000000000000014,2812.656
2024-07-17 13:51:00,90.0,496.0793,1268.0,4.800000000000001,7.1,1.5,2797.36
2024-07-17 13:54:00,90.0,490.6684,1268.0,4.799999999999997,7.1,1.6000000000000014,2802.321
2024-07-17 13:57:00,91.0,489.6846,1268.0,4.800000000000001,7.199999999999999,1.6000000000000014,2805.777
2024-07-17 14:00:00,89.5,490.9144,1268.0,4.699999999999999,7.199999999999999,1.6000000000000014,2796.269
2024-07-17 14:03:00,91.0,494.1117,1268.0,4.699999999999999,7.199999999999999,1.7000000000000028,2799.241
2024-07-17 14:06:00,90.5,498.5388,1268.0,4.800000000000001,7.199999999999999,1.6000000000000014,2817.132
2024-07-17 14:09:00,91.0,496.5712,1268.0,4.800000000000001,7.199999999999999,1.6000000000000014,2810.173
2024-07-17 14:12:00,90.5,496.8171,1268.0,4.800000000000001,7.199999999999999,1.6000000000000014,2816.883
2024-07-17 14:15:00,91.0,491.1603,1269.0,4.900000000000002,7.199999999999999,1.6000000000000014,2819.161
2024-07-17 14:18:00,90.5,489.4387,1269.0,4.800000000000001,7.1,1.5,2818.06
2024-07-17 14:21:00,90.5,497.309,1269.0,4.800000000000001,7.1,1.6000000000000014,2832.341
2024-07-17 14:24:00,91.5,498.2928,1269.0,4.800000000000001,7.199999999999999,1.6000000000000014,2822.274
2024-07-17 14:27:00,92.0,497.309,1269.0,4.900000000000002,7.200000000000001,1.5,2838.882
2024-07-17 14:30:00,92.0,500.7523,1269.0,4.900000000000002,7.200000000000001,1.6999999999999957,2830.552
2024-07-17 14:33:00,91.0,500.7523,1269.0,4.900000000000002,7.1,1.5,2844.044
2024-07-17 14:36:00,92.5,495.8333,1269.0,4.800000000000001,7.200000000000001,1.6000000000000014,2830.618
2024-07-17 14:39:00,92.5,500.5063,1269.0,4.800000000000001,7.200000000000001,1.6000000000000014,2851.956
2024-07-17 14:42:00,92.0,500.9983,1269.0,4.900000000000002,7.200000000000001,1.5,2850.749
2024-07-17 14:45:00,93.5,498.0469,1269.0,4.900000000000002,7.200000000000001,1.5999999999999943,2860.678
2024-07-17 14:48:00,93.0,507.147,1269.0,4.900000000000002,7.200000000000001,1.5999999999999943,2854.354
2024-07-17 14:51:00,91.5,504.4415,1269.0,4.900000000000002,7.200000000000001,1.5999999999999943,2848.844
2024-07-17 14:54:00,92.0,501.7361,1269.0,4.9999999999999964,7.200000000000001,1.5,2862.045
2024-07-17 14:57:00,94.5,499.5226,1269.0,4.800000000000001,6.800000000000001,1.1999999999999957,2958.84
2024-07-17 15:00:00,95.5,499.5226,1269.0,4.699999999999999,6.9,1.5,2974.469
2024-07-17 15:03:00,97.5,499.0307,1269.0,4.900000000000002,7.200000000000001,1.7999999999999972,3017.499
2024-07-17 15:06:00,94.5,488.4549,1269.0,5.0000000000000036,7.4,1.6999999999999957,2905.363
2024-07-17 15:09:00,94.0,500.5063,1269.0,4.900000000000002,7.4,1.6999999999999957,2908.183
2024-07-17 15:12:00,94.0,503.9496,1269.0,4.9999999999999964,7.300000000000001,1.6000000000000014,2927.21
2024-07-17 15:15:00,93.5,505.4254,1270.0,4.900000000000002,7.300000000000001,1.6999999999999957,2924.263
2024-07-17 15:18:00,94.5,499.2766,1270.0,4.900000000000002,7.300000000000001,1.6999999999999957,2939.638
2024-07-17 15:21:00,94.5,497.0631,1270.0,4.900000000000002,7.300000000000001,1.5999999999999943,2893.186
2024-07-17 15:24:00,93.5,502.228,1270.0,5.0000000000000036,7.300000000000001,1.5999999999999943,2899.671
2024-07-17 15:27:00,92.5,499.5226,1270.0,5.0000000000000036,7.200000000000001,1.5,2871.269
2024-07-17 15:30:00,91.5,489.4387,1270.0,5.0000000000000036,7.200000000000001,1.5,2828.742
2024-07-17 15:33:00,89.5,487.2251,1270.0,4.800000000000001,7.300000000000001,1.5,2817.39
2024-07-17 15:36:00,91.5,478.8629,1270.0,4.800000000000001,7.1000000000000005,1.3999999999999986,2823.452
2024-07-17 15:39:00,92.5,480.5845,1270.0,4.599999999999998,7.000000000000001,1.5,2857.669
2024-07-17 15:42:00,90.5,483.044,1270.0,4.799999999999997,7.200000000000001,1.5,2792.154
2024-07-17 15:45:00,90.0,481.8142,1270.0,4.699999999999999,7.1,1.5,2789.071
2024-07-17 15:48:00,88.5,482.3062,1270.0,4.699999999999996,7.1,1.5,2764.867
2024-07-17 15:51:00,90.0,490.9144,1270.0,4.799999999999997,7.200000000000001,1.5,2769.413
2024-07-17 15:54:00,90.0,493.6198,1270.0,4.799999999999997,7.200000000000001,1.6000000000000014,2797.045
2024-07-17 15:57:00,89.5,493.6198,1270.0,4.799999999999997,7.1000000000000005,1.6000000000000014,2783.655
2024-07-17 16:00:00,90.0,488.2089,1270.0,4.699999999999996,7.1000000000000005,1.6000000000000014,2772.605
2024-07-17 16:03:00,90.0,497.309,1270.0,4.699999999999999,7.1000000000000005,1.5,2779.23
2024-07-17 16:06:00,90.5,493.6198,1270.0,4.699999999999999,7.1000000000000005,1.5,2817.303
2024-07-17 16:09:00,91.0,494.8495,1270.0,4.799999999999997,7.000000000000001,1.3999999999999986,2822.593
2024-07-17 16:12:00,92.0,494.3576,1270.0,4.699999999999996,6.9,1.5,2854.992
2024-07-17 16:15:00,90.5,497.8009,1271.0,4.599999999999998,7.000000000000001,1.5,2842.54
2024-07-17 16:18:00,93.0,496.5712,1271.0,4.699999999999999,6.9,1.6000000000000014,2851.073
2024-07-17 16:21:00,92.0,503.4577,1271.0,4.699999999999999,7.000000000000001,1.6000000000000014,2865.79
2024-07-17 16:24:00,92.0,507.8849,1271.0,4.800000000000001,7.000000000000001,1.6000000000000014,2860.411
2024-07-17 16:27:00,92.5,507.147,1271.0,4.800000000000001,7.000000000000001,1.6000000000000014,2876.119
2024-07-17 16:30:00,93.0,509.1146,1271.0,4.900000000000002,7.000000000000001,1.6000000000000014,2907.717
2024-07-17 16:33:00,93.5,519.9363,1271.0,5.0000000000000036,7.000000000000001,1.5999999999999943,2888.379
2024-07-17 16:36:00,95.0,520.4282,1271.0,5.0000000000000036,7.000000000000001,1.6999999999999957,2931.707
2024-07-17 16:48:00,94.0,508.8687,1271.0,4.9999999999999964,7.1000000000000005,1.6000000000000014,2899.665
2024-07-17 16:51:00,93.0,508.3767,1271.0,4.9999999999999964,7.200000000000001,1.5,2881.74
2024-07-17 16:54:00,92.5,500.7523,1271.0,4.9999999999999964,7.1,1.5,2873.381
2024-07-17 17:00:00,91.5,500.2604,1271.0,4.800000000000004,7.1,1.5999999999999943,2872.726
2024-07-17 17:03:00,91.5,504.6875,1271.0,4.800000000000004,7.1,1.5999999999999943,2843.218
2024-07-17 17:06:00,92.0,502.228,1271.0,4.800000000000004,7.1,1.5999999999999943,2850.798
2024-07-17 17:09:00,92.0,497.309,1271.0,4.800000000000004,7.1,1.5999999999999943,2847.949
2024-07-17 17:12:00,90.5,498.2928,1271.0,4.800000000000004,7.1,1.5999999999999943,2839.663
2024-07-17 17:15:00,90.5,494.8495,1272.0,4.700000000000003,7.1,1.5,2797.604
2024-07-17 17:18:00,89.5,488.7008,1272.0,4.800000000000004,7.199999999999999,1.5,2816.882
2024-07-17 17:21:00,90.5,489.1927,1272.0,4.800000000000004,7.199999999999999,1.5,2825.124
2024-07-17 17:24:00,90.5,489.1927,1272.0,4.700000000000003,7.1,1.6000000000000014,2774.387
2024-07-17 17:27:00,92.0,495.8333,1272.0,4.599999999999998,6.699999999999999,1.3999999999999986,2906.157
2024-07-17 17:30:00,94.0,493.6198,1272.0,4.800000000000001,7.1,1.6999999999999957,2888.093
2024-07-17 17:33:00,90.5,481.0764,1272.0,4.900000000000002,7.299999999999999,1.5,2808.391
2024-07-17 17:36:00,87.5,475.1736,1272.0,4.800000000000001,7.199999999999999,1.3999999999999986,2723.01
2024-07-17 17:39:00,85.0,469.7627,1272.0,4.699999999999999,7.199999999999999,1.2999999999999972,2673.844
2024-07-17 17:42:00,89.0,474.9276,1272.0,4.399999999999999,6.800000000000001,1.5,2804.177
2024-07-17 17:45:00,87.0,461.1545,1272.0,4.4999999999999964,6.8999999999999995,1.4000000000000057,2713.296
2024-07-17 17:48:00,86.0,455.4977,1272.0,4.4999999999999964,7.1000000000000005,1.4000000000000057,2650.523
2024-07-17 17:51:00,85.0,456.7274,1272.0,4.300000000000004,6.999999999999999,1.3999999999999986,2620.805
2024-07-17 17:54:00,84.5,464.5978,1272.0,4.300000000000004,6.999999999999999,1.5,2585.972
2024-07-17 17:57:00,84.0,472.2223,1272.0,4.4999999999999964,7.1,1.5,2593.095
2024-07-17 18:00:00,84.0,458.941,1272.0,4.4999999999999964,6.999999999999999,1.4000000000000057,2588.398
2024-07-17 18:03:00,83.0,434.3461,1272.0,4.400000000000002,7.1,1.3999999999999986,2540.123
2024-07-17 18:06:00,81.0,438.0353,1272.0,4.300000000000001,7.199999999999999,1.2999999999999972,2497.693
2024-07-17 18:09:00,79.5,438.0353,1272.0,4.0,7.1,1.2999999999999972,2456.539
2024-07-17 18:12:00,79.0,440.2488,1272.0,4.300000000000001,7.199999999999999,1.2999999999999972,2453.407
2024-07-17 18:15:00,79.0,440.7407,1273.0,4.300000000000001,7.1,1.2999999999999972,2459.923
2024-07-17 18:18:00,80.0,438.0353,1273.0,4.300000000000001,7.1,1.3999999999999986,2457.408
2024-07-17 18:21:00,77.5,436.3137,1273.0,4.199999999999999,7.1,1.2999999999999972,2413.314
2024-07-17 18:24:00,77.0,442.4624,1273.0,4.199999999999999,7.1,1.2999999999999972,2349.944
2024-07-17 18:27:00,75.0,437.7894,1273.0,4.099999999999998,6.999999999999999,1.3000000000000043,2217.446
2024-07-17 18:30:00,75.5,442.9543,1273.0,3.6999999999999993,6.499999999999999,1.1000000000000014,2311.849
2024-07-17 18:33:00,80.0,432.8704,1273.0,3.8000000000000007,7.0,1.6999999999999957,2467.865
2024-07-17 18:36:00,78.5,433.3623,1273.0,4.199999999999999,7.1,1.2999999999999972,2404.34
2024-07-17 18:39:00,78.0,433.3623,1273.0,4.099999999999998,7.1,1.3000000000000043,2375.689
2024-07-17 18:42:00,78.0,450.5787,1273.0,4.099999999999998,7.0,1.3999999999999986,2393.765
2024-07-17 18:45:00,80.0,483.7818,1273.0,4.199999999999999,6.8999999999999995,1.5,2467.428
2024-07-17 18:48:00,79.0,482.5521,1273.0,4.199999999999999,6.3999999999999995,1.0,2438.333
2024-07-17 18:51:00,85.5,464.5978,1273.0,4.400000000000002,6.8999999999999995,1.6999999999999957,2646.993
2024-07-17 18:54:00,84.5,467.3032,1273.0,4.4999999999999964,7.3,1.6000000000000014,2605.795
2024-07-17 18:57:00,83.0,487.2251,1273.0,4.4999999999999964,7.1,1.6000000000000014,2567.966
2024-07-17 19:00:00,85.0,479.3548,1273.0,4.599999999999998,7.1,1.5,2573.267
2024-07-17 19:03:00,83.0,483.5359,1273.0,4.599999999999998,7.0,1.3999999999999986,2537.822
2024-07-17 19:06:00,81.0,462.1383,1273.0,4.4999999999999964,7.0,1.3000000000000043,2475.264
2024-07-17 19:09:00,80.0,460.9086,1273.0,4.400000000000002,7.0,1.3999999999999986,2471.621
2024-07-17 19:12:00,80.0,465.0897,1273.0,3.9999999999999964,6.7,1.4000000000000057,2492.448
2024-07-17 19:15:00,81.0,475.9114,1274.0,4.199999999999999,6.8,1.5,2482.652
2024-07-17 19:18:00,82.5,463.614,1274.0,4.100000000000001,6.8,1.6000000000000014,2521.717
2024-07-17 19:21:00,81.0,457.4652,1274.0,4.199999999999999,6.9,1.3999999999999986,2483.69
2024-07-17 19:24:00,80.5,453.7761,1274.0,4.199999999999999,6.9,1.2999999999999972,2468.964
2024-07-17 19:27:00,78.5,454.2679,1274.0,4.199999999999999,6.9,1.2999999999999972,2460.781
2024-07-17 19:30:00,80.0,457.2193,1274.0,4.199999999999999,7.0,1.5,2454.909
2024-07-17 19:33:00,79.5,455.0058,1274.0,4.199999999999999,6.9,1.2999999999999972,2453.431
2024-07-17 19:36:00,78.0,457.7112,1274.0,4.199999999999999,7.0,1.3999999999999986,2441.264
2024-07-17 19:39:00,78.5,455.4977,1274.0,4.199999999999999,7.0,1.5,2440.273
2024-07-17 19:42:00,79.0,449.103,1274.0,4.199999999999999,7.0,1.3999999999999986,2441.481
2024-07-17 19:45:00,78.0,445.6598,1274.0,4.199999999999999,7.0,1.2999999999999972,2436.029
2024-07-17 19:48:00,77.0,440.7407,1274.0,4.199999999999999,7.0,1.2999999999999972,2387.853
2024-07-17 19:51:00,76.0,436.3137,1274.0,4.199999999999999,7.1,1.2999999999999972,2351.323
2024-07-17 19:54:00,75.5,443.9381,1274.0,4.199999999999999,6.9,1.3000000000000043,2346.51
2024-07-17 19:57:00,75.5,432.6244,1274.0,4.199999999999999,7.0,1.3000000000000043,2323.691
2024-07-17 20:00:00,74.0,436.8056,1274.0,3.9999999999999964,7.0,1.3000000000000043,2315.521
2024-07-17 20:03:00,73.5,433.8542,1274.0,4.0000000000000036,7.0,1.2999999999999972,2275.835
2024-07-17 20:06:00,74.5,472.7141,1274.0,3.900000000000002,6.9,1.3999999999999986,2344.48
2024-07-17 20:09:00,78.5,477.3871,1274.0,4.0000000000000036,6.8,1.5999999999999943,2439.151
2024-07-17 20:12:00,78.0,471.2384,1274.0,4.099999999999998,6.8,1.5,2440.415
2024-07-17 20:15:00,78.0,476.4034,1275.0,4.399999999999999,6.8,1.2999999999999972,2431.903
2024-07-17 20:18:00,78.5,472.7141,1275.0,4.199999999999996,6.8,1.5,2440.337
2024-07-17 20:21:00,78.0,473.6979,1275.0,4.299999999999997,6.8,1.3999999999999986,2434.184
2024-07-17 20:24:00,78.5,483.7818,1275.0,4.100000000000001,6.4,1.2999999999999972,2465.232
2024-07-17 20:27:00,83.0,497.8009,1275.0,4.399999999999999,6.7,1.6000000000000014,2607.841
2024-07-17 20:30:00,83.0,488.7008,1275.0,4.5,6.8,1.5,2598.586
2024-07-17 20:33:00,84.0,493.6198,1275.0,4.5,6.8,1.5,2624.406
2024-07-17 20:36:00,84.0,495.8333,1275.0,4.5,6.8,1.5,2624.369
2024-07-17 20:39:00,84.5,519.9363,1275.0,4.5,6.8,1.6999999999999957,2651.627
2024-07-17 20:42:00,84.5,518.9525,1275.0,4.699999999999996,6.7,1.5,2654.21
2024-07-17 20:45:00,85.0,513.0498,1275.0,4.699999999999996,6.8,1.5,2654.329
2024-07-17 20:48:00,85.0,506.9011,1275.0,4.600000000000001,6.8,1.5,2636.102
2024-07-17 20:51:00,83.5,508.3767,1275.0,4.600000000000001,6.8,1.3999999999999986,2622.963
2024-07-17 20:54:00,84.0,516.2471,1275.0,4.600000000000001,6.8,1.5,2633.481
2024-07-17 20:57:00,85.0,511.82,1275.0,4.700000000000003,6.8999999999999995,1.3999999999999986,2632.525
2024-07-17 21:00:00,83.5,503.9496,1275.0,4.700000000000003,6.9,1.3999999999999986,2593.646
2024-07-17 21:03:00,83.5,508.1308,1275.0,4.600000000000001,6.8,1.5,2617.774
2024-07-17 21:06:00,85.0,501.7361,1275.0,4.700000000000003,6.8,1.3999999999999986,2609.496
2024-07-17 21:09:00,84.0,499.0307,1275.0,4.600000000000001,6.7,1.3999999999999986,2598.556
2024-07-17 21:12:00,83.5,506.9011,1275.0,4.5,6.8,1.5,2599.919
2024-07-17 21:15:00,84.0,499.7685,1276.0,4.5,6.9,1.5,2600.712
2024-07-17 21:18:00,83.5,498.5388,1276.0,4.600000000000001,6.9,1.2999999999999972,2569.589
2024-07-17 21:21:00,83.5,494.1117,1276.0,4.600000000000001,6.8,1.2999999999999972,2567.076
2024-07-17 21:24:00,84.0,495.3414,1276.0,4.5,6.8,1.3999999999999986,2566.356
2024-07-17 21:27:00,84.5,503.4577,1276.0,4.399999999999999,6.8,1.5,2572.734
2024-07-17 21:30:00,84.0,498.0469,1276.0,4.399999999999999,6.7,1.5,2577.917
2024-07-17 21:33:00,83.5,500.5063,1276.0,4.4999999999999964,6.7,1.5,2569.406
2024-07-17 21:36:00,84.0,493.6198,1276.0,4.599999999999998,6.8,1.3999999999999986,2575.262
2024-07-17 21:39:00,84.0,500.2604,1276.0,4.4999999999999964,6.7,1.5,2580.714
2024-07-17 21:42:00,83.5,500.5063,1276.0,4.4999999999999964,6.8,1.5,2589.911
2024-07-17 21:45:00,83.5,507.147,1276.0,4.4999999999999964,6.7,1.5,2585.875
2024-07-17 21:48:00,83.0,508.8687,1276.0,4.4999999999999964,6.7,1.5,2576.122
2024-07-17 21:51:00,83.5,507.8849,1276.0,4.4999999999999964,6.7,1.5,2588.029
2024-07-17 21:54:00,83.5,508.3767,1276.0,4.599999999999998,6.8999999999999995,1.3999999999999986,2589.892
2024-07-17 21:57:00,83.0,510.5902,1276.0,4.599999999999998,6.7,1.3999999999999986,2574.545
2024-07-17 22:00:00,84.0,509.3605,1276.0,4.599999999999998,6.8,1.6000000000000014,2617.376
2024-07-17 22:03:00,83.5,501.7361,1276.0,4.4999999999999964,6.8,1.5,2586.238
2024-07-17 22:06:00,83.0,510.8362,1276.0,4.699999999999999,6.8,1.6000000000000014,2611.194
2024-07-17 22:09:00,83.5,505.4254,1276.0,4.599999999999998,6.8999999999999995,1.5,2585.156
2024-07-17 22:12:00,84.0,503.2118,1276.0,4.699999999999999,7.0,1.5,2594.512
2024-07-17 22:15:00,83.5,504.1956,1277.0,4.599999999999998,6.8999999999999995,1.6000000000000014,2605.027
2024-07-17 22:18:00,82.0,498.2928,1277.0,4.599999999999998,6.8999999999999995,1.5,2569.213
2024-07-17 22:21:00,82.0,506.4091,1277.0,4.599999999999998,6.8999999999999995,1.5,2569.505
2024-07-17 22:24:00,82.0,499.7685,1277.0,4.600000000000001,6.8999999999999995,1.5999999999999943,2581.041
2024-07-17 22:27:00,82.0,504.1956,1277.0,4.5000000000000036,6.8999999999999995,1.5999999999999943,2577.119
2024-07-17 22:30:00,81.5,496.5712,1277.0,4.5,6.8999999999999995,1.6000000000000014,2552.307
2024-07-17 22:33:00,82.0,498.0469,1277.0,4.600000000000001,6.8999999999999995,1.5,2567.314
2024-07-17 22:36:00,82.5,495.8333,1277.0,4.600000000000001,6.8999999999999995,1.5,2572.624
2024-07-17 22:39:00,82.0,492.39,1277.0,4.600000000000001,6.8999999999999995,1.5,2563.589
2024-07-17 22:42:00,82.5,492.39,1277.0,4.5,6.8999999999999995,1.6000000000000014,2571.701
2024-07-17 22:45:00,82.0,488.2089,1277.0,4.5,6.8999999999999995,1.5,2587.354
2024-07-17 22:48:00,82.5,490.4225,1277.0,4.600000000000001,7.0,1.5,2582.634
2024-07-17 22:51:00,83.0,490.9144,1277.0,4.600000000000001,7.0,1.3999999999999986,2582.386
2024-07-17 22:54:00,83.0,488.7008,1277.0,4.5,6.8999999999999995,1.5,2587.566
2024-07-17 22:57:00,82.0,493.1279,1277.0,4.600000000000001,6.8999999999999995,1.5,2585.784
2024-07-17 23:00:00,83.0,496.8171,1277.0,4.600000000000001,6.8999999999999995,1.5,2579.537
2024-07-17 23:03:00,82.0,495.3414,1277.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2568.63
2024-07-17 23:06:00,79.0,474.4358,1277.0,4.5,6.8,0.8999999999999986,2429.279
2024-07-17 23:09:00,85.0,470.2546,1277.0,4.299999999999997,6.8,1.6000000000000014,2648.142
2024-07-17 23:12:00,83.5,468.533,1277.0,4.5,7.199999999999999,1.5,2609.755
2024-07-17 23:15:00,83.0,470.2546,1278.0,4.5,7.1,1.3999999999999986,2598.311
2024-07-17 23:18:00,83.0,466.5654,1278.0,4.600000000000001,7.1,1.3999999999999986,2597.257
2024-07-17 23:21:00,82.0,472.4682,1278.0,4.5,7.199999999999999,1.3999999999999986,2620.823
2024-07-17 23:24:00,82.0,481.8142,1278.0,4.600000000000001,7.1,1.3999999999999986,2577.951
2024-07-17 23:27:00,82.0,467.7951,1278.0,4.5,7.1,1.5,2534.443
2024-07-17 23:30:00,81.0,467.5492,1278.0,4.5,7.1,1.2999999999999972,2532.923
2024-07-17 23:33:00,80.0,466.0735,1278.0,4.5,7.1,1.5,2494.813
2024-07-17 23:36:00,75.5,464.8438,1278.0,4.0,6.3,1.0,2390.61
2024-07-17 23:39:00,82.0,460.4167,1278.0,4.0,6.799999999999999,1.6000000000000014,2597.592
2024-07-17 23:42:00,80.0,453.7761,1278.0,4.299999999999997,7.199999999999999,1.5,2489.163
2024-07-17 23:45:00,74.5,500.9983,1278.0,4.100000000000001,6.5,0.8999999999999986,2372.008
2024-07-17 23:48:00,87.5,497.0631,1278.0,4.100000000000001,6.6,1.8999999999999986,2711.917
2024-07-17 23:51:00,90.0,526.0851,1278.0,4.700000000000003,7.0,1.7999999999999972,2800.393
2024-07-17 23:54:00,90.5,551.9097,1278.0,4.800000000000004,7.0,1.8999999999999986,2833.919
2024-07-17 23:57:00,92.5,530.0203,1278.0,4.9999999999999964,7.0,1.7000000000000028,2841.611
2024-07-18 00:00:00,91.5,552.6476,1278.0,4.900000000000002,6.999999999999999,1.6999999999999957,2851.574
2024-07-18 00:03:00,93.5,578.4722,1278.0,4.9999999999999964,6.8,1.8000000000000043,2947.589
2024-07-18 00:06:00,93.5,551.1719,1278.0,4.9999999999999964,6.999999999999999,1.8000000000000043,2910.057
2024-07-18 00:09:00,93.5,531.004,1278.0,4.9999999999999964,7.1,1.7000000000000028,2901.144
2024-07-18 00:12:00,93.0,539.6123,1278.0,4.9999999999999964,7.1,1.8000000000000043,2884.984
2024-07-18 00:15:00,93.5,542.0718,1279.0,4.9999999999999964,6.999999999999999,1.8000000000000043,2898.586
2024-07-18 00:18:00,93.5,530.2662,1279.0,4.9999999999999964,7.1,1.8000000000000043,2907.982
2024-07-18 00:21:00,92.0,523.6256,1279.0,4.900000000000002,7.1,1.6999999999999957,2847.627
2024-07-18 00:24:00,90.0,511.3281,1279.0,4.900000000000002,7.199999999999999,1.5,2806.25
2024-07-18 00:27:00,90.5,517.9688,1279.0,4.800000000000001,7.1,1.6000000000000014,2809.147
2024-07-18 00:30:00,89.5,518.7066,1279.0,4.800000000000001,7.1,1.6000000000000014,2784.489
2024-07-18 00:33:00,90.0,518.2147,1279.0,4.800000000000001,7.1,1.6000000000000014,2795.985
2024-07-18 00:36:00,89.5,517.7228,1279.0,4.800000000000001,7.1,1.6000000000000014,2790.315
2024-07-18 00:39:00,88.5,508.8687,1279.0,4.800000000000001,7.1,1.6000000000000014,2798.935
2024-07-18 00:42:00,87.0,506.4091,1279.0,4.800000000000001,7.1,1.5,2756.786
2024-07-18 00:45:00,88.0,511.82,1279.0,4.800000000000001,7.1,1.6000000000000014,2762.022
2024-07-18 00:48:00,88.0,504.6875,1279.0,4.800000000000001,7.1,1.6000000000000014,2756.426
2024-07-18 00:51:00,88.0,509.3605,1279.0,4.800000000000001,7.1,1.6000000000000014,2765.572
2024-07-18 00:54:00,86.5,510.0984,1279.0,4.800000000000001,7.0,1.6000000000000014,2749.652
2024-07-18 00:57:00,87.5,507.8849,1279.0,4.800000000000001,7.1,1.5,2730.102
2024-07-18 01:00:00,85.5,493.6198,1279.0,4.699999999999999,7.0,1.5,2678.762
2024-07-18 01:03:00,84.0,496.0793,1279.0,4.599999999999998,6.999999999999999,1.3999999999999986,2652.763
2024-07-18 01:06:00,85.0,508.1308,1279.0,4.699999999999999,7.1,1.5,2681.59
2024-07-18 01:09:00,85.0,501.7361,1279.0,4.599999999999998,6.8999999999999995,1.6000000000000014,2687.097
2024-07-18 01:12:00,85.0,501.4901,1279.0,4.599999999999998,6.999999999999999,1.6000000000000014,2690.623
2024-07-18 01:15:00,85.5,508.8687,1280.0,4.699999999999999,6.999999999999999,1.5,2682.625
2024-07-18 01:18:00,85.5,507.147,1280.0,4.600000000000001,6.8999999999999995,1.5,2681.147
2024-07-18 01:21:00,85.5,505.4254,1280.0,4.699999999999999,6.8999999999999995,1.5,2679.248
2024-07-18 01:24:00,85.5,508.8687,1280.0,4.600000000000001,6.8999999999999995,1.5,2689.844
2024-07-18 01:27:00,85.5,510.0984,1280.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2674.333
2024-07-18 01:30:00,93.0,515.0174,1280.0,4.5,6.6,1.8000000000000043,2935.835
2024-07-18 01:33:00,96.0,517.7228,1280.0,4.5,6.6000000000000005,1.7000000000000028,3090.117
2024-07-18 01:36:00,96.0,519.4445,1280.0,4.800000000000004,6.999999999999999,1.6999999999999957,3047.216
2024-07-18 01:39:00,97.0,529.7743,1280.0,4.900000000000002,6.999999999999999,1.7999999999999972,3065.159
2024-07-18 01:42:00,98.0,556.8287,1280.0,4.899999999999999,6.8999999999999995,1.7000000000000028,3100.71
2024-07-18 01:45:00,100.0,561.0098,1280.0,4.799999999999997,6.699999999999999,1.9000000000000057,3154.986
2024-07-18 01:48:00,100.5,550.9259,1280.0,4.800000000000004,6.700000000000001,1.7999999999999972,3181.453
2024-07-18 01:51:00,98.0,505.4254,1280.0,5.0,7.1,1.7000000000000028,3102.064
2024-07-18 01:54:00,93.5,473.6979,1280.0,4.899999999999999,7.499999999999999,1.5,2930.572
2024-07-18 01:57:00,90.5,475.9114,1280.0,4.799999999999997,7.299999999999999,1.4000000000000057,2842.077
2024-07-18 02:00:00,90.5,471.9763,1280.0,4.600000000000001,7.199999999999999,1.6000000000000014,2862.58
2024-07-18 02:03:00,89.5,473.452,1280.0,4.700000000000003,7.299999999999999,1.5999999999999943,2828.628
2024-07-18 02:06:00,86.0,454.2679,1280.0,4.5,6.999999999999999,1.2999999999999972,2712.037
2024-07-18 02:09:00,82.5,450.0868,1280.0,4.399999999999999,7.1,1.3000000000000043,2591.836
2024-07-18 02:12:00,79.5,454.7599,1280.0,4.299999999999997,7.1,1.4000000000000057,2500.413
2024-07-18 02:15:00,78.5,448.8571,1281.0,4.200000000000003,7.1,1.3999999999999986,2449.439
2024-07-18 02:18:00,76.5,436.8056,1281.0,4.200000000000003,7.1,1.3999999999999986,2394.262
2024-07-18 02:21:00,73.5,441.7245,1281.0,4.100000000000001,7.0,1.2999999999999972,2332.098
2024-07-18 02:24:00,74.5,441.2326,1281.0,4.100000000000001,7.1,1.5,2344.191
2024-07-18 02:27:00,74.0,444.43,1281.0,4.299999999999997,7.1,1.4000000000000057,2336.242
2024-07-18 02:30:00,70.0,442.7083,1281.0,4.299999999999997,6.8999999999999995,0.8000000000000043,2164.785
2024-07-18 02:33:00,72.0,437.7894,1281.0,4.0,6.5,1.1000000000000014,2300.885
2024-07-18 02:36:00,79.0,437.5434,1281.0,4.100000000000001,7.0,1.6999999999999957,2491.345
2024-07-18 02:39:00,77.0,442.9543,1281.0,4.5,7.3,1.3999999999999986,2346.22
2024-07-18 02:42:00,75.5,442.4624,1281.0,4.5,7.1,1.2999999999999972,2343.694
2024-07-18 02:45:00,75.0,450.0868,1281.0,4.5,7.0,1.1999999999999957,2343.326
2024-07-18 02:48:00,78.5,485.0116,1281.0,4.600000000000001,7.0,1.6000000000000014,2438.467
2024-07-18 02:51:00,79.5,485.7494,1281.0,4.700000000000003,6.8999999999999995,1.5,2489.3
2024-07-18 02:54:00,76.5,457.9572,1281.0,4.700000000000003,7.0,1.2999999999999972,2369.447
2024-07-18 03:06:00,76.5,455.0058,1281.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2365.176
2024-07-18 03:09:00,75.5,445.1678,1281.0,4.5,7.0,1.2999999999999972,2335.231
2024-07-18 03:12:00,75.0,443.6921,1281.0,4.5,7.0,1.2999999999999972,2326.347
2024-07-18 03:15:00,74.5,446.8895,1282.0,4.5,6.9,1.2999999999999972,2322.91
2024-07-18 03:18:00,75.0,456.4815,1282.0,4.399999999999999,6.800000000000001,1.2999999999999972,2313.129
2024-07-18 03:21:00,74.5,457.2193,1282.0,4.5,6.9,1.2999999999999972,2310.692
2024-07-18 03:24:00,75.0,455.9896,1282.0,4.5,6.9,1.3999999999999986,2339.208
2024-07-18 03:27:00,75.5,453.5301,1282.0,4.5,6.9,1.2999999999999972,2337.671
2024-07-18 03:30:00,74.5,449.8409,1282.0,4.399999999999999,6.9,1.2999999999999972,2319.25
2024-07-18 03:33:00,74.5,450.3327,1282.0,4.5,6.8,1.2999999999999972,2312.256
2024-07-18 03:36:00,74.0,454.2679,1282.0,4.399999999999999,6.8,1.2999999999999972,2316.945
2024-07-18 03:39:00,74.5,450.3327,1282.0,4.399999999999999,6.8999999999999995,1.2999999999999972,2315.782
2024-07-18 03:42:00,74.5,453.5301,1282.0,4.399999999999999,6.8999999999999995,1.2999999999999972,2311.917
2024-07-18 03:45:00,74.5,450.3327,1282.0,4.399999999999999,6.8999999999999995,1.2999999999999972,2311.146
2024-07-18 03:48:00,74.0,454.022,1282.0,4.5,6.8999999999999995,1.2999999999999972,2317.264
2024-07-18 03:51:00,74.0,452.7923,1282.0,4.399999999999999,6.8999999999999995,1.2999999999999972,2316.287
2024-07-18 03:54:00,75.0,452.7923,1282.0,4.5,6.8999999999999995,1.2999999999999972,2312.084
2024-07-18 03:57:00,75.0,455.9896,1282.0,4.5,6.8999999999999995,1.2999999999999972,2314.081
2024-07-18 04:00:00,75.0,457.4652,1282.0,4.5,6.8999999999999995,1.2999999999999972,2323.381
2024-07-18 04:03:00,75.0,453.7761,1282.0,4.5,6.8999999999999995,1.2000000000000028,2318.552
2024-07-18 04:06:00,75.0,461.6464,1282.0,4.5,6.8,1.2999999999999972,2324.164
2024-07-18 04:09:00,75.0,460.9086,1282.0,4.5,6.8999999999999995,1.2999999999999972,2320.698
2024-07-18 04:12:00,74.5,456.4815,1282.0,4.5,6.8999999999999995,1.2000000000000028,2317.144
2024-07-18 04:15:00,75.0,459.9248,1283.0,4.5,6.8999999999999995,1.2999999999999972,2331.892
2024-07-18 04:18:00,74.0,460.1707,1283.0,4.5,6.8999999999999995,1.2999999999999972,2307.45
2024-07-18 04:21:00,75.0,464.5978,1283.0,4.399999999999999,6.8999999999999995,1.3000000000000043,2319.365
2024-07-18 04:24:00,75.0,459.9248,1283.0,4.5,6.8,1.2000000000000028,2322.173
2024-07-18 04:27:00,75.0,459.1869,1283.0,4.399999999999999,6.8,1.3000000000000043,2318.903
2024-07-18 04:30:00,75.0,462.6302,1283.0,4.5,6.8,1.2000000000000028,2329.006
2024-07-18 04:33:00,74.5,463.3681,1283.0,4.5,6.8,1.2000000000000028,2336.425
2024-07-18 04:36:00,75.0,463.3681,1283.0,4.5,6.8,1.2999999999999972,2338.441
2024-07-18 04:39:00,74.5,468.287,1283.0,4.600000000000001,6.8,1.2000000000000028,2320.36
2024-07-18 04:42:00,75.0,461.6464,1283.0,4.399999999999999,6.8,1.4000000000000057,2325.76
