Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-18 04:45:00,75.0,458.4491,1283.0,4.399999999999999,6.8,1.4000000000000057,2322.048
2024-07-18 04:48:00,75.0,464.5978,1283.0,4.299999999999997,6.8,1.4000000000000057,2319.932
2024-07-18 04:51:00,75.0,466.5654,1283.0,4.5,6.8,1.3000000000000043,2320.612
2024-07-18 04:54:00,76.0,466.3194,1283.0,4.399999999999999,6.8999999999999995,1.4000000000000057,2349.563
2024-07-18 04:57:00,76.0,462.8762,1283.0,4.399999999999999,6.8999999999999995,1.3000000000000043,2341.58
2024-07-18 05:00:00,75.5,466.3194,1283.0,4.4999999999999964,6.7,1.4000000000000057,2335.895
2024-07-18 05:03:00,75.5,467.7951,1283.0,4.4999999999999964,6.8,1.4000000000000057,2339.567
2024-07-18 05:06:00,76.0,466.0735,1283.0,4.599999999999998,6.8,1.3000000000000043,2340.173
2024-07-18 05:09:00,76.0,465.0897,1283.0,4.599999999999998,6.7,1.3000000000000043,2341.26
2024-07-18 05:12:00,76.0,467.5492,1283.0,4.699999999999999,6.7,1.2000000000000028,2348.03
2024-07-18 05:15:00,76.0,468.287,1284.0,4.599999999999998,6.7,1.3000000000000043,2348.634
2024-07-18 05:18:00,76.0,466.5654,1284.0,4.4999999999999964,6.8,1.4000000000000057,2346.604
2024-07-18 05:21:00,76.5,461.1545,1284.0,4.599999999999998,6.8,1.3000000000000043,2339.858
2024-07-18 05:24:00,74.5,455.9896,1284.0,4.4999999999999964,6.8,1.3000000000000043,2291.644
2024-07-18 05:27:00,74.5,454.022,1284.0,4.4999999999999964,6.8,1.3000000000000043,2328.708
2024-07-18 05:30:00,74.5,455.2517,1284.0,4.4999999999999964,6.8,1.3000000000000043,2309.453
2024-07-18 05:33:00,75.0,457.7112,1284.0,4.400000000000002,6.8,1.3999999999999986,2332.719
2024-07-18 05:36:00,75.0,452.3004,1284.0,4.400000000000002,6.9,1.3999999999999986,2325.135
2024-07-18 05:39:00,75.5,453.7761,1284.0,4.4999999999999964,6.9,1.3000000000000043,2328.065
2024-07-18 05:42:00,74.0,451.3165,1284.0,4.400000000000002,6.9,1.3999999999999986,2298.079
2024-07-18 05:45:00,74.5,453.7761,1284.0,4.4999999999999964,6.9,1.3000000000000043,2289.317
2024-07-18 05:48:00,73.5,457.2193,1284.0,4.599999999999998,6.8,1.2000000000000028,2311.083
2024-07-18 05:51:00,74.0,459.1869,1284.0,4.4999999999999964,6.8,1.3000000000000043,2300.25
2024-07-18 05:54:00,73.5,460.9086,1284.0,4.4999999999999964,6.8,1.3000000000000043,2320.691
2024-07-18 05:57:00,73.5,453.5301,1284.0,4.400000000000002,6.9,1.3999999999999986,2309.2
2024-07-18 06:00:00,73.5,450.3327,1284.0,4.400000000000002,6.800000000000001,1.2999999999999972,2282.072
2024-07-18 06:03:00,73.5,454.7599,1284.0,4.400000000000002,6.9,1.2999999999999972,2281.596
2024-07-18 06:06:00,72.0,448.1192,1284.0,4.400000000000002,6.800000000000001,1.1999999999999957,2256.102
2024-07-18 06:09:00,73.0,458.4491,1284.0,4.300000000000001,6.7,1.3999999999999986,2281.823
2024-07-18 06:12:00,73.5,455.0058,1284.0,4.400000000000002,6.6000000000000005,1.2999999999999972,2286.521
2024-07-18 06:15:00,73.5,450.3327,1285.0,4.400000000000002,6.9,1.2999999999999972,2281.706
2024-07-18 06:18:00,73.0,448.6111,1285.0,4.400000000000002,6.9,1.2999999999999972,2289.085
2024-07-18 06:21:00,73.0,448.1192,1285.0,4.300000000000001,6.800000000000001,1.2999999999999972,2264.226
2024-07-18 06:24:00,73.0,451.0706,1285.0,4.300000000000001,6.800000000000001,1.3999999999999986,2280.415
2024-07-18 06:27:00,73.5,456.2355,1285.0,4.400000000000002,6.7,1.2999999999999972,2288.571
2024-07-18 06:30:00,73.0,459.1869,1285.0,4.400000000000002,6.7,1.2999999999999972,2277.582
2024-07-18 06:33:00,73.5,460.1707,1285.0,4.400000000000002,6.7,1.2999999999999972,2286.508
2024-07-18 06:36:00,73.5,459.6788,1285.0,4.400000000000002,6.8,1.2999999999999972,2297.488
2024-07-18 06:39:00,73.0,457.9572,1285.0,4.400000000000002,6.7,1.2999999999999972,2290.561
2024-07-18 06:42:00,74.0,459.9248,1285.0,4.4999999999999964,6.8,1.3000000000000043,2338.966
2024-07-18 06:45:00,74.0,467.7951,1285.0,4.4999999999999964,6.8,1.3000000000000043,2328.312
2024-07-18 06:48:00,74.0,462.1383,1285.0,4.4999999999999964,6.7,1.3000000000000043,2311.352
2024-07-18 06:51:00,74.0,470.9925,1285.0,4.4999999999999964,6.7,1.4000000000000057,2342.14
2024-07-18 06:54:00,75.0,471.2384,1285.0,4.4999999999999964,6.7,1.4000000000000057,2337.759
2024-07-18 06:57:00,76.0,463.86,1285.0,4.4999999999999964,6.8999999999999995,1.4000000000000057,2369.553
2024-07-18 07:00:00,76.0,467.3032,1285.0,4.599999999999998,6.8,1.3000000000000043,2350.041
2024-07-18 07:03:00,76.0,472.7141,1285.0,4.4999999999999964,6.8,1.4000000000000057,2346.795
2024-07-18 07:06:00,76.5,481.8142,1285.0,4.599999999999998,6.8,1.3000000000000043,2381.665
2024-07-18 07:09:00,77.0,481.0764,1285.0,4.599999999999998,6.7,1.3000000000000043,2369.111
2024-07-18 07:12:00,77.5,489.6846,1285.0,4.699999999999999,6.7,1.2999999999999972,2397.566
2024-07-18 07:15:00,78.0,490.4225,1286.0,4.800000000000001,6.6,1.2999999999999972,2395.792
2024-07-18 07:18:00,78.0,496.0793,1286.0,4.699999999999999,6.6,1.2999999999999972,2430.925
2024-07-18 07:21:00,78.5,498.2928,1286.0,4.699999999999999,6.6,1.2999999999999972,2435.478
2024-07-18 07:24:00,79.0,508.3767,1286.0,4.800000000000001,6.5,1.2999999999999972,2450.507
2024-07-18 07:27:00,81.0,514.2795,1286.0,4.800000000000001,6.5,1.5,2510.397
2024-07-18 07:30:00,85.5,512.066,1286.0,4.599999999999998,6.2,1.6000000000000014,2688.688
2024-07-18 07:33:00,88.5,519.9363,1286.0,4.9999999999999964,6.7,1.7000000000000028,2724.128
2024-07-18 07:36:00,86.0,518.9525,1286.0,5.099999999999998,6.9,1.7000000000000028,2671.007
2024-07-18 07:39:00,86.0,518.9525,1286.0,5.100000000000001,6.9,1.6000000000000014,2676.813
2024-07-18 07:42:00,87.5,515.0174,1286.0,5.300000000000001,7.0,1.6000000000000014,2681.478
2024-07-18 07:45:00,86.5,529.2824,1286.0,5.300000000000001,6.9,1.6000000000000014,2707.753
2024-07-18 07:48:00,87.5,515.7552,1286.0,5.200000000000003,6.9,1.5,2695.871
2024-07-18 07:51:00,85.0,510.8362,1286.0,5.200000000000003,7.0,1.5,2660.194
2024-07-18 07:54:00,88.0,527.5607,1286.0,5.100000000000001,6.7,1.5,2754.142
2024-07-18 07:57:00,87.0,511.3281,1286.0,5.100000000000001,6.9,1.5,2717.868
2024-07-18 08:00:00,85.5,493.1279,1286.0,5.100000000000001,6.9,1.2999999999999972,2668.081
2024-07-18 08:03:00,85.0,494.8495,1286.0,4.799999999999997,6.9,1.5,2641.994
2024-07-18 08:06:00,77.5,437.7894,1286.0,4.700000000000003,7.2,1.0999999999999943,2416.492
2024-07-18 08:09:00,78.0,470.0087,1286.0,4.5,6.800000000000001,1.2000000000000028,2407.104
2024-07-18 08:12:00,75.0,497.8009,1286.0,4.399999999999999,6.000000000000001,0.6000000000000014,2375.554
2024-07-18 08:15:00,84.5,506.9011,1287.0,4.300000000000004,6.299999999999999,1.7999999999999972,2643.344
2024-07-18 08:18:00,84.0,488.2089,1287.0,4.700000000000003,6.8,1.6000000000000014,2576.708
2024-07-18 08:21:00,74.0,455.2517,1287.0,4.599999999999998,6.8999999999999995,1.1000000000000014,2296.527
2024-07-18 08:24:00,74.5,455.2517,1287.0,4.300000000000004,7.0,1.3999999999999986,2337.125
2024-07-18 08:27:00,77.5,474.4358,1287.0,4.4999999999999964,6.8,1.5,2423.557
2024-07-18 08:30:00,77.0,466.5654,1287.0,4.699999999999999,6.8999999999999995,1.3999999999999986,2412.246
2024-07-18 08:33:00,74.5,441.4786,1287.0,4.599999999999998,7.1,1.2000000000000028,2307.281
2024-07-18 08:36:00,73.5,444.43,1287.0,4.4999999999999964,7.0,1.3000000000000043,2279.53
2024-07-18 08:39:00,75.0,461.1545,1287.0,4.400000000000002,6.8999999999999995,1.5,2338.69
2024-07-18 08:42:00,75.5,465.0897,1287.0,4.4999999999999964,6.8,1.4000000000000057,2395.614
2024-07-18 08:45:00,75.5,457.4652,1287.0,4.599999999999998,6.8999999999999995,1.3000000000000043,2332.619
2024-07-18 08:48:00,75.5,467.5492,1287.0,4.4999999999999964,6.8,1.4000000000000057,2341.156
2024-07-18 08:51:00,76.5,462.8762,1287.0,4.4999999999999964,6.8,1.4000000000000057,2352.765
2024-07-18 08:54:00,75.0,460.4167,1287.0,4.599999999999998,6.8999999999999995,1.3000000000000043,2327.713
2024-07-18 08:57:00,76.0,458.695,1287.0,4.599999999999998,6.8999999999999995,1.3000000000000043,2341.755
2024-07-18 09:00:00,75.5,460.4167,1287.0,4.4999999999999964,6.8999999999999995,1.4000000000000057,2336.299
2024-07-18 09:03:00,76.0,470.0087,1287.0,4.4999999999999964,6.8,1.4000000000000057,2350.15
2024-07-18 09:06:00,79.5,498.5388,1287.0,4.699999999999999,6.699999999999999,1.5,2473.076
2024-07-18 09:09:00,79.5,516.2471,1287.0,4.699999999999999,6.4,0.8999999999999986,2413.836
2024-07-18 09:12:00,87.5,515.7552,1287.0,4.699999999999999,6.5,1.7999999999999972,2732.459
2024-07-18 09:15:00,89.5,510.3443,1288.0,5.099999999999998,7.0,1.7000000000000028,2751.493
2024-07-18 09:18:00,86.0,510.3443,1288.0,5.199999999999999,7.0,1.5,2662.952
2024-07-18 09:21:00,86.5,511.3281,1288.0,5.199999999999999,7.1,1.5,2661.234
2024-07-18 09:24:00,88.0,524.8553,1288.0,5.199999999999999,7.0,1.7000000000000028,2715.539
2024-07-18 09:27:00,88.5,521.412,1288.0,5.300000000000001,7.0,1.6000000000000014,2708.693
2024-07-18 09:30:00,87.5,505.1794,1288.0,5.300000000000001,7.1,1.5,2689.317
2024-07-18 09:33:00,86.0,511.3281,1288.0,5.300000000000001,7.0,1.5,2680.08
2024-07-18 09:36:00,86.0,501.4901,1288.0,5.300000000000001,7.0,1.5,2688.674
2024-07-18 09:39:00,87.0,496.8171,1288.0,5.199999999999999,6.8999999999999995,1.3999999999999986,2726.087
2024-07-18 09:42:00,85.0,491.1603,1288.0,5.0,7.1,1.3999999999999986,2666.928
2024-07-18 09:45:00,86.5,493.3738,1288.0,4.9999999999999964,7.0,1.6000000000000014,2686.464
2024-07-18 09:48:00,86.5,501.7361,1288.0,5.099999999999998,7.0,1.6000000000000014,2712.438
2024-07-18 09:51:00,88.5,520.1823,1288.0,5.199999999999999,6.8,1.6000000000000014,2802.073
2024-07-18 09:54:00,88.0,519.9363,1288.0,5.099999999999998,6.9,1.5,2779.086
2024-07-18 09:57:00,90.0,512.5579,1288.0,4.899999999999999,6.9,1.5,2782.024
2024-07-18 10:00:00,89.0,514.2795,1288.0,4.9999999999999964,6.9,1.5,2791.569
2024-07-18 10:03:00,88.0,505.9173,1288.0,4.900000000000002,7.0,1.5999999999999943,2767.855
2024-07-18 10:06:00,89.0,502.7199,1288.0,4.900000000000002,7.0,1.5999999999999943,2760.894
2024-07-18 10:09:00,89.0,502.7199,1288.0,4.9999999999999964,7.0,1.5,2767.231
2024-07-18 10:12:00,90.0,521.9039,1288.0,4.899999999999999,7.0,1.6000000000000014,2778.332
2024-07-18 10:15:00,88.0,510.8362,1289.0,5.0,7.0,1.3999999999999986,2767.166
2024-07-18 10:18:00,88.5,505.9173,1289.0,4.899999999999999,6.999999999999999,1.5,2756.593
2024-07-18 10:21:00,88.5,498.5388,1289.0,4.899999999999999,7.200000000000001,1.5,2762.857
2024-07-18 10:24:00,89.0,500.7523,1289.0,4.899999999999999,7.200000000000001,1.6000000000000014,2773.624
2024-07-18 10:27:00,88.5,500.7523,1289.0,4.799999999999997,7.1000000000000005,1.6000000000000014,2758.985
2024-07-18 10:30:00,89.5,494.1117,1289.0,4.899999999999999,7.1000000000000005,1.5,2769.206
2024-07-18 10:33:00,88.0,490.6684,1289.0,4.899999999999999,7.200000000000001,1.5,2753.494
2024-07-18 10:36:00,87.5,503.4577,1289.0,4.799999999999997,7.1000000000000005,1.5,2723.537
2024-07-18 10:39:00,88.0,504.4415,1289.0,4.899999999999999,7.1000000000000005,1.6000000000000014,2741.262
2024-07-18 10:42:00,88.5,502.228,1289.0,4.799999999999997,7.1000000000000005,1.5,2744.595
2024-07-18 10:45:00,90.0,510.3443,1289.0,4.700000000000003,7.1000000000000005,1.5999999999999943,2767.939
2024-07-18 10:48:00,89.0,505.4254,1289.0,4.799999999999997,6.999999999999999,1.6000000000000014,2754.168
2024-07-18 10:51:00,87.0,501.7361,1289.0,4.799999999999997,6.999999999999999,1.5,2696.553
2024-07-18 10:54:00,87.5,505.1794,1289.0,4.700000000000003,6.999999999999999,1.5999999999999943,2707.938
2024-07-18 10:57:00,87.5,504.1956,1289.0,4.700000000000003,6.999999999999999,1.5999999999999943,2719.942
2024-07-18 11:00:00,88.0,506.9011,1289.0,4.799999999999997,6.999999999999999,1.5,2725.348
2024-07-18 11:03:00,90.5,511.5741,1289.0,4.600000000000001,6.6,1.6000000000000014,2855.551
2024-07-18 11:06:00,92.5,504.4415,1289.0,4.700000000000003,6.799999999999999,1.5999999999999943,2874.826
2024-07-18 11:09:00,92.5,512.8038,1289.0,4.799999999999997,6.8999999999999995,1.6000000000000014,2870.264
2024-07-18 11:12:00,92.0,505.6713,1289.0,4.799999999999997,6.8999999999999995,1.6000000000000014,2910.277
2024-07-18 11:15:00,93.0,510.5902,1290.0,4.799999999999997,6.8999999999999995,1.7000000000000028,2875.071
2024-07-18 11:18:00,92.5,515.7552,1290.0,5.0,6.999999999999999,1.6000000000000014,2907.47
2024-07-18 11:21:00,93.0,520.6742,1290.0,5.0,7.000000000000001,1.6000000000000014,2907.822
2024-07-18 11:24:00,93.5,513.7876,1290.0,5.0,7.000000000000001,1.7000000000000028,2912.164
2024-07-18 11:27:00,93.0,530.2662,1290.0,5.0,6.8999999999999995,1.6999999999999957,2926.909
2024-07-18 11:30:00,93.5,527.5607,1290.0,5.0,7.1000000000000005,1.6999999999999957,2929.822
2024-07-18 11:33:00,93.0,526.0851,1290.0,5.0,7.000000000000001,1.6000000000000014,2906.193
2024-07-18 11:36:00,93.0,523.1337,1290.0,5.0,7.1000000000000005,1.6000000000000014,2903.922
2024-07-18 11:39:00,92.0,518.2147,1290.0,5.0,7.1000000000000005,1.6000000000000014,2885.478
2024-07-18 11:42:00,92.0,510.0984,1290.0,5.0,7.1,1.6000000000000014,2879.537
2024-07-18 11:45:00,91.0,508.1308,1290.0,5.0,7.1,1.6000000000000014,2845.072
2024-07-18 11:48:00,90.5,508.1308,1290.0,5.0,7.0,1.6000000000000014,2835.72
2024-07-18 11:51:00,91.0,504.6875,1290.0,4.900000000000002,7.1,1.6000000000000014,2837.08
2024-07-18 11:54:00,90.5,502.228,1290.0,4.900000000000002,7.199999999999999,1.6000000000000014,2841.957
2024-07-18 11:57:00,90.0,500.7523,1290.0,4.900000000000002,7.1,1.5,2802.727
2024-07-18 12:00:00,90.0,490.6684,1290.0,4.900000000000002,7.199999999999999,1.6000000000000014,2788.259
2024-07-18 12:03:00,89.0,490.9144,1290.0,5.0,7.199999999999999,1.6000000000000014,2792.774
2024-07-18 12:06:00,90.0,487.2251,1290.0,4.900000000000002,7.199999999999999,1.6000000000000014,2796.462
2024-07-18 12:09:00,89.0,492.1441,1290.0,4.900000000000002,7.199999999999999,1.5,2797.46
2024-07-18 12:12:00,89.5,495.8333,1290.0,4.900000000000002,7.300000000000001,1.5,2787.02
2024-07-18 12:15:00,89.5,494.3576,1291.0,5.0,7.199999999999999,1.5,2788.821
2024-07-18 12:18:00,89.5,492.39,1291.0,5.0000000000000036,7.199999999999999,1.5,2802.347
2024-07-18 12:21:00,89.5,492.39,1291.0,4.800000000000001,7.199999999999999,1.7000000000000028,2804.293
2024-07-18 12:24:00,89.0,491.8981,1291.0,4.900000000000002,7.199999999999999,1.5,2777.537
2024-07-18 12:27:00,89.5,486.7332,1291.0,4.900000000000002,7.199999999999999,1.5,2782.977
2024-07-18 12:30:00,89.0,483.044,1291.0,4.900000000000002,7.199999999999999,1.5,2787.377
2024-07-18 12:33:00,88.0,489.6846,1291.0,4.900000000000002,7.199999999999999,1.5,2721.722
2024-07-18 12:36:00,89.5,488.2089,1291.0,4.699999999999999,7.000000000000001,1.5,2806.781
2024-07-18 12:39:00,88.5,483.5359,1291.0,4.800000000000001,7.2,1.6000000000000014,2787.531
2024-07-18 12:42:00,89.0,482.3062,1291.0,4.900000000000002,7.1000000000000005,1.5,2783.772
2024-07-18 12:45:00,90.0,483.5359,1291.0,4.800000000000001,7.1000000000000005,1.5,2778.806
2024-07-18 12:48:00,89.5,491.1603,1291.0,4.699999999999999,7.1000000000000005,1.7000000000000028,2800.035
2024-07-18 12:51:00,89.5,486.2413,1291.0,4.900000000000002,7.1000000000000005,1.5,2799.532
2024-07-18 12:54:00,89.0,494.8495,1291.0,4.900000000000002,7.1000000000000005,1.5,2787.008
2024-07-18 12:57:00,90.0,493.3738,1291.0,4.900000000000002,7.1000000000000005,1.5,2810.042
2024-07-18 13:00:00,90.0,498.5388,1291.0,4.900000000000002,7.1000000000000005,1.6000000000000014,2796.91
2024-07-18 13:03:00,89.0,500.5063,1291.0,4.900000000000002,7.1000000000000005,1.6000000000000014,2795.693
2024-07-18 13:06:00,90.0,507.8849,1291.0,5.0000000000000036,7.1000000000000005,1.5,2803.148
2024-07-18 13:09:00,90.0,502.9659,1291.0,5.0000000000000036,7.000000000000001,1.5,2809.702
2024-07-18 13:12:00,90.5,509.1146,1291.0,4.900000000000002,7.2,1.5999999999999943,2810.477
2024-07-18 13:15:00,90.0,512.5579,1292.0,5.0000000000000036,7.000000000000001,1.5999999999999943,2825.87
2024-07-18 13:18:00,90.5,510.5902,1292.0,4.900000000000002,7.000000000000001,1.5999999999999943,2820.239
2024-07-18 13:21:00,90.5,517.7228,1292.0,5.0000000000000036,7.000000000000001,1.5999999999999943,2833.538
2024-07-18 13:24:00,91.0,516.2471,1292.0,5.0000000000000036,7.000000000000001,1.5999999999999943,2822.349
2024-07-18 13:27:00,90.0,515.5093,1292.0,5.0000000000000036,7.000000000000001,1.5999999999999943,2824.168
2024-07-18 13:30:00,91.0,515.5093,1292.0,5.0000000000000036,7.000000000000001,1.6999999999999957,2843.454
2024-07-18 13:33:00,91.0,521.412,1292.0,4.900000000000002,7.1000000000000005,1.6999999999999957,2849.499
2024-07-18 13:36:00,89.5,511.5741,1292.0,5.0000000000000036,7.1000000000000005,1.2999999999999972,2824.407
2024-07-18 13:39:00,92.0,514.2795,1292.0,5.400000000000002,7.000000000000001,1.6000000000000014,2842.964
2024-07-18 13:42:00,91.5,518.9525,1292.0,5.099999999999998,7.1000000000000005,1.6000000000000014,2844.51
2024-07-18 13:45:00,91.0,517.4769,1292.0,5.099999999999998,7.1000000000000005,1.6000000000000014,2849.626
2024-07-18 13:48:00,90.5,516.739,1292.0,4.9999999999999964,7.1000000000000005,1.6000000000000014,2821.778
2024-07-18 13:51:00,91.0,513.2957,1292.0,4.9999999999999964,7.1000000000000005,1.7000000000000028,2849.922
2024-07-18 13:54:00,91.0,514.5255,1292.0,5.199999999999999,7.1000000000000005,1.6000000000000014,2864.797
2024-07-18 13:57:00,91.0,515.0174,1292.0,5.199999999999999,7.1000000000000005,1.5,2846.279
2024-07-18 14:00:00,91.0,502.7199,1292.0,5.099999999999998,7.200000000000001,1.6000000000000014,2835.314
2024-07-18 14:03:00,90.5,498.5388,1292.0,4.9999999999999964,7.1,1.6000000000000014,2826.235
2024-07-18 14:06:00,90.5,489.6846,1292.0,4.9999999999999964,7.199999999999999,1.6000000000000014,2814.347
2024-07-18 14:09:00,90.0,490.6684,1292.0,4.9999999999999964,7.199999999999999,1.5,2795.643
2024-07-18 14:12:00,89.0,484.5197,1292.0,4.9999999999999964,7.199999999999999,1.6000000000000014,2813.248
2024-07-18 14:15:00,91.0,484.7656,1293.0,5.099999999999998,7.300000000000001,1.5,2802.93
2024-07-18 14:18:00,90.5,483.044,1293.0,4.9999999999999964,7.1,1.4000000000000057,2769.926
2024-07-18 14:21:00,91.5,481.0764,1293.0,4.900000000000002,7.1,1.5,2816.337
2024-07-18 14:24:00,90.5,479.8466,1293.0,4.900000000000002,7.1,1.5,2811.843
2024-07-18 14:27:00,88.5,468.287,1293.0,5.0000000000000036,7.1,1.3999999999999986,2728.953
2024-07-18 14:30:00,87.5,470.2546,1293.0,4.800000000000001,7.1,1.3999999999999986,2720.119
2024-07-18 14:33:00,87.5,471.4844,1293.0,4.800000000000001,7.1,1.5,2708.768
2024-07-18 14:36:00,87.5,472.4682,1293.0,4.800000000000001,7.1,1.5,2699.047
2024-07-18 14:39:00,88.5,471.2384,1293.0,4.800000000000001,7.1,1.5,2707.333
2024-07-18 14:42:00,87.5,471.2384,1293.0,4.800000000000001,7.1,1.5,2696.432
2024-07-18 14:45:00,87.5,473.452,1293.0,4.800000000000001,7.1,1.5,2705.252
2024-07-18 14:48:00,88.5,473.9438,1293.0,4.800000000000001,7.1,1.5,2706.49
2024-07-18 14:51:00,87.5,475.6655,1293.0,4.800000000000001,7.1,1.3999999999999986,2713.399
2024-07-18 14:54:00,87.5,478.371,1293.0,4.800000000000001,7.1,1.3999999999999986,2671.79
2024-07-18 14:57:00,87.0,479.8466,1293.0,4.800000000000001,7.1,1.5,2711.208
2024-07-18 15:00:00,87.5,477.6331,1293.0,4.699999999999999,7.1,1.5,2699.305
2024-07-18 15:03:00,87.0,472.2223,1293.0,4.900000000000002,7.1,1.3999999999999986,2690.819
2024-07-18 15:06:00,87.0,480.8304,1293.0,4.699999999999999,7.1,1.0,2697.086
2024-07-18 15:09:00,85.5,479.8466,1293.0,4.400000000000002,7.1,1.6000000000000014,2671.157
2024-07-18 15:12:00,88.0,473.6979,1293.0,4.699999999999999,7.1,1.6000000000000014,2675.074
2024-07-18 15:15:00,88.0,471.2384,1294.0,4.599999999999998,6.999999999999999,1.4000000000000057,2713.525
2024-07-18 15:18:00,89.5,464.5978,1294.0,4.599999999999998,7.1,1.6000000000000014,2736.341
2024-07-18 15:21:00,87.5,458.4491,1294.0,4.699999999999999,7.1,1.3999999999999986,2706.139
2024-07-18 15:24:00,87.5,455.4977,1294.0,4.599999999999998,7.1,1.4000000000000057,2672.148
2024-07-18 15:27:00,87.0,451.8085,1294.0,4.599999999999998,7.1,1.4000000000000057,2670.103
2024-07-18 15:30:00,85.5,453.0382,1294.0,4.599999999999998,7.199999999999999,1.4000000000000057,2666.521
2024-07-18 15:33:00,86.0,457.4652,1294.0,4.599999999999998,7.0,1.5,2671.562
2024-07-18 15:36:00,86.5,458.4491,1294.0,4.599999999999998,7.199999999999999,1.4000000000000057,2672.703
2024-07-18 15:39:00,86.5,463.86,1294.0,4.599999999999998,7.0,1.4000000000000057,2651.173
2024-07-18 15:42:00,84.5,465.0897,1294.0,4.600000000000001,7.0,1.3999999999999986,2665.398
2024-07-18 15:45:00,86.0,466.0735,1294.0,4.699999999999996,7.1,1.4000000000000057,2652.182
2024-07-18 15:48:00,85.5,468.287,1294.0,4.600000000000001,7.0,1.5,2645.433
2024-07-18 15:51:00,84.5,460.4167,1294.0,4.600000000000001,7.1,1.3999999999999986,2592.157
2024-07-18 15:54:00,85.5,457.4652,1294.0,4.5,7.0,1.5,2622.26
2024-07-18 15:57:00,86.0,455.0058,1294.0,4.5,6.8999999999999995,1.5,2655.781
2024-07-18 16:00:00,85.0,457.9572,1294.0,4.5,6.8999999999999995,1.3999999999999986,2633.75
2024-07-18 16:03:00,84.5,452.5463,1294.0,4.5,6.8999999999999995,1.2999999999999972,2601.245
2024-07-18 16:06:00,84.5,452.7923,1294.0,4.5,7.0,1.3999999999999986,2617.875
2024-07-18 16:09:00,83.5,455.9896,1294.0,4.600000000000001,7.1,1.3999999999999986,2552.325
2024-07-18 16:12:00,77.0,455.0058,1294.0,4.299999999999997,6.5,0.6000000000000014,2486.257
2024-07-18 16:15:00,85.0,464.1059,1295.0,4.299999999999997,6.8999999999999995,1.7000000000000028,2619.022
2024-07-18 16:18:00,82.5,462.6302,1295.0,4.600000000000001,7.1,1.3999999999999986,2558.014
2024-07-18 16:21:00,82.0,457.9572,1295.0,4.600000000000001,7.1,1.3999999999999986,2527.348
2024-07-18 16:24:00,81.0,453.0382,1295.0,4.5,7.1,1.3999999999999986,2503.524
2024-07-18 16:27:00,82.5,466.0735,1295.0,4.5,7.1,1.5,2526.973
2024-07-18 16:30:00,80.0,471.9763,1295.0,4.600000000000001,7.1,1.1999999999999957,2422.699
2024-07-18 16:33:00,83.0,469.5168,1295.0,4.200000000000003,6.699999999999999,1.6999999999999957,2564.701
2024-07-18 16:36:00,82.0,467.5492,1295.0,4.600000000000001,7.1,1.3999999999999986,2538.7
2024-07-18 16:39:00,82.0,468.287,1295.0,4.600000000000001,7.0,1.3999999999999986,2521.12
2024-07-18 16:42:00,82.5,463.86,1295.0,4.600000000000001,7.0,1.3999999999999986,2505.136
2024-07-18 16:45:00,81.0,464.8438,1295.0,4.5,7.0,1.2999999999999972,2503.977
2024-07-18 16:48:00,81.5,465.3356,1295.0,4.5,7.0,1.5,2510.165
2024-07-18 16:51:00,82.0,469.5168,1295.0,4.5,7.0,1.5,2517.82
2024-07-18 16:54:00,80.0,460.1707,1295.0,4.5,7.0,1.2999999999999972,2465.116
2024-07-18 16:57:00,79.0,460.4167,1295.0,4.399999999999999,7.1,1.3999999999999986,2464.127
2024-07-18 17:00:00,79.0,455.2517,1295.0,4.699999999999999,7.0,1.2999999999999972,2457.426
2024-07-18 17:03:00,79.0,460.1707,1295.0,4.5,7.1,1.3999999999999986,2318.224
2024-07-18 17:06:00,80.5,457.9572,1295.0,4.100000000000001,6.699999999999999,1.5,2514.121
2024-07-18 17:09:00,82.5,457.2193,1295.0,4.399999999999999,7.1,1.5,2540.976
2024-07-18 17:12:00,81.0,457.4652,1295.0,4.5,7.1,1.3999999999999986,2502.813
2024-07-18 17:15:00,80.5,452.3004,1296.0,4.699999999999999,7.1,1.2999999999999972,2508.35
2024-07-18 17:18:00,80.0,455.2517,1296.0,4.399999999999999,7.1,1.4000000000000057,2459.367
2024-07-18 17:21:00,80.5,462.1383,1296.0,4.599999999999998,7.1,1.3999999999999986,2469.312
2024-07-18 17:24:00,81.0,449.3489,1296.0,4.599999999999998,7.1,1.3999999999999986,2442.29
2024-07-18 17:27:00,78.5,450.3327,1296.0,4.300000000000004,7.0,1.5,2415.11
2024-07-18 17:30:00,78.0,456.2355,1296.0,4.399999999999999,7.1,1.4000000000000057,2413.866
2024-07-18 17:33:00,77.5,454.7599,1296.0,4.399999999999999,7.1,1.4000000000000057,2385.21
2024-07-18 17:36:00,77.5,453.5301,1296.0,4.399999999999999,7.1,1.4000000000000057,2365.904
2024-07-18 17:39:00,77.0,446.6435,1296.0,4.399999999999999,7.1,1.4000000000000057,2366.953
2024-07-18 17:42:00,75.0,443.6921,1296.0,4.399999999999999,7.1,1.4000000000000057,2304.207
2024-07-18 17:45:00,75.5,446.6435,1296.0,4.5,7.0,1.3000000000000043,2311.936
2024-07-18 17:48:00,75.5,441.2326,1296.0,4.399999999999999,7.0,1.4000000000000057,2310.158
2024-07-18 17:51:00,75.0,443.2002,1296.0,4.400000000000002,6.9,1.5,2312.277
2024-07-18 17:54:00,75.0,440.2488,1296.0,4.4999999999999964,7.1,1.3000000000000043,2307.905
2024-07-18 17:57:00,75.0,441.2326,1296.0,4.4999999999999964,7.1,1.3000000000000043,2306.697
2024-07-18 18:00:00,75.0,444.43,1296.0,4.300000000000004,6.9,1.3999999999999986,2311.091
2024-07-18 18:03:00,74.5,440.7407,1296.0,4.4999999999999964,7.0,1.2000000000000028,2289.824
2024-07-18 18:06:00,75.0,441.9705,1296.0,4.400000000000002,7.0,1.2999999999999972,2307.549
2024-07-18 18:09:00,74.5,441.9705,1296.0,4.400000000000002,7.0,1.2999999999999972,2279.363
2024-07-18 18:12:00,75.0,444.184,1296.0,4.400000000000002,7.0,1.3999999999999986,2309.545
2024-07-18 18:15:00,74.0,445.4138,1297.0,4.400000000000002,7.0,1.2999999999999972,2275.682
2024-07-18 18:18:00,74.5,450.5787,1297.0,4.400000000000002,6.8999999999999995,1.2999999999999972,2280.933
2024-07-18 18:21:00,75.0,449.8409,1297.0,4.400000000000002,6.8999999999999995,1.2999999999999972,2290.918
2024-07-18 18:24:00,75.0,448.8571,1297.0,4.300000000000001,6.8999999999999995,1.3999999999999986,2281.811
2024-07-18 18:27:00,75.0,451.0706,1297.0,4.400000000000002,7.0,1.2999999999999972,2282.404
2024-07-18 18:30:00,75.5,450.3327,1297.0,4.5000000000000036,7.0,1.3999999999999986,2302.293
2024-07-18 18:33:00,75.5,448.1192,1297.0,4.400000000000002,7.0,1.3999999999999986,2315.874
2024-07-18 18:36:00,76.0,452.5463,1297.0,4.5000000000000036,7.0,1.2999999999999972,2307.247
2024-07-18 18:39:00,75.5,446.6435,1297.0,4.5000000000000036,7.0,1.3999999999999986,2343.844
2024-07-18 18:42:00,76.5,451.8085,1297.0,4.5000000000000036,7.0,1.3999999999999986,2342.679
2024-07-18 18:45:00,76.5,455.2517,1297.0,4.400000000000002,7.0,1.3999999999999986,2335.69
2024-07-18 18:48:00,76.0,451.8085,1297.0,4.400000000000002,7.0,1.3999999999999986,2344.921
2024-07-18 18:51:00,76.5,452.5463,1297.0,4.5000000000000036,7.0,1.3999999999999986,2324.451
2024-07-18 18:54:00,76.0,454.7599,1297.0,4.400000000000002,7.0,1.3999999999999986,2330.208
2024-07-18 18:57:00,76.0,451.8085,1297.0,4.400000000000002,7.0,1.3999999999999986,2331.042
2024-07-18 19:00:00,75.5,451.0706,1297.0,4.4999999999999964,7.0,1.3000000000000043,2315.833
2024-07-18 19:03:00,76.0,446.3976,1297.0,4.4999999999999964,7.0,1.4000000000000057,2330.397
2024-07-18 19:06:00,76.5,442.7083,1297.0,4.4999999999999964,6.9,1.4000000000000057,2299.558
2024-07-18 19:09:00,75.5,442.9543,1297.0,4.4999999999999964,6.9,1.3000000000000043,2308.897
2024-07-18 19:12:00,75.0,445.6598,1297.0,4.400000000000002,6.9,1.3999999999999986,2294.093
2024-07-18 19:15:00,75.0,444.9219,1298.0,4.300000000000004,6.9,1.3999999999999986,2291.608
2024-07-18 19:18:00,74.0,447.8733,1298.0,4.400000000000002,7.0,1.3999999999999986,2289.205
2024-07-18 19:21:00,74.0,447.3813,1298.0,4.400000000000002,6.9,1.3999999999999986,2287.736
2024-07-18 19:24:00,74.0,448.1192,1298.0,4.399999999999999,6.9,1.2000000000000028,2293.871
2024-07-18 19:27:00,74.0,452.3004,1298.0,4.400000000000002,6.9,1.3999999999999986,2292.478
2024-07-18 19:30:00,74.0,458.4491,1298.0,4.400000000000002,6.8,1.3999999999999986,2304.316
2024-07-18 19:33:00,74.0,451.0706,1298.0,4.400000000000002,6.8,1.3999999999999986,2276.805
2024-07-18 19:36:00,74.0,455.2517,1298.0,4.400000000000002,6.8,1.2999999999999972,2279.807
2024-07-18 19:39:00,74.0,459.6788,1298.0,4.400000000000002,6.8,1.2999999999999972,2285.231
2024-07-18 19:42:00,74.0,449.3489,1298.0,4.400000000000002,6.8,1.3999999999999986,2283.277
2024-07-18 19:45:00,73.5,452.3004,1298.0,4.400000000000002,6.8,1.2999999999999972,2281.963
2024-07-18 19:48:00,73.5,450.0868,1298.0,4.400000000000002,6.8,1.2999999999999972,2287.895
2024-07-18 19:51:00,74.0,457.7112,1298.0,4.400000000000002,6.8,1.2999999999999972,2290.243
2024-07-18 19:54:00,74.5,461.4005,1298.0,4.400000000000002,6.8,1.3999999999999986,2342.562
2024-07-18 19:57:00,75.0,462.6302,1298.0,4.5000000000000036,6.8,1.3999999999999986,2327.949
2024-07-18 20:00:00,75.5,462.8762,1298.0,4.5000000000000036,6.8999999999999995,1.3999999999999986,2333.542
2024-07-18 20:03:00,75.5,459.9248,1298.0,4.5000000000000036,6.8,1.3999999999999986,2328.685
2024-07-18 20:06:00,75.5,462.3843,1298.0,4.400000000000002,6.8,1.3999999999999986,2345.973
2024-07-18 20:09:00,76.0,458.695,1298.0,4.600000000000001,6.9,1.2999999999999972,2345.368
2024-07-18 20:12:00,75.5,460.9086,1298.0,4.400000000000002,6.9,1.3999999999999986,2332.974
2024-07-18 20:15:00,75.0,459.1869,1299.0,4.5,6.8999999999999995,1.2999999999999972,2331.595
2024-07-18 20:18:00,75.5,462.1383,1299.0,4.5,6.9,1.3999999999999986,2337.092
2024-07-18 20:21:00,75.5,457.9572,1299.0,4.5,7.0,1.2999999999999972,2338.08
2024-07-18 20:24:00,74.0,451.5625,1299.0,4.5,6.8999999999999995,1.2000000000000028,2303.485
2024-07-18 20:27:00,73.0,457.7112,1299.0,4.5,6.8,1.2000000000000028,2288.101
2024-07-18 20:30:00,74.0,457.7112,1299.0,4.5,6.8,1.2000000000000028,2307.601
2024-07-18 20:33:00,74.0,457.4652,1299.0,4.399999999999999,6.8,1.3000000000000043,2303.244
2024-07-18 20:36:00,73.5,451.8085,1299.0,4.5,6.8,1.3000000000000043,2296.161
2024-07-18 20:39:00,73.5,450.0868,1299.0,4.399999999999999,6.8,1.3000000000000043,2238.283
2024-07-18 20:42:00,72.5,446.3976,1299.0,4.299999999999997,6.8999999999999995,1.2000000000000028,2241.388
2024-07-18 20:45:00,72.0,446.3976,1299.0,4.199999999999996,6.8,1.3000000000000043,2244.399
2024-07-18 20:48:00,73.0,448.6111,1299.0,4.299999999999997,6.8,1.4000000000000057,2277.352
2024-07-18 20:51:00,73.0,451.5625,1299.0,4.399999999999999,6.8999999999999995,1.3000000000000043,2273.097
2024-07-18 20:54:00,73.0,451.0706,1299.0,4.5,7.0,1.2000000000000028,2287.699
2024-07-18 20:57:00,74.0,451.8085,1299.0,4.5,6.8999999999999995,1.2000000000000028,2281.815
2024-07-18 21:00:00,72.0,447.3813,1299.0,4.5,6.8,1.1000000000000014,2263.948
2024-07-18 21:03:00,72.0,454.2679,1299.0,4.399999999999999,6.8,1.2000000000000028,2266.917
2024-07-18 21:06:00,73.5,451.5625,1299.0,4.399999999999999,6.8,1.2000000000000028,2245.283
2024-07-18 21:09:00,73.0,452.3004,1299.0,4.299999999999997,6.8,1.3000000000000043,2241.078
2024-07-18 21:12:00,73.0,450.5787,1299.0,4.299999999999997,6.8,1.3000000000000043,2235.996
2024-07-18 21:15:00,73.0,451.8085,1300.0,4.299999999999997,6.8,1.3000000000000043,2243.818
2024-07-18 21:18:00,73.5,453.5301,1300.0,4.299999999999997,6.8,1.3000000000000043,2259.805
2024-07-18 21:21:00,73.5,453.0382,1300.0,4.399999999999999,6.8,1.2000000000000028,2256.985
2024-07-18 21:24:00,73.0,452.7923,1300.0,4.299999999999997,6.8,1.3000000000000043,2256.842
2024-07-18 21:27:00,73.5,455.2517,1300.0,4.299999999999997,6.8,1.3000000000000043,2256.146
2024-07-18 21:30:00,73.5,448.8571,1300.0,4.299999999999997,6.8,1.3000000000000043,2270.226
2024-07-18 21:33:00,73.0,453.5301,1300.0,4.399999999999999,6.7,1.3000000000000043,2248.153
2024-07-18 21:36:00,73.0,456.4815,1300.0,4.399999999999999,6.7,1.2000000000000028,2249.266
2024-07-18 21:39:00,72.5,455.4977,1300.0,4.299999999999997,6.8,1.3000000000000043,2247.986
2024-07-18 21:42:00,72.5,457.4652,1300.0,4.299999999999997,6.8,1.3000000000000043,2246.975
2024-07-18 21:45:00,72.0,457.9572,1300.0,4.299999999999997,6.7,1.3000000000000043,2243.595
2024-07-18 21:48:00,72.5,457.4652,1300.0,4.299999999999997,6.7,1.3000000000000043,2246.664
2024-07-18 21:51:00,72.0,461.4005,1300.0,4.200000000000003,6.7,1.3999999999999986,2248.666
2024-07-18 21:54:00,72.5,455.4977,1300.0,4.399999999999999,6.7,1.3000000000000043,2270.32
2024-07-18 21:57:00,73.0,460.4167,1300.0,4.399999999999999,6.8,1.3000000000000043,2247.721
2024-07-18 22:00:00,72.5,462.1383,1300.0,4.399999999999999,6.7,1.3000000000000043,2253.101
2024-07-18 22:03:00,72.5,458.941,1300.0,4.399999999999999,6.8,1.3000000000000043,2256.19
2024-07-18 22:06:00,72.5,465.0897,1300.0,4.399999999999999,6.7,1.3000000000000043,2263.386
2024-07-18 22:09:00,74.5,462.3843,1300.0,4.4999999999999964,6.7,1.4000000000000057,2286.339
2024-07-18 22:12:00,73.5,462.6302,1300.0,4.399999999999999,6.7,1.3000000000000043,2273.015
2024-07-18 22:15:00,74.0,466.5654,1301.0,4.399999999999999,6.8,1.3000000000000043,2290.561
2024-07-18 22:18:00,72.0,459.1869,1301.0,4.4999999999999964,6.7,1.3000000000000043,2256.759
2024-07-18 22:21:00,73.0,455.9896,1301.0,4.300000000000004,6.7,1.3999999999999986,2249.965
2024-07-18 22:24:00,73.0,461.1545,1301.0,4.399999999999999,6.7,1.3000000000000043,2242.885
2024-07-18 22:27:00,73.0,459.6788,1301.0,4.399999999999999,6.7,1.3000000000000043,2252.865
2024-07-18 22:30:00,73.5,462.1383,1301.0,4.399999999999999,6.7,1.3000000000000043,2246.015
2024-07-18 22:33:00,72.5,462.1383,1301.0,4.300000000000004,6.7,1.2999999999999972,2233.231
2024-07-18 22:36:00,72.0,459.9248,1301.0,4.399999999999999,6.7,1.2000000000000028,2211.577
2024-07-18 22:39:00,71.5,460.4167,1301.0,4.300000000000004,6.7,1.2999999999999972,2198.408
2024-07-18 22:42:00,72.0,459.1869,1301.0,4.300000000000004,6.6000000000000005,1.2999999999999972,2211.507
2024-07-18 22:45:00,72.0,453.7761,1301.0,4.300000000000004,6.7,1.2999999999999972,2208.503
2024-07-18 22:48:00,72.0,453.0382,1301.0,4.300000000000004,6.8,1.3999999999999986,2200.423
2024-07-18 22:51:00,71.5,456.2355,1301.0,4.399999999999999,6.8,1.3000000000000043,2200.521
2024-07-18 22:54:00,71.0,459.6788,1301.0,4.400000000000002,6.8,1.0999999999999943,2159.047
2024-07-18 22:57:00,75.5,462.6302,1301.0,4.0,6.5,1.3999999999999986,2360.223
2024-07-18 23:00:00,78.0,458.4491,1301.0,4.300000000000004,7.0,1.6999999999999957,2448.866
2024-07-18 23:03:00,77.0,457.4652,1301.0,4.600000000000001,7.0,1.2999999999999972,2341.702
2024-07-18 23:06:00,72.5,440.0029,1301.0,4.399999999999999,7.1,1.2000000000000028,2218.886
2024-07-18 23:09:00,72.0,434.1001,1301.0,4.400000000000002,7.0,1.2999999999999972,2225.447
2024-07-18 23:12:00,72.0,442.4624,1301.0,4.399999999999999,7.0,1.2000000000000028,2225.105
2024-07-18 23:15:00,72.0,437.0515,1302.0,4.300000000000004,7.0,1.2999999999999972,2224.053
2024-07-18 23:18:00,69.0,425.246,1302.0,4.200000000000003,7.1,1.1000000000000014,2095.398
2024-07-18 23:21:00,66.5,427.7054,1302.0,3.8000000000000007,6.4,1.0,2051.181
2024-07-18 23:33:00,83.5,523.1337,1302.0,4.599999999999998,6.5,1.6000000000000014,2628.416
2024-07-18 23:36:00,85.0,561.7477,1302.0,4.699999999999999,6.500000000000001,1.7000000000000028,2684.205
2024-07-18 23:39:00,93.0,606.5104,1302.0,5.199999999999999,6.5,1.8999999999999986,2933.63
2024-07-18 23:45:00,93.5,601.3455,1302.0,5.300000000000001,6.6,1.8999999999999986,2950.304
2024-07-18 23:48:00,94.0,570.8478,1302.0,5.300000000000001,6.7,1.6999999999999957,2908.069
2024-07-18 23:51:00,93.5,575.2749,1302.0,5.300000000000001,6.8999999999999995,1.6999999999999957,2911.441
2024-07-18 23:54:00,94.5,578.4722,1302.0,5.300000000000001,6.8,1.7999999999999972,2940.85
2024-07-18 23:57:00,94.5,569.3721,1302.0,5.300000000000001,6.8999999999999995,1.7999999999999972,2949.598
2024-07-19 00:00:00,93.0,552.4016,1302.0,5.300000000000001,6.8999999999999995,1.6000000000000014,2900.418
2024-07-19 00:03:00,90.5,529.7743,1302.0,5.300000000000001,7.0,1.6000000000000014,2813.775
2024-07-19 00:06:00,90.5,533.4636,1302.0,5.099999999999998,7.0,1.6000000000000014,2813.846
2024-07-19 00:09:00,88.5,534.2014,1302.0,4.9999999999999964,6.800000000000001,1.5,2762.807
2024-07-19 00:12:00,89.5,533.4636,1302.0,5.0000000000000036,6.800000000000001,1.5999999999999943,2765.435
2024-07-19 00:15:00,87.5,528.7905,1303.0,5.0000000000000036,6.800000000000001,1.5999999999999943,2741.175
2024-07-19 00:18:00,88.5,525.5931,1303.0,5.0000000000000036,6.9,1.5999999999999943,2731.42
2024-07-19 00:21:00,86.5,518.9525,1303.0,5.0000000000000036,7.0,1.5999999999999943,2718.979
2024-07-19 00:24:00,86.5,510.5902,1303.0,4.900000000000002,7.1,1.6000000000000014,2717.025
2024-07-19 00:27:00,87.0,515.0174,1303.0,5.0000000000000036,7.0,1.5,2711.599
2024-07-19 00:30:00,85.5,509.6065,1303.0,4.900000000000002,7.1,1.6000000000000014,2706.341
2024-07-19 00:33:00,86.0,502.9659,1303.0,4.900000000000002,7.1,1.6000000000000014,2711.983
2024-07-19 00:36:00,86.0,509.6065,1303.0,4.900000000000002,7.1,1.6000000000000014,2711.36
2024-07-19 00:39:00,87.0,507.8849,1303.0,4.900000000000002,7.0,1.6000000000000014,2714.48
2024-07-19 00:42:00,85.5,506.4091,1303.0,4.800000000000001,7.0,1.6000000000000014,2694.739
2024-07-19 00:45:00,85.0,502.228,1303.0,4.800000000000001,7.1,1.5,2713.249
2024-07-19 00:48:00,86.5,504.1956,1303.0,4.800000000000001,7.0,1.6000000000000014,2694.302
2024-07-19 00:51:00,86.5,506.6551,1303.0,4.900000000000002,7.0,1.6000000000000014,2729.724
2024-07-19 00:54:00,86.0,508.3767,1303.0,4.800000000000001,7.0,1.6000000000000014,2722.05
2024-07-19 00:57:00,86.5,508.8687,1303.0,4.900000000000002,7.0,1.6000000000000014,2716.503
2024-07-19 01:00:00,87.0,505.4254,1303.0,4.900000000000002,7.0,1.6000000000000014,2728.791
2024-07-19 01:03:00,86.0,503.9496,1303.0,4.900000000000002,7.1,1.6000000000000014,2743.027
2024-07-19 01:06:00,86.0,500.7523,1303.0,4.800000000000001,7.1,1.6000000000000014,2721.345
2024-07-19 01:09:00,86.5,509.1146,1303.0,4.900000000000002,7.1,1.6000000000000014,2736.321
2024-07-19 01:12:00,87.0,506.9011,1303.0,4.800000000000001,7.1,1.6000000000000014,2723.833
2024-07-19 01:15:00,87.0,514.2795,1304.0,4.900000000000002,6.999999999999999,1.6000000000000014,2724.172
2024-07-19 01:18:00,87.5,510.3443,1304.0,5.0000000000000036,6.999999999999999,1.5999999999999943,2743.47
2024-07-19 01:21:00,87.0,518.9525,1304.0,4.9999999999999964,6.999999999999999,1.5,2741.874
2024-07-19 01:24:00,86.5,512.8038,1304.0,4.900000000000002,6.999999999999999,1.5999999999999943,2761.553
2024-07-19 01:27:00,86.0,515.0174,1304.0,4.900000000000002,6.999999999999999,1.5999999999999943,2737.279
2024-07-19 01:30:00,86.5,519.9363,1304.0,5.099999999999998,6.999999999999999,1.5,2744.444
2024-07-19 01:33:00,87.0,519.1985,1304.0,4.900000000000002,7.1000000000000005,1.6999999999999957,2750.787
2024-07-19 01:36:00,87.0,517.7228,1304.0,4.900000000000002,7.1000000000000005,1.6999999999999957,2746.932
2024-07-19 01:39:00,87.5,520.6742,1304.0,4.9999999999999964,7.000000000000001,1.6000000000000014,2765.437
2024-07-19 01:42:00,87.0,525.3472,1304.0,4.9999999999999964,7.1000000000000005,1.7000000000000028,2760.188
2024-07-19 01:45:00,87.5,527.3148,1304.0,4.9999999999999964,6.8999999999999995,1.7000000000000028,2751.98
2024-07-19 01:48:00,88.5,522.6418,1304.0,4.9999999999999964,7.000000000000001,1.7000000000000028,2790.471
2024-07-19 01:51:00,88.5,524.8553,1304.0,4.9999999999999964,7.000000000000001,1.7000000000000028,2791.338
2024-07-19 01:54:00,88.5,529.2824,1304.0,4.9999999999999964,7.000000000000001,1.8000000000000043,2786.564
2024-07-19 01:57:00,89.5,529.2824,1304.0,5.099999999999998,7.000000000000001,1.7000000000000028,2786.552
2024-07-19 02:00:00,89.5,528.5446,1304.0,5.099999999999998,7.000000000000001,1.6000000000000014,2790.13
2024-07-19 02:03:00,89.5,524.3634,1304.0,5.099999999999998,7.000000000000001,1.6000000000000014,2790.322
2024-07-19 02:06:00,89.0,529.7743,1304.0,4.9999999999999964,7.1000000000000005,1.8000000000000043,2805.863
2024-07-19 02:09:00,91.0,535.1852,1304.0,5.0,6.8999999999999995,1.7000000000000028,2814.699
2024-07-19 02:12:00,91.0,540.1042,1304.0,5.199999999999999,7.000000000000001,1.7000000000000028,2818.278
2024-07-19 02:15:00,90.5,539.1204,1305.0,5.100000000000001,6.8999999999999995,1.7000000000000028,2827.381
2024-07-19 02:18:00,90.5,542.0718,1305.0,5.100000000000001,6.8999999999999995,1.7000000000000028,2833.509
2024-07-19 02:21:00,91.0,541.088,1305.0,5.100000000000001,6.8999999999999995,1.7000000000000028,2829.621
2024-07-19 02:24:00,90.5,542.5637,1305.0,5.199999999999999,6.8999999999999995,1.6000000000000014,2823.429
2024-07-19 02:27:00,90.5,539.8582,1305.0,5.199999999999999,7.000000000000001,1.7000000000000028,2825.854
2024-07-19 02:30:00,90.5,541.3339,1305.0,5.199999999999999,6.8999999999999995,1.7000000000000028,2836.288
2024-07-19 02:33:00,90.0,540.3501,1305.0,5.199999999999999,6.8999999999999995,1.7000000000000028,2811.521
2024-07-19 02:36:00,89.0,542.8096,1305.0,5.100000000000001,6.8999999999999995,1.6000000000000014,2792.642
2024-07-19 02:39:00,88.5,541.088,1305.0,5.199999999999999,6.8999999999999995,1.6000000000000014,2794.754
2024-07-19 02:42:00,89.5,533.7095,1305.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2783.455
2024-07-19 02:45:00,89.0,540.1042,1305.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2775.449
2024-07-19 02:48:00,89.0,537.8906,1305.0,5.0,6.8999999999999995,1.6000000000000014,2777.554
2024-07-19 02:51:00,88.5,539.6123,1305.0,4.9999999999999964,6.8999999999999995,1.7000000000000028,2739.344
2024-07-19 02:54:00,88.0,533.4636,1305.0,4.9999999999999964,6.8999999999999995,1.7000000000000028,2750.164
2024-07-19 02:57:00,88.5,535.1852,1305.0,4.9999999999999964,6.8999999999999995,1.6000000000000014,2766.034
2024-07-19 03:00:00,89.0,536.6609,1305.0,4.9999999999999964,6.8,1.7000000000000028,2747.325
2024-07-19 03:03:00,86.5,541.3339,1305.0,4.9999999999999964,6.8,1.6000000000000014,2742.009
2024-07-19 03:06:00,87.5,540.3501,1305.0,4.9999999999999964,6.8,1.7000000000000028,2754.484
2024-07-19 03:09:00,88.0,542.5637,1305.0,4.9999999999999964,6.8,1.7000000000000028,2748.091
2024-07-19 03:12:00,87.5,539.6123,1305.0,4.9999999999999964,6.8,1.7000000000000028,2755.646
2024-07-19 03:15:00,87.0,540.3501,1306.0,4.899999999999999,6.8,1.7000000000000028,2749.388
2024-07-19 03:18:00,87.5,542.3177,1306.0,4.899999999999999,6.8,1.7000000000000028,2755.776
2024-07-19 03:21:00,87.5,552.1556,1306.0,4.899999999999999,6.8,1.7000000000000028,2754.806
2024-07-19 03:24:00,87.0,553.8773,1306.0,4.899999999999999,6.8,1.7000000000000028,2773.587
2024-07-19 03:27:00,87.5,550.9259,1306.0,5.0,6.8,1.7000000000000028,2787.351
2024-07-19 03:30:00,88.5,549.6962,1306.0,5.0,6.699999999999999,1.6000000000000014,2781.148
2024-07-19 03:33:00,88.0,551.4178,1306.0,5.0,6.8,1.7000000000000028,2769.424
2024-07-19 03:36:00,88.0,551.1719,1306.0,5.0,6.8,1.7000000000000028,2779.102
2024-07-19 03:39:00,88.0,547.4826,1306.0,5.0,6.8,1.6000000000000014,2780.349
2024-07-19 03:42:00,88.5,549.9421,1306.0,5.0,6.699999999999999,1.7000000000000028,2771.615
2024-07-19 03:45:00,88.0,548.7124,1306.0,5.100000000000001,6.8,1.5,2778.356
2024-07-19 03:48:00,88.0,542.3177,1306.0,5.100000000000001,6.8,1.6000000000000014,2785.961
2024-07-19 03:51:00,88.5,550.1881,1306.0,5.100000000000001,6.8,1.5,2772.652
2024-07-19 03:54:00,87.5,543.7934,1306.0,5.0,6.8,1.7000000000000028,2764.373
2024-07-19 03:57:00,88.0,548.4664,1306.0,5.0,6.8,1.5,2761.021
2024-07-19 04:00:00,89.0,543.7934,1306.0,4.899999999999999,6.8,1.7000000000000028,2804.968
2024-07-19 04:03:00,90.0,554.3692,1306.0,5.100000000000001,6.8,1.7000000000000028,2801.213
2024-07-19 04:06:00,88.0,547.2367,1306.0,5.0,6.8,1.6000000000000014,2793.227
2024-07-19 04:09:00,88.5,547.7286,1306.0,5.100000000000001,6.8,1.6000000000000014,2790.966
2024-07-19 04:12:00,89.0,549.6962,1306.0,5.100000000000001,6.8,1.6000000000000014,2791.732
2024-07-19 04:15:00,89.5,555.5989,1307.0,5.100000000000001,6.8,1.6000000000000014,2799.181
2024-07-19 04:18:00,88.5,547.7286,1307.0,5.100000000000001,6.8,1.6000000000000014,2799.725
2024-07-19 04:21:00,89.0,554.6152,1307.0,5.0,6.8,1.6000000000000014,2784.058
2024-07-19 04:24:00,89.0,552.1556,1307.0,5.100000000000001,6.8,1.7000000000000028,2801.915
2024-07-19 04:27:00,89.0,552.1556,1307.0,5.0,6.8,1.7000000000000028,2803.004
2024-07-19 04:30:00,88.0,559.5342,1307.0,5.100000000000001,6.8,1.5,2784.078
2024-07-19 04:33:00,89.0,542.0718,1307.0,5.0,6.8,1.7000000000000028,2807.697
2024-07-19 04:36:00,88.0,540.1042,1307.0,5.0,6.7,1.6000000000000014,2789.78
2024-07-19 04:39:00,88.5,546.9907,1307.0,5.0,6.8,1.7000000000000028,2807.04
2024-07-19 04:42:00,88.5,548.2205,1307.0,5.0,6.8,1.6000000000000014,2791.075
2024-07-19 04:45:00,89.0,546.007,1307.0,5.0,6.8,1.7000000000000028,2817.464
2024-07-19 04:48:00,89.5,542.5637,1307.0,5.0,6.8999999999999995,1.7000000000000028,2799.562
2024-07-19 04:51:00,90.0,540.3501,1307.0,5.0,6.8999999999999995,1.7999999999999972,2838.024
2024-07-19 04:54:00,89.5,537.8906,1307.0,5.100000000000001,6.8999999999999995,1.6999999999999957,2852.119
2024-07-19 04:57:00,89.0,530.5121,1307.0,5.0,7.0,1.7000000000000028,2833.084
2024-07-19 05:00:00,88.0,531.25,1307.0,5.0,6.8999999999999995,1.7000000000000028,2810.555
2024-07-19 05:03:00,89.5,533.9554,1307.0,5.100000000000001,7.0,1.6999999999999957,2816.935
2024-07-19 05:06:00,90.5,544.7772,1307.0,5.100000000000001,7.0,1.6000000000000014,2829.915
2024-07-19 05:09:00,90.5,535.4312,1307.0,5.100000000000001,7.0,1.6000000000000014,2833.967
2024-07-19 05:12:00,90.0,535.4312,1307.0,5.100000000000001,7.0,1.6999999999999957,2842.819
2024-07-19 05:15:00,90.0,542.8096,1308.0,5.100000000000001,7.0,1.6999999999999957,2827.343
2024-07-19 05:18:00,89.0,529.2824,1308.0,5.100000000000001,6.8999999999999995,1.6000000000000014,2820.392
2024-07-19 05:21:00,89.0,529.7743,1308.0,5.100000000000001,7.0,1.6000000000000014,2756.038
2024-07-19 05:24:00,88.0,510.8362,1308.0,5.0,6.9,1.5,2761.054
2024-07-19 05:27:00,87.5,519.9363,1308.0,4.899999999999999,6.9,1.6000000000000014,2741.815
2024-07-19 05:30:00,88.5,526.0851,1308.0,5.0,7.0,1.6000000000000014,2764.615
2024-07-19 05:33:00,87.0,522.3958,1308.0,5.0,7.0,1.6000000000000014,2758.31
2024-07-19 05:36:00,88.0,527.8067,1308.0,5.0,7.0,1.5,2762.415
2024-07-19 05:39:00,88.0,526.0851,1308.0,5.0,6.8999999999999995,1.6000000000000014,2753.265
2024-07-19 05:42:00,87.5,521.658,1308.0,5.0,6.8999999999999995,1.6000000000000014,2751.396
2024-07-19 05:45:00,87.5,523.1337,1308.0,5.100000000000001,6.9,1.5,2763.489
2024-07-19 05:48:00,87.5,526.8229,1308.0,5.0,7.0,1.6000000000000014,2778.305
2024-07-19 05:51:00,88.0,524.8553,1308.0,5.0,7.0,1.6000000000000014,2738.836
2024-07-19 05:54:00,86.5,519.1985,1308.0,4.899999999999999,7.0,1.7000000000000028,2792.916
2024-07-19 05:57:00,89.0,523.1337,1308.0,5.0,7.0,1.6000000000000014,2769.106
2024-07-19 06:00:00,89.0,526.8229,1308.0,5.0,7.0,1.6000000000000014,2800.851
2024-07-19 06:03:00,89.0,531.7419,1308.0,5.0,7.0,1.6000000000000014,2778.427
2024-07-19 06:06:00,90.0,537.3987,1308.0,5.0,6.8999999999999995,1.6000000000000014,2786.642
2024-07-19 06:09:00,89.5,533.7095,1308.0,5.0,6.8999999999999995,1.6000000000000014,2806.624
2024-07-19 06:12:00,89.0,528.0527,1308.0,5.0,6.8999999999999995,1.6000000000000014,2793.399
2024-07-19 06:15:00,89.0,534.2014,1309.0,4.899999999999999,6.8999999999999995,1.7000000000000028,2772.008
2024-07-19 06:18:00,89.5,529.7743,1309.0,5.0,6.8999999999999995,1.7000000000000028,2773.283
2024-07-19 06:21:00,89.5,529.7743,1309.0,5.0,6.999999999999999,1.6000000000000014,2763.952
2024-07-19 06:24:00,89.5,527.5607,1309.0,5.0,7.1,1.6000000000000014,2734.87
2024-07-19 06:27:00,90.0,526.0851,1309.0,5.0,6.8999999999999995,1.6000000000000014,2790.791
2024-07-19 06:30:00,89.5,526.8229,1309.0,4.899999999999999,6.999999999999999,1.7000000000000028,2792.332
2024-07-19 06:33:00,90.0,530.0203,1309.0,5.0,6.999999999999999,1.6000000000000014,2803.609
2024-07-19 06:36:00,90.0,535.1852,1309.0,5.0,6.8999999999999995,1.6000000000000014,2812.513
2024-07-19 06:39:00,88.5,530.2662,1309.0,5.0,6.999999999999999,1.6000000000000014,2794.174
2024-07-19 06:42:00,88.5,528.5446,1309.0,5.0,6.999999999999999,1.6000000000000014,2787.91
2024-07-19 06:45:00,88.5,530.0203,1309.0,5.0,6.8999999999999995,1.6000000000000014,2792.42
2024-07-19 06:48:00,88.0,530.5121,1309.0,5.100000000000001,6.8999999999999995,1.6000000000000014,2784.506
2024-07-19 06:51:00,88.0,531.7419,1309.0,5.100000000000001,6.999999999999999,1.6000000000000014,2777.536
2024-07-19 06:54:00,89.5,530.5121,1309.0,4.899999999999999,6.8999999999999995,1.8000000000000043,2783.598
2024-07-19 06:57:00,89.0,531.7419,1309.0,5.100000000000001,6.8999999999999995,1.6000000000000014,2784.02
2024-07-19 07:00:00,89.5,540.1042,1309.0,5.0,6.8999999999999995,1.6000000000000014,2776.305
2024-07-19 07:03:00,90.0,537.3987,1309.0,4.899999999999999,6.8999999999999995,1.7000000000000028,2782.485
2024-07-19 07:06:00,88.0,550.9259,1309.0,5.099999999999998,6.8,1.6000000000000014,2793.78
2024-07-19 07:09:00,90.0,561.0098,1309.0,5.099999999999998,6.7,1.7000000000000028,2803.007
