Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-19 07:12:00,89.5,510.0984,1309.0,5.100000000000001,6.8,1.7000000000000028,2732.803
2024-07-19 07:15:00,85.5,507.6389,1310.0,5.100000000000001,6.9,1.5,2690.83
2024-07-19 07:18:00,85.0,481.3224,1310.0,5.199999999999999,6.9,1.2999999999999972,2629.38
2024-07-19 07:21:00,80.0,480.5845,1310.0,4.800000000000001,6.800000000000001,0.8999999999999986,2562.59
2024-07-19 07:24:00,82.0,482.3062,1310.0,4.699999999999999,6.800000000000001,1.3999999999999986,2567.947
2024-07-19 07:27:00,80.5,459.1869,1310.0,4.600000000000001,6.699999999999999,1.2999999999999972,2523.38
2024-07-19 07:30:00,79.0,456.4815,1310.0,4.599999999999998,6.9,1.3000000000000043,2483.519
2024-07-19 07:33:00,80.0,458.941,1310.0,4.699999999999999,6.9,1.2999999999999972,2486.184
2024-07-19 07:36:00,77.5,456.4815,1310.0,4.699999999999999,6.9,1.0,2360.972
2024-07-19 07:39:00,81.5,456.7274,1310.0,4.4999999999999964,6.9,1.7000000000000028,2562.218
2024-07-19 07:42:00,78.0,455.0058,1310.0,4.699999999999999,7.3,1.2999999999999972,2408.965
2024-07-19 07:45:00,77.0,455.9896,1310.0,4.599999999999998,7.1,1.3000000000000043,2413.309
2024-07-19 07:48:00,77.5,457.2193,1310.0,4.599999999999998,7.0,1.3000000000000043,2406.03
2024-07-19 07:51:00,77.5,458.941,1310.0,4.599999999999998,7.0,1.3999999999999986,2409.517
2024-07-19 07:54:00,76.0,458.695,1310.0,4.699999999999999,7.0,1.3999999999999986,2357.572
2024-07-19 07:57:00,76.0,458.695,1310.0,4.699999999999999,7.0,1.3999999999999986,2349.658
2024-07-19 08:00:00,76.0,459.1869,1310.0,4.600000000000001,7.1,1.2999999999999972,2335.994
2024-07-19 08:03:00,76.5,454.7599,1310.0,4.5,7.1,1.5,2364.259
2024-07-19 08:06:00,76.0,457.7112,1310.0,4.600000000000001,7.1,1.3999999999999986,2360.715
2024-07-19 08:09:00,76.0,457.9572,1310.0,4.600000000000001,7.1,1.3999999999999986,2366.703
2024-07-19 08:12:00,77.0,453.0382,1310.0,4.5,7.0,1.3999999999999986,2357.868
2024-07-19 08:15:00,76.5,456.7274,1311.0,4.600000000000001,7.1,1.3999999999999986,2356.711
2024-07-19 08:18:00,76.5,447.8733,1311.0,4.600000000000001,7.1,1.2999999999999972,2357.633
2024-07-19 08:21:00,76.5,455.4977,1311.0,4.600000000000001,7.0,1.3999999999999986,2357.692
2024-07-19 08:24:00,76.0,453.7761,1311.0,4.600000000000001,7.0,1.2999999999999972,2360.458
2024-07-19 08:27:00,76.0,452.7923,1311.0,4.600000000000001,7.0,1.2999999999999972,2334.78
2024-07-19 08:30:00,75.5,451.3165,1311.0,4.600000000000001,7.0,1.2999999999999972,2331.341
2024-07-19 08:33:00,76.0,448.1192,1311.0,4.600000000000001,7.0,1.2999999999999972,2335.684
2024-07-19 08:36:00,76.5,449.103,1311.0,4.5,7.0,1.2999999999999972,2356.156
2024-07-19 08:39:00,76.5,453.5301,1311.0,4.5,7.0,1.2999999999999972,2350.97
2024-07-19 08:42:00,76.5,455.4977,1311.0,4.5,7.0,1.3999999999999986,2373.863
2024-07-19 08:45:00,77.5,459.6788,1311.0,4.600000000000001,7.0,1.5,2374.96
2024-07-19 08:48:00,77.0,457.4652,1311.0,4.700000000000003,6.8999999999999995,1.3999999999999986,2384.493
2024-07-19 08:51:00,77.5,462.3843,1311.0,4.700000000000003,6.8999999999999995,1.2999999999999972,2376.958
2024-07-19 08:54:00,77.5,464.1059,1311.0,4.5,6.8999999999999995,1.3999999999999986,2384.749
2024-07-19 08:57:00,78.5,482.0602,1311.0,4.5,6.8,1.5,2431.183
2024-07-19 09:00:00,80.0,478.125,1311.0,4.700000000000003,6.8999999999999995,1.3999999999999986,2438.821
2024-07-19 09:03:00,81.0,515.0174,1311.0,4.600000000000001,6.699999999999999,1.5,2513.041
2024-07-19 09:06:00,84.0,511.3281,1311.0,4.299999999999997,6.2,1.4000000000000057,2658.039
2024-07-19 09:09:00,87.5,512.5579,1311.0,4.700000000000003,6.8,1.5,2698.672
2024-07-19 09:12:00,87.0,518.2147,1311.0,4.700000000000003,6.8,1.5999999999999943,2716.541
2024-07-19 09:15:00,87.0,523.1337,1312.0,4.700000000000003,6.8,1.6999999999999957,2725.611
2024-07-19 09:18:00,88.0,544.7772,1312.0,4.799999999999997,6.8,1.7000000000000028,2770.594
2024-07-19 09:21:00,90.0,537.1528,1312.0,5.0,6.8999999999999995,1.8999999999999986,2768.773
2024-07-19 09:24:00,89.5,512.5579,1312.0,5.100000000000001,7.200000000000001,1.6000000000000014,2798.366
2024-07-19 09:27:00,89.0,504.4415,1312.0,5.200000000000003,7.1,1.5999999999999943,2776.675
2024-07-19 09:30:00,85.0,490.4225,1312.0,5.0,7.1,1.5,2647.191
2024-07-19 09:33:00,82.0,464.8438,1312.0,4.799999999999997,6.9,1.5,2549.403
2024-07-19 09:36:00,76.5,436.8056,1312.0,4.600000000000001,7.0,1.1000000000000014,2400.571
2024-07-19 09:39:00,78.5,435.3299,1312.0,4.399999999999999,7.200000000000001,1.3999999999999986,2409.021
2024-07-19 09:42:00,76.5,429.1812,1312.0,4.399999999999999,7.1,1.2000000000000028,2365.781
2024-07-19 09:45:00,76.0,420.8188,1312.0,4.399999999999999,7.0,1.2000000000000028,2335.277
2024-07-19 09:48:00,74.5,408.5214,1312.0,4.200000000000003,7.1,1.2999999999999972,2301.473
2024-07-19 09:51:00,74.5,409.2593,1312.0,4.199999999999996,7.1,1.2000000000000028,2300.489
2024-07-19 09:54:00,74.5,405.57,1312.0,4.100000000000001,7.199999999999999,1.2999999999999972,2287.141
2024-07-19 09:57:00,74.5,401.1429,1312.0,4.100000000000001,7.1,1.2999999999999972,2290.465
2024-07-19 10:00:00,74.5,405.57,1312.0,4.100000000000001,7.1,1.3999999999999986,2286.284
2024-07-19 10:03:00,78.0,434.3461,1312.0,4.199999999999996,7.200000000000001,1.6000000000000014,2391.198
2024-07-19 10:06:00,77.0,436.5596,1312.0,4.399999999999999,6.999999999999999,1.2999999999999972,2375.014
2024-07-19 10:09:00,77.0,433.8542,1312.0,4.399999999999999,7.1000000000000005,1.3000000000000043,2372.563
2024-07-19 10:12:00,77.0,435.5758,1312.0,4.399999999999999,6.999999999999999,1.2000000000000028,2376.433
2024-07-19 10:15:00,77.0,442.9543,1313.0,4.299999999999997,6.999999999999999,1.3999999999999986,2404.646
2024-07-19 10:18:00,78.5,441.2326,1313.0,4.399999999999999,6.999999999999999,1.2999999999999972,2391.9
2024-07-19 10:21:00,78.5,451.5625,1313.0,4.399999999999999,7.1000000000000005,1.3999999999999986,2420.888
2024-07-19 10:24:00,79.0,449.3489,1313.0,4.600000000000001,7.000000000000001,1.2999999999999972,2417.068
2024-07-19 10:27:00,79.5,447.3813,1313.0,4.399999999999999,7.1000000000000005,1.5,2436.937
2024-07-19 10:30:00,79.0,450.5787,1313.0,4.5,7.1000000000000005,1.3999999999999986,2434.47
2024-07-19 10:33:00,80.5,449.8409,1313.0,4.5,7.000000000000001,1.5,2478.125
2024-07-19 10:36:00,79.5,456.4815,1313.0,4.399999999999999,6.4,0.7999999999999972,2493.057
2024-07-19 10:39:00,86.5,468.533,1313.0,4.699999999999996,7.200000000000001,1.8000000000000043,2659.145
2024-07-19 10:42:00,84.5,473.6979,1313.0,4.899999999999999,7.4,1.5,2630.024
2024-07-19 10:45:00,84.0,483.2899,1313.0,5.0,7.4,1.5,2565.615
2024-07-19 10:48:00,83.5,490.6684,1313.0,4.899999999999999,7.199999999999999,1.6000000000000014,2564.018
2024-07-19 10:51:00,85.0,502.7199,1313.0,5.0,7.200000000000001,1.6999999999999957,2608.411
2024-07-19 10:54:00,83.0,481.0764,1313.0,5.0,7.300000000000001,1.5,2557.294
2024-07-19 10:57:00,80.5,460.4167,1313.0,4.899999999999999,7.300000000000001,1.5,2480.549
2024-07-19 11:00:00,81.5,462.3843,1313.0,4.600000000000001,7.000000000000001,1.3999999999999986,2556.532
2024-07-19 11:03:00,83.0,455.2517,1313.0,4.699999999999996,7.200000000000001,1.4000000000000057,2548.591
2024-07-19 11:06:00,82.0,452.3004,1313.0,4.699999999999996,7.200000000000001,1.4000000000000057,2525.432
2024-07-19 11:09:00,82.0,451.5625,1313.0,4.600000000000001,7.200000000000001,1.3999999999999986,2525.754
2024-07-19 11:12:00,82.0,451.3165,1313.0,4.5,7.300000000000001,1.6000000000000014,2482.771
2024-07-19 11:15:00,80.5,454.7599,1314.0,4.700000000000003,7.199999999999999,1.5,2469.133
2024-07-19 11:18:00,76.5,457.4652,1314.0,4.100000000000001,6.700000000000001,1.0,2394.879
2024-07-19 11:21:00,84.0,455.2517,1314.0,4.299999999999997,7.000000000000001,1.7000000000000028,2605.861
2024-07-19 11:24:00,83.0,455.2517,1314.0,4.700000000000003,7.199999999999999,1.5,2559.484
2024-07-19 11:27:00,82.0,451.8085,1314.0,4.700000000000003,7.300000000000001,1.3999999999999986,2532.128
2024-07-19 11:30:00,82.5,457.4652,1314.0,4.700000000000003,7.200000000000001,1.3999999999999986,2548.177
2024-07-19 11:33:00,84.0,469.5168,1314.0,4.700000000000003,7.200000000000001,1.6999999999999957,2598.209
2024-07-19 11:36:00,83.5,463.86,1314.0,4.799999999999997,7.300000000000001,1.4000000000000057,2493.639
2024-07-19 11:39:00,81.5,457.9572,1314.0,4.399999999999999,6.9,1.3999999999999986,2542.045
2024-07-19 11:42:00,82.5,461.1545,1314.0,4.700000000000003,7.300000000000001,1.6000000000000014,2551.267
2024-07-19 11:45:00,83.5,463.614,1314.0,4.800000000000004,7.200000000000001,1.5,2568.989
2024-07-19 11:48:00,84.0,455.0058,1314.0,4.900000000000002,7.300000000000001,1.3999999999999986,2566.241
2024-07-19 11:51:00,82.0,459.6788,1314.0,4.700000000000003,7.200000000000001,1.3999999999999986,2529.684
2024-07-19 11:54:00,80.5,463.614,1314.0,4.800000000000001,7.200000000000001,1.6000000000000014,2488.445
2024-07-19 11:57:00,77.5,458.695,1314.0,4.800000000000001,7.000000000000001,0.6000000000000014,2365.098
2024-07-19 12:00:00,83.0,461.6464,1314.0,4.400000000000002,6.8999999999999995,1.6999999999999957,2559.386
2024-07-19 12:03:00,81.5,465.0897,1314.0,4.4999999999999964,6.999999999999999,1.6000000000000014,2551.451
2024-07-19 12:06:00,82.5,463.3681,1314.0,4.800000000000001,7.299999999999999,1.6000000000000014,2525.318
2024-07-19 12:09:00,80.0,467.5492,1314.0,4.800000000000001,7.300000000000001,1.2999999999999972,2424.192
2024-07-19 12:12:00,83.5,479.8466,1314.0,4.699999999999999,7.1000000000000005,1.7000000000000028,2588.482
2024-07-19 12:15:00,83.5,475.9114,1315.0,4.900000000000002,7.1000000000000005,1.5,2607.92
2024-07-19 12:18:00,83.5,464.1059,1315.0,4.900000000000002,7.1000000000000005,1.3999999999999986,2593.593
2024-07-19 12:21:00,83.5,469.0249,1315.0,4.900000000000002,7.200000000000001,1.3999999999999986,2595.875
2024-07-19 12:24:00,84.5,477.1412,1315.0,4.800000000000004,7.300000000000001,1.5999999999999943,2591.388
2024-07-19 12:27:00,82.0,476.8952,1315.0,4.9999999999999964,7.300000000000001,1.5,2534.973
2024-07-19 12:30:00,81.0,466.0735,1315.0,4.899999999999999,7.300000000000001,1.5,2512.22
2024-07-19 12:33:00,81.5,465.0897,1315.0,4.9999999999999964,7.5,1.5,2508.823
2024-07-19 12:36:00,81.5,462.8762,1315.0,4.899999999999999,7.4,1.4000000000000057,2503.477
2024-07-19 12:39:00,80.0,459.9248,1315.0,4.800000000000004,7.4,1.3999999999999986,2475.235
2024-07-19 12:42:00,79.5,456.7274,1315.0,4.800000000000004,7.300000000000001,1.2999999999999972,2453.935
2024-07-19 12:45:00,81.0,455.9896,1315.0,4.399999999999999,7.000000000000001,1.7000000000000028,2526.177
2024-07-19 12:48:00,79.0,454.2679,1315.0,4.600000000000001,7.200000000000001,1.5,2431.33
2024-07-19 12:51:00,79.5,455.4977,1315.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2453.556
2024-07-19 12:54:00,79.0,455.0058,1315.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2443.529
2024-07-19 12:57:00,80.0,462.3843,1315.0,4.600000000000001,7.1000000000000005,1.5,2472.363
2024-07-19 13:00:00,79.5,471.4844,1315.0,4.700000000000003,7.1000000000000005,1.5,2446.713
2024-07-19 13:03:00,79.5,471.9763,1315.0,4.700000000000003,7.2,1.5,2446.151
2024-07-19 13:06:00,81.5,471.4844,1315.0,4.600000000000001,7.0,1.3999999999999986,2593.994
2024-07-19 13:09:00,86.0,473.452,1315.0,4.699999999999996,7.300000000000001,1.7000000000000028,2667.135
2024-07-19 13:12:00,87.5,476.4034,1315.0,5.0,7.300000000000001,1.5,2689.47
2024-07-19 13:15:00,87.0,477.1412,1316.0,5.0,7.300000000000001,1.5,2690.34
2024-07-19 13:18:00,86.5,478.125,1316.0,4.899999999999999,7.300000000000001,1.5,2700.359
2024-07-19 13:21:00,86.5,480.0926,1316.0,5.0,7.300000000000001,1.6000000000000014,2673.351
2024-07-19 13:24:00,85.5,477.1412,1316.0,5.0,7.4,1.5,2638.832
2024-07-19 13:27:00,85.5,465.8275,1316.0,5.0,7.4,1.6000000000000014,2655.142
2024-07-19 13:30:00,84.5,469.7627,1316.0,5.100000000000001,7.300000000000001,1.5,2608.575
2024-07-19 13:33:00,84.0,468.533,1316.0,5.0,7.4,1.5,2582.366
2024-07-19 13:36:00,84.0,465.3356,1316.0,4.899999999999999,7.4,1.3999999999999986,2579.677
2024-07-19 13:39:00,83.5,463.86,1316.0,4.899999999999999,7.4,1.3999999999999986,2579.214
2024-07-19 13:42:00,83.0,459.1869,1316.0,4.799999999999997,7.4,1.5,2573.406
2024-07-19 13:45:00,83.5,461.1545,1316.0,4.899999999999999,7.4,1.5,2586.742
2024-07-19 13:48:00,82.5,457.9572,1316.0,4.899999999999999,7.4,1.4000000000000057,2554.211
2024-07-19 13:51:00,82.0,455.9896,1316.0,4.899999999999999,7.4,1.4000000000000057,2542.565
2024-07-19 13:54:00,82.0,456.2355,1316.0,4.800000000000004,7.4,1.5,2546.093
2024-07-19 13:57:00,82.5,455.4977,1316.0,4.800000000000004,7.4,1.5,2554.844
2024-07-19 14:00:00,83.0,460.4167,1316.0,4.899999999999999,7.4,1.4000000000000057,2564.521
2024-07-19 14:03:00,83.0,455.4977,1316.0,4.899999999999999,7.4,1.4000000000000057,2561.41
2024-07-19 14:06:00,83.5,458.941,1316.0,4.700000000000003,7.4,1.5999999999999943,2586.018
2024-07-19 14:09:00,82.5,454.2679,1316.0,4.799999999999997,7.5,1.5,2537.257
2024-07-19 14:12:00,83.0,455.9896,1316.0,4.799999999999997,7.4,1.5,2540.234
2024-07-19 14:15:00,82.0,459.1869,1317.0,4.799999999999997,7.3,1.4000000000000057,2488.014
2024-07-19 14:18:00,86.0,462.1383,1317.0,4.700000000000003,7.2,1.5999999999999943,2651.094
2024-07-19 14:21:00,85.0,466.0735,1317.0,4.799999999999997,7.3,1.4000000000000057,2625.528
2024-07-19 14:24:00,85.5,462.1383,1317.0,4.799999999999997,7.3,1.5,2635.705
2024-07-19 14:27:00,86.0,465.0897,1317.0,4.899999999999999,7.2,1.5,2656.444
2024-07-19 14:30:00,85.5,469.7627,1317.0,5.0,7.5,1.5,2656.23
2024-07-19 14:33:00,87.0,464.8438,1317.0,5.0,7.3,1.6000000000000014,2685.982
2024-07-19 14:36:00,86.0,473.9438,1317.0,5.100000000000001,7.3999999999999995,1.5,2687.598
2024-07-19 14:39:00,87.0,476.4034,1317.0,5.0,7.3,1.5,2721.901
2024-07-19 14:42:00,88.5,485.7494,1317.0,5.100000000000001,7.5,1.5999999999999943,2731.086
2024-07-19 14:45:00,88.0,485.5035,1317.0,5.100000000000001,7.3999999999999995,1.5999999999999943,2746.011
2024-07-19 14:48:00,88.5,481.8142,1317.0,5.200000000000003,7.3999999999999995,1.5999999999999943,2754.345
2024-07-19 14:51:00,89.0,481.0764,1317.0,5.200000000000003,7.3999999999999995,1.5999999999999943,2760.669
2024-07-19 14:54:00,89.0,483.2899,1317.0,5.100000000000001,7.3999999999999995,1.6999999999999957,2754.918
2024-07-19 14:57:00,89.0,474.9276,1317.0,5.200000000000003,7.5,1.5999999999999943,2759.061
2024-07-19 15:00:00,89.0,471.2384,1317.0,5.200000000000003,7.5,1.5999999999999943,2694.057
2024-07-19 15:03:00,88.5,474.4358,1317.0,5.200000000000003,7.6,1.5,2718.762
2024-07-19 15:06:00,87.5,471.4844,1317.0,5.0,7.5,1.6000000000000014,2719.129
2024-07-19 15:09:00,88.0,461.1545,1317.0,5.100000000000001,7.4,1.5,2709.436
2024-07-19 15:12:00,87.5,462.8762,1317.0,5.0,7.5,1.5,2712.381
2024-07-19 15:15:00,87.5,474.6817,1318.0,5.100000000000001,7.5,1.6000000000000014,2715.792
2024-07-19 15:18:00,87.5,470.0087,1318.0,5.0,7.5,1.5,2724.311
2024-07-19 15:21:00,87.5,469.0249,1318.0,5.0,7.5,1.6000000000000014,2724.493
2024-07-19 15:24:00,88.5,468.7789,1318.0,5.100000000000001,7.5,1.5,2707.914
2024-07-19 15:27:00,87.0,465.3356,1318.0,5.100000000000001,7.3999999999999995,1.1999999999999957,2759.587
2024-07-19 15:30:00,89.5,460.9086,1318.0,4.899999999999999,7.3,1.5,2773.604
2024-07-19 15:33:00,89.0,469.0249,1318.0,5.0,7.3999999999999995,1.6000000000000014,2755.274
2024-07-19 15:36:00,89.5,472.4682,1318.0,5.0,7.3999999999999995,1.5,2775.271
2024-07-19 15:39:00,89.5,467.3032,1318.0,5.0,7.3999999999999995,1.5,2761.227
2024-07-19 15:42:00,89.0,473.9438,1318.0,5.0,7.5,1.5,2734.532
2024-07-19 15:45:00,89.0,470.2546,1318.0,5.100000000000001,7.5,1.5,2750.216
2024-07-19 15:48:00,88.0,473.206,1318.0,5.0,7.3,1.5,2754.555
2024-07-19 15:51:00,88.0,471.9763,1318.0,5.0,7.4,1.5,2750.232
2024-07-19 15:54:00,88.5,470.7465,1318.0,5.0,7.4,1.5,2710.552
2024-07-19 15:57:00,87.0,467.5492,1318.0,5.100000000000001,7.3,1.3999999999999986,2720.455
2024-07-19 16:00:00,87.0,467.0573,1318.0,4.900000000000002,7.3,1.6000000000000014,2727.919
2024-07-19 16:03:00,87.0,467.3032,1318.0,5.0,7.4,1.6000000000000014,2701.114
2024-07-19 16:06:00,86.0,463.614,1318.0,5.0,7.4,1.6000000000000014,2716.751
2024-07-19 16:09:00,85.0,458.4491,1318.0,4.900000000000002,7.4,1.5,2666.948
2024-07-19 16:12:00,86.5,465.8275,1318.0,5.0000000000000036,7.4,1.3999999999999986,2662.517
2024-07-19 16:15:00,85.0,462.3843,1319.0,4.900000000000002,7.4,1.5,2666.324
2024-07-19 16:18:00,85.5,464.8438,1319.0,4.900000000000002,7.4,1.5,2662.542
2024-07-19 16:21:00,84.5,464.5978,1319.0,4.900000000000002,7.3,1.3999999999999986,2625.025
2024-07-19 16:24:00,85.0,462.3843,1319.0,4.900000000000002,7.3,1.5,2663.256
2024-07-19 16:27:00,86.0,464.5978,1319.0,4.800000000000001,7.2,1.2999999999999972,2702.485
2024-07-19 16:30:00,86.0,461.6464,1319.0,4.899999999999999,7.3,1.2000000000000028,2671.298
2024-07-19 16:33:00,87.5,463.614,1319.0,4.800000000000001,7.2,1.5,2710.331
2024-07-19 16:36:00,86.5,461.4005,1319.0,4.800000000000001,7.3,1.5,2676.685
2024-07-19 16:39:00,85.0,453.0382,1319.0,5.0,7.300000000000001,1.3999999999999986,2628.011
2024-07-19 16:42:00,85.0,441.4786,1319.0,4.800000000000001,7.300000000000001,1.2999999999999972,2610.902
2024-07-19 16:45:00,84.0,441.7245,1319.0,4.599999999999998,7.300000000000001,1.5,2592.944
2024-07-19 16:48:00,84.0,442.4624,1319.0,4.699999999999996,7.300000000000001,1.5,2601.16
2024-07-19 16:51:00,83.5,440.4948,1319.0,4.699999999999999,7.300000000000001,1.3999999999999986,2579.446
2024-07-19 16:54:00,83.5,440.2488,1319.0,4.699999999999999,7.4,1.3999999999999986,2598.309
2024-07-19 16:57:00,83.0,447.6273,1319.0,4.699999999999999,7.5,1.3999999999999986,2594.706
2024-07-19 17:00:00,86.0,445.1678,1319.0,4.400000000000002,6.7,1.0,2668.657
2024-07-19 17:03:00,85.0,434.592,1319.0,4.699999999999996,7.4,1.6000000000000014,2625.863
2024-07-19 17:06:00,83.0,440.2488,1319.0,4.599999999999998,7.300000000000001,1.4000000000000057,2563.615
2024-07-19 17:09:00,82.5,442.4624,1319.0,4.600000000000001,7.300000000000001,1.5,2573.43
2024-07-19 17:12:00,84.0,456.7274,1319.0,4.699999999999996,7.300000000000001,1.4000000000000057,2619.762
2024-07-19 17:15:00,83.0,453.5301,1320.0,4.799999999999997,7.300000000000001,1.3999999999999986,2544.588
2024-07-19 17:18:00,81.5,453.7761,1320.0,4.699999999999996,7.300000000000001,1.5,2531.632
2024-07-19 17:21:00,81.5,449.3489,1320.0,4.799999999999997,7.300000000000001,1.4000000000000057,2537.643
2024-07-19 17:24:00,81.5,455.2517,1320.0,4.699999999999996,7.300000000000001,1.4000000000000057,2539.028
2024-07-19 17:27:00,82.0,448.6111,1320.0,4.899999999999999,7.300000000000001,1.2999999999999972,2553.283
2024-07-19 17:30:00,82.0,448.1192,1320.0,4.899999999999999,7.300000000000001,1.3999999999999986,2553.819
2024-07-19 17:33:00,82.0,452.7923,1320.0,4.799999999999997,7.4,1.3999999999999986,2552.696
2024-07-19 17:36:00,80.0,439.511,1320.0,4.799999999999997,7.300000000000001,1.4000000000000057,2511.713
2024-07-19 17:39:00,84.0,440.2488,1320.0,4.5,6.800000000000001,1.3999999999999986,2613.303
2024-07-19 17:42:00,82.0,439.511,1320.0,4.700000000000003,7.500000000000001,1.3999999999999986,2547.372
2024-07-19 17:45:00,81.5,438.0353,1320.0,4.700000000000003,7.4,1.3999999999999986,2528.792
2024-07-19 17:48:00,82.0,443.9381,1320.0,4.700000000000003,7.4,1.3999999999999986,2534.732
2024-07-19 17:51:00,82.5,445.1678,1320.0,4.700000000000003,7.300000000000001,1.5,2542.148
2024-07-19 17:54:00,78.5,449.3489,1320.0,4.700000000000003,7.500000000000001,1.1999999999999957,2443.565
2024-07-19 17:57:00,82.0,443.9381,1320.0,4.299999999999997,7.000000000000001,1.6000000000000014,2560.734
2024-07-19 18:00:00,81.0,443.2002,1320.0,4.700000000000003,7.5,1.5,2476.061
2024-07-19 18:03:00,79.5,447.6273,1320.0,4.700000000000003,7.5,1.3999999999999986,2440.594
2024-07-19 18:06:00,76.5,442.9543,1320.0,4.299999999999997,6.800000000000001,1.2000000000000028,2454.245
2024-07-19 18:09:00,81.5,443.9381,1320.0,4.600000000000001,7.2,1.6000000000000014,2512.439
2024-07-19 18:12:00,81.0,448.6111,1320.0,4.600000000000001,7.200000000000001,1.5,2496.337
2024-07-19 18:15:00,80.0,436.8056,1321.0,4.600000000000001,7.300000000000001,1.5,2501.019
2024-07-19 18:18:00,81.0,443.2002,1321.0,4.700000000000003,7.4,1.3999999999999986,2496.553
2024-07-19 18:21:00,82.0,462.8762,1321.0,4.700000000000003,7.300000000000001,1.6000000000000014,2519.121
2024-07-19 18:24:00,80.0,460.1707,1321.0,4.700000000000003,7.5,1.5,2473.932
2024-07-19 18:27:00,82.0,453.5301,1321.0,4.5,7.0,1.6000000000000014,2568.992
2024-07-19 18:30:00,83.0,456.4815,1321.0,4.700000000000003,7.300000000000001,1.5,2565.585
2024-07-19 18:33:00,83.5,458.4491,1321.0,4.799999999999997,7.300000000000001,1.5,2588.667
2024-07-19 18:36:00,82.5,449.3489,1321.0,5.0,7.4,1.2999999999999972,2580.552
2024-07-19 18:39:00,82.0,450.3327,1321.0,4.899999999999999,7.4,1.3999999999999986,2550.447
2024-07-19 18:42:00,78.0,444.43,1321.0,4.699999999999996,7.4,1.4000000000000057,2417.83
2024-07-19 18:45:00,82.0,443.2002,1321.0,4.5,7.1000000000000005,1.6999999999999957,2528.248
2024-07-19 18:48:00,79.0,442.7083,1321.0,4.799999999999997,7.300000000000001,1.3999999999999986,2440.732
2024-07-19 18:51:00,76.5,442.4624,1321.0,4.799999999999997,7.300000000000001,1.3000000000000043,2359.836
2024-07-19 18:54:00,76.5,436.8056,1321.0,4.699999999999996,7.300000000000001,1.3000000000000043,2355.677
2024-07-19 18:57:00,79.0,473.6979,1321.0,4.699999999999996,7.1000000000000005,1.6000000000000014,2436.84
2024-07-19 19:00:00,78.5,477.6331,1321.0,4.799999999999997,6.999999999999999,1.6000000000000014,2438.831
2024-07-19 19:03:00,79.0,480.0926,1321.0,5.0,7.000000000000001,1.3999999999999986,2435.076
2024-07-19 19:06:00,79.5,474.4358,1321.0,4.899999999999999,7.000000000000001,1.5,2442.404
2024-07-19 19:09:00,79.0,478.125,1321.0,5.0,7.000000000000001,1.3999999999999986,2432.554
2024-07-19 19:12:00,79.0,476.1574,1321.0,4.899999999999999,7.000000000000001,1.5,2449.732
2024-07-19 19:15:00,80.5,482.5521,1322.0,5.0,7.000000000000001,1.3999999999999986,2460.423
2024-07-19 19:18:00,78.5,491.1603,1322.0,4.899999999999999,6.9,1.5,2458.468
2024-07-19 19:21:00,81.0,485.9954,1322.0,5.0,6.8999999999999995,1.6000000000000014,2510.102
2024-07-19 19:24:00,84.0,493.1279,1322.0,4.699999999999996,6.300000000000001,1.2000000000000028,2659.776
2024-07-19 19:27:00,87.5,496.8171,1322.0,5.100000000000001,6.999999999999999,1.5999999999999943,2726.388
2024-07-19 19:30:00,88.5,496.8171,1322.0,5.199999999999996,6.999999999999999,1.5,2743.338
2024-07-19 19:33:00,89.5,500.9983,1322.0,5.199999999999996,6.8999999999999995,1.7000000000000028,2780.728
2024-07-19 19:36:00,90.0,530.0203,1322.0,5.199999999999996,6.8999999999999995,1.6000000000000014,2801.648
2024-07-19 19:39:00,92.0,537.1528,1322.0,5.399999999999999,7.1000000000000005,1.7999999999999972,2866.279
2024-07-19 19:42:00,93.0,526.3311,1322.0,5.5,7.1000000000000005,1.6999999999999957,2879.873
2024-07-19 19:45:00,91.0,504.1956,1322.0,5.399999999999999,7.1,1.5,2844.767
2024-07-19 19:48:00,91.0,503.9496,1322.0,5.299999999999997,7.199999999999999,1.6000000000000014,2827.0
2024-07-19 19:51:00,89.5,490.4225,1322.0,5.100000000000001,7.199999999999999,1.6999999999999957,2791.786
2024-07-19 19:54:00,86.5,483.5359,1322.0,5.200000000000003,7.199999999999999,1.3999999999999986,2698.824
2024-07-19 19:57:00,85.5,485.9954,1322.0,5.100000000000001,7.199999999999999,1.5,2665.814
2024-07-19 20:00:00,86.5,485.5035,1322.0,5.100000000000001,7.199999999999999,1.3999999999999986,2671.429
2024-07-19 20:03:00,85.5,474.9276,1322.0,5.099999999999998,7.0,1.0,2668.077
2024-07-19 20:06:00,85.5,463.3681,1322.0,4.800000000000001,6.8999999999999995,1.2999999999999972,2664.854
2024-07-19 20:09:00,84.0,462.1383,1322.0,4.800000000000001,7.0,1.3999999999999986,2630.722
2024-07-19 20:12:00,82.5,461.6464,1322.0,4.799999999999997,6.9,1.3000000000000043,2595.207
2024-07-19 20:15:00,83.0,460.4167,1323.0,4.699999999999996,7.0,1.3000000000000043,2594.271
2024-07-19 20:18:00,83.0,464.8438,1323.0,4.799999999999997,7.0,1.4000000000000057,2586.984
2024-07-19 20:21:00,84.0,467.5492,1323.0,4.700000000000003,7.0,1.5,2594.673
2024-07-19 20:24:00,83.0,470.2546,1323.0,4.799999999999997,7.0,1.4000000000000057,2612.722
2024-07-19 20:27:00,84.5,470.9925,1323.0,4.799999999999997,7.0,1.5,2576.553
2024-07-19 20:30:00,83.0,474.9276,1323.0,4.699999999999996,7.0,1.5,2579.125
2024-07-19 20:33:00,82.0,480.0926,1323.0,4.799999999999997,6.8999999999999995,1.5,2595.672
2024-07-19 20:36:00,82.0,475.9114,1323.0,4.899999999999999,6.8999999999999995,1.3999999999999986,2591.262
2024-07-19 20:39:00,83.0,478.371,1323.0,4.899999999999999,6.8999999999999995,1.5,2600.285
2024-07-19 20:42:00,82.5,474.9276,1323.0,4.899999999999999,6.999999999999999,1.2999999999999972,2566.313
2024-07-19 20:45:00,82.0,470.9925,1323.0,4.899999999999999,6.999999999999999,1.3999999999999986,2579.38
2024-07-19 20:48:00,82.0,474.4358,1323.0,4.799999999999997,6.999999999999999,1.3999999999999986,2582.956
2024-07-19 20:51:00,82.5,475.1736,1323.0,4.899999999999999,6.999999999999999,1.3999999999999986,2578.25
2024-07-19 20:54:00,82.5,468.287,1323.0,4.899999999999999,7.200000000000001,1.3999999999999986,2585.115
2024-07-19 20:57:00,83.0,470.0087,1323.0,4.799999999999997,7.200000000000001,1.5,2584.182
2024-07-19 21:00:00,83.0,465.0897,1323.0,5.0,7.200000000000001,1.3999999999999986,2594.473
2024-07-19 21:03:00,83.0,476.4034,1323.0,4.899999999999999,7.1,1.5,2589.808
2024-07-19 21:06:00,83.0,469.5168,1323.0,4.799999999999997,7.1,1.5,2593.242
2024-07-19 21:09:00,83.0,473.206,1323.0,4.899999999999999,7.200000000000001,1.3999999999999986,2582.421
2024-07-19 21:12:00,83.0,474.6817,1323.0,4.899999999999999,7.200000000000001,1.3999999999999986,2571.936
2024-07-19 21:15:00,82.0,468.7789,1324.0,4.899999999999999,7.200000000000001,1.5,2584.777
2024-07-19 21:18:00,84.0,472.4682,1324.0,4.700000000000003,6.6000000000000005,1.0,2689.167
2024-07-19 21:21:00,88.0,467.3032,1324.0,4.800000000000004,7.200000000000001,1.6999999999999957,2723.445
2024-07-19 21:24:00,85.0,467.0573,1324.0,4.799999999999997,7.200000000000001,1.5,2665.762
2024-07-19 21:27:00,85.0,463.86,1324.0,4.799999999999997,7.200000000000001,1.4000000000000057,2663.324
2024-07-19 21:30:00,85.5,470.7465,1324.0,4.899999999999999,7.200000000000001,1.4000000000000057,2671.736
2024-07-19 21:33:00,84.0,474.6817,1324.0,5.0,7.200000000000001,1.5,2609.614
2024-07-19 21:36:00,83.5,473.9438,1324.0,5.0,7.200000000000001,1.5,2611.927
2024-07-19 21:39:00,82.0,470.9925,1324.0,5.0,7.300000000000001,1.5,2566.946
2024-07-19 21:42:00,83.0,473.452,1324.0,4.9999999999999964,7.200000000000001,1.5,2570.389
2024-07-19 21:45:00,83.0,468.7789,1324.0,4.899999999999999,7.200000000000001,1.5,2612.274
2024-07-19 21:48:00,83.5,474.9276,1324.0,4.9999999999999964,7.200000000000001,1.5,2576.627
2024-07-19 21:51:00,82.0,463.3681,1324.0,4.9999999999999964,7.300000000000001,1.4000000000000057,2578.872
2024-07-19 21:54:00,82.0,456.7274,1324.0,4.900000000000002,7.300000000000001,1.5,2521.582
2024-07-19 21:57:00,84.5,459.9248,1324.0,4.699999999999999,6.9,1.2999999999999972,2662.586
2024-07-19 22:00:00,81.0,460.9086,1324.0,4.900000000000002,7.199999999999999,1.5,2571.302
2024-07-19 22:03:00,82.0,459.9248,1324.0,4.600000000000001,6.8999999999999995,0.9000000000000021,2545.703
2024-07-19 22:06:00,84.0,462.8762,1324.0,4.800000000000001,7.199999999999999,1.6000000000000014,2605.029
2024-07-19 22:09:00,79.0,465.8275,1324.0,5.0,7.299999999999999,1.3999999999999986,2506.893
2024-07-19 22:12:00,82.0,465.0897,1324.0,4.599999999999998,6.6,1.4000000000000021,2599.103
2024-07-19 22:15:00,83.5,459.1869,1325.0,4.800000000000001,7.3999999999999995,1.6000000000000014,2564.994
2024-07-19 22:18:00,81.5,464.8438,1325.0,4.800000000000001,7.199999999999999,1.5,2576.542
2024-07-19 22:21:00,82.0,463.614,1325.0,4.800000000000001,7.300000000000001,1.6000000000000014,2571.04
2024-07-19 22:24:00,81.5,464.8438,1325.0,4.899999999999999,7.199999999999999,1.5,2533.898
2024-07-19 22:27:00,80.5,467.0573,1325.0,4.800000000000001,7.299999999999999,1.6000000000000014,2511.956
2024-07-19 22:30:00,82.0,468.7789,1325.0,4.699999999999999,7.000000000000001,1.4999999999999964,2585.921
2024-07-19 22:33:00,81.0,463.3681,1325.0,4.899999999999999,7.300000000000001,1.6000000000000014,2470.415
2024-07-19 22:36:00,73.5,463.3681,1325.0,4.599999999999998,6.699999999999999,0.8000000000000007,2399.937
2024-07-19 22:39:00,81.0,462.6302,1325.0,4.599999999999998,7.1,1.6999999999999993,2536.345
2024-07-19 22:42:00,78.5,458.4491,1325.0,4.899999999999999,7.199999999999999,1.3999999999999986,2441.101
2024-07-19 22:45:00,79.5,461.1545,1325.0,4.300000000000001,6.6,1.2999999999999972,2486.88
2024-07-19 22:48:00,79.5,460.1707,1325.0,4.699999999999999,7.1,1.5999999999999979,2501.021
2024-07-19 22:51:00,79.0,468.287,1325.0,4.699999999999999,7.1,1.5999999999999979,2472.93
2024-07-19 22:54:00,79.5,469.5168,1325.0,4.600000000000001,7.1,1.5999999999999979,2494.471
2024-07-19 22:57:00,79.0,471.4844,1325.0,4.899999999999999,6.999999999999999,1.2999999999999972,2485.919
2024-07-19 23:00:00,80.5,488.7008,1325.0,4.899999999999999,6.999999999999999,1.6000000000000014,2476.442
2024-07-19 23:03:00,84.0,485.9954,1325.0,4.699999999999999,6.499999999999999,1.4999999999999964,2652.965
2024-07-19 23:06:00,82.5,454.2679,1325.0,4.900000000000002,7.299999999999999,1.6000000000000014,2583.925
2024-07-19 23:09:00,78.5,446.3976,1325.0,5.0000000000000036,7.4,1.3999999999999986,2465.275
2024-07-19 23:12:00,79.0,440.7407,1325.0,5.0000000000000036,7.300000000000001,1.3999999999999986,2461.672
2024-07-19 23:15:00,78.5,448.8571,1326.0,5.0000000000000036,7.300000000000001,1.3999999999999986,2471.158
2024-07-19 23:18:00,73.5,446.3976,1326.0,4.900000000000002,7.1000000000000005,0.5,2343.438
2024-07-19 23:21:00,79.5,427.9514,1326.0,4.699999999999999,7.300000000000001,1.6000000000000014,2457.47
2024-07-19 23:24:00,74.5,429.673,1326.0,4.800000000000001,7.3999999999999995,1.5,2280.767
2024-07-19 23:27:00,72.0,432.8704,1326.0,4.399999999999999,6.699999999999999,1.0000000000000036,2238.325
2024-07-19 23:30:00,77.0,426.4757,1326.0,4.399999999999999,6.999999999999999,1.5000000000000036,2394.435
2024-07-19 23:33:00,85.5,529.7743,1326.0,5.100000000000001,6.699999999999999,1.8999999999999986,2660.843
2024-07-19 23:36:00,85.0,532.7257,1326.0,5.200000000000003,6.799999999999999,1.6000000000000014,2634.615
2024-07-19 23:39:00,84.5,540.3501,1326.0,5.200000000000003,6.8999999999999995,1.5999999999999943,2663.341
2024-07-19 23:42:00,88.5,567.4045,1326.0,5.399999999999999,6.800000000000001,1.9000000000000057,2803.914
2024-07-19 23:45:00,91.5,575.7668,1326.0,5.700000000000003,6.699999999999999,1.6999999999999957,2876.307
2024-07-19 23:48:00,94.0,580.9317,1326.0,5.600000000000001,6.800000000000001,1.8999999999999986,2984.159
2024-07-19 23:51:00,94.5,579.702,1326.0,5.700000000000003,6.9,1.7999999999999972,2960.919
2024-07-19 23:54:00,95.0,586.8345,1326.0,5.700000000000003,6.800000000000001,1.7999999999999972,2968.848
2024-07-19 23:57:00,95.5,580.4398,1326.0,5.700000000000003,6.800000000000001,1.8999999999999986,3023.504
2024-07-20 00:00:00,95.5,581.9155,1326.0,5.700000000000003,6.9,1.7999999999999972,2991.409
2024-07-20 00:03:00,95.0,579.4561,1326.0,5.600000000000001,6.9,1.8999999999999986,2997.664
2024-07-20 00:06:00,96.5,582.6533,1326.0,5.700000000000003,7.000000000000001,1.7999999999999972,2981.595
2024-07-20 00:09:00,95.0,578.2263,1326.0,5.5,6.8999999999999995,1.8999999999999986,2955.247
2024-07-20 00:12:00,95.5,577.2425,1326.0,5.600000000000001,6.8999999999999995,1.8999999999999986,2982.636
2024-07-20 00:15:00,95.0,577.9803,1327.0,5.700000000000003,6.8999999999999995,1.7999999999999972,2967.68
2024-07-20 00:18:00,95.0,574.783,1327.0,5.600000000000001,6.8,1.7999999999999972,2947.543
2024-07-20 00:21:00,95.5,574.0451,1327.0,5.600000000000001,6.8999999999999995,1.8999999999999986,2951.832
2024-07-20 00:24:00,95.0,553.6313,1327.0,5.600000000000001,6.8999999999999995,1.7999999999999972,2925.449
2024-07-20 00:27:00,94.5,549.6962,1327.0,5.5,7.1,1.6999999999999957,2921.649
2024-07-20 00:30:00,93.0,553.6313,1327.0,5.399999999999999,7.1,1.7999999999999972,2915.631
2024-07-20 00:33:00,92.0,548.9583,1327.0,5.399999999999999,7.1,1.7000000000000028,2887.917
2024-07-20 00:36:00,92.5,544.0394,1327.0,5.299999999999997,7.0,1.8000000000000043,2883.761
2024-07-20 00:39:00,91.5,547.4826,1327.0,5.399999999999999,6.8999999999999995,1.7000000000000028,2839.38
2024-07-20 00:42:00,91.0,537.3987,1327.0,5.299999999999997,7.1,1.7000000000000028,2813.165
2024-07-20 00:45:00,91.0,531.004,1327.0,5.299999999999997,7.0,1.6000000000000014,2820.712
2024-07-20 00:48:00,90.5,529.7743,1327.0,5.199999999999996,7.0,1.7000000000000028,2825.971
2024-07-20 00:51:00,90.0,531.496,1327.0,5.199999999999996,7.0,1.7000000000000028,2807.125
2024-07-20 00:54:00,89.5,531.004,1327.0,5.299999999999997,7.0,1.7000000000000028,2808.834
2024-07-20 00:57:00,89.5,529.0364,1327.0,5.200000000000003,7.0,1.7999999999999972,2808.453
2024-07-20 01:00:00,90.5,531.7419,1327.0,5.299999999999997,7.0,1.7000000000000028,2815.339
2024-07-20 01:03:00,89.0,521.1661,1327.0,5.299999999999997,7.0,1.6000000000000014,2779.696
2024-07-20 01:06:00,89.0,526.3311,1327.0,5.200000000000003,7.0,1.5999999999999943,2798.681
2024-07-20 01:09:00,88.0,528.0527,1327.0,5.200000000000003,7.1,1.5999999999999943,2811.026
2024-07-20 01:12:00,88.5,526.8229,1327.0,5.200000000000003,7.0,1.5999999999999943,2780.904
2024-07-20 01:15:00,89.5,528.7905,1328.0,5.200000000000003,7.1,1.6999999999999957,2802.032
2024-07-20 01:18:00,89.0,526.0851,1328.0,5.200000000000003,7.1,1.6999999999999957,2809.358
2024-07-20 01:21:00,88.5,522.6418,1328.0,5.200000000000003,7.1,1.7999999999999972,2792.417
2024-07-20 01:24:00,90.0,526.577,1328.0,5.299999999999997,7.200000000000001,1.7000000000000028,2805.527
2024-07-20 01:27:00,90.0,523.8715,1328.0,5.200000000000003,7.1,1.7999999999999972,2809.579
2024-07-20 01:30:00,89.0,531.004,1328.0,5.299999999999997,7.1,1.7000000000000028,2816.76
2024-07-20 01:33:00,89.5,530.0203,1328.0,5.200000000000003,7.1,1.7999999999999972,2806.356
2024-07-20 01:36:00,89.0,527.3148,1328.0,5.299999999999997,6.999999999999999,1.7000000000000028,2812.113
2024-07-20 01:39:00,90.0,527.3148,1328.0,5.299999999999997,6.999999999999999,1.7000000000000028,2796.405
2024-07-20 01:42:00,89.0,526.3311,1328.0,5.199999999999996,7.200000000000001,1.7000000000000028,2798.759
2024-07-20 01:45:00,89.0,523.8715,1328.0,5.299999999999997,7.200000000000001,1.7000000000000028,2794.611
2024-07-20 01:48:00,89.5,523.8715,1328.0,5.299999999999997,7.1,1.7000000000000028,2811.975
2024-07-20 01:51:00,88.5,525.1013,1328.0,5.199999999999996,7.200000000000001,1.7000000000000028,2807.035
2024-07-20 01:54:00,89.0,526.0851,1328.0,5.299999999999997,7.1000000000000005,1.8000000000000043,2817.951
2024-07-20 01:57:00,88.5,532.9717,1328.0,5.199999999999996,7.1000000000000005,1.7000000000000028,2805.567
2024-07-20 02:00:00,89.5,533.9554,1328.0,5.199999999999996,7.1000000000000005,1.8000000000000043,2813.218
2024-07-20 02:03:00,90.0,529.2824,1328.0,5.299999999999997,7.1000000000000005,1.7000000000000028,2829.541
2024-07-20 02:06:00,89.5,534.6933,1328.0,5.299999999999997,7.1000000000000005,1.8000000000000043,2828.82
2024-07-20 02:09:00,90.0,534.6933,1328.0,5.299999999999997,7.1000000000000005,1.7000000000000028,2839.867
2024-07-20 02:12:00,89.5,527.8067,1328.0,5.199999999999996,7.1000000000000005,1.8000000000000043,2821.019
2024-07-20 02:15:00,90.0,527.5607,1329.0,5.299999999999997,7.1000000000000005,1.7000000000000028,2832.399
2024-07-20 02:18:00,89.5,533.9554,1329.0,5.199999999999996,7.1000000000000005,1.8000000000000043,2828.182
2024-07-20 02:21:00,89.5,536.4149,1329.0,5.199999999999996,7.1000000000000005,1.7000000000000028,2825.151
2024-07-20 02:24:00,89.0,531.7419,1329.0,5.299999999999997,7.000000000000001,1.7000000000000028,2821.302
2024-07-20 02:27:00,89.0,541.088,1329.0,5.299999999999997,6.8999999999999995,1.7000000000000028,2834.398
2024-07-20 02:30:00,90.0,541.5799,1329.0,5.299999999999997,7.000000000000001,1.7000000000000028,2829.216
2024-07-20 02:33:00,89.0,544.0394,1329.0,5.199999999999996,7.000000000000001,1.8000000000000043,2835.01
2024-07-20 02:36:00,89.5,540.1042,1329.0,5.199999999999996,7.000000000000001,1.8000000000000043,2833.837
2024-07-20 02:39:00,88.5,542.3177,1329.0,5.299999999999997,6.8999999999999995,1.7000000000000028,2803.334
2024-07-20 02:42:00,89.0,543.5475,1329.0,5.199999999999996,6.8999999999999995,1.8000000000000043,2821.76
2024-07-20 02:45:00,90.0,538.6285,1329.0,5.299999999999997,6.999999999999999,1.7000000000000028,2831.463
2024-07-20 02:48:00,89.5,541.5799,1329.0,5.299999999999997,6.999999999999999,1.7000000000000028,2837.754
2024-07-20 02:51:00,89.5,542.5637,1329.0,5.5,6.999999999999999,1.6000000000000014,2833.908
2024-07-20 02:54:00,90.0,543.5475,1329.0,5.299999999999997,6.8999999999999995,1.7000000000000028,2839.977
2024-07-20 02:57:00,89.0,549.4502,1329.0,5.299999999999997,6.999999999999999,1.7000000000000028,2835.383
2024-07-20 03:00:00,90.0,548.4664,1329.0,5.299999999999997,6.999999999999999,1.7000000000000028,2826.005
2024-07-20 03:03:00,89.5,547.2367,1329.0,5.299999999999997,6.8999999999999995,1.7000000000000028,2807.991
2024-07-20 03:06:00,89.5,543.3015,1329.0,5.299999999999997,6.8999999999999995,1.8000000000000043,2812.972
2024-07-20 03:09:00,89.0,544.5313,1329.0,5.299999999999997,6.8999999999999995,1.8000000000000043,2831.609
2024-07-20 03:12:00,89.0,551.1719,1329.0,5.199999999999996,6.8999999999999995,1.7000000000000028,2839.912
2024-07-20 03:15:00,89.0,548.2205,1330.0,5.199999999999996,6.8999999999999995,1.8000000000000043,2837.185
2024-07-20 03:18:00,89.0,550.68,1330.0,5.199999999999996,6.8999999999999995,1.8000000000000043,2838.45
2024-07-20 03:21:00,89.0,544.5313,1330.0,5.299999999999997,6.8999999999999995,1.8000000000000043,2819.085
2024-07-20 03:24:00,89.0,545.761,1330.0,5.299999999999997,6.8999999999999995,1.7000000000000028,2818.854
2024-07-20 03:27:00,87.5,545.2691,1330.0,5.299999999999997,6.8999999999999995,1.7000000000000028,2773.658
2024-07-20 03:30:00,88.0,541.5799,1330.0,5.199999999999996,6.8999999999999995,1.7000000000000028,2779.253
2024-07-20 03:33:00,89.5,539.1204,1330.0,5.299999999999997,6.8,1.7000000000000028,2765.431
2024-07-20 03:36:00,88.5,535.1852,1330.0,5.200000000000003,6.8999999999999995,1.5999999999999943,2767.206
2024-07-20 03:39:00,88.0,534.6933,1330.0,5.100000000000001,6.8999999999999995,1.5999999999999943,2780.24
2024-07-20 03:42:00,88.5,540.842,1330.0,5.200000000000003,6.8999999999999995,1.5999999999999943,2773.75
2024-07-20 03:45:00,88.0,541.3339,1330.0,5.200000000000003,6.8999999999999995,1.5999999999999943,2770.433
2024-07-20 03:48:00,89.0,544.0394,1330.0,5.200000000000003,6.8999999999999995,1.7999999999999972,2768.499
2024-07-20 03:51:00,89.0,543.3015,1330.0,5.200000000000003,6.8999999999999995,1.5999999999999943,2773.235
2024-07-20 03:54:00,89.0,543.3015,1330.0,5.200000000000003,6.8,1.6999999999999957,2765.752
2024-07-20 03:57:00,88.5,539.6123,1330.0,5.100000000000001,6.8999999999999995,1.5999999999999943,2765.349
2024-07-20 04:00:00,88.5,543.7934,1330.0,5.200000000000003,6.8,1.6999999999999957,2795.045
2024-07-20 04:03:00,88.5,543.3015,1330.0,5.200000000000003,6.8999999999999995,1.6999999999999957,2758.617
2024-07-20 04:06:00,89.0,541.5799,1330.0,5.200000000000003,6.8,1.6999999999999957,2780.699
2024-07-20 04:09:00,89.5,543.5475,1330.0,5.299999999999997,6.8999999999999995,1.7000000000000028,2788.514
2024-07-20 04:12:00,88.0,542.5637,1330.0,5.200000000000003,6.8,1.5999999999999943,2770.037
2024-07-20 04:15:00,89.0,546.2529,1331.0,5.200000000000003,6.8999999999999995,1.6999999999999957,2773.539
2024-07-20 04:18:00,88.5,537.3987,1331.0,5.200000000000003,6.8999999999999995,1.5999999999999943,2775.84
2024-07-20 04:21:00,89.0,539.6123,1331.0,5.200000000000003,6.8999999999999995,1.5999999999999943,2751.65
2024-07-20 04:24:00,88.5,543.5475,1331.0,5.200000000000003,6.8,1.5999999999999943,2776.331
2024-07-20 04:27:00,89.5,543.5475,1331.0,5.200000000000003,6.8999999999999995,1.5999999999999943,2777.705
2024-07-20 04:30:00,88.5,541.088,1331.0,5.200000000000003,6.8999999999999995,1.6999999999999957,2782.317
2024-07-20 04:33:00,88.5,545.761,1331.0,5.200000000000003,6.8999999999999995,1.5999999999999943,2776.069
2024-07-20 04:36:00,88.5,539.8582,1331.0,5.200000000000003,6.8999999999999995,1.5999999999999943,2776.402
2024-07-20 04:39:00,88.5,540.3501,1331.0,5.200000000000003,6.8999999999999995,1.5999999999999943,2779.091
2024-07-20 04:42:00,89.0,534.9393,1331.0,5.300000000000004,6.8,1.6999999999999957,2776.259
2024-07-20 04:45:00,88.5,544.7772,1331.0,5.200000000000003,6.8999999999999995,1.6999999999999957,2779.96
2024-07-20 04:48:00,88.5,545.761,1331.0,5.200000000000003,6.8999999999999995,1.5999999999999943,2749.868
2024-07-20 04:51:00,88.0,542.5637,1331.0,5.200000000000003,6.8999999999999995,1.5999999999999943,2756.28
2024-07-20 04:54:00,88.0,547.2367,1331.0,5.200000000000003,6.8999999999999995,1.5999999999999943,2760.312
2024-07-20 04:57:00,89.0,549.9421,1331.0,5.200000000000003,6.8999999999999995,1.5999999999999943,2769.178
2024-07-20 05:00:00,89.0,540.1042,1331.0,5.200000000000003,6.8999999999999995,1.5999999999999943,2774.199
2024-07-20 05:03:00,88.5,541.088,1331.0,5.200000000000003,6.8999999999999995,1.5999999999999943,2765.756
2024-07-20 05:06:00,88.0,542.5637,1331.0,5.100000000000001,6.8999999999999995,1.6999999999999957,2764.371
2024-07-20 05:09:00,88.0,542.8096,1331.0,5.200000000000003,6.8,1.6999999999999957,2760.001
2024-07-20 05:12:00,89.0,548.9583,1331.0,5.200000000000003,6.8,1.6999999999999957,2769.473
2024-07-20 05:15:00,88.5,550.1881,1332.0,5.200000000000003,6.8,1.5999999999999943,2761.618
2024-07-20 05:18:00,89.5,543.5475,1332.0,5.200000000000003,6.7,1.6999999999999957,2760.472
2024-07-20 05:21:00,89.5,546.2529,1332.0,5.299999999999997,6.8,1.7000000000000028,2779.318
2024-07-20 05:24:00,90.0,546.4988,1332.0,5.200000000000003,6.8,1.6999999999999957,2778.214
2024-07-20 05:27:00,89.0,545.2691,1332.0,5.200000000000003,6.8,1.7999999999999972,2778.93
2024-07-20 05:30:00,88.0,548.2205,1332.0,5.200000000000003,6.8,1.6999999999999957,2780.294
2024-07-20 05:33:00,89.0,543.7934,1332.0,5.200000000000003,6.8,1.6999999999999957,2776.616
2024-07-20 05:36:00,89.0,546.4988,1332.0,5.200000000000003,6.8,1.6999999999999957,2774.343
2024-07-20 05:39:00,89.0,547.7286,1332.0,5.200000000000003,6.8,1.6999999999999957,2766.792
2024-07-20 05:42:00,89.5,548.4664,1332.0,5.200000000000003,6.8,1.7999999999999972,2768.019
2024-07-20 05:45:00,89.0,548.9583,1332.0,5.200000000000003,6.8,1.6999999999999957,2775.072
2024-07-20 05:48:00,89.0,545.761,1332.0,5.200000000000003,6.8999999999999995,1.6999999999999957,2783.294
2024-07-20 05:51:00,89.0,547.4826,1332.0,5.200000000000003,6.8999999999999995,1.7999999999999972,2776.758
2024-07-20 05:54:00,89.5,542.8096,1332.0,5.200000000000003,6.8,1.6999999999999957,2765.689
2024-07-20 05:57:00,89.0,547.7286,1332.0,5.299999999999997,6.8,1.7000000000000028,2782.546
2024-07-20 06:00:00,89.0,543.7934,1332.0,5.299999999999997,6.8,1.7000000000000028,2784.611
2024-07-20 06:03:00,89.5,551.1719,1332.0,5.100000000000001,6.8,1.7999999999999972,2786.743
2024-07-20 06:06:00,91.0,557.0746,1332.0,5.100000000000001,6.8,1.7999999999999972,2782.849
2024-07-20 06:09:00,89.0,544.7772,1332.0,5.299999999999997,6.7,1.7000000000000028,2789.293
2024-07-20 06:12:00,88.0,549.6962,1332.0,5.199999999999996,6.8,1.7000000000000028,2786.848
2024-07-20 06:15:00,88.0,544.5313,1333.0,5.100000000000001,6.8,1.7999999999999972,2762.984
2024-07-20 06:18:00,88.0,545.761,1333.0,5.199999999999996,6.8,1.7000000000000028,2761.267
2024-07-20 06:21:00,88.0,546.9907,1333.0,5.100000000000001,6.8,1.7999999999999972,2793.98
2024-07-20 06:24:00,87.5,544.5313,1333.0,5.100000000000001,6.8,1.7999999999999972,2773.031
2024-07-20 06:27:00,88.0,546.2529,1333.0,5.200000000000003,6.8,1.7999999999999972,2766.179
2024-07-20 06:30:00,87.5,546.9907,1333.0,5.199999999999996,6.8,1.7000000000000028,2775.239
2024-07-20 06:33:00,88.5,548.4664,1333.0,5.199999999999996,6.8,1.7000000000000028,2774.69
2024-07-20 06:36:00,87.5,546.9907,1333.0,5.199999999999996,6.8,1.7000000000000028,2773.749
2024-07-20 06:39:00,88.5,551.1719,1333.0,5.199999999999996,6.8,1.7000000000000028,2790.932
2024-07-20 06:42:00,88.5,554.3692,1333.0,5.199999999999996,6.8,1.7000000000000028,2769.433
2024-07-20 06:45:00,88.5,556.0908,1333.0,5.100000000000001,6.7,1.7999999999999972,2774.139
2024-07-20 06:48:00,88.0,558.5504,1333.0,5.199999999999996,6.7,1.7000000000000028,2784.475
2024-07-20 06:51:00,88.5,565.4369,1333.0,5.199999999999996,6.8,1.8000000000000043,2793.758
2024-07-20 06:54:00,90.5,560.0261,1333.0,5.299999999999997,6.8,1.7000000000000028,2821.878
2024-07-20 06:57:00,89.5,569.618,1333.0,5.299999999999997,6.8,1.8000000000000043,2823.888
2024-07-20 07:00:00,86.5,506.9011,1333.0,5.600000000000001,6.9,1.5,2712.751
2024-07-20 07:03:00,87.5,502.9659,1333.0,5.5,7.0,1.5,2726.829
2024-07-20 07:06:00,83.0,475.9114,1333.0,5.299999999999997,7.1,1.3000000000000043,2603.765
2024-07-20 07:09:00,81.5,482.0602,1333.0,5.100000000000001,6.800000000000001,1.2999999999999972,2527.239
2024-07-20 07:12:00,79.0,461.1545,1333.0,5.0,6.299999999999999,0.8999999999999986,2552.339
2024-07-20 07:15:00,79.0,459.6788,1334.0,4.899999999999999,6.800000000000001,1.2999999999999972,2470.285
2024-07-20 07:18:00,79.5,454.7599,1334.0,4.899999999999999,6.9,1.2999999999999972,2477.193
2024-07-20 07:21:00,79.0,449.3489,1334.0,4.800000000000001,6.9,1.2999999999999972,2437.721
2024-07-20 07:24:00,77.0,446.1516,1334.0,4.800000000000001,7.0,1.2000000000000028,2434.19
2024-07-20 07:27:00,75.5,453.0382,1334.0,4.899999999999999,6.9,1.2000000000000028,2318.836
2024-07-20 07:30:00,76.0,451.5625,1334.0,4.699999999999996,6.7,1.2000000000000028,2355.972
2024-07-20 07:33:00,74.0,450.0868,1334.0,4.5000000000000036,6.7,1.2999999999999972,2290.597
2024-07-20 07:36:00,75.0,461.1545,1334.0,4.600000000000001,6.8,1.3999999999999986,2313.255
2024-07-20 07:39:00,74.5,462.3843,1334.0,4.600000000000001,6.8,1.3999999999999986,2312.432
2024-07-20 07:42:00,74.0,465.0897,1334.0,4.5000000000000036,6.8,1.3999999999999986,2306.87
2024-07-20 07:45:00,75.0,464.1059,1334.0,4.699999999999996,6.8,1.4000000000000057,2338.736
2024-07-20 07:48:00,76.0,467.3032,1334.0,4.799999999999997,6.8,1.3000000000000043,2345.968
2024-07-20 07:51:00,77.0,477.3871,1334.0,4.899999999999999,6.7,1.5,2382.26
2024-07-20 07:54:00,78.0,479.6007,1334.0,5.0,6.8,1.3999999999999986,2380.203
2024-07-20 07:57:00,77.0,481.8142,1334.0,5.0,6.8,1.2999999999999972,2392.758
2024-07-20 08:00:00,78.5,484.7656,1334.0,4.899999999999999,6.7,1.6000000000000014,2428.541
2024-07-20 08:03:00,77.0,496.5712,1334.0,4.900000000000002,6.8,1.5,2424.14
2024-07-20 08:06:00,76.5,488.2089,1334.0,5.0,6.6,0.8999999999999986,2385.15
2024-07-20 08:09:00,82.5,481.8142,1334.0,4.899999999999999,6.8,1.7000000000000028,2557.952
2024-07-20 08:12:00,81.0,481.3224,1335.0,5.099999999999998,7.0,1.5,2580.241
2024-07-20 08:15:00,82.0,485.5035,1335.0,5.099999999999998,7.0,1.4000000000000057,2583.135
2024-07-20 08:18:00,82.0,485.5035,1335.0,5.099999999999998,7.0,1.4000000000000057,2564.676
2024-07-20 08:21:00,82.0,489.4387,1335.0,5.100000000000001,6.8999999999999995,1.5999999999999943,2551.779
2024-07-20 08:24:00,80.0,489.4387,1335.0,5.199999999999996,6.9,1.4000000000000057,2504.098
2024-07-20 08:27:00,80.0,481.8142,1335.0,5.199999999999996,7.0,1.5,2499.552
2024-07-20 08:30:00,78.5,481.0764,1335.0,5.0,6.3,0.8999999999999986,2484.181
2024-07-20 08:33:00,83.0,482.3062,1335.0,5.0,7.0,1.6000000000000014,2575.151
2024-07-20 08:36:00,84.0,468.533,1335.0,5.199999999999996,7.1,1.5,2548.698
2024-07-20 08:39:00,80.5,461.6464,1335.0,5.0,7.0,1.3999999999999986,2481.26
2024-07-20 08:42:00,79.5,460.4167,1335.0,5.0,7.0,1.3999999999999986,2492.948
2024-07-20 08:45:00,80.0,465.0897,1335.0,5.100000000000001,7.0,1.5,2484.083
2024-07-20 08:48:00,77.5,467.3032,1335.0,4.600000000000001,6.5,1.0999999999999943,2426.157
2024-07-20 08:51:00,78.5,471.9763,1335.0,4.799999999999997,6.9,1.5,2424.323
2024-07-20 08:54:00,78.0,467.5492,1335.0,4.899999999999999,7.0,1.5,2419.416
