Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-20 08:57:00,77.5,470.0087,1335.0,5.0,7.0,1.3999999999999986,2398.371
2024-07-20 09:00:00,78.5,468.7789,1335.0,5.0,6.9,1.3999999999999986,2409.982
2024-07-20 09:03:00,81.0,526.8229,1335.0,4.899999999999999,6.4,1.3999999999999986,2599.029
2024-07-20 09:06:00,87.5,523.1337,1335.0,5.299999999999997,6.499999999999999,1.7000000000000028,2700.978
2024-07-20 09:09:00,87.0,516.739,1335.0,5.399999999999999,6.8,1.5,2715.432
2024-07-20 09:12:00,85.5,501.7361,1335.0,5.100000000000001,7.0,1.3999999999999986,2680.752
2024-07-20 09:15:00,87.0,512.5579,1336.0,5.0,7.0,1.6000000000000014,2705.762
2024-07-20 09:18:00,81.0,496.8171,1336.0,5.100000000000001,7.000000000000001,1.2999999999999972,2490.342
2024-07-20 09:21:00,79.0,478.6169,1336.0,4.799999999999997,7.1,1.3999999999999986,2473.175
2024-07-20 09:24:00,79.0,470.9925,1336.0,4.699999999999996,7.199999999999999,1.5,2471.53
2024-07-20 09:27:00,79.0,472.4682,1336.0,4.799999999999997,6.999999999999999,1.0,2428.132
2024-07-20 09:30:00,84.5,476.8952,1336.0,4.5,7.1,1.8999999999999986,2627.853
2024-07-20 09:33:00,84.5,494.8495,1336.0,5.0,7.1,1.5,2656.422
2024-07-20 09:36:00,81.0,462.8762,1336.0,4.700000000000003,7.199999999999999,1.3999999999999986,2507.996
2024-07-20 09:39:00,80.5,463.86,1336.0,4.600000000000001,7.199999999999999,1.5,2516.384
2024-07-20 09:42:00,81.0,465.3356,1336.0,4.700000000000003,7.199999999999999,1.5999999999999943,2514.796
2024-07-20 09:45:00,77.0,461.1545,1336.0,4.300000000000001,6.6,1.1999999999999993,2419.22
2024-07-20 09:48:00,81.0,457.7112,1336.0,4.399999999999999,7.300000000000001,1.8000000000000043,2536.542
2024-07-20 09:51:00,78.0,443.9381,1336.0,4.5,7.3999999999999995,1.5,2396.433
2024-07-20 09:54:00,78.0,448.6111,1336.0,4.200000000000003,6.800000000000001,1.1999999999999957,2450.034
2024-07-20 09:57:00,80.0,446.3976,1336.0,4.400000000000002,7.199999999999999,1.6999999999999993,2479.354
2024-07-20 10:00:00,77.0,453.5301,1336.0,4.600000000000001,7.4,1.3999999999999986,2364.771
2024-07-20 10:03:00,76.0,451.0706,1336.0,4.599999999999998,7.199999999999999,1.5,2361.694
2024-07-20 10:06:00,75.0,450.3327,1336.0,4.5,7.199999999999999,1.4000000000000021,2328.389
2024-07-20 10:09:00,77.0,454.7599,1336.0,4.5,7.199999999999999,1.5999999999999979,2377.676
2024-07-20 10:12:00,76.0,450.3327,1336.0,4.5,7.200000000000001,1.4999999999999964,2346.905
2024-07-20 10:15:00,75.5,446.1516,1337.0,4.5,7.1,1.4000000000000021,2311.254
2024-07-20 10:18:00,75.0,446.6435,1337.0,4.5,7.199999999999999,1.4000000000000021,2321.735
2024-07-20 10:21:00,76.0,437.0515,1337.0,4.600000000000001,7.300000000000001,1.4000000000000021,2325.802
2024-07-20 10:24:00,74.5,438.0353,1337.0,4.5,7.200000000000001,1.4000000000000021,2343.021
2024-07-20 10:27:00,75.5,439.511,1337.0,4.5,7.300000000000001,1.4000000000000021,2317.722
2024-07-20 10:30:00,75.5,446.3976,1337.0,4.5,7.200000000000001,1.4000000000000021,2311.816
2024-07-20 10:33:00,75.0,445.6598,1337.0,4.399999999999999,7.200000000000001,1.5000000000000036,2318.451
2024-07-20 10:36:00,75.0,443.6921,1337.0,4.5,7.200000000000001,1.4000000000000021,2325.252
2024-07-20 10:39:00,76.0,446.3976,1337.0,4.5,7.1,1.4000000000000021,2332.51
2024-07-20 10:42:00,74.5,443.9381,1337.0,4.399999999999999,7.200000000000001,1.5000000000000036,2327.673
2024-07-20 10:45:00,74.5,444.184,1337.0,4.399999999999999,7.200000000000001,1.5000000000000036,2313.792
2024-07-20 10:48:00,75.0,445.1678,1337.0,4.399999999999999,7.200000000000001,1.5000000000000036,2319.666
2024-07-20 10:51:00,76.0,445.1678,1337.0,4.399999999999999,7.200000000000001,1.5000000000000036,2323.285
2024-07-20 10:54:00,75.0,446.3976,1337.0,4.399999999999999,7.200000000000001,1.5000000000000036,2333.392
2024-07-20 10:57:00,75.0,447.8733,1337.0,4.399999999999999,7.200000000000001,1.4000000000000021,2345.78
2024-07-20 11:00:00,75.0,450.5787,1337.0,4.5,7.200000000000001,1.4000000000000021,2303.387
2024-07-20 11:03:00,76.0,451.0706,1337.0,4.5,7.1000000000000005,1.4000000000000021,2331.845
2024-07-20 11:06:00,75.5,455.2517,1337.0,4.5,7.1000000000000005,1.4000000000000021,2334.99
2024-07-20 11:09:00,75.5,453.0382,1337.0,4.399999999999999,7.1000000000000005,1.5999999999999979,2333.737
2024-07-20 11:12:00,76.0,450.3327,1337.0,4.5,7.1000000000000005,1.4000000000000021,2329.249
2024-07-20 11:15:00,76.0,455.4977,1338.0,4.5,7.1000000000000005,1.4000000000000021,2330.202
2024-07-20 11:18:00,75.5,458.941,1338.0,4.5,7.1000000000000005,1.4000000000000021,2323.314
2024-07-20 11:21:00,76.5,457.9572,1338.0,4.400000000000002,7.1000000000000005,1.4999999999999964,2359.594
2024-07-20 11:24:00,77.0,455.0058,1338.0,4.5,7.2,1.3999999999999986,2360.757
2024-07-20 11:27:00,78.0,462.6302,1338.0,4.5,7.2,1.6000000000000014,2411.985
2024-07-20 11:30:00,77.5,459.1869,1338.0,4.600000000000001,7.2,1.5,2416.24
2024-07-20 11:33:00,79.0,465.3356,1338.0,4.600000000000001,7.2,1.6000000000000014,2442.336
2024-07-20 11:36:00,79.0,462.1383,1338.0,4.600000000000001,7.3,1.5,2450.971
2024-07-20 11:39:00,78.5,471.2384,1338.0,4.600000000000001,7.3,1.5,2445.105
2024-07-20 11:42:00,79.5,474.9276,1338.0,4.600000000000001,7.2,1.6000000000000014,2450.148
2024-07-20 11:45:00,81.0,480.0926,1338.0,4.399999999999999,6.5,1.3000000000000043,2600.848
2024-07-20 11:48:00,86.5,475.6655,1338.0,4.700000000000003,7.2,1.7999999999999972,2736.901
2024-07-20 11:51:00,85.0,472.2223,1338.0,5.0,7.7,1.7999999999999972,2657.281
2024-07-20 11:54:00,82.0,477.1412,1338.0,5.0,7.6,1.6000000000000014,2580.614
2024-07-20 11:57:00,84.5,503.4577,1338.0,5.0,7.5,1.6000000000000014,2613.79
2024-07-20 12:00:00,86.0,500.9983,1338.0,5.100000000000001,7.3,1.6999999999999957,2653.999
2024-07-20 12:03:00,83.5,469.7627,1338.0,5.100000000000001,7.5,1.5,2527.774
2024-07-20 12:06:00,81.5,469.0249,1338.0,4.799999999999997,7.4,1.3000000000000043,2456.861
2024-07-20 12:09:00,86.5,471.9763,1338.0,4.600000000000001,7.1000000000000005,1.6000000000000014,2681.212
2024-07-20 12:12:00,86.0,459.6788,1338.0,4.899999999999999,7.6000000000000005,1.7000000000000028,2671.37
2024-07-20 12:15:00,81.5,457.4652,1339.0,4.899999999999999,7.6,1.3999999999999986,2510.279
2024-07-20 12:18:00,82.0,464.1059,1339.0,4.699999999999996,7.4,1.7000000000000028,2509.076
2024-07-20 12:21:00,82.0,464.5978,1339.0,4.600000000000001,7.1000000000000005,1.3999999999999986,2574.957
2024-07-20 12:24:00,83.0,469.0249,1339.0,4.699999999999996,7.200000000000001,1.5,2529.488
2024-07-20 12:27:00,81.0,460.4167,1339.0,4.399999999999999,6.700000000000001,1.2000000000000028,2534.054
2024-07-20 12:30:00,81.5,466.5654,1339.0,4.600000000000001,7.300000000000001,1.6999999999999957,2544.241
2024-07-20 12:33:00,82.5,467.3032,1339.0,4.699999999999996,7.200000000000001,1.5,2552.538
2024-07-20 12:36:00,84.0,469.7627,1339.0,4.699999999999996,7.3,1.6000000000000014,2607.539
2024-07-20 12:39:00,83.5,467.0573,1339.0,4.699999999999999,7.4,1.5,2600.116
2024-07-20 12:42:00,83.5,470.2546,1339.0,4.800000000000001,7.4,1.6000000000000014,2581.547
2024-07-20 12:45:00,80.5,473.452,1339.0,4.899999999999999,7.4,1.5,2516.685
2024-07-20 12:48:00,80.0,470.9925,1339.0,4.800000000000001,7.300000000000001,1.3999999999999986,2485.161
2024-07-20 12:51:00,84.5,478.371,1339.0,4.699999999999996,7.1000000000000005,1.7000000000000028,2649.092
2024-07-20 12:54:00,84.5,474.9276,1339.0,4.800000000000001,7.3,1.5,2631.447
2024-07-20 12:57:00,85.0,473.6979,1339.0,4.800000000000001,7.3,1.5,2635.474
2024-07-20 13:00:00,84.5,470.2546,1339.0,4.800000000000001,7.3,1.5,2630.978
2024-07-20 13:03:00,84.5,473.206,1339.0,4.800000000000001,7.4,1.6000000000000014,2625.793
2024-07-20 13:06:00,85.0,467.3032,1339.0,4.800000000000001,7.4,1.5,2578.338
2024-07-20 13:09:00,82.5,472.2223,1339.0,4.699999999999999,7.2,1.6000000000000014,2599.133
2024-07-20 13:12:00,83.5,477.6331,1339.0,4.800000000000001,7.300000000000001,1.6000000000000014,2623.326
2024-07-20 13:15:00,83.0,474.6817,1340.0,4.800000000000001,7.300000000000001,1.7000000000000028,2580.659
2024-07-20 13:18:00,82.5,477.3871,1340.0,4.899999999999999,7.4,1.6000000000000014,2571.176
2024-07-20 13:21:00,83.0,475.6655,1340.0,4.899999999999999,7.5,1.6000000000000014,2583.258
2024-07-20 13:24:00,83.0,472.4682,1340.0,4.899999999999999,7.4,1.6000000000000014,2578.72
2024-07-20 13:27:00,83.0,475.6655,1340.0,5.0,7.4,1.6000000000000014,2576.753
2024-07-20 13:30:00,82.0,467.7951,1340.0,5.0,7.5,1.3999999999999986,2539.525
2024-07-20 13:33:00,81.5,472.2223,1340.0,4.799999999999997,7.4,1.5,2523.676
2024-07-20 13:36:00,85.0,470.9925,1340.0,4.600000000000001,7.2,1.6000000000000014,2632.569
2024-07-20 13:39:00,81.0,458.941,1340.0,4.700000000000003,7.4,1.5999999999999943,2524.529
2024-07-20 13:42:00,81.0,460.1707,1340.0,4.5,6.9,1.2000000000000028,2569.365
2024-07-20 13:45:00,83.0,463.3681,1340.0,4.700000000000003,7.4,1.6999999999999957,2568.761
2024-07-20 13:48:00,83.0,473.206,1340.0,4.799999999999997,7.4,1.5,2589.976
2024-07-20 13:51:00,83.5,465.3356,1340.0,4.799999999999997,7.4,1.5,2587.497
2024-07-20 13:54:00,84.0,472.7141,1340.0,4.799999999999997,7.3,1.5,2606.231
2024-07-20 13:57:00,85.0,476.4034,1340.0,4.799999999999997,7.4,1.8000000000000043,2592.152
2024-07-20 14:00:00,83.5,478.8629,1340.0,5.0,7.5,1.6000000000000014,2580.101
2024-07-20 14:03:00,82.0,476.8952,1340.0,5.0,7.4,1.6000000000000014,2537.441
2024-07-20 14:06:00,82.0,480.8304,1340.0,5.0,7.5,1.6000000000000014,2560.029
2024-07-20 14:09:00,81.5,481.0764,1340.0,5.0,7.4,1.5,2566.817
2024-07-20 14:12:00,81.5,483.044,1340.0,5.0,7.4,1.6999999999999957,2534.86
2024-07-20 14:15:00,86.5,474.9276,1341.0,4.799999999999997,6.8,1.7000000000000028,2688.664
2024-07-20 14:18:00,86.5,475.1736,1341.0,5.0,7.3,1.6000000000000014,2690.561
2024-07-20 14:21:00,86.5,477.6331,1341.0,5.200000000000003,7.3,1.5999999999999943,2693.921
2024-07-20 14:24:00,86.5,476.8952,1341.0,5.100000000000001,7.4,1.5,2658.893
2024-07-20 14:27:00,86.0,482.0602,1341.0,5.100000000000001,7.3,1.6999999999999957,2687.093
2024-07-20 14:30:00,85.5,488.4549,1341.0,5.100000000000001,7.5,1.7999999999999972,2656.93
2024-07-20 14:33:00,85.0,488.7008,1341.0,5.199999999999999,7.5,1.6000000000000014,2592.722
2024-07-20 14:36:00,83.5,480.0926,1341.0,5.199999999999996,7.4,1.6000000000000014,2595.007
2024-07-20 14:39:00,84.5,485.7494,1341.0,5.299999999999997,7.4,1.6000000000000014,2630.776
2024-07-20 14:42:00,84.5,480.5845,1341.0,5.399999999999999,7.4,1.6000000000000014,2633.313
2024-07-20 14:45:00,84.0,478.125,1341.0,5.300000000000001,7.4,1.5,2602.277
2024-07-20 14:48:00,84.0,470.0087,1341.0,5.199999999999996,7.5,1.6000000000000014,2594.138
2024-07-20 14:51:00,82.5,462.8762,1341.0,5.0,7.5,1.6000000000000014,2572.405
2024-07-20 14:54:00,82.5,468.7789,1341.0,4.900000000000002,7.5,1.5,2540.937
2024-07-20 14:57:00,78.5,460.4167,1341.0,4.800000000000001,7.4,1.2999999999999972,2431.31
2024-07-20 15:00:00,86.0,467.5492,1341.0,4.599999999999998,7.3,1.9000000000000057,2682.953
2024-07-20 15:03:00,84.0,469.0249,1341.0,4.800000000000001,7.5,1.7000000000000028,2595.924
2024-07-20 15:06:00,83.0,471.2384,1341.0,4.900000000000002,7.5,1.6000000000000014,2582.995
2024-07-20 15:09:00,83.5,474.4358,1341.0,4.800000000000001,7.5,1.7000000000000028,2585.851
2024-07-20 15:12:00,83.0,471.2384,1341.0,4.900000000000002,7.4,1.6000000000000014,2589.841
2024-07-20 15:15:00,84.0,479.3548,1342.0,4.900000000000002,7.4,1.6000000000000014,2598.811
2024-07-20 15:18:00,83.5,466.3194,1342.0,4.900000000000002,7.4,1.6000000000000014,2566.661
2024-07-20 15:21:00,81.5,472.7141,1342.0,4.900000000000002,7.4,1.6000000000000014,2543.889
2024-07-20 15:24:00,82.0,475.1736,1342.0,4.900000000000002,7.3,1.6000000000000014,2565.874
2024-07-20 15:27:00,82.0,475.6655,1342.0,4.900000000000002,7.3,1.6000000000000014,2559.069
2024-07-20 15:30:00,83.0,465.8275,1342.0,4.900000000000002,7.4,1.6000000000000014,2558.602
2024-07-20 15:33:00,82.0,471.2384,1342.0,4.900000000000002,7.3,1.5,2565.204
2024-07-20 15:36:00,83.0,471.2384,1342.0,4.900000000000002,7.3,1.6000000000000014,2557.592
2024-07-20 15:39:00,83.0,471.9763,1342.0,4.800000000000001,7.3,1.6000000000000014,2570.967
2024-07-20 15:42:00,83.0,472.2223,1342.0,4.800000000000001,7.3,1.5,2574.702
2024-07-20 15:45:00,83.0,470.7465,1342.0,4.900000000000002,7.3,1.6000000000000014,2581.851
2024-07-20 15:48:00,82.0,474.9276,1342.0,4.900000000000002,7.3,1.5,2542.494
2024-07-20 15:51:00,88.0,475.1736,1342.0,4.4999999999999964,7.0,1.9000000000000057,2720.27
2024-07-20 15:54:00,86.5,474.4358,1342.0,4.900000000000002,7.5,1.7999999999999972,2707.963
2024-07-20 15:57:00,85.0,478.8629,1342.0,4.9999999999999964,7.5,1.7000000000000028,2649.91
2024-07-20 16:00:00,84.5,481.3224,1342.0,5.099999999999998,7.5,1.6000000000000014,2611.676
2024-07-20 16:03:00,85.0,495.8333,1342.0,5.099999999999998,7.4,1.7000000000000028,2667.611
2024-07-20 16:06:00,84.0,479.3548,1342.0,5.099999999999998,7.4,1.5,2610.583
2024-07-20 16:09:00,82.5,465.0897,1342.0,4.900000000000002,7.4,1.5999999999999943,2573.134
2024-07-20 16:12:00,82.5,470.2546,1342.0,4.800000000000001,7.4,1.5,2545.626
2024-07-20 16:15:00,88.0,467.3032,1343.0,4.400000000000002,7.0,1.8999999999999986,2713.141
2024-07-20 16:18:00,88.5,460.1707,1343.0,4.900000000000002,7.7,1.8999999999999986,2723.771
2024-07-20 16:21:00,84.0,460.4167,1343.0,4.9999999999999964,7.8,1.6000000000000014,2601.932
2024-07-20 16:24:00,81.5,460.4167,1343.0,4.900000000000002,7.8,1.5,2564.271
2024-07-20 16:27:00,82.5,471.4844,1343.0,4.900000000000002,7.5,1.5999999999999943,2555.833
2024-07-20 16:30:00,80.5,456.2355,1343.0,4.900000000000002,7.3,0.8999999999999986,2436.008
2024-07-20 16:36:00,84.0,457.2193,1343.0,4.599999999999998,7.2,1.3999999999999986,2616.29
2024-07-20 16:39:00,79.5,435.8218,1343.0,4.800000000000001,7.699999999999999,1.5,2467.513
2024-07-20 16:45:00,75.5,435.5758,1343.0,4.600000000000001,7.3,0.6000000000000014,2402.253
2024-07-20 16:48:00,82.5,437.7894,1343.0,4.400000000000002,7.5,1.7999999999999972,2555.21
2024-07-20 16:51:00,74.0,440.7407,1343.0,4.5,7.1,0.6000000000000014,2234.614
2024-07-20 16:57:00,77.0,444.9219,1343.0,4.199999999999999,6.8,1.2000000000000028,2434.639
2024-07-20 17:00:00,81.5,456.2355,1343.0,4.800000000000004,7.6,1.5,2545.678
2024-07-20 17:15:00,82.0,457.7112,1344.0,4.899999999999999,7.4,1.4000000000000057,2538.072
2024-07-20 17:18:00,76.5,447.8733,1344.0,4.399999999999999,6.9,1.1000000000000014,2465.705
2024-07-20 17:21:00,87.0,498.5388,1344.0,4.899999999999999,7.1000000000000005,1.7000000000000028,2733.453
2024-07-20 17:27:00,87.5,486.7332,1344.0,5.0,7.200000000000001,1.6000000000000014,2707.797
2024-07-20 17:30:00,87.0,507.147,1344.0,5.099999999999998,7.1000000000000005,1.7000000000000028,2711.023
2024-07-20 17:36:00,87.0,511.82,1344.0,5.0,7.1000000000000005,1.7000000000000028,2743.166
2024-07-20 17:39:00,88.0,504.6875,1344.0,5.199999999999999,7.200000000000001,1.7000000000000028,2735.449
2024-07-20 17:42:00,88.0,499.2766,1344.0,5.199999999999999,7.1000000000000005,1.7000000000000028,2746.482
2024-07-20 17:45:00,90.0,505.9173,1344.0,5.300000000000001,7.3,1.6999999999999957,2812.759
2024-07-20 17:51:00,90.0,502.7199,1344.0,5.300000000000001,7.3,1.6999999999999957,2811.788
2024-07-20 17:54:00,90.5,492.8819,1344.0,5.199999999999999,7.4,1.6000000000000014,2816.362
2024-07-20 17:57:00,89.0,490.6684,1344.0,4.9999999999999964,7.4,1.6000000000000014,2763.262
2024-07-20 18:03:00,89.0,489.1927,1344.0,5.0000000000000036,7.200000000000001,1.6999999999999957,2758.522
2024-07-20 18:06:00,88.5,494.1117,1344.0,5.0000000000000036,7.300000000000001,1.5999999999999943,2764.414
2024-07-20 18:09:00,89.0,489.9306,1344.0,5.0000000000000036,7.4,1.6999999999999957,2774.856
2024-07-20 18:12:00,87.5,489.4387,1344.0,5.0000000000000036,7.4,1.5999999999999943,2744.665
2024-07-20 18:15:00,86.5,482.0602,1345.0,4.900000000000002,7.4,1.6000000000000014,2695.966
2024-07-20 18:21:00,86.5,482.3062,1345.0,4.900000000000002,7.300000000000001,1.6000000000000014,2695.529
2024-07-20 18:24:00,86.0,479.3548,1345.0,4.900000000000002,7.300000000000001,1.6000000000000014,2707.536
2024-07-20 18:27:00,85.0,475.1736,1345.0,4.900000000000002,7.300000000000001,1.5,2642.134
2024-07-20 18:30:00,84.0,473.9438,1345.0,4.800000000000001,7.200000000000001,1.5,2619.769
2024-07-20 18:33:00,83.0,471.9763,1345.0,4.800000000000001,7.200000000000001,1.3999999999999986,2598.321
2024-07-20 18:39:00,85.0,477.1412,1345.0,4.5000000000000036,7.000000000000001,1.5999999999999943,2678.411
2024-07-20 18:42:00,85.5,473.9438,1345.0,4.599999999999998,7.1000000000000005,1.5,2663.932
2024-07-20 18:48:00,84.0,476.4034,1345.0,4.599999999999998,7.000000000000001,1.5,2654.68
2024-07-20 18:51:00,84.5,475.9114,1345.0,4.600000000000001,7.000000000000001,1.5999999999999943,2650.431
2024-07-20 18:54:00,85.5,476.8952,1345.0,4.699999999999996,7.1000000000000005,1.6000000000000014,2662.621
2024-07-20 18:57:00,85.5,481.8142,1345.0,4.700000000000003,7.1000000000000005,1.7999999999999972,2679.403
2024-07-20 19:03:00,85.5,486.2413,1345.0,4.700000000000003,7.1000000000000005,1.6999999999999957,2664.551
2024-07-20 19:06:00,86.5,489.9306,1345.0,4.799999999999997,7.1000000000000005,1.7000000000000028,2660.677
2024-07-20 19:09:00,85.0,489.1927,1345.0,4.700000000000003,7.000000000000001,1.6999999999999957,2659.101
2024-07-20 19:12:00,84.0,492.8819,1346.0,4.700000000000003,7.000000000000001,1.5999999999999943,2614.363
2024-07-20 19:18:00,84.0,494.1117,1346.0,4.700000000000003,7.000000000000001,1.5999999999999943,2616.668
2024-07-20 19:21:00,84.5,493.3738,1346.0,4.699999999999996,6.9,1.6000000000000014,2625.029
2024-07-20 19:27:00,83.0,495.8333,1346.0,4.699999999999996,7.000000000000001,1.6000000000000014,2601.938
2024-07-20 19:30:00,85.0,499.7685,1346.0,4.699999999999996,7.000000000000001,1.7000000000000028,2625.735
2024-07-20 19:33:00,84.5,498.5388,1346.0,4.699999999999996,7.000000000000001,1.7000000000000028,2628.572
2024-07-20 19:36:00,85.0,497.8009,1346.0,4.899999999999999,7.000000000000001,1.5,2628.111
2024-07-20 19:39:00,84.5,493.6198,1346.0,4.800000000000001,7.000000000000001,1.6000000000000014,2629.019
2024-07-20 19:42:00,84.0,496.8171,1346.0,4.800000000000001,7.000000000000001,1.6000000000000014,2620.928
2024-07-20 19:45:00,83.5,495.3414,1346.0,4.800000000000001,7.000000000000001,1.6000000000000014,2631.095
2024-07-20 19:48:00,84.5,494.1117,1346.0,4.800000000000001,7.000000000000001,1.6000000000000014,2631.049
2024-07-20 19:51:00,85.0,501.9821,1346.0,4.699999999999999,7.000000000000001,1.5,2646.657
2024-07-20 19:54:00,84.0,499.0307,1346.0,4.800000000000001,6.9,1.7000000000000028,2618.068
2024-07-20 19:57:00,83.5,501.9821,1346.0,4.800000000000001,6.800000000000001,1.6000000000000014,2608.514
2024-07-20 20:00:00,83.5,500.9983,1346.0,4.699999999999999,6.9,1.6000000000000014,2603.113
2024-07-20 20:03:00,84.0,487.2251,1346.0,4.699999999999999,7.000000000000001,1.6000000000000014,2610.966
2024-07-20 20:06:00,83.5,491.8981,1346.0,4.699999999999999,7.000000000000001,1.6000000000000014,2608.183
2024-07-20 20:09:00,82.0,493.1279,1346.0,4.599999999999998,6.800000000000001,1.6000000000000014,2554.745
2024-07-20 20:12:00,88.5,486.9792,1346.0,4.4999999999999964,6.699999999999999,1.8000000000000043,2761.864
2024-07-20 20:15:00,87.0,490.4225,1347.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2712.496
2024-07-20 20:18:00,87.5,492.39,1347.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2718.695
2024-07-20 20:21:00,87.0,491.1603,1347.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2723.543
2024-07-20 20:24:00,88.0,497.0631,1347.0,4.699999999999999,6.999999999999999,1.7000000000000028,2753.121
2024-07-20 20:27:00,88.0,493.6198,1347.0,4.900000000000002,7.1000000000000005,1.5,2754.987
2024-07-20 20:30:00,88.0,488.4549,1347.0,4.800000000000001,6.999999999999999,1.6000000000000014,2746.235
2024-07-20 20:33:00,88.5,489.9306,1347.0,4.800000000000001,6.999999999999999,1.6999999999999957,2761.777
2024-07-20 20:36:00,88.0,492.1441,1347.0,4.900000000000002,7.199999999999999,1.5999999999999943,2709.492
2024-07-20 20:39:00,86.5,479.3548,1347.0,4.800000000000001,7.199999999999999,1.6000000000000014,2716.675
2024-07-20 20:42:00,85.5,473.206,1347.0,4.900000000000002,7.199999999999999,1.6000000000000014,2667.226
2024-07-20 20:45:00,83.5,472.2223,1347.0,4.800000000000001,7.199999999999999,1.3999999999999986,2591.333
2024-07-20 20:48:00,83.0,465.0897,1347.0,4.699999999999999,7.199999999999999,1.5,2594.824
2024-07-20 20:51:00,81.0,468.287,1347.0,4.4999999999999964,6.6,1.0,2617.194
2024-07-20 20:54:00,83.5,453.5301,1347.0,4.4999999999999964,7.1,1.6000000000000014,2634.556
2024-07-20 20:57:00,83.5,456.2355,1347.0,4.4999999999999964,7.1,1.6000000000000014,2614.105
2024-07-20 21:00:00,83.0,440.7407,1347.0,4.4999999999999964,7.1,1.4000000000000057,2602.213
2024-07-20 21:03:00,80.5,445.6598,1347.0,4.5000000000000036,7.1,1.3999999999999986,2533.712
2024-07-20 21:06:00,77.0,456.7274,1347.0,4.199999999999999,7.0,1.2000000000000028,2413.453
2024-07-20 21:09:00,83.0,456.7274,1347.0,4.300000000000001,6.8999999999999995,1.6000000000000014,2578.357
2024-07-20 21:12:00,79.0,450.3327,1347.0,4.400000000000002,7.3,1.5999999999999943,2449.689
2024-07-20 21:15:00,76.5,453.5301,1348.0,4.400000000000002,7.299999999999999,1.5,2368.482
2024-07-20 21:18:00,76.0,454.022,1348.0,4.400000000000002,7.199999999999999,1.5,2390.094
2024-07-20 21:21:00,75.5,453.5301,1348.0,4.300000000000001,7.1,1.6000000000000014,2378.77
2024-07-20 21:24:00,77.0,458.695,1348.0,4.400000000000002,7.1,1.5,2375.028
2024-07-20 21:27:00,77.0,456.2355,1348.0,4.400000000000002,7.1,1.5,2385.543
2024-07-20 21:30:00,77.0,458.4491,1348.0,4.400000000000002,7.1,1.5,2389.164
2024-07-20 21:33:00,76.0,461.6464,1348.0,4.4999999999999964,7.1,1.5,2391.52
2024-07-20 21:36:00,77.5,456.2355,1348.0,4.4999999999999964,7.1,1.4000000000000057,2402.593
2024-07-20 21:39:00,76.5,451.3165,1348.0,4.400000000000002,7.1,1.3999999999999986,2376.26
2024-07-20 21:42:00,74.5,446.6435,1348.0,4.5000000000000036,7.1,1.3999999999999986,2336.884
2024-07-20 21:45:00,75.5,456.4815,1348.0,4.300000000000001,7.200000000000001,1.5,2364.896
2024-07-20 21:48:00,76.0,459.1869,1348.0,4.400000000000002,6.999999999999999,1.5,2372.904
2024-07-20 21:51:00,76.0,457.7112,1348.0,4.400000000000002,7.1000000000000005,1.5,2373.543
2024-07-20 21:54:00,76.0,460.9086,1348.0,4.400000000000002,6.999999999999999,1.5,2388.675
2024-07-20 21:57:00,76.5,459.1869,1348.0,4.5,7.1000000000000005,1.5,2374.725
2024-07-20 22:00:00,76.5,454.2679,1348.0,4.400000000000002,6.999999999999999,1.5,2357.276
2024-07-20 22:03:00,77.5,458.4491,1348.0,4.300000000000001,7.1000000000000005,1.6000000000000014,2382.705
2024-07-20 22:06:00,77.0,450.3327,1348.0,4.400000000000002,7.1000000000000005,1.5,2390.595
2024-07-20 22:09:00,77.0,459.1869,1348.0,4.5,7.1000000000000005,1.5,2383.893
2024-07-20 22:12:00,77.0,463.3681,1348.0,4.400000000000002,7.1000000000000005,1.5,2389.223
2024-07-20 22:15:00,77.5,463.3681,1349.0,4.5,7.1000000000000005,1.5,2393.727
2024-07-20 22:18:00,77.5,461.6464,1349.0,4.399999999999999,7.1000000000000005,1.5,2401.163
2024-07-20 22:21:00,77.5,461.1545,1349.0,4.5,6.999999999999999,1.3999999999999986,2401.085
2024-07-20 22:24:00,76.0,465.0897,1349.0,4.399999999999999,7.1000000000000005,1.5,2396.668
2024-07-20 22:27:00,77.5,465.8275,1349.0,4.5,6.999999999999999,1.5,2405.217
2024-07-20 22:30:00,78.0,470.2546,1349.0,4.399999999999999,6.999999999999999,1.6000000000000014,2425.106
2024-07-20 22:33:00,77.0,473.452,1349.0,4.5,6.999999999999999,1.6000000000000014,2417.868
2024-07-20 22:36:00,77.5,468.287,1349.0,4.399999999999999,7.1000000000000005,1.6000000000000014,2424.543
2024-07-20 22:39:00,77.5,467.0573,1349.0,4.5,7.1000000000000005,1.5,2411.403
2024-07-20 22:42:00,77.5,466.0735,1349.0,4.5,6.999999999999999,1.5,2418.156
2024-07-20 22:45:00,77.5,466.3194,1349.0,4.5,7.1000000000000005,1.5,2413.115
2024-07-20 22:48:00,77.0,461.4005,1349.0,4.5,6.999999999999999,1.5,2404.597
2024-07-20 22:51:00,77.0,456.2355,1349.0,4.5,7.1,1.5,2387.573
2024-07-20 22:54:00,77.0,454.7599,1349.0,4.399999999999999,7.1,1.5,2389.152
2024-07-20 22:57:00,77.0,455.9896,1349.0,4.399999999999999,7.1,1.5,2394.604
2024-07-20 23:00:00,76.5,453.7761,1349.0,4.300000000000001,7.1,1.5999999999999979,2386.066
2024-07-20 23:03:00,76.5,456.7274,1349.0,4.300000000000001,7.1,1.5999999999999979,2395.027
2024-07-20 23:06:00,76.5,445.4138,1349.0,4.300000000000001,7.199999999999999,1.4999999999999964,2328.93
2024-07-20 23:09:00,75.0,442.7083,1349.0,4.300000000000001,7.200000000000001,1.4999999999999964,2351.564
2024-07-20 23:12:00,73.5,434.1001,1349.0,4.300000000000001,7.1,1.4000000000000021,2304.578
2024-07-20 23:15:00,74.0,430.4109,1350.0,4.199999999999999,7.1,1.5000000000000036,2309.865
2024-07-20 23:18:00,73.5,431.8866,1350.0,4.199999999999999,7.1,1.4000000000000021,2297.772
2024-07-20 23:21:00,72.5,428.9352,1350.0,4.100000000000001,7.1,1.3999999999999986,2281.171
2024-07-20 23:24:00,73.5,432.8704,1350.0,4.100000000000001,7.1,1.5,2263.525
2024-07-20 23:27:00,73.0,429.4271,1350.0,4.199999999999999,7.1,1.4000000000000021,2267.393
2024-07-20 23:30:00,73.0,428.9352,1350.0,4.100000000000001,7.1,1.5,2268.923
2024-07-20 23:33:00,72.5,425.4919,1350.0,4.100000000000001,7.1,1.5,2266.358
2024-07-20 23:36:00,73.0,429.673,1350.0,4.100000000000001,7.1,1.5,2269.568
2024-07-20 23:39:00,74.0,428.4433,1350.0,4.100000000000001,7.200000000000001,1.6000000000000014,2291.282
2024-07-20 23:42:00,73.0,431.8866,1350.0,4.199999999999999,7.1,1.5000000000000036,2275.339
2024-07-20 23:45:00,73.0,426.9676,1350.0,4.100000000000001,7.1000000000000005,1.5,2268.699
2024-07-20 23:48:00,73.0,432.6244,1350.0,4.199999999999999,7.200000000000001,1.5000000000000036,2280.216
2024-07-20 23:51:00,73.0,434.1001,1350.0,4.100000000000001,7.200000000000001,1.6000000000000014,2282.779
2024-07-20 23:54:00,73.5,427.7054,1350.0,4.099999999999998,7.1000000000000005,1.5000000000000036,2284.397
2024-07-20 23:57:00,73.0,428.1974,1350.0,4.199999999999999,7.1000000000000005,1.4999999999999964,2293.226
2024-07-21 00:00:00,74.0,431.8866,1350.0,4.5,7.1000000000000005,1.5,2289.069
2024-07-21 00:03:00,75.0,436.5596,1350.0,4.5,7.1000000000000005,1.5,2316.322
2024-07-21 00:06:00,75.5,441.2326,1350.0,4.5,7.1000000000000005,1.3999999999999986,2318.28
2024-07-21 00:09:00,75.0,437.7894,1350.0,4.5,7.1000000000000005,1.3999999999999986,2319.464
2024-07-21 00:12:00,75.0,436.5596,1350.0,4.399999999999999,7.1000000000000005,1.5,2330.019
2024-07-21 00:15:00,75.0,437.0515,1351.0,4.5,7.1000000000000005,1.5,2334.057
2024-07-21 00:18:00,74.5,436.8056,1351.0,4.5,7.1000000000000005,1.3999999999999986,2322.622
2024-07-21 00:21:00,74.5,434.3461,1351.0,4.5,7.1000000000000005,1.3999999999999986,2320.298
2024-07-21 00:24:00,75.0,437.5434,1351.0,4.5,7.1000000000000005,1.3999999999999986,2324.921
2024-07-21 00:27:00,77.0,440.0029,1351.0,4.5,7.1000000000000005,1.5,2327.612
2024-07-21 00:30:00,74.0,434.3461,1351.0,4.5,7.1000000000000005,1.3999999999999986,2325.482
2024-07-21 00:33:00,74.5,435.3299,1351.0,4.5,7.1000000000000005,1.5,2336.88
2024-07-21 00:36:00,74.5,437.5434,1351.0,4.5,7.1000000000000005,1.5,2331.365
2024-07-21 00:39:00,74.5,439.0191,1351.0,4.400000000000002,7.1000000000000005,1.5,2329.935
2024-07-21 00:42:00,75.0,437.0515,1351.0,4.5,7.1000000000000005,1.5,2325.409
2024-07-21 00:45:00,73.5,433.3623,1351.0,4.5,7.1000000000000005,1.3999999999999986,2303.372
2024-07-21 00:48:00,75.0,436.5596,1351.0,4.400000000000002,7.1000000000000005,1.3999999999999986,2307.069
2024-07-21 00:51:00,74.0,435.8218,1351.0,4.400000000000002,7.1000000000000005,1.5,2329.407
2024-07-21 00:54:00,74.5,439.0191,1351.0,4.5,7.1000000000000005,1.5,2331.815
2024-07-21 00:57:00,73.0,439.0191,1351.0,4.400000000000002,7.1000000000000005,1.3999999999999986,2325.034
2024-07-21 01:00:00,74.0,435.3299,1351.0,4.400000000000002,6.999999999999999,1.5,2325.254
2024-07-21 01:03:00,74.5,436.8056,1351.0,4.400000000000002,7.1000000000000005,1.5,2316.834
2024-07-21 01:06:00,75.0,434.1001,1351.0,4.5000000000000036,6.999999999999999,1.2999999999999972,2315.128
2024-07-21 01:09:00,75.0,436.8056,1351.0,4.400000000000002,6.999999999999999,1.3999999999999986,2311.995
2024-07-21 01:12:00,75.0,440.7407,1351.0,4.400000000000002,6.999999999999999,1.5,2319.884
2024-07-21 01:15:00,74.5,432.1325,1352.0,4.400000000000002,7.1000000000000005,1.5,2314.956
2024-07-21 01:18:00,75.0,430.9027,1352.0,4.400000000000002,6.999999999999999,1.5,2322.559
2024-07-21 01:21:00,75.0,434.592,1352.0,4.5000000000000036,7.1000000000000005,1.3999999999999986,2316.428
2024-07-21 01:24:00,74.0,427.7054,1352.0,4.400000000000002,7.1000000000000005,1.3999999999999986,2316.653
2024-07-21 01:27:00,74.5,432.6244,1352.0,4.400000000000002,6.999999999999999,1.3999999999999986,2309.085
2024-07-21 01:30:00,74.0,433.3623,1352.0,4.400000000000002,6.999999999999999,1.3999999999999986,2306.39
2024-07-21 01:33:00,74.5,432.6244,1352.0,4.400000000000002,6.999999999999999,1.3999999999999986,2308.181
2024-07-21 01:36:00,73.5,432.8704,1352.0,4.5,7.200000000000001,1.3999999999999986,2306.508
2024-07-21 01:39:00,73.0,430.6568,1352.0,4.400000000000002,7.200000000000001,1.3999999999999986,2293.151
2024-07-21 01:42:00,74.0,428.1974,1352.0,4.399999999999999,6.999999999999999,1.5,2290.643
2024-07-21 01:45:00,75.5,427.9514,1352.0,4.400000000000002,7.1,1.5,2343.854
2024-07-21 01:48:00,75.0,435.5758,1352.0,4.5,7.1,1.5,2333.101
2024-07-21 01:51:00,75.0,433.8542,1352.0,4.5,7.1,1.5,2336.068
2024-07-21 01:54:00,75.0,432.8704,1352.0,4.600000000000001,7.200000000000001,1.3999999999999986,2331.172
2024-07-21 01:57:00,75.0,434.1001,1352.0,4.600000000000001,7.200000000000001,1.3999999999999986,2351.688
2024-07-21 02:00:00,75.0,433.1163,1352.0,4.600000000000001,7.200000000000001,1.3999999999999986,2350.039
2024-07-21 02:03:00,74.5,434.592,1352.0,4.600000000000001,7.1,1.3999999999999986,2341.594
2024-07-21 02:06:00,75.0,429.1812,1352.0,4.5,7.200000000000001,1.5,2339.337
2024-07-21 02:09:00,74.0,431.8866,1352.0,4.5,7.200000000000001,1.3999999999999986,2313.621
2024-07-21 02:12:00,73.0,430.1649,1352.0,4.399999999999999,7.200000000000001,1.5,2299.837
2024-07-21 02:15:00,73.5,426.4757,1353.0,4.5,7.200000000000001,1.3999999999999986,2308.351
2024-07-21 02:18:00,74.0,422.7865,1353.0,4.5,7.200000000000001,1.3999999999999986,2300.867
2024-07-21 02:21:00,73.5,421.0648,1353.0,4.300000000000001,7.200000000000001,1.3999999999999986,2303.351
2024-07-21 02:24:00,73.5,424.2621,1353.0,4.400000000000002,7.1,1.3999999999999986,2308.159
2024-07-21 02:27:00,74.5,427.7054,1353.0,4.5,7.1,1.3999999999999986,2298.507
2024-07-21 02:30:00,74.0,421.0648,1353.0,4.399999999999999,7.200000000000001,1.5,2303.731
2024-07-21 02:33:00,73.5,421.0648,1353.0,4.399999999999999,7.1,1.5,2297.46
2024-07-21 02:36:00,72.5,421.5567,1353.0,4.399999999999999,7.1,1.3999999999999986,2270.237
2024-07-21 02:39:00,73.0,419.5891,1353.0,4.399999999999999,7.199999999999999,1.3999999999999986,2288.012
2024-07-21 02:42:00,73.0,425.246,1353.0,4.399999999999999,7.1,1.3999999999999986,2288.686
2024-07-21 02:45:00,73.5,423.5243,1353.0,4.399999999999999,7.1,1.5,2293.956
2024-07-21 02:48:00,73.0,426.7216,1353.0,4.5,7.1,1.3999999999999986,2315.53
2024-07-21 02:51:00,72.0,422.2946,1353.0,4.399999999999999,7.1,1.3999999999999986,2262.977
2024-07-21 02:54:00,72.0,420.5729,1353.0,4.399999999999999,7.1,1.2999999999999972,2262.12
2024-07-21 02:57:00,78.5,504.1956,1353.0,4.399999999999999,6.6,2.1000000000000014,2518.243
2024-07-21 03:00:00,80.0,516.2471,1353.0,4.600000000000001,6.499999999999999,1.5999999999999943,2542.385
2024-07-21 03:03:00,88.5,521.412,1353.0,4.700000000000003,6.699999999999999,2.0,2756.15
2024-07-21 03:06:00,87.5,520.4282,1353.0,4.899999999999999,6.799999999999999,1.7000000000000028,2769.329
2024-07-21 03:09:00,87.0,521.1661,1353.0,4.899999999999999,6.699999999999999,1.7000000000000028,2772.226
2024-07-21 03:12:00,87.0,527.3148,1353.0,5.0,6.800000000000001,1.7000000000000028,2781.102
2024-07-21 03:15:00,90.0,574.2911,1354.0,5.0,7.000000000000001,2.1000000000000014,2924.251
2024-07-21 03:18:00,93.5,575.7668,1354.0,5.399999999999999,6.800000000000001,2.0,2985.811
2024-07-21 03:21:00,93.5,576.0127,1354.0,5.299999999999997,6.9,1.8999999999999986,2965.626
2024-07-21 03:24:00,93.5,570.6019,1354.0,5.399999999999999,6.9,1.8999999999999986,2934.814
2024-07-21 03:27:00,94.5,574.537,1354.0,5.399999999999999,6.9,2.0,2979.658
2024-07-21 03:30:00,93.5,575.2749,1354.0,5.399999999999999,6.9,2.0,2981.777
2024-07-21 03:33:00,94.0,564.2072,1354.0,5.399999999999999,7.000000000000001,2.0,2971.83
2024-07-21 03:36:00,93.0,566.1748,1354.0,5.399999999999999,7.000000000000001,1.8999999999999986,2963.777
2024-07-21 03:39:00,92.5,562.9774,1354.0,5.399999999999999,7.000000000000001,1.7999999999999972,2944.159
2024-07-21 03:42:00,91.5,562.4855,1354.0,5.399999999999999,6.8999999999999995,1.7999999999999972,2926.55
2024-07-21 03:45:00,91.5,562.4855,1354.0,5.299999999999997,6.8999999999999995,1.8999999999999986,2906.765
2024-07-21 03:48:00,91.5,558.3044,1354.0,5.299999999999997,6.8999999999999995,1.8999999999999986,2887.952
2024-07-21 03:51:00,91.0,548.2205,1354.0,5.199999999999996,7.0,1.9000000000000057,2853.24
2024-07-21 03:54:00,91.0,552.6476,1354.0,5.100000000000001,7.0,1.8999999999999986,2847.827
2024-07-21 03:57:00,90.5,541.088,1354.0,5.100000000000001,7.0,1.8999999999999986,2827.609
2024-07-21 04:00:00,90.0,538.8744,1354.0,5.100000000000001,6.8999999999999995,1.7999999999999972,2812.271
2024-07-21 04:03:00,90.0,535.1852,1354.0,5.200000000000003,7.0,1.8999999999999986,2824.122
2024-07-21 04:06:00,89.5,533.7095,1354.0,5.200000000000003,7.0,1.7999999999999972,2784.242
2024-07-21 04:09:00,89.0,529.7743,1354.0,5.0,7.0,1.8999999999999986,2796.191
2024-07-21 04:12:00,88.0,539.1204,1354.0,5.0,7.0,1.6999999999999957,2759.364
2024-07-21 04:15:00,88.5,531.004,1355.0,5.100000000000001,6.8,1.6999999999999957,2766.876
2024-07-21 04:18:00,88.0,536.4149,1355.0,4.899999999999999,7.0,1.7999999999999972,2745.327
2024-07-21 04:21:00,88.5,535.4312,1355.0,5.100000000000001,7.0,1.6999999999999957,2772.962
2024-07-21 04:24:00,88.0,528.0527,1355.0,5.0,6.8999999999999995,1.7999999999999972,2800.764
2024-07-21 04:27:00,89.0,533.7095,1355.0,5.200000000000003,6.8999999999999995,1.6999999999999957,2783.037
2024-07-21 04:30:00,88.0,521.1661,1355.0,5.100000000000001,6.8999999999999995,1.6999999999999957,2744.206
2024-07-21 04:33:00,88.0,519.4445,1355.0,5.100000000000001,7.0,1.6999999999999957,2738.96
2024-07-21 04:36:00,88.0,531.7419,1355.0,5.100000000000001,6.8999999999999995,1.6999999999999957,2747.993
2024-07-21 04:39:00,88.0,524.3634,1355.0,4.899999999999999,6.8999999999999995,1.7999999999999972,2741.179
2024-07-21 04:42:00,88.5,531.7419,1355.0,5.0,6.8999999999999995,1.6999999999999957,2762.829
2024-07-21 04:45:00,88.5,525.1013,1355.0,5.100000000000001,6.8999999999999995,1.6999999999999957,2758.846
2024-07-21 04:48:00,88.0,530.2662,1355.0,4.899999999999999,6.8999999999999995,1.7999999999999972,2758.999
2024-07-21 04:51:00,88.0,530.0203,1355.0,5.0,6.8999999999999995,1.7999999999999972,2759.093
2024-07-21 04:54:00,88.0,524.8553,1355.0,5.0,6.8999999999999995,1.7999999999999972,2763.375
2024-07-21 04:57:00,89.0,530.2662,1355.0,5.0,6.8999999999999995,1.6999999999999957,2774.828
2024-07-21 05:00:00,88.0,532.7257,1355.0,5.0,6.8999999999999995,1.8999999999999986,2773.055
2024-07-21 05:03:00,90.0,534.9393,1355.0,5.100000000000001,6.999999999999999,1.7999999999999972,2816.227
2024-07-21 05:06:00,89.5,534.2014,1355.0,5.100000000000001,6.999999999999999,1.8999999999999986,2788.02
2024-07-21 05:09:00,90.5,531.496,1355.0,5.100000000000001,6.999999999999999,1.8999999999999986,2794.809
2024-07-21 05:12:00,89.0,534.6933,1355.0,5.100000000000001,6.8999999999999995,1.7999999999999972,2788.526
2024-07-21 05:15:00,89.5,540.1042,1356.0,5.100000000000001,6.999999999999999,1.7999999999999972,2787.45
2024-07-21 05:18:00,90.0,532.7257,1356.0,5.100000000000001,6.999999999999999,1.8999999999999986,2792.718
2024-07-21 05:21:00,90.0,532.7257,1356.0,5.0,6.999999999999999,2.0,2794.543
2024-07-21 05:24:00,90.0,538.6285,1356.0,5.100000000000001,6.8999999999999995,1.7999999999999972,2788.9
2024-07-21 05:27:00,89.5,528.5446,1356.0,5.100000000000001,6.8999999999999995,1.7999999999999972,2771.709
2024-07-21 05:30:00,90.0,527.8067,1356.0,5.100000000000001,6.8999999999999995,1.6999999999999957,2792.62
2024-07-21 05:33:00,90.5,532.2338,1356.0,5.0,7.0,1.7999999999999972,2788.042
2024-07-21 05:36:00,88.5,532.7257,1356.0,5.0,6.999999999999999,1.7999999999999972,2744.545
2024-07-21 05:39:00,89.0,532.2338,1356.0,5.0,6.8999999999999995,1.7999999999999972,2745.264
2024-07-21 05:42:00,88.5,521.1661,1356.0,5.100000000000001,6.8999999999999995,1.6999999999999957,2753.253
2024-07-21 05:45:00,89.0,520.6742,1356.0,5.0,6.8999999999999995,1.7999999999999972,2757.164
2024-07-21 05:48:00,88.5,525.3472,1356.0,5.0,7.0,1.7000000000000028,2739.552
2024-07-21 05:51:00,88.5,526.0851,1356.0,5.0,7.0,1.7000000000000028,2718.528
2024-07-21 05:54:00,88.0,525.1013,1356.0,5.0,6.8999999999999995,1.7000000000000028,2730.443
2024-07-21 05:57:00,88.0,532.9717,1356.0,5.0,6.8999999999999995,1.7000000000000028,2726.959
2024-07-21 06:00:00,88.0,525.1013,1356.0,5.0,6.8999999999999995,1.7000000000000028,2737.251
2024-07-21 06:03:00,87.5,522.3958,1356.0,5.0,6.999999999999999,1.7999999999999972,2739.722
2024-07-21 06:06:00,87.0,523.6256,1356.0,5.0,6.8999999999999995,1.7000000000000028,2750.148
2024-07-21 06:09:00,87.5,525.1013,1356.0,5.0,6.8999999999999995,1.7000000000000028,2733.048
2024-07-21 06:12:00,88.0,527.5607,1357.0,5.0,7.0,1.7999999999999972,2751.411
2024-07-21 06:15:00,88.0,525.3472,1357.0,5.100000000000001,6.8999999999999995,1.7999999999999972,2740.831
2024-07-21 06:18:00,87.0,522.8877,1357.0,5.100000000000001,7.0,1.6999999999999957,2750.641
2024-07-21 06:21:00,87.0,522.6418,1357.0,5.100000000000001,7.0,1.6000000000000014,2726.272
2024-07-21 06:24:00,85.5,516.2471,1357.0,4.899999999999999,7.0,1.7000000000000028,2708.434
2024-07-21 06:27:00,87.0,518.9525,1357.0,4.899999999999999,7.0,1.8000000000000043,2734.286
2024-07-21 06:30:00,86.0,522.6418,1357.0,5.0,7.0,1.7000000000000028,2718.805
2024-07-21 06:33:00,86.0,523.8715,1357.0,4.899999999999999,6.8999999999999995,1.7000000000000028,2719.822
2024-07-21 06:36:00,87.0,527.3148,1357.0,4.899999999999999,6.8999999999999995,1.7000000000000028,2728.104
2024-07-21 06:39:00,87.5,528.7905,1357.0,5.0,6.8999999999999995,1.7000000000000028,2730.586
2024-07-21 06:42:00,87.0,525.1013,1357.0,5.0,6.8999999999999995,1.7000000000000028,2724.084
2024-07-21 06:45:00,87.0,518.9525,1357.0,5.0,7.0,1.7000000000000028,2727.368
2024-07-21 06:48:00,86.5,522.8877,1357.0,5.0,7.0,1.7999999999999972,2716.592
2024-07-21 06:51:00,87.0,518.2147,1357.0,5.0,7.0,1.7000000000000028,2737.094
2024-07-21 06:54:00,87.5,528.5446,1357.0,5.0,7.0,1.7999999999999972,2751.946
2024-07-21 06:57:00,87.5,533.7095,1357.0,5.0,6.8999999999999995,1.7999999999999972,2739.238
2024-07-21 07:00:00,88.5,528.5446,1357.0,5.0,7.0,1.7999999999999972,2758.641
2024-07-21 07:03:00,87.0,537.8906,1357.0,5.0,6.8999999999999995,1.7999999999999972,2760.755
2024-07-21 07:06:00,89.5,535.1852,1357.0,5.0,6.8999999999999995,1.7999999999999972,2773.228
2024-07-21 07:09:00,89.0,532.9717,1357.0,5.0,6.9,1.7999999999999972,2738.509
2024-07-21 07:12:00,87.5,550.68,1357.0,5.0,6.9,1.7999999999999972,2748.276
2024-07-21 07:15:00,89.0,550.68,1358.0,5.100000000000001,6.8,1.6999999999999957,2732.093
2024-07-21 07:18:00,87.5,547.7286,1358.0,4.899999999999999,6.7,1.7999999999999972,2740.474
2024-07-21 07:21:00,87.5,545.0231,1358.0,5.100000000000001,6.7,1.7999999999999972,2755.848
2024-07-21 07:24:00,87.5,544.0394,1358.0,5.0,6.7,1.6999999999999957,2748.537
2024-07-21 07:27:00,87.5,551.4178,1358.0,5.100000000000001,6.8,1.6999999999999957,2743.179
2024-07-21 07:30:00,88.5,553.8773,1358.0,5.0,6.7,1.8999999999999986,2762.042
2024-07-21 07:33:00,89.5,550.68,1358.0,5.0,6.7,1.8999999999999986,2781.804
2024-07-21 07:36:00,89.0,555.1071,1358.0,5.0,6.7,1.7999999999999972,2782.239
2024-07-21 07:39:00,88.5,525.1013,1358.0,5.0,6.6,1.7999999999999972,2752.354
2024-07-21 07:42:00,85.5,509.6065,1358.0,5.100000000000001,6.999999999999999,1.6000000000000014,2669.365
2024-07-21 07:45:00,84.0,470.2546,1358.0,5.0,7.000000000000001,1.7000000000000028,2614.04
2024-07-21 07:48:00,84.5,474.9276,1358.0,4.799999999999997,7.200000000000001,1.7000000000000028,2621.939
2024-07-21 07:51:00,83.0,480.5845,1358.0,4.799999999999997,7.0,1.6000000000000014,2578.196
2024-07-21 07:54:00,81.0,457.2193,1358.0,4.699999999999996,7.1,1.5,2491.305
2024-07-21 07:57:00,82.5,460.4167,1358.0,4.5,7.1000000000000005,1.6000000000000014,2570.872
2024-07-21 08:00:00,82.5,451.3165,1358.0,4.600000000000001,7.1000000000000005,1.5,2537.159
2024-07-21 08:03:00,81.0,444.43,1358.0,4.5000000000000036,6.999999999999999,1.5,2532.183
2024-07-21 08:06:00,81.0,446.8895,1358.0,4.5,7.1,1.5,2517.45
2024-07-21 08:09:00,80.0,450.3327,1358.0,4.600000000000001,7.1,1.5,2454.339
2024-07-21 08:12:00,83.0,446.6435,1358.0,4.299999999999997,6.8999999999999995,1.8000000000000043,2579.556
2024-07-21 08:15:00,79.0,442.7083,1359.0,4.600000000000001,7.299999999999999,1.5,2440.466
2024-07-21 08:18:00,78.5,445.4138,1359.0,4.5,7.1,1.5,2431.097
2024-07-21 08:21:00,78.0,441.9705,1359.0,4.5,7.1,1.5,2431.128
2024-07-21 08:24:00,76.5,449.103,1359.0,4.5,7.199999999999999,1.6000000000000014,2362.342
2024-07-21 08:27:00,75.0,448.1192,1359.0,4.5,7.199999999999999,1.5,2325.539
2024-07-21 08:30:00,73.0,453.0382,1359.0,4.5,7.1,1.3999999999999986,2265.063
2024-07-21 08:33:00,73.0,445.1678,1359.0,4.300000000000001,7.1,1.5,2268.244
2024-07-21 08:36:00,74.5,448.1192,1359.0,4.399999999999999,7.1,1.6000000000000014,2287.068
2024-07-21 08:39:00,75.0,446.6435,1359.0,4.300000000000001,7.1,1.6000000000000014,2276.626
2024-07-21 08:42:00,74.0,442.9543,1359.0,4.300000000000001,7.1,1.5,2252.091
2024-07-21 08:45:00,73.0,436.8056,1359.0,4.300000000000001,6.999999999999999,1.5,2232.691
2024-07-21 08:48:00,72.0,441.9705,1359.0,4.399999999999999,7.0,1.5,2228.476
2024-07-21 08:51:00,74.0,441.4786,1359.0,4.399999999999999,6.999999999999999,1.5,2269.66
2024-07-21 08:54:00,73.0,443.9381,1359.0,4.300000000000001,6.999999999999999,1.5,2244.412
2024-07-21 08:57:00,73.0,444.184,1359.0,4.199999999999999,6.999999999999999,1.6000000000000014,2237.339
2024-07-21 09:00:00,73.5,440.7407,1359.0,4.300000000000001,6.999999999999999,1.5,2270.947
2024-07-21 09:03:00,74.5,457.4652,1359.0,4.399999999999999,7.1,1.6000000000000014,2262.053
2024-07-21 09:06:00,77.0,478.6169,1359.0,4.300000000000001,6.8999999999999995,1.7000000000000028,2381.089
2024-07-21 09:09:00,76.5,479.8466,1359.0,4.5000000000000036,6.8999999999999995,1.5999999999999943,2363.209
2024-07-21 09:12:00,76.5,477.3871,1359.0,4.5000000000000036,6.8,1.5999999999999943,2365.085
2024-07-21 09:15:00,78.0,482.0602,1360.0,4.599999999999998,6.999999999999999,1.6000000000000014,2415.51
2024-07-21 09:18:00,79.5,486.9792,1360.0,4.599999999999998,6.8999999999999995,1.7000000000000028,2454.489
2024-07-21 09:21:00,79.5,492.1441,1360.0,4.599999999999998,6.8999999999999995,1.8000000000000043,2452.265
2024-07-21 09:24:00,81.0,490.9144,1360.0,4.800000000000001,6.799999999999999,1.6000000000000014,2473.266
2024-07-21 09:27:00,80.5,497.309,1360.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2473.879
2024-07-21 09:30:00,80.0,507.147,1360.0,4.699999999999999,6.799999999999999,1.7000000000000028,2506.204
2024-07-21 09:33:00,88.0,513.2957,1360.0,4.599999999999998,6.6,2.0,2732.057
2024-07-21 09:36:00,89.5,521.412,1360.0,5.0000000000000036,7.1,1.8999999999999986,2773.571
2024-07-21 09:39:00,89.0,510.3443,1360.0,5.099999999999998,7.1,1.9000000000000057,2755.843
2024-07-21 09:42:00,88.5,511.82,1360.0,5.099999999999998,7.1,1.9000000000000057,2777.633
2024-07-21 09:45:00,89.0,518.2147,1360.0,5.099999999999998,7.200000000000001,1.8000000000000043,2799.2
2024-07-21 09:48:00,90.0,507.8849,1360.0,5.199999999999999,7.200000000000001,1.8000000000000043,2840.811
2024-07-21 09:51:00,88.5,498.5388,1360.0,5.099999999999998,7.300000000000001,1.8000000000000043,2780.837
2024-07-21 09:54:00,88.5,492.1441,1360.0,5.199999999999996,7.300000000000001,1.7000000000000028,2754.203
2024-07-21 09:57:00,88.0,488.4549,1360.0,5.0000000000000036,7.300000000000001,1.7999999999999972,2755.729
2024-07-21 10:00:00,86.0,475.6655,1360.0,5.0000000000000036,7.199999999999999,1.5999999999999943,2701.62
2024-07-21 10:03:00,84.5,470.7465,1360.0,4.900000000000002,7.199999999999999,1.6000000000000014,2627.877
2024-07-21 10:06:00,82.0,469.7627,1360.0,4.800000000000001,7.199999999999999,1.5,2582.61
2024-07-21 10:09:00,82.0,470.9925,1360.0,4.800000000000001,7.1,1.5,2551.301
2024-07-21 10:12:00,82.0,456.2355,1360.0,4.699999999999999,7.1,1.6000000000000014,2558.693
2024-07-21 10:15:00,81.0,464.1059,1361.0,4.599999999999998,7.0,1.0,2617.783
2024-07-21 10:18:00,85.0,461.1545,1361.0,4.699999999999996,7.199999999999999,1.7000000000000028,2653.261
2024-07-21 10:21:00,85.0,466.0735,1361.0,4.599999999999998,7.1,1.7000000000000028,2676.606
2024-07-21 10:24:00,85.5,467.0573,1361.0,4.699999999999996,7.1,1.7000000000000028,2676.317
2024-07-21 10:27:00,85.5,465.0897,1361.0,4.799999999999997,7.200000000000001,1.6000000000000014,2684.786
2024-07-21 10:30:00,85.0,470.0087,1361.0,4.899999999999999,7.300000000000001,1.7000000000000028,2663.208
2024-07-21 10:33:00,85.0,472.4682,1361.0,5.0,7.4,1.6000000000000014,2578.182
2024-07-21 10:36:00,84.0,471.9763,1361.0,4.899999999999999,7.300000000000001,1.7000000000000028,2609.683
2024-07-21 10:39:00,83.5,475.1736,1361.0,4.899999999999999,7.300000000000001,1.7000000000000028,2601.27
2024-07-21 10:42:00,84.5,474.4358,1361.0,5.0,7.200000000000001,1.7000000000000028,2629.981
2024-07-21 10:45:00,84.5,474.6817,1361.0,5.0,7.300000000000001,1.6000000000000014,2627.734
2024-07-21 10:48:00,84.0,473.9438,1361.0,5.0,7.200000000000001,1.5,2623.809
2024-07-21 10:51:00,83.5,471.2384,1361.0,4.899999999999999,7.200000000000001,1.6000000000000014,2601.441
2024-07-21 10:54:00,84.0,474.6817,1361.0,4.799999999999997,7.200000000000001,1.7000000000000028,2604.059
2024-07-21 10:57:00,84.0,467.5492,1361.0,4.699999999999996,7.200000000000001,1.7000000000000028,2595.568
2024-07-21 11:00:00,83.0,469.0249,1361.0,4.799999999999997,7.1,1.6000000000000014,2591.421
2024-07-21 11:03:00,84.0,474.9276,1361.0,4.799999999999997,7.1,1.7000000000000028,2594.855
2024-07-21 11:06:00,83.0,477.1412,1361.0,4.799999999999997,7.200000000000001,1.7000000000000028,2606.236
2024-07-21 11:09:00,84.0,476.8952,1361.0,4.899999999999999,7.1000000000000005,1.6000000000000014,2601.313
2024-07-21 11:12:00,83.0,474.4358,1361.0,4.799999999999997,7.2,1.7000000000000028,2596.944
2024-07-21 11:15:00,85.0,472.7141,1362.0,4.899999999999999,7.3,1.7000000000000028,2622.593
2024-07-21 11:18:00,84.0,476.4034,1362.0,5.0,7.3,1.6000000000000014,2621.052
2024-07-21 11:21:00,84.5,478.125,1362.0,4.899999999999999,7.3,1.7000000000000028,2614.148
2024-07-21 11:24:00,85.0,476.1574,1362.0,4.899999999999999,7.3,1.7000000000000028,2640.557
2024-07-21 11:27:00,86.0,475.6655,1362.0,4.899999999999999,7.4,1.7000000000000028,2658.567
2024-07-21 11:30:00,85.0,477.3871,1362.0,4.899999999999999,7.3,1.7000000000000028,2665.031
2024-07-21 11:33:00,86.0,475.1736,1362.0,5.0,7.3,1.7000000000000028,2668.285
2024-07-21 11:36:00,84.5,476.1574,1362.0,5.0,7.3999999999999995,1.6000000000000014,2643.534
2024-07-21 11:39:00,86.0,476.1574,1362.0,4.899999999999999,7.3999999999999995,1.7000000000000028,2686.084
2024-07-21 11:42:00,85.0,470.2546,1362.0,5.0,7.3,1.6000000000000014,2650.367
2024-07-21 11:45:00,85.0,470.9925,1362.0,4.899999999999999,7.3,1.7000000000000028,2637.157
2024-07-21 11:48:00,84.5,469.7627,1362.0,4.899999999999999,7.3,1.7000000000000028,2635.538
2024-07-21 11:51:00,84.0,463.614,1362.0,4.899999999999999,7.3,1.7000000000000028,2609.229
2024-07-21 11:54:00,84.5,466.0735,1362.0,4.900000000000002,7.3,1.6000000000000014,2621.427
2024-07-21 11:57:00,81.5,468.287,1362.0,4.800000000000001,7.3,1.0,2557.054
2024-07-21 12:00:00,90.0,474.6817,1362.0,4.699999999999999,7.2,1.8000000000000043,2795.593
