Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-22 14:12:00,86.5,524.8553,1388.0,5.199999999999999,6.999999999999999,1.7000000000000028,2668.699
2024-07-22 14:15:00,86.5,521.9039,1389.0,5.199999999999999,6.999999999999999,1.7999999999999972,2658.959
2024-07-22 14:18:00,86.0,520.6742,1389.0,5.199999999999999,6.999999999999999,1.7999999999999972,2676.37
2024-07-22 14:21:00,87.0,520.1823,1389.0,5.300000000000001,6.999999999999999,1.7000000000000028,2669.995
2024-07-22 14:24:00,86.0,519.4445,1389.0,5.199999999999999,6.999999999999999,1.7999999999999972,2685.233
2024-07-22 14:27:00,86.5,521.9039,1389.0,5.199999999999999,6.999999999999999,1.7999999999999972,2672.079
2024-07-22 14:30:00,88.0,515.5093,1389.0,5.199999999999999,6.999999999999999,1.7999999999999972,2669.78
2024-07-22 14:33:00,87.0,520.1823,1389.0,5.199999999999999,6.999999999999999,1.7999999999999972,2664.972
2024-07-22 14:36:00,86.0,511.3281,1389.0,5.099999999999998,6.999999999999999,1.8999999999999986,2678.934
2024-07-22 14:39:00,87.0,517.4769,1389.0,5.199999999999999,6.999999999999999,1.7999999999999972,2669.014
2024-07-22 14:42:00,87.0,521.412,1389.0,5.200000000000003,7.1000000000000005,1.6999999999999957,2671.332
2024-07-22 14:45:00,87.5,517.4769,1389.0,5.199999999999999,7.1000000000000005,1.7999999999999972,2681.315
2024-07-22 14:48:00,88.0,521.658,1389.0,5.100000000000001,7.1000000000000005,1.7999999999999972,2700.351
2024-07-22 14:51:00,88.5,517.4769,1389.0,5.199999999999999,7.000000000000001,1.6000000000000014,2670.633
2024-07-22 14:54:00,90.0,514.0336,1389.0,4.9999999999999964,6.700000000000001,1.7000000000000028,2784.927
2024-07-22 14:57:00,90.5,485.5035,1389.0,4.900000000000002,7.000000000000001,2.0,2763.498
2024-07-22 15:00:00,89.0,468.7789,1389.0,5.099999999999998,7.4,1.8000000000000043,2695.47
2024-07-22 15:03:00,84.0,466.5654,1389.0,4.900000000000002,7.4,1.7999999999999972,2591.229
2024-07-22 15:06:00,84.5,477.3871,1389.0,4.900000000000002,7.300000000000001,1.7999999999999972,2599.054
2024-07-22 15:09:00,85.0,483.5359,1389.0,4.900000000000002,7.4,1.7999999999999972,2606.76
2024-07-22 15:12:00,84.5,474.6817,1389.0,4.900000000000002,7.200000000000001,1.8999999999999986,2589.187
2024-07-22 15:15:00,82.5,473.6979,1390.0,4.900000000000002,7.300000000000001,1.5,2529.828
2024-07-22 15:18:00,82.0,472.7141,1390.0,4.800000000000001,7.300000000000001,1.6999999999999957,2539.224
2024-07-22 15:21:00,82.0,464.1059,1390.0,4.800000000000001,7.200000000000001,1.6999999999999957,2542.235
2024-07-22 15:24:00,81.0,451.8085,1390.0,4.800000000000001,7.300000000000001,1.5,2471.101
2024-07-22 15:27:00,79.5,448.8571,1390.0,4.699999999999999,7.300000000000001,1.6000000000000014,2439.279
2024-07-22 15:30:00,80.0,448.6111,1390.0,4.699999999999999,7.300000000000001,1.6000000000000014,2456.208
2024-07-22 15:33:00,79.5,449.103,1390.0,4.600000000000001,7.300000000000001,1.6000000000000014,2438.739
2024-07-22 15:36:00,81.0,446.6435,1390.0,4.200000000000003,6.9,1.6000000000000014,2510.575
2024-07-22 15:39:00,81.5,447.3813,1390.0,4.5,7.300000000000001,1.7000000000000028,2518.965
2024-07-22 15:42:00,82.0,442.9543,1390.0,4.5,7.300000000000001,1.7000000000000028,2525.628
2024-07-22 15:45:00,82.0,442.7083,1390.0,4.5,7.4,1.7000000000000028,2527.458
2024-07-22 15:48:00,82.5,451.5625,1390.0,4.5,7.300000000000001,1.7000000000000028,2539.695
2024-07-22 15:51:00,82.5,457.9572,1390.0,4.700000000000003,7.4,1.6999999999999957,2567.727
2024-07-22 15:54:00,77.5,452.5463,1390.0,4.399999999999999,6.7,1.1000000000000014,2464.27
2024-07-22 15:57:00,86.5,457.4652,1390.0,4.5,7.200000000000001,2.0,2694.96
2024-07-22 16:00:00,86.5,462.3843,1390.0,4.700000000000003,7.4,1.7999999999999972,2681.242
2024-07-22 16:03:00,87.0,460.1707,1390.0,4.799999999999997,7.4,1.8000000000000043,2705.026
2024-07-22 16:06:00,85.0,457.2193,1390.0,4.799999999999997,7.4,1.7000000000000028,2655.601
2024-07-22 16:09:00,86.0,463.86,1390.0,4.799999999999997,7.5,1.9000000000000057,2660.423
2024-07-22 16:12:00,85.5,459.9248,1391.0,4.899999999999999,7.6000000000000005,1.7000000000000028,2614.35
2024-07-22 16:15:00,83.0,458.695,1391.0,4.699999999999996,7.4,1.8000000000000043,2557.466
2024-07-22 16:18:00,83.0,469.7627,1391.0,4.899999999999999,7.300000000000001,1.7000000000000028,2566.097
2024-07-22 16:21:00,84.5,476.8952,1391.0,4.899999999999999,7.300000000000001,1.7999999999999972,2620.805
2024-07-22 16:24:00,84.5,475.9114,1391.0,4.899999999999999,7.300000000000001,1.7000000000000028,2596.072
2024-07-22 16:27:00,82.0,464.1059,1391.0,4.799999999999997,7.300000000000001,1.6000000000000014,2535.495
2024-07-22 16:30:00,81.5,455.9896,1391.0,4.699999999999996,7.300000000000001,1.7000000000000028,2522.602
2024-07-22 16:33:00,81.5,446.3976,1391.0,4.699999999999996,7.300000000000001,1.7000000000000028,2488.111
2024-07-22 16:36:00,79.5,443.9381,1391.0,4.600000000000001,7.200000000000001,1.3999999999999986,2255.784
2024-07-22 16:39:00,80.5,441.2326,1391.0,4.100000000000001,6.700000000000001,1.5999999999999943,2523.263
2024-07-22 16:42:00,83.5,482.0602,1391.0,4.399999999999999,7.200000000000001,1.8999999999999986,2612.342
2024-07-22 16:45:00,86.0,492.8819,1391.0,4.799999999999997,7.200000000000001,1.8000000000000043,2647.737
2024-07-22 16:48:00,86.0,487.2251,1391.0,4.899999999999999,7.200000000000001,1.7999999999999972,2644.679
2024-07-22 16:51:00,85.0,510.8362,1391.0,4.899999999999999,7.2,1.7999999999999972,2638.68
2024-07-22 16:54:00,86.5,520.6742,1391.0,5.0,7.2,1.8999999999999986,2696.923
2024-07-22 16:57:00,87.5,505.4254,1391.0,5.100000000000001,7.2,1.8999999999999986,2702.962
2024-07-22 17:00:00,86.0,500.2604,1391.0,5.100000000000001,7.2,1.6999999999999957,2676.775
2024-07-22 17:03:00,85.5,502.9659,1391.0,5.0,7.2,1.7999999999999972,2643.085
2024-07-22 17:06:00,86.5,509.3605,1391.0,5.0,7.2,2.0,2683.52
2024-07-22 17:09:00,88.0,511.3281,1391.0,5.100000000000001,7.2,1.8999999999999986,2716.049
2024-07-22 17:12:00,87.5,509.1146,1392.0,5.100000000000001,7.2,1.8999999999999986,2718.089
2024-07-22 17:15:00,88.5,509.1146,1392.0,5.100000000000001,7.2,1.7999999999999972,2717.212
2024-07-22 17:18:00,88.0,515.0174,1392.0,5.0,7.1000000000000005,1.8999999999999986,2722.885
2024-07-22 17:21:00,89.0,511.5741,1392.0,4.899999999999999,6.800000000000001,1.7000000000000028,2769.652
2024-07-22 17:24:00,89.5,509.1146,1392.0,4.799999999999997,6.800000000000001,1.8000000000000043,2775.94
2024-07-22 17:27:00,90.0,515.7552,1392.0,4.799999999999997,6.800000000000001,1.8000000000000043,2796.538
2024-07-22 17:30:00,91.0,513.2957,1392.0,4.899999999999999,6.9,1.8000000000000043,2835.241
2024-07-22 17:33:00,91.5,517.4769,1392.0,5.0,7.000000000000001,1.7999999999999972,2851.357
2024-07-22 17:36:00,93.0,520.1823,1392.0,5.100000000000001,7.000000000000001,1.6999999999999957,2873.445
2024-07-22 17:39:00,93.5,528.0527,1392.0,5.100000000000001,7.000000000000001,1.8999999999999986,2923.557
2024-07-22 17:42:00,94.5,529.7743,1392.0,5.200000000000003,7.000000000000001,1.8999999999999986,2956.777
2024-07-22 17:45:00,95.5,532.7257,1392.0,5.200000000000003,7.000000000000001,1.7999999999999972,2948.546
2024-07-22 17:48:00,95.0,531.25,1392.0,5.199999999999999,7.000000000000001,2.0,2954.559
2024-07-22 17:51:00,95.0,532.2338,1392.0,5.199999999999999,7.000000000000001,2.0,2957.332
2024-07-22 17:54:00,95.5,535.4312,1392.0,5.199999999999999,7.000000000000001,1.8999999999999986,2952.967
2024-07-22 17:57:00,96.0,530.5121,1392.0,5.199999999999999,7.1000000000000005,2.0,2957.408
2024-07-22 18:00:00,94.5,525.1013,1392.0,5.199999999999999,7.1000000000000005,1.7999999999999972,2952.512
2024-07-22 18:03:00,95.5,522.3958,1392.0,5.099999999999998,7.200000000000001,1.9000000000000057,2919.532
2024-07-22 18:06:00,95.0,517.9688,1392.0,5.0000000000000036,7.200000000000001,1.8999999999999986,2916.712
2024-07-22 18:09:00,94.0,516.739,1392.0,4.900000000000002,7.200000000000001,2.0,2901.219
2024-07-22 18:12:00,94.0,515.2633,1392.0,4.900000000000002,7.200000000000001,1.8999999999999986,2862.576
2024-07-22 18:15:00,93.0,510.5902,1393.0,4.900000000000002,7.300000000000001,1.8999999999999986,2868.717
2024-07-22 18:18:00,92.5,499.0307,1393.0,4.800000000000001,7.199999999999999,1.7999999999999972,2830.603
2024-07-22 18:21:00,89.0,495.5874,1393.0,4.699999999999999,7.300000000000001,1.8000000000000043,2776.766
2024-07-22 18:24:00,89.0,497.8009,1393.0,4.800000000000001,7.200000000000001,1.7999999999999972,2774.942
2024-07-22 18:27:00,88.5,487.963,1393.0,4.800000000000001,7.300000000000001,1.7999999999999972,2778.349
2024-07-22 18:30:00,89.0,485.0116,1393.0,4.599999999999998,7.300000000000001,1.8000000000000043,2764.687
2024-07-22 18:33:00,87.5,492.1441,1393.0,4.4999999999999964,7.200000000000001,1.9000000000000057,2734.52
2024-07-22 18:36:00,87.0,487.2251,1393.0,4.599999999999998,7.200000000000001,1.9000000000000057,2738.314
2024-07-22 18:39:00,87.5,490.4225,1393.0,4.599999999999998,7.300000000000001,1.8000000000000043,2740.426
2024-07-22 18:42:00,87.0,488.4549,1393.0,4.699999999999999,7.200000000000001,1.7000000000000028,2746.459
2024-07-22 18:45:00,87.0,489.1927,1393.0,4.599999999999998,7.200000000000001,1.8999999999999986,2741.529
2024-07-22 18:48:00,87.5,489.4387,1393.0,4.699999999999999,7.300000000000001,1.7999999999999972,2732.698
2024-07-22 18:51:00,88.0,480.5845,1393.0,4.599999999999998,7.200000000000001,1.8000000000000043,2734.178
2024-07-22 18:54:00,86.0,482.5521,1393.0,4.4999999999999964,7.200000000000001,1.8000000000000043,2724.435
2024-07-22 18:57:00,92.5,484.2737,1393.0,4.400000000000002,6.9,1.7999999999999972,2910.866
2024-07-22 19:00:00,92.0,482.0602,1393.0,4.699999999999999,7.5,2.0,2872.738
2024-07-22 19:03:00,89.5,481.8142,1393.0,4.800000000000001,7.4,1.8999999999999986,2779.621
2024-07-22 19:06:00,89.0,479.8466,1393.0,4.800000000000001,7.6,1.7999999999999972,2791.73
2024-07-22 19:09:00,88.0,482.3062,1393.0,4.700000000000003,7.5,1.6999999999999957,2760.542
2024-07-22 19:12:00,87.5,473.452,1393.0,4.600000000000001,7.4,1.7999999999999972,2751.632
2024-07-22 19:15:00,87.0,467.3032,1394.0,4.5,7.5,1.7999999999999972,2690.003
2024-07-22 19:18:00,85.5,466.3194,1394.0,4.399999999999999,7.5,1.8000000000000043,2665.286
2024-07-22 19:21:00,85.0,471.2384,1394.0,4.399999999999999,7.300000000000001,1.8000000000000043,2684.149
2024-07-22 19:24:00,87.0,470.7465,1394.0,4.300000000000001,6.9,1.6999999999999957,2737.182
2024-07-22 19:27:00,86.5,470.0087,1394.0,4.200000000000003,7.2,1.7999999999999972,2719.244
2024-07-22 19:30:00,87.0,466.3194,1394.0,4.400000000000002,7.2,1.5999999999999943,2688.1
2024-07-22 19:33:00,86.0,465.0897,1394.0,4.300000000000001,7.2,1.6999999999999957,2702.228
2024-07-22 19:36:00,86.0,467.7951,1394.0,4.400000000000002,7.3,1.6999999999999957,2702.349
2024-07-22 19:39:00,87.5,473.9438,1394.0,4.4999999999999964,7.4,1.7000000000000028,2707.467
2024-07-22 19:42:00,87.0,474.6817,1394.0,4.5000000000000036,7.3,1.7999999999999972,2708.272
2024-07-22 19:45:00,87.0,478.6169,1394.0,4.5000000000000036,7.3,1.7999999999999972,2741.828
2024-07-22 19:48:00,87.0,476.8952,1394.0,4.5000000000000036,7.2,1.7999999999999972,2762.758
2024-07-22 19:51:00,88.5,487.4711,1394.0,4.599999999999998,7.3,1.8000000000000043,2774.02
2024-07-22 19:54:00,89.5,484.5197,1394.0,4.599999999999998,7.3,1.8000000000000043,2804.056
2024-07-22 19:57:00,88.5,485.7494,1394.0,4.400000000000002,7.3,1.8999999999999986,2768.266
2024-07-22 20:00:00,88.5,485.0116,1394.0,4.5000000000000036,7.4,1.8999999999999986,2734.979
2024-07-22 20:03:00,87.5,471.2384,1394.0,4.5000000000000036,7.4,1.7999999999999972,2729.595
2024-07-22 20:06:00,87.0,470.0087,1394.0,4.400000000000002,7.300000000000001,1.7999999999999972,2712.226
2024-07-22 20:09:00,85.5,470.9925,1394.0,4.400000000000002,7.300000000000001,1.7999999999999972,2681.946
2024-07-22 20:12:00,85.0,465.8275,1394.0,4.400000000000002,7.300000000000001,1.7999999999999972,2687.013
2024-07-22 20:15:00,84.0,461.6464,1395.0,4.400000000000002,7.300000000000001,1.7999999999999972,2643.844
2024-07-22 20:18:00,85.0,464.5978,1395.0,4.400000000000002,7.300000000000001,1.6999999999999957,2637.862
2024-07-22 20:21:00,85.0,458.941,1395.0,4.300000000000001,7.300000000000001,1.7999999999999972,2649.083
2024-07-22 20:24:00,82.5,454.2679,1395.0,4.300000000000001,7.300000000000001,1.7000000000000028,2580.989
2024-07-22 20:27:00,83.0,454.022,1395.0,4.599999999999998,7.199999999999999,1.7000000000000028,2611.407
2024-07-22 20:30:00,82.0,453.7761,1395.0,4.599999999999998,7.199999999999999,1.6000000000000014,2560.532
2024-07-22 20:33:00,86.5,455.4977,1395.0,4.400000000000002,6.699999999999999,1.6999999999999957,2702.729
2024-07-22 20:36:00,83.5,448.6111,1395.0,4.599999999999998,7.1,1.7000000000000028,2630.388
2024-07-22 20:39:00,82.0,450.0868,1395.0,4.5000000000000036,7.200000000000001,1.5999999999999943,2595.056
2024-07-22 20:42:00,82.0,448.1192,1395.0,4.600000000000001,7.1,1.5999999999999943,2579.573
2024-07-22 20:45:00,82.5,454.022,1395.0,4.600000000000001,7.199999999999999,1.6999999999999957,2586.052
2024-07-22 20:48:00,83.0,454.022,1395.0,4.600000000000001,7.1,1.7999999999999972,2587.294
2024-07-22 20:51:00,82.5,455.9896,1395.0,4.600000000000001,7.1,1.5999999999999943,2586.743
2024-07-22 20:54:00,82.0,451.5625,1395.0,4.699999999999996,7.1,1.7000000000000028,2586.645
2024-07-22 20:57:00,80.5,449.103,1395.0,4.699999999999996,7.199999999999999,1.7000000000000028,2521.08
2024-07-22 21:00:00,82.5,455.9896,1395.0,4.699999999999996,7.199999999999999,1.7000000000000028,2541.428
2024-07-22 21:03:00,82.0,449.3489,1395.0,4.699999999999996,7.199999999999999,1.7000000000000028,2541.553
2024-07-22 21:06:00,81.5,457.2193,1395.0,4.699999999999996,7.199999999999999,1.7000000000000028,2550.499
2024-07-22 21:09:00,81.5,457.9572,1395.0,4.699999999999996,7.1,1.7000000000000028,2528.681
2024-07-22 21:12:00,81.5,458.695,1396.0,4.699999999999996,7.1,1.7000000000000028,2537.883
2024-07-22 21:15:00,82.0,451.3165,1396.0,4.699999999999996,7.1,1.6000000000000014,2536.604
2024-07-22 21:18:00,82.0,446.1516,1396.0,4.599999999999998,7.199999999999999,1.7000000000000028,2494.384
2024-07-22 21:21:00,80.5,449.8409,1396.0,4.5000000000000036,7.1,1.5999999999999943,2505.174
2024-07-22 21:24:00,81.5,452.7923,1396.0,4.300000000000001,6.6,1.3999999999999986,2592.0
2024-07-22 21:27:00,82.5,451.0706,1396.0,4.5000000000000036,7.1,1.7999999999999972,2559.281
2024-07-22 21:30:00,82.5,452.7923,1396.0,4.599999999999998,7.1,1.7000000000000028,2541.156
2024-07-22 21:33:00,82.0,452.7923,1396.0,4.599999999999998,7.200000000000001,1.7000000000000028,2553.878
2024-07-22 21:36:00,82.5,450.3327,1396.0,4.599999999999998,7.200000000000001,1.7000000000000028,2519.987
2024-07-22 21:39:00,81.0,457.9572,1396.0,4.599999999999998,7.199999999999999,1.7000000000000028,2511.674
2024-07-22 21:42:00,79.0,453.5301,1396.0,4.599999999999998,7.300000000000001,1.7000000000000028,2459.322
2024-07-22 21:45:00,80.0,457.7112,1396.0,4.599999999999998,7.300000000000001,1.7000000000000028,2507.033
2024-07-22 21:48:00,81.5,453.5301,1396.0,4.400000000000002,6.800000000000001,1.6000000000000014,2557.125
2024-07-22 21:51:00,81.0,457.7112,1396.0,4.599999999999998,7.300000000000001,1.8000000000000043,2524.997
2024-07-22 21:54:00,77.0,457.2193,1396.0,4.300000000000001,6.699999999999999,1.1000000000000014,2386.252
2024-07-22 21:57:00,82.5,452.3004,1396.0,4.400000000000002,7.200000000000001,1.8999999999999986,2576.086
2024-07-22 22:00:00,80.0,456.4815,1396.0,4.699999999999999,7.4,1.7000000000000028,2480.697
2024-07-22 22:03:00,80.5,452.7923,1396.0,4.699999999999999,7.299999999999999,1.8000000000000043,2496.67
2024-07-22 22:06:00,80.0,455.4977,1396.0,4.699999999999999,7.299999999999999,1.7000000000000028,2472.082
2024-07-22 22:09:00,78.5,469.5168,1396.0,4.599999999999998,7.1,1.3000000000000043,2383.899
2024-07-22 22:12:00,84.5,468.7789,1397.0,4.599999999999998,7.1,2.0,2610.467
2024-07-22 22:15:00,80.5,461.1545,1397.0,4.800000000000001,7.199999999999999,1.6000000000000014,2495.03
2024-07-22 22:18:00,79.5,459.6788,1397.0,4.399999999999999,6.699999999999999,1.2999999999999972,2473.257
2024-07-22 22:21:00,82.0,463.614,1397.0,4.400000000000002,7.1,2.0,2548.678
2024-07-22 22:24:00,83.0,468.533,1397.0,4.599999999999998,7.1,1.8000000000000043,2554.309
2024-07-22 22:27:00,83.0,466.5654,1397.0,4.599999999999998,7.1,1.8000000000000043,2569.437
2024-07-22 22:30:00,81.0,456.4815,1397.0,4.599999999999998,7.1,1.7000000000000028,2524.762
2024-07-22 22:33:00,81.5,464.8438,1397.0,4.599999999999998,7.199999999999999,1.8000000000000043,2576.041
2024-07-22 22:36:00,82.0,468.533,1397.0,4.699999999999999,7.1,1.7000000000000028,2571.032
2024-07-22 22:39:00,82.5,468.7789,1397.0,4.599999999999998,7.1,1.8000000000000043,2577.213
2024-07-22 22:42:00,81.5,472.2223,1397.0,4.699999999999999,7.1,1.7000000000000028,2512.476
2024-07-22 22:45:00,79.5,466.5654,1397.0,4.800000000000001,7.1,1.6000000000000014,2491.157
2024-07-22 22:48:00,80.0,462.1383,1397.0,4.400000000000002,6.5,1.3999999999999986,2524.996
2024-07-22 22:51:00,80.5,457.9572,1397.0,4.5000000000000036,7.1,1.8999999999999986,2512.281
2024-07-22 22:54:00,80.0,451.3165,1397.0,4.599999999999998,7.199999999999999,1.7000000000000028,2516.11
2024-07-22 22:57:00,80.0,449.8409,1397.0,4.5000000000000036,7.1,1.6999999999999957,2485.84
2024-07-22 23:00:00,80.0,450.5787,1397.0,4.4999999999999964,7.1,1.6000000000000014,2481.994
2024-07-22 23:03:00,78.5,458.941,1397.0,4.599999999999998,7.1,1.7000000000000028,2441.062
2024-07-22 23:06:00,75.0,439.511,1397.0,4.5000000000000036,7.1,1.5,2338.799
2024-07-22 23:09:00,73.0,402.1267,1397.0,4.5000000000000036,7.199999999999999,1.5,2249.636
2024-07-22 23:12:00,69.0,384.1725,1398.0,3.9999999999999964,7.299999999999999,1.3000000000000043,2137.318
2024-07-22 23:15:00,66.5,382.4508,1398.0,4.0000000000000036,7.199999999999999,1.2999999999999972,2061.98
2024-07-22 23:18:00,67.5,381.2211,1398.0,3.900000000000002,7.199999999999999,1.3999999999999986,2091.708
2024-07-22 23:21:00,77.0,468.7789,1398.0,3.9999999999999964,6.699999999999999,1.9000000000000057,2444.401
2024-07-22 23:24:00,77.5,478.371,1398.0,4.400000000000002,6.8999999999999995,1.7999999999999972,2428.132
2024-07-22 23:27:00,78.0,516.739,1398.0,4.599999999999998,7.000000000000001,1.7000000000000028,2488.876
2024-07-22 23:30:00,84.5,492.8819,1398.0,4.599999999999998,6.5,1.8999999999999986,2613.228
2024-07-22 23:33:00,83.5,492.1441,1398.0,4.699999999999999,6.8999999999999995,1.7000000000000028,2610.267
2024-07-22 23:36:00,87.0,507.8849,1398.0,4.800000000000001,6.799999999999999,1.8999999999999986,2719.093
2024-07-22 23:39:00,87.5,510.5902,1398.0,4.900000000000002,6.799999999999999,1.7999999999999972,2740.928
2024-07-22 23:42:00,89.0,521.412,1398.0,4.9999999999999964,6.8999999999999995,1.9000000000000057,2749.091
2024-07-22 23:45:00,87.5,514.0336,1398.0,5.099999999999998,7.1000000000000005,2.0,2731.061
2024-07-22 23:48:00,87.5,516.493,1398.0,5.099999999999998,7.1,1.8999999999999986,2746.229
2024-07-22 23:51:00,87.5,511.82,1398.0,5.099999999999998,7.1000000000000005,1.8999999999999986,2732.583
2024-07-22 23:54:00,87.5,522.6418,1398.0,5.199999999999999,7.1000000000000005,1.7999999999999972,2745.391
2024-07-22 23:57:00,88.5,511.82,1398.0,4.9999999999999964,7.000000000000001,1.6000000000000014,2733.526
2024-07-23 00:00:00,89.5,500.7523,1398.0,4.699999999999999,6.499999999999999,1.8999999999999986,2791.105
2024-07-23 00:03:00,89.5,498.5388,1398.0,4.800000000000001,6.8,1.8999999999999986,2812.122
2024-07-23 00:06:00,88.5,490.9144,1398.0,5.0000000000000036,7.1,1.7999999999999972,2761.432
2024-07-23 00:09:00,87.5,488.7008,1398.0,4.900000000000002,7.3,1.7999999999999972,2737.456
2024-07-23 00:12:00,87.0,495.5874,1399.0,4.900000000000002,7.1,1.6999999999999957,2706.947
2024-07-23 00:15:00,86.5,498.2928,1399.0,4.900000000000002,7.0,1.7999999999999972,2698.673
2024-07-23 00:18:00,86.0,496.8171,1399.0,5.0000000000000036,7.1,1.8999999999999986,2724.468
2024-07-23 00:21:00,87.0,500.2604,1399.0,5.0000000000000036,7.1,1.8999999999999986,2730.588
2024-07-23 00:24:00,86.0,492.39,1399.0,4.900000000000002,7.199999999999999,1.7999999999999972,2712.239
2024-07-23 00:27:00,86.5,488.7008,1399.0,4.900000000000002,7.199999999999999,1.8999999999999986,2713.518
2024-07-23 00:30:00,86.5,482.5521,1399.0,5.099999999999998,7.199999999999999,1.8000000000000043,2720.031
2024-07-23 00:33:00,85.0,465.0897,1399.0,5.0000000000000036,7.299999999999999,1.5999999999999943,2624.766
2024-07-23 00:36:00,81.5,466.5654,1399.0,4.699999999999999,7.199999999999999,1.6000000000000014,2596.934
2024-07-23 00:39:00,82.0,474.6817,1399.0,4.699999999999999,7.1,1.7000000000000028,2590.127
2024-07-23 00:42:00,83.0,469.7627,1399.0,4.800000000000001,7.0,1.6000000000000014,2602.648
2024-07-23 00:45:00,82.0,468.533,1399.0,4.699999999999999,7.1,1.6000000000000014,2595.978
2024-07-23 00:48:00,83.0,465.8275,1399.0,4.800000000000001,7.1,1.6000000000000014,2594.594
2024-07-23 00:51:00,82.5,467.0573,1399.0,4.699999999999999,7.199999999999999,1.7000000000000028,2601.901
2024-07-23 00:54:00,82.0,467.3032,1399.0,4.800000000000001,7.1,1.7000000000000028,2611.632
2024-07-23 00:57:00,82.0,470.9925,1399.0,4.800000000000001,6.8999999999999995,1.2999999999999972,2590.094
2024-07-23 01:00:00,82.5,471.9763,1399.0,4.4999999999999964,6.8999999999999995,1.7000000000000028,2611.213
2024-07-23 01:03:00,83.0,470.9925,1399.0,4.599999999999998,6.8999999999999995,1.7000000000000028,2600.563
2024-07-23 01:06:00,81.5,471.4844,1399.0,4.599999999999998,6.8999999999999995,1.7000000000000028,2592.798
2024-07-23 01:09:00,82.0,469.0249,1399.0,4.599999999999998,6.8999999999999995,1.7000000000000028,2597.78
2024-07-23 01:12:00,83.0,474.4358,1399.0,4.699999999999999,6.999999999999999,1.7000000000000028,2629.285
2024-07-23 01:15:00,84.0,481.0764,1400.0,4.699999999999999,6.8999999999999995,1.8000000000000043,2635.359
2024-07-23 01:18:00,84.0,488.7008,1400.0,4.800000000000001,7.000000000000001,1.7999999999999972,2669.112
2024-07-23 01:21:00,85.0,484.2737,1400.0,4.800000000000001,7.000000000000001,1.7000000000000028,2664.642
2024-07-23 01:24:00,86.0,484.7656,1400.0,4.900000000000002,7.000000000000001,1.6999999999999957,2646.62
2024-07-23 01:27:00,85.5,495.3414,1400.0,4.900000000000002,7.000000000000001,1.6999999999999957,2686.827
2024-07-23 01:30:00,86.0,493.1279,1400.0,4.800000000000001,7.000000000000001,1.6999999999999957,2679.327
2024-07-23 01:33:00,86.0,497.309,1400.0,4.900000000000002,7.000000000000001,1.6999999999999957,2686.803
2024-07-23 01:36:00,86.5,498.0469,1400.0,4.900000000000002,7.000000000000001,1.7999999999999972,2715.537
2024-07-23 01:39:00,88.0,497.8009,1400.0,4.800000000000001,7.000000000000001,1.8999999999999986,2746.098
2024-07-23 01:42:00,87.5,494.8495,1400.0,4.900000000000002,7.000000000000001,1.7999999999999972,2737.574
2024-07-23 01:45:00,88.0,497.8009,1400.0,5.0000000000000036,7.000000000000001,1.7999999999999972,2747.539
2024-07-23 01:48:00,88.5,496.8171,1400.0,4.900000000000002,7.000000000000001,1.7999999999999972,2729.137
2024-07-23 01:51:00,87.0,499.5226,1400.0,5.0000000000000036,6.8999999999999995,1.8999999999999986,2746.112
2024-07-23 01:54:00,87.0,499.0307,1400.0,4.900000000000002,6.8999999999999995,1.8999999999999986,2723.831
2024-07-23 01:57:00,86.5,495.5874,1400.0,4.900000000000002,6.8999999999999995,1.7999999999999972,2717.578
2024-07-23 02:00:00,86.5,501.9821,1400.0,4.900000000000002,6.8999999999999995,1.7999999999999972,2713.76
2024-07-23 02:03:00,87.0,501.9821,1400.0,4.900000000000002,6.999999999999999,1.7999999999999972,2725.096
2024-07-23 02:06:00,87.5,497.8009,1400.0,4.900000000000002,6.999999999999999,1.8999999999999986,2758.399
2024-07-23 02:09:00,87.0,496.8171,1400.0,4.900000000000002,6.999999999999999,1.7999999999999972,2719.219
2024-07-23 02:12:00,86.5,484.5197,1400.0,4.900000000000002,7.1,1.7999999999999972,2711.632
2024-07-23 02:15:00,86.0,479.8466,1401.0,4.900000000000002,7.1,1.6999999999999957,2697.589
2024-07-23 02:18:00,85.5,476.8952,1401.0,4.800000000000001,7.1,1.6999999999999957,2713.425
2024-07-23 02:21:00,86.0,471.2384,1401.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2708.483
2024-07-23 02:24:00,85.0,474.6817,1401.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2665.945
2024-07-23 02:27:00,86.5,474.4358,1401.0,4.4999999999999964,6.6,1.7000000000000028,2692.071
2024-07-23 02:30:00,85.5,467.5492,1401.0,4.699999999999999,7.0,1.7000000000000028,2652.813
2024-07-23 02:33:00,84.0,462.3843,1401.0,4.699999999999999,7.1,1.6000000000000014,2584.552
2024-07-23 02:36:00,82.5,466.5654,1401.0,4.699999999999999,7.1,1.7000000000000028,2572.698
2024-07-23 02:39:00,83.0,471.9763,1401.0,4.699999999999999,7.1,1.7000000000000028,2600.686
2024-07-23 02:42:00,83.0,471.9763,1401.0,4.699999999999999,7.1,1.7000000000000028,2612.041
2024-07-23 02:45:00,82.0,470.0087,1401.0,4.699999999999999,7.1,1.7000000000000028,2584.613
2024-07-23 02:48:00,82.0,470.2546,1401.0,4.699999999999999,7.1,1.7000000000000028,2582.321
2024-07-23 02:51:00,83.0,469.0249,1401.0,4.699999999999999,7.1,1.7999999999999972,2580.863
2024-07-23 02:54:00,81.5,471.4844,1401.0,4.699999999999999,7.0,1.7000000000000028,2539.22
2024-07-23 02:57:00,80.0,469.0249,1401.0,4.699999999999999,7.1,1.6000000000000014,2509.12
2024-07-23 03:00:00,79.5,457.7112,1401.0,4.699999999999999,7.1,1.5,2480.086
2024-07-23 03:03:00,74.0,457.4652,1401.0,4.4999999999999964,6.8,0.7000000000000028,2291.581
2024-07-23 03:06:00,79.5,456.4815,1401.0,4.099999999999998,6.8,1.8999999999999986,2532.994
2024-07-23 03:09:00,78.0,457.9572,1401.0,4.400000000000002,7.1,1.7999999999999972,2424.918
2024-07-23 03:12:00,76.0,456.4815,1401.0,4.400000000000002,7.1,1.5999999999999943,2336.743
2024-07-23 03:15:00,75.0,452.7923,1402.0,4.400000000000002,7.0,1.6999999999999957,2342.04
2024-07-23 03:18:00,75.5,459.6788,1402.0,4.400000000000002,7.0,1.5999999999999943,2370.164
2024-07-23 03:21:00,75.5,463.3681,1402.0,4.5000000000000036,7.0,1.5999999999999943,2363.735
2024-07-23 03:24:00,75.5,464.1059,1402.0,4.5000000000000036,6.8999999999999995,1.5999999999999943,2383.457
2024-07-23 03:27:00,76.0,462.6302,1402.0,4.5000000000000036,7.0,1.5999999999999943,2379.224
2024-07-23 03:30:00,75.5,467.3032,1402.0,4.5000000000000036,6.8999999999999995,1.5999999999999943,2361.087
2024-07-23 03:33:00,75.5,467.0573,1402.0,4.400000000000002,6.8999999999999995,1.5999999999999943,2361.922
2024-07-23 03:36:00,76.0,473.452,1402.0,4.400000000000002,6.8,1.5999999999999943,2365.744
2024-07-23 03:39:00,76.0,466.3194,1402.0,4.400000000000002,6.8,1.5999999999999943,2371.973
2024-07-23 03:42:00,76.0,477.3871,1402.0,4.5000000000000036,6.8,1.5999999999999943,2376.619
2024-07-23 03:45:00,76.0,469.5168,1402.0,4.5000000000000036,6.8,1.6999999999999957,2377.118
2024-07-23 03:48:00,77.0,473.206,1402.0,4.599999999999998,6.8,1.7000000000000028,2388.425
2024-07-23 03:51:00,76.0,474.4358,1402.0,4.5000000000000036,6.7,1.5999999999999943,2383.253
2024-07-23 03:54:00,76.5,474.9276,1402.0,4.400000000000002,6.8,1.6999999999999957,2410.312
2024-07-23 03:57:00,76.5,468.7789,1402.0,4.4999999999999964,6.8,1.6000000000000014,2404.816
2024-07-23 04:00:00,77.5,471.9763,1402.0,4.4999999999999964,6.8,1.7000000000000028,2424.758
2024-07-23 04:03:00,77.0,471.4844,1402.0,4.4999999999999964,6.8,1.7000000000000028,2426.786
2024-07-23 04:06:00,77.5,470.7465,1402.0,4.4999999999999964,6.8,1.7000000000000028,2428.357
2024-07-23 04:09:00,77.0,470.0087,1402.0,4.4999999999999964,6.8,1.7000000000000028,2423.317
2024-07-23 04:12:00,77.5,473.9438,1403.0,4.4999999999999964,6.8,1.7000000000000028,2448.467
2024-07-23 04:15:00,78.0,472.2223,1403.0,4.4999999999999964,6.8999999999999995,1.7000000000000028,2441.119
2024-07-23 04:18:00,77.5,473.6979,1403.0,4.4999999999999964,6.8,1.7000000000000028,2427.073
2024-07-23 04:21:00,78.0,474.4358,1403.0,4.4999999999999964,6.8,1.7000000000000028,2448.079
2024-07-23 04:24:00,78.0,473.206,1403.0,4.699999999999999,6.7,1.6000000000000014,2451.711
2024-07-23 04:27:00,78.5,476.4034,1403.0,4.599999999999998,6.8,1.6000000000000014,2464.412
2024-07-23 04:30:00,78.5,475.6655,1403.0,4.4999999999999964,6.8,1.7000000000000028,2460.164
2024-07-23 04:33:00,79.0,476.1574,1403.0,4.4999999999999964,6.8,1.7000000000000028,2446.059
2024-07-23 04:36:00,78.0,472.7141,1403.0,4.4999999999999964,6.8,1.7000000000000028,2460.634
2024-07-23 04:39:00,78.5,477.6331,1403.0,4.4999999999999964,6.8,1.7000000000000028,2454.443
2024-07-23 04:42:00,78.0,470.9925,1403.0,4.4999999999999964,6.8,1.6000000000000014,2461.077
2024-07-23 04:45:00,78.5,473.9438,1403.0,4.4999999999999964,6.9,1.7000000000000028,2471.321
2024-07-23 04:48:00,79.0,467.7951,1403.0,4.4999999999999964,6.9,1.7000000000000028,2456.277
2024-07-23 04:51:00,75.0,468.287,1403.0,4.300000000000001,6.7,1.0,2325.466
2024-07-23 04:54:00,80.0,472.2223,1403.0,4.199999999999999,6.4,1.6000000000000014,2518.097
2024-07-23 04:57:00,80.5,468.7789,1403.0,4.599999999999998,7.1,1.9000000000000057,2520.395
2024-07-23 05:00:00,79.0,463.3681,1403.0,4.699999999999999,7.2,1.7000000000000028,2429.872
2024-07-23 05:03:00,77.0,464.5978,1403.0,4.300000000000001,6.6,1.5,2530.583
2024-07-23 05:06:00,81.5,469.5168,1403.0,4.5000000000000036,7.1,1.8999999999999986,2556.722
2024-07-23 05:09:00,80.0,473.206,1403.0,4.699999999999999,7.1,1.8000000000000043,2493.869
2024-07-23 05:12:00,77.5,467.5492,1403.0,4.300000000000001,6.5,1.2999999999999972,2504.03
2024-07-23 05:15:00,82.0,470.0087,1404.0,4.5000000000000036,7.0,2.0,2537.808
2024-07-23 05:18:00,79.5,475.6655,1404.0,4.699999999999999,7.1,1.7000000000000028,2495.749
2024-07-23 05:21:00,80.5,480.5845,1404.0,4.800000000000001,7.1,1.7000000000000028,2511.122
2024-07-23 05:24:00,79.5,476.4034,1404.0,4.599999999999998,7.1,1.7000000000000028,2509.771
2024-07-23 05:27:00,78.0,477.6331,1404.0,4.699999999999999,7.0,1.6000000000000014,2442.355
2024-07-23 05:30:00,80.5,473.6979,1404.0,4.300000000000001,6.7,1.8999999999999986,2564.452
2024-07-23 05:33:00,79.5,460.1707,1404.0,4.4999999999999964,7.0,1.7000000000000028,2487.266
2024-07-23 05:36:00,78.0,454.7599,1404.0,4.400000000000002,7.0,1.5999999999999943,2454.404
2024-07-23 05:39:00,79.0,462.1383,1404.0,4.400000000000002,7.0,1.5999999999999943,2452.947
2024-07-23 05:42:00,78.5,459.1869,1404.0,4.5000000000000036,7.0,1.6999999999999957,2445.767
2024-07-23 05:45:00,77.0,463.3681,1404.0,4.5000000000000036,7.0,1.6999999999999957,2404.064
2024-07-23 05:48:00,76.5,464.5978,1404.0,4.5000000000000036,7.0,1.5999999999999943,2385.775
2024-07-23 05:51:00,76.5,458.941,1404.0,4.5000000000000036,7.0,1.5999999999999943,2407.257
2024-07-23 05:54:00,76.0,456.7274,1404.0,4.5000000000000036,7.0,1.5,2375.931
2024-07-23 05:57:00,76.0,460.4167,1404.0,4.400000000000002,6.9,1.6999999999999957,2386.012
2024-07-23 06:00:00,76.0,457.4652,1404.0,4.400000000000002,6.9,1.6999999999999957,2397.35
2024-07-23 06:03:00,76.5,455.0058,1404.0,4.5000000000000036,6.9,1.5999999999999943,2387.722
2024-07-23 06:06:00,76.5,456.2355,1404.0,4.5000000000000036,7.0,1.5999999999999943,2383.317
2024-07-23 06:09:00,75.5,455.2517,1404.0,4.400000000000002,6.9,1.6000000000000014,2369.589
2024-07-23 06:12:00,76.0,470.0087,1405.0,4.5000000000000036,7.0,1.5999999999999943,2385.385
2024-07-23 06:15:00,78.0,485.0116,1405.0,4.5000000000000036,6.9,1.7999999999999972,2433.831
2024-07-23 06:18:00,80.0,502.9659,1405.0,4.599999999999998,6.7,1.8000000000000043,2484.676
2024-07-23 06:21:00,80.0,506.4091,1405.0,4.599999999999998,6.7,1.7000000000000028,2511.624
2024-07-23 06:24:00,82.5,464.5978,1405.0,4.5000000000000036,6.8,1.7999999999999972,2530.074
2024-07-23 06:27:00,78.0,460.4167,1405.0,4.600000000000001,6.9,1.5,2450.108
2024-07-23 06:30:00,78.5,457.2193,1405.0,4.5,7.0,1.6000000000000014,2449.362
2024-07-23 06:33:00,79.0,462.6302,1405.0,4.400000000000002,6.9,1.6000000000000014,2461.263
2024-07-23 06:36:00,77.0,462.6302,1405.0,4.400000000000002,7.0,1.6000000000000014,2409.829
2024-07-23 06:39:00,76.0,466.3194,1405.0,4.5,7.0,1.6000000000000014,2370.661
2024-07-23 06:42:00,75.5,465.3356,1405.0,4.400000000000002,6.9,1.6000000000000014,2357.975
2024-07-23 06:45:00,75.0,466.5654,1405.0,4.5,6.8,1.6000000000000014,2348.034
2024-07-23 06:48:00,76.0,468.7789,1405.0,4.5,6.9,1.6000000000000014,2353.008
2024-07-23 06:51:00,76.0,470.0087,1405.0,4.400000000000002,6.800000000000001,1.6000000000000014,2360.025
2024-07-23 06:54:00,76.0,470.0087,1405.0,4.400000000000002,6.8,1.6000000000000014,2354.369
2024-07-23 06:57:00,76.0,467.3032,1405.0,4.400000000000002,6.8,1.6000000000000014,2359.543
2024-07-23 07:00:00,76.0,467.3032,1405.0,4.400000000000002,6.8,1.6000000000000014,2374.242
2024-07-23 07:03:00,76.5,467.7951,1405.0,4.400000000000002,6.8,1.6000000000000014,2350.582
2024-07-23 07:06:00,77.0,479.3548,1405.0,4.399999999999999,6.7,1.7000000000000028,2372.358
2024-07-23 07:09:00,76.0,486.7332,1405.0,4.400000000000002,6.6000000000000005,1.6000000000000014,2373.559
2024-07-23 07:12:00,77.0,487.4711,1406.0,4.400000000000002,6.6000000000000005,1.6000000000000014,2376.871
2024-07-23 07:15:00,78.0,483.7818,1406.0,4.400000000000002,6.6000000000000005,1.6999999999999957,2406.457
2024-07-23 07:18:00,78.0,494.3576,1406.0,4.5,6.6000000000000005,1.6999999999999957,2415.834
2024-07-23 07:21:00,79.0,496.5712,1406.0,4.600000000000001,6.6000000000000005,1.5999999999999943,2420.063
2024-07-23 07:24:00,78.0,497.309,1406.0,4.600000000000001,6.500000000000001,1.5999999999999943,2432.963
2024-07-23 07:27:00,78.0,495.3414,1406.0,4.5000000000000036,6.500000000000001,1.5999999999999943,2433.3
2024-07-23 07:30:00,78.5,495.3414,1406.0,4.599999999999998,6.500000000000001,1.7000000000000028,2457.433
2024-07-23 07:33:00,78.5,498.2928,1406.0,4.599999999999998,6.6000000000000005,1.6000000000000014,2445.773
2024-07-23 07:36:00,78.5,497.8009,1406.0,4.5000000000000036,6.6000000000000005,1.6999999999999957,2443.912
2024-07-23 07:39:00,80.0,499.7685,1406.0,4.5000000000000036,6.6000000000000005,1.7999999999999972,2502.444
2024-07-23 07:42:00,77.5,505.4254,1406.0,4.400000000000002,6.5,1.1999999999999957,2557.047
2024-07-23 07:45:00,85.5,505.4254,1406.0,4.599999999999998,6.6000000000000005,2.0,2726.199
2024-07-23 07:48:00,87.0,515.0174,1406.0,4.900000000000002,7.1,2.0,2697.845
2024-07-23 07:51:00,85.0,512.8038,1406.0,5.0000000000000036,7.0,1.8999999999999986,2657.17
2024-07-23 07:54:00,86.0,516.739,1406.0,5.0000000000000036,7.0,1.8999999999999986,2671.885
2024-07-23 07:57:00,87.0,531.25,1406.0,5.0000000000000036,6.9,1.8999999999999986,2709.507
2024-07-23 08:00:00,87.0,516.493,1406.0,5.199999999999996,7.0,1.8000000000000043,2675.133
2024-07-23 08:03:00,85.0,510.8362,1406.0,5.0000000000000036,6.9,1.6999999999999957,2620.746
2024-07-23 08:06:00,83.0,510.0984,1406.0,5.0,7.0,1.6999999999999957,2592.776
2024-07-23 08:09:00,84.0,506.4091,1406.0,5.0,6.9,1.7999999999999972,2591.924
2024-07-23 08:12:00,82.0,503.2118,1407.0,5.0,6.9,1.6000000000000014,2560.307
2024-07-23 08:15:00,81.0,494.1117,1407.0,4.699999999999999,6.9,1.7000000000000028,2512.155
2024-07-23 08:18:00,81.0,493.1279,1407.0,4.899999999999999,6.9,1.6000000000000014,2472.08
2024-07-23 08:21:00,84.5,499.7685,1407.0,4.5,6.4,1.2999999999999972,2586.206
2024-07-23 08:24:00,85.0,505.6713,1407.0,4.699999999999996,6.700000000000001,1.9000000000000057,2620.609
2024-07-23 08:27:00,85.5,510.3443,1407.0,4.799999999999997,6.9,1.7000000000000028,2633.914
2024-07-23 08:30:00,85.5,505.9173,1407.0,4.799999999999997,6.700000000000001,1.8000000000000043,2640.512
2024-07-23 08:33:00,84.0,513.7876,1407.0,4.899999999999999,6.6000000000000005,1.6000000000000014,2627.521
2024-07-23 08:36:00,85.0,519.9363,1407.0,4.800000000000001,6.800000000000001,1.8999999999999986,2648.84
2024-07-23 08:39:00,84.5,523.6256,1407.0,5.0,6.800000000000001,1.7999999999999972,2588.682
2024-07-23 08:42:00,84.0,515.0174,1407.0,4.900000000000002,6.9,1.7999999999999972,2599.232
2024-07-23 08:45:00,83.0,520.6742,1407.0,4.900000000000002,6.7,1.6999999999999957,2565.133
2024-07-23 08:48:00,82.5,522.3958,1407.0,5.0,6.8,1.6999999999999957,2565.95
2024-07-23 08:51:00,84.0,516.2471,1407.0,4.900000000000002,6.9,1.7999999999999972,2613.551
2024-07-23 08:54:00,84.0,520.1823,1407.0,4.900000000000002,6.9,1.7999999999999972,2607.314
2024-07-23 08:57:00,83.5,518.9525,1407.0,4.900000000000002,6.8,1.7999999999999972,2612.242
2024-07-23 09:00:00,84.5,525.3472,1407.0,4.900000000000002,6.9,1.8999999999999986,2604.21
2024-07-23 09:03:00,84.0,514.2795,1407.0,4.900000000000002,6.9,1.7999999999999972,2597.154
2024-07-23 09:06:00,84.5,541.3339,1407.0,4.900000000000002,6.8,1.8999999999999986,2614.573
2024-07-23 09:09:00,84.0,543.7934,1407.0,4.900000000000002,6.6000000000000005,1.8999999999999986,2619.574
2024-07-23 09:12:00,84.5,552.4016,1408.0,5.0000000000000036,6.500000000000001,1.7999999999999972,2619.697
2024-07-23 09:15:00,85.0,505.4254,1408.0,5.0000000000000036,6.6000000000000005,1.8999999999999986,2587.774
2024-07-23 09:18:00,82.0,492.39,1408.0,4.900000000000002,7.0,1.6000000000000014,2537.685
2024-07-23 09:21:00,83.5,526.577,1408.0,4.900000000000002,6.8,1.8999999999999986,2586.163
2024-07-23 09:24:00,82.5,515.2633,1408.0,4.900000000000002,6.7,1.6999999999999957,2551.399
2024-07-23 09:27:00,82.5,518.2147,1408.0,4.900000000000002,6.700000000000001,1.6999999999999957,2534.755
2024-07-23 09:30:00,80.5,496.5712,1408.0,4.800000000000001,6.700000000000001,1.7000000000000028,2513.642
2024-07-23 09:33:00,82.0,490.6684,1408.0,4.5,6.3999999999999995,1.6000000000000014,2550.542
2024-07-23 09:36:00,85.5,490.4225,1408.0,4.599999999999998,7.1,2.0,2686.451
2024-07-23 09:39:00,87.5,489.9306,1408.0,4.800000000000001,7.1,1.7999999999999972,2710.845
2024-07-23 09:42:00,87.0,483.2899,1408.0,4.800000000000001,7.199999999999999,1.7000000000000028,2679.417
2024-07-23 09:45:00,86.0,490.6684,1408.0,4.899999999999999,7.1,1.7000000000000028,2684.637
2024-07-23 09:48:00,86.5,483.044,1408.0,4.800000000000001,7.199999999999999,1.8999999999999986,2665.602
2024-07-23 09:51:00,84.5,486.7332,1408.0,4.800000000000001,7.199999999999999,1.7999999999999972,2570.693
2024-07-23 09:54:00,83.0,483.044,1408.0,4.800000000000001,7.1,1.7000000000000028,2553.943
2024-07-23 09:57:00,83.0,478.125,1408.0,4.799999999999997,7.1,1.7000000000000028,2551.007
2024-07-23 10:00:00,83.0,480.5845,1408.0,4.699999999999999,7.1,1.8000000000000043,2559.316
2024-07-23 10:03:00,80.5,461.1545,1408.0,4.699999999999999,7.1,1.6000000000000014,2492.124
2024-07-23 10:06:00,77.5,464.8438,1408.0,4.5000000000000036,7.0,1.1999999999999957,2304.804
2024-07-23 10:09:00,83.5,465.8275,1408.0,4.199999999999999,6.8,1.8000000000000043,2594.98
2024-07-23 10:12:00,82.0,460.4167,1409.0,4.5000000000000036,7.3,1.7999999999999972,2514.011
2024-07-23 10:15:00,77.0,464.1059,1409.0,4.600000000000001,7.1,1.3999999999999986,2357.913
2024-07-23 10:18:00,82.0,464.8438,1409.0,4.199999999999999,6.799999999999999,1.8000000000000043,2551.788
2024-07-23 10:21:00,86.5,509.1146,1409.0,4.599999999999998,7.000000000000001,2.0,2736.348
2024-07-23 10:24:00,88.5,518.9525,1409.0,4.900000000000002,7.000000000000001,2.0,2764.001
2024-07-23 10:27:00,89.5,516.493,1409.0,5.0000000000000036,6.999999999999999,1.8999999999999986,2746.267
2024-07-23 10:30:00,88.0,520.6742,1409.0,5.0000000000000036,6.8999999999999995,1.8999999999999986,2727.055
2024-07-23 10:33:00,88.5,517.4769,1409.0,5.0000000000000036,7.0,1.7999999999999972,2736.168
2024-07-23 10:36:00,89.5,526.0851,1409.0,5.0000000000000036,6.8999999999999995,2.0,2764.555
2024-07-23 10:39:00,89.5,520.6742,1409.0,5.099999999999998,7.0,1.8000000000000043,2745.795
2024-07-23 10:42:00,89.0,520.4282,1409.0,5.0000000000000036,6.8999999999999995,1.8999999999999986,2764.28
2024-07-23 10:45:00,87.5,500.2604,1409.0,5.0000000000000036,7.0,1.7999999999999972,2711.463
2024-07-23 10:48:00,88.5,495.8333,1409.0,4.900000000000002,7.0,1.8999999999999986,2723.901
2024-07-23 10:51:00,88.5,484.5197,1409.0,4.900000000000002,7.199999999999999,1.7999999999999972,2719.137
2024-07-23 10:54:00,88.0,479.6007,1409.0,4.800000000000001,7.199999999999999,1.6999999999999957,2693.82
2024-07-23 10:57:00,86.0,478.6169,1409.0,4.800000000000001,7.199999999999999,1.6999999999999957,2629.583
2024-07-23 11:00:00,86.0,476.8952,1409.0,4.699999999999999,6.8999999999999995,1.6000000000000014,2676.595
2024-07-23 11:03:00,86.5,473.206,1409.0,4.599999999999998,7.0,1.7000000000000028,2664.553
2024-07-23 11:06:00,84.5,480.0926,1409.0,4.599999999999998,6.8,1.6000000000000014,2607.507
2024-07-23 11:09:00,83.0,468.533,1409.0,4.599999999999998,7.0,1.6000000000000014,2543.669
2024-07-23 11:12:00,84.5,487.963,1410.0,4.699999999999999,6.9,1.7000000000000028,2594.566
2024-07-23 11:15:00,84.5,494.3576,1410.0,4.800000000000001,6.9,1.6999999999999957,2577.569
2024-07-23 11:18:00,83.5,490.4225,1410.0,4.800000000000001,7.0,1.6999999999999957,2575.914
2024-07-23 11:21:00,85.0,501.9821,1410.0,4.800000000000001,7.0,1.6999999999999957,2594.806
2024-07-23 11:24:00,83.0,499.5226,1410.0,4.800000000000001,6.999999999999999,1.6999999999999957,2568.737
2024-07-23 11:27:00,83.0,485.7494,1410.0,4.800000000000001,6.999999999999999,1.6999999999999957,2556.481
2024-07-23 11:30:00,83.0,485.5035,1410.0,4.800000000000001,7.1,1.6999999999999957,2550.876
2024-07-23 11:33:00,81.0,482.0602,1410.0,4.800000000000001,6.999999999999999,1.1000000000000014,2468.782
2024-07-23 11:36:00,85.5,477.3871,1410.0,4.399999999999999,6.8999999999999995,2.0,2655.124
2024-07-23 11:39:00,85.5,471.4844,1410.0,4.800000000000001,7.1,1.6000000000000014,2626.129
2024-07-23 11:42:00,85.0,469.5168,1410.0,4.800000000000001,7.1,1.6000000000000014,2615.473
2024-07-23 11:45:00,85.0,469.0249,1410.0,4.699999999999999,7.0,1.7000000000000028,2604.111
2024-07-23 11:48:00,85.0,471.2384,1410.0,4.699999999999999,7.1,1.7999999999999972,2553.085
2024-07-23 11:51:00,82.0,473.6979,1410.0,4.800000000000001,7.1,1.6999999999999957,2529.844
2024-07-23 11:54:00,81.5,469.0249,1410.0,4.699999999999999,7.1,1.7000000000000028,2526.293
2024-07-23 11:57:00,82.0,468.7789,1410.0,4.800000000000001,7.1,1.6000000000000014,2513.984
2024-07-23 12:00:00,82.5,473.206,1410.0,4.699999999999999,7.199999999999999,1.6000000000000014,2526.5
2024-07-23 12:03:00,81.5,455.0058,1410.0,4.699999999999999,7.199999999999999,1.7000000000000028,2512.458
2024-07-23 12:06:00,79.5,456.2355,1410.0,4.5000000000000036,7.1,1.6999999999999957,2436.951
2024-07-23 12:09:00,79.5,455.0058,1410.0,4.5000000000000036,7.1,1.5999999999999943,2446.196
2024-07-23 12:12:00,77.5,442.9543,1410.0,4.600000000000001,7.1,1.5,2384.074
2024-07-23 12:15:00,77.0,442.9543,1411.0,4.5,7.1,1.5,2369.765
2024-07-23 12:18:00,76.5,437.7894,1411.0,4.400000000000002,7.0,1.5,2350.651
2024-07-23 12:21:00,76.5,433.8542,1411.0,4.399999999999999,7.1,1.6000000000000014,2347.619
2024-07-23 12:24:00,76.5,436.3137,1411.0,4.399999999999999,7.1,1.6000000000000014,2350.674
2024-07-23 12:27:00,76.5,443.2002,1411.0,4.399999999999999,7.1,1.6000000000000014,2351.944
2024-07-23 12:30:00,75.5,437.7894,1411.0,4.399999999999999,7.0,1.5,2322.223
2024-07-23 12:33:00,75.5,437.7894,1411.0,4.199999999999999,7.0,1.6000000000000014,2321.917
2024-07-23 12:36:00,75.5,437.5434,1411.0,4.399999999999999,7.0,1.5,2322.777
2024-07-23 12:39:00,75.0,435.0839,1411.0,4.299999999999997,7.0,1.5,2313.367
2024-07-23 12:42:00,75.0,431.6406,1411.0,4.300000000000001,7.0,1.3999999999999986,2306.886
2024-07-23 12:45:00,75.0,433.3623,1411.0,4.199999999999999,7.0,1.6000000000000014,2319.272
2024-07-23 12:48:00,75.0,436.3137,1411.0,4.199999999999999,7.0,1.6000000000000014,2312.815
2024-07-23 12:51:00,74.5,424.0162,1411.0,4.399999999999999,7.1,1.3999999999999986,2288.879
2024-07-23 12:54:00,73.0,423.2784,1411.0,4.199999999999999,7.0,1.3999999999999986,2260.136
2024-07-23 12:57:00,73.5,422.0486,1411.0,4.099999999999998,7.1,1.5,2259.416
2024-07-23 13:00:00,72.5,430.1649,1411.0,4.099999999999998,7.0,1.5,2228.682
2024-07-23 13:03:00,72.0,430.6568,1411.0,4.099999999999998,6.8999999999999995,1.5,2229.576
2024-07-23 13:06:00,74.0,434.592,1411.0,4.199999999999999,6.8999999999999995,1.6000000000000014,2253.407
2024-07-23 13:09:00,73.5,426.9676,1411.0,4.300000000000001,6.8999999999999995,1.5,2231.38
2024-07-23 13:12:00,72.5,429.4271,1412.0,3.9999999999999964,6.8999999999999995,1.6000000000000014,2219.54
2024-07-23 13:15:00,72.0,421.0648,1412.0,4.099999999999998,6.8999999999999995,1.5,2193.355
2024-07-23 13:18:00,67.5,418.3594,1412.0,3.900000000000002,6.8999999999999995,0.8999999999999986,2076.047
2024-07-23 13:21:00,69.5,417.3756,1412.0,3.599999999999998,6.5,1.3000000000000043,2124.731
2024-07-23 13:24:00,76.5,500.2604,1412.0,3.6000000000000014,6.0,1.6000000000000014,2390.357
2024-07-23 13:27:00,86.5,505.1794,1412.0,4.100000000000001,6.5,2.200000000000003,2709.794
2024-07-23 13:30:00,89.0,503.4577,1412.0,4.600000000000001,6.9,2.1000000000000014,2744.101
2024-07-23 13:33:00,87.5,526.577,1412.0,4.799999999999997,7.1,1.9000000000000057,2687.996
2024-07-23 13:36:00,89.0,568.1424,1412.0,4.899999999999999,6.8,2.1000000000000014,2774.119
2024-07-23 13:39:00,92.5,582.8993,1412.0,5.0,6.7,2.200000000000003,2887.672
2024-07-23 13:51:00,96.5,584.375,1412.0,5.200000000000003,6.8,2.1999999999999957,2995.439
2024-07-23 13:54:00,96.5,561.2558,1412.0,5.299999999999997,6.8999999999999995,1.9000000000000057,2972.518
2024-07-23 13:57:00,93.5,546.4988,1412.0,5.200000000000003,6.800000000000001,1.8999999999999986,2908.813
2024-07-23 14:03:00,92.0,552.1556,1412.0,5.200000000000003,6.800000000000001,1.7999999999999972,2893.367
2024-07-23 14:06:00,93.0,550.68,1412.0,5.100000000000001,6.700000000000001,2.0,2906.447
2024-07-23 14:09:00,94.0,549.9421,1413.0,5.200000000000003,6.800000000000001,1.8999999999999986,2905.068
2024-07-23 14:15:00,94.5,555.5989,1413.0,5.100000000000001,6.800000000000001,1.8999999999999986,2906.547
2024-07-23 14:18:00,94.5,556.0908,1413.0,5.199999999999996,6.8,1.9000000000000057,2909.042
2024-07-23 14:24:00,94.0,554.3692,1413.0,5.199999999999996,6.8,2.0,2954.45
2024-07-23 14:27:00,95.5,558.3044,1413.0,5.199999999999996,6.9,1.9000000000000057,2953.885
2024-07-23 14:33:00,95.5,563.7153,1413.0,5.199999999999996,6.8,1.9000000000000057,2963.378
2024-07-23 14:45:00,97.0,577.2425,1413.0,5.299999999999997,6.8,2.1000000000000014,3021.646
2024-07-23 14:48:00,98.0,590.7697,1413.0,5.399999999999999,6.8999999999999995,2.1000000000000014,3062.808
2024-07-23 14:54:00,98.0,587.8183,1413.0,5.5,6.8999999999999995,2.0,3055.031
2024-07-23 14:57:00,98.5,591.2616,1413.0,5.5,6.799999999999999,2.1000000000000014,3073.728
2024-07-23 15:00:00,99.0,585.3588,1413.0,5.5,6.799999999999999,2.1000000000000014,3067.962
2024-07-23 15:03:00,95.5,545.2691,1413.0,5.299999999999997,6.999999999999999,1.9000000000000057,2968.74
2024-07-23 15:06:00,95.5,552.1556,1413.0,5.199999999999996,7.000000000000001,1.9000000000000057,2952.944
2024-07-23 15:09:00,96.0,536.4149,1413.0,5.100000000000001,6.8999999999999995,2.0,2939.882
2024-07-23 15:12:00,93.0,519.4445,1413.0,5.200000000000003,7.0,1.7999999999999972,2877.428
2024-07-23 15:15:00,89.5,503.4577,1414.0,5.100000000000001,7.1,1.6999999999999957,2801.299
2024-07-23 15:18:00,91.0,498.0469,1414.0,5.0,7.200000000000001,1.7999999999999972,2808.232
2024-07-23 15:21:00,91.5,497.309,1414.0,4.899999999999999,7.1,1.8999999999999986,2815.722
2024-07-23 15:24:00,90.5,500.2604,1414.0,5.0,7.1,1.6999999999999957,2821.088
2024-07-23 15:27:00,89.0,493.3738,1414.0,4.899999999999999,7.199999999999999,1.7000000000000028,2759.105
2024-07-23 15:30:00,89.5,487.963,1414.0,4.799999999999997,6.999999999999999,1.7000000000000028,2768.651
2024-07-23 15:33:00,89.5,484.7656,1414.0,4.699999999999996,7.0,1.8000000000000043,2774.992
2024-07-23 15:36:00,89.5,472.7141,1414.0,4.599999999999998,7.1,1.8000000000000043,2769.634
2024-07-23 15:39:00,89.0,468.533,1414.0,4.699999999999996,7.1,1.8000000000000043,2767.763
2024-07-23 15:42:00,88.5,470.0087,1414.0,4.5,6.699999999999999,1.6000000000000014,2754.618
2024-07-23 15:45:00,87.0,473.6979,1414.0,4.5,6.8999999999999995,1.6999999999999957,2710.709
2024-07-23 15:48:00,87.0,478.6169,1414.0,4.600000000000001,7.1,1.7999999999999972,2695.89
2024-07-23 15:51:00,87.5,470.9925,1414.0,4.600000000000001,7.1,1.7999999999999972,2705.245
2024-07-23 15:54:00,86.5,470.9925,1414.0,4.599999999999998,7.1,1.8000000000000043,2707.125
