Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-23 15:57:00,88.5,480.0926,1414.0,4.599999999999998,7.199999999999999,1.8000000000000043,2730.852
2024-07-23 16:00:00,89.0,483.5359,1414.0,4.800000000000001,7.1,1.7000000000000028,2737.354
2024-07-23 16:03:00,90.0,493.6198,1414.0,4.899999999999999,6.999999999999999,1.7000000000000028,2781.268
2024-07-23 16:06:00,91.0,501.9821,1414.0,4.800000000000001,6.999999999999999,1.7999999999999972,2825.359
2024-07-23 16:09:00,90.5,497.309,1414.0,4.900000000000002,6.999999999999999,1.6999999999999957,2803.592
2024-07-23 16:12:00,90.5,492.1441,1414.0,4.900000000000002,7.1,1.6999999999999957,2794.878
2024-07-23 16:15:00,90.5,489.1927,1415.0,4.900000000000002,6.999999999999999,1.6999999999999957,2777.691
2024-07-23 16:18:00,90.5,485.7494,1415.0,4.800000000000001,7.1,1.7999999999999972,2788.259
2024-07-23 16:21:00,89.5,488.2089,1415.0,4.800000000000001,7.1,1.7000000000000028,2774.464
2024-07-23 16:24:00,90.0,481.8142,1415.0,4.800000000000001,7.1,1.7000000000000028,2773.333
2024-07-23 16:27:00,90.0,480.0926,1415.0,4.800000000000001,7.1,1.7000000000000028,2757.028
2024-07-23 16:30:00,89.5,484.2737,1415.0,4.800000000000001,6.999999999999999,1.5,2751.231
2024-07-23 16:33:00,89.0,481.0764,1415.0,4.599999999999998,6.8999999999999995,1.7000000000000028,2747.019
2024-07-23 16:36:00,92.0,497.8009,1415.0,4.699999999999999,6.8999999999999995,1.8000000000000043,2815.81
2024-07-23 16:39:00,91.0,501.9821,1415.0,4.699999999999999,6.8,1.8000000000000043,2810.812
2024-07-23 16:42:00,91.5,513.0498,1415.0,4.800000000000001,6.999999999999999,1.7999999999999972,2822.208
2024-07-23 16:45:00,91.0,506.6551,1415.0,4.800000000000001,6.999999999999999,1.7000000000000028,2795.71
2024-07-23 16:48:00,90.0,509.6065,1415.0,4.800000000000001,6.999999999999999,1.7000000000000028,2810.31
2024-07-23 16:51:00,91.5,510.3443,1415.0,4.899999999999999,6.8999999999999995,1.7999999999999972,2806.055
2024-07-23 16:54:00,90.5,510.5902,1415.0,5.0,6.8999999999999995,1.6999999999999957,2811.398
2024-07-23 16:57:00,92.0,512.5579,1415.0,5.0,6.8999999999999995,1.7999999999999972,2850.242
2024-07-23 17:00:00,92.0,518.7066,1415.0,5.0,6.999999999999999,1.7999999999999972,2865.658
2024-07-23 17:03:00,92.0,508.8687,1415.0,5.0,6.999999999999999,1.7999999999999972,2832.03
2024-07-23 17:06:00,90.5,492.1441,1415.0,5.0,6.999999999999999,1.6999999999999957,2808.555
2024-07-23 17:09:00,92.5,485.0116,1415.0,4.899999999999999,7.1000000000000005,1.6000000000000014,2828.651
2024-07-23 17:12:00,90.5,481.8142,1416.0,4.799999999999997,7.200000000000001,1.7000000000000028,2776.774
2024-07-23 17:15:00,90.0,478.6169,1416.0,4.799999999999997,7.200000000000001,1.7000000000000028,2785.839
2024-07-23 17:18:00,90.0,471.2384,1416.0,4.699999999999996,7.1,1.8000000000000043,2782.803
2024-07-23 17:21:00,90.5,478.371,1416.0,4.699999999999996,7.300000000000001,1.9000000000000057,2785.13
2024-07-23 17:24:00,89.5,470.0087,1416.0,4.699999999999996,7.199999999999999,1.8000000000000043,2763.137
2024-07-23 17:27:00,88.5,467.3032,1416.0,4.699999999999996,7.300000000000001,1.8000000000000043,2745.121
2024-07-23 17:30:00,86.5,464.1059,1416.0,4.699999999999996,7.199999999999999,1.7000000000000028,2689.026
2024-07-23 17:33:00,86.5,457.7112,1416.0,4.699999999999996,7.199999999999999,1.7000000000000028,2660.186
2024-07-23 17:36:00,86.5,458.4491,1416.0,4.600000000000001,7.300000000000001,1.6999999999999957,2656.776
2024-07-23 17:39:00,85.5,452.5463,1416.0,4.600000000000001,7.199999999999999,1.7999999999999972,2659.115
2024-07-23 17:42:00,84.0,452.3004,1416.0,4.400000000000002,7.199999999999999,1.6000000000000014,2586.301
2024-07-23 17:45:00,84.0,453.5301,1416.0,4.400000000000002,6.999999999999999,1.5,2573.965
2024-07-23 17:48:00,82.5,450.5787,1416.0,4.400000000000002,7.1,1.6000000000000014,2541.132
2024-07-23 17:51:00,81.5,452.3004,1416.0,4.400000000000002,7.0,1.6000000000000014,2512.882
2024-07-23 17:54:00,81.5,450.0868,1416.0,4.400000000000002,7.0,1.6000000000000014,2521.215
2024-07-23 17:57:00,81.5,453.0382,1416.0,4.400000000000002,7.0,1.6000000000000014,2537.161
2024-07-23 18:00:00,82.0,453.0382,1416.0,4.400000000000002,7.0,1.6999999999999957,2505.691
2024-07-23 18:03:00,81.5,452.5463,1416.0,4.5000000000000036,7.0,1.5999999999999943,2528.542
2024-07-23 18:06:00,81.5,457.2193,1416.0,4.400000000000002,7.0,1.6999999999999957,2513.233
2024-07-23 18:09:00,81.5,455.4977,1416.0,4.5000000000000036,7.0,1.5999999999999943,2521.055
2024-07-23 18:12:00,81.5,454.2679,1417.0,4.5000000000000036,7.199999999999999,1.5999999999999943,2519.274
2024-07-23 18:15:00,82.0,461.1545,1417.0,4.5000000000000036,7.1,1.5999999999999943,2514.467
2024-07-23 18:18:00,82.0,454.7599,1417.0,4.5000000000000036,7.1,1.5999999999999943,2530.386
2024-07-23 18:21:00,81.5,453.0382,1417.0,4.5000000000000036,7.200000000000001,1.5999999999999943,2501.515
2024-07-23 18:24:00,80.5,447.6273,1417.0,4.5000000000000036,7.200000000000001,1.5999999999999943,2495.458
2024-07-23 18:27:00,80.0,449.103,1417.0,4.199999999999996,6.700000000000001,1.2000000000000028,2501.097
2024-07-23 18:30:00,82.0,450.5787,1417.0,4.400000000000002,7.200000000000001,1.6999999999999957,2568.337
2024-07-23 18:33:00,79.0,446.3976,1417.0,4.5,7.4,1.6999999999999957,2467.028
2024-07-23 18:36:00,78.5,444.43,1417.0,4.5,7.4,1.6000000000000014,2450.848
2024-07-23 18:39:00,79.5,446.3976,1417.0,4.100000000000001,6.800000000000001,1.5999999999999943,2501.949
2024-07-23 18:42:00,82.0,446.8895,1417.0,4.5,7.200000000000001,1.7999999999999972,2553.814
2024-07-23 18:45:00,80.5,450.5787,1417.0,4.600000000000001,7.4,1.5999999999999943,2487.586
2024-07-23 18:48:00,80.5,446.8895,1417.0,4.199999999999996,6.9,1.4000000000000057,2518.205
2024-07-23 18:51:00,82.0,449.3489,1417.0,4.5,7.200000000000001,1.6999999999999957,2537.079
2024-07-23 18:54:00,82.5,463.3681,1417.0,4.5,7.300000000000001,1.6999999999999957,2583.502
2024-07-23 18:57:00,83.5,461.1545,1417.0,4.5,7.2,1.7999999999999972,2591.043
2024-07-23 19:00:00,83.0,458.4491,1417.0,4.600000000000001,7.2,1.5999999999999943,2608.54
2024-07-23 19:03:00,83.0,457.9572,1417.0,4.600000000000001,7.300000000000001,1.7999999999999972,2573.704
2024-07-23 19:06:00,81.0,458.941,1417.0,4.600000000000001,7.300000000000001,1.6999999999999957,2530.608
2024-07-23 19:09:00,81.0,453.5301,1417.0,4.600000000000001,7.300000000000001,1.6999999999999957,2519.201
2024-07-23 19:12:00,81.5,458.941,1418.0,4.600000000000001,7.300000000000001,1.5999999999999943,2507.266
2024-07-23 19:15:00,80.5,448.8571,1418.0,4.600000000000001,7.300000000000001,1.5999999999999943,2495.803
2024-07-23 19:18:00,79.0,449.3489,1418.0,4.600000000000001,7.4,1.5999999999999943,2457.071
2024-07-23 19:21:00,80.0,441.2326,1418.0,4.5,7.300000000000001,1.6999999999999957,2419.68
2024-07-23 19:24:00,75.5,437.0515,1418.0,4.100000000000001,6.6000000000000005,1.1999999999999957,2298.116
2024-07-23 19:27:00,80.0,437.7894,1418.0,4.100000000000001,7.1000000000000005,1.7999999999999972,2462.768
2024-07-23 19:30:00,79.0,434.1001,1418.0,4.300000000000001,7.300000000000001,1.6000000000000014,2443.893
2024-07-23 19:33:00,79.5,461.4005,1418.0,4.300000000000001,6.999999999999999,1.7000000000000028,2489.132
2024-07-23 19:36:00,79.0,466.3194,1418.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2455.38
2024-07-23 19:39:00,81.0,500.2604,1418.0,4.299999999999997,6.8,1.8000000000000043,2513.906
2024-07-23 19:42:00,84.0,506.4091,1418.0,4.5,6.8999999999999995,1.8999999999999986,2591.947
2024-07-23 19:45:00,82.5,487.963,1418.0,4.5,6.999999999999999,1.7999999999999972,2534.288
2024-07-23 19:48:00,82.0,489.1927,1418.0,4.5,7.1,1.6999999999999957,2547.635
2024-07-23 19:51:00,83.5,502.7199,1418.0,4.5,6.999999999999999,1.8999999999999986,2593.9
2024-07-23 19:54:00,83.5,501.4901,1418.0,4.700000000000003,6.999999999999999,1.7999999999999972,2580.414
2024-07-23 19:57:00,83.0,484.5197,1418.0,4.600000000000001,6.999999999999999,1.6999999999999957,2555.669
2024-07-23 20:00:00,82.0,485.9954,1418.0,4.600000000000001,7.1,1.6999999999999957,2555.597
2024-07-23 20:03:00,82.0,486.9792,1418.0,4.5,7.1,1.7000000000000028,2529.588
2024-07-23 20:06:00,81.0,485.7494,1418.0,4.5,7.0,1.7000000000000028,2511.958
2024-07-23 20:09:00,80.5,486.2413,1418.0,4.5,7.0,1.6000000000000014,2488.731
2024-07-23 20:12:00,81.0,480.8304,1418.0,4.100000000000001,6.3999999999999995,1.5,2541.619
2024-07-23 20:15:00,84.5,481.8142,1419.0,4.399999999999999,7.0,1.9000000000000057,2627.117
2024-07-23 20:18:00,84.5,481.0764,1419.0,4.399999999999999,7.1,1.8000000000000043,2627.483
2024-07-23 20:21:00,84.5,478.8629,1419.0,4.4999999999999964,7.1,1.8000000000000043,2632.784
2024-07-23 20:24:00,84.0,483.2899,1419.0,4.4999999999999964,7.0,1.8000000000000043,2623.479
2024-07-23 20:27:00,85.5,493.3738,1419.0,4.5,7.1,1.8999999999999986,2651.604
2024-07-23 20:30:00,84.0,488.2089,1419.0,4.699999999999999,7.1,1.7999999999999972,2606.105
2024-07-23 20:33:00,82.0,476.4034,1419.0,4.4999999999999964,7.1,1.8000000000000043,2550.763
2024-07-23 20:36:00,81.5,479.8466,1419.0,4.599999999999998,7.1,1.7000000000000028,2528.384
2024-07-23 20:39:00,81.5,480.8304,1419.0,4.400000000000002,7.0,1.6999999999999957,2530.109
2024-07-23 20:42:00,81.0,476.1574,1419.0,4.5000000000000036,7.0,1.5,2459.916
2024-07-23 20:45:00,83.0,460.9086,1419.0,4.199999999999999,6.8999999999999995,1.7999999999999972,2567.55
2024-07-23 20:48:00,81.5,468.533,1419.0,4.400000000000002,7.1,1.6000000000000014,2521.335
2024-07-23 20:51:00,81.0,456.7274,1419.0,4.300000000000001,7.199999999999999,1.6000000000000014,2508.997
2024-07-23 20:54:00,80.5,458.695,1419.0,4.400000000000002,7.1,1.6000000000000014,2462.342
2024-07-23 20:57:00,79.0,460.1707,1419.0,4.300000000000001,7.1,1.7000000000000028,2449.468
2024-07-23 21:00:00,77.5,461.4005,1419.0,4.300000000000001,7.1,1.7000000000000028,2430.846
2024-07-23 21:03:00,78.0,464.1059,1419.0,4.300000000000001,7.1,1.7000000000000028,2417.664
2024-07-23 21:06:00,78.0,469.5168,1419.0,4.300000000000001,7.1,1.7000000000000028,2419.993
2024-07-23 21:09:00,78.0,463.86,1419.0,4.300000000000001,7.0,1.7000000000000028,2427.678
2024-07-23 21:12:00,78.0,467.5492,1420.0,4.300000000000001,7.0,1.7000000000000028,2422.422
2024-07-23 21:15:00,78.0,473.9438,1420.0,4.399999999999999,7.0,1.7000000000000028,2423.116
2024-07-23 21:18:00,77.5,465.0897,1420.0,4.300000000000001,7.0,1.7000000000000028,2427.76
2024-07-23 21:21:00,77.5,464.8438,1420.0,4.399999999999999,7.1,1.7000000000000028,2413.861
2024-07-23 21:24:00,78.0,455.4977,1420.0,4.300000000000001,7.1,1.6000000000000014,2416.145
2024-07-23 21:27:00,76.5,454.7599,1420.0,4.299999999999997,7.0,1.6000000000000014,2363.919
2024-07-23 21:30:00,76.0,450.5787,1420.0,4.199999999999999,7.0,1.6000000000000014,2376.346
2024-07-23 21:33:00,75.0,461.1545,1420.0,4.099999999999998,7.0,1.6000000000000014,2349.002
2024-07-23 21:36:00,75.0,454.7599,1420.0,4.199999999999999,7.0,1.5,2350.895
2024-07-23 21:39:00,76.0,459.1869,1420.0,4.199999999999996,7.0,1.7000000000000028,2351.435
2024-07-23 21:42:00,75.5,461.6464,1420.0,4.199999999999996,6.8999999999999995,1.7000000000000028,2353.126
2024-07-23 21:45:00,75.5,461.6464,1420.0,4.099999999999998,6.8999999999999995,1.6000000000000014,2345.46
2024-07-23 21:48:00,75.5,460.1707,1420.0,4.199999999999996,6.8999999999999995,1.7000000000000028,2354.437
2024-07-23 21:51:00,76.0,457.9572,1420.0,4.099999999999998,6.8999999999999995,1.7000000000000028,2354.858
2024-07-23 21:54:00,76.0,459.1869,1420.0,4.099999999999998,6.8999999999999995,1.6000000000000014,2350.958
2024-07-23 21:57:00,76.5,463.86,1420.0,4.099999999999998,6.8999999999999995,1.7000000000000028,2360.281
2024-07-23 22:00:00,77.0,459.9248,1420.0,4.199999999999996,6.8999999999999995,1.6000000000000014,2363.241
2024-07-23 22:03:00,75.0,462.1383,1420.0,4.199999999999996,6.8999999999999995,1.6000000000000014,2380.109
2024-07-23 22:06:00,76.5,457.9572,1420.0,4.099999999999998,6.8999999999999995,1.7000000000000028,2385.137
2024-07-23 22:09:00,77.0,461.4005,1420.0,4.199999999999996,6.8999999999999995,1.7000000000000028,2385.446
2024-07-23 22:12:00,76.5,462.8762,1421.0,4.199999999999996,6.8999999999999995,1.7000000000000028,2394.138
2024-07-23 22:15:00,76.5,465.3356,1421.0,4.199999999999996,6.8999999999999995,1.7000000000000028,2395.407
2024-07-23 22:18:00,77.5,466.5654,1421.0,4.199999999999996,6.8999999999999995,1.7000000000000028,2431.637
2024-07-23 22:21:00,77.5,463.614,1421.0,4.199999999999999,6.8999999999999995,1.7000000000000028,2425.571
2024-07-23 22:24:00,77.0,459.1869,1421.0,4.199999999999999,7.0,1.7000000000000028,2424.503
2024-07-23 22:27:00,78.0,462.8762,1421.0,4.300000000000001,7.0,1.6000000000000014,2423.29
2024-07-23 22:30:00,78.0,470.2546,1421.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2431.144
2024-07-23 22:33:00,77.0,463.86,1421.0,4.300000000000001,7.0,1.6000000000000014,2429.807
2024-07-23 22:36:00,78.0,455.4977,1421.0,4.199999999999999,7.0,1.7000000000000028,2421.669
2024-07-23 22:39:00,78.0,462.8762,1421.0,4.199999999999999,7.0,1.6000000000000014,2418.868
2024-07-23 22:42:00,78.0,454.2679,1421.0,4.199999999999999,7.0,1.6000000000000014,2419.983
2024-07-23 22:45:00,77.5,456.7274,1421.0,4.099999999999998,7.0,1.7000000000000028,2392.098
2024-07-23 22:48:00,77.5,457.2193,1421.0,4.099999999999998,6.9,1.7000000000000028,2399.753
2024-07-23 22:51:00,77.5,455.2517,1421.0,4.099999999999998,7.0,1.7000000000000028,2396.448
2024-07-23 22:54:00,77.5,453.5301,1421.0,4.099999999999998,6.9,1.7000000000000028,2408.898
2024-07-23 22:57:00,76.5,447.6273,1421.0,4.0000000000000036,6.9,1.5999999999999943,2351.786
2024-07-23 23:00:00,75.5,438.0353,1421.0,4.0000000000000036,6.9,1.5999999999999943,2323.733
2024-07-23 23:03:00,75.5,432.8704,1421.0,4.0000000000000036,6.9,1.5999999999999943,2331.751
2024-07-23 23:06:00,72.5,416.1458,1421.0,4.0000000000000036,7.0,1.5999999999999943,2236.836
2024-07-23 23:09:00,72.0,405.816,1421.0,4.099999999999998,7.1,1.4000000000000057,2196.735
2024-07-23 23:12:00,66.0,409.5052,1422.0,3.900000000000002,6.699999999999999,0.7999999999999972,1986.661
2024-07-23 23:15:00,63.5,401.8808,1422.0,3.400000000000002,6.3999999999999995,1.1000000000000014,1937.504
2024-07-23 23:18:00,65.5,448.8571,1422.0,3.3000000000000007,6.800000000000001,1.5,2025.544
2024-07-23 23:21:00,73.0,453.0382,1422.0,3.5,6.6,1.9000000000000021,2243.312
2024-07-23 23:24:00,74.0,451.0706,1422.0,4.0000000000000036,6.8999999999999995,1.6999999999999957,2301.543
2024-07-23 23:27:00,76.0,459.1869,1422.0,4.199999999999999,6.8,1.6000000000000014,2311.787
2024-07-23 23:30:00,77.0,489.1927,1422.0,4.300000000000001,6.6,1.6000000000000014,2405.279
2024-07-23 23:33:00,79.0,502.228,1422.0,4.599999999999998,6.699999999999999,1.8000000000000043,2476.322
2024-07-23 23:36:00,80.0,500.7523,1422.0,4.599999999999998,6.699999999999999,1.8000000000000043,2443.57
2024-07-23 23:39:00,85.5,502.7199,1422.0,4.300000000000001,6.3999999999999995,2.1000000000000014,2679.38
2024-07-23 23:42:00,90.5,517.9688,1422.0,4.900000000000002,6.8999999999999995,2.0,2813.226
2024-07-23 23:45:00,90.0,518.2147,1422.0,5.099999999999998,6.999999999999999,2.0,2830.717
2024-07-23 23:48:00,90.0,515.5093,1422.0,4.9999999999999964,6.999999999999999,1.9000000000000057,2824.685
2024-07-23 23:51:00,90.0,526.3311,1422.0,4.900000000000002,6.8999999999999995,2.0,2842.017
2024-07-23 23:54:00,90.5,521.9039,1422.0,5.099999999999998,6.999999999999999,1.9000000000000057,2851.598
2024-07-23 23:57:00,89.5,498.5388,1422.0,5.099999999999998,7.0,1.9000000000000057,2786.921
2024-07-24 00:00:00,87.5,495.3414,1422.0,5.0000000000000036,7.1,1.7999999999999972,2756.77
2024-07-24 00:03:00,88.0,494.8495,1422.0,4.900000000000002,7.0,1.7999999999999972,2755.506
2024-07-24 00:06:00,86.0,485.0116,1422.0,4.900000000000002,7.0,1.6999999999999957,2691.296
2024-07-24 00:09:00,83.0,471.4844,1422.0,4.800000000000001,6.9,1.5,2575.968
2024-07-24 00:12:00,82.0,466.3194,1423.0,4.599999999999998,7.0,1.7000000000000028,2571.736
2024-07-24 00:15:00,82.5,461.4005,1423.0,4.599999999999998,7.0,1.7000000000000028,2576.061
2024-07-24 00:18:00,81.0,464.5978,1423.0,4.300000000000001,6.2,1.3999999999999986,2575.309
2024-07-24 00:21:00,80.5,459.9248,1423.0,4.400000000000002,6.9,1.5999999999999943,2520.164
2024-07-24 00:24:00,77.5,451.8085,1423.0,4.300000000000001,7.0,1.5,2438.382
2024-07-24 00:27:00,78.0,452.5463,1423.0,4.400000000000002,7.0,1.6000000000000014,2447.715
2024-07-24 00:30:00,77.0,443.6921,1423.0,4.300000000000001,7.0,1.7000000000000028,2406.296
2024-07-24 00:33:00,76.5,453.7761,1423.0,4.400000000000002,7.0,1.6000000000000014,2390.288
2024-07-24 00:36:00,76.0,458.4491,1423.0,4.300000000000001,6.9,1.6000000000000014,2423.211
2024-07-24 00:39:00,76.5,463.3681,1423.0,4.400000000000002,6.9,1.6000000000000014,2426.689
2024-07-24 00:42:00,77.0,456.7274,1423.0,4.300000000000001,7.0,1.6999999999999957,2426.293
2024-07-24 00:45:00,77.5,462.1383,1423.0,4.4999999999999964,7.1,1.8000000000000043,2440.883
2024-07-24 00:48:00,78.0,464.8438,1423.0,4.4999999999999964,7.1,1.8000000000000043,2441.475
2024-07-24 00:51:00,78.0,469.7627,1423.0,4.4999999999999964,7.1,1.8000000000000043,2441.77
2024-07-24 00:54:00,78.0,476.8952,1423.0,4.599999999999998,7.0,1.7000000000000028,2453.403
2024-07-24 00:57:00,78.5,474.4358,1423.0,4.599999999999998,7.0,1.8000000000000043,2463.06
2024-07-24 01:00:00,78.0,468.7789,1423.0,4.699999999999999,7.0,1.6000000000000014,2452.614
2024-07-24 01:03:00,78.5,473.206,1423.0,4.599999999999998,7.1,1.7000000000000028,2458.69
2024-07-24 01:06:00,78.0,466.0735,1423.0,4.599999999999998,7.0,1.7000000000000028,2450.428
2024-07-24 01:09:00,78.0,470.7465,1423.0,4.599999999999998,7.0,1.7000000000000028,2441.49
2024-07-24 01:12:00,78.0,465.8275,1424.0,4.599999999999998,7.1,1.7000000000000028,2460.061
2024-07-24 01:15:00,78.0,467.5492,1424.0,4.599999999999998,7.0,1.7000000000000028,2443.113
2024-07-24 01:18:00,78.5,463.614,1424.0,4.599999999999998,7.0,1.7000000000000028,2444.809
2024-07-24 01:21:00,79.0,461.1545,1424.0,4.599999999999998,6.999999999999999,1.7000000000000028,2449.736
2024-07-24 01:24:00,79.0,457.2193,1424.0,4.599999999999998,7.1,1.7000000000000028,2445.985
2024-07-24 01:27:00,78.0,456.4815,1424.0,4.4999999999999964,6.999999999999999,1.7000000000000028,2429.497
2024-07-24 01:30:00,78.0,455.4977,1424.0,4.4999999999999964,6.999999999999999,1.7000000000000028,2428.242
2024-07-24 01:33:00,77.5,467.0573,1424.0,4.4999999999999964,6.999999999999999,1.8000000000000043,2436.07
2024-07-24 01:36:00,78.0,467.5492,1424.0,4.599999999999998,6.999999999999999,1.6000000000000014,2432.069
2024-07-24 01:39:00,78.0,464.1059,1424.0,4.4999999999999964,6.999999999999999,1.7000000000000028,2433.454
2024-07-24 01:42:00,78.0,468.7789,1424.0,4.4999999999999964,6.999999999999999,1.7000000000000028,2446.149
2024-07-24 01:45:00,79.0,469.5168,1424.0,4.4999999999999964,6.999999999999999,1.7000000000000028,2466.107
2024-07-24 01:48:00,79.0,473.452,1424.0,4.599999999999998,6.999999999999999,1.5,2453.401
2024-07-24 01:51:00,88.0,520.1823,1424.0,4.400000000000002,6.3999999999999995,1.8999999999999986,2764.304
2024-07-24 01:54:00,92.0,526.577,1424.0,5.0000000000000036,6.799999999999999,2.1999999999999957,2894.811
2024-07-24 01:57:00,89.0,485.9954,1424.0,5.199999999999999,7.500000000000001,2.0,2783.351
2024-07-24 02:00:00,85.0,472.4682,1424.0,4.9999999999999964,7.3999999999999995,1.6000000000000014,2642.786
2024-07-24 02:03:00,83.0,482.5521,1424.0,4.800000000000001,7.199999999999999,1.6999999999999957,2597.238
2024-07-24 02:06:00,84.0,484.2737,1424.0,4.800000000000001,7.1,1.6999999999999957,2629.041
2024-07-24 02:09:00,83.5,485.0116,1424.0,4.800000000000001,7.1,1.6999999999999957,2613.561
2024-07-24 02:12:00,82.0,466.3194,1425.0,4.800000000000001,7.199999999999999,1.6999999999999957,2564.849
2024-07-24 02:15:00,80.5,465.8275,1425.0,4.800000000000001,6.999999999999999,1.1000000000000014,2421.006
2024-07-24 02:18:00,84.5,474.9276,1425.0,4.300000000000001,6.799999999999999,2.0,2678.733
2024-07-24 02:21:00,85.5,468.287,1425.0,4.800000000000001,7.299999999999999,1.7999999999999972,2658.229
2024-07-24 02:24:00,81.5,454.2679,1425.0,4.699999999999999,7.3,1.6000000000000014,2553.775
2024-07-24 02:27:00,80.0,454.2679,1425.0,4.599999999999998,7.1,1.6000000000000014,2491.539
2024-07-24 02:30:00,81.0,461.6464,1425.0,4.5000000000000036,7.1,1.7999999999999972,2530.677
2024-07-24 02:33:00,77.0,470.9925,1425.0,4.599999999999998,6.5,0.9000000000000057,2415.643
2024-07-24 02:36:00,81.0,461.1545,1425.0,4.300000000000001,6.8999999999999995,2.0,2548.503
2024-07-24 02:39:00,80.0,455.2517,1425.0,4.5000000000000036,7.1,1.7999999999999972,2498.337
2024-07-24 02:42:00,80.0,462.8762,1425.0,4.5000000000000036,7.1,1.7999999999999972,2514.74
2024-07-24 02:45:00,80.5,467.7951,1425.0,4.5000000000000036,7.0,1.7999999999999972,2553.196
2024-07-24 02:48:00,82.0,473.452,1425.0,4.699999999999999,7.1,1.8000000000000043,2547.95
2024-07-24 02:51:00,81.5,474.6817,1425.0,4.800000000000001,7.199999999999999,1.7999999999999972,2561.435
2024-07-24 02:54:00,81.5,464.8438,1425.0,4.699999999999999,7.199999999999999,1.7000000000000028,2550.521
2024-07-24 02:57:00,78.5,456.2355,1425.0,4.699999999999999,7.199999999999999,1.6000000000000014,2417.443
2024-07-24 03:00:00,81.0,465.8275,1425.0,4.300000000000001,6.6,1.8999999999999986,2562.373
2024-07-24 03:03:00,83.5,469.0249,1425.0,4.599999999999998,7.1,1.9000000000000057,2612.241
2024-07-24 03:06:00,83.5,467.7951,1425.0,4.800000000000001,7.199999999999999,1.7000000000000028,2602.16
2024-07-24 03:09:00,82.5,462.8762,1425.0,4.599999999999998,7.1,1.7000000000000028,2589.96
2024-07-24 03:12:00,83.0,467.3032,1426.0,4.699999999999999,7.199999999999999,1.7000000000000028,2591.798
2024-07-24 03:15:00,80.5,466.3194,1426.0,4.699999999999999,7.199999999999999,1.7000000000000028,2543.499
2024-07-24 03:18:00,80.0,462.6302,1426.0,4.800000000000001,7.299999999999999,1.7000000000000028,2489.317
2024-07-24 03:21:00,75.5,460.9086,1426.0,4.400000000000002,6.699999999999999,1.1000000000000014,2412.269
2024-07-24 03:24:00,80.5,459.9248,1426.0,4.400000000000002,6.999999999999999,2.0,2550.436
2024-07-24 03:27:00,79.0,462.1383,1426.0,4.4999999999999964,7.199999999999999,1.9000000000000057,2483.156
2024-07-24 03:30:00,77.0,455.9896,1426.0,4.400000000000002,6.6,1.2999999999999972,2473.712
2024-07-24 03:33:00,81.0,455.2517,1426.0,4.5000000000000036,7.199999999999999,1.8999999999999986,2512.301
2024-07-24 03:36:00,79.0,469.7627,1426.0,4.5000000000000036,7.1,1.7999999999999972,2491.637
2024-07-24 03:39:00,80.0,473.452,1426.0,4.599999999999998,6.999999999999999,1.7000000000000028,2511.196
2024-07-24 03:42:00,79.5,467.3032,1426.0,4.599999999999998,6.8999999999999995,1.7000000000000028,2493.826
2024-07-24 03:45:00,78.5,467.7951,1426.0,4.599999999999998,7.1,1.8000000000000043,2445.423
2024-07-24 03:48:00,83.5,470.9925,1426.0,4.400000000000002,6.6,2.0,2638.948
2024-07-24 03:51:00,83.0,466.5654,1426.0,4.4999999999999964,7.199999999999999,2.0,2618.927
2024-07-24 03:54:00,81.5,468.7789,1426.0,4.800000000000001,7.299999999999999,1.7999999999999972,2559.728
2024-07-24 03:57:00,79.5,472.2223,1426.0,4.699999999999999,7.199999999999999,1.7000000000000028,2489.878
2024-07-24 04:00:00,81.0,472.7141,1426.0,4.300000000000001,6.699999999999999,1.5,2578.323
2024-07-24 04:03:00,83.5,476.8952,1426.0,4.800000000000001,7.1,2.0,2620.199
2024-07-24 04:06:00,81.5,471.2384,1426.0,4.800000000000001,7.199999999999999,1.7999999999999972,2540.991
2024-07-24 04:09:00,77.5,463.3681,1426.0,4.800000000000001,7.1,1.5,2425.996
2024-07-24 04:12:00,78.5,461.1545,1427.0,4.099999999999998,6.699999999999999,1.7000000000000028,2527.719
2024-07-24 04:15:00,81.5,469.5168,1427.0,4.5000000000000036,7.1,2.0,2558.038
2024-07-24 04:18:00,75.0,467.5492,1427.0,4.599999999999998,6.699999999999999,0.8000000000000043,2351.731
2024-07-24 04:21:00,81.0,448.8571,1427.0,4.199999999999999,7.0,2.0,2564.565
2024-07-24 04:24:00,77.0,455.9896,1427.0,4.400000000000002,7.199999999999999,1.5999999999999943,2417.972
2024-07-24 04:27:00,79.0,460.4167,1427.0,4.5000000000000036,7.0,1.7999999999999972,2456.542
2024-07-24 04:30:00,78.0,463.614,1427.0,4.5000000000000036,7.0,1.7999999999999972,2457.301
2024-07-24 04:33:00,78.0,455.2517,1427.0,4.5000000000000036,7.0,1.6999999999999957,2461.035
2024-07-24 04:36:00,78.0,465.3356,1427.0,4.599999999999998,7.1,1.7000000000000028,2438.835
2024-07-24 04:39:00,78.0,466.5654,1427.0,4.599999999999998,7.1,1.7000000000000028,2436.836
2024-07-24 04:42:00,77.0,458.695,1427.0,4.599999999999998,7.1,1.7000000000000028,2400.423
2024-07-24 04:45:00,77.0,453.7761,1427.0,4.599999999999998,7.1,1.7000000000000028,2401.215
2024-07-24 04:48:00,77.0,451.5625,1427.0,4.5000000000000036,7.1,1.6999999999999957,2403.32
2024-07-24 04:51:00,76.0,443.9381,1427.0,4.5000000000000036,7.1,1.5999999999999943,2360.639
2024-07-24 04:54:00,74.0,446.3976,1427.0,4.400000000000002,7.0,1.5,2315.022
2024-07-24 04:57:00,73.5,442.7083,1427.0,4.300000000000001,7.0,1.6000000000000014,2298.775
2024-07-24 05:00:00,74.0,443.2002,1427.0,4.400000000000002,7.0,1.6000000000000014,2322.66
2024-07-24 05:03:00,72.5,441.4786,1427.0,4.400000000000002,7.0,1.5,2265.479
2024-07-24 05:06:00,72.5,440.7407,1427.0,4.300000000000001,6.9,1.6000000000000014,2263.684
2024-07-24 05:09:00,72.0,443.6921,1427.0,4.300000000000001,6.9,1.3999999999999986,2230.01
2024-07-24 05:12:00,71.5,444.184,1428.0,4.199999999999999,6.8,1.5,2227.696
2024-07-24 05:15:00,71.0,445.4138,1428.0,4.300000000000001,6.8,1.5,2228.288
2024-07-24 05:18:00,72.0,442.7083,1428.0,4.199999999999999,6.8,1.6000000000000014,2230.654
2024-07-24 05:21:00,71.5,441.7245,1428.0,4.300000000000001,6.9,1.5,2221.568
2024-07-24 05:24:00,71.5,440.4948,1428.0,4.199999999999999,6.9,1.6000000000000014,2232.47
2024-07-24 05:27:00,71.5,446.1516,1428.0,4.199999999999999,6.9,1.6000000000000014,2230.939
2024-07-24 05:30:00,71.0,454.7599,1428.0,4.199999999999999,6.8999999999999995,1.6000000000000014,2237.228
2024-07-24 05:33:00,71.5,448.1192,1428.0,4.300000000000001,6.8999999999999995,1.5,2227.959
2024-07-24 05:36:00,73.0,460.9086,1428.0,4.300000000000001,6.8999999999999995,1.6000000000000014,2263.237
2024-07-24 05:39:00,73.0,466.3194,1428.0,4.300000000000001,6.8,1.6000000000000014,2273.659
2024-07-24 05:42:00,73.0,466.0735,1428.0,4.300000000000001,6.7,1.6000000000000014,2301.687
2024-07-24 05:45:00,73.5,465.8275,1428.0,4.400000000000002,6.8,1.6000000000000014,2290.526
2024-07-24 05:48:00,74.5,470.2546,1428.0,4.300000000000001,6.8,1.7000000000000028,2327.441
2024-07-24 05:51:00,75.5,478.125,1428.0,4.400000000000002,6.8,1.6999999999999957,2351.135
2024-07-24 05:54:00,75.0,485.7494,1428.0,4.5,6.8,1.6999999999999957,2387.374
2024-07-24 05:57:00,76.5,482.3062,1428.0,4.5000000000000036,6.8,1.7999999999999972,2386.628
2024-07-24 06:00:00,76.0,482.3062,1428.0,4.599999999999998,6.699999999999999,1.5,2384.325
2024-07-24 06:03:00,77.0,489.6846,1428.0,4.400000000000002,6.699999999999999,1.6999999999999957,2401.006
2024-07-24 06:06:00,76.0,490.6684,1428.0,4.5000000000000036,6.6,1.7999999999999972,2402.181
2024-07-24 06:09:00,76.5,492.39,1428.0,4.5000000000000036,6.6,1.7999999999999972,2399.471
2024-07-24 06:12:00,78.5,494.6036,1429.0,4.5000000000000036,6.699999999999999,1.8999999999999986,2434.641
2024-07-24 06:15:00,78.0,493.3738,1429.0,4.599999999999998,6.699999999999999,1.8000000000000043,2463.997
2024-07-24 06:18:00,78.5,496.5712,1429.0,4.599999999999998,6.699999999999999,1.8000000000000043,2457.64
2024-07-24 06:21:00,79.0,490.9144,1429.0,4.4999999999999964,6.699999999999999,1.7000000000000028,2464.78
2024-07-24 06:24:00,79.0,491.6522,1429.0,4.599999999999998,6.8999999999999995,1.7000000000000028,2428.069
2024-07-24 06:27:00,79.0,494.3576,1429.0,4.599999999999998,6.8,1.7000000000000028,2455.001
2024-07-24 06:30:00,78.5,497.8009,1429.0,4.599999999999998,6.699999999999999,1.7000000000000028,2458.991
2024-07-24 06:33:00,79.0,495.3414,1429.0,4.699999999999999,6.8,1.7000000000000028,2486.828
2024-07-24 06:36:00,78.5,497.309,1429.0,4.599999999999998,6.8,1.7000000000000028,2469.964
2024-07-24 06:39:00,82.0,492.1441,1429.0,4.199999999999999,6.1,1.7000000000000028,2636.124
2024-07-24 06:42:00,84.0,496.8171,1429.0,4.599999999999998,6.8,2.1000000000000014,2669.84
2024-07-24 06:45:00,84.0,496.8171,1429.0,4.900000000000002,7.1,1.7999999999999972,2632.084
2024-07-24 06:48:00,83.5,500.2604,1429.0,4.900000000000002,7.1,1.7999999999999972,2593.223
2024-07-24 06:51:00,82.5,496.0793,1429.0,4.900000000000002,7.0,1.6999999999999957,2586.911
2024-07-24 06:54:00,83.5,521.9039,1429.0,5.0000000000000036,6.8999999999999995,1.7999999999999972,2599.999
2024-07-24 06:57:00,82.5,493.6198,1429.0,4.900000000000002,7.1,1.8999999999999986,2543.338
2024-07-24 07:00:00,80.0,476.1574,1429.0,4.900000000000002,7.1,1.6999999999999957,2469.485
2024-07-24 07:03:00,76.5,489.4387,1429.0,4.599999999999998,6.8,1.0,2452.16
2024-07-24 07:06:00,84.5,494.3576,1429.0,4.599999999999998,6.9,2.0,2640.808
2024-07-24 07:09:00,85.0,483.5359,1429.0,4.800000000000001,7.0,1.8999999999999986,2645.446
2024-07-24 07:12:00,84.0,482.0602,1430.0,4.900000000000002,7.0,1.6999999999999957,2556.822
2024-07-24 07:15:00,81.0,489.1927,1430.0,4.699999999999999,6.9,1.6000000000000014,2520.206
2024-07-24 07:18:00,81.0,489.9306,1430.0,4.699999999999999,6.9,1.7000000000000028,2521.049
2024-07-24 07:21:00,80.5,489.9306,1430.0,4.699999999999999,6.800000000000001,1.6000000000000014,2517.552
2024-07-24 07:24:00,81.0,492.39,1430.0,4.599999999999998,6.800000000000001,1.7000000000000028,2503.489
2024-07-24 07:27:00,79.5,480.8304,1430.0,4.599999999999998,6.800000000000001,1.6000000000000014,2468.38
2024-07-24 07:30:00,82.0,489.4387,1430.0,4.400000000000002,6.6000000000000005,1.7999999999999972,2556.072
2024-07-24 07:33:00,81.0,494.3576,1430.0,4.599999999999998,7.0,1.9000000000000057,2518.914
2024-07-24 07:36:00,81.0,489.6846,1430.0,4.599999999999998,7.0,1.9000000000000057,2496.115
2024-07-24 07:39:00,81.0,485.5035,1430.0,4.799999999999997,7.0,1.7000000000000028,2503.586
2024-07-24 07:42:00,81.0,488.4549,1430.0,4.699999999999999,7.0,1.7000000000000028,2510.729
2024-07-24 07:45:00,81.0,489.4387,1430.0,4.699999999999999,6.9,1.7000000000000028,2509.114
2024-07-24 07:48:00,81.5,494.6036,1430.0,4.800000000000001,7.0,1.7000000000000028,2517.76
2024-07-24 07:51:00,81.5,494.1117,1430.0,4.900000000000002,6.9,1.6000000000000014,2527.53
2024-07-24 07:54:00,82.0,497.0631,1430.0,4.899999999999999,6.9,1.6000000000000014,2526.898
2024-07-24 07:57:00,82.0,496.0793,1430.0,4.699999999999999,6.9,1.7000000000000028,2523.78
2024-07-24 08:00:00,82.0,492.39,1430.0,4.699999999999999,6.9,1.7000000000000028,2552.088
2024-07-24 08:03:00,82.0,494.8495,1430.0,4.699999999999999,6.8,1.7000000000000028,2527.978
2024-07-24 08:06:00,83.5,494.8495,1430.0,4.799999999999997,7.0,1.7000000000000028,2548.012
2024-07-24 08:09:00,82.5,496.8171,1430.0,4.699999999999996,6.8,1.8000000000000043,2536.112
2024-07-24 08:12:00,82.5,500.7523,1430.0,4.799999999999997,6.8,1.7000000000000028,2535.442
2024-07-24 08:15:00,81.5,504.4415,1431.0,4.899999999999999,6.8,1.6000000000000014,2536.69
2024-07-24 08:18:00,82.5,524.8553,1431.0,4.800000000000001,6.8,1.7000000000000028,2574.217
2024-07-24 08:21:00,84.5,521.658,1431.0,4.899999999999999,6.8999999999999995,1.8999999999999986,2631.88
2024-07-24 08:24:00,83.0,510.3443,1431.0,4.900000000000002,6.8999999999999995,1.7999999999999972,2628.491
2024-07-24 08:27:00,84.5,508.8687,1431.0,5.0,6.8,1.6999999999999957,2609.065
2024-07-24 08:30:00,83.5,511.82,1431.0,5.0,7.0,1.6999999999999957,2613.468
2024-07-24 08:33:00,84.5,512.066,1431.0,4.899999999999999,7.0,1.7999999999999972,2621.438
2024-07-24 08:36:00,84.0,512.066,1431.0,4.899999999999999,6.8999999999999995,1.7999999999999972,2604.968
2024-07-24 08:39:00,84.0,510.8362,1431.0,4.899999999999999,6.8999999999999995,1.7999999999999972,2617.766
2024-07-24 08:42:00,83.5,507.147,1431.0,4.899999999999999,7.1,1.7999999999999972,2600.569
2024-07-24 08:45:00,83.5,510.5902,1431.0,5.0,7.0,1.7999999999999972,2604.443
2024-07-24 08:48:00,83.5,515.5093,1431.0,4.899999999999999,7.0,1.7999999999999972,2564.517
2024-07-24 08:51:00,82.5,504.1956,1431.0,5.0,6.8999999999999995,1.7000000000000028,2571.448
2024-07-24 08:54:00,81.5,514.0336,1431.0,4.799999999999997,6.8,1.8000000000000043,2535.518
2024-07-24 08:57:00,82.5,522.8877,1431.0,4.799999999999997,6.8999999999999995,1.8000000000000043,2559.323
2024-07-24 09:00:00,82.5,529.2824,1431.0,5.0,6.8,1.6000000000000014,2578.202
2024-07-24 09:03:00,84.0,528.0527,1431.0,5.0,6.8,1.7000000000000028,2606.422
2024-07-24 09:06:00,84.0,557.3206,1431.0,5.100000000000001,6.6,1.7999999999999972,2661.418
2024-07-24 09:09:00,85.5,562.2396,1431.0,5.200000000000003,6.7,1.7999999999999972,2702.767
2024-07-24 09:12:00,87.5,587.8183,1432.0,5.200000000000003,6.6,1.8999999999999986,2726.149
2024-07-24 09:15:00,95.0,609.7078,1432.0,5.399999999999999,6.5,2.3000000000000043,2973.311
2024-07-24 09:18:00,89.5,509.1146,1432.0,5.599999999999998,6.8999999999999995,1.8000000000000043,2740.775
2024-07-24 09:21:00,89.0,500.9983,1432.0,5.199999999999999,7.1,1.7999999999999972,2731.359
2024-07-24 09:24:00,90.0,531.496,1432.0,5.300000000000001,6.999999999999999,1.8999999999999986,2781.392
2024-07-24 09:27:00,88.5,535.4312,1432.0,5.199999999999999,6.7,1.7999999999999972,2736.277
2024-07-24 09:30:00,83.5,503.9496,1432.0,5.100000000000001,6.700000000000001,1.5,2647.991
2024-07-24 09:33:00,85.5,478.371,1432.0,4.899999999999999,6.999999999999999,1.7000000000000028,2674.414
2024-07-24 09:36:00,84.5,482.0602,1432.0,4.900000000000002,7.1,1.7999999999999972,2625.129
2024-07-24 09:39:00,84.0,489.9306,1432.0,4.900000000000002,6.999999999999999,1.7999999999999972,2622.627
2024-07-24 09:42:00,83.0,482.0602,1432.0,4.9999999999999964,6.8999999999999995,1.5,2627.99
2024-07-24 09:45:00,85.5,472.4682,1432.0,4.599999999999998,6.499999999999999,1.7000000000000028,2704.828
2024-07-24 09:48:00,86.0,477.3871,1432.0,4.800000000000004,7.1,1.7999999999999972,2708.977
2024-07-24 09:51:00,87.0,472.2223,1432.0,4.899999999999999,7.1,1.8000000000000043,2718.907
2024-07-24 09:54:00,86.0,474.4358,1432.0,4.899999999999999,7.199999999999999,1.6000000000000014,2713.233
2024-07-24 09:57:00,87.0,474.9276,1432.0,4.900000000000002,7.199999999999999,1.7999999999999972,2681.832
2024-07-24 10:00:00,86.5,477.3871,1432.0,4.800000000000004,7.199999999999999,1.7999999999999972,2697.039
2024-07-24 10:03:00,84.5,471.2384,1432.0,4.900000000000002,7.1,1.5999999999999943,2618.249
2024-07-24 10:06:00,84.0,463.614,1432.0,4.700000000000003,7.0,1.6000000000000014,2599.313
2024-07-24 10:09:00,84.0,466.3194,1432.0,4.700000000000003,7.1,1.6000000000000014,2593.286
2024-07-24 10:12:00,82.5,459.1869,1433.0,4.800000000000001,7.0,1.6000000000000014,2551.408
2024-07-24 10:15:00,81.5,451.0706,1433.0,4.600000000000001,7.199999999999999,1.6000000000000014,2532.494
2024-07-24 10:18:00,82.0,451.8085,1433.0,4.600000000000001,7.1,1.7000000000000028,2541.722
2024-07-24 10:21:00,82.5,460.1707,1433.0,4.600000000000001,7.199999999999999,1.7000000000000028,2548.226
2024-07-24 10:24:00,83.0,464.8438,1433.0,4.700000000000003,7.1,1.6000000000000014,2568.431
2024-07-24 10:27:00,85.5,472.4682,1433.0,4.800000000000004,7.0,1.5999999999999943,2623.852
2024-07-24 10:30:00,84.0,478.6169,1433.0,4.800000000000004,7.1,1.6999999999999957,2618.561
2024-07-24 10:33:00,84.0,481.3224,1433.0,4.800000000000004,6.8999999999999995,1.7999999999999972,2615.062
2024-07-24 10:36:00,85.0,480.8304,1433.0,4.799999999999997,7.0,1.6000000000000014,2633.993
2024-07-24 10:39:00,84.0,470.9925,1433.0,4.700000000000003,7.1,1.5999999999999943,2591.654
2024-07-24 10:42:00,83.5,466.3194,1433.0,4.700000000000003,7.1,1.5999999999999943,2594.902
2024-07-24 10:45:00,83.0,464.5978,1433.0,4.700000000000003,7.1,1.5999999999999943,2564.816
2024-07-24 10:48:00,85.0,460.1707,1433.0,4.299999999999997,6.499999999999999,1.5,2684.461
2024-07-24 10:51:00,86.0,467.3032,1433.0,4.700000000000003,7.1,1.6999999999999957,2661.929
2024-07-24 10:54:00,84.5,464.8438,1433.0,4.700000000000003,7.1,1.6999999999999957,2637.59
2024-07-24 10:57:00,85.5,461.4005,1433.0,4.799999999999997,7.1,1.6000000000000014,2660.611
2024-07-24 11:00:00,86.0,462.1383,1433.0,4.700000000000003,7.1,1.7999999999999972,2653.128
2024-07-24 11:03:00,83.0,467.0573,1433.0,4.799999999999997,7.199999999999999,1.7000000000000028,2555.515
2024-07-24 11:06:00,82.0,466.0735,1433.0,4.800000000000004,7.199999999999999,1.6999999999999957,2550.033
2024-07-24 11:09:00,82.5,459.9248,1433.0,4.900000000000002,7.300000000000001,1.5999999999999943,2541.484
2024-07-24 11:12:00,77.5,461.4005,1434.0,4.400000000000002,6.6000000000000005,1.0,2523.8
2024-07-24 11:15:00,84.5,466.0735,1434.0,4.599999999999998,7.1000000000000005,1.9000000000000057,2618.004
2024-07-24 11:18:00,82.0,461.6464,1434.0,4.800000000000001,7.300000000000001,1.6000000000000014,2551.585
2024-07-24 11:21:00,82.5,459.1869,1434.0,4.699999999999999,7.199999999999999,1.7000000000000028,2564.527
2024-07-24 11:24:00,82.0,460.1707,1434.0,4.799999999999997,7.199999999999999,1.6000000000000014,2553.785
2024-07-24 11:27:00,81.5,465.8275,1434.0,4.800000000000001,7.199999999999999,1.6000000000000014,2497.464
2024-07-24 11:30:00,78.5,465.3356,1434.0,4.300000000000001,6.800000000000001,1.5,2464.252
2024-07-24 11:33:00,82.0,455.9896,1434.0,4.599999999999998,7.199999999999999,1.9000000000000057,2546.239
2024-07-24 11:36:00,82.0,463.86,1434.0,4.800000000000001,7.199999999999999,1.7000000000000028,2540.673
2024-07-24 11:39:00,82.0,463.614,1434.0,4.800000000000001,7.199999999999999,1.7000000000000028,2556.907
2024-07-24 11:42:00,83.0,469.5168,1434.0,4.699999999999999,7.1,1.7000000000000028,2556.0
2024-07-24 11:45:00,83.0,470.7465,1434.0,4.800000000000001,7.199999999999999,1.7999999999999972,2554.593
2024-07-24 11:48:00,82.0,468.7789,1434.0,4.800000000000004,7.300000000000001,1.7999999999999972,2518.456
2024-07-24 11:51:00,79.0,468.533,1434.0,4.800000000000001,7.1,1.1999999999999957,2369.725
2024-07-24 11:54:00,84.0,469.7627,1434.0,4.399999999999999,6.8999999999999995,2.0,2645.382
2024-07-24 11:57:00,86.0,472.7141,1434.0,4.900000000000002,7.299999999999999,1.8999999999999986,2633.148
2024-07-24 12:00:00,82.5,470.7465,1434.0,4.900000000000002,7.3999999999999995,1.7999999999999972,2500.237
2024-07-24 12:03:00,77.5,463.3681,1434.0,4.399999999999999,6.799999999999999,0.9000000000000057,2411.483
2024-07-24 12:06:00,84.5,467.7951,1434.0,4.400000000000002,6.999999999999999,2.0999999999999943,2631.569
2024-07-24 12:09:00,84.0,466.5654,1434.0,4.800000000000001,7.200000000000001,1.7999999999999972,2627.139
2024-07-24 12:12:00,83.0,461.1545,1435.0,4.900000000000002,7.199999999999999,1.5999999999999943,2586.008
2024-07-24 12:15:00,83.0,465.0897,1435.0,4.699999999999999,7.199999999999999,1.7000000000000028,2584.31
2024-07-24 12:18:00,83.5,477.6331,1435.0,4.800000000000001,7.1,1.6999999999999957,2636.402
2024-07-24 12:21:00,83.5,478.371,1435.0,4.900000000000002,7.199999999999999,1.7999999999999972,2600.823
2024-07-24 12:24:00,81.5,467.7951,1435.0,5.0000000000000036,7.199999999999999,1.6999999999999957,2522.875
2024-07-24 12:27:00,80.5,465.3356,1435.0,4.800000000000001,7.300000000000001,1.1999999999999957,2490.911
2024-07-24 12:30:00,84.0,472.7141,1435.0,4.4999999999999964,7.1000000000000005,2.0,2596.642
2024-07-24 12:33:00,82.0,470.2546,1435.0,4.800000000000001,7.200000000000001,1.6000000000000014,2569.207
2024-07-24 12:36:00,83.0,463.3681,1435.0,4.800000000000001,7.200000000000001,1.6000000000000014,2586.488
2024-07-24 12:39:00,82.0,458.941,1435.0,4.699999999999999,7.300000000000001,1.7000000000000028,2531.218
2024-07-24 12:42:00,81.5,466.0735,1435.0,4.800000000000001,7.300000000000001,1.6999999999999957,2538.861
2024-07-24 12:54:00,81.5,470.9925,1435.0,4.800000000000004,7.3,1.6999999999999957,2536.526
2024-07-24 12:57:00,81.0,473.452,1435.0,4.800000000000004,7.3,1.5999999999999943,2514.577
2024-07-24 13:00:00,86.5,470.9925,1435.0,4.699999999999999,7.0,1.8999999999999986,2664.871
2024-07-24 13:03:00,87.0,467.3032,1435.0,4.899999999999999,7.3999999999999995,1.8000000000000043,2674.672
2024-07-24 13:09:00,86.5,466.5654,1435.0,4.899999999999999,7.3999999999999995,1.8000000000000043,2698.516
2024-07-24 13:12:00,86.5,475.9114,1436.0,5.200000000000003,7.5,1.6999999999999957,2683.596
2024-07-24 13:18:00,87.0,479.3548,1436.0,5.100000000000001,7.6,1.6999999999999957,2678.762
2024-07-24 13:21:00,86.0,472.2223,1436.0,5.100000000000001,7.5,1.7999999999999972,2677.151
2024-07-24 13:36:00,85.0,457.7112,1436.0,5.0,7.6,1.6999999999999957,2603.208
2024-07-24 13:39:00,82.5,460.9086,1436.0,5.0,7.5,1.6000000000000014,2608.947
2024-07-24 13:42:00,82.0,455.2517,1436.0,4.800000000000001,7.4,1.6000000000000014,2561.974
2024-07-24 13:48:00,82.5,455.0058,1436.0,4.899999999999999,7.5,1.6000000000000014,2545.488
2024-07-24 13:51:00,82.0,454.2679,1436.0,4.800000000000001,7.5,1.6000000000000014,2549.33
2024-07-24 13:54:00,85.5,455.0058,1436.0,4.5,7.0,1.6999999999999957,2676.373
2024-07-24 14:00:00,88.5,452.3004,1436.0,4.699999999999999,7.6,2.1000000000000014,2719.812
2024-07-24 14:03:00,85.5,455.9896,1436.0,4.900000000000002,7.8,1.8999999999999986,2613.821
2024-07-24 14:06:00,83.0,452.5463,1436.0,4.900000000000002,7.699999999999999,1.6000000000000014,2573.509
2024-07-24 14:09:00,84.0,465.8275,1437.0,5.0,7.5,1.6999999999999957,2618.848
2024-07-24 14:15:00,84.0,463.614,1437.0,4.900000000000002,7.5,1.6999999999999957,2594.055
2024-07-24 14:18:00,84.0,465.3356,1437.0,4.900000000000002,7.5,1.6999999999999957,2585.559
2024-07-24 14:24:00,83.5,469.0249,1437.0,4.900000000000002,7.5,1.6999999999999957,2586.979
2024-07-24 14:27:00,83.5,464.1059,1437.0,4.900000000000002,7.5,1.6999999999999957,2584.913
2024-07-24 14:33:00,83.0,463.3681,1437.0,5.0,7.5,1.6999999999999957,2593.894
2024-07-24 14:36:00,83.5,468.7789,1437.0,4.900000000000002,7.5,1.6999999999999957,2606.291
2024-07-24 14:39:00,84.0,469.5168,1437.0,5.0,7.5,1.6999999999999957,2620.397
2024-07-24 14:45:00,83.5,471.4844,1437.0,4.900000000000002,7.5,1.6999999999999957,2602.197
2024-07-24 14:48:00,83.5,475.9114,1437.0,4.900000000000002,7.5,1.7999999999999972,2610.837
2024-07-24 14:51:00,83.0,473.206,1437.0,4.900000000000002,7.3999999999999995,1.6999999999999957,2576.692
2024-07-24 14:54:00,83.5,467.5492,1437.0,4.900000000000002,7.499999999999999,1.6999999999999957,2589.574
2024-07-24 15:00:00,83.0,467.0573,1437.0,4.900000000000002,7.499999999999999,1.6999999999999957,2593.96
2024-07-24 15:03:00,84.0,471.4844,1437.0,5.100000000000001,7.499999999999999,1.7999999999999972,2599.95
2024-07-24 15:09:00,84.0,475.6655,1437.0,5.199999999999996,7.499999999999999,1.7000000000000028,2597.535
2024-07-24 15:12:00,83.5,470.9925,1438.0,5.100000000000001,7.499999999999999,1.7999999999999972,2593.819
2024-07-24 15:15:00,85.0,478.6169,1438.0,5.399999999999999,7.499999999999999,1.7000000000000028,2634.02
2024-07-24 15:21:00,84.5,478.8629,1438.0,5.399999999999999,7.499999999999999,1.7000000000000028,2646.251
2024-07-24 15:24:00,86.0,484.2737,1438.0,5.399999999999999,7.499999999999999,1.7999999999999972,2667.223
2024-07-24 15:30:00,85.0,483.044,1438.0,5.5,7.499999999999999,1.7000000000000028,2663.867
2024-07-24 15:33:00,85.5,481.0764,1438.0,5.5,7.499999999999999,1.7000000000000028,2683.582
2024-07-24 15:39:00,86.5,479.6007,1438.0,5.5,7.499999999999999,1.7000000000000028,2668.8
2024-07-24 15:42:00,85.5,482.3062,1438.0,5.600000000000001,7.499999999999999,1.7000000000000028,2665.558
2024-07-24 15:45:00,84.5,478.125,1438.0,5.5,7.499999999999999,1.7000000000000028,2620.908
2024-07-24 15:51:00,84.5,471.9763,1438.0,5.5,7.3999999999999995,1.7000000000000028,2610.233
2024-07-24 15:54:00,83.5,478.371,1438.0,5.399999999999999,7.3999999999999995,1.7000000000000028,2568.976
2024-07-24 16:00:00,82.0,466.3194,1438.0,5.399999999999999,7.3999999999999995,1.6000000000000014,2576.083
2024-07-24 16:03:00,83.5,471.9763,1438.0,5.399999999999999,7.3999999999999995,1.6000000000000014,2586.49
2024-07-24 16:06:00,83.0,477.6331,1438.0,5.300000000000004,7.3999999999999995,1.5999999999999943,2543.26
2024-07-24 16:15:00,83.5,477.1412,1439.0,5.199999999999996,7.5,1.5,2600.313
2024-07-24 16:21:00,84.0,470.7465,1439.0,5.199999999999996,7.5,1.7000000000000028,2623.212
2024-07-24 16:24:00,82.5,474.6817,1439.0,5.0000000000000036,7.3999999999999995,1.5999999999999943,2567.211
2024-07-24 16:30:00,82.5,469.0249,1439.0,5.0000000000000036,7.499999999999999,1.5999999999999943,2579.351
2024-07-24 16:33:00,82.5,470.7465,1439.0,5.0000000000000036,7.3999999999999995,1.5999999999999943,2551.261
2024-07-24 16:36:00,83.5,468.533,1439.0,4.900000000000002,7.5,1.5,2577.59
2024-07-24 16:42:00,82.5,468.7789,1439.0,4.900000000000002,7.6,1.6000000000000014,2581.386
2024-07-24 16:45:00,83.0,465.8275,1439.0,4.800000000000001,7.5,1.6000000000000014,2584.283
2024-07-24 16:48:00,83.5,467.7951,1439.0,4.800000000000001,7.5,1.5,2572.212
2024-07-24 16:51:00,83.0,469.0249,1439.0,4.800000000000001,7.5,1.6000000000000014,2584.095
2024-07-24 16:57:00,82.5,467.5492,1439.0,4.900000000000002,7.5,1.6000000000000014,2570.103
2024-07-24 17:00:00,82.5,458.4491,1439.0,4.800000000000001,7.5,1.6000000000000014,2571.332
2024-07-24 17:03:00,83.0,461.1545,1439.0,4.800000000000001,7.5,1.6000000000000014,2578.689
2024-07-24 17:06:00,82.0,464.5978,1439.0,4.900000000000002,7.3999999999999995,1.5,2580.12
2024-07-24 17:12:00,83.0,466.5654,1440.0,4.800000000000001,7.3999999999999995,1.6000000000000014,2558.897
2024-07-24 17:15:00,82.0,464.5978,1440.0,4.800000000000001,7.5,1.6000000000000014,2570.899
2024-07-24 17:18:00,82.0,466.0735,1440.0,4.800000000000001,7.4,1.6000000000000014,2565.254
2024-07-24 17:21:00,83.5,465.0897,1440.0,4.800000000000001,7.6,1.6000000000000014,2578.947
2024-07-24 17:27:00,82.5,462.8762,1440.0,4.800000000000001,7.5,1.6000000000000014,2573.026
2024-07-24 17:30:00,79.5,459.6788,1440.0,4.699999999999999,7.1,0.7999999999999972,2524.314
2024-07-24 17:36:00,86.5,452.5463,1440.0,4.399999999999999,7.0,1.7000000000000028,2710.213
2024-07-24 17:39:00,86.5,461.4005,1440.0,4.900000000000002,7.5,1.5999999999999943,2670.415
2024-07-24 17:42:00,87.5,467.5492,1440.0,4.900000000000002,7.5,1.6999999999999957,2725.718
2024-07-24 17:48:00,86.5,472.4682,1440.0,4.9999999999999964,7.5,1.6000000000000014,2710.018
2024-07-24 17:51:00,86.0,467.5492,1440.0,4.900000000000002,7.3999999999999995,1.5999999999999943,2669.522
2024-07-24 17:57:00,85.5,466.0735,1440.0,4.900000000000002,7.3999999999999995,1.5999999999999943,2668.274
2024-07-24 18:00:00,85.5,461.1545,1440.0,4.800000000000004,7.3999999999999995,1.5999999999999943,2662.525
2024-07-24 18:06:00,86.5,463.86,1440.0,4.900000000000002,7.6,1.5999999999999943,2667.256
2024-07-24 18:09:00,86.5,470.2546,1440.0,4.900000000000002,7.499999999999999,1.5999999999999943,2671.984
2024-07-24 18:12:00,86.0,466.3194,1441.0,4.9999999999999964,7.5,1.6000000000000014,2688.752
2024-07-24 18:15:00,86.0,460.4167,1441.0,4.800000000000004,7.3999999999999995,1.5,2679.626
2024-07-24 18:21:00,86.0,461.6464,1441.0,4.900000000000002,7.3999999999999995,1.5999999999999943,2678.452
2024-07-24 18:24:00,85.5,461.6464,1441.0,4.800000000000001,7.3999999999999995,1.6999999999999957,2671.559
2024-07-24 18:27:00,86.5,469.5168,1441.0,4.900000000000002,7.499999999999999,1.5999999999999943,2687.033
2024-07-24 18:33:00,86.5,466.3194,1441.0,4.900000000000002,7.499999999999999,1.5999999999999943,2697.434
2024-07-24 18:36:00,89.0,470.0087,1441.0,4.900000000000002,7.3999999999999995,1.5999999999999943,2782.229
2024-07-24 18:42:00,90.0,467.0573,1441.0,4.900000000000002,7.499999999999999,1.5999999999999943,2793.252
2024-07-24 18:45:00,89.5,466.0735,1441.0,4.900000000000002,7.499999999999999,1.5999999999999943,2760.742
2024-07-24 18:48:00,89.0,467.5492,1441.0,4.900000000000002,7.499999999999999,1.5999999999999943,2758.027
2024-07-24 18:51:00,90.0,467.3032,1441.0,4.900000000000002,7.499999999999999,1.5999999999999943,2786.345
2024-07-24 18:57:00,90.0,469.7627,1441.0,4.900000000000002,7.6000000000000005,1.5999999999999943,2790.005
2024-07-24 19:00:00,89.0,467.5492,1441.0,4.900000000000002,7.499999999999999,1.5999999999999943,2756.526
