Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-24 19:03:00,87.5,468.7789,1441.0,4.900000000000002,7.499999999999999,1.5999999999999943,2745.652
2024-07-24 19:09:00,87.5,469.0249,1441.0,4.900000000000002,7.3999999999999995,1.5999999999999943,2739.014
2024-07-24 19:12:00,87.0,473.9438,1442.0,5.0000000000000036,7.499999999999999,1.5999999999999943,2719.031
2024-07-24 19:18:00,87.0,463.614,1442.0,5.0000000000000036,7.499999999999999,1.5999999999999943,2697.486
2024-07-24 19:21:00,86.5,467.0573,1442.0,5.0000000000000036,7.499999999999999,1.5999999999999943,2712.098
2024-07-24 19:24:00,87.0,468.7789,1442.0,5.0000000000000036,7.499999999999999,1.5999999999999943,2709.596
2024-07-24 19:27:00,86.5,465.3356,1442.0,5.0000000000000036,7.499999999999999,1.3999999999999986,2720.002
2024-07-24 19:33:00,87.5,460.4167,1442.0,4.900000000000002,7.3999999999999995,1.5,2724.602
2024-07-24 19:36:00,86.5,455.2517,1442.0,4.900000000000002,7.3999999999999995,1.5,2717.399
2024-07-24 19:42:00,87.0,458.695,1442.0,4.800000000000001,7.499999999999999,1.7000000000000028,2728.373
2024-07-24 19:45:00,86.5,453.7761,1442.0,4.900000000000002,7.6,1.6000000000000014,2688.708
2024-07-24 19:48:00,87.5,458.695,1442.0,5.0000000000000036,7.6,1.5,2684.938
2024-07-24 19:54:00,86.5,457.9572,1442.0,4.900000000000002,7.6,1.5,2712.317
2024-07-24 19:57:00,86.5,457.4652,1442.0,4.900000000000002,7.6,1.5,2685.185
2024-07-24 20:00:00,85.0,461.1545,1442.0,5.0,7.6,1.3999999999999986,2641.387
2024-07-24 20:03:00,87.5,441.9705,1442.0,4.599999999999998,7.3999999999999995,1.3000000000000043,2720.467
2024-07-24 20:09:00,87.0,444.9219,1442.0,4.799999999999997,7.499999999999999,1.6000000000000014,2698.719
2024-07-24 20:12:00,83.0,440.4948,1443.0,4.799999999999997,7.699999999999999,1.3999999999999986,2592.101
2024-07-24 20:18:00,88.0,472.2223,1443.0,4.600000000000001,6.8,1.6999999999999957,2821.695
2024-07-24 20:21:00,93.0,481.8142,1443.0,5.0,7.5,1.8999999999999986,2892.515
2024-07-24 20:24:00,91.0,479.8466,1443.0,5.099999999999998,7.5,1.7000000000000028,2810.709
2024-07-24 20:39:00,90.5,488.4549,1443.0,5.100000000000001,7.5,1.6999999999999957,2831.601
2024-07-24 20:42:00,91.5,485.9954,1443.0,5.100000000000001,7.6,1.6999999999999957,2804.559
2024-07-24 20:48:00,90.5,485.5035,1443.0,4.900000000000002,7.5,1.6999999999999957,2801.434
2024-07-24 20:51:00,90.0,476.1574,1443.0,5.0,7.6,1.6999999999999957,2808.662
2024-07-24 20:54:00,91.0,486.2413,1443.0,5.100000000000001,7.5,1.6999999999999957,2814.199
2024-07-24 20:57:00,90.0,485.7494,1443.0,4.900000000000002,7.6,1.6999999999999957,2807.924
2024-07-24 21:03:00,89.5,480.8304,1443.0,5.0,7.6,1.6999999999999957,2800.022
2024-07-24 21:06:00,90.0,479.8466,1443.0,5.0,7.6,1.6999999999999957,2792.877
2024-07-24 21:09:00,90.5,488.2089,1444.0,5.0,7.5,1.6999999999999957,2787.145
2024-07-24 21:15:00,89.5,487.2251,1444.0,5.0,7.5,1.6999999999999957,2801.87
2024-07-24 21:18:00,90.0,481.8142,1444.0,5.0,7.5,1.6999999999999957,2799.764
2024-07-24 21:24:00,90.5,488.2089,1444.0,5.0,7.5,1.6999999999999957,2791.95
2024-07-24 21:27:00,89.0,483.2899,1444.0,5.0,7.5,1.6000000000000014,2753.195
2024-07-24 21:30:00,89.5,487.4711,1444.0,5.0,7.5,1.6000000000000014,2786.563
2024-07-24 21:36:00,89.5,481.0764,1444.0,5.0,7.6,1.7000000000000028,2781.757
2024-07-24 21:39:00,89.0,492.39,1444.0,5.0,7.499999999999999,1.7000000000000028,2772.105
2024-07-24 21:45:00,89.5,494.1117,1444.0,5.0,7.3999999999999995,1.7000000000000028,2791.938
2024-07-24 21:48:00,89.5,499.7685,1444.0,5.0,7.3999999999999995,1.7000000000000028,2790.76
2024-07-24 21:51:00,89.5,497.309,1444.0,5.100000000000001,7.499999999999999,1.6000000000000014,2792.454
2024-07-24 21:54:00,90.0,500.9983,1444.0,5.0,7.3,1.6000000000000014,2801.022
2024-07-24 22:00:00,90.5,500.7523,1444.0,5.0,7.3999999999999995,1.7000000000000028,2790.59
2024-07-24 22:03:00,89.0,505.6713,1444.0,5.100000000000001,7.3999999999999995,1.7000000000000028,2806.314
2024-07-24 22:09:00,89.5,505.9173,1444.0,5.100000000000001,7.3,1.7000000000000028,2806.065
2024-07-24 22:12:00,89.0,507.8849,1445.0,5.100000000000001,7.3999999999999995,1.7000000000000028,2799.289
2024-07-24 22:15:00,90.0,505.6713,1445.0,5.100000000000001,7.3999999999999995,1.7000000000000028,2799.941
2024-07-24 22:21:00,90.5,506.4091,1445.0,5.100000000000001,7.3,1.6000000000000014,2796.625
2024-07-24 22:24:00,91.5,505.9173,1445.0,4.899999999999999,7.3999999999999995,1.9000000000000057,2824.669
2024-07-24 22:30:00,91.0,504.6875,1445.0,5.199999999999999,7.3999999999999995,1.7000000000000028,2836.191
2024-07-24 22:33:00,91.0,505.6713,1445.0,5.100000000000001,7.4,1.7000000000000028,2780.322
2024-07-24 22:39:00,90.0,498.2928,1445.0,5.100000000000001,7.3,1.6000000000000014,2783.616
2024-07-24 22:42:00,90.0,498.0469,1445.0,4.899999999999999,7.3,1.7000000000000028,2798.329
2024-07-24 22:45:00,90.0,497.309,1445.0,5.0,7.300000000000001,1.7000000000000028,2782.555
2024-07-24 22:51:00,89.5,496.0793,1445.0,5.0,7.4,1.7000000000000028,2780.458
2024-07-24 22:54:00,89.0,491.1603,1445.0,5.0,7.4,1.7000000000000028,2752.027
2024-07-24 22:57:00,88.5,488.7008,1445.0,4.899999999999999,7.4,1.7000000000000028,2747.324
2024-07-24 23:00:00,89.5,470.2546,1445.0,4.899999999999999,7.5,1.6000000000000014,2684.288
2024-07-24 23:06:00,84.0,458.941,1445.0,4.700000000000003,7.4,1.3999999999999986,2612.732
2024-07-24 23:09:00,77.5,403.1105,1446.0,4.300000000000004,7.3999999999999995,1.3999999999999986,2349.989
2024-07-24 23:15:00,75.5,407.5376,1446.0,4.300000000000004,7.4,1.2999999999999972,2341.447
2024-07-24 23:39:00,87.0,521.9039,1446.0,5.099999999999998,7.0,1.7000000000000028,2753.317
2024-07-24 23:42:00,87.5,525.3472,1446.0,5.099999999999998,6.9,1.7000000000000028,2772.564
2024-07-24 23:45:00,89.0,527.3148,1446.0,5.099999999999998,7.0,1.7000000000000028,2799.696
2024-07-24 23:51:00,89.0,529.0364,1446.0,5.099999999999998,7.1,1.7000000000000028,2816.056
2024-07-24 23:54:00,89.5,525.3472,1446.0,5.099999999999998,7.0,1.7000000000000028,2813.581
2024-07-25 00:00:00,89.0,529.2824,1446.0,5.099999999999998,7.1000000000000005,1.7000000000000028,2784.38
2024-07-25 00:03:00,89.5,526.8229,1446.0,5.099999999999998,7.000000000000001,1.7000000000000028,2813.3
2024-07-25 00:06:00,88.5,525.1013,1446.0,5.100000000000001,6.8999999999999995,1.7999999999999972,2785.583
2024-07-25 00:12:00,88.5,526.577,1447.0,5.100000000000001,7.000000000000001,1.7999999999999972,2780.671
2024-07-25 00:15:00,88.5,531.496,1447.0,5.199999999999996,7.000000000000001,1.6000000000000014,2815.148
2024-07-25 00:18:00,87.5,529.0364,1447.0,5.100000000000001,7.000000000000001,1.7999999999999972,2786.942
2024-07-25 00:21:00,87.5,522.8877,1447.0,5.100000000000001,7.000000000000001,1.6999999999999957,2759.513
2024-07-25 00:27:00,87.5,517.4769,1447.0,5.100000000000001,6.999999999999999,1.6000000000000014,2736.74
2024-07-25 00:30:00,87.0,518.2147,1447.0,5.0,6.999999999999999,1.6000000000000014,2758.18
2024-07-25 00:33:00,86.5,508.3767,1447.0,5.100000000000001,7.1,1.6000000000000014,2723.313
2024-07-25 00:36:00,86.0,500.7523,1447.0,5.199999999999999,7.1,1.6000000000000014,2711.24
2024-07-25 00:42:00,86.0,501.4901,1447.0,5.099999999999998,7.1,1.6000000000000014,2703.328
2024-07-25 00:45:00,85.5,500.9983,1447.0,4.900000000000002,7.1,1.6999999999999957,2685.395
2024-07-25 00:51:00,85.0,498.5388,1447.0,4.900000000000002,7.199999999999999,1.6999999999999957,2664.792
2024-07-25 00:54:00,85.0,497.8009,1447.0,4.900000000000002,7.1,1.5999999999999943,2655.503
2024-07-25 00:57:00,85.0,487.963,1447.0,5.0000000000000036,7.199999999999999,1.5999999999999943,2659.791
2024-07-25 01:03:00,85.5,493.3738,1447.0,4.900000000000002,7.199999999999999,1.5,2641.743
2024-07-25 01:06:00,84.0,494.1117,1447.0,4.800000000000001,7.1,1.6000000000000014,2636.577
2024-07-25 01:12:00,84.0,490.9144,1448.0,4.800000000000001,7.1,1.6000000000000014,2628.887
2024-07-25 01:15:00,84.5,485.9954,1448.0,4.900000000000002,7.200000000000001,1.5,2635.662
2024-07-25 01:21:00,85.0,482.5521,1448.0,4.900000000000002,7.1,1.5,2648.573
2024-07-25 01:24:00,83.5,482.3062,1448.0,4.800000000000001,7.300000000000001,1.6000000000000014,2619.349
2024-07-25 01:27:00,83.0,480.5845,1448.0,4.800000000000001,7.1000000000000005,1.5,2608.738
2024-07-25 01:33:00,83.0,482.3062,1448.0,4.800000000000001,7.1000000000000005,1.6000000000000014,2586.163
2024-07-25 01:36:00,83.0,490.6684,1448.0,4.800000000000001,7.1000000000000005,1.6000000000000014,2587.98
2024-07-25 01:42:00,84.0,495.5874,1448.0,4.900000000000002,7.1000000000000005,1.5,2597.123
2024-07-25 01:45:00,83.5,492.1441,1448.0,4.800000000000004,7.1000000000000005,1.5999999999999943,2621.462
2024-07-25 01:48:00,85.0,496.0793,1448.0,5.0,7.1000000000000005,1.6000000000000014,2673.732
2024-07-25 01:54:00,85.5,504.1956,1448.0,5.0,7.1000000000000005,1.6000000000000014,2658.533
2024-07-25 01:57:00,85.5,504.1956,1448.0,5.0,7.1000000000000005,1.6000000000000014,2668.637
2024-07-25 02:00:00,85.0,506.4091,1448.0,4.799999999999997,7.1000000000000005,1.7000000000000028,2672.776
2024-07-25 02:03:00,86.0,506.6551,1448.0,5.0,7.000000000000001,1.7000000000000028,2684.874
2024-07-25 02:06:00,86.5,509.1146,1448.0,4.899999999999999,7.1000000000000005,1.7000000000000028,2713.082
2024-07-25 02:09:00,86.0,510.8362,1448.0,5.0,7.2,1.7000000000000028,2715.863
2024-07-25 02:12:00,87.5,508.8687,1449.0,4.899999999999999,7.2,1.8000000000000043,2728.947
2024-07-25 02:15:00,87.5,505.4254,1449.0,5.100000000000001,7.2,1.7000000000000028,2713.913
2024-07-25 02:18:00,86.5,500.9983,1449.0,5.100000000000001,7.2,1.7000000000000028,2726.453
2024-07-25 02:21:00,87.5,497.0631,1449.0,5.0,7.300000000000001,1.7000000000000028,2688.875
2024-07-25 02:24:00,85.5,497.309,1449.0,5.0,7.2,1.5,2689.384
2024-07-25 02:27:00,86.0,500.9983,1449.0,5.0,7.2,1.6000000000000014,2696.486
2024-07-25 02:30:00,87.0,495.8333,1449.0,5.100000000000001,7.2,1.6000000000000014,2727.126
2024-07-25 02:33:00,86.0,497.0631,1449.0,5.0,7.1000000000000005,1.6000000000000014,2685.264
2024-07-25 02:36:00,85.5,494.3576,1449.0,5.0,7.200000000000001,1.6000000000000014,2679.928
2024-07-25 02:39:00,84.0,497.0631,1449.0,4.899999999999999,7.1000000000000005,1.7000000000000028,2656.91
2024-07-25 02:42:00,84.5,498.5388,1449.0,4.799999999999997,7.1000000000000005,1.7000000000000028,2673.065
2024-07-25 02:45:00,85.0,490.6684,1449.0,4.899999999999999,7.200000000000001,1.6000000000000014,2656.615
2024-07-25 02:48:00,83.5,488.2089,1449.0,4.900000000000002,7.1000000000000005,1.5999999999999943,2623.816
2024-07-25 02:51:00,85.0,486.9792,1449.0,4.800000000000004,7.1000000000000005,1.6999999999999957,2679.267
2024-07-25 02:54:00,83.5,490.4225,1449.0,4.9999999999999964,7.1,1.6000000000000014,2645.489
2024-07-25 02:57:00,84.5,489.6846,1449.0,4.899999999999999,7.200000000000001,1.6000000000000014,2632.48
2024-07-25 03:00:00,84.0,491.6522,1449.0,4.800000000000004,7.1,1.5999999999999943,2638.802
2024-07-25 03:03:00,84.0,489.4387,1449.0,4.900000000000002,7.1,1.5999999999999943,2604.494
2024-07-25 03:06:00,82.0,489.6846,1449.0,4.900000000000002,7.1,1.5,2582.962
2024-07-25 03:09:00,82.0,487.963,1449.0,4.900000000000002,7.1,1.5,2567.904
2024-07-25 03:12:00,82.0,487.4711,1450.0,4.599999999999998,6.299999999999999,0.8999999999999986,2668.793
2024-07-25 03:15:00,87.0,489.9306,1450.0,4.699999999999999,6.8,1.7000000000000028,2743.517
2024-07-25 03:18:00,86.0,498.5388,1450.0,4.800000000000001,7.0,1.6000000000000014,2702.582
2024-07-25 03:21:00,86.0,499.7685,1450.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2712.726
2024-07-25 03:24:00,87.0,503.2118,1450.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2741.928
2024-07-25 03:27:00,88.0,523.6256,1450.0,4.900000000000002,6.8999999999999995,1.7999999999999972,2754.536
2024-07-25 03:30:00,87.5,516.2471,1450.0,5.099999999999998,6.8999999999999995,1.7000000000000028,2768.95
2024-07-25 03:33:00,88.0,514.5255,1450.0,4.9999999999999964,6.999999999999999,1.7000000000000028,2783.04
2024-07-25 03:36:00,88.0,517.9688,1450.0,4.900000000000002,6.999999999999999,1.7999999999999972,2771.893
2024-07-25 03:39:00,86.5,520.1823,1450.0,4.9999999999999964,7.0,1.7000000000000028,2749.911
2024-07-25 03:42:00,87.5,519.1985,1450.0,4.9999999999999964,6.8999999999999995,1.7000000000000028,2730.971
2024-07-25 03:45:00,87.5,523.6256,1450.0,5.099999999999998,6.8999999999999995,1.6000000000000014,2761.433
2024-07-25 03:48:00,86.0,511.3281,1450.0,4.9999999999999964,6.8999999999999995,1.7000000000000028,2726.595
2024-07-25 03:51:00,85.0,509.1146,1450.0,4.9999999999999964,7.0,1.7000000000000028,2695.565
2024-07-25 03:54:00,84.5,513.7876,1450.0,4.9999999999999964,7.0,1.7000000000000028,2692.828
2024-07-25 03:57:00,86.0,509.3605,1450.0,4.9999999999999964,7.0,1.6000000000000014,2687.917
2024-07-25 04:00:00,85.0,508.3767,1450.0,4.9999999999999964,7.0,1.7000000000000028,2689.311
2024-07-25 04:03:00,85.5,500.9983,1450.0,4.9999999999999964,7.1,1.6000000000000014,2655.13
2024-07-25 04:06:00,84.5,495.5874,1450.0,4.900000000000002,7.1,1.6999999999999957,2673.276
2024-07-25 04:09:00,84.5,495.5874,1450.0,4.800000000000004,7.1,1.6999999999999957,2642.519
2024-07-25 04:12:00,84.5,494.8495,1451.0,4.700000000000003,7.1,1.6999999999999957,2650.414
2024-07-25 04:15:00,84.0,497.8009,1451.0,4.899999999999999,7.0,1.6000000000000014,2620.291
2024-07-25 04:18:00,84.0,494.6036,1451.0,4.800000000000004,7.0,1.6999999999999957,2647.591
2024-07-25 04:21:00,83.5,490.4225,1451.0,4.700000000000003,7.0,1.6999999999999957,2626.164
2024-07-25 04:24:00,82.0,494.6036,1451.0,4.799999999999997,7.0,1.6000000000000014,2625.338
2024-07-25 04:27:00,83.5,477.1412,1451.0,4.799999999999997,7.1,1.6000000000000014,2596.722
2024-07-25 04:30:00,82.0,478.371,1451.0,4.799999999999997,7.1,1.5,2567.374
2024-07-25 04:33:00,82.0,482.0602,1451.0,4.700000000000003,7.0,1.5999999999999943,2577.032
2024-07-25 04:36:00,82.0,479.8466,1451.0,4.600000000000001,7.1,1.6999999999999957,2583.382
2024-07-25 04:39:00,81.0,479.3548,1451.0,4.700000000000003,7.1,1.5999999999999943,2576.567
2024-07-25 04:42:00,80.0,476.1574,1451.0,4.5,6.3999999999999995,1.0,2574.462
2024-07-25 04:45:00,86.5,472.4682,1451.0,4.700000000000003,7.199999999999999,1.7999999999999972,2735.591
2024-07-25 04:48:00,85.5,477.6331,1451.0,4.699999999999996,7.199999999999999,1.6000000000000014,2693.797
2024-07-25 04:51:00,84.5,476.8952,1451.0,4.699999999999996,7.1,1.6000000000000014,2688.22
2024-07-25 04:54:00,85.5,485.0116,1451.0,4.799999999999997,7.1,1.6000000000000014,2728.908
2024-07-25 04:57:00,86.5,483.044,1451.0,4.899999999999999,7.299999999999999,1.7000000000000028,2690.609
2024-07-25 05:00:00,84.5,485.5035,1451.0,5.0,7.299999999999999,1.7000000000000028,2653.235
2024-07-25 05:03:00,84.0,480.0926,1451.0,5.0,7.199999999999999,1.6000000000000014,2648.705
2024-07-25 05:06:00,84.0,486.9792,1451.0,5.0,7.199999999999999,1.6000000000000014,2651.658
2024-07-25 05:09:00,84.0,493.6198,1451.0,4.899999999999999,7.199999999999999,1.7000000000000028,2662.165
2024-07-25 05:12:00,83.5,493.3738,1452.0,4.899999999999999,7.199999999999999,1.6000000000000014,2633.895
2024-07-25 05:15:00,83.0,485.5035,1452.0,4.899999999999999,7.199999999999999,1.6000000000000014,2602.042
2024-07-25 05:18:00,80.0,478.371,1452.0,4.799999999999997,7.1,1.4000000000000057,2534.098
2024-07-25 05:21:00,84.5,474.4358,1452.0,4.399999999999999,6.699999999999999,1.7000000000000028,2670.64
2024-07-25 05:24:00,81.5,473.206,1452.0,4.700000000000003,7.199999999999999,1.5999999999999943,2526.535
2024-07-25 05:27:00,76.5,473.206,1452.0,4.300000000000001,6.5,0.9000000000000021,2425.842
2024-07-25 05:30:00,82.0,474.9276,1452.0,4.199999999999999,6.8999999999999995,1.9000000000000021,2566.334
2024-07-25 05:33:00,81.5,475.9114,1452.0,4.600000000000001,7.0,1.5,2556.624
2024-07-25 05:36:00,82.0,489.1927,1452.0,4.600000000000001,7.1,1.5999999999999943,2583.878
2024-07-25 05:39:00,82.0,478.125,1452.0,4.699999999999996,6.999999999999999,1.6000000000000014,2577.182
2024-07-25 05:42:00,83.0,488.4549,1452.0,4.699999999999996,7.1,1.6000000000000014,2582.952
2024-07-25 05:45:00,82.0,493.3738,1452.0,4.699999999999996,7.1,1.7000000000000028,2569.745
2024-07-25 05:48:00,82.5,497.0631,1452.0,4.699999999999996,7.1,1.7000000000000028,2590.156
2024-07-25 05:51:00,81.5,496.5712,1452.0,4.799999999999997,7.1,1.6000000000000014,2566.118
2024-07-25 05:54:00,82.0,495.5874,1452.0,4.899999999999999,7.1,1.6000000000000014,2573.734
2024-07-25 05:57:00,82.0,496.0793,1452.0,4.899999999999999,7.1,1.5,2579.621
2024-07-25 06:00:00,81.5,493.1279,1452.0,4.699999999999996,7.1,1.7000000000000028,2559.224
2024-07-25 06:03:00,80.0,492.39,1452.0,4.699999999999996,7.0,1.5,2516.622
2024-07-25 06:06:00,85.0,492.39,1452.0,4.600000000000001,6.8999999999999995,1.7999999999999972,2664.115
2024-07-25 06:09:00,83.5,495.8333,1452.0,4.699999999999996,7.0,1.7000000000000028,2632.255
2024-07-25 06:12:00,83.5,485.9954,1453.0,4.699999999999996,6.9,1.6000000000000014,2597.899
2024-07-25 06:15:00,83.0,487.2251,1453.0,4.699999999999996,7.0,1.6000000000000014,2596.13
2024-07-25 06:18:00,81.0,494.3576,1453.0,4.599999999999998,7.0,1.7000000000000028,2544.829
2024-07-25 06:21:00,81.0,491.8981,1453.0,4.799999999999997,7.0,1.6000000000000014,2544.19
2024-07-25 06:24:00,81.0,490.4225,1453.0,4.699999999999999,7.1,1.6000000000000014,2549.408
2024-07-25 06:27:00,79.5,486.9792,1453.0,4.699999999999996,7.1,1.5,2517.763
2024-07-25 06:30:00,80.5,490.4225,1453.0,4.699999999999996,7.1,1.6000000000000014,2520.718
2024-07-25 06:33:00,80.5,487.2251,1453.0,4.599999999999998,7.1,1.6000000000000014,2513.199
2024-07-25 06:36:00,80.0,483.044,1453.0,4.699999999999996,6.9,1.2000000000000028,2526.781
2024-07-25 06:39:00,80.0,479.3548,1453.0,4.5,6.7,1.5,2522.147
2024-07-25 06:42:00,78.5,483.5359,1453.0,4.5,6.8,1.5,2456.341
2024-07-25 06:45:00,79.0,479.6007,1453.0,4.400000000000002,6.8999999999999995,1.5,2467.813
2024-07-25 06:48:00,78.0,481.8142,1453.0,4.400000000000002,7.0,1.6999999999999957,2438.875
2024-07-25 06:51:00,78.0,485.5035,1453.0,4.600000000000001,7.0,1.6999999999999957,2419.072
2024-07-25 06:54:00,77.5,485.5035,1453.0,4.599999999999998,7.0,1.6000000000000014,2429.971
2024-07-25 06:57:00,78.0,487.2251,1453.0,4.599999999999998,7.0,1.5,2430.628
2024-07-25 07:00:00,78.5,493.1279,1453.0,4.599999999999998,6.9,1.5,2439.217
2024-07-25 07:03:00,80.0,500.7523,1453.0,4.599999999999998,6.9,1.6000000000000014,2469.807
2024-07-25 07:06:00,81.0,511.5741,1453.0,4.599999999999998,6.7,1.6000000000000014,2505.212
2024-07-25 07:09:00,84.5,508.1308,1453.0,4.300000000000001,6.5,1.8999999999999986,2621.304
2024-07-25 07:12:00,83.0,506.9011,1454.0,4.799999999999997,6.9,1.7000000000000028,2577.548
2024-07-25 07:15:00,82.5,517.4769,1454.0,4.800000000000001,6.9,1.6000000000000014,2552.995
2024-07-25 07:18:00,82.5,516.985,1454.0,4.800000000000001,6.8,1.6000000000000014,2547.045
2024-07-25 07:21:00,82.5,537.1528,1454.0,4.800000000000001,6.8,1.6000000000000014,2596.754
2024-07-25 07:24:00,84.5,540.842,1454.0,4.900000000000002,6.8,1.6999999999999957,2638.17
2024-07-25 07:27:00,82.0,525.1013,1454.0,4.900000000000002,6.8,1.6000000000000014,2585.305
2024-07-25 07:30:00,82.0,527.5607,1454.0,4.900000000000002,6.7,1.6000000000000014,2570.282
2024-07-25 07:33:00,84.0,546.4988,1454.0,4.900000000000002,6.7,1.6000000000000014,2613.546
2024-07-25 07:36:00,83.5,543.7934,1454.0,4.900000000000002,6.7,1.6999999999999957,2618.57
2024-07-25 07:39:00,84.0,537.8906,1454.0,4.900000000000002,6.7,1.6999999999999957,2609.436
2024-07-25 07:42:00,80.0,506.9011,1454.0,4.800000000000001,6.5,1.3999999999999986,2443.048
2024-07-25 07:45:00,87.0,505.1794,1454.0,4.599999999999998,6.6,1.6000000000000014,2694.412
2024-07-25 07:48:00,85.5,495.3414,1454.0,4.800000000000001,6.9,1.6000000000000014,2650.833
2024-07-25 07:51:00,84.5,497.0631,1454.0,4.800000000000001,7.1,1.6000000000000014,2631.168
2024-07-25 07:54:00,85.0,489.1927,1454.0,4.800000000000001,7.0,1.6000000000000014,2640.305
2024-07-25 07:57:00,84.5,488.2089,1454.0,4.699999999999999,7.0,1.6000000000000014,2616.889
2024-07-25 08:00:00,82.5,492.8819,1454.0,4.800000000000001,7.1,1.6000000000000014,2551.493
2024-07-25 08:03:00,82.5,493.3738,1454.0,4.800000000000001,7.1,1.6000000000000014,2552.963
2024-07-25 08:06:00,82.0,488.2089,1454.0,4.800000000000001,7.1,1.6000000000000014,2528.974
2024-07-25 08:09:00,82.0,492.1441,1454.0,4.800000000000001,7.1,1.5,2526.419
2024-07-25 08:12:00,84.5,483.7818,1455.0,4.5000000000000036,6.7,1.6999999999999957,2594.038
2024-07-25 08:15:00,83.0,484.2737,1455.0,4.5000000000000036,7.0,1.6999999999999957,2549.827
2024-07-25 08:18:00,81.5,475.9114,1455.0,4.599999999999998,7.0,1.5,2542.167
2024-07-25 08:21:00,82.5,472.4682,1455.0,4.599999999999998,7.0,1.5,2546.075
2024-07-25 08:24:00,83.5,480.8304,1455.0,4.599999999999998,7.1,1.7000000000000028,2539.676
2024-07-25 08:27:00,80.5,485.5035,1455.0,4.400000000000002,6.5,1.1999999999999957,2502.763
2024-07-25 08:30:00,83.0,481.0764,1455.0,4.5000000000000036,7.0,1.7999999999999972,2544.4
2024-07-25 08:33:00,83.0,474.6817,1455.0,4.599999999999998,7.0,1.6000000000000014,2535.176
2024-07-25 08:36:00,83.0,482.0602,1455.0,4.599999999999998,6.9,1.6000000000000014,2549.24
2024-07-25 08:39:00,83.5,476.8952,1455.0,4.4999999999999964,7.0,1.7000000000000028,2568.437
2024-07-25 08:42:00,81.5,483.5359,1455.0,4.800000000000001,7.1,1.6000000000000014,2533.506
2024-07-25 08:45:00,81.0,482.5521,1455.0,4.800000000000001,7.1,1.6000000000000014,2524.654
2024-07-25 08:48:00,81.0,476.4034,1455.0,4.800000000000001,7.1,1.3999999999999986,2469.734
2024-07-25 08:51:00,82.0,480.8304,1455.0,4.300000000000001,6.699999999999999,1.6000000000000014,2586.137
2024-07-25 08:54:00,83.0,487.2251,1455.0,4.5000000000000036,7.1,1.7999999999999972,2599.848
2024-07-25 08:57:00,83.5,479.6007,1455.0,4.699999999999999,7.1,1.6000000000000014,2600.464
2024-07-25 09:00:00,83.0,480.0926,1455.0,4.599999999999998,7.1,1.7000000000000028,2603.202
2024-07-25 09:03:00,83.5,484.5197,1455.0,4.599999999999998,7.1,1.7000000000000028,2609.719
2024-07-25 09:06:00,83.0,493.3738,1455.0,4.800000000000001,7.1,1.7000000000000028,2574.5
2024-07-25 09:09:00,81.5,495.5874,1455.0,4.800000000000001,7.0,1.6000000000000014,2542.84
2024-07-25 09:12:00,82.5,511.3281,1456.0,4.800000000000001,7.0,1.6000000000000014,2570.897
2024-07-25 09:15:00,84.5,518.2147,1456.0,4.900000000000002,6.9,1.6999999999999957,2646.123
2024-07-25 09:18:00,85.0,518.2147,1456.0,4.900000000000002,6.9,1.6999999999999957,2641.236
2024-07-25 09:21:00,85.0,519.9363,1456.0,5.0,7.0,1.7999999999999972,2657.105
2024-07-25 09:24:00,84.0,459.9248,1456.0,5.0,7.0,1.6000000000000014,2556.234
2024-07-25 09:27:00,77.5,458.941,1456.0,4.699999999999996,7.1,1.3000000000000043,2423.051
2024-07-25 09:30:00,80.0,475.9114,1456.0,4.600000000000001,7.1,1.5999999999999943,2495.438
2024-07-25 09:33:00,82.5,487.963,1456.0,4.300000000000001,6.200000000000001,1.4000000000000021,2575.348
2024-07-25 09:36:00,81.0,480.5845,1456.0,4.5,7.1000000000000005,1.7999999999999972,2527.425
2024-07-25 09:39:00,81.0,471.9763,1456.0,4.799999999999997,7.199999999999999,1.6000000000000014,2521.135
2024-07-25 09:42:00,81.0,472.7141,1456.0,4.700000000000003,7.0,1.5999999999999943,2497.455
2024-07-25 09:45:00,83.5,501.9821,1456.0,4.899999999999999,7.0,1.6000000000000014,2593.759
2024-07-25 09:48:00,85.0,493.1279,1456.0,5.0,7.1,1.6999999999999957,2619.999
2024-07-25 09:51:00,82.5,479.3548,1456.0,5.0,7.199999999999999,1.6000000000000014,2533.257
2024-07-25 09:54:00,82.0,478.8629,1456.0,4.799999999999997,6.699999999999999,1.3999999999999986,2588.267
2024-07-25 09:57:00,86.0,489.1927,1456.0,5.0,7.199999999999999,1.6999999999999957,2679.335
2024-07-25 10:00:00,85.0,482.5521,1456.0,5.0,7.199999999999999,1.6000000000000014,2633.259
2024-07-25 10:03:00,83.5,468.287,1456.0,5.0,7.199999999999999,1.5,2611.962
2024-07-25 10:06:00,84.0,475.6655,1456.0,4.899999999999999,7.199999999999999,1.6000000000000014,2634.296
2024-07-25 10:09:00,81.5,483.044,1456.0,5.100000000000001,7.199999999999999,1.5,2516.612
2024-07-25 10:12:00,80.5,481.0764,1457.0,5.199999999999999,7.1,1.5,2469.442
2024-07-25 10:15:00,75.5,478.8629,1457.0,4.699999999999999,6.5,0.7999999999999972,2474.856
2024-07-25 10:18:00,84.5,476.1574,1457.0,4.699999999999999,6.8,1.7999999999999972,2658.14
2024-07-25 10:21:00,83.5,470.9925,1457.0,5.099999999999998,7.3999999999999995,1.8000000000000043,2579.345
2024-07-25 10:24:00,81.5,472.2223,1457.0,5.099999999999998,7.5,1.6000000000000014,2485.602
2024-07-25 10:27:00,81.0,475.1736,1457.0,5.100000000000001,7.4,1.5999999999999943,2525.672
2024-07-25 10:30:00,83.5,487.963,1457.0,5.199999999999996,7.4,1.7000000000000028,2592.292
2024-07-25 10:33:00,84.0,482.0602,1457.0,5.399999999999999,7.4,1.7000000000000028,2612.849
2024-07-25 10:36:00,82.5,486.7332,1457.0,5.399999999999999,7.300000000000001,1.6000000000000014,2580.147
2024-07-25 10:39:00,84.0,507.147,1457.0,5.399999999999999,7.300000000000001,1.7000000000000028,2605.854
2024-07-25 10:42:00,84.5,520.6742,1457.0,5.5,7.2,1.7000000000000028,2628.838
2024-07-25 10:45:00,85.5,535.923,1457.0,5.5,7.2,1.7999999999999972,2699.994
2024-07-25 10:48:00,87.0,537.1528,1457.0,5.600000000000001,7.1000000000000005,1.8999999999999986,2714.616
2024-07-25 10:51:00,89.0,551.1719,1457.0,5.700000000000003,7.0,1.7999999999999972,2803.075
2024-07-25 10:54:00,86.5,487.2251,1457.0,5.899999999999999,7.200000000000001,1.5,2684.462
2024-07-25 10:57:00,85.0,496.0793,1457.0,5.899999999999999,7.300000000000001,1.6000000000000014,2695.19
2024-07-25 11:00:00,82.0,472.2223,1457.0,5.799999999999997,7.1,1.3000000000000043,2513.295
2024-07-25 11:03:00,78.5,448.1192,1457.0,5.100000000000001,6.4,0.8999999999999986,2465.273
2024-07-25 11:06:00,81.0,454.2679,1457.0,5.100000000000001,7.1,1.8999999999999986,2528.291
2024-07-25 11:09:00,79.0,446.6435,1457.0,5.300000000000001,7.199999999999999,1.2999999999999972,2474.664
2024-07-25 11:12:00,79.5,460.1707,1458.0,5.099999999999998,7.200000000000001,1.4000000000000057,2471.468
2024-07-25 11:15:00,80.0,451.0706,1458.0,5.099999999999998,7.200000000000001,1.4000000000000057,2471.322
2024-07-25 11:18:00,79.0,461.4005,1458.0,5.099999999999998,7.199999999999999,1.5,2453.003
2024-07-25 11:21:00,80.0,462.6302,1458.0,4.699999999999999,6.700000000000001,1.3999999999999986,2533.217
2024-07-25 11:24:00,79.5,464.8438,1458.0,4.900000000000002,7.1,1.6000000000000014,2462.398
2024-07-25 11:27:00,78.0,452.5463,1458.0,4.900000000000002,7.1,1.5,2421.202
2024-07-25 11:30:00,77.0,452.7923,1458.0,4.900000000000002,7.1,1.3999999999999986,2403.247
2024-07-25 11:33:00,77.0,462.3843,1458.0,5.0,7.1,1.3999999999999986,2405.917
2024-07-25 11:36:00,77.0,462.1383,1458.0,5.0,7.1,1.5,2374.278
2024-07-25 11:39:00,75.5,461.6464,1458.0,5.0,7.1,1.3999999999999986,2337.182
2024-07-25 12:03:00,84.5,499.7685,1458.0,5.800000000000001,6.8999999999999995,1.5,2653.852
2024-07-25 12:06:00,84.5,503.4577,1458.0,5.800000000000001,6.8999999999999995,1.5,2648.13
2024-07-25 12:09:00,85.0,500.9983,1458.0,5.900000000000002,7.200000000000001,1.7999999999999972,2646.314
2024-07-25 12:12:00,83.5,494.8495,1459.0,5.9999999999999964,7.200000000000001,1.5,2619.171
2024-07-25 12:15:00,83.0,485.0116,1459.0,5.900000000000002,7.200000000000001,1.5,2610.135
2024-07-25 12:18:00,84.0,489.1927,1459.0,5.800000000000001,7.300000000000001,1.5,2608.54
2024-07-25 12:21:00,83.5,489.4387,1459.0,5.600000000000001,7.300000000000001,1.5,2624.087
2024-07-25 12:24:00,83.0,489.9306,1459.0,5.399999999999999,7.300000000000001,1.6000000000000014,2605.402
2024-07-25 12:27:00,83.0,485.9954,1459.0,5.399999999999999,7.200000000000001,1.3999999999999986,2597.506
2024-07-25 12:30:00,81.5,474.6817,1459.0,5.299999999999997,7.300000000000001,1.5,2530.591
2024-07-25 12:33:00,80.5,473.206,1459.0,5.100000000000001,7.300000000000001,1.3999999999999986,2544.012
2024-07-25 12:36:00,76.5,474.9276,1459.0,4.600000000000001,7.1000000000000005,0.8999999999999986,2393.006
2024-07-25 12:39:00,85.5,471.9763,1459.0,4.300000000000001,6.8999999999999995,1.6999999999999993,2687.758
2024-07-25 12:42:00,82.0,472.7141,1459.0,4.600000000000001,7.500000000000001,1.6000000000000014,2551.733
2024-07-25 12:45:00,78.0,468.533,1459.0,4.5,6.800000000000001,0.8999999999999986,2466.661
2024-07-25 12:48:00,83.5,468.287,1459.0,4.399999999999999,7.2,1.6000000000000014,2606.065
2024-07-25 12:51:00,84.5,476.1574,1459.0,4.5,7.4,1.7000000000000028,2619.691
2024-07-25 12:54:00,85.0,470.2546,1459.0,4.699999999999999,7.4,1.5999999999999979,2650.898
2024-07-25 12:57:00,83.0,459.9248,1459.0,4.600000000000001,7.5,1.6000000000000014,2593.904
2024-07-25 13:00:00,84.0,477.1412,1459.0,4.700000000000003,7.3999999999999995,1.6000000000000014,2646.858
2024-07-25 13:03:00,85.5,480.5845,1459.0,4.699999999999999,7.5,1.6999999999999993,2669.432
2024-07-25 13:06:00,85.0,473.452,1459.0,4.800000000000001,7.5,1.5999999999999979,2662.942
2024-07-25 13:09:00,85.0,478.371,1459.0,4.800000000000001,7.5,1.4999999999999964,2645.643
2024-07-25 13:12:00,85.0,481.0764,1460.0,4.699999999999999,7.5,1.5999999999999979,2655.046
2024-07-25 13:15:00,83.5,479.8466,1460.0,4.699999999999999,7.6,1.8000000000000007,2590.981
2024-07-25 13:18:00,81.5,479.8466,1460.0,4.699999999999999,7.5,1.6999999999999993,2547.906
2024-07-25 13:21:00,81.5,477.3871,1460.0,4.599999999999998,7.1000000000000005,1.1999999999999993,2624.0
2024-07-25 13:24:00,83.0,477.6331,1460.0,4.600000000000001,7.200000000000001,1.5999999999999979,2592.629
2024-07-25 13:27:00,81.0,472.7141,1460.0,4.600000000000001,7.200000000000001,1.4999999999999964,2554.502
2024-07-25 13:30:00,82.5,470.9925,1460.0,4.5,7.200000000000001,1.4999999999999964,2567.221
2024-07-25 13:33:00,82.0,475.6655,1460.0,4.699999999999999,7.200000000000001,1.5,2567.597
2024-07-25 13:36:00,81.5,475.9114,1460.0,4.699999999999999,7.300000000000001,1.6000000000000014,2549.806
2024-07-25 13:39:00,80.5,477.6331,1460.0,4.800000000000001,7.4,1.5,2557.869
2024-07-25 13:42:00,82.0,480.8304,1460.0,4.700000000000003,7.4,1.6000000000000014,2589.702
2024-07-25 13:45:00,83.0,484.5197,1460.0,4.800000000000004,7.5,1.5999999999999943,2564.591
2024-07-25 13:48:00,82.0,481.8142,1460.0,5.099999999999998,7.3,1.6000000000000014,2561.977
2024-07-25 13:51:00,85.5,475.6655,1460.0,5.099999999999998,7.3,1.9000000000000057,2703.07
2024-07-25 13:54:00,86.0,479.6007,1460.0,5.5,7.3,1.6000000000000014,2699.732
2024-07-25 13:57:00,86.5,476.4034,1460.0,5.600000000000001,7.3999999999999995,1.3999999999999986,2688.567
2024-07-25 14:00:00,87.0,477.6331,1460.0,5.600000000000001,7.3999999999999995,1.3999999999999986,2707.212
2024-07-25 14:03:00,86.0,477.6331,1460.0,5.600000000000001,7.499999999999999,1.5999999999999943,2674.502
2024-07-25 14:06:00,85.5,481.8142,1460.0,5.699999999999996,7.499999999999999,1.6000000000000014,2670.203
2024-07-25 14:09:00,85.5,485.9954,1460.0,5.699999999999996,7.499999999999999,1.6000000000000014,2672.582
2024-07-25 14:12:00,86.5,491.8981,1461.0,5.899999999999999,7.499999999999999,1.5,2693.714
2024-07-25 14:15:00,87.5,498.5388,1461.0,5.899999999999999,7.3999999999999995,1.6000000000000014,2741.976
2024-07-25 14:18:00,89.5,495.8333,1461.0,6.0,7.500000000000001,1.6999999999999957,2769.827
2024-07-25 14:21:00,89.0,496.5712,1461.0,6.100000000000001,7.500000000000001,1.5999999999999943,2779.42
2024-07-25 14:24:00,89.5,498.5388,1461.0,6.100000000000001,7.3999999999999995,1.5,2789.502
2024-07-25 14:27:00,88.5,488.7008,1461.0,6.100000000000001,7.500000000000001,1.5999999999999943,2787.372
2024-07-25 14:30:00,89.0,487.963,1461.0,6.0000000000000036,7.3999999999999995,1.5,2756.306
2024-07-25 14:33:00,88.5,490.9144,1461.0,6.0000000000000036,7.3999999999999995,1.5,2725.662
2024-07-25 14:36:00,89.0,487.2251,1461.0,6.0000000000000036,7.3999999999999995,1.5,2745.758
2024-07-25 14:39:00,88.0,487.963,1461.0,5.900000000000002,7.3999999999999995,1.5,2750.555
2024-07-25 14:42:00,88.0,489.4387,1461.0,5.900000000000002,7.3999999999999995,1.5999999999999943,2730.156
2024-07-25 14:45:00,89.0,493.1279,1461.0,5.900000000000002,7.3999999999999995,1.5999999999999943,2783.615
2024-07-25 14:48:00,89.5,491.6522,1461.0,5.9999999999999964,7.3999999999999995,1.6000000000000014,2764.304
2024-07-25 14:51:00,89.0,489.9306,1461.0,6.099999999999998,7.3999999999999995,1.3999999999999986,2764.976
2024-07-25 14:54:00,89.5,486.2413,1461.0,5.9999999999999964,7.3999999999999995,1.5,2755.39
2024-07-25 14:57:00,88.5,492.8819,1461.0,6.099999999999998,7.3999999999999995,1.5,2758.629
2024-07-25 15:00:00,88.5,485.7494,1461.0,6.199999999999999,7.3999999999999995,1.5,2758.894
2024-07-25 15:03:00,87.5,488.7008,1461.0,6.199999999999999,7.3999999999999995,1.3999999999999986,2752.063
2024-07-25 15:06:00,89.0,494.1117,1461.0,6.099999999999998,7.3999999999999995,1.5,2773.591
2024-07-25 15:09:00,89.0,492.1441,1461.0,6.099999999999998,7.3999999999999995,1.5,2773.329
2024-07-25 15:12:00,88.5,487.963,1462.0,6.199999999999999,7.3,1.5,2761.679
2024-07-25 15:15:00,88.5,486.2413,1462.0,6.100000000000001,7.3,1.3999999999999986,2741.356
2024-07-25 15:18:00,88.5,494.3576,1462.0,6.199999999999999,7.3,1.5,2750.774
2024-07-25 15:21:00,88.0,491.6522,1462.0,6.100000000000001,7.3,1.6000000000000014,2748.641
2024-07-25 15:24:00,89.5,486.7332,1462.0,6.100000000000001,7.3,1.5,2780.062
2024-07-25 15:27:00,88.0,485.0116,1462.0,6.300000000000001,7.3,1.5,2746.944
2024-07-25 15:30:00,88.0,485.9954,1462.0,6.200000000000003,7.3,1.3999999999999986,2765.833
2024-07-25 15:33:00,87.0,490.6684,1462.0,5.899999999999999,7.3,1.5,2751.429
2024-07-25 15:36:00,88.5,490.6684,1462.0,5.800000000000001,7.3,1.5,2779.107
2024-07-25 15:39:00,88.5,493.3738,1462.0,5.699999999999999,7.3999999999999995,1.3999999999999986,2763.114
2024-07-25 15:42:00,87.0,495.5874,1462.0,5.400000000000002,7.3999999999999995,1.3999999999999986,2750.703
2024-07-25 15:45:00,88.5,499.5226,1462.0,5.199999999999999,7.3,1.6000000000000014,2737.532
2024-07-25 15:48:00,87.5,497.8009,1462.0,5.199999999999999,7.3999999999999995,1.6000000000000014,2741.988
2024-07-25 15:51:00,88.5,497.309,1462.0,5.199999999999999,7.3999999999999995,1.7000000000000028,2745.576
2024-07-25 15:54:00,89.5,498.5388,1462.0,5.300000000000001,7.499999999999999,1.6000000000000014,2785.111
2024-07-25 15:57:00,88.0,502.228,1462.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2788.081
2024-07-25 16:00:00,89.5,500.9983,1462.0,5.400000000000002,7.3999999999999995,1.6000000000000014,2798.801
2024-07-25 16:03:00,89.0,505.9173,1462.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2776.591
2024-07-25 16:06:00,89.0,504.4415,1462.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2789.706
2024-07-25 16:09:00,89.0,505.9173,1462.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2777.572
2024-07-25 16:12:00,89.5,510.3443,1463.0,5.300000000000001,7.299999999999999,1.7000000000000028,2800.396
2024-07-25 16:15:00,89.0,500.2604,1463.0,5.400000000000002,7.3999999999999995,1.6000000000000014,2812.435
2024-07-25 16:18:00,88.0,503.2118,1463.0,5.399999999999999,7.3999999999999995,1.6000000000000014,2772.861
2024-07-25 16:21:00,89.0,503.4577,1463.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2787.952
2024-07-25 16:24:00,89.0,502.9659,1463.0,5.399999999999999,7.299999999999999,1.6000000000000014,2786.031
2024-07-25 16:27:00,89.0,504.4415,1463.0,5.399999999999999,7.3999999999999995,1.6000000000000014,2778.317
2024-07-25 16:30:00,88.5,503.9496,1463.0,5.199999999999999,7.3999999999999995,1.7000000000000028,2771.023
2024-07-25 16:33:00,89.0,502.228,1463.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2764.844
2024-07-25 16:36:00,89.0,507.6389,1463.0,5.5,7.3999999999999995,1.5,2773.951
2024-07-25 16:39:00,88.5,505.1794,1463.0,5.299999999999997,7.3999999999999995,1.6000000000000014,2781.011
2024-07-25 16:42:00,88.5,501.4901,1463.0,5.399999999999999,7.3999999999999995,1.5,2770.196
2024-07-25 16:45:00,88.0,504.6875,1463.0,5.299999999999997,7.3999999999999995,1.6000000000000014,2772.265
2024-07-25 16:48:00,88.5,502.9659,1463.0,5.299999999999997,7.3999999999999995,1.7000000000000028,2769.058
2024-07-25 16:51:00,90.0,500.9983,1463.0,5.399999999999999,7.3999999999999995,1.6000000000000014,2775.293
2024-07-25 16:54:00,89.0,498.0469,1463.0,5.399999999999999,7.3999999999999995,1.6000000000000014,2776.906
2024-07-25 16:57:00,88.5,501.4901,1463.0,5.399999999999999,7.3999999999999995,1.6000000000000014,2788.198
2024-07-25 17:00:00,88.5,501.7361,1463.0,5.300000000000001,7.3999999999999995,1.5,2776.794
2024-07-25 17:03:00,89.0,500.5063,1463.0,5.399999999999999,7.3999999999999995,1.6000000000000014,2766.667
2024-07-25 17:06:00,88.0,500.7523,1463.0,5.300000000000001,7.3,1.6000000000000014,2776.29
2024-07-25 17:09:00,88.5,499.7685,1463.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2761.341
2024-07-25 17:12:00,88.5,499.0307,1464.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2760.272
2024-07-25 17:15:00,88.0,500.2604,1464.0,5.300000000000001,7.3999999999999995,1.5,2774.135
2024-07-25 17:18:00,88.0,498.5388,1464.0,5.199999999999999,7.3999999999999995,1.7000000000000028,2761.743
2024-07-25 17:21:00,88.0,502.228,1464.0,5.300000000000001,7.3999999999999995,1.5,2757.538
2024-07-25 17:24:00,89.5,495.3414,1464.0,5.300000000000001,7.3,1.6000000000000014,2774.26
2024-07-25 17:27:00,88.0,498.0469,1464.0,5.300000000000001,7.3,1.6000000000000014,2748.045
2024-07-25 17:30:00,88.5,499.5226,1464.0,5.400000000000002,7.3999999999999995,1.5,2760.037
2024-07-25 17:33:00,87.5,497.309,1464.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2758.586
2024-07-25 17:36:00,88.0,496.5712,1464.0,5.400000000000002,7.3999999999999995,1.5,2750.509
2024-07-25 17:39:00,88.0,498.2928,1464.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2760.82
2024-07-25 17:42:00,89.0,494.8495,1464.0,5.199999999999999,7.3999999999999995,1.6000000000000014,2743.481
2024-07-25 17:45:00,88.5,496.5712,1464.0,5.199999999999999,7.3999999999999995,1.6000000000000014,2769.596
2024-07-25 17:48:00,88.5,489.4387,1464.0,5.300000000000001,7.3,1.6000000000000014,2766.988
2024-07-25 17:51:00,88.0,500.7523,1464.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2772.517
2024-07-25 17:54:00,88.0,494.1117,1464.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2763.542
2024-07-25 17:57:00,88.0,492.8819,1464.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2767.905
2024-07-25 18:00:00,88.0,494.3576,1464.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2751.052
2024-07-25 18:03:00,88.0,486.7332,1464.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2755.196
2024-07-25 18:06:00,88.5,497.0631,1464.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2762.75
2024-07-25 18:09:00,88.0,488.7008,1464.0,5.200000000000003,7.3999999999999995,1.5,2760.46
2024-07-25 18:12:00,88.0,487.2251,1465.0,5.200000000000003,7.3999999999999995,1.6000000000000014,2761.298
2024-07-25 18:15:00,88.5,491.1603,1465.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2759.126
2024-07-25 18:18:00,88.0,494.3576,1465.0,5.200000000000003,7.3999999999999995,1.6000000000000014,2754.208
2024-07-25 18:21:00,88.5,486.7332,1465.0,5.200000000000003,7.3999999999999995,1.6000000000000014,2749.483
2024-07-25 18:24:00,88.5,485.7494,1465.0,5.200000000000003,7.3999999999999995,1.6000000000000014,2775.258
2024-07-25 18:27:00,88.0,485.7494,1465.0,5.200000000000003,7.3999999999999995,1.6000000000000014,2777.918
2024-07-25 18:30:00,88.0,490.9144,1465.0,5.200000000000003,7.3999999999999995,1.6000000000000014,2733.06
2024-07-25 18:33:00,89.0,490.6684,1465.0,5.200000000000003,7.3999999999999995,1.6000000000000014,2762.64
2024-07-25 18:36:00,89.0,489.1927,1465.0,5.200000000000003,7.3999999999999995,1.6000000000000014,2766.582
2024-07-25 18:39:00,89.0,495.3414,1465.0,5.200000000000003,7.3999999999999995,1.6000000000000014,2761.034
2024-07-25 18:42:00,89.0,488.7008,1465.0,5.200000000000003,7.3999999999999995,1.6999999999999957,2775.111
2024-07-25 18:45:00,88.0,485.9954,1465.0,5.300000000000001,7.3999999999999995,1.5,2742.624
2024-07-25 18:48:00,89.0,488.7008,1465.0,5.200000000000003,7.499999999999999,1.6000000000000014,2765.294
2024-07-25 18:51:00,88.5,488.4549,1465.0,5.200000000000003,7.3999999999999995,1.6000000000000014,2766.977
2024-07-25 18:54:00,88.5,488.2089,1465.0,5.200000000000003,7.499999999999999,1.6000000000000014,2753.65
2024-07-25 18:57:00,89.0,479.6007,1465.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2772.843
2024-07-25 19:00:00,89.0,488.2089,1465.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2776.386
2024-07-25 19:03:00,89.0,487.4711,1465.0,5.300000000000001,7.3999999999999995,1.5,2752.009
2024-07-25 19:06:00,88.0,478.8629,1465.0,5.100000000000001,7.3999999999999995,1.7000000000000028,2746.072
2024-07-25 19:09:00,89.0,476.4034,1465.0,5.199999999999999,7.3999999999999995,1.6000000000000014,2754.857
2024-07-25 19:12:00,88.5,484.2737,1466.0,5.199999999999999,7.499999999999999,1.6000000000000014,2757.152
2024-07-25 19:15:00,88.0,476.1574,1466.0,5.300000000000001,7.3999999999999995,1.5,2739.48
2024-07-25 19:18:00,88.0,478.6169,1466.0,5.200000000000003,7.3999999999999995,1.5,2731.848
2024-07-25 19:21:00,89.0,485.9954,1466.0,5.300000000000001,7.3999999999999995,1.6000000000000014,2748.06
2024-07-25 19:24:00,88.5,488.4549,1466.0,5.300000000000001,7.3999999999999995,1.5,2723.264
2024-07-25 19:27:00,88.0,478.8629,1466.0,5.199999999999999,7.3999999999999995,1.6000000000000014,2721.861
2024-07-25 19:30:00,88.5,486.9792,1466.0,5.199999999999999,7.500000000000001,1.6000000000000014,2738.559
2024-07-25 19:33:00,88.5,479.3548,1466.0,5.199999999999999,7.3999999999999995,1.6000000000000014,2704.631
2024-07-25 19:36:00,88.5,475.9114,1466.0,5.199999999999999,7.500000000000001,1.6000000000000014,2713.809
2024-07-25 19:39:00,89.0,482.3062,1466.0,5.199999999999999,7.500000000000001,1.6000000000000014,2727.515
2024-07-25 19:42:00,87.5,475.6655,1466.0,5.300000000000001,7.3999999999999995,1.3999999999999986,2717.141
2024-07-25 19:45:00,88.5,488.4549,1466.0,5.300000000000001,7.500000000000001,1.6000000000000014,2763.406
2024-07-25 19:48:00,89.0,483.044,1466.0,5.300000000000001,7.500000000000001,1.5,2743.5
2024-07-25 19:51:00,89.0,482.5521,1466.0,5.300000000000001,7.500000000000001,1.6000000000000014,2752.681
2024-07-25 19:54:00,89.5,486.7332,1466.0,5.300000000000001,7.500000000000001,1.6000000000000014,2740.457
2024-07-25 19:57:00,89.0,477.6331,1466.0,5.300000000000001,7.499999999999999,1.6000000000000014,2740.618
2024-07-25 20:00:00,89.5,478.8629,1466.0,5.300000000000001,7.500000000000001,1.6000000000000014,2752.903
2024-07-25 20:03:00,89.5,482.3062,1466.0,5.300000000000001,7.500000000000001,1.6000000000000014,2768.622
2024-07-25 20:06:00,89.0,483.5359,1466.0,5.200000000000003,7.500000000000001,1.6000000000000014,2748.736
2024-07-25 20:09:00,89.0,477.6331,1466.0,5.100000000000001,7.6000000000000005,1.7000000000000028,2762.801
2024-07-25 20:12:00,88.5,476.4034,1467.0,5.200000000000003,7.499999999999999,1.5,2749.908
2024-07-25 20:15:00,89.5,476.8952,1467.0,5.200000000000003,7.6000000000000005,1.6000000000000014,2745.304
2024-07-25 20:18:00,89.0,476.8952,1467.0,5.200000000000003,7.6000000000000005,1.5,2743.398
2024-07-25 20:21:00,88.5,472.4682,1467.0,5.200000000000003,7.499999999999999,1.6000000000000014,2753.411
2024-07-25 20:24:00,88.0,475.6655,1467.0,5.200000000000003,7.6000000000000005,1.6000000000000014,2748.901
2024-07-25 20:27:00,89.5,478.125,1467.0,5.200000000000003,7.6000000000000005,1.6000000000000014,2759.036
2024-07-25 20:30:00,89.0,474.9276,1467.0,5.200000000000003,7.499999999999999,1.6000000000000014,2755.687
2024-07-25 20:33:00,89.0,477.1412,1467.0,5.200000000000003,7.6000000000000005,1.6000000000000014,2736.302
2024-07-25 20:36:00,88.5,472.7141,1467.0,5.200000000000003,7.499999999999999,1.6000000000000014,2747.441
2024-07-25 20:39:00,88.0,471.2384,1467.0,5.199999999999999,7.499999999999999,1.6000000000000014,2716.191
2024-07-25 20:42:00,88.0,468.287,1467.0,5.100000000000001,7.6,1.5,2707.72
2024-07-25 20:45:00,86.5,471.9763,1467.0,5.100000000000001,7.6000000000000005,1.5,2713.739
2024-07-25 20:48:00,87.5,473.206,1467.0,5.100000000000001,7.499999999999999,1.6000000000000014,2709.892
2024-07-25 20:51:00,87.0,464.1059,1467.0,5.100000000000001,7.6000000000000005,1.5,2710.931
2024-07-25 20:54:00,88.0,466.5654,1467.0,5.100000000000001,7.6000000000000005,1.6000000000000014,2712.866
2024-07-25 20:57:00,89.0,469.5168,1467.0,5.100000000000001,7.6000000000000005,1.6000000000000014,2719.697
2024-07-25 21:00:00,87.5,475.6655,1467.0,5.100000000000001,7.499999999999999,1.6000000000000014,2722.508
2024-07-25 21:03:00,87.5,469.0249,1467.0,5.199999999999999,7.6000000000000005,1.6000000000000014,2726.557
2024-07-25 21:06:00,87.5,469.5168,1467.0,5.100000000000001,7.499999999999999,1.6000000000000014,2717.503
2024-07-25 21:09:00,88.0,471.4844,1467.0,5.100000000000001,7.6000000000000005,1.6000000000000014,2718.918
2024-07-25 21:12:00,87.0,468.287,1468.0,5.200000000000003,7.500000000000001,1.5,2713.103
2024-07-25 21:15:00,88.0,475.1736,1468.0,5.200000000000003,7.500000000000001,1.5,2711.419
2024-07-25 21:18:00,87.5,473.452,1468.0,5.100000000000001,7.500000000000001,1.6000000000000014,2724.121
2024-07-25 21:21:00,87.5,467.3032,1468.0,5.100000000000001,7.500000000000001,1.6000000000000014,2727.268
2024-07-25 21:24:00,87.0,474.9276,1468.0,5.100000000000001,7.500000000000001,1.6000000000000014,2725.662
2024-07-25 21:27:00,88.0,471.9763,1468.0,5.199999999999999,7.500000000000001,1.6000000000000014,2712.671
2024-07-25 21:30:00,88.5,476.8952,1468.0,5.199999999999999,7.500000000000001,1.6000000000000014,2715.298
2024-07-25 21:33:00,87.5,478.371,1468.0,5.199999999999999,7.500000000000001,1.6000000000000014,2708.254
2024-07-25 21:36:00,87.5,480.5845,1468.0,5.199999999999999,7.500000000000001,1.6000000000000014,2724.961
2024-07-25 21:39:00,88.0,470.0087,1468.0,5.199999999999999,7.500000000000001,1.6000000000000014,2734.984
2024-07-25 21:42:00,87.5,477.1412,1468.0,5.300000000000001,7.500000000000001,1.5,2733.936
2024-07-25 21:45:00,88.5,475.6655,1468.0,5.300000000000001,7.500000000000001,1.5,2727.308
2024-07-25 21:48:00,88.0,473.452,1468.0,5.199999999999999,7.3999999999999995,1.6000000000000014,2725.441
2024-07-25 21:51:00,87.5,480.0926,1468.0,5.200000000000003,7.3999999999999995,1.6000000000000014,2741.207
2024-07-25 21:54:00,89.5,477.3871,1468.0,5.100000000000001,7.500000000000001,1.6000000000000014,2754.179
2024-07-25 21:57:00,89.0,480.0926,1468.0,5.199999999999999,7.3999999999999995,1.7000000000000028,2754.873
2024-07-25 22:00:00,88.0,478.8629,1468.0,5.300000000000001,7.499999999999999,1.6000000000000014,2752.279
2024-07-25 22:03:00,88.0,479.6007,1468.0,5.199999999999999,7.3999999999999995,1.6000000000000014,2715.194
2024-07-25 22:06:00,88.5,481.3224,1468.0,5.300000000000001,7.499999999999999,1.6000000000000014,2730.525
2024-07-25 22:09:00,87.5,478.125,1468.0,5.300000000000001,7.499999999999999,1.5,2729.025
2024-07-25 22:12:00,88.5,476.1574,1469.0,5.199999999999999,7.499999999999999,1.6000000000000014,2734.812
2024-07-25 22:15:00,88.0,473.206,1469.0,5.199999999999999,7.3999999999999995,1.5,2730.496
2024-07-25 22:36:00,87.0,474.6817,1469.0,5.199999999999999,7.499999999999999,1.6000000000000014,2715.602
2024-07-25 22:42:00,86.5,462.8762,1469.0,5.099999999999998,7.499999999999999,1.7000000000000028,2737.335
2024-07-25 23:06:00,83.5,427.7054,1469.0,4.900000000000002,7.699999999999999,1.5,2600.476
2024-07-25 23:09:00,82.0,427.2136,1469.0,4.800000000000001,7.6,1.0,2540.395
2024-07-25 23:12:00,86.0,431.6406,1470.0,4.599999999999998,7.700000000000001,1.6000000000000014,2673.82
2024-07-25 23:15:00,84.5,464.8438,1470.0,4.899999999999999,7.700000000000001,1.5,2721.771
2024-07-25 23:18:00,87.5,471.4844,1470.0,4.799999999999997,7.3999999999999995,1.6000000000000014,2750.069
2024-07-25 23:24:00,87.5,475.1736,1470.0,4.899999999999999,7.5,1.7000000000000028,2746.499
2024-07-25 23:27:00,86.0,468.7789,1470.0,4.800000000000001,7.6,1.6000000000000014,2702.927
2024-07-25 23:30:00,86.0,474.9276,1470.0,4.899999999999999,7.6,1.7000000000000028,2692.225
2024-07-25 23:33:00,85.5,477.3871,1470.0,4.800000000000001,7.6,1.6000000000000014,2683.63
