Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-25 23:36:00,87.5,474.4358,1470.0,4.899999999999999,7.5,1.6000000000000014,2702.016
2024-07-25 23:39:00,87.0,473.6979,1470.0,4.899999999999999,7.5,1.7000000000000028,2703.938
2024-07-25 23:42:00,87.0,475.9114,1470.0,4.899999999999999,7.5,1.7000000000000028,2655.327
2024-07-25 23:45:00,85.5,470.0087,1470.0,4.899999999999999,7.5,1.6000000000000014,2670.329
2024-07-25 23:48:00,85.5,462.3843,1470.0,4.800000000000001,7.5,1.5,2609.177
2024-07-25 23:51:00,84.5,465.0897,1470.0,4.699999999999996,7.5,1.7000000000000028,2640.187
2024-07-25 23:54:00,84.0,457.7112,1470.0,4.699999999999996,7.5,1.6000000000000014,2639.823
2024-07-25 23:57:00,82.5,463.3681,1470.0,4.799999999999997,7.5,1.5,2572.889
2024-07-26 00:00:00,83.5,458.941,1470.0,4.699999999999996,7.5,1.5,2604.196
2024-07-26 00:03:00,83.0,464.1059,1470.0,4.699999999999996,7.3999999999999995,1.6000000000000014,2607.468
2024-07-26 00:06:00,84.0,461.1545,1470.0,4.599999999999998,7.3999999999999995,1.5,2610.406
2024-07-26 00:09:00,84.5,465.8275,1470.0,4.699999999999996,7.3999999999999995,1.7000000000000028,2626.732
2024-07-26 00:12:00,85.0,468.7789,1471.0,4.699999999999996,7.3999999999999995,1.7000000000000028,2629.729
2024-07-26 00:15:00,84.5,471.4844,1471.0,4.799999999999997,7.3999999999999995,1.6000000000000014,2631.65
2024-07-26 00:18:00,85.0,470.2546,1471.0,4.899999999999999,7.3999999999999995,1.6000000000000014,2665.952
2024-07-26 00:21:00,85.0,465.8275,1471.0,4.799999999999997,7.3999999999999995,1.6000000000000014,2647.16
2024-07-26 00:24:00,84.5,469.7627,1471.0,4.899999999999999,7.5,1.5,2650.735
2024-07-26 00:27:00,84.5,467.3032,1471.0,4.899999999999999,7.3,1.5,2661.909
2024-07-26 00:30:00,84.5,470.7465,1471.0,4.799999999999997,7.3999999999999995,1.6000000000000014,2643.144
2024-07-26 00:33:00,85.0,469.5168,1471.0,4.799999999999997,7.3999999999999995,1.6000000000000014,2638.535
2024-07-26 00:36:00,85.0,467.7951,1471.0,4.799999999999997,7.3999999999999995,1.6000000000000014,2634.845
2024-07-26 00:39:00,84.5,471.9763,1471.0,4.699999999999999,7.499999999999999,1.6000000000000014,2638.419
2024-07-26 00:42:00,85.0,473.206,1471.0,4.899999999999999,7.3999999999999995,1.5,2649.504
2024-07-26 00:45:00,84.5,469.7627,1471.0,4.699999999999996,7.3999999999999995,1.6000000000000014,2637.036
2024-07-26 00:48:00,83.5,479.3548,1471.0,4.699999999999996,7.3,1.5,2602.165
2024-07-26 00:51:00,84.0,472.4682,1471.0,4.699999999999996,7.3,1.5,2609.69
2024-07-26 00:54:00,82.5,473.9438,1471.0,4.700000000000003,7.3,1.5999999999999943,2613.179
2024-07-26 00:57:00,85.0,473.206,1471.0,4.799999999999997,7.3999999999999995,1.6000000000000014,2633.247
2024-07-26 01:00:00,84.0,475.6655,1471.0,4.799999999999997,7.3999999999999995,1.5,2628.569
2024-07-26 01:03:00,84.0,470.9925,1471.0,4.800000000000004,7.3999999999999995,1.5999999999999943,2646.255
2024-07-26 01:06:00,83.5,476.4034,1471.0,4.800000000000004,7.3999999999999995,1.5,2636.087
2024-07-26 01:09:00,84.0,478.8629,1471.0,4.800000000000001,7.3999999999999995,1.6000000000000014,2638.102
2024-07-26 01:12:00,83.5,471.9763,1472.0,4.800000000000001,7.3999999999999995,1.6000000000000014,2648.946
2024-07-26 01:15:00,83.5,476.8952,1472.0,4.900000000000002,7.3999999999999995,1.6000000000000014,2640.473
2024-07-26 01:18:00,84.0,475.1736,1472.0,4.900000000000002,7.3999999999999995,1.5,2645.061
2024-07-26 01:21:00,84.5,474.9276,1472.0,4.899999999999999,7.3999999999999995,1.6000000000000014,2633.652
2024-07-26 01:24:00,84.0,476.4034,1472.0,4.799999999999997,7.3999999999999995,1.6000000000000014,2636.706
2024-07-26 01:27:00,84.0,473.9438,1472.0,4.799999999999997,7.3999999999999995,1.7000000000000028,2623.449
2024-07-26 01:30:00,84.0,475.9114,1472.0,4.899999999999999,7.5,1.3999999999999986,2621.754
2024-07-26 01:33:00,83.5,478.6169,1472.0,4.799999999999997,7.3999999999999995,1.6000000000000014,2616.45
2024-07-26 01:36:00,83.5,475.1736,1472.0,4.799999999999997,7.3999999999999995,1.6000000000000014,2605.728
2024-07-26 01:39:00,83.0,473.206,1472.0,4.799999999999997,7.3999999999999995,1.5,2590.213
2024-07-26 01:42:00,83.0,470.0087,1472.0,4.699999999999999,7.3,1.5999999999999979,2578.817
2024-07-26 01:45:00,83.0,470.2546,1472.0,4.699999999999999,7.5,1.5999999999999979,2574.543
2024-07-26 01:48:00,82.0,460.9086,1472.0,4.699999999999999,7.4,1.4999999999999964,2556.538
2024-07-26 01:51:00,81.0,462.1383,1472.0,4.399999999999999,6.8,0.7999999999999972,2598.344
2024-07-26 01:54:00,89.5,465.3356,1472.0,4.599999999999998,7.3999999999999995,1.8000000000000007,2810.475
2024-07-26 01:57:00,87.0,463.3681,1472.0,4.699999999999999,7.4,1.5999999999999979,2732.292
2024-07-26 02:00:00,88.0,462.3843,1472.0,4.800000000000001,7.4,1.5999999999999979,2722.123
2024-07-26 02:03:00,88.0,461.6464,1472.0,4.800000000000001,7.4,1.5999999999999979,2733.466
2024-07-26 02:06:00,88.5,477.3871,1472.0,4.800000000000001,7.5,1.9000000000000021,2764.219
2024-07-26 02:09:00,86.5,470.7465,1472.0,4.899999999999999,7.6,1.6000000000000014,2646.228
2024-07-26 02:12:00,82.5,466.5654,1473.0,4.800000000000001,7.4,1.5999999999999979,2597.676
2024-07-26 02:15:00,82.5,464.5978,1473.0,4.800000000000001,7.4,1.4999999999999964,2579.884
2024-07-26 02:18:00,82.5,470.9925,1473.0,4.800000000000001,7.4,1.4999999999999964,2585.852
2024-07-26 02:21:00,82.0,461.6464,1473.0,4.800000000000001,7.5,1.4999999999999964,2559.46
2024-07-26 02:24:00,81.5,464.8438,1473.0,4.800000000000001,7.5,1.4999999999999964,2558.999
2024-07-26 02:27:00,81.5,461.1545,1473.0,4.699999999999999,7.4,1.4000000000000021,2518.902
2024-07-26 02:30:00,85.0,455.4977,1473.0,4.5,7.5,1.6999999999999957,2641.085
2024-07-26 02:33:00,84.5,459.9248,1473.0,4.599999999999998,7.4,1.5000000000000036,2641.882
2024-07-26 02:36:00,84.0,455.2517,1473.0,4.599999999999998,7.4,1.5999999999999979,2622.053
2024-07-26 02:39:00,84.0,457.4652,1473.0,4.699999999999999,7.4,1.4999999999999964,2614.842
2024-07-26 02:42:00,83.5,457.7112,1473.0,4.600000000000001,7.5,1.6999999999999993,2602.687
2024-07-26 02:45:00,81.0,462.1383,1473.0,4.699999999999999,7.6,1.6000000000000014,2522.773
2024-07-26 02:48:00,85.0,457.9572,1473.0,4.600000000000001,7.3,1.5999999999999979,2636.986
2024-07-26 02:51:00,84.0,463.614,1473.0,4.600000000000001,7.3999999999999995,1.6999999999999993,2641.683
2024-07-26 02:54:00,84.5,459.6788,1473.0,4.699999999999999,7.5,1.7000000000000028,2642.556
2024-07-26 02:57:00,84.0,457.9572,1473.0,4.699999999999999,7.5,1.6000000000000014,2618.832
2024-07-26 03:00:00,84.0,462.6302,1473.0,4.699999999999999,7.5,1.7000000000000028,2622.539
2024-07-26 03:03:00,84.0,459.9248,1473.0,4.699999999999999,7.6,1.6000000000000014,2647.382
2024-07-26 03:06:00,83.5,462.1383,1473.0,4.699999999999999,7.5,1.6000000000000014,2612.202
2024-07-26 03:09:00,83.5,460.9086,1473.0,4.800000000000001,7.5,1.6000000000000014,2633.246
2024-07-26 03:12:00,84.0,463.3681,1474.0,4.800000000000001,7.5,1.6000000000000014,2630.818
2024-07-26 03:15:00,84.0,462.6302,1474.0,4.699999999999999,7.6,1.6000000000000014,2621.018
2024-07-26 03:18:00,84.0,458.941,1474.0,4.800000000000001,7.4,1.5,2627.907
2024-07-26 03:21:00,83.5,461.4005,1474.0,4.800000000000001,7.4,1.5,2624.32
2024-07-26 03:24:00,84.0,464.5978,1474.0,4.800000000000001,7.6,1.6000000000000014,2652.921
2024-07-26 03:27:00,84.5,457.4652,1474.0,4.800000000000001,7.6,1.6999999999999957,2621.384
2024-07-26 03:30:00,82.0,461.4005,1474.0,4.800000000000001,7.4,1.5,2607.262
2024-07-26 03:33:00,82.0,460.9086,1474.0,4.699999999999999,7.5,1.6000000000000014,2573.969
2024-07-26 03:36:00,82.0,453.7761,1474.0,4.699999999999999,7.4,1.5,2563.95
2024-07-26 03:39:00,82.0,453.5301,1474.0,4.699999999999999,7.4,1.6000000000000014,2566.098
2024-07-26 03:42:00,80.5,457.2193,1474.0,4.699999999999999,7.2,1.0,2494.771
2024-07-26 03:45:00,84.0,457.7112,1474.0,4.5,7.3,1.8000000000000007,2672.248
2024-07-26 03:48:00,82.0,459.1869,1474.0,4.699999999999999,7.6,1.6000000000000014,2547.057
2024-07-26 03:51:00,79.0,455.9896,1474.0,4.5,7.3,1.0,2532.654
2024-07-26 03:54:00,85.5,449.3489,1474.0,4.600000000000001,7.4,1.7000000000000028,2679.516
2024-07-26 03:57:00,82.0,465.0897,1474.0,4.700000000000003,7.5,1.5,2556.534
2024-07-26 04:00:00,81.5,465.8275,1474.0,4.800000000000001,7.4,1.6000000000000014,2572.098
2024-07-26 04:03:00,82.0,462.8762,1474.0,4.700000000000003,7.6,1.6000000000000014,1267.283
2024-07-26 04:06:00,82.0,468.7789,1474.0,4.700000000000003,7.4,1.6000000000000014,2585.422
2024-07-26 04:09:00,82.0,466.0735,1474.0,4.700000000000003,7.5,1.5,2544.896
2024-07-26 04:12:00,81.5,468.287,1475.0,4.800000000000001,7.4,1.6000000000000014,2523.994
2024-07-26 04:15:00,80.5,462.3843,1475.0,4.700000000000003,7.4,1.5,2532.114
2024-07-26 04:18:00,85.5,466.0735,1475.0,4.600000000000001,7.3,1.7000000000000028,2655.705
2024-07-26 04:21:00,83.5,460.1707,1475.0,4.700000000000003,7.4,1.5,2628.067
2024-07-26 04:24:00,83.5,463.614,1475.0,4.700000000000003,7.4,1.5,2634.485
2024-07-26 04:27:00,84.0,457.2193,1475.0,4.700000000000003,7.4,1.6000000000000014,2640.786
2024-07-26 04:30:00,82.5,467.0573,1475.0,4.700000000000003,7.6,1.6000000000000014,2563.319
2024-07-26 04:33:00,81.0,457.9572,1475.0,4.700000000000003,7.5,1.6000000000000014,2531.991
2024-07-26 04:36:00,80.0,455.2517,1475.0,4.700000000000003,7.5,1.5,2535.668
2024-07-26 04:39:00,81.0,459.9248,1475.0,4.600000000000001,7.5,1.5,2538.449
2024-07-26 04:42:00,80.5,457.7112,1475.0,4.900000000000002,7.5,1.5,2521.335
2024-07-26 04:45:00,84.5,461.6464,1475.0,4.600000000000001,7.2,1.6000000000000014,2661.716
2024-07-26 04:48:00,83.5,455.4977,1475.0,4.600000000000001,7.5,1.6000000000000014,2628.756
2024-07-26 04:51:00,83.5,463.614,1475.0,4.700000000000003,7.5,1.6000000000000014,2631.713
2024-07-26 04:54:00,83.5,460.4167,1475.0,4.700000000000003,7.5,1.5,2609.671
2024-07-26 04:57:00,83.0,464.1059,1475.0,4.600000000000001,7.5,1.6000000000000014,2589.349
2024-07-26 05:00:00,80.0,467.0573,1475.0,4.800000000000004,7.5,1.5,2515.224
2024-07-26 05:03:00,77.5,465.0897,1475.0,4.5,7.2,0.8000000000000043,2436.074
2024-07-26 05:06:00,84.5,463.86,1475.0,4.300000000000001,7.0,1.8000000000000007,2673.039
2024-07-26 05:09:00,82.5,460.1707,1475.0,4.600000000000001,7.7,1.6999999999999957,2577.686
2024-07-26 05:12:00,80.0,460.1707,1476.0,4.600000000000001,7.7,1.6000000000000014,2508.072
2024-07-26 05:15:00,79.0,464.5978,1476.0,4.600000000000001,7.6,1.5,2489.751
2024-07-26 05:18:00,80.0,470.9925,1476.0,4.600000000000001,7.4,1.6999999999999957,2518.243
2024-07-26 05:21:00,81.0,467.0573,1476.0,4.800000000000004,7.6,1.5999999999999943,2537.596
2024-07-26 05:24:00,78.5,458.4491,1476.0,4.600000000000001,7.5,1.5,2440.644
2024-07-26 05:27:00,78.0,458.4491,1476.0,4.600000000000001,7.5,1.6000000000000014,2435.221
2024-07-26 05:30:00,78.5,461.4005,1476.0,4.600000000000001,7.4,1.6000000000000014,2441.479
2024-07-26 05:33:00,78.5,456.2355,1476.0,4.600000000000001,7.4,1.6000000000000014,2462.171
2024-07-26 05:36:00,77.0,458.4491,1476.0,4.600000000000001,7.4,1.5,2412.411
2024-07-26 05:39:00,78.0,456.7274,1476.0,4.600000000000001,7.4,1.6000000000000014,2455.309
2024-07-26 05:42:00,78.5,462.6302,1476.0,4.5,7.4,1.6000000000000014,2448.613
2024-07-26 05:45:00,78.0,462.3843,1476.0,4.5,7.4,1.6000000000000014,2447.475
2024-07-26 05:48:00,78.5,462.1383,1476.0,4.5,7.4,1.6000000000000014,2446.106
2024-07-26 05:51:00,79.0,465.8275,1476.0,4.600000000000001,7.2,1.5,2455.768
2024-07-26 05:54:00,79.0,456.7274,1476.0,4.5,7.3,1.6000000000000014,2455.774
2024-07-26 05:57:00,78.5,463.3681,1476.0,4.600000000000001,7.3,1.5,2454.925
2024-07-26 06:00:00,79.0,464.1059,1476.0,4.600000000000001,7.3,1.5,2455.588
2024-07-26 06:03:00,78.0,464.5978,1476.0,4.600000000000001,7.3,1.5,2450.084
2024-07-26 06:06:00,79.0,462.1383,1476.0,4.600000000000001,7.3,1.5,2450.533
2024-07-26 06:09:00,78.5,466.5654,1476.0,4.600000000000001,7.3,1.5,2451.539
2024-07-26 06:12:00,78.5,468.287,1477.0,4.5,7.2,1.5,2442.573
2024-07-26 06:15:00,79.0,469.7627,1477.0,4.5,7.3,1.6000000000000014,2453.953
2024-07-26 06:18:00,79.0,466.0735,1477.0,4.600000000000001,7.2,1.5,2457.068
2024-07-26 06:21:00,79.0,473.452,1477.0,4.5,7.1000000000000005,1.6000000000000014,2454.546
2024-07-26 06:24:00,79.0,470.9925,1477.0,4.600000000000001,7.2,1.5,2456.953
2024-07-26 06:27:00,79.0,470.7465,1477.0,4.5,7.3,1.6000000000000014,2467.75
2024-07-26 06:30:00,79.0,476.8952,1477.0,4.5,7.1000000000000005,1.6000000000000014,2463.854
2024-07-26 06:33:00,80.0,484.5197,1477.0,4.700000000000003,7.2,1.5,2483.974
2024-07-26 06:36:00,83.0,498.2928,1477.0,4.299999999999997,6.4,1.3999999999999986,2693.761
2024-07-26 06:39:00,93.0,495.3414,1477.0,4.800000000000001,7.3,2.0,2895.097
2024-07-26 06:42:00,92.0,491.6522,1477.0,5.100000000000001,7.699999999999999,2.0,2837.428
2024-07-26 06:45:00,90.5,489.6846,1477.0,5.199999999999996,7.699999999999999,1.8000000000000043,2823.017
2024-07-26 06:48:00,91.5,501.4901,1477.0,5.199999999999996,7.699999999999999,1.8000000000000043,2849.424
2024-07-26 06:51:00,92.0,505.9173,1477.0,5.099999999999998,7.6,1.9000000000000057,2878.794
2024-07-26 06:54:00,91.5,484.7656,1477.0,5.099999999999998,7.699999999999999,1.8000000000000043,2810.295
2024-07-26 06:57:00,90.0,481.8142,1477.0,5.100000000000001,7.699999999999999,1.7999999999999972,2797.075
2024-07-26 07:00:00,87.5,483.7818,1477.0,5.0000000000000036,7.6,1.5999999999999943,2766.276
2024-07-26 07:03:00,88.5,480.5845,1477.0,4.900000000000002,7.6,1.6999999999999957,2732.855
2024-07-26 07:06:00,87.0,475.9114,1477.0,4.900000000000002,7.6,1.6999999999999957,2740.715
2024-07-26 07:09:00,86.0,475.1736,1477.0,4.900000000000002,7.5,1.6999999999999957,2690.611
2024-07-26 07:12:00,86.0,480.8304,1478.0,4.900000000000002,7.4,1.6000000000000014,2663.871
2024-07-26 07:15:00,85.5,478.371,1478.0,4.800000000000001,7.5,1.7000000000000028,2673.635
2024-07-26 07:18:00,86.5,478.371,1478.0,4.900000000000002,7.5,1.6000000000000014,2693.867
2024-07-26 07:21:00,86.0,475.6655,1478.0,4.800000000000001,7.4,1.7000000000000028,2681.625
2024-07-26 07:24:00,86.5,479.6007,1478.0,4.800000000000001,7.4,1.7000000000000028,2685.24
2024-07-26 07:27:00,86.0,476.4034,1478.0,4.900000000000002,7.5,1.6000000000000014,2647.024
2024-07-26 07:30:00,85.5,478.371,1478.0,4.900000000000002,7.3999999999999995,1.5,2687.979
2024-07-26 07:33:00,86.0,479.3548,1478.0,4.900000000000002,7.3999999999999995,1.6000000000000014,2691.71
2024-07-26 07:36:00,86.5,482.3062,1478.0,4.900000000000002,7.3999999999999995,1.6000000000000014,2689.914
2024-07-26 07:39:00,85.5,481.8142,1478.0,4.900000000000002,7.3999999999999995,1.6000000000000014,2666.817
2024-07-26 07:42:00,86.0,477.3871,1478.0,4.900000000000002,7.3999999999999995,1.6000000000000014,2658.623
2024-07-26 07:45:00,85.5,484.5197,1478.0,4.900000000000002,7.3999999999999995,1.6000000000000014,2675.281
2024-07-26 07:48:00,87.0,487.2251,1478.0,4.900000000000002,7.3,1.6999999999999957,2700.924
2024-07-26 07:51:00,88.0,493.6198,1478.0,4.900000000000002,7.3,1.5999999999999943,2725.61
2024-07-26 07:54:00,88.5,496.5712,1478.0,4.900000000000002,7.3999999999999995,1.7999999999999972,2747.924
2024-07-26 07:57:00,88.5,498.0469,1478.0,4.9999999999999964,7.3999999999999995,1.7000000000000028,2751.681
2024-07-26 08:00:00,88.0,492.8819,1478.0,4.900000000000002,7.3999999999999995,1.7999999999999972,2755.276
2024-07-26 08:03:00,88.0,496.5712,1478.0,4.900000000000002,7.3999999999999995,1.7999999999999972,2758.73
2024-07-26 08:06:00,90.0,494.8495,1478.0,4.9999999999999964,7.3999999999999995,1.7000000000000028,2750.474
2024-07-26 08:09:00,88.5,499.7685,1478.0,4.9999999999999964,7.3999999999999995,1.7000000000000028,2778.04
2024-07-26 08:12:00,90.0,498.2928,1479.0,4.9999999999999964,7.3,1.8000000000000043,2777.527
2024-07-26 08:15:00,88.5,505.4254,1479.0,4.9999999999999964,7.3999999999999995,1.7000000000000028,2783.82
2024-07-26 08:18:00,90.0,506.9011,1479.0,5.099999999999998,7.3,1.7000000000000028,2762.537
2024-07-26 08:21:00,87.5,488.4549,1479.0,4.9999999999999964,7.3,1.7000000000000028,2736.613
2024-07-26 08:24:00,88.5,490.9144,1479.0,4.9999999999999964,7.3,1.7000000000000028,2729.656
2024-07-26 08:27:00,87.5,493.3738,1479.0,4.9999999999999964,7.3,1.7000000000000028,2724.94
2024-07-26 08:30:00,88.0,502.228,1479.0,4.900000000000002,7.3,1.7999999999999972,2727.501
2024-07-26 08:33:00,87.5,502.228,1479.0,4.900000000000002,7.3,1.7999999999999972,2751.452
2024-07-26 08:36:00,89.5,506.9011,1479.0,4.9999999999999964,7.3,1.8000000000000043,2772.836
2024-07-26 08:39:00,90.0,520.4282,1479.0,4.9999999999999964,7.199999999999999,1.8000000000000043,2771.826
2024-07-26 08:42:00,90.0,521.1661,1479.0,5.099999999999998,7.199999999999999,1.7000000000000028,2772.516
2024-07-26 08:45:00,94.0,548.7124,1479.0,5.199999999999999,7.1,1.8999999999999986,2879.962
2024-07-26 08:48:00,89.5,492.39,1479.0,5.199999999999999,7.499999999999999,1.6000000000000014,2771.674
2024-07-26 08:51:00,90.0,497.0631,1479.0,5.199999999999999,7.499999999999999,1.6000000000000014,2785.253
2024-07-26 08:54:00,88.5,489.1927,1479.0,5.099999999999998,7.4,1.6000000000000014,2733.525
2024-07-26 08:57:00,87.0,495.5874,1479.0,5.099999999999998,7.200000000000001,1.5,2712.514
2024-07-26 09:00:00,89.5,491.6522,1479.0,4.9999999999999964,7.3999999999999995,1.8000000000000043,2736.35
2024-07-26 09:03:00,90.0,492.1441,1479.0,5.199999999999999,7.3999999999999995,1.7000000000000028,2785.805
2024-07-26 09:06:00,91.5,507.6389,1479.0,5.199999999999999,7.3999999999999995,1.7999999999999972,2816.271
2024-07-26 09:09:00,91.0,499.5226,1479.0,5.199999999999999,7.3999999999999995,1.7000000000000028,2800.987
2024-07-26 09:18:00,87.0,457.2193,1480.0,4.900000000000002,7.699999999999999,1.5999999999999943,2680.116
2024-07-26 09:21:00,87.5,457.9572,1480.0,4.9999999999999964,7.6,1.5,2678.215
2024-07-26 09:24:00,86.5,460.1707,1480.0,4.900000000000002,7.6,1.5999999999999943,2670.863
2024-07-26 09:36:00,88.0,440.0029,1480.0,4.699999999999999,7.499999999999999,1.6000000000000014,2708.022
2024-07-26 09:39:00,88.5,464.1059,1480.0,4.699999999999999,7.6000000000000005,1.6000000000000014,2764.162
2024-07-26 09:45:00,91.0,461.4005,1480.0,4.800000000000001,7.500000000000001,1.7999999999999972,2793.577
2024-07-26 09:48:00,92.0,470.0087,1480.0,4.900000000000002,7.500000000000001,1.7999999999999972,2808.675
2024-07-26 09:51:00,91.5,469.7627,1480.0,4.900000000000002,7.500000000000001,1.7999999999999972,2805.633
2024-07-26 09:54:00,90.0,477.3871,1480.0,4.9999999999999964,7.500000000000001,1.7000000000000028,2774.878
2024-07-26 10:00:00,90.5,478.371,1480.0,4.9999999999999964,7.500000000000001,1.8000000000000043,2813.277
2024-07-26 10:03:00,89.5,487.963,1480.0,5.099999999999998,7.7,1.7000000000000028,2835.666
2024-07-26 10:09:00,89.5,493.1279,1480.0,5.099999999999998,7.5,1.7000000000000028,2823.292
2024-07-26 10:12:00,91.0,491.1603,1481.0,5.300000000000001,7.6,1.6000000000000014,2860.25
2024-07-26 10:15:00,91.5,495.8333,1481.0,5.399999999999999,7.699999999999999,1.7999999999999972,2892.453
2024-07-26 10:21:00,92.5,494.6036,1481.0,5.300000000000001,7.699999999999999,1.7999999999999972,2894.174
2024-07-26 10:24:00,90.5,498.2928,1481.0,5.299999999999997,7.500000000000001,1.7000000000000028,2826.99
2024-07-26 10:30:00,90.5,496.5712,1481.0,5.299999999999997,7.6000000000000005,1.7000000000000028,2815.412
2024-07-26 10:33:00,89.0,494.1117,1481.0,5.200000000000003,7.3999999999999995,1.5999999999999943,2765.365
2024-07-26 10:39:00,88.5,495.3414,1481.0,5.200000000000003,7.3,1.5,2730.198
2024-07-26 10:42:00,88.5,514.5255,1481.0,5.100000000000001,7.3,1.6999999999999957,2758.082
2024-07-26 10:45:00,84.5,489.6846,1481.0,4.9999999999999964,7.1,1.5,2645.682
2024-07-26 10:54:00,85.0,483.5359,1481.0,5.100000000000001,7.200000000000001,1.5999999999999943,2667.354
2024-07-26 10:57:00,84.5,488.7008,1481.0,5.0,7.300000000000001,1.6000000000000014,2641.089
2024-07-26 11:00:00,84.0,479.8466,1481.0,5.0,7.4,1.5,2620.355
2024-07-26 11:03:00,85.5,473.6979,1481.0,5.0,7.4,1.6000000000000014,2595.561
2024-07-26 11:06:00,83.0,474.6817,1481.0,5.0,7.3,1.5,2587.216
2024-07-26 11:09:00,81.5,473.9438,1481.0,4.899999999999999,7.3,1.5,2534.631
2024-07-26 11:12:00,85.0,474.4358,1482.0,4.800000000000001,7.2,1.5,2660.23
2024-07-26 11:15:00,85.0,474.4358,1482.0,4.899999999999999,7.2,1.5,2655.766
2024-07-26 11:18:00,84.0,477.6331,1482.0,4.899999999999999,7.2,1.5,2644.706
2024-07-26 11:21:00,85.5,471.4844,1482.0,4.799999999999997,7.2,1.6000000000000014,2642.091
2024-07-26 11:24:00,85.0,473.6979,1482.0,4.800000000000001,7.200000000000001,1.6000000000000014,2646.157
2024-07-26 11:27:00,84.5,471.4844,1482.0,4.799999999999997,7.200000000000001,1.6000000000000014,2632.284
2024-07-26 11:30:00,84.5,475.1736,1482.0,4.800000000000001,7.200000000000001,1.5,2648.583
2024-07-26 11:33:00,84.5,475.6655,1482.0,4.900000000000002,7.200000000000001,1.5,2665.205
2024-07-26 11:36:00,85.0,479.3548,1482.0,5.0,7.200000000000001,1.5,2638.994
2024-07-26 11:39:00,85.5,477.1412,1482.0,4.900000000000002,7.300000000000001,1.5,2666.835
2024-07-26 11:42:00,85.0,473.9438,1482.0,4.800000000000001,7.300000000000001,1.6000000000000014,2672.641
2024-07-26 11:45:00,84.0,474.6817,1482.0,4.800000000000001,7.300000000000001,1.6000000000000014,2595.804
2024-07-26 11:48:00,82.5,468.287,1482.0,4.899999999999999,7.300000000000001,1.5,2579.071
2024-07-26 11:51:00,82.5,469.7627,1482.0,4.699999999999999,7.300000000000001,1.6000000000000014,2585.552
2024-07-26 11:54:00,82.5,466.3194,1482.0,4.699999999999999,7.300000000000001,1.7000000000000028,2578.427
2024-07-26 11:57:00,81.5,468.287,1482.0,4.600000000000001,7.2,1.4000000000000021,2577.331
2024-07-26 12:00:00,89.5,465.0897,1482.0,4.600000000000001,7.1000000000000005,1.8000000000000007,2815.911
2024-07-26 12:03:00,88.0,467.3032,1482.0,4.900000000000002,7.300000000000001,1.5,2767.633
2024-07-26 12:06:00,89.0,461.6464,1482.0,4.800000000000001,7.4,1.6000000000000014,2768.721
2024-07-26 12:09:00,87.5,462.8762,1482.0,4.900000000000002,7.4,1.5,2765.157
2024-07-26 12:12:00,86.5,460.9086,1483.0,4.900000000000002,7.6000000000000005,1.5999999999999943,2669.144
2024-07-26 12:15:00,83.0,455.0058,1483.0,4.900000000000002,7.500000000000001,1.5,2555.297
2024-07-26 12:18:00,82.0,457.4652,1483.0,4.699999999999999,7.300000000000001,1.5,2565.555
2024-07-26 12:21:00,81.5,454.2679,1483.0,4.699999999999999,7.300000000000001,1.5,2558.834
2024-07-26 12:24:00,81.0,441.9705,1483.0,4.300000000000001,6.4,1.1000000000000014,2599.219
2024-07-26 12:27:00,83.0,448.6111,1483.0,4.600000000000001,7.4,1.6999999999999993,2555.455
2024-07-26 12:30:00,80.0,450.5787,1483.0,4.5,7.300000000000001,1.4999999999999964,2499.659
2024-07-26 12:33:00,80.0,446.8895,1483.0,4.600000000000001,7.300000000000001,1.4000000000000021,2491.918
2024-07-26 12:36:00,79.0,443.2002,1483.0,4.599999999999998,7.300000000000001,1.5000000000000036,2481.893
2024-07-26 12:39:00,78.5,433.8542,1483.0,4.600000000000001,7.500000000000001,1.4000000000000021,2401.045
2024-07-26 12:42:00,76.5,419.5891,1483.0,4.299999999999997,7.1000000000000005,1.3000000000000043,2395.904
2024-07-26 12:45:00,74.0,428.1974,1483.0,4.399999999999999,7.4,1.2999999999999972,2283.413
2024-07-26 12:48:00,71.0,416.8837,1483.0,3.8999999999999986,6.9,1.2000000000000028,2247.728
2024-07-26 12:51:00,73.0,412.9485,1483.0,4.0,7.200000000000001,1.2999999999999972,2238.836
2024-07-26 12:54:00,70.0,411.2269,1483.0,4.099999999999998,7.300000000000001,1.2000000000000028,2162.844
2024-07-26 12:57:00,70.0,411.9647,1483.0,4.0,7.300000000000001,1.3000000000000007,2158.169
2024-07-26 13:00:00,70.5,416.1458,1483.0,4.0,7.300000000000001,1.3000000000000007,2171.938
2024-07-26 13:03:00,70.5,424.5081,1483.0,3.8999999999999986,7.2,1.5,2183.981
2024-07-26 13:06:00,72.0,424.0162,1483.0,4.100000000000001,7.2,1.2999999999999972,2179.368
2024-07-26 13:09:00,70.5,431.3947,1483.0,4.0,7.2,1.3000000000000007,2194.58
2024-07-26 13:12:00,71.5,441.2326,1484.0,4.100000000000001,7.1000000000000005,1.3000000000000007,2211.563
2024-07-26 13:15:00,72.5,445.6598,1484.0,4.199999999999999,7.1000000000000005,1.5,2231.54
2024-07-26 13:18:00,72.5,446.3976,1484.0,4.200000000000003,7.2,1.3999999999999986,2236.672
2024-07-26 13:21:00,73.0,455.4977,1484.0,4.200000000000003,7.2,1.5,2266.232
2024-07-26 13:24:00,76.5,470.2546,1484.0,4.300000000000001,7.0,1.5999999999999979,2360.466
2024-07-26 13:27:00,77.5,477.1412,1484.0,4.5,7.1,1.7000000000000028,2439.229
2024-07-26 13:30:00,79.0,484.7656,1484.0,4.600000000000001,7.1,1.5,2451.418
2024-07-26 13:33:00,80.0,491.6522,1484.0,4.700000000000003,6.9,1.6000000000000014,2496.958
2024-07-26 13:36:00,80.0,492.8819,1484.0,4.899999999999999,7.2,1.5999999999999979,2459.062
2024-07-26 13:39:00,87.0,498.0469,1484.0,4.700000000000003,6.9,1.8999999999999986,2747.882
2024-07-26 13:42:00,87.5,498.2928,1484.0,5.199999999999999,7.300000000000001,1.6000000000000014,2725.271
2024-07-26 13:45:00,86.5,496.8171,1484.0,5.0,7.1000000000000005,1.6000000000000014,2699.329
2024-07-26 13:48:00,86.0,505.1794,1484.0,4.900000000000002,7.200000000000001,1.6999999999999993,2703.423
2024-07-26 13:51:00,84.0,491.8981,1484.0,4.900000000000002,7.299999999999999,1.8000000000000007,2633.306
2024-07-26 13:54:00,81.5,487.4711,1484.0,4.900000000000002,7.299999999999999,1.6999999999999993,2533.323
2024-07-26 13:57:00,79.5,488.4549,1484.0,4.800000000000001,7.1,1.4000000000000021,2468.565
2024-07-26 14:00:00,81.0,478.125,1484.0,4.700000000000003,7.0,1.6999999999999957,2501.28
2024-07-26 14:03:00,78.0,475.1736,1484.0,4.600000000000001,7.0,1.6000000000000014,2449.255
2024-07-26 14:06:00,78.5,471.4844,1484.0,4.600000000000001,7.1,1.5,2459.618
2024-07-26 14:09:00,78.5,476.1574,1484.0,4.600000000000001,7.0,1.6000000000000014,2435.942
2024-07-26 14:12:00,77.5,478.371,1485.0,4.599999999999998,7.0,1.5999999999999979,2415.109
2024-07-26 14:15:00,75.5,474.4358,1485.0,4.699999999999999,7.1,1.4000000000000021,2329.446
2024-07-26 14:18:00,75.0,477.1412,1485.0,4.5,7.0,1.5999999999999979,2332.616
2024-07-26 14:21:00,75.0,477.1412,1485.0,4.600000000000001,7.0,1.5999999999999979,2359.818
2024-07-26 14:24:00,75.0,467.7951,1485.0,4.400000000000002,6.8999999999999995,1.5999999999999979,2337.397
2024-07-26 14:27:00,75.0,465.0897,1485.0,4.600000000000001,7.1,1.5,2337.543
2024-07-26 14:30:00,75.5,464.5978,1485.0,4.5,7.1,1.5,2351.959
2024-07-26 14:33:00,74.5,457.2193,1485.0,4.5,7.1,1.5,2328.872
2024-07-26 14:36:00,75.0,459.1869,1485.0,4.5,7.1,1.5,2330.842
2024-07-26 14:39:00,76.0,461.1545,1485.0,4.600000000000001,7.1,1.5,2337.156
2024-07-26 14:42:00,75.5,464.8438,1485.0,4.5,7.1,1.6000000000000014,2353.885
2024-07-26 14:45:00,75.5,468.533,1485.0,4.599999999999998,7.0,1.5000000000000036,2345.175
2024-07-26 14:48:00,73.5,468.7789,1485.0,4.400000000000002,6.800000000000001,1.3999999999999986,2301.291
2024-07-26 14:51:00,72.0,470.0087,1485.0,4.300000000000001,6.5,1.2999999999999972,2221.921
2024-07-26 14:54:00,71.5,472.2223,1485.0,4.300000000000001,6.5,1.2999999999999972,2207.994
2024-07-26 14:57:00,71.5,473.9438,1485.0,4.199999999999999,6.5,1.2999999999999972,2216.781
2024-07-26 15:00:00,71.0,473.6979,1485.0,4.199999999999999,6.5,1.2999999999999972,2210.711
2024-07-26 15:03:00,70.5,470.9925,1485.0,4.199999999999999,6.5,1.2999999999999972,2199.257
2024-07-26 15:06:00,72.5,478.371,1485.0,4.300000000000001,6.5,1.2999999999999972,2198.131
2024-07-26 15:09:00,69.0,467.0573,1485.0,4.300000000000001,6.5,1.1000000000000014,2135.807
2024-07-26 15:12:00,70.0,460.9086,1486.0,4.100000000000001,6.5,1.4000000000000021,2129.366
2024-07-26 15:15:00,70.0,458.941,1486.0,4.100000000000001,6.5,1.3000000000000007,2122.235
2024-07-26 15:18:00,69.0,455.0058,1486.0,4.100000000000001,6.5,1.3000000000000007,2103.75
2024-07-26 15:21:00,66.0,447.8733,1486.0,3.900000000000002,6.4,0.7999999999999972,1970.755
2024-07-26 15:24:00,65.5,445.6598,1486.0,3.5,6.3,1.1999999999999993,1998.627
2024-07-26 15:27:00,67.0,436.5596,1486.0,3.5,6.3999999999999995,1.4000000000000021,2042.035
2024-07-26 15:30:00,67.0,431.6406,1486.0,3.6000000000000014,6.5,1.3000000000000007,2015.478
2024-07-26 15:33:00,66.0,438.2813,1486.0,3.6000000000000014,6.5,1.1999999999999993,1997.733
2024-07-26 15:36:00,63.0,457.7112,1486.0,3.5,6.199999999999999,1.1000000000000014,1996.902
2024-07-26 15:39:00,69.5,468.7789,1486.0,3.6000000000000014,6.199999999999999,1.4000000000000021,2137.984
2024-07-26 15:42:00,68.0,470.9925,1486.0,3.6999999999999993,6.1,1.1000000000000014,2140.522
2024-07-26 15:45:00,75.0,476.8952,1486.0,3.8000000000000007,6.3999999999999995,1.6000000000000014,2311.707
2024-07-26 15:48:00,78.0,496.0793,1486.0,4.199999999999999,6.3999999999999995,1.6000000000000014,2385.783
2024-07-26 15:51:00,78.5,502.9659,1486.0,4.399999999999999,6.6000000000000005,1.5999999999999979,2419.562
2024-07-26 15:54:00,80.0,507.6389,1486.0,4.399999999999999,6.6000000000000005,1.8000000000000007,2463.129
2024-07-26 15:57:00,80.0,513.7876,1486.0,4.5,6.6000000000000005,1.6999999999999993,2469.911
2024-07-26 16:00:00,81.0,502.7199,1486.0,4.699999999999999,6.7,1.6000000000000014,2453.755
2024-07-26 16:03:00,80.0,497.0631,1486.0,4.599999999999998,6.8,1.6000000000000014,2470.419
2024-07-26 16:06:00,80.0,487.4711,1486.0,4.599999999999998,6.8,1.6000000000000014,2468.422
2024-07-26 16:09:00,80.0,488.7008,1486.0,4.699999999999999,6.8,1.5,2470.285
2024-07-26 16:12:00,78.5,475.1736,1487.0,4.699999999999999,6.999999999999999,1.5,2407.88
2024-07-26 16:15:00,77.5,479.8466,1487.0,4.699999999999999,7.1,1.5,2383.999
2024-07-26 16:18:00,77.5,469.7627,1487.0,4.599999999999998,7.0,1.6000000000000014,2393.506
2024-07-26 16:21:00,78.0,472.4682,1487.0,4.599999999999998,7.0,1.6000000000000014,2356.224
2024-07-26 16:24:00,77.5,468.7789,1487.0,4.600000000000001,7.1,1.5,2377.444
2024-07-26 16:27:00,76.5,460.1707,1487.0,4.400000000000002,7.1,1.5999999999999979,2363.869
2024-07-26 16:30:00,77.0,465.8275,1487.0,4.5,7.0,1.6000000000000014,2359.721
2024-07-26 16:33:00,77.5,462.8762,1487.0,4.600000000000001,7.1,1.3999999999999986,2388.32
2024-07-26 16:36:00,76.0,455.4977,1487.0,4.400000000000002,6.999999999999999,1.5999999999999979,2344.145
2024-07-26 16:39:00,76.0,459.1869,1487.0,4.400000000000002,6.999999999999999,1.4999999999999964,2315.51
2024-07-26 16:42:00,75.5,453.5301,1487.0,4.5,6.999999999999999,1.4999999999999964,2325.013
2024-07-26 16:45:00,76.0,457.7112,1487.0,4.300000000000001,7.1,1.4999999999999964,2328.196
2024-07-26 16:48:00,76.0,457.7112,1487.0,4.400000000000002,7.1,1.4999999999999964,2329.264
2024-07-26 16:51:00,75.5,459.9248,1487.0,4.399999999999999,6.999999999999999,1.3999999999999986,2330.126
2024-07-26 16:54:00,77.0,513.2957,1487.0,4.399999999999999,7.1000000000000005,1.5,2411.938
2024-07-26 16:57:00,81.5,524.3634,1487.0,4.700000000000003,6.699999999999999,1.2999999999999972,2515.729
2024-07-26 17:00:00,92.0,521.9039,1487.0,4.600000000000001,6.8999999999999995,2.1000000000000014,2836.708
2024-07-26 17:03:00,91.5,525.1013,1487.0,5.0,7.300000000000001,1.7999999999999972,2799.16
2024-07-26 17:06:00,90.5,522.3958,1487.0,5.0,7.300000000000001,1.7000000000000028,2804.533
2024-07-26 17:09:00,90.5,536.4149,1487.0,4.899999999999999,7.200000000000001,1.8000000000000043,2818.787
2024-07-26 17:12:00,92.0,551.9097,1488.0,5.0,7.1000000000000005,1.8999999999999986,2884.322
2024-07-26 17:15:00,92.5,532.9717,1488.0,5.0,7.2,1.8999999999999986,2887.013
2024-07-26 17:18:00,91.0,530.0203,1488.0,5.0,7.200000000000001,1.7999999999999972,2844.061
2024-07-26 17:21:00,92.5,532.4797,1488.0,5.0,7.200000000000001,1.7999999999999972,2849.266
2024-07-26 17:24:00,91.5,528.0527,1488.0,5.0,7.200000000000001,1.7999999999999972,2864.913
2024-07-26 17:27:00,91.0,524.3634,1488.0,5.0,7.200000000000001,1.7000000000000028,2814.105
2024-07-26 17:30:00,91.0,517.7228,1488.0,4.899999999999999,7.200000000000001,1.8000000000000043,2818.524
2024-07-26 17:33:00,90.5,519.1985,1488.0,4.799999999999997,7.200000000000001,1.9000000000000057,2810.086
2024-07-26 17:36:00,90.0,511.82,1488.0,4.899999999999999,7.199999999999999,1.7000000000000028,2771.424
2024-07-26 17:39:00,89.0,515.0174,1488.0,4.799999999999997,7.300000000000001,1.8000000000000043,2777.662
2024-07-26 17:42:00,88.5,508.3767,1488.0,4.700000000000003,7.300000000000001,1.7999999999999972,2741.406
2024-07-26 17:45:00,88.0,509.6065,1488.0,4.799999999999997,7.199999999999999,1.7000000000000028,2732.121
2024-07-26 17:48:00,88.5,508.8687,1488.0,4.799999999999997,7.200000000000001,1.7000000000000028,2719.246
2024-07-26 17:51:00,88.0,508.3767,1488.0,4.700000000000003,7.200000000000001,1.7999999999999972,2704.528
2024-07-26 17:54:00,88.5,511.3281,1488.0,4.700000000000003,7.200000000000001,1.7999999999999972,2737.347
2024-07-26 17:57:00,88.0,501.7361,1488.0,4.700000000000003,7.200000000000001,1.7999999999999972,2742.047
2024-07-26 18:00:00,87.5,498.0469,1488.0,4.700000000000003,7.200000000000001,1.7999999999999972,2725.878
2024-07-26 18:03:00,88.0,511.3281,1488.0,4.700000000000003,7.200000000000001,1.7999999999999972,2722.035
2024-07-26 18:06:00,87.0,503.4577,1488.0,4.700000000000003,7.200000000000001,1.6999999999999957,2731.47
2024-07-26 18:09:00,87.5,515.7552,1488.0,4.799999999999997,7.1000000000000005,1.7000000000000028,2717.029
2024-07-26 18:12:00,87.0,517.4769,1489.0,4.700000000000003,7.1000000000000005,1.7999999999999972,2744.424
2024-07-26 18:15:00,88.5,516.985,1489.0,4.700000000000003,7.1000000000000005,1.8999999999999986,2751.883
2024-07-26 18:18:00,89.0,513.7876,1489.0,4.799999999999997,7.1000000000000005,1.8000000000000043,2758.869
2024-07-26 18:21:00,88.0,515.5093,1489.0,4.799999999999997,6.999999999999999,1.8000000000000043,2720.219
2024-07-26 18:24:00,88.0,524.1175,1489.0,4.799999999999997,7.1000000000000005,1.8000000000000043,2774.86
2024-07-26 18:27:00,88.5,518.7066,1489.0,4.899999999999999,7.2,1.8000000000000043,2769.927
2024-07-26 18:30:00,89.5,529.2824,1489.0,4.799999999999997,7.2,1.9000000000000057,2787.019
2024-07-26 18:33:00,90.0,531.7419,1489.0,4.799999999999997,7.1000000000000005,1.8000000000000043,2786.964
2024-07-26 18:36:00,89.5,528.7905,1489.0,4.699999999999996,7.1000000000000005,1.9000000000000057,2788.827
2024-07-26 18:39:00,90.0,525.1013,1489.0,5.0,7.2,1.7999999999999972,2809.953
2024-07-26 18:42:00,90.5,532.9717,1489.0,5.0,7.3,1.7999999999999972,2814.704
2024-07-26 18:45:00,90.0,525.3472,1489.0,4.899999999999999,7.3,1.7999999999999972,2819.702
2024-07-26 18:48:00,90.5,524.8553,1489.0,5.0,7.3,1.7999999999999972,2825.176
2024-07-26 18:51:00,90.5,526.577,1489.0,4.899999999999999,7.3,1.7999999999999972,2813.776
2024-07-26 18:54:00,90.5,522.3958,1489.0,4.899999999999999,7.3,1.7999999999999972,2833.732
2024-07-26 18:57:00,91.5,528.5446,1489.0,5.0,7.3,1.7999999999999972,2818.685
2024-07-26 19:00:00,91.0,528.5446,1489.0,4.899999999999999,7.2,1.7999999999999972,2812.135
2024-07-26 19:03:00,90.0,524.8553,1489.0,5.0,7.3,1.7999999999999972,2824.669
2024-07-26 19:06:00,90.0,524.8553,1489.0,4.899999999999999,7.2,1.7999999999999972,2831.956
2024-07-26 19:09:00,91.0,521.412,1489.0,5.0,7.3,1.6999999999999957,2831.318
2024-07-26 19:12:00,90.5,528.0527,1490.0,4.899999999999999,7.3,1.7999999999999972,2810.68
2024-07-26 19:15:00,90.5,519.1985,1490.0,4.899999999999999,7.4,1.7999999999999972,2834.679
2024-07-26 19:18:00,91.5,516.739,1490.0,4.899999999999999,7.300000000000001,1.7000000000000028,2791.976
2024-07-26 19:21:00,89.5,513.7876,1490.0,4.899999999999999,7.300000000000001,1.7000000000000028,2808.096
2024-07-26 19:24:00,90.0,513.2957,1490.0,4.899999999999999,7.300000000000001,1.7000000000000028,2779.307
2024-07-26 19:27:00,90.5,508.8687,1490.0,4.799999999999997,7.300000000000001,1.8000000000000043,2800.047
2024-07-26 19:30:00,89.5,511.82,1490.0,4.799999999999997,7.4,1.8000000000000043,2772.411
2024-07-26 19:33:00,89.0,500.5063,1490.0,4.799999999999997,7.4,1.8000000000000043,2766.282
2024-07-26 19:36:00,89.0,500.7523,1490.0,4.799999999999997,7.4,1.7000000000000028,2750.659
2024-07-26 19:39:00,88.0,498.5388,1490.0,4.799999999999997,7.300000000000001,1.7000000000000028,2731.06
2024-07-26 19:42:00,89.0,492.39,1490.0,4.699999999999996,7.4,1.8000000000000043,2728.749
2024-07-26 19:45:00,88.0,494.8495,1490.0,4.699999999999996,7.4,1.8000000000000043,2748.601
2024-07-26 19:48:00,88.5,497.0631,1490.0,4.699999999999996,7.300000000000001,1.8000000000000043,2741.501
2024-07-26 19:51:00,88.5,500.7523,1490.0,4.699999999999996,7.300000000000001,1.8000000000000043,2712.188
2024-07-26 19:54:00,87.5,490.4225,1490.0,4.699999999999996,7.300000000000001,1.7000000000000028,2724.588
2024-07-26 19:57:00,86.5,489.4387,1490.0,4.699999999999996,7.300000000000001,1.7000000000000028,2699.446
2024-07-26 20:00:00,87.0,493.6198,1490.0,4.600000000000001,7.300000000000001,1.7999999999999972,2721.708
2024-07-26 20:03:00,87.5,494.3576,1490.0,4.699999999999996,7.200000000000001,1.7000000000000028,2691.203
2024-07-26 20:06:00,85.0,492.1441,1490.0,4.699999999999996,7.300000000000001,1.6000000000000014,2684.329
2024-07-26 20:09:00,87.0,492.1441,1490.0,4.699999999999996,7.300000000000001,1.7000000000000028,2666.579
2024-07-26 20:12:00,85.5,486.9792,1491.0,4.600000000000001,7.300000000000001,1.6999999999999957,2667.693
2024-07-26 20:15:00,85.0,489.4387,1491.0,4.600000000000001,7.4,1.7999999999999972,2677.746
2024-07-26 20:18:00,86.0,489.9306,1491.0,4.699999999999996,7.3,1.7000000000000028,2678.56
2024-07-26 20:21:00,86.0,491.6522,1491.0,4.600000000000001,7.3,1.7999999999999972,2667.331
2024-07-26 20:24:00,85.0,490.6684,1491.0,4.600000000000001,7.1000000000000005,1.5999999999999943,2628.673
2024-07-26 20:27:00,84.0,495.5874,1491.0,4.600000000000001,7.1000000000000005,1.6999999999999957,2639.167
2024-07-26 20:30:00,83.5,486.2413,1491.0,4.600000000000001,7.2,1.5999999999999943,2624.909
2024-07-26 20:33:00,85.0,493.6198,1491.0,4.5000000000000036,7.2,1.5999999999999943,2630.093
2024-07-26 20:36:00,84.0,491.1603,1491.0,4.600000000000001,7.2,1.6999999999999957,2622.138
2024-07-26 20:39:00,85.0,495.3414,1491.0,4.600000000000001,7.2,1.7999999999999972,2654.14
2024-07-26 20:42:00,83.5,490.6684,1491.0,4.600000000000001,7.2,1.5999999999999943,2600.173
2024-07-26 20:45:00,82.5,492.39,1491.0,4.600000000000001,7.2,1.6999999999999957,2562.838
2024-07-26 20:48:00,82.0,489.4387,1491.0,4.5000000000000036,7.2,1.6999999999999957,2561.169
2024-07-26 20:51:00,82.0,489.6846,1491.0,4.600000000000001,7.2,1.6999999999999957,2568.37
2024-07-26 20:54:00,82.0,486.7332,1491.0,4.5000000000000036,7.2,1.6999999999999957,2569.971
2024-07-26 20:57:00,83.0,489.9306,1491.0,4.600000000000001,7.2,1.5999999999999943,2567.043
2024-07-26 21:00:00,82.5,493.3738,1491.0,4.5000000000000036,7.2,1.5999999999999943,2567.298
2024-07-26 21:06:00,82.5,491.6522,1491.0,4.5000000000000036,7.2,1.6999999999999957,2559.522
2024-07-26 21:09:00,82.5,494.1117,1491.0,4.5000000000000036,7.2,1.5999999999999943,2568.643
2024-07-26 21:12:00,81.5,492.8819,1492.0,4.100000000000001,6.4,1.1999999999999993,2683.861
2024-07-26 21:21:00,88.0,493.1279,1492.0,4.599999999999998,7.2,1.7000000000000028,2760.029
2024-07-26 21:27:00,89.0,491.8981,1492.0,4.599999999999998,7.2,1.8000000000000043,2747.455
2024-07-26 21:30:00,90.0,513.2957,1492.0,4.899999999999999,7.300000000000001,1.8999999999999986,2803.454
2024-07-26 21:36:00,88.0,504.1956,1492.0,4.800000000000001,7.300000000000001,1.7000000000000028,2758.201
2024-07-26 21:39:00,86.5,500.9983,1492.0,4.800000000000001,7.300000000000001,1.6000000000000014,2720.46
2024-07-26 21:42:00,85.0,480.5845,1492.0,4.599999999999998,7.300000000000001,1.7000000000000028,2672.481
2024-07-26 21:48:00,83.5,475.9114,1492.0,4.599999999999998,7.300000000000001,1.5,2600.988
2024-07-26 21:51:00,83.0,474.9276,1492.0,4.400000000000002,7.1,1.6000000000000014,2600.185
2024-07-26 21:57:00,83.0,473.206,1492.0,4.400000000000002,7.1,1.6000000000000014,2548.447
2024-07-26 22:00:00,81.5,469.7627,1492.0,4.300000000000001,7.199999999999999,1.6000000000000014,2514.128
2024-07-26 22:06:00,81.0,462.8762,1492.0,4.300000000000001,7.199999999999999,1.6000000000000014,2515.63
2024-07-26 22:09:00,86.0,459.6788,1492.0,4.199999999999999,7.200000000000001,1.8999999999999986,2677.644
2024-07-26 22:27:00,83.0,473.9438,1493.0,4.5000000000000036,7.300000000000001,1.5999999999999943,2566.027
2024-07-26 22:30:00,82.5,479.8466,1493.0,4.600000000000001,7.300000000000001,1.5999999999999943,2568.861
2024-07-26 22:33:00,84.0,472.7141,1493.0,4.5000000000000036,7.4,1.5999999999999943,2586.416
2024-07-26 22:36:00,82.5,475.9114,1493.0,4.5000000000000036,7.300000000000001,1.5999999999999943,2551.556
2024-07-26 22:42:00,82.0,485.5035,1493.0,4.400000000000002,7.300000000000001,1.6000000000000014,2546.586
2024-07-26 22:45:00,81.5,457.4652,1493.0,4.5,7.300000000000001,1.6000000000000014,2493.963
2024-07-26 22:48:00,85.5,467.7951,1493.0,4.5,7.4,1.6999999999999957,2636.305
2024-07-26 22:54:00,85.0,473.452,1493.0,4.5,7.200000000000001,1.6999999999999957,2634.421
2024-07-26 22:57:00,84.5,484.7656,1493.0,4.600000000000001,7.4,1.6000000000000014,2626.013
2024-07-26 23:03:00,85.5,486.7332,1493.0,4.700000000000003,7.300000000000001,1.7999999999999972,2650.757
2024-07-26 23:06:00,77.0,447.3813,1493.0,4.199999999999999,7.0,1.1000000000000014,2419.473
2024-07-26 23:12:00,80.0,442.7083,1494.0,4.0,7.0,1.5999999999999979,2505.158
2024-07-26 23:15:00,80.5,439.0191,1494.0,4.399999999999999,7.6,1.5999999999999979,2504.152
2024-07-26 23:18:00,79.0,433.1163,1494.0,4.399999999999999,7.5,1.5000000000000036,2453.883
2024-07-26 23:21:00,78.0,422.7865,1494.0,4.300000000000001,7.5,1.5,2408.629
2024-07-26 23:24:00,77.0,444.43,1494.0,4.300000000000001,7.4,1.5,2388.09
2024-07-26 23:27:00,81.0,431.3947,1494.0,4.100000000000001,7.300000000000001,1.9000000000000021,2441.703
2024-07-26 23:33:00,77.5,437.5434,1494.0,4.399999999999999,7.5,1.6000000000000014,2386.34
2024-07-26 23:36:00,76.0,445.1678,1494.0,4.399999999999999,7.5,1.5,2359.059
2024-07-26 23:39:00,77.0,454.7599,1494.0,4.399999999999999,7.4,1.6000000000000014,2422.631
2024-07-26 23:45:00,76.5,455.9896,1494.0,4.399999999999999,7.5,1.7000000000000028,2393.409
2024-07-26 23:48:00,74.5,445.1678,1494.0,4.300000000000001,7.5,1.5,2290.483
2024-07-26 23:54:00,75.0,431.3947,1494.0,4.399999999999999,7.4,1.5,2261.275
2024-07-26 23:57:00,73.0,439.511,1494.0,4.199999999999999,7.4,1.6000000000000014,2301.848
2024-07-27 00:00:00,74.0,428.1974,1494.0,4.300000000000001,7.4,1.5,2297.984
2024-07-27 00:03:00,73.0,441.4786,1494.0,4.199999999999999,7.4,1.3999999999999986,2263.957
2024-07-27 00:09:00,73.0,434.1001,1494.0,4.199999999999999,7.4,1.5,2277.929
2024-07-27 00:12:00,72.0,431.8866,1495.0,4.100000000000001,7.300000000000001,1.4999999999999964,2254.234
2024-07-27 00:18:00,72.0,421.5567,1495.0,4.199999999999999,7.300000000000001,1.4999999999999964,2239.161
2024-07-27 00:21:00,72.0,433.1163,1495.0,4.199999999999999,7.300000000000001,1.4999999999999964,2247.11
2024-07-27 00:24:00,72.0,442.7083,1495.0,4.199999999999999,7.2,1.4000000000000021,2241.869
2024-07-27 00:30:00,72.0,435.8218,1495.0,4.099999999999998,7.4,1.5000000000000036,2245.429
2024-07-27 00:33:00,72.0,436.5596,1495.0,4.200000000000003,7.4,1.3999999999999986,2223.178
2024-07-27 00:39:00,72.5,426.7216,1495.0,4.200000000000003,7.4,1.5,2238.151
2024-07-27 00:42:00,71.5,433.3623,1495.0,4.300000000000001,7.4,1.2999999999999972,2237.644
2024-07-27 00:48:00,72.0,425.7379,1495.0,4.199999999999999,7.4,1.3999999999999986,2233.844
2024-07-27 00:51:00,72.5,430.6568,1495.0,4.199999999999999,7.4,1.4999999999999964,2246.149
2024-07-27 00:54:00,71.0,429.1812,1495.0,4.300000000000001,7.4,1.3999999999999986,2195.397
2024-07-27 01:00:00,71.0,437.0515,1495.0,4.300000000000001,7.4,1.3999999999999986,2193.07
2024-07-27 01:03:00,70.5,435.0839,1495.0,4.199999999999999,7.4,1.3999999999999986,2193.541
2024-07-27 01:06:00,71.5,434.3461,1495.0,4.199999999999999,7.4,1.4000000000000021,2202.905
2024-07-27 01:09:00,71.0,436.5596,1495.0,4.299999999999997,7.4,1.4000000000000021,2197.225
2024-07-27 01:12:00,71.0,430.4109,1496.0,4.299999999999997,7.4,1.4000000000000021,2191.51
2024-07-27 01:15:00,70.0,431.3947,1496.0,4.199999999999999,7.4,1.3999999999999986,2178.844
2024-07-27 01:21:00,70.5,430.9027,1496.0,4.199999999999999,7.300000000000001,1.4000000000000021,2182.085
2024-07-27 01:24:00,70.0,432.1325,1496.0,4.199999999999999,7.3,1.4000000000000021,2179.209
2024-07-27 01:30:00,71.0,440.7407,1496.0,4.199999999999999,7.4,1.4000000000000021,2186.005
2024-07-27 01:33:00,70.5,435.8218,1496.0,4.200000000000003,7.3,1.3999999999999986,2173.402
2024-07-27 01:39:00,71.0,441.7245,1496.0,4.100000000000001,7.4,1.5,2176.029
2024-07-27 01:42:00,70.5,436.8056,1496.0,4.199999999999999,7.3,1.5,2172.543
2024-07-27 01:45:00,70.0,440.4948,1496.0,4.199999999999999,7.4,1.5,2185.124
2024-07-27 01:51:00,70.5,433.1163,1496.0,4.199999999999999,7.4,1.3000000000000007,2151.524
2024-07-27 01:54:00,70.0,432.1325,1496.0,4.199999999999999,7.300000000000001,1.4000000000000021,2165.001
2024-07-27 02:00:00,70.0,435.8218,1496.0,4.100000000000001,7.300000000000001,1.5,2138.788
2024-07-27 02:03:00,69.5,430.4109,1496.0,4.100000000000001,7.4,1.5,2150.917
2024-07-27 02:06:00,69.0,432.1325,1496.0,4.199999999999999,7.4,1.3999999999999986,2157.888
2024-07-27 02:12:00,69.0,431.3947,1497.0,4.099999999999998,7.4,1.5,2145.805
2024-07-27 02:15:00,69.5,441.4786,1497.0,4.199999999999999,7.4,1.3999999999999986,2162.539
2024-07-27 02:21:00,70.0,433.3623,1497.0,4.199999999999999,7.4,1.5,2171.073
2024-07-27 02:24:00,70.0,438.0353,1497.0,4.199999999999999,7.4,1.3999999999999986,2166.711
2024-07-27 02:27:00,69.0,437.5434,1497.0,4.199999999999999,7.4,1.3999999999999986,2157.418
2024-07-27 02:30:00,68.0,425.4919,1497.0,4.099999999999998,7.3,1.4000000000000021,2108.468
2024-07-27 02:36:00,68.5,433.8542,1497.0,4.099999999999998,7.3,1.5,2125.143
2024-07-27 02:39:00,69.0,429.1812,1497.0,4.199999999999999,7.3,1.3999999999999986,2146.984
2024-07-27 02:45:00,69.0,437.7894,1497.0,4.099999999999998,7.4,1.5,2149.438
2024-07-27 02:48:00,68.5,438.7731,1497.0,4.099999999999998,7.300000000000001,1.4000000000000021,2128.233
2024-07-27 02:51:00,68.5,441.4786,1497.0,4.0,7.2,1.4000000000000021,2133.418
2024-07-27 02:57:00,68.0,443.2002,1497.0,4.0,7.2,1.5,2116.438
2024-07-27 03:00:00,69.0,447.6273,1497.0,4.100000000000001,7.300000000000001,1.3999999999999986,2137.643
2024-07-27 03:03:00,68.0,444.43,1497.0,4.199999999999999,7.2,1.3999999999999986,2142.426
2024-07-27 03:06:00,67.5,440.0029,1497.0,4.199999999999999,7.1000000000000005,1.3999999999999986,2108.756
2024-07-27 03:09:00,68.5,440.4948,1498.0,4.100000000000001,7.1000000000000005,1.5,2139.355
2024-07-27 03:15:00,70.0,437.0515,1498.0,4.199999999999999,7.2,1.5,2157.47
2024-07-27 03:18:00,69.0,441.7245,1498.0,4.199999999999999,7.2,1.5,2154.26
2024-07-27 03:21:00,69.0,444.9219,1498.0,4.100000000000001,7.1000000000000005,1.5,2157.053
2024-07-27 03:27:00,69.0,440.2488,1498.0,4.099999999999998,7.2,1.5,2177.214
2024-07-27 03:30:00,70.5,442.7083,1498.0,4.100000000000001,7.1000000000000005,1.5999999999999979,2192.118
2024-07-27 03:36:00,69.0,448.8571,1498.0,4.0,7.1000000000000005,1.5999999999999979,2168.735
2024-07-27 03:39:00,69.5,446.1516,1498.0,4.099999999999998,7.1000000000000005,1.6000000000000014,2164.792
2024-07-27 03:42:00,70.0,445.6598,1498.0,4.200000000000003,7.000000000000001,1.5,2194.088
2024-07-27 03:48:00,70.0,454.022,1498.0,4.200000000000003,7.000000000000001,1.5,2190.005
2024-07-27 03:51:00,70.5,457.4652,1498.0,4.0,7.000000000000001,1.6000000000000014,2207.15
2024-07-27 03:54:00,71.0,459.1869,1498.0,4.100000000000001,7.000000000000001,1.5,2205.983
2024-07-27 03:57:00,72.0,453.7761,1498.0,4.199999999999999,6.9,1.5999999999999979,2231.243
2024-07-27 04:03:00,71.0,461.1545,1498.0,4.099999999999998,7.000000000000001,1.5999999999999979,2232.855
2024-07-27 04:06:00,70.5,460.4167,1498.0,4.099999999999998,7.000000000000001,1.5999999999999979,2216.43
2024-07-27 04:12:00,71.0,459.6788,1499.0,4.199999999999999,7.000000000000001,1.4999999999999964,2226.575
2024-07-27 04:15:00,71.0,461.1545,1499.0,4.199999999999999,7.1000000000000005,1.4999999999999964,2224.273
2024-07-27 04:18:00,71.0,457.7112,1499.0,4.199999999999999,7.000000000000001,1.4999999999999964,2227.689
2024-07-27 04:21:00,71.5,460.4167,1499.0,4.199999999999999,7.000000000000001,1.4999999999999964,2226.942
