Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-27 04:24:00,70.0,456.2355,1499.0,4.199999999999999,7.000000000000001,1.4999999999999964,2193.152
2024-07-27 04:27:00,69.5,457.2193,1499.0,4.0,6.8999999999999995,1.5000000000000036,2176.847
2024-07-27 04:33:00,69.5,450.3327,1499.0,4.199999999999999,6.8999999999999995,1.4000000000000021,2170.268
2024-07-27 04:36:00,69.0,452.5463,1499.0,4.0,6.8999999999999995,1.5000000000000036,2167.256
2024-07-27 04:42:00,70.5,450.0868,1499.0,4.100000000000001,7.000000000000001,1.4999999999999964,2209.362
2024-07-27 04:45:00,71.5,453.5301,1499.0,4.199999999999999,7.1000000000000005,1.5,2244.428
2024-07-27 04:51:00,72.0,451.5625,1499.0,4.199999999999999,7.1000000000000005,1.6000000000000014,2245.594
2024-07-27 04:54:00,72.5,457.7112,1499.0,4.300000000000001,7.1000000000000005,1.5,2276.862
2024-07-27 04:57:00,72.5,447.3813,1499.0,4.300000000000001,7.200000000000001,1.5,2257.508
2024-07-27 05:03:00,72.0,447.8733,1499.0,4.300000000000001,7.200000000000001,1.5,2247.764
2024-07-27 05:06:00,72.5,440.0029,1499.0,4.199999999999999,7.200000000000001,1.6000000000000014,2256.663
2024-07-27 05:12:00,71.5,439.265,1500.0,4.199999999999999,7.200000000000001,1.5,2229.919
2024-07-27 05:15:00,70.5,437.5434,1500.0,4.099999999999998,7.200000000000001,1.3999999999999986,2209.113
2024-07-27 05:18:00,69.0,426.7216,1500.0,4.099999999999998,7.200000000000001,1.3000000000000043,2163.99
2024-07-27 05:24:00,69.0,433.3623,1500.0,4.0,7.200000000000001,1.4000000000000021,2160.871
2024-07-27 05:27:00,70.0,435.0839,1500.0,4.100000000000001,7.200000000000001,1.4999999999999964,2185.422
2024-07-27 05:33:00,70.0,430.1649,1500.0,4.100000000000001,7.200000000000001,1.4999999999999964,2182.238
2024-07-27 05:36:00,69.5,426.9676,1500.0,4.0,7.200000000000001,1.4999999999999964,2169.023
2024-07-27 05:42:00,70.0,429.4271,1500.0,4.0,7.200000000000001,1.4999999999999964,2151.649
2024-07-27 05:45:00,69.5,431.3947,1500.0,4.0,7.200000000000001,1.4999999999999964,2173.113
2024-07-27 05:48:00,70.0,439.511,1500.0,4.099999999999998,7.2,1.5,2179.817
2024-07-27 05:54:00,70.0,437.5434,1500.0,4.099999999999998,7.2,1.5,2181.662
2024-07-27 05:57:00,70.0,438.7731,1500.0,4.199999999999999,7.2,1.3999999999999986,2186.544
2024-07-27 06:00:00,70.0,435.5758,1500.0,4.100000000000001,7.2,1.3999999999999986,2182.758
2024-07-27 06:03:00,70.0,440.2488,1500.0,4.100000000000001,7.2,1.5,2177.427
2024-07-27 06:06:00,71.5,441.7245,1500.0,4.199999999999999,7.2,1.6000000000000014,2223.916
2024-07-27 06:21:00,73.0,443.6921,1501.0,4.100000000000001,7.3,1.6000000000000014,2259.686
2024-07-27 06:24:00,72.5,446.3976,1501.0,4.199999999999999,7.3,1.5000000000000036,2277.546
2024-07-27 06:27:00,74.0,448.1192,1501.0,4.300000000000001,7.2,1.4999999999999964,2298.851
2024-07-27 06:33:00,74.5,450.0868,1501.0,4.300000000000001,7.3,1.4999999999999964,2299.646
2024-07-27 06:36:00,73.5,446.1516,1501.0,4.199999999999999,7.3,1.4999999999999964,2286.45
2024-07-27 06:39:00,73.0,450.0868,1501.0,4.199999999999999,7.3,1.4999999999999964,2286.296
2024-07-27 06:45:00,74.0,445.6598,1501.0,4.199999999999999,7.3,1.4999999999999964,2287.928
2024-07-27 06:48:00,75.0,442.4624,1501.0,4.399999999999999,7.3,1.5,2308.373
2024-07-27 06:54:00,74.5,449.103,1501.0,4.299999999999997,7.3,1.6000000000000014,2303.143
2024-07-27 06:57:00,75.0,449.103,1501.0,4.199999999999999,7.3,1.6000000000000014,2313.842
2024-07-27 07:03:00,75.0,452.3004,1501.0,4.299999999999997,7.2,1.6000000000000014,2314.188
2024-07-27 07:06:00,75.5,465.0897,1501.0,4.399999999999999,7.2,1.5,2341.959
2024-07-27 07:09:00,76.0,470.2546,1502.0,4.5,6.999999999999999,1.6000000000000014,2375.276
2024-07-27 07:15:00,76.5,479.8466,1502.0,4.5,7.1000000000000005,1.6000000000000014,2380.772
2024-07-27 07:18:00,76.5,480.0926,1502.0,4.5,7.000000000000001,1.6000000000000014,2388.741
2024-07-27 07:24:00,76.5,483.5359,1502.0,4.5,7.000000000000001,1.6000000000000014,2382.459
2024-07-27 07:27:00,76.0,485.7494,1502.0,4.5,7.000000000000001,1.6000000000000014,2391.844
2024-07-27 07:30:00,76.5,486.7332,1502.0,4.5,6.8999999999999995,1.6000000000000014,2389.266
2024-07-27 07:36:00,77.5,514.2795,1502.0,4.5,6.8999999999999995,1.6999999999999957,2413.057
2024-07-27 07:39:00,87.5,506.6551,1502.0,4.899999999999999,7.000000000000001,1.7000000000000028,2744.576
2024-07-27 07:45:00,87.0,510.8362,1502.0,4.799999999999997,7.1000000000000005,1.8000000000000043,2713.608
2024-07-27 07:48:00,86.0,510.3443,1502.0,4.800000000000001,7.1000000000000005,1.7000000000000028,2707.807
2024-07-27 07:54:00,87.0,500.7523,1502.0,4.899999999999999,7.200000000000001,1.7000000000000028,2692.919
2024-07-27 07:57:00,86.5,498.2928,1502.0,4.800000000000001,7.200000000000001,1.7000000000000028,2701.029
2024-07-27 08:00:00,87.0,500.2604,1502.0,4.900000000000002,7.200000000000001,1.6999999999999957,2730.225
2024-07-27 08:06:00,87.5,485.5035,1502.0,4.800000000000001,7.300000000000001,1.7999999999999972,2706.194
2024-07-27 08:09:00,85.0,475.9114,1503.0,4.600000000000001,7.199999999999999,1.6999999999999993,2619.848
2024-07-27 08:15:00,84.5,478.125,1503.0,4.699999999999999,7.199999999999999,1.6000000000000014,2639.486
2024-07-27 08:18:00,81.0,477.3871,1503.0,4.600000000000001,7.1,1.4999999999999964,2528.405
2024-07-27 08:24:00,82.5,476.8952,1503.0,4.600000000000001,7.1,1.5999999999999979,2561.264
2024-07-27 08:27:00,82.0,474.6817,1503.0,4.5,7.1,1.6999999999999993,2543.979
2024-07-27 08:30:00,81.0,468.287,1503.0,4.400000000000002,7.1,1.6999999999999957,2493.047
2024-07-27 08:36:00,79.5,465.0897,1503.0,4.5,7.1,1.5000000000000036,2459.785
2024-07-27 08:39:00,82.0,467.7951,1503.0,4.5,7.199999999999999,1.6999999999999993,2517.698
2024-07-27 08:45:00,82.5,471.4844,1503.0,4.399999999999999,7.199999999999999,1.8000000000000007,2551.508
2024-07-27 08:48:00,83.0,480.0926,1503.0,4.5,7.200000000000001,1.5999999999999979,2563.521
2024-07-27 08:51:00,85.0,493.6198,1503.0,4.800000000000001,7.300000000000001,1.6999999999999957,2606.983
2024-07-27 08:57:00,84.0,494.3576,1503.0,4.800000000000001,7.4,1.7999999999999972,2579.542
2024-07-27 09:00:00,84.0,501.4901,1503.0,4.800000000000001,7.4,1.6999999999999957,2604.933
2024-07-27 09:06:00,84.5,492.8819,1503.0,4.800000000000001,7.4,1.6999999999999957,2595.515
2024-07-27 09:09:00,84.0,506.4091,1504.0,4.800000000000001,7.200000000000001,1.7999999999999972,2585.165
2024-07-27 09:15:00,84.5,503.2118,1504.0,4.800000000000001,7.300000000000001,1.7999999999999972,2600.265
2024-07-27 09:18:00,84.0,504.1956,1504.0,4.800000000000001,7.200000000000001,1.7999999999999972,2586.756
2024-07-27 09:21:00,87.0,505.1794,1504.0,4.699999999999999,7.000000000000001,1.7000000000000028,2635.448
2024-07-27 09:27:00,85.5,494.6036,1504.0,4.699999999999999,7.000000000000001,1.6000000000000014,2633.675
2024-07-27 09:30:00,85.5,495.5874,1504.0,4.599999999999998,7.000000000000001,1.7000000000000028,2625.971
2024-07-27 09:33:00,84.5,491.6522,1504.0,4.699999999999999,7.1000000000000005,1.6000000000000014,2592.529
2024-07-27 09:36:00,82.0,495.5874,1504.0,4.800000000000001,7.200000000000001,1.6000000000000014,2568.798
2024-07-27 09:57:00,82.0,473.452,1504.0,4.600000000000001,7.300000000000001,1.6000000000000014,2551.909
2024-07-27 10:00:00,79.5,468.533,1504.0,4.5,7.1,1.5999999999999979,2495.367
2024-07-27 10:06:00,80.5,471.9763,1504.0,4.5,7.1,1.5999999999999979,2501.817
2024-07-27 10:09:00,81.0,473.9438,1504.0,4.400000000000002,7.1,1.5999999999999979,2517.814
2024-07-27 10:12:00,79.5,469.0249,1505.0,4.400000000000002,7.1,1.5999999999999979,2459.998
2024-07-27 10:18:00,80.5,476.8952,1505.0,4.400000000000002,7.0,1.5999999999999979,2470.208
2024-07-27 10:21:00,80.5,476.1574,1505.0,4.5,7.0,1.5999999999999979,2487.011
2024-07-27 10:24:00,78.5,477.1412,1505.0,4.5,6.999999999999999,1.1000000000000014,2418.288
2024-07-27 10:27:00,80.5,467.5492,1505.0,4.400000000000002,7.1,1.6999999999999993,2487.891
2024-07-27 10:30:00,81.0,475.1736,1505.0,4.5,6.999999999999999,1.6999999999999993,2497.682
2024-07-27 10:36:00,82.0,468.287,1505.0,4.5,6.999999999999999,1.6999999999999993,2497.408
2024-07-27 10:39:00,79.0,478.371,1505.0,4.599999999999998,7.200000000000001,1.6000000000000014,2452.51
2024-07-27 10:42:00,86.0,479.8466,1505.0,4.699999999999999,7.199999999999999,1.6000000000000014,2651.223
2024-07-27 10:48:00,85.5,479.3548,1505.0,4.699999999999999,7.199999999999999,1.6000000000000014,2648.53
2024-07-27 10:51:00,84.0,494.1117,1505.0,4.800000000000001,7.299999999999999,1.6000000000000014,2610.009
2024-07-27 10:57:00,83.5,491.1603,1505.0,4.800000000000001,7.199999999999999,1.6000000000000014,2545.4
2024-07-27 11:00:00,81.0,489.1927,1505.0,4.800000000000001,7.199999999999999,1.6000000000000014,2520.436
2024-07-27 11:15:00,82.0,456.7274,1506.0,4.599999999999998,7.199999999999999,1.5000000000000036,2525.835
2024-07-27 11:18:00,79.5,464.5978,1506.0,4.399999999999999,7.199999999999999,1.5,2425.449
2024-07-27 11:21:00,80.0,475.6655,1506.0,4.5,7.0,1.6000000000000014,2490.088
2024-07-27 11:27:00,80.5,474.6817,1506.0,4.5,7.1,1.5,2485.216
2024-07-27 11:30:00,81.0,479.8466,1506.0,4.5,7.1,1.5,2502.554
2024-07-27 11:33:00,82.5,492.1441,1506.0,4.700000000000003,7.1,1.6999999999999957,2519.222
2024-07-27 11:39:00,82.0,490.4225,1506.0,4.600000000000001,7.1,1.6999999999999957,2489.401
2024-07-27 11:42:00,82.0,479.3548,1506.0,4.300000000000001,6.6,1.5999999999999979,2586.083
2024-07-27 11:45:00,83.0,480.8304,1506.0,4.400000000000002,7.200000000000001,1.8000000000000007,2562.784
2024-07-27 11:48:00,83.0,483.2899,1506.0,4.699999999999999,7.1,1.7000000000000028,2573.812
2024-07-27 11:51:00,84.0,494.6036,1506.0,4.699999999999999,7.1,1.7000000000000028,2580.465
2024-07-27 11:57:00,83.5,506.9011,1506.0,4.800000000000001,7.1,1.7000000000000028,2580.972
2024-07-27 12:00:00,83.0,504.4415,1506.0,4.800000000000001,7.1,1.7000000000000028,2560.063
2024-07-27 12:03:00,83.5,502.9659,1506.0,4.899999999999999,7.199999999999999,1.7000000000000028,2576.311
2024-07-27 12:09:00,83.0,500.2604,1506.0,4.799999999999997,7.1,1.8000000000000043,2567.494
2024-07-27 12:12:00,84.0,485.5035,1507.0,4.599999999999998,7.199999999999999,1.5999999999999979,2611.471
2024-07-27 12:18:00,84.5,482.0602,1507.0,4.699999999999999,7.199999999999999,1.6999999999999993,2611.896
2024-07-27 12:21:00,84.0,483.7818,1507.0,4.600000000000001,7.1,1.6999999999999957,2593.853
2024-07-27 12:24:00,81.0,485.0116,1507.0,4.800000000000001,7.199999999999999,1.5999999999999979,2510.634
2024-07-27 12:30:00,81.0,489.6846,1507.0,4.700000000000003,7.199999999999999,1.6000000000000014,2496.681
2024-07-27 12:33:00,80.0,484.7656,1507.0,4.600000000000001,6.999999999999999,1.5,2443.962
2024-07-27 12:39:00,85.0,478.6169,1507.0,4.399999999999999,6.6000000000000005,1.5000000000000036,2664.125
2024-07-27 12:42:00,84.0,483.7818,1507.0,4.699999999999999,7.200000000000001,1.6000000000000014,2592.621
2024-07-27 12:48:00,83.5,487.963,1507.0,4.699999999999999,7.200000000000001,1.7000000000000028,2598.199
2024-07-27 12:51:00,85.0,483.044,1507.0,4.699999999999999,7.200000000000001,1.7000000000000028,2625.465
2024-07-27 12:54:00,80.0,486.7332,1507.0,4.699999999999999,7.200000000000001,1.6000000000000014,2482.454
2024-07-27 13:00:00,77.0,482.0602,1507.0,4.5,7.000000000000001,1.0,2467.724
2024-07-27 13:03:00,85.0,489.9306,1507.0,4.399999999999999,6.9,1.9000000000000021,2653.771
2024-07-27 13:06:00,84.0,484.2737,1507.0,4.800000000000001,7.200000000000001,1.7000000000000028,2584.705
2024-07-27 13:09:00,84.0,483.7818,1507.0,4.800000000000001,7.300000000000001,1.6000000000000014,2602.661
2024-07-27 13:12:00,83.5,475.1736,1508.0,4.599999999999998,7.300000000000001,1.7000000000000028,2577.697
2024-07-27 13:15:00,84.0,499.0307,1508.0,4.800000000000001,7.300000000000001,1.7999999999999972,2591.703
2024-07-27 13:18:00,83.0,495.8333,1508.0,4.800000000000001,7.4,1.7999999999999972,2562.98
2024-07-27 13:21:00,81.5,489.6846,1508.0,4.900000000000002,7.300000000000001,1.6000000000000014,2513.182
2024-07-27 13:24:00,82.5,490.4225,1508.0,4.699999999999999,7.1000000000000005,1.3000000000000043,2578.37
2024-07-27 13:27:00,87.0,497.0631,1508.0,4.800000000000001,7.1000000000000005,1.7000000000000028,2680.396
2024-07-27 13:30:00,87.0,497.8009,1508.0,4.800000000000001,7.1000000000000005,1.6000000000000014,2674.504
2024-07-27 13:33:00,86.0,478.8629,1508.0,4.799999999999997,7.200000000000001,1.7000000000000028,2661.796
2024-07-27 13:36:00,86.0,484.2737,1508.0,4.799999999999997,7.300000000000001,1.7000000000000028,2641.341
2024-07-27 13:39:00,81.0,484.7656,1508.0,4.699999999999999,7.4,1.6999999999999993,2512.286
2024-07-27 13:42:00,82.0,485.7494,1508.0,4.699999999999999,7.200000000000001,1.4000000000000021,2520.11
2024-07-27 13:45:00,88.0,482.3062,1508.0,4.699999999999999,7.000000000000001,1.8000000000000007,2686.183
2024-07-27 13:48:00,82.5,483.5359,1508.0,4.699999999999999,7.4,1.8000000000000007,2536.069
2024-07-27 13:51:00,80.5,476.8952,1508.0,4.800000000000001,7.300000000000001,1.4999999999999964,2496.804
2024-07-27 13:54:00,83.0,477.1412,1508.0,4.399999999999999,6.700000000000001,1.3000000000000007,2573.027
2024-07-27 13:57:00,86.0,481.8142,1508.0,4.600000000000001,7.200000000000001,1.8999999999999986,2678.307
2024-07-27 14:00:00,84.0,481.8142,1508.0,4.699999999999999,7.300000000000001,1.6999999999999993,2602.377
2024-07-27 14:03:00,84.5,483.7818,1508.0,4.800000000000001,7.200000000000001,1.5999999999999979,2618.314
2024-07-27 14:06:00,84.0,478.6169,1508.0,4.699999999999999,7.300000000000001,1.6999999999999993,2611.892
2024-07-27 14:09:00,84.5,497.0631,1508.0,4.699999999999999,7.200000000000001,1.8000000000000007,2619.306
2024-07-27 14:12:00,83.0,489.4387,1509.0,4.899999999999999,7.300000000000001,1.7000000000000028,2576.489
2024-07-27 14:15:00,81.5,479.8466,1509.0,4.699999999999999,7.200000000000001,1.1000000000000014,2482.992
2024-07-27 14:18:00,86.5,484.7656,1509.0,4.600000000000001,7.000000000000001,1.7999999999999972,2696.268
2024-07-27 14:21:00,84.5,484.7656,1509.0,4.699999999999999,7.1000000000000005,1.5999999999999979,2604.621
2024-07-27 14:24:00,85.0,494.3576,1509.0,4.699999999999999,7.2,1.5999999999999979,2608.479
2024-07-27 14:27:00,84.5,488.7008,1509.0,4.600000000000001,7.1000000000000005,1.6999999999999957,2651.182
2024-07-27 14:30:00,83.0,486.9792,1509.0,4.699999999999999,7.200000000000001,1.6999999999999993,2586.698
2024-07-27 14:33:00,83.0,486.2413,1509.0,4.699999999999999,7.200000000000001,1.8000000000000007,2551.161
2024-07-27 14:36:00,83.0,500.2604,1509.0,4.699999999999999,7.200000000000001,1.6999999999999993,2546.055
2024-07-27 14:39:00,82.5,493.1279,1509.0,4.699999999999999,7.200000000000001,1.5999999999999979,2553.132
2024-07-27 14:42:00,83.5,497.309,1509.0,4.800000000000001,7.1000000000000005,1.8000000000000007,2575.449
2024-07-27 14:45:00,83.0,501.7361,1509.0,4.699999999999999,7.300000000000001,1.8000000000000007,2573.875
2024-07-27 14:48:00,83.5,500.9983,1509.0,4.699999999999999,7.3,1.8000000000000007,2577.489
2024-07-27 14:51:00,83.0,492.1441,1509.0,4.699999999999999,7.300000000000001,1.8000000000000007,2560.785
2024-07-27 14:54:00,83.0,483.044,1509.0,4.800000000000001,7.300000000000001,1.6999999999999993,2571.414
2024-07-27 14:57:00,82.0,487.963,1509.0,4.699999999999999,7.2,1.6999999999999993,2551.348
2024-07-27 15:00:00,82.0,487.4711,1509.0,4.799999999999997,7.2,1.7000000000000028,2542.294
2024-07-27 15:03:00,82.5,493.6198,1509.0,4.699999999999999,7.2,1.7000000000000028,2565.955
2024-07-27 15:06:00,82.5,488.2089,1509.0,4.699999999999999,7.2,1.8000000000000043,2564.252
2024-07-27 15:09:00,83.0,485.7494,1509.0,4.699999999999999,7.2,1.7000000000000028,2560.1
2024-07-27 15:12:00,82.5,487.2251,1510.0,4.700000000000003,7.300000000000001,1.6999999999999957,2558.58
2024-07-27 15:15:00,82.5,473.9438,1510.0,4.699999999999999,7.1000000000000005,1.6999999999999993,2561.573
2024-07-27 15:18:00,83.0,488.7008,1510.0,4.800000000000001,7.2,1.6999999999999993,2569.971
2024-07-27 15:21:00,83.5,491.8981,1510.0,4.699999999999999,7.2,1.8000000000000007,2583.098
2024-07-27 15:24:00,84.0,494.1117,1510.0,4.799999999999997,7.3,1.8000000000000043,2620.773
2024-07-27 15:27:00,84.0,493.1279,1510.0,4.899999999999999,7.3,1.7000000000000028,2588.393
2024-07-27 15:30:00,84.5,498.5388,1510.0,4.800000000000001,7.3,1.7000000000000028,2605.009
2024-07-27 15:33:00,84.5,495.5874,1510.0,4.800000000000001,7.1000000000000005,1.7999999999999972,2609.979
2024-07-27 15:36:00,84.0,499.0307,1510.0,4.900000000000002,7.1000000000000005,1.6999999999999957,2610.534
2024-07-27 15:39:00,84.5,498.0469,1510.0,4.900000000000002,7.2,1.6999999999999957,2608.835
2024-07-27 15:42:00,84.5,502.7199,1510.0,4.900000000000002,7.1000000000000005,1.8999999999999986,2659.455
2024-07-27 15:45:00,85.0,501.7361,1510.0,5.0,7.2,1.5999999999999979,2639.913
2024-07-27 15:48:00,85.5,505.9173,1510.0,4.900000000000002,7.2,1.7999999999999972,2640.577
2024-07-27 15:51:00,85.5,494.3576,1510.0,4.900000000000002,7.2,1.6999999999999957,2635.564
2024-07-27 15:54:00,85.0,501.7361,1510.0,4.900000000000002,7.2,1.6000000000000014,2632.998
2024-07-27 15:57:00,85.5,500.7523,1510.0,4.900000000000002,7.2,1.6999999999999957,2628.43
2024-07-27 16:00:00,85.0,508.3767,1510.0,5.0,7.2,1.6000000000000014,2650.594
2024-07-27 16:03:00,85.5,496.0793,1510.0,4.899999999999999,7.200000000000001,1.7999999999999972,2647.083
2024-07-27 16:06:00,86.0,499.7685,1510.0,4.800000000000001,7.300000000000001,1.7000000000000028,2594.589
2024-07-27 16:09:00,84.5,494.6036,1510.0,4.899999999999999,7.1000000000000005,1.7000000000000028,2624.116
2024-07-27 16:12:00,84.0,496.5712,1511.0,4.800000000000001,7.200000000000001,1.7000000000000028,2598.63
2024-07-27 16:15:00,84.5,487.963,1511.0,4.899999999999999,7.200000000000001,1.6000000000000014,2614.792
2024-07-27 16:18:00,84.0,494.3576,1511.0,4.799999999999997,7.1000000000000005,1.7000000000000028,2580.688
2024-07-27 16:21:00,82.5,483.5359,1511.0,4.699999999999999,7.1000000000000005,1.6999999999999993,2552.273
2024-07-27 16:24:00,82.0,489.9306,1511.0,4.600000000000001,7.1000000000000005,1.6999999999999993,2557.053
2024-07-27 16:27:00,82.5,481.0764,1511.0,4.699999999999999,7.1000000000000005,1.6999999999999993,2552.629
2024-07-27 16:30:00,82.0,489.1927,1511.0,4.699999999999999,7.1000000000000005,1.5999999999999979,2523.216
2024-07-27 16:33:00,87.5,488.7008,1511.0,4.399999999999999,6.4,1.7000000000000028,2724.404
2024-07-27 16:36:00,86.0,494.1117,1511.0,4.600000000000001,7.200000000000001,1.9000000000000021,2694.098
2024-07-27 16:39:00,85.0,490.6684,1511.0,4.800000000000001,7.200000000000001,1.7000000000000028,2645.214
2024-07-27 16:42:00,85.0,496.0793,1511.0,4.800000000000001,7.200000000000001,1.7000000000000028,2618.541
2024-07-27 16:45:00,85.0,491.1603,1511.0,4.899999999999999,7.200000000000001,1.7000000000000028,2615.747
2024-07-27 16:48:00,85.0,495.3414,1511.0,4.800000000000001,7.300000000000001,1.7000000000000028,2649.475
2024-07-27 16:51:00,84.5,481.8142,1511.0,4.800000000000001,7.300000000000001,1.7000000000000028,2615.687
2024-07-27 16:54:00,83.0,482.5521,1511.0,4.800000000000001,7.200000000000001,1.6000000000000014,2582.755
2024-07-27 17:18:00,79.0,469.5168,1512.0,4.199999999999999,6.499999999999999,1.2000000000000028,2497.481
2024-07-27 17:24:00,79.5,470.2546,1512.0,4.5,7.199999999999999,1.5999999999999979,2478.286
2024-07-27 17:27:00,81.0,462.6302,1512.0,4.600000000000001,7.300000000000001,1.5999999999999979,2480.936
2024-07-27 17:30:00,80.0,460.9086,1512.0,4.600000000000001,7.300000000000001,1.4999999999999964,2473.045
2024-07-27 17:33:00,80.5,468.533,1512.0,4.5,7.300000000000001,1.5999999999999979,2482.43
2024-07-27 17:36:00,76.0,479.3548,1512.0,4.300000000000001,6.800000000000001,0.8999999999999986,2430.183
2024-07-27 17:39:00,83.5,470.0087,1512.0,4.399999999999999,7.1000000000000005,1.8000000000000007,2608.745
2024-07-27 17:42:00,79.5,472.7141,1512.0,4.5,7.4,1.6999999999999993,2439.773
2024-07-27 17:45:00,81.0,465.8275,1512.0,4.199999999999999,6.800000000000001,1.6000000000000014,2520.519
2024-07-27 17:48:00,80.0,463.3681,1512.0,4.399999999999999,7.300000000000001,1.8000000000000007,2466.693
2024-07-27 17:51:00,77.0,466.0735,1512.0,4.5,7.300000000000001,1.6999999999999993,2410.097
2024-07-27 17:54:00,77.0,468.533,1512.0,4.5,7.300000000000001,1.5999999999999979,2354.019
2024-07-27 17:57:00,75.5,466.3194,1512.0,4.300000000000001,7.300000000000001,1.5999999999999979,2337.438
2024-07-27 18:00:00,76.0,471.4844,1512.0,4.399999999999999,7.200000000000001,1.5999999999999979,2348.186
2024-07-27 18:03:00,76.5,469.5168,1512.0,4.5,7.1,1.6999999999999993,2386.487
2024-07-27 18:06:00,75.5,467.0573,1512.0,4.5,6.999999999999999,1.4999999999999964,2309.541
2024-07-27 18:09:00,74.0,465.0897,1512.0,4.300000000000001,7.1,1.5000000000000036,2297.637
2024-07-27 18:12:00,74.5,466.0735,1513.0,4.300000000000001,6.999999999999999,1.5000000000000036,2291.908
2024-07-27 18:15:00,74.5,459.1869,1513.0,4.199999999999999,7.1,1.5000000000000036,2288.773
2024-07-27 18:18:00,75.0,462.8762,1513.0,4.300000000000001,7.1,1.5000000000000036,2280.628
2024-07-27 18:21:00,75.0,453.0382,1513.0,4.399999999999999,7.0,1.5000000000000036,2281.138
2024-07-27 18:24:00,74.5,455.9896,1513.0,4.100000000000001,7.1,1.6000000000000014,2284.305
2024-07-27 18:27:00,74.0,457.4652,1513.0,4.199999999999999,7.1,1.5000000000000036,2284.895
2024-07-27 18:30:00,74.5,461.6464,1513.0,4.399999999999999,7.0,1.5000000000000036,2282.958
2024-07-27 18:33:00,75.0,463.86,1513.0,4.100000000000001,7.0,1.6000000000000014,2285.552
2024-07-27 18:36:00,73.5,460.4167,1513.0,4.199999999999999,6.999999999999999,1.5000000000000036,2261.755
2024-07-27 18:39:00,73.5,461.4005,1513.0,4.100000000000001,6.999999999999999,1.6000000000000014,2255.138
2024-07-27 18:42:00,74.0,457.2193,1513.0,4.199999999999999,6.999999999999999,1.5999999999999979,2263.75
2024-07-27 18:45:00,73.0,459.9248,1513.0,4.100000000000001,6.999999999999999,1.6000000000000014,2252.926
2024-07-27 18:48:00,73.5,457.7112,1513.0,4.199999999999999,6.999999999999999,1.5000000000000036,2262.229
2024-07-27 18:51:00,74.0,461.1545,1513.0,4.100000000000001,6.999999999999999,1.6000000000000014,2269.988
2024-07-27 18:54:00,74.0,460.9086,1513.0,4.199999999999999,6.999999999999999,1.5000000000000036,2273.48
2024-07-27 18:57:00,74.0,463.86,1513.0,4.199999999999999,6.999999999999999,1.5000000000000036,2264.507
2024-07-27 19:00:00,77.0,490.4225,1513.0,4.300000000000001,6.8999999999999995,1.6999999999999993,2368.194
2024-07-27 19:03:00,77.5,484.5197,1513.0,4.399999999999999,6.8999999999999995,1.7000000000000028,2373.409
2024-07-27 19:06:00,77.5,491.1603,1513.0,4.5,6.8999999999999995,1.6000000000000014,2403.23
2024-07-27 19:09:00,78.0,493.1279,1513.0,4.5,6.8,1.7000000000000028,2408.128
2024-07-27 19:12:00,78.0,499.2766,1514.0,4.5,6.8999999999999995,1.7000000000000028,2408.393
2024-07-27 19:15:00,79.0,505.4254,1514.0,4.600000000000001,6.8,1.6000000000000014,2422.261
2024-07-27 19:18:00,79.0,504.4415,1514.0,4.5,6.8999999999999995,1.6000000000000014,2423.603
2024-07-27 19:21:00,78.5,500.5063,1514.0,4.5,6.8,1.6000000000000014,2423.765
2024-07-27 19:24:00,79.0,502.228,1514.0,4.5,6.8,1.6000000000000014,2416.011
2024-07-27 19:27:00,78.0,502.9659,1514.0,4.5,6.8,1.6000000000000014,2414.388
2024-07-27 19:30:00,77.5,496.5712,1514.0,4.5,6.8,1.6000000000000014,2395.822
2024-07-27 19:33:00,78.0,501.4901,1514.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2414.168
2024-07-27 19:36:00,79.0,499.0307,1514.0,4.5,6.8,1.6000000000000014,2418.662
2024-07-27 19:39:00,78.5,497.0631,1514.0,4.399999999999999,6.8,1.7000000000000028,2416.537
2024-07-27 19:42:00,78.5,494.8495,1514.0,4.399999999999999,6.8999999999999995,1.7000000000000028,2412.68
2024-07-27 19:45:00,78.0,492.39,1514.0,4.5,6.999999999999999,1.6000000000000014,2407.287
2024-07-27 19:48:00,77.5,489.9306,1514.0,4.5,6.8999999999999995,1.6000000000000014,2412.047
2024-07-27 19:51:00,78.5,490.6684,1514.0,4.5,6.8999999999999995,1.6000000000000014,2415.586
2024-07-27 19:54:00,78.5,488.2089,1514.0,4.5,6.8999999999999995,1.6000000000000014,2406.354
2024-07-27 19:57:00,78.5,491.6522,1514.0,4.5,6.8999999999999995,1.6000000000000014,2416.382
2024-07-27 20:00:00,78.0,490.9144,1514.0,4.5,6.8999999999999995,1.6000000000000014,2406.276
2024-07-27 20:03:00,77.0,479.8466,1514.0,4.5,6.8999999999999995,1.6000000000000014,2398.385
2024-07-27 20:06:00,77.0,475.6655,1514.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2377.789
2024-07-27 20:09:00,76.5,474.4358,1514.0,4.399999999999999,7.0,1.6000000000000014,2371.518
2024-07-27 20:12:00,77.0,473.452,1515.0,4.399999999999999,7.0,1.6000000000000014,2362.941
2024-07-27 20:15:00,76.5,473.206,1515.0,4.399999999999999,7.0,1.5,2355.307
2024-07-27 20:18:00,76.0,470.0087,1515.0,4.399999999999999,6.8999999999999995,1.6000000000000014,2356.829
2024-07-27 20:21:00,75.0,469.7627,1515.0,4.399999999999999,6.8999999999999995,1.5,2332.762
2024-07-27 20:24:00,74.5,466.0735,1515.0,4.399999999999999,6.8999999999999995,1.5,2303.382
2024-07-27 20:27:00,74.5,464.8438,1515.0,4.399999999999999,6.8999999999999995,1.5,2305.187
2024-07-27 20:30:00,75.0,464.5978,1515.0,4.299999999999997,6.8999999999999995,1.6000000000000014,2300.732
2024-07-27 20:33:00,75.0,470.2546,1515.0,4.399999999999999,6.8999999999999995,1.5,2304.588
2024-07-27 20:36:00,75.0,468.7789,1515.0,4.300000000000001,6.8999999999999995,1.5,2298.378
2024-07-27 20:39:00,75.5,466.3194,1515.0,4.299999999999997,6.8999999999999995,1.6000000000000014,2330.358
2024-07-27 20:42:00,75.0,465.3356,1515.0,4.399999999999999,6.8999999999999995,1.5,2304.217
2024-07-27 20:45:00,75.0,466.3194,1515.0,4.300000000000001,6.8999999999999995,1.5,2311.391
2024-07-27 20:48:00,75.0,467.3032,1515.0,4.399999999999999,6.8999999999999995,1.5,2305.171
2024-07-27 20:51:00,75.0,471.2384,1515.0,4.399999999999999,6.8999999999999995,1.5,2316.498
2024-07-27 20:54:00,75.0,470.2546,1515.0,4.300000000000001,6.8,1.5,2312.622
2024-07-27 20:57:00,74.5,468.287,1515.0,4.300000000000001,6.8999999999999995,1.3999999999999986,2260.446
2024-07-27 21:00:00,75.0,470.7465,1515.0,4.300000000000001,6.8,1.5,2312.859
2024-07-27 21:03:00,74.5,474.9276,1515.0,4.300000000000001,6.8,1.5,2304.157
2024-07-27 21:06:00,75.0,474.4358,1515.0,4.399999999999999,6.8,1.5,2304.747
2024-07-27 21:09:00,75.0,476.4034,1515.0,4.300000000000001,6.8,1.5,2295.215
2024-07-27 21:12:00,75.5,474.9276,1516.0,4.300000000000001,6.8,1.6000000000000014,2313.376
2024-07-27 21:15:00,75.5,479.6007,1516.0,4.300000000000001,6.8,1.5,2315.936
2024-07-27 21:18:00,75.5,481.3224,1516.0,4.300000000000001,6.8,1.5,2317.736
2024-07-27 21:21:00,76.0,478.8629,1516.0,4.300000000000001,6.799999999999999,1.5,2327.315
2024-07-27 21:24:00,77.0,483.7818,1516.0,4.300000000000001,6.8,1.6000000000000014,2367.08
2024-07-27 21:27:00,77.0,486.9792,1516.0,4.400000000000002,6.8,1.5,2368.041
2024-07-27 21:30:00,76.5,488.7008,1516.0,4.400000000000002,6.8,1.6000000000000014,2365.093
2024-07-27 21:33:00,77.0,489.1927,1516.0,4.400000000000002,6.8999999999999995,1.6000000000000014,2364.866
2024-07-27 21:36:00,78.0,490.9144,1516.0,4.5,6.8999999999999995,1.5999999999999979,2407.612
2024-07-27 21:39:00,77.0,486.7332,1516.0,4.5,6.8,1.5000000000000036,2406.745
2024-07-27 21:42:00,77.5,484.7656,1516.0,4.5,6.8,1.5000000000000036,2406.108
2024-07-27 21:45:00,77.0,489.9306,1516.0,4.5,6.8,1.5000000000000036,2394.491
2024-07-27 21:48:00,77.0,492.1441,1516.0,4.300000000000001,6.8,1.6000000000000014,2395.487
2024-07-27 21:51:00,77.0,488.2089,1516.0,4.399999999999999,6.8,1.5000000000000036,2405.809
2024-07-27 21:54:00,76.5,486.2413,1516.0,4.399999999999999,6.8,1.5000000000000036,2391.081
2024-07-27 21:57:00,76.5,483.044,1516.0,4.400000000000002,6.7,1.6000000000000014,2384.532
2024-07-27 22:00:00,75.5,483.7818,1516.0,4.300000000000001,6.9,1.6000000000000014,2371.281
2024-07-27 22:03:00,76.0,472.7141,1516.0,4.300000000000001,6.700000000000001,1.6000000000000014,2359.7
2024-07-27 22:06:00,73.0,475.1736,1516.0,4.300000000000001,6.700000000000001,1.3999999999999986,2293.298
2024-07-27 22:09:00,73.5,476.1574,1516.0,4.199999999999999,6.7,1.5,2289.976
2024-07-27 22:12:00,74.5,478.371,1517.0,4.300000000000001,6.6000000000000005,1.5,2287.002
2024-07-27 22:15:00,74.0,471.4844,1517.0,4.199999999999999,6.6000000000000005,1.5,2292.168
2024-07-27 22:18:00,73.0,464.5978,1517.0,4.199999999999999,6.6000000000000005,1.5,2289.687
2024-07-27 22:21:00,73.5,469.7627,1517.0,4.199999999999999,6.700000000000001,1.5,2280.246
2024-07-27 22:24:00,74.0,469.0249,1517.0,4.199999999999999,6.700000000000001,1.5,2285.609
2024-07-27 22:27:00,73.5,462.6302,1517.0,4.199999999999999,6.700000000000001,1.3999999999999986,2274.987
2024-07-27 22:30:00,73.0,458.941,1517.0,4.199999999999999,6.700000000000001,1.3999999999999986,2255.731
2024-07-27 22:33:00,72.5,457.2193,1517.0,4.0,6.700000000000001,1.5999999999999979,2258.842
2024-07-27 22:36:00,73.0,461.1545,1517.0,4.100000000000001,6.700000000000001,1.4999999999999964,2257.879
2024-07-27 22:39:00,72.5,457.4652,1517.0,4.199999999999999,6.700000000000001,1.4999999999999964,2249.838
2024-07-27 22:42:00,72.5,465.3356,1517.0,4.0,6.700000000000001,1.5000000000000036,2252.188
2024-07-27 22:45:00,72.0,458.941,1517.0,4.099999999999998,6.700000000000001,1.5000000000000036,2237.405
2024-07-27 22:48:00,72.0,455.4977,1517.0,4.099999999999998,6.700000000000001,1.4000000000000021,2231.895
2024-07-27 22:51:00,70.5,451.3165,1517.0,4.099999999999998,6.800000000000001,1.4000000000000021,2208.478
2024-07-27 22:54:00,70.0,447.8733,1517.0,4.0,6.800000000000001,1.3999999999999986,2210.625
2024-07-27 22:57:00,71.5,446.6435,1517.0,4.0,6.800000000000001,1.3999999999999986,2230.441
2024-07-27 23:00:00,70.0,453.0382,1517.0,4.100000000000001,6.700000000000001,1.2999999999999972,2181.931
2024-07-27 23:03:00,70.0,447.3813,1517.0,4.100000000000001,6.700000000000001,1.3999999999999986,2173.332
2024-07-27 23:06:00,68.0,424.7541,1517.0,4.0,6.800000000000001,1.2999999999999972,2124.33
2024-07-27 23:09:00,65.5,414.1782,1517.0,3.8000000000000007,7.0,1.1999999999999993,2043.338
2024-07-27 23:12:00,66.0,407.0457,1518.0,3.3999999999999986,6.9,1.2000000000000028,2016.709
2024-07-27 23:15:00,64.0,410.489,1518.0,3.3999999999999986,6.9,1.2000000000000028,1972.629
2024-07-27 23:18:00,73.5,522.8877,1518.0,3.3000000000000007,6.300000000000001,1.8000000000000007,2331.569
2024-07-27 23:21:00,77.5,518.2147,1518.0,4.0,6.500000000000001,1.8000000000000007,2389.937
2024-07-27 23:24:00,78.0,510.8362,1518.0,4.0,6.300000000000001,1.7000000000000028,2438.905
2024-07-27 23:27:00,79.0,528.7905,1518.0,4.300000000000001,6.500000000000001,1.7999999999999972,2444.47
2024-07-27 23:30:00,91.5,565.6829,1518.0,4.599999999999998,6.700000000000001,2.200000000000003,2822.7
2024-07-27 23:36:00,89.5,559.5342,1518.0,4.800000000000001,6.800000000000001,2.1000000000000014,2788.316
2024-07-27 23:39:00,90.0,566.9126,1518.0,5.0,6.800000000000001,1.9999999999999964,2805.015
2024-07-27 23:42:00,90.0,555.1071,1518.0,5.0,6.800000000000001,1.9000000000000021,2768.828
2024-07-27 23:45:00,83.5,504.6875,1518.0,4.899999999999999,6.9,1.5000000000000036,2614.121
2024-07-27 23:51:00,82.5,493.6198,1518.0,4.699999999999999,6.9,1.5,2570.766
2024-07-27 23:54:00,85.0,504.4415,1518.0,4.300000000000001,6.3999999999999995,1.7999999999999972,2724.119
2024-07-28 00:00:00,81.0,471.4844,1518.0,4.5,6.999999999999999,1.3000000000000007,2446.397
2024-07-28 00:03:00,74.5,460.1707,1518.0,4.199999999999999,6.8,1.4000000000000021,2319.708
2024-07-28 00:06:00,68.5,479.3548,1518.0,3.6999999999999993,6.5,1.3000000000000007,2128.594
2024-07-28 00:12:00,69.0,480.5845,1519.0,3.700000000000003,6.3999999999999995,1.3999999999999986,2166.463
2024-07-28 00:15:00,66.5,467.5492,1519.0,3.8000000000000007,6.499999999999999,0.8999999999999986,2068.048
2024-07-28 00:21:00,70.0,471.4844,1519.0,3.6999999999999993,6.299999999999999,1.3000000000000007,2201.095
2024-07-28 00:24:00,71.5,488.2089,1519.0,3.8999999999999986,6.499999999999999,1.6000000000000014,2228.881
2024-07-28 00:27:00,73.5,481.8142,1519.0,3.8000000000000007,6.300000000000001,1.3999999999999986,2297.125
2024-07-28 00:30:00,75.5,511.5741,1519.0,4.100000000000001,6.6000000000000005,1.6999999999999993,2364.902
2024-07-28 00:36:00,75.5,515.7552,1519.0,4.199999999999999,6.6000000000000005,1.8999999999999986,2406.622
2024-07-28 00:39:00,77.5,529.2824,1519.0,4.5,6.6000000000000005,1.6999999999999993,2415.535
2024-07-28 00:45:00,77.0,521.658,1519.0,4.5,6.499999999999999,1.6999999999999993,2414.705
2024-07-28 00:48:00,76.5,525.3472,1519.0,4.5,6.499999999999999,1.5999999999999979,2415.359
2024-07-28 00:51:00,76.0,512.066,1519.0,4.5,6.699999999999999,1.5999999999999979,2364.892
2024-07-28 00:57:00,75.0,494.8495,1519.0,4.399999999999999,6.6,1.4000000000000021,2357.392
2024-07-28 01:00:00,70.5,474.9276,1519.0,3.8000000000000007,6.5,1.5,2221.197
2024-07-28 01:06:00,71.5,474.6817,1519.0,3.8999999999999986,6.6,1.4000000000000021,2211.29
2024-07-28 01:09:00,70.0,474.9276,1519.0,3.8000000000000007,6.5,1.3000000000000007,2143.461
2024-07-28 01:12:00,70.0,483.5359,1520.0,3.8000000000000007,6.4,1.3999999999999986,2159.138
2024-07-28 01:18:00,70.5,484.2737,1520.0,3.6999999999999993,6.3999999999999995,1.3999999999999986,2166.929
2024-07-28 01:21:00,73.0,483.5359,1520.0,3.6999999999999993,6.3999999999999995,1.6000000000000014,2278.617
2024-07-28 01:27:00,72.0,485.9954,1520.0,3.8999999999999986,6.5,1.7000000000000028,2255.185
2024-07-28 01:30:00,76.0,502.228,1520.0,4.300000000000001,6.499999999999999,1.5,2366.224
2024-07-28 01:36:00,76.0,516.985,1520.0,4.300000000000001,6.499999999999999,1.5,2373.261
2024-07-28 01:39:00,77.5,532.2338,1520.0,4.400000000000002,6.500000000000001,1.5,2404.491
2024-07-28 01:57:00,71.5,486.2413,1520.0,4.199999999999999,6.499999999999999,0.9000000000000021,2212.435
2024-07-28 02:00:00,71.0,490.4225,1520.0,3.8999999999999986,6.5,1.4000000000000021,2219.295
2024-07-28 02:06:00,71.5,488.7008,1520.0,3.900000000000002,6.4,1.5,2241.41
2024-07-28 02:09:00,71.0,489.4387,1520.0,3.900000000000002,6.3,1.5999999999999979,2233.793
2024-07-28 02:12:00,73.0,494.1117,1521.0,4.0,6.3999999999999995,1.5,2305.142
2024-07-28 02:18:00,72.5,492.39,1521.0,4.0,6.499999999999999,1.3999999999999986,2285.989
2024-07-28 02:21:00,73.0,500.5063,1521.0,4.100000000000001,6.6,1.5999999999999979,2281.872
2024-07-28 02:27:00,72.5,498.5388,1521.0,4.100000000000001,6.6,1.5,2260.164
2024-07-28 02:30:00,71.5,495.3414,1521.0,4.100000000000001,6.6,1.5,2245.177
2024-07-28 02:33:00,72.5,495.8333,1521.0,4.0,6.499999999999999,1.5,2270.424
2024-07-28 02:39:00,72.5,499.5226,1521.0,4.0,6.499999999999999,1.4000000000000021,2267.956
2024-07-28 02:42:00,71.5,492.39,1521.0,3.8999999999999986,6.1,1.3000000000000007,2241.669
2024-07-28 02:48:00,73.0,496.0793,1521.0,3.8999999999999986,6.3999999999999995,1.6000000000000014,2286.309
2024-07-28 02:51:00,72.5,494.3576,1521.0,4.0,6.5,1.3999999999999986,2259.042
2024-07-28 02:54:00,71.5,494.6036,1521.0,4.100000000000001,6.3999999999999995,1.3999999999999986,2246.669
2024-07-28 02:57:00,72.0,502.7199,1521.0,4.100000000000001,6.5,1.5,2249.942
2024-07-28 03:03:00,71.5,501.7361,1521.0,4.100000000000001,6.5,1.6000000000000014,2247.156
2024-07-28 03:06:00,71.0,502.228,1521.0,4.100000000000001,6.5,1.5,2233.638
2024-07-28 03:12:00,71.5,503.9496,1522.0,4.199999999999999,6.5,1.6000000000000014,2230.91
2024-07-28 03:15:00,73.0,506.4091,1522.0,4.100000000000001,6.3999999999999995,1.3999999999999986,2262.77
2024-07-28 03:18:00,72.5,500.7523,1522.0,4.0,6.3999999999999995,1.5,2239.85
2024-07-28 03:24:00,72.0,501.9821,1522.0,4.099999999999998,6.3999999999999995,1.5,2202.195
2024-07-28 03:27:00,72.0,492.8819,1522.0,4.0,6.3999999999999995,1.5,2219.68
2024-07-28 03:30:00,72.0,489.6846,1522.0,3.900000000000002,6.3999999999999995,1.5,2222.306
2024-07-28 03:33:00,69.0,489.9306,1522.0,3.900000000000002,6.5,1.5,2134.257
2024-07-28 03:39:00,68.0,488.7008,1522.0,3.6999999999999993,6.2,1.1999999999999993,2109.349
2024-07-28 03:42:00,70.5,498.5388,1522.0,4.0,6.3,1.3999999999999986,2174.492
2024-07-28 03:48:00,70.0,496.5712,1522.0,3.8999999999999986,6.4,1.6000000000000014,2161.296
2024-07-28 03:51:00,72.0,499.7685,1522.0,3.6999999999999993,6.3,1.6999999999999993,2205.643
2024-07-28 04:06:00,72.0,519.9363,1522.0,4.0,6.3,1.6000000000000014,2210.261
2024-07-28 04:09:00,71.5,526.8229,1522.0,4.0,6.2,1.6000000000000014,2220.947
2024-07-28 04:12:00,74.5,527.5607,1523.0,4.100000000000001,6.1,1.5,2310.076
2024-07-28 04:18:00,74.0,524.3634,1523.0,4.099999999999998,6.2,1.5,2307.912
2024-07-28 04:21:00,74.5,527.5607,1523.0,4.100000000000001,6.2,1.5999999999999979,2324.055
2024-07-28 04:33:00,76.5,521.9039,1523.0,4.300000000000001,6.4,1.5,2367.137
2024-07-28 04:36:00,75.5,513.2957,1523.0,4.0,6.4,1.6000000000000014,2345.984
2024-07-28 04:39:00,74.5,518.7066,1523.0,4.200000000000003,6.3,1.5,2289.627
2024-07-28 04:42:00,73.5,501.7361,1523.0,4.100000000000001,6.4,1.5,2275.477
2024-07-28 04:45:00,72.0,494.8495,1523.0,4.100000000000001,6.300000000000001,1.3999999999999986,2237.183
2024-07-28 04:48:00,71.0,492.8819,1523.0,3.8999999999999986,6.300000000000001,1.4000000000000021,2208.912
2024-07-28 04:51:00,69.5,486.9792,1523.0,3.8000000000000007,6.300000000000001,1.3999999999999986,2158.545
2024-07-28 04:54:00,70.0,484.5197,1523.0,3.8000000000000007,6.300000000000001,1.5,2130.76
2024-07-28 04:57:00,68.0,485.0116,1523.0,3.6999999999999993,6.5,1.5,2124.366
2024-07-28 05:00:00,68.0,483.044,1523.0,3.5,6.000000000000001,1.3000000000000007,2082.993
2024-07-28 05:03:00,67.5,490.9144,1523.0,3.6999999999999993,6.1000000000000005,1.4000000000000021,2078.991
2024-07-28 05:06:00,67.5,496.8171,1523.0,3.6999999999999993,6.1000000000000005,1.4000000000000021,2107.874
2024-07-28 05:09:00,68.5,493.3738,1523.0,3.6999999999999993,6.2,1.4000000000000021,2114.24
2024-07-28 05:12:00,70.0,502.228,1524.0,3.6999999999999993,6.0,1.4000000000000021,2148.469
2024-07-28 05:15:00,71.5,510.0984,1524.0,3.6999999999999993,6.2,1.6999999999999993,2216.155
2024-07-28 05:18:00,73.0,517.9688,1524.0,3.8999999999999986,6.2,1.5,2237.87
2024-07-28 05:21:00,73.0,527.8067,1524.0,4.0,6.2,1.5999999999999979,2218.615
2024-07-28 05:24:00,73.0,537.8906,1524.0,4.0,6.2,1.6000000000000014,2276.25
2024-07-28 05:27:00,76.0,545.761,1524.0,4.100000000000001,6.1,1.6999999999999993,2361.512
2024-07-28 05:30:00,77.5,547.7286,1524.0,4.199999999999999,6.2,1.8000000000000007,2400.505
2024-07-28 05:33:00,78.0,556.8287,1524.0,4.400000000000002,6.3,1.6999999999999993,2445.198
2024-07-28 05:36:00,79.5,559.5342,1524.0,4.5,6.199999999999999,1.8000000000000007,2465.053
2024-07-28 05:39:00,79.5,561.2558,1524.0,4.5,6.199999999999999,1.6999999999999993,2466.932
2024-07-28 05:42:00,79.0,548.9583,1524.0,4.5,6.2,1.6999999999999993,2458.975
2024-07-28 05:45:00,78.0,525.5931,1524.0,4.400000000000002,6.4,1.5,2385.938
2024-07-28 05:48:00,77.0,515.7552,1524.0,4.199999999999999,6.5,1.6000000000000014,2377.912
2024-07-28 05:51:00,75.5,506.9011,1524.0,4.199999999999999,6.4,1.5,2315.43
2024-07-28 05:54:00,74.5,500.5063,1524.0,4.100000000000001,6.300000000000001,1.1999999999999993,2328.749
2024-07-28 05:57:00,74.0,491.8981,1524.0,4.100000000000001,6.4,1.5,2284.831
2024-07-28 06:00:00,72.0,488.4549,1524.0,4.0,6.4,1.5,2231.1
2024-07-28 06:03:00,69.5,478.8629,1524.0,3.8999999999999986,6.300000000000001,1.2000000000000028,2107.819
2024-07-28 06:06:00,69.0,476.1574,1524.0,3.6999999999999993,6.1000000000000005,1.3000000000000007,2127.475
2024-07-28 06:09:00,67.5,479.6007,1524.0,3.6999999999999993,6.200000000000001,1.3000000000000007,2068.038
2024-07-28 06:12:00,67.5,482.3062,1525.0,3.6000000000000014,6.1000000000000005,1.3999999999999986,2078.278
2024-07-28 06:15:00,68.0,486.7332,1525.0,3.6000000000000014,6.2,1.3999999999999986,2039.447
2024-07-28 06:18:00,68.0,487.963,1525.0,3.5,6.000000000000001,1.5,2140.205
2024-07-28 06:21:00,70.0,502.9659,1525.0,3.8000000000000007,6.2,1.3999999999999986,2150.534
2024-07-28 06:24:00,69.0,506.9011,1525.0,3.8000000000000007,6.2,1.1999999999999993,2127.554
2024-07-28 06:27:00,72.0,515.0174,1525.0,3.6999999999999993,6.2,1.5,2207.698
2024-07-28 06:30:00,73.0,540.3501,1525.0,3.799999999999997,6.2,1.7000000000000028,2261.428
2024-07-28 06:33:00,75.5,549.4502,1525.0,4.099999999999998,6.0,1.9000000000000021,2395.004
2024-07-28 06:36:00,78.5,552.1556,1525.0,4.299999999999997,6.0,1.7000000000000028,2499.523
2024-07-28 06:39:00,79.0,550.9259,1525.0,4.399999999999999,6.3,1.7000000000000028,2457.888
2024-07-28 06:42:00,80.0,553.3854,1525.0,4.5,6.199999999999999,1.6999999999999957,2515.746
2024-07-28 06:45:00,80.0,551.1719,1525.0,4.400000000000002,6.3,1.6999999999999957,2491.104
2024-07-28 06:48:00,79.5,542.8096,1525.0,4.599999999999998,6.3,1.6999999999999993,2479.965
2024-07-28 06:51:00,76.0,529.2824,1525.0,4.599999999999998,6.5,1.5999999999999979,2382.209
2024-07-28 06:54:00,75.0,515.7552,1525.0,4.400000000000002,6.4,1.6000000000000014,2336.896
2024-07-28 06:57:00,73.5,513.0498,1525.0,4.400000000000002,6.5,1.5,2293.87
2024-07-28 07:00:00,71.0,500.7523,1525.0,4.300000000000001,6.4,1.3999999999999986,2201.44
2024-07-28 07:03:00,70.0,494.6036,1525.0,4.100000000000001,6.300000000000001,1.5,2166.847
2024-07-28 07:06:00,70.0,502.9659,1525.0,4.0,6.300000000000001,1.6000000000000014,2193.615
2024-07-28 07:09:00,70.0,508.8687,1525.0,4.100000000000001,6.300000000000001,1.5,2172.653
2024-07-28 07:12:00,69.0,510.5902,1526.0,4.100000000000001,6.1,1.3999999999999986,2157.729
2024-07-28 07:15:00,69.5,508.1308,1526.0,4.0,6.1,1.5,2156.468
2024-07-28 07:18:00,70.0,511.3281,1526.0,4.0,6.200000000000001,1.5,2153.742
2024-07-28 07:21:00,69.0,511.3281,1526.0,4.0,6.1,1.5,2149.706
2024-07-28 07:24:00,68.5,505.6713,1526.0,4.0,6.200000000000001,1.5,2158.159
2024-07-28 07:27:00,69.5,507.147,1526.0,3.8999999999999986,6.200000000000001,1.5,2179.628
2024-07-28 07:30:00,71.0,506.4091,1526.0,3.8999999999999986,6.200000000000001,1.5,2205.112
2024-07-28 07:33:00,70.5,505.9173,1526.0,4.100000000000001,6.200000000000001,1.5,2195.244
2024-07-28 07:36:00,71.0,514.0336,1526.0,4.0,6.200000000000001,1.5,2216.668
2024-07-28 07:39:00,71.5,512.066,1526.0,4.0,6.200000000000001,1.5,2202.057
2024-07-28 07:42:00,71.0,507.6389,1526.0,4.0,6.200000000000001,1.5999999999999979,2195.996
2024-07-28 07:45:00,71.5,511.3281,1526.0,4.199999999999999,6.300000000000001,1.5,2217.695
2024-07-28 07:48:00,72.0,506.4091,1526.0,4.199999999999999,6.300000000000001,1.5,2219.01
2024-07-28 07:51:00,71.5,513.0498,1526.0,4.199999999999999,6.300000000000001,1.5,2213.438
2024-07-28 07:54:00,70.5,508.8687,1526.0,4.099999999999998,6.3,1.6000000000000014,2174.222
2024-07-28 07:57:00,71.0,515.0174,1526.0,4.0,6.3,1.5999999999999979,2198.459
2024-07-28 08:00:00,70.5,511.3281,1526.0,4.099999999999998,6.2,1.6000000000000014,2194.875
2024-07-28 08:03:00,71.0,514.5255,1526.0,4.099999999999998,6.3,1.6000000000000014,2204.646
2024-07-28 08:06:00,71.0,520.6742,1526.0,4.199999999999999,6.2,1.5,2208.943
2024-07-28 08:09:00,71.5,526.8229,1526.0,4.199999999999999,6.2,1.5,2216.814
2024-07-28 08:12:00,71.0,516.493,1527.0,4.199999999999999,6.2,1.5,2216.54
2024-07-28 08:15:00,72.0,526.577,1527.0,4.199999999999999,6.2,1.5,2215.517
2024-07-28 08:18:00,72.0,516.985,1527.0,4.199999999999999,6.2,1.5,2213.475
2024-07-28 08:21:00,72.0,515.7552,1527.0,4.199999999999999,6.2,1.5,2208.688
2024-07-28 08:24:00,71.5,517.7228,1527.0,4.199999999999999,6.2,1.5,2216.709
2024-07-28 08:27:00,71.5,513.7876,1527.0,4.199999999999999,6.2,1.5,2212.599
2024-07-28 08:30:00,72.0,515.0174,1527.0,4.199999999999999,6.3,1.5,2216.249
2024-07-28 08:33:00,73.0,529.2824,1527.0,4.199999999999999,6.2,1.6000000000000014,2262.703
2024-07-28 08:36:00,73.0,536.4149,1527.0,4.300000000000001,6.2,1.5,2264.525
2024-07-28 08:39:00,74.0,530.0203,1527.0,4.300000000000001,6.2,1.6000000000000014,2261.079
2024-07-28 08:42:00,73.5,540.3501,1527.0,4.200000000000003,6.2,1.6000000000000014,2270.956
2024-07-28 08:45:00,74.5,539.8582,1527.0,4.199999999999999,6.2,1.5999999999999979,2279.395
2024-07-28 08:48:00,74.5,541.3339,1527.0,4.300000000000001,6.2,1.5000000000000036,2271.25
2024-07-28 08:51:00,76.0,534.2014,1527.0,4.199999999999999,6.2,1.5999999999999979,2324.624
2024-07-28 08:54:00,75.0,533.7095,1527.0,4.400000000000002,6.2,1.5999999999999979,2324.564
2024-07-28 08:57:00,75.5,528.7905,1527.0,4.199999999999999,6.2,1.6999999999999993,2317.907
2024-07-28 09:00:00,76.0,525.5931,1527.0,4.300000000000001,6.3999999999999995,1.6999999999999993,2327.652
2024-07-28 09:03:00,75.5,532.2338,1527.0,4.300000000000001,6.3999999999999995,1.6999999999999993,2316.081
2024-07-28 09:06:00,77.0,555.1071,1527.0,4.300000000000001,6.3,1.5999999999999979,2357.621
2024-07-28 09:09:00,77.5,566.1748,1527.0,4.400000000000002,6.2,1.6999999999999993,2358.342
2024-07-28 09:12:00,74.5,551.1719,1528.0,4.300000000000001,6.2,1.6999999999999993,2324.645
2024-07-28 09:15:00,74.5,545.761,1528.0,4.300000000000001,6.2,1.6999999999999993,2321.464
2024-07-28 09:18:00,73.5,545.0231,1528.0,4.300000000000001,6.2,1.4999999999999964,2285.981
2024-07-28 09:21:00,73.5,548.9583,1528.0,4.199999999999999,6.2,1.5999999999999979,2293.213
2024-07-28 09:24:00,73.5,548.4664,1528.0,4.199999999999999,6.2,1.5999999999999979,2290.634
2024-07-28 09:27:00,73.0,544.5313,1528.0,4.300000000000001,6.2,1.4999999999999964,2283.053
2024-07-28 09:30:00,73.5,550.9259,1528.0,4.199999999999999,6.2,1.5999999999999979,2283.657
2024-07-28 09:33:00,74.0,550.1881,1528.0,4.199999999999999,6.2,1.5999999999999979,2287.289
2024-07-28 09:36:00,73.5,548.7124,1528.0,4.199999999999999,6.2,1.5999999999999979,2311.666
2024-07-28 09:39:00,73.5,548.9583,1528.0,4.199999999999999,6.1,1.5999999999999979,2283.348
2024-07-28 09:42:00,74.5,548.7124,1528.0,4.300000000000001,6.2,1.4999999999999964,2301.918
2024-07-28 09:45:00,74.0,544.0394,1528.0,4.300000000000001,6.2,1.4999999999999964,2272.374
2024-07-28 09:48:00,74.5,554.8611,1528.0,4.300000000000001,6.2,1.6999999999999993,2316.667
2024-07-28 09:51:00,75.0,555.5989,1528.0,4.300000000000001,6.2,1.6999999999999993,2335.888
2024-07-28 09:54:00,75.0,555.1071,1528.0,4.300000000000001,6.2,1.6999999999999993,2333.643
2024-07-28 09:57:00,75.0,555.1071,1528.0,4.399999999999999,6.2,1.6000000000000014,2325.422
2024-07-28 10:00:00,75.5,555.1071,1528.0,4.5,6.2,1.6000000000000014,2355.921
2024-07-28 10:03:00,75.5,554.3692,1528.0,4.5,6.2,1.6000000000000014,2339.721
2024-07-28 10:06:00,76.0,556.3368,1528.0,4.5,6.3,1.6000000000000014,2366.55
2024-07-28 10:09:00,76.0,558.5504,1528.0,4.5,6.3,1.6000000000000014,2358.293
2024-07-28 10:12:00,76.0,555.1071,1529.0,4.399999999999999,6.2,1.7000000000000028,2367.935
2024-07-28 10:15:00,76.5,559.2882,1529.0,4.5,6.2,1.6000000000000014,2359.797
2024-07-28 10:18:00,75.5,560.0261,1529.0,4.5,6.2,1.6000000000000014,2368.507
2024-07-28 10:21:00,76.0,564.4531,1529.0,4.5,6.2,1.6000000000000014,2370.173
2024-07-28 10:24:00,76.5,562.4855,1529.0,4.399999999999999,6.2,1.7000000000000028,2373.162
2024-07-28 10:27:00,76.0,563.7153,1529.0,4.5,6.2,1.6000000000000014,2372.339
2024-07-28 10:30:00,76.5,564.945,1529.0,4.5,6.199999999999999,1.6999999999999957,2377.266
2024-07-28 10:33:00,77.5,564.945,1529.0,4.5,6.3999999999999995,1.6999999999999957,2417.357
2024-07-28 10:36:00,78.0,567.1586,1529.0,4.5,6.299999999999999,1.8999999999999986,2468.16
2024-07-28 10:39:00,80.0,566.1748,1529.0,4.5,6.199999999999999,1.6999999999999957,2463.383
2024-07-28 10:42:00,87.0,568.1424,1529.0,4.5,6.1,2.1000000000000014,2736.319
2024-07-28 10:45:00,84.5,567.4045,1529.0,4.899999999999999,6.499999999999999,1.7000000000000028,2629.775
2024-07-28 10:48:00,84.5,575.5208,1529.0,4.899999999999999,6.499999999999999,1.7000000000000028,2623.727
2024-07-28 10:51:00,85.0,577.9803,1529.0,4.899999999999999,6.499999999999999,1.7999999999999972,2655.634
2024-07-28 10:54:00,85.0,576.5046,1529.0,5.0,6.3999999999999995,1.6999999999999957,2668.247
2024-07-28 10:57:00,85.5,575.2749,1529.0,4.899999999999999,6.3999999999999995,1.7999999999999972,2689.708
2024-07-28 11:00:00,86.0,570.8478,1529.0,4.900000000000002,6.5,1.6999999999999957,2669.618
2024-07-28 11:03:00,86.0,566.1748,1529.0,5.0,6.5,1.6999999999999957,2680.123
2024-07-28 11:06:00,85.0,560.0261,1529.0,4.899999999999999,6.3999999999999995,1.7000000000000028,2667.924
