Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-28 11:09:00,84.0,558.7963,1529.0,4.899999999999999,6.5,1.7000000000000028,2611.83
2024-07-28 11:12:00,85.0,554.6152,1530.0,4.800000000000001,6.5,1.7000000000000028,2645.677
2024-07-28 11:15:00,84.0,555.8449,1530.0,4.699999999999999,6.4,1.8000000000000007,2609.577
2024-07-28 11:18:00,83.5,548.9583,1530.0,4.699999999999999,6.4,1.8000000000000007,2613.545
2024-07-28 11:21:00,84.5,553.1395,1530.0,4.799999999999997,6.5,1.7000000000000028,2615.871
2024-07-28 11:24:00,83.5,549.9421,1530.0,4.799999999999997,6.6,1.6000000000000014,2615.245
2024-07-28 11:27:00,84.0,548.4664,1530.0,4.799999999999997,6.5,1.6000000000000014,2605.121
2024-07-28 11:30:00,83.0,541.088,1530.0,4.799999999999997,6.6,1.6000000000000014,2572.957
2024-07-28 11:33:00,83.0,540.1042,1530.0,4.699999999999999,6.5,1.6999999999999993,2577.284
2024-07-28 11:36:00,83.5,535.1852,1530.0,4.699999999999999,6.699999999999999,1.6999999999999993,2606.491
2024-07-28 11:39:00,84.0,535.923,1530.0,4.699999999999999,6.699999999999999,1.6999999999999993,2602.763
2024-07-28 11:42:00,83.0,539.1204,1530.0,4.699999999999999,6.6,1.6999999999999993,2593.967
2024-07-28 11:45:00,83.0,537.8906,1530.0,4.699999999999999,6.700000000000001,1.6999999999999993,2597.658
2024-07-28 11:48:00,83.5,541.088,1530.0,4.699999999999999,6.6,1.6999999999999993,2587.408
2024-07-28 11:51:00,83.0,540.3501,1530.0,4.699999999999999,6.5,1.6999999999999993,2599.418
2024-07-28 11:54:00,84.0,542.3177,1530.0,4.699999999999999,6.5,1.8000000000000007,2591.069
2024-07-28 11:57:00,83.5,543.3015,1530.0,4.699999999999999,6.5,1.6999999999999993,2598.613
2024-07-28 12:00:00,83.5,545.761,1530.0,4.600000000000001,6.5,1.7999999999999972,2603.94
2024-07-28 12:03:00,83.5,545.0231,1530.0,4.600000000000001,6.5,1.7999999999999972,2634.398
2024-07-28 12:06:00,84.0,540.842,1530.0,4.899999999999999,6.699999999999999,1.8000000000000007,2616.611
2024-07-28 12:09:00,83.5,540.1042,1530.0,4.800000000000001,6.699999999999999,1.6999999999999993,2597.87
2024-07-28 12:12:00,83.5,537.1528,1531.0,4.800000000000001,6.699999999999999,1.6999999999999957,2615.033
2024-07-28 12:15:00,82.0,534.6933,1531.0,4.699999999999999,6.6,1.7000000000000028,2559.034
2024-07-28 12:18:00,82.0,535.1852,1531.0,4.699999999999999,6.6,1.7000000000000028,1266.043
2024-07-28 12:21:00,83.0,534.6933,1531.0,4.699999999999999,6.700000000000001,1.7000000000000028,2570.756
2024-07-28 12:24:00,83.0,536.4149,1531.0,4.800000000000001,6.700000000000001,1.6000000000000014,2571.55
2024-07-28 12:27:00,82.5,532.4797,1531.0,4.800000000000001,6.700000000000001,1.6000000000000014,2542.837
2024-07-28 12:30:00,81.5,531.25,1531.0,4.699999999999999,6.6000000000000005,1.6000000000000014,2542.209
2024-07-28 12:33:00,81.0,525.5931,1531.0,4.600000000000001,6.6000000000000005,1.6999999999999993,2540.303
2024-07-28 12:36:00,81.5,527.3148,1531.0,4.699999999999999,6.6000000000000005,1.6999999999999993,2536.054
2024-07-28 12:39:00,82.0,538.3825,1531.0,4.600000000000001,6.6000000000000005,1.6999999999999993,2547.53
2024-07-28 12:42:00,82.5,536.1689,1531.0,4.699999999999999,6.6000000000000005,1.6999999999999993,2549.186
2024-07-28 12:45:00,81.5,540.1042,1531.0,4.699999999999999,6.6000000000000005,1.6999999999999993,2558.627
2024-07-28 12:48:00,82.0,539.6123,1531.0,4.699999999999999,6.6000000000000005,1.6999999999999993,2558.662
2024-07-28 12:51:00,81.0,544.7772,1531.0,4.699999999999999,6.500000000000001,1.5999999999999979,2535.132
2024-07-28 12:54:00,82.0,537.3987,1531.0,4.599999999999998,6.500000000000001,1.5999999999999979,2548.75
2024-07-28 12:57:00,82.5,540.3501,1531.0,4.699999999999999,6.500000000000001,1.5999999999999979,2536.752
2024-07-28 13:00:00,81.0,541.088,1531.0,4.600000000000001,6.500000000000001,1.6999999999999957,2533.432
2024-07-28 13:03:00,81.5,543.5475,1531.0,4.699999999999999,6.500000000000001,1.5999999999999979,2539.959
2024-07-28 13:06:00,82.0,539.8582,1531.0,4.700000000000003,6.500000000000001,1.6999999999999957,2541.751
2024-07-28 13:09:00,81.0,541.3339,1531.0,4.700000000000003,6.6000000000000005,1.6000000000000014,2527.839
2024-07-28 13:12:00,82.0,542.5637,1532.0,4.800000000000001,6.6000000000000005,1.6000000000000014,2541.305
2024-07-28 13:15:00,81.5,541.5799,1532.0,4.800000000000001,6.6000000000000005,1.6999999999999957,2530.297
2024-07-28 13:18:00,82.0,537.8906,1532.0,4.699999999999999,6.6000000000000005,1.7000000000000028,2550.149
2024-07-28 13:21:00,81.0,539.8582,1532.0,4.800000000000001,6.500000000000001,1.6000000000000014,2503.885
2024-07-28 13:24:00,80.5,541.5799,1532.0,4.800000000000001,6.500000000000001,1.6000000000000014,2527.366
2024-07-28 13:27:00,90.5,546.2529,1532.0,4.5,6.300000000000001,1.9000000000000021,2809.471
2024-07-28 13:30:00,89.0,538.3825,1532.0,4.900000000000002,6.800000000000001,1.6999999999999957,2781.387
2024-07-28 13:33:00,87.0,533.7095,1532.0,4.800000000000001,6.800000000000001,1.7999999999999972,2737.498
2024-07-28 13:36:00,88.5,538.6285,1532.0,4.899999999999999,6.800000000000001,1.7999999999999972,2742.325
2024-07-28 13:39:00,87.5,539.8582,1532.0,4.899999999999999,6.800000000000001,1.7999999999999972,2743.621
2024-07-28 13:42:00,88.0,541.5799,1532.0,5.0,6.800000000000001,1.6999999999999957,2762.79
2024-07-28 13:45:00,86.5,545.0231,1532.0,4.899999999999999,6.800000000000001,1.7999999999999972,2697.06
2024-07-28 13:48:00,86.0,535.4312,1532.0,4.899999999999999,6.800000000000001,1.7000000000000028,2681.185
2024-07-28 13:51:00,85.5,542.0718,1532.0,4.800000000000001,6.800000000000001,1.9000000000000021,2673.006
2024-07-28 13:54:00,84.0,531.7419,1532.0,4.699999999999999,6.800000000000001,1.8000000000000007,2574.343
2024-07-28 13:57:00,81.5,527.5607,1532.0,4.699999999999999,6.800000000000001,1.5999999999999979,2545.382
2024-07-28 14:00:00,81.5,525.5931,1532.0,4.699999999999999,6.700000000000001,1.6999999999999993,2541.694
2024-07-28 14:03:00,82.0,524.1175,1532.0,4.699999999999999,6.800000000000001,1.8000000000000007,2533.305
2024-07-28 14:06:00,80.5,516.493,1532.0,4.600000000000001,6.800000000000001,1.6999999999999993,2506.512
2024-07-28 14:09:00,80.0,519.9363,1532.0,4.600000000000001,6.800000000000001,1.6999999999999993,2512.532
2024-07-28 14:12:00,81.0,523.1337,1533.0,4.600000000000001,6.700000000000001,1.6999999999999993,2513.727
2024-07-28 14:15:00,80.0,517.4769,1533.0,4.600000000000001,6.700000000000001,1.7999999999999972,2540.404
2024-07-28 14:18:00,81.0,524.8553,1533.0,4.699999999999999,6.700000000000001,1.6999999999999993,2517.523
2024-07-28 14:21:00,81.5,530.2662,1533.0,4.699999999999999,6.700000000000001,1.6999999999999993,2500.26
2024-07-28 14:24:00,80.0,531.496,1533.0,4.600000000000001,6.6000000000000005,1.6999999999999993,2504.834
2024-07-28 14:27:00,81.0,529.2824,1533.0,4.699999999999999,6.7,1.6999999999999993,2511.804
2024-07-28 14:30:00,80.5,528.0527,1533.0,4.599999999999998,6.6000000000000005,1.6999999999999993,2511.666
2024-07-28 14:33:00,79.5,529.2824,1533.0,4.599999999999998,6.6000000000000005,1.6999999999999993,2482.532
2024-07-28 14:36:00,80.0,531.496,1533.0,4.599999999999998,6.7,1.8000000000000007,2490.512
2024-07-28 14:39:00,81.5,537.3987,1533.0,4.699999999999999,6.7,1.6999999999999993,2533.198
2024-07-28 14:42:00,87.5,531.004,1533.0,4.5,6.300000000000001,1.8999999999999986,2734.792
2024-07-28 14:45:00,86.0,537.6447,1533.0,4.600000000000001,6.6000000000000005,1.8000000000000007,2699.813
2024-07-28 14:51:00,86.5,541.3339,1533.0,4.699999999999999,6.6000000000000005,1.7000000000000028,2713.407
2024-07-28 14:54:00,86.0,554.6152,1533.0,4.800000000000001,6.7,1.7999999999999972,2684.415
2024-07-28 15:06:00,84.0,546.007,1533.0,4.900000000000002,6.7,1.6999999999999957,2602.892
2024-07-28 15:09:00,84.0,544.7772,1533.0,4.900000000000002,6.7,1.6999999999999957,2590.188
2024-07-28 15:12:00,83.0,548.2205,1534.0,4.900000000000002,6.700000000000001,1.6999999999999957,2595.078
2024-07-28 15:15:00,83.0,544.5313,1534.0,4.800000000000001,6.7,1.6999999999999957,2593.306
2024-07-28 15:18:00,82.5,533.9554,1534.0,4.699999999999999,6.700000000000001,1.7999999999999972,2585.483
2024-07-28 15:24:00,82.5,535.1852,1534.0,4.800000000000001,6.700000000000001,1.6999999999999957,2586.358
2024-07-28 15:27:00,82.5,537.1528,1534.0,4.699999999999999,6.700000000000001,1.7999999999999972,2558.58
2024-07-28 15:30:00,82.0,541.5799,1534.0,4.699999999999999,6.700000000000001,1.7999999999999972,2566.464
2024-07-28 15:33:00,83.5,536.6609,1534.0,4.699999999999999,6.700000000000001,1.7000000000000028,2599.657
2024-07-28 15:36:00,81.0,525.5931,1534.0,4.699999999999999,6.700000000000001,1.6000000000000014,2535.79
2024-07-28 15:42:00,81.0,526.8229,1534.0,4.699999999999999,6.700000000000001,1.6000000000000014,2546.069
2024-07-28 15:45:00,82.0,529.2824,1534.0,4.699999999999999,6.700000000000001,1.7000000000000028,2540.781
2024-07-28 15:48:00,80.5,531.25,1534.0,4.699999999999999,6.6000000000000005,1.7000000000000028,2520.515
2024-07-28 15:54:00,81.0,528.7905,1534.0,4.800000000000001,6.6000000000000005,1.6999999999999957,2537.203
2024-07-28 15:57:00,89.5,535.923,1534.0,4.699999999999999,6.700000000000001,1.8999999999999986,2782.219
2024-07-28 16:03:00,88.0,537.3987,1534.0,4.800000000000001,6.700000000000001,1.6999999999999957,2774.923
2024-07-28 16:06:00,88.0,537.6447,1534.0,4.700000000000003,6.700000000000001,1.6999999999999957,2770.31
2024-07-28 16:09:00,88.5,559.5342,1535.0,5.0,6.9,1.9999999999999964,2773.288
2024-07-28 16:15:00,86.0,556.3368,1535.0,5.0,6.800000000000001,2.0,2706.797
2024-07-28 16:18:00,85.0,546.2529,1535.0,4.900000000000002,6.800000000000001,1.8000000000000007,2645.46
2024-07-28 16:24:00,86.5,540.3501,1535.0,5.0,6.800000000000001,1.8000000000000007,2662.577
2024-07-28 16:27:00,84.5,536.4149,1535.0,5.0,6.9,1.8000000000000007,2644.987
2024-07-28 16:30:00,84.0,534.6933,1535.0,4.899999999999999,6.9,1.8000000000000007,2598.053
2024-07-28 16:33:00,83.0,523.6256,1535.0,4.800000000000001,6.9,1.6999999999999957,2589.611
2024-07-28 16:39:00,82.0,520.4282,1535.0,4.800000000000001,6.800000000000001,1.6999999999999957,2556.875
2024-07-28 16:42:00,81.5,532.4797,1535.0,4.800000000000001,6.700000000000001,1.6999999999999957,2538.274
2024-07-28 16:48:00,81.5,526.3311,1535.0,4.699999999999999,6.700000000000001,1.7999999999999972,2551.372
2024-07-28 16:51:00,82.5,525.1013,1535.0,4.800000000000001,6.800000000000001,1.6999999999999957,2572.471
2024-07-28 16:54:00,81.0,531.496,1535.0,4.700000000000003,6.6000000000000005,1.6000000000000014,2514.521
2024-07-28 17:00:00,81.0,532.7257,1535.0,4.600000000000001,6.6000000000000005,1.7000000000000028,2511.202
2024-07-28 17:03:00,81.0,538.8744,1535.0,4.600000000000001,6.6000000000000005,1.6999999999999957,2534.124
2024-07-28 17:06:00,80.0,540.1042,1535.0,4.700000000000003,6.6000000000000005,1.6999999999999957,2496.499
2024-07-28 17:09:00,92.0,541.3339,1536.0,4.699999999999999,6.800000000000001,2.099999999999998,2842.946
2024-07-28 17:15:00,90.0,537.1528,1536.0,4.899999999999999,6.9,1.8999999999999986,2795.794
2024-07-28 17:18:00,88.5,537.8906,1536.0,4.899999999999999,6.800000000000001,1.8000000000000043,2751.177
2024-07-28 17:21:00,87.0,542.3177,1536.0,4.899999999999999,6.800000000000001,1.8000000000000043,2713.888
2024-07-28 17:24:00,87.5,543.7934,1536.0,5.0,6.9,1.7999999999999972,2740.635
2024-07-28 17:30:00,85.5,536.1689,1536.0,4.899999999999999,6.700000000000001,1.7000000000000028,2689.502
2024-07-28 17:33:00,85.0,538.3825,1536.0,4.899999999999999,6.800000000000001,1.7000000000000028,2689.735
2024-07-28 17:45:00,81.0,519.9363,1536.0,4.699999999999999,6.800000000000001,1.6999999999999993,2528.205
2024-07-28 17:48:00,80.5,521.1661,1536.0,4.5,6.700000000000001,1.6999999999999957,2520.894
2024-07-28 17:51:00,80.0,520.1823,1536.0,4.600000000000001,6.699999999999999,1.6000000000000014,2503.958
2024-07-28 17:54:00,80.0,518.2147,1536.0,4.600000000000001,6.5,1.6000000000000014,2487.958
2024-07-28 17:57:00,80.5,519.4445,1536.0,4.5,6.199999999999999,1.1000000000000014,2645.826
2024-07-28 18:00:00,86.0,525.1013,1536.0,4.600000000000001,6.6,1.6999999999999957,2651.211
2024-07-28 18:06:00,85.0,526.3311,1536.0,4.5,6.499999999999999,1.6000000000000014,2648.7
2024-07-28 18:09:00,83.0,528.7905,1537.0,4.599999999999998,6.700000000000001,1.6999999999999993,2591.17
2024-07-28 18:15:00,83.0,532.4797,1537.0,4.599999999999998,6.699999999999999,1.8000000000000007,2599.265
2024-07-28 18:18:00,82.0,532.2338,1537.0,4.600000000000001,6.6,1.5999999999999979,2560.28
2024-07-28 18:21:00,82.5,530.2662,1537.0,4.699999999999999,6.6,1.6999999999999993,2562.049
2024-07-28 18:24:00,81.0,529.0364,1537.0,4.600000000000001,6.6000000000000005,1.5999999999999979,2504.669
2024-07-28 18:30:00,81.0,528.5446,1537.0,4.5,6.6000000000000005,1.6999999999999993,2521.46
2024-07-28 18:33:00,89.0,533.4636,1537.0,4.600000000000001,6.699999999999999,1.9000000000000021,2776.766
2024-07-28 18:39:00,89.5,532.4797,1537.0,4.800000000000001,6.699999999999999,1.7000000000000028,2795.146
2024-07-28 18:42:00,89.0,532.7257,1537.0,4.800000000000001,6.699999999999999,1.7000000000000028,2795.105
2024-07-28 18:45:00,86.0,544.5313,1537.0,4.800000000000001,6.800000000000001,1.7999999999999972,2683.479
2024-07-28 18:51:00,86.5,542.5637,1537.0,4.900000000000002,6.699999999999999,1.8999999999999986,2680.909
2024-07-28 18:54:00,84.0,537.1528,1537.0,4.800000000000001,6.699999999999999,1.6999999999999957,2601.925
2024-07-28 19:00:00,83.0,536.1689,1537.0,4.800000000000001,6.6,1.6999999999999957,2582.74
2024-07-28 19:03:00,81.0,530.5121,1537.0,4.699999999999999,6.700000000000001,1.6000000000000014,2557.823
2024-07-28 19:06:00,81.5,525.5931,1537.0,4.699999999999999,6.700000000000001,1.6000000000000014,2525.8
2024-07-28 19:12:00,81.0,519.1985,1538.0,4.699999999999999,6.700000000000001,1.6000000000000014,2529.153
2024-07-28 19:15:00,81.0,522.6418,1538.0,4.600000000000001,6.700000000000001,1.7000000000000028,2507.696
2024-07-28 19:21:00,80.5,527.5607,1538.0,4.699999999999999,6.6,1.6000000000000014,2506.364
2024-07-28 19:24:00,87.0,529.0364,1538.0,4.600000000000001,6.6,1.7000000000000028,2707.427
2024-07-28 19:30:00,87.0,529.7743,1538.0,4.600000000000001,6.700000000000001,1.7000000000000028,2698.09
2024-07-28 19:33:00,87.0,526.577,1538.0,4.600000000000001,6.700000000000001,1.7999999999999972,2706.245
2024-07-28 19:36:00,87.5,551.9097,1538.0,4.800000000000001,6.800000000000001,1.9000000000000021,2722.029
2024-07-28 19:42:00,87.5,553.1395,1538.0,5.099999999999998,6.800000000000001,1.8000000000000043,2719.937
2024-07-28 19:45:00,86.0,547.4826,1538.0,4.800000000000001,6.800000000000001,1.8000000000000007,2663.589
2024-07-28 19:48:00,85.5,549.6962,1538.0,4.699999999999999,6.6,1.6999999999999993,2637.067
2024-07-28 19:51:00,85.0,543.3015,1538.0,4.800000000000001,6.700000000000001,1.8000000000000007,2651.385
2024-07-28 19:57:00,85.0,543.7934,1538.0,4.800000000000001,6.700000000000001,1.8000000000000007,2668.021
2024-07-28 20:00:00,84.0,542.8096,1538.0,4.800000000000001,6.700000000000001,1.6999999999999993,2622.435
2024-07-28 20:03:00,84.0,537.6447,1538.0,4.800000000000001,6.6,1.6999999999999993,2622.144
2024-07-28 20:06:00,82.5,529.7743,1538.0,4.5,6.499999999999999,1.6999999999999957,2562.74
2024-07-28 20:12:00,83.0,532.2338,1539.0,4.600000000000001,6.499999999999999,1.2999999999999972,2505.042
2024-07-28 20:15:00,90.5,530.0203,1539.0,4.399999999999999,6.199999999999999,2.0,2836.642
2024-07-28 20:18:00,89.0,528.7905,1539.0,4.699999999999999,6.6,1.6999999999999993,2779.823
2024-07-28 20:21:00,90.5,535.923,1539.0,4.699999999999999,6.700000000000001,1.8000000000000007,2830.496
2024-07-28 20:27:00,90.5,549.4502,1539.0,4.799999999999997,6.800000000000001,1.8999999999999986,2822.52
2024-07-28 20:30:00,88.5,548.9583,1539.0,4.899999999999999,6.800000000000001,1.7999999999999972,2753.279
2024-07-28 20:33:00,89.0,536.4149,1539.0,4.899999999999999,6.800000000000001,1.7999999999999972,2743.248
2024-07-28 20:36:00,86.0,532.2338,1539.0,4.899999999999999,6.800000000000001,1.7000000000000028,2702.597
2024-07-28 20:39:00,86.5,541.088,1539.0,4.799999999999997,6.700000000000001,1.8000000000000043,2687.495
2024-07-28 20:42:00,85.5,537.6447,1539.0,4.799999999999997,6.800000000000001,1.8000000000000043,2672.008
2024-07-28 20:48:00,86.5,535.4312,1539.0,4.799999999999997,6.800000000000001,1.7000000000000028,2653.345
2024-07-28 20:51:00,85.5,537.8906,1539.0,4.799999999999997,6.800000000000001,1.8000000000000043,2664.184
2024-07-28 20:54:00,84.0,543.3015,1539.0,4.899999999999999,6.700000000000001,1.6000000000000014,2615.35
2024-07-28 20:57:00,84.0,540.3501,1539.0,4.599999999999998,6.700000000000001,1.8000000000000007,2577.167
2024-07-28 21:00:00,83.5,527.8067,1539.0,4.800000000000001,6.6,1.6999999999999993,2578.446
2024-07-28 21:03:00,81.0,522.8877,1539.0,4.5,6.700000000000001,1.6999999999999957,2520.561
2024-07-28 21:06:00,81.5,521.9039,1539.0,4.5,6.6,1.6999999999999957,2503.884
2024-07-28 21:09:00,84.5,522.3958,1539.0,4.199999999999999,5.799999999999999,1.4999999999999964,2672.63
2024-07-28 21:12:00,88.0,521.1661,1540.0,4.5,6.700000000000001,1.8999999999999986,2700.271
2024-07-28 21:15:00,86.5,516.985,1540.0,4.599999999999998,6.700000000000001,1.6999999999999993,2685.626
2024-07-28 21:18:00,86.5,516.493,1540.0,4.599999999999998,6.700000000000001,1.8000000000000007,2686.586
2024-07-28 21:21:00,87.0,518.2147,1540.0,4.599999999999998,6.800000000000001,1.6999999999999993,2689.853
2024-07-28 21:24:00,83.5,526.8229,1540.0,4.699999999999999,6.800000000000001,1.8000000000000007,2615.053
2024-07-28 21:27:00,83.0,521.412,1540.0,4.799999999999997,6.800000000000001,1.8000000000000043,2572.788
2024-07-28 21:30:00,84.0,522.3958,1540.0,4.799999999999997,6.800000000000001,1.7000000000000028,2603.752
2024-07-28 21:33:00,82.5,531.25,1540.0,4.600000000000001,6.700000000000001,1.6999999999999993,2547.789
2024-07-28 21:36:00,82.5,531.004,1540.0,4.5,6.700000000000001,1.8000000000000007,2545.729
2024-07-28 21:39:00,82.0,520.6742,1540.0,4.600000000000001,6.700000000000001,1.6999999999999993,2508.452
2024-07-28 21:42:00,81.0,518.2147,1540.0,4.400000000000002,6.199999999999999,0.8999999999999986,2611.59
2024-07-28 21:45:00,85.0,524.8553,1540.0,4.5,6.6,1.8000000000000007,2667.736
2024-07-28 21:48:00,84.0,525.3472,1540.0,4.600000000000001,6.6,1.5999999999999979,2593.752
2024-07-28 21:51:00,83.0,525.1013,1540.0,4.600000000000001,6.499999999999999,1.6999999999999993,2583.262
2024-07-28 21:54:00,85.0,530.2662,1540.0,4.5,6.499999999999999,1.8000000000000007,2632.873
2024-07-28 21:57:00,83.5,537.1528,1540.0,4.600000000000001,6.6,1.9000000000000021,2577.932
2024-07-28 22:00:00,83.5,541.5799,1540.0,4.800000000000001,6.6,1.7000000000000028,2576.623
2024-07-28 22:03:00,80.5,537.3987,1540.0,4.800000000000001,6.6,1.5,2580.708
2024-07-28 22:06:00,86.0,538.8744,1540.0,4.400000000000002,5.999999999999999,1.6999999999999957,2729.161
2024-07-28 22:09:00,87.5,537.6447,1540.0,4.800000000000001,6.700000000000001,1.7000000000000028,2728.777
2024-07-28 22:12:00,87.5,534.9393,1541.0,4.699999999999999,6.6,1.8000000000000043,2711.67
2024-07-28 22:15:00,87.5,530.0203,1541.0,4.699999999999999,6.700000000000001,1.7000000000000028,2723.652
2024-07-28 22:18:00,87.5,537.1528,1541.0,4.800000000000001,6.700000000000001,1.7000000000000028,2732.24
2024-07-28 22:21:00,83.5,538.8744,1541.0,4.800000000000001,6.800000000000001,1.7000000000000028,2608.596
2024-07-28 22:24:00,83.5,535.4312,1541.0,4.800000000000001,6.699999999999999,1.6000000000000014,2618.243
2024-07-28 22:27:00,84.5,541.088,1541.0,4.800000000000001,6.699999999999999,1.7999999999999972,2623.945
2024-07-28 22:30:00,84.0,547.4826,1541.0,4.800000000000001,6.699999999999999,1.7999999999999972,2621.763
2024-07-28 22:33:00,84.0,551.1719,1541.0,4.800000000000001,6.6,1.7000000000000028,2631.595
2024-07-28 22:36:00,83.0,543.5475,1541.0,4.699999999999999,6.6,1.7000000000000028,2647.665
2024-07-28 22:39:00,83.5,540.3501,1541.0,4.699999999999999,6.6,1.7000000000000028,2607.042
2024-07-28 22:42:00,82.0,535.923,1541.0,4.699999999999999,6.699999999999999,1.7000000000000028,2569.178
2024-07-28 22:45:00,81.0,531.7419,1541.0,4.800000000000001,6.6,1.3999999999999986,2531.05
2024-07-28 22:48:00,85.5,526.8229,1541.0,4.399999999999999,6.499999999999999,1.9000000000000021,2671.512
2024-07-28 22:51:00,83.5,532.4797,1541.0,4.5,6.499999999999999,1.6999999999999993,2605.855
2024-07-28 22:54:00,83.5,531.7419,1541.0,4.5,6.499999999999999,1.6999999999999993,2601.514
2024-07-28 22:57:00,82.5,532.9717,1541.0,4.5,6.499999999999999,1.6999999999999993,2597.869
2024-07-28 23:00:00,83.0,534.6933,1541.0,4.5,6.6,1.9000000000000021,2603.998
2024-07-28 23:03:00,81.0,523.6256,1541.0,4.699999999999999,6.6,1.7000000000000028,2497.762
2024-07-28 23:06:00,81.0,494.1117,1541.0,4.199999999999999,6.199999999999999,1.5,2562.187
2024-07-28 23:09:00,78.5,490.6684,1541.0,4.300000000000001,6.800000000000001,1.6000000000000014,2397.123
2024-07-28 23:12:00,73.5,474.4358,1542.0,4.300000000000001,6.700000000000001,0.8999999999999986,2259.431
2024-07-28 23:15:00,75.0,478.8629,1542.0,3.8999999999999986,6.700000000000001,1.5999999999999979,2328.515
2024-07-28 23:18:00,76.0,476.8952,1542.0,4.0,6.800000000000001,1.5999999999999979,2315.26
2024-07-28 23:21:00,74.5,489.9306,1542.0,4.199999999999999,6.700000000000001,1.6000000000000014,2345.746
2024-07-28 23:24:00,76.0,488.2089,1542.0,4.199999999999999,6.700000000000001,1.6000000000000014,2376.235
2024-07-28 23:27:00,76.5,494.6036,1542.0,4.199999999999999,6.700000000000001,1.6000000000000014,2353.218
2024-07-28 23:30:00,76.0,539.1204,1542.0,4.300000000000001,6.6000000000000005,1.5,2400.674
2024-07-28 23:33:00,80.5,523.1337,1542.0,4.399999999999999,6.500000000000001,1.8000000000000007,2519.62
2024-07-28 23:36:00,80.0,515.5093,1542.0,4.5,6.700000000000001,1.6999999999999993,2490.58
2024-07-28 23:39:00,79.0,513.2957,1542.0,4.5,6.700000000000001,1.6999999999999993,2495.808
2024-07-28 23:42:00,79.0,507.147,1542.0,4.5,6.6,1.5999999999999979,2493.427
2024-07-28 23:45:00,79.0,507.8849,1542.0,4.399999999999999,6.700000000000001,1.6999999999999993,2475.657
2024-07-28 23:48:00,78.0,500.2604,1542.0,4.300000000000001,6.200000000000001,1.1000000000000014,2530.686
2024-07-28 23:51:00,79.5,502.7199,1542.0,4.300000000000001,6.800000000000001,1.6999999999999957,2523.604
2024-07-28 23:54:00,80.5,505.9173,1542.0,4.400000000000002,6.700000000000001,1.7999999999999972,2526.378
2024-07-28 23:57:00,79.5,503.4577,1542.0,4.399999999999999,6.700000000000001,1.5999999999999979,2485.31
2024-07-29 00:00:00,78.0,491.1603,1542.0,4.300000000000001,6.699999999999999,1.6000000000000014,2443.201
2024-07-29 00:03:00,76.5,494.8495,1542.0,4.300000000000001,6.699999999999999,1.6999999999999957,2388.858
2024-07-29 00:06:00,77.5,486.9792,1542.0,4.100000000000001,6.499999999999999,1.6999999999999993,2437.08
2024-07-29 00:09:00,76.0,483.044,1542.0,4.300000000000001,6.8999999999999995,1.6000000000000014,2355.047
2024-07-29 00:12:00,76.0,494.3576,1543.0,4.300000000000001,6.699999999999999,1.5,2364.496
2024-07-29 00:15:00,76.0,489.9306,1543.0,4.300000000000001,6.699999999999999,1.6000000000000014,2374.099
2024-07-29 00:18:00,76.5,492.1441,1543.0,4.300000000000001,6.699999999999999,1.6000000000000014,2399.698
2024-07-29 00:21:00,74.5,487.4711,1543.0,4.199999999999999,6.499999999999999,1.3999999999999986,2374.999
2024-07-29 00:24:00,75.0,473.6979,1543.0,4.100000000000001,6.700000000000001,1.4999999999999964,2349.11
2024-07-29 00:27:00,75.0,475.9114,1543.0,4.199999999999999,6.699999999999999,1.4999999999999964,2336.93
2024-07-29 00:30:00,75.0,487.2251,1543.0,4.0,6.6,1.5999999999999979,2343.528
2024-07-29 00:33:00,73.5,475.1736,1543.0,4.199999999999999,6.699999999999999,1.4999999999999964,2298.528
2024-07-29 00:36:00,73.0,472.2223,1543.0,4.199999999999999,6.800000000000001,1.4999999999999964,2284.624
2024-07-29 00:39:00,73.0,478.8629,1543.0,4.0,6.6,1.5999999999999979,2279.429
2024-07-29 00:42:00,73.0,479.6007,1543.0,4.099999999999998,6.699999999999999,1.4000000000000021,2241.684
2024-07-29 00:45:00,73.5,481.3224,1543.0,3.8999999999999986,6.299999999999999,1.5,2322.412
2024-07-29 00:48:00,73.0,483.044,1543.0,4.0,6.499999999999999,1.5,2278.592
2024-07-29 00:51:00,72.5,481.8142,1543.0,4.0,6.6000000000000005,1.5,2276.114
2024-07-29 00:54:00,71.5,487.2251,1543.0,4.0,6.499999999999999,1.5,2249.325
2024-07-29 00:57:00,72.0,485.0116,1543.0,4.100000000000001,6.499999999999999,1.5,2261.153
2024-07-29 01:00:00,73.0,499.0307,1543.0,4.0,6.3999999999999995,1.5,2325.8
2024-07-29 01:03:00,74.5,507.8849,1543.0,4.0,6.500000000000001,1.5,2336.219
2024-07-29 01:06:00,75.0,510.0984,1543.0,4.0,6.299999999999999,1.6000000000000014,2333.853
2024-07-29 01:09:00,77.5,531.004,1543.0,4.200000000000003,6.300000000000001,1.7999999999999972,2425.005
2024-07-29 01:12:00,77.0,530.2662,1544.0,4.5,6.3999999999999995,1.6999999999999993,2425.727
2024-07-29 01:15:00,77.0,529.2824,1544.0,4.300000000000001,6.500000000000001,1.6999999999999993,2426.709
2024-07-29 01:18:00,77.0,533.9554,1544.0,4.5,6.500000000000001,1.6999999999999993,2438.059
2024-07-29 01:21:00,77.5,539.8582,1544.0,4.400000000000002,6.299999999999999,1.6999999999999993,2442.581
2024-07-29 01:24:00,77.0,534.9393,1544.0,4.5,6.500000000000001,1.7000000000000028,2415.115
2024-07-29 01:27:00,76.5,527.8067,1544.0,4.5,6.499999999999999,1.6999999999999993,2404.551
2024-07-29 01:30:00,77.0,523.6256,1544.0,4.5,6.6000000000000005,1.6999999999999993,2386.651
2024-07-29 01:33:00,77.0,527.8067,1544.0,4.399999999999999,6.499999999999999,1.8000000000000007,2382.757
2024-07-29 01:36:00,76.5,511.5741,1544.0,4.400000000000002,6.6,1.4999999999999964,2358.341
2024-07-29 01:39:00,75.0,502.228,1544.0,4.300000000000001,6.699999999999999,1.5000000000000036,2322.511
2024-07-29 01:42:00,73.0,493.3738,1544.0,4.399999999999999,6.6,1.4000000000000021,2265.448
2024-07-29 01:45:00,73.0,492.39,1544.0,4.300000000000001,6.5,1.5,2246.104
2024-07-29 01:48:00,72.0,492.39,1544.0,4.0,6.5,1.6000000000000014,2225.46
2024-07-29 01:51:00,71.0,488.2089,1544.0,4.199999999999999,6.4,1.5,2198.174
2024-07-29 01:54:00,70.0,478.6169,1544.0,4.199999999999999,6.5,1.3999999999999986,2198.326
2024-07-29 01:57:00,70.5,480.0926,1544.0,4.0,6.4,1.4000000000000021,2187.992
2024-07-29 02:00:00,70.0,482.5521,1544.0,4.099999999999998,6.5,1.5,2190.555
2024-07-29 02:03:00,70.5,478.125,1544.0,4.0,6.5,1.5,2186.02
2024-07-29 02:06:00,70.0,478.371,1544.0,4.0,6.5,1.5,2189.54
2024-07-29 02:09:00,70.0,481.8142,1544.0,4.0,6.5,1.5,2201.563
2024-07-29 02:12:00,71.0,482.3062,1545.0,4.0,6.5,1.5,2160.837
2024-07-29 02:15:00,70.5,483.5359,1545.0,4.099999999999998,6.5,1.4000000000000021,2155.463
2024-07-29 02:18:00,69.0,480.0926,1545.0,4.0,6.5,1.3999999999999986,2159.854
2024-07-29 02:21:00,68.5,478.6169,1545.0,4.0,6.3999999999999995,1.3000000000000007,2117.933
2024-07-29 02:24:00,68.0,479.8466,1545.0,4.0,6.3,0.8000000000000007,2069.035
2024-07-29 02:27:00,70.5,478.8629,1545.0,3.6000000000000014,6.3999999999999995,1.5,2216.732
2024-07-29 02:30:00,70.0,483.7818,1545.0,3.900000000000002,6.499999999999999,1.1999999999999993,2188.46
2024-07-29 02:33:00,74.0,488.7008,1545.0,4.0,6.3,1.5999999999999979,2302.41
2024-07-29 02:36:00,72.5,487.2251,1545.0,4.099999999999998,6.499999999999999,1.4000000000000021,2288.902
2024-07-29 02:39:00,74.0,495.3414,1545.0,4.099999999999998,6.499999999999999,1.5,2298.845
2024-07-29 02:42:00,76.0,514.0336,1545.0,4.300000000000001,6.3999999999999995,1.5999999999999979,2397.061
2024-07-29 02:45:00,76.0,515.0174,1545.0,4.199999999999999,6.3999999999999995,1.6999999999999993,2389.056
2024-07-29 02:48:00,77.0,516.985,1545.0,4.399999999999999,6.499999999999999,1.6000000000000014,2410.612
2024-07-29 02:51:00,78.0,525.3472,1545.0,4.399999999999999,6.3999999999999995,1.7000000000000028,2447.681
2024-07-29 02:54:00,78.5,530.5121,1545.0,4.5,6.3999999999999995,1.6999999999999957,2455.45
2024-07-29 02:57:00,78.5,524.8553,1545.0,4.5,6.499999999999999,1.6999999999999957,2464.837
2024-07-29 03:00:00,78.5,513.0498,1545.0,4.599999999999998,6.499999999999999,1.5999999999999979,2454.466
2024-07-29 03:03:00,77.0,508.8687,1545.0,4.5,6.6,1.6000000000000014,2429.832
2024-07-29 03:06:00,76.5,514.2795,1545.0,4.599999999999998,6.6,1.4000000000000021,2417.92
2024-07-29 03:09:00,77.0,505.6713,1545.0,4.600000000000001,6.6,1.5,2385.804
2024-07-29 03:12:00,77.0,508.1308,1546.0,4.600000000000001,6.6,1.5,2401.325
2024-07-29 03:15:00,76.0,507.8849,1546.0,4.5,6.6,1.6000000000000014,2385.219
2024-07-29 03:18:00,75.0,499.5226,1546.0,4.5,6.6,1.5,2324.843
2024-07-29 03:21:00,74.5,490.6684,1546.0,4.100000000000001,6.3999999999999995,1.5,2333.073
2024-07-29 03:24:00,71.5,486.2413,1546.0,4.100000000000001,6.3999999999999995,1.3999999999999986,2250.388
2024-07-29 03:27:00,71.5,480.8304,1546.0,4.0,6.5,1.5,2245.764
2024-07-29 03:30:00,71.5,474.4358,1546.0,4.0,6.5,1.3999999999999986,2233.89
2024-07-29 03:33:00,71.5,478.8629,1546.0,4.0,6.5,1.3999999999999986,2231.053
2024-07-29 03:36:00,69.5,483.044,1546.0,4.0,6.3999999999999995,1.1000000000000014,2220.362
2024-07-29 03:39:00,71.0,481.3224,1546.0,4.0,6.6,1.5,2186.316
2024-07-29 03:42:00,70.5,483.7818,1546.0,4.0,6.5,1.3000000000000007,2204.565
2024-07-29 03:45:00,71.0,488.2089,1546.0,4.0,6.3999999999999995,1.3000000000000007,2211.569
2024-07-29 03:48:00,71.0,501.9821,1546.0,4.0,6.3,1.3000000000000007,2211.093
2024-07-29 03:51:00,71.5,509.3605,1546.0,4.0,6.3,1.5,2240.978
2024-07-29 03:54:00,73.0,514.0336,1546.0,4.100000000000001,6.3999999999999995,1.5,2235.87
2024-07-29 03:57:00,74.5,513.0498,1546.0,3.8999999999999986,6.199999999999999,1.7000000000000028,2367.875
2024-07-29 04:00:00,75.5,514.2795,1546.0,4.100000000000001,6.3,1.5,2360.066
2024-07-29 04:03:00,75.5,512.066,1546.0,4.199999999999999,6.3,1.5,2376.77
2024-07-29 04:06:00,76.5,523.6256,1546.0,4.199999999999999,6.3,1.6000000000000014,2396.927
2024-07-29 04:09:00,77.0,547.2367,1546.0,4.300000000000001,6.2,1.8000000000000007,2419.369
2024-07-29 04:12:00,77.5,549.9421,1547.0,4.5,6.3,1.7000000000000028,2443.448
2024-07-29 04:15:00,79.0,545.761,1547.0,4.600000000000001,6.2,1.6000000000000014,2484.419
2024-07-29 04:18:00,79.0,543.5475,1547.0,4.600000000000001,6.2,1.6999999999999957,2476.669
2024-07-29 04:21:00,78.0,535.923,1547.0,4.699999999999999,6.4,1.5999999999999979,2401.486
2024-07-29 04:24:00,76.5,522.3958,1547.0,4.5,6.3,1.5,2425.051
2024-07-29 04:27:00,76.5,510.8362,1547.0,4.399999999999999,6.4,1.6000000000000014,2415.741
2024-07-29 04:30:00,75.5,502.9659,1547.0,4.5,6.5,1.5,2372.097
2024-07-29 04:33:00,75.0,491.1603,1547.0,4.199999999999999,6.5,1.5999999999999979,2349.47
2024-07-29 04:36:00,73.0,487.4711,1547.0,4.199999999999999,6.5,1.4000000000000021,2297.521
2024-07-29 04:39:00,73.0,492.1441,1547.0,4.0,6.4,1.6000000000000014,2277.402
2024-07-29 04:42:00,71.5,488.2089,1547.0,4.0,6.4,1.3999999999999986,2230.251
2024-07-29 04:45:00,70.0,486.7332,1547.0,4.0,6.4,1.5,2207.292
2024-07-29 04:48:00,69.0,484.2737,1547.0,4.0,6.300000000000001,1.3000000000000007,2147.369
2024-07-29 04:51:00,69.0,482.3062,1547.0,4.0,6.300000000000001,1.3000000000000007,2149.324
2024-07-29 04:54:00,69.0,489.1927,1547.0,3.8000000000000007,6.3,1.5,2155.091
2024-07-29 04:57:00,70.0,488.4549,1547.0,3.8999999999999986,6.3,1.3999999999999986,2165.97
2024-07-29 05:00:00,71.0,490.4225,1547.0,3.6999999999999993,6.1,1.3999999999999986,2251.108
2024-07-29 05:03:00,71.0,493.1279,1547.0,4.0,6.4,1.5999999999999979,2222.564
2024-07-29 05:06:00,72.0,507.8849,1547.0,4.0,6.2,1.5,2254.223
2024-07-29 05:09:00,73.0,510.5902,1547.0,4.0,6.2,1.5,2265.562
2024-07-29 05:12:00,73.0,511.82,1548.0,4.099999999999998,6.2,1.4000000000000021,2271.587
2024-07-29 05:15:00,74.0,532.7257,1548.0,4.099999999999998,6.2,1.6000000000000014,2318.771
2024-07-29 05:18:00,74.5,530.0203,1548.0,4.199999999999999,6.3,1.6999999999999993,2330.384
2024-07-29 05:21:00,74.5,535.1852,1548.0,4.199999999999999,6.3,1.6999999999999993,2326.102
2024-07-29 05:24:00,75.0,541.5799,1548.0,4.199999999999999,6.2,1.6999999999999993,2335.0
2024-07-29 05:27:00,75.0,537.3987,1548.0,4.299999999999997,6.2,1.6000000000000014,2340.844
2024-07-29 05:30:00,74.5,533.9554,1548.0,4.399999999999999,6.2,1.5,2340.455
2024-07-29 05:33:00,74.5,532.2338,1548.0,4.399999999999999,6.0,1.4000000000000021,2326.583
2024-07-29 05:36:00,73.5,526.8229,1548.0,4.199999999999999,6.0,1.5,2330.646
2024-07-29 05:39:00,73.5,528.5446,1548.0,4.099999999999998,6.1,1.4000000000000021,2282.434
2024-07-29 05:42:00,73.0,511.82,1548.0,4.099999999999998,6.2,1.4000000000000021,2267.345
2024-07-29 05:45:00,71.5,518.2147,1548.0,4.199999999999999,6.2,1.4000000000000021,2243.982
2024-07-29 05:48:00,73.5,524.3634,1548.0,4.0,6.2,1.5,2278.396
2024-07-29 05:51:00,73.5,521.9039,1548.0,4.199999999999999,6.2,1.4000000000000021,2268.13
2024-07-29 05:54:00,73.0,524.1175,1548.0,4.0,6.2,1.5,2273.107
2024-07-29 05:57:00,72.0,523.6256,1548.0,4.100000000000001,6.2,1.3999999999999986,2205.392
2024-07-29 06:00:00,77.5,526.8229,1548.0,4.0,5.9,1.6999999999999993,2381.101
2024-07-29 06:03:00,76.0,522.8877,1548.0,4.300000000000001,6.300000000000001,1.8000000000000007,2331.723
2024-07-29 06:06:00,79.0,527.8067,1548.0,4.300000000000001,6.3,1.6999999999999993,2411.361
2024-07-29 06:09:00,76.0,534.6933,1548.0,4.5,6.5,1.6000000000000014,2366.939
2024-07-29 06:12:00,80.0,541.3339,1549.0,4.300000000000001,6.2,1.5999999999999979,2474.196
2024-07-29 06:15:00,77.5,541.088,1549.0,4.600000000000001,6.300000000000001,1.6000000000000014,2389.233
2024-07-29 06:18:00,75.0,533.9554,1549.0,4.5,6.1000000000000005,1.3000000000000007,2341.771
2024-07-29 06:21:00,76.0,523.8715,1549.0,4.300000000000001,6.1000000000000005,1.5,2379.905
2024-07-29 06:24:00,76.0,514.0336,1549.0,4.199999999999999,6.200000000000001,1.6000000000000014,2350.811
2024-07-29 06:27:00,75.5,507.147,1549.0,4.300000000000001,6.300000000000001,1.5,2281.628
2024-07-29 06:30:00,69.0,489.1927,1549.0,4.0,6.1000000000000005,1.0,2136.327
2024-07-29 06:33:00,70.0,491.1603,1549.0,3.6999999999999993,6.1000000000000005,1.3000000000000007,2164.072
2024-07-29 06:36:00,72.0,493.3738,1549.0,3.8000000000000007,6.200000000000001,1.5,2210.755
2024-07-29 06:39:00,70.0,484.7656,1549.0,3.8000000000000007,6.200000000000001,1.3999999999999986,2172.432
2024-07-29 06:42:00,70.0,493.1279,1549.0,3.8000000000000007,6.300000000000001,1.5,2136.259
2024-07-29 06:45:00,67.5,497.8009,1549.0,3.6999999999999993,5.9,1.1999999999999993,2131.089
2024-07-29 06:48:00,72.0,502.9659,1549.0,3.8999999999999986,6.300000000000001,1.4000000000000021,2179.529
2024-07-29 06:51:00,72.5,508.1308,1549.0,4.100000000000001,6.3,1.5,2211.732
2024-07-29 06:57:00,72.5,515.7552,1549.0,4.099999999999998,6.3,1.4000000000000021,2231.324
2024-07-29 07:00:00,73.5,543.7934,1549.0,4.099999999999998,6.2,1.6999999999999993,2307.773
2024-07-29 07:03:00,79.0,582.1614,1549.0,4.599999999999998,6.0,1.8000000000000007,2482.559
2024-07-29 07:09:00,79.0,581.6696,1549.0,4.599999999999998,6.1000000000000005,1.8000000000000007,2464.712
2024-07-29 07:12:00,81.0,570.6019,1550.0,4.800000000000001,6.200000000000001,1.7000000000000028,2512.559
2024-07-29 07:18:00,81.0,573.3073,1550.0,4.800000000000001,6.200000000000001,1.7000000000000028,2511.531
2024-07-29 07:21:00,81.5,578.4722,1550.0,4.699999999999999,6.000000000000001,1.5,2549.254
2024-07-29 07:27:00,82.5,573.0613,1550.0,4.699999999999999,6.000000000000001,1.6000000000000014,2554.438
2024-07-29 07:30:00,81.5,558.3044,1550.0,4.600000000000001,6.1000000000000005,1.6999999999999993,2536.844
2024-07-29 07:33:00,79.5,537.6447,1550.0,4.600000000000001,6.1,1.4999999999999964,2472.859
2024-07-29 07:39:00,79.0,546.2529,1550.0,4.5,6.1,1.4999999999999964,2447.562
2024-07-29 07:42:00,79.0,542.8096,1550.0,4.5,6.199999999999999,1.4999999999999964,2446.858
2024-07-29 07:54:00,77.0,538.3825,1550.0,4.0,5.800000000000001,1.3000000000000007,2466.968
2024-07-29 07:57:00,81.5,540.1042,1550.0,4.399999999999999,6.199999999999999,1.8000000000000007,2525.405
2024-07-29 08:00:00,80.0,535.4312,1550.0,4.5,6.300000000000001,1.6999999999999993,2490.67
2024-07-29 08:03:00,81.0,547.4826,1550.0,4.699999999999999,6.200000000000001,1.6000000000000014,2501.453
2024-07-29 08:09:00,81.0,551.1719,1550.0,4.699999999999999,6.200000000000001,1.6000000000000014,2470.332
2024-07-29 08:12:00,80.0,542.0718,1551.0,4.599999999999998,6.200000000000001,1.7000000000000028,2487.036
2024-07-29 08:18:00,80.0,548.9583,1551.0,4.699999999999999,6.200000000000001,1.6000000000000014,2511.396
2024-07-29 08:21:00,79.0,549.4502,1551.0,4.800000000000001,6.5,1.6000000000000014,2463.534
2024-07-29 08:24:00,79.0,541.5799,1551.0,4.800000000000001,6.4,1.3999999999999986,2443.213
2024-07-29 08:27:00,79.5,542.8096,1551.0,4.700000000000003,6.5,1.6000000000000014,2471.543
2024-07-29 08:33:00,79.0,540.1042,1551.0,4.800000000000001,6.5,1.5,2443.164
2024-07-29 08:36:00,81.0,536.4149,1551.0,4.200000000000003,6.0,1.6999999999999957,2530.484
2024-07-29 08:39:00,84.0,546.007,1551.0,4.899999999999999,6.4,1.5999999999999979,2601.452
2024-07-29 08:45:00,84.0,545.0231,1551.0,4.899999999999999,6.4,1.5999999999999979,2617.469
2024-07-29 08:48:00,83.5,559.5342,1551.0,5.0,6.6,1.8000000000000007,2594.212
2024-07-29 08:54:00,83.5,558.0585,1551.0,5.0,6.6,1.7000000000000028,2596.883
2024-07-29 08:57:00,82.5,530.0203,1551.0,4.800000000000001,6.6,1.8000000000000007,2562.208
2024-07-29 09:00:00,83.5,551.9097,1551.0,4.700000000000003,6.3999999999999995,1.6999999999999957,2612.84
2024-07-29 09:06:00,85.5,575.7668,1551.0,4.600000000000001,6.3,1.8999999999999986,2679.361
2024-07-29 09:09:00,85.0,578.2263,1552.0,4.900000000000002,6.3999999999999995,1.8000000000000007,2626.5
2024-07-29 09:15:00,84.0,578.4722,1552.0,4.800000000000001,6.3999999999999995,1.8000000000000007,2615.241
2024-07-29 09:18:00,84.0,572.8154,1552.0,5.0,6.3999999999999995,1.7000000000000028,2579.986
2024-07-29 09:24:00,83.0,539.1204,1552.0,5.0,6.6,1.6000000000000014,2568.7
2024-07-29 09:27:00,77.0,508.3767,1552.0,4.800000000000001,6.699999999999999,0.5,2402.696
2024-07-29 09:30:00,79.5,471.2384,1552.0,4.5,6.5,1.3999999999999986,2455.95
2024-07-29 09:33:00,73.0,474.9276,1552.0,4.199999999999999,6.6,1.5000000000000036,2245.623
2024-07-29 09:39:00,72.5,470.9925,1552.0,4.300000000000001,6.6,1.4000000000000021,2252.509
2024-07-29 09:42:00,71.0,478.8629,1552.0,4.400000000000002,6.700000000000001,1.0,2116.228
2024-07-29 09:45:00,74.0,479.3548,1552.0,4.200000000000003,6.500000000000001,1.3999999999999986,2274.008
2024-07-29 09:48:00,73.0,465.8275,1552.0,4.300000000000001,6.699999999999999,1.4999999999999964,2235.26
2024-07-29 09:54:00,75.5,477.3871,1552.0,4.400000000000002,6.499999999999999,1.4999999999999964,2308.813
2024-07-29 09:57:00,76.0,499.0307,1552.0,4.5,6.6000000000000005,1.3999999999999986,2338.642
2024-07-29 10:00:00,79.5,512.066,1552.0,4.600000000000001,6.5,1.6999999999999957,2452.553
2024-07-29 10:06:00,80.0,513.2957,1552.0,4.900000000000002,6.6000000000000005,1.4999999999999964,2459.679
2024-07-29 10:09:00,79.5,530.2662,1552.0,4.800000000000001,6.6000000000000005,1.5999999999999979,2460.934
2024-07-29 10:12:00,80.5,521.658,1553.0,4.900000000000002,6.5,1.5999999999999979,2493.8
2024-07-29 10:15:00,83.0,523.1337,1553.0,5.199999999999999,6.7,1.7000000000000028,2574.954
2024-07-29 10:21:00,84.0,528.0527,1553.0,5.199999999999999,6.8,1.7000000000000028,2569.593
2024-07-29 10:24:00,83.5,523.6256,1553.0,5.199999999999999,6.8,1.7000000000000028,2583.672
2024-07-29 10:39:00,83.0,517.7228,1553.0,5.199999999999999,6.8,1.6000000000000014,2555.031
2024-07-29 10:42:00,82.5,511.5741,1553.0,5.199999999999999,6.8999999999999995,1.6000000000000014,2540.462
2024-07-29 10:45:00,80.5,496.8171,1553.0,5.0,6.5,1.1999999999999993,2519.644
2024-07-29 10:51:00,82.0,500.2604,1553.0,4.899999999999999,6.7,1.5999999999999979,2561.893
2024-07-29 10:54:00,79.5,499.0307,1553.0,5.0,7.0,1.5999999999999979,2446.952
2024-07-29 10:57:00,78.5,494.3576,1553.0,5.099999999999998,7.0,1.5,2413.041
2024-07-29 11:00:00,78.5,493.6198,1553.0,5.099999999999998,6.800000000000001,1.5,2412.89
2024-07-29 11:06:00,78.0,497.8009,1553.0,5.099999999999998,6.800000000000001,1.6000000000000014,2418.854
2024-07-29 11:09:00,77.0,484.2737,1554.0,5.0,6.800000000000001,1.4999999999999964,2354.93
2024-07-29 11:15:00,77.5,490.9144,1554.0,5.0,6.800000000000001,1.4000000000000021,2381.78
2024-07-29 11:33:00,78.5,492.1441,1554.0,5.0,6.8999999999999995,1.6000000000000014,2399.837
2024-07-29 11:36:00,77.5,488.7008,1554.0,5.100000000000001,6.8999999999999995,1.5,2408.821
2024-07-29 11:42:00,78.5,499.5226,1554.0,5.0,6.8999999999999995,1.5,2437.045
2024-07-29 11:45:00,79.5,495.5874,1554.0,5.0,6.8999999999999995,1.6000000000000014,2440.461
2024-07-29 11:48:00,78.5,498.0469,1554.0,5.100000000000001,6.8999999999999995,1.6000000000000014,2440.461
2024-07-29 11:51:00,86.0,503.9496,1554.0,4.800000000000001,6.6,1.8000000000000007,2696.252
2024-07-29 11:57:00,88.0,509.1146,1554.0,5.199999999999999,7.0,1.8000000000000007,2711.491
2024-07-29 12:00:00,88.0,518.2147,1554.0,5.399999999999999,7.0,1.6000000000000014,2721.502
2024-07-29 12:06:00,88.0,526.577,1554.0,5.300000000000001,6.8999999999999995,1.8000000000000007,2746.798
2024-07-29 12:09:00,89.0,536.6609,1554.0,5.600000000000001,6.999999999999999,1.8999999999999986,2758.229
2024-07-29 12:12:00,88.0,509.6065,1555.0,5.600000000000001,7.199999999999999,1.6999999999999957,2712.896
2024-07-29 12:15:00,87.0,508.8687,1555.0,5.399999999999999,7.199999999999999,1.6000000000000014,2696.816
2024-07-29 12:21:00,87.0,500.2604,1555.0,5.399999999999999,7.199999999999999,1.6000000000000014,2680.012
2024-07-29 12:24:00,86.0,488.7008,1555.0,5.399999999999999,7.299999999999999,1.6000000000000014,2612.654
2024-07-29 12:42:00,85.0,475.1736,1555.0,5.099999999999998,7.0,1.5000000000000036,2636.53
2024-07-29 12:45:00,82.5,479.6007,1555.0,5.099999999999998,7.0,1.5999999999999979,2548.263
2024-07-29 12:48:00,80.5,474.9276,1555.0,5.099999999999998,7.1,1.5000000000000036,2481.556
2024-07-29 12:51:00,78.5,476.8952,1555.0,5.0,7.1,1.5,2448.952
2024-07-29 12:57:00,78.0,481.8142,1555.0,5.0,7.1,1.6000000000000014,2436.661
2024-07-29 13:00:00,78.5,472.7141,1555.0,4.900000000000002,7.1,1.6000000000000014,2428.64
2024-07-29 13:03:00,77.5,467.0573,1555.0,5.0,7.0,1.3999999999999986,2388.259
2024-07-29 13:15:00,78.0,474.4358,1556.0,5.0,7.0,1.3999999999999986,2389.655
2024-07-29 13:18:00,76.5,473.6979,1556.0,4.899999999999999,6.999999999999999,1.5,2389.364
2024-07-29 13:21:00,78.0,478.6169,1556.0,4.899999999999999,6.999999999999999,1.5,2362.454
2024-07-29 13:27:00,77.0,482.3062,1556.0,4.899999999999999,6.8,1.5,2366.306
2024-07-29 13:30:00,77.0,483.044,1556.0,4.899999999999999,6.8999999999999995,1.5,2366.911
2024-07-29 13:33:00,77.5,479.8466,1556.0,4.899999999999999,6.8999999999999995,1.5,2386.092
2024-07-29 13:39:00,78.0,484.5197,1556.0,4.899999999999999,6.8999999999999995,1.5,2405.545
2024-07-29 13:42:00,77.5,490.4225,1556.0,5.0,6.8,1.5,2404.791
2024-07-29 13:48:00,77.5,494.6036,1556.0,5.0,6.8999999999999995,1.5,2402.289
2024-07-29 13:51:00,77.0,492.1441,1556.0,4.899999999999999,6.999999999999999,1.5,2405.757
2024-07-29 13:57:00,78.0,490.6684,1556.0,5.0,6.8,1.5,2401.367
2024-07-29 14:00:00,78.0,491.8981,1556.0,5.0,6.8,1.5,2398.615
2024-07-29 14:18:00,86.5,502.228,1557.0,5.0,6.699999999999999,1.8000000000000007,2713.173
2024-07-29 14:21:00,87.5,500.9983,1557.0,5.100000000000001,7.1,2.0,2721.981
2024-07-29 14:24:00,84.0,490.9144,1557.0,5.300000000000001,7.3999999999999995,1.5999999999999979,2560.636
2024-07-29 14:27:00,84.0,494.3576,1557.0,5.099999999999998,7.1,1.7000000000000028,2590.865
2024-07-29 14:33:00,84.0,494.8495,1557.0,5.199999999999999,6.999999999999999,1.6000000000000014,2595.87
2024-07-29 14:36:00,83.5,480.5845,1557.0,5.199999999999999,7.1,1.6000000000000014,2586.909
2024-07-29 14:39:00,81.5,485.0116,1557.0,5.199999999999999,7.1,1.5,2531.761
2024-07-29 14:45:00,82.0,487.963,1557.0,5.199999999999999,7.1,1.6000000000000014,2532.24
2024-07-29 14:48:00,83.5,477.6331,1557.0,4.800000000000001,6.8999999999999995,1.6999999999999957,2575.113
2024-07-29 14:54:00,81.0,481.8142,1557.0,4.899999999999999,7.199999999999999,1.8000000000000007,2516.939
2024-07-29 14:57:00,82.0,474.4358,1557.0,4.800000000000001,7.1,1.8999999999999986,2569.892
2024-07-29 15:03:00,81.0,475.1736,1557.0,5.0,7.199999999999999,1.6999999999999993,2494.284
2024-07-29 15:06:00,80.5,486.9792,1557.0,4.800000000000001,6.6,1.1999999999999957,2573.534
2024-07-29 15:09:00,83.5,483.5359,1557.0,5.100000000000001,7.0,1.6999999999999993,2605.128
2024-07-29 15:12:00,83.5,485.9954,1558.0,5.100000000000001,7.0,1.5999999999999979,2579.218
2024-07-29 15:15:00,83.5,492.1441,1558.0,5.0,7.1,1.6999999999999993,2605.078
2024-07-29 15:18:00,83.0,483.7818,1558.0,5.100000000000001,7.1,1.6999999999999993,2573.561
2024-07-29 15:24:00,83.0,478.371,1558.0,5.199999999999999,7.1,1.6000000000000014,2569.765
2024-07-29 15:27:00,78.5,475.9114,1558.0,5.199999999999999,7.1,1.0999999999999979,2401.515
2024-07-29 15:33:00,80.0,468.287,1558.0,4.800000000000001,6.799999999999999,1.3999999999999986,2501.967
2024-07-29 15:36:00,79.0,466.5654,1558.0,5.099999999999998,7.299999999999999,1.5000000000000036,2434.172
2024-07-29 15:39:00,73.5,459.9248,1558.0,4.899999999999999,7.1,1.3999999999999986,2257.902
2024-07-29 15:45:00,72.5,460.1707,1558.0,4.699999999999999,7.0,1.4000000000000021,2224.67
2024-07-29 15:48:00,72.5,457.2193,1558.0,4.799999999999997,7.0,1.3999999999999986,2230.803
2024-07-29 15:51:00,73.0,463.86,1558.0,4.699999999999999,7.0,1.4999999999999964,2220.676
2024-07-29 15:54:00,72.0,465.3356,1558.0,4.600000000000001,7.0,1.4000000000000021,2222.838
2024-07-29 16:00:00,73.0,466.0735,1558.0,4.699999999999999,7.0,1.4000000000000021,2234.452
2024-07-29 16:03:00,72.5,470.9925,1558.0,4.699999999999999,6.8999999999999995,1.4999999999999964,2239.887
2024-07-29 16:09:00,73.0,466.5654,1558.0,4.699999999999999,6.8999999999999995,1.4999999999999964,2236.567
2024-07-29 16:12:00,72.5,465.0897,1559.0,4.799999999999997,6.8999999999999995,1.3999999999999986,2236.337
2024-07-29 16:15:00,73.0,468.533,1559.0,4.699999999999999,6.8999999999999995,1.4999999999999964,2243.453
2024-07-29 16:18:00,73.5,473.452,1559.0,4.799999999999997,6.8,1.3999999999999986,2258.446
2024-07-29 16:24:00,73.0,477.6331,1559.0,4.800000000000001,6.8,1.2999999999999972,2258.59
2024-07-29 16:27:00,73.0,479.6007,1559.0,4.799999999999997,6.8,1.3999999999999986,2259.67
2024-07-29 16:30:00,73.0,477.1412,1559.0,4.799999999999997,6.8,1.3999999999999986,2256.469
2024-07-29 16:36:00,74.0,483.5359,1559.0,4.899999999999999,6.8,1.2999999999999972,2263.147
2024-07-29 16:39:00,73.0,483.2899,1559.0,4.799999999999997,6.8,1.3999999999999986,2256.242
2024-07-29 16:45:00,73.5,478.8629,1559.0,4.699999999999999,6.8,1.4999999999999964,2259.729
2024-07-29 16:48:00,73.5,491.8981,1559.0,4.899999999999999,6.8,1.2999999999999972,2275.243
2024-07-29 16:51:00,73.0,481.8142,1559.0,4.799999999999997,6.8,1.5,2269.993
2024-07-29 16:54:00,73.5,485.9954,1559.0,4.699999999999999,6.8,1.4999999999999964,2272.675
2024-07-29 17:00:00,73.5,489.6846,1559.0,4.699999999999999,6.8,1.4999999999999964,2267.934
2024-07-29 17:03:00,73.5,489.4387,1559.0,4.800000000000001,6.8,1.4999999999999964,2269.087
2024-07-29 17:06:00,73.5,488.7008,1559.0,4.699999999999999,6.8,1.4999999999999964,2271.434
2024-07-29 17:09:00,74.0,487.2251,1560.0,4.800000000000001,6.8,1.4999999999999964,2269.071
2024-07-29 17:15:00,74.0,485.9954,1560.0,4.699999999999999,6.8,1.4999999999999964,2277.092
2024-07-29 17:18:00,73.5,488.4549,1560.0,4.899999999999999,6.7,1.3999999999999986,2276.543
2024-07-29 17:21:00,73.5,486.9792,1560.0,4.799999999999997,6.8,1.3999999999999986,2277.09
2024-07-29 17:24:00,72.5,486.9792,1560.0,4.699999999999999,6.7,1.4999999999999964,2242.956
2024-07-29 17:27:00,73.5,488.4549,1560.0,4.799999999999997,6.7,1.3999999999999986,2264.467
2024-07-29 17:30:00,73.5,484.7656,1560.0,4.699999999999999,6.7,1.4999999999999964,2265.029
2024-07-29 17:33:00,73.0,487.2251,1560.0,4.899999999999999,6.7,1.3999999999999986,2263.94
2024-07-29 17:36:00,73.0,485.9954,1560.0,4.899999999999999,6.7,1.3999999999999986,2266.121
2024-07-29 17:39:00,74.0,489.6846,1560.0,5.0,6.7,1.5,2270.044
