Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-07-29 17:42:00,73.5,485.9954,1560.0,5.0,6.7,1.3999999999999986,2268.498
2024-07-29 17:45:00,74.0,491.1603,1560.0,4.899999999999999,6.7,1.5,2269.555
2024-07-29 17:48:00,74.0,480.5845,1560.0,4.800000000000001,6.7,1.5,2262.601
2024-07-29 17:51:00,73.0,478.8629,1560.0,4.899999999999999,6.8,1.5,2262.293
2024-07-29 17:54:00,73.5,487.2251,1560.0,5.0,6.8,1.3999999999999986,2257.072
2024-07-29 17:57:00,73.0,480.0926,1560.0,5.0,6.7,1.3999999999999986,2265.477
2024-07-29 18:00:00,73.5,478.8629,1560.0,4.900000000000002,6.7,1.3999999999999986,2270.157
2024-07-29 18:03:00,74.0,488.2089,1560.0,4.900000000000002,6.7,1.5,2267.038
2024-07-29 18:06:00,74.0,482.0602,1560.0,4.900000000000002,6.7,1.5,2274.852
2024-07-29 18:09:00,74.0,480.0926,1560.0,4.900000000000002,6.8,1.5,2268.074
2024-07-29 18:12:00,74.0,485.9954,1561.0,4.900000000000002,6.8,1.5,2256.217
2024-07-29 18:15:00,72.5,482.5521,1561.0,4.900000000000002,6.7,1.5,2238.482
2024-07-29 18:18:00,73.0,477.6331,1561.0,4.800000000000001,6.7,1.5,2252.133
2024-07-29 18:21:00,73.0,486.7332,1561.0,4.800000000000001,6.7,1.5,2245.15
2024-07-29 18:24:00,72.5,478.371,1561.0,4.899999999999999,6.7,1.4000000000000021,2234.681
2024-07-29 18:27:00,72.0,479.3548,1561.0,4.800000000000001,6.7,1.5,2224.252
2024-07-29 18:30:00,72.5,474.4358,1561.0,4.800000000000001,6.6000000000000005,1.5,2246.097
2024-07-29 18:33:00,74.5,521.658,1561.0,4.800000000000001,6.5,1.6000000000000014,2401.491
2024-07-29 18:36:00,78.0,521.658,1561.0,4.899999999999999,6.7,1.5000000000000036,2407.349
2024-07-29 18:39:00,78.0,530.0203,1561.0,4.899999999999999,6.6,1.5000000000000036,2392.268
2024-07-29 18:42:00,77.5,530.2662,1561.0,4.800000000000001,6.6,1.6000000000000014,2427.595
2024-07-29 18:45:00,78.5,523.6256,1561.0,4.800000000000001,6.7,1.6000000000000014,2432.407
2024-07-29 18:48:00,78.5,529.2824,1561.0,4.800000000000001,6.6000000000000005,1.6000000000000014,2426.503
2024-07-29 18:51:00,79.0,533.9554,1561.0,4.899999999999999,6.7,1.5000000000000036,2429.546
2024-07-29 18:54:00,80.0,534.6933,1561.0,4.899999999999999,6.7,1.5000000000000036,2483.003
2024-07-29 18:57:00,87.5,539.8582,1561.0,4.5,6.2,1.9000000000000021,2751.256
2024-07-29 19:00:00,91.5,540.3501,1561.0,5.099999999999998,7.0,1.8999999999999986,2801.713
2024-07-29 19:03:00,90.0,541.088,1561.0,5.199999999999999,6.8999999999999995,1.7000000000000028,2791.864
2024-07-29 19:06:00,90.0,535.1852,1561.0,5.199999999999999,6.9,1.7000000000000028,2780.605
2024-07-29 19:09:00,91.0,534.6933,1561.0,5.199999999999999,6.9,1.7999999999999972,2802.77
2024-07-29 19:12:00,87.5,536.6609,1562.0,5.300000000000001,7.199999999999999,1.8999999999999986,2705.468
2024-07-29 19:15:00,86.5,522.3958,1562.0,5.300000000000001,7.1,1.6999999999999957,2683.244
2024-07-29 19:18:00,84.5,517.4769,1562.0,5.199999999999999,7.1,1.6000000000000014,2611.459
2024-07-29 19:21:00,85.5,519.9363,1562.0,5.099999999999998,7.0,1.7000000000000028,2644.441
2024-07-29 19:24:00,83.5,509.1146,1562.0,5.199999999999999,6.9,1.5,2562.407
2024-07-29 19:27:00,82.5,501.9821,1562.0,5.0,7.0,1.5999999999999979,2536.475
2024-07-29 19:30:00,82.0,499.7685,1562.0,5.0,7.0,1.5999999999999979,2525.658
2024-07-29 19:33:00,80.5,493.3738,1562.0,4.899999999999999,6.9,1.4000000000000021,2475.418
2024-07-29 19:36:00,84.0,493.3738,1562.0,4.800000000000001,6.8,1.6000000000000014,2596.657
2024-07-29 19:39:00,82.5,486.7332,1562.0,4.899999999999999,7.0,1.5000000000000036,2558.015
2024-07-29 19:42:00,83.5,486.2413,1562.0,4.800000000000001,7.0,1.6000000000000014,2568.65
2024-07-29 19:45:00,84.0,489.9306,1562.0,4.899999999999999,6.9,1.5000000000000036,2567.915
2024-07-29 19:48:00,82.0,490.4225,1562.0,4.899999999999999,7.0,1.5999999999999979,2536.112
2024-07-29 19:51:00,82.0,507.6389,1562.0,4.899999999999999,7.0,1.6999999999999993,2533.905
2024-07-29 19:54:00,82.5,498.0469,1562.0,5.0,7.0,1.6999999999999993,2535.028
2024-07-29 19:57:00,82.5,497.8009,1562.0,5.0,7.0,1.6999999999999993,2548.352
2024-07-29 20:00:00,82.0,498.2928,1562.0,4.899999999999999,7.0,1.6999999999999993,2530.443
2024-07-29 20:03:00,82.0,497.0631,1562.0,4.900000000000002,7.1,1.6999999999999993,2530.82
2024-07-29 20:06:00,82.0,502.228,1562.0,5.0,7.0,1.1999999999999993,2457.267
2024-07-29 20:09:00,87.0,500.2604,1562.0,4.800000000000001,6.8,1.6999999999999957,2705.951
2024-07-29 20:12:00,85.5,493.1279,1563.0,4.899999999999999,7.1,1.6999999999999993,2643.956
2024-07-29 20:15:00,85.5,493.6198,1563.0,4.899999999999999,7.1,1.5999999999999979,2636.057
2024-07-29 20:18:00,85.5,491.1603,1563.0,5.0,7.1,1.5999999999999979,2637.126
2024-07-29 20:21:00,83.5,496.8171,1563.0,5.0,7.3,1.5999999999999979,2546.049
2024-07-29 20:24:00,82.0,505.9173,1563.0,4.899999999999999,7.1,1.6999999999999993,2511.05
2024-07-29 20:27:00,78.5,497.8009,1563.0,4.599999999999998,6.3999999999999995,0.9000000000000021,2510.647
2024-07-29 20:30:00,88.5,495.8333,1563.0,4.800000000000001,6.8999999999999995,1.7999999999999972,2722.483
2024-07-29 20:33:00,82.5,494.3576,1563.0,5.099999999999998,7.3,1.6000000000000014,2559.158
2024-07-29 20:36:00,80.0,492.8819,1563.0,5.0,7.1,1.4000000000000021,2498.713
2024-07-29 20:39:00,82.0,485.5035,1563.0,4.800000000000001,7.0,1.6000000000000014,2542.993
2024-07-29 20:42:00,82.5,496.5712,1563.0,4.800000000000001,7.1,1.6000000000000014,2541.938
2024-07-29 20:45:00,84.0,498.0469,1563.0,4.900000000000002,7.1,1.6000000000000014,2601.191
2024-07-29 20:48:00,82.0,482.3062,1563.0,4.900000000000002,7.1,1.5,2521.106
2024-07-29 20:51:00,80.0,494.1117,1563.0,4.900000000000002,7.1,1.6000000000000014,2459.796
2024-07-29 20:54:00,84.0,505.1794,1563.0,4.600000000000001,6.5,1.6999999999999993,2667.343
2024-07-29 20:57:00,85.0,502.7199,1563.0,5.0,7.0,1.6999999999999993,2644.229
2024-07-29 21:00:00,85.0,498.0469,1563.0,4.900000000000002,7.1,1.6999999999999957,2619.34
2024-07-29 21:03:00,85.0,495.8333,1563.0,4.900000000000002,7.0,1.6999999999999957,2636.957
2024-07-29 21:06:00,84.0,504.1956,1563.0,5.0,7.1,1.5999999999999979,2596.547
2024-07-29 21:09:00,79.5,498.5388,1563.0,5.0,7.0,1.5000000000000036,2484.261
2024-07-29 21:12:00,85.0,505.4254,1564.0,4.800000000000001,6.8,1.7000000000000028,2669.817
2024-07-29 21:15:00,85.0,498.0469,1564.0,5.0,7.1,1.5999999999999979,2632.55
2024-07-29 21:18:00,84.5,499.7685,1564.0,4.900000000000002,7.0,1.6000000000000014,2617.997
2024-07-29 21:21:00,85.0,498.0469,1564.0,4.900000000000002,7.0,1.6000000000000014,2631.547
2024-07-29 21:24:00,84.0,500.5063,1564.0,4.900000000000002,7.0,1.7999999999999972,2601.614
2024-07-29 21:27:00,80.0,505.1794,1564.0,4.900000000000002,7.1,1.6000000000000014,2491.226
2024-07-29 21:30:00,80.0,498.2928,1564.0,4.900000000000002,6.8999999999999995,1.0,2544.752
2024-07-29 21:33:00,83.0,491.1603,1564.0,4.899999999999999,7.1,1.6000000000000014,2540.901
2024-07-29 21:36:00,82.0,496.8171,1564.0,4.899999999999999,7.0,1.6000000000000014,2563.44
2024-07-29 21:39:00,82.0,496.8171,1564.0,4.800000000000001,7.0,1.6000000000000014,2551.349
2024-07-29 21:42:00,81.5,497.309,1564.0,4.899999999999999,7.0,1.5,2535.881
2024-07-29 21:45:00,80.0,494.1117,1564.0,5.0,7.1,1.6000000000000014,2484.123
2024-07-29 21:48:00,82.5,496.0793,1564.0,4.600000000000001,6.4,1.1999999999999993,2599.743
2024-07-29 21:51:00,85.0,494.1117,1564.0,4.800000000000001,7.1,1.7999999999999972,2633.753
2024-07-29 21:54:00,82.0,490.6684,1564.0,5.0,7.1,1.6000000000000014,2597.822
2024-07-29 21:57:00,82.5,498.5388,1564.0,4.900000000000002,6.9,1.6000000000000014,2591.775
2024-07-29 22:00:00,82.5,494.3576,1564.0,4.900000000000002,7.0,1.5,2577.501
2024-07-29 22:03:00,80.5,500.7523,1564.0,5.0,7.1,1.6999999999999957,2496.676
2024-07-29 22:06:00,82.5,502.228,1564.0,4.5,6.3999999999999995,1.5999999999999979,2628.851
2024-07-29 22:09:00,83.5,505.9173,1564.0,4.900000000000002,7.1,1.6999999999999957,2608.498
2024-07-29 22:12:00,83.0,502.9659,1565.0,5.0,7.1,1.5000000000000036,2585.322
2024-07-29 22:15:00,82.5,503.9496,1565.0,5.0,7.0,1.6000000000000014,2585.632
2024-07-29 22:18:00,83.0,497.8009,1565.0,4.900000000000002,7.0,1.6000000000000014,2589.819
2024-07-29 22:21:00,82.0,502.7199,1565.0,5.0,7.1,1.5999999999999979,2548.529
2024-07-29 22:24:00,81.5,505.1794,1565.0,4.800000000000001,6.6,1.2999999999999972,2618.042
2024-07-29 22:27:00,84.0,496.8171,1565.0,5.0,7.0,1.6999999999999993,2642.295
2024-07-29 22:30:00,83.0,500.2604,1565.0,5.0,7.1,1.5999999999999979,2617.223
2024-07-29 22:33:00,85.5,497.309,1565.0,5.0,7.1,1.5999999999999979,2630.532
2024-07-29 22:36:00,84.0,499.7685,1565.0,4.900000000000002,7.1,1.6999999999999957,2604.294
2024-07-29 22:39:00,82.5,493.1279,1565.0,5.0,7.199999999999999,1.5999999999999979,2510.891
2024-07-29 22:42:00,77.5,491.8981,1565.0,4.699999999999999,6.6,0.7000000000000028,2484.932
2024-07-29 22:45:00,84.0,481.8142,1565.0,4.699999999999999,7.0,1.7000000000000028,2600.29
2024-07-29 22:48:00,78.0,479.6007,1565.0,4.900000000000002,7.199999999999999,1.3999999999999986,2440.938
2024-07-29 22:51:00,81.0,492.8819,1565.0,4.300000000000001,6.699999999999999,1.6999999999999957,2521.938
2024-07-29 22:54:00,81.5,484.2737,1565.0,4.800000000000001,7.199999999999999,1.7999999999999972,2551.059
2024-07-29 22:57:00,80.5,501.9821,1565.0,4.900000000000002,7.0,1.5,2514.829
2024-07-29 23:00:00,81.0,500.5063,1565.0,4.900000000000002,6.8999999999999995,1.6000000000000014,2510.909
2024-07-29 23:03:00,80.0,485.9954,1565.0,4.900000000000002,7.0,1.6000000000000014,2497.824
2024-07-29 23:06:00,76.0,460.1707,1565.0,4.699999999999999,7.1,1.3999999999999986,2342.025
2024-07-29 23:09:00,75.5,452.3004,1565.0,4.399999999999999,7.199999999999999,1.4000000000000021,2341.364
2024-07-29 23:12:00,75.5,444.43,1566.0,4.5,7.199999999999999,1.4000000000000021,2342.235
2024-07-29 23:15:00,76.0,443.6921,1566.0,4.399999999999999,7.199999999999999,1.4000000000000021,2339.156
2024-07-29 23:18:00,75.5,452.3004,1566.0,4.399999999999999,7.199999999999999,1.5000000000000036,2350.186
2024-07-29 23:21:00,75.5,451.0706,1566.0,4.399999999999999,7.199999999999999,1.5999999999999979,2352.848
2024-07-29 23:24:00,74.5,444.43,1566.0,4.5,7.199999999999999,1.4000000000000021,2303.691
2024-07-29 23:27:00,73.5,449.103,1566.0,4.600000000000001,7.1,1.3000000000000007,2253.95
2024-07-29 23:30:00,71.5,443.9381,1566.0,4.199999999999999,7.0,1.3000000000000007,2195.357
2024-07-29 23:33:00,70.0,440.2488,1566.0,4.199999999999999,6.9,1.3000000000000007,2163.169
2024-07-29 23:36:00,69.5,439.265,1566.0,4.199999999999999,6.9,1.3000000000000007,2160.109
2024-07-29 23:39:00,69.5,443.2002,1566.0,4.199999999999999,6.9,1.3000000000000007,2121.59
2024-07-29 23:42:00,69.0,441.9705,1566.0,4.199999999999999,6.9,1.1999999999999993,2161.095
2024-07-29 23:45:00,70.0,496.8171,1566.0,4.099999999999998,6.8,1.4000000000000021,2221.897
2024-07-29 23:48:00,75.0,510.3443,1566.0,4.5,6.7,1.8000000000000007,2332.742
2024-07-29 23:51:00,77.0,512.5579,1566.0,4.800000000000001,6.5,1.6999999999999957,2397.479
2024-07-29 23:54:00,78.5,521.412,1566.0,5.0,6.7,1.6999999999999993,2446.907
2024-07-29 23:57:00,78.0,533.7095,1566.0,5.0,6.1,0.9999999999999964,2534.427
2024-07-30 00:00:00,87.0,543.3015,1566.0,5.199999999999999,6.7,2.0,2737.065
2024-07-30 00:03:00,88.5,552.1556,1566.0,5.599999999999998,6.9,1.8999999999999986,2756.379
2024-07-30 00:06:00,87.0,550.9259,1566.0,5.699999999999999,6.9,1.7000000000000028,2754.18
2024-07-30 00:09:00,87.5,552.1556,1566.0,5.5,6.9,1.8000000000000007,2742.078
2024-07-30 00:12:00,88.5,560.7639,1567.0,5.599999999999998,6.9,1.8000000000000043,2773.841
2024-07-30 00:15:00,89.0,548.9583,1567.0,5.699999999999999,6.9,1.7000000000000028,2785.905
2024-07-30 00:18:00,86.0,528.5446,1567.0,5.599999999999998,6.9,1.7000000000000028,2718.272
2024-07-30 00:21:00,83.5,527.5607,1567.0,5.399999999999999,6.9,1.5000000000000036,2646.137
2024-07-30 00:24:00,84.0,505.4254,1567.0,5.399999999999999,6.9,1.5000000000000036,2626.514
2024-07-30 00:27:00,81.5,489.9306,1567.0,5.199999999999999,7.0,1.5,2523.481
2024-07-30 00:30:00,76.0,491.6522,1567.0,4.699999999999999,6.300000000000001,0.6000000000000014,2545.474
2024-07-30 00:33:00,84.5,485.0116,1567.0,4.800000000000001,6.700000000000001,1.7999999999999972,2585.068
2024-07-30 00:36:00,80.0,483.2899,1567.0,5.0,6.9,1.4000000000000021,2507.061
2024-07-30 00:39:00,78.5,476.4034,1567.0,4.899999999999999,6.800000000000001,1.4000000000000021,2473.28
2024-07-30 00:42:00,79.0,475.6655,1567.0,4.899999999999999,6.800000000000001,1.4000000000000021,2469.65
2024-07-30 00:45:00,78.5,495.3414,1567.0,4.800000000000001,6.800000000000001,1.6000000000000014,2458.967
2024-07-30 00:48:00,80.0,499.7685,1567.0,4.699999999999999,6.300000000000001,1.2000000000000028,2560.884
2024-07-30 00:51:00,80.5,494.3576,1567.0,5.0,6.800000000000001,1.4000000000000021,2478.734
2024-07-30 00:54:00,79.0,489.9306,1567.0,4.899999999999999,6.800000000000001,1.5999999999999979,2482.7
2024-07-30 00:57:00,79.0,484.7656,1567.0,4.899999999999999,6.9,1.5000000000000036,2485.708
2024-07-30 01:00:00,79.0,488.2089,1567.0,4.800000000000001,6.9,1.5000000000000036,2484.241
2024-07-30 01:03:00,77.0,491.6522,1567.0,5.0,7.1,1.4999999999999964,2415.5
2024-07-30 01:06:00,76.0,487.4711,1567.0,5.0,7.0,1.4999999999999964,2383.306
2024-07-30 01:09:00,75.0,487.2251,1567.0,4.899999999999999,7.0,1.5000000000000036,2369.75
2024-07-30 01:12:00,75.0,488.4549,1568.0,4.899999999999999,6.800000000000001,1.5999999999999979,2359.047
2024-07-30 01:15:00,76.0,495.8333,1568.0,5.0,6.9,1.4999999999999964,2379.737
2024-07-30 01:18:00,75.5,497.0631,1568.0,4.900000000000002,6.800000000000001,1.4999999999999964,2389.345
2024-07-30 01:21:00,76.5,491.1603,1568.0,5.0,6.9,1.4999999999999964,2389.812
2024-07-30 01:24:00,75.5,490.4225,1568.0,5.0,6.9,1.4999999999999964,2394.911
2024-07-30 01:27:00,76.0,494.6036,1568.0,5.0,6.800000000000001,1.4000000000000021,2370.074
2024-07-30 01:30:00,76.0,487.4711,1568.0,5.0,6.9,1.4999999999999964,2397.702
2024-07-30 01:33:00,75.5,488.4549,1568.0,5.0,6.9,1.4999999999999964,2385.172
2024-07-30 01:36:00,76.5,486.9792,1568.0,4.899999999999999,6.9,1.5999999999999979,2400.646
2024-07-30 01:39:00,76.5,488.7008,1568.0,5.0,6.9,1.4999999999999964,2402.969
2024-07-30 01:42:00,77.5,490.4225,1568.0,4.899999999999999,6.9,1.5999999999999979,2385.905
2024-07-30 01:45:00,76.5,489.1927,1568.0,5.0,6.9,1.4999999999999964,2387.705
2024-07-30 01:48:00,76.0,485.5035,1568.0,4.899999999999999,6.9,1.5000000000000036,2370.775
2024-07-30 01:51:00,75.5,474.6817,1568.0,4.800000000000001,6.9,1.5,2322.071
2024-07-30 01:54:00,74.0,469.7627,1568.0,4.800000000000001,7.0,1.3999999999999986,2307.444
2024-07-30 01:57:00,75.5,471.2384,1568.0,4.800000000000001,6.9,1.5,2333.602
2024-07-30 02:00:00,75.0,475.6655,1568.0,4.800000000000001,7.0,1.5,2335.488
2024-07-30 02:03:00,76.0,482.5521,1568.0,4.800000000000001,7.0,1.5,2357.477
2024-07-30 02:06:00,76.5,486.7332,1568.0,4.900000000000002,6.9,1.5,2386.155
2024-07-30 02:09:00,75.5,483.2899,1568.0,4.800000000000001,6.8999999999999995,1.5,2387.454
2024-07-30 02:12:00,76.0,488.4549,1569.0,5.0,6.9,1.4000000000000021,2365.073
2024-07-30 02:15:00,76.0,487.2251,1569.0,4.900000000000002,6.9,1.5,2363.357
2024-07-30 02:18:00,76.0,489.6846,1569.0,4.900000000000002,6.8,1.5,2366.286
2024-07-30 02:21:00,76.5,494.1117,1569.0,4.900000000000002,6.9,1.5,2365.806
2024-07-30 02:24:00,76.0,495.3414,1569.0,4.900000000000002,6.8,1.5,2370.283
2024-07-30 02:27:00,76.0,496.0793,1569.0,4.900000000000002,6.8,1.5,2360.902
2024-07-30 02:30:00,75.5,494.8495,1569.0,4.900000000000002,6.7,1.5,2346.734
2024-07-30 02:33:00,76.5,501.4901,1569.0,4.900000000000002,6.8,1.5,2391.307
2024-07-30 02:36:00,76.0,495.5874,1569.0,4.900000000000002,6.8,1.5,2372.214
2024-07-30 02:39:00,76.0,498.0469,1569.0,4.900000000000002,6.8,1.5,2368.278
2024-07-30 02:42:00,76.0,491.6522,1569.0,4.900000000000002,6.8,1.3999999999999986,2361.544
2024-07-30 02:45:00,76.0,499.5226,1569.0,4.899999999999999,6.8,1.6000000000000014,2369.104
2024-07-30 02:48:00,76.0,492.8819,1569.0,5.0,6.8,1.5,2370.108
2024-07-30 02:51:00,75.5,498.5388,1569.0,5.0,6.8,1.5,2364.538
2024-07-30 02:54:00,75.0,494.6036,1569.0,4.899999999999999,6.7,1.5,2341.749
2024-07-30 02:57:00,75.0,503.9496,1569.0,4.899999999999999,6.7,1.5,2350.003
2024-07-30 03:00:00,76.0,503.2118,1569.0,5.0,6.7,1.5,2376.028
2024-07-30 03:03:00,76.0,505.9173,1569.0,4.899999999999999,6.8,1.5,2375.907
2024-07-30 03:06:00,76.0,502.228,1569.0,5.0,6.7,1.3999999999999986,2376.967
2024-07-30 03:09:00,76.0,504.1956,1569.0,5.0,6.7,1.3999999999999986,2372.061
2024-07-30 03:12:00,76.0,510.8362,1570.0,4.899999999999999,6.8,1.5,2374.899
2024-07-30 03:15:00,76.5,510.5902,1570.0,4.899999999999999,6.8,1.5,2373.032
2024-07-30 03:18:00,76.0,508.3767,1570.0,5.0,6.7,1.5,2408.975
2024-07-30 03:21:00,77.5,511.82,1570.0,5.100000000000001,6.7,1.5,2419.247
2024-07-30 03:24:00,77.5,520.6742,1570.0,5.0,6.7,1.6000000000000014,2415.493
2024-07-30 03:33:00,76.5,497.309,1570.0,5.0,6.8,1.3999999999999986,2387.921
2024-07-30 03:36:00,76.0,501.4901,1570.0,5.100000000000001,6.8,1.3999999999999986,2385.449
2024-07-30 03:39:00,76.5,506.6551,1570.0,4.900000000000002,6.8,1.4999999999999964,2391.361
2024-07-30 03:45:00,76.5,505.9173,1570.0,5.0,6.8,1.4999999999999964,2411.289
2024-07-30 03:48:00,74.5,490.9144,1570.0,4.899999999999999,6.8,1.5000000000000036,2367.628
2024-07-30 03:54:00,75.0,500.5063,1570.0,5.0,6.8,1.4000000000000021,2353.548
2024-07-30 03:57:00,74.5,486.7332,1570.0,4.900000000000002,6.800000000000001,1.5,2336.043
2024-07-30 04:00:00,74.0,478.6169,1570.0,4.899999999999999,6.7,1.3999999999999986,2319.127
2024-07-30 04:06:00,74.5,483.5359,1570.0,4.899999999999999,6.700000000000001,1.3999999999999986,2317.927
2024-07-30 04:09:00,73.0,481.0764,1571.0,4.699999999999999,6.800000000000001,1.3999999999999986,2287.493
2024-07-30 04:15:00,73.5,480.0926,1571.0,4.699999999999999,6.800000000000001,1.5,2286.386
2024-07-30 04:18:00,73.0,483.5359,1571.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2265.07
2024-07-30 04:24:00,73.5,479.3548,1571.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2296.803
2024-07-30 04:27:00,74.0,485.9954,1571.0,4.699999999999999,6.7,1.5,2285.498
2024-07-30 04:30:00,72.5,478.371,1571.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2254.151
2024-07-30 04:36:00,72.5,478.125,1571.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2253.754
2024-07-30 04:39:00,72.5,480.5845,1571.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2249.558
2024-07-30 04:42:00,72.0,481.8142,1571.0,4.699999999999999,6.7,1.5,2255.228
2024-07-30 04:45:00,72.5,477.1412,1571.0,4.699999999999999,6.6000000000000005,1.5,2252.067
2024-07-30 04:51:00,73.0,482.0602,1571.0,4.599999999999998,6.700000000000001,1.4000000000000021,2251.833
2024-07-30 04:54:00,72.0,480.5845,1571.0,4.800000000000001,6.700000000000001,1.3000000000000007,2252.894
2024-07-30 04:57:00,72.0,483.044,1571.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2253.6
2024-07-30 05:00:00,72.5,486.9792,1571.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2255.362
2024-07-30 05:06:00,72.5,494.1117,1571.0,4.699999999999999,6.6000000000000005,1.5,2256.873
2024-07-30 05:09:00,72.5,485.7494,1571.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2249.469
2024-07-30 05:12:00,72.0,484.7656,1572.0,4.699999999999999,6.700000000000001,1.3999999999999986,2248.38
2024-07-30 05:15:00,72.0,491.6522,1572.0,4.699999999999999,6.6000000000000005,1.5,2249.782
2024-07-30 05:21:00,72.5,490.6684,1572.0,4.699999999999999,6.6000000000000005,1.5,2259.515
2024-07-30 05:24:00,73.0,495.5874,1572.0,4.699999999999999,6.6000000000000005,1.5,2252.097
2024-07-30 05:27:00,73.0,490.4225,1572.0,4.600000000000001,6.6000000000000005,1.5,2256.989
2024-07-30 05:30:00,72.5,491.8981,1572.0,4.600000000000001,6.6000000000000005,1.5,2260.595
2024-07-30 05:33:00,73.0,491.6522,1572.0,4.600000000000001,6.7,1.6999999999999993,2262.074
2024-07-30 05:36:00,72.0,488.4549,1572.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2256.978
2024-07-30 05:39:00,73.0,493.1279,1572.0,4.699999999999999,6.6000000000000005,1.5,2253.636
2024-07-30 05:42:00,73.0,491.8981,1572.0,4.599999999999998,6.6000000000000005,1.6000000000000014,2256.723
2024-07-30 05:45:00,72.5,484.2737,1572.0,4.699999999999999,6.6000000000000005,1.5,2245.269
2024-07-30 05:48:00,72.0,478.8629,1572.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2247.172
2024-07-30 05:51:00,72.0,483.044,1572.0,4.699999999999999,6.6000000000000005,1.5,2257.043
2024-07-30 05:54:00,72.5,484.7656,1572.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2256.229
2024-07-30 05:57:00,73.0,485.9954,1572.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2266.12
2024-07-30 06:00:00,72.5,499.0307,1572.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2259.005
2024-07-30 06:03:00,74.0,490.9144,1572.0,4.899999999999999,6.6000000000000005,1.4000000000000021,2291.122
2024-07-30 06:06:00,74.0,494.1117,1572.0,4.899999999999999,6.6000000000000005,1.4000000000000021,2293.116
2024-07-30 06:09:00,73.0,488.7008,1572.0,4.800000000000001,6.6000000000000005,1.5,2259.918
2024-07-30 06:12:00,73.0,492.1441,1573.0,4.700000000000003,6.6000000000000005,1.3999999999999986,2261.884
2024-07-30 06:15:00,73.5,495.3414,1573.0,4.800000000000001,6.6000000000000005,1.4000000000000021,2263.277
2024-07-30 06:18:00,72.5,490.6684,1573.0,4.700000000000003,6.6000000000000005,1.5,2257.769
2024-07-30 06:21:00,73.0,495.5874,1573.0,4.700000000000003,6.6000000000000005,1.5,2263.39
2024-07-30 06:24:00,74.0,494.3576,1573.0,4.600000000000001,6.6000000000000005,1.5,2258.396
2024-07-30 06:27:00,73.0,491.1603,1573.0,4.699999999999999,6.6000000000000005,1.4000000000000021,2262.076
2024-07-30 06:30:00,73.5,492.8819,1573.0,4.699999999999999,6.6000000000000005,1.5000000000000036,2269.785
2024-07-30 06:33:00,73.5,495.5874,1573.0,4.699999999999999,6.6000000000000005,1.5000000000000036,2266.208
2024-07-30 06:36:00,73.5,506.4091,1573.0,4.699999999999999,6.500000000000001,1.4000000000000021,2266.149
2024-07-30 06:39:00,73.5,500.7523,1573.0,4.699999999999999,6.500000000000001,1.5999999999999979,2274.875
2024-07-30 06:42:00,74.0,502.7199,1573.0,4.699999999999999,6.500000000000001,1.5000000000000036,2278.76
2024-07-30 06:45:00,74.0,514.5255,1573.0,4.699999999999999,6.500000000000001,1.5000000000000036,2278.425
2024-07-30 06:48:00,74.5,517.4769,1573.0,4.800000000000001,6.500000000000001,1.4999999999999964,2309.513
2024-07-30 06:51:00,74.5,507.6389,1573.0,4.899999999999999,6.500000000000001,1.3999999999999986,2321.585
2024-07-30 06:54:00,75.0,516.985,1573.0,4.799999999999997,6.500000000000001,1.6000000000000014,2346.053
2024-07-30 06:57:00,75.5,509.3605,1573.0,4.899999999999999,6.500000000000001,1.5,2348.436
2024-07-30 07:00:00,75.5,509.1146,1573.0,4.899999999999999,6.500000000000001,1.5,2350.714
2024-07-30 07:03:00,75.5,516.739,1573.0,4.899999999999999,6.6000000000000005,1.5,2350.847
2024-07-30 07:06:00,76.0,530.5121,1573.0,4.899999999999999,6.500000000000001,1.6000000000000014,2385.605
2024-07-30 07:09:00,76.5,539.8582,1573.0,5.100000000000001,6.3999999999999995,1.5,2390.378
2024-07-30 07:12:00,76.5,544.0394,1574.0,5.0,6.3,1.5,2383.432
2024-07-30 07:15:00,77.0,552.4016,1574.0,5.100000000000001,6.3,1.5,2408.912
2024-07-30 07:18:00,77.0,552.6476,1574.0,5.100000000000001,6.299999999999999,1.5,2418.914
2024-07-30 07:21:00,78.0,550.9259,1574.0,5.100000000000001,6.299999999999999,1.5,2425.803
2024-07-30 07:24:00,78.0,558.3044,1574.0,5.100000000000001,6.299999999999999,1.6000000000000014,2444.136
2024-07-30 07:27:00,78.5,563.4694,1574.0,5.100000000000001,6.299999999999999,1.6000000000000014,2446.377
2024-07-30 07:30:00,80.0,583.8831,1574.0,5.100000000000001,6.199999999999999,1.6999999999999957,2483.563
2024-07-30 07:33:00,80.5,585.1129,1574.0,4.699999999999999,6.199999999999999,1.3000000000000007,2649.202
2024-07-30 07:36:00,87.0,581.9155,1574.0,4.699999999999999,6.499999999999999,2.0000000000000036,2691.455
2024-07-30 07:39:00,85.0,580.9317,1574.0,4.800000000000001,6.6,1.9000000000000021,2656.717
2024-07-30 07:42:00,84.0,576.9965,1574.0,4.800000000000001,6.6,1.9000000000000021,2631.952
2024-07-30 07:45:00,85.5,576.7506,1574.0,4.899999999999999,6.6,1.8000000000000043,2639.265
2024-07-30 07:48:00,85.0,578.2263,1574.0,4.899999999999999,6.499999999999999,1.7000000000000028,2652.502
2024-07-30 07:51:00,85.0,561.2558,1574.0,4.899999999999999,6.6,1.7000000000000028,2647.867
2024-07-30 07:54:00,84.0,557.3206,1574.0,4.800000000000001,6.6,1.6999999999999993,2608.836
2024-07-30 07:57:00,84.5,555.5989,1574.0,4.699999999999999,6.6,1.8000000000000007,2627.703
2024-07-30 08:00:00,84.0,551.1719,1574.0,4.699999999999999,6.6,1.8000000000000007,2627.135
2024-07-30 08:03:00,83.0,552.1556,1574.0,4.699999999999999,6.6,1.8000000000000007,2571.833
2024-07-30 08:06:00,82.5,552.4016,1574.0,4.699999999999999,6.499999999999999,1.5999999999999979,2572.02
2024-07-30 08:09:00,82.5,549.4502,1574.0,4.699999999999999,6.3999999999999995,1.5999999999999979,2563.923
2024-07-30 08:12:00,82.5,557.0746,1575.0,4.699999999999999,6.5,1.5999999999999979,2578.092
2024-07-30 08:15:00,83.0,558.0585,1575.0,4.699999999999999,6.6,1.5999999999999979,2570.087
2024-07-30 08:18:00,83.0,553.3854,1575.0,4.699999999999999,6.6,1.6999999999999993,2556.659
2024-07-30 08:21:00,82.5,556.0908,1575.0,4.699999999999999,6.499999999999999,1.5999999999999979,2559.932
2024-07-30 08:24:00,83.0,551.1719,1575.0,4.699999999999999,6.499999999999999,1.6999999999999993,2573.322
2024-07-30 08:27:00,83.0,556.8287,1575.0,4.699999999999999,6.499999999999999,1.6999999999999993,2560.124
2024-07-30 08:30:00,85.0,563.2234,1575.0,4.699999999999999,6.499999999999999,1.8000000000000007,2623.083
2024-07-30 08:33:00,84.5,565.6829,1575.0,4.699999999999999,6.6000000000000005,1.8000000000000007,2611.641
2024-07-30 08:36:00,84.5,558.3044,1575.0,4.699999999999999,6.6000000000000005,1.8000000000000007,2622.007
2024-07-30 08:39:00,84.5,564.2072,1575.0,4.800000000000001,6.6000000000000005,1.8000000000000007,2620.277
2024-07-30 08:42:00,85.0,568.6343,1575.0,4.800000000000001,6.6000000000000005,1.8000000000000007,2656.282
2024-07-30 08:45:00,85.0,564.2072,1575.0,4.800000000000001,6.6000000000000005,1.8000000000000007,2623.496
2024-07-30 08:48:00,85.5,572.0775,1575.0,4.800000000000001,6.500000000000001,1.8000000000000007,2631.572
2024-07-30 08:51:00,85.5,560.7639,1575.0,4.699999999999999,6.500000000000001,1.8000000000000007,2630.153
2024-07-30 08:54:00,85.5,566.9126,1575.0,4.800000000000001,6.500000000000001,1.8000000000000007,2629.608
2024-07-30 08:57:00,86.5,566.1748,1575.0,4.800000000000001,6.500000000000001,1.9000000000000021,2625.388
2024-07-30 09:00:00,86.0,565.9288,1575.0,4.799999999999997,6.6000000000000005,1.8999999999999986,2684.706
2024-07-30 09:03:00,86.0,569.1262,1575.0,4.899999999999999,6.6000000000000005,1.7000000000000028,2676.517
2024-07-30 09:06:00,88.0,562.9774,1575.0,5.0,6.500000000000001,1.7000000000000028,2751.232
2024-07-30 09:09:00,85.5,559.7801,1575.0,4.799999999999997,6.8,1.8000000000000043,2669.611
2024-07-30 09:12:00,87.0,553.8773,1576.0,4.899999999999999,6.8,1.7000000000000028,2678.94
2024-07-30 09:15:00,85.5,541.3339,1576.0,4.799999999999997,6.800000000000001,1.8999999999999986,2637.966
2024-07-30 09:18:00,83.0,525.5931,1576.0,4.899999999999999,6.800000000000001,1.6000000000000014,2586.817
2024-07-30 09:21:00,83.5,523.1337,1576.0,4.799999999999997,6.9,1.8000000000000043,2600.993
2024-07-30 09:24:00,84.0,521.412,1576.0,4.899999999999999,6.9,1.7999999999999972,2622.401
2024-07-30 09:27:00,85.0,517.9688,1576.0,4.800000000000001,7.0,1.7000000000000028,2631.537
2024-07-30 09:30:00,85.0,505.1794,1576.0,4.900000000000002,7.0,1.6000000000000014,2624.587
2024-07-30 09:33:00,83.0,506.4091,1576.0,4.800000000000001,7.0,2.200000000000003,2575.462
2024-07-30 09:36:00,80.5,492.39,1576.0,5.400000000000002,7.1,1.2999999999999972,2461.69
2024-07-30 09:39:00,69.5,487.4711,1576.0,4.800000000000001,5.6,0.09999999999999787,2174.11
2024-07-30 09:42:00,66.0,457.4652,1576.0,4.099999999999998,5.8999999999999995,0.9000000000000021,1841.327
2024-09-23 14:03:00,34.5,283.3333,1576.0,-0.3999999999999986,1.0999999999999996,2.099999999999998,1211.117
2024-09-23 14:09:00,49.0,355.8883,1576.0,2.3000000000000007,5.9,1.9000000000000021,2107.96
2024-09-23 14:15:00,60.0,567.8964,1576.0,2.5,5.0,1.6000000000000014,2031.875
2024-09-23 14:21:00,91.0,552.4016,1576.0,4.399999999999999,6.5,2.200000000000003,2855.701
2024-09-23 15:27:00,80.5,458.695,1578.0,4.100000000000001,6.6000000000000005,1.5,2481.024
2024-09-23 15:39:00,90.0,515.2633,1578.0,4.699999999999996,6.9,1.7000000000000028,2786.418
2024-09-23 15:45:00,92.0,524.8553,1578.0,4.699999999999996,6.8,1.7000000000000028,2816.907
2024-09-23 15:51:00,94.5,510.5902,1578.0,4.699999999999996,6.699999999999999,1.7000000000000028,2884.719
2024-09-23 17:27:00,88.0,490.6684,1580.0,4.399999999999999,6.699999999999999,1.5,2704.671
2024-09-23 17:57:00,77.0,442.7083,1580.0,4.100000000000001,7.1,1.3999999999999986,2383.436
2024-09-23 18:15:00,88.5,494.3576,1580.0,4.600000000000001,6.6,1.7999999999999972,2753.367
2024-09-23 19:27:00,87.0,469.5168,1582.0,4.699999999999996,7.0,1.5,2688.954
2024-09-23 19:45:00,82.0,455.0058,1582.0,4.399999999999999,7.0,1.5,2523.873
2024-09-23 19:51:00,82.5,463.3681,1582.0,4.400000000000002,6.800000000000001,1.5,2555.29
2024-09-23 21:27:00,81.5,462.3843,1584.0,4.400000000000002,6.8,1.3999999999999986,1234.161
2024-09-23 21:39:00,79.5,460.4167,1584.0,4.400000000000002,6.8,1.3999999999999986,2456.731
2024-09-23 21:45:00,79.5,460.4167,1584.0,4.5,6.800000000000001,1.3999999999999986,2460.935
2024-09-23 21:57:00,83.5,468.7789,1584.0,4.199999999999996,6.6,1.7000000000000028,2584.52
2024-09-23 22:15:00,84.0,475.6655,1584.0,4.600000000000001,6.9,1.5,2577.44
2024-09-23 22:21:00,82.5,465.0897,1584.0,4.600000000000001,7.0,1.3999999999999986,2543.172
2024-09-23 22:45:00,78.5,458.695,1585.0,4.399999999999999,7.0,1.5,2402.057
2024-09-23 22:51:00,77.0,454.7599,1585.0,4.300000000000001,7.0,1.3999999999999986,2419.008
2024-09-23 22:57:00,78.0,451.5625,1585.0,4.399999999999999,7.0,1.3999999999999986,2409.442
2024-09-23 23:27:00,78.0,482.3062,1586.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2435.419
2024-09-24 00:15:00,92.0,524.8553,1586.0,5.199999999999996,6.9,1.7000000000000028,2880.662
2024-09-24 00:21:00,91.0,508.8687,1586.0,5.0,6.7,1.3999999999999986,2820.033
2024-09-24 01:27:00,84.0,479.6007,1588.0,4.699999999999996,6.8,1.5,2642.49
2024-09-24 01:39:00,85.5,489.1927,1588.0,5.0,6.8,1.2999999999999972,2684.66
2024-09-24 01:45:00,86.0,490.9144,1588.0,4.699999999999996,6.5,1.5,2669.017
2024-09-24 01:54:00,86.0,487.4711,1588.0,4.899999999999999,6.7,1.3999999999999986,2709.596
2024-09-24 02:09:00,88.0,491.6522,1588.0,5.0,7.0,1.6000000000000014,2761.127
2024-09-24 02:15:00,86.0,493.3738,1588.0,4.699999999999996,6.6000000000000005,1.4000000000000057,2732.402
2024-09-24 03:27:00,82.5,485.9954,1590.0,4.799999999999997,6.800000000000001,1.3999999999999986,2631.834
2024-09-24 03:39:00,83.5,492.8819,1590.0,4.699999999999996,6.6000000000000005,1.2000000000000028,2578.828
2024-09-24 03:45:00,86.5,495.3414,1590.0,4.799999999999997,6.7,1.8000000000000043,2728.196
2024-09-24 03:51:00,85.0,488.7008,1590.0,4.699999999999996,6.6000000000000005,1.5,2698.679
2024-09-24 04:09:00,88.0,488.7008,1590.0,4.700000000000003,6.4,1.5,2724.063
2024-09-24 04:15:00,91.5,499.7685,1590.0,5.100000000000001,6.9,1.5,2833.834
2024-09-24 04:21:00,90.5,495.5874,1590.0,5.200000000000003,6.9,1.5,2803.541
2024-09-24 04:30:00,89.0,516.985,1591.0,4.899999999999999,6.200000000000001,1.2000000000000028,2792.518
2024-09-24 04:45:00,82.5,481.8142,1591.0,4.699999999999996,6.800000000000001,0.9000000000000057,2512.548
2024-09-24 04:51:00,84.5,483.7818,1591.0,4.399999999999999,6.800000000000001,1.7000000000000028,2620.316
2024-09-24 04:57:00,80.5,471.2384,1591.0,4.299999999999997,6.6000000000000005,1.3000000000000043,2498.395
2024-09-24 05:27:00,83.5,493.6198,1592.0,4.600000000000001,6.500000000000001,1.3999999999999986,2618.203
2024-09-24 05:33:00,83.0,496.8171,1592.0,4.5,6.4,1.5,2601.698
2024-09-24 05:39:00,86.0,481.0764,1592.0,4.5,6.6000000000000005,1.6000000000000014,2676.213
2024-09-24 05:45:00,84.5,465.3356,1592.0,4.699999999999996,6.9,1.5,2584.754
2024-09-24 05:51:00,83.5,476.1574,1592.0,4.5,6.700000000000001,1.5,2650.449
2024-09-24 07:27:00,82.5,474.9276,1594.0,4.100000000000001,6.3999999999999995,1.6999999999999957,2529.05
2024-09-24 07:39:00,85.0,497.8009,1594.0,4.5000000000000036,6.9,1.5999999999999943,2628.34
2024-09-24 07:45:00,84.0,527.3148,1594.0,4.5,6.700000000000001,1.6000000000000014,2590.564
2024-09-24 08:09:00,86.5,520.6742,1594.0,4.399999999999999,6.499999999999999,1.7000000000000028,2667.55
2024-09-24 08:15:00,87.0,522.3958,1594.0,4.5,6.6,1.6000000000000014,2704.666
2024-09-24 08:21:00,89.0,522.6418,1594.0,4.600000000000001,6.700000000000001,1.6999999999999957,2713.818
2024-09-24 09:27:00,79.0,477.6331,1596.0,4.299999999999997,6.800000000000001,1.5,2465.273
2024-09-24 09:39:00,80.5,463.86,1596.0,4.199999999999996,6.800000000000001,1.5,2481.189
2024-09-24 09:45:00,81.0,463.86,1596.0,4.199999999999996,6.800000000000001,1.6000000000000014,2425.461
2024-09-24 10:09:00,77.0,449.103,1596.0,4.199999999999996,6.800000000000001,1.4000000000000057,2385.893
2024-09-24 10:15:00,76.0,445.6598,1596.0,4.0,6.800000000000001,1.5,2342.103
2024-09-24 10:21:00,75.5,452.3004,1596.0,4.100000000000001,6.800000000000001,1.3999999999999986,2332.69
2024-09-24 10:30:00,75.5,454.2679,1597.0,4.0,6.9,1.5,2323.075
2024-09-24 10:45:00,75.0,454.2679,1597.0,4.100000000000001,6.8,1.3999999999999986,2329.502
2024-09-24 10:51:00,75.0,449.103,1597.0,4.100000000000001,6.8,1.3999999999999986,2328.073
2024-09-24 11:00:00,75.5,453.0382,1597.0,4.100000000000001,6.8,1.3999999999999986,2329.588
2024-09-24 11:27:00,75.5,453.5301,1598.0,4.100000000000001,6.8,1.3999999999999986,2345.325
2024-09-24 11:39:00,76.0,455.9896,1598.0,4.100000000000001,6.8,1.3999999999999986,2378.731
2024-09-24 11:45:00,78.0,462.8762,1598.0,4.100000000000001,6.8999999999999995,1.5,2366.301
2024-09-24 11:51:00,77.0,460.4167,1598.0,4.100000000000001,6.8,1.3999999999999986,2374.267
2024-09-24 13:27:00,78.0,466.3194,1600.0,4.100000000000001,6.7,1.5,2426.031
2024-09-24 13:33:00,78.5,473.6979,1600.0,4.100000000000001,6.7,1.3999999999999986,2434.784
2024-09-24 13:39:00,78.5,468.533,1600.0,4.200000000000003,6.7,1.3999999999999986,2437.265
2024-09-24 13:45:00,79.5,476.1574,1600.0,4.200000000000003,6.7,1.3999999999999986,2441.36
2024-09-24 14:09:00,79.5,467.3032,1600.0,4.200000000000003,6.8,1.3999999999999986,2464.995
2024-09-24 14:15:00,80.0,472.4682,1600.0,4.200000000000003,6.699999999999999,1.5,2461.663
2024-09-24 14:21:00,81.0,483.2899,1600.0,4.200000000000003,6.6,1.5,2499.621
2024-09-24 15:27:00,82.0,474.9276,1602.0,4.5,7.199999999999999,1.6000000000000014,2550.923
2024-09-24 15:39:00,83.0,477.3871,1602.0,4.600000000000001,7.1,1.5,2556.134
2024-09-24 15:45:00,80.0,467.0573,1602.0,4.5,7.199999999999999,1.5,2472.467
2024-09-24 16:15:00,78.0,450.5787,1602.0,4.100000000000001,7.0,1.5,2408.507
2024-09-24 16:30:00,74.0,439.265,1603.0,4.0,6.800000000000001,1.2999999999999972,2290.56
2024-09-24 16:45:00,74.5,441.2326,1603.0,4.0,6.800000000000001,1.3999999999999986,2282.82
2024-09-24 17:00:00,72.0,430.4109,1603.0,3.6000000000000014,6.300000000000001,1.1000000000000014,2210.942
2024-09-24 17:27:00,78.5,455.9896,1604.0,4.100000000000001,6.800000000000001,1.3999999999999986,2406.535
2024-09-24 17:45:00,73.0,440.0029,1604.0,4.0,6.699999999999999,1.1999999999999957,2214.367
2024-09-24 17:54:00,71.5,434.1001,1604.0,3.3999999999999986,6.299999999999999,1.2000000000000028,2216.393
2024-09-24 17:57:00,76.0,429.1812,1604.0,3.700000000000003,6.499999999999999,1.5,2315.687
2024-09-24 18:06:00,69.0,405.816,1604.0,3.299999999999997,6.6000000000000005,1.2000000000000028,2084.691
2024-09-24 18:09:00,68.5,412.2106,1604.0,3.3999999999999986,6.7,1.1000000000000014,2115.574
2024-09-24 18:21:00,80.5,489.4387,1604.0,4.0,6.8,1.6999999999999957,2460.556
2024-09-24 18:27:00,87.5,505.6713,1605.0,4.5,6.8,1.7999999999999972,2718.381
2024-09-24 18:36:00,87.0,503.4577,1605.0,4.799999999999997,6.9,1.5,2708.978
2024-09-24 18:51:00,82.0,462.6302,1605.0,4.299999999999997,6.9,1.6000000000000014,2467.235
2024-09-24 19:00:00,75.0,447.3813,1605.0,4.100000000000001,6.700000000000001,1.2999999999999972,2291.056
2024-09-24 19:27:00,75.5,434.3461,1606.0,3.900000000000002,6.699999999999999,1.3999999999999986,2312.188
2024-09-24 19:45:00,73.0,440.4948,1606.0,3.900000000000002,6.699999999999999,1.2999999999999972,2262.732
2024-09-24 19:57:00,72.0,441.4786,1606.0,3.599999999999998,6.4,1.2000000000000028,2213.433
2024-09-24 20:00:00,76.0,435.8218,1606.0,3.8000000000000007,6.800000000000001,1.5,2326.672
2024-09-24 20:03:00,76.5,443.9381,1606.0,4.0000000000000036,6.800000000000001,1.5,2329.272
2024-09-24 20:18:00,75.5,442.4624,1606.0,3.4999999999999964,6.4,1.5,2356.841
2024-09-24 20:39:00,76.0,430.4109,1607.0,4.199999999999999,7.000000000000001,1.3999999999999986,2315.656
2024-09-24 20:42:00,72.5,451.3165,1607.0,4.099999999999998,6.799999999999999,1.4000000000000057,2218.845
2024-09-24 20:45:00,72.5,453.5301,1607.0,4.099999999999998,6.699999999999999,1.3000000000000043,2225.166
2024-09-24 20:54:00,68.5,437.7894,1607.0,4.0000000000000036,6.699999999999999,1.0,2109.286
2024-09-24 21:00:00,70.0,452.3004,1607.0,3.5000000000000036,6.1,1.1999999999999957,2134.103
2024-09-24 21:27:00,74.0,466.0735,1608.0,4.399999999999999,6.699999999999999,1.2000000000000028,2247.883
2024-09-24 21:45:00,76.5,449.8409,1608.0,4.299999999999997,6.6,1.3000000000000043,2340.84
2024-09-24 22:00:00,72.5,433.3623,1608.0,3.6000000000000014,6.4,1.5,2258.224
2024-09-24 22:06:00,70.0,453.0382,1608.0,3.6000000000000014,6.1,1.1999999999999957,2153.266
2024-09-24 22:30:00,74.0,460.4167,1609.0,4.399999999999999,6.6,1.2000000000000028,2313.226
2024-09-24 22:42:00,67.0,434.1001,1609.0,3.799999999999997,6.2,0.8000000000000043,2110.101
2024-09-24 23:03:00,70.0,457.2193,1609.0,3.6000000000000014,6.0,1.2999999999999972,2215.977
2024-09-24 23:27:00,80.5,483.5359,1610.0,4.5000000000000036,6.800000000000001,1.3999999999999986,2529.115
2024-09-24 23:45:00,76.5,482.5521,1610.0,4.399999999999999,6.3999999999999995,1.2999999999999972,2388.516
2024-09-25 00:06:00,79.0,499.7685,1610.0,4.699999999999996,6.299999999999999,1.5,2422.411
2024-09-25 00:24:00,88.0,537.3987,1611.0,5.5,6.700000000000001,1.6000000000000014,2765.453
2024-09-25 00:36:00,95.0,510.3443,1611.0,5.799999999999997,7.200000000000001,1.6000000000000014,2923.181
2024-09-25 00:57:00,88.5,509.3605,1611.0,5.199999999999996,6.699999999999999,1.4000000000000057,2764.507
2024-09-25 01:27:00,86.0,516.493,1612.0,4.699999999999996,6.6,1.4000000000000057,2702.601
2024-09-25 01:39:00,87.0,508.1308,1612.0,4.700000000000003,6.8,1.7999999999999972,2702.762
2024-09-25 01:45:00,81.5,511.3281,1612.0,4.899999999999999,6.3,1.3000000000000043,2556.884
2024-09-25 02:00:00,81.5,520.4282,1612.0,4.899999999999999,6.3,1.5,2581.551
2024-09-25 02:06:00,84.0,518.2147,1612.0,5.0,6.3,1.5,2646.458
2024-09-25 02:27:00,84.5,542.5637,1613.0,5.0,6.1,1.3999999999999986,2665.773
2024-09-25 02:30:00,85.5,550.9259,1613.0,5.0,6.0,1.3999999999999986,2719.298
2024-09-25 02:33:00,88.0,551.1719,1613.0,5.100000000000001,6.1,1.6000000000000014,2794.443
2024-09-25 02:36:00,94.0,544.5313,1613.0,5.299999999999997,6.499999999999999,1.8999999999999986,2963.257
2024-09-25 02:39:00,91.5,533.4636,1613.0,5.5,6.6,1.3999999999999986,2919.657
2024-09-25 02:48:00,91.0,514.2795,1613.0,5.399999999999999,6.800000000000001,1.5,2867.241
2024-09-25 02:51:00,88.0,504.6875,1613.0,5.299999999999997,6.7,1.3000000000000043,2782.717
2024-09-25 02:54:00,85.0,508.1308,1613.0,5.199999999999996,6.500000000000001,1.1000000000000014,2687.226
2024-09-25 03:00:00,84.5,505.9173,1613.0,4.799999999999997,6.300000000000001,1.3999999999999986,2645.349
2024-09-25 03:27:00,85.0,494.6036,1614.0,5.100000000000001,6.6,1.6000000000000014,2695.237
2024-09-25 03:45:00,81.5,481.3224,1614.0,5.200000000000003,7.000000000000001,1.3999999999999986,2561.828
2024-09-25 04:00:00,81.0,478.371,1614.0,5.100000000000001,6.699999999999999,1.3999999999999986,2574.107
2024-09-25 04:06:00,81.0,489.4387,1614.0,5.100000000000001,6.6,1.3999999999999986,2549.281
2024-09-25 04:27:00,80.0,473.9438,1615.0,4.899999999999999,6.699999999999999,1.3999999999999986,2508.334
2024-09-25 04:30:00,80.0,470.0087,1615.0,4.899999999999999,6.700000000000001,1.2999999999999972,2509.923
2024-09-25 04:33:00,80.5,474.4358,1615.0,4.899999999999999,6.800000000000001,1.3999999999999986,2540.838
2024-09-25 04:45:00,80.0,473.206,1615.0,5.0,6.700000000000001,1.2999999999999972,2538.894
2024-09-25 04:54:00,79.0,471.9763,1615.0,4.5,6.000000000000001,1.1000000000000014,2501.94
2024-09-25 05:27:00,84.0,499.2766,1616.0,5.100000000000001,6.700000000000001,1.6000000000000014,2630.017
2024-09-25 05:45:00,83.5,494.3576,1616.0,5.100000000000001,6.800000000000001,1.2999999999999972,2600.729
2024-09-25 06:00:00,81.0,488.7008,1616.0,5.0,6.499999999999999,1.2999999999999972,2555.392
2024-09-25 06:06:00,82.0,500.5063,1616.0,4.899999999999999,6.499999999999999,1.5,2564.965
2024-09-25 06:15:00,82.0,501.9821,1616.0,5.0,6.3999999999999995,1.5,2583.291
2024-09-25 06:21:00,82.5,510.5902,1616.0,5.0,6.3,1.3999999999999986,2590.188
2024-09-25 06:27:00,83.5,521.1661,1617.0,5.199999999999996,6.499999999999999,1.4000000000000057,2616.394
2024-09-25 06:45:00,89.5,498.5388,1617.0,4.899999999999999,7.0,1.7000000000000028,2798.86
2024-09-25 07:00:00,86.0,494.1117,1617.0,4.699999999999996,6.8,1.7000000000000028,2708.339
2024-09-25 07:27:00,91.5,510.8362,1618.0,5.0,6.800000000000001,1.5,2861.139
2024-09-25 07:36:00,91.5,516.493,1618.0,5.0,6.9,1.3999999999999986,2837.636
2024-09-25 07:45:00,88.5,501.9821,1618.0,4.699999999999996,6.9,1.4000000000000057,2754.781
2024-09-25 08:00:00,90.0,494.6036,1618.0,4.600000000000001,6.9,1.5,2791.077
2024-09-25 08:15:00,88.0,492.39,1618.0,4.5,6.9,1.5,2735.937
2024-09-25 08:30:00,89.0,500.2604,1619.0,4.5,6.8999999999999995,1.6000000000000014,2770.699
2024-09-25 08:42:00,90.0,514.2795,1619.0,4.600000000000001,6.8999999999999995,1.5999999999999943,2781.528
2024-09-25 09:00:00,89.0,502.7199,1619.0,4.699999999999996,6.8999999999999995,1.6000000000000014,2800.44
2024-09-25 09:27:00,86.0,463.614,1620.0,4.5000000000000036,7.0,1.5,2663.597
2024-09-25 09:45:00,83.0,453.5301,1620.0,4.400000000000002,7.199999999999999,1.6000000000000014,2594.587
2024-09-25 10:00:00,80.5,457.9572,1620.0,4.5000000000000036,7.1,1.3999999999999986,2499.638
2024-09-25 10:06:00,78.5,451.8085,1620.0,4.300000000000001,7.1,1.5,2427.626
2024-09-25 10:21:00,81.0,470.7465,1620.0,4.400000000000002,6.8999999999999995,1.5,2489.882
2024-09-25 10:27:00,76.5,412.9485,1621.0,4.599999999999998,7.1000000000000005,0.8000000000000043,2341.208
2024-09-29 13:27:00,81.5,485.5035,1621.0,3.8999999999999986,6.6000000000000005,1.7000000000000028,2508.596
2024-09-29 13:30:00,84.0,500.2604,1621.0,4.0,6.6,1.7000000000000028,2636.177
2024-09-29 13:33:00,92.5,540.3501,1621.0,4.299999999999997,6.700000000000001,2.1000000000000014,2900.22
2024-09-29 13:39:00,96.0,515.5093,1621.0,4.700000000000003,7.3,1.8999999999999986,2980.405
2024-09-29 13:45:00,92.5,449.8409,1622.0,4.600000000000001,7.699999999999999,1.6999999999999957,2852.432
2024-09-29 13:51:00,86.0,428.4433,1622.0,4.200000000000003,7.699999999999999,1.5,2623.36
2024-09-29 13:54:00,82.0,405.57,1622.0,4.100000000000001,7.4,1.1999999999999957,2542.989
2024-09-29 13:57:00,84.5,450.3327,1622.0,3.8999999999999986,6.999999999999999,1.7000000000000028,2650.865
2024-09-29 14:03:00,85.0,465.8275,1622.0,4.0,6.8999999999999995,1.5,2580.211
2024-09-29 14:09:00,88.0,495.8333,1622.0,4.200000000000003,6.8,1.5999999999999943,2700.547
2024-09-29 14:15:00,84.5,474.9276,1622.0,4.0,6.8,1.1000000000000014,2713.747
2024-09-29 14:21:00,90.0,473.452,1622.0,4.100000000000001,7.000000000000001,1.5,2802.085
2024-09-29 14:24:00,94.0,507.147,1622.0,4.099999999999998,6.799999999999999,1.8000000000000043,2897.341
2024-09-29 14:27:00,92.0,498.5388,1622.0,4.5,7.0,1.6999999999999957,2842.479
2024-09-29 14:33:00,91.0,503.2118,1622.0,4.300000000000001,6.8999999999999995,1.7000000000000028,2847.181
2024-09-29 14:39:00,98.0,498.2928,1622.0,4.300000000000001,6.699999999999999,1.7000000000000028,3055.732
2024-09-29 14:45:00,93.5,480.5845,1623.0,4.400000000000002,7.3,1.6000000000000014,2901.085
2024-09-29 14:54:00,92.5,502.228,1623.0,4.400000000000002,7.1,1.6999999999999957,2879.284
2024-09-29 14:57:00,89.0,492.1441,1623.0,4.300000000000001,6.9,1.5,2743.625
2024-09-29 15:27:00,83.5,468.287,1623.0,3.8999999999999986,6.9,1.5,2567.27
2024-09-29 15:33:00,85.0,473.9438,1623.0,4.100000000000001,6.8999999999999995,1.3999999999999986,2598.627
2024-09-29 15:36:00,86.5,484.2737,1623.0,3.8999999999999986,6.8,1.6000000000000014,2647.011
2024-09-29 15:45:00,86.5,471.2384,1624.0,4.100000000000001,6.8999999999999995,1.3999999999999986,2605.126
2024-09-29 15:51:00,85.5,468.533,1624.0,3.8999999999999986,6.8999999999999995,1.6000000000000014,2638.616
2024-09-29 15:54:00,87.5,469.5168,1624.0,4.0,7.1,1.6000000000000014,2644.187
2024-09-29 15:57:00,85.0,459.9248,1624.0,3.8999999999999986,6.9,1.5,2614.969
2024-09-29 16:03:00,85.5,473.6979,1624.0,3.799999999999997,6.8,1.6000000000000014,2609.382
2024-09-29 16:09:00,82.0,467.3032,1624.0,4.0,7.0,1.1000000000000014,2561.05
2024-09-29 16:18:00,84.5,464.1059,1624.0,3.799999999999997,6.8,1.6000000000000014,2601.523
2024-09-29 16:24:00,84.5,463.614,1624.0,4.0,6.9,1.3999999999999986,2598.754
2024-09-29 16:30:00,84.5,470.0087,1624.0,3.8999999999999986,6.8,1.4000000000000057,2611.012
2024-09-29 16:36:00,85.0,468.533,1624.0,3.8000000000000043,6.7,1.3999999999999986,2636.186
2024-09-29 16:39:00,83.5,461.1545,1624.0,3.900000000000002,6.8,1.5,2609.391
2024-09-29 16:42:00,84.5,458.4491,1624.0,3.9999999999999964,7.199999999999999,1.4000000000000057,2574.562
2024-09-29 16:48:00,83.5,458.695,1625.0,3.900000000000002,6.8999999999999995,1.5,2583.408
2024-09-29 16:51:00,84.5,464.5978,1625.0,3.900000000000002,6.8999999999999995,1.5,2609.072
2024-09-29 16:54:00,83.5,472.4682,1625.0,3.9999999999999964,6.8,1.3000000000000043,2582.0
2024-09-29 17:00:00,83.0,451.0706,1625.0,3.8000000000000007,6.8999999999999995,1.5,2560.834
2024-09-29 17:27:00,82.5,452.3004,1625.0,3.8999999999999986,7.1,1.5,2516.156
2024-09-29 17:45:00,78.5,441.9705,1626.0,3.799999999999997,7.1,1.4000000000000057,2395.921
2024-09-29 17:51:00,79.5,472.7141,1626.0,3.799999999999997,6.8999999999999995,1.5,2447.666
2024-09-29 17:54:00,80.0,460.9086,1626.0,3.8999999999999986,6.8999999999999995,1.5,2445.154
2024-09-29 17:57:00,78.0,462.6302,1626.0,4.100000000000001,6.8999999999999995,1.5,2445.745
2024-09-29 18:03:00,79.0,465.8275,1626.0,4.399999999999999,6.8999999999999995,1.3000000000000043,2470.041
2024-09-29 18:06:00,79.5,476.4034,1626.0,4.400000000000002,6.8999999999999995,1.5,2474.569
2024-09-29 18:09:00,80.5,484.2737,1626.0,4.200000000000003,6.3999999999999995,1.0,2519.414
2024-09-29 18:15:00,87.5,506.4091,1626.0,4.600000000000001,6.8999999999999995,1.6000000000000014,2721.157
2024-09-29 18:21:00,89.0,516.985,1626.0,4.899999999999999,6.8999999999999995,1.5,2782.675
2024-09-29 18:30:00,90.5,531.004,1626.0,4.9999999999999964,6.8,1.6000000000000014,2816.736
2024-09-29 18:36:00,85.0,499.7685,1626.0,4.800000000000004,6.8999999999999995,1.0999999999999943,2670.32
2024-09-29 18:39:00,88.0,470.9925,1626.0,4.699999999999999,6.9,1.5,2713.14
2024-09-29 18:45:00,84.0,460.4167,1627.0,4.399999999999999,7.0,1.4000000000000057,2631.191
2024-09-29 18:54:00,82.0,461.1545,1627.0,4.399999999999999,6.9,1.4000000000000057,2545.239
2024-09-29 18:57:00,81.5,462.1383,1627.0,4.399999999999999,7.0,1.4000000000000057,2517.38
2024-09-29 19:27:00,83.5,459.9248,1627.0,4.200000000000003,6.800000000000001,1.6999999999999957,2580.848
2024-09-29 19:33:00,82.5,465.8275,1627.0,4.299999999999997,7.0,1.5,2536.929
2024-09-29 19:39:00,81.0,482.0602,1627.0,4.399999999999999,6.9,1.3999999999999986,2520.568
2024-09-29 19:45:00,79.5,467.7951,1628.0,4.5,6.9,1.2999999999999972,2447.501
