Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-09-29 19:51:00,78.5,463.86,1628.0,4.199999999999996,6.9,1.5,2423.269
2024-09-29 19:54:00,78.0,455.0058,1628.0,4.299999999999997,6.9,1.4000000000000057,2419.358
2024-09-29 19:57:00,78.0,448.6111,1628.0,4.199999999999996,6.9,1.3000000000000043,2402.426
2024-09-29 20:03:00,76.5,453.0382,1628.0,4.199999999999996,7.0,1.3000000000000043,2371.727
2024-09-29 20:09:00,77.0,459.1869,1628.0,4.199999999999996,6.9,1.4000000000000057,2400.98
2024-09-29 20:15:00,78.0,451.0706,1628.0,4.199999999999996,6.800000000000001,1.3000000000000043,2388.021
2024-09-29 20:24:00,77.5,458.695,1628.0,4.199999999999996,6.9,1.3000000000000043,2392.18
2024-09-29 20:27:00,77.0,459.6788,1628.0,4.200000000000003,6.9,1.3999999999999986,2393.62
2024-09-29 20:36:00,78.0,452.3004,1628.0,4.199999999999996,6.9,1.4000000000000057,2425.123
2024-09-29 20:39:00,78.0,459.6788,1628.0,4.199999999999996,6.8999999999999995,1.4000000000000057,2415.098
2024-09-29 20:45:00,78.0,458.695,1629.0,4.399999999999999,6.8,1.3000000000000043,2441.938
2024-09-29 20:51:00,78.0,455.0058,1629.0,3.8999999999999986,6.199999999999999,1.3000000000000043,2403.983
2024-09-29 21:00:00,83.0,465.8275,1629.0,4.399999999999999,6.9,1.3999999999999986,2573.532
2024-09-29 21:27:00,80.0,457.9572,1629.0,4.5,7.0,1.2999999999999972,2478.186
2024-09-29 21:30:00,78.5,456.2355,1629.0,4.399999999999999,7.0,1.3000000000000043,2452.63
2024-09-29 21:33:00,80.0,462.6302,1629.0,4.399999999999999,7.0,1.3000000000000043,2462.438
2024-09-29 21:45:00,80.0,468.533,1630.0,4.299999999999997,6.8,1.4000000000000057,2479.195
2024-09-29 21:51:00,80.5,471.2384,1630.0,4.299999999999997,6.8,1.4000000000000057,2484.307
2024-09-29 21:57:00,80.5,461.4005,1630.0,4.5,6.8999999999999995,1.2999999999999972,2481.935
2024-09-29 22:03:00,82.5,455.9896,1630.0,4.0,6.3999999999999995,1.2999999999999972,2566.812
2024-09-29 22:15:00,81.5,460.4167,1630.0,4.299999999999997,7.1,1.4000000000000057,2545.337
2024-09-29 22:24:00,82.5,451.8085,1630.0,4.299999999999997,7.0,1.5,2542.383
2024-09-29 22:30:00,81.5,458.4491,1630.0,4.299999999999997,7.0,1.5,2557.069
2024-09-29 22:36:00,83.0,467.3032,1630.0,4.5,7.0,1.5,2597.771
2024-09-29 22:39:00,83.0,468.7789,1630.0,4.399999999999999,7.0,1.3999999999999986,2566.245
2024-09-29 22:45:00,74.5,453.0382,1631.0,4.300000000000004,6.5,0.5999999999999943,2316.47
2024-09-29 22:54:00,80.5,459.1869,1631.0,4.5,7.2,1.3999999999999986,2507.368
2024-09-29 23:00:00,80.0,456.7274,1631.0,4.100000000000001,6.9,1.6000000000000014,2521.778
2024-09-29 23:27:00,80.0,471.4844,1631.0,3.8000000000000007,6.2,1.5,2487.626
2024-09-29 23:33:00,83.0,468.287,1631.0,4.199999999999999,6.800000000000001,1.6000000000000014,2621.752
2024-09-29 23:36:00,82.0,461.4005,1631.0,4.199999999999999,7.0,1.5,2546.945
2024-09-29 23:39:00,82.5,473.452,1631.0,4.199999999999999,7.0,1.3999999999999986,2558.495
2024-09-29 23:42:00,82.5,486.2413,1631.0,4.199999999999999,6.800000000000001,1.6000000000000014,2575.356
2024-09-29 23:45:00,83.0,499.5226,1632.0,4.300000000000001,6.7,1.5,2592.22
2024-09-29 23:51:00,81.5,473.452,1632.0,4.300000000000001,6.800000000000001,1.3999999999999986,2537.673
2024-09-29 23:57:00,81.5,479.6007,1632.0,4.199999999999999,7.0,1.6000000000000014,2545.604
2024-09-30 00:03:00,80.0,467.0573,1632.0,4.199999999999999,6.9,1.5,2506.913
2024-09-30 00:18:00,80.5,460.1707,1632.0,4.099999999999998,6.9,1.3999999999999986,2499.782
2024-09-30 00:21:00,79.0,459.9248,1632.0,3.9999999999999964,6.9,1.5,2461.693
2024-09-30 00:30:00,75.5,462.6302,1632.0,4.099999999999998,6.800000000000001,1.3999999999999986,2375.188
2024-09-30 00:36:00,76.5,474.9276,1632.0,3.9999999999999964,6.800000000000001,1.5,2389.37
2024-09-30 00:39:00,78.0,480.8304,1632.0,4.099999999999998,6.9,1.5,2444.225
2024-09-30 00:45:00,78.0,481.0764,1633.0,4.199999999999999,6.9,1.3999999999999986,2445.594
2024-09-30 00:54:00,76.0,460.1707,1633.0,4.099999999999998,6.800000000000001,1.3999999999999986,2375.821
2024-09-30 00:57:00,76.0,465.3356,1633.0,3.9999999999999964,6.800000000000001,1.4000000000000057,2368.393
2024-09-30 01:27:00,75.5,465.8275,1633.0,3.9999999999999964,6.6000000000000005,1.4000000000000057,2356.341
2024-09-30 01:30:00,75.5,468.7789,1633.0,3.9999999999999964,6.6000000000000005,1.4000000000000057,2355.29
2024-09-30 01:33:00,75.5,478.6169,1633.0,3.900000000000002,6.500000000000001,1.3999999999999986,2361.526
2024-09-30 01:39:00,75.5,468.533,1633.0,3.900000000000002,6.6000000000000005,1.5,2370.222
2024-09-30 01:45:00,77.5,475.9114,1634.0,4.099999999999998,6.8,1.3999999999999986,2426.428
2024-09-30 01:51:00,77.0,473.452,1634.0,3.9999999999999964,6.8,1.5,2413.473
2024-09-30 01:54:00,77.0,473.206,1634.0,4.099999999999998,6.8,1.3999999999999986,2412.236
2024-09-30 01:57:00,77.5,478.125,1634.0,3.9999999999999964,6.6000000000000005,1.5,2428.31
2024-09-30 02:03:00,78.0,475.9114,1634.0,4.099999999999998,6.7,1.3000000000000043,2433.237
2024-09-30 02:06:00,78.0,478.125,1634.0,3.9999999999999964,6.7,1.4000000000000057,2424.498
2024-09-30 02:09:00,78.5,482.0602,1634.0,3.9999999999999964,6.6000000000000005,1.5,2442.154
2024-09-30 02:15:00,77.5,474.6817,1634.0,4.099999999999998,6.7,1.5,2453.777
2024-09-30 02:21:00,79.0,474.9276,1634.0,4.199999999999999,6.7,1.2999999999999972,2468.248
2024-09-30 02:30:00,78.5,476.4034,1634.0,3.9999999999999964,6.6000000000000005,1.5,2456.156
2024-09-30 02:36:00,78.0,477.1412,1634.0,3.9999999999999964,6.6000000000000005,1.5,2468.173
2024-09-30 02:39:00,79.0,481.3224,1634.0,3.9999999999999964,6.500000000000001,1.5,2471.673
2024-09-30 02:45:00,78.5,482.3062,1635.0,4.099999999999998,6.6000000000000005,1.3999999999999986,2463.956
2024-09-30 02:54:00,79.5,476.1574,1635.0,3.8000000000000007,6.000000000000001,1.1000000000000014,2565.361
2024-09-30 03:00:00,78.5,476.8952,1635.0,4.199999999999999,6.800000000000001,1.3999999999999986,2450.36
2024-09-30 03:27:00,82.0,474.6817,1635.0,4.099999999999998,6.800000000000001,1.7000000000000028,2571.659
2024-09-30 03:33:00,77.0,473.9438,1635.0,3.8000000000000007,6.300000000000001,1.1999999999999957,2418.975
2024-09-30 03:39:00,79.5,474.6817,1635.0,4.199999999999999,6.800000000000001,1.5,2487.293
2024-09-30 03:45:00,77.0,468.7789,1636.0,4.099999999999998,6.800000000000001,1.5,2398.592
2024-09-30 03:51:00,76.0,481.0764,1636.0,3.9999999999999964,6.700000000000001,1.4000000000000057,2371.927
2024-09-30 03:54:00,75.5,468.533,1636.0,3.900000000000002,6.700000000000001,1.5,2366.723
2024-09-30 03:57:00,75.0,461.4005,1636.0,4.099999999999998,6.700000000000001,1.4000000000000057,2356.389
2024-09-30 04:03:00,75.5,470.9925,1636.0,3.9999999999999964,6.700000000000001,1.4000000000000057,2367.145
2024-09-30 04:09:00,76.0,472.2223,1636.0,3.9999999999999964,6.6000000000000005,1.4000000000000057,2377.905
2024-09-30 04:15:00,76.0,464.5978,1636.0,3.9999999999999964,6.800000000000001,1.4000000000000057,2371.278
2024-09-30 04:18:00,75.0,466.5654,1636.0,3.9999999999999964,6.800000000000001,1.3000000000000043,2366.046
2024-09-30 04:21:00,75.5,465.0897,1636.0,4.099999999999998,6.700000000000001,1.3000000000000043,2366.238
2024-09-30 04:24:00,75.5,473.6979,1636.0,4.099999999999998,6.700000000000001,1.3000000000000043,2369.39
2024-09-30 04:27:00,75.5,468.7789,1636.0,4.0000000000000036,6.700000000000001,1.5,2361.439
2024-09-30 04:30:00,75.5,471.4844,1636.0,4.099999999999998,6.6000000000000005,1.3000000000000043,2372.94
2024-09-30 04:33:00,75.0,463.3681,1636.0,4.099999999999998,6.700000000000001,1.3000000000000043,2363.675
2024-09-30 04:42:00,75.5,471.9763,1636.0,4.099999999999998,6.7,1.4000000000000057,2370.717
2024-09-30 04:45:00,76.0,467.5492,1637.0,3.9999999999999964,6.6000000000000005,1.4000000000000057,2371.06
2024-09-30 04:54:00,73.5,459.9248,1637.0,3.900000000000002,6.6000000000000005,1.2999999999999972,2319.252
2024-09-30 04:57:00,74.0,464.5978,1637.0,3.900000000000002,6.7,1.3999999999999986,2316.388
2024-09-30 05:00:00,75.5,462.8762,1637.0,3.900000000000002,6.6000000000000005,1.5,2381.619
2024-09-30 05:27:00,76.0,482.0602,1637.0,4.099999999999998,6.6000000000000005,1.3999999999999986,2390.249
2024-09-30 05:33:00,76.5,485.9954,1637.0,3.9999999999999964,6.6000000000000005,1.4000000000000057,2399.034
2024-09-30 05:39:00,76.5,472.7141,1637.0,3.9999999999999964,6.6000000000000005,1.4000000000000057,2393.819
2024-09-30 05:45:00,75.5,473.206,1638.0,3.9999999999999964,6.6000000000000005,1.4000000000000057,2360.603
2024-09-30 05:51:00,76.0,478.6169,1638.0,3.9999999999999964,6.500000000000001,1.4000000000000057,2357.56
2024-09-30 05:54:00,75.5,483.7818,1638.0,3.9999999999999964,6.500000000000001,1.4000000000000057,2357.453
2024-09-30 05:57:00,76.0,485.9954,1638.0,3.9999999999999964,6.500000000000001,1.4000000000000057,2370.41
2024-09-30 06:03:00,77.0,485.9954,1638.0,3.9999999999999964,6.500000000000001,1.4000000000000057,2379.333
2024-09-30 06:09:00,77.0,490.9144,1638.0,3.9999999999999964,6.4,1.4000000000000057,2400.892
2024-09-30 06:15:00,78.0,490.4225,1638.0,4.099999999999998,6.4,1.3999999999999986,2424.245
2024-09-30 06:21:00,78.0,494.3576,1638.0,4.099999999999998,6.500000000000001,1.3999999999999986,2451.089
2024-09-30 06:27:00,79.5,495.3414,1638.0,4.199999999999999,6.500000000000001,1.2999999999999972,2457.946
2024-09-30 06:36:00,79.0,501.9821,1638.0,4.099999999999998,6.4,1.3999999999999986,2453.386
2024-09-30 06:39:00,79.5,489.9306,1638.0,4.099999999999998,6.4,1.3999999999999986,2447.113
2024-09-30 06:45:00,79.0,490.9144,1639.0,3.9999999999999964,6.500000000000001,1.5,2480.706
2024-09-30 06:54:00,80.5,494.8495,1639.0,4.099999999999998,6.3999999999999995,1.3999999999999986,2487.875
2024-09-30 06:57:00,80.0,490.9144,1639.0,4.099999999999998,6.3999999999999995,1.3999999999999986,2488.971
2024-09-30 07:27:00,88.5,528.0527,1639.0,4.599999999999998,6.699999999999999,1.5,2743.76
2024-09-30 07:39:00,80.5,453.0382,1639.0,4.300000000000001,6.800000000000001,1.2999999999999972,2452.882
2024-09-30 07:45:00,76.5,454.022,1640.0,4.199999999999999,7.000000000000001,1.2999999999999972,2376.812
2024-09-30 07:51:00,77.5,456.2355,1640.0,4.300000000000001,6.800000000000001,1.2999999999999972,2369.211
2024-09-30 07:57:00,75.5,464.5978,1640.0,4.300000000000001,6.700000000000001,1.2999999999999972,2346.235
2024-09-30 08:00:00,76.0,478.371,1640.0,4.300000000000001,6.700000000000001,1.2999999999999972,2347.538
2024-09-30 08:03:00,77.0,479.8466,1640.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2396.812
2024-09-30 08:09:00,77.0,478.371,1640.0,4.400000000000002,6.8,1.2999999999999972,2409.55
2024-09-30 08:15:00,77.5,465.0897,1640.0,4.400000000000002,6.8,1.2999999999999972,2411.63
2024-09-30 08:21:00,78.5,476.8952,1640.0,4.300000000000001,6.7,1.3999999999999986,2428.136
2024-09-30 08:27:00,79.5,491.6522,1640.0,4.400000000000002,6.7,1.3999999999999986,2467.508
2024-09-30 08:33:00,85.5,494.1117,1640.0,4.5000000000000036,6.7,1.5999999999999943,2664.794
2024-09-30 08:42:00,84.5,487.4711,1640.0,4.600000000000001,6.8,1.3999999999999986,2645.182
2024-09-30 08:45:00,87.0,520.6742,1641.0,4.699999999999996,6.8999999999999995,1.6000000000000014,2707.17
2024-09-30 08:54:00,88.0,511.82,1641.0,4.800000000000001,6.8999999999999995,1.6000000000000014,2730.709
2024-09-30 08:57:00,88.0,505.4254,1641.0,4.800000000000001,6.8999999999999995,1.5,2715.762
2024-09-30 09:27:00,88.5,473.206,1641.0,4.400000000000002,7.2,1.5,2726.145
2024-09-30 09:33:00,88.5,501.9821,1641.0,4.5000000000000036,6.8999999999999995,1.5999999999999943,2742.466
2024-09-30 09:36:00,89.0,489.6846,1641.0,4.599999999999998,7.0,1.5,2764.2
2024-09-30 09:39:00,85.0,462.3843,1641.0,4.5000000000000036,7.199999999999999,1.2999999999999972,2589.155
2024-09-30 09:45:00,84.5,478.8629,1642.0,4.400000000000002,7.0,1.3999999999999986,2591.786
2024-09-30 09:51:00,81.0,462.8762,1642.0,4.400000000000002,7.0,1.3999999999999986,2530.658
2024-09-30 09:54:00,81.0,462.6302,1642.0,4.300000000000001,7.0,1.3999999999999986,2525.988
2024-09-30 09:57:00,82.0,477.1412,1642.0,4.199999999999999,6.9,1.6000000000000014,2569.884
2024-09-30 10:03:00,82.0,471.2384,1642.0,4.400000000000002,7.0,1.3999999999999986,2564.731
2024-09-30 10:09:00,82.5,463.86,1642.0,4.300000000000001,7.1,1.5,2542.336
2024-09-30 10:12:00,81.5,462.1383,1642.0,4.300000000000001,7.1,1.3999999999999986,2517.362
2024-09-30 10:15:00,81.0,464.1059,1642.0,4.199999999999999,7.1,1.5,2525.373
2024-09-30 10:21:00,79.5,457.9572,1642.0,4.199999999999999,7.1,1.2999999999999972,2469.699
2024-09-30 10:24:00,82.5,457.7112,1642.0,3.8000000000000007,6.5,1.6000000000000014,2572.989
2024-09-30 10:27:00,83.0,466.5654,1642.0,4.199999999999999,7.1,1.6000000000000014,2636.958
2024-09-30 10:36:00,86.0,487.2251,1642.0,4.300000000000001,6.999999999999999,1.6000000000000014,2688.517
2024-09-30 10:39:00,85.5,484.2737,1642.0,4.4999999999999964,7.1,1.5,2681.656
2024-09-30 10:45:00,84.0,476.8952,1643.0,4.199999999999999,6.800000000000001,1.2999999999999972,2622.751
2024-09-30 10:51:00,83.0,478.371,1643.0,4.199999999999999,6.8999999999999995,1.5,2607.117
2024-09-30 11:00:00,84.0,479.8466,1643.0,4.400000000000002,7.199999999999999,1.5,2602.51
2024-09-30 11:27:00,86.0,484.2737,1643.0,4.400000000000002,6.8999999999999995,1.5,2670.063
2024-09-30 11:33:00,86.5,494.1117,1643.0,4.400000000000002,6.8999999999999995,1.5,2670.964
2024-09-30 11:39:00,86.5,501.9821,1643.0,4.5000000000000036,6.8999999999999995,1.5,2654.605
2024-09-30 11:42:00,87.0,505.4254,1643.0,4.5000000000000036,6.8,1.5,2672.978
2024-09-30 11:45:00,88.5,503.9496,1644.0,4.5000000000000036,6.8,1.3999999999999986,2669.064
2024-09-30 11:51:00,91.0,509.3605,1644.0,4.300000000000001,6.3999999999999995,1.5,2809.952
2024-09-30 11:57:00,94.5,510.8362,1644.0,4.599999999999998,7.0,1.7000000000000028,2932.716
2024-09-30 12:03:00,95.5,531.004,1644.0,4.699999999999999,6.999999999999999,1.6000000000000014,2959.604
2024-09-30 12:15:00,94.0,519.4445,1644.0,4.800000000000001,6.999999999999999,1.2000000000000028,2859.309
2024-09-30 12:45:00,79.0,444.43,1645.0,3.9999999999999964,6.999999999999999,1.5,2448.467
2024-09-30 12:54:00,76.0,432.6244,1645.0,3.9999999999999964,7.1,1.5,2351.158
2024-09-30 12:57:00,77.0,433.3623,1645.0,4.100000000000001,7.200000000000001,1.2999999999999972,2368.207
2024-09-30 13:06:00,77.0,420.5729,1645.0,3.8999999999999986,7.300000000000001,1.3999999999999986,2354.374
2024-09-30 13:09:00,76.0,413.6863,1645.0,4.100000000000001,7.1,1.2000000000000028,2326.663
2024-09-30 13:15:00,74.5,419.3432,1645.0,3.6000000000000014,6.700000000000001,1.1000000000000014,2304.994
2024-09-30 13:24:00,78.0,414.4242,1645.0,4.100000000000001,7.300000000000001,1.2999999999999972,2393.737
2024-09-30 13:30:00,77.5,429.673,1645.0,4.0,7.200000000000001,1.5,2373.668
2024-09-30 13:36:00,78.0,429.1812,1645.0,4.200000000000003,7.300000000000001,1.3999999999999986,2375.398
2024-09-30 13:42:00,79.0,439.511,1645.0,4.200000000000003,7.200000000000001,1.3999999999999986,2421.818
2024-09-30 13:45:00,80.0,436.8056,1646.0,4.199999999999996,7.300000000000001,1.3000000000000043,2418.625
2024-09-30 13:48:00,79.0,427.9514,1646.0,4.200000000000003,7.300000000000001,1.3999999999999986,2406.027
2024-09-30 13:54:00,77.5,450.3327,1646.0,4.100000000000001,7.300000000000001,1.3999999999999986,2405.089
2024-09-30 14:00:00,82.0,458.695,1646.0,3.8999999999999986,6.6000000000000005,1.6000000000000014,2573.648
2024-09-30 14:06:00,85.0,459.6788,1646.0,4.5,7.199999999999999,1.3999999999999986,2639.975
2024-09-30 14:12:00,87.0,485.5035,1646.0,4.5,7.1,1.3999999999999986,2695.201
2024-09-30 14:15:00,87.5,482.3062,1646.0,4.600000000000001,7.200000000000001,1.5,2699.612
2024-09-30 14:18:00,83.5,464.5978,1646.0,4.600000000000001,7.300000000000001,1.2999999999999972,2566.554
2024-09-30 14:24:00,85.0,478.125,1646.0,4.5,7.200000000000001,1.5,2594.988
2024-09-30 14:30:00,83.5,465.8275,1646.0,4.600000000000001,7.200000000000001,1.3999999999999986,2583.423
2024-09-30 14:36:00,83.5,466.3194,1646.0,4.5,7.200000000000001,1.3999999999999986,2583.388
2024-09-30 14:42:00,82.5,457.2193,1646.0,4.399999999999999,7.1,1.3999999999999986,2565.379
2024-09-30 14:48:00,83.0,459.6788,1647.0,4.5,7.199999999999999,1.5,2566.395
2024-09-30 14:54:00,84.5,468.7789,1647.0,4.600000000000001,7.200000000000001,1.5,2616.293
2024-09-30 15:00:00,84.0,453.5301,1647.0,4.5,7.200000000000001,1.3999999999999986,2573.17
2024-09-30 15:06:00,83.0,444.9219,1647.0,4.399999999999999,7.300000000000001,1.2999999999999972,2538.174
2024-09-30 15:12:00,81.5,436.8056,1647.0,4.399999999999999,7.199999999999999,1.2000000000000028,2495.61
2024-09-30 15:18:00,81.0,435.3299,1647.0,4.199999999999996,7.300000000000001,1.4000000000000057,2512.132
2024-09-30 15:24:00,83.0,438.2813,1647.0,3.900000000000002,6.800000000000001,1.2999999999999972,2548.686
2024-09-30 15:30:00,81.0,432.8704,1647.0,4.199999999999996,7.300000000000001,1.5,2512.929
2024-09-30 15:36:00,80.0,431.6406,1647.0,4.199999999999996,7.200000000000001,1.4000000000000057,2466.213
2024-09-30 15:42:00,79.5,437.5434,1647.0,4.099999999999998,7.200000000000001,1.4000000000000057,2425.74
2024-09-30 15:48:00,79.0,430.6568,1648.0,4.099999999999998,7.300000000000001,1.4000000000000057,2447.185
2024-09-30 15:51:00,78.5,428.1974,1648.0,4.199999999999996,7.300000000000001,1.4000000000000057,2417.505
2024-09-30 15:54:00,79.0,429.673,1648.0,4.099999999999998,7.300000000000001,1.4000000000000057,2420.792
2024-09-30 16:00:00,78.0,434.592,1648.0,4.099999999999998,7.200000000000001,1.4000000000000057,2396.597
2024-09-30 16:06:00,77.0,437.7894,1648.0,4.299999999999997,7.1,1.3000000000000043,2382.075
2024-09-30 16:12:00,78.0,432.1325,1648.0,4.099999999999998,7.1,1.4000000000000057,2375.55
2024-09-30 16:18:00,76.5,432.1325,1648.0,4.099999999999998,7.1,1.3000000000000043,2323.511
2024-09-30 16:21:00,75.5,429.673,1648.0,4.0000000000000036,7.200000000000001,1.3999999999999986,2317.448
2024-09-30 16:24:00,75.5,428.1974,1648.0,4.0000000000000036,7.200000000000001,1.3999999999999986,2328.75
2024-09-30 16:30:00,76.0,421.5567,1648.0,4.099999999999998,7.200000000000001,1.3000000000000043,2322.436
2024-09-30 16:36:00,76.5,431.8866,1648.0,4.0000000000000036,7.1,1.3999999999999986,2323.862
2024-09-30 16:42:00,75.5,427.2136,1648.0,4.099999999999998,7.200000000000001,1.3000000000000043,2310.963
2024-09-30 16:48:00,75.0,423.2784,1649.0,3.900000000000002,7.200000000000001,1.2999999999999972,2282.973
2024-09-30 16:51:00,73.5,421.5567,1649.0,4.0000000000000036,7.1,1.1999999999999957,2250.306
2024-09-30 16:54:00,72.5,420.5729,1649.0,3.599999999999998,6.499999999999999,1.2000000000000028,2248.883
2024-09-30 17:00:00,80.0,419.0972,1649.0,3.9999999999999964,7.299999999999999,1.5,2430.153
2024-09-30 17:06:00,76.5,426.9676,1649.0,4.099999999999998,7.299999999999999,1.3000000000000043,2351.906
2024-09-30 17:12:00,76.5,449.8409,1649.0,4.099999999999998,6.8999999999999995,1.3999999999999986,2357.465
2024-09-30 17:18:00,71.5,419.3432,1649.0,3.6999999999999993,6.6,0.8999999999999986,2206.256
2024-09-30 17:24:00,79.5,426.4757,1649.0,4.099999999999998,7.199999999999999,1.5,2434.522
2024-09-30 17:30:00,75.0,414.9161,1649.0,3.9999999999999964,7.299999999999999,1.3000000000000043,2325.125
2024-09-30 17:36:00,76.5,436.5596,1649.0,3.9999999999999964,7.1,1.4000000000000057,2343.54
2024-09-30 17:42:00,69.0,408.5214,1649.0,3.8000000000000007,6.8999999999999995,0.6000000000000014,2075.345
2024-09-30 17:48:00,77.0,415.6539,1650.0,3.8000000000000007,7.199999999999999,1.5,2335.07
2024-09-30 17:54:00,71.0,401.3889,1650.0,3.900000000000002,7.1,1.0999999999999943,2186.761
2024-09-30 18:00:00,71.0,415.6539,1650.0,3.6999999999999993,7.199999999999999,1.2999999999999972,2183.393
2024-09-30 18:06:00,70.5,407.5376,1650.0,3.8000000000000007,7.1,1.2000000000000028,2151.742
2024-09-30 18:12:00,69.5,419.0972,1650.0,3.400000000000002,6.6,1.1000000000000014,2145.714
2024-09-30 18:18:00,74.0,400.897,1650.0,3.599999999999998,6.8999999999999995,1.3000000000000043,2260.372
2024-09-30 18:24:00,73.0,410.9809,1650.0,3.599999999999998,6.999999999999999,1.2000000000000028,2231.366
2024-09-30 18:30:00,75.0,435.3299,1650.0,4.0,6.8999999999999995,1.1999999999999957,2302.707
2024-09-30 18:36:00,74.0,424.2621,1650.0,4.0,7.0,1.1999999999999957,2300.58
2024-09-30 18:42:00,72.5,459.1869,1650.0,3.8999999999999986,7.1,1.1000000000000014,2185.49
2024-09-30 18:48:00,75.0,426.4757,1651.0,3.799999999999997,7.0,1.3999999999999986,2354.21
2024-09-30 18:54:00,77.0,449.103,1651.0,4.100000000000001,6.8,1.3999999999999986,2388.099
2024-09-30 18:57:00,76.0,455.9896,1651.0,4.100000000000001,6.9,1.2999999999999972,2351.909
2024-09-30 19:00:00,77.5,473.6979,1651.0,4.200000000000003,6.8,1.3999999999999986,2429.36
2024-09-30 19:06:00,76.0,446.1516,1651.0,4.0,6.9,1.3999999999999986,2336.822
2024-09-30 19:12:00,76.0,449.3489,1651.0,4.0,6.9,1.5,2341.044
2024-09-30 19:18:00,74.0,446.3976,1651.0,4.100000000000001,6.9,1.2999999999999972,2321.268
2024-09-30 19:24:00,74.0,445.6598,1651.0,4.0,6.9,1.3999999999999986,2307.315
2024-09-30 19:27:00,74.0,442.9543,1651.0,4.100000000000001,6.9,1.2999999999999972,2290.256
2024-09-30 19:30:00,73.0,435.0839,1651.0,4.0,6.9,1.1999999999999957,2258.393
2024-09-30 19:36:00,72.5,430.1649,1651.0,3.5,6.6000000000000005,1.1999999999999957,2243.929
2024-09-30 19:42:00,66.5,415.6539,1651.0,3.6000000000000014,6.6000000000000005,0.6999999999999957,2064.928
2024-09-30 19:48:00,68.5,417.1296,1652.0,3.5,6.6000000000000005,1.1000000000000014,2168.433
2024-09-30 19:54:00,75.5,450.5787,1652.0,3.6999999999999957,6.7,1.5,2366.703
2024-09-30 19:57:00,75.0,436.3137,1652.0,4.0,6.9,1.2999999999999972,2329.078
2024-09-30 20:00:00,74.5,451.8085,1652.0,4.0,6.9,1.2999999999999972,2323.767
2024-09-30 20:06:00,78.0,473.6979,1652.0,4.200000000000003,6.7,1.3999999999999986,2442.552
2024-09-30 20:12:00,77.0,455.2517,1652.0,4.100000000000001,6.9,1.3999999999999986,2410.529
2024-09-30 20:18:00,78.0,463.86,1652.0,4.100000000000001,6.9,1.5,2417.361
2024-09-30 20:24:00,76.5,447.6273,1652.0,4.200000000000003,6.9,1.2999999999999972,2388.055
2024-09-30 20:30:00,73.5,435.8218,1652.0,4.0,6.800000000000001,1.2000000000000028,2281.861
2024-09-30 20:36:00,70.5,419.5891,1652.0,3.3999999999999986,6.4,1.1000000000000014,2195.068
2024-09-30 20:42:00,71.5,419.0972,1652.0,3.799999999999997,7.000000000000001,1.3000000000000043,2191.75
2024-09-30 20:48:00,69.5,431.6406,1653.0,3.299999999999997,6.4,1.2000000000000028,2162.682
2024-09-30 20:54:00,76.5,457.7112,1653.0,3.8999999999999986,6.9,1.5,2365.93
2024-09-30 21:00:00,74.5,449.8409,1653.0,4.0,6.9,1.2999999999999972,2305.997
2024-09-30 21:06:00,80.0,501.4901,1653.0,4.299999999999997,6.7,1.4000000000000057,2486.379
2024-09-30 21:12:00,75.0,451.5625,1653.0,4.100000000000001,6.9,1.2999999999999972,2366.534
2024-09-30 21:18:00,76.0,457.9572,1653.0,4.100000000000001,6.9,1.2999999999999972,2371.907
2024-09-30 21:24:00,73.0,437.7894,1653.0,4.100000000000001,6.9,1.2999999999999972,2259.94
2024-09-30 21:30:00,67.5,429.1812,1653.0,3.6000000000000014,6.300000000000001,0.7999999999999972,2091.172
2024-09-30 21:36:00,74.0,437.7894,1653.0,3.6000000000000014,6.499999999999999,1.3999999999999986,2321.312
2024-09-30 21:42:00,68.0,423.2784,1653.0,3.5,6.300000000000001,1.0,2134.595
2024-09-30 21:48:00,71.0,455.4977,1654.0,3.6000000000000014,6.300000000000001,0.8999999999999986,2212.808
2024-09-30 21:54:00,79.0,439.0191,1654.0,4.0,7.2,1.3999999999999986,2427.957
2024-09-30 22:00:00,77.0,474.4358,1654.0,4.100000000000001,6.9,1.3999999999999986,2400.717
2024-09-30 22:06:00,79.0,485.5035,1654.0,4.200000000000003,6.7,1.3999999999999986,2453.733
2024-09-30 22:12:00,75.5,440.2488,1654.0,4.100000000000001,6.9,1.1999999999999957,2334.052
2024-09-30 22:18:00,76.0,443.6921,1654.0,4.200000000000003,6.800000000000001,1.1999999999999957,2342.969
2024-09-30 22:24:00,72.0,430.1649,1654.0,3.8999999999999986,6.700000000000001,0.8000000000000043,2114.91
2024-09-30 22:30:00,68.5,487.2251,1654.0,3.200000000000003,6.4,1.0999999999999943,2124.35
2024-09-30 22:36:00,88.0,539.8582,1654.0,4.600000000000001,6.199999999999999,1.7000000000000028,2752.142
2024-09-30 22:42:00,89.5,565.9288,1654.0,5.100000000000001,6.3999999999999995,1.6000000000000014,2837.738
2024-09-30 22:48:00,94.0,558.5504,1655.0,5.300000000000004,6.500000000000001,1.5,2953.536
2024-09-30 22:54:00,93.0,557.3206,1655.0,4.899999999999999,6.500000000000001,1.5,2920.597
2024-09-30 23:00:00,90.5,541.088,1655.0,4.700000000000003,6.6,1.5,2861.654
2024-09-30 23:03:00,91.5,521.658,1655.0,4.700000000000003,6.7,1.6000000000000014,2826.839
2024-09-30 23:06:00,86.5,486.7332,1655.0,4.600000000000001,6.800000000000001,1.2999999999999972,2699.608
2024-09-30 23:12:00,82.0,459.9248,1655.0,4.300000000000004,6.700000000000001,1.0,2575.169
2024-09-30 23:18:00,82.0,450.5787,1655.0,4.0,6.5,1.3000000000000043,2566.703
2024-09-30 23:24:00,77.0,417.8675,1655.0,3.8999999999999986,6.799999999999999,1.2000000000000028,2373.604
2024-09-30 23:30:00,69.5,430.9027,1655.0,3.5,6.200000000000001,1.0,2148.991
2024-09-30 23:36:00,79.5,462.6302,1655.0,3.8000000000000043,6.500000000000001,1.8999999999999986,2495.121
2024-09-30 23:42:00,79.5,455.4977,1655.0,4.699999999999999,6.9,1.2999999999999972,2482.64
2024-09-30 23:48:00,82.0,485.5035,1656.0,4.600000000000001,6.9,1.5,2574.791
2024-09-30 23:54:00,83.5,484.5197,1656.0,5.0,6.9,1.3000000000000043,2596.374
2024-10-01 00:00:00,79.0,464.1059,1656.0,4.700000000000003,6.9,1.2999999999999972,2470.897
2024-10-01 00:06:00,80.5,500.7523,1656.0,4.899999999999999,6.7,1.4000000000000057,2518.218
2024-10-01 00:09:00,80.0,470.2546,1656.0,4.9999999999999964,6.8999999999999995,1.3000000000000043,2492.646
2024-10-01 00:12:00,78.5,453.5301,1656.0,4.800000000000004,6.9,1.2999999999999972,2448.025
2024-10-01 00:18:00,76.5,446.3976,1656.0,4.800000000000001,6.8,1.1999999999999957,2392.952
2024-10-01 00:24:00,75.5,468.287,1656.0,4.700000000000003,6.700000000000001,1.1000000000000014,2369.982
2024-10-01 00:30:00,76.5,446.8895,1656.0,4.600000000000001,6.800000000000001,1.2999999999999972,2381.741
2024-10-01 00:36:00,77.0,455.9896,1656.0,4.700000000000003,6.700000000000001,1.1999999999999957,2382.237
2024-10-01 00:42:00,78.0,467.5492,1656.0,4.700000000000003,6.7,1.1999999999999957,2401.831
2024-10-01 00:48:00,77.0,471.4844,1657.0,4.800000000000001,6.8,1.1999999999999957,2399.788
2024-10-01 00:54:00,76.5,470.9925,1657.0,4.700000000000003,6.7,1.1999999999999957,2400.328
2024-10-01 01:00:00,76.0,468.533,1657.0,4.600000000000001,6.6000000000000005,1.2000000000000028,2384.633
2024-10-01 01:06:00,76.5,473.9438,1657.0,4.700000000000003,6.7,1.1999999999999957,2394.848
2024-10-01 01:12:00,78.0,483.2899,1657.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2450.31
2024-10-01 01:18:00,79.5,507.6389,1657.0,4.800000000000004,6.4,1.2999999999999972,2488.927
2024-10-01 01:24:00,85.0,515.5093,1657.0,4.5,6.200000000000001,1.5,2689.813
2024-10-01 01:30:00,86.5,526.0851,1657.0,4.700000000000003,6.6000000000000005,1.5,2717.683
2024-10-01 01:36:00,88.0,541.088,1657.0,4.800000000000004,6.499999999999999,1.5,2744.067
2024-10-01 01:42:00,89.0,546.9907,1657.0,4.900000000000002,6.3999999999999995,1.5999999999999943,2789.237
2024-10-01 01:48:00,86.0,507.8849,1658.0,4.700000000000003,6.699999999999999,1.3999999999999986,2688.927
2024-10-01 01:54:00,83.5,488.4549,1658.0,4.300000000000004,6.1,1.0,2614.587
2024-10-01 02:00:00,80.5,462.6302,1658.0,4.600000000000001,6.499999999999999,1.2000000000000028,2519.64
2024-10-01 02:06:00,78.5,456.2355,1658.0,4.399999999999999,6.6,1.3000000000000043,2451.777
2024-10-01 02:12:00,77.5,470.2546,1658.0,4.600000000000001,6.6,1.2000000000000028,2468.251
2024-10-01 02:18:00,78.0,471.9763,1658.0,4.600000000000001,6.5,1.2999999999999972,2445.686
2024-10-01 02:24:00,78.0,480.8304,1658.0,4.699999999999999,6.6,1.3999999999999986,2462.748
2024-10-01 02:30:00,78.5,473.6979,1658.0,4.700000000000003,6.6,1.2999999999999972,2462.504
2024-10-01 02:36:00,79.5,479.3548,1658.0,4.700000000000003,6.699999999999999,1.3999999999999986,2481.804
2024-10-01 02:42:00,77.5,457.2193,1658.0,4.700000000000003,6.699999999999999,1.1999999999999957,2427.02
2024-10-01 02:48:00,74.0,457.2193,1659.0,4.5,6.5,1.2000000000000028,2302.587
2024-10-01 02:54:00,73.5,445.6598,1659.0,4.399999999999999,6.6,1.2000000000000028,2281.698
2024-10-01 03:00:00,70.5,449.103,1659.0,4.400000000000002,6.4,0.7999999999999972,2176.742
2024-10-01 03:06:00,71.0,454.7599,1659.0,4.399999999999999,6.3,1.3000000000000043,2204.367
2024-10-01 03:12:00,71.5,459.1869,1659.0,4.700000000000003,6.3,1.1999999999999957,2246.085
2024-10-01 03:18:00,72.0,467.0573,1659.0,4.900000000000002,6.3,1.0999999999999943,2249.585
2024-10-01 03:24:00,73.0,475.6655,1659.0,4.899999999999999,6.3,1.2000000000000028,2285.593
2024-10-01 03:30:00,77.5,480.5845,1659.0,4.5,6.1,1.5,2465.021
2024-10-01 03:36:00,80.0,488.2089,1659.0,5.399999999999999,6.699999999999999,1.4000000000000057,2527.232
2024-10-01 03:42:00,81.0,507.6389,1659.0,5.5,6.5,1.3000000000000043,2534.845
2024-10-01 03:48:00,84.5,520.1823,1660.0,5.700000000000003,6.3999999999999995,1.2999999999999972,2649.119
2024-10-01 03:54:00,82.0,503.9496,1660.0,5.700000000000003,6.4,1.0999999999999943,2587.515
2024-10-01 04:00:00,82.0,482.0602,1660.0,5.5,6.5,1.2000000000000028,2545.862
2024-10-01 04:06:00,73.5,460.9086,1660.0,5.200000000000003,6.300000000000001,0.8999999999999986,2304.273
2024-10-01 04:12:00,72.0,456.4815,1660.0,4.600000000000001,6.199999999999999,1.2000000000000028,2265.149
2024-10-01 04:18:00,71.5,451.8085,1660.0,4.600000000000001,6.1,1.1000000000000014,2213.452
2024-10-01 04:24:00,72.0,468.287,1660.0,4.600000000000001,6.199999999999999,1.1999999999999957,2265.04
2024-10-01 04:30:00,71.5,460.1707,1660.0,4.700000000000003,6.1,1.0999999999999943,2221.897
2024-10-01 04:36:00,72.5,459.1869,1660.0,4.700000000000003,6.200000000000001,1.0999999999999943,2245.342
2024-10-01 04:42:00,69.0,469.0249,1660.0,4.299999999999997,5.9,1.0,2162.484
2024-10-01 04:48:00,78.0,457.4652,1661.0,4.700000000000003,6.4,1.3999999999999986,2443.609
2024-10-01 04:54:00,74.5,461.1545,1661.0,5.100000000000001,6.6,1.1999999999999957,2337.139
2024-10-01 05:00:00,72.0,493.1279,1661.0,4.5,5.8,1.0,2307.401
2024-10-01 05:06:00,80.0,468.287,1661.0,5.399999999999999,6.6,1.3000000000000043,2525.557
2024-10-01 05:12:00,73.0,456.4815,1661.0,5.100000000000001,6.5,0.8999999999999986,2256.082
2024-10-01 05:18:00,80.0,488.2089,1661.0,4.799999999999997,6.1,1.5,2554.862
2024-10-01 05:24:00,75.5,437.7894,1661.0,5.200000000000003,6.6,1.0,2369.094
2024-10-01 05:30:00,75.0,476.8952,1661.0,5.0,6.5,1.2000000000000028,2349.576
2024-10-01 05:36:00,77.0,481.0764,1661.0,5.100000000000001,6.200000000000001,1.1999999999999957,2396.698
2024-10-01 05:42:00,72.0,447.8733,1661.0,4.899999999999999,6.4,1.0,2237.309
2024-10-01 05:48:00,69.5,463.86,1662.0,4.299999999999997,5.9,1.1000000000000014,2172.077
2024-10-01 05:54:00,74.5,453.0382,1662.0,5.100000000000001,6.5,1.2000000000000028,2332.424
2024-10-01 06:00:00,70.0,454.7599,1662.0,4.899999999999999,6.5,1.1000000000000014,2227.515
2024-10-01 06:06:00,75.0,521.412,1662.0,4.399999999999999,5.700000000000001,1.3000000000000043,2358.084
2024-10-01 06:12:00,79.5,488.7008,1662.0,5.299999999999997,6.3999999999999995,1.3000000000000043,2471.171
2024-10-01 06:18:00,76.5,508.3767,1662.0,5.300000000000004,6.199999999999999,1.0999999999999943,2385.127
2024-10-01 06:24:00,78.5,549.6962,1662.0,5.399999999999999,5.4,0.8000000000000043,2509.144
2024-10-01 06:30:00,80.0,495.3414,1662.0,5.399999999999999,6.199999999999999,1.1000000000000014,2505.775
2024-10-01 06:36:00,80.0,497.0631,1662.0,5.200000000000003,6.199999999999999,1.2999999999999972,2518.603
2024-10-01 06:42:00,75.0,478.371,1662.0,5.200000000000003,6.3999999999999995,1.0999999999999943,2344.126
2024-10-01 06:48:00,67.5,467.7951,1663.0,4.0,5.799999999999999,0.6000000000000014,2112.335
2024-10-01 06:54:00,70.0,473.9438,1663.0,3.6000000000000014,5.8999999999999995,1.1000000000000014,2202.214
2024-10-01 07:00:00,72.5,463.3681,1663.0,3.8999999999999986,6.199999999999999,1.2000000000000028,2231.598
2024-10-01 07:06:00,66.0,491.1603,1663.0,3.700000000000003,5.8999999999999995,0.6999999999999957,2048.385
2024-10-01 07:12:00,78.5,519.4445,1663.0,3.8999999999999986,5.699999999999999,1.4000000000000057,2450.241
2024-10-01 07:18:00,75.0,496.8171,1663.0,4.200000000000003,6.299999999999999,1.2999999999999972,2312.816
2024-10-01 07:24:00,77.0,529.0364,1663.0,4.399999999999999,6.1,1.4000000000000057,2397.347
2024-10-01 07:30:00,80.0,536.1689,1663.0,4.5,5.500000000000001,1.0,2546.418
2024-10-01 07:36:00,81.5,508.3767,1663.0,4.600000000000001,6.199999999999999,1.2999999999999972,2542.835
2024-10-01 07:42:00,82.5,519.1985,1663.0,4.600000000000001,6.1,1.2999999999999972,2566.735
2024-10-01 07:48:00,78.0,519.4445,1664.0,4.5,6.299999999999999,1.3000000000000043,2430.685
2024-10-01 07:54:00,75.0,494.8495,1664.0,4.399999999999999,6.199999999999999,1.2000000000000028,2338.116
2024-10-01 08:00:00,75.0,512.066,1664.0,4.300000000000004,6.0,1.2999999999999972,2351.354
2024-10-01 08:06:00,75.0,501.7361,1664.0,4.299999999999997,6.0,1.2000000000000028,2336.266
2024-10-01 08:12:00,73.5,499.2766,1664.0,4.200000000000003,6.1,1.2999999999999972,2303.895
2024-10-01 08:18:00,72.5,502.228,1664.0,3.6000000000000014,5.6000000000000005,1.1999999999999957,2273.776
2024-10-01 08:24:00,82.5,516.2471,1664.0,4.600000000000001,6.300000000000001,1.5,2579.814
2024-10-01 08:30:00,82.5,508.3767,1664.0,4.600000000000001,6.300000000000001,1.2999999999999972,2551.803
2024-10-01 08:36:00,87.0,564.2072,1664.0,4.800000000000004,6.3,1.6999999999999957,2731.441
2024-10-01 08:42:00,82.0,519.1985,1665.0,4.700000000000003,6.4,1.3999999999999986,2547.758
2024-10-01 08:45:00,81.5,532.2338,1665.0,4.600000000000001,6.4,1.3999999999999986,2535.434
2024-10-01 08:48:00,84.0,549.6962,1665.0,4.700000000000003,6.3,1.5,2586.08
2024-10-01 08:54:00,83.0,540.1042,1665.0,4.800000000000004,6.2,1.3999999999999986,2580.477
2024-10-01 08:57:00,82.0,539.6123,1665.0,4.600000000000001,6.3,1.3999999999999986,2559.524
2024-10-01 09:06:00,83.5,555.8449,1665.0,4.700000000000003,6.2,1.3999999999999986,2576.884
2024-10-01 09:12:00,82.5,557.0746,1665.0,4.700000000000003,6.000000000000001,1.3999999999999986,2569.3
2024-10-01 09:18:00,83.0,559.2882,1665.0,4.700000000000003,5.9,1.3999999999999986,2574.193
2024-10-01 09:24:00,84.5,572.3235,1665.0,4.800000000000004,5.800000000000001,1.3999999999999986,2652.984
2024-10-01 09:27:00,84.0,569.618,1665.0,4.799999999999997,6.2,1.4000000000000057,2634.537
2024-10-01 09:30:00,84.5,572.0775,1665.0,4.899999999999999,6.2,1.4000000000000057,2629.877
2024-10-01 09:33:00,85.0,577.7344,1665.0,4.9999999999999964,6.2,1.4000000000000057,2645.494
2024-10-01 09:36:00,85.0,571.0938,1665.0,4.9999999999999964,6.1000000000000005,1.5,2632.172
2024-10-01 09:42:00,85.0,574.783,1666.0,4.899999999999999,6.2,1.4000000000000057,2633.798
2024-10-01 09:45:00,85.0,572.0775,1666.0,4.899999999999999,6.1000000000000005,1.4000000000000057,2631.345
2024-10-01 09:48:00,85.0,592.9832,1666.0,4.899999999999999,6.1000000000000005,1.4000000000000057,2629.521
2024-10-01 09:51:00,86.0,585.8507,1666.0,4.899999999999999,6.0,1.5,2656.93
2024-10-01 09:54:00,86.0,584.129,1666.0,5.0,6.1,1.3999999999999986,2655.909
2024-10-01 09:57:00,85.0,585.3588,1666.0,4.899999999999999,6.1,1.5,2649.84
2024-10-01 10:00:00,85.0,581.9155,1666.0,4.899999999999999,6.1000000000000005,1.5,2631.378
2024-10-01 10:06:00,85.5,591.7535,1666.0,4.899999999999999,5.9,1.5,2644.702
2024-10-01 10:12:00,87.5,607.7402,1666.0,5.0,6.1,1.5,2733.919
2024-10-01 10:15:00,90.0,610.1996,1666.0,5.100000000000001,6.1,1.6000000000000014,2797.624
2024-10-01 10:18:00,93.0,563.4694,1666.0,5.300000000000004,6.3,1.3999999999999986,2843.407
2024-10-01 10:24:00,89.0,575.5208,1666.0,4.600000000000001,5.700000000000001,1.1000000000000014,2813.4
2024-10-01 10:27:00,93.0,575.7668,1666.0,4.700000000000003,5.800000000000001,1.5,2869.602
2024-10-01 10:30:00,93.0,585.3588,1666.0,4.700000000000003,6.000000000000001,1.5,2865.94
2024-10-01 10:36:00,91.0,544.0394,1666.0,4.700000000000003,6.3,1.3999999999999986,2823.376
2024-10-01 10:39:00,92.0,560.0261,1666.0,4.699999999999999,6.3,1.5,2837.033
2024-10-01 10:42:00,91.5,561.9937,1666.0,4.800000000000001,6.1,1.5,2844.533
2024-10-01 10:48:00,89.5,541.088,1667.0,4.700000000000003,6.3999999999999995,1.1999999999999957,2794.394
2024-10-01 10:51:00,90.5,546.2529,1667.0,4.699999999999999,6.3,1.3999999999999986,2819.549
2024-10-01 10:54:00,90.5,549.9421,1667.0,4.600000000000001,6.3,1.5,2847.3
2024-10-01 11:00:00,95.5,547.4826,1667.0,4.9999999999999964,6.6,1.8000000000000043,2978.866
2024-10-01 11:03:00,92.5,548.2205,1667.0,5.099999999999998,6.8,1.6000000000000014,2902.01
2024-10-01 11:06:00,92.0,550.68,1667.0,5.199999999999999,6.6,1.1000000000000014,2902.662
2024-10-01 11:12:00,90.5,545.2691,1667.0,4.699999999999999,6.0,1.2000000000000028,2885.564
2024-10-01 11:18:00,87.5,523.6256,1667.0,4.4999999999999964,6.3999999999999995,1.4000000000000057,2753.691
2024-10-01 11:24:00,89.0,540.842,1667.0,4.599999999999998,6.2,1.6000000000000014,2793.984
2024-10-01 11:27:00,88.5,533.9554,1667.0,4.599999999999998,6.2,1.3999999999999986,2759.933
2024-10-01 11:30:00,89.0,535.1852,1667.0,4.599999999999998,6.2,1.3000000000000043,2766.906
2024-10-01 11:36:00,88.0,530.2662,1667.0,4.4999999999999964,6.3,1.5,2746.142
2024-10-01 11:42:00,90.0,548.7124,1667.0,4.599999999999998,6.2,1.5,2811.057
2024-10-01 11:48:00,92.0,583.8831,1668.0,4.800000000000001,6.0,1.6000000000000014,2887.572
2024-10-01 11:54:00,92.0,576.9965,1668.0,4.9999999999999964,6.3,1.6000000000000014,2860.133
2024-10-01 11:57:00,93.5,567.1586,1668.0,4.800000000000001,6.0,1.5,2942.5
2024-10-01 12:00:00,97.0,571.0938,1668.0,4.800000000000001,6.3,1.8999999999999986,3041.823
2024-10-01 12:06:00,94.5,548.4664,1668.0,5.300000000000001,6.7,1.5,2965.11
2024-10-01 12:12:00,83.5,494.8495,1668.0,4.5000000000000036,6.1,0.7999999999999972,2632.185
2024-10-01 12:15:00,84.5,481.8142,1668.0,4.199999999999999,6.2,1.3999999999999986,2671.388
2024-10-01 12:18:00,79.5,462.8762,1668.0,4.199999999999999,6.2,1.1000000000000014,2463.71
2024-10-01 12:24:00,77.5,466.3194,1668.0,3.900000000000002,6.4,1.2999999999999972,2415.62
2024-10-01 12:27:00,78.0,472.7141,1668.0,3.9999999999999964,6.5,1.4000000000000057,2463.634
2024-10-01 12:30:00,78.0,462.3843,1668.0,4.199999999999999,6.5,1.2999999999999972,2489.271
2024-10-01 12:36:00,79.0,467.3032,1668.0,4.300000000000001,6.699999999999999,1.3999999999999986,2490.77
2024-10-01 12:39:00,79.5,477.3871,1668.0,4.300000000000001,6.6,1.1999999999999957,2472.86
2024-10-01 12:42:00,79.5,480.8304,1668.0,4.300000000000001,6.6,1.3999999999999986,2476.015
2024-10-01 12:57:00,76.5,472.7141,1669.0,4.199999999999999,6.5,1.2999999999999972,2375.97
2024-10-01 13:00:00,76.5,471.9763,1669.0,4.300000000000001,6.5,1.2999999999999972,2380.865
2024-10-01 13:06:00,75.0,468.533,1669.0,4.099999999999998,6.5,1.3000000000000043,2324.731
2024-10-01 13:09:00,75.0,464.1059,1669.0,4.199999999999999,6.5,1.2000000000000028,2320.854
2024-10-01 13:12:00,74.5,466.3194,1669.0,4.199999999999999,6.5,1.2000000000000028,2327.182
2024-10-01 13:18:00,71.5,457.9572,1669.0,3.9999999999999964,6.5,1.3000000000000043,2229.153
2024-10-01 13:21:00,71.5,462.3843,1669.0,3.9999999999999964,6.5,1.3000000000000043,2222.193
2024-10-01 13:24:00,72.0,456.7274,1669.0,3.9999999999999964,6.6,1.3000000000000043,2235.06
2024-10-01 13:30:00,71.5,458.695,1669.0,3.9999999999999964,6.6,1.2000000000000028,2171.678
2024-10-01 13:33:00,71.0,457.9572,1669.0,3.6999999999999993,6.1,1.0,2211.465
2024-10-01 13:36:00,77.5,462.3843,1669.0,3.8000000000000007,6.3999999999999995,1.3999999999999986,2395.734
2024-10-01 13:42:00,76.0,462.8762,1669.0,4.400000000000002,6.800000000000001,1.1999999999999957,2352.507
2024-10-01 13:48:00,77.5,501.7361,1670.0,4.300000000000001,6.6000000000000005,1.5,2453.853
2024-10-01 13:54:00,77.5,479.3548,1670.0,4.4999999999999964,6.6000000000000005,1.3000000000000043,2427.284
2024-10-01 14:00:00,77.0,487.2251,1670.0,4.4999999999999964,6.7,1.3000000000000043,2430.736
2024-10-01 14:03:00,79.0,495.8333,1670.0,4.400000000000002,6.500000000000001,1.5,2489.109
2024-10-01 14:06:00,74.5,478.6169,1670.0,4.400000000000002,6.200000000000001,0.5,2365.483
2024-10-01 14:12:00,81.0,472.7141,1670.0,4.400000000000002,6.800000000000001,1.3999999999999986,2534.254
2024-10-01 14:18:00,79.5,478.6169,1670.0,4.400000000000002,6.6,1.3999999999999986,2501.339
2024-10-01 14:24:00,80.5,482.3062,1670.0,4.399999999999999,6.699999999999999,1.3000000000000043,2493.391
2024-10-01 14:30:00,79.5,482.5521,1670.0,4.4999999999999964,6.6,1.3000000000000043,2427.552
2024-10-01 14:33:00,80.0,478.8629,1670.0,4.099999999999998,6.199999999999999,1.3999999999999986,2506.833
2024-10-01 14:36:00,81.0,475.6655,1670.0,4.400000000000002,6.6,1.5,2497.79
2024-10-01 14:42:00,76.0,461.1545,1670.0,4.300000000000004,6.800000000000001,1.2999999999999972,2358.331
2024-10-01 14:45:00,76.5,466.3194,1671.0,4.200000000000003,6.699999999999999,1.3999999999999986,2363.128
2024-10-01 14:48:00,77.5,480.0926,1671.0,4.400000000000002,6.6,1.2999999999999972,2400.271
2024-10-01 14:54:00,77.5,475.1736,1671.0,4.400000000000002,6.6,1.2999999999999972,2361.492
2024-10-01 15:00:00,76.5,467.5492,1671.0,4.300000000000004,6.6,1.2999999999999972,2348.576
2024-10-01 15:03:00,77.0,464.1059,1671.0,4.300000000000004,6.700000000000001,1.2999999999999972,2363.366
2024-10-01 15:06:00,76.5,461.1545,1671.0,4.200000000000003,6.700000000000001,1.2999999999999972,2352.112
2024-10-01 15:12:00,75.0,464.5978,1671.0,4.100000000000001,6.6000000000000005,1.2999999999999972,2311.447
2024-10-01 15:15:00,76.0,463.86,1671.0,4.200000000000003,6.6000000000000005,1.2999999999999972,2329.898
2024-10-01 15:18:00,75.5,463.3681,1671.0,4.200000000000003,6.6000000000000005,1.2999999999999972,2307.522
2024-10-01 15:33:00,75.5,468.533,1671.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2319.45
2024-10-01 15:36:00,76.0,482.5521,1671.0,4.299999999999997,6.500000000000001,1.3000000000000043,2355.833
2024-10-01 15:39:00,77.5,485.0116,1671.0,4.199999999999996,6.6000000000000005,1.4000000000000057,2388.54
2024-10-01 15:42:00,79.0,482.0602,1672.0,4.299999999999997,6.6000000000000005,1.3999999999999986,2424.907
2024-10-01 15:48:00,79.0,481.3224,1672.0,4.299999999999997,6.6000000000000005,1.3999999999999986,2419.185
2024-10-01 15:54:00,78.0,484.2737,1672.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2422.729
2024-10-01 16:00:00,78.0,483.5359,1672.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2430.685
2024-10-01 16:06:00,79.0,483.2899,1672.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2426.5
2024-10-01 16:09:00,79.0,484.2737,1672.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2433.775
2024-10-01 16:12:00,78.5,482.3062,1672.0,4.399999999999999,6.500000000000001,1.2999999999999972,2434.738
2024-10-01 16:18:00,79.0,478.8629,1672.0,4.399999999999999,6.500000000000001,1.2999999999999972,2424.36
2024-10-01 16:24:00,78.5,479.3548,1672.0,4.299999999999997,6.6000000000000005,1.3000000000000043,2403.797
2024-10-01 16:27:00,78.5,474.6817,1672.0,4.299999999999997,6.500000000000001,1.3000000000000043,2419.385
2024-10-01 16:30:00,78.0,468.533,1672.0,4.299999999999997,6.6000000000000005,1.3000000000000043,2424.682
2024-10-01 16:33:00,78.0,467.7951,1672.0,4.399999999999999,6.6000000000000005,1.2000000000000028,2420.735
2024-10-01 16:36:00,76.5,473.9438,1672.0,4.299999999999997,6.500000000000001,1.2000000000000028,2390.898
2024-10-01 16:39:00,77.5,472.2223,1672.0,4.099999999999998,6.500000000000001,1.3000000000000043,2391.015
2024-10-01 16:42:00,77.5,467.3032,1672.0,4.199999999999996,6.500000000000001,1.4000000000000057,2388.032
2024-10-01 16:45:00,77.0,468.287,1673.0,4.199999999999996,6.500000000000001,1.3000000000000043,2373.55
2024-10-01 16:48:00,76.5,466.5654,1673.0,4.199999999999996,6.500000000000001,1.3000000000000043,2366.432
2024-10-01 16:54:00,77.0,470.2546,1673.0,4.199999999999996,6.6000000000000005,1.4000000000000057,2403.638
2024-10-01 16:57:00,77.5,471.4844,1673.0,4.399999999999999,6.6000000000000005,1.2000000000000028,2389.808
2024-10-01 17:00:00,78.0,470.0087,1673.0,4.199999999999999,6.499999999999999,1.3000000000000043,2405.535
2024-10-01 17:06:00,77.5,467.5492,1673.0,4.199999999999999,6.6000000000000005,1.3000000000000043,2397.663
2024-10-01 17:09:00,77.5,467.5492,1673.0,4.300000000000001,6.6000000000000005,1.2000000000000028,2385.829
2024-10-01 17:12:00,78.0,464.5978,1673.0,4.399999999999999,6.700000000000001,1.2000000000000028,2407.06
2024-10-01 17:18:00,78.0,449.103,1673.0,4.299999999999997,6.700000000000001,1.3000000000000043,2397.587
2024-10-01 17:24:00,76.5,452.5463,1673.0,4.199999999999999,6.700000000000001,1.2000000000000028,2403.574
2024-10-01 17:30:00,77.0,448.1192,1673.0,4.099999999999998,6.700000000000001,1.3000000000000043,2372.664
2024-10-01 17:36:00,77.0,455.4977,1673.0,4.199999999999999,6.700000000000001,1.3000000000000043,2380.253
2024-10-01 17:42:00,77.0,439.265,1673.0,4.199999999999999,6.800000000000001,1.2000000000000028,2351.903
2024-10-01 17:48:00,76.5,448.6111,1674.0,4.199999999999999,6.800000000000001,1.3000000000000043,2351.88
2024-10-01 17:54:00,76.0,438.2813,1674.0,4.199999999999999,6.800000000000001,1.3000000000000043,2344.401
2024-10-01 18:00:00,71.0,429.673,1674.0,3.6999999999999993,6.200000000000001,0.8999999999999986,2138.765
2024-10-01 18:06:00,75.0,432.1325,1674.0,3.900000000000002,6.699999999999999,1.2999999999999972,2302.548
2024-10-01 18:12:00,75.0,438.7731,1674.0,4.0000000000000036,6.699999999999999,1.2999999999999972,2306.221
2024-10-01 18:18:00,74.0,449.8409,1674.0,4.0000000000000036,6.6,1.2999999999999972,2275.249
2024-10-01 18:24:00,75.0,442.4624,1674.0,4.0000000000000036,6.6,1.2999999999999972,2235.126
2024-10-01 18:30:00,77.0,446.6435,1674.0,3.599999999999998,6.499999999999999,1.7000000000000028,2356.619
2024-10-01 18:36:00,74.5,448.8571,1674.0,4.0000000000000036,6.700000000000001,1.1999999999999957,2311.871
2024-10-01 18:42:00,74.5,448.6111,1674.0,4.0000000000000036,6.700000000000001,1.2999999999999972,2331.368
2024-10-01 18:48:00,76.0,446.6435,1675.0,4.299999999999997,6.700000000000001,1.3000000000000043,2335.906
2024-10-01 18:54:00,71.0,430.9027,1675.0,4.0000000000000036,6.6000000000000005,0.5999999999999943,2130.125
2024-10-01 19:00:00,77.5,442.9543,1675.0,3.6999999999999957,6.6,1.6000000000000014,2433.339
2024-10-01 19:06:00,70.0,441.9705,1675.0,3.5,6.299999999999999,0.8999999999999986,2163.697
2024-10-01 19:12:00,75.0,426.4757,1675.0,3.5,6.499999999999999,1.3999999999999986,2299.322
2024-10-01 19:18:00,69.5,414.6701,1675.0,3.5,6.199999999999999,1.0,2116.279
2024-10-01 19:24:00,73.0,443.2002,1675.0,3.5,6.6,1.3999999999999986,2258.133
2024-10-01 19:30:00,72.0,446.3976,1675.0,3.5,6.199999999999999,1.1000000000000014,2214.563
2024-10-01 19:36:00,75.5,446.8895,1675.0,3.8999999999999986,6.699999999999999,1.3000000000000043,2321.706
2024-10-01 19:39:00,74.0,447.6273,1675.0,3.799999999999997,6.699999999999999,1.3000000000000043,2288.984
2024-10-01 19:42:00,73.0,430.9027,1675.0,3.799999999999997,6.699999999999999,1.2000000000000028,2267.806
2024-10-01 19:45:00,73.5,437.7894,1676.0,3.700000000000003,6.6,1.2999999999999972,2223.21
2024-10-01 19:48:00,72.5,455.2517,1676.0,3.6999999999999957,6.6,1.3000000000000043,2261.198
2024-10-01 19:54:00,68.0,431.3947,1676.0,3.5,6.199999999999999,0.8999999999999986,2059.583
2024-10-01 20:00:00,71.0,433.8542,1676.0,3.5,6.3,1.2000000000000028,2196.818
2024-10-01 20:06:00,67.0,424.0162,1676.0,3.6000000000000014,6.6,1.1999999999999957,2076.231
2024-10-01 20:12:00,68.5,431.3947,1676.0,3.200000000000003,6.3,1.2999999999999972,2139.394
2024-10-01 20:15:00,71.0,435.3299,1676.0,3.5,6.4,1.2000000000000028,2175.047
2024-10-01 20:18:00,70.0,435.0839,1676.0,3.6000000000000014,6.5,1.2999999999999972,2167.649
2024-10-01 20:24:00,66.5,428.9352,1676.0,3.200000000000003,6.1,1.0999999999999943,2076.302
2024-10-01 20:30:00,74.0,494.8495,1676.0,3.700000000000003,6.199999999999999,1.5,2316.667
2024-10-01 20:36:00,76.0,476.4034,1676.0,3.8999999999999986,6.5,1.3999999999999986,2352.815
