Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-10-01 20:42:00,76.0,498.0469,1676.0,4.100000000000001,6.5,1.3999999999999986,2375.34
2024-10-01 20:45:00,76.0,489.1927,1677.0,4.100000000000001,6.4,1.2999999999999972,2365.668
2024-10-01 20:48:00,76.0,490.6684,1677.0,4.0,6.4,1.2999999999999972,2357.618
2024-10-01 20:54:00,73.0,478.6169,1677.0,3.8999999999999986,6.4,1.3000000000000043,2279.397
2024-10-01 21:00:00,72.0,466.5654,1677.0,3.3999999999999986,5.9,1.3000000000000043,2255.578
2024-10-01 21:06:00,72.5,452.5463,1677.0,3.700000000000003,6.5,1.1999999999999957,2238.668
2024-10-01 21:12:00,70.0,442.4624,1677.0,3.5,6.300000000000001,1.2000000000000028,2174.251
2024-10-01 21:15:00,67.0,462.6302,1677.0,3.299999999999997,6.000000000000001,0.9000000000000057,2061.554
2024-10-01 21:18:00,67.5,451.3165,1677.0,3.200000000000003,5.9,1.0999999999999943,2080.754
2024-10-01 21:24:00,69.0,442.9543,1677.0,3.5,6.200000000000001,1.1000000000000014,2145.547
2024-10-01 21:27:00,65.0,437.5434,1677.0,3.3999999999999986,6.1000000000000005,0.8000000000000043,2022.949
2024-10-01 21:30:00,67.5,467.0573,1677.0,3.200000000000003,5.9,1.1999999999999957,2087.026
2024-10-01 21:36:00,81.0,524.1175,1677.0,3.8999999999999986,6.2,1.7000000000000028,2535.256
2024-10-01 21:42:00,78.5,489.9306,1677.0,3.799999999999997,6.199999999999999,1.4000000000000057,2475.213
2024-10-01 21:48:00,84.0,553.3854,1678.0,4.200000000000003,6.4,1.7999999999999972,2684.969
2024-10-01 21:54:00,81.0,505.6713,1678.0,4.299999999999997,6.4,1.4000000000000057,2511.803
2024-10-01 22:00:00,79.0,516.739,1678.0,4.100000000000001,6.4,1.5,2484.044
2024-10-01 22:06:00,74.5,481.8142,1678.0,4.0,6.4,1.2000000000000028,2326.905
2024-10-01 22:12:00,73.0,461.6464,1678.0,3.700000000000003,6.4,1.2999999999999972,2238.718
2024-10-01 22:18:00,73.0,455.4977,1678.0,3.200000000000003,6.000000000000001,1.3999999999999986,2257.068
2024-10-01 22:24:00,73.0,462.6302,1678.0,3.6000000000000014,6.4,1.3999999999999986,2257.268
2024-10-01 22:30:00,72.5,461.4005,1678.0,3.700000000000003,6.300000000000001,1.1999999999999957,2230.216
2024-10-01 22:36:00,70.0,479.6007,1678.0,3.200000000000003,5.9,1.1999999999999957,2164.067
2024-10-01 22:42:00,76.0,470.7465,1678.0,3.8999999999999986,6.4,1.3999999999999986,2348.319
2024-10-01 22:48:00,75.0,462.1383,1679.0,3.799999999999997,6.4,1.4000000000000057,2294.863
2024-10-01 22:54:00,76.5,498.0469,1679.0,4.0,6.3,1.3999999999999986,2368.188
2024-10-01 23:00:00,77.5,473.9438,1679.0,4.100000000000001,6.3,1.3999999999999986,2362.103
2024-10-01 23:06:00,73.0,447.6273,1679.0,3.8999999999999986,6.5,1.2000000000000028,2201.273
2024-10-01 23:12:00,71.0,439.0191,1679.0,3.6000000000000014,6.199999999999999,1.1999999999999957,2186.477
2024-10-01 23:18:00,65.5,419.5891,1679.0,4.0,6.6,0.8000000000000043,2031.569
2024-10-01 23:21:00,66.0,424.2621,1679.0,3.6000000000000014,6.3,1.0,2025.014
2024-10-01 23:24:00,67.5,416.8837,1679.0,3.6000000000000014,6.5,1.1000000000000014,2091.016
2024-10-01 23:30:00,69.0,447.6273,1679.0,3.799999999999997,6.4,1.2000000000000028,2153.339
2024-10-01 23:36:00,67.5,452.7923,1679.0,3.6000000000000014,6.0,1.0,2101.754
2024-10-01 23:42:00,75.0,452.7923,1680.0,4.099999999999998,6.5,1.5,2312.312
2024-10-01 23:45:00,75.0,448.6111,1680.0,4.200000000000003,6.5,1.3999999999999986,2308.879
2024-10-01 23:48:00,73.0,463.3681,1680.0,4.300000000000004,6.5,1.1999999999999957,2248.3
2024-10-01 23:51:00,69.0,447.6273,1680.0,3.8000000000000043,6.1,1.0,2157.555
2024-10-01 23:54:00,72.5,470.9925,1680.0,3.700000000000003,6.1,1.2999999999999972,2270.839
2024-10-02 00:00:00,77.5,462.3843,1680.0,4.399999999999999,6.5,1.3000000000000043,2417.589
2024-10-02 00:06:00,66.0,451.0706,1680.0,3.8000000000000043,6.3,0.8999999999999986,2072.27
2024-10-02 00:12:00,75.0,461.6464,1680.0,4.0,6.4,1.3999999999999986,2305.553
2024-10-02 00:18:00,68.0,420.5729,1680.0,3.700000000000003,6.2,1.0,2095.002
2024-10-02 00:21:00,69.5,430.4109,1680.0,3.700000000000003,6.5,1.1999999999999957,2165.844
2024-10-02 00:24:00,70.0,436.5596,1680.0,3.8000000000000043,6.5,1.1999999999999957,2166.841
2024-10-02 00:30:00,66.5,431.3947,1680.0,3.700000000000003,6.000000000000001,0.8999999999999986,2055.357
2024-10-02 00:36:00,66.5,434.1001,1680.0,3.6000000000000014,6.4,1.1000000000000014,2084.234
2024-10-02 00:42:00,64.5,436.5596,1680.0,3.5,6.2,0.8999999999999986,1983.146
2024-10-02 00:48:00,64.0,441.2326,1681.0,3.3999999999999986,6.2,1.0,1986.079
2024-10-02 00:51:00,68.0,430.4109,1681.0,3.6000000000000014,6.300000000000001,1.1000000000000014,2104.643
2024-10-02 01:00:00,64.5,435.3299,1681.0,3.3999999999999986,6.1000000000000005,1.0,1992.661
2024-10-02 01:06:00,70.0,452.3004,1681.0,3.8000000000000043,6.300000000000001,1.2999999999999972,2176.377
2024-10-02 01:09:00,70.5,452.5463,1681.0,3.900000000000002,6.300000000000001,1.3999999999999986,2145.292
2024-10-02 01:12:00,66.5,440.2488,1681.0,3.8000000000000007,6.000000000000001,0.8999999999999986,2052.41
2024-10-02 01:18:00,69.5,442.4624,1681.0,3.8000000000000007,6.300000000000001,1.2999999999999972,2158.688
2024-10-02 01:24:00,66.0,448.6111,1681.0,3.700000000000003,5.800000000000001,0.8999999999999986,2052.402
2024-10-02 01:27:00,65.5,454.2679,1681.0,3.6000000000000014,5.9,1.0,2044.785
2024-10-02 01:30:00,67.5,439.265,1681.0,3.6999999999999993,6.2,1.1000000000000014,2122.914
2024-10-02 01:36:00,70.0,449.103,1681.0,3.900000000000002,6.200000000000001,1.2999999999999972,2158.349
2024-10-02 01:42:00,65.5,449.3489,1682.0,3.299999999999997,6.000000000000001,1.1000000000000014,2025.696
2024-10-02 01:48:00,69.5,456.2355,1682.0,3.8000000000000043,6.300000000000001,1.1999999999999957,2152.012
2024-10-02 01:54:00,63.5,441.7245,1682.0,3.8000000000000007,6.1000000000000005,0.6999999999999957,2006.076
2024-10-02 02:00:00,66.0,449.103,1682.0,3.599999999999998,6.000000000000001,1.1000000000000014,2017.46
2024-10-02 02:06:00,66.5,421.8027,1682.0,3.8000000000000007,6.199999999999999,1.1000000000000014,2050.034
2024-10-02 02:12:00,60.5,425.246,1682.0,3.3000000000000007,6.1000000000000005,1.0,1859.119
2024-10-02 02:18:00,63.5,441.4786,1682.0,3.5,6.1000000000000005,1.2000000000000028,1974.599
2024-10-02 02:24:00,61.0,422.0486,1682.0,3.4999999999999964,5.999999999999999,0.8000000000000043,1879.821
2024-10-02 02:30:00,63.5,439.0191,1682.0,3.9999999999999964,6.200000000000001,1.3000000000000043,1955.713
2024-10-02 02:36:00,62.0,439.265,1682.0,3.8999999999999986,5.8999999999999995,0.9000000000000057,1927.959
2024-10-02 02:42:00,65.5,452.7923,1682.0,3.8999999999999986,5.999999999999999,1.2000000000000028,2037.744
2024-10-02 02:48:00,65.5,463.3681,1683.0,4.300000000000001,5.699999999999999,0.8999999999999986,2039.751
2024-10-02 02:54:00,67.0,478.125,1683.0,4.199999999999999,5.699999999999999,1.2000000000000028,2115.292
2024-10-02 03:00:00,67.5,473.206,1683.0,4.800000000000001,6.1,0.6999999999999957,2038.352
2024-10-02 03:06:00,66.0,466.0735,1683.0,4.300000000000001,5.8999999999999995,0.8999999999999986,2055.93
2024-10-02 03:12:00,71.5,468.7789,1683.0,4.399999999999999,6.1,1.4000000000000057,2210.437
2024-10-02 03:18:00,64.0,441.4786,1683.0,4.199999999999999,5.8999999999999995,0.7999999999999972,1996.374
2024-10-02 03:24:00,64.0,449.3489,1683.0,3.9999999999999964,5.8,1.0,1992.552
2024-10-02 03:30:00,65.0,421.8027,1683.0,4.199999999999999,6.0,1.0,1969.703
2024-10-02 03:36:00,60.0,427.9514,1683.0,3.900000000000002,5.800000000000001,1.0,1857.564
2024-10-02 03:42:00,59.0,412.2106,1683.0,3.900000000000002,5.9,0.8999999999999986,1793.138
2024-10-02 03:48:00,57.5,411.2269,1684.0,3.8000000000000007,5.9,0.7999999999999972,1760.859
2024-10-02 03:54:00,54.0,426.4757,1684.0,3.400000000000002,5.7,0.8999999999999986,1643.348
2024-10-02 04:00:00,55.0,423.0324,1684.0,3.400000000000002,5.7,0.7999999999999972,1662.32
2024-10-02 04:06:00,53.5,410.9809,1684.0,3.3000000000000007,5.7,0.7999999999999972,1617.307
2024-10-02 04:12:00,54.5,425.246,1684.0,3.400000000000002,5.7,0.8999999999999986,1661.726
2024-10-02 04:18:00,62.0,477.3871,1684.0,3.6999999999999993,5.5,1.1000000000000014,1908.811
2024-10-02 04:24:00,70.5,526.0851,1684.0,4.400000000000002,5.6,1.3999999999999986,2225.943
2024-10-02 04:30:00,77.0,568.1424,1684.0,5.199999999999999,5.6,1.3000000000000043,2414.188
2024-10-02 04:36:00,80.5,576.9965,1684.0,5.400000000000002,5.6,1.3999999999999986,2518.61
2024-10-02 04:42:00,81.5,558.7963,1684.0,5.699999999999999,5.7,1.2000000000000028,2556.44
2024-10-02 04:48:00,71.0,453.5301,1685.0,5.199999999999999,5.999999999999999,0.7000000000000028,2130.953
2024-10-02 04:54:00,58.0,409.2593,1685.0,3.900000000000002,5.6,0.6000000000000014,1742.275
2024-10-02 05:00:00,52.5,387.3698,1685.0,3.400000000000002,5.6000000000000005,0.6999999999999957,1566.247
2024-10-02 05:06:00,48.0,374.8264,1685.0,2.900000000000002,5.300000000000001,0.5999999999999943,1429.488
2024-10-02 05:12:00,46.5,392.7807,1685.0,2.8000000000000007,5.200000000000001,0.6000000000000014,1379.633
2024-10-02 05:18:00,47.5,394.9942,1685.0,2.6999999999999993,5.1000000000000005,0.7000000000000028,1399.984
2024-10-02 05:24:00,48.5,420.5729,1685.0,2.8000000000000007,5.2,0.8999999999999986,1457.72
2024-10-02 05:30:00,55.0,464.5978,1685.0,3.1999999999999993,5.0,1.0,1674.919
2024-10-02 05:36:00,60.5,516.985,1685.0,3.8000000000000007,5.1,1.2000000000000028,1906.049
2024-10-02 05:42:00,71.0,569.1262,1685.0,4.199999999999999,4.8999999999999995,1.2999999999999972,2250.501
2024-10-02 05:48:00,83.5,580.4398,1686.0,5.300000000000001,5.6000000000000005,1.5,2615.511
2024-10-02 05:54:00,84.0,554.8611,1686.0,4.599999999999998,5.9,1.4000000000000057,2622.668
2024-10-02 06:00:00,78.5,512.8038,1686.0,4.400000000000002,6.000000000000001,1.3999999999999986,2434.465
2024-10-02 06:06:00,60.0,450.3327,1686.0,3.5000000000000036,5.5,0.7999999999999972,1783.354
2024-10-02 06:12:00,55.5,428.9352,1686.0,3.3000000000000007,5.1,0.6999999999999957,1648.543
2024-10-02 06:18:00,51.0,417.1296,1686.0,3.0000000000000036,5.1,0.7999999999999972,1525.489
2024-10-02 06:24:00,50.0,470.0087,1686.0,2.6999999999999993,4.8,0.8000000000000043,1482.423
2024-10-02 06:30:00,50.0,466.5654,1686.0,2.6999999999999993,4.7,0.7000000000000028,1501.995
2024-10-02 06:36:00,54.0,462.8762,1686.0,2.8000000000000007,5.000000000000001,1.0,1622.664
2024-10-02 06:42:00,59.0,494.1117,1686.0,3.1999999999999993,5.0,1.1000000000000014,1794.961
2024-10-02 06:48:00,65.0,532.7257,1687.0,3.6999999999999993,5.1,1.3000000000000043,1978.409
2024-10-02 06:54:00,75.5,567.4045,1687.0,3.900000000000002,5.1000000000000005,1.3999999999999986,2377.766
2024-10-02 07:00:00,85.5,589.5399,1687.0,4.699999999999999,5.8,1.5,2658.262
2024-10-02 07:06:00,83.5,570.8478,1687.0,4.4999999999999964,5.9,1.4000000000000057,2605.831
2024-10-02 07:12:00,72.5,477.3871,1687.0,4.400000000000002,6.000000000000001,1.1000000000000014,2216.295
2024-10-02 07:18:00,60.5,439.265,1687.0,3.3000000000000007,5.6,0.6999999999999957,1844.67
2024-10-02 07:24:00,58.5,426.9676,1687.0,3.099999999999998,5.500000000000001,0.9000000000000057,1720.3
2024-10-02 07:30:00,52.5,418.6053,1687.0,2.8000000000000007,5.299999999999999,0.7999999999999972,1519.592
2024-10-02 07:36:00,51.0,424.5081,1687.0,2.5,4.999999999999999,0.8000000000000007,1490.089
2024-10-02 07:42:00,50.5,436.5596,1687.0,2.5,4.9,0.9000000000000021,1503.743
2024-10-02 07:48:00,52.0,432.8704,1688.0,2.5,4.8999999999999995,0.9000000000000021,1520.052
2024-10-02 07:54:00,52.0,463.3681,1688.0,2.6000000000000014,4.9,0.8000000000000007,1536.162
2024-10-02 08:00:00,56.5,508.8687,1688.0,2.8000000000000007,4.800000000000001,1.0,1717.763
2024-10-02 08:06:00,64.0,518.2147,1688.0,3.1999999999999993,5.1,1.2000000000000028,1946.886
2024-10-02 08:12:00,69.5,559.7801,1688.0,3.5000000000000036,5.1,1.5,2151.789
2024-10-02 08:18:00,73.0,574.2911,1688.0,4.0000000000000036,5.1,1.2999999999999972,2247.865
2024-10-02 08:24:00,73.0,564.945,1688.0,4.100000000000001,5.199999999999999,1.2999999999999972,2249.762
2024-10-02 08:30:00,69.0,540.1042,1688.0,3.599999999999998,4.9,1.1000000000000014,2089.564
2024-10-02 08:36:00,68.5,503.2118,1688.0,3.5000000000000036,5.3999999999999995,1.1999999999999957,2052.737
2024-10-02 08:42:00,65.0,500.7523,1689.0,3.3000000000000007,4.999999999999999,0.8999999999999986,1945.125
2024-10-02 08:48:00,64.0,502.9659,1689.0,3.1999999999999993,5.2,1.1000000000000014,1957.8
2024-10-02 08:54:00,65.0,488.7008,1689.0,3.400000000000002,5.4,1.1000000000000014,1973.545
2024-10-02 09:00:00,63.0,493.6198,1689.0,3.1999999999999993,5.3,1.0,1912.233
2024-10-02 09:06:00,69.0,515.5093,1689.0,3.5000000000000036,5.3999999999999995,1.2999999999999972,2096.663
2024-10-02 09:12:00,66.5,511.5741,1689.0,3.400000000000002,5.199999999999999,1.0,2023.393
2024-10-02 09:18:00,68.0,522.6418,1689.0,3.5,5.199999999999999,1.1000000000000014,2071.901
2024-10-02 09:24:00,67.0,519.1985,1689.0,3.8000000000000007,5.5,1.1000000000000014,2028.108
2024-10-02 09:30:00,68.5,523.6256,1689.0,3.5,5.3,1.1000000000000014,2149.795
2024-10-02 09:36:00,74.5,533.4636,1689.0,3.900000000000002,5.6,1.3999999999999986,2268.796
2024-10-02 09:42:00,76.0,523.8715,1689.0,4.099999999999998,5.8,1.3000000000000043,2334.663
2024-10-02 09:48:00,75.5,531.496,1690.0,4.199999999999996,5.8,1.4000000000000057,2346.141
2024-10-02 09:54:00,75.5,515.7552,1690.0,4.199999999999996,5.9,1.2000000000000028,2281.77
2024-10-02 10:00:00,76.0,526.0851,1690.0,3.8000000000000007,5.4,1.2000000000000028,2335.234
2024-10-02 10:06:00,78.0,520.1823,1690.0,4.199999999999996,5.9,1.4000000000000057,2389.361
2024-10-02 10:12:00,78.0,502.9659,1690.0,4.299999999999997,6.1,1.3000000000000043,2400.176
2024-10-02 10:18:00,76.0,510.3443,1690.0,4.299999999999997,6.0,1.3000000000000043,2356.334
2024-10-02 10:24:00,74.5,505.1794,1690.0,4.199999999999996,5.9,1.2000000000000028,2264.061
2024-10-02 10:30:00,69.0,505.9173,1690.0,3.6000000000000014,5.300000000000001,1.0,2090.868
2024-10-02 10:36:00,74.5,507.6389,1690.0,4.0,5.9,1.3999999999999986,2269.968
2024-10-02 10:42:00,74.0,494.8495,1690.0,4.100000000000001,6.0,1.2999999999999972,2265.622
2024-10-02 10:48:00,71.0,505.9173,1691.0,3.599999999999998,5.5,1.2000000000000028,2260.252
2024-10-02 10:54:00,76.5,497.309,1691.0,4.100000000000001,5.800000000000001,1.2999999999999972,2341.479
2024-10-02 11:00:00,67.0,486.7332,1691.0,3.8999999999999986,5.800000000000001,0.6000000000000014,2032.678
2024-10-02 11:06:00,72.0,503.4577,1691.0,3.6000000000000014,5.6000000000000005,1.2999999999999972,2229.107
2024-10-02 11:12:00,73.0,491.8981,1691.0,4.0,5.9,1.1999999999999957,2219.287
2024-10-02 11:18:00,71.5,494.3576,1691.0,4.0,5.9,1.1999999999999957,2181.752
2024-10-02 11:24:00,72.0,508.1308,1691.0,3.599999999999998,5.4,1.1000000000000014,2220.677
2024-10-02 11:30:00,76.0,503.4577,1691.0,4.199999999999996,6.0,1.3000000000000043,2324.692
2024-10-02 11:36:00,75.0,505.9173,1691.0,4.199999999999996,6.0,1.3000000000000043,2322.516
2024-10-02 11:42:00,76.0,525.5931,1691.0,4.299999999999997,6.0,1.3999999999999986,2315.778
2024-10-02 11:48:00,75.0,505.1794,1692.0,4.399999999999999,6.0,1.2000000000000028,2294.379
2024-10-02 11:54:00,71.5,507.8849,1692.0,3.799999999999997,5.5,1.0,2195.161
2024-10-02 12:00:00,80.0,514.2795,1692.0,4.199999999999999,6.0,1.3000000000000043,2455.642
2024-10-02 12:06:00,78.5,500.2604,1692.0,4.099999999999998,6.0,1.4000000000000057,2407.852
2024-10-02 12:12:00,76.5,505.4254,1692.0,4.099999999999998,6.0,1.4000000000000057,2338.072
2024-10-02 12:18:00,77.5,508.1308,1692.0,4.199999999999999,5.9,1.3999999999999986,2375.75
2024-10-02 12:24:00,71.5,485.9954,1692.0,4.099999999999998,6.1,1.1000000000000014,2189.951
2024-10-02 12:30:00,71.5,499.5226,1692.0,3.599999999999998,5.4,1.2000000000000028,2230.638
2024-10-02 12:36:00,75.5,492.8819,1692.0,4.0000000000000036,5.9,1.2999999999999972,2292.031
2024-10-02 12:42:00,73.0,487.2251,1692.0,3.900000000000002,5.9,1.1999999999999957,2215.917
2024-10-02 12:48:00,67.5,492.39,1693.0,3.900000000000002,5.9,0.8999999999999986,2087.956
2024-10-02 12:54:00,73.0,494.1117,1693.0,3.599999999999998,5.6000000000000005,1.3000000000000043,2240.025
2024-10-02 13:00:00,75.5,494.1117,1693.0,4.0000000000000036,6.1,1.3999999999999986,2322.943
2024-10-02 13:06:00,76.0,502.228,1693.0,4.099999999999998,6.0,1.3000000000000043,2324.961
2024-10-02 13:12:00,76.0,513.7876,1693.0,4.099999999999998,5.9,1.4000000000000057,2335.233
2024-10-02 13:18:00,77.0,516.739,1693.0,4.099999999999998,5.9,1.4000000000000057,2342.382
2024-10-02 13:24:00,77.0,520.4282,1693.0,4.199999999999999,6.0,1.3999999999999986,2352.082
2024-10-02 13:30:00,78.0,511.3281,1693.0,4.300000000000001,6.0,1.3999999999999986,2380.862
2024-10-02 13:36:00,76.5,494.1117,1693.0,4.300000000000001,6.1,1.2000000000000028,2353.207
2024-10-02 13:42:00,76.0,494.6036,1693.0,4.300000000000001,6.1,1.2999999999999972,2356.6
2024-10-02 13:48:00,73.5,495.3414,1694.0,4.099999999999998,5.9,1.0,2282.925
2024-10-02 13:54:00,73.5,492.1441,1694.0,3.900000000000002,5.8,1.1999999999999957,2257.401
2024-10-02 14:00:00,73.0,488.7008,1694.0,4.0000000000000036,6.1,1.0,2117.279
2024-10-02 14:06:00,74.0,495.8333,1694.0,3.900000000000002,5.8999999999999995,1.3999999999999986,2265.887
2024-10-02 14:12:00,72.0,503.9496,1694.0,3.599999999999998,5.5,1.2000000000000028,2230.491
2024-10-02 14:18:00,77.5,502.7199,1694.0,4.099999999999998,6.1,1.5,2371.579
2024-10-02 14:24:00,77.0,508.8687,1694.0,4.199999999999999,6.0,1.3000000000000043,2356.233
2024-10-02 14:30:00,76.0,530.0203,1694.0,4.199999999999999,5.9,1.3999999999999986,2339.349
2024-10-02 14:36:00,76.5,520.6742,1694.0,4.300000000000001,5.8999999999999995,1.2999999999999972,2336.114
2024-10-02 14:42:00,76.5,516.985,1694.0,4.300000000000001,5.8999999999999995,1.2999999999999972,2348.483
2024-10-02 14:48:00,77.0,523.6256,1695.0,4.400000000000002,5.8999999999999995,1.1999999999999957,2362.441
2024-10-02 14:54:00,76.0,516.985,1695.0,4.300000000000001,5.8999999999999995,1.2999999999999972,2333.37
2024-10-02 15:00:00,76.0,515.0174,1695.0,4.199999999999999,6.1,1.3000000000000043,2320.816
2024-10-02 15:06:00,76.0,519.4445,1695.0,4.300000000000001,5.999999999999999,1.2000000000000028,2318.543
2024-10-02 15:12:00,76.0,510.0984,1695.0,4.199999999999999,5.999999999999999,1.3000000000000043,2316.571
2024-10-02 15:18:00,75.5,509.6065,1695.0,4.300000000000001,5.999999999999999,1.2000000000000028,2313.142
2024-10-02 15:24:00,76.0,519.4445,1695.0,4.300000000000001,5.999999999999999,1.2999999999999972,2325.881
2024-10-02 15:30:00,75.5,516.739,1695.0,4.199999999999999,5.8,1.3000000000000043,2311.871
2024-10-02 15:36:00,75.0,514.0336,1695.0,4.199999999999999,5.9,1.3000000000000043,2277.18
2024-10-02 15:42:00,75.0,514.5255,1696.0,4.299999999999997,5.8999999999999995,1.3000000000000043,2280.1
2024-10-02 15:48:00,70.0,520.1823,1696.0,3.900000000000002,5.4,0.6999999999999957,2139.149
2024-10-02 15:54:00,76.5,501.7361,1696.0,3.900000000000002,5.7,1.3999999999999986,2376.0
2024-10-02 16:00:00,76.0,515.2633,1696.0,4.300000000000001,6.0,1.2999999999999972,2301.686
2024-10-02 16:06:00,75.0,516.2471,1696.0,4.300000000000001,6.0,1.2999999999999972,2311.671
2024-10-02 16:12:00,78.0,529.2824,1696.0,4.300000000000001,6.0,1.3999999999999986,2376.112
2024-10-02 16:18:00,74.0,499.2766,1696.0,4.199999999999999,6.0,1.2000000000000028,2263.77
2024-10-02 16:24:00,74.0,510.3443,1696.0,4.099999999999998,6.0,1.3000000000000043,2253.181
2024-10-02 16:30:00,73.0,491.1603,1696.0,3.6999999999999993,5.5,1.2000000000000028,2242.411
2024-10-02 16:36:00,76.0,481.3224,1696.0,4.0000000000000036,6.0,1.2999999999999972,2304.393
2024-10-02 16:42:00,75.5,486.2413,1696.0,4.0000000000000036,6.0,1.2999999999999972,2282.648
2024-10-02 16:48:00,74.5,501.7361,1697.0,4.0000000000000036,5.9,1.2999999999999972,2285.2
2024-10-02 16:54:00,74.0,504.6875,1697.0,4.0000000000000036,6.0,1.2999999999999972,2253.49
2024-10-02 17:00:00,70.5,491.6522,1697.0,3.599999999999998,5.6,1.1000000000000014,2134.973
2024-10-02 17:06:00,76.0,488.2089,1697.0,4.0000000000000036,6.1,1.5,2309.642
2024-10-02 17:12:00,70.5,490.4225,1697.0,3.6999999999999993,5.699999999999999,1.0,2149.888
2024-10-02 17:18:00,76.0,479.3548,1697.0,3.900000000000002,6.1,1.3999999999999986,2310.645
2024-10-02 17:24:00,72.5,465.8275,1697.0,4.0000000000000036,6.1,1.2999999999999972,2162.279
2024-10-02 17:30:00,71.5,484.5197,1697.0,3.5000000000000036,5.699999999999999,1.1999999999999957,2167.844
2024-10-02 17:36:00,72.5,484.2737,1697.0,4.099999999999998,6.0,0.9000000000000057,2167.025
2024-10-02 17:42:00,71.0,444.43,1697.0,3.599999999999998,5.7,1.2000000000000028,2205.336
2024-10-02 17:48:00,69.0,446.1516,1698.0,3.5000000000000036,6.1,1.2999999999999972,2056.896
2024-10-02 17:54:00,69.5,498.0469,1698.0,3.400000000000002,5.7,1.1000000000000014,2119.659
2024-10-02 18:00:00,72.0,505.9173,1698.0,3.6999999999999993,5.8,1.2000000000000028,2214.109
2024-10-02 18:06:00,71.5,487.4711,1698.0,3.599999999999998,5.9,1.3000000000000043,2145.355
2024-10-02 18:12:00,66.0,465.0897,1698.0,3.400000000000002,5.699999999999999,1.0,2034.999
2024-10-02 18:18:00,75.5,510.8362,1698.0,3.8000000000000007,5.799999999999999,1.5,2335.967
2024-10-02 18:24:00,75.0,487.2251,1698.0,4.099999999999998,5.8999999999999995,1.2000000000000028,2286.628
2024-10-02 18:30:00,74.0,506.4091,1698.0,4.099999999999998,5.999999999999999,1.3000000000000043,2277.807
2024-10-02 18:36:00,75.0,491.1603,1698.0,4.199999999999999,5.8999999999999995,1.3000000000000043,2280.078
2024-10-02 18:42:00,70.0,464.5978,1698.0,3.6999999999999993,5.699999999999999,1.0,2159.907
2024-10-02 18:48:00,72.5,489.6846,1699.0,3.900000000000002,6.0,1.1999999999999957,2214.409
2024-10-02 18:54:00,66.0,481.0764,1699.0,3.900000000000002,5.8,0.8999999999999986,2016.404
2024-10-02 19:00:00,72.5,506.4091,1699.0,3.900000000000002,5.800000000000001,1.3999999999999986,2178.949
2024-10-02 19:06:00,74.0,537.1528,1699.0,4.0000000000000036,5.6000000000000005,1.2999999999999972,2278.339
2024-10-02 19:12:00,73.5,526.8229,1699.0,4.199999999999999,5.5,1.3000000000000043,2271.119
2024-10-02 19:18:00,76.0,539.6123,1699.0,3.900000000000002,5.3999999999999995,1.5,2336.625
2024-10-02 19:24:00,75.5,538.8744,1699.0,4.400000000000002,5.6,1.3999999999999986,2312.485
2024-10-02 19:30:00,69.5,521.658,1699.0,4.199999999999999,5.700000000000001,1.0,2044.524
2024-10-02 19:36:00,74.5,523.8715,1699.0,3.8000000000000007,5.300000000000001,1.1000000000000014,2283.131
2024-10-02 19:42:00,75.0,494.3576,1699.0,4.400000000000002,5.800000000000001,1.1000000000000014,2304.508
2024-10-02 19:48:00,68.0,496.5712,1700.0,3.8000000000000007,5.3,0.7999999999999972,2061.969
2024-10-02 19:54:00,72.5,527.5607,1700.0,3.900000000000002,5.3999999999999995,1.1999999999999957,2228.958
2024-10-02 20:00:00,66.0,494.8495,1700.0,3.900000000000002,5.4,0.7999999999999972,1988.963
2024-10-02 20:06:00,65.5,490.4225,1700.0,3.400000000000002,5.300000000000001,1.1000000000000014,2015.377
2024-10-02 20:12:00,69.0,513.2957,1700.0,3.8000000000000007,5.4,1.2000000000000028,2144.005
2024-10-02 20:18:00,65.0,481.8142,1700.0,3.599999999999998,5.3,0.9000000000000057,1956.174
2024-10-02 20:24:00,67.0,517.4769,1700.0,3.8000000000000007,5.300000000000001,1.1000000000000014,2049.733
2024-10-02 20:30:00,64.5,515.7552,1700.0,3.599999999999998,5.3,0.9000000000000057,1960.594
2024-10-02 20:36:00,65.0,501.4901,1700.0,3.5000000000000036,5.2,1.0,1975.148
2024-10-02 20:42:00,65.5,516.985,1701.0,3.599999999999998,5.1000000000000005,0.9000000000000057,1990.826
2024-10-02 20:48:00,67.0,514.0336,1701.0,3.6999999999999957,5.300000000000001,1.2000000000000028,2043.776
2024-10-02 20:54:00,66.0,512.066,1701.0,3.6999999999999993,5.200000000000001,1.1000000000000014,2018.004
2024-10-02 21:00:00,63.5,502.7199,1701.0,3.6000000000000014,5.1000000000000005,1.0,1942.698
2024-10-02 21:06:00,65.0,506.4091,1701.0,3.8000000000000007,5.300000000000001,1.0,2028.127
2024-10-02 21:12:00,64.0,511.82,1701.0,3.5000000000000036,5.1000000000000005,0.8999999999999986,1955.944
2024-10-02 21:18:00,65.0,525.3472,1701.0,3.6000000000000014,5.1,1.1999999999999957,1998.86
2024-10-02 21:30:00,65.5,498.0469,1701.0,3.400000000000002,5.1,1.2999999999999972,2007.734
2024-10-02 21:36:00,62.5,506.4091,1701.0,3.6999999999999957,5.1,0.7000000000000028,1852.513
2024-10-02 21:42:00,60.5,487.2251,1702.0,3.3999999999999986,5.0,0.7999999999999972,1800.811
2024-10-02 21:48:00,58.5,474.9276,1702.0,3.3000000000000007,5.0,0.8999999999999986,1766.562
2024-10-02 21:54:00,55.0,429.4271,1702.0,3.099999999999998,5.6,0.8000000000000043,1649.538
2024-10-02 22:00:00,51.5,420.8188,1702.0,2.799999999999997,5.3,0.8000000000000043,1508.812
2024-10-02 22:06:00,51.0,416.6377,1702.0,2.8000000000000007,5.299999999999999,0.7000000000000028,1528.986
2024-10-02 22:12:00,51.0,425.246,1702.0,2.6000000000000014,5.3999999999999995,0.9000000000000021,1514.734
2024-10-02 22:18:00,51.5,425.9838,1702.0,2.8000000000000007,5.3,0.7000000000000028,1520.694
2024-10-02 22:24:00,58.0,500.9983,1702.0,2.900000000000002,5.1,1.1000000000000014,1739.109
2024-10-02 22:30:00,73.0,568.6343,1702.0,3.900000000000002,5.200000000000001,1.5,2258.391
2024-10-02 22:36:00,76.0,596.1805,1702.0,4.5000000000000036,5.299999999999999,1.3999999999999986,2384.081
2024-10-02 22:42:00,80.0,618.5619,1702.0,4.800000000000001,5.199999999999999,1.3999999999999986,2517.736
2024-10-02 22:48:00,79.5,567.4045,1703.0,4.900000000000002,5.499999999999999,1.1999999999999957,2430.497
2024-10-02 22:54:00,63.0,477.6331,1703.0,3.8000000000000007,5.0,0.6000000000000014,1913.226
2024-10-02 23:00:00,43.5,314.5688,1703.0,2.3000000000000007,5.3,0.3000000000000007,1188.52
2024-10-02 23:06:00,37.0,281.3657,1703.0,1.5,5.0,0.5,1017.349
2024-10-05 07:45:00,58.5,370.3993,1703.0,2.3000000000000007,4.4,1.1999999999999993,1609.951
2024-10-05 07:51:00,69.5,434.1001,1703.0,3.3000000000000007,5.5,1.6999999999999993,2131.4
2024-10-05 07:57:00,76.0,552.6476,1703.0,4.199999999999996,5.6,1.7000000000000028,2350.994
2024-10-05 08:03:00,77.0,559.7801,1704.0,4.700000000000003,5.7,1.5,2363.427
2024-10-05 08:06:00,76.0,545.2691,1704.0,4.700000000000003,5.7,1.3999999999999986,2336.418
2024-10-05 08:09:00,76.5,554.8611,1704.0,4.700000000000003,5.7,1.5,2369.098
2024-10-05 08:15:00,66.0,445.4138,1704.0,4.200000000000003,6.3,0.5999999999999943,1969.77
2024-10-05 08:21:00,61.0,425.4919,1704.0,3.1999999999999993,5.800000000000001,1.0000000000000036,1892.559
2024-10-05 08:27:00,61.0,457.4652,1704.0,3.099999999999998,5.6,1.0000000000000036,1827.111
2024-10-05 08:33:00,61.0,473.6979,1704.0,3.099999999999998,5.300000000000001,1.0000000000000036,1854.369
2024-10-05 08:39:00,60.0,476.1574,1704.0,3.1999999999999993,5.200000000000001,1.0000000000000036,1827.277
2024-10-05 08:45:00,58.0,463.86,1704.0,3.0,5.3,0.7999999999999972,1739.059
2024-10-05 08:51:00,59.0,456.4815,1704.0,3.0,5.3999999999999995,1.0,1783.168
2024-10-05 08:57:00,59.5,454.7599,1704.0,3.1999999999999993,5.500000000000001,1.0999999999999979,1802.183
2024-10-05 09:03:00,61.5,460.4167,1704.0,3.3999999999999986,5.4,1.2999999999999972,1851.367
2024-10-05 09:09:00,63.5,514.0336,1705.0,4.0,5.199999999999999,1.2000000000000028,2001.504
2024-10-05 09:15:00,73.0,567.4045,1705.0,4.0,5.199999999999999,1.2000000000000028,2279.334
2024-10-05 09:30:00,83.0,649.3055,1705.0,4.799999999999997,5.3,1.6000000000000014,2565.029
2024-10-05 09:33:00,82.5,649.3055,1705.0,5.0,5.3,1.5,2571.896
2024-10-05 09:39:00,82.5,624.9566,1705.0,5.0,5.3,1.2999999999999972,2547.66
2024-10-05 09:42:00,79.5,610.4456,1705.0,4.799999999999997,5.4,1.3000000000000043,2485.372
2024-10-05 09:45:00,73.5,546.2529,1705.0,4.600000000000001,5.3999999999999995,0.8999999999999986,2225.893
2024-10-05 09:51:00,62.0,485.7494,1705.0,3.3999999999999986,5.0,0.7000000000000028,1861.134
2024-10-05 09:57:00,60.5,491.6522,1705.0,3.3000000000000007,5.0,0.9999999999999964,1828.56
2024-10-05 10:03:00,57.5,481.8142,1705.0,3.1999999999999993,5.0,0.9000000000000021,1722.09
2024-10-05 10:06:00,55.0,493.1279,1706.0,3.1000000000000014,4.9,0.8999999999999986,1661.252
2024-10-05 10:09:00,56.0,514.5255,1706.0,3.1000000000000014,4.9,0.8999999999999986,1670.424
2024-10-05 10:15:00,60.5,560.5179,1706.0,3.1999999999999993,4.3999999999999995,0.9000000000000021,1816.227
2024-10-05 10:21:00,66.0,556.0908,1706.0,3.3999999999999986,4.9,1.2999999999999972,2055.516
2024-10-05 10:27:00,67.5,548.7124,1706.0,4.0,4.9,1.3999999999999986,2000.753
2024-10-05 10:33:00,79.0,597.9022,1706.0,3.6000000000000014,5.3,1.5,2451.021
2024-10-05 10:39:00,78.5,623.7269,1706.0,3.8999999999999986,5.5,1.6000000000000014,2456.606
2024-10-05 10:45:00,86.0,655.4543,1706.0,4.100000000000001,5.499999999999999,1.5999999999999943,2673.014
2024-10-05 10:51:00,82.5,624.4647,1706.0,4.100000000000001,5.5,1.5,2553.5
2024-10-05 10:57:00,79.0,570.8478,1706.0,3.8999999999999986,5.5,1.2999999999999972,2392.996
2024-10-05 11:03:00,72.0,539.6123,1706.0,4.0,5.300000000000001,1.1000000000000014,2190.671
2024-10-05 11:09:00,65.5,543.3015,1707.0,3.3999999999999986,4.8999999999999995,1.0,1999.033
2024-10-05 11:15:00,64.0,540.842,1707.0,3.5,4.999999999999999,1.0,1997.85
2024-10-05 11:21:00,70.5,534.2014,1707.0,3.799999999999997,5.2,1.2000000000000028,2169.036
2024-10-05 11:27:00,72.0,552.6476,1707.0,3.6999999999999957,5.3,1.2000000000000028,2185.742
2024-10-05 11:33:00,70.5,578.2263,1707.0,3.8999999999999986,4.999999999999999,0.7999999999999972,2206.047
2024-10-05 11:39:00,82.5,585.1129,1707.0,4.5,5.6,1.6000000000000014,2562.376
2024-10-05 11:42:00,82.5,593.2292,1707.0,4.600000000000001,5.699999999999999,1.6000000000000014,2540.512
2024-10-05 11:45:00,82.0,603.805,1707.0,4.700000000000003,5.6,1.5,2557.058
2024-10-05 11:51:00,84.5,621.0214,1707.0,4.899999999999999,5.7,1.6000000000000014,2605.998
2024-10-05 11:54:00,83.0,604.0509,1707.0,5.0,5.7,1.5,2585.667
2024-10-05 11:57:00,80.5,572.3235,1707.0,4.799999999999997,5.699999999999999,1.2000000000000028,2469.349
2024-10-05 12:03:00,76.5,541.5799,1707.0,4.5,5.6,1.2000000000000028,2313.695
2024-10-05 12:09:00,69.0,521.412,1708.0,3.799999999999997,5.3,0.9000000000000057,2115.169
2024-10-05 12:12:00,69.5,509.1146,1708.0,3.6000000000000014,5.3,1.0,2115.288
2024-10-05 12:15:00,72.5,517.7228,1708.0,3.6999999999999957,5.5,1.3000000000000043,2221.479
2024-10-05 12:18:00,72.0,525.1013,1708.0,3.8999999999999986,5.5,1.2000000000000028,2202.517
2024-10-05 12:21:00,72.0,531.004,1708.0,4.0,5.5,1.2000000000000028,2212.748
2024-10-05 12:27:00,73.0,552.4016,1708.0,4.100000000000001,5.6,1.2999999999999972,2232.471
2024-10-05 12:30:00,72.5,559.7801,1708.0,4.100000000000001,5.3999999999999995,1.2999999999999972,2243.406
2024-10-05 12:33:00,73.0,558.3044,1708.0,3.799999999999997,5.1,1.1000000000000014,2262.156
2024-10-05 12:39:00,80.0,565.9288,1708.0,4.5,5.699999999999999,1.5,2470.368
2024-10-05 12:42:00,80.0,570.6019,1708.0,4.399999999999999,5.6,1.5,2483.66
2024-10-05 12:45:00,80.5,567.1586,1708.0,4.600000000000001,5.700000000000001,1.3999999999999986,2490.501
2024-10-05 12:48:00,82.5,576.5046,1708.0,4.600000000000001,5.700000000000001,1.5,2520.567
2024-10-05 12:51:00,80.5,591.2616,1708.0,4.600000000000001,5.500000000000001,1.1999999999999957,2522.238
2024-10-05 12:57:00,84.0,581.9155,1708.0,4.600000000000001,5.6,1.3999999999999986,2583.211
2024-10-05 13:03:00,82.0,562.2396,1709.0,4.600000000000001,5.800000000000001,1.3999999999999986,2544.541
2024-10-05 13:09:00,75.5,536.1689,1709.0,4.399999999999999,5.699999999999999,1.2000000000000028,2339.176
2024-10-05 13:12:00,76.0,536.1689,1709.0,4.399999999999999,5.699999999999999,1.2000000000000028,2336.219
2024-10-05 13:15:00,76.0,539.1204,1709.0,4.399999999999999,5.800000000000001,1.2000000000000028,2342.181
2024-10-05 13:21:00,76.0,536.1689,1709.0,4.399999999999999,5.800000000000001,1.2000000000000028,2328.886
2024-10-05 13:24:00,75.5,531.496,1709.0,4.399999999999999,5.800000000000001,1.2000000000000028,2333.837
2024-10-05 13:27:00,76.5,534.6933,1709.0,4.299999999999997,5.800000000000001,1.3000000000000043,2331.604
2024-10-05 13:33:00,75.0,533.7095,1709.0,4.399999999999999,5.800000000000001,1.2000000000000028,2327.79
2024-10-05 13:39:00,76.0,531.004,1709.0,4.299999999999997,5.800000000000001,1.3000000000000043,2338.175
2024-10-05 13:45:00,75.5,529.7743,1709.0,4.399999999999999,5.9,1.2000000000000028,2334.331
2024-10-05 13:48:00,76.0,529.7743,1709.0,4.399999999999999,5.9,1.2000000000000028,2343.009
2024-10-05 13:51:00,76.0,525.1013,1709.0,4.299999999999997,5.9,1.3000000000000043,2333.878
2024-10-05 13:57:00,74.5,520.6742,1709.0,4.299999999999997,5.800000000000001,1.3000000000000043,2285.338
2024-10-05 14:03:00,75.5,519.9363,1709.0,4.299999999999997,5.9,1.3000000000000043,2324.476
2024-10-05 14:09:00,76.0,527.5607,1710.0,4.399999999999999,5.9,1.2000000000000028,2328.599
2024-10-05 14:15:00,75.5,526.577,1710.0,4.399999999999999,5.9,1.2000000000000028,2331.571
2024-10-05 14:18:00,74.5,519.9363,1710.0,4.299999999999997,5.9,1.3000000000000043,2308.631
2024-10-05 14:21:00,75.0,519.9363,1710.0,4.299999999999997,6.0,1.3000000000000043,2354.597
2024-10-05 14:27:00,76.0,517.9688,1710.0,4.399999999999999,6.0,1.2000000000000028,2350.256
2024-10-05 14:33:00,75.5,511.82,1710.0,4.399999999999999,6.0,1.2000000000000028,2334.734
2024-10-05 14:39:00,76.0,513.0498,1710.0,4.399999999999999,6.0,1.2000000000000028,2345.268
2024-10-05 14:45:00,76.0,520.1823,1710.0,4.399999999999999,6.0,1.2999999999999972,2331.458
2024-10-05 14:51:00,75.5,505.6713,1710.0,4.199999999999996,6.0,1.4000000000000057,2298.881
2024-10-05 14:57:00,75.0,513.0498,1710.0,4.300000000000001,5.999999999999999,1.2000000000000028,2319.298
2024-10-05 15:03:00,75.0,527.5607,1710.0,4.300000000000001,5.8999999999999995,1.2000000000000028,2306.297
2024-10-05 15:09:00,75.0,528.5446,1711.0,4.399999999999999,5.8999999999999995,1.2000000000000028,2330.204
2024-10-05 15:15:00,77.5,526.0851,1711.0,4.399999999999999,5.8999999999999995,1.2999999999999972,2362.435
2024-10-05 15:21:00,76.0,542.3177,1711.0,4.400000000000002,5.8999999999999995,1.1999999999999957,2345.544
2024-10-05 15:24:00,77.0,535.1852,1711.0,4.5,5.8999999999999995,1.1999999999999957,2381.833
2024-10-05 15:27:00,77.5,536.1689,1711.0,4.5,5.8999999999999995,1.1999999999999957,2379.589
2024-10-05 15:42:00,78.5,545.2691,1711.0,4.400000000000002,5.8999999999999995,1.3999999999999986,2422.035
2024-10-05 15:45:00,78.5,547.2367,1711.0,4.5,5.8999999999999995,1.3999999999999986,2433.755
2024-10-05 15:51:00,79.0,553.3854,1711.0,4.400000000000002,5.8999999999999995,1.3999999999999986,2432.102
2024-10-05 15:54:00,80.0,551.4178,1711.0,4.5000000000000036,5.999999999999999,1.3999999999999986,2486.113
2024-10-05 15:57:00,78.0,550.9259,1711.0,4.600000000000001,5.699999999999999,0.5999999999999943,2392.86
2024-10-05 16:03:00,84.0,542.0718,1712.0,4.599999999999998,6.199999999999999,1.5,2599.368
2024-10-05 16:06:00,84.0,537.1528,1712.0,4.599999999999998,6.199999999999999,1.5,2610.004
2024-10-05 16:09:00,84.5,542.8096,1712.0,4.699999999999999,6.199999999999999,1.3999999999999986,2603.226
2024-10-05 16:15:00,80.5,533.4636,1712.0,4.699999999999999,6.199999999999999,1.3000000000000043,2480.33
2024-10-05 16:21:00,82.0,534.6933,1712.0,4.300000000000001,6.0,1.6000000000000014,2540.925
2024-10-05 16:27:00,75.0,531.25,1712.0,4.300000000000001,5.6,0.7999999999999972,2416.617
2024-10-05 16:33:00,79.5,525.5931,1712.0,4.400000000000002,6.1,1.3999999999999986,2473.115
2024-10-05 16:39:00,81.0,529.2824,1712.0,4.5000000000000036,6.0,1.3999999999999986,2515.181
2024-10-05 16:45:00,78.0,541.088,1712.0,4.5000000000000036,6.0,1.3999999999999986,2405.516
2024-10-05 16:51:00,78.5,531.496,1712.0,4.599999999999998,6.0,1.4000000000000057,2424.37
2024-10-05 16:54:00,77.5,523.8715,1712.0,4.4999999999999964,6.1,1.3000000000000043,2396.884
2024-10-05 16:57:00,78.0,518.2147,1712.0,4.400000000000002,6.0,1.3999999999999986,2405.579
2024-10-05 17:03:00,76.0,516.493,1712.0,4.5000000000000036,6.1,1.2999999999999972,2363.467
2024-10-05 17:09:00,76.5,521.9039,1713.0,4.400000000000002,6.1,1.2999999999999972,2354.65
2024-10-05 17:15:00,76.0,519.1985,1713.0,4.5000000000000036,6.0,1.1999999999999957,2337.703
2024-10-05 17:21:00,76.0,512.066,1713.0,4.300000000000001,5.9,1.2999999999999972,2330.857
2024-10-05 17:24:00,74.5,513.2957,1713.0,4.300000000000001,5.9,1.1999999999999957,2288.556
2024-10-05 17:27:00,72.5,499.0307,1713.0,4.300000000000001,6.0,1.1000000000000014,2244.575
2024-10-05 17:33:00,71.0,511.82,1713.0,3.8000000000000007,5.5,1.0,2183.722
2024-10-05 17:39:00,78.0,498.0469,1713.0,4.199999999999999,6.0,1.2999999999999972,2392.667
2024-10-05 17:42:00,76.5,513.7876,1713.0,4.199999999999999,6.0,1.2000000000000028,2398.105
2024-10-05 17:45:00,77.0,499.7685,1713.0,4.300000000000001,6.1,1.2999999999999972,2406.106
2024-10-05 17:51:00,78.5,546.007,1713.0,4.300000000000001,5.8999999999999995,1.3999999999999986,2426.764
2024-10-05 17:54:00,82.0,567.1586,1713.0,4.4999999999999964,5.8,1.5,2546.843
2024-10-05 17:57:00,82.0,552.4016,1713.0,4.599999999999998,5.8,1.3999999999999986,2555.112
2024-10-05 18:03:00,79.5,526.3311,1714.0,4.5000000000000036,6.0,1.2999999999999972,2455.049
2024-10-05 18:18:00,76.0,494.1117,1714.0,4.300000000000001,6.1,1.1999999999999957,2325.814
2024-10-05 18:21:00,71.0,505.6713,1714.0,3.9999999999999964,5.6,0.8000000000000043,2184.428
2024-10-05 18:27:00,76.5,516.493,1714.0,3.9999999999999964,5.7,1.4000000000000057,2358.616
2024-10-05 18:30:00,77.0,506.9011,1714.0,3.9999999999999964,5.8,1.4000000000000057,2381.52
2024-10-05 18:33:00,76.0,514.2795,1714.0,4.199999999999999,5.800000000000001,1.2000000000000028,2338.66
2024-10-05 18:36:00,76.0,513.2957,1714.0,4.199999999999999,6.0,1.2000000000000028,2325.802
2024-10-05 18:39:00,76.5,526.3311,1714.0,4.199999999999999,5.9,1.2000000000000028,2339.645
2024-10-05 18:45:00,77.5,545.0231,1714.0,4.300000000000001,5.8,1.2999999999999972,2391.593
2024-10-05 18:51:00,73.5,480.5845,1714.0,4.400000000000002,6.0,1.0999999999999943,2238.201
2024-10-05 18:57:00,59.0,334.9826,1714.0,3.3000000000000007,5.7,0.6999999999999957,1746.957
2024-10-05 19:00:00,49.5,310.3877,1714.0,2.8000000000000007,6.1,0.5,1455.428
2024-10-05 21:45:00,38.5,273.2494,1715.0,0.3000000000000007,1.299999999999999,1.3999999999999986,1264.938
2024-10-05 21:48:00,43.5,269.8062,1715.0,1.6999999999999993,5.1000000000000005,1.2000000000000028,1386.622
2024-10-05 21:51:00,39.5,272.0197,1715.0,2.0,6.3,1.0,1230.052
2024-10-05 21:57:00,35.5,273.4954,1715.0,2.1000000000000014,6.5,0.8000000000000007,1115.64
2024-10-05 22:03:00,30.5,247.6707,1715.0,1.9000000000000021,6.7,0.5999999999999979,955.726
2024-10-05 22:06:00,32.0,293.1713,1715.0,1.6000000000000014,6.3,0.6999999999999993,991.0283
2024-10-05 22:09:00,35.0,470.9925,1715.0,1.8000000000000007,6.0,1.0,1125.043
2024-10-05 22:15:00,62.0,426.7216,1715.0,2.6999999999999993,4.999999999999999,0.8999999999999986,1828.272
2024-10-05 22:21:00,64.0,445.1678,1715.0,3.3000000000000007,5.700000000000001,1.1000000000000014,1978.456
2024-10-05 22:24:00,76.0,547.2367,1715.0,3.8000000000000007,5.699999999999999,1.5,2392.479
2024-10-05 22:27:00,78.0,548.7124,1715.0,3.900000000000002,5.700000000000001,1.6000000000000014,2493.736
2024-10-05 22:33:00,81.5,556.3368,1715.0,4.400000000000002,6.000000000000001,1.6000000000000014,2547.682
2024-10-05 22:39:00,82.0,557.3206,1715.0,4.699999999999999,6.3,1.6000000000000014,2593.955
2024-10-05 22:42:00,82.0,555.5989,1716.0,4.699999999999999,6.3,1.6000000000000014,2580.801
2024-10-05 22:45:00,80.0,502.9659,1716.0,4.599999999999998,6.6,1.3000000000000043,2462.013
2024-10-05 22:51:00,73.0,493.1279,1716.0,4.199999999999999,6.1,1.3000000000000043,2245.352
2024-10-05 22:57:00,66.5,479.3548,1716.0,3.5000000000000036,5.6,1.0,2067.227
2024-10-05 23:03:00,69.0,501.9821,1716.0,3.8000000000000007,5.3999999999999995,1.7000000000000028,2207.749
2024-10-05 23:09:00,73.5,464.1059,1716.0,5.599999999999998,6.1,1.2000000000000028,2303.798
2024-10-05 23:15:00,73.0,476.8952,1716.0,5.5000000000000036,6.200000000000001,1.0999999999999943,2275.859
2024-10-05 23:21:00,77.0,504.6875,1716.0,5.900000000000002,6.2,1.2999999999999972,2446.878
2024-10-05 23:27:00,76.5,473.6979,1716.0,5.900000000000002,6.5,1.1000000000000014,2405.549
2024-10-05 23:33:00,78.5,506.4091,1716.0,6.0000000000000036,6.3999999999999995,1.0999999999999943,2473.015
2024-10-05 23:39:00,78.5,488.7008,1716.0,6.099999999999998,6.499999999999999,1.2000000000000028,2472.069
2024-10-05 23:45:00,77.5,460.1707,1717.0,6.099999999999998,6.6,1.1000000000000014,2433.644
2024-10-05 23:51:00,75.5,467.7951,1717.0,5.900000000000002,6.5,1.0,2383.149
2024-10-05 23:57:00,78.0,515.0174,1717.0,6.0000000000000036,6.2,1.1999999999999957,2472.333
2024-10-06 00:03:00,74.5,455.9896,1717.0,5.800000000000001,6.4,1.0,2314.777
2024-10-06 00:09:00,74.0,446.1516,1717.0,5.899999999999999,6.6,1.0,2325.079
2024-10-06 00:12:00,74.0,457.4652,1717.0,5.900000000000002,6.6,1.0,2331.273
2024-10-06 00:15:00,75.5,452.5463,1717.0,5.800000000000001,6.6000000000000005,1.1000000000000014,2335.856
2024-10-06 00:21:00,74.0,446.6435,1717.0,5.900000000000002,6.6,0.8999999999999986,2289.479
2024-10-06 00:24:00,72.0,458.941,1717.0,5.400000000000002,5.999999999999999,0.6999999999999957,2239.376
2024-10-06 00:27:00,79.5,446.1516,1717.0,5.800000000000001,6.800000000000001,1.2999999999999972,2464.139
2024-10-06 00:30:00,79.0,463.3681,1717.0,5.800000000000001,6.699999999999999,1.2999999999999972,2444.36
2024-10-06 00:39:00,80.5,450.3327,1717.0,6.100000000000001,6.800000000000001,1.0999999999999943,2492.352
2024-10-06 00:45:00,80.5,464.1059,1718.0,6.300000000000001,6.800000000000001,1.0,2508.337
2024-10-06 00:51:00,76.0,445.4138,1718.0,5.900000000000002,6.800000000000001,1.1000000000000014,2373.825
2024-10-06 00:57:00,76.5,446.8895,1718.0,5.900000000000002,6.700000000000001,1.1000000000000014,2378.134
2024-10-06 01:03:00,74.0,435.0839,1718.0,5.900000000000002,6.9,0.8999999999999986,2277.367
2024-10-06 01:09:00,75.5,438.7731,1718.0,5.300000000000001,6.4,1.1000000000000014,2359.614
2024-10-06 01:15:00,75.5,439.511,1718.0,5.800000000000001,6.700000000000001,1.1000000000000014,2335.785
2024-10-06 01:21:00,75.0,439.511,1718.0,5.800000000000001,6.800000000000001,1.1000000000000014,2333.659
2024-10-06 01:27:00,76.5,466.3194,1718.0,6.100000000000001,6.6000000000000005,1.0999999999999943,2409.951
2024-10-06 01:33:00,76.0,464.8438,1718.0,6.0000000000000036,6.6000000000000005,1.0999999999999943,2384.82
2024-10-06 01:39:00,78.0,460.4167,1718.0,6.099999999999998,6.6000000000000005,1.1000000000000014,2412.685
2024-10-06 01:45:00,78.5,470.9925,1719.0,6.199999999999999,6.6000000000000005,1.1000000000000014,2434.594
2024-10-06 01:51:00,77.0,454.2679,1719.0,6.099999999999998,6.7,1.0,2408.138
2024-10-06 01:57:00,75.0,446.1516,1719.0,6.0000000000000036,6.700000000000001,1.0,2321.743
2024-10-06 02:03:00,76.0,443.9381,1719.0,5.900000000000002,6.6000000000000005,1.0,2328.973
2024-10-06 02:09:00,75.5,453.0382,1719.0,5.900000000000002,6.499999999999999,1.1000000000000014,2320.105
2024-10-06 02:15:00,75.0,450.5787,1719.0,6.0000000000000036,6.6000000000000005,1.0,2324.319
2024-10-06 02:21:00,75.0,449.8409,1719.0,5.900000000000002,6.700000000000001,1.1000000000000014,2327.311
2024-10-06 02:27:00,73.5,445.1678,1719.0,6.0,6.700000000000001,1.0,2293.986
2024-10-06 02:33:00,72.5,446.1516,1719.0,5.900000000000002,6.700000000000001,0.7999999999999972,2218.836
2024-10-06 02:39:00,78.0,445.4138,1720.0,5.5000000000000036,6.500000000000001,1.3999999999999986,2464.198
2024-10-06 02:45:00,77.5,454.022,1720.0,6.099999999999998,6.800000000000001,1.2000000000000028,2384.796
2024-10-06 02:51:00,73.0,452.3004,1720.0,5.800000000000001,6.200000000000001,0.5,2292.217
2024-10-06 02:57:00,81.0,456.7274,1720.0,6.199999999999996,6.800000000000001,1.3000000000000043,2517.025
2024-10-06 03:03:00,76.5,441.2326,1720.0,6.0000000000000036,6.699999999999999,1.0,2378.262
2024-10-06 03:09:00,77.0,467.3032,1720.0,6.100000000000001,6.6,1.0999999999999943,2400.917
2024-10-06 03:15:00,76.0,439.0191,1720.0,6.0000000000000036,6.699999999999999,0.8999999999999986,2355.97
2024-10-06 03:21:00,73.5,436.5596,1720.0,5.899999999999999,6.800000000000001,1.0,2286.739
2024-10-06 03:27:00,67.0,435.8218,1720.0,5.699999999999996,6.3999999999999995,0.20000000000000284,2076.445
2024-10-06 03:33:00,72.0,423.2784,1720.0,5.299999999999997,6.499999999999999,1.1000000000000014,2261.207
2024-10-06 03:39:00,74.0,435.5758,1720.0,5.600000000000001,6.699999999999999,1.1999999999999957,2308.146
2024-10-06 03:45:00,74.0,443.6921,1721.0,5.699999999999996,6.6,1.1000000000000014,2314.717
2024-10-06 03:51:00,75.0,461.6464,1721.0,6.0,6.499999999999999,1.1000000000000014,2336.602
2024-10-06 03:57:00,73.0,441.4786,1721.0,5.699999999999999,6.6,1.0,2264.997
2024-10-06 04:03:00,73.5,452.3004,1721.0,5.799999999999997,6.499999999999999,1.1000000000000014,2289.65
2024-10-06 04:09:00,74.5,450.3327,1721.0,6.0,6.6,1.0,2321.951
2024-10-06 04:15:00,74.0,448.8571,1721.0,5.899999999999999,6.6,1.0,2308.09
2024-10-06 04:21:00,72.5,446.1516,1721.0,5.899999999999999,6.6,1.0,2240.718
2024-10-06 04:27:00,71.0,441.4786,1721.0,5.199999999999996,6.0,0.9000000000000057,2217.384
2024-10-06 04:33:00,74.0,438.2813,1721.0,5.699999999999996,6.799999999999999,1.2000000000000028,2321.173
2024-10-06 04:39:00,73.0,455.0058,1722.0,5.899999999999999,6.6,0.7999999999999972,2208.635
2024-10-06 04:45:00,79.5,467.7951,1722.0,5.699999999999996,6.299999999999999,1.4000000000000057,2494.926
2024-10-06 04:51:00,73.0,439.511,1722.0,6.100000000000001,6.799999999999999,0.7999999999999972,2290.687
2024-10-06 04:57:00,73.0,466.0735,1722.0,5.399999999999999,6.1,0.7999999999999972,2264.849
2024-10-06 05:03:00,79.0,456.4815,1722.0,6.100000000000001,6.699999999999999,1.1999999999999957,2463.618
2024-10-06 05:09:00,74.0,435.8218,1722.0,5.899999999999999,6.699999999999999,0.8999999999999986,2317.236
2024-10-06 05:15:00,75.0,465.8275,1722.0,6.0,6.6,1.1000000000000014,2337.617
2024-10-06 05:21:00,67.5,422.2946,1722.0,5.5,6.3,0.3999999999999986,2116.618
2024-10-06 05:27:00,73.5,432.8704,1722.0,5.199999999999996,6.3,1.3000000000000043,2311.302
2024-10-06 05:33:00,73.0,443.9381,1722.0,5.699999999999996,6.6,1.1000000000000014,2285.135
2024-10-06 05:39:00,68.5,440.7407,1723.0,5.0,6.1,0.8999999999999986,2117.858
2024-10-06 05:45:00,73.5,438.2813,1723.0,5.199999999999996,6.1,1.1000000000000014,2293.175
2024-10-06 05:51:00,72.0,431.3947,1723.0,5.699999999999996,6.699999999999999,1.0,2228.408
2024-10-06 05:57:00,75.0,457.4652,1723.0,5.199999999999996,6.1,1.3000000000000043,2354.109
2024-10-06 06:03:00,78.0,457.7112,1723.0,6.100000000000001,6.6,1.0999999999999943,2436.486
2024-10-06 06:09:00,74.5,449.3489,1723.0,5.899999999999999,6.6,1.0,2330.211
2024-10-06 06:15:00,77.0,470.0087,1723.0,6.0,6.5,1.1000000000000014,2381.906
2024-10-06 06:21:00,71.0,436.8056,1723.0,5.699999999999996,6.6,0.8000000000000043,2168.669
2024-10-06 06:27:00,71.0,441.2326,1723.0,5.100000000000001,6.1,1.0,2177.375
2024-10-06 06:33:00,73.0,425.4919,1723.0,5.600000000000001,6.6,1.0,2217.234
2024-10-06 06:39:00,66.5,412.4566,1723.0,4.899999999999999,6.2,0.7999999999999972,2040.125
2024-10-06 06:45:00,72.0,453.5301,1724.0,5.299999999999997,6.3,1.1000000000000014,2206.725
2024-10-06 06:51:00,71.5,442.4624,1724.0,5.600000000000001,6.5,0.8999999999999986,2176.777
2024-10-06 06:57:00,71.5,454.022,1724.0,5.399999999999999,6.3,1.1000000000000014,2203.776
2024-10-06 07:03:00,70.5,456.4815,1724.0,5.100000000000001,5.8,1.0,2196.355
2024-10-06 07:09:00,78.0,473.206,1724.0,5.899999999999999,6.5,1.2000000000000028,2410.231
2024-10-06 07:15:00,73.5,468.287,1724.0,5.899999999999999,6.6,1.0,2289.874
2024-10-06 07:21:00,75.5,466.5654,1724.0,5.199999999999996,6.000000000000001,1.4000000000000057,2368.66
2024-10-06 07:27:00,74.0,455.0058,1724.0,5.899999999999999,6.4,0.7999999999999972,2287.131
2024-10-06 07:33:00,69.0,466.3194,1724.0,5.0,5.800000000000001,0.7999999999999972,2138.806
2024-10-06 07:39:00,78.0,470.0087,1724.0,5.600000000000001,6.2,1.5,2456.641
2024-10-06 07:45:00,70.5,441.4786,1725.0,5.699999999999996,6.4,0.7000000000000028,2146.903
2024-10-06 07:51:00,70.5,462.6302,1725.0,5.100000000000001,5.700000000000001,1.0,2186.855
2024-10-06 07:57:00,77.0,457.4652,1725.0,6.0,6.300000000000001,1.2000000000000028,2403.467
