Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-10-06 08:03:00,75.0,483.044,1725.0,5.899999999999999,6.300000000000001,1.1000000000000014,2355.985
2024-10-06 08:09:00,78.0,523.1337,1725.0,6.100000000000001,6.000000000000001,1.2999999999999972,2447.079
2024-10-06 08:15:00,76.0,466.3194,1725.0,6.100000000000001,6.4,1.0,2365.348
2024-10-06 08:21:00,76.0,471.2384,1725.0,6.0,6.4,1.0,2345.305
2024-10-06 08:27:00,74.5,472.4682,1725.0,5.799999999999997,6.300000000000001,0.3999999999999986,2341.236
2024-10-06 08:33:00,73.5,470.0087,1725.0,4.899999999999999,6.4,1.1000000000000014,2240.619
2024-10-06 08:39:00,74.0,457.7112,1725.0,4.299999999999997,6.1000000000000005,1.3000000000000043,2287.842
2024-10-06 08:45:00,73.5,456.7274,1726.0,4.600000000000001,6.200000000000001,1.1999999999999957,2252.677
2024-10-06 08:51:00,70.5,451.0706,1726.0,4.5,6.300000000000001,1.1000000000000014,2162.397
2024-10-06 08:57:00,69.0,485.7494,1726.0,4.399999999999999,5.800000000000001,0.7000000000000028,2143.769
2024-10-06 09:03:00,76.0,450.5787,1726.0,4.5,6.4,1.3999999999999986,2375.358
2024-10-06 09:09:00,77.0,515.5093,1726.0,5.100000000000001,6.200000000000001,1.1999999999999957,2369.27
2024-10-06 09:15:00,77.5,532.9717,1726.0,5.100000000000001,6.000000000000001,1.2999999999999972,2416.097
2024-10-06 09:21:00,79.0,506.6551,1726.0,5.299999999999997,6.3,1.2000000000000028,2452.244
2024-10-06 09:27:00,78.5,515.7552,1726.0,5.199999999999996,6.3,1.2000000000000028,2425.988
2024-10-06 09:33:00,79.0,522.8877,1726.0,5.199999999999996,6.1000000000000005,1.4000000000000057,2473.902
2024-10-06 09:39:00,77.5,505.6713,1727.0,5.100000000000001,6.2,1.0999999999999943,2374.062
2024-10-06 09:45:00,77.5,501.4901,1727.0,5.100000000000001,6.2,1.1999999999999957,2376.201
2024-10-06 09:51:00,77.5,500.5063,1727.0,5.100000000000001,6.1000000000000005,1.0999999999999943,2389.188
2024-10-06 09:57:00,75.5,492.1441,1727.0,5.0,6.300000000000001,1.1000000000000014,2338.211
2024-10-06 10:03:00,74.5,503.9496,1727.0,4.899999999999999,6.2,1.2000000000000028,2318.689
2024-10-06 10:09:00,76.5,509.1146,1727.0,5.200000000000003,6.2,1.1999999999999957,2393.464
2024-10-06 10:15:00,77.0,506.9011,1727.0,5.100000000000001,6.2,1.1999999999999957,2386.772
2024-10-06 10:21:00,75.0,498.5388,1727.0,5.100000000000001,6.2,1.0999999999999943,2340.832
2024-10-06 10:27:00,75.5,506.9011,1727.0,5.0,6.2,1.1999999999999957,2348.643
2024-10-06 10:33:00,78.0,509.1146,1727.0,5.100000000000001,6.2,1.2999999999999972,2432.387
2024-10-06 10:39:00,81.5,526.577,1728.0,5.399999999999999,6.199999999999999,1.2999999999999972,2538.77
2024-10-06 10:45:00,88.0,522.8877,1728.0,5.600000000000001,6.499999999999999,1.5,2772.268
2024-10-06 10:51:00,84.0,523.6256,1728.0,5.600000000000001,6.6,1.2999999999999972,2604.781
2024-10-06 10:57:00,84.0,516.985,1728.0,5.600000000000001,6.6,1.1999999999999957,2590.062
2024-10-06 11:03:00,81.5,510.8362,1728.0,4.899999999999999,6.6,1.2999999999999972,2521.308
2024-10-06 11:09:00,79.5,496.8171,1728.0,4.799999999999997,6.6,1.3000000000000043,2456.715
2024-10-06 11:15:00,79.5,497.8009,1728.0,4.699999999999996,6.5,1.3000000000000043,2459.667
2024-10-06 11:21:00,79.0,500.7523,1728.0,4.699999999999996,6.5,1.3000000000000043,2453.75
2024-10-06 11:27:00,80.0,503.4577,1728.0,4.699999999999996,6.5,1.3000000000000043,2459.242
2024-10-06 11:33:00,80.5,516.493,1728.0,4.699999999999996,6.3999999999999995,1.4000000000000057,2515.556
2024-10-06 11:39:00,84.5,510.8362,1729.0,4.899999999999999,6.6,1.5,2620.848
2024-10-06 11:45:00,83.5,505.6713,1729.0,5.0,6.699999999999999,1.2999999999999972,2598.891
2024-10-06 11:51:00,84.0,515.0174,1729.0,4.800000000000001,6.6,1.2999999999999972,2579.935
2024-10-06 11:57:00,84.0,520.4282,1729.0,5.0,6.6,1.3999999999999986,2656.94
2024-10-06 12:03:00,86.0,509.3605,1729.0,4.800000000000001,6.6,1.3999999999999986,2667.67
2024-10-06 12:09:00,87.0,515.7552,1729.0,5.0,6.6,1.3999999999999986,2713.744
2024-10-06 12:15:00,89.0,514.5255,1729.0,5.0000000000000036,6.6,1.3999999999999986,2742.386
2024-10-06 12:21:00,89.0,513.2957,1729.0,5.0000000000000036,6.6,1.3999999999999986,2757.834
2024-10-06 12:27:00,87.5,512.8038,1729.0,4.699999999999996,6.699999999999999,1.5,2703.649
2024-10-06 12:33:00,87.0,516.2471,1729.0,4.599999999999998,6.699999999999999,1.5,2702.393
2024-10-06 12:39:00,88.0,508.1308,1729.0,4.5000000000000036,6.499999999999999,1.3999999999999986,2720.178
2024-10-06 12:45:00,87.5,508.8687,1730.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2739.515
2024-10-06 12:51:00,88.5,515.0174,1730.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2726.966
2024-10-06 12:57:00,88.5,514.5255,1730.0,4.599999999999998,6.6000000000000005,1.5,2725.432
2024-10-06 13:03:00,89.0,515.7552,1730.0,4.599999999999998,6.6000000000000005,1.5,2746.0
2024-10-06 13:09:00,89.5,521.658,1730.0,4.699999999999999,6.6000000000000005,1.5,2761.044
2024-10-06 13:15:00,89.0,525.5931,1730.0,4.800000000000001,6.6000000000000005,1.5,2780.844
2024-10-06 13:21:00,89.5,526.3311,1730.0,4.800000000000001,6.800000000000001,1.5,2785.062
2024-10-06 13:27:00,96.5,545.2691,1730.0,4.5000000000000036,6.3,2.0999999999999943,2960.681
2024-10-06 13:33:00,85.0,472.2223,1730.0,4.599999999999998,7.000000000000001,1.3000000000000043,2629.12
2024-10-06 13:39:00,85.5,502.7199,1730.0,4.400000000000002,6.499999999999999,1.2999999999999972,2580.833
2024-10-06 13:45:00,84.0,476.8952,1731.0,4.300000000000001,6.4,1.2999999999999972,2650.922
2024-10-06 13:51:00,86.0,474.9276,1731.0,4.300000000000001,6.8,1.3999999999999986,2635.866
2024-10-06 13:57:00,85.0,474.4358,1731.0,4.300000000000001,6.9,1.6000000000000014,2647.676
2024-10-06 14:03:00,83.0,467.5492,1731.0,4.400000000000002,7.1,1.3999999999999986,2560.241
2024-10-06 14:09:00,82.0,458.695,1731.0,4.199999999999999,6.5,1.2000000000000028,2592.109
2024-10-06 14:15:00,83.0,462.6302,1731.0,4.200000000000003,7.0,1.3999999999999986,2569.75
2024-10-06 14:21:00,83.0,466.3194,1731.0,4.400000000000002,7.0,1.3999999999999986,2587.03
2024-10-06 14:27:00,80.0,472.2223,1731.0,4.399999999999999,7.1,1.4000000000000057,2485.803
2024-10-06 14:33:00,77.0,469.7627,1731.0,4.200000000000003,6.5,0.8999999999999986,2466.615
2024-10-06 14:39:00,82.5,473.452,1732.0,4.399999999999999,7.199999999999999,1.5,2530.544
2024-10-06 14:45:00,80.0,469.5168,1732.0,4.100000000000001,6.699999999999999,1.1999999999999957,2532.609
2024-10-06 14:51:00,82.5,478.8629,1732.0,4.299999999999997,7.0,1.5,2549.372
2024-10-06 14:57:00,83.5,470.0087,1732.0,4.399999999999999,6.9,1.5,2574.192
2024-10-06 15:03:00,83.0,484.7656,1732.0,4.299999999999997,7.0,1.5,2575.193
2024-10-06 15:09:00,83.5,483.5359,1732.0,4.399999999999999,6.8,1.3999999999999986,2568.167
2024-10-06 15:15:00,83.0,483.044,1732.0,4.100000000000001,6.8,1.6999999999999957,2597.671
2024-10-06 15:21:00,82.0,477.6331,1732.0,4.5,7.1,1.5,2548.717
2024-10-06 15:27:00,82.5,486.2413,1732.0,4.5,7.1,1.3999999999999986,2556.078
2024-10-06 15:33:00,84.0,491.8981,1732.0,4.600000000000001,7.0,1.5,2594.576
2024-10-06 15:39:00,81.5,475.9114,1733.0,4.5,7.1,1.3999999999999986,2519.356
2024-10-06 15:45:00,83.5,479.8466,1733.0,4.200000000000003,6.8,1.5,2577.197
2024-10-06 15:51:00,83.0,476.1574,1733.0,4.399999999999999,7.0,1.5,2578.541
2024-10-06 15:57:00,84.5,479.8466,1733.0,4.5,7.1,1.6000000000000014,2614.391
2024-10-06 16:03:00,82.0,495.8333,1733.0,4.399999999999999,6.9,1.5,2505.253
2024-10-06 16:09:00,80.5,488.7008,1733.0,4.5,6.9,1.2999999999999972,2437.251
2024-10-06 16:15:00,83.5,490.4225,1733.0,4.399999999999999,7.0,1.3999999999999986,2578.162
2024-10-06 16:21:00,84.5,487.2251,1733.0,4.5,7.0,1.5,2617.476
2024-10-06 16:27:00,85.0,488.2089,1733.0,4.5,7.1,1.5,2596.338
2024-10-06 16:33:00,82.0,494.8495,1733.0,4.5,7.1,1.3999999999999986,2537.886
2024-10-06 16:39:00,82.0,495.8333,1734.0,4.5,6.9,1.3999999999999986,2538.28
2024-10-06 16:45:00,80.0,484.2737,1734.0,4.399999999999999,7.0,1.2999999999999972,2471.267
2024-10-06 16:51:00,83.5,480.8304,1734.0,4.100000000000001,6.699999999999999,1.5999999999999943,2597.925
2024-10-06 16:57:00,84.5,476.1574,1734.0,4.5,7.0,1.3999999999999986,2625.126
2024-10-06 17:03:00,84.5,477.6331,1734.0,4.5,7.0,1.5,2627.125
2024-10-06 17:09:00,86.0,486.9792,1734.0,4.600000000000001,7.0,1.3999999999999986,2642.972
2024-10-06 17:15:00,83.0,479.3548,1734.0,4.400000000000002,7.1,1.5,2559.964
2024-10-06 17:21:00,83.0,477.3871,1734.0,4.5,7.0,1.3999999999999986,2584.717
2024-10-06 17:27:00,82.5,478.371,1734.0,4.5,7.0,1.3999999999999986,2545.865
2024-10-06 17:33:00,82.0,472.7141,1734.0,4.399999999999999,7.0,1.2999999999999972,2538.934
2024-10-06 17:39:00,79.0,466.0735,1734.0,4.0,6.4,0.8999999999999986,2510.169
2024-10-06 17:45:00,82.0,473.9438,1735.0,4.100000000000001,6.9,1.5,2543.322
2024-10-06 17:51:00,83.5,467.0573,1735.0,4.299999999999997,6.9,1.3000000000000043,2560.823
2024-10-06 17:57:00,84.5,474.4358,1735.0,4.399999999999999,7.1,1.5,2598.601
2024-10-06 18:03:00,86.0,470.2546,1735.0,4.5,7.1,1.5,2660.661
2024-10-06 18:09:00,84.5,488.7008,1735.0,4.5,7.0,1.3999999999999986,2615.654
2024-10-06 18:15:00,84.0,488.7008,1735.0,4.5,7.1,1.5,2579.814
2024-10-06 18:21:00,82.0,469.7627,1735.0,4.5,7.0,1.2999999999999972,2519.299
2024-10-06 18:27:00,81.5,479.3548,1735.0,4.5,7.0,1.2999999999999972,2508.83
2024-10-06 18:33:00,81.0,462.8762,1735.0,4.399999999999999,7.0,1.3000000000000043,2497.061
2024-10-06 18:39:00,83.0,463.86,1736.0,4.299999999999997,7.1,1.5,2561.281
2024-10-06 18:45:00,82.5,469.5168,1736.0,4.299999999999997,7.1,1.4000000000000057,2537.165
2024-10-06 18:51:00,83.0,482.5521,1736.0,4.399999999999999,7.1,1.3999999999999986,2565.156
2024-10-06 18:57:00,80.0,468.287,1736.0,4.299999999999997,7.0,1.4000000000000057,2508.563
2024-10-06 19:03:00,76.5,458.4491,1736.0,4.299999999999997,7.1,1.2000000000000028,2386.822
2024-10-06 19:09:00,77.5,467.0573,1736.0,4.0,6.5,1.1000000000000014,2491.433
2024-10-06 19:15:00,79.5,466.3194,1736.0,4.299999999999997,7.1,1.4000000000000057,2481.971
2024-10-06 19:21:00,80.5,459.1869,1736.0,4.399999999999999,6.9,1.3999999999999986,2496.523
2024-10-06 19:27:00,80.0,474.6817,1736.0,4.600000000000001,7.0,1.2999999999999972,2476.762
2024-10-06 19:33:00,82.0,454.7599,1736.0,4.5,6.9,1.6000000000000014,2546.799
2024-10-06 19:39:00,77.0,472.2223,1736.0,4.299999999999997,6.4,1.1000000000000014,2471.651
2024-10-06 19:45:00,84.0,467.3032,1737.0,4.700000000000003,6.8999999999999995,1.3999999999999986,2598.039
2024-10-06 19:51:00,83.0,463.86,1737.0,4.799999999999997,7.0,1.4000000000000057,2587.01
2024-10-06 19:57:00,81.5,470.9925,1737.0,4.799999999999997,6.9,1.3000000000000043,2498.21
2024-10-06 20:03:00,82.0,483.2899,1737.0,4.799999999999997,6.8,1.3000000000000043,2546.385
2024-10-06 20:09:00,81.0,481.8142,1737.0,4.799999999999997,6.9,1.4000000000000057,2539.853
2024-10-06 20:15:00,81.0,486.2413,1737.0,4.799999999999997,6.8999999999999995,1.3000000000000043,2519.313
2024-10-06 20:21:00,78.0,483.2899,1737.0,4.5,6.4,1.1000000000000014,2471.788
2024-10-06 20:27:00,81.0,471.9763,1737.0,4.799999999999997,7.0,1.4000000000000057,2517.642
2024-10-06 20:33:00,80.5,468.287,1737.0,4.700000000000003,6.9,1.3999999999999986,2522.845
2024-10-06 20:39:00,82.5,499.7685,1737.0,4.899999999999999,6.9,1.3999999999999986,2571.099
2024-10-06 20:45:00,79.5,477.3871,1738.0,4.899999999999999,6.9,1.2000000000000028,2477.566
2024-10-06 20:51:00,82.0,462.3843,1738.0,4.600000000000001,6.8,1.3999999999999986,2545.161
2024-10-06 20:57:00,81.5,460.1707,1738.0,5.300000000000004,7.0,1.2999999999999972,2540.206
2024-10-06 21:03:00,78.5,463.614,1738.0,5.300000000000004,6.8999999999999995,0.7999999999999972,2425.202
2024-10-06 21:09:00,82.0,480.0926,1738.0,5.100000000000001,6.7,1.2999999999999972,2571.065
2024-10-06 21:15:00,80.5,475.1736,1738.0,5.200000000000003,7.0,1.2999999999999972,2549.87
2024-10-06 21:21:00,82.0,487.4711,1738.0,5.200000000000003,6.9,1.3999999999999986,2560.596
2024-10-06 21:27:00,81.5,481.0764,1738.0,5.399999999999999,6.9,1.3000000000000043,2555.936
2024-10-06 21:33:00,81.0,475.1736,1738.0,5.200000000000003,7.0,1.3999999999999986,2540.464
2024-10-06 21:39:00,80.0,468.287,1739.0,5.300000000000004,6.9,1.2999999999999972,2501.279
2024-10-06 21:45:00,80.5,470.2546,1739.0,5.200000000000003,7.0,1.0999999999999943,2492.118
2024-10-06 21:51:00,81.5,472.7141,1739.0,4.899999999999999,6.3999999999999995,1.3000000000000043,2586.805
2024-10-06 21:57:00,82.0,468.7789,1739.0,5.300000000000004,7.0,1.2999999999999972,2597.223
2024-10-06 22:00:00,83.5,477.3871,1739.0,5.300000000000004,7.0,1.2999999999999972,2601.899
2024-10-06 22:03:00,84.0,470.0087,1739.0,5.400000000000002,7.0,1.3999999999999986,2629.941
2024-10-06 22:09:00,85.5,485.7494,1739.0,5.299999999999997,6.9,1.3000000000000043,2639.175
2024-10-06 22:15:00,83.0,469.0249,1739.0,5.399999999999999,7.199999999999999,1.2000000000000028,2563.121
2024-10-06 22:21:00,82.0,469.7627,1739.0,5.300000000000004,7.0,1.2999999999999972,2547.084
2024-10-06 22:27:00,78.0,466.5654,1739.0,5.200000000000003,6.8999999999999995,1.1000000000000014,2363.409
2024-10-06 22:33:00,79.5,460.4167,1739.0,5.200000000000003,7.1,1.3999999999999986,2496.432
2024-10-06 22:39:00,80.0,474.6817,1740.0,4.899999999999999,6.699999999999999,1.4000000000000057,2568.132
2024-10-06 22:45:00,82.5,481.0764,1740.0,5.200000000000003,6.9,1.5,2589.415
2024-10-06 22:51:00,82.0,474.6817,1740.0,5.4999999999999964,7.1,1.3000000000000043,2559.285
2024-10-06 22:57:00,81.0,479.3548,1740.0,5.299999999999997,7.0,1.3000000000000043,2535.603
2024-10-06 23:03:00,82.0,477.1412,1740.0,5.399999999999999,7.0,1.3000000000000043,2555.485
2024-10-06 23:09:00,76.5,446.6435,1740.0,5.199999999999999,7.0,1.1000000000000014,2399.893
2024-10-06 23:15:00,75.0,432.6244,1740.0,4.899999999999999,7.1,1.2000000000000028,2349.501
2024-10-06 23:21:00,74.0,429.673,1740.0,4.899999999999999,7.0,1.1000000000000014,2307.124
2024-10-06 23:27:00,74.0,462.8762,1740.0,4.9999999999999964,6.8999999999999995,1.3000000000000043,2380.82
2024-10-06 23:33:00,77.0,474.4358,1740.0,4.9999999999999964,6.8,1.2000000000000028,2415.967
2024-10-06 23:39:00,79.0,510.5902,1741.0,5.099999999999998,6.5,1.3000000000000043,2512.297
2024-10-06 23:45:00,83.0,513.2957,1741.0,5.300000000000001,6.7,1.3999999999999986,2588.583
2024-10-06 23:51:00,82.0,519.4445,1741.0,5.200000000000003,6.7,1.3999999999999986,2597.9
2024-10-06 23:57:00,84.0,534.9393,1741.0,5.400000000000002,6.7,1.3999999999999986,2649.936
2024-10-07 00:03:00,83.5,526.8229,1741.0,5.400000000000002,6.7,1.3999999999999986,2635.61
2024-10-07 00:09:00,83.5,524.3634,1741.0,5.400000000000002,6.7,1.3999999999999986,2628.221
2024-10-07 00:12:00,83.5,520.4282,1741.0,5.400000000000002,6.7,1.3999999999999986,2619.662
2024-10-07 00:15:00,83.5,522.6418,1741.0,5.4999999999999964,6.7,1.4000000000000057,2620.287
2024-10-07 00:21:00,83.0,521.1661,1741.0,5.300000000000004,6.8,1.3999999999999986,2614.235
2024-10-07 00:27:00,82.5,505.4254,1741.0,5.300000000000004,6.8,1.2999999999999972,2579.934
2024-10-07 00:30:00,82.0,505.6713,1741.0,5.300000000000001,6.8,1.3999999999999986,2572.769
2024-10-07 00:33:00,83.0,510.5902,1741.0,5.300000000000004,6.8,1.2999999999999972,2604.36
2024-10-07 00:36:00,83.0,509.6065,1741.0,5.400000000000002,6.8,1.2999999999999972,2625.71
2024-10-07 00:39:00,82.5,505.9173,1741.0,5.300000000000004,6.8,1.2999999999999972,2602.534
2024-10-07 00:45:00,80.0,492.1441,1742.0,5.200000000000003,6.9,1.1999999999999957,2528.039
2024-10-07 00:51:00,80.0,484.5197,1742.0,5.199999999999999,6.9,1.2999999999999972,2501.354
2024-10-07 00:57:00,80.0,484.7656,1742.0,5.100000000000001,6.8,1.2000000000000028,2526.966
2024-10-07 01:03:00,82.0,484.2737,1742.0,4.800000000000004,6.7,1.5,2603.519
2024-10-07 01:06:00,82.5,472.7141,1742.0,5.0,7.0,1.3999999999999986,2587.859
2024-10-07 01:09:00,82.5,483.5359,1742.0,5.100000000000001,6.9,1.2000000000000028,2596.561
2024-10-07 01:15:00,82.0,474.9276,1742.0,5.099999999999998,7.0,1.3000000000000043,2558.138
2024-10-07 01:21:00,81.5,472.4682,1742.0,5.300000000000001,7.0,1.2999999999999972,2564.359
2024-10-07 01:27:00,80.0,472.2223,1742.0,5.100000000000001,6.9,1.2000000000000028,2515.439
2024-10-07 01:33:00,79.0,478.6169,1742.0,4.899999999999999,6.9,1.2000000000000028,2491.003
2024-10-07 01:39:00,79.0,466.3194,1742.0,4.800000000000001,6.800000000000001,1.5,2432.714
2024-10-07 01:45:00,75.0,462.3843,1743.0,4.800000000000001,6.800000000000001,1.1999999999999957,2342.756
2024-10-07 01:51:00,76.0,469.5168,1743.0,4.800000000000004,6.9,1.2999999999999972,2385.711
2024-10-07 01:54:00,76.5,476.8952,1743.0,4.899999999999999,6.800000000000001,1.3000000000000043,2410.7
2024-10-07 01:57:00,78.0,476.1574,1743.0,4.899999999999999,6.8,1.3000000000000043,2446.956
2024-10-07 02:03:00,77.0,473.6979,1743.0,4.899999999999999,6.8,1.3000000000000043,2425.407
2024-10-07 02:12:00,77.0,483.2899,1743.0,4.899999999999999,6.8,1.3000000000000043,2437.893
2024-10-07 02:18:00,79.0,475.6655,1743.0,4.899999999999999,6.8,1.3000000000000043,2465.31
2024-10-07 02:21:00,79.5,474.4358,1743.0,4.9999999999999964,6.8,1.4000000000000057,2461.803
2024-10-07 02:27:00,79.5,483.2899,1743.0,4.899999999999999,6.8,1.3000000000000043,2474.967
2024-10-07 02:36:00,79.0,476.4034,1743.0,4.899999999999999,6.800000000000001,1.3000000000000043,2471.931
2024-10-07 02:42:00,80.0,474.6817,1744.0,4.899999999999999,6.8,1.3000000000000043,2464.003
2024-10-07 02:48:00,79.5,478.6169,1744.0,4.9999999999999964,6.8,1.2000000000000028,2462.574
2024-10-07 02:51:00,79.0,479.8466,1744.0,4.800000000000004,6.7,1.2999999999999972,2450.213
2024-10-07 03:00:00,83.5,481.0764,1744.0,4.900000000000002,6.9,1.5999999999999943,2616.136
2024-10-07 03:06:00,83.0,481.3224,1744.0,5.099999999999998,6.800000000000001,1.3000000000000043,2592.059
2024-10-07 03:12:00,83.0,494.6036,1744.0,5.099999999999998,6.800000000000001,1.3999999999999986,2556.82
2024-10-07 03:18:00,79.5,477.1412,1744.0,5.099999999999998,6.9,1.2000000000000028,2461.369
2024-10-07 03:21:00,78.0,472.7141,1744.0,4.800000000000004,6.800000000000001,1.2999999999999972,2433.628
2024-10-07 03:27:00,78.0,467.7951,1744.0,4.900000000000002,6.800000000000001,1.2999999999999972,2431.5
2024-10-07 03:30:00,78.0,459.6788,1744.0,4.900000000000002,6.800000000000001,1.1999999999999957,2436.219
2024-10-07 03:36:00,74.0,442.4624,1744.0,4.699999999999999,6.800000000000001,1.1000000000000014,2318.087
2024-10-07 03:39:00,75.0,438.2813,1745.0,4.699999999999999,6.800000000000001,1.1000000000000014,2306.462
2024-10-07 03:42:00,73.0,449.3489,1745.0,4.599999999999998,6.800000000000001,1.1000000000000014,2253.926
2024-10-07 03:48:00,71.0,440.4948,1745.0,4.599999999999998,6.699999999999999,1.1000000000000014,2186.007
2024-10-07 03:51:00,69.5,445.6598,1745.0,4.400000000000002,6.699999999999999,1.0999999999999943,2152.131
2024-10-07 04:00:00,75.5,439.511,1745.0,4.199999999999999,6.700000000000001,1.5,2390.876
2024-10-07 04:03:00,75.0,431.6406,1745.0,4.400000000000002,6.699999999999999,1.2999999999999972,2309.363
2024-10-07 04:12:00,73.5,450.5787,1745.0,4.400000000000002,6.700000000000001,1.2999999999999972,2280.003
2024-10-07 04:18:00,74.0,447.3813,1745.0,4.599999999999998,6.6,1.2000000000000028,2317.037
2024-10-07 04:24:00,71.5,448.8571,1745.0,4.4999999999999964,6.800000000000001,1.2000000000000028,2144.489
2024-10-07 04:27:00,71.0,441.9705,1745.0,4.099999999999998,6.300000000000001,1.0,2211.06
2024-10-07 04:30:00,75.0,457.7112,1745.0,4.300000000000001,6.500000000000001,1.2000000000000028,2366.486
2024-10-07 04:36:00,68.5,439.265,1745.0,4.400000000000002,6.500000000000001,0.5,2131.908
2024-10-07 04:39:00,69.5,434.592,1746.0,3.9999999999999964,6.499999999999999,1.0,2160.245
2024-10-07 04:42:00,71.5,431.6406,1746.0,4.0000000000000036,6.499999999999999,1.2999999999999972,2236.854
2024-10-07 04:48:00,72.0,455.0058,1746.0,4.4999999999999964,6.699999999999999,1.2000000000000028,2143.083
2024-10-07 04:54:00,72.5,445.1678,1746.0,4.099999999999998,6.499999999999999,1.2000000000000028,2258.616
2024-10-07 04:57:00,76.0,461.6464,1746.0,4.400000000000002,6.5,1.3999999999999986,2380.727
2024-10-07 05:00:00,78.5,474.6817,1746.0,4.699999999999999,6.5,1.3999999999999986,2428.774
2024-10-07 05:06:00,77.0,474.9276,1746.0,4.699999999999999,6.699999999999999,1.2999999999999972,2405.746
2024-10-07 05:09:00,77.5,493.3738,1746.0,4.800000000000001,6.5,1.1999999999999957,2409.803
2024-10-07 05:12:00,78.0,487.4711,1746.0,4.800000000000001,6.4,1.1999999999999957,2434.142
2024-10-07 05:18:00,76.5,477.6331,1746.0,4.800000000000001,6.300000000000001,1.2000000000000028,2379.953
2024-10-07 05:21:00,73.0,473.206,1746.0,4.599999999999998,6.200000000000001,0.8000000000000043,2266.454
2024-10-07 05:24:00,73.5,486.2413,1746.0,4.099999999999998,5.700000000000001,1.1000000000000014,2323.381
2024-10-07 05:30:00,73.5,460.4167,1746.0,4.699999999999999,6.500000000000001,1.2000000000000028,2206.325
2024-10-07 05:33:00,69.5,465.8275,1746.0,3.9999999999999964,5.8999999999999995,0.9000000000000057,2141.162
2024-10-07 05:36:00,70.0,453.7761,1746.0,3.900000000000002,5.999999999999999,1.0999999999999943,2154.941
2024-10-07 05:42:00,72.0,478.8629,1747.0,4.300000000000001,6.199999999999999,1.1000000000000014,2228.83
2024-10-07 05:48:00,71.0,464.1059,1747.0,4.400000000000002,6.199999999999999,1.0,2171.125
2024-10-07 05:54:00,68.0,479.8466,1747.0,3.900000000000002,5.699999999999999,1.0,2101.373
2024-10-07 05:57:00,69.0,499.0307,1747.0,3.900000000000002,5.800000000000001,1.0,2120.343
2024-10-07 06:00:00,69.5,474.6817,1747.0,3.900000000000002,5.800000000000001,1.0999999999999943,2146.999
2024-10-07 06:03:00,69.0,479.3548,1747.0,3.900000000000002,6.000000000000001,1.0,2119.809
2024-10-07 06:06:00,72.0,473.206,1747.0,3.900000000000002,6.1000000000000005,1.2999999999999972,2269.033
2024-10-07 06:09:00,70.0,485.9954,1747.0,4.300000000000001,6.200000000000001,1.1999999999999957,2177.209
2024-10-07 06:12:00,70.0,504.4415,1747.0,3.9999999999999964,5.800000000000001,1.0,2184.214
2024-10-07 06:18:00,80.0,516.985,1747.0,4.599999999999998,6.000000000000001,1.5,2511.739
2024-10-07 06:24:00,78.0,498.2928,1747.0,5.0000000000000036,6.300000000000001,1.1999999999999957,2357.44
2024-10-07 06:27:00,79.0,530.5121,1747.0,4.5000000000000036,5.799999999999999,1.2999999999999972,2464.315
2024-10-07 06:30:00,81.5,536.4149,1747.0,4.699999999999999,6.1000000000000005,1.6000000000000014,2529.005
2024-10-07 06:33:00,84.5,564.4531,1747.0,4.900000000000002,5.8999999999999995,1.5,2627.184
2024-10-07 06:36:00,83.5,522.6418,1747.0,4.900000000000002,5.999999999999999,1.2999999999999972,2555.56
2024-10-07 06:42:00,80.5,533.7095,1748.0,4.599999999999998,6.1,1.4000000000000057,2485.952
2024-10-07 06:48:00,76.5,503.4577,1748.0,4.199999999999999,5.8,1.1000000000000014,2382.931
2024-10-07 06:54:00,75.0,526.577,1748.0,4.300000000000001,6.1,1.2999999999999972,2306.668
2024-10-07 06:57:00,76.0,517.7228,1748.0,4.400000000000002,5.8999999999999995,1.2999999999999972,2364.922
2024-10-07 07:00:00,77.0,493.3738,1748.0,4.400000000000002,6.1,1.1999999999999957,2361.29
2024-10-07 07:03:00,74.0,482.3062,1748.0,4.300000000000001,6.299999999999999,1.1000000000000014,2227.478
2024-10-07 07:06:00,68.0,473.6979,1748.0,4.199999999999999,5.999999999999999,0.3999999999999986,2090.957
2024-10-07 07:12:00,69.0,457.7112,1748.0,3.6999999999999993,6.000000000000001,1.0,2098.32
2024-10-07 07:18:00,71.5,463.3681,1748.0,3.6999999999999993,6.1000000000000005,1.2000000000000028,2217.55
2024-10-07 07:21:00,71.0,462.6302,1748.0,3.900000000000002,6.200000000000001,1.2999999999999972,2196.456
2024-10-07 07:24:00,70.5,477.3871,1748.0,4.099999999999998,6.300000000000001,1.2000000000000028,2206.786
2024-10-07 07:30:00,75.5,513.7876,1748.0,4.300000000000001,6.1000000000000005,1.2999999999999972,2338.424
2024-10-07 07:33:00,77.0,536.1689,1748.0,4.400000000000002,5.9,1.3999999999999986,2391.848
2024-10-07 07:36:00,79.0,537.1528,1748.0,4.5000000000000036,6.0,1.5,2446.851
2024-10-07 07:42:00,78.0,527.5607,1749.0,4.5000000000000036,6.2,1.3999999999999986,2418.27
2024-10-07 07:45:00,77.5,525.3472,1749.0,4.599999999999998,6.000000000000001,1.3000000000000043,2415.496
2024-10-07 07:48:00,78.0,535.1852,1749.0,4.599999999999998,5.8999999999999995,1.3000000000000043,2409.183
2024-10-07 07:54:00,78.0,530.0203,1749.0,4.699999999999999,5.8999999999999995,1.3000000000000043,2407.488
2024-10-07 08:00:00,75.0,513.2957,1749.0,4.400000000000002,6.0,1.2999999999999972,2312.914
2024-10-07 08:03:00,75.5,515.2633,1749.0,4.400000000000002,6.0,1.2999999999999972,2307.303
2024-10-07 08:06:00,75.0,530.0203,1749.0,4.5000000000000036,6.0,1.2999999999999972,2357.91
2024-10-07 08:12:00,78.0,580.6857,1749.0,4.599999999999998,5.7,1.3000000000000043,2414.547
2024-10-07 08:15:00,73.0,553.1395,1749.0,4.5000000000000036,5.700000000000001,1.0,2237.184
2024-10-07 08:18:00,76.0,580.6857,1749.0,4.400000000000002,5.8,1.3999999999999986,2393.653
2024-10-07 08:24:00,78.5,500.2604,1749.0,4.300000000000001,6.1,1.3999999999999986,2409.675
2024-10-07 08:27:00,79.0,495.8333,1749.0,4.400000000000002,6.4,1.3999999999999986,2443.808
2024-10-07 08:30:00,80.5,503.9496,1749.0,4.5000000000000036,6.4,1.3999999999999986,2472.241
2024-10-07 08:36:00,81.0,510.3443,1749.0,4.5000000000000036,6.3,1.3999999999999986,2498.336
2024-10-07 08:39:00,78.0,506.4091,1750.0,4.5000000000000036,6.3,1.3999999999999986,2365.667
2024-10-07 08:42:00,83.5,526.577,1750.0,4.400000000000002,6.0,1.5,2616.906
2024-10-07 08:48:00,86.0,538.8744,1750.0,4.900000000000002,6.499999999999999,1.3999999999999986,2681.07
2024-10-07 08:51:00,88.0,537.1528,1750.0,4.900000000000002,6.6000000000000005,1.5,2708.432
2024-10-07 08:54:00,87.0,533.9554,1750.0,4.900000000000002,6.500000000000001,1.5,2700.946
2024-10-07 09:00:00,84.5,534.6933,1750.0,4.900000000000002,6.6,1.5,2635.626
2024-10-07 09:03:00,84.5,532.7257,1750.0,5.0000000000000036,6.6,1.3999999999999986,2626.664
2024-10-07 09:06:00,84.0,549.6962,1750.0,4.800000000000001,6.499999999999999,1.3999999999999986,2597.861
2024-10-07 09:09:00,86.0,559.7801,1750.0,5.0000000000000036,6.3999999999999995,1.5,2658.339
2024-10-07 09:12:00,85.5,551.9097,1750.0,4.900000000000002,6.3,1.2999999999999972,2657.787
2024-10-07 09:15:00,86.0,541.3339,1750.0,4.900000000000002,6.3999999999999995,1.5,2709.534
2024-10-07 09:18:00,85.5,543.3015,1750.0,4.800000000000001,6.3,1.3999999999999986,2708.268
2024-10-07 09:21:00,87.0,542.5637,1750.0,4.800000000000001,6.3,1.3999999999999986,2709.088
2024-10-07 09:24:00,88.0,545.761,1750.0,5.0000000000000036,6.3999999999999995,1.5,2727.631
2024-10-07 09:30:00,90.0,546.007,1750.0,4.900000000000002,6.499999999999999,1.3999999999999986,2791.437
2024-10-07 09:33:00,89.5,547.2367,1750.0,4.800000000000001,6.499999999999999,1.5,2807.657
2024-10-07 09:36:00,89.5,547.7286,1750.0,4.800000000000001,6.499999999999999,1.6000000000000014,2801.789
2024-10-07 09:39:00,90.5,546.9907,1751.0,4.900000000000002,6.499999999999999,1.3999999999999986,2799.065
2024-10-07 09:42:00,89.5,545.0231,1751.0,5.0000000000000036,6.6000000000000005,1.5,2793.551
2024-10-07 09:48:00,90.0,540.3501,1751.0,4.900000000000002,6.7,1.5,2807.264
2024-10-07 09:54:00,90.0,537.8906,1751.0,4.900000000000002,6.7,1.5,2802.287
2024-10-07 10:00:00,89.0,533.9554,1751.0,4.9999999999999964,6.6000000000000005,1.5,2777.506
2024-10-07 10:06:00,87.5,535.4312,1751.0,4.800000000000001,6.6,1.5,2731.064
2024-10-07 10:09:00,88.0,534.9393,1751.0,4.900000000000002,6.499999999999999,1.5,2745.223
2024-10-07 10:12:00,87.5,529.2824,1751.0,4.800000000000001,6.499999999999999,1.5,2721.152
2024-10-07 10:18:00,87.5,541.088,1751.0,4.900000000000002,6.299999999999999,1.0,2734.588
2024-10-07 10:21:00,93.0,540.3501,1751.0,4.800000000000001,6.500000000000001,1.6000000000000014,2861.225
2024-10-07 10:24:00,90.0,531.496,1751.0,4.900000000000002,6.499999999999999,1.5,2823.083
2024-10-07 10:39:00,87.5,522.6418,1752.0,4.800000000000001,6.6000000000000005,1.5,2745.445
2024-10-07 10:42:00,87.0,532.7257,1752.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2744.612
2024-10-07 10:45:00,88.0,532.4797,1752.0,4.800000000000001,6.500000000000001,1.5,2732.379
2024-10-07 10:48:00,88.0,540.1042,1752.0,4.800000000000001,6.500000000000001,1.5,2744.025
2024-10-07 10:54:00,88.0,542.0718,1752.0,4.800000000000001,6.500000000000001,1.5,2775.903
2024-10-07 11:00:00,88.5,525.1013,1752.0,4.800000000000001,6.6000000000000005,1.5,2745.779
2024-10-07 11:03:00,88.0,526.3311,1752.0,4.900000000000002,6.6000000000000005,1.3999999999999986,2748.177
2024-10-07 11:06:00,88.0,525.5931,1752.0,4.900000000000002,6.499999999999999,1.3999999999999986,2741.948
2024-10-07 11:12:00,88.5,531.496,1752.0,4.900000000000002,6.700000000000001,1.3999999999999986,2745.094
2024-10-07 11:15:00,88.0,531.004,1752.0,4.800000000000001,6.500000000000001,1.3999999999999986,2754.409
2024-10-07 11:18:00,88.0,530.5121,1752.0,4.800000000000001,6.500000000000001,1.5,2746.146
2024-10-07 11:24:00,87.0,528.0527,1752.0,4.800000000000001,6.6000000000000005,1.5,2712.655
2024-10-07 11:30:00,87.0,533.4636,1752.0,4.400000000000002,5.800000000000001,1.0999999999999943,2752.858
2024-10-07 11:39:00,91.0,523.8715,1753.0,4.900000000000002,7.000000000000001,1.6999999999999957,2844.809
2024-10-07 12:00:00,89.0,499.7685,1753.0,4.899999999999999,6.9,1.3000000000000043,2789.143
2024-10-07 12:06:00,83.0,480.0926,1753.0,4.800000000000001,6.800000000000001,1.1999999999999957,2622.763
2024-10-07 12:09:00,84.5,479.8466,1753.0,4.5,6.700000000000001,1.3999999999999986,2632.48
2024-10-07 12:12:00,83.5,475.9114,1753.0,4.600000000000001,6.700000000000001,1.2000000000000028,2637.764
2024-10-07 12:15:00,84.0,483.044,1753.0,4.600000000000001,6.700000000000001,1.2999999999999972,2637.183
2024-10-07 12:18:00,84.0,482.3062,1753.0,4.699999999999999,6.6,1.3999999999999986,2620.533
2024-10-07 12:21:00,83.0,488.4549,1753.0,4.600000000000001,6.700000000000001,1.2999999999999972,2634.951
2024-10-07 12:24:00,84.0,483.7818,1753.0,4.600000000000001,6.800000000000001,1.3999999999999986,2633.064
2024-10-07 12:30:00,85.0,476.4034,1753.0,4.600000000000001,6.6,1.2999999999999972,2664.115
2024-10-07 12:36:00,85.0,474.9276,1753.0,4.699999999999999,6.700000000000001,1.2999999999999972,2652.745
2024-10-07 12:39:00,84.0,481.0764,1753.0,4.699999999999999,6.700000000000001,1.2999999999999972,2644.381
2024-10-07 12:42:00,84.0,472.7141,1754.0,4.5,6.700000000000001,1.2999999999999972,2642.832
2024-10-07 12:45:00,84.5,474.4358,1754.0,4.5,6.700000000000001,1.2999999999999972,2636.548
2024-10-07 12:48:00,83.0,480.8304,1754.0,4.800000000000001,6.800000000000001,1.2999999999999972,2615.417
2024-10-07 13:00:00,85.5,492.1441,1754.0,4.600000000000001,6.8,1.5,2683.101
2024-10-07 13:03:00,85.0,487.4711,1754.0,4.600000000000001,6.5,1.2999999999999972,2689.466
2024-10-07 13:06:00,84.5,479.8466,1754.0,4.600000000000001,6.7,1.3999999999999986,2654.531
2024-10-07 13:12:00,81.5,475.1736,1754.0,4.600000000000001,6.800000000000001,1.2000000000000028,2531.359
2024-10-07 13:18:00,78.5,481.3224,1754.0,4.600000000000001,6.9,1.1999999999999957,2449.615
2024-10-07 13:24:00,76.0,482.0602,1754.0,4.600000000000001,6.5,0.5,2378.015
2024-10-07 13:30:00,82.5,484.7656,1754.0,4.600000000000001,6.9,1.3999999999999986,2576.432
2024-10-07 13:36:00,83.5,485.5035,1754.0,4.600000000000001,6.700000000000001,1.3999999999999986,2598.525
2024-10-07 13:42:00,82.5,489.4387,1755.0,4.800000000000004,7.0,1.3999999999999986,2550.121
2024-10-07 13:48:00,81.0,482.5521,1755.0,4.600000000000001,6.9,1.3999999999999986,2512.139
2024-10-07 13:54:00,80.0,484.2737,1755.0,4.600000000000001,6.800000000000001,1.2999999999999972,2503.987
2024-10-07 14:00:00,79.0,488.2089,1755.0,4.600000000000001,6.700000000000001,1.2999999999999972,2467.674
2024-10-07 14:06:00,79.5,489.1927,1755.0,4.5,6.700000000000001,1.3999999999999986,2475.168
2024-10-07 14:12:00,79.0,488.7008,1755.0,4.5,6.700000000000001,1.3999999999999986,2474.356
2024-10-07 14:18:00,79.0,487.963,1755.0,4.700000000000003,6.6000000000000005,1.1999999999999957,2469.657
2024-10-07 14:24:00,79.5,493.6198,1755.0,4.600000000000001,6.6000000000000005,1.2999999999999972,2481.105
2024-10-07 14:30:00,83.5,490.9144,1755.0,4.200000000000003,6.200000000000001,1.5,2597.04
2024-10-07 14:36:00,84.5,496.5712,1755.0,4.799999999999997,6.9,1.3000000000000043,2648.832
2024-10-07 14:42:00,85.5,515.0174,1756.0,4.799999999999997,6.800000000000001,1.4000000000000057,2653.109
2024-10-07 14:48:00,87.5,516.739,1756.0,5.0,6.9,1.3999999999999986,2690.14
2024-10-07 17:18:00,77.5,465.8275,1758.0,4.100000000000001,6.800000000000001,1.2999999999999972,2421.271
2024-10-07 17:24:00,78.5,469.0249,1758.0,4.100000000000001,6.9,1.3999999999999986,2438.519
2024-10-07 17:30:00,75.5,432.1325,1758.0,4.0,6.9,1.2000000000000028,2349.903
2024-10-07 17:36:00,73.5,409.7512,1758.0,3.6999999999999957,7.1,1.3000000000000043,2208.969
2024-10-07 17:42:00,73.5,480.5845,1759.0,3.5,6.3999999999999995,1.2999999999999972,2345.77
2024-10-07 17:48:00,88.0,483.044,1759.0,4.299999999999997,7.3,1.7000000000000028,2721.423
2024-10-07 17:51:00,85.0,484.2737,1759.0,4.5,7.2,1.6000000000000014,2645.282
2024-10-07 17:54:00,84.5,484.2737,1759.0,4.5,7.1,1.5,2624.648
2024-10-07 18:00:00,89.0,541.088,1759.0,4.699999999999996,6.8,1.7000000000000028,2786.937
2024-10-07 18:06:00,82.5,486.9792,1759.0,4.600000000000001,7.0,1.2999999999999972,2565.77
2024-10-07 18:12:00,84.0,503.2118,1759.0,4.5,6.8,1.5,2596.531
2024-10-07 18:18:00,82.0,480.0926,1759.0,4.400000000000002,6.9,1.3999999999999986,2562.404
2024-10-07 18:21:00,83.0,467.3032,1759.0,4.300000000000001,6.9,1.2999999999999972,2508.019
2024-10-07 18:24:00,82.0,475.1736,1759.0,4.300000000000001,6.9,1.2999999999999972,2525.733
2024-10-07 18:30:00,79.5,487.2251,1759.0,4.300000000000001,6.700000000000001,1.2000000000000028,2457.921
2024-10-07 18:36:00,79.0,434.1001,1759.0,4.099999999999998,6.700000000000001,1.4000000000000057,2386.712
2024-10-07 18:42:00,79.5,494.6036,1760.0,4.199999999999999,6.5,1.3999999999999986,2457.303
2024-10-07 18:48:00,78.0,479.6007,1760.0,4.199999999999999,6.7,1.3000000000000043,2426.172
2024-10-07 18:54:00,78.0,488.2089,1760.0,4.099999999999998,6.7,1.4000000000000057,2420.728
2024-10-07 18:57:00,79.0,481.3224,1760.0,3.9999999999999964,6.7,1.4000000000000057,2433.318
2024-10-07 19:00:00,79.5,484.7656,1760.0,4.099999999999998,6.6,1.4000000000000057,2452.184
2024-10-07 19:06:00,79.0,495.5874,1760.0,4.300000000000001,6.5,1.2999999999999972,2462.611
2024-10-07 19:12:00,87.0,503.4577,1760.0,4.099999999999998,6.3,1.5,2721.438
2024-10-07 19:18:00,88.0,509.3605,1760.0,4.5000000000000036,6.8,1.5,2718.816
2024-10-07 19:24:00,87.0,498.5388,1760.0,4.599999999999998,6.9,1.3000000000000043,2714.159
2024-10-07 19:27:00,85.0,497.8009,1760.0,4.599999999999998,7.199999999999999,1.5,2648.699
2024-10-07 19:30:00,84.0,492.39,1760.0,4.5000000000000036,7.199999999999999,1.5,2601.723
2024-10-07 19:36:00,81.0,491.1603,1760.0,4.399999999999999,6.9,1.5,2506.236
2024-10-07 19:42:00,80.5,478.371,1761.0,4.400000000000002,6.9,1.1999999999999957,2487.367
2024-10-07 19:48:00,79.0,473.206,1761.0,4.199999999999999,6.800000000000001,1.3000000000000043,2436.506
2024-10-07 19:54:00,76.5,465.8275,1761.0,4.199999999999996,6.800000000000001,1.3000000000000043,2407.348
2024-10-07 19:57:00,77.5,464.1059,1761.0,4.100000000000001,6.800000000000001,1.3999999999999986,2379.303
2024-10-07 20:00:00,76.0,466.5654,1761.0,4.100000000000001,6.800000000000001,1.2999999999999972,2379.304
2024-10-07 20:06:00,76.5,461.1545,1761.0,4.299999999999997,6.800000000000001,1.3000000000000043,2370.302
2024-10-07 20:12:00,77.0,457.7112,1761.0,4.299999999999997,6.800000000000001,1.3000000000000043,2372.852
2024-10-07 20:18:00,76.5,459.9248,1761.0,4.299999999999997,6.8,1.3000000000000043,2374.503
2024-10-07 20:24:00,76.5,467.7951,1761.0,4.299999999999997,6.8,1.3000000000000043,2379.238
2024-10-07 20:27:00,77.0,472.2223,1761.0,4.399999999999999,6.7,1.2000000000000028,2388.316
2024-10-07 20:30:00,76.5,469.7627,1761.0,4.399999999999999,6.7,1.2000000000000028,2363.615
2024-10-07 20:36:00,77.0,471.4844,1761.0,4.399999999999999,6.7,1.2999999999999972,2409.757
2024-10-07 20:42:00,78.5,480.0926,1762.0,4.5,6.7,1.2999999999999972,2426.54
2024-10-07 20:48:00,79.0,483.5359,1762.0,4.399999999999999,6.6,1.2999999999999972,2415.624
2024-10-07 20:54:00,76.0,485.7494,1762.0,4.399999999999999,6.6,1.2000000000000028,2347.556
2024-10-07 20:57:00,84.5,485.0116,1762.0,4.299999999999997,6.4,1.5,2637.293
2024-10-07 21:00:00,84.5,481.0764,1762.0,4.699999999999996,7.199999999999999,1.5,2652.112
2024-10-07 21:06:00,82.0,490.9144,1762.0,4.699999999999996,7.1,1.4000000000000057,2556.397
2024-10-07 21:12:00,86.0,517.7228,1762.0,4.899999999999999,6.8999999999999995,1.6000000000000014,2663.052
2024-10-07 21:18:00,80.0,478.371,1762.0,4.699999999999996,6.9,1.4000000000000057,2498.537
2024-10-07 21:24:00,81.0,493.1279,1762.0,4.699999999999996,6.9,1.4000000000000057,2520.438
2024-10-07 21:27:00,80.5,480.5845,1762.0,4.699999999999996,6.9,1.4000000000000057,2487.013
2024-10-07 21:30:00,79.0,469.5168,1762.0,4.5000000000000036,6.9,1.3999999999999986,2475.306
2024-10-07 21:36:00,76.5,458.941,1762.0,4.199999999999996,6.3,0.9000000000000057,2489.222
2024-10-07 21:42:00,80.0,465.3356,1763.0,4.399999999999999,6.9,1.3999999999999986,2497.677
2024-10-07 21:48:00,79.0,461.6464,1763.0,4.5,6.9,1.1999999999999957,2462.721
2024-10-07 21:54:00,79.5,469.7627,1763.0,4.5,6.8,1.2999999999999972,2469.891
2024-10-07 21:57:00,79.5,472.2223,1763.0,4.5,6.8999999999999995,1.2999999999999972,2479.129
2024-10-07 22:00:00,79.5,467.0573,1763.0,4.5,6.8999999999999995,1.3999999999999986,2467.004
2024-10-07 22:06:00,78.5,469.0249,1763.0,4.600000000000001,6.9,1.3999999999999986,2442.738
2024-10-07 22:12:00,78.0,464.5978,1763.0,4.600000000000001,6.9,1.2999999999999972,2443.005
2024-10-07 22:18:00,78.0,472.2223,1763.0,4.5,6.800000000000001,1.3999999999999986,2441.326
2024-10-07 22:24:00,78.0,475.6655,1763.0,4.600000000000001,6.9,1.1999999999999957,2422.708
2024-10-07 22:30:00,77.5,462.1383,1763.0,4.5,7.0,1.2999999999999972,2400.35
2024-10-07 22:33:00,77.0,456.4815,1763.0,4.5,7.0,1.1999999999999957,2404.196
2024-10-07 22:36:00,76.0,450.5787,1763.0,4.399999999999999,6.9,1.2999999999999972,2384.134
2024-10-07 22:42:00,75.0,450.5787,1764.0,4.399999999999999,7.0,1.2000000000000028,2363.258
2024-10-07 22:48:00,73.0,434.3461,1764.0,4.199999999999996,6.9,1.2000000000000028,2256.825
2024-10-07 22:54:00,72.0,438.7731,1764.0,4.100000000000001,6.8,1.1999999999999957,2224.723
2024-10-07 23:00:00,71.0,426.4757,1764.0,3.6000000000000014,6.5,1.1999999999999957,2224.405
2024-10-07 23:03:00,75.0,430.6568,1764.0,3.8999999999999986,6.9,1.2999999999999972,2273.104
2024-10-07 23:06:00,74.0,430.1649,1764.0,4.0,6.6000000000000005,1.1999999999999957,2288.032
2024-10-07 23:12:00,71.0,428.1974,1764.0,4.199999999999996,6.800000000000001,1.2000000000000028,2220.5
2024-10-07 23:18:00,76.0,478.8629,1764.0,5.199999999999996,6.6000000000000005,1.5,2334.676
2024-10-07 23:24:00,75.0,436.5596,1764.0,5.600000000000001,6.6000000000000005,1.0999999999999943,2317.414
2024-10-07 23:30:00,71.0,450.5787,1764.0,5.0,6.200000000000001,0.8999999999999986,2225.957
2024-10-07 23:36:00,79.0,471.2384,1764.0,5.799999999999997,6.6000000000000005,1.2000000000000028,2452.795
2024-10-07 23:42:00,77.5,453.0382,1765.0,5.799999999999997,6.800000000000001,1.2000000000000028,2414.89
2024-10-07 23:48:00,79.0,475.1736,1765.0,5.799999999999997,6.6,1.2000000000000028,2477.833
2024-10-07 23:54:00,77.5,452.3004,1765.0,5.799999999999997,6.6,0.9000000000000057,2375.265
2024-10-08 00:00:00,73.5,435.0839,1765.0,5.399999999999999,6.6,1.1000000000000014,2292.554
2024-10-08 00:03:00,66.5,445.1678,1765.0,5.100000000000001,6.3999999999999995,0.3999999999999986,2088.592
2024-10-08 00:06:00,67.5,419.3432,1765.0,4.700000000000003,6.2,0.7999999999999972,2081.952
2024-10-08 00:09:00,66.0,403.1105,1765.0,4.600000000000001,6.3999999999999995,0.8999999999999986,2040.332
2024-10-08 00:12:00,64.5,408.7674,1765.0,4.5,6.5,0.7999999999999972,1986.093
2024-10-08 00:18:00,63.5,387.1238,1765.0,4.299999999999997,6.6,0.9000000000000057,1951.131
2024-10-08 00:24:00,62.5,406.7998,1765.0,4.399999999999999,6.5,0.8000000000000043,1939.637
2024-10-08 00:30:00,64.0,424.0162,1765.0,4.399999999999999,6.4,0.8000000000000043,1966.51
2024-10-08 00:36:00,62.5,409.5052,1765.0,4.299999999999997,6.300000000000001,0.9000000000000057,1922.609
2024-10-08 00:42:00,64.0,434.3461,1766.0,4.299999999999997,6.2,0.7000000000000028,2003.798
2024-10-08 00:48:00,61.0,417.3756,1766.0,3.5,6.1000000000000005,0.6000000000000014,1826.684
2024-10-08 00:54:00,50.5,326.8663,1766.0,2.6999999999999993,6.4,0.49999999999999645,1482.337
2024-10-08 01:00:00,43.5,311.1256,1766.0,2.3000000000000007,6.0,0.5,1272.339
2024-10-08 07:54:00,34.5,224.7975,1766.0,0.09999999999999787,0.5,1.1000000000000014,1058.789
2024-10-08 08:00:00,49.5,356.8721,1766.0,1.5,5.2,0.8000000000000007,1404.326
2024-10-08 08:06:00,61.0,379.0075,1766.0,2.6999999999999993,4.8999999999999995,1.2000000000000028,1790.977
2024-10-08 08:12:00,80.0,604.7888,1766.0,3.9999999999999964,5.000000000000001,2.200000000000003,2484.11
2024-10-08 08:18:00,83.5,448.1192,1766.0,4.800000000000001,6.1,1.3999999999999986,2525.317
2024-10-08 08:24:00,79.5,578.2263,1766.0,4.300000000000001,5.8,1.6999999999999957,2455.177
2024-10-08 08:30:00,88.0,560.0261,1767.0,5.199999999999999,5.999999999999999,1.3999999999999986,2714.421
2024-10-08 08:36:00,64.0,447.8733,1767.0,3.599999999999998,6.0,0.8000000000000043,1937.871
2024-10-08 08:42:00,71.0,506.9011,1767.0,3.8000000000000007,5.499999999999999,1.2999999999999972,2193.541
2024-10-08 08:48:00,58.5,411.7188,1767.0,3.6999999999999993,5.4,0.8000000000000043,1742.883
2024-10-08 08:54:00,58.5,450.0868,1767.0,3.6999999999999993,5.5,1.0,1762.548
2024-10-08 09:00:00,59.0,474.4358,1767.0,3.8000000000000007,5.3999999999999995,1.1000000000000014,1777.697
2024-10-08 09:06:00,60.0,468.287,1767.0,4.699999999999999,5.499999999999999,1.0,1865.124
2024-10-08 09:12:00,65.0,484.7656,1767.0,4.800000000000001,5.199999999999999,1.0,1970.985
2024-10-08 09:18:00,68.5,487.4711,1767.0,4.699999999999999,5.500000000000001,0.7000000000000028,2068.703
2024-10-08 09:24:00,71.5,537.1528,1767.0,4.699999999999999,5.3999999999999995,1.2000000000000028,2187.493
2024-10-08 09:30:00,80.0,531.004,1768.0,4.800000000000001,5.8999999999999995,1.6000000000000014,2489.811
2024-10-08 09:36:00,79.5,514.0336,1768.0,5.400000000000002,6.0,1.1999999999999957,2426.668
2024-10-08 09:42:00,76.0,522.3958,1768.0,5.199999999999999,6.0,1.1000000000000014,2355.34
2024-10-08 09:48:00,78.0,514.5255,1768.0,5.300000000000001,6.0,1.1000000000000014,2388.574
2024-10-08 09:54:00,76.0,508.3767,1768.0,5.199999999999999,6.0,1.1000000000000014,2340.722
2024-10-08 10:00:00,70.0,476.1574,1768.0,4.800000000000001,5.9,0.5,2043.363
2024-10-08 10:06:00,69.5,463.614,1768.0,4.199999999999999,5.700000000000001,1.0,2086.37
2024-10-08 10:12:00,65.0,455.0058,1768.0,4.400000000000002,5.9,1.0,1979.519
2024-10-08 10:18:00,63.0,452.3004,1768.0,4.199999999999999,5.6000000000000005,0.7999999999999972,1907.961
2024-10-08 10:24:00,65.5,479.3548,1768.0,4.300000000000001,5.7,1.0,1964.744
2024-10-08 10:30:00,69.0,496.5712,1769.0,4.800000000000001,5.3999999999999995,1.1999999999999957,2105.737
2024-10-08 10:36:00,76.5,491.6522,1769.0,5.4999999999999964,5.800000000000001,1.3000000000000043,2366.683
2024-10-08 10:42:00,80.5,494.3576,1769.0,6.400000000000002,6.2,1.2999999999999972,2460.141
2024-10-08 10:48:00,84.0,547.7286,1769.0,6.699999999999999,6.0,1.2999999999999972,2611.08
2024-10-08 10:54:00,91.0,537.6447,1769.0,5.9999999999999964,6.300000000000001,1.0,2792.03
2024-10-08 10:57:00,83.5,528.5446,1769.0,5.300000000000001,6.300000000000001,1.1000000000000014,2582.613
2024-10-08 11:00:00,83.0,522.6418,1769.0,5.099999999999998,6.300000000000001,1.2000000000000028,2506.901
2024-10-08 11:06:00,79.5,501.9821,1769.0,4.900000000000002,6.300000000000001,1.0999999999999943,2448.953
2024-10-08 11:09:00,78.0,489.4387,1769.0,4.800000000000001,6.199999999999999,1.0,2358.912
2024-10-08 11:12:00,74.5,466.3194,1769.0,4.599999999999998,6.199999999999999,1.1000000000000014,2272.085
2024-10-08 11:18:00,58.5,325.8825,1769.0,3.599999999999998,6.8,0.30000000000000426,1568.851
2024-10-08 11:24:00,48.5,466.5654,1769.0,3.099999999999998,6.1,0.3999999999999986,1202.664
2024-10-08 11:30:00,42.5,301.5336,1770.0,2.6999999999999993,6.4,0.10000000000000142,1184.637
2024-10-08 11:36:00,63.0,583.1453,1770.0,2.8000000000000007,4.6,1.6999999999999957,1995.102
2024-10-08 11:42:00,83.5,588.3102,1770.0,4.800000000000001,5.699999999999999,1.6999999999999957,2584.805
2024-10-08 11:48:00,85.0,607.4942,1770.0,5.199999999999999,5.8999999999999995,1.6000000000000014,2638.44
2024-10-08 11:54:00,87.0,617.8241,1770.0,5.400000000000002,5.9,1.5999999999999943,2646.372
2024-10-08 12:00:00,88.0,607.9861,1770.0,5.599999999999998,6.000000000000001,1.5,2726.162
2024-10-08 12:06:00,85.0,594.4589,1770.0,5.400000000000002,6.0,1.3999999999999986,2631.147
2024-10-08 12:12:00,81.0,546.007,1770.0,5.300000000000001,6.0,1.1000000000000014,2503.388
2024-10-08 12:15:00,80.5,543.3015,1770.0,5.099999999999998,6.1,1.2000000000000028,2458.449
2024-10-08 12:18:00,79.5,522.6418,1770.0,4.900000000000002,6.199999999999999,1.2999999999999972,2430.718
2024-10-08 12:24:00,77.0,503.4577,1770.0,4.800000000000001,6.199999999999999,1.1999999999999957,2354.539
2024-10-08 12:27:00,78.0,521.658,1771.0,4.800000000000001,5.999999999999999,1.3999999999999986,2415.349
2024-10-08 12:30:00,77.5,521.412,1771.0,4.800000000000001,5.999999999999999,1.1999999999999957,2384.024
2024-10-08 12:36:00,76.0,499.0307,1771.0,4.800000000000001,6.199999999999999,1.1999999999999957,2333.712
2024-10-08 12:39:00,75.0,484.7656,1771.0,4.699999999999999,6.1,1.1000000000000014,2277.933
2024-10-08 12:42:00,72.5,486.9792,1771.0,4.399999999999999,6.200000000000001,1.1000000000000014,2196.782
2024-10-08 12:48:00,74.5,508.8687,1771.0,4.100000000000001,5.700000000000001,1.2000000000000028,2341.74
2024-10-08 12:54:00,81.5,515.7552,1771.0,4.800000000000004,6.4,1.5,2490.691
2024-10-08 12:57:00,76.0,515.5093,1771.0,4.900000000000002,5.800000000000001,0.5,2303.292
2024-10-08 13:00:00,83.5,548.7124,1771.0,4.5,5.9,1.6000000000000014,2599.998
2024-10-08 13:06:00,90.5,577.9803,1771.0,5.300000000000004,6.2,1.5999999999999943,2801.214
2024-10-08 13:12:00,87.5,550.68,1771.0,5.200000000000003,6.4,1.3999999999999986,2714.776
2024-10-08 13:18:00,89.0,563.2234,1771.0,5.300000000000004,6.3,1.5,2750.415
2024-10-08 13:24:00,85.0,527.8067,1771.0,4.799999999999997,6.0,1.3000000000000043,2635.934
2024-10-08 13:27:00,85.0,520.6742,1771.0,4.799999999999997,6.2,1.5,2625.814
2024-10-08 13:30:00,85.0,527.3148,1772.0,4.899999999999999,6.3,1.3000000000000043,2610.349
2024-10-08 13:36:00,81.0,499.2766,1772.0,4.700000000000003,6.300000000000001,1.2999999999999972,2498.026
2024-10-08 13:42:00,82.5,503.9496,1772.0,4.799999999999997,6.4,1.4000000000000057,2543.646
2024-10-08 13:48:00,81.0,507.8849,1772.0,4.899999999999999,6.300000000000001,1.2000000000000028,2520.114
2024-10-08 13:54:00,81.5,506.4091,1772.0,4.799999999999997,6.4,1.3000000000000043,2508.629
2024-10-08 14:00:00,78.5,500.7523,1772.0,4.700000000000003,6.3,1.3999999999999986,2400.06
2024-10-08 14:06:00,81.0,493.6198,1772.0,4.799999999999997,6.4,1.3000000000000043,2512.815
2024-10-08 14:12:00,81.5,498.2928,1772.0,4.799999999999997,6.5,1.3000000000000043,2510.146
2024-10-08 14:18:00,82.5,515.5093,1772.0,5.0,6.6,1.3999999999999986,2554.703
2024-10-08 14:24:00,83.5,514.5255,1772.0,5.100000000000001,6.5,1.2999999999999972,2574.245
2024-10-08 14:30:00,81.5,522.8877,1773.0,5.100000000000001,6.3999999999999995,1.1999999999999957,2521.884
2024-10-08 14:33:00,82.0,518.9525,1773.0,5.0,6.3999999999999995,1.2999999999999972,2520.359
2024-10-08 14:36:00,81.5,517.4769,1773.0,5.0,6.3,1.2999999999999972,2506.524
2024-10-08 14:42:00,81.5,506.4091,1773.0,5.0,6.3,1.2999999999999972,2501.164
2024-10-08 14:45:00,81.5,502.9659,1773.0,4.899999999999999,6.3,1.2999999999999972,2497.751
2024-10-08 14:48:00,81.5,505.6713,1773.0,4.899999999999999,6.3,1.3000000000000043,2501.777
