Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2024-10-08 14:54:00,81.0,505.9173,1773.0,4.899999999999999,6.3999999999999995,1.2999999999999972,2508.17
2024-10-08 15:00:00,82.0,504.4415,1773.0,5.0,6.3999999999999995,1.2999999999999972,2541.21
2024-10-08 15:06:00,82.5,503.4577,1773.0,4.799999999999997,6.499999999999999,1.3999999999999986,2568.449
2024-10-08 15:12:00,83.0,508.3767,1773.0,5.0,6.499999999999999,1.1999999999999957,2544.326
2024-10-08 15:18:00,84.0,509.1146,1773.0,5.100000000000001,6.6000000000000005,1.2999999999999972,2591.08
2024-10-08 15:24:00,83.5,505.4254,1773.0,5.0,6.499999999999999,1.2999999999999972,2575.413
2024-10-08 15:30:00,84.5,501.4901,1774.0,5.100000000000001,6.499999999999999,1.2999999999999972,2615.17
2024-10-08 15:33:00,84.0,506.6551,1774.0,5.100000000000001,6.499999999999999,1.2999999999999972,2614.601
2024-10-08 15:36:00,85.0,506.4091,1774.0,5.100000000000001,6.700000000000001,1.2999999999999972,2595.062
2024-10-08 15:42:00,84.5,508.8687,1774.0,5.100000000000001,6.700000000000001,1.2999999999999972,2604.197
2024-10-08 15:48:00,84.0,507.8849,1774.0,5.0,6.6000000000000005,1.3999999999999986,2576.29
2024-10-08 15:54:00,90.5,544.7772,1774.0,5.700000000000003,6.200000000000001,1.5999999999999943,2764.703
2024-10-08 16:00:00,83.5,516.739,1774.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2563.64
2024-10-08 16:03:00,83.0,514.5255,1774.0,4.5000000000000036,6.499999999999999,1.3999999999999986,2564.571
2024-10-08 16:06:00,83.5,516.2471,1774.0,4.600000000000001,6.499999999999999,1.3999999999999986,2587.696
2024-10-08 16:12:00,84.0,528.5446,1774.0,4.600000000000001,6.499999999999999,1.3999999999999986,2577.083
2024-10-08 16:15:00,83.5,521.412,1774.0,4.600000000000001,6.499999999999999,1.5,2586.581
2024-10-08 16:18:00,84.5,522.6418,1774.0,4.699999999999996,6.6,1.4000000000000057,2594.687
2024-10-08 16:21:00,84.0,521.412,1774.0,4.699999999999996,6.6,1.4000000000000057,2589.239
2024-10-08 16:24:00,83.5,524.1175,1774.0,4.699999999999996,6.499999999999999,1.4000000000000057,2587.142
2024-10-08 16:30:00,84.0,522.8877,1775.0,4.799999999999997,6.499999999999999,1.5,2586.721
2024-10-08 16:36:00,84.0,515.0174,1775.0,4.699999999999996,6.6,1.3000000000000043,2574.141
2024-10-08 16:42:00,83.5,509.1146,1775.0,4.600000000000001,6.499999999999999,1.3999999999999986,2557.823
2024-10-08 16:48:00,83.5,506.4091,1775.0,4.600000000000001,6.6,1.3999999999999986,2572.1
2024-10-08 16:54:00,82.5,506.6551,1775.0,4.600000000000001,6.6,1.3999999999999986,2561.506
2024-10-08 17:00:00,83.0,511.82,1775.0,4.600000000000001,6.499999999999999,1.2999999999999972,2548.558
2024-10-08 17:06:00,82.5,514.0336,1775.0,4.600000000000001,6.3999999999999995,1.3999999999999986,2574.537
2024-10-08 17:12:00,83.5,511.82,1775.0,4.600000000000001,6.499999999999999,1.3999999999999986,2560.86
2024-10-08 17:18:00,83.0,507.6389,1775.0,4.600000000000001,6.499999999999999,1.2999999999999972,2564.339
2024-10-08 17:24:00,83.0,511.5741,1775.0,4.600000000000001,6.6,1.3999999999999986,2553.623
2024-10-08 17:30:00,83.0,509.1146,1776.0,4.5,6.499999999999999,1.3999999999999986,2570.704
2024-10-08 17:36:00,82.5,510.3443,1776.0,4.5,6.499999999999999,1.3999999999999986,2562.746
2024-10-08 17:42:00,83.5,516.493,1776.0,4.600000000000001,6.499999999999999,1.2999999999999972,2564.669
2024-10-08 17:48:00,83.0,507.8849,1776.0,4.600000000000001,6.499999999999999,1.3999999999999986,2564.863
2024-10-08 17:54:00,81.5,503.2118,1776.0,4.5,6.499999999999999,1.3999999999999986,2529.001
2024-10-08 18:00:00,85.0,503.9496,1776.0,4.5,6.6,1.5,2629.549
2024-10-08 18:06:00,85.0,500.7523,1776.0,4.600000000000001,6.499999999999999,1.3999999999999986,2593.422
2024-10-08 18:12:00,83.0,507.147,1776.0,4.699999999999996,6.6,1.4000000000000057,2556.377
2024-10-08 18:15:00,83.0,511.5741,1776.0,4.899999999999999,6.6,1.3999999999999986,2563.986
2024-10-08 18:18:00,82.0,498.2928,1776.0,4.799999999999997,6.699999999999999,1.4000000000000057,2536.745
2024-10-08 18:24:00,84.0,500.5063,1776.0,4.899999999999999,6.699999999999999,1.3999999999999986,2573.937
2024-10-08 18:30:00,82.5,486.9792,1777.0,5.0,6.799999999999999,1.2000000000000028,2514.924
2024-10-08 18:36:00,82.0,493.1279,1777.0,4.799999999999997,6.6,1.4000000000000057,2554.707
2024-10-08 18:39:00,81.5,494.1117,1777.0,4.899999999999999,6.6,1.3000000000000043,2533.134
2024-10-08 18:42:00,82.0,495.3414,1777.0,4.799999999999997,6.6,1.4000000000000057,2525.209
2024-10-08 18:48:00,82.5,490.6684,1777.0,4.699999999999996,6.699999999999999,1.4000000000000057,2549.764
2024-10-08 18:54:00,81.5,496.5712,1777.0,4.799999999999997,6.699999999999999,1.4000000000000057,2535.447
2024-10-08 19:00:00,82.0,491.6522,1777.0,5.299999999999997,6.6,1.4000000000000057,2538.865
2024-10-08 19:03:00,81.0,495.8333,1777.0,5.5,6.6,1.1000000000000014,2501.215
2024-10-08 19:06:00,82.0,488.4549,1777.0,5.299999999999997,6.499999999999999,1.4000000000000057,2522.477
2024-10-08 19:09:00,81.0,492.1441,1777.0,5.299999999999997,6.6000000000000005,1.3000000000000043,2513.534
2024-10-08 19:12:00,80.5,489.9306,1777.0,5.299999999999997,6.499999999999999,1.3000000000000043,2484.688
2024-10-08 19:18:00,81.5,500.9983,1777.0,5.5,6.6000000000000005,1.1000000000000014,2526.038
2024-10-08 19:21:00,81.0,493.3738,1777.0,5.399999999999999,6.6000000000000005,1.2000000000000028,2512.816
2024-10-08 19:24:00,81.0,487.2251,1777.0,5.399999999999999,6.499999999999999,1.2000000000000028,2511.771
2024-10-08 19:30:00,81.5,488.4549,1778.0,5.0,5.999999999999999,1.1000000000000014,2561.776
2024-10-08 19:36:00,83.0,488.4549,1778.0,5.299999999999997,6.6,1.4000000000000057,2567.285
2024-10-08 19:42:00,84.0,489.1927,1778.0,5.5,6.6,1.2000000000000028,2580.15
2024-10-08 19:48:00,83.5,500.5063,1778.0,5.5,6.6,1.2999999999999972,2565.026
2024-10-08 19:54:00,82.5,482.3062,1778.0,5.5,6.699999999999999,1.2999999999999972,2540.271
2024-10-08 20:00:00,80.5,488.7008,1778.0,5.5,6.699999999999999,1.2000000000000028,2484.159
2024-10-08 20:06:00,80.5,489.1927,1778.0,5.299999999999997,6.6,1.3000000000000043,2488.997
2024-10-08 20:12:00,79.5,482.3062,1778.0,5.299999999999997,6.6,1.2000000000000028,2475.864
2024-10-08 20:15:00,79.0,483.5359,1778.0,5.299999999999997,6.6,1.3000000000000043,2451.77
2024-10-08 20:18:00,78.5,483.7818,1778.0,5.299999999999997,6.6,1.2000000000000028,2429.188
2024-10-08 20:24:00,78.5,467.5492,1778.0,5.700000000000003,6.3999999999999995,1.1999999999999957,2412.441
2024-10-08 20:30:00,78.5,483.044,1779.0,5.799999999999997,6.3999999999999995,1.1000000000000014,2420.807
2024-10-08 20:33:00,79.0,474.6817,1779.0,5.799999999999997,6.3999999999999995,1.1000000000000014,2422.368
2024-10-08 20:36:00,78.0,485.0116,1779.0,5.799999999999997,6.499999999999999,1.2000000000000028,2455.838
2024-10-08 20:42:00,79.5,488.7008,1779.0,5.799999999999997,6.3999999999999995,1.2000000000000028,2465.938
2024-10-08 20:45:00,81.0,483.044,1779.0,6.0,6.3999999999999995,1.2000000000000028,2474.281
2024-10-08 20:48:00,80.0,489.6846,1779.0,5.799999999999997,6.3999999999999995,1.2000000000000028,2482.393
2024-10-08 20:54:00,80.0,481.0764,1779.0,6.0,6.3999999999999995,1.1000000000000014,2472.139
2024-10-08 21:00:00,81.0,478.6169,1779.0,5.899999999999999,6.3999999999999995,1.1000000000000014,2484.608
2024-10-08 21:06:00,80.0,497.8009,1779.0,5.899999999999999,6.3999999999999995,1.1000000000000014,2495.285
2024-10-08 21:12:00,80.0,497.8009,1779.0,5.899999999999999,6.299999999999999,1.1000000000000014,2507.772
2024-10-08 21:15:00,80.5,494.8495,1779.0,5.899999999999999,6.299999999999999,1.1000000000000014,2502.59
2024-10-08 21:18:00,81.5,495.8333,1779.0,6.100000000000001,6.299999999999999,1.0,2530.947
2024-10-08 21:24:00,82.0,499.5226,1779.0,5.799999999999997,6.299999999999999,1.2000000000000028,2537.515
2024-10-08 21:27:00,83.0,494.1117,1780.0,6.100000000000001,6.3999999999999995,1.1000000000000014,2570.052
2024-10-08 21:30:00,83.5,496.0793,1780.0,6.100000000000001,6.3999999999999995,1.1999999999999957,2608.097
2024-10-08 21:36:00,85.0,515.5093,1780.0,6.200000000000003,6.3999999999999995,1.0999999999999943,2656.028
2024-10-08 21:39:00,86.5,515.7552,1780.0,6.200000000000003,6.3999999999999995,1.1999999999999957,2663.306
2024-10-08 21:42:00,86.5,514.5255,1780.0,6.200000000000003,6.3,1.0999999999999943,2663.996
2024-10-08 21:48:00,85.5,498.5388,1780.0,6.200000000000003,6.3999999999999995,1.1999999999999957,2662.208
2024-10-08 21:51:00,86.0,494.1117,1780.0,6.299999999999997,6.3999999999999995,1.0,2640.564
2024-10-08 21:54:00,85.5,488.2089,1780.0,6.100000000000001,6.3999999999999995,1.1999999999999957,2666.234
2024-10-08 22:00:00,83.5,493.3738,1780.0,6.0,6.3999999999999995,1.0,2630.831
2024-10-08 22:06:00,83.5,487.4711,1780.0,5.799999999999997,6.3,1.0,2605.588
2024-10-08 22:12:00,82.0,485.5035,1780.0,5.799999999999997,6.3,1.0,2559.833
2024-10-08 22:18:00,81.5,486.7332,1780.0,6.0,6.6,1.2000000000000028,2540.105
2024-10-08 22:24:00,81.5,490.9144,1780.0,6.200000000000003,6.6,1.0,2562.459
2024-10-08 22:30:00,82.0,497.309,1781.0,6.100000000000001,6.5,1.1000000000000014,2541.845
2024-10-08 22:36:00,82.5,494.8495,1781.0,6.0,6.5,1.2000000000000028,2567.1
2024-10-08 22:39:00,82.5,491.6522,1781.0,6.0,6.5,1.1000000000000014,2552.373
2024-10-08 22:42:00,82.0,481.0764,1781.0,6.0,6.5,1.1000000000000014,2572.019
2024-10-08 22:48:00,80.0,476.1574,1781.0,6.0,6.3999999999999995,1.1000000000000014,2513.708
2024-10-08 22:51:00,81.0,468.7789,1781.0,5.899999999999999,6.5,1.1000000000000014,2511.832
2024-10-08 22:54:00,80.0,470.7465,1781.0,5.799999999999997,6.5,1.2000000000000028,2517.391
2024-10-08 23:00:00,80.5,472.2223,1781.0,5.799999999999997,6.5,1.2000000000000028,2540.571
2024-10-08 23:06:00,80.5,479.6007,1781.0,5.799999999999997,6.3999999999999995,1.2000000000000028,2527.64
2024-10-08 23:12:00,81.0,475.6655,1781.0,5.799999999999997,6.499999999999999,1.1000000000000014,2539.88
2024-10-08 23:18:00,81.0,474.9276,1781.0,5.799999999999997,6.499999999999999,1.1000000000000014,2528.743
2024-10-08 23:24:00,80.0,467.5492,1781.0,5.799999999999997,6.499999999999999,1.2000000000000028,2530.936
2024-10-08 23:30:00,81.0,477.3871,1782.0,5.799999999999997,6.3999999999999995,1.2000000000000028,2540.834
2024-10-08 23:36:00,81.5,481.8142,1782.0,5.899999999999999,6.3999999999999995,1.1000000000000014,2545.267
2024-10-08 23:42:00,80.0,470.0087,1782.0,5.700000000000003,6.3999999999999995,1.0999999999999943,2499.595
2024-10-08 23:48:00,80.5,462.6302,1782.0,5.700000000000003,6.499999999999999,1.0999999999999943,2520.804
2024-10-08 23:51:00,80.5,461.4005,1782.0,5.700000000000003,6.6,1.0999999999999943,2514.865
2024-10-08 23:54:00,80.0,456.7274,1782.0,5.700000000000003,6.700000000000001,1.0,2498.278
2024-10-09 00:00:00,80.5,453.5301,1782.0,5.799999999999997,6.6,1.2000000000000028,2519.697
2024-10-09 00:06:00,80.5,461.4005,1782.0,5.800000000000004,6.700000000000001,1.0999999999999943,2534.141
2024-10-09 00:12:00,80.5,450.0868,1782.0,5.700000000000003,6.6,1.0999999999999943,2520.892
2024-10-09 00:18:00,79.0,442.9543,1782.0,5.600000000000001,6.699999999999999,1.1000000000000014,2481.732
2024-10-09 00:21:00,79.0,431.8866,1782.0,5.5,6.699999999999999,1.1000000000000014,2459.349
2024-10-09 00:24:00,78.0,439.511,1782.0,5.600000000000001,6.699999999999999,1.0,2440.169
2024-10-09 00:30:00,77.5,431.6406,1783.0,5.5,6.6,1.0,2421.374
2024-10-09 00:36:00,76.5,421.8027,1783.0,5.5,6.699999999999999,1.1000000000000014,2416.965
2024-10-09 00:42:00,74.5,424.5081,1783.0,5.399999999999999,6.699999999999999,1.0,2289.914
2024-10-09 00:48:00,69.0,366.956,1783.0,4.700000000000003,6.3999999999999995,0.8999999999999986,2098.629
2024-10-09 00:54:00,77.5,447.3813,1783.0,5.5,6.800000000000001,1.3999999999999986,2418.909
2024-10-09 00:57:00,77.0,463.3681,1783.0,5.700000000000003,6.799999999999999,1.0999999999999943,2378.346
2024-10-09 01:00:00,75.0,449.3489,1783.0,5.700000000000003,6.699999999999999,1.0999999999999943,2325.712
2024-10-09 01:06:00,80.0,523.1337,1783.0,6.100000000000001,6.500000000000001,1.2999999999999972,2490.167
2024-10-09 01:09:00,85.5,529.2824,1783.0,6.200000000000003,6.300000000000001,1.5999999999999943,2641.593
2024-10-09 01:12:00,79.5,461.4005,1783.0,6.200000000000003,6.6,0.8999999999999986,2433.169
2024-10-09 01:18:00,79.0,483.2899,1783.0,6.0,6.6,1.1000000000000014,2450.16
2024-10-09 01:24:00,79.5,476.8952,1783.0,6.0,6.5,1.1000000000000014,2483.001
2024-10-09 01:27:00,78.5,467.0573,1784.0,5.899999999999999,6.6,1.1000000000000014,2425.202
2024-10-09 01:30:00,76.0,471.9763,1784.0,5.899999999999999,6.6,1.0,2386.417
2024-10-09 01:36:00,76.0,457.7112,1784.0,5.700000000000003,6.5,1.0,2361.011
2024-10-09 01:42:00,70.5,447.3813,1784.0,5.0,6.299999999999999,0.8999999999999986,2182.208
2024-10-09 01:45:00,71.0,445.1678,1784.0,4.899999999999999,6.199999999999999,1.0,2131.828
2024-10-09 01:48:00,67.0,444.9219,1784.0,4.799999999999997,6.199999999999999,0.8000000000000043,2065.483
2024-10-09 01:54:00,66.0,446.3976,1784.0,4.799999999999997,6.1,1.0,1973.544
2024-10-09 01:57:00,64.5,455.9896,1784.0,4.5,5.8999999999999995,0.7999999999999972,1989.708
2024-10-09 02:00:00,65.0,453.7761,1784.0,4.5,5.8,0.7999999999999972,2022.765
2024-10-09 02:06:00,65.0,457.4652,1784.0,4.5,5.8,0.7999999999999972,2009.859
2024-10-09 02:09:00,64.5,463.614,1784.0,4.5,5.8,0.7999999999999972,1983.705
2024-10-09 02:12:00,65.5,495.8333,1784.0,4.5,5.699999999999999,1.0,2016.114
2024-10-09 02:18:00,74.0,573.3073,1784.0,4.899999999999999,5.3,1.3000000000000043,2393.916
2024-10-09 02:24:00,86.5,590.5237,1784.0,6.100000000000001,5.8,1.5,2712.969
2024-10-09 02:30:00,85.0,592.7373,1785.0,6.600000000000001,5.5,0.6000000000000014,2660.432
2024-10-09 02:33:00,84.5,599.8698,1785.0,6.200000000000003,5.4,1.0,2673.462
2024-10-09 02:36:00,88.5,591.9994,1785.0,6.200000000000003,5.500000000000001,1.5,2787.115
2024-10-09 02:42:00,82.0,570.6019,1785.0,6.0,5.6,1.0,2578.685
2024-10-09 02:48:00,70.0,468.7789,1785.0,5.399999999999999,5.800000000000001,0.7000000000000028,2159.554
2024-10-09 02:51:00,69.5,479.3548,1785.0,5.300000000000004,5.800000000000001,0.6999999999999957,2093.671
2024-10-09 02:54:00,60.0,464.1059,1785.0,4.600000000000001,5.300000000000001,0.29999999999999716,1826.371
2024-10-09 03:00:00,59.5,472.4682,1785.0,4.200000000000003,5.300000000000001,0.7999999999999972,1859.765
2024-10-09 03:03:00,59.0,443.6921,1785.0,4.300000000000004,5.4,0.6999999999999957,1800.977
2024-10-09 03:06:00,55.5,447.6273,1785.0,4.0,5.4,0.7000000000000028,1703.515
2024-10-09 03:09:00,51.0,437.7894,1785.0,3.8999999999999986,5.4,0.4000000000000057,1527.337
2024-10-09 03:12:00,51.5,441.9705,1785.0,3.6000000000000014,5.2,0.6000000000000014,1546.145
2024-10-09 03:18:00,54.5,470.9925,1785.0,3.6000000000000014,5.199999999999999,0.6999999999999957,1670.351
2024-10-09 03:30:00,67.5,577.7344,1786.0,4.399999999999999,4.8999999999999995,1.2000000000000028,2108.047
2024-10-09 03:33:00,71.5,583.3912,1786.0,4.700000000000003,4.8999999999999995,1.2999999999999972,2280.965
2024-10-09 03:36:00,81.5,582.6533,1786.0,5.400000000000002,5.199999999999999,1.7999999999999972,2550.072
2024-10-09 03:42:00,86.0,595.1968,1786.0,6.300000000000004,5.700000000000001,1.5,2693.436
2024-10-09 03:45:00,85.5,589.2939,1786.0,6.5,5.700000000000001,1.3000000000000043,2676.542
2024-10-09 03:48:00,85.0,595.6887,1786.0,6.5,5.6,1.2000000000000028,2680.1
2024-10-09 03:54:00,79.5,554.3692,1786.0,6.100000000000001,5.5,0.7999999999999972,2499.189
2024-10-09 04:00:00,75.5,524.3634,1786.0,5.699999999999999,5.300000000000001,1.0,2345.706
2024-10-09 04:06:00,57.0,440.0029,1786.0,4.300000000000001,5.4,0.3999999999999986,1716.875
2024-10-09 04:12:00,55.5,436.8056,1786.0,3.900000000000002,5.4,0.6999999999999957,1690.752
2024-10-09 04:18:00,55.0,431.3947,1786.0,3.900000000000002,5.300000000000001,0.5999999999999943,1655.617
2024-10-09 04:24:00,54.5,439.0191,1786.0,3.900000000000002,5.200000000000001,0.6999999999999957,1652.989
2024-10-09 04:30:00,58.5,464.5978,1787.0,3.8000000000000007,5.2,1.0,1764.89
2024-10-09 04:36:00,61.5,507.147,1787.0,4.199999999999999,5.199999999999999,0.8999999999999986,1866.711
2024-10-09 04:42:00,66.5,557.3206,1787.0,4.399999999999999,5.1,1.0,2070.903
2024-10-09 04:48:00,79.0,602.8212,1787.0,5.199999999999999,5.0,1.5,2540.324
2024-10-09 04:54:00,85.0,607.7402,1787.0,6.199999999999999,5.3999999999999995,1.3999999999999986,2646.604
2024-10-09 05:00:00,85.5,602.8212,1787.0,6.400000000000002,5.5,1.0999999999999943,2650.332
2024-10-09 05:06:00,83.0,576.9965,1787.0,6.199999999999999,5.5,1.1000000000000014,2572.803
2024-10-09 05:12:00,78.0,560.5179,1787.0,5.800000000000001,5.300000000000001,1.1000000000000014,2424.611
2024-10-09 05:18:00,63.0,494.6036,1787.0,4.699999999999999,5.199999999999999,0.6000000000000014,1936.093
2024-10-09 05:24:00,59.0,459.9248,1787.0,4.400000000000002,5.199999999999999,0.5,1789.062
2024-10-09 05:30:00,59.0,510.3443,1788.0,4.5000000000000036,5.0,0.5999999999999943,1796.162
2024-10-09 05:36:00,51.0,475.9114,1788.0,3.8000000000000007,4.800000000000001,0.5,1515.094
2024-10-09 05:42:00,52.0,476.8952,1788.0,3.5000000000000036,4.699999999999999,0.6999999999999957,1580.88
2024-10-09 05:48:00,56.5,507.6389,1788.0,3.8000000000000007,4.800000000000001,0.8999999999999986,1714.135
2024-10-09 05:54:00,60.5,544.7772,1788.0,3.900000000000002,5.0,1.0999999999999943,1869.821
2024-10-09 06:00:00,76.0,603.0671,1788.0,5.199999999999999,5.1,1.6000000000000014,2373.89
2024-10-09 06:06:00,79.5,610.1996,1788.0,5.800000000000001,5.1000000000000005,1.2000000000000028,2454.264
2024-10-09 06:12:00,79.5,611.4294,1788.0,5.699999999999999,5.2,1.2000000000000028,2474.173
2024-10-09 06:18:00,80.0,605.0347,1788.0,5.900000000000002,5.3,1.0999999999999943,2461.246
2024-10-09 06:24:00,77.0,590.2778,1788.0,5.800000000000001,5.1,1.1000000000000014,2408.375
2024-10-09 06:30:00,73.0,553.1395,1789.0,5.4999999999999964,5.1,1.0,2231.381
2024-10-09 06:36:00,65.5,524.8553,1789.0,4.4999999999999964,4.8999999999999995,0.9000000000000057,2010.886
2024-10-09 06:42:00,62.0,508.1308,1789.0,4.300000000000001,4.9,0.7999999999999972,1905.621
2024-10-09 06:48:00,58.5,475.9114,1789.0,3.9999999999999964,5.2,0.8000000000000043,1735.026
2024-10-09 06:54:00,57.5,490.4225,1789.0,4.099999999999998,5.199999999999999,0.8999999999999986,1720.462
2024-10-09 07:00:00,57.0,488.7008,1789.0,4.099999999999998,5.199999999999999,0.8000000000000043,1730.751
2024-10-09 07:06:00,58.0,528.7905,1789.0,4.300000000000001,4.8999999999999995,0.8999999999999986,1755.187
2024-10-09 07:12:00,60.5,555.5989,1789.0,4.300000000000001,5.000000000000001,1.0,1827.925
2024-10-09 07:18:00,61.0,514.0336,1789.0,4.300000000000001,4.8999999999999995,0.8999999999999986,1844.587
2024-10-09 07:24:00,63.0,518.9525,1789.0,4.300000000000001,5.0,1.0,1866.495
2024-10-09 07:30:00,66.5,582.1614,1790.0,4.4999999999999964,4.800000000000001,1.2000000000000028,1951.324
2024-10-09 07:36:00,78.5,609.9537,1790.0,4.9999999999999964,4.8999999999999995,1.2000000000000028,2404.265
2024-10-09 07:42:00,84.0,626.9242,1790.0,6.099999999999998,5.3,1.4000000000000057,2598.757
2024-10-09 07:48:00,87.0,636.7621,1790.0,6.5000000000000036,5.499999999999999,1.3999999999999986,2702.693
2024-10-09 07:54:00,74.0,484.7656,1790.0,6.199999999999999,5.999999999999999,0.20000000000000284,2213.313
2024-10-09 08:00:00,63.0,490.6684,1790.0,4.400000000000002,5.6,0.7999999999999972,1923.389
2024-10-09 08:06:00,64.0,455.2517,1790.0,4.599999999999998,5.6,0.8000000000000043,1905.027
2024-10-09 08:12:00,51.5,428.4433,1790.0,3.8000000000000007,5.4,0.6000000000000014,1515.325
2024-10-09 08:18:00,53.5,449.3489,1790.0,3.6999999999999993,5.1000000000000005,0.7000000000000028,1592.051
2024-10-09 08:24:00,52.0,413.6863,1790.0,3.599999999999998,5.1,0.7000000000000028,1517.024
2024-10-09 08:30:00,49.5,409.7512,1791.0,3.5000000000000036,5.200000000000001,0.6999999999999957,1455.399
2024-10-09 08:36:00,53.0,477.6331,1791.0,3.6999999999999993,4.9,0.8000000000000043,1610.322
2024-10-09 08:42:00,55.5,466.3194,1791.0,3.900000000000002,5.1,0.8999999999999986,1682.946
2024-10-09 08:48:00,62.0,520.6742,1791.0,4.300000000000001,5.200000000000001,0.8999999999999986,1899.942
2024-10-09 08:54:00,78.0,594.9508,1791.0,3.900000000000002,5.199999999999999,1.6000000000000014,2395.643
2024-10-09 09:00:00,80.0,605.2806,1791.0,4.800000000000001,5.4,1.6000000000000014,2446.437
2024-10-09 09:06:00,83.5,634.5486,1791.0,5.5000000000000036,5.4,1.3999999999999986,2548.539
2024-10-09 09:12:00,81.0,598.1481,1791.0,5.5000000000000036,5.3999999999999995,1.1999999999999957,2433.523
2024-10-09 09:18:00,71.5,519.9363,1791.0,5.5000000000000036,5.3999999999999995,1.0,2143.862
2024-10-09 09:24:00,63.0,501.4901,1791.0,4.599999999999998,5.0,0.8000000000000043,1908.755
2024-10-09 09:30:00,62.0,517.7228,1792.0,4.699999999999999,4.9,0.8000000000000043,1875.573
2024-10-09 09:36:00,61.0,551.4178,1792.0,4.800000000000001,4.700000000000001,1.0,1810.207
2024-10-09 09:42:00,65.5,561.0098,1792.0,3.900000000000002,4.8,0.5,1958.118
2024-10-09 09:48:00,62.5,495.5874,1792.0,3.8000000000000007,5.300000000000001,1.0,1878.274
2024-10-09 09:54:00,65.0,518.9525,1792.0,3.6999999999999993,5.199999999999999,1.1000000000000014,1961.57
2024-10-09 10:00:00,73.0,547.2367,1792.0,4.199999999999999,5.500000000000001,1.6000000000000014,2249.156
2024-10-09 10:06:00,75.5,537.3987,1792.0,4.300000000000001,5.4,1.2999999999999972,2364.148
2024-10-09 10:12:00,81.5,553.8773,1792.0,5.0000000000000036,5.999999999999999,1.5,2510.421
2024-10-09 10:18:00,82.5,547.7286,1792.0,5.300000000000001,6.1,1.5,2536.662
2024-10-09 10:24:00,79.0,525.5931,1792.0,5.300000000000001,6.1,1.1000000000000014,2440.862
2024-10-09 10:30:00,74.5,490.6684,1793.0,4.900000000000002,6.1,1.1000000000000014,2301.563
2024-10-09 10:36:00,73.5,461.1545,1793.0,4.599999999999998,6.199999999999999,1.2000000000000028,2137.646
2024-10-09 10:42:00,67.0,455.4977,1793.0,3.900000000000002,5.8,1.0,2017.974
2024-10-09 10:48:00,67.0,460.4167,1793.0,3.900000000000002,6.0,1.0999999999999943,2027.216
2024-10-09 10:54:00,65.0,466.5654,1793.0,3.900000000000002,5.6000000000000005,0.8999999999999986,1971.833
2024-10-09 11:00:00,68.0,492.1441,1793.0,4.0000000000000036,5.700000000000001,1.0999999999999943,2099.637
2024-10-09 11:06:00,67.0,493.6198,1793.0,4.099999999999998,5.8,0.8000000000000043,2002.776
2024-10-09 11:12:00,73.5,528.0527,1793.0,4.0000000000000036,5.5,1.5,2268.609
2024-10-09 11:18:00,81.0,587.5723,1793.0,5.0000000000000036,5.7,1.5,2464.426
2024-10-09 11:24:00,84.0,586.8345,1793.0,5.099999999999998,5.6000000000000005,1.4000000000000057,2625.208
2024-10-09 11:30:00,88.5,590.0319,1794.0,5.400000000000002,5.8999999999999995,1.3999999999999986,2721.436
2024-10-09 11:36:00,87.0,551.9097,1794.0,5.300000000000001,6.1,1.3999999999999986,2665.338
2024-10-09 11:42:00,84.5,534.9393,1794.0,5.199999999999999,6.199999999999999,1.2000000000000028,2597.615
2024-10-09 11:48:00,82.0,542.8096,1794.0,4.9999999999999964,6.200000000000001,1.3000000000000043,2541.386
2024-10-09 11:54:00,78.5,505.6713,1794.0,5.0000000000000036,6.300000000000001,1.1999999999999957,2394.51
2024-10-09 12:00:00,82.0,524.3634,1794.0,4.900000000000002,6.199999999999999,1.6000000000000014,2501.344
2024-10-09 12:06:00,82.0,531.25,1794.0,5.0000000000000036,6.1,1.2999999999999972,2520.402
2024-10-09 12:12:00,79.0,524.8553,1794.0,4.9999999999999964,6.199999999999999,1.3000000000000043,2420.841
2024-10-09 12:18:00,77.5,523.6256,1794.0,5.0000000000000036,6.0,1.2999999999999972,2389.927
2024-10-09 12:24:00,76.0,513.2957,1794.0,4.900000000000002,6.1,1.1999999999999957,2319.883
2024-10-09 12:30:00,76.0,496.5712,1795.0,4.800000000000001,6.1,1.1999999999999957,2323.914
2024-10-09 12:36:00,74.5,471.9763,1795.0,4.800000000000001,6.1,1.1999999999999957,2264.14
2024-10-09 12:42:00,68.5,491.8981,1795.0,4.099999999999998,5.699999999999999,0.9000000000000057,2085.863
2024-10-09 12:48:00,72.0,527.3148,1795.0,4.199999999999999,5.6,1.1000000000000014,2204.771
2024-10-09 12:54:00,77.0,506.6551,1795.0,4.4999999999999964,5.8999999999999995,1.3000000000000043,2371.751
2024-10-09 13:00:00,77.0,516.2471,1795.0,4.599999999999998,6.0,1.4000000000000057,2372.463
2024-10-09 13:06:00,79.5,548.7124,1795.0,4.800000000000001,5.8999999999999995,1.3999999999999986,2465.664
2024-10-09 13:12:00,76.0,497.8009,1795.0,4.699999999999999,6.0,1.1000000000000014,2332.492
2024-10-09 13:18:00,75.5,519.1985,1795.0,4.800000000000001,6.0,1.2999999999999972,2305.689
2024-10-09 13:24:00,75.0,496.0793,1795.0,4.900000000000002,6.0,1.0999999999999943,2291.604
2024-10-09 13:30:00,70.0,447.8733,1796.0,4.300000000000001,5.699999999999999,1.0,2118.632
2024-10-09 13:36:00,72.5,482.0602,1796.0,4.699999999999999,5.8,1.3000000000000043,2232.627
2024-10-09 13:42:00,70.5,485.5035,1796.0,4.900000000000002,6.0,1.1999999999999957,2187.153
2024-10-09 13:48:00,66.0,469.0249,1796.0,4.5000000000000036,5.6000000000000005,0.8999999999999986,2006.726
2024-10-09 13:54:00,71.0,545.761,1796.0,4.400000000000002,5.3,1.2999999999999972,2195.568
2024-10-09 14:00:00,81.5,563.2234,1796.0,5.599999999999998,6.0,1.5,2538.633
2024-10-09 14:06:00,83.5,559.7801,1796.0,6.099999999999998,5.999999999999999,1.4000000000000057,2558.879
2024-10-09 14:12:00,84.5,570.6019,1796.0,6.300000000000001,5.8,1.2999999999999972,2634.064
2024-10-09 14:18:00,80.0,537.6447,1796.0,5.900000000000002,5.9,1.1999999999999957,2489.107
2024-10-09 14:24:00,80.0,532.4797,1796.0,5.900000000000002,5.9,1.1000000000000014,2488.333
2024-10-09 14:30:00,76.0,494.6036,1797.0,5.599999999999998,6.1,1.1000000000000014,2349.375
2024-10-09 14:36:00,73.5,479.8466,1797.0,5.599999999999998,6.0,1.0,2268.9
2024-10-09 14:42:00,69.5,481.3224,1797.0,4.900000000000002,5.6000000000000005,0.8999999999999986,2171.462
2024-10-09 14:48:00,72.5,486.9792,1797.0,5.400000000000002,6.0,1.1000000000000014,2221.906
2024-10-09 14:54:00,69.5,474.4358,1797.0,4.800000000000001,5.8,1.0,2132.533
2024-10-09 15:00:00,76.5,505.1794,1797.0,5.599999999999998,5.9,1.5,2374.901
2024-10-09 15:06:00,77.0,488.7008,1797.0,6.0000000000000036,6.1,1.0999999999999943,2370.553
2024-10-09 15:12:00,78.0,510.5902,1797.0,6.099999999999998,6.1,1.3000000000000043,2407.552
2024-10-09 15:18:00,79.5,512.066,1797.0,6.400000000000002,5.8,0.8999999999999986,2435.233
2024-10-09 15:24:00,80.0,507.6389,1797.0,6.099999999999998,6.1,1.4000000000000057,2490.76
2024-10-09 15:30:00,80.5,500.9983,1798.0,6.400000000000002,6.199999999999999,1.1999999999999957,2497.423
2024-10-09 15:36:00,75.5,485.5035,1798.0,5.5000000000000036,5.699999999999999,1.0,2338.541
2024-10-09 15:42:00,77.5,488.7008,1798.0,6.099999999999998,6.199999999999999,1.2000000000000028,2367.506
2024-10-09 15:48:00,68.0,482.0602,1798.0,5.599999999999998,5.6,0.4000000000000057,2115.589
2024-10-09 15:54:00,76.5,485.7494,1798.0,5.599999999999998,5.999999999999999,1.3000000000000043,2356.917
2024-10-09 16:00:00,74.5,468.7789,1798.0,6.0000000000000036,6.299999999999999,1.0999999999999943,2273.281
2024-10-09 16:06:00,72.5,488.7008,1798.0,5.800000000000001,6.1,1.0,2235.916
2024-10-09 16:12:00,73.0,496.0793,1798.0,5.900000000000002,5.999999999999999,1.1000000000000014,2266.792
2024-10-09 16:18:00,69.0,491.1603,1798.0,4.9999999999999964,5.6,0.9000000000000057,2135.792
2024-10-09 16:24:00,78.0,506.4091,1798.0,5.5000000000000036,5.699999999999999,1.5,2469.153
2024-10-09 16:30:00,78.5,472.4682,1799.0,6.0000000000000036,6.200000000000001,1.0999999999999943,2412.788
2024-10-09 16:36:00,78.0,499.5226,1799.0,6.0000000000000036,6.200000000000001,1.2999999999999972,2427.17
2024-10-09 16:42:00,80.5,506.6551,1799.0,6.5000000000000036,6.1000000000000005,1.1999999999999957,2499.758
2024-10-09 16:48:00,77.5,479.8466,1799.0,6.199999999999999,6.300000000000001,1.1000000000000014,2400.381
2024-10-09 16:54:00,78.0,485.9954,1799.0,6.300000000000001,6.200000000000001,1.2000000000000028,2420.303
2024-10-09 17:00:00,75.0,450.0868,1799.0,6.300000000000001,6.4,0.7999999999999972,2295.783
2024-10-09 17:06:00,70.0,443.2002,1799.0,5.199999999999999,5.9,0.8999999999999986,2162.077
2024-10-09 17:12:00,73.0,441.7245,1799.0,5.300000000000001,6.199999999999999,1.2000000000000028,2245.492
2024-10-09 17:18:00,66.0,442.7083,1799.0,4.900000000000002,5.999999999999999,0.6999999999999957,2018.771
2024-10-09 17:24:00,67.5,452.3004,1799.0,4.800000000000001,5.8999999999999995,0.8999999999999986,2056.824
2024-10-09 17:30:00,68.5,459.9248,1800.0,5.0000000000000036,5.9,0.8999999999999986,2106.596
2024-10-09 17:36:00,73.0,461.4005,1800.0,5.300000000000001,6.200000000000001,1.1000000000000014,2250.51
2024-10-09 17:48:00,77.0,515.2633,1800.0,5.900000000000002,5.800000000000001,1.3999999999999986,2414.381
2024-10-09 17:54:00,79.0,508.3767,1800.0,6.599999999999998,6.1000000000000005,1.2000000000000028,2475.076
2024-10-09 18:00:00,79.5,501.4901,1800.0,6.099999999999998,5.800000000000001,1.4000000000000057,2485.278
2024-10-09 18:06:00,79.0,470.7465,1800.0,6.5000000000000036,6.300000000000001,1.0,2404.459
2024-10-09 18:12:00,74.5,465.8275,1800.0,6.099999999999998,6.4,0.9000000000000057,2246.353
2024-10-09 18:18:00,68.0,472.2223,1800.0,5.400000000000002,5.699999999999999,0.6999999999999957,2116.248
2024-10-09 18:24:00,69.0,451.3165,1800.0,5.300000000000001,5.8,0.7999999999999972,2135.737
2024-10-09 18:30:00,71.5,449.8409,1801.0,5.599999999999998,6.1,1.0,2191.937
2024-10-09 18:36:00,71.0,446.8895,1801.0,5.599999999999998,6.199999999999999,1.1000000000000014,2196.634
2024-10-09 18:42:00,72.0,458.941,1801.0,5.800000000000001,6.200000000000001,1.0,2229.49
2024-10-09 18:48:00,72.0,454.2679,1801.0,5.900000000000002,6.200000000000001,1.1000000000000014,2203.885
2024-10-09 18:54:00,70.0,467.7951,1801.0,5.400000000000002,5.800000000000001,1.0,2205.207
2024-10-09 19:00:00,73.5,453.0382,1801.0,6.0000000000000036,6.300000000000001,1.0999999999999943,2282.253
2024-10-09 19:06:00,70.0,453.5301,1801.0,5.899999999999999,6.1000000000000005,0.8999999999999986,2179.301
2024-10-09 19:12:00,74.0,486.2413,1801.0,5.900000000000002,6.000000000000001,1.0,2287.248
2024-10-09 19:18:00,71.5,453.0382,1801.0,5.900000000000002,6.200000000000001,0.8999999999999986,2204.332
2024-10-09 19:24:00,71.0,476.8952,1801.0,5.800000000000001,5.999999999999999,0.8999999999999986,2197.06
2024-10-09 19:30:00,69.0,467.5492,1802.0,5.5,5.800000000000001,0.6999999999999957,2106.152
2024-10-09 19:36:00,70.5,452.7923,1802.0,5.300000000000001,5.9,1.1000000000000014,2157.375
2024-10-09 19:42:00,73.5,455.4977,1802.0,6.0000000000000036,6.200000000000001,1.0999999999999943,2259.099
2024-10-09 19:48:00,73.0,488.2089,1802.0,6.199999999999996,6.000000000000001,1.1000000000000014,2294.412
2024-10-09 19:54:00,75.5,508.1308,1802.0,6.5,6.000000000000001,1.1999999999999957,2332.564
2024-10-09 20:00:00,74.0,479.6007,1802.0,6.399999999999999,6.1000000000000005,1.0,2287.245
2024-10-09 20:06:00,71.5,477.3871,1802.0,6.399999999999999,6.000000000000001,0.7000000000000028,2098.027
2024-10-09 20:12:00,75.5,459.9248,1802.0,6.100000000000001,6.200000000000001,1.2999999999999972,2344.593
2024-10-09 20:18:00,75.5,456.2355,1802.0,6.199999999999999,6.4,1.1000000000000014,2312.849
2024-10-09 20:24:00,72.5,458.695,1802.0,6.199999999999996,6.199999999999999,0.9000000000000057,2232.715
2024-10-09 20:30:00,73.0,459.9248,1803.0,6.199999999999996,6.1,1.0,2258.921
2024-10-09 20:36:00,65.5,441.7245,1803.0,5.599999999999998,5.8999999999999995,0.30000000000000426,2019.78
2024-10-09 20:42:00,67.5,456.7274,1803.0,5.299999999999997,6.000000000000001,0.8999999999999986,2084.955
2024-10-09 20:48:00,73.0,451.3165,1803.0,5.799999999999997,6.200000000000001,1.3000000000000043,2272.357
2024-10-09 20:54:00,66.5,456.7274,1803.0,5.5,5.9,0.6000000000000014,2044.435
2024-10-09 21:00:00,72.5,490.9144,1803.0,5.5,5.700000000000001,1.1999999999999957,2256.278
2024-10-09 21:06:00,79.5,485.9954,1803.0,6.600000000000001,6.200000000000001,1.2999999999999972,2460.038
2024-10-09 21:12:00,78.0,497.309,1803.0,6.699999999999996,6.200000000000001,1.1000000000000014,2435.249
2024-10-09 21:18:00,86.0,537.3987,1803.0,6.799999999999997,5.800000000000001,1.3999999999999986,2672.717
2024-10-09 21:24:00,82.0,483.044,1803.0,7.299999999999997,6.6,0.8000000000000043,2520.344
2024-10-09 21:30:00,80.5,500.2604,1804.0,6.899999999999999,6.300000000000001,1.1000000000000014,2501.722
2024-10-09 21:36:00,77.0,460.1707,1804.0,6.600000000000001,6.199999999999999,0.5,2221.648
2024-10-09 21:42:00,72.5,441.7245,1804.0,5.899999999999999,6.3999999999999995,1.2000000000000028,2249.029
2024-10-09 21:48:00,67.0,451.8085,1804.0,5.600000000000001,5.699999999999999,0.6999999999999957,2059.699
2024-10-09 21:54:00,65.5,437.0515,1804.0,5.299999999999997,5.8999999999999995,0.8000000000000043,2001.194
2024-10-09 22:00:00,65.0,437.5434,1804.0,5.100000000000001,5.8,0.8999999999999986,1984.445
2024-10-09 22:06:00,65.0,439.265,1804.0,5.199999999999996,5.8999999999999995,0.8000000000000043,1999.186
2024-10-09 22:12:00,68.5,475.9114,1804.0,5.199999999999996,5.699999999999999,1.1000000000000014,2111.167
2024-10-09 22:18:00,77.0,479.3548,1804.0,6.0,6.1000000000000005,1.3999999999999986,2402.224
2024-10-09 22:24:00,81.5,520.4282,1804.0,6.600000000000001,6.2,1.5,2544.843
2024-10-09 22:30:00,86.5,540.1042,1805.0,7.299999999999997,6.2,1.2000000000000028,2692.161
2024-10-09 22:36:00,88.0,521.9039,1805.0,7.299999999999997,6.2,1.1000000000000014,2716.476
2024-10-09 22:42:00,87.0,499.0307,1805.0,7.100000000000001,6.2,1.0999999999999943,2676.95
2024-10-09 22:48:00,82.0,457.2193,1805.0,6.600000000000001,6.199999999999999,1.0,2515.473
2024-10-09 22:54:00,79.0,451.8085,1805.0,6.399999999999999,6.199999999999999,1.0,2457.747
2024-10-09 23:00:00,71.0,482.0602,1805.0,4.600000000000001,6.0,0.6999999999999957,2252.654
2024-10-09 23:06:00,53.5,414.1782,1805.0,3.1999999999999993,4.8999999999999995,0.40000000000000213,1412.688
2024-10-10 07:12:00,35.0,330.0637,1805.0,0.0,0.7999999999999989,1.0,1157.007
2024-10-10 07:18:00,58.0,480.5845,1805.0,2.3000000000000007,5.000000000000001,1.1999999999999993,1702.476
2024-10-10 07:24:00,80.5,569.3721,1806.0,3.6000000000000014,5.199999999999999,2.0,2516.505
2024-10-10 07:30:00,84.0,562.2396,1806.0,4.299999999999997,5.8999999999999995,1.9000000000000057,2597.74
2024-10-10 07:36:00,82.5,568.1424,1806.0,4.600000000000001,5.8999999999999995,1.6000000000000014,2521.265
2024-10-10 07:42:00,81.5,569.3721,1806.0,4.799999999999997,5.999999999999999,1.5,2522.377
2024-10-10 07:48:00,71.0,436.5596,1806.0,4.0,5.9,0.7000000000000028,2145.667
2024-10-10 07:54:00,60.0,420.327,1806.0,3.3000000000000007,5.8999999999999995,0.8000000000000007,1787.363
2024-10-10 07:57:00,56.5,408.0295,1806.0,3.1000000000000014,5.8999999999999995,0.6999999999999957,1612.583
2024-10-10 08:00:00,51.0,411.9647,1806.0,2.8000000000000007,5.500000000000001,0.8000000000000007,1496.013
2024-10-10 08:03:00,49.5,421.8027,1806.0,3.1000000000000014,5.1,0.8999999999999986,1440.46
2024-10-10 08:06:00,49.5,429.1812,1806.0,3.3000000000000007,4.999999999999999,0.8000000000000007,1452.276
2024-10-10 08:12:00,50.0,412.9485,1806.0,3.3999999999999986,5.1,0.8000000000000043,1446.394
2024-10-10 08:18:00,48.5,409.5052,1806.0,3.3000000000000007,5.200000000000001,0.8000000000000007,1416.154
2024-10-10 08:24:00,50.5,434.1001,1807.0,3.6000000000000014,5.1,0.5,1481.838
2024-10-10 08:30:00,39.0,264.3953,1807.0,2.6000000000000014,5.8,0.09999999999999787,1068.596
2025-04-23 10:00:00,31.0,310.3877,1882.0,2.1000000000000014,6.1000000000000005,0.8999999999999986,963.5336
2025-04-23 10:03:00,30.5,312.1094,1882.0,2.1000000000000014,6.2,0.8000000000000007,960.4139
2025-04-23 10:06:00,31.0,308.6661,1882.0,2.1000000000000014,6.2,0.8000000000000007,960.7366
2025-04-23 10:09:00,30.5,305.4688,1882.0,2.1000000000000014,6.1000000000000005,0.8000000000000007,960.6849
2025-04-23 10:12:00,30.5,307.1904,1882.0,2.1000000000000014,6.200000000000001,0.8000000000000007,956.8092
2025-04-23 10:15:00,31.0,301.5336,1882.0,2.1000000000000014,6.300000000000001,0.8000000000000007,957.7081
2025-04-23 10:18:00,31.0,295.1389,1882.0,2.1000000000000014,6.4,0.8000000000000007,958.0482
2025-04-23 10:21:00,30.5,297.3524,1883.0,2.1000000000000014,6.5,0.8000000000000007,954.7422
2025-04-23 10:24:00,30.5,296.3687,1883.0,2.1000000000000014,6.4,0.8000000000000007,951.498
2025-04-23 10:27:00,30.5,296.8605,1883.0,2.1000000000000014,6.4,0.8000000000000007,952.6027
2025-04-23 11:18:00,33.0,359.5775,1883.0,2.0,5.699999999999999,1.0,1078.662
2025-04-23 11:21:00,35.0,365.7263,1884.0,2.3999999999999986,6.1,1.0,1107.517
2025-04-23 11:24:00,37.0,366.7101,1884.0,2.599999999999998,6.200000000000001,1.1000000000000014,1180.183
2025-04-23 11:27:00,37.5,352.9369,1884.0,2.8999999999999986,6.4,0.8999999999999986,1178.341
2025-04-23 11:30:00,35.5,334.9826,1884.0,2.8000000000000007,6.700000000000001,0.8000000000000007,1123.715
2025-04-23 11:33:00,36.0,326.8663,1884.0,2.6999999999999993,6.6000000000000005,0.9000000000000021,1145.471
2025-04-23 11:36:00,37.5,334.2448,1884.0,2.8000000000000007,6.6000000000000005,1.0,1183.78
2025-04-23 11:39:00,37.0,343.099,1884.0,2.8999999999999986,6.700000000000001,0.9000000000000021,1191.261
2025-04-23 11:42:00,36.5,306.4525,1884.0,2.8999999999999986,6.800000000000001,0.8000000000000007,1108.614
2025-04-23 11:45:00,34.0,296.1227,1884.0,2.6000000000000014,6.8999999999999995,0.8000000000000007,1067.793
2025-04-23 11:48:00,33.5,295.3848,1884.0,2.6000000000000014,6.699999999999999,0.6999999999999993,1045.155
2025-04-23 11:51:00,31.5,260.706,1884.0,2.400000000000002,6.999999999999999,0.8000000000000007,967.3755
2025-05-01 08:36:00,34.0,292.9254,1884.0,0.09999999999999787,2.5,2.1000000000000014,1125.224
2025-05-01 08:39:00,44.5,408.5214,1884.0,1.8000000000000007,4.6000000000000005,1.6999999999999993,1411.287
2025-05-01 08:42:00,58.5,479.3548,1884.0,2.400000000000002,4.7,1.8000000000000007,1745.546
2025-05-01 08:45:00,70.5,510.0984,1884.0,3.8000000000000007,6.200000000000001,1.6000000000000014,2186.583
2025-05-01 08:48:00,72.5,520.6742,1884.0,4.300000000000001,6.000000000000001,1.9000000000000021,2220.443
2025-05-01 08:51:00,72.0,532.9717,1884.0,4.400000000000002,5.6000000000000005,1.3000000000000007,2214.83
2025-05-01 08:54:00,72.5,544.0394,1885.0,4.600000000000001,5.6000000000000005,1.6000000000000014,2246.082
2025-05-01 08:57:00,73.5,557.0746,1885.0,4.800000000000001,5.6000000000000005,1.5,2240.607
2025-05-01 09:00:00,71.5,556.8287,1885.0,4.900000000000002,5.700000000000001,1.3999999999999986,2211.286
2025-05-01 09:03:00,71.0,537.6447,1885.0,4.800000000000001,5.500000000000001,1.1000000000000014,2188.023
2025-05-01 09:06:00,71.0,536.6609,1885.0,4.700000000000003,5.8,1.5,2189.454
2025-05-01 09:09:00,73.0,542.0718,1885.0,4.800000000000001,5.6000000000000005,1.4000000000000021,2251.992
2025-05-01 09:12:00,73.0,537.1528,1885.0,5.0,6.0,1.4000000000000021,2223.242
2025-05-01 09:15:00,73.0,549.4502,1885.0,5.100000000000001,5.999999999999999,1.3999999999999986,2245.768
2025-05-01 09:18:00,72.5,552.6476,1885.0,5.100000000000001,5.8,1.1000000000000014,2265.129
2025-05-01 09:21:00,75.0,543.7934,1885.0,5.100000000000001,5.999999999999999,1.5,2319.95
2025-05-01 09:24:00,74.0,537.1528,1885.0,5.100000000000001,6.1,1.5,2300.476
2025-05-01 09:27:00,71.0,529.2824,1885.0,5.199999999999999,6.1,1.3000000000000007,2229.234
2025-05-01 09:30:00,72.0,517.9688,1885.0,4.900000000000002,5.8999999999999995,1.1999999999999993,2245.601
2025-05-01 09:33:00,73.5,543.3015,1885.0,4.899999999999999,5.8,1.4000000000000021,2300.227
2025-05-01 09:36:00,72.5,529.0364,1885.0,5.0,6.0,1.3000000000000007,2236.17
2025-05-01 09:39:00,70.0,505.6713,1885.0,5.099999999999998,6.199999999999999,1.2000000000000028,2192.852
2025-05-01 09:42:00,71.5,494.1117,1885.0,4.899999999999999,6.1000000000000005,1.1999999999999993,2222.55
2025-05-01 09:45:00,71.5,486.2413,1885.0,4.800000000000001,6.200000000000001,1.3999999999999986,2178.892
2025-05-01 09:48:00,70.0,486.9792,1885.0,4.899999999999999,6.200000000000001,1.3000000000000007,2177.329
2025-05-01 09:51:00,68.5,486.7332,1885.0,4.899999999999999,6.300000000000001,1.1000000000000014,2127.314
2025-05-01 09:54:00,69.0,479.8466,1886.0,4.899999999999999,6.300000000000001,1.1999999999999993,2124.333
2025-05-01 09:57:00,70.0,468.533,1886.0,4.800000000000001,6.200000000000001,1.1999999999999993,2169.431
2025-05-01 10:00:00,70.0,482.3062,1886.0,4.800000000000001,6.300000000000001,1.2999999999999972,2179.989
2025-05-01 10:03:00,71.0,481.8142,1886.0,4.699999999999999,6.200000000000001,1.3000000000000007,2149.53
2025-05-01 10:06:00,67.5,476.4034,1886.0,4.699999999999999,6.300000000000001,1.1999999999999993,2108.092
2025-05-01 10:09:00,69.0,478.371,1886.0,4.699999999999999,6.1000000000000005,1.1999999999999993,2175.741
2025-05-01 10:12:00,68.0,485.5035,1886.0,4.699999999999999,6.1,1.1999999999999993,2136.545
2025-05-01 10:15:00,68.5,479.6007,1886.0,4.699999999999999,6.199999999999999,1.3000000000000007,2128.449
2025-05-01 10:18:00,70.0,487.963,1886.0,4.699999999999999,5.999999999999999,1.3000000000000007,2198.712
2025-05-01 10:21:00,68.0,481.8142,1886.0,4.699999999999999,6.199999999999999,1.1999999999999993,2100.616
2025-05-01 10:24:00,68.0,477.1412,1886.0,4.800000000000001,6.0,1.0,2157.052
2025-05-01 10:27:00,69.0,485.5035,1886.0,4.699999999999999,6.0,1.3000000000000007,2140.055
2025-05-01 10:30:00,68.0,486.7332,1886.0,4.699999999999999,6.1,1.1999999999999993,2097.404
2025-05-01 10:33:00,69.5,486.9792,1886.0,4.599999999999998,5.8999999999999995,1.1000000000000014,2158.854
2025-05-01 10:36:00,67.5,492.1441,1886.0,4.699999999999999,6.1,1.1999999999999993,2117.742
2025-05-01 10:39:00,67.5,481.3224,1886.0,4.800000000000001,5.999999999999999,1.0,2123.467
2025-05-01 10:42:00,69.0,482.5521,1886.0,4.599999999999998,5.999999999999999,1.2000000000000028,2157.419
2025-05-01 10:45:00,68.5,482.0602,1886.0,4.699999999999999,6.1,1.1999999999999993,2131.601
2025-05-01 10:48:00,67.5,481.0764,1886.0,4.699999999999999,6.000000000000001,0.8000000000000007,2078.067
2025-05-01 10:51:00,69.5,481.8142,1886.0,4.5,6.000000000000001,1.3000000000000007,2151.321
2025-05-01 10:54:00,67.0,472.2223,1887.0,4.699999999999999,5.999999999999999,1.2000000000000028,2091.801
2025-05-01 10:57:00,65.5,464.1059,1887.0,4.5,5.999999999999999,1.0,2040.819
2025-05-01 11:00:00,65.5,455.2517,1887.0,4.399999999999999,5.999999999999999,1.1000000000000014,2018.113
2025-05-01 11:03:00,64.5,459.6788,1887.0,4.399999999999999,6.1,1.1999999999999993,2000.674
2025-05-01 11:06:00,64.5,470.0087,1887.0,4.5,6.199999999999999,1.1999999999999993,1982.461
2025-05-01 11:09:00,64.0,473.452,1887.0,4.5,6.1,1.1999999999999993,1987.7
2025-05-01 11:12:00,66.0,473.9438,1887.0,4.399999999999999,5.8999999999999995,1.1999999999999993,2042.604
2025-05-01 11:15:00,64.0,481.0764,1887.0,4.5,5.999999999999999,1.1999999999999993,1960.777
2025-05-01 11:18:00,68.0,485.9954,1887.0,4.5,5.8999999999999995,1.3000000000000007,2092.042
2025-05-01 11:21:00,66.5,485.5035,1887.0,4.599999999999998,5.8999999999999995,1.2000000000000028,2050.84
2025-05-01 11:24:00,68.0,489.9306,1887.0,4.5,5.799999999999999,1.1999999999999993,2109.239
2025-05-01 11:27:00,67.5,491.1603,1887.0,4.599999999999998,5.999999999999999,1.1000000000000014,2071.586
2025-05-01 11:30:00,68.5,493.6198,1887.0,4.599999999999998,5.8999999999999995,1.2000000000000028,2112.09
2025-05-01 11:33:00,67.5,490.4225,1887.0,4.699999999999999,5.8999999999999995,1.1000000000000014,2093.592
2025-05-01 11:36:00,68.5,493.6198,1887.0,4.599999999999998,5.8999999999999995,1.1000000000000014,2169.018
2025-05-01 11:39:00,68.0,494.8495,1887.0,4.699999999999999,5.999999999999999,1.1999999999999993,2099.419
2025-05-01 11:42:00,66.0,494.3576,1887.0,4.699999999999999,5.799999999999999,1.1000000000000014,2108.914
2025-05-01 11:45:00,67.5,496.5712,1887.0,4.5,5.8999999999999995,1.3000000000000007,2098.147
2025-05-01 11:48:00,68.0,495.5874,1887.0,4.5,5.699999999999999,1.1999999999999993,2099.13
2025-05-01 11:51:00,68.0,490.9144,1887.0,4.5,5.8999999999999995,1.3999999999999986,2117.179
2025-05-01 11:54:00,67.0,497.0631,1888.0,4.599999999999998,5.8999999999999995,1.3000000000000007,2096.685
2025-05-01 11:57:00,70.0,500.7523,1888.0,4.800000000000001,5.999999999999999,1.3000000000000007,2180.451
2025-05-01 12:00:00,68.5,496.5712,1888.0,4.800000000000001,5.999999999999999,1.1999999999999993,2143.554
2025-05-01 12:03:00,71.0,498.5388,1888.0,4.699999999999999,5.999999999999999,1.3000000000000007,2217.744
2025-05-01 12:06:00,69.5,494.3576,1888.0,4.900000000000002,6.1,1.1999999999999993,2160.281
2025-05-01 12:09:00,70.0,493.3738,1888.0,4.800000000000001,5.999999999999999,1.0,2184.659
2025-05-01 12:12:00,70.0,496.0793,1888.0,4.699999999999999,6.1,1.3000000000000007,2170.627
2025-05-01 12:15:00,68.5,499.7685,1888.0,4.800000000000001,5.999999999999999,1.0,2145.086
2025-05-01 12:18:00,69.5,500.5063,1888.0,4.800000000000001,5.999999999999999,1.1999999999999993,2150.672
2025-05-01 12:21:00,69.0,499.0307,1888.0,4.699999999999999,6.1,1.3000000000000007,2141.795
2025-05-01 12:24:00,70.5,500.9983,1888.0,4.699999999999999,5.8999999999999995,1.1999999999999993,2214.329
2025-05-01 12:27:00,69.5,501.9821,1888.0,4.800000000000001,6.1,1.2999999999999972,2164.094
2025-05-01 12:30:00,70.0,502.7199,1888.0,4.800000000000001,5.8999999999999995,1.1000000000000014,2180.934
2025-05-01 12:33:00,69.5,504.6875,1888.0,4.800000000000001,6.0,1.3000000000000007,2172.335
2025-05-01 12:36:00,69.0,499.7685,1888.0,4.900000000000002,6.199999999999999,1.1999999999999993,2133.502
2025-05-01 12:39:00,70.0,495.8333,1888.0,4.800000000000001,5.999999999999999,1.1999999999999993,2206.292
2025-05-01 12:42:00,69.0,485.5035,1888.0,4.800000000000001,6.1,1.1999999999999993,2137.053
2025-05-01 12:45:00,67.5,480.8304,1888.0,4.600000000000001,5.8999999999999995,1.0,2093.375
2025-05-01 12:48:00,67.5,480.5845,1888.0,4.5,5.8999999999999995,1.3000000000000007,2084.661
2025-05-01 12:51:00,66.0,483.044,1888.0,4.600000000000001,6.0,1.3000000000000007,2063.138
2025-05-01 12:54:00,68.5,489.6846,1889.0,4.600000000000001,5.8,1.0999999999999979,2131.766
2025-05-01 12:57:00,68.0,486.2413,1889.0,4.600000000000001,5.8999999999999995,1.1999999999999993,2115.052
2025-05-01 13:00:00,70.0,485.0116,1889.0,4.600000000000001,5.8999999999999995,1.3000000000000007,2144.132
2025-05-01 13:03:00,68.0,485.9954,1889.0,4.600000000000001,6.1,1.3000000000000007,2094.36
2025-05-01 13:06:00,68.0,488.2089,1889.0,4.600000000000001,5.8,1.0999999999999979,2134.578
2025-05-01 13:09:00,69.0,483.2899,1889.0,4.5,5.8999999999999995,1.4000000000000021,2158.563
2025-05-01 13:12:00,68.0,492.1441,1889.0,4.600000000000001,6.0,1.3000000000000007,2107.469
2025-05-01 13:15:00,68.0,488.2089,1889.0,4.5,5.8999999999999995,1.1000000000000014,2152.613
2025-05-01 13:18:00,69.0,491.1603,1889.0,4.600000000000001,5.999999999999999,1.3000000000000007,2137.129
2025-05-01 13:21:00,67.0,490.6684,1889.0,4.600000000000001,5.999999999999999,1.0,2088.963
2025-05-01 13:24:00,68.0,490.9144,1889.0,4.600000000000001,5.999999999999999,1.1999999999999993,2101.514
2025-05-01 13:27:00,66.5,491.6522,1889.0,4.600000000000001,5.8,0.8999999999999986,2073.57
2025-05-01 13:30:00,68.5,489.1927,1889.0,4.599999999999998,5.799999999999999,1.3000000000000007,2113.585
2025-05-01 13:33:00,67.5,490.4225,1889.0,4.600000000000001,5.999999999999999,1.1999999999999993,2100.153
2025-05-01 13:36:00,67.5,494.3576,1889.0,4.600000000000001,5.8999999999999995,1.0,2091.741
2025-05-01 13:39:00,68.5,490.6684,1889.0,4.5,5.8999999999999995,1.4000000000000021,2144.201
2025-05-01 13:42:00,67.5,493.1279,1889.0,4.600000000000001,5.8999999999999995,1.1999999999999993,2084.208
2025-05-01 13:45:00,70.0,501.7361,1889.0,4.600000000000001,5.8999999999999995,1.3000000000000007,2202.343
2025-05-01 13:48:00,69.5,505.4254,1889.0,4.699999999999999,5.999999999999999,1.4000000000000021,2162.849
2025-05-01 13:51:00,71.5,501.7361,1889.0,4.899999999999999,5.8999999999999995,0.8000000000000007,2227.42
2025-05-01 13:54:00,71.5,511.82,1890.0,4.800000000000001,5.999999999999999,1.3000000000000007,2227.723
2025-05-01 13:57:00,71.0,510.8362,1890.0,4.900000000000002,6.1,1.2999999999999972,2197.487
2025-05-01 14:00:00,71.5,508.8687,1890.0,4.900000000000002,5.999999999999999,1.1999999999999993,2225.034
