Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2025-05-01 14:03:00,70.0,508.3767,1890.0,4.900000000000002,5.999999999999999,1.1999999999999993,2192.614
2025-05-01 14:06:00,69.5,509.1146,1890.0,4.900000000000002,6.1,1.0,2148.59
2025-05-01 14:09:00,71.5,500.7523,1890.0,4.800000000000001,5.8999999999999995,1.3000000000000007,2233.146
2025-05-01 14:12:00,69.5,504.6875,1890.0,4.800000000000001,5.8999999999999995,1.1000000000000014,2212.062
2025-05-01 14:15:00,70.5,505.6713,1890.0,4.800000000000001,5.999999999999999,1.3000000000000007,2186.742
2025-05-01 14:18:00,68.5,503.9496,1890.0,4.900000000000002,6.1,1.0999999999999979,2092.272
2025-05-01 14:21:00,70.0,501.9821,1890.0,4.900000000000002,6.1,1.2999999999999972,2172.393
2025-05-01 14:24:00,69.5,494.8495,1890.0,4.800000000000001,5.799999999999999,1.1000000000000014,2152.486
2025-05-01 14:27:00,69.5,496.0793,1890.0,4.699999999999999,5.8999999999999995,1.3000000000000007,2127.678
2025-05-01 14:30:00,68.5,499.2766,1890.0,4.800000000000001,5.8999999999999995,1.1999999999999993,2119.182
2025-05-01 14:33:00,69.5,495.8333,1890.0,4.599999999999998,5.8999999999999995,1.2000000000000028,2173.411
2025-05-01 14:36:00,69.0,494.3576,1890.0,4.800000000000001,5.8999999999999995,1.1000000000000014,2149.451
2025-05-01 14:39:00,69.0,501.9821,1890.0,4.900000000000002,6.0,1.1999999999999993,2121.625
2025-05-01 14:42:00,71.0,499.5226,1890.0,4.800000000000001,5.8999999999999995,1.3000000000000007,2225.258
2025-05-01 14:45:00,69.5,497.8009,1890.0,4.800000000000001,6.1,1.1999999999999993,2153.569
2025-05-01 14:48:00,71.5,495.8333,1890.0,4.800000000000001,5.999999999999999,1.3000000000000007,2224.002
2025-05-01 14:51:00,69.0,495.5874,1890.0,4.900000000000002,6.1,1.1999999999999993,2139.805
2025-05-01 14:54:00,71.5,497.0631,1891.0,4.699999999999999,5.8999999999999995,1.3000000000000007,2230.097
2025-05-01 14:57:00,71.0,495.3414,1891.0,4.800000000000001,6.1,1.2999999999999972,2160.797
2025-05-01 15:00:00,71.0,494.3576,1891.0,4.699999999999999,5.8999999999999995,1.1999999999999993,2213.599
2025-05-01 15:03:00,69.5,500.7523,1891.0,4.699999999999999,5.999999999999999,1.3000000000000007,2165.214
2025-05-01 15:06:00,69.0,498.5388,1891.0,4.800000000000001,5.999999999999999,1.0999999999999979,2219.572
2025-05-01 15:09:00,70.0,495.3414,1891.0,4.800000000000001,6.1,1.1999999999999993,2167.525
2025-05-01 15:12:00,68.0,492.1441,1891.0,4.800000000000001,6.1,0.8999999999999986,2096.56
2025-05-01 15:15:00,70.0,496.5712,1891.0,4.800000000000001,5.999999999999999,1.1999999999999993,2157.528
2025-05-01 15:18:00,69.5,499.2766,1891.0,4.800000000000001,5.999999999999999,1.2999999999999972,2157.155
2025-05-01 15:21:00,71.0,501.7361,1891.0,4.699999999999999,5.799999999999999,1.3000000000000007,2244.694
2025-05-01 15:24:00,69.5,494.8495,1891.0,4.899999999999999,5.999999999999999,1.0,2193.64
2025-05-01 15:27:00,72.0,494.6036,1891.0,4.700000000000003,5.999999999999999,1.2999999999999972,2251.987
2025-05-01 15:30:00,72.0,493.6198,1891.0,4.899999999999999,6.1,1.3000000000000007,2228.499
2025-05-01 15:33:00,69.5,490.9144,1891.0,4.900000000000002,6.300000000000001,1.3000000000000007,2165.502
2025-05-01 15:36:00,71.0,503.2118,1891.0,4.800000000000001,5.8999999999999995,1.1999999999999993,2252.769
2025-05-01 15:39:00,70.0,498.5388,1891.0,4.900000000000002,6.199999999999999,1.5,2136.523
2025-05-01 15:42:00,71.0,497.8009,1891.0,4.800000000000001,5.8999999999999995,1.1000000000000014,2220.175
2025-05-01 15:45:00,70.5,501.4901,1891.0,4.900000000000002,6.200000000000001,1.3000000000000007,2173.194
2025-05-01 15:48:00,70.5,499.0307,1891.0,4.700000000000003,5.8999999999999995,1.1999999999999993,2189.593
2025-05-01 15:51:00,69.5,500.2604,1891.0,4.800000000000001,6.1,1.1999999999999993,2156.413
2025-05-01 15:54:00,69.0,496.5712,1892.0,4.800000000000001,6.1,1.0,2109.816
2025-05-01 15:57:00,70.0,498.2928,1892.0,4.600000000000001,5.999999999999999,1.1999999999999993,2134.261
2025-05-01 16:00:00,67.0,493.1279,1892.0,4.600000000000001,5.999999999999999,1.1999999999999993,2085.146
2025-05-01 16:03:00,71.0,494.6036,1892.0,4.399999999999999,5.999999999999999,1.5,2175.216
2025-05-01 16:06:00,72.0,495.5874,1892.0,4.600000000000001,5.999999999999999,1.2999999999999972,2223.423
2025-05-01 16:09:00,69.5,496.0793,1892.0,4.699999999999999,6.1,1.3000000000000007,2166.384
2025-05-01 16:12:00,70.5,502.228,1892.0,4.600000000000001,5.8999999999999995,1.0999999999999979,2194.143
2025-05-01 16:15:00,70.5,501.9821,1892.0,4.600000000000001,5.8999999999999995,1.1999999999999993,2173.754
2025-05-01 16:18:00,69.5,504.6875,1892.0,4.600000000000001,5.999999999999999,1.1999999999999993,2160.615
2025-05-01 16:21:00,72.0,501.9821,1892.0,4.600000000000001,5.8999999999999995,1.2999999999999972,2226.61
2025-05-01 16:24:00,71.5,498.0469,1892.0,4.699999999999999,6.1,1.3000000000000007,2176.841
2025-05-01 16:27:00,69.5,501.9821,1892.0,4.699999999999999,5.8999999999999995,1.0,2146.82
2025-05-01 16:30:00,71.5,504.6875,1892.0,4.5,5.8999999999999995,1.2999999999999972,2189.417
2025-05-01 16:33:00,70.0,506.9011,1892.0,4.699999999999999,5.999999999999999,1.1999999999999993,2165.344
2025-05-01 16:36:00,71.5,502.7199,1892.0,4.600000000000001,5.9,1.1999999999999993,2219.912
2025-05-01 16:39:00,70.5,500.9983,1892.0,4.699999999999999,6.1,1.4000000000000021,2181.301
2025-05-01 16:42:00,68.5,487.2251,1892.0,4.699999999999999,5.8999999999999995,0.9000000000000021,2163.731
2025-05-01 16:45:00,69.5,477.6331,1892.0,4.600000000000001,6.1,1.1999999999999993,2144.409
2025-05-01 16:48:00,68.0,477.6331,1892.0,4.600000000000001,6.199999999999999,1.1999999999999993,2093.311
2025-05-01 16:51:00,69.0,464.1059,1892.0,4.5,6.0,1.1000000000000014,2121.649
2025-05-01 16:54:00,64.5,446.3976,1893.0,4.399999999999999,6.199999999999999,1.0,2002.762
2025-05-01 16:57:00,63.5,446.3976,1893.0,4.199999999999999,6.199999999999999,1.1999999999999993,1960.718
2025-05-01 17:00:00,62.5,439.511,1893.0,4.300000000000001,6.199999999999999,1.1999999999999993,1924.949
2025-05-01 17:03:00,60.5,436.8056,1893.0,4.100000000000001,5.8999999999999995,0.8999999999999986,1866.11
2025-05-01 17:06:00,61.0,438.7731,1893.0,3.8999999999999986,5.8999999999999995,1.1999999999999993,1872.273
2025-05-01 17:09:00,60.5,440.4948,1893.0,4.0,6.1,1.0999999999999979,1868.038
2025-05-01 17:12:00,68.5,507.6389,1893.0,4.300000000000001,5.6,1.3999999999999986,2134.146
2025-05-01 17:15:00,68.0,505.1794,1893.0,4.5,5.8,1.1999999999999993,2094.897
2025-05-01 17:18:00,66.5,512.8038,1893.0,4.399999999999999,5.8,0.9000000000000021,2075.002
2025-05-01 17:21:00,70.0,516.985,1893.0,4.399999999999999,5.8,1.3000000000000007,2151.87
2025-05-01 17:24:00,69.5,513.7876,1893.0,4.399999999999999,5.8,1.3000000000000007,2159.676
2025-05-01 17:27:00,72.0,519.9363,1893.0,4.399999999999999,5.8,1.3999999999999986,2216.94
2025-05-01 17:30:00,71.0,532.2338,1893.0,4.600000000000001,5.8999999999999995,1.5,2221.704
2025-05-01 17:33:00,71.5,534.2014,1893.0,4.699999999999999,5.8999999999999995,1.4000000000000021,2196.156
2025-05-01 17:36:00,74.5,543.3015,1893.0,4.699999999999999,5.799999999999999,1.3000000000000007,2313.991
2025-05-01 17:39:00,74.0,543.3015,1893.0,4.800000000000001,5.8999999999999995,1.3999999999999986,2305.46
2025-05-01 17:42:00,74.0,553.1395,1893.0,4.899999999999999,5.999999999999999,1.4000000000000021,2267.515
2025-05-01 17:45:00,75.5,550.9259,1893.0,4.699999999999999,5.699999999999999,1.3000000000000007,2354.319
2025-05-01 17:48:00,74.0,545.761,1893.0,4.699999999999999,5.8999999999999995,1.3999999999999986,2313.199
2025-05-01 17:51:00,75.0,550.9259,1893.0,4.799999999999997,6.000000000000001,1.5,2337.013
2025-05-01 17:54:00,74.5,550.1881,1894.0,5.100000000000001,6.1000000000000005,1.2999999999999972,2302.041
2025-05-01 17:57:00,73.0,547.4826,1894.0,4.899999999999999,5.999999999999999,1.3000000000000007,2267.445
2025-05-01 18:00:00,73.5,546.9907,1894.0,5.100000000000001,6.1,1.3999999999999986,2284.238
2025-05-01 18:03:00,78.0,546.9907,1894.0,4.799999999999997,5.9,1.3000000000000007,2419.11
2025-05-01 18:06:00,77.0,554.3692,1894.0,4.899999999999999,5.999999999999999,1.3000000000000007,2445.537
2025-05-01 18:09:00,76.5,554.8611,1894.0,4.899999999999999,6.1,1.3999999999999986,2378.605
2025-05-01 18:12:00,75.5,547.2367,1894.0,4.899999999999999,6.1,1.5,2355.413
2025-05-01 18:15:00,75.0,549.6962,1894.0,5.100000000000001,6.1,1.3999999999999986,2319.901
2025-05-01 18:18:00,74.5,547.7286,1894.0,5.0,6.199999999999999,1.3999999999999986,2292.26
2025-05-01 18:21:00,75.0,546.007,1894.0,5.0,6.1,1.1999999999999993,2335.039
2025-05-01 18:24:00,77.0,530.2662,1894.0,4.899999999999999,6.1,1.1999999999999993,2383.092
2025-05-01 18:27:00,73.5,526.3311,1894.0,5.0,6.299999999999999,1.3000000000000007,2219.534
2025-05-01 18:30:00,74.0,528.5446,1894.0,4.800000000000001,5.8999999999999995,1.1999999999999993,2294.91
2025-05-01 18:33:00,72.0,524.3634,1894.0,4.699999999999999,5.8999999999999995,1.3000000000000007,2240.384
2025-05-01 18:36:00,71.5,512.066,1894.0,4.599999999999998,6.0,1.3000000000000007,2186.216
2025-05-01 18:39:00,71.0,507.147,1894.0,4.5,5.8999999999999995,1.1999999999999993,2208.487
2025-05-01 18:42:00,66.0,501.4901,1894.0,4.5,6.1,0.8999999999999986,2064.285
2025-05-01 18:45:00,73.0,502.228,1894.0,4.399999999999999,6.1,1.5,2207.913
2025-05-01 18:48:00,70.0,502.228,1894.0,4.5,6.1,1.1999999999999993,2154.901
2025-05-01 18:51:00,71.5,505.9173,1894.0,4.399999999999999,5.8,1.1999999999999993,2199.009
2025-05-01 18:54:00,72.0,508.1308,1895.0,4.600000000000001,5.999999999999999,1.1999999999999993,2201.801
2025-05-01 18:57:00,70.0,508.3767,1895.0,4.5,6.1,1.3999999999999986,2134.052
2025-05-01 19:00:00,71.5,512.066,1895.0,4.399999999999999,5.8999999999999995,1.3000000000000007,2213.225
2025-05-01 19:03:00,71.0,508.8687,1895.0,4.5,5.999999999999999,1.2999999999999972,2189.552
2025-05-01 19:06:00,73.5,508.8687,1895.0,4.5,5.8999999999999995,1.3999999999999986,2280.306
2025-05-01 19:09:00,71.0,509.1146,1895.0,4.599999999999998,6.1,1.0,2211.844
2025-05-01 19:12:00,75.0,540.1042,1895.0,4.699999999999999,6.1,1.5,2303.524
2025-05-01 19:15:00,73.0,542.0718,1895.0,4.799999999999997,6.199999999999999,1.4000000000000021,2237.625
2025-05-01 19:18:00,72.5,543.5475,1895.0,4.899999999999999,6.199999999999999,1.3000000000000007,2218.174
2025-05-01 19:21:00,71.5,543.7934,1895.0,4.599999999999998,5.999999999999999,1.0,2259.985
2025-05-01 19:24:00,73.0,523.8715,1895.0,4.699999999999999,6.1,1.3000000000000007,2242.808
2025-05-01 19:27:00,73.5,524.3634,1895.0,4.599999999999998,5.8999999999999995,1.1999999999999993,2273.881
2025-05-01 19:30:00,72.0,510.0984,1895.0,4.599999999999998,6.1,1.4000000000000021,2197.389
2025-05-01 19:33:00,72.0,512.5579,1895.0,4.5,5.999999999999999,1.1999999999999993,2245.809
2025-05-01 19:36:00,70.5,498.0469,1895.0,4.5,6.1,1.1999999999999993,2164.69
2025-05-01 19:39:00,72.5,511.82,1895.0,4.399999999999999,5.999999999999999,1.3000000000000007,2240.576
2025-05-01 19:42:00,71.0,514.2795,1895.0,4.599999999999998,6.199999999999999,1.1999999999999993,2190.864
2025-05-01 19:45:00,72.0,509.3605,1895.0,4.399999999999999,5.8999999999999995,1.3000000000000007,2247.126
2025-05-01 19:48:00,71.0,504.1956,1895.0,4.5,6.1,1.0999999999999979,2203.933
2025-05-01 19:51:00,72.5,511.5741,1895.0,4.399999999999999,5.8999999999999995,1.3000000000000007,2239.446
2025-05-01 19:54:00,72.0,503.9496,1896.0,4.5,6.0,1.1999999999999993,2209.668
2025-05-01 19:57:00,70.0,509.6065,1896.0,4.5,6.0,1.0999999999999979,2201.252
2025-05-01 20:00:00,72.5,513.2957,1896.0,4.5,6.0,1.3999999999999986,2184.911
2025-05-01 20:03:00,71.5,512.8038,1896.0,4.299999999999997,5.8,1.3000000000000007,2208.419
2025-05-01 20:06:00,71.0,515.5093,1896.0,4.5,6.0,1.2999999999999972,2165.368
2025-05-01 20:09:00,71.5,512.8038,1896.0,4.299999999999997,5.699999999999999,1.2000000000000028,2222.735
2025-05-01 20:12:00,70.0,510.8362,1896.0,4.399999999999999,5.999999999999999,1.3000000000000007,2164.349
2025-05-01 20:15:00,70.0,511.3281,1896.0,4.399999999999999,5.999999999999999,1.3000000000000007,2144.185
2025-05-01 20:18:00,71.0,512.5579,1896.0,4.299999999999997,5.699999999999999,1.2000000000000028,2205.597
2025-05-01 20:21:00,70.0,515.0174,1896.0,4.399999999999999,5.8999999999999995,1.3000000000000007,2177.677
2025-05-01 20:24:00,69.5,515.2633,1896.0,4.5,5.8999999999999995,1.0,2118.492
2025-05-01 20:27:00,71.0,518.2147,1896.0,4.5,6.0,1.3999999999999986,2192.544
2025-05-01 20:30:00,70.0,518.7066,1896.0,4.5,6.0,1.2999999999999972,2190.458
2025-05-01 20:33:00,72.0,522.3958,1896.0,4.399999999999999,5.6,1.1999999999999993,2247.422
2025-05-01 20:36:00,73.5,524.3634,1896.0,4.399999999999999,5.8999999999999995,1.3999999999999986,2269.374
2025-05-01 20:39:00,73.0,521.412,1896.0,4.5,6.0,1.5,2221.362
2025-05-01 20:42:00,71.5,519.9363,1896.0,4.599999999999998,6.0,1.4000000000000021,2207.946
2025-05-01 20:45:00,72.0,519.4445,1896.0,4.5,5.699999999999999,1.1999999999999993,2263.883
2025-05-01 20:48:00,71.5,529.7743,1896.0,4.599999999999998,6.0,1.4000000000000021,2216.633
2025-05-01 20:51:00,72.5,525.1013,1896.0,4.5,5.8,1.2999999999999972,2257.975
2025-05-01 20:54:00,73.0,515.5093,1897.0,4.5,6.0,1.3999999999999986,2232.947
2025-05-01 20:57:00,70.5,512.066,1897.0,4.599999999999998,6.0,1.1999999999999993,2177.803
2025-05-01 21:00:00,71.5,510.3443,1897.0,4.399999999999999,5.7,1.1999999999999993,2198.798
2025-05-01 21:03:00,71.5,512.8038,1897.0,4.399999999999999,5.9,1.3000000000000007,2211.151
2025-05-01 21:06:00,70.5,504.4415,1897.0,4.399999999999999,5.9,1.3000000000000007,2160.671
2025-05-01 21:09:00,71.5,509.1146,1897.0,4.399999999999999,5.9,1.3000000000000007,2212.956
2025-05-01 21:12:00,69.5,513.7876,1897.0,4.5,5.9,1.1999999999999993,2152.72
2025-05-01 21:15:00,71.5,505.6713,1897.0,4.199999999999999,5.7,1.3000000000000007,2218.65
2025-05-01 21:18:00,70.0,506.6551,1897.0,4.300000000000001,5.9,1.3000000000000007,2176.893
2025-05-01 21:21:00,69.0,513.7876,1897.0,4.300000000000001,5.7,1.0,2173.849
2025-05-01 21:24:00,72.0,511.5741,1897.0,4.399999999999999,5.9,1.3000000000000007,2252.426
2025-05-01 21:27:00,70.5,506.6551,1897.0,4.5,6.0,1.2999999999999972,2195.391
2025-05-01 21:30:00,68.5,511.5741,1897.0,4.5,6.0,1.0,2183.752
2025-05-01 21:33:00,70.0,501.9821,1897.0,4.399999999999999,5.9,1.3000000000000007,2183.953
2025-05-01 21:36:00,68.5,500.9983,1897.0,4.300000000000001,6.0,1.1000000000000014,2131.096
2025-05-01 21:39:00,69.5,502.7199,1897.0,4.199999999999999,5.8,1.2000000000000028,2178.58
2025-05-01 21:42:00,68.5,496.5712,1897.0,4.199999999999999,5.9,1.3000000000000007,2135.792
2025-05-01 21:45:00,67.5,500.2604,1897.0,4.199999999999999,5.8,1.0999999999999979,2116.398
2025-05-01 21:48:00,69.0,496.0793,1897.0,4.100000000000001,5.8,1.3000000000000007,2160.704
2025-05-01 21:51:00,69.0,494.3576,1897.0,4.299999999999997,5.8,1.2000000000000028,2124.437
2025-05-01 21:54:00,70.5,499.5226,1898.0,4.199999999999999,5.7,1.1999999999999993,2195.92
2025-05-01 21:57:00,69.0,490.4225,1898.0,4.199999999999999,5.9,1.2000000000000028,2132.943
2025-05-01 22:00:00,66.5,498.0469,1898.0,4.199999999999999,5.9,0.9000000000000021,2077.416
2025-05-01 22:03:00,68.0,498.2928,1898.0,4.099999999999998,5.7,1.4000000000000021,2110.247
2025-05-01 22:06:00,67.0,498.2928,1898.0,4.199999999999999,5.8,1.1999999999999993,2069.352
2025-05-01 22:09:00,67.5,499.0307,1898.0,4.199999999999999,5.8,1.0999999999999979,2084.354
2025-05-01 22:12:00,68.0,500.9983,1898.0,4.100000000000001,5.7,1.3000000000000007,2092.71
2025-05-01 22:15:00,66.5,496.5712,1898.0,4.100000000000001,5.7,1.3000000000000007,2046.307
2025-05-01 22:18:00,66.5,485.0116,1898.0,4.199999999999999,5.7,1.0999999999999979,2036.861
2025-05-01 22:21:00,67.5,504.6875,1898.0,4.099999999999998,5.7,1.4000000000000021,2082.954
2025-05-01 22:24:00,68.5,507.6389,1898.0,4.100000000000001,5.6,1.1999999999999993,2119.622
2025-05-01 22:27:00,68.5,509.6065,1898.0,4.199999999999999,5.7,1.3000000000000007,2117.746
2025-05-01 22:30:00,68.5,501.4901,1898.0,4.199999999999999,5.8,1.4000000000000021,2112.74
2025-05-01 22:33:00,72.0,507.8849,1898.0,4.300000000000001,5.8999999999999995,1.3000000000000007,2185.242
2025-05-01 22:36:00,70.5,504.1956,1898.0,4.300000000000001,5.8,1.3000000000000007,2166.475
2025-05-01 22:39:00,70.5,516.739,1898.0,4.300000000000001,5.7,1.1999999999999993,2186.336
2025-05-01 22:42:00,71.0,513.2957,1898.0,4.300000000000001,5.8,1.3000000000000007,2186.316
2025-05-01 22:45:00,70.0,514.5255,1898.0,4.300000000000001,5.8,1.3000000000000007,2152.396
2025-05-01 22:48:00,71.0,523.6256,1898.0,4.399999999999999,5.5,1.1000000000000014,2209.558
2025-05-01 22:51:00,70.0,520.4282,1898.0,4.400000000000002,5.8999999999999995,1.2999999999999972,2189.168
2025-05-01 22:54:00,69.5,526.8229,1899.0,4.400000000000002,5.8999999999999995,1.2999999999999972,2131.818
2025-05-01 22:57:00,72.0,511.3281,1899.0,4.400000000000002,5.8,1.2999999999999972,2226.739
2025-05-01 23:00:00,71.0,517.7228,1899.0,4.400000000000002,5.8,1.2999999999999972,2196.271
2025-05-01 23:03:00,72.0,516.985,1899.0,4.300000000000001,5.8,1.3000000000000007,2237.939
2025-05-01 23:06:00,69.5,508.8687,1899.0,4.400000000000002,5.8999999999999995,1.1999999999999993,2146.944
2025-05-01 23:09:00,68.0,502.7199,1899.0,4.399999999999999,5.7,1.1000000000000014,2115.692
2025-05-01 23:12:00,67.5,499.5226,1899.0,4.300000000000001,5.7,1.3000000000000007,2096.762
2025-05-01 23:15:00,66.0,498.2928,1899.0,4.300000000000001,5.7,1.3000000000000007,2051.231
2025-05-01 23:18:00,67.5,505.6713,1899.0,4.399999999999999,5.7,1.1999999999999993,2105.418
2025-05-01 23:21:00,68.0,494.6036,1899.0,4.5,5.8,1.3999999999999986,2109.914
2025-05-01 23:24:00,67.5,502.7199,1899.0,4.400000000000002,5.7,1.0999999999999979,2093.856
2025-05-01 23:27:00,67.5,502.228,1899.0,4.400000000000002,5.7,1.1999999999999993,2107.587
2025-05-01 23:30:00,67.0,492.39,1899.0,4.5,5.7,1.1999999999999993,2095.004
2025-05-01 23:33:00,67.0,499.2766,1899.0,4.5,5.8,1.1999999999999993,2070.731
2025-05-01 23:36:00,68.0,499.0307,1899.0,4.399999999999999,5.6000000000000005,1.1000000000000014,2120.462
2025-05-01 23:39:00,68.5,490.6684,1899.0,4.5,5.8,1.2999999999999972,2121.294
2025-05-01 23:42:00,70.0,492.8819,1899.0,4.5,5.8,1.1999999999999993,2172.89
2025-05-01 23:45:00,69.0,496.5712,1899.0,4.599999999999998,5.9,1.4000000000000021,2160.498
2025-05-01 23:48:00,69.0,491.8981,1899.0,4.5,5.7,1.0999999999999979,2140.656
2025-05-01 23:51:00,68.0,487.2251,1899.0,4.5,6.0,1.1999999999999993,2116.042
2025-05-01 23:54:00,67.5,488.2089,1900.0,4.5,6.0,1.1999999999999993,2102.031
2025-05-01 23:57:00,70.0,498.0469,1900.0,4.5,5.8,1.1999999999999993,2168.967
2025-05-02 00:00:00,68.5,493.1279,1900.0,4.5,6.1,1.3999999999999986,2066.042
2025-05-02 00:03:00,67.0,485.9954,1900.0,4.399999999999999,5.8,1.1000000000000014,2084.737
2025-05-02 00:06:00,65.5,484.2737,1900.0,4.5,5.800000000000001,1.1999999999999993,2039.074
2025-05-02 00:09:00,66.0,486.2413,1900.0,4.5,5.9,1.1000000000000014,2062.011
2025-05-02 00:12:00,65.5,485.5035,1900.0,4.399999999999999,5.7,1.1000000000000014,2060.779
2025-05-02 00:15:00,67.0,472.2223,1900.0,4.299999999999997,5.800000000000001,1.3000000000000007,2082.75
2025-05-02 00:18:00,66.5,483.044,1900.0,4.299999999999997,5.800000000000001,1.2000000000000028,2052.78
2025-05-02 00:21:00,65.5,481.3224,1900.0,4.199999999999999,5.800000000000001,1.3000000000000007,2017.901
2025-05-02 00:24:00,64.5,486.9792,1900.0,4.399999999999999,5.9,1.1000000000000014,2007.324
2025-05-02 00:27:00,63.5,470.0087,1900.0,4.199999999999999,5.7,1.0,1972.775
2025-05-02 00:30:00,64.0,482.5521,1900.0,4.199999999999999,5.7,1.3000000000000007,2000.315
2025-05-02 00:33:00,64.0,478.6169,1900.0,4.299999999999997,5.9,1.2000000000000028,1982.719
2025-05-02 00:36:00,64.0,481.3224,1900.0,4.300000000000001,5.8,1.0,1982.533
2025-05-02 00:39:00,64.0,478.8629,1900.0,4.199999999999999,5.7,1.1999999999999993,1983.99
2025-05-02 00:42:00,64.0,478.8629,1900.0,4.199999999999999,5.8,1.1999999999999993,1970.825
2025-05-02 00:45:00,63.0,474.4358,1900.0,4.299999999999997,5.8,1.2000000000000028,1965.856
2025-05-02 00:48:00,63.5,482.5521,1900.0,4.099999999999998,5.6,1.1000000000000014,1982.999
2025-05-02 00:51:00,63.5,480.0926,1900.0,4.199999999999999,5.7,1.3000000000000007,1971.026
2025-05-02 00:54:00,64.0,481.3224,1901.0,4.099999999999998,5.7,1.3000000000000007,1966.286
2025-05-02 00:57:00,64.0,482.0602,1901.0,4.300000000000001,5.7,1.0999999999999979,1992.301
2025-05-02 01:00:00,64.5,486.9792,1901.0,4.199999999999999,5.7,1.3000000000000007,2004.58
2025-05-02 01:03:00,65.0,491.1603,1901.0,4.299999999999997,5.8,1.2000000000000028,2007.779
2025-05-02 01:06:00,63.5,491.8981,1901.0,4.299999999999997,5.8,1.1000000000000014,2007.232
2025-05-02 01:09:00,66.5,497.0631,1901.0,4.300000000000001,5.7,1.1999999999999993,2069.773
2025-05-02 01:12:00,64.5,494.6036,1901.0,4.399999999999999,5.8,1.2000000000000028,1978.612
2025-05-02 01:15:00,65.5,489.4387,1901.0,4.300000000000001,5.699999999999999,1.1999999999999993,2054.195
2025-05-02 01:18:00,65.5,491.1603,1901.0,4.399999999999999,5.8,1.2000000000000028,2041.688
2025-05-02 01:21:00,64.0,497.0631,1901.0,4.5,5.8999999999999995,1.1000000000000014,2006.392
2025-05-02 01:24:00,65.5,503.4577,1901.0,4.399999999999999,5.6,1.1000000000000014,2037.252
2025-05-02 01:27:00,65.0,506.6551,1901.0,4.300000000000001,5.6,1.3000000000000007,2030.963
2025-05-02 01:30:00,65.0,505.9173,1901.0,4.399999999999999,5.7,1.3000000000000007,2017.391
2025-05-02 01:33:00,67.0,505.9173,1901.0,4.399999999999999,5.6,1.4000000000000021,2104.938
2025-05-02 01:36:00,66.0,506.9011,1901.0,4.5,5.8,1.1999999999999993,2062.411
2025-05-02 01:39:00,65.5,507.8849,1901.0,4.600000000000001,5.7,0.8999999999999986,2043.482
2025-05-02 01:42:00,67.5,504.4415,1901.0,4.399999999999999,5.6,1.2000000000000028,2117.226
2025-05-02 01:45:00,68.0,510.5902,1901.0,4.5,5.8,1.3000000000000007,2133.086
2025-05-02 01:48:00,65.5,509.3605,1901.0,4.600000000000001,5.5,1.0,2111.348
2025-05-02 01:51:00,66.5,514.2795,1901.0,4.5,5.7,1.1999999999999993,2099.11
2025-05-02 01:54:00,66.0,507.147,1902.0,4.5,5.7,1.3000000000000007,2087.046
2025-05-02 01:57:00,68.0,515.2633,1902.0,4.5,5.6,1.1000000000000014,2165.382
2025-05-02 02:00:00,68.5,512.8038,1902.0,4.700000000000003,5.8,1.1999999999999993,2135.034
2025-05-02 02:03:00,68.0,510.3443,1902.0,4.600000000000001,5.9,1.1999999999999993,2137.469
2025-05-02 02:06:00,70.5,510.3443,1902.0,4.600000000000001,5.9,1.3999999999999986,2200.029
2025-05-02 02:09:00,69.0,511.82,1902.0,4.699999999999999,6.0,1.3000000000000007,2168.863
2025-05-02 02:12:00,68.5,507.6389,1902.0,4.600000000000001,5.7,1.0999999999999979,2179.644
2025-05-02 02:15:00,67.0,504.6875,1902.0,4.600000000000001,6.0,1.3999999999999986,2097.179
2025-05-02 02:18:00,68.0,501.7361,1902.0,4.5,5.8,1.1000000000000014,2170.243
2025-05-02 02:21:00,67.5,496.0793,1902.0,4.600000000000001,5.9,1.1999999999999993,2122.895
2025-05-02 02:24:00,66.5,499.2766,1902.0,4.600000000000001,5.9,0.8999999999999986,2093.912
2025-05-02 02:27:00,68.0,494.1117,1902.0,4.5,6.0,1.1999999999999993,2098.409
2025-05-02 02:30:00,67.0,495.3414,1902.0,4.5,5.9,1.0,2076.51
2025-05-02 02:33:00,67.0,487.963,1902.0,4.300000000000001,5.7,1.1999999999999993,2084.795
2025-05-02 02:36:00,66.5,477.1412,1902.0,4.400000000000002,5.6000000000000005,1.1999999999999993,2084.201
2025-05-02 02:39:00,67.0,472.4682,1902.0,4.300000000000001,5.800000000000001,1.1999999999999993,2078.687
2025-05-02 02:42:00,62.5,483.5359,1902.0,4.199999999999999,5.700000000000001,1.0,2001.019
2025-05-02 02:45:00,64.5,482.5521,1902.0,4.300000000000001,5.6000000000000005,1.1000000000000014,2002.984
2025-05-02 02:48:00,62.5,479.3548,1902.0,4.199999999999999,5.6000000000000005,1.0,1936.0
2025-05-02 02:51:00,62.5,487.2251,1902.0,4.300000000000001,5.700000000000001,1.1000000000000014,1929.49
2025-05-02 02:54:00,62.0,474.6817,1903.0,4.200000000000003,5.500000000000001,1.0,1923.002
2025-05-02 02:57:00,62.0,476.8952,1903.0,4.200000000000003,5.6000000000000005,1.0999999999999979,1911.551
2025-05-02 03:00:00,62.0,470.0087,1903.0,4.0,5.7,1.1999999999999993,1901.455
2025-05-02 03:03:00,61.5,475.9114,1903.0,4.200000000000003,5.6000000000000005,1.0,1898.367
2025-05-02 03:06:00,62.0,476.4034,1903.0,4.200000000000003,5.6000000000000005,1.0999999999999979,1910.529
2025-05-02 03:09:00,61.5,475.9114,1903.0,4.100000000000001,5.7,1.0999999999999979,1910.396
2025-05-02 03:12:00,61.5,476.4034,1903.0,4.300000000000001,5.7,1.1000000000000014,1903.008
2025-05-02 03:15:00,62.0,483.2899,1903.0,4.200000000000003,5.6000000000000005,1.0,1909.199
2025-05-02 03:18:00,62.0,476.1574,1903.0,4.200000000000003,5.6000000000000005,1.0999999999999979,1930.235
2025-05-02 03:21:00,62.0,493.1279,1903.0,4.200000000000003,5.7,1.1999999999999993,1917.737
2025-05-02 03:24:00,62.0,486.9792,1903.0,4.300000000000001,5.6000000000000005,1.1999999999999993,1918.654
2025-05-02 03:27:00,63.0,485.5035,1903.0,4.300000000000001,5.6,0.9000000000000021,1960.354
2025-05-02 03:30:00,65.5,493.3738,1903.0,4.300000000000001,5.7,1.1999999999999993,2013.347
2025-05-02 03:33:00,64.5,505.1794,1903.0,4.300000000000001,5.7,1.3000000000000007,2004.254
2025-05-02 03:36:00,64.0,501.9821,1903.0,4.400000000000002,5.7,1.1999999999999993,1994.637
2025-05-02 03:39:00,66.5,504.1956,1903.0,4.199999999999999,5.6,1.3000000000000007,2071.538
2025-05-02 03:42:00,65.5,498.0469,1903.0,4.5,5.8,1.2000000000000028,2039.263
2025-05-02 03:45:00,65.0,501.4901,1903.0,4.5,5.8,1.1000000000000014,2015.405
2025-05-02 03:48:00,67.0,503.2118,1903.0,4.300000000000001,5.6,1.1999999999999993,2084.574
2025-05-02 03:51:00,66.5,502.228,1903.0,4.600000000000001,5.7,1.1000000000000014,2080.369
2025-05-02 03:54:00,65.5,504.1956,1904.0,4.5,5.8,1.2000000000000028,2031.799
2025-05-02 03:57:00,67.5,501.7361,1904.0,4.5,5.6,1.1000000000000014,2125.29
2025-05-02 04:00:00,67.0,498.0469,1904.0,4.5,5.8999999999999995,1.2000000000000028,2077.125
2025-05-02 04:03:00,66.0,503.2118,1904.0,4.600000000000001,5.8,1.0,2080.664
2025-05-02 04:06:00,67.5,504.1956,1904.0,4.5,5.7,1.1000000000000014,2100.515
2025-05-02 04:09:00,67.5,506.9011,1904.0,4.400000000000002,5.7,1.3000000000000007,2146.063
2025-05-02 04:12:00,68.0,498.0469,1904.0,4.5,5.8,1.3000000000000007,2127.767
2025-05-02 04:15:00,66.5,500.2604,1904.0,4.5,5.8,1.2000000000000028,2064.139
2025-05-02 04:18:00,67.5,499.2766,1904.0,4.5,5.7,1.1000000000000014,2104.443
2025-05-02 04:21:00,65.5,502.7199,1904.0,4.400000000000002,5.8,1.1999999999999993,2045.883
2025-05-02 04:24:00,65.0,499.0307,1904.0,4.400000000000002,5.7,1.1999999999999993,2021.679
2025-05-02 04:27:00,65.0,502.228,1904.0,4.300000000000001,5.6,1.1000000000000014,2054.088
2025-05-02 04:30:00,65.0,500.2604,1904.0,4.400000000000002,5.6000000000000005,1.1999999999999993,2019.187
2025-05-02 04:33:00,64.0,505.6713,1904.0,4.300000000000001,5.7,1.3000000000000007,2009.563
2025-05-02 04:36:00,66.5,498.0469,1904.0,4.400000000000002,5.7,1.0999999999999979,2061.488
2025-05-02 04:39:00,66.0,489.9306,1904.0,4.400000000000002,5.7,1.1999999999999993,2055.818
2025-05-02 04:42:00,66.0,489.6846,1904.0,4.300000000000001,5.7,1.3000000000000007,2049.863
2025-05-02 04:45:00,65.5,499.0307,1904.0,4.400000000000002,5.800000000000001,1.1999999999999993,2034.647
2025-05-02 04:48:00,65.5,496.0793,1904.0,4.400000000000002,5.7,1.0,2055.947
2025-05-02 04:51:00,65.0,489.1927,1904.0,4.400000000000002,5.700000000000001,1.1999999999999993,2038.495
2025-05-02 04:54:00,65.0,502.228,1905.0,4.5,5.800000000000001,1.1999999999999993,2037.992
2025-05-02 04:57:00,64.0,494.8495,1905.0,4.400000000000002,5.800000000000001,1.1999999999999993,1995.563
2025-05-02 05:00:00,64.0,494.6036,1905.0,4.400000000000002,5.6000000000000005,0.8999999999999986,2009.916
2025-05-02 05:03:00,66.0,494.1117,1905.0,4.399999999999999,5.6000000000000005,1.3000000000000007,2035.605
2025-05-02 05:06:00,65.0,499.7685,1905.0,4.399999999999999,5.8,1.3000000000000007,2031.884
2025-05-02 05:09:00,64.5,495.5874,1905.0,4.399999999999999,5.7,1.0,2019.532
2025-05-02 05:12:00,67.0,489.1927,1905.0,4.300000000000001,5.7,1.1999999999999993,2076.102
2025-05-02 05:15:00,65.5,494.3576,1905.0,4.5,5.700000000000001,1.1999999999999993,2033.423
2025-05-02 05:18:00,64.5,489.1927,1905.0,4.5,5.800000000000001,1.1999999999999993,2004.57
2025-05-02 05:21:00,65.5,483.044,1905.0,4.399999999999999,5.7,1.1000000000000014,2035.934
2025-05-02 05:24:00,64.5,489.1927,1905.0,4.399999999999999,5.700000000000001,1.1000000000000014,2013.521
2025-05-02 05:27:00,64.0,483.044,1905.0,4.300000000000001,5.9,1.3000000000000007,1972.073
2025-05-02 05:30:00,63.5,494.3576,1905.0,4.399999999999999,5.9,1.1999999999999993,1962.887
2025-05-02 05:33:00,64.0,489.4387,1905.0,4.300000000000001,5.500000000000001,1.0999999999999979,1973.352
2025-05-02 05:36:00,63.5,485.5035,1905.0,4.300000000000001,5.7,1.0999999999999979,1956.441
2025-05-02 05:39:00,63.0,489.4387,1905.0,4.399999999999999,5.8,1.1000000000000014,1950.746
2025-05-02 05:42:00,63.0,493.1279,1905.0,4.399999999999999,5.800000000000001,1.1999999999999993,1936.787
2025-05-02 05:45:00,64.0,481.8142,1905.0,4.399999999999999,5.6000000000000005,1.0,1979.773
2025-05-02 05:48:00,64.5,481.3224,1905.0,4.300000000000001,5.7,1.1999999999999993,1984.693
2025-05-02 05:51:00,63.0,485.0116,1905.0,4.300000000000001,5.7,1.1999999999999993,1945.289
2025-05-02 05:54:00,63.0,490.9144,1906.0,4.300000000000001,5.7,0.9000000000000021,1917.157
2025-05-02 05:57:00,64.0,483.044,1906.0,4.300000000000001,5.6000000000000005,1.0,1959.718
2025-05-02 06:00:00,63.5,485.0116,1906.0,4.300000000000001,5.7,1.0999999999999979,1953.69
2025-05-02 06:03:00,63.0,494.6036,1906.0,4.300000000000001,5.7,1.1999999999999993,1954.847
2025-05-02 06:06:00,62.5,489.1927,1906.0,4.399999999999999,5.8,1.1999999999999993,1942.482
2025-05-02 06:09:00,64.5,492.1441,1906.0,4.300000000000001,5.6000000000000005,1.1999999999999993,1996.132
2025-05-02 06:12:00,64.0,490.9144,1906.0,4.399999999999999,5.7,1.1999999999999993,1998.25
2025-05-02 06:15:00,64.0,497.0631,1906.0,4.5,5.7,1.1999999999999993,1972.564
2025-05-02 06:18:00,64.0,495.5874,1906.0,4.399999999999999,5.7,1.1000000000000014,2005.655
2025-05-02 06:21:00,64.0,496.5712,1906.0,4.399999999999999,5.7,1.1999999999999993,1992.416
2025-05-02 06:24:00,64.0,494.8495,1906.0,4.399999999999999,5.8,1.3000000000000007,1986.851
2025-05-02 06:27:00,66.0,494.8495,1906.0,4.399999999999999,5.7,1.1000000000000014,2037.312
2025-05-02 06:30:00,65.5,498.5388,1906.0,4.400000000000002,5.8,1.1999999999999993,2051.145
2025-05-02 06:33:00,65.5,493.3738,1906.0,4.5,5.9,1.1999999999999993,2043.963
2025-05-02 06:36:00,66.5,496.0793,1906.0,4.300000000000001,5.7,1.1999999999999993,2061.134
2025-05-02 06:39:00,65.5,502.228,1906.0,4.400000000000002,5.8,1.1999999999999993,2037.404
2025-05-02 06:42:00,65.0,499.5226,1906.0,4.5,5.7,1.1999999999999993,2024.536
2025-05-02 06:45:00,65.0,497.309,1906.0,4.400000000000002,5.7,0.8999999999999986,2033.811
2025-05-02 06:48:00,65.5,499.0307,1906.0,4.300000000000001,5.7,1.3000000000000007,2062.694
2025-05-02 06:51:00,65.0,493.6198,1906.0,4.399999999999999,5.6000000000000005,1.1999999999999993,2010.57
2025-05-02 06:54:00,63.5,492.8819,1907.0,4.400000000000002,5.8,0.8000000000000007,1968.286
2025-05-02 06:57:00,66.5,492.1441,1907.0,4.300000000000001,5.6000000000000005,1.3000000000000007,2047.914
2025-05-02 07:00:00,64.5,494.6036,1907.0,4.300000000000001,5.500000000000001,1.1000000000000014,1991.208
2025-05-02 07:03:00,64.5,506.4091,1907.0,4.400000000000002,5.7,1.0999999999999979,1990.947
2025-05-02 07:06:00,65.5,498.5388,1907.0,4.300000000000001,5.7,1.1000000000000014,2028.902
2025-05-02 07:09:00,66.0,492.39,1907.0,4.199999999999999,5.7,1.3000000000000007,2018.024
2025-05-02 07:12:00,65.0,497.0631,1907.0,4.400000000000002,5.6000000000000005,1.1999999999999993,1985.031
2025-05-02 07:15:00,66.0,497.309,1907.0,4.400000000000002,5.6000000000000005,1.0999999999999979,2043.406
2025-05-02 07:18:00,65.0,509.1146,1907.0,4.400000000000002,5.6000000000000005,1.1999999999999993,2012.28
2025-05-02 07:21:00,64.5,495.3414,1907.0,4.400000000000002,5.6000000000000005,1.1999999999999993,1992.855
2025-05-02 07:24:00,66.5,504.4415,1907.0,4.300000000000001,5.6000000000000005,1.3000000000000007,2038.664
2025-05-02 07:27:00,66.0,505.9173,1907.0,4.300000000000001,5.6000000000000005,1.3000000000000007,2025.371
2025-05-02 07:30:00,65.0,503.9496,1907.0,4.399999999999999,5.6000000000000005,1.1000000000000014,1983.244
2025-05-02 07:33:00,66.5,511.82,1907.0,4.300000000000001,5.5,1.1999999999999993,2039.199
2025-05-02 07:36:00,67.5,518.2147,1907.0,4.300000000000001,5.4,1.0999999999999979,2103.415
2025-05-02 07:39:00,69.0,524.3634,1907.0,4.399999999999999,5.5,1.2000000000000028,2124.421
2025-05-02 07:42:00,69.0,523.8715,1907.0,4.5,5.6000000000000005,1.3000000000000007,2125.165
2025-05-02 07:45:00,68.5,533.7095,1907.0,4.600000000000001,5.6000000000000005,0.8999999999999986,2138.138
2025-05-02 07:48:00,71.5,527.8067,1907.0,4.600000000000001,5.8,1.5,2221.084
2025-05-02 07:51:00,70.5,534.2014,1907.0,4.800000000000001,5.7,1.3000000000000007,2167.639
2025-05-02 07:54:00,72.5,528.7905,1908.0,4.699999999999999,5.7,1.4000000000000021,2252.245
2025-05-02 07:57:00,71.5,530.2662,1908.0,4.800000000000001,5.9,1.3000000000000007,2212.828
2025-05-02 08:00:00,71.0,528.5446,1908.0,4.800000000000001,6.0,1.3999999999999986,2199.43
2025-05-02 08:03:00,73.5,531.496,1908.0,4.599999999999998,5.7,1.4000000000000021,2219.864
2025-05-02 08:06:00,71.5,530.0203,1908.0,4.699999999999999,5.8,1.3000000000000007,2207.032
2025-05-02 08:09:00,71.5,526.577,1908.0,4.699999999999999,5.9,1.3000000000000007,2193.317
2025-05-02 08:12:00,71.0,527.8067,1908.0,4.899999999999999,5.9,1.3000000000000007,2163.961
2025-05-02 08:15:00,72.0,523.1337,1908.0,4.599999999999998,5.7,1.3000000000000007,2246.664
2025-05-02 08:18:00,72.0,520.6742,1908.0,4.699999999999999,5.9,1.3000000000000007,2226.808
2025-05-02 08:21:00,69.0,511.3281,1908.0,4.699999999999999,5.9,1.3000000000000007,2139.924
2025-05-02 08:24:00,70.5,511.5741,1908.0,4.599999999999998,5.6000000000000005,1.1000000000000014,2169.103
2025-05-02 08:27:00,68.5,505.1794,1908.0,4.599999999999998,6.1,1.0,2062.993
2025-05-02 08:30:00,68.5,515.2633,1908.0,4.699999999999999,5.800000000000001,1.1999999999999993,2097.697
2025-05-02 08:33:00,70.0,520.1823,1908.0,4.5,5.6000000000000005,1.1999999999999993,2193.083
2025-05-02 08:36:00,68.5,518.2147,1908.0,4.5,5.5,1.0,2142.746
2025-05-02 08:39:00,69.5,520.4282,1908.0,4.5,5.7,1.2999999999999972,2146.379
2025-05-02 08:42:00,67.5,523.1337,1908.0,4.599999999999998,5.7,0.9000000000000021,2095.321
2025-05-02 08:45:00,69.5,523.8715,1908.0,4.5,5.6,1.0999999999999979,2132.354
2025-05-02 08:48:00,68.0,525.1013,1908.0,4.5,5.6000000000000005,1.1999999999999993,2114.99
2025-05-02 08:51:00,68.5,527.3148,1908.0,4.5,5.5,1.0999999999999979,2177.354
2025-05-02 08:54:00,72.0,540.1042,1909.0,4.599999999999998,5.7,1.4000000000000021,2206.54
2025-05-02 08:57:00,71.0,534.6933,1909.0,4.699999999999999,5.8,1.3000000000000007,2199.112
2025-05-02 09:00:00,72.5,530.5121,1909.0,4.599999999999998,5.5,1.1999999999999993,2222.814
2025-05-02 09:03:00,72.0,540.1042,1909.0,4.599999999999998,5.7,1.4000000000000021,2211.69
2025-05-02 09:06:00,72.0,563.2234,1909.0,4.699999999999999,5.7,1.3000000000000007,2283.866
2025-05-02 09:09:00,73.5,580.9317,1909.0,4.899999999999999,5.7,1.3000000000000007,2281.957
2025-05-02 09:12:00,77.5,612.9051,1909.0,5.0,5.4,1.3999999999999986,2428.848
2025-05-02 09:15:00,79.5,603.0671,1909.0,5.199999999999999,5.5,1.5,2480.966
2025-05-02 09:18:00,79.0,593.967,1909.0,5.299999999999997,5.8,1.4000000000000021,2438.858
2025-05-02 09:21:00,77.5,588.3102,1909.0,5.399999999999999,5.9,1.1999999999999993,2402.7
2025-05-02 09:24:00,77.0,588.8021,1909.0,5.299999999999997,5.9,1.4000000000000021,2367.079
2025-05-02 09:27:00,77.0,591.2616,1909.0,5.299999999999997,5.9,1.4000000000000021,2344.152
2025-05-02 09:30:00,76.0,590.7697,1909.0,5.399999999999999,5.9,1.3000000000000007,2346.051
2025-05-02 09:33:00,75.0,581.9155,1909.0,5.399999999999999,6.0,1.3000000000000007,2323.217
2025-05-02 09:36:00,73.5,574.2911,1909.0,5.299999999999997,5.9,1.3000000000000007,2293.628
2025-05-02 09:39:00,73.0,568.3883,1909.0,5.299999999999997,5.9,1.2000000000000028,2241.921
2025-05-02 09:42:00,73.5,556.0908,1909.0,5.0,5.7,0.8999999999999986,2322.13
2025-05-02 09:45:00,73.5,540.1042,1909.0,4.899999999999999,5.700000000000001,1.3000000000000007,2272.99
2025-05-02 09:48:00,71.5,530.0203,1909.0,4.899999999999999,5.9,1.1000000000000014,2100.417
2025-05-02 09:51:00,71.0,536.6609,1909.0,4.599999999999998,5.500000000000001,1.1000000000000014,2193.475
2025-05-02 09:54:00,71.5,536.4149,1910.0,4.699999999999999,5.6000000000000005,1.3000000000000007,2186.064
2025-05-02 09:57:00,70.0,532.4797,1910.0,4.600000000000001,5.700000000000001,1.3000000000000007,2132.903
2025-05-02 10:00:00,71.0,539.1204,1910.0,4.600000000000001,5.500000000000001,1.0999999999999979,2174.407
2025-05-02 10:03:00,69.0,533.9554,1910.0,4.699999999999999,5.6000000000000005,1.1999999999999993,2131.41
2025-05-02 10:06:00,69.5,536.1689,1910.0,4.600000000000001,5.500000000000001,1.0,2152.406
2025-05-02 10:09:00,71.5,542.0718,1910.0,4.699999999999999,5.6000000000000005,1.3000000000000007,2199.12
2025-05-02 10:12:00,71.0,544.5313,1910.0,4.699999999999999,5.7,1.3999999999999986,2208.467
2025-05-02 10:15:00,72.0,547.7286,1910.0,4.699999999999999,5.5,1.1999999999999993,2230.133
2025-05-02 10:18:00,70.5,548.9583,1910.0,4.899999999999999,5.7,1.3000000000000007,2177.388
2025-05-02 10:21:00,74.5,549.4502,1910.0,4.899999999999999,5.7,1.3999999999999986,2279.171
2025-05-02 10:24:00,73.0,550.68,1910.0,5.0,5.9,1.2999999999999972,2280.381
2025-05-02 10:27:00,72.0,563.2234,1910.0,5.0,5.800000000000001,1.3999999999999986,2242.008
2025-05-02 10:30:00,72.5,566.9126,1910.0,5.099999999999998,5.9,1.1000000000000014,2268.193
2025-05-02 10:33:00,76.0,569.1262,1910.0,5.0,5.7,1.1999999999999993,2352.28
2025-05-02 10:36:00,75.5,564.945,1910.0,5.0,5.7,1.2999999999999972,2336.284
2025-05-02 10:39:00,74.0,555.8449,1910.0,5.0,5.9,1.3999999999999986,2250.164
2025-05-02 10:42:00,71.5,548.7124,1910.0,4.799999999999997,5.6000000000000005,0.9000000000000021,2218.234
2025-05-02 10:45:00,72.0,543.3015,1910.0,4.599999999999998,5.6000000000000005,1.1999999999999993,2240.481
2025-05-02 10:48:00,72.0,544.0394,1910.0,4.599999999999998,5.500000000000001,1.1000000000000014,2257.114
2025-05-02 10:51:00,73.5,541.5799,1910.0,4.599999999999998,5.7,1.4000000000000021,2264.095
2025-05-02 10:54:00,71.0,543.3015,1911.0,4.800000000000001,5.6000000000000005,1.3000000000000007,2202.768
2025-05-02 10:57:00,70.0,548.2205,1911.0,4.699999999999999,5.7,1.0,2174.898
2025-05-02 11:00:00,72.5,543.7934,1911.0,4.699999999999999,5.6000000000000005,1.3000000000000007,2240.548
2025-05-02 11:03:00,72.0,554.8611,1911.0,4.799999999999997,5.7,1.3000000000000007,2225.626
2025-05-02 11:06:00,71.5,551.4178,1911.0,4.899999999999999,5.800000000000001,1.3000000000000007,2191.905
2025-05-02 11:09:00,74.5,551.1719,1911.0,4.800000000000001,5.6000000000000005,1.3000000000000007,2296.608
2025-05-02 11:12:00,72.5,546.9907,1911.0,4.699999999999999,5.7,1.3000000000000007,2243.099
2025-05-02 11:15:00,72.5,547.7286,1911.0,4.899999999999999,5.800000000000001,1.3000000000000007,2238.797
2025-05-02 11:18:00,70.5,537.3987,1911.0,4.899999999999999,6.0,1.1999999999999993,2213.486
2025-05-02 11:21:00,73.0,537.3987,1911.0,4.800000000000001,5.6000000000000005,1.3000000000000007,2270.603
2025-05-02 11:24:00,72.0,537.1528,1911.0,4.799999999999997,5.9,1.3000000000000007,2203.408
2025-05-02 11:27:00,73.0,534.6933,1911.0,4.800000000000001,5.6000000000000005,1.1999999999999993,2242.368
2025-05-02 11:30:00,71.0,527.3148,1911.0,4.800000000000001,5.800000000000001,1.3000000000000007,2204.167
2025-05-02 11:33:00,69.0,518.7066,1911.0,4.699999999999999,6.0,1.3000000000000007,2124.229
2025-05-02 11:36:00,71.5,524.8553,1911.0,4.599999999999998,5.800000000000001,1.3000000000000007,2186.945
2025-05-02 11:39:00,70.5,516.493,1911.0,4.5,5.6000000000000005,1.0999999999999979,2159.869
2025-05-02 11:42:00,69.0,505.4254,1911.0,4.600000000000001,5.700000000000001,1.1999999999999993,2100.683
2025-05-02 11:45:00,68.0,505.6713,1911.0,4.5,5.800000000000001,1.1999999999999993,2030.882
2025-05-02 11:48:00,67.5,503.4577,1911.0,4.5,5.6000000000000005,1.0,2071.42
2025-05-02 11:51:00,65.0,498.2928,1911.0,4.399999999999999,5.700000000000001,1.1000000000000014,2001.119
2025-05-02 11:54:00,65.5,505.9173,1912.0,4.399999999999999,5.700000000000001,1.3000000000000007,2010.761
2025-05-02 11:57:00,67.0,516.739,1912.0,4.399999999999999,5.4,1.1000000000000014,2048.778
2025-05-02 12:00:00,67.0,517.9688,1912.0,4.5,5.500000000000001,1.1999999999999993,2044.752
2025-05-02 12:03:00,67.0,516.2471,1912.0,4.399999999999999,5.6000000000000005,1.1999999999999993,2036.46
2025-05-02 12:06:00,68.0,513.2957,1912.0,4.5,5.500000000000001,1.1000000000000014,2083.729
2025-05-02 12:09:00,66.0,513.0498,1912.0,4.5,5.6000000000000005,1.1000000000000014,2036.876
2025-05-02 12:12:00,65.5,508.8687,1912.0,4.5,5.6000000000000005,1.1999999999999993,2007.083
2025-05-02 12:15:00,67.0,511.5741,1912.0,4.399999999999999,5.500000000000001,1.1000000000000014,2062.857
2025-05-02 12:18:00,67.0,510.0984,1912.0,4.299999999999997,5.6000000000000005,1.2000000000000028,2061.523
2025-05-02 12:21:00,67.0,507.147,1912.0,4.399999999999999,5.7,1.0,2053.19
2025-05-02 12:24:00,69.5,518.9525,1912.0,4.399999999999999,5.6000000000000005,1.1000000000000014,2128.099
2025-05-02 12:27:00,68.0,515.0174,1912.0,4.5,5.7,1.1999999999999993,2096.071
2025-05-02 12:30:00,69.0,521.1661,1912.0,4.399999999999999,5.5,1.2000000000000028,2136.705
2025-05-02 12:33:00,70.0,518.2147,1912.0,4.600000000000001,5.6000000000000005,1.1999999999999993,2149.708
2025-05-02 12:36:00,68.0,520.1823,1912.0,4.600000000000001,5.6000000000000005,1.2999999999999972,2074.682
2025-05-02 12:39:00,70.5,524.1175,1912.0,4.5,5.6000000000000005,1.3000000000000007,2158.338
2025-05-02 12:42:00,69.5,507.147,1912.0,4.600000000000001,5.700000000000001,1.1999999999999993,2138.109
2025-05-02 12:45:00,70.0,519.9363,1912.0,4.600000000000001,5.6000000000000005,1.0999999999999979,2161.03
2025-05-02 12:48:00,70.5,515.5093,1912.0,4.600000000000001,5.700000000000001,1.1999999999999993,2177.151
2025-05-02 12:51:00,70.0,530.2662,1912.0,4.600000000000001,5.800000000000001,1.3999999999999986,2167.926
2025-05-02 12:54:00,71.5,534.6933,1913.0,4.600000000000001,5.500000000000001,1.1999999999999993,2225.423
2025-05-02 12:57:00,69.0,533.4636,1913.0,4.600000000000001,5.500000000000001,1.0,2178.217
2025-05-02 13:00:00,70.5,529.0364,1913.0,4.600000000000001,5.7,1.1999999999999993,2167.685
2025-05-02 13:03:00,69.5,523.6256,1913.0,4.600000000000001,5.700000000000001,1.3999999999999986,2127.904
2025-05-02 13:06:00,71.0,520.1823,1913.0,4.600000000000001,5.500000000000001,1.1999999999999993,2189.908
2025-05-02 13:09:00,69.0,510.3443,1913.0,4.600000000000001,5.700000000000001,1.1999999999999993,2100.135
2025-05-02 13:12:00,68.0,512.5579,1913.0,4.5,5.500000000000001,1.0,2097.556
2025-05-02 13:15:00,70.0,510.3443,1913.0,4.5,5.6000000000000005,1.1999999999999993,2138.548
2025-05-02 13:18:00,67.5,515.2633,1913.0,4.5,5.6000000000000005,1.1999999999999993,2080.851
2025-05-02 13:21:00,68.5,516.739,1913.0,4.399999999999999,5.5,1.1000000000000014,2120.071
2025-05-02 13:24:00,69.5,524.1175,1913.0,4.5,5.6000000000000005,1.3000000000000007,2129.647
2025-05-02 13:27:00,68.5,517.9688,1913.0,4.5,5.6000000000000005,1.3000000000000007,2105.264
2025-05-02 13:30:00,69.5,516.2471,1913.0,4.399999999999999,5.500000000000001,1.2000000000000028,2146.529
2025-05-02 13:33:00,68.0,518.9525,1913.0,4.5,5.700000000000001,1.3000000000000007,2062.741
2025-05-02 13:36:00,70.0,515.0174,1913.0,4.399999999999999,5.6000000000000005,1.4000000000000021,2115.248
2025-05-02 13:39:00,67.0,514.0336,1913.0,4.5,5.6000000000000005,1.1999999999999993,2069.127
2025-05-02 13:42:00,69.0,515.7552,1913.0,4.399999999999999,5.6000000000000005,1.2000000000000028,2133.79
2025-05-02 13:45:00,69.5,517.4769,1913.0,4.5,5.6000000000000005,1.3000000000000007,2133.645
2025-05-02 13:48:00,67.5,519.4445,1913.0,4.600000000000001,5.6000000000000005,1.1999999999999993,2081.693
2025-05-02 13:51:00,68.5,521.1661,1913.0,4.5,5.500000000000001,1.1000000000000014,2132.997
2025-05-02 13:54:00,69.5,520.6742,1914.0,4.5,5.7,1.3000000000000007,2151.119
2025-05-02 13:57:00,68.5,522.3958,1914.0,4.5,5.6000000000000005,1.3000000000000007,2128.717
2025-05-02 14:00:00,71.0,525.3472,1914.0,4.5,5.6000000000000005,1.1999999999999993,2190.654
2025-05-02 14:03:00,71.0,534.2014,1914.0,4.600000000000001,5.7,1.1999999999999993,2182.208
2025-05-02 14:06:00,69.0,531.496,1914.0,4.699999999999999,5.8,1.3000000000000007,2140.703
2025-05-02 14:09:00,71.0,533.4636,1914.0,4.699999999999999,5.7,1.4000000000000021,2190.223
2025-05-02 14:12:00,71.0,526.8229,1914.0,4.699999999999999,5.8,1.3000000000000007,2180.445
2025-05-02 14:15:00,72.5,539.8582,1914.0,4.600000000000001,5.6000000000000005,1.3999999999999986,2236.966
2025-05-02 14:18:00,71.5,537.3987,1914.0,4.699999999999999,5.5,1.1000000000000014,2218.896
2025-05-02 14:21:00,73.0,545.2691,1914.0,4.699999999999999,5.7,1.4000000000000021,2265.053
2025-05-02 14:24:00,73.0,536.4149,1914.0,4.800000000000001,5.7,1.3000000000000007,2250.18
2025-05-02 14:27:00,71.5,537.1528,1914.0,5.0,5.9,1.1999999999999993,2209.217
2025-05-02 14:30:00,70.5,539.6123,1914.0,4.899999999999999,5.9,1.0,2153.098
2025-05-02 14:33:00,73.5,538.8744,1914.0,4.699999999999999,5.7,1.3000000000000007,2239.122
2025-05-02 14:36:00,72.5,541.5799,1914.0,4.699999999999999,5.8,1.3999999999999986,2233.109
2025-05-02 14:39:00,71.5,531.004,1914.0,4.899999999999999,5.9,1.3000000000000007,2207.868
2025-05-02 14:42:00,71.5,522.6418,1914.0,4.699999999999999,5.8,1.1999999999999993,2213.168
2025-05-02 14:45:00,71.0,521.658,1914.0,4.699999999999999,5.800000000000001,1.0,2184.643
2025-05-02 14:48:00,71.5,532.7257,1914.0,4.599999999999998,5.6000000000000005,1.1999999999999993,2230.311
2025-05-02 14:51:00,72.0,531.496,1914.0,4.699999999999999,5.7,1.3000000000000007,2212.526
2025-05-02 14:54:00,70.0,526.577,1915.0,4.699999999999999,6.0,1.3000000000000007,2153.844
2025-05-02 14:57:00,71.0,528.0527,1915.0,4.599999999999998,5.6000000000000005,1.1000000000000014,2183.397
2025-05-02 15:00:00,69.5,535.4312,1915.0,4.699999999999999,5.7,1.0,2121.175
2025-05-02 15:03:00,72.0,534.6933,1915.0,4.699999999999999,5.7,1.3999999999999986,2223.907
2025-05-02 15:06:00,71.0,532.9717,1915.0,4.799999999999997,5.7,1.2000000000000028,2190.286
2025-05-02 15:09:00,72.5,537.1528,1915.0,4.600000000000001,5.6000000000000005,1.1999999999999993,2244.969
2025-05-02 15:12:00,71.5,539.1204,1915.0,4.899999999999999,5.800000000000001,1.1999999999999993,2226.153
2025-05-02 15:15:00,71.5,536.1689,1915.0,4.800000000000001,5.800000000000001,1.3999999999999986,2206.102
2025-05-02 15:18:00,73.0,539.1204,1915.0,4.800000000000001,5.6000000000000005,1.1000000000000014,2245.348
2025-05-02 15:21:00,71.0,539.1204,1915.0,4.699999999999999,5.8,1.3000000000000007,2199.0
2025-05-02 15:24:00,71.0,532.4797,1915.0,4.800000000000001,5.8,1.3000000000000007,2204.137
2025-05-02 15:27:00,72.5,534.6933,1915.0,4.800000000000001,5.7,1.1000000000000014,2235.27
2025-05-02 15:30:00,71.5,534.2014,1915.0,4.800000000000001,5.9,1.5,2172.235
2025-05-02 15:33:00,73.0,536.1689,1915.0,4.699999999999999,5.8,1.3000000000000007,2257.033
2025-05-02 15:36:00,73.5,536.6609,1915.0,4.800000000000001,5.9,1.3000000000000007,2241.922
2025-05-02 15:39:00,72.5,530.0203,1915.0,4.900000000000002,5.9,1.3999999999999986,2196.056
2025-05-02 15:42:00,71.5,535.4312,1915.0,5.0,5.9,1.3000000000000007,2218.427
2025-05-02 15:45:00,73.0,537.1528,1915.0,4.800000000000001,5.7,1.1999999999999993,2264.076
2025-05-02 15:48:00,72.0,537.1528,1915.0,4.899999999999999,5.9,1.1999999999999993,2221.358
2025-05-02 15:51:00,74.5,542.0718,1915.0,4.800000000000001,5.7,1.2999999999999972,2308.015
2025-05-02 15:54:00,73.0,539.8582,1916.0,4.899999999999999,5.9,1.3000000000000007,2247.684
2025-05-02 15:57:00,75.0,537.1528,1916.0,4.800000000000001,5.8,1.3999999999999986,2291.084
