Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2025-05-02 16:00:00,73.5,535.1852,1916.0,4.899999999999999,5.9,1.3000000000000007,2264.617
2025-05-02 16:03:00,72.0,537.6447,1916.0,4.800000000000001,6.0,1.4000000000000021,2219.072
2025-05-02 16:06:00,73.0,539.1204,1916.0,4.700000000000003,5.8,1.1999999999999993,2235.827
2025-05-02 16:09:00,73.5,537.1528,1916.0,4.800000000000001,5.8,1.4000000000000021,2266.188
2025-05-02 16:12:00,73.0,539.6123,1916.0,4.800000000000001,5.7,1.3000000000000007,2299.092
2025-05-02 16:15:00,74.5,538.6285,1916.0,4.900000000000002,5.7,1.3999999999999986,2313.941
2025-05-02 16:18:00,73.0,542.3177,1916.0,5.100000000000001,5.9,1.3000000000000007,2255.434
2025-05-02 16:21:00,75.0,543.5475,1916.0,4.900000000000002,5.7,1.3000000000000007,2305.125
2025-05-02 16:24:00,73.5,547.2367,1916.0,4.900000000000002,5.8,1.3000000000000007,2267.943
2025-05-02 16:27:00,72.5,551.1719,1916.0,4.800000000000001,5.8999999999999995,1.3999999999999986,2257.65
2025-05-02 16:30:00,75.0,556.0908,1916.0,4.900000000000002,5.699999999999999,1.3000000000000007,2327.968
2025-05-02 16:33:00,73.5,553.8773,1916.0,5.0,5.8999999999999995,1.4000000000000021,2279.395
2025-05-02 16:36:00,75.0,560.5179,1916.0,5.0,5.8,1.0,2339.836
2025-05-02 16:39:00,75.5,563.7153,1916.0,5.0,5.8,1.3000000000000007,2349.958
2025-05-02 16:42:00,74.5,559.7801,1916.0,4.899999999999999,5.699999999999999,1.2000000000000028,2358.377
2025-05-02 16:45:00,75.5,560.7639,1916.0,5.0,5.8,1.3999999999999986,2331.496
2025-05-02 16:48:00,74.5,554.6152,1916.0,5.0,5.8999999999999995,1.3000000000000007,2307.98
2025-05-02 16:51:00,74.5,554.8611,1916.0,5.0,5.8,1.1999999999999993,2362.061
2025-05-02 16:54:00,76.0,552.6476,1917.0,5.0,5.8999999999999995,1.3000000000000007,2344.387
2025-05-02 16:57:00,74.0,554.8611,1917.0,5.100000000000001,6.0,1.3999999999999986,2283.494
2025-05-02 17:00:00,74.0,554.3692,1917.0,5.100000000000001,6.0,1.3999999999999986,2279.334
2025-05-02 17:03:00,76.0,555.5989,1917.0,4.899999999999999,5.8,1.1999999999999993,2334.542
2025-05-02 17:06:00,75.5,555.8449,1917.0,4.899999999999999,5.8,1.3000000000000007,2339.922
2025-05-02 17:09:00,75.0,553.3854,1917.0,5.0,5.8999999999999995,1.3000000000000007,2308.343
2025-05-02 17:12:00,73.5,546.9907,1917.0,5.0,5.8999999999999995,1.3000000000000007,2268.01
2025-05-02 17:15:00,75.0,539.1204,1917.0,5.0,5.8,1.1999999999999993,2333.988
2025-05-02 17:18:00,74.0,543.5475,1917.0,5.0,5.8999999999999995,1.3000000000000007,2297.336
2025-05-02 17:21:00,73.0,546.2529,1917.0,5.0,5.9,1.1999999999999993,2254.412
2025-05-02 17:24:00,74.0,535.4312,1917.0,4.699999999999999,5.8,1.3000000000000007,2288.859
2025-05-02 17:27:00,72.0,532.2338,1917.0,4.899999999999999,6.0,1.1000000000000014,2218.137
2025-05-02 17:30:00,75.0,541.088,1917.0,4.800000000000001,5.8,1.3000000000000007,2326.001
2025-05-02 17:33:00,74.5,544.0394,1917.0,4.899999999999999,5.8999999999999995,1.3000000000000007,2299.737
2025-05-02 17:36:00,74.0,546.9907,1917.0,4.899999999999999,5.8999999999999995,1.3000000000000007,2221.42
2025-05-02 17:39:00,75.5,545.0231,1917.0,4.799999999999997,5.7,1.3000000000000007,2354.974
2025-05-02 17:42:00,75.5,541.3339,1917.0,4.899999999999999,5.8999999999999995,1.3999999999999986,2329.804
2025-05-02 17:45:00,75.0,536.6609,1917.0,5.100000000000001,6.0,1.3999999999999986,2289.884
2025-05-02 17:48:00,75.0,537.3987,1917.0,5.099999999999998,6.0,1.1999999999999993,2313.382
2025-05-02 17:51:00,76.0,538.8744,1917.0,5.0,5.8999999999999995,1.3000000000000007,2356.442
2025-05-02 17:54:00,73.0,542.0718,1918.0,5.0,6.1,1.5,2266.466
2025-05-02 17:57:00,75.5,544.0394,1918.0,4.899999999999999,5.8,1.3000000000000007,2336.878
2025-05-02 18:00:00,75.0,544.5313,1918.0,5.0,6.0,1.5,2350.983
2025-05-02 18:03:00,74.5,541.5799,1918.0,5.0,5.8,1.0,2309.0
2025-05-02 18:06:00,74.5,542.0718,1918.0,4.899999999999999,5.8999999999999995,1.3000000000000007,2302.945
2025-05-02 18:09:00,74.5,543.5475,1918.0,4.899999999999999,6.0,1.6000000000000014,2316.073
2025-05-02 18:12:00,73.0,545.761,1918.0,5.099999999999998,6.1,1.4000000000000021,2263.169
2025-05-02 18:15:00,72.5,545.2691,1918.0,5.099999999999998,6.1,1.4000000000000021,2255.052
2025-05-02 18:18:00,73.5,533.7095,1918.0,5.0,5.8999999999999995,0.8999999999999986,2290.718
2025-05-02 18:21:00,73.5,536.1689,1918.0,4.800000000000001,5.8999999999999995,1.1999999999999993,2280.199
2025-05-02 18:24:00,74.5,536.1689,1918.0,4.899999999999999,6.0,1.3000000000000007,2269.955
2025-05-02 18:27:00,75.0,532.4797,1918.0,4.899999999999999,5.8,1.1999999999999993,2305.832
2025-05-02 18:30:00,74.5,524.8553,1918.0,4.899999999999999,6.0,1.1999999999999993,2243.538
2025-05-06 10:45:00,73.0,560.5179,2006.0,4.899999999999999,6.199999999999999,1.5,2275.363
2025-05-06 10:48:00,76.5,572.3235,2006.0,4.899999999999999,5.999999999999999,1.3999999999999986,2377.178
2025-05-06 10:51:00,79.5,564.6991,2006.0,4.899999999999999,5.999999999999999,1.6999999999999993,2447.379
2025-05-06 10:54:00,76.0,553.1395,2007.0,5.0,6.199999999999999,1.5,2356.997
2025-05-06 10:57:00,74.5,552.1556,2007.0,5.0,6.299999999999999,1.5,2312.097
2025-05-06 11:00:00,72.5,537.1528,2007.0,4.899999999999999,6.199999999999999,1.5,2232.05
2025-05-06 11:03:00,72.5,534.9393,2007.0,4.899999999999999,6.1,1.1000000000000014,2231.492
2025-05-06 11:06:00,75.5,539.1204,2007.0,4.5,5.8999999999999995,1.4000000000000021,2332.745
2025-05-06 11:09:00,73.5,535.1852,2007.0,4.699999999999999,6.0,1.4000000000000021,2270.426
2025-05-06 11:12:00,72.0,537.1528,2007.0,4.699999999999999,5.999999999999999,0.9000000000000021,2193.805
2025-05-06 11:15:00,74.0,538.6285,2007.0,4.399999999999999,5.6,1.3000000000000007,2294.714
2025-05-06 11:18:00,73.0,543.3015,2007.0,4.699999999999999,6.0,1.6000000000000014,2260.332
2025-05-06 11:21:00,75.5,543.3015,2007.0,4.699999999999999,5.8,1.3000000000000007,2350.068
2025-05-06 11:24:00,76.5,544.5313,2007.0,4.700000000000003,5.999999999999999,1.5,2322.022
2025-05-06 11:27:00,75.0,552.4016,2007.0,4.800000000000001,5.999999999999999,1.4000000000000021,2336.751
2025-05-06 11:30:00,75.5,556.8287,2007.0,4.699999999999999,5.999999999999999,1.6000000000000014,2350.371
2025-05-06 11:33:00,75.0,559.7801,2007.0,4.800000000000001,5.8999999999999995,1.3999999999999986,2312.782
2025-05-06 11:36:00,75.0,567.8964,2007.0,4.800000000000001,5.999999999999999,1.5,2303.572
2025-05-06 11:39:00,75.0,568.6343,2007.0,4.800000000000001,5.8999999999999995,1.5,2312.881
2025-05-06 11:42:00,75.0,570.6019,2007.0,4.799999999999997,6.000000000000001,1.5,2311.746
2025-05-06 11:45:00,74.5,557.3206,2007.0,5.0,6.1000000000000005,1.5,2315.179
2025-05-06 11:48:00,73.5,553.3854,2007.0,4.899999999999999,5.999999999999999,1.4000000000000021,2279.867
2025-05-06 11:51:00,73.0,557.0746,2007.0,4.799999999999997,5.999999999999999,1.5,2274.198
2025-05-06 11:54:00,73.5,544.5313,2008.0,5.0,6.0,1.3999999999999986,2263.568
2025-05-06 11:57:00,73.0,553.6313,2008.0,4.899999999999999,6.1,1.3999999999999986,2261.518
2025-06-09 10:15:00,46.5,272.0197,2008.0,1.1999999999999993,4.7,2.0,1501.185
2025-06-09 10:18:00,43.5,268.3304,2008.0,2.1999999999999993,6.6000000000000005,1.5,1376.053
2025-06-11 11:18:00,39.5,284.0712,2008.0,0.7999999999999972,3.0,1.7000000000000028,1389.756
2025-06-11 11:21:00,46.5,282.8414,2008.0,1.8000000000000007,6.0,1.8000000000000007,1474.73
2025-06-11 11:24:00,42.0,296.6146,2008.0,2.599999999999998,7.0,1.3000000000000007,1329.953
2025-06-16 09:54:00,39.5,253.5735,2008.0,0.3000000000000007,2.9000000000000004,2.1000000000000014,1310.956
2025-06-16 09:57:00,43.5,308.6661,2008.0,1.7000000000000028,4.9,1.5999999999999979,1384.989
2025-06-16 10:00:00,53.0,315.3067,2008.0,1.8000000000000007,5.3,1.3000000000000007,1604.766
2025-06-16 10:03:00,90.0,552.6476,2008.0,3.6000000000000014,5.5,2.3999999999999986,2778.929
2025-06-16 10:06:00,91.5,523.6256,2009.0,4.100000000000001,6.1000000000000005,2.1000000000000014,2805.317
2025-06-16 10:09:00,97.0,521.412,2009.0,4.600000000000001,6.7,2.200000000000003,3011.832
2025-06-16 10:12:00,94.0,516.493,2009.0,4.799999999999997,7.199999999999999,2.0,2914.027
2025-06-16 10:15:00,95.0,514.2795,2009.0,4.899999999999999,7.1,2.0,2912.564
2025-06-16 10:18:00,91.0,489.1927,2009.0,4.799999999999997,7.3,1.8000000000000043,2832.325
2025-06-16 10:21:00,87.0,470.9925,2009.0,4.700000000000003,7.2,1.6000000000000014,2670.219
2025-06-16 10:24:00,82.5,456.2355,2009.0,4.5,6.9,1.3999999999999986,2541.696
2025-06-16 10:27:00,78.5,430.4109,2009.0,4.300000000000004,6.8999999999999995,1.2999999999999972,2356.909
2025-06-16 10:30:00,73.0,416.1458,2009.0,4.0,6.7,1.0,2192.625
2025-06-16 10:33:00,71.0,416.8837,2009.0,3.900000000000002,6.6,1.1999999999999993,2181.69
2025-06-16 10:36:00,70.5,447.3813,2009.0,3.6999999999999993,6.5,1.0000000000000036,2199.874
2025-06-16 10:39:00,74.5,436.8056,2009.0,3.8000000000000007,6.4,1.4000000000000021,2288.262
2025-06-16 10:42:00,73.5,434.1001,2009.0,3.8000000000000007,6.4,1.5000000000000036,2253.066
2025-06-16 10:45:00,73.0,433.3623,2009.0,3.8000000000000007,6.3999999999999995,1.4000000000000021,2261.419
2025-06-16 10:48:00,73.0,433.8542,2009.0,3.8000000000000007,6.6,1.5000000000000036,2271.913
2025-06-16 10:51:00,74.5,445.1678,2009.0,3.8000000000000007,6.199999999999999,1.5000000000000036,2310.246
2025-06-16 10:54:00,75.5,461.6464,2009.0,4.0,6.4,1.4000000000000021,2313.375
2025-06-16 10:57:00,75.0,461.4005,2009.0,4.100000000000001,6.4,1.2999999999999972,2330.788
2025-06-16 11:00:00,78.5,476.8952,2009.0,4.0,6.1000000000000005,1.4999999999999964,2422.623
2025-06-16 11:03:00,78.0,473.9438,2009.0,4.200000000000003,6.300000000000001,1.5,2426.219
2025-06-16 11:06:00,79.0,481.8142,2010.0,4.200000000000003,6.500000000000001,1.6000000000000014,2421.86
2025-06-16 11:09:00,80.0,487.4711,2010.0,4.400000000000002,6.6000000000000005,1.6999999999999957,2464.274
2025-06-16 11:12:00,80.0,485.5035,2010.0,4.4999999999999964,6.7,1.5,2477.213
2025-06-16 11:15:00,80.0,491.1603,2010.0,4.4999999999999964,6.7,1.6000000000000014,2473.105
2025-06-16 11:18:00,82.5,477.3871,2010.0,4.300000000000001,6.4,1.6000000000000014,2550.278
2025-06-16 11:21:00,82.0,476.1574,2010.0,4.699999999999999,7.0,1.6000000000000014,2523.041
2025-06-16 11:24:00,82.5,501.7361,2010.0,4.699999999999999,6.9,1.7000000000000028,2554.791
2025-06-16 11:27:00,82.0,505.9173,2010.0,4.700000000000003,6.9,1.6000000000000014,2533.336
2025-06-16 11:30:00,82.0,494.1117,2010.0,4.700000000000003,6.9,1.6000000000000014,2523.053
2025-06-16 11:33:00,81.0,485.0116,2010.0,4.700000000000003,6.9,1.6000000000000014,2468.975
2025-06-16 11:36:00,80.0,472.7141,2010.0,4.699999999999999,6.9,1.5,2458.351
2025-06-16 11:39:00,77.0,465.0897,2010.0,4.600000000000001,7.0,1.2000000000000028,2383.489
2025-06-16 11:42:00,78.0,466.3194,2010.0,4.5,6.800000000000001,1.3999999999999986,2385.365
2025-06-16 11:45:00,76.0,449.3489,2010.0,4.399999999999999,6.9,1.3000000000000043,2342.138
2025-06-16 11:48:00,74.5,451.8085,2010.0,4.399999999999999,6.9,1.2000000000000028,2276.102
2025-06-16 11:51:00,75.5,463.614,2010.0,4.300000000000004,6.9,1.3999999999999986,2320.163
2025-06-16 11:54:00,75.5,451.5625,2010.0,4.299999999999997,6.8,1.3000000000000043,2324.664
2025-06-16 11:57:00,74.5,441.4786,2010.0,4.300000000000004,6.9,1.2999999999999972,2306.375
2025-06-16 12:00:00,75.5,440.2488,2010.0,4.0,6.7,1.3999999999999986,2332.471
2025-06-16 12:03:00,75.5,440.0029,2010.0,4.0,6.8,1.5,2339.05
2025-06-16 12:06:00,75.5,441.2326,2011.0,4.100000000000001,6.6,1.1999999999999957,2376.528
2025-06-16 12:09:00,76.5,444.43,2011.0,4.100000000000001,6.7,1.3999999999999986,2371.073
2025-06-16 12:12:00,78.0,448.1192,2011.0,4.300000000000004,6.8,1.3999999999999986,2402.601
2025-06-16 12:15:00,79.0,452.3004,2011.0,4.100000000000001,6.9,1.6000000000000014,2421.981
2025-06-16 12:18:00,78.0,452.3004,2011.0,4.299999999999997,7.0,1.4000000000000057,2418.904
2025-06-16 12:21:00,78.5,455.9896,2011.0,4.299999999999997,6.9,1.5,2400.591
2025-06-16 12:24:00,80.5,458.941,2011.0,4.200000000000003,6.4,1.3999999999999986,2497.34
2025-06-16 12:27:00,82.5,466.0735,2011.0,4.300000000000004,6.6,1.5999999999999943,2572.437
2025-06-16 12:30:00,84.0,468.533,2011.0,4.5,7.0,1.7000000000000028,2601.882
2025-06-16 12:33:00,81.5,467.7951,2011.0,4.600000000000001,7.1,1.6000000000000014,2522.547
2025-06-16 12:36:00,79.0,463.3681,2011.0,4.5,7.1,1.5,2447.639
2025-06-16 12:39:00,78.5,466.0735,2011.0,4.5,7.0,1.5,2430.25
2025-06-16 12:42:00,78.5,452.5463,2011.0,4.5,7.0,1.5,2428.938
2025-06-16 12:45:00,77.0,453.0382,2011.0,4.5,7.1,1.2999999999999972,2380.173
2025-06-16 12:48:00,76.5,451.0706,2011.0,4.299999999999997,7.1,1.4000000000000057,2360.952
2025-06-16 12:51:00,76.5,445.6598,2011.0,4.399999999999999,7.0,1.3999999999999986,2367.078
2025-06-16 12:54:00,75.0,437.7894,2011.0,4.299999999999997,7.0,1.3000000000000043,2316.092
2025-06-16 12:57:00,74.0,436.5596,2011.0,4.200000000000003,7.0,1.2999999999999972,2267.983
2025-06-16 13:00:00,76.5,441.9705,2011.0,4.0,6.6000000000000005,1.2999999999999972,2353.956
2025-06-16 13:03:00,76.0,431.3947,2011.0,4.0,6.6000000000000005,1.5,2374.026
2025-06-16 13:06:00,76.0,430.9027,2012.0,4.100000000000001,6.800000000000001,1.3999999999999986,2343.833
2025-06-16 13:09:00,75.5,430.1649,2012.0,4.200000000000003,6.9,1.3999999999999986,2320.525
2025-06-16 13:12:00,75.5,430.9027,2012.0,3.8999999999999986,6.6000000000000005,1.3000000000000043,2332.704
2025-06-16 13:15:00,76.0,436.8056,2012.0,4.0,6.7,1.5,2349.231
2025-06-16 13:18:00,75.5,433.1163,2012.0,4.0,6.9,1.5,2336.434
2025-06-16 13:21:00,76.0,432.1325,2012.0,4.100000000000001,7.0,1.5,2319.891
2025-06-16 13:24:00,76.5,440.2488,2012.0,4.0,6.6,1.2000000000000028,2360.386
2025-06-16 13:27:00,76.0,435.3299,2012.0,4.0,6.6,1.3999999999999986,2374.049
2025-06-16 13:30:00,76.0,438.7731,2012.0,4.100000000000001,6.8,1.3999999999999986,2330.009
2025-06-16 13:33:00,75.5,436.5596,2012.0,4.100000000000001,6.9,1.5,2325.975
2025-06-16 13:36:00,77.0,435.3299,2012.0,4.0,6.7,1.3999999999999986,2353.623
2025-06-16 13:39:00,77.0,439.265,2012.0,4.100000000000001,6.8,1.3999999999999986,2362.779
2025-06-16 13:42:00,76.0,445.4138,2012.0,4.100000000000001,6.8,1.5,2355.846
2025-06-16 13:45:00,76.5,450.0868,2012.0,4.200000000000003,6.9,1.3999999999999986,2354.013
2025-06-16 13:48:00,77.0,449.8409,2012.0,4.199999999999996,6.9,1.4000000000000057,2348.202
2025-06-16 13:51:00,80.0,453.7761,2012.0,4.100000000000001,6.4,1.3999999999999986,2460.659
2025-06-16 13:54:00,80.5,460.1707,2012.0,4.200000000000003,6.6000000000000005,1.6999999999999957,2481.667
2025-06-16 13:57:00,79.5,459.6788,2012.0,4.299999999999997,6.8,1.6000000000000014,2471.315
2025-06-16 14:00:00,80.5,459.1869,2012.0,4.399999999999999,6.9,1.5,2478.146
2025-06-16 14:03:00,79.5,455.9896,2012.0,4.399999999999999,6.9,1.5,2450.457
2025-06-16 14:06:00,79.0,456.4815,2013.0,4.399999999999999,6.9,1.5,2426.422
2025-06-16 14:09:00,77.5,455.2517,2013.0,4.399999999999999,7.0,1.5,2408.417
2025-06-16 14:12:00,80.5,449.8409,2013.0,4.199999999999996,6.5,1.3000000000000043,2504.582
2025-06-16 14:15:00,81.0,451.3165,2013.0,4.299999999999997,6.9,1.5,2503.776
2025-06-16 14:18:00,81.5,441.7245,2013.0,4.399999999999999,7.0,1.6000000000000014,2488.224
2025-06-16 14:21:00,79.0,439.0191,2013.0,4.399999999999999,7.1,1.3999999999999986,2423.821
2025-06-16 14:24:00,75.5,437.0515,2013.0,4.199999999999996,6.9,1.0,2362.321
2025-06-16 14:27:00,77.0,442.4624,2013.0,4.199999999999996,6.7,1.3000000000000043,2376.311
2025-06-16 14:30:00,77.5,444.184,2013.0,4.199999999999996,6.8,1.4000000000000057,2385.957
2025-06-16 14:33:00,77.5,443.2002,2013.0,4.199999999999996,6.800000000000001,1.6000000000000014,2384.419
2025-06-16 14:36:00,76.0,438.2813,2013.0,4.299999999999997,6.9,1.3999999999999986,2311.074
2025-06-16 14:39:00,78.5,444.9219,2013.0,4.100000000000001,6.7,1.3999999999999986,2402.543
2025-06-16 14:42:00,78.0,444.9219,2013.0,4.100000000000001,6.7,1.5,2436.637
2025-06-16 14:45:00,77.0,442.7083,2013.0,4.199999999999996,6.800000000000001,1.4000000000000057,2387.342
2025-06-16 14:48:00,77.5,445.6598,2013.0,4.299999999999997,6.9,1.3999999999999986,2381.906
2025-06-16 14:51:00,76.5,448.6111,2013.0,4.399999999999999,6.9,1.2999999999999972,2368.877
2025-06-16 14:54:00,77.0,449.103,2013.0,4.199999999999996,6.6,1.3000000000000043,2377.618
2025-06-16 14:57:00,77.0,447.3813,2013.0,4.099999999999998,6.7,1.4000000000000057,2400.167
2025-06-16 15:00:00,79.0,448.8571,2013.0,4.299999999999997,6.8,1.3999999999999986,2426.624
2025-06-16 15:03:00,78.0,447.8733,2013.0,4.299999999999997,6.9,1.6000000000000014,2411.938
2025-06-16 15:06:00,76.5,444.43,2014.0,4.399999999999999,6.9,1.0,2362.726
2025-06-16 15:09:00,78.5,446.8895,2014.0,4.199999999999996,6.8,1.5,2422.599
2025-06-16 15:12:00,80.0,445.4138,2014.0,4.199999999999999,6.8999999999999995,1.6000000000000014,2462.078
2025-06-16 15:15:00,79.0,446.3976,2014.0,4.399999999999999,7.0,1.5,2433.106
2025-06-16 15:18:00,78.0,447.8733,2014.0,4.399999999999999,6.9,1.3999999999999986,2405.597
2025-06-16 15:21:00,77.5,455.9896,2014.0,4.300000000000001,7.0,1.5,2406.846
2025-06-16 15:24:00,79.5,455.0058,2014.0,4.199999999999999,6.5,1.3000000000000043,2462.12
2025-06-16 15:27:00,79.5,453.5301,2014.0,4.199999999999999,6.7,1.5,2479.638
2025-06-16 15:30:00,79.5,449.3489,2014.0,4.300000000000001,6.8,1.3999999999999986,2450.214
2025-06-16 15:33:00,79.5,451.0706,2014.0,4.300000000000001,7.0,1.5,2438.237
2025-06-16 15:36:00,79.5,455.0058,2014.0,4.300000000000001,7.0,1.5,2428.578
2025-06-16 15:39:00,78.5,457.2193,2014.0,4.399999999999999,6.9,1.5,2427.951
2025-06-16 15:42:00,79.0,453.5301,2014.0,4.5,6.9,1.3999999999999986,2428.208
2025-06-16 15:45:00,80.5,457.7112,2014.0,4.199999999999999,6.4,1.3000000000000043,2459.865
2025-06-16 15:48:00,81.0,455.0058,2014.0,4.199999999999999,6.6,1.6000000000000014,2511.823
2025-06-16 15:51:00,79.5,449.3489,2014.0,4.400000000000002,7.0,1.3999999999999986,2450.728
2025-06-16 16:12:00,79.5,439.511,2015.0,4.300000000000001,6.9,1.5,2439.549
2025-06-16 16:15:00,78.0,438.7731,2015.0,4.300000000000001,6.9,1.3999999999999986,2404.311
2025-06-16 16:18:00,77.5,444.184,2015.0,4.300000000000001,7.0,1.3999999999999986,2377.676
2025-06-16 16:21:00,75.0,443.6921,2015.0,4.300000000000001,6.7,1.0,2328.127
2025-06-16 16:24:00,78.5,442.4624,2015.0,4.099999999999998,6.6,1.4000000000000057,2374.809
2025-06-16 16:27:00,79.0,442.9543,2015.0,4.199999999999999,6.7,1.5,2432.104
2025-06-16 16:30:00,78.5,443.6921,2015.0,4.300000000000001,6.8,1.5,2408.678
2025-06-16 16:33:00,79.0,441.7245,2015.0,4.399999999999999,7.0,1.3999999999999986,2412.194
2025-06-16 16:36:00,76.5,442.9543,2015.0,4.300000000000001,6.9,1.3999999999999986,2361.931
2025-06-16 16:39:00,76.5,440.7407,2015.0,4.199999999999999,6.8,1.1000000000000014,2363.199
2025-06-16 16:42:00,78.0,444.184,2015.0,4.099999999999998,6.7,1.4000000000000057,2401.567
2025-06-16 16:45:00,77.0,441.9705,2015.0,4.300000000000001,6.8,1.2999999999999972,2393.467
2025-06-16 16:48:00,77.5,443.9381,2015.0,4.399999999999999,6.8,1.3999999999999986,2400.681
2025-06-16 16:51:00,76.0,435.5758,2015.0,4.300000000000001,6.9,1.3999999999999986,2346.3
2025-06-16 16:54:00,77.5,445.4138,2015.0,4.099999999999998,6.5,1.4000000000000057,2441.991
2025-06-16 16:57:00,78.0,439.511,2015.0,4.300000000000001,6.8,1.2999999999999972,2395.105
2025-06-16 17:00:00,78.5,444.184,2015.0,4.300000000000001,6.9,1.5,2409.217
2025-06-16 17:03:00,77.0,441.9705,2015.0,4.300000000000001,6.9,1.5,2377.157
2025-06-16 17:06:00,76.0,443.2002,2016.0,4.400000000000002,7.0,1.3999999999999986,2340.458
2025-06-16 17:09:00,78.0,442.4624,2016.0,4.199999999999999,6.7,1.3999999999999986,2418.123
2025-06-16 17:12:00,79.0,443.9381,2016.0,4.300000000000001,6.9,1.6000000000000014,2427.684
2025-06-16 17:15:00,78.0,436.5596,2016.0,4.400000000000002,6.9,1.3999999999999986,2408.481
2025-06-16 17:18:00,75.5,439.511,2016.0,4.300000000000001,6.8,1.0,2359.577
2025-06-16 17:21:00,78.0,443.2002,2016.0,4.099999999999998,6.7,1.5,2405.331
2025-06-16 17:24:00,79.0,439.0191,2016.0,4.199999999999999,6.8,1.5,2427.3
2025-06-16 17:27:00,78.0,437.0515,2016.0,4.400000000000002,6.9,1.5,2429.71
2025-06-16 17:30:00,76.0,436.3137,2016.0,4.199999999999999,6.9,1.1000000000000014,2361.297
2025-06-16 17:33:00,78.5,440.7407,2016.0,3.9999999999999964,6.7,1.4000000000000057,2428.411
2025-06-16 17:36:00,79.0,440.0029,2016.0,4.199999999999999,6.9,1.3999999999999986,2401.014
2025-06-16 17:39:00,78.0,436.8056,2016.0,4.400000000000002,6.9,1.3999999999999986,2401.156
2025-06-16 17:42:00,77.0,436.3137,2016.0,4.300000000000001,7.0,1.5,2385.452
2025-06-16 17:45:00,76.5,442.7083,2016.0,4.199999999999999,6.8,1.1000000000000014,2368.67
2025-06-16 17:48:00,77.0,441.4786,2016.0,4.199999999999999,6.7,1.5,2402.004
2025-06-16 17:51:00,78.0,442.4624,2016.0,4.199999999999999,6.9,1.5,2398.0
2025-06-16 17:54:00,77.5,439.265,2016.0,4.199999999999999,6.9,1.5,2401.77
2025-06-16 17:57:00,77.0,438.0353,2016.0,4.300000000000001,7.0,1.2999999999999972,2328.98
2025-06-16 18:00:00,78.5,438.7731,2016.0,4.199999999999999,6.8,1.3999999999999986,2398.363
2025-06-16 18:03:00,78.0,441.9705,2016.0,4.199999999999999,6.9,1.5,2409.844
2025-06-16 18:06:00,75.5,429.673,2017.0,4.300000000000001,7.0,1.1000000000000014,2299.425
2025-06-16 18:09:00,77.0,428.1974,2017.0,3.9999999999999964,6.7,1.4000000000000057,2349.141
2025-06-16 18:12:00,76.0,435.3299,2017.0,4.199999999999999,7.0,1.5,2351.143
2025-06-16 18:15:00,77.0,435.5758,2017.0,4.199999999999999,6.7,1.2000000000000028,2416.484
2025-06-16 18:18:00,76.0,432.1325,2017.0,4.099999999999998,6.7,1.3999999999999986,2361.37
2025-06-16 18:21:00,77.5,433.3623,2017.0,4.199999999999999,6.9,1.5,2372.826
2025-06-16 18:24:00,77.0,439.265,2017.0,4.199999999999999,7.0,1.5,2367.397
2025-06-16 18:27:00,75.5,436.5596,2017.0,4.199999999999999,7.0,1.1000000000000014,2304.691
2025-06-16 18:30:00,79.5,430.6568,2017.0,4.199999999999999,6.8,1.3999999999999986,2411.581
2025-06-16 18:33:00,80.0,434.592,2017.0,4.199999999999999,6.9,1.5,2440.472
2025-06-16 18:36:00,78.0,429.1812,2017.0,4.300000000000001,7.0,1.3999999999999986,2394.782
2025-06-16 18:39:00,76.0,427.2136,2017.0,4.300000000000001,7.1,1.3999999999999986,2330.046
2025-06-16 18:42:00,77.0,431.8866,2017.0,4.100000000000001,6.7,1.2000000000000028,2378.456
2025-06-16 18:45:00,76.5,425.4919,2017.0,4.199999999999999,6.8,1.2999999999999972,2360.726
2025-06-16 18:48:00,75.5,422.7865,2017.0,4.199999999999999,6.9,1.3999999999999986,2309.634
2025-06-16 18:51:00,74.5,422.7865,2017.0,4.199999999999999,7.0,1.2999999999999972,2263.024
2025-06-16 18:54:00,77.5,423.2784,2017.0,4.099999999999998,6.9,1.3999999999999986,2375.598
2025-06-16 18:57:00,74.0,424.0162,2017.0,4.199999999999999,6.9,1.0,2303.226
2025-06-16 19:00:00,76.5,420.8188,2017.0,4.099999999999998,6.9,1.3999999999999986,2343.9
2025-06-16 19:03:00,75.5,421.5567,2017.0,4.099999999999998,7.0,1.3999999999999986,2332.489
2025-06-16 19:06:00,76.0,416.6377,2018.0,4.099999999999998,6.9,1.2000000000000028,2334.015
2025-06-16 19:09:00,76.0,421.8027,2018.0,3.9999999999999964,6.7,1.4000000000000057,2331.06
2025-06-16 19:12:00,75.5,419.3432,2018.0,4.199999999999999,6.800000000000001,1.2999999999999972,2334.915
2025-06-16 19:15:00,75.5,419.3432,2018.0,4.199999999999999,7.0,1.2999999999999972,2319.008
2025-06-16 19:18:00,74.0,419.0972,2018.0,4.199999999999999,7.0,1.2000000000000028,2241.047
2025-06-16 19:21:00,75.5,424.0162,2018.0,3.900000000000002,6.7,1.3999999999999986,2331.014
2025-06-16 19:24:00,75.0,421.5567,2018.0,3.9999999999999964,6.9,1.4000000000000057,2324.067
2025-06-16 19:27:00,74.0,423.2784,2018.0,3.900000000000002,6.6,1.2999999999999972,2349.824
2025-06-16 19:30:00,74.5,413.1944,2018.0,3.900000000000002,6.7,1.3999999999999986,2290.351
2025-06-16 19:33:00,75.0,419.0972,2018.0,4.099999999999998,6.9,1.3000000000000043,2290.419
2025-06-16 19:36:00,75.0,423.2784,2018.0,4.099999999999998,6.9,1.3999999999999986,2317.944
2025-06-16 19:39:00,76.0,423.5243,2018.0,3.9999999999999964,6.8,1.3000000000000043,2327.546
2025-06-16 19:42:00,75.5,425.4919,2018.0,3.9999999999999964,6.8999999999999995,1.4000000000000057,2349.088
2025-06-16 19:45:00,75.5,428.1974,2018.0,4.099999999999998,6.9,1.3999999999999986,2326.157
2025-06-16 19:48:00,75.0,421.0648,2018.0,4.199999999999999,7.0,1.2999999999999972,2305.234
2025-06-16 19:51:00,74.0,418.6053,2018.0,3.8999999999999986,6.7,1.2000000000000028,2299.029
2025-06-16 19:54:00,74.5,422.0486,2018.0,3.9999999999999964,6.8,1.3000000000000043,2287.859
2025-06-16 19:57:00,75.0,422.2946,2018.0,3.9999999999999964,6.9,1.4000000000000057,2314.012
2025-06-16 20:00:00,75.0,421.0648,2018.0,3.9999999999999964,6.8,1.0,2295.416
2025-06-16 20:03:00,74.0,423.5243,2018.0,3.8999999999999986,6.8,1.3000000000000043,2275.59
2025-06-16 20:06:00,74.5,425.246,2019.0,4.099999999999998,6.9,1.3000000000000043,2321.407
2025-06-16 20:09:00,74.5,424.0162,2019.0,4.199999999999999,6.9,1.2999999999999972,2286.008
2025-06-16 20:12:00,75.5,460.9086,2019.0,4.099999999999998,6.5,1.1000000000000014,2359.745
2025-06-16 20:15:00,78.5,456.4815,2019.0,4.300000000000001,6.6000000000000005,1.5,2404.858
2025-06-16 20:18:00,80.5,462.3843,2019.0,4.400000000000002,6.8,1.5999999999999943,2497.104
2025-06-16 20:21:00,78.5,460.1707,2019.0,4.4999999999999964,6.9,1.5,2455.736
2025-06-16 20:24:00,79.0,466.3194,2019.0,4.599999999999998,6.9,1.3999999999999986,2430.464
2025-06-16 20:27:00,79.0,482.0602,2019.0,4.599999999999998,6.9,1.6000000000000014,2464.177
2025-06-16 20:30:00,80.5,491.6522,2019.0,4.699999999999999,6.8,1.6000000000000014,2489.26
2025-06-16 20:33:00,79.5,473.9438,2019.0,4.699999999999999,6.8999999999999995,1.3999999999999986,2452.168
2025-06-16 20:36:00,78.5,469.7627,2019.0,4.699999999999999,6.9,1.5,2407.393
2025-06-16 20:39:00,77.5,463.3681,2019.0,4.599999999999998,6.9,1.3999999999999986,2390.419
2025-06-16 20:42:00,76.5,468.533,2019.0,4.599999999999998,6.8,1.3000000000000043,2378.522
2025-06-16 20:45:00,77.0,467.3032,2019.0,4.4999999999999964,6.8,1.5,2389.387
2025-06-16 20:48:00,77.0,457.9572,2019.0,4.4999999999999964,6.8,1.5,2389.033
2025-06-16 20:51:00,76.5,458.695,2019.0,4.599999999999998,6.9,1.3000000000000043,2382.761
2025-06-16 20:54:00,76.5,465.0897,2019.0,4.4999999999999964,6.9,1.4000000000000057,2372.219
2025-06-16 20:57:00,76.0,464.8438,2019.0,4.4999999999999964,6.800000000000001,1.4000000000000057,2353.242
2025-06-16 21:00:00,78.0,461.4005,2019.0,4.4999999999999964,6.7,1.5,2412.054
2025-06-16 21:03:00,77.0,462.3843,2019.0,4.4999999999999964,6.800000000000001,1.4000000000000057,2392.017
2025-06-16 21:06:00,78.0,465.0897,2020.0,4.4999999999999964,6.800000000000001,1.5,2420.391
2025-06-16 21:09:00,77.0,462.6302,2020.0,4.4999999999999964,6.800000000000001,1.4000000000000057,2396.79
2025-06-16 21:12:00,77.0,461.1545,2020.0,4.4999999999999964,6.9,1.4000000000000057,2390.917
2025-06-16 21:15:00,78.0,457.2193,2020.0,4.699999999999999,7.0,1.2999999999999972,2420.388
2025-06-16 21:18:00,77.5,457.9572,2020.0,4.599999999999998,6.800000000000001,1.3000000000000043,2421.616
2025-06-16 21:21:00,77.5,453.7761,2020.0,4.399999999999999,7.0,1.4000000000000057,2420.426
2025-06-16 21:24:00,77.5,460.9086,2020.0,4.5,6.800000000000001,1.3000000000000043,2420.441
2025-06-16 21:27:00,77.5,457.9572,2020.0,4.4999999999999964,7.0,1.5,2411.756
2025-06-16 21:30:00,77.0,454.022,2020.0,4.599999999999998,7.0,1.3000000000000043,2393.096
2025-06-16 21:33:00,77.0,452.3004,2020.0,4.4999999999999964,7.0,1.4000000000000057,2384.591
2025-06-16 21:36:00,77.5,449.3489,2020.0,4.5,7.0,1.3000000000000043,2405.382
2025-06-16 21:39:00,77.5,453.0382,2020.0,4.4999999999999964,7.0,1.4000000000000057,2407.614
2025-06-16 21:42:00,78.0,447.6273,2020.0,4.4999999999999964,7.0,1.4000000000000057,2392.903
2025-06-16 21:45:00,77.0,446.8895,2020.0,4.4999999999999964,6.9,1.4000000000000057,2390.275
2025-06-16 21:48:00,77.0,450.0868,2020.0,4.4999999999999964,6.9,1.4000000000000057,2395.876
2025-06-16 21:51:00,77.0,450.3327,2020.0,4.399999999999999,7.0,1.4000000000000057,2392.331
2025-06-16 21:54:00,77.0,452.3004,2020.0,4.4999999999999964,6.9,1.4000000000000057,2396.966
2025-06-16 21:57:00,76.5,455.4977,2020.0,4.4999999999999964,6.9,1.3000000000000043,2415.913
2025-06-16 22:00:00,77.5,452.7923,2020.0,4.4999999999999964,6.9,1.4000000000000057,2404.011
2025-06-16 22:03:00,77.5,455.9896,2020.0,4.4999999999999964,6.9,1.4000000000000057,2409.385
2025-06-16 22:06:00,79.0,454.2679,2021.0,4.699999999999999,6.9,1.2999999999999972,2439.881
2025-06-16 22:09:00,77.0,456.2355,2021.0,4.599999999999998,6.9,1.3000000000000043,2414.416
2025-06-16 22:12:00,78.5,454.2679,2021.0,4.4999999999999964,6.9,1.4000000000000057,2411.355
2025-06-16 22:15:00,78.5,463.3681,2021.0,4.4999999999999964,6.9,1.4000000000000057,2413.079
2025-06-16 22:18:00,79.0,453.7761,2021.0,4.4999999999999964,6.9,1.4000000000000057,2421.868
2025-06-16 22:21:00,76.5,456.4815,2021.0,4.4999999999999964,6.9,1.3000000000000043,2368.339
2025-06-16 22:24:00,76.5,454.7599,2021.0,4.4999999999999964,6.8,1.2000000000000028,2359.039
2025-06-16 22:27:00,76.5,453.5301,2021.0,4.400000000000002,6.8,1.2999999999999972,2371.103
2025-06-16 22:30:00,76.5,451.8085,2021.0,4.400000000000002,6.8,1.3999999999999986,2377.702
2025-06-16 22:33:00,77.0,458.695,2021.0,4.4999999999999964,6.8,1.3000000000000043,2358.927
2025-06-16 22:36:00,77.0,459.9248,2021.0,4.4999999999999964,6.8,1.4000000000000057,2390.397
2025-06-16 22:39:00,77.5,456.4815,2021.0,4.400000000000002,6.8,1.3999999999999986,2360.805
2025-06-16 22:42:00,77.5,455.2517,2021.0,4.4999999999999964,6.8,1.4000000000000057,2396.857
2025-06-16 22:45:00,77.0,451.8085,2021.0,4.4999999999999964,6.8,1.3000000000000043,2404.214
2025-06-16 22:48:00,76.5,462.6302,2021.0,4.400000000000002,6.7,1.3999999999999986,2393.026
2025-06-16 22:51:00,76.5,462.8762,2021.0,4.400000000000002,6.8,1.3999999999999986,2391.5
2025-06-16 22:54:00,77.0,454.2679,2021.0,4.4999999999999964,6.7,1.3000000000000043,2383.634
2025-06-16 22:57:00,77.0,462.6302,2021.0,4.400000000000002,6.7,1.3999999999999986,2384.982
2025-06-16 23:00:00,77.0,462.6302,2021.0,4.400000000000002,6.8,1.3999999999999986,2380.486
2025-06-16 23:03:00,76.5,448.6111,2021.0,4.400000000000002,6.7,1.2999999999999972,2345.58
2025-06-16 23:06:00,75.5,429.4271,2022.0,4.400000000000002,6.8,1.3999999999999986,2315.598
2025-06-16 23:09:00,72.5,415.6539,2022.0,4.300000000000001,6.8,1.1000000000000014,2248.128
2025-06-16 23:12:00,74.0,419.0972,2022.0,4.099999999999998,6.699999999999999,1.3000000000000043,2260.202
2025-06-16 23:15:00,73.5,415.8999,2022.0,4.099999999999998,6.7,1.3000000000000043,2271.468
2025-06-16 23:18:00,77.5,489.4387,2022.0,4.199999999999999,6.3999999999999995,1.3999999999999986,2433.016
2025-06-16 23:21:00,86.0,504.1956,2022.0,4.599999999999998,6.5,1.6000000000000014,2670.095
2025-06-16 23:24:00,86.0,510.0984,2022.0,4.699999999999999,6.699999999999999,1.6000000000000014,2707.156
2025-06-16 23:27:00,89.0,521.658,2022.0,4.800000000000001,6.8,1.6999999999999957,2788.901
2025-06-16 23:30:00,89.5,521.1661,2022.0,4.9999999999999964,7.0,1.7000000000000028,2809.839
2025-06-16 23:33:00,91.5,526.3311,2022.0,5.099999999999998,6.9,1.7000000000000028,2855.181
2025-06-16 23:36:00,92.0,536.4149,2022.0,5.300000000000001,6.8999999999999995,1.6000000000000014,2890.981
2025-06-16 23:39:00,91.5,527.5607,2022.0,5.199999999999999,6.8,1.6000000000000014,2874.336
2025-06-16 23:42:00,90.0,522.6418,2022.0,5.199999999999999,6.9,1.5,2839.024
2025-06-16 23:45:00,91.5,521.658,2022.0,5.199999999999999,6.9,1.6000000000000014,2835.885
2025-06-16 23:48:00,90.0,515.2633,2022.0,5.199999999999999,7.1,1.5,2823.637
2025-06-16 23:51:00,90.0,500.7523,2022.0,4.9999999999999964,7.0,1.5,2787.374
2025-06-16 23:54:00,86.5,489.9306,2022.0,5.0000000000000036,7.0,1.3999999999999986,2726.886
2025-06-16 23:57:00,86.0,478.6169,2022.0,5.0000000000000036,7.0,1.3999999999999986,2659.925
2025-06-17 00:00:00,84.5,479.3548,2022.0,4.900000000000002,6.9,1.3999999999999986,2674.296
2025-06-17 00:03:00,84.0,484.5197,2022.0,4.800000000000001,6.800000000000001,1.3999999999999986,2641.868
2025-06-17 00:06:00,84.0,487.963,2023.0,4.800000000000001,6.800000000000001,1.5,2657.555
2025-06-17 00:09:00,84.0,481.0764,2023.0,4.800000000000001,6.800000000000001,1.3999999999999986,2628.511
2025-06-17 00:12:00,85.5,483.5359,2023.0,4.800000000000001,6.9,1.5,2630.578
2025-06-17 00:15:00,81.5,475.1736,2023.0,4.800000000000001,6.800000000000001,1.2999999999999972,2596.162
2025-06-17 00:18:00,81.5,468.287,2023.0,4.699999999999999,6.9,1.3000000000000043,2569.635
2025-06-17 00:21:00,80.5,463.3681,2023.0,4.599999999999998,6.9,1.3000000000000043,2527.029
2025-06-17 00:24:00,80.0,466.5654,2023.0,4.5000000000000036,6.9,1.3999999999999986,2502.519
2025-06-17 00:27:00,78.5,462.3843,2023.0,4.5000000000000036,6.9,1.3999999999999986,2442.995
2025-06-17 00:30:00,78.5,461.4005,2023.0,4.5000000000000036,6.9,1.3999999999999986,2444.926
2025-06-17 00:33:00,79.0,466.0735,2023.0,4.5000000000000036,6.800000000000001,1.3999999999999986,2427.698
2025-06-17 00:36:00,79.0,471.2384,2023.0,4.5000000000000036,6.9,1.5,2448.243
2025-06-17 00:39:00,78.5,483.044,2023.0,4.599999999999998,6.8,1.3000000000000043,2436.25
2025-06-17 00:42:00,79.0,481.8142,2023.0,4.599999999999998,6.8,1.4000000000000057,2468.399
2025-06-17 00:45:00,79.0,482.5521,2023.0,4.599999999999998,6.8,1.4000000000000057,2453.439
2025-06-17 00:48:00,79.5,484.2737,2023.0,4.599999999999998,6.8,1.4000000000000057,2461.654
2025-06-17 00:51:00,80.0,494.6036,2023.0,4.699999999999996,6.8,1.4000000000000057,2475.452
2025-06-17 00:54:00,79.5,486.9792,2023.0,4.599999999999998,6.8,1.4000000000000057,2438.578
2025-06-17 00:57:00,78.5,485.0116,2023.0,4.600000000000001,6.7,1.5,2440.998
2025-06-17 01:00:00,79.0,480.8304,2023.0,4.600000000000001,6.8,1.3999999999999986,2433.85
2025-06-17 01:03:00,78.5,485.0116,2023.0,4.600000000000001,6.7,1.3999999999999986,2441.946
2025-06-17 01:06:00,79.0,491.6522,2024.0,4.700000000000003,6.8,1.5,2440.658
2025-06-17 01:09:00,80.0,487.963,2024.0,4.699999999999996,6.8,1.5,2492.882
2025-06-17 01:12:00,79.0,490.4225,2024.0,4.699999999999996,6.8,1.4000000000000057,2461.03
2025-06-17 01:15:00,79.5,496.8171,2024.0,4.799999999999997,6.8,1.4000000000000057,2471.689
2025-06-17 01:18:00,80.5,494.3576,2024.0,4.799999999999997,6.8,1.5,2489.116
2025-06-17 01:21:00,80.0,500.2604,2024.0,4.899999999999999,6.8,1.5,2472.784
2025-06-17 01:24:00,80.0,505.4254,2024.0,4.799999999999997,6.7,1.5,2478.327
2025-06-17 01:27:00,80.0,505.1794,2024.0,4.899999999999999,6.7,1.6000000000000014,2484.515
2025-06-17 01:30:00,80.0,502.9659,2024.0,4.899999999999999,6.8,1.5,2499.378
2025-06-17 01:33:00,80.5,507.8849,2024.0,4.899999999999999,6.8,1.5,2498.564
2025-06-17 01:36:00,80.0,503.2118,2024.0,5.0,6.8,1.5,2499.7
2025-06-17 01:39:00,79.5,494.3576,2024.0,4.899999999999999,6.8,1.4000000000000057,2491.522
2025-06-17 01:42:00,81.0,503.9496,2024.0,4.9999999999999964,6.7,1.5,2488.686
2025-06-17 01:45:00,80.0,505.1794,2024.0,4.9999999999999964,6.7,1.4000000000000057,2494.967
2025-06-17 01:48:00,80.0,503.2118,2024.0,4.9999999999999964,6.7,1.4000000000000057,2492.637
2025-06-17 01:51:00,80.0,502.9659,2024.0,4.9999999999999964,6.8,1.4000000000000057,2488.7
2025-06-17 01:54:00,79.5,490.6684,2024.0,4.900000000000002,6.8,1.5,2481.675
2025-06-17 01:57:00,79.5,495.3414,2024.0,4.900000000000002,6.8,1.5,2473.951
2025-06-17 02:00:00,78.5,497.0631,2024.0,4.900000000000002,6.7,1.5,2473.978
2025-06-17 02:03:00,79.0,501.9821,2024.0,4.900000000000002,6.8,1.5,2464.368
2025-06-17 02:06:00,79.5,494.3576,2025.0,5.0000000000000036,6.8,1.5,2476.666
2025-06-17 02:09:00,78.0,486.2413,2025.0,4.900000000000002,6.8,1.2999999999999972,2434.395
2025-06-17 02:12:00,77.5,487.963,2025.0,4.800000000000001,6.800000000000001,1.2999999999999972,2435.11
2025-06-17 02:15:00,77.0,483.5359,2025.0,4.800000000000001,6.800000000000001,1.2999999999999972,2400.45
2025-06-17 02:18:00,79.0,516.985,2025.0,4.800000000000001,6.7,1.5,2451.816
2025-06-17 02:21:00,79.0,514.0336,2025.0,4.900000000000002,6.6000000000000005,1.3999999999999986,2453.387
2025-06-17 02:24:00,79.5,510.0984,2025.0,5.0,6.500000000000001,1.5,2458.259
2025-06-17 02:27:00,79.5,516.739,2025.0,4.900000000000002,6.6000000000000005,1.5,2468.997
2025-06-17 02:30:00,79.0,513.7876,2025.0,4.900000000000002,6.6000000000000005,1.3999999999999986,2483.917
2025-06-17 02:33:00,79.0,518.9525,2025.0,4.900000000000002,6.6000000000000005,1.5,2484.825
2025-06-17 02:36:00,79.0,492.8819,2025.0,5.0,6.6000000000000005,1.3999999999999986,2447.836
2025-06-17 02:39:00,78.0,486.7332,2025.0,4.899999999999999,6.6000000000000005,1.2999999999999972,2419.147
2025-06-17 02:42:00,78.0,488.2089,2025.0,4.899999999999999,6.700000000000001,1.2999999999999972,2410.07
2025-06-17 02:45:00,77.5,482.5521,2025.0,4.699999999999999,6.800000000000001,1.3999999999999986,2412.486
2025-06-17 02:48:00,77.5,484.5197,2025.0,4.699999999999999,6.800000000000001,1.3999999999999986,2409.611
2025-06-17 02:51:00,77.5,490.4225,2025.0,4.799999999999997,6.700000000000001,1.5,2407.792
2025-06-17 02:54:00,78.0,490.9144,2025.0,4.899999999999999,6.800000000000001,1.5,2423.678
2025-06-17 02:57:00,78.0,486.7332,2025.0,4.800000000000001,6.9,1.3999999999999986,2402.219
2025-06-17 03:00:00,76.5,479.6007,2025.0,4.699999999999999,6.8,1.3000000000000043,2382.793
2025-06-17 03:03:00,77.0,479.3548,2025.0,4.799999999999997,6.7,1.5,2407.242
2025-06-17 03:06:00,76.0,469.5168,2026.0,4.699999999999999,6.800000000000001,1.3000000000000043,2361.723
2025-06-17 03:09:00,76.0,465.0897,2026.0,4.599999999999998,6.800000000000001,1.3000000000000043,2361.588
2025-06-17 03:12:00,75.5,469.7627,2026.0,4.599999999999998,6.700000000000001,1.4000000000000057,2359.467
2025-06-17 03:15:00,76.0,477.6331,2026.0,4.599999999999998,6.700000000000001,1.4000000000000057,2347.313
2025-06-17 03:18:00,76.5,474.4358,2026.0,4.599999999999998,6.700000000000001,1.4000000000000057,2384.561
2025-06-17 03:21:00,76.5,470.9925,2026.0,4.599999999999998,6.800000000000001,1.4000000000000057,2374.39
2025-06-17 03:24:00,77.0,476.1574,2026.0,4.899999999999999,6.7,1.3999999999999986,2401.407
2025-06-17 03:27:00,77.0,473.452,2026.0,4.800000000000001,6.800000000000001,1.2999999999999972,2384.383
2025-06-17 03:30:00,76.0,475.9114,2026.0,4.699999999999999,6.7,1.3000000000000043,2380.355
2025-06-17 03:33:00,77.0,481.8142,2026.0,4.699999999999999,6.7,1.5,2395.353
2025-06-17 03:36:00,77.0,487.2251,2026.0,4.800000000000001,6.6000000000000005,1.2999999999999972,2401.035
2025-06-17 03:39:00,77.0,478.8629,2026.0,4.800000000000001,6.8,1.2999999999999972,2396.681
2025-06-17 03:42:00,77.0,476.4034,2026.0,4.800000000000001,6.8,1.3999999999999986,2404.592
2025-06-17 03:45:00,76.0,482.5521,2026.0,4.800000000000001,6.8,1.2999999999999972,2400.46
2025-06-17 03:48:00,76.5,476.8952,2026.0,4.699999999999999,6.9,1.3999999999999986,2386.186
2025-06-17 03:51:00,76.5,481.8142,2026.0,4.699999999999999,6.8,1.3999999999999986,2390.158
2025-06-17 03:54:00,77.0,482.3062,2026.0,4.800000000000001,6.800000000000001,1.3999999999999986,2400.316
2025-06-17 03:57:00,77.0,481.3224,2026.0,4.800000000000001,6.7,1.2999999999999972,2409.065
2025-06-17 04:00:00,78.0,480.8304,2026.0,4.800000000000001,6.800000000000001,1.3999999999999986,2423.177
2025-06-17 04:03:00,78.0,469.7627,2026.0,4.800000000000001,6.9,1.3999999999999986,2419.103
2025-06-17 04:06:00,76.5,476.8952,2027.0,4.800000000000001,6.800000000000001,1.3999999999999986,2382.928
2025-06-17 04:09:00,76.5,474.4358,2027.0,4.800000000000001,6.9,1.2000000000000028,2380.821
2025-06-17 04:12:00,76.5,472.2223,2027.0,4.800000000000001,6.8,1.2000000000000028,2377.557
2025-06-17 04:15:00,76.0,476.4034,2027.0,4.599999999999998,6.7,1.3999999999999986,2381.208
2025-06-17 04:18:00,76.5,473.9438,2027.0,4.699999999999999,6.7,1.3999999999999986,2385.59
2025-06-17 04:21:00,77.0,474.9276,2027.0,4.699999999999999,6.7,1.2999999999999972,2365.25
2025-06-17 04:24:00,76.5,474.4358,2027.0,4.600000000000001,6.8,1.3999999999999986,2369.182
2025-06-17 04:27:00,77.0,471.2384,2027.0,4.699999999999999,6.7,1.5,2407.075
2025-06-17 04:30:00,76.5,473.6979,2027.0,4.600000000000001,6.7,1.5,2399.487
2025-06-17 04:33:00,76.5,472.7141,2027.0,4.700000000000003,6.8,1.2999999999999972,2398.902
2025-06-17 04:36:00,76.5,473.206,2027.0,4.600000000000001,6.7,1.5,2395.101
2025-06-17 04:39:00,76.0,472.2223,2027.0,4.600000000000001,6.7,1.2999999999999972,2345.524
2025-06-17 04:42:00,76.5,473.6979,2027.0,4.600000000000001,6.7,1.2999999999999972,2399.488
2025-06-17 04:45:00,76.0,469.0249,2027.0,4.5,6.7,1.3999999999999986,2381.812
2025-06-17 04:48:00,76.0,471.9763,2027.0,4.5,6.6000000000000005,1.2999999999999972,2361.448
2025-06-17 04:51:00,76.0,471.9763,2027.0,4.5,6.7,1.3999999999999986,2377.392
2025-06-17 04:54:00,76.0,479.6007,2027.0,4.600000000000001,6.7,1.3999999999999986,2378.181
2025-06-17 04:57:00,76.5,484.2737,2027.0,4.700000000000003,6.6000000000000005,1.2999999999999972,2395.036
2025-06-17 05:00:00,77.0,484.2737,2027.0,4.699999999999996,6.7,1.3000000000000043,2400.523
2025-06-17 05:03:00,77.0,482.5521,2027.0,4.699999999999996,6.7,1.3000000000000043,2404.397
2025-06-17 05:06:00,77.0,494.3576,2028.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2395.475
2025-06-17 05:09:00,77.0,487.963,2028.0,4.699999999999996,6.5,1.3000000000000043,2415.327
2025-06-17 05:12:00,77.0,503.4577,2028.0,4.600000000000001,6.4,1.3999999999999986,2413.054
2025-06-17 05:15:00,78.0,496.5712,2028.0,4.600000000000001,6.4,1.5,2440.454
2025-06-17 05:18:00,78.5,500.2604,2028.0,4.699999999999996,6.6,1.4000000000000057,2451.177
2025-06-17 05:21:00,80.0,498.5388,2028.0,4.799999999999997,6.7,1.3999999999999986,2478.53
2025-06-17 05:24:00,79.0,494.1117,2028.0,4.799999999999997,6.7,1.3999999999999986,2465.324
2025-06-17 05:27:00,79.0,498.0469,2028.0,4.699999999999996,6.7,1.5,2457.545
2025-06-17 05:30:00,80.0,499.5226,2028.0,4.899999999999999,6.6000000000000005,1.3999999999999986,2488.251
2025-06-17 05:33:00,79.0,504.1956,2028.0,4.899999999999999,6.7,1.3999999999999986,2476.244
2025-06-17 05:36:00,79.5,499.2766,2028.0,4.899999999999999,6.7,1.2999999999999972,2477.104
2025-06-17 05:39:00,81.5,501.9821,2028.0,4.899999999999999,6.7,1.5,2531.638
2025-06-17 05:42:00,79.0,499.0307,2028.0,4.799999999999997,6.6000000000000005,1.5,2484.304
2025-06-17 05:45:00,80.5,496.5712,2028.0,4.899999999999999,6.8,1.3999999999999986,2476.324
2025-06-17 05:48:00,79.0,497.309,2028.0,4.799999999999997,6.7,1.3999999999999986,2465.016
2025-06-17 05:51:00,79.5,500.7523,2028.0,4.899999999999999,6.7,1.2999999999999972,2442.991
2025-06-17 05:54:00,78.5,491.1603,2028.0,4.699999999999996,6.7,1.5,2429.883
2025-06-17 05:57:00,78.5,494.8495,2028.0,4.699999999999996,6.7,1.6000000000000014,2479.112
2025-06-17 06:00:00,79.5,491.6522,2028.0,4.799999999999997,6.6000000000000005,1.3999999999999986,2464.497
2025-06-17 06:03:00,78.0,486.2413,2028.0,4.699999999999996,6.6000000000000005,1.4000000000000057,2437.299
2025-06-17 06:06:00,78.0,487.963,2029.0,4.699999999999996,6.6000000000000005,1.5,2427.805
2025-06-17 06:09:00,78.5,489.9306,2029.0,4.799999999999997,6.6000000000000005,1.3999999999999986,2441.28
2025-06-17 06:12:00,78.5,489.9306,2029.0,4.799999999999997,6.6000000000000005,1.3999999999999986,2441.404
2025-06-17 06:15:00,79.0,486.7332,2029.0,4.699999999999996,6.6000000000000005,1.5,2444.105
2025-06-17 06:18:00,79.0,490.4225,2029.0,4.899999999999999,6.7,1.2999999999999972,2439.377
2025-06-17 06:21:00,79.5,490.6684,2029.0,4.699999999999996,6.6000000000000005,1.4000000000000057,2422.742
2025-06-17 06:24:00,78.0,489.4387,2029.0,4.699999999999996,6.7,1.4000000000000057,2423.628
2025-06-17 06:27:00,79.0,485.0116,2029.0,4.699999999999996,6.6000000000000005,1.5,2449.377
2025-06-17 06:30:00,77.0,489.4387,2029.0,4.699999999999996,6.7,1.4000000000000057,2430.512
2025-06-17 06:33:00,77.5,489.1927,2029.0,4.799999999999997,6.6000000000000005,1.3000000000000043,2432.233
2025-06-17 06:36:00,79.5,488.2089,2029.0,4.699999999999996,6.7,1.5,2455.69
2025-06-17 06:39:00,78.5,491.8981,2029.0,4.899999999999999,6.7,1.2999999999999972,2429.991
2025-06-17 06:42:00,79.5,481.8142,2029.0,4.599999999999998,6.7,1.4000000000000057,2447.204
2025-06-17 06:45:00,79.0,478.371,2029.0,4.699999999999996,6.7,1.4000000000000057,2434.789
2025-06-17 06:48:00,79.0,483.044,2029.0,4.799999999999997,6.6000000000000005,1.3999999999999986,2430.275
2025-06-17 06:51:00,79.0,488.4549,2029.0,4.799999999999997,6.7,1.3000000000000043,2433.132
2025-06-17 06:54:00,79.5,487.2251,2029.0,4.699999999999996,6.6000000000000005,1.4000000000000057,2437.425
2025-06-17 06:57:00,78.5,487.963,2029.0,4.799999999999997,6.7,1.3999999999999986,2427.863
2025-06-17 07:00:00,79.0,486.2413,2029.0,4.699999999999996,6.7,1.4000000000000057,2431.778
2025-06-17 07:03:00,79.5,486.7332,2029.0,4.699999999999996,6.6000000000000005,1.5,2443.815
2025-06-17 07:06:00,78.5,494.3576,2030.0,4.699999999999996,6.7,1.4000000000000057,2442.501
2025-06-17 07:09:00,79.5,483.2899,2030.0,4.799999999999997,6.7,1.3999999999999986,2465.477
2025-06-17 07:12:00,79.5,498.0469,2030.0,4.899999999999999,6.6000000000000005,1.2999999999999972,2460.995
2025-06-17 07:15:00,80.0,492.8819,2030.0,4.799999999999997,6.6000000000000005,1.3999999999999986,2470.323
2025-06-17 07:18:00,79.5,489.9306,2030.0,4.799999999999997,6.8,1.3999999999999986,2456.903
2025-06-17 07:21:00,80.0,491.1603,2030.0,4.799999999999997,6.8,1.3999999999999986,2471.318
2025-06-17 07:24:00,80.0,488.4549,2030.0,4.699999999999996,6.7,1.5,2468.404
2025-06-17 07:27:00,80.0,496.0793,2030.0,4.899999999999999,6.7,1.2999999999999972,2464.544
2025-06-17 07:30:00,80.0,488.4549,2030.0,4.699999999999996,6.7,1.5,2455.674
2025-06-17 07:33:00,80.5,487.963,2030.0,4.899999999999999,6.8,1.3999999999999986,2466.169
2025-06-17 07:36:00,79.5,493.6198,2030.0,4.899999999999999,6.8,1.2999999999999972,2460.312
2025-06-17 07:39:00,80.5,489.4387,2030.0,4.899999999999999,6.8,1.2999999999999972,2464.267
2025-06-17 07:42:00,79.5,485.5035,2030.0,4.899999999999999,6.8,1.2999999999999972,2469.188
2025-06-17 07:45:00,80.0,495.5874,2030.0,4.899999999999999,6.7,1.3999999999999986,2477.205
2025-06-17 07:48:00,80.5,499.7685,2030.0,4.899999999999999,6.7,1.2999999999999972,2484.58
2025-06-17 07:51:00,81.0,494.1117,2030.0,4.799999999999997,6.7,1.3999999999999986,2497.593
2025-06-17 07:54:00,82.0,494.6036,2030.0,4.899999999999999,6.7,1.5,2527.914
2025-06-17 07:57:00,80.0,501.7361,2030.0,4.799999999999997,6.800000000000001,1.5,2494.906
2025-06-17 08:00:00,80.5,499.7685,2030.0,4.800000000000001,6.7,1.5,2517.395
2025-06-17 08:03:00,81.5,513.7876,2030.0,4.899999999999999,6.7,1.6000000000000014,2524.312
2025-06-17 08:06:00,82.0,520.4282,2031.0,5.0,6.6000000000000005,1.5,2522.188
2025-06-17 08:09:00,82.5,519.1985,2031.0,5.0,6.500000000000001,1.6000000000000014,2555.203
2025-06-17 08:12:00,82.0,516.985,2031.0,5.0,6.6000000000000005,1.5,2532.957
2025-06-17 08:15:00,81.0,519.4445,2031.0,5.0,6.6000000000000005,1.5,2523.863
2025-06-17 08:18:00,81.5,521.1661,2031.0,4.900000000000002,6.6000000000000005,1.5,2516.034
2025-06-17 08:21:00,82.5,520.6742,2031.0,5.100000000000001,6.6000000000000005,1.5,2540.331
2025-06-17 08:24:00,82.0,522.6418,2031.0,5.0,6.6000000000000005,1.5,2535.298
2025-06-17 08:27:00,84.0,534.6933,2031.0,5.0,6.6000000000000005,1.6000000000000014,2585.192
2025-06-17 08:30:00,82.5,527.8067,2031.0,5.100000000000001,6.6000000000000005,1.5,2538.36
2025-06-17 08:33:00,81.0,519.4445,2031.0,4.900000000000002,6.6000000000000005,1.3999999999999986,2500.818
2025-06-17 08:36:00,82.0,508.1308,2031.0,5.0,6.6000000000000005,1.5,2525.937
2025-06-17 08:39:00,82.0,505.9173,2031.0,4.900000000000002,6.8,1.5,2516.419
2025-06-17 08:42:00,82.0,505.9173,2031.0,4.900000000000002,6.7,1.5,2497.971
2025-06-17 08:45:00,82.5,511.5741,2031.0,4.900000000000002,6.7,1.5,2510.605
2025-06-17 08:48:00,81.5,505.9173,2031.0,5.0,6.7,1.3999999999999986,2516.963
2025-06-17 08:51:00,81.5,499.5226,2031.0,4.899999999999999,6.8,1.3999999999999986,2497.285
2025-06-17 08:54:00,80.5,485.0116,2031.0,4.800000000000001,6.800000000000001,1.2999999999999972,2465.524
2025-06-17 08:57:00,80.0,494.8495,2031.0,4.699999999999999,6.6000000000000005,1.3000000000000043,2470.051
