Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2025-06-17 09:00:00,79.5,509.3605,2031.0,4.599999999999998,6.6000000000000005,1.4000000000000057,2449.906
2025-06-17 09:03:00,80.0,516.2471,2031.0,4.799999999999997,6.500000000000001,1.3999999999999986,2475.618
2025-06-17 09:06:00,80.5,518.9525,2032.0,4.699999999999996,6.3999999999999995,1.5,2469.723
2025-06-17 09:09:00,80.5,523.6256,2032.0,4.800000000000001,6.500000000000001,1.5,2475.784
2025-06-17 09:12:00,80.5,520.6742,2032.0,4.800000000000001,6.500000000000001,1.3999999999999986,2485.542
2025-06-17 09:15:00,80.5,535.1852,2032.0,4.800000000000001,6.4,1.3999999999999986,2518.183
2025-06-17 09:18:00,81.0,530.5121,2032.0,4.800000000000001,6.3999999999999995,1.3999999999999986,2477.193
2025-06-17 09:21:00,80.5,529.7743,2032.0,4.800000000000001,6.3999999999999995,1.3999999999999986,2497.69
2025-06-17 09:24:00,80.0,526.0851,2032.0,4.599999999999998,6.3999999999999995,1.5,2487.164
2025-06-17 09:27:00,79.0,530.5121,2032.0,4.699999999999999,6.299999999999999,1.3999999999999986,2488.643
2025-06-17 09:30:00,81.0,530.2662,2032.0,4.800000000000001,6.500000000000001,1.5,2518.116
2025-06-17 09:33:00,81.0,528.7905,2032.0,4.800000000000001,6.500000000000001,1.5,2520.12
2025-06-17 09:36:00,81.5,531.496,2032.0,4.800000000000001,6.500000000000001,1.5,2518.367
2025-06-17 09:39:00,82.0,533.4636,2032.0,4.899999999999999,6.500000000000001,1.6000000000000014,2515.031
2025-06-17 09:42:00,81.0,537.1528,2032.0,5.0,6.3999999999999995,1.5,2520.51
2025-06-17 09:45:00,81.5,537.3987,2032.0,4.899999999999999,6.500000000000001,1.5,2541.525
2025-06-17 09:48:00,81.5,537.1528,2032.0,4.900000000000002,6.3999999999999995,1.5,2536.988
2025-06-17 09:51:00,82.5,540.3501,2032.0,4.900000000000002,6.3999999999999995,1.6000000000000014,2564.486
2025-06-17 09:54:00,82.5,540.3501,2032.0,5.0,6.3999999999999995,1.6000000000000014,2555.59
2025-06-17 09:57:00,82.0,532.9717,2032.0,4.900000000000002,6.3999999999999995,1.5,2549.465
2025-06-17 10:00:00,82.5,532.9717,2032.0,4.800000000000001,6.499999999999999,1.5,2505.26
2025-06-17 10:03:00,82.0,527.8067,2032.0,4.899999999999999,6.6000000000000005,1.6000000000000014,2543.76
2025-06-17 10:06:00,81.5,535.1852,2033.0,4.800000000000001,6.500000000000001,1.5,2525.572
2025-06-17 10:09:00,81.5,535.1852,2033.0,4.900000000000002,6.500000000000001,1.5,2541.255
2025-06-17 10:12:00,83.5,532.9717,2033.0,4.900000000000002,6.6000000000000005,1.6000000000000014,2553.035
2025-06-17 10:15:00,82.5,532.7257,2033.0,4.900000000000002,6.499999999999999,1.5,2547.682
2025-06-17 10:18:00,83.5,522.6418,2033.0,4.899999999999999,6.499999999999999,1.6000000000000014,2569.156
2025-06-17 10:21:00,82.5,538.3825,2033.0,4.900000000000002,6.499999999999999,1.5,2547.138
2025-06-17 10:24:00,82.0,531.7419,2033.0,5.0,6.500000000000001,1.3999999999999986,2528.175
2025-06-17 10:27:00,82.5,528.0527,2033.0,4.899999999999999,6.500000000000001,1.5,2520.803
2025-06-17 10:30:00,82.0,528.5446,2033.0,4.899999999999999,6.500000000000001,1.5,2523.071
2025-06-17 10:33:00,83.0,537.3987,2033.0,4.900000000000002,6.500000000000001,1.5,2550.22
2025-06-17 10:36:00,83.5,538.8744,2033.0,5.0,6.499999999999999,1.5,2554.066
2025-06-17 10:39:00,82.0,540.3501,2033.0,5.0,6.499999999999999,1.6000000000000014,2569.51
2025-06-17 10:42:00,83.0,543.5475,2033.0,4.900000000000002,6.500000000000001,1.6000000000000014,2581.394
2025-06-17 10:45:00,82.5,542.0718,2033.0,5.0,6.500000000000001,1.5,2564.979
2025-06-17 10:48:00,82.0,541.3339,2033.0,5.0,6.3999999999999995,1.5,2553.74
2025-06-17 10:51:00,82.5,542.3177,2033.0,5.0,6.3999999999999995,1.5,2554.854
2025-06-17 10:54:00,82.0,550.68,2033.0,5.0,6.3999999999999995,1.3999999999999986,2559.743
2025-06-17 10:57:00,83.0,550.1881,2033.0,4.899999999999999,6.3999999999999995,1.6000000000000014,2576.7
2025-06-17 11:00:00,83.0,553.6313,2033.0,4.899999999999999,6.3999999999999995,1.6000000000000014,2589.879
2025-06-17 11:03:00,84.0,552.6476,2033.0,5.0,6.3999999999999995,1.6000000000000014,2594.351
2025-06-17 11:06:00,85.0,557.0746,2034.0,5.0,6.500000000000001,1.6000000000000014,2650.719
2025-06-17 11:09:00,85.0,560.7639,2034.0,5.100000000000001,6.3999999999999995,1.6000000000000014,2633.61
2025-06-17 11:12:00,85.0,562.2396,2034.0,5.100000000000001,6.500000000000001,1.6000000000000014,2651.658
2025-06-17 11:15:00,85.0,561.0098,2034.0,5.0,6.4,1.6000000000000014,2651.74
2025-06-17 11:18:00,85.0,564.945,2034.0,5.100000000000001,6.500000000000001,1.6000000000000014,2646.885
2025-06-17 11:21:00,86.0,561.9937,2034.0,5.200000000000003,6.500000000000001,1.5,2655.285
2025-06-17 11:24:00,85.5,524.3634,2034.0,5.100000000000001,6.6000000000000005,1.3999999999999986,2587.774
2025-06-17 11:27:00,83.0,516.493,2034.0,5.100000000000001,6.6000000000000005,1.2999999999999972,2594.081
2025-06-17 11:30:00,83.0,509.6065,2034.0,5.0,6.800000000000001,1.3999999999999986,2576.775
2025-06-17 11:33:00,82.5,514.5255,2034.0,4.899999999999999,6.7,1.3999999999999986,2580.241
2025-06-17 11:36:00,83.5,516.493,2034.0,4.799999999999997,6.800000000000001,1.6000000000000014,2610.955
2025-06-17 11:39:00,82.0,515.2633,2034.0,5.0,6.6000000000000005,1.5,2570.856
2025-06-17 11:42:00,80.0,508.3767,2034.0,4.799999999999997,6.800000000000001,1.4000000000000057,2546.575
2025-06-17 11:45:00,80.0,505.4254,2034.0,4.899999999999999,6.700000000000001,1.4000000000000057,2499.987
2025-06-17 11:48:00,79.5,503.4577,2034.0,4.799999999999997,6.700000000000001,1.5,2494.345
2025-06-17 11:51:00,79.5,504.4415,2034.0,4.800000000000004,6.6,1.3999999999999986,2476.979
2025-06-17 11:54:00,80.0,497.0631,2034.0,4.700000000000003,6.700000000000001,1.3999999999999986,2476.932
2025-06-17 11:57:00,80.0,505.1794,2034.0,4.800000000000004,6.700000000000001,1.3999999999999986,2465.779
2025-06-17 12:00:00,80.0,512.5579,2034.0,4.700000000000003,6.6000000000000005,1.3999999999999986,2477.854
2025-06-17 12:03:00,80.5,508.3767,2034.0,4.700000000000003,6.700000000000001,1.5,2491.321
2025-06-17 12:06:00,80.0,506.4091,2035.0,4.800000000000004,6.6000000000000005,1.5,2467.797
2025-06-17 12:09:00,80.0,507.6389,2035.0,4.800000000000004,6.6000000000000005,1.5,2466.787
2025-06-17 12:12:00,80.0,509.1146,2035.0,4.800000000000004,6.6000000000000005,1.3999999999999986,2472.004
2025-06-17 12:15:00,82.5,542.3177,2035.0,4.800000000000004,6.500000000000001,1.6999999999999957,2522.292
2025-06-17 12:18:00,81.5,544.7772,2035.0,4.899999999999999,6.500000000000001,1.7000000000000028,2525.744
2025-06-17 12:21:00,82.0,548.7124,2035.0,4.899999999999999,6.4,1.5,2535.93
2025-06-17 12:24:00,83.5,549.4502,2035.0,5.099999999999998,6.500000000000001,1.6000000000000014,2583.599
2025-06-17 12:27:00,83.5,553.3854,2035.0,5.099999999999998,6.500000000000001,1.5,2579.643
2025-06-17 12:30:00,84.0,558.7963,2035.0,4.9999999999999964,6.4,1.7000000000000028,2587.089
2025-06-17 12:33:00,87.0,567.4045,2035.0,5.199999999999999,6.5,1.7000000000000028,2677.375
2025-06-17 12:36:00,88.0,569.3721,2035.0,5.300000000000001,6.5,1.6999999999999957,2710.854
2025-06-17 12:39:00,89.5,573.0613,2035.0,5.300000000000004,6.6000000000000005,1.5999999999999943,2767.893
2025-06-17 12:42:00,89.5,570.8478,2035.0,5.400000000000002,6.6,1.5999999999999943,2791.671
2025-06-17 12:45:00,94.0,594.213,2035.0,5.300000000000001,6.4,1.6999999999999957,2898.869
2025-06-17 12:48:00,90.0,532.2338,2035.0,5.199999999999999,6.800000000000001,1.5,2818.934
2025-06-17 12:51:00,90.5,535.4312,2035.0,4.9999999999999964,6.800000000000001,1.5,2774.691
2025-06-17 12:54:00,90.0,540.3501,2035.0,4.900000000000002,6.8,1.5999999999999943,2794.345
2025-06-17 12:57:00,87.5,529.7743,2035.0,4.900000000000002,6.6,1.5,2767.012
2025-06-17 13:00:00,87.5,508.1308,2035.0,4.800000000000001,6.800000000000001,1.6000000000000014,2719.541
2025-06-17 13:03:00,86.0,506.9011,2035.0,4.800000000000001,6.700000000000001,1.3999999999999986,2644.62
2025-06-17 13:06:00,85.0,502.9659,2036.0,4.800000000000001,6.700000000000001,1.5,2637.339
2025-06-17 13:09:00,85.0,501.7361,2036.0,4.699999999999999,6.699999999999999,1.5,2640.255
2025-06-17 13:12:00,83.5,495.3414,2036.0,4.699999999999999,6.699999999999999,1.2999999999999972,2569.334
2025-06-17 13:15:00,81.0,497.309,2036.0,4.699999999999999,6.6,1.2999999999999972,2489.771
2025-06-17 13:18:00,80.0,498.0469,2036.0,4.4999999999999964,6.6,1.4000000000000057,2476.211
2025-06-17 13:21:00,79.0,496.8171,2036.0,4.4999999999999964,6.699999999999999,1.5,2449.511
2025-06-17 13:24:00,79.0,504.1956,2036.0,4.4999999999999964,6.6,1.4000000000000057,2443.943
2025-06-17 13:27:00,79.5,508.8687,2036.0,4.4999999999999964,6.6,1.4000000000000057,2451.409
2025-06-17 13:30:00,79.5,505.9173,2036.0,4.4999999999999964,6.6,1.4000000000000057,2446.891
2025-06-17 13:33:00,79.0,488.2089,2036.0,4.400000000000002,6.6,1.5,2427.304
2025-06-17 13:36:00,79.0,485.0116,2036.0,4.400000000000002,6.6,1.3999999999999986,2412.844
2025-06-17 13:39:00,80.0,483.044,2036.0,4.5000000000000036,6.700000000000001,1.5999999999999943,2421.15
2025-06-17 13:42:00,79.0,486.7332,2036.0,4.599999999999998,6.800000000000001,1.4000000000000057,2429.474
2025-06-17 13:45:00,78.5,486.9792,2036.0,4.4999999999999964,6.800000000000001,1.4000000000000057,2417.365
2025-06-17 13:48:00,79.0,483.2899,2036.0,4.400000000000002,6.9,1.5,2420.972
2025-06-17 13:51:00,78.5,482.3062,2036.0,4.400000000000002,6.9,1.5,2418.431
2025-06-17 13:54:00,77.5,479.8466,2036.0,4.5000000000000036,6.9,1.3999999999999986,2380.359
2025-06-17 13:57:00,77.0,473.9438,2036.0,4.400000000000002,6.8,1.3999999999999986,2369.516
2025-06-17 14:00:00,76.5,479.6007,2036.0,4.400000000000002,6.7,1.2999999999999972,2364.349
2025-06-17 14:03:00,77.0,483.2899,2036.0,4.400000000000002,6.7,1.3999999999999986,2362.532
2025-06-17 14:06:00,77.0,480.5845,2037.0,4.300000000000001,6.7,1.5,2368.908
2025-06-17 14:09:00,77.5,483.7818,2037.0,4.300000000000001,6.7,1.5,2378.824
2025-06-17 14:12:00,78.0,485.7494,2037.0,4.400000000000002,6.8,1.3999999999999986,2369.245
2025-06-17 14:15:00,78.0,480.5845,2037.0,4.300000000000004,6.8,1.3999999999999986,2395.208
2025-06-17 14:18:00,77.5,486.7332,2037.0,4.400000000000002,6.7,1.3999999999999986,1160.205
2025-06-17 14:21:00,78.0,489.4387,2037.0,4.400000000000002,6.7,1.3999999999999986,2401.932
2025-06-17 14:24:00,77.5,484.7656,2037.0,4.400000000000002,6.500000000000001,1.5,2380.581
2025-06-17 14:27:00,78.0,494.1117,2037.0,4.200000000000003,6.500000000000001,1.5,2405.2
2025-06-17 14:30:00,78.5,492.1441,2037.0,4.399999999999999,6.500000000000001,1.4000000000000057,2400.836
2025-06-17 14:33:00,78.5,492.8819,2037.0,4.399999999999999,6.500000000000001,1.5,2407.595
2025-06-17 14:36:00,78.0,491.1603,2037.0,4.299999999999997,6.500000000000001,1.4000000000000057,2406.094
2025-06-17 14:39:00,78.5,486.9792,2037.0,4.299999999999997,6.500000000000001,1.5,2408.911
2025-06-17 14:42:00,78.0,490.6684,2037.0,4.399999999999999,6.500000000000001,1.5,2404.878
2025-06-17 14:45:00,77.5,486.7332,2037.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2401.623
2025-06-17 14:48:00,78.5,490.4225,2037.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2408.624
2025-06-17 14:51:00,77.5,486.7332,2037.0,4.299999999999997,6.6000000000000005,1.3999999999999986,2393.088
2025-06-17 14:54:00,77.0,483.7818,2037.0,4.399999999999999,6.7,1.3999999999999986,2381.44
2025-06-17 14:57:00,77.5,480.5845,2037.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2392.464
2025-06-17 15:00:00,77.0,483.044,2037.0,4.299999999999997,6.6000000000000005,1.3999999999999986,2390.677
2025-06-17 15:03:00,77.5,486.2413,2037.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2386.863
2025-06-17 15:06:00,78.0,480.5845,2038.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2397.281
2025-06-17 15:09:00,77.0,483.044,2038.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2387.274
2025-06-17 15:12:00,77.5,477.6331,2038.0,4.399999999999999,6.7,1.2999999999999972,2388.83
2025-06-17 15:15:00,77.5,475.9114,2038.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2388.974
2025-06-17 15:18:00,77.5,484.5197,2038.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2385.302
2025-06-17 15:21:00,78.0,478.6169,2038.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2385.37
2025-06-17 15:24:00,77.5,485.0116,2038.0,4.199999999999996,6.6000000000000005,1.5,2391.901
2025-06-17 15:27:00,76.5,476.8952,2038.0,4.399999999999999,6.6000000000000005,1.2000000000000028,2358.348
2025-06-17 15:30:00,76.5,481.8142,2038.0,4.299999999999997,6.500000000000001,1.3999999999999986,2356.063
2025-06-17 15:33:00,76.5,481.3224,2038.0,4.299999999999997,6.500000000000001,1.3999999999999986,2354.601
2025-06-17 15:36:00,76.0,480.5845,2038.0,4.199999999999999,6.500000000000001,1.3000000000000043,2353.65
2025-06-17 15:39:00,76.0,478.6169,2038.0,4.199999999999996,6.3999999999999995,1.4000000000000057,2358.811
2025-06-17 15:42:00,80.5,482.0602,2038.0,4.0000000000000036,6.199999999999999,1.3999999999999986,2491.663
2025-06-17 15:45:00,82.0,484.5197,2038.0,4.199999999999996,6.3999999999999995,1.7000000000000028,2555.621
2025-06-17 15:48:00,82.5,481.8142,2038.0,4.399999999999999,6.499999999999999,1.5,2551.759
2025-06-17 15:51:00,82.5,483.2899,2038.0,4.400000000000002,6.800000000000001,1.6000000000000014,2525.711
2025-06-17 15:54:00,82.0,486.7332,2038.0,4.5,6.699999999999999,1.5,2523.359
2025-06-17 15:57:00,83.0,487.963,2038.0,4.5000000000000036,6.800000000000001,1.5,2554.473
2025-06-17 16:00:00,81.0,487.4711,2038.0,4.599999999999998,6.800000000000001,1.4000000000000057,2521.202
2025-06-17 16:03:00,79.5,489.9306,2038.0,4.600000000000001,6.800000000000001,1.3999999999999986,2494.281
2025-06-17 16:06:00,79.5,491.8981,2039.0,4.5000000000000036,6.800000000000001,1.3999999999999986,2483.144
2025-06-17 16:09:00,80.5,483.044,2039.0,4.5000000000000036,6.800000000000001,1.5,2460.94
2025-06-17 16:12:00,78.5,483.044,2039.0,4.5000000000000036,6.699999999999999,1.3999999999999986,2426.665
2025-06-17 16:15:00,78.0,474.9276,2039.0,4.400000000000002,6.699999999999999,1.3999999999999986,2424.368
2025-06-17 16:18:00,77.0,477.1412,2039.0,4.400000000000002,6.699999999999999,1.3999999999999986,2405.522
2025-06-17 16:21:00,77.5,474.6817,2039.0,4.300000000000001,6.699999999999999,1.5,2403.205
2025-06-17 16:24:00,77.0,479.3548,2039.0,4.300000000000001,6.699999999999999,1.3999999999999986,2380.652
2025-06-17 16:27:00,77.0,475.6655,2039.0,4.300000000000001,6.699999999999999,1.3999999999999986,2378.048
2025-06-17 16:30:00,76.5,470.9925,2039.0,4.300000000000001,6.6,1.3999999999999986,2378.462
2025-06-17 16:33:00,76.5,477.6331,2039.0,4.300000000000001,6.6,1.2999999999999972,2377.192
2025-06-17 16:36:00,76.5,475.9114,2039.0,4.399999999999999,6.6,1.2999999999999972,2370.709
2025-06-17 16:39:00,76.5,474.6817,2039.0,4.300000000000001,6.6,1.3999999999999986,2381.392
2025-06-17 16:42:00,77.0,473.6979,2039.0,4.399999999999999,6.700000000000001,1.3999999999999986,2401.131
2025-06-17 16:45:00,77.0,472.2223,2039.0,4.300000000000001,6.700000000000001,1.3999999999999986,2385.292
2025-06-17 16:48:00,77.0,465.3356,2039.0,4.300000000000001,6.6,1.2999999999999972,2341.329
2025-06-17 16:51:00,75.5,470.0087,2039.0,4.300000000000001,6.6000000000000005,1.2999999999999972,2335.845
2025-06-17 16:54:00,77.0,472.4682,2039.0,4.199999999999999,6.6000000000000005,1.3999999999999986,2382.562
2025-06-17 16:57:00,76.5,473.9438,2039.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2369.129
2025-06-17 17:00:00,76.5,476.1574,2039.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2371.735
2025-06-17 17:03:00,76.5,472.2223,2039.0,4.300000000000001,6.7,1.2999999999999972,2380.535
2025-06-17 17:06:00,76.5,478.125,2040.0,4.300000000000001,6.7,1.3999999999999986,2363.022
2025-06-17 17:09:00,76.0,478.371,2040.0,4.300000000000001,6.6000000000000005,1.2999999999999972,2387.131
2025-06-17 17:12:00,76.5,474.9276,2040.0,4.300000000000001,6.6000000000000005,1.2999999999999972,2363.957
2025-06-17 17:15:00,77.5,470.0087,2040.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2367.693
2025-06-17 17:18:00,77.0,476.4034,2040.0,4.300000000000001,6.8,1.2999999999999972,2382.761
2025-06-17 17:21:00,76.5,473.6979,2040.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2383.956
2025-06-17 17:24:00,77.0,485.7494,2040.0,4.400000000000002,6.7,1.3999999999999986,2404.964
2025-06-17 17:27:00,78.5,486.7332,2040.0,4.400000000000002,6.7,1.5,2405.199
2025-06-17 17:30:00,78.0,485.5035,2040.0,4.300000000000001,6.7,1.5,2425.544
2025-06-17 17:33:00,78.0,485.7494,2040.0,4.400000000000002,6.7,1.3999999999999986,2428.35
2025-06-17 17:36:00,78.0,488.4549,2040.0,4.400000000000002,6.7,1.5,2428.373
2025-06-17 17:39:00,77.5,490.9144,2040.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2434.783
2025-06-17 17:42:00,78.5,487.4711,2040.0,4.400000000000002,6.7,1.3999999999999986,2441.26
2025-06-17 17:45:00,78.0,487.963,2040.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2411.438
2025-06-17 17:48:00,78.0,491.1603,2040.0,4.300000000000001,6.6000000000000005,1.5,2427.594
2025-06-17 17:51:00,78.0,486.9792,2040.0,4.300000000000001,6.6000000000000005,1.5,2424.505
2025-06-17 17:54:00,77.5,483.5359,2040.0,4.400000000000002,6.500000000000001,1.3999999999999986,2425.966
2025-06-17 17:57:00,76.5,487.4711,2040.0,4.400000000000002,6.6000000000000005,1.2999999999999972,2412.355
2025-06-17 18:00:00,79.0,484.2737,2040.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2434.737
2025-06-17 18:03:00,78.5,487.4711,2040.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2418.052
2025-06-17 18:06:00,79.0,484.2737,2041.0,4.400000000000002,6.6000000000000005,1.2999999999999972,2427.137
2025-06-17 18:09:00,78.0,480.8304,2041.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2454.057
2025-06-17 18:12:00,78.5,485.7494,2041.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2436.144
2025-06-17 18:15:00,78.0,483.2899,2041.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2416.872
2025-06-17 18:18:00,78.0,485.7494,2041.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2423.226
2025-06-17 18:21:00,78.5,478.6169,2041.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2418.734
2025-06-17 18:24:00,77.5,478.125,2041.0,4.399999999999999,6.7,1.5,2418.885
2025-06-17 18:27:00,77.5,476.1574,2041.0,4.400000000000002,6.7,1.2999999999999972,2384.4
2025-06-17 18:30:00,77.0,473.452,2041.0,4.300000000000001,6.6000000000000005,1.2999999999999972,2390.592
2025-06-17 18:33:00,76.0,459.9248,2041.0,4.199999999999999,6.700000000000001,1.3999999999999986,2352.958
2025-06-17 18:36:00,75.5,455.9896,2041.0,4.300000000000001,6.700000000000001,1.2000000000000028,2355.851
2025-06-17 18:39:00,74.5,455.2517,2041.0,4.199999999999999,6.700000000000001,1.2000000000000028,2321.166
2025-06-17 18:42:00,74.5,447.8733,2041.0,4.099999999999998,6.700000000000001,1.3000000000000043,2319.881
2025-06-17 18:45:00,75.0,447.6273,2041.0,4.099999999999998,6.800000000000001,1.3000000000000043,2313.429
2025-06-17 18:48:00,74.5,433.1163,2041.0,4.100000000000001,6.800000000000001,1.3999999999999986,2306.117
2025-06-17 18:51:00,78.5,516.2471,2041.0,4.0000000000000036,6.200000000000001,1.5999999999999943,2483.556
2025-06-17 18:54:00,84.0,526.8229,2041.0,4.199999999999996,6.200000000000001,1.6000000000000014,2624.338
2025-06-17 18:57:00,88.5,520.4282,2041.0,4.300000000000001,6.500000000000001,1.7000000000000028,2735.553
2025-06-17 19:00:00,85.0,500.9983,2041.0,4.400000000000002,6.800000000000001,1.6000000000000014,2642.987
2025-06-17 19:03:00,81.0,494.3576,2041.0,4.399999999999999,6.800000000000001,1.2999999999999972,2465.404
2025-06-17 19:06:00,82.5,484.2737,2042.0,4.0000000000000036,6.6000000000000005,1.5,2571.222
2025-06-17 19:09:00,81.0,472.2223,2042.0,4.0000000000000036,6.9,1.5,2533.617
2025-06-17 19:12:00,81.5,471.4844,2042.0,4.100000000000001,7.0,1.5999999999999943,2547.878
2025-06-17 19:15:00,79.5,459.9248,2042.0,4.199999999999996,6.9,1.3000000000000043,2453.831
2025-06-17 19:18:00,79.5,473.206,2042.0,4.100000000000001,7.0,1.3999999999999986,2428.05
2025-06-17 19:21:00,79.5,478.125,2042.0,4.0,6.7,1.1000000000000014,2484.22
2025-06-17 19:24:00,79.0,467.7951,2042.0,3.900000000000002,6.6000000000000005,1.3999999999999986,2446.829
2025-06-17 19:27:00,77.5,452.7923,2042.0,3.8999999999999986,6.700000000000001,1.5,2396.172
2025-06-17 19:30:00,77.0,451.5625,2042.0,3.8999999999999986,6.800000000000001,1.5,2395.609
2025-06-17 19:33:00,78.0,460.9086,2042.0,4.0,6.9,1.5,2385.976
2025-06-17 19:36:00,75.5,457.7112,2042.0,3.8000000000000007,6.7,1.0,2343.674
2025-06-17 19:39:00,78.5,442.7083,2042.0,3.799999999999997,6.6000000000000005,1.3999999999999986,2376.805
2025-06-17 19:42:00,77.5,458.941,2042.0,3.8000000000000007,6.700000000000001,1.3999999999999986,2358.672
2025-06-17 19:45:00,76.0,446.1516,2042.0,3.8999999999999986,6.700000000000001,1.5,2348.95
2025-06-17 19:48:00,78.0,490.4225,2042.0,4.100000000000001,6.500000000000001,1.2999999999999972,2412.478
2025-06-17 19:51:00,81.5,498.5388,2042.0,4.199999999999996,6.199999999999999,1.5,2494.2
2025-06-17 19:54:00,82.5,503.4577,2042.0,4.199999999999996,6.500000000000001,1.8000000000000043,2553.321
2025-06-17 19:57:00,83.0,506.6551,2042.0,4.399999999999999,6.500000000000001,1.6000000000000014,2575.671
2025-06-17 20:00:00,82.5,502.9659,2042.0,4.400000000000002,6.700000000000001,1.6000000000000014,2539.351
2025-06-17 20:03:00,82.0,510.0984,2042.0,4.600000000000001,6.6000000000000005,1.5,2565.269
2025-06-17 20:06:00,81.0,511.5741,2043.0,4.5000000000000036,6.6000000000000005,1.5,2512.846
2025-06-17 20:09:00,81.0,520.6742,2043.0,4.5000000000000036,6.500000000000001,1.5,2513.445
2025-06-17 20:12:00,81.5,528.7905,2043.0,4.600000000000001,6.6000000000000005,1.5,2513.616
2025-06-17 20:15:00,81.0,513.2957,2043.0,4.600000000000001,6.6000000000000005,1.5,2515.502
2025-06-17 20:18:00,81.0,517.4769,2043.0,4.600000000000001,6.7,1.5,2515.01
2025-06-17 20:21:00,82.0,524.1175,2043.0,4.600000000000001,6.6000000000000005,1.5999999999999943,2514.319
2025-06-17 20:24:00,81.0,526.0851,2043.0,4.600000000000001,6.500000000000001,1.5,2514.135
2025-06-17 20:27:00,82.0,515.5093,2043.0,4.600000000000001,6.6000000000000005,1.5,2506.429
2025-06-17 20:30:00,81.0,517.7228,2043.0,4.5000000000000036,6.6000000000000005,1.5999999999999943,2516.637
2025-06-17 20:33:00,81.0,514.0336,2043.0,4.5000000000000036,6.500000000000001,1.5,2507.378
2025-06-17 20:36:00,79.5,513.0498,2043.0,4.5000000000000036,6.6000000000000005,1.5,2435.107
2025-06-17 20:39:00,78.5,501.9821,2043.0,4.5,6.6000000000000005,1.3999999999999986,2428.927
2025-06-17 20:42:00,78.5,499.7685,2043.0,4.5,6.500000000000001,1.5,2425.519
2025-06-17 20:45:00,78.0,511.5741,2043.0,4.5,6.6000000000000005,1.3999999999999986,2446.521
2025-06-17 20:48:00,78.5,505.4254,2043.0,4.300000000000001,6.6000000000000005,1.5,2432.593
2025-06-17 20:51:00,78.5,498.2928,2043.0,4.5,6.6000000000000005,1.3999999999999986,2439.011
2025-06-17 20:54:00,78.5,491.6522,2043.0,4.300000000000001,6.500000000000001,1.3999999999999986,2411.254
2025-06-17 20:57:00,77.5,503.9496,2043.0,4.399999999999999,6.500000000000001,1.3999999999999986,2406.886
2025-06-17 21:00:00,77.5,502.9659,2043.0,4.399999999999999,6.500000000000001,1.5,2409.942
2025-06-17 21:03:00,78.5,494.1117,2043.0,4.399999999999999,6.6000000000000005,1.5,2439.887
2025-06-17 21:06:00,78.0,502.228,2044.0,4.300000000000001,6.6000000000000005,1.5,2419.462
2025-06-17 21:09:00,78.0,504.6875,2044.0,4.5,6.6000000000000005,1.3999999999999986,2454.71
2025-06-17 21:12:00,77.0,494.1117,2044.0,4.399999999999999,6.499999999999999,1.5,2415.016
2025-06-17 21:15:00,78.0,491.1603,2044.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2416.746
2025-06-17 21:18:00,77.5,497.309,2044.0,4.399999999999999,6.499999999999999,1.3999999999999986,2433.029
2025-06-17 21:21:00,79.0,496.5712,2044.0,4.399999999999999,6.499999999999999,1.3999999999999986,2432.659
2025-06-17 21:24:00,78.0,495.5874,2044.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2426.185
2025-06-17 21:27:00,78.0,503.2118,2044.0,4.399999999999999,6.499999999999999,1.5,2426.66
2025-06-17 21:30:00,78.0,500.5063,2044.0,4.399999999999999,6.499999999999999,1.3999999999999986,2430.376
2025-06-17 21:33:00,77.5,489.4387,2044.0,4.399999999999999,6.6,1.3999999999999986,2411.708
2025-06-17 21:36:00,77.0,484.7656,2044.0,4.300000000000001,6.499999999999999,1.2999999999999972,2393.789
2025-06-17 21:39:00,77.0,486.9792,2044.0,4.299999999999997,6.499999999999999,1.5,2392.354
2025-06-17 21:42:00,77.0,492.1441,2044.0,4.399999999999999,6.499999999999999,1.5,2408.833
2025-06-17 21:45:00,78.0,494.6036,2044.0,4.399999999999999,6.499999999999999,1.3999999999999986,2413.646
2025-06-17 21:48:00,76.5,494.1117,2044.0,4.399999999999999,6.499999999999999,1.3999999999999986,2399.692
2025-06-17 21:51:00,77.0,493.3738,2044.0,4.399999999999999,6.499999999999999,1.2999999999999972,2391.81
2025-06-17 21:54:00,77.0,490.6684,2044.0,4.399999999999999,6.499999999999999,1.2999999999999972,2397.626
2025-06-17 21:57:00,78.0,491.6522,2044.0,4.299999999999997,6.6,1.5,2380.127
2025-06-17 22:00:00,77.5,493.1279,2044.0,4.299999999999997,6.499999999999999,1.3999999999999986,2382.983
2025-06-17 22:03:00,77.0,487.4711,2044.0,4.299999999999997,6.499999999999999,1.3999999999999986,2399.343
2025-06-17 22:06:00,77.5,491.1603,2045.0,4.299999999999997,6.499999999999999,1.3999999999999986,2399.938
2025-06-17 22:09:00,77.5,489.4387,2045.0,4.299999999999997,6.499999999999999,1.3000000000000043,2386.738
2025-06-17 22:12:00,78.0,491.6522,2045.0,4.399999999999999,6.499999999999999,1.3999999999999986,2395.91
2025-06-17 22:15:00,77.5,497.309,2045.0,4.399999999999999,6.499999999999999,1.3999999999999986,2421.94
2025-06-17 22:18:00,78.0,496.5712,2045.0,4.399999999999999,6.499999999999999,1.3999999999999986,2405.872
2025-06-17 22:21:00,78.0,498.5388,2045.0,4.399999999999999,6.499999999999999,1.3999999999999986,2424.564
2025-06-17 22:24:00,79.5,498.5388,2045.0,4.399999999999999,6.499999999999999,1.5,2445.798
2025-06-17 22:27:00,79.5,499.5226,2045.0,4.399999999999999,6.499999999999999,1.5,2459.597
2025-06-17 22:30:00,80.0,496.5712,2045.0,4.399999999999999,6.499999999999999,1.5,2462.297
2025-06-17 22:33:00,79.0,503.9496,2045.0,4.399999999999999,6.499999999999999,1.5,2461.105
2025-06-17 22:36:00,79.0,503.4577,2045.0,4.399999999999999,6.700000000000001,1.5,2461.156
2025-06-17 22:39:00,80.0,507.8849,2045.0,4.399999999999999,6.6,1.5,2470.602
2025-06-17 22:42:00,80.0,509.6065,2045.0,4.5,6.6000000000000005,1.3999999999999986,2463.442
2025-06-17 22:45:00,79.5,506.9011,2045.0,4.399999999999999,6.6000000000000005,1.6000000000000014,2459.082
2025-06-17 22:48:00,80.0,502.9659,2045.0,4.399999999999999,6.6000000000000005,1.5,2462.958
2025-06-17 22:51:00,79.5,499.5226,2045.0,4.399999999999999,6.700000000000001,1.5,2456.625
2025-06-17 22:54:00,79.0,495.3414,2045.0,4.399999999999999,6.700000000000001,1.5,2451.956
2025-06-17 22:57:00,78.5,493.3738,2045.0,4.399999999999999,6.700000000000001,1.5,2452.805
2025-06-17 23:00:00,78.0,492.39,2045.0,4.399999999999999,6.499999999999999,1.3999999999999986,2431.638
2025-06-17 23:03:00,78.0,484.7656,2045.0,4.399999999999999,6.6,1.2999999999999972,2401.003
2025-06-17 23:06:00,77.0,483.7818,2046.0,4.299999999999997,6.700000000000001,1.3999999999999986,2412.178
2025-06-17 23:09:00,76.5,478.125,2046.0,4.199999999999996,6.700000000000001,1.4000000000000057,2384.344
2025-06-17 23:12:00,76.0,467.3032,2046.0,4.299999999999997,6.6,1.3000000000000043,2376.974
2025-06-17 23:15:00,80.5,535.4312,2046.0,4.199999999999996,6.500000000000001,1.7000000000000028,2523.049
2025-06-17 23:18:00,80.0,533.7095,2046.0,4.5,6.3999999999999995,1.6000000000000014,2505.503
2025-06-17 23:21:00,79.0,531.25,2046.0,4.399999999999999,6.3999999999999995,1.5,2486.694
2025-06-17 23:24:00,80.0,529.0364,2046.0,4.399999999999999,6.3,1.6000000000000014,2465.54
2025-06-17 23:27:00,80.5,526.3311,2046.0,4.5,6.3999999999999995,1.5,2486.091
2025-06-17 23:30:00,79.5,523.8715,2046.0,4.5,6.499999999999999,1.5,2485.533
2025-06-17 23:33:00,79.5,528.5446,2046.0,4.5,6.3999999999999995,1.5,2487.04
2025-06-17 23:36:00,80.0,530.0203,2046.0,4.399999999999999,6.3999999999999995,1.6000000000000014,2492.264
2025-06-17 23:39:00,80.0,528.5446,2046.0,4.5,6.499999999999999,1.5,2484.057
2025-06-17 23:42:00,80.0,533.7095,2046.0,4.600000000000001,6.3999999999999995,1.5,2526.158
2025-06-17 23:45:00,81.0,533.9554,2046.0,4.600000000000001,6.3999999999999995,1.6000000000000014,2487.423
2025-06-17 23:48:00,80.0,534.6933,2046.0,4.600000000000001,6.3,1.5,2511.034
2025-06-17 23:51:00,81.0,535.4312,2046.0,4.600000000000001,6.3,1.5,2496.529
2025-06-17 23:54:00,81.0,536.6609,2046.0,4.5,6.3,1.6000000000000014,2478.436
2025-06-17 23:57:00,79.5,535.923,2046.0,4.5,6.3999999999999995,1.5,2466.775
2025-06-18 00:00:00,80.0,534.2014,2046.0,4.5,6.3999999999999995,1.5,2477.323
2025-06-18 00:03:00,80.0,537.1528,2046.0,4.5,6.3,1.5,2464.986
2025-06-18 00:06:00,80.0,533.7095,2047.0,4.5,6.3,1.5,2467.516
2025-06-18 00:09:00,79.5,537.8906,2047.0,4.5,6.3,1.5,2467.651
2025-06-18 00:12:00,80.0,545.2691,2047.0,4.5,6.3,1.5,2467.005
2025-06-18 00:15:00,80.0,543.3015,2047.0,4.5,6.3,1.6000000000000014,2477.8
2025-06-18 00:18:00,79.5,553.1395,2047.0,4.5,6.3,1.3999999999999986,2468.345
2025-06-18 00:21:00,79.5,546.2529,2047.0,4.5,6.3,1.5,2475.793
2025-06-18 00:24:00,80.0,536.6609,2047.0,4.5,6.3,1.6000000000000014,2493.794
2025-06-18 00:27:00,79.5,546.2529,2047.0,4.600000000000001,6.3,1.5,2474.471
2025-06-18 00:30:00,80.0,543.5475,2047.0,4.5,6.3,1.5,2510.376
2025-06-18 00:33:00,80.0,549.9421,2047.0,4.600000000000001,6.3,1.5,2469.219
2025-06-18 00:36:00,79.0,553.8773,2047.0,4.600000000000001,6.3,1.5,2477.019
2025-06-18 00:39:00,80.0,555.5989,2047.0,4.5,6.3,1.6000000000000014,2502.077
2025-06-18 00:42:00,81.0,558.5504,2047.0,4.5,6.1,1.6000000000000014,2518.206
2025-06-18 00:45:00,81.0,558.0585,2047.0,4.600000000000001,6.199999999999999,1.6000000000000014,2537.194
2025-06-18 00:48:00,81.0,557.0746,2047.0,4.600000000000001,6.299999999999999,1.6000000000000014,2528.318
2025-06-18 00:51:00,80.5,564.6991,2047.0,4.700000000000003,6.1,1.6000000000000014,2529.46
2025-06-18 00:54:00,81.5,561.2558,2047.0,4.700000000000003,6.199999999999999,1.6000000000000014,2559.786
2025-06-18 00:57:00,81.5,564.4531,2047.0,4.700000000000003,6.3999999999999995,1.6000000000000014,2559.974
2025-06-18 01:00:00,81.5,565.4369,2047.0,4.600000000000001,6.3,1.6000000000000014,2559.935
2025-06-18 01:03:00,81.5,567.8964,2047.0,4.700000000000003,6.199999999999999,1.6000000000000014,2565.059
2025-06-18 01:06:00,81.5,570.6019,2048.0,4.700000000000003,6.199999999999999,1.6000000000000014,2558.4
2025-06-18 01:09:00,82.5,572.0775,2048.0,4.600000000000001,6.3,1.7000000000000028,2583.798
2025-06-18 01:12:00,83.0,574.0451,2048.0,4.700000000000003,6.199999999999999,1.6999999999999957,2582.394
2025-06-18 01:15:00,81.5,574.2911,2048.0,4.800000000000004,6.2,1.5,2577.542
2025-06-18 01:18:00,82.5,578.2263,2048.0,4.700000000000003,6.3999999999999995,1.6000000000000014,2592.516
2025-06-18 01:21:00,83.0,576.5046,2048.0,4.800000000000001,6.3,1.6999999999999957,2605.236
2025-06-18 01:24:00,83.0,574.0451,2048.0,4.800000000000004,6.3,1.5999999999999943,2626.623
2025-06-18 01:27:00,82.5,572.0775,2048.0,4.900000000000002,6.3,1.5,2597.297
2025-06-18 01:30:00,82.5,573.3073,2048.0,4.700000000000003,6.3,1.6000000000000014,2614.555
2025-06-18 01:33:00,83.0,580.6857,2048.0,4.800000000000001,6.3,1.6000000000000014,2609.558
2025-06-18 01:36:00,83.5,575.7668,2048.0,4.800000000000001,6.3,1.6000000000000014,2604.731
2025-06-18 01:39:00,83.0,576.9965,2048.0,4.800000000000001,6.3,1.6000000000000014,2616.998
2025-06-18 01:42:00,82.5,574.537,2048.0,4.900000000000002,6.3,1.6000000000000014,2597.951
2025-06-18 01:45:00,83.0,571.0938,2048.0,4.900000000000002,6.3,1.5,2613.403
2025-06-18 01:48:00,82.5,573.3073,2048.0,4.800000000000001,6.3999999999999995,1.6000000000000014,2606.252
2025-06-18 01:51:00,82.0,568.3883,2048.0,4.899999999999999,6.3,1.6000000000000014,2608.275
2025-06-18 01:54:00,83.5,564.945,2048.0,4.800000000000001,6.3,1.6000000000000014,2594.724
2025-06-18 01:57:00,83.5,564.945,2048.0,4.899999999999999,6.3,1.5,2585.219
2025-06-18 02:00:00,83.0,554.6152,2048.0,4.799999999999997,6.3999999999999995,1.5,2570.374
2025-06-18 02:03:00,82.0,552.6476,2048.0,4.799999999999997,6.3999999999999995,1.5,2543.685
2025-06-18 02:06:00,82.0,553.8773,2049.0,4.799999999999997,6.2,1.5,2536.018
2025-06-18 02:09:00,82.0,554.3692,2049.0,4.700000000000003,6.3,1.5999999999999943,2540.85
2025-06-18 02:12:00,81.5,563.2234,2049.0,4.799999999999997,6.3,1.4000000000000057,2545.429
2025-06-18 02:15:00,82.0,558.5504,2049.0,4.700000000000003,6.3,1.5,2540.552
2025-06-18 02:18:00,82.0,555.5989,2049.0,4.600000000000001,6.3,1.5,2538.123
2025-06-18 02:21:00,81.5,565.9288,2049.0,4.700000000000003,6.3,1.5,2533.558
2025-06-18 02:24:00,82.5,560.0261,2049.0,4.700000000000003,6.3,1.5,2554.641
2025-06-18 02:27:00,82.0,564.945,2049.0,4.700000000000003,6.3,1.5,2563.157
2025-06-18 02:30:00,81.5,561.7477,2049.0,4.800000000000004,6.3,1.5,2568.725
2025-06-18 02:33:00,83.0,567.1586,2049.0,4.800000000000004,6.3,1.5,2569.192
2025-06-18 02:36:00,82.0,563.7153,2049.0,4.800000000000001,6.3,1.6000000000000014,2559.941
2025-06-18 02:39:00,82.0,564.2072,2049.0,4.800000000000001,6.3999999999999995,1.6000000000000014,2563.779
2025-06-18 02:42:00,83.0,561.0098,2049.0,4.900000000000002,6.3999999999999995,1.5,2603.484
2025-06-18 02:45:00,84.0,561.2558,2049.0,4.900000000000002,6.3999999999999995,1.5999999999999943,2590.526
2025-06-18 02:48:00,84.0,556.8287,2049.0,4.900000000000002,6.3999999999999995,1.6999999999999957,2581.588
2025-06-18 02:51:00,83.0,558.7963,2049.0,4.900000000000002,6.3999999999999995,1.5,2561.694
2025-06-18 02:54:00,82.0,549.6962,2049.0,4.900000000000002,6.3999999999999995,1.5,2556.061
2025-06-18 02:57:00,82.0,547.2367,2049.0,4.800000000000001,6.3999999999999995,1.6000000000000014,2553.598
2025-06-18 03:00:00,81.5,551.1719,2049.0,4.800000000000001,6.3999999999999995,1.5,2553.927
2025-06-18 03:03:00,83.0,547.7286,2049.0,4.800000000000001,6.5,1.5,2575.335
2025-06-18 03:06:00,83.0,549.6962,2050.0,4.800000000000001,6.5,1.6000000000000014,2576.905
2025-06-18 03:09:00,83.0,554.8611,2050.0,4.900000000000002,6.5,1.5,2568.338
2025-06-18 03:12:00,82.5,556.3368,2050.0,4.800000000000001,6.6,1.6000000000000014,2568.247
2025-06-18 03:15:00,83.0,548.4664,2050.0,4.800000000000001,6.5,1.6000000000000014,2567.563
2025-06-18 03:18:00,82.0,546.9907,2050.0,4.800000000000001,6.5,1.5,2543.083
2025-06-18 03:21:00,81.5,545.761,2050.0,4.800000000000001,6.6,1.6000000000000014,2538.448
2025-06-18 03:24:00,83.0,546.9907,2050.0,4.800000000000001,6.499999999999999,1.5,2548.087
2025-06-18 03:27:00,82.0,552.1556,2050.0,4.800000000000001,6.499999999999999,1.6000000000000014,2558.506
2025-06-18 03:30:00,82.5,554.3692,2050.0,4.700000000000003,6.499999999999999,1.6000000000000014,2560.947
2025-06-18 03:33:00,82.0,555.5989,2050.0,4.700000000000003,6.499999999999999,1.6000000000000014,2561.844
2025-06-18 03:36:00,82.0,553.8773,2050.0,4.700000000000003,6.499999999999999,1.6000000000000014,2560.537
2025-06-18 03:39:00,82.5,553.3854,2050.0,4.800000000000004,6.3999999999999995,1.5,2566.318
2025-06-18 03:42:00,82.0,543.7934,2050.0,4.600000000000001,6.3999999999999995,1.6000000000000014,2541.848
2025-06-18 03:45:00,82.0,543.7934,2050.0,4.700000000000003,6.499999999999999,1.6000000000000014,2539.605
2025-06-18 03:48:00,82.0,553.3854,2050.0,4.700000000000003,6.3999999999999995,1.5999999999999943,2573.139
2025-06-18 03:51:00,82.5,554.6152,2050.0,4.700000000000003,6.499999999999999,1.6000000000000014,2562.398
2025-06-18 03:54:00,82.0,549.9421,2050.0,4.700000000000003,6.499999999999999,1.6000000000000014,2564.281
2025-06-18 03:57:00,82.0,547.7286,2050.0,4.700000000000003,6.6,1.5,2563.541
2025-06-18 04:00:00,83.0,548.7124,2050.0,4.9999999999999964,6.3999999999999995,1.5,2553.173
2025-06-18 04:03:00,82.5,547.7286,2050.0,4.700000000000003,6.6,1.5,2561.722
2025-06-18 04:06:00,82.0,548.2205,2051.0,4.700000000000003,6.499999999999999,1.5999999999999943,2563.66
2025-06-18 04:09:00,82.0,550.9259,2051.0,4.700000000000003,6.6,1.5,2560.193
2025-06-18 04:12:00,82.5,543.5475,2051.0,4.700000000000003,6.6,1.5999999999999943,2571.066
2025-06-18 04:15:00,81.5,536.4149,2051.0,4.799999999999997,6.5,1.4000000000000057,2543.411
2025-06-18 04:18:00,82.0,541.5799,2051.0,4.700000000000003,6.5,1.5,2542.913
2025-06-18 04:21:00,82.0,541.088,2051.0,4.700000000000003,6.3999999999999995,1.5,2517.732
2025-06-18 04:24:00,80.5,535.1852,2051.0,4.700000000000003,6.3999999999999995,1.3999999999999986,2494.258
2025-06-18 04:27:00,80.5,545.761,2051.0,4.5,6.3,1.6000000000000014,2485.867
2025-06-18 04:30:00,80.5,547.2367,2051.0,4.5,6.3,1.6000000000000014,2507.351
2025-06-18 04:33:00,81.0,558.0585,2051.0,4.600000000000001,6.3,1.5,2510.406
2025-06-18 04:36:00,80.5,549.4502,2051.0,4.700000000000003,6.3,1.5999999999999943,2507.544
2025-06-18 04:39:00,80.0,550.68,2051.0,4.700000000000003,6.3,1.5,2499.294
2025-06-18 04:42:00,80.0,550.9259,2051.0,4.700000000000003,6.3,1.5,2497.992
2025-06-18 04:45:00,82.0,545.761,2051.0,4.700000000000003,6.3,1.5999999999999943,2524.909
2025-06-18 04:48:00,81.0,543.5475,2051.0,4.799999999999997,6.3999999999999995,1.5,2541.397
2025-06-18 04:51:00,82.0,552.6476,2051.0,4.600000000000001,6.499999999999999,1.5999999999999943,2556.684
2025-06-18 04:54:00,82.5,557.5665,2051.0,4.699999999999996,6.3999999999999995,1.6000000000000014,2582.063
2025-06-18 04:57:00,82.5,556.3368,2051.0,4.699999999999996,6.3999999999999995,1.6000000000000014,2581.617
2025-06-18 05:00:00,83.0,556.0908,2051.0,4.699999999999996,6.3999999999999995,1.6000000000000014,2584.745
2025-06-18 05:03:00,83.0,557.0746,2051.0,4.699999999999999,6.3999999999999995,1.6000000000000014,2585.049
2025-06-18 05:06:00,83.0,556.0908,2052.0,4.899999999999999,6.3999999999999995,1.5,2574.179
2025-06-18 05:09:00,82.5,554.3692,2052.0,4.699999999999999,6.499999999999999,1.6000000000000014,2582.994
2025-06-18 05:12:00,83.5,553.1395,2052.0,4.899999999999999,6.3999999999999995,1.6000000000000014,2581.398
2025-06-18 05:15:00,83.5,548.9583,2052.0,4.800000000000001,6.3999999999999995,1.6000000000000014,2573.344
2025-06-18 05:18:00,82.5,550.68,2052.0,4.699999999999999,6.3999999999999995,1.6000000000000014,2549.302
2025-06-18 05:21:00,83.0,551.1719,2052.0,4.699999999999999,6.3999999999999995,1.6000000000000014,2557.7
2025-06-18 05:24:00,82.5,555.5989,2052.0,4.800000000000001,6.3999999999999995,1.5,2535.979
2025-06-18 05:27:00,82.0,552.6476,2052.0,4.699999999999999,6.3,1.6000000000000014,2530.909
2025-06-18 05:30:00,81.5,552.1556,2052.0,4.599999999999998,6.3,1.7000000000000028,2545.485
2025-06-18 05:33:00,82.0,550.9259,2052.0,4.599999999999998,6.3,1.7000000000000028,2556.693
2025-06-18 05:36:00,82.5,558.5504,2052.0,4.800000000000001,6.3,1.5,2552.666
2025-06-18 05:39:00,82.5,562.9774,2052.0,4.800000000000001,6.3,1.6000000000000014,2554.905
2025-06-18 05:42:00,83.0,559.2882,2052.0,4.699999999999999,6.3,1.6000000000000014,2556.038
2025-06-18 05:45:00,83.0,560.7639,2052.0,4.699999999999999,6.3,1.6000000000000014,2578.259
2025-06-18 05:48:00,82.5,564.2072,2052.0,4.699999999999999,6.3,1.6000000000000014,2586.808
2025-06-18 05:51:00,82.0,557.5665,2052.0,4.800000000000001,6.3,1.6000000000000014,2582.37
2025-06-18 05:54:00,82.0,554.8611,2052.0,4.800000000000001,6.499999999999999,1.5,2580.497
2025-06-18 05:57:00,83.5,561.2558,2052.0,4.699999999999999,6.3999999999999995,1.7000000000000028,2597.854
2025-06-18 06:00:00,83.0,558.3044,2052.0,4.800000000000001,6.3999999999999995,1.6000000000000014,2596.54
2025-06-18 06:03:00,83.0,553.1395,2052.0,4.800000000000001,6.3999999999999995,1.6000000000000014,2594.3
2025-06-18 06:06:00,83.0,556.0908,2053.0,4.800000000000001,6.3999999999999995,1.6000000000000014,2570.854
2025-06-18 06:09:00,82.0,554.6152,2053.0,4.800000000000001,6.3999999999999995,1.5,2565.305
2025-06-18 06:12:00,82.5,543.3015,2053.0,4.699999999999999,6.3999999999999995,1.7000000000000028,2553.971
2025-06-18 06:15:00,81.5,543.7934,2053.0,4.700000000000003,6.3999999999999995,1.6000000000000014,2540.302
2025-06-18 06:18:00,80.5,545.0231,2053.0,4.699999999999999,6.3999999999999995,1.5,2526.169
2025-06-18 06:21:00,80.5,545.2691,2053.0,4.699999999999999,6.3,1.5,2540.461
2025-06-18 06:24:00,81.0,550.9259,2053.0,4.699999999999999,6.3,1.6000000000000014,2538.971
2025-06-18 06:27:00,81.5,546.007,2053.0,4.699999999999999,6.3999999999999995,1.6000000000000014,2541.477
2025-06-18 06:30:00,81.0,549.4502,2053.0,4.699999999999999,6.3999999999999995,1.6000000000000014,2542.663
2025-06-18 06:33:00,80.5,548.9583,2053.0,4.699999999999999,6.3999999999999995,1.6000000000000014,2540.067
2025-06-18 06:36:00,81.5,558.0585,2053.0,4.600000000000001,6.3,1.6000000000000014,2535.618
2025-06-18 06:39:00,81.0,552.4016,2053.0,4.600000000000001,6.3999999999999995,1.6000000000000014,2535.489
2025-06-18 06:42:00,82.0,552.1556,2053.0,4.700000000000003,6.3,1.6000000000000014,2548.236
2025-06-18 06:45:00,81.0,553.1395,2053.0,4.699999999999999,6.3999999999999995,1.6000000000000014,2541.026
2025-06-18 06:48:00,81.5,548.4664,2053.0,4.800000000000001,6.3999999999999995,1.6000000000000014,2549.411
2025-06-18 06:51:00,81.5,551.1719,2053.0,4.700000000000003,6.3,1.5,2553.59
2025-06-18 06:54:00,81.5,554.6152,2053.0,4.600000000000001,6.3999999999999995,1.6000000000000014,2544.211
2025-06-18 06:57:00,81.5,554.6152,2053.0,4.600000000000001,6.3999999999999995,1.6000000000000014,2544.686
2025-06-18 07:00:00,81.0,555.5989,2053.0,4.600000000000001,6.3,1.7000000000000028,2541.042
2025-06-18 07:03:00,82.5,560.7639,2053.0,4.700000000000003,6.3999999999999995,1.6000000000000014,2543.579
2025-06-18 07:06:00,82.5,556.3368,2054.0,4.700000000000003,6.3999999999999995,1.6000000000000014,2553.072
2025-06-18 07:09:00,82.5,559.5342,2054.0,4.700000000000003,6.3,1.6000000000000014,2542.199
2025-06-18 07:12:00,83.0,565.9288,2054.0,4.600000000000001,6.3,1.6000000000000014,2563.824
2025-06-18 07:15:00,82.5,566.1748,2054.0,4.700000000000003,6.3,1.6999999999999957,2603.56
2025-06-18 07:18:00,83.5,564.6991,2054.0,4.700000000000003,6.3,1.6999999999999957,2604.957
2025-06-18 07:21:00,83.5,575.7668,2054.0,4.800000000000004,6.3,1.5,2592.929
2025-06-18 07:24:00,83.0,571.5856,2054.0,4.800000000000001,6.2,1.6000000000000014,2581.504
2025-06-18 07:27:00,82.5,565.9288,2054.0,4.700000000000003,6.3,1.6000000000000014,2575.021
2025-06-18 07:30:00,84.0,567.8964,2054.0,4.700000000000003,6.2,1.6999999999999957,2605.355
2025-06-18 07:33:00,83.5,570.8478,2054.0,4.800000000000004,6.3,1.5999999999999943,2602.616
2025-06-18 07:36:00,83.5,569.618,2054.0,4.700000000000003,6.2,1.6000000000000014,2592.283
2025-06-18 07:39:00,84.0,572.8154,2054.0,4.700000000000003,6.2,1.6999999999999957,2608.995
2025-06-18 07:42:00,83.5,564.945,2054.0,4.800000000000004,6.3,1.5,2578.409
2025-06-18 07:45:00,84.0,578.2263,2054.0,4.800000000000004,6.3,1.5999999999999943,2601.566
2025-06-18 07:48:00,83.0,577.2425,2054.0,4.800000000000004,6.3,1.5,2601.434
2025-06-18 07:51:00,84.0,571.5856,2054.0,4.800000000000004,6.3,1.5,2602.676
2025-06-18 07:54:00,85.0,573.5532,2054.0,4.800000000000004,6.3,1.5999999999999943,2640.412
2025-06-18 07:57:00,86.0,571.5856,2054.0,4.800000000000004,6.3999999999999995,1.5999999999999943,2640.717
2025-06-18 08:00:00,85.0,582.8993,2054.0,4.800000000000004,6.3,1.6999999999999957,2677.896
2025-06-18 08:03:00,90.0,604.0509,2054.0,4.899999999999999,6.3,1.7000000000000028,2790.977
2025-06-18 08:06:00,91.0,588.3102,2055.0,4.899999999999999,6.3,1.7000000000000028,2836.455
2025-06-18 08:09:00,92.0,601.0995,2055.0,4.899999999999999,6.1,1.8000000000000043,2844.708
2025-06-18 08:12:00,93.0,598.886,2055.0,4.899999999999999,6.3,1.8000000000000043,2887.942
2025-06-18 08:15:00,92.5,604.2969,2055.0,5.0,6.3,1.6000000000000014,2875.614
2025-06-18 08:18:00,93.0,591.7535,2055.0,4.899999999999999,6.3,1.8000000000000043,2876.716
2025-06-18 08:21:00,91.5,595.1968,2055.0,5.0,6.3,1.7000000000000028,2865.318
2025-06-18 08:24:00,92.0,597.4103,2055.0,5.0,6.3,1.7000000000000028,2881.721
2025-06-18 08:27:00,87.0,515.5093,2055.0,5.0,6.699999999999999,1.2000000000000028,2665.074
2025-06-18 08:30:00,88.0,501.7361,2055.0,4.700000000000003,6.800000000000001,1.5999999999999943,2726.847
2025-06-18 08:33:00,84.5,510.5902,2055.0,4.700000000000003,6.700000000000001,1.5,2657.965
2025-06-18 08:36:00,83.0,499.0307,2055.0,4.700000000000003,6.6,1.3999999999999986,2560.354
2025-06-18 08:39:00,79.0,482.3062,2055.0,4.600000000000001,6.699999999999999,1.2000000000000028,2454.385
2025-06-18 08:42:00,78.5,473.452,2055.0,4.5,6.9,1.3999999999999986,2427.662
2025-06-18 08:45:00,77.5,473.206,2055.0,4.5,6.800000000000001,1.3000000000000043,2412.297
2025-06-18 08:48:00,76.0,458.4491,2055.0,4.299999999999997,6.800000000000001,1.3000000000000043,2365.182
2025-06-18 08:51:00,75.0,446.8895,2055.0,4.200000000000003,6.800000000000001,1.1999999999999957,2312.524
2025-06-18 08:54:00,74.0,442.4624,2055.0,4.200000000000003,6.700000000000001,1.1999999999999957,2298.051
2025-06-18 08:57:00,75.0,448.8571,2055.0,4.100000000000001,6.700000000000001,1.3999999999999986,2286.021
2025-06-18 09:00:00,74.5,454.022,2055.0,4.100000000000001,6.6000000000000005,1.2999999999999972,2285.818
2025-06-18 09:03:00,75.0,475.1736,2055.0,4.100000000000001,6.7,1.3999999999999986,2315.664
2025-06-18 09:06:00,76.5,469.7627,2056.0,4.200000000000003,6.7,1.2999999999999972,2337.135
2025-06-18 09:09:00,75.5,471.2384,2056.0,4.200000000000003,6.500000000000001,1.2999999999999972,2309.675
2025-06-18 09:12:00,76.5,470.7465,2056.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2363.947
2025-06-18 09:15:00,77.0,480.0926,2056.0,4.299999999999997,6.6000000000000005,1.3000000000000043,2368.635
2025-06-18 09:18:00,77.0,485.0116,2056.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2367.772
2025-06-18 09:21:00,77.0,485.5035,2056.0,4.299999999999997,6.500000000000001,1.3000000000000043,2375.911
2025-06-18 09:24:00,78.0,487.963,2056.0,4.299999999999997,6.7,1.4000000000000057,2399.835
2025-06-18 09:27:00,78.0,489.4387,2056.0,4.399999999999999,6.6000000000000005,1.3000000000000043,2398.785
2025-06-18 09:30:00,78.5,489.9306,2056.0,4.299999999999997,6.6000000000000005,1.4000000000000057,2394.165
2025-06-18 09:33:00,78.5,488.4549,2056.0,4.399999999999999,6.7,1.3999999999999986,2410.534
2025-06-18 09:36:00,78.0,482.3062,2056.0,4.399999999999999,6.7,1.3999999999999986,2403.46
2025-06-18 09:39:00,80.0,491.8981,2056.0,4.5,6.7,1.3999999999999986,2467.416
2025-06-18 09:42:00,79.5,488.7008,2056.0,4.5,6.7,1.3999999999999986,2435.484
2025-06-18 09:45:00,79.0,486.9792,2056.0,4.5,6.7,1.5,2434.94
2025-06-18 09:48:00,79.0,488.2089,2056.0,4.5,6.8,1.3999999999999986,2433.293
2025-06-18 09:51:00,78.5,485.9954,2056.0,4.5,6.6000000000000005,1.2999999999999972,2426.403
2025-06-18 09:54:00,80.0,489.4387,2056.0,4.5,6.8,1.3999999999999986,2435.806
2025-06-18 09:57:00,80.0,487.4711,2056.0,4.5,6.8,1.3999999999999986,2428.063
2025-06-18 10:00:00,78.0,489.1927,2056.0,4.5,6.6000000000000005,1.2999999999999972,2406.172
2025-06-18 10:03:00,79.5,489.1927,2056.0,4.5,6.6000000000000005,1.3999999999999986,2441.482
2025-06-18 10:06:00,79.5,494.6036,2057.0,4.5,6.7,1.3999999999999986,2466.159
2025-06-18 10:09:00,79.5,499.7685,2057.0,4.399999999999999,6.500000000000001,1.5,2418.166
2025-06-18 10:12:00,79.5,508.3767,2057.0,4.600000000000001,6.500000000000001,1.3999999999999986,2448.761
2025-06-18 10:15:00,80.5,507.6389,2057.0,4.5,6.499999999999999,1.5,2438.947
2025-06-18 10:18:00,80.0,504.4415,2057.0,4.5,6.3999999999999995,1.5,2451.419
2025-06-18 10:21:00,78.5,499.5226,2057.0,4.600000000000001,6.500000000000001,1.2999999999999972,2447.859
2025-06-18 10:24:00,79.0,499.5226,2057.0,4.399999999999999,6.6000000000000005,1.5,2450.964
2025-06-18 10:27:00,79.0,502.228,2057.0,4.5,6.6000000000000005,1.5,2456.103
2025-06-18 10:30:00,79.0,501.9821,2057.0,4.399999999999999,6.7,1.5,2452.91
2025-06-18 10:33:00,79.5,498.5388,2057.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2447.737
2025-06-18 10:36:00,79.0,498.5388,2057.0,4.399999999999999,6.500000000000001,1.5,2451.448
