Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2025-06-18 10:39:00,79.0,500.9983,2057.0,4.399999999999999,6.6000000000000005,1.5,2446.142
2025-06-18 10:42:00,79.0,496.0793,2057.0,4.399999999999999,6.6000000000000005,1.5,2453.266
2025-06-18 10:45:00,79.0,498.2928,2057.0,4.600000000000001,6.6000000000000005,1.5,2451.762
2025-06-18 10:48:00,79.0,501.4901,2057.0,4.5,6.6000000000000005,1.5,2463.334
2025-06-18 10:51:00,79.5,497.0631,2057.0,4.600000000000001,6.6000000000000005,1.2999999999999972,2449.92
2025-06-18 10:54:00,79.0,500.2604,2057.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2448.566
2025-06-18 10:57:00,79.0,495.8333,2057.0,4.5,6.6000000000000005,1.5,2470.776
2025-06-18 11:00:00,79.5,496.0793,2057.0,4.5,6.8,1.5,2471.525
2025-06-18 11:03:00,80.0,498.5388,2057.0,4.5,6.7,1.5,2474.723
2025-06-18 11:06:00,79.0,503.2118,2058.0,4.5,6.6000000000000005,1.5,2464.341
2025-06-18 11:09:00,79.0,503.9496,2058.0,4.5,6.7,1.5,2462.144
2025-06-18 11:12:00,79.0,500.7523,2058.0,4.5,6.6000000000000005,1.5,2471.711
2025-06-18 11:15:00,79.0,494.8495,2058.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2457.09
2025-06-18 11:18:00,79.5,500.2604,2058.0,4.5,6.7,1.5,2453.625
2025-06-18 11:21:00,79.0,501.4901,2058.0,4.600000000000001,6.6000000000000005,1.2999999999999972,2459.641
2025-06-18 11:24:00,79.5,499.5226,2058.0,4.600000000000001,6.7,1.3999999999999986,2480.546
2025-06-18 11:27:00,79.5,497.309,2058.0,4.600000000000001,6.7,1.3999999999999986,2493.095
2025-06-18 11:30:00,79.5,499.5226,2058.0,4.700000000000003,6.7,1.5,2498.532
2025-06-18 11:33:00,80.0,499.5226,2058.0,4.600000000000001,6.7,1.5,2498.663
2025-06-18 11:36:00,79.5,497.8009,2058.0,4.600000000000001,6.8,1.5,2476.032
2025-06-18 11:39:00,79.5,495.8333,2058.0,4.700000000000003,6.800000000000001,1.3999999999999986,2478.24
2025-06-18 11:42:00,79.5,498.5388,2058.0,4.600000000000001,6.7,1.3999999999999986,2485.838
2025-06-18 11:45:00,78.5,496.5712,2058.0,4.600000000000001,6.7,1.3999999999999986,2434.795
2025-06-18 11:48:00,77.5,488.7008,2058.0,4.5,6.7,1.5,2420.889
2025-06-18 11:51:00,77.0,486.2413,2058.0,4.600000000000001,6.7,1.5,2421.904
2025-06-18 11:54:00,78.0,485.0116,2058.0,4.600000000000001,6.8,1.3999999999999986,2427.078
2025-06-18 11:57:00,77.5,486.2413,2058.0,4.5,6.8,1.2999999999999972,2419.218
2025-06-18 12:00:00,78.0,486.7332,2058.0,4.5,6.8,1.2999999999999972,2423.8
2025-06-18 12:03:00,77.5,492.1441,2058.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2423.658
2025-06-18 12:06:00,78.0,492.39,2059.0,4.600000000000001,6.7,1.2999999999999972,2420.806
2025-06-18 12:09:00,78.0,497.0631,2059.0,4.600000000000001,6.7,1.2999999999999972,2418.992
2025-06-18 12:12:00,77.0,495.5874,2059.0,4.599999999999998,6.7,1.3999999999999986,2440.793
2025-06-18 12:15:00,78.5,491.8981,2059.0,4.699999999999999,6.7,1.3999999999999986,2441.1
2025-06-18 12:18:00,78.0,497.0631,2059.0,4.600000000000001,6.8,1.2999999999999972,2450.832
2025-06-18 12:21:00,78.5,496.5712,2059.0,4.599999999999998,6.7,1.5,2448.17
2025-06-18 12:24:00,79.0,500.5063,2059.0,4.699999999999999,6.7,1.2999999999999972,2447.19
2025-06-18 12:27:00,78.5,495.3414,2059.0,4.699999999999999,6.7,1.3999999999999986,2445.652
2025-06-18 12:30:00,79.0,500.2604,2059.0,4.599999999999998,6.7,1.5,2457.78
2025-06-18 12:33:00,79.0,502.228,2059.0,4.699999999999999,6.7,1.3999999999999986,2472.297
2025-06-18 12:36:00,79.5,509.1146,2059.0,4.699999999999999,6.7,1.3999999999999986,2452.097
2025-06-18 12:39:00,79.0,506.4091,2059.0,4.699999999999999,6.7,1.3999999999999986,2453.812
2025-06-18 12:42:00,78.5,502.228,2059.0,4.699999999999999,6.8,1.3999999999999986,2460.789
2025-06-18 12:45:00,78.0,508.1308,2059.0,4.699999999999999,6.7,1.5,2469.536
2025-06-18 12:48:00,79.0,506.4091,2059.0,4.699999999999999,6.8,1.3999999999999986,2460.821
2025-06-18 12:51:00,79.5,504.4415,2059.0,4.699999999999999,6.8,1.5,2451.018
2025-06-18 12:54:00,78.5,505.4254,2059.0,4.699999999999999,6.8,1.3999999999999986,2453.221
2025-06-18 12:57:00,78.0,500.9983,2059.0,4.699999999999999,6.8,1.3999999999999986,2440.759
2025-06-18 13:00:00,78.5,502.7199,2059.0,4.699999999999999,6.8,1.3999999999999986,2444.035
2025-06-18 13:03:00,77.5,500.7523,2059.0,4.599999999999998,6.8,1.3999999999999986,2426.146
2025-06-18 13:06:00,78.0,500.2604,2060.0,4.699999999999999,6.8,1.2999999999999972,2444.766
2025-06-18 13:09:00,78.0,501.4901,2060.0,4.599999999999998,6.8,1.5,2447.704
2025-06-18 13:12:00,78.5,500.5063,2060.0,4.699999999999999,6.8,1.2999999999999972,2461.712
2025-06-18 13:15:00,78.0,500.2604,2060.0,4.699999999999999,6.8,1.3999999999999986,2464.966
2025-06-18 13:18:00,79.0,502.228,2060.0,4.699999999999999,6.8,1.3999999999999986,2468.87
2025-06-18 13:21:00,78.5,502.9659,2060.0,4.699999999999999,6.8,1.3999999999999986,2472.709
2025-06-18 13:24:00,79.0,505.1794,2060.0,4.800000000000001,6.8,1.3999999999999986,2470.185
2025-06-18 13:27:00,80.0,507.8849,2060.0,4.699999999999999,6.8,1.3999999999999986,2467.944
2025-06-18 13:30:00,79.5,501.4901,2060.0,4.800000000000001,6.7,1.3999999999999986,2471.471
2025-06-18 13:33:00,79.5,505.6713,2060.0,4.599999999999998,6.8,1.3999999999999986,2459.181
2025-06-18 13:36:00,78.5,501.7361,2060.0,4.599999999999998,6.8,1.5,2472.596
2025-06-18 13:39:00,79.0,509.3605,2060.0,4.800000000000001,6.7,1.3999999999999986,2464.361
2025-06-18 13:42:00,81.0,511.5741,2060.0,4.699999999999999,6.7,1.5,2508.589
2025-06-18 13:45:00,80.5,511.3281,2060.0,4.699999999999999,6.7,1.6000000000000014,2503.131
2025-06-18 13:48:00,80.0,516.493,2060.0,4.699999999999999,6.8,1.5,2514.93
2025-06-18 13:51:00,80.5,507.6389,2060.0,4.800000000000001,6.8,1.5,2499.735
2025-06-18 13:54:00,79.5,512.5579,2060.0,4.800000000000001,6.8,1.3999999999999986,2484.23
2025-06-18 13:57:00,79.5,501.9821,2060.0,4.800000000000001,6.8,1.5,2478.324
2025-06-18 14:00:00,80.0,497.309,2060.0,4.800000000000001,6.8,1.3999999999999986,2491.075
2025-06-18 14:03:00,79.0,502.228,2060.0,4.800000000000001,6.8,1.3999999999999986,2448.529
2025-06-18 14:06:00,79.0,492.39,2061.0,4.599999999999998,6.8,1.5,2464.101
2025-06-18 14:09:00,79.5,498.0469,2061.0,4.699999999999999,6.7,1.3999999999999986,2469.934
2025-06-18 14:12:00,79.5,494.1117,2061.0,4.699999999999999,6.9,1.5,2470.585
2025-06-18 14:15:00,79.5,493.6198,2061.0,4.699999999999999,6.8,1.3999999999999986,2472.964
2025-06-18 14:18:00,80.0,501.4901,2061.0,4.699999999999999,6.9,1.6000000000000014,2501.954
2025-06-18 14:21:00,79.5,500.7523,2061.0,4.699999999999999,6.8,1.5,2482.351
2025-06-18 14:24:00,79.5,501.7361,2061.0,4.699999999999999,6.8,1.3999999999999986,2490.576
2025-06-18 14:27:00,79.0,495.3414,2061.0,4.699999999999999,6.8,1.5,2477.136
2025-06-18 14:30:00,78.5,496.0793,2061.0,4.699999999999999,6.8,1.3999999999999986,2461.332
2025-06-18 14:33:00,79.0,501.7361,2061.0,4.699999999999999,6.8,1.3999999999999986,2459.218
2025-06-18 14:36:00,78.5,495.3414,2061.0,4.699999999999999,6.8999999999999995,1.3999999999999986,2455.361
2025-06-18 14:39:00,78.5,499.2766,2061.0,4.699999999999999,6.8,1.3999999999999986,2447.662
2025-06-18 14:42:00,79.5,500.5063,2061.0,4.699999999999999,6.8,1.5,2475.652
2025-06-18 14:45:00,80.0,505.1794,2061.0,4.699999999999999,6.8,1.5,2476.828
2025-06-18 14:48:00,79.0,499.2766,2061.0,4.699999999999999,6.8,1.5,2481.782
2025-06-18 14:51:00,79.5,502.7199,2061.0,4.699999999999999,6.8,1.5,2473.882
2025-06-18 14:54:00,79.5,501.4901,2061.0,4.699999999999999,6.8,1.5,2481.993
2025-06-18 14:57:00,79.5,505.6713,2061.0,4.699999999999999,6.8,1.5,2478.54
2025-06-18 15:00:00,78.5,501.9821,2061.0,4.600000000000001,6.7,1.6000000000000014,2503.649
2025-06-18 15:03:00,80.0,508.3767,2061.0,4.600000000000001,6.8,1.6000000000000014,2491.401
2025-06-18 15:06:00,80.5,511.82,2062.0,4.600000000000001,6.8,1.6000000000000014,2493.823
2025-06-18 15:15:00,79.5,505.6713,2062.0,4.600000000000001,6.7,1.6000000000000014,2476.103
2025-06-18 15:18:00,80.0,509.1146,2062.0,4.700000000000003,6.7,1.3999999999999986,2478.335
2025-06-18 15:21:00,80.5,503.9496,2062.0,4.700000000000003,6.7,1.5,2511.594
2025-06-18 15:24:00,80.0,509.3605,2062.0,4.600000000000001,6.8999999999999995,1.5,2519.979
2025-06-18 15:27:00,80.0,502.7199,2062.0,4.699999999999996,6.8,1.4000000000000057,2503.282
2025-06-18 15:30:00,81.0,507.8849,2062.0,4.699999999999996,6.8,1.5,2510.673
2025-06-18 15:33:00,80.0,507.6389,2062.0,4.699999999999996,6.8,1.5,2498.481
2025-06-18 15:36:00,81.0,504.6875,2062.0,4.599999999999998,6.8,1.4000000000000057,2500.157
2025-06-18 15:39:00,81.0,502.228,2062.0,4.599999999999998,6.8,1.4000000000000057,2506.764
2025-06-18 15:42:00,80.0,503.2118,2062.0,4.599999999999998,6.8,1.5,2507.62
2025-06-18 15:45:00,79.0,494.6036,2062.0,4.599999999999998,6.7,1.6000000000000014,2487.118
2025-06-18 15:48:00,80.5,507.6389,2062.0,4.800000000000001,6.8,1.5,2486.164
2025-06-18 15:51:00,81.0,501.7361,2062.0,4.699999999999999,6.8,1.6000000000000014,2497.767
2025-06-18 15:54:00,80.0,503.2118,2062.0,4.699999999999999,6.8,1.5,2511.421
2025-06-18 15:57:00,80.0,505.1794,2062.0,4.699999999999999,6.8,1.3999999999999986,2498.95
2025-06-18 16:00:00,80.0,502.7199,2062.0,4.699999999999999,6.8,1.3999999999999986,2506.49
2025-06-18 16:03:00,81.0,509.3605,2062.0,4.699999999999999,6.8,1.6000000000000014,2491.306
2025-06-18 16:06:00,80.0,499.2766,2063.0,4.4999999999999964,6.6000000000000005,1.5,2483.869
2025-06-18 16:09:00,79.5,496.8171,2063.0,4.599999999999998,6.7,1.5,2485.279
2025-06-18 16:12:00,79.0,500.7523,2063.0,4.4999999999999964,6.8,1.5,2493.759
2025-06-18 16:15:00,80.0,498.2928,2063.0,4.800000000000001,6.7,1.3999999999999986,2523.338
2025-06-18 16:18:00,80.0,502.9659,2063.0,4.699999999999999,6.8,1.3999999999999986,2498.75
2025-06-18 16:21:00,80.0,499.2766,2063.0,4.599999999999998,6.8,1.3999999999999986,2496.782
2025-06-18 16:24:00,80.5,499.7685,2063.0,4.699999999999999,6.8,1.3999999999999986,2482.822
2025-06-18 16:27:00,79.5,498.5388,2063.0,4.699999999999999,6.8,1.3999999999999986,2492.391
2025-06-18 16:30:00,79.5,492.8819,2063.0,4.599999999999998,6.8,1.3999999999999986,2485.666
2025-06-18 16:33:00,80.0,494.3576,2063.0,4.4999999999999964,6.8,1.6000000000000014,2497.263
2025-06-18 16:36:00,80.5,496.0793,2063.0,4.699999999999999,6.8,1.3999999999999986,2499.45
2025-06-18 16:39:00,80.0,491.6522,2063.0,4.599999999999998,6.7,1.3999999999999986,2487.405
2025-06-18 16:42:00,80.0,495.8333,2063.0,4.599999999999998,6.8,1.6000000000000014,2491.398
2025-06-18 16:45:00,80.0,485.9954,2063.0,4.4999999999999964,6.8,1.5,2459.226
2025-06-18 16:48:00,80.0,485.9954,2063.0,4.599999999999998,6.9,1.3999999999999986,2498.531
2025-06-18 16:51:00,79.0,485.5035,2063.0,4.599999999999998,6.9,1.3999999999999986,2490.286
2025-06-18 16:54:00,80.0,485.0116,2063.0,4.599999999999998,6.9,1.3999999999999986,2491.14
2025-06-18 16:57:00,79.5,482.0602,2063.0,4.699999999999999,6.800000000000001,1.3000000000000043,2471.33
2025-06-18 17:00:00,79.5,480.5845,2063.0,4.599999999999998,6.800000000000001,1.3000000000000043,2475.322
2025-06-18 17:03:00,79.5,478.8629,2063.0,4.4999999999999964,6.9,1.4000000000000057,2437.892
2025-06-18 17:06:00,79.0,482.3062,2064.0,4.4999999999999964,6.8,1.4000000000000057,2415.616
2025-06-18 17:09:00,79.0,484.7656,2064.0,4.4999999999999964,6.7,1.4000000000000057,2429.6
2025-06-18 17:12:00,78.5,487.2251,2064.0,4.4999999999999964,6.7,1.4000000000000057,2439.838
2025-06-18 17:15:00,79.0,481.8142,2064.0,4.4999999999999964,6.8,1.4000000000000057,2447.554
2025-06-18 17:18:00,79.0,484.2737,2064.0,4.4999999999999964,6.8,1.4000000000000057,2425.573
2025-06-18 17:21:00,79.5,485.5035,2064.0,4.4999999999999964,6.8,1.4000000000000057,2453.157
2025-06-18 17:24:00,79.0,477.1412,2064.0,4.4999999999999964,6.7,1.4000000000000057,2446.063
2025-06-18 17:27:00,80.0,485.7494,2064.0,4.4999999999999964,6.8,1.5,2480.029
2025-06-18 17:30:00,80.0,481.0764,2064.0,4.599999999999998,6.8,1.3999999999999986,2463.938
2025-06-18 17:33:00,80.0,488.2089,2064.0,4.5,6.8,1.3999999999999986,2481.99
2025-06-18 17:36:00,80.5,485.7494,2064.0,4.599999999999998,6.8,1.3999999999999986,2480.456
2025-06-18 17:39:00,80.5,484.7656,2064.0,4.600000000000001,6.8,1.2999999999999972,2470.02
2025-06-18 17:42:00,80.5,482.0602,2064.0,4.600000000000001,6.8,1.2999999999999972,2474.713
2025-06-18 17:45:00,81.0,480.5845,2064.0,4.699999999999999,6.8,1.2999999999999972,2491.499
2025-06-18 17:48:00,81.0,483.5359,2064.0,4.599999999999998,6.8,1.3999999999999986,2502.544
2025-06-18 17:51:00,81.5,487.4711,2064.0,4.599999999999998,6.8,1.3999999999999986,2518.655
2025-06-18 17:54:00,81.0,481.3224,2064.0,4.699999999999999,6.9,1.2999999999999972,2510.194
2025-06-18 17:57:00,81.0,485.5035,2064.0,4.600000000000001,6.9,1.3999999999999986,2514.436
2025-06-18 18:00:00,81.0,486.2413,2064.0,4.699999999999999,6.9,1.3999999999999986,2512.334
2025-06-18 18:03:00,81.0,483.7818,2064.0,4.699999999999999,6.9,1.5,2514.019
2025-06-18 18:06:00,81.5,482.3062,2065.0,4.699999999999999,6.9,1.3999999999999986,2509.825
2025-06-18 18:09:00,81.0,485.7494,2065.0,4.600000000000001,6.9,1.5,2486.92
2025-06-18 18:12:00,81.5,479.6007,2065.0,4.600000000000001,6.9,1.3999999999999986,2513.285
2025-06-18 18:15:00,81.0,485.7494,2065.0,4.699999999999999,6.9,1.5,2512.264
2025-06-18 18:18:00,80.5,477.3871,2065.0,4.600000000000001,6.9,1.3999999999999986,2489.178
2025-06-18 18:21:00,79.5,478.6169,2065.0,4.600000000000001,6.9,1.2999999999999972,2472.755
2025-06-18 18:24:00,79.5,477.1412,2065.0,4.399999999999999,6.9,1.3999999999999986,2450.98
2025-06-18 18:27:00,80.0,476.1574,2065.0,4.399999999999999,6.9,1.3999999999999986,2456.685
2025-06-18 18:30:00,79.0,471.4844,2065.0,4.399999999999999,6.9,1.3999999999999986,2453.092
2025-06-18 18:33:00,79.0,467.3032,2065.0,4.399999999999999,6.9,1.4000000000000057,2434.368
2025-06-18 18:36:00,79.0,462.3843,2065.0,4.299999999999997,6.9,1.5,2425.201
2025-06-18 18:39:00,79.0,467.5492,2065.0,4.399999999999999,6.9,1.3999999999999986,2432.458
2025-06-18 18:42:00,78.5,471.9763,2065.0,4.299999999999997,6.9,1.4000000000000057,2424.453
2025-06-18 18:45:00,79.0,471.9763,2065.0,4.299999999999997,6.9,1.5,2434.577
2025-06-18 18:48:00,79.0,471.2384,2065.0,4.5,6.8,1.3000000000000043,2436.693
2025-06-18 18:51:00,79.0,474.6817,2065.0,4.5,6.8,1.2000000000000028,2434.551
2025-06-18 18:54:00,79.5,473.452,2065.0,4.299999999999997,6.8,1.5,2441.798
2025-06-18 18:57:00,79.5,470.0087,2065.0,4.299999999999997,6.8,1.5,2446.25
2025-06-18 19:00:00,79.0,476.4034,2065.0,4.299999999999997,6.8,1.4000000000000057,2447.85
2025-06-18 19:03:00,80.0,477.1412,2065.0,4.299999999999997,6.8,1.5,2469.095
2025-06-18 19:06:00,80.0,471.4844,2066.0,4.399999999999999,6.9,1.4000000000000057,2472.635
2025-06-18 19:09:00,79.5,474.6817,2066.0,4.600000000000001,6.8,1.2999999999999972,2472.417
2025-06-18 19:12:00,80.0,476.4034,2066.0,4.5,6.8,1.2999999999999972,2471.405
2025-06-18 19:15:00,80.0,470.9925,2066.0,4.299999999999997,6.9,1.5,2467.804
2025-06-18 19:18:00,80.5,470.9925,2066.0,4.399999999999999,6.9,1.3999999999999986,2470.043
2025-06-18 19:21:00,79.5,474.9276,2066.0,4.5,6.9,1.3999999999999986,2474.148
2025-06-18 19:24:00,80.0,478.8629,2066.0,4.5,6.8,1.3999999999999986,2466.775
2025-06-18 19:27:00,81.0,471.9763,2066.0,4.5,6.9,1.3999999999999986,2468.925
2025-06-18 19:30:00,80.0,467.0573,2066.0,4.399999999999999,6.8,1.4000000000000057,2451.872
2025-06-18 19:33:00,79.0,465.8275,2066.0,4.399999999999999,6.8999999999999995,1.3000000000000043,2438.894
2025-06-18 19:36:00,79.5,467.7951,2066.0,4.299999999999997,6.8,1.5,2461.587
2025-06-18 19:39:00,78.5,474.9276,2066.0,4.399999999999999,6.8,1.3000000000000043,2429.342
2025-06-18 19:42:00,79.0,479.3548,2066.0,4.299999999999997,6.8,1.4000000000000057,2423.666
2025-06-18 19:45:00,79.5,463.3681,2066.0,4.399999999999999,6.8,1.4000000000000057,2441.96
2025-06-18 19:48:00,79.5,464.1059,2066.0,4.399999999999999,6.8,1.3999999999999986,2451.098
2025-06-18 19:51:00,79.0,464.8438,2066.0,4.399999999999999,6.9,1.4000000000000057,2450.949
2025-06-18 19:54:00,79.5,464.5978,2066.0,4.4999999999999964,6.8999999999999995,1.5,2466.625
2025-06-18 19:57:00,79.0,478.125,2066.0,4.399999999999999,6.8,1.4000000000000057,2455.623
2025-06-18 20:00:00,79.5,476.8952,2066.0,4.399999999999999,6.8,1.4000000000000057,2453.44
2025-06-18 20:03:00,79.0,475.9114,2066.0,4.399999999999999,6.8999999999999995,1.4000000000000057,2463.591
2025-06-18 20:06:00,80.0,473.9438,2067.0,4.399999999999999,6.8999999999999995,1.5,2456.743
2025-06-18 20:09:00,80.0,473.206,2067.0,4.399999999999999,6.8999999999999995,1.5,2475.057
2025-06-18 20:12:00,79.5,471.9763,2067.0,4.399999999999999,6.8,1.5,2448.261
2025-06-18 20:15:00,80.0,469.7627,2067.0,4.600000000000001,6.8,1.2999999999999972,2449.866
2025-06-18 20:18:00,79.0,468.287,2067.0,4.599999999999998,6.8,1.3000000000000043,2460.497
2025-06-18 20:21:00,78.5,468.287,2067.0,4.399999999999999,6.8999999999999995,1.4000000000000057,2465.409
2025-06-18 20:24:00,79.0,470.9925,2067.0,4.399999999999999,6.8,1.4000000000000057,2455.972
2025-06-18 20:27:00,79.0,469.0249,2067.0,4.4999999999999964,6.8999999999999995,1.4000000000000057,2463.761
2025-06-18 20:30:00,79.0,468.7789,2067.0,4.399999999999999,6.8999999999999995,1.4000000000000057,2464.99
2025-06-18 20:33:00,79.5,468.533,2067.0,4.5,6.8999999999999995,1.3000000000000043,2468.555
2025-06-18 20:36:00,79.0,466.5654,2067.0,4.399999999999999,6.8,1.4000000000000057,2449.563
2025-06-18 20:39:00,79.0,470.7465,2067.0,4.399999999999999,6.8,1.4000000000000057,2435.551
2025-06-18 20:42:00,79.5,472.4682,2067.0,4.399999999999999,6.8,1.4000000000000057,2432.732
2025-06-18 20:45:00,78.5,478.8629,2067.0,4.399999999999999,6.8,1.5,2438.238
2025-06-18 20:48:00,79.0,470.7465,2067.0,4.399999999999999,6.8,1.4000000000000057,2450.557
2025-06-18 20:51:00,78.5,474.4358,2067.0,4.399999999999999,6.8,1.4000000000000057,2446.04
2025-06-18 20:54:00,79.0,473.452,2067.0,4.400000000000002,6.8,1.5,2432.632
2025-06-18 20:57:00,78.0,471.2384,2067.0,4.4999999999999964,6.8,1.3000000000000043,2402.504
2025-06-18 21:00:00,78.0,466.3194,2067.0,4.300000000000004,6.8,1.3999999999999986,2416.646
2025-06-18 21:03:00,78.5,469.7627,2067.0,4.400000000000002,6.7,1.3999999999999986,2418.137
2025-06-18 21:06:00,78.5,468.287,2068.0,4.4999999999999964,6.8,1.3000000000000043,2425.433
2025-06-18 21:09:00,79.0,462.6302,2068.0,4.399999999999999,6.8,1.3000000000000043,2416.072
2025-06-18 21:12:00,78.5,470.0087,2068.0,4.400000000000002,6.8,1.3999999999999986,2425.391
2025-06-18 21:15:00,78.5,469.5168,2068.0,4.300000000000004,6.8,1.5,2459.604
2025-06-18 21:18:00,78.5,463.614,2068.0,4.399999999999999,6.8,1.3000000000000043,2434.631
2025-06-18 21:21:00,79.5,466.5654,2068.0,4.400000000000002,6.8,1.2999999999999972,2435.777
2025-06-18 21:24:00,79.0,465.0897,2068.0,4.300000000000004,6.8,1.5,2424.36
2025-06-18 21:27:00,80.0,459.9248,2068.0,4.4999999999999964,6.8,1.4000000000000057,2430.461
2025-06-18 21:30:00,79.5,462.6302,2068.0,4.400000000000002,6.9,1.5,2423.748
2025-06-18 21:33:00,78.0,469.0249,2068.0,4.400000000000002,6.8999999999999995,1.3999999999999986,2434.222
2025-06-18 21:36:00,79.0,467.0573,2068.0,4.400000000000002,6.8,1.3999999999999986,2423.333
2025-06-18 21:39:00,78.5,463.614,2068.0,4.400000000000002,6.8,1.3999999999999986,2401.65
2025-06-18 21:42:00,78.0,463.3681,2068.0,4.300000000000004,6.8,1.3999999999999986,2404.4
2025-06-18 21:45:00,80.0,469.0249,2068.0,4.200000000000003,6.8,1.6000000000000014,2450.429
2025-06-18 21:48:00,79.0,467.5492,2068.0,4.399999999999999,6.8,1.4000000000000057,2433.298
2025-06-18 21:51:00,79.5,470.9925,2068.0,4.399999999999999,6.8,1.3000000000000043,2437.882
2025-06-18 21:54:00,79.5,471.9763,2068.0,4.400000000000002,6.9,1.5,2441.504
2025-06-18 21:57:00,78.0,475.9114,2068.0,4.400000000000002,6.8,1.3999999999999986,2412.036
2025-06-18 22:00:00,79.0,474.6817,2068.0,4.400000000000002,6.7,1.3999999999999986,2418.272
2025-06-18 22:03:00,77.5,467.7951,2068.0,4.4999999999999964,6.7,1.3000000000000043,2393.328
2025-06-18 22:06:00,78.5,462.3843,2069.0,4.400000000000002,6.8,1.3999999999999986,2404.261
2025-06-18 22:09:00,77.5,469.5168,2069.0,4.300000000000004,6.7,1.3999999999999986,2398.186
2025-06-18 22:12:00,78.0,466.5654,2069.0,4.300000000000001,6.8,1.5,2419.546
2025-06-18 22:15:00,78.0,462.6302,2069.0,4.400000000000002,6.8,1.3999999999999986,2403.369
2025-06-18 22:18:00,78.5,467.3032,2069.0,4.400000000000002,6.8,1.3999999999999986,2402.832
2025-06-18 22:21:00,78.0,464.1059,2069.0,4.300000000000004,6.7,1.3999999999999986,2399.596
2025-06-18 22:24:00,78.0,466.5654,2069.0,4.400000000000002,6.7,1.2999999999999972,2404.436
2025-06-18 22:27:00,78.5,471.4844,2069.0,4.400000000000002,6.7,1.2999999999999972,2403.825
2025-06-18 22:30:00,78.5,466.3194,2069.0,4.400000000000002,6.8,1.2999999999999972,2415.145
2025-06-18 22:33:00,77.0,462.3843,2069.0,4.400000000000002,6.8,1.3999999999999986,2400.184
2025-06-18 22:36:00,78.0,467.5492,2069.0,4.300000000000004,6.8,1.3999999999999986,2405.241
2025-06-18 22:39:00,78.5,468.7789,2069.0,4.300000000000004,6.7,1.3999999999999986,2420.631
2025-06-18 22:42:00,78.5,467.3032,2069.0,4.400000000000002,6.7,1.3999999999999986,2424.265
2025-06-18 22:45:00,78.0,467.5492,2069.0,4.300000000000004,6.8,1.2999999999999972,2384.219
2025-06-18 22:48:00,77.5,468.287,2069.0,4.400000000000002,6.7,1.2999999999999972,2391.798
2025-06-18 22:51:00,78.0,469.7627,2069.0,4.400000000000002,6.7,1.3999999999999986,2381.374
2025-06-18 22:54:00,78.0,467.5492,2069.0,4.400000000000002,6.7,1.3999999999999986,2410.321
2025-06-18 22:57:00,78.0,467.0573,2069.0,4.300000000000004,6.8,1.3999999999999986,2405.457
2025-06-18 23:00:00,77.5,467.5492,2069.0,4.300000000000001,6.7,1.5,2413.931
2025-06-18 23:03:00,76.5,447.6273,2069.0,4.400000000000002,6.8,1.2999999999999972,2385.596
2025-06-18 23:06:00,76.0,453.0382,2070.0,4.300000000000001,6.8,1.3999999999999986,2394.743
2025-06-18 23:09:00,75.0,440.4948,2070.0,4.200000000000003,6.9,1.1999999999999957,2344.447
2025-06-18 23:12:00,73.5,432.1325,2070.0,4.199999999999999,6.9,1.2000000000000028,2289.054
2025-06-18 23:15:00,73.5,434.592,2070.0,4.100000000000001,6.9,1.2000000000000028,2285.241
2025-06-18 23:18:00,73.0,430.6568,2070.0,4.199999999999999,6.8,1.2999999999999972,2287.665
2025-06-18 23:21:00,74.5,432.8704,2070.0,4.199999999999999,6.8,1.2999999999999972,2293.159
2025-06-18 23:24:00,74.5,430.6568,2070.0,4.199999999999999,6.8,1.2999999999999972,2294.43
2025-06-18 23:27:00,78.0,432.6244,2070.0,3.9999999999999964,6.4,1.2000000000000028,2411.602
2025-06-18 23:30:00,74.0,428.1974,2070.0,3.9999999999999964,6.7,1.3000000000000043,2263.413
2025-06-18 23:33:00,73.0,397.6996,2070.0,3.9999999999999964,7.0,1.2000000000000028,2205.248
2025-06-18 23:36:00,70.5,394.5023,2070.0,3.700000000000003,6.8,1.1000000000000014,2179.71
2025-06-18 23:39:00,70.0,414.9161,2070.0,3.6999999999999993,6.9,1.2000000000000028,2161.765
2025-06-18 23:42:00,74.5,426.9676,2070.0,3.900000000000002,6.8,1.3999999999999986,2289.585
2025-06-18 23:45:00,71.5,429.4271,2070.0,3.8000000000000043,6.499999999999999,1.0,2235.613
2025-06-18 23:48:00,82.5,480.8304,2070.0,3.9999999999999964,6.5,2.0,2560.763
2025-06-18 23:51:00,83.5,494.8495,2070.0,4.300000000000004,6.5,1.5,2592.264
2025-06-18 23:54:00,87.5,488.2089,2070.0,4.699999999999999,6.9,1.7000000000000028,2677.327
2025-06-18 23:57:00,86.5,498.5388,2070.0,4.800000000000001,7.0,1.6000000000000014,2671.534
2025-06-19 00:00:00,86.0,501.4901,2070.0,4.800000000000004,7.0,1.5999999999999943,2648.895
2025-06-19 00:03:00,86.0,530.0203,2070.0,4.800000000000001,6.9,1.6000000000000014,2658.66
2025-06-19 00:06:00,86.5,529.2824,2071.0,4.900000000000002,6.8,1.5999999999999943,2679.246
2025-06-19 00:09:00,85.5,509.6065,2071.0,4.800000000000004,7.0,1.5,2636.098
2025-06-19 00:12:00,84.0,495.5874,2071.0,4.800000000000001,6.9,1.3999999999999986,2570.036
2025-06-19 00:15:00,82.0,494.3576,2071.0,4.699999999999999,6.9,1.5,2533.216
2025-06-19 00:18:00,81.0,481.0764,2071.0,4.699999999999999,6.9,1.3999999999999986,2492.414
2025-06-19 00:21:00,80.0,478.6169,2071.0,4.599999999999998,7.0,1.3000000000000043,2455.332
2025-06-19 00:24:00,79.0,475.1736,2071.0,4.400000000000002,6.800000000000001,1.5,2433.488
2025-06-19 00:27:00,77.5,456.2355,2071.0,4.400000000000002,6.9,1.2999999999999972,2372.558
2025-06-19 00:30:00,74.5,473.452,2071.0,4.300000000000001,6.700000000000001,1.1999999999999957,2303.394
2025-06-19 00:33:00,76.0,475.9114,2071.0,4.400000000000002,6.700000000000001,1.3999999999999986,2352.849
2025-06-19 00:36:00,76.0,473.9438,2071.0,4.300000000000001,6.700000000000001,1.2999999999999972,2346.19
2025-06-19 00:39:00,77.0,473.6979,2071.0,4.300000000000001,6.700000000000001,1.5,2386.219
2025-06-19 00:42:00,77.0,472.7141,2071.0,4.400000000000002,6.700000000000001,1.3999999999999986,2378.209
2025-06-19 00:45:00,77.0,469.0249,2071.0,4.300000000000001,6.800000000000001,1.3999999999999986,2388.351
2025-06-19 00:48:00,78.0,479.3548,2071.0,4.400000000000002,6.7,1.5,2416.121
2025-06-19 00:51:00,78.0,477.1412,2071.0,4.300000000000001,6.8,1.3999999999999986,2407.958
2025-06-19 00:54:00,76.5,482.0602,2071.0,4.400000000000002,6.8,1.3999999999999986,2406.262
2025-06-19 00:57:00,77.0,477.3871,2071.0,4.400000000000002,6.8,1.3999999999999986,2414.911
2025-06-19 01:00:00,77.0,480.8304,2071.0,4.400000000000002,6.8,1.3999999999999986,2409.831
2025-06-19 01:03:00,77.5,473.9438,2071.0,4.400000000000002,6.8,1.3999999999999986,2409.011
2025-06-19 01:06:00,77.5,480.5845,2072.0,4.300000000000001,6.8,1.3999999999999986,2437.709
2025-06-19 01:09:00,79.0,483.7818,2072.0,4.5000000000000036,6.8,1.5,2447.646
2025-06-19 01:12:00,78.0,485.7494,2072.0,4.5000000000000036,6.8,1.3999999999999986,2455.414
2025-06-19 01:15:00,78.5,479.8466,2072.0,4.5000000000000036,6.8,1.3999999999999986,2448.109
2025-06-19 01:18:00,78.5,482.0602,2072.0,4.5000000000000036,6.9,1.3999999999999986,2449.633
2025-06-19 01:21:00,78.5,481.0764,2072.0,4.5,6.9,1.5,2457.951
2025-06-19 01:24:00,79.5,480.5845,2072.0,4.5000000000000036,6.9,1.3999999999999986,2469.285
2025-06-19 01:27:00,80.0,483.7818,2072.0,4.5000000000000036,6.9,1.5,2482.4
2025-06-19 01:30:00,79.5,476.8952,2072.0,4.5000000000000036,6.9,1.2999999999999972,2438.9
2025-06-19 01:33:00,79.0,480.5845,2072.0,4.400000000000002,6.9,1.5,2459.558
2025-06-19 01:36:00,79.0,485.7494,2072.0,4.5000000000000036,6.9,1.3999999999999986,2457.844
2025-06-19 01:39:00,79.0,479.8466,2072.0,4.600000000000001,6.9,1.2999999999999972,2453.462
2025-06-19 01:42:00,79.0,475.6655,2072.0,4.5,6.9,1.3999999999999986,2449.193
2025-06-19 01:45:00,78.0,467.0573,2072.0,4.5,7.0,1.5,2454.025
2025-06-19 01:48:00,78.5,471.9763,2072.0,4.5,6.9,1.5,2449.696
2025-06-19 01:51:00,77.0,473.6979,2072.0,4.5,6.9,1.3999999999999986,2426.318
2025-06-19 01:54:00,77.0,479.8466,2072.0,4.399999999999999,6.9,1.3999999999999986,2396.204
2025-06-19 01:57:00,77.5,483.7818,2072.0,4.399999999999999,6.9,1.3999999999999986,2429.117
2025-06-19 02:00:00,77.0,480.0926,2072.0,4.5,6.9,1.3999999999999986,2413.945
2025-06-19 02:03:00,77.5,475.6655,2072.0,4.5,6.9,1.2999999999999972,2416.167
2025-06-19 02:06:00,78.0,480.5845,2073.0,4.5,6.9,1.3999999999999986,2430.142
2025-06-19 02:09:00,77.0,476.1574,2073.0,4.399999999999999,6.9,1.3999999999999986,2423.624
2025-06-19 02:12:00,78.0,483.044,2073.0,4.5,6.9,1.3000000000000043,2420.079
2025-06-19 02:15:00,77.5,481.3224,2073.0,4.599999999999998,6.9,1.3000000000000043,2428.879
2025-06-19 02:18:00,78.0,472.7141,2073.0,4.5,6.9,1.3000000000000043,2432.009
2025-06-19 02:21:00,77.0,475.9114,2073.0,4.4999999999999964,7.0,1.3000000000000043,2389.719
2025-06-19 02:24:00,76.5,471.9763,2073.0,4.400000000000002,6.9,1.3999999999999986,2380.834
2025-06-19 02:27:00,76.5,476.1574,2073.0,4.5000000000000036,6.9,1.3999999999999986,2382.702
2025-06-19 02:30:00,77.0,475.9114,2073.0,4.5000000000000036,6.9,1.3999999999999986,2390.337
2025-06-19 02:33:00,76.5,474.4358,2073.0,4.400000000000002,6.9,1.3999999999999986,2381.507
2025-06-19 02:36:00,77.0,472.4682,2073.0,4.5000000000000036,6.9,1.3999999999999986,2387.2
2025-06-19 02:39:00,78.0,472.4682,2073.0,4.400000000000002,6.9,1.5,2407.978
2025-06-19 02:42:00,76.0,471.9763,2073.0,4.400000000000002,7.0,1.2999999999999972,2381.703
2025-06-19 02:45:00,76.0,471.9763,2073.0,4.400000000000002,6.8,1.3999999999999986,2379.729
2025-06-19 02:48:00,76.0,467.5492,2073.0,4.5,6.9,1.3999999999999986,2381.751
2025-06-19 02:51:00,76.0,471.4844,2073.0,4.300000000000001,6.8,1.3999999999999986,2376.195
2025-06-19 02:54:00,76.0,470.9925,2073.0,4.399999999999999,6.8,1.5,2389.966
2025-06-19 02:57:00,76.5,470.0087,2073.0,4.399999999999999,6.9,1.5,2378.231
2025-06-19 03:00:00,76.0,466.5654,2073.0,4.399999999999999,6.9,1.5,2383.382
2025-06-19 03:03:00,76.0,471.2384,2073.0,4.400000000000002,6.9,1.3999999999999986,2385.335
2025-06-19 03:06:00,76.0,471.4844,2074.0,4.5,6.9,1.2999999999999972,2386.448
2025-06-19 03:09:00,76.0,469.7627,2074.0,4.5,6.8,1.2999999999999972,2389.86
2025-06-19 03:12:00,76.0,473.452,2074.0,4.399999999999999,6.8,1.2999999999999972,2390.563
2025-06-19 03:15:00,76.0,469.7627,2074.0,4.399999999999999,6.8,1.3999999999999986,2386.783
2025-06-19 03:18:00,78.0,503.4577,2074.0,4.5,6.7,1.6000000000000014,2467.388
2025-06-19 03:21:00,78.5,510.3443,2074.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,2460.678
2025-06-19 03:24:00,77.0,475.6655,2074.0,4.5000000000000036,6.800000000000001,1.2999999999999972,2398.69
2025-06-19 03:27:00,77.0,480.8304,2074.0,4.5000000000000036,6.9,1.2999999999999972,2417.138
2025-06-19 03:30:00,76.5,475.1736,2074.0,4.400000000000002,6.9,1.3999999999999986,2417.381
2025-06-19 03:33:00,77.5,477.1412,2074.0,4.5,6.8,1.5,2421.24
2025-06-19 03:36:00,77.0,477.1412,2074.0,4.400000000000002,6.8,1.5,2407.566
2025-06-19 03:39:00,77.0,487.4711,2074.0,4.5000000000000036,6.9,1.3999999999999986,2417.553
2025-06-19 03:42:00,78.0,500.7523,2074.0,4.5000000000000036,6.8,1.5,2458.422
2025-06-19 03:45:00,77.5,500.2604,2074.0,4.600000000000001,6.7,1.3999999999999986,2423.816
2025-06-19 03:48:00,78.0,501.7361,2074.0,4.5000000000000036,6.7,1.5,2451.526
2025-06-19 03:51:00,77.5,501.9821,2074.0,4.5000000000000036,6.7,1.3999999999999986,2460.068
2025-06-19 03:54:00,79.0,507.6389,2074.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,2462.127
2025-06-19 03:57:00,77.0,473.6979,2074.0,4.5000000000000036,6.800000000000001,1.2999999999999972,2401.659
2025-06-19 04:00:00,76.0,467.7951,2074.0,4.400000000000002,6.9,1.2999999999999972,2372.357
2025-06-19 04:03:00,76.0,471.2384,2074.0,4.399999999999999,6.800000000000001,1.5,2375.212
2025-06-19 04:06:00,75.5,477.1412,2075.0,4.399999999999999,6.800000000000001,1.3999999999999986,2369.575
2025-06-19 04:09:00,76.0,476.4034,2075.0,4.399999999999999,6.800000000000001,1.3999999999999986,2371.333
2025-06-19 04:12:00,75.0,466.3194,2075.0,4.399999999999999,6.800000000000001,1.2999999999999972,2369.154
2025-06-19 04:15:00,74.0,461.6464,2075.0,4.399999999999999,6.800000000000001,1.2999999999999972,2330.101
2025-06-19 04:18:00,74.0,461.1545,2075.0,4.399999999999999,6.9,1.2999999999999972,2322.4
2025-06-19 04:21:00,73.0,465.3356,2075.0,4.399999999999999,6.800000000000001,1.2000000000000028,2291.875
2025-06-19 04:24:00,74.5,466.3194,2075.0,4.199999999999999,6.800000000000001,1.4000000000000021,2311.114
2025-06-19 04:27:00,73.5,469.0249,2075.0,4.300000000000001,6.800000000000001,1.4000000000000021,2304.946
2025-06-19 04:30:00,74.0,466.5654,2075.0,4.300000000000001,6.7,1.4000000000000021,2311.944
2025-06-19 04:33:00,74.0,467.0573,2075.0,4.300000000000001,6.800000000000001,1.4000000000000021,2304.706
2025-06-19 04:36:00,75.0,456.7274,2075.0,4.199999999999999,6.8,1.4000000000000021,2295.228
2025-06-19 04:39:00,74.5,455.4977,2075.0,4.199999999999999,6.700000000000001,1.3000000000000007,2291.672
2025-06-19 04:42:00,74.5,456.4815,2075.0,4.300000000000001,6.800000000000001,1.3000000000000007,2293.52
2025-06-19 04:45:00,73.5,456.2355,2075.0,4.199999999999999,6.700000000000001,1.3000000000000007,2300.706
2025-06-19 04:48:00,74.5,460.1707,2075.0,4.300000000000001,6.700000000000001,1.4000000000000021,2300.82
2025-06-19 04:51:00,75.0,457.7112,2075.0,4.300000000000001,6.800000000000001,1.4000000000000021,2331.288
2025-06-19 04:54:00,76.0,465.3356,2075.0,4.300000000000001,6.800000000000001,1.4000000000000021,2346.978
2025-06-19 04:57:00,76.5,466.3194,2075.0,4.399999999999999,6.9,1.3999999999999986,2344.575
2025-06-19 05:00:00,76.0,468.287,2075.0,4.300000000000001,6.9,1.4999999999999964,2348.299
2025-06-19 05:03:00,75.0,470.0087,2075.0,4.399999999999999,6.800000000000001,1.3000000000000043,2309.72
2025-06-19 05:06:00,75.0,471.2384,2076.0,4.300000000000001,6.7,1.4000000000000021,2309.15
2025-06-19 05:09:00,74.5,475.6655,2076.0,4.300000000000001,6.7,1.3000000000000007,2308.919
2025-06-19 05:12:00,74.0,471.9763,2076.0,4.300000000000001,6.7,1.4000000000000021,2304.774
2025-06-19 05:15:00,74.0,471.4844,2076.0,4.300000000000001,6.7,1.3000000000000007,2324.336
2025-06-19 05:18:00,74.5,464.8438,2076.0,4.300000000000001,6.7,1.4000000000000021,2319.905
2025-06-19 05:21:00,75.0,463.3681,2076.0,4.199999999999999,6.7,1.4000000000000021,2318.011
2025-06-19 05:24:00,75.0,463.3681,2076.0,4.199999999999999,6.8,1.4000000000000021,2304.416
2025-06-19 05:27:00,75.0,465.0897,2076.0,4.199999999999999,6.7,1.4000000000000021,2305.39
2025-06-19 05:30:00,75.0,465.3356,2076.0,4.199999999999999,6.8,1.4000000000000021,2312.084
2025-06-19 05:33:00,75.0,468.287,2076.0,4.299999999999997,6.7,1.3000000000000043,2304.334
2025-06-19 05:36:00,74.5,465.3356,2076.0,4.299999999999997,6.7,1.3000000000000043,2326.355
2025-06-19 05:39:00,75.5,466.3194,2076.0,4.199999999999999,6.6000000000000005,1.4999999999999964,2324.407
2025-06-19 05:42:00,74.5,473.9438,2076.0,4.199999999999999,6.7,1.3000000000000043,2336.151
2025-06-19 05:45:00,75.0,479.8466,2076.0,4.199999999999999,6.6000000000000005,1.3000000000000043,2308.767
2025-06-19 05:48:00,76.0,482.5521,2076.0,4.199999999999999,6.7,1.5,2320.636
2025-06-19 05:51:00,74.5,479.3548,2076.0,4.199999999999999,6.6,1.3999999999999986,2317.84
2025-06-19 05:54:00,74.0,479.8466,2076.0,4.199999999999999,6.7,1.3999999999999986,2322.099
2025-06-19 05:57:00,74.0,475.1736,2076.0,4.300000000000001,6.6,1.2999999999999972,2317.33
2025-06-19 06:00:00,75.0,476.8952,2076.0,4.400000000000002,6.7,1.2999999999999972,2337.174
2025-06-19 06:03:00,75.5,481.0764,2076.0,4.400000000000002,6.6,1.3999999999999986,2356.678
2025-06-19 06:06:00,76.5,485.0116,2077.0,4.300000000000001,6.6,1.3999999999999986,2347.414
2025-06-19 06:09:00,76.5,481.3224,2077.0,4.300000000000001,6.6,1.5,2376.408
2025-06-19 06:12:00,79.0,480.8304,2077.0,4.4999999999999964,6.6,1.4000000000000057,2384.239
2025-06-19 06:45:00,35.0,522.3958,2077.0,0.0,0.9000000000000004,2.0,1241.841
2025-06-19 06:48:00,50.5,518.2147,2077.0,2.0,3.4000000000000004,1.6999999999999993,1605.505
2025-06-19 06:51:00,49.5,510.3443,2077.0,2.599999999999998,4.4,1.5000000000000036,1598.74
2025-06-19 06:54:00,61.5,511.3281,2077.0,2.8999999999999986,4.699999999999999,1.2000000000000028,1762.166
2025-06-19 06:57:00,88.5,511.82,2077.0,3.0,5.6,3.1000000000000014,2822.093
2025-06-19 07:00:00,91.5,504.6875,2077.0,3.8999999999999986,6.4,2.200000000000003,2861.093
2025-06-19 07:03:00,94.5,493.3738,2077.0,4.399999999999999,7.0,1.7999999999999972,2969.141
2025-06-19 07:06:00,96.5,480.5845,2077.0,5.0,7.800000000000001,1.8999999999999986,2993.915
2025-06-19 07:09:00,95.0,485.0116,2077.0,4.899999999999999,7.9,1.7999999999999972,2954.553
2025-06-19 07:12:00,95.0,484.2737,2077.0,5.100000000000001,8.0,1.8999999999999986,2974.881
2025-06-19 07:15:00,96.0,487.963,2077.0,5.100000000000001,8.0,1.8999999999999986,3017.557
2025-06-19 07:18:00,96.0,477.6331,2077.0,5.100000000000001,8.1,1.7999999999999972,2977.017
2025-06-19 07:21:00,94.5,468.287,2077.0,5.100000000000001,8.1,1.5999999999999943,2933.384
2025-06-19 07:24:00,94.5,461.6464,2077.0,5.0,8.200000000000001,1.6999999999999957,2936.434
2025-06-19 07:27:00,93.5,448.1192,2077.0,5.0,8.2,1.6999999999999957,2897.884
2025-06-19 07:30:00,89.5,432.8704,2077.0,4.799999999999997,8.3,1.6000000000000014,2760.268
2025-06-19 07:33:00,89.5,427.2136,2078.0,4.699999999999996,8.2,1.6000000000000014,2761.407
2025-06-19 07:36:00,86.0,416.6377,2078.0,4.700000000000003,8.1,1.5,2703.295
2025-06-19 07:39:00,85.0,403.6024,2078.0,4.5,8.1,1.3999999999999986,2611.609
2025-06-19 07:42:00,82.5,403.6024,2078.0,4.299999999999997,7.9,1.3999999999999986,2546.551
2025-06-19 07:45:00,82.5,370.3993,2078.0,4.299999999999997,8.0,1.5,2526.674
2025-06-19 07:48:00,89.5,474.4358,2078.0,4.199999999999996,7.6,2.200000000000003,2776.092
2025-06-19 07:51:00,83.5,431.3947,2078.0,4.199999999999996,6.3999999999999995,1.3000000000000043,2584.711
2025-06-19 07:54:00,80.5,397.2078,2078.0,4.100000000000001,6.3999999999999995,1.3999999999999986,2414.009
2025-06-19 07:57:00,78.5,437.5434,2078.0,3.6999999999999993,5.6,1.3000000000000007,2378.086
2025-06-19 08:00:00,75.0,415.408,2078.0,3.599999999999998,7.3,1.6999999999999993,2406.92
2025-06-19 08:03:00,82.5,415.8999,2078.0,4.199999999999996,7.8,1.8000000000000043,2548.502
2025-06-19 08:06:00,79.5,424.2621,2078.0,4.299999999999997,7.800000000000001,1.5,2460.012
2025-06-19 08:09:00,78.0,415.408,2078.0,4.399999999999999,7.699999999999999,1.2999999999999972,2400.258
2025-06-19 08:12:00,77.0,419.5891,2078.0,4.199999999999996,7.5,1.4000000000000057,2372.152
2025-06-19 08:15:00,75.0,425.246,2078.0,4.199999999999996,7.4,1.3000000000000043,2317.724
2025-06-19 08:18:00,74.5,423.0324,2078.0,4.100000000000001,7.300000000000001,1.3999999999999986,2295.514
2025-06-19 08:21:00,74.0,416.8837,2078.0,4.099999999999998,7.300000000000001,1.2000000000000028,2258.677
2025-06-19 08:24:00,74.0,417.8675,2078.0,4.0,7.199999999999999,1.3999999999999986,2248.292
2025-06-19 08:27:00,76.0,418.3594,2078.0,3.8999999999999986,6.8,1.2000000000000028,2308.221
2025-06-19 08:30:00,74.0,416.1458,2078.0,3.8999999999999986,7.0,1.2000000000000028,2274.616
2025-06-19 08:33:00,72.5,412.4566,2079.0,3.8999999999999986,7.0,1.0,2192.568
2025-06-19 08:36:00,74.0,437.7894,2079.0,3.6000000000000014,6.7,1.4000000000000021,2303.913
2025-06-19 08:39:00,73.5,441.4786,2079.0,3.6000000000000014,6.499999999999999,1.4999999999999964,2296.292
2025-06-19 08:42:00,70.5,433.3623,2079.0,3.799999999999997,6.3999999999999995,1.1000000000000014,2211.16
2025-06-19 08:45:00,72.0,435.5758,2079.0,3.5,6.3,1.3000000000000007,2221.289
2025-06-19 08:48:00,72.0,427.7054,2079.0,3.6999999999999993,6.499999999999999,1.3000000000000007,2205.689
2025-06-19 08:51:00,76.0,465.3356,2079.0,3.8000000000000007,6.3999999999999995,1.5,2315.9
2025-06-19 08:54:00,75.5,467.7951,2079.0,3.8000000000000007,6.199999999999999,1.2999999999999972,2299.482
2025-06-19 08:57:00,77.0,466.5654,2079.0,3.8000000000000007,6.3,1.5,2345.357
2025-06-19 09:00:00,75.5,457.7112,2079.0,3.900000000000002,6.3999999999999995,1.3999999999999986,2326.846
2025-06-19 09:03:00,77.5,473.6979,2079.0,3.900000000000002,6.6000000000000005,1.6000000000000014,2364.743
2025-06-19 09:06:00,81.0,489.4387,2079.0,4.0000000000000036,6.199999999999999,1.5,2486.885
2025-06-19 09:09:00,78.5,479.8466,2079.0,4.099999999999998,6.6000000000000005,1.4000000000000057,2481.823
2025-06-19 09:12:00,78.5,469.5168,2079.0,4.099999999999998,6.700000000000001,1.5,2438.832
2025-06-19 09:15:00,78.0,463.614,2079.0,4.199999999999999,6.699999999999999,1.3999999999999986,2423.322
2025-06-19 09:18:00,77.0,461.1545,2079.0,4.199999999999999,6.699999999999999,1.3999999999999986,2361.492
2025-06-19 09:21:00,77.0,459.1869,2079.0,4.0000000000000036,6.500000000000001,1.2999999999999972,2405.619
2025-06-19 09:24:00,75.5,452.5463,2079.0,4.0000000000000036,6.499999999999999,1.2999999999999972,2371.397
2025-06-19 09:27:00,74.5,446.1516,2079.0,3.900000000000002,6.6,1.3999999999999986,2302.655
2025-06-19 09:30:00,72.5,443.9381,2079.0,4.0000000000000036,6.800000000000001,0.8999999999999986,2223.004
2025-06-19 09:33:00,73.5,442.7083,2080.0,3.8000000000000007,6.499999999999999,1.2999999999999972,2280.771
2025-06-19 09:36:00,73.5,444.184,2080.0,3.6999999999999993,6.6,1.2999999999999972,2272.78
2025-06-19 09:39:00,74.0,441.7245,2080.0,3.8000000000000007,6.500000000000001,1.2000000000000028,2282.631
2025-06-19 09:42:00,74.0,441.9705,2080.0,3.8000000000000007,6.3999999999999995,1.3999999999999986,2274.459
2025-06-19 09:45:00,75.5,462.3843,2080.0,3.900000000000002,6.500000000000001,1.5,2356.609
2025-06-19 09:48:00,75.5,463.3681,2080.0,4.0000000000000036,6.6000000000000005,1.3999999999999986,2335.118
2025-06-19 09:51:00,75.0,467.0573,2080.0,3.9999999999999964,6.6000000000000005,1.1000000000000014,2296.332
2025-06-19 09:54:00,77.5,467.0573,2080.0,3.8000000000000007,6.4,1.5,2406.605
2025-06-19 09:57:00,78.0,470.2546,2080.0,3.900000000000002,6.500000000000001,1.5,2442.062
2025-06-19 10:00:00,78.0,468.7789,2080.0,4.099999999999998,6.500000000000001,1.5,2410.227
2025-06-19 10:03:00,77.5,463.86,2080.0,3.9999999999999964,6.6000000000000005,1.5,2395.946
2025-06-19 10:06:00,77.0,459.9248,2080.0,4.099999999999998,6.700000000000001,1.3999999999999986,2368.897
2025-06-19 10:09:00,76.5,461.1545,2080.0,3.900000000000002,6.500000000000001,1.3999999999999986,2378.789
2025-06-19 10:12:00,76.0,456.2355,2080.0,3.9999999999999964,6.6000000000000005,1.3000000000000043,2333.427
2025-06-19 10:15:00,75.5,454.7599,2080.0,3.900000000000002,6.700000000000001,1.3999999999999986,2322.801
2025-06-19 10:18:00,75.5,446.8895,2080.0,3.900000000000002,6.500000000000001,1.1999999999999957,2305.341
2025-06-19 10:21:00,74.0,446.6435,2080.0,3.8000000000000007,6.3999999999999995,1.2999999999999972,2283.23
2025-06-19 10:24:00,76.0,449.103,2080.0,3.900000000000002,6.6000000000000005,1.5,2288.646
2025-06-19 10:27:00,77.0,449.3489,2080.0,3.8000000000000007,6.500000000000001,1.3999999999999986,2363.242
2025-06-19 10:30:00,75.5,448.1192,2080.0,3.900000000000002,6.6000000000000005,1.2999999999999972,2350.227
2025-06-19 10:33:00,75.0,426.4757,2081.0,3.900000000000002,6.700000000000001,1.3999999999999986,2294.434
2025-06-19 10:36:00,72.5,437.7894,2081.0,3.6999999999999993,6.3999999999999995,1.1000000000000014,2224.81
2025-06-19 10:39:00,73.0,443.9381,2081.0,3.599999999999998,6.3999999999999995,1.3999999999999986,2223.71
2025-06-19 10:42:00,74.0,447.6273,2081.0,3.8000000000000007,6.500000000000001,1.3999999999999986,2253.39
2025-06-19 10:45:00,72.5,447.6273,2081.0,3.8000000000000007,6.3999999999999995,1.1000000000000014,2209.191
2025-06-19 10:48:00,74.0,446.8895,2081.0,3.599999999999998,6.500000000000001,1.3000000000000043,2294.097
2025-06-19 10:51:00,75.0,447.3813,2081.0,3.8000000000000007,6.6000000000000005,1.5,2306.24
2025-06-19 10:54:00,75.0,448.6111,2081.0,3.900000000000002,6.500000000000001,1.1999999999999957,2296.645
2025-06-19 10:57:00,73.5,447.3813,2081.0,3.8000000000000007,6.500000000000001,1.1999999999999957,2311.596
2025-06-19 11:00:00,76.0,453.7761,2081.0,3.8000000000000007,6.500000000000001,1.3999999999999986,2342.686
2025-06-19 11:03:00,75.5,457.7112,2081.0,3.900000000000002,6.499999999999999,1.2999999999999972,2330.009
2025-06-19 11:06:00,76.0,457.9572,2081.0,3.900000000000002,6.6,1.5,2329.662
2025-06-19 11:09:00,76.0,462.8762,2081.0,3.9999999999999964,6.6,1.5,2338.115
2025-06-19 11:12:00,77.0,462.8762,2081.0,3.9999999999999964,6.3999999999999995,1.4000000000000057,2388.733
2025-06-19 11:15:00,78.0,463.614,2081.0,3.9999999999999964,6.700000000000001,1.4000000000000057,2402.957
2025-06-19 11:18:00,77.0,459.6788,2081.0,3.9999999999999964,6.700000000000001,1.4000000000000057,2383.746
2025-06-19 11:21:00,77.0,459.9248,2081.0,4.199999999999999,6.800000000000001,1.3999999999999986,2376.097
2025-06-19 11:24:00,75.5,452.5463,2081.0,4.199999999999999,6.699999999999999,1.0,2327.21
2025-06-19 11:27:00,77.0,451.3165,2081.0,3.900000000000002,6.500000000000001,1.2999999999999972,2366.623
2025-06-19 11:30:00,75.5,441.4786,2081.0,3.900000000000002,6.6,1.2999999999999972,2344.775
2025-06-19 11:33:00,75.0,437.5434,2082.0,3.900000000000002,6.699999999999999,1.3999999999999986,2308.885
2025-06-19 11:36:00,72.5,438.0353,2082.0,3.8000000000000043,6.800000000000001,1.3999999999999986,2204.62
2025-06-19 11:39:00,75.0,446.3976,2082.0,3.8000000000000007,6.500000000000001,1.1999999999999957,2284.55
2025-06-19 11:42:00,76.0,445.4138,2082.0,3.8000000000000007,6.6000000000000005,1.5,2332.083
2025-06-19 11:45:00,74.0,437.5434,2082.0,4.0000000000000036,6.700000000000001,1.2999999999999972,2306.765
2025-06-19 11:48:00,72.5,436.3137,2082.0,3.8000000000000007,6.6000000000000005,1.1000000000000014,2260.05
2025-06-19 11:51:00,74.0,445.1678,2082.0,3.8000000000000007,6.500000000000001,1.2999999999999972,2307.075
2025-06-19 11:54:00,75.0,446.3976,2082.0,4.0000000000000036,6.700000000000001,1.3999999999999986,2317.421
2025-06-19 11:57:00,76.0,445.1678,2082.0,3.6999999999999993,6.6000000000000005,1.3999999999999986,2340.981
2025-06-19 12:00:00,75.5,436.3137,2082.0,3.900000000000002,6.800000000000001,1.5,2360.722
2025-06-19 12:03:00,76.0,446.3976,2082.0,3.8000000000000007,6.8,1.2999999999999972,2347.55
2025-06-19 12:06:00,76.5,439.265,2082.0,3.900000000000002,6.6000000000000005,1.3999999999999986,2374.186
2025-06-19 12:09:00,73.5,441.7245,2082.0,4.0000000000000036,6.6,0.8999999999999986,2259.697
2025-06-19 12:12:00,74.0,441.2326,2082.0,3.8000000000000007,6.5,1.2000000000000028,2270.298
2025-06-19 12:15:00,75.5,441.4786,2082.0,3.8000000000000007,6.7,1.3999999999999986,2315.609
2025-06-19 12:18:00,75.5,438.0353,2082.0,3.900000000000002,6.800000000000001,1.3999999999999986,2308.623
2025-06-19 12:21:00,73.5,440.7407,2082.0,4.0,6.800000000000001,1.3999999999999986,2239.503
2025-06-19 12:24:00,75.5,436.8056,2082.0,3.8000000000000007,6.6000000000000005,1.2999999999999972,2298.941
2025-06-19 12:27:00,76.0,446.8895,2082.0,3.8000000000000007,6.8,1.5,2331.012
2025-06-19 12:30:00,75.5,449.103,2082.0,3.8999999999999986,6.700000000000001,1.5,2324.117
2025-06-19 12:33:00,75.5,446.6435,2083.0,4.0,6.9,1.3999999999999986,2322.164
2025-06-19 12:36:00,76.5,452.7923,2083.0,3.8999999999999986,6.6000000000000005,1.2000000000000028,2335.729
2025-06-19 12:39:00,76.0,462.1383,2083.0,3.8999999999999986,6.6000000000000005,1.3999999999999986,2354.126
2025-06-19 12:42:00,77.0,457.7112,2083.0,4.0,6.7,1.3999999999999986,2373.048
2025-06-19 12:45:00,75.5,454.2679,2083.0,3.8999999999999986,6.500000000000001,1.2000000000000028,2332.648
2025-06-19 12:48:00,76.0,453.5301,2083.0,3.8999999999999986,6.500000000000001,1.2999999999999972,2342.589
2025-06-19 12:51:00,75.0,454.2679,2083.0,3.8999999999999986,6.500000000000001,1.2999999999999972,2306.473
2025-06-19 12:54:00,74.0,444.9219,2083.0,3.8999999999999986,6.6000000000000005,1.0,2301.832
2025-06-19 12:57:00,76.0,447.3813,2083.0,3.8000000000000007,6.500000000000001,1.4000000000000021,2336.212
2025-06-19 13:00:00,76.0,453.0382,2083.0,3.8999999999999986,6.700000000000001,1.3999999999999986,2352.503
2025-06-19 13:03:00,75.5,452.5463,2083.0,4.0,6.700000000000001,1.3999999999999986,2344.484
2025-06-19 13:06:00,74.5,443.2002,2083.0,4.0,6.700000000000001,1.3999999999999986,2286.193
2025-06-19 13:09:00,74.5,446.6435,2083.0,3.6999999999999993,6.500000000000001,1.3000000000000007,2303.72
2025-06-19 13:12:00,76.0,449.3489,2083.0,3.8000000000000007,6.6000000000000005,1.4999999999999964,2356.506
2025-06-19 13:15:00,76.0,451.3165,2083.0,4.0,6.700000000000001,1.2999999999999972,2336.279
2025-06-19 13:18:00,75.5,452.5463,2083.0,4.0,6.800000000000001,1.3999999999999986,2337.259
2025-06-19 13:21:00,76.0,452.5463,2083.0,4.0,6.800000000000001,1.5,2318.652
2025-06-19 13:24:00,77.5,453.7761,2083.0,3.8999999999999986,6.5,1.3000000000000043,2357.366
2025-06-19 13:27:00,77.5,450.5787,2083.0,3.8999999999999986,6.7,1.5,2367.02
2025-06-19 13:30:00,77.5,454.2679,2083.0,4.0,6.700000000000001,1.3999999999999986,2395.153
2025-06-19 13:33:00,77.0,450.5787,2084.0,4.0,6.9,1.6000000000000014,2377.418
2025-06-19 13:36:00,78.0,453.5301,2084.0,4.200000000000003,6.800000000000001,1.5,2379.879
2025-06-19 13:39:00,76.0,449.3489,2084.0,4.0,6.6000000000000005,1.2000000000000028,2350.08
2025-06-19 13:42:00,78.0,448.8571,2084.0,3.8999999999999986,6.6000000000000005,1.5,2389.278
2025-06-19 13:45:00,75.5,441.2326,2084.0,4.100000000000001,6.800000000000001,1.2000000000000028,2339.313
