Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2025-06-19 13:48:00,75.5,440.7407,2084.0,4.0,6.9,1.2000000000000028,2298.724
2025-06-19 13:51:00,75.5,441.9705,2084.0,3.900000000000002,6.7,1.4000000000000021,2330.126
2025-06-19 13:54:00,77.0,446.6435,2084.0,3.900000000000002,6.800000000000001,1.4999999999999964,2350.548
2025-06-19 13:57:00,76.0,444.9219,2084.0,4.0,6.9,1.3999999999999986,2335.989
2025-06-19 14:00:00,76.0,446.3976,2084.0,4.0,6.9,1.0,2313.497
2025-06-19 14:03:00,78.0,445.4138,2084.0,4.0,6.7,1.3999999999999986,2400.387
2025-06-19 14:06:00,78.0,450.3327,2084.0,4.0,6.8,1.3999999999999986,2398.091
2025-06-19 14:09:00,76.5,456.2355,2084.0,4.199999999999999,6.9,1.3999999999999986,2391.947
2025-06-19 14:12:00,77.5,453.0382,2084.0,4.200000000000003,7.1,1.3999999999999986,2393.147
2025-06-19 14:15:00,78.0,448.6111,2084.0,3.900000000000002,6.6,1.4000000000000021,2450.238
2025-06-19 14:18:00,78.5,459.6788,2084.0,4.199999999999999,6.8,1.2999999999999972,2416.686
2025-06-19 14:21:00,80.0,460.1707,2084.0,4.200000000000003,7.0,1.5,2467.403
2025-06-19 14:24:00,79.5,462.8762,2084.0,4.200000000000003,7.0,1.5,2457.905
2025-06-19 14:27:00,78.5,460.4167,2084.0,4.300000000000004,6.9,1.2999999999999972,2426.074
2025-06-19 14:30:00,78.0,458.941,2084.0,4.300000000000001,6.9,1.5,2424.046
2025-06-19 14:33:00,77.5,459.6788,2085.0,4.300000000000001,6.9,1.1000000000000014,2361.435
2025-06-19 14:36:00,79.0,461.4005,2085.0,4.0,6.5,1.4000000000000021,2431.433
2025-06-19 14:39:00,78.5,458.941,2085.0,4.0,6.7,1.4999999999999964,2416.014
2025-06-19 14:42:00,79.0,448.6111,2085.0,4.199999999999999,6.9,1.3999999999999986,2419.679
2025-06-19 14:45:00,77.0,450.0868,2085.0,4.199999999999999,7.0,1.3999999999999986,2379.216
2025-06-19 14:48:00,76.0,452.7923,2085.0,4.300000000000001,7.1,1.2999999999999972,2357.603
2025-06-19 14:51:00,79.0,452.3004,2085.0,4.099999999999998,6.8,1.3999999999999986,2437.912
2025-06-19 14:54:00,79.0,454.2679,2085.0,4.100000000000001,6.8,1.4999999999999964,2413.781
2025-06-19 14:57:00,79.0,451.3165,2085.0,4.100000000000001,6.9,1.5999999999999979,2423.347
2025-06-19 15:00:00,77.0,445.6598,2085.0,4.199999999999999,6.9,1.5,2357.222
2025-06-19 15:03:00,77.5,454.2679,2085.0,4.100000000000001,6.7,1.3000000000000007,2408.481
2025-06-19 15:06:00,77.5,455.9896,2085.0,4.100000000000001,6.8,1.4000000000000021,2414.917
2025-06-19 15:09:00,78.0,449.3489,2085.0,4.100000000000001,6.9,1.4999999999999964,2391.278
2025-06-19 15:12:00,76.0,437.5434,2085.0,4.100000000000001,7.0,1.4999999999999964,2351.354
2025-06-19 15:15:00,75.5,442.4624,2085.0,4.0,6.7,1.3000000000000007,2312.936
2025-06-19 15:18:00,74.5,443.2002,2085.0,4.0,6.8,1.3000000000000007,2317.474
2025-06-19 15:21:00,75.0,441.9705,2085.0,4.0,6.8,1.4000000000000021,2321.539
2025-06-19 15:24:00,74.5,440.4948,2085.0,4.0,6.9,1.0999999999999979,2269.976
2025-06-19 15:27:00,75.5,446.6435,2085.0,3.8000000000000007,6.7,1.3999999999999986,2323.489
2025-06-19 15:30:00,74.5,445.6598,2085.0,4.0,6.9,1.4000000000000021,2284.041
2025-06-19 15:33:00,75.0,450.5787,2086.0,3.900000000000002,6.7,1.3999999999999986,2339.984
2025-06-19 15:36:00,74.5,444.9219,2086.0,4.0,6.9,1.5000000000000036,2316.612
2025-06-19 15:39:00,75.0,451.0706,2086.0,3.8000000000000007,6.6,1.3999999999999986,2341.61
2025-06-19 15:42:00,76.0,456.4815,2086.0,4.0,6.8,1.5000000000000036,2345.113
2025-06-19 15:45:00,75.5,453.5301,2086.0,4.0,6.6,1.3000000000000007,2330.992
2025-06-19 15:48:00,76.5,457.2193,2086.0,4.0,6.7,1.5000000000000036,2382.169
2025-06-19 15:51:00,78.0,461.1545,2086.0,4.0,6.8,1.5999999999999979,2393.322
2025-06-19 15:54:00,77.0,464.5978,2086.0,4.199999999999999,6.8,1.3999999999999986,2399.504
2025-06-19 15:57:00,78.0,470.7465,2086.0,4.100000000000001,6.8999999999999995,1.5,2405.446
2025-06-19 16:00:00,77.5,469.7627,2086.0,4.300000000000004,6.8999999999999995,1.3999999999999986,2397.473
2025-06-19 16:03:00,79.0,467.5492,2086.0,4.0,6.5,1.6000000000000014,2472.533
2025-06-19 16:06:00,80.0,467.3032,2086.0,4.100000000000001,6.7,1.6000000000000014,2497.314
2025-06-19 16:09:00,79.0,464.1059,2086.0,4.199999999999996,6.9,1.5,2472.748
2025-06-19 16:12:00,79.0,460.1707,2086.0,4.199999999999996,7.0,1.5,2447.781
2025-06-19 16:15:00,78.5,451.5625,2086.0,4.299999999999997,7.0,1.5,2442.818
2025-06-19 16:18:00,75.5,457.4652,2086.0,4.099999999999998,6.7,1.1000000000000014,2373.354
2025-06-19 16:21:00,76.5,447.3813,2086.0,4.100000000000001,6.8,1.3999999999999986,2363.297
2025-06-19 16:24:00,77.5,446.1516,2086.0,4.0000000000000036,7.0,1.5,2397.029
2025-06-19 16:27:00,76.5,443.6921,2086.0,3.9999999999999964,6.800000000000001,1.4000000000000057,2368.621
2025-06-19 16:30:00,73.5,439.265,2086.0,3.9999999999999964,6.9,1.0,2269.978
2025-06-19 16:33:00,74.5,439.511,2087.0,3.8000000000000007,6.8,1.2999999999999972,2324.272
2025-06-19 16:36:00,73.5,435.5758,2087.0,3.900000000000002,6.7,1.5,2253.572
2025-06-19 16:39:00,74.5,431.6406,2087.0,3.8000000000000007,6.5,1.2999999999999972,2314.227
2025-06-19 16:42:00,74.5,432.8704,2087.0,3.900000000000002,6.700000000000001,1.3999999999999986,2302.878
2025-06-19 16:45:00,74.5,435.5758,2087.0,3.799999999999997,6.800000000000001,1.4000000000000057,2315.303
2025-06-19 16:48:00,75.0,439.265,2087.0,4.0,6.800000000000001,1.3999999999999986,2331.399
2025-06-19 16:51:00,75.5,438.0353,2087.0,3.8999999999999986,6.7,1.2000000000000028,2339.525
2025-06-19 16:54:00,75.5,436.8056,2087.0,3.799999999999997,6.8,1.4000000000000057,2368.372
2025-06-19 16:57:00,77.0,444.184,2087.0,4.0,6.800000000000001,1.5,2376.982
2025-06-19 17:00:00,76.5,445.4138,2087.0,4.0,7.0,1.3999999999999986,2343.388
2025-06-19 17:03:00,75.5,444.184,2087.0,4.0,6.7,1.2000000000000028,2342.272
2025-06-19 17:06:00,75.5,445.6598,2087.0,3.8999999999999986,6.7,1.3999999999999986,2332.754
2025-06-19 17:09:00,76.0,445.1678,2087.0,4.0,6.8,1.5,2369.757
2025-06-19 17:12:00,75.5,442.9543,2087.0,4.0,6.7,1.2000000000000028,2366.574
2025-06-19 17:15:00,76.5,441.2326,2087.0,3.8999999999999986,6.8,1.5,2399.806
2025-06-19 17:18:00,77.0,446.1516,2087.0,4.0,6.800000000000001,1.3999999999999986,2379.252
2025-06-19 17:21:00,79.0,462.6302,2087.0,4.100000000000001,6.8,1.6000000000000014,2437.173
2025-06-19 17:24:00,81.0,504.4415,2087.0,4.200000000000003,6.7,1.5999999999999943,2525.661
2025-06-19 17:27:00,81.5,510.8362,2087.0,4.5,6.7,1.6000000000000014,2550.498
2025-06-19 17:30:00,82.5,507.6389,2087.0,4.5,6.7,1.6000000000000014,2575.595
2025-06-19 17:33:00,81.0,496.8171,2088.0,4.5,6.7,1.5,2521.387
2025-06-19 17:36:00,80.5,481.0764,2088.0,4.5,6.6000000000000005,1.5,2468.369
2025-06-19 17:39:00,81.0,488.7008,2088.0,4.600000000000001,6.8,1.5,2466.938
2025-06-19 17:42:00,79.0,486.9792,2088.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2463.8
2025-06-19 17:45:00,80.0,491.1603,2088.0,4.600000000000001,6.7,1.3999999999999986,2439.659
2025-06-19 17:48:00,79.5,489.4387,2088.0,4.600000000000001,6.8,1.3999999999999986,2436.584
2025-06-19 17:51:00,80.0,488.7008,2088.0,4.600000000000001,6.7,1.3999999999999986,2447.96
2025-06-19 17:54:00,80.0,486.9792,2088.0,4.600000000000001,6.7,1.3999999999999986,2452.207
2025-06-19 17:57:00,80.0,484.7656,2088.0,4.600000000000001,6.7,1.2999999999999972,2428.232
2025-06-19 18:00:00,78.5,483.2899,2088.0,4.5,6.6000000000000005,1.3999999999999986,2421.409
2025-06-19 18:03:00,78.5,480.8304,2088.0,4.5,6.500000000000001,1.2999999999999972,2400.829
2025-06-19 18:06:00,78.0,478.8629,2088.0,4.5,6.6000000000000005,1.2999999999999972,2403.131
2025-06-19 18:09:00,78.5,476.1574,2088.0,4.5,6.6000000000000005,1.2999999999999972,2404.054
2025-06-19 18:12:00,78.0,469.5168,2088.0,4.5,6.7,1.2999999999999972,2389.52
2025-06-19 18:15:00,78.5,470.0087,2088.0,4.5,6.7,1.2000000000000028,2391.323
2025-06-19 18:18:00,78.0,472.7141,2088.0,4.299999999999997,6.500000000000001,1.3000000000000043,2383.424
2025-06-19 18:21:00,78.0,474.4358,2088.0,4.299999999999997,6.6000000000000005,1.3999999999999986,2383.594
2025-06-19 18:24:00,77.5,476.1574,2088.0,4.399999999999999,6.500000000000001,1.2000000000000028,2356.217
2025-06-19 18:27:00,77.5,478.6169,2088.0,4.399999999999999,6.500000000000001,1.2000000000000028,2387.805
2025-06-19 18:30:00,78.5,470.9925,2088.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2406.629
2025-06-19 18:33:00,77.5,475.6655,2089.0,4.399999999999999,6.500000000000001,1.3000000000000043,2386.207
2025-06-19 18:36:00,78.0,472.4682,2089.0,4.299999999999997,6.500000000000001,1.3000000000000043,2375.762
2025-06-19 18:39:00,78.0,475.1736,2089.0,4.399999999999999,6.500000000000001,1.2999999999999972,2400.328
2025-06-19 18:42:00,78.5,479.6007,2089.0,4.399999999999999,6.500000000000001,1.2999999999999972,2391.794
2025-06-19 18:45:00,79.0,482.5521,2089.0,4.399999999999999,6.500000000000001,1.2999999999999972,2406.556
2025-06-19 18:48:00,79.5,480.0926,2089.0,4.399999999999999,6.500000000000001,1.2999999999999972,2430.497
2025-06-19 18:51:00,80.0,481.0764,2089.0,4.399999999999999,6.500000000000001,1.3999999999999986,2441.338
2025-06-19 18:54:00,79.5,478.6169,2089.0,4.399999999999999,6.500000000000001,1.3999999999999986,2441.88
2025-06-19 18:57:00,79.0,478.371,2089.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2444.525
2025-06-19 19:00:00,79.5,476.1574,2089.0,4.399999999999999,6.500000000000001,1.2999999999999972,2435.975
2025-06-19 19:03:00,79.0,483.2899,2089.0,4.399999999999999,6.500000000000001,1.2999999999999972,2435.815
2025-06-19 19:06:00,80.0,482.5521,2089.0,4.5,6.6000000000000005,1.2999999999999972,2463.551
2025-06-19 19:09:00,80.0,478.125,2089.0,4.5,6.6000000000000005,1.3999999999999986,2446.344
2025-06-19 19:12:00,79.5,474.6817,2089.0,4.399999999999999,6.6000000000000005,1.5,2454.84
2025-06-19 19:15:00,80.0,472.2223,2089.0,4.5,6.6000000000000005,1.3999999999999986,2439.433
2025-06-19 19:18:00,80.0,473.9438,2089.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2424.287
2025-06-19 19:21:00,80.0,473.9438,2089.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2442.238
2025-06-19 19:24:00,79.5,481.8142,2089.0,4.5,6.6000000000000005,1.1999999999999957,2439.563
2025-06-19 19:27:00,80.0,476.8952,2089.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2443.945
2025-06-19 19:30:00,79.5,468.533,2089.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2436.091
2025-06-19 19:33:00,78.0,473.6979,2090.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2423.587
2025-06-19 19:36:00,78.5,470.0087,2090.0,4.399999999999999,6.6000000000000005,1.2000000000000028,2410.657
2025-06-19 19:39:00,78.5,470.2546,2090.0,4.5,6.6000000000000005,1.1999999999999957,2427.613
2025-06-19 19:42:00,80.5,467.5492,2090.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2431.585
2025-06-19 19:45:00,79.0,461.1545,2090.0,4.399999999999999,6.500000000000001,1.2999999999999972,2416.943
2025-06-19 19:48:00,78.5,460.9086,2090.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2417.827
2025-06-19 19:51:00,81.0,455.4977,2090.0,4.399999999999999,6.7,1.5,2434.453
2025-06-19 19:54:00,79.5,467.3032,2090.0,4.5,6.6000000000000005,1.1999999999999957,2439.92
2025-06-19 19:57:00,79.0,467.0573,2090.0,4.399999999999999,6.7,1.2999999999999972,2459.481
2025-06-19 20:00:00,79.5,471.2384,2090.0,4.199999999999996,6.6000000000000005,1.5,2444.288
2025-06-19 20:03:00,79.5,463.3681,2090.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2446.402
2025-06-19 20:06:00,78.5,457.9572,2090.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2440.69
2025-06-19 20:09:00,79.0,459.6788,2090.0,4.399999999999999,6.700000000000001,1.2999999999999972,2431.865
2025-06-19 20:12:00,79.0,453.5301,2090.0,4.299999999999997,6.7,1.3999999999999986,2444.638
2025-06-19 20:15:00,79.5,460.4167,2090.0,4.399999999999999,6.7,1.2999999999999972,2465.645
2025-06-19 20:18:00,80.0,463.614,2090.0,4.5,6.6000000000000005,1.1999999999999957,2454.219
2025-06-19 20:21:00,80.0,465.3356,2090.0,4.5,6.7,1.2999999999999972,2442.281
2025-06-19 20:24:00,80.0,462.3843,2090.0,4.399999999999999,6.7,1.3999999999999986,2474.11
2025-06-19 20:27:00,80.0,463.86,2090.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2452.668
2025-06-19 20:30:00,80.0,461.6464,2090.0,4.5,6.7,1.2999999999999972,2456.267
2025-06-19 20:33:00,79.5,466.3194,2091.0,4.399999999999999,6.7,1.2999999999999972,2467.007
2025-06-19 20:36:00,80.0,469.5168,2091.0,4.5,6.6000000000000005,1.3999999999999986,2465.922
2025-06-19 20:39:00,80.5,464.8438,2091.0,4.399999999999999,6.800000000000001,1.2999999999999972,2471.102
2025-06-19 20:42:00,80.5,460.9086,2091.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2458.765
2025-06-19 20:45:00,81.0,459.6788,2091.0,4.399999999999999,6.800000000000001,1.2999999999999972,2452.227
2025-06-19 20:48:00,80.0,457.7112,2091.0,4.399999999999999,6.7,1.2999999999999972,2439.822
2025-06-19 20:51:00,79.0,446.8895,2091.0,4.400000000000002,6.700000000000001,1.1000000000000014,2360.308
2025-06-19 20:54:00,79.0,450.0868,2091.0,4.399999999999999,6.800000000000001,1.2000000000000028,2394.851
2025-06-19 20:57:00,78.5,446.8895,2091.0,4.299999999999997,6.800000000000001,1.3000000000000043,2376.148
2025-06-19 21:00:00,77.5,445.1678,2091.0,4.299999999999997,6.800000000000001,1.2000000000000028,2384.089
2025-06-19 21:03:00,77.0,440.7407,2091.0,4.199999999999996,6.800000000000001,1.3000000000000043,2377.986
2025-06-19 21:06:00,77.0,430.4109,2091.0,4.299999999999997,6.9,1.2000000000000028,2323.306
2025-06-19 21:09:00,74.5,409.2593,2091.0,4.100000000000001,6.800000000000001,1.0999999999999943,2268.018
2025-06-19 21:12:00,81.0,503.2118,2091.0,4.100000000000001,6.5,1.6999999999999957,2551.84
2025-06-19 21:15:00,85.5,530.0203,2091.0,4.299999999999997,6.4,1.6000000000000014,2681.54
2025-06-19 21:18:00,91.5,541.088,2091.0,4.599999999999998,6.500000000000001,1.9000000000000057,2869.816
2025-06-19 21:21:00,86.0,508.8687,2091.0,4.800000000000001,6.8999999999999995,1.5,2669.616
2025-06-19 21:24:00,84.5,487.963,2091.0,4.899999999999999,7.1,1.3999999999999986,2624.352
2025-06-19 21:27:00,83.5,496.5712,2091.0,5.0,6.9,1.5,2591.045
2025-06-19 21:30:00,83.0,505.9173,2091.0,5.0,6.9,1.5,2592.645
2025-06-19 21:33:00,84.0,515.0174,2092.0,5.0,6.9,1.6000000000000014,2605.028
2025-06-19 21:36:00,82.5,500.5063,2092.0,5.0,6.9,1.3999999999999986,2565.247
2025-06-19 21:39:00,82.0,497.0631,2092.0,5.0,6.9,1.3999999999999986,2558.201
2025-06-19 21:42:00,82.5,505.6713,2092.0,4.899999999999999,6.9,1.5,2553.759
2025-06-19 21:45:00,82.0,501.9821,2092.0,4.900000000000002,6.9,1.5,2607.078
2025-06-19 21:48:00,81.0,484.5197,2092.0,4.900000000000002,6.800000000000001,1.3999999999999986,2549.712
2025-06-19 21:51:00,79.5,485.5035,2092.0,4.899999999999999,6.800000000000001,1.2999999999999972,2471.797
2025-06-19 21:54:00,80.0,487.963,2092.0,4.899999999999999,6.700000000000001,1.2999999999999972,2497.976
2025-06-19 21:57:00,80.0,494.1117,2092.0,4.799999999999997,6.700000000000001,1.3999999999999986,2483.959
2025-06-19 22:00:00,80.0,490.4225,2092.0,4.699999999999996,6.700000000000001,1.5,2492.622
2025-06-19 22:03:00,81.0,525.1013,2092.0,4.799999999999997,6.700000000000001,1.3999999999999986,2543.72
2025-06-19 22:06:00,82.5,541.088,2092.0,4.699999999999996,6.499999999999999,1.5,2554.348
2025-06-19 22:09:00,84.5,540.842,2092.0,4.699999999999996,6.5,1.7000000000000028,2638.659
2025-06-19 22:12:00,83.0,555.5989,2092.0,4.799999999999997,6.3999999999999995,1.5,2585.366
2025-06-19 22:15:00,84.0,557.3206,2092.0,4.799999999999997,6.299999999999999,1.6000000000000014,2618.49
2025-06-19 22:18:00,83.0,561.9937,2092.0,4.899999999999999,6.299999999999999,1.6000000000000014,2586.79
2025-06-19 22:21:00,84.5,565.4369,2092.0,5.0,6.4,1.6000000000000014,2650.36
2025-06-19 22:24:00,86.5,573.3073,2092.0,5.100000000000001,6.4,1.5999999999999943,2706.232
2025-06-19 22:27:00,86.5,571.0938,2092.0,5.0,6.4,1.6000000000000014,2715.697
2025-06-19 22:30:00,87.0,568.6343,2092.0,5.100000000000001,6.4,1.5,2716.709
2025-06-19 22:33:00,92.0,613.397,2093.0,5.100000000000001,6.200000000000001,2.0999999999999943,2915.767
2025-06-19 22:36:00,93.0,610.1996,2093.0,5.199999999999996,6.300000000000001,1.7000000000000028,2952.806
2025-06-19 22:39:00,94.0,591.9994,2093.0,5.0,6.300000000000001,1.6999999999999957,2920.366
2025-06-19 22:42:00,93.5,581.9155,2093.0,4.900000000000002,6.5,1.6000000000000014,2909.975
2025-06-19 22:45:00,92.5,578.9641,2093.0,4.899999999999999,6.500000000000001,1.7000000000000028,2901.98
2025-06-19 22:48:00,92.5,575.7668,2093.0,4.800000000000001,6.500000000000001,1.7000000000000028,2877.72
2025-06-19 22:51:00,93.0,581.6696,2093.0,4.899999999999999,6.500000000000001,1.7000000000000028,2880.37
2025-06-19 22:54:00,93.0,581.4236,2093.0,5.0,6.3999999999999995,1.6999999999999957,2895.519
2025-06-19 22:57:00,93.0,578.2263,2093.0,4.900000000000002,6.3999999999999995,1.6999999999999957,2900.053
2025-06-19 23:00:00,92.5,578.4722,2093.0,4.899999999999999,6.3999999999999995,1.7000000000000028,2890.191
2025-06-19 23:03:00,91.5,544.5313,2093.0,5.0,6.6,1.3999999999999986,2818.025
2025-06-19 23:06:00,89.5,548.7124,2093.0,4.699999999999996,6.6,1.7000000000000028,2811.59
2025-06-19 23:09:00,89.5,540.1042,2093.0,4.699999999999996,6.6,1.6000000000000014,2817.924
2025-06-19 23:12:00,90.5,537.8906,2093.0,4.699999999999996,6.6,1.7000000000000028,2806.284
2025-06-19 23:15:00,89.5,550.68,2093.0,4.600000000000001,6.6,1.5999999999999943,2825.333
2025-06-19 23:18:00,90.0,552.4016,2093.0,4.600000000000001,6.6,1.5999999999999943,2816.627
2025-06-19 23:21:00,89.5,557.3206,2093.0,4.600000000000001,6.499999999999999,1.5999999999999943,2809.967
2025-06-19 23:24:00,89.0,553.3854,2093.0,4.600000000000001,6.5,1.5999999999999943,2797.812
2025-06-19 23:27:00,89.0,544.0394,2093.0,4.600000000000001,6.5,1.5999999999999943,2797.393
2025-06-19 23:30:00,88.5,553.3854,2093.0,4.5,6.6,1.6999999999999957,2776.452
2025-06-19 23:33:00,89.0,543.7934,2094.0,4.600000000000001,6.5,1.5999999999999943,2753.068
2025-06-19 23:36:00,88.0,546.4988,2094.0,4.5,6.5,1.6000000000000014,2767.374
2025-06-19 23:39:00,88.0,542.0718,2094.0,4.5,6.3999999999999995,1.5,2741.777
2025-06-19 23:42:00,88.0,545.0231,2094.0,4.5,6.5,1.5,2749.007
2025-06-19 23:45:00,86.5,519.9363,2094.0,4.399999999999999,6.5,1.6000000000000014,2705.034
2025-06-19 23:48:00,86.5,507.8849,2094.0,4.5,6.699999999999999,1.5,2691.504
2025-06-19 23:51:00,85.5,505.4254,2094.0,4.299999999999997,6.699999999999999,1.6000000000000014,2681.078
2025-06-19 23:54:00,86.0,510.5902,2094.0,4.399999999999999,6.6,1.5,2677.89
2025-06-19 23:57:00,86.0,515.7552,2094.0,4.399999999999999,6.6,1.6000000000000014,2692.42
2025-06-20 00:00:00,86.0,532.7257,2094.0,4.299999999999997,6.6,1.6000000000000014,2707.631
2025-06-20 00:03:00,87.0,527.8067,2094.0,4.5,6.6,1.5,2696.666
2025-06-20 00:06:00,86.0,523.8715,2094.0,4.299999999999997,6.499999999999999,1.6000000000000014,2686.578
2025-06-20 00:09:00,86.0,525.5931,2094.0,4.299999999999997,6.700000000000001,1.5,2715.746
2025-06-20 00:12:00,85.5,522.6418,2094.0,4.299999999999997,6.700000000000001,1.7000000000000028,2700.768
2025-06-20 00:15:00,85.0,513.2957,2094.0,4.399999999999999,6.499999999999999,1.5,2649.122
2025-06-20 00:18:00,84.5,513.0498,2094.0,4.299999999999997,6.499999999999999,1.5,2661.829
2025-06-20 00:21:00,84.5,509.3605,2094.0,4.299999999999997,6.499999999999999,1.5,2663.439
2025-06-20 00:24:00,84.5,514.0336,2094.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2667.034
2025-06-20 00:27:00,85.0,516.985,2094.0,4.299999999999997,6.6000000000000005,1.5,2671.813
2025-06-20 00:30:00,86.0,520.4282,2094.0,4.299999999999997,6.6000000000000005,1.7000000000000028,2681.238
2025-06-20 00:33:00,85.5,523.1337,2095.0,4.299999999999997,6.7,1.5,2675.77
2025-06-20 00:36:00,85.0,528.0527,2095.0,4.299999999999997,6.6000000000000005,1.6000000000000014,2672.078
2025-06-20 00:39:00,87.0,524.3634,2095.0,4.299999999999997,6.6000000000000005,1.7000000000000028,2719.472
2025-06-20 00:42:00,87.0,522.6418,2095.0,4.299999999999997,6.6000000000000005,1.7000000000000028,2706.735
2025-06-20 00:45:00,87.0,523.1337,2095.0,4.399999999999999,6.700000000000001,1.6000000000000014,2702.528
2025-06-20 00:48:00,86.0,525.5931,2095.0,4.299999999999997,6.6000000000000005,1.7000000000000028,2682.722
2025-06-20 00:51:00,87.0,525.1013,2095.0,4.399999999999999,6.700000000000001,1.6000000000000014,2694.677
2025-06-20 00:54:00,86.0,521.412,2095.0,4.399999999999999,6.700000000000001,1.6000000000000014,2689.805
2025-06-20 00:57:00,86.5,520.4282,2095.0,4.299999999999997,6.700000000000001,1.6000000000000014,2684.612
2025-06-20 01:00:00,87.5,517.9688,2095.0,4.399999999999999,6.700000000000001,1.6000000000000014,2699.127
2025-06-20 01:03:00,85.5,511.3281,2095.0,4.299999999999997,6.6,1.5,2661.25
2025-06-20 01:06:00,84.5,510.5902,2095.0,4.300000000000004,6.499999999999999,1.5,2648.563
2025-06-20 01:09:00,85.0,511.82,2095.0,4.300000000000004,6.499999999999999,1.5999999999999943,2644.185
2025-06-20 01:12:00,84.0,508.3767,2095.0,4.4999999999999964,6.499999999999999,1.4000000000000057,2628.369
2025-06-20 01:15:00,85.0,511.82,2095.0,4.300000000000004,6.6000000000000005,1.5,2629.734
2025-06-20 01:18:00,85.0,515.5093,2095.0,4.300000000000001,6.6000000000000005,1.6000000000000014,2644.168
2025-06-20 01:21:00,85.5,521.412,2095.0,4.300000000000001,6.6000000000000005,1.6000000000000014,2657.371
2025-06-20 01:24:00,83.5,519.9363,2095.0,4.300000000000001,6.6000000000000005,1.6000000000000014,2620.188
2025-06-20 01:27:00,85.0,521.9039,2095.0,4.300000000000001,6.6000000000000005,1.6000000000000014,2614.098
2025-06-20 01:30:00,84.0,521.658,2095.0,4.300000000000001,6.3999999999999995,1.6000000000000014,2605.634
2025-06-20 01:33:00,84.0,516.493,2096.0,4.300000000000001,6.499999999999999,1.5,2608.174
2025-06-20 01:36:00,84.5,515.5093,2096.0,4.199999999999999,6.6000000000000005,1.6000000000000014,2628.192
2025-06-20 01:39:00,86.0,522.3958,2096.0,4.300000000000001,6.499999999999999,1.5,2672.518
2025-06-20 01:42:00,85.0,523.1337,2096.0,4.300000000000001,6.499999999999999,1.6000000000000014,2633.945
2025-06-20 01:45:00,85.0,522.3958,2096.0,4.300000000000001,6.499999999999999,1.5,2641.311
2025-06-20 01:48:00,85.0,524.3634,2096.0,4.300000000000001,6.6000000000000005,1.5,2662.413
2025-06-20 01:51:00,86.5,523.8715,2096.0,4.400000000000002,6.499999999999999,1.6000000000000014,2668.905
2025-06-20 01:54:00,86.5,513.2957,2096.0,4.5000000000000036,6.499999999999999,1.5999999999999943,2656.757
2025-06-20 01:57:00,87.0,524.3634,2096.0,4.5000000000000036,6.6000000000000005,1.5999999999999943,2659.893
2025-06-20 02:00:00,85.5,526.3311,2096.0,4.5000000000000036,6.499999999999999,1.5,2648.077
2025-06-20 02:03:00,86.0,516.739,2096.0,4.5000000000000036,6.6000000000000005,1.5999999999999943,2663.516
2025-06-20 02:06:00,85.5,519.4445,2096.0,4.5000000000000036,6.499999999999999,1.3999999999999986,2620.743
2025-06-20 02:09:00,84.5,520.1823,2096.0,4.5,6.3999999999999995,1.5,2608.055
2025-06-20 02:12:00,86.0,515.2633,2096.0,4.5,6.200000000000001,1.0,2685.381
2025-06-20 02:15:00,88.0,519.4445,2096.0,4.399999999999999,6.300000000000001,1.5,2756.746
2025-06-20 02:18:00,91.5,518.2147,2096.0,4.400000000000002,6.6,1.6999999999999957,2865.778
2025-06-20 02:21:00,89.0,518.7066,2096.0,4.600000000000001,6.799999999999999,1.5999999999999943,2764.767
2025-06-20 02:24:00,87.5,525.3472,2096.0,4.600000000000001,6.699999999999999,1.5999999999999943,2714.173
2025-06-20 02:27:00,87.0,532.2338,2096.0,4.600000000000001,6.700000000000001,1.5,2710.722
2025-06-20 02:30:00,86.5,518.9525,2096.0,4.5,6.6,1.6000000000000014,2699.495
2025-06-20 02:33:00,86.5,514.5255,2097.0,4.5,6.700000000000001,1.6000000000000014,2686.459
2025-06-20 02:36:00,86.5,510.8362,2097.0,4.600000000000001,6.6,1.6000000000000014,2645.855
2025-06-20 02:39:00,85.5,517.7228,2097.0,4.5,6.700000000000001,1.5,2650.389
2025-06-20 02:42:00,85.5,513.2957,2097.0,4.5,6.6,1.6000000000000014,2640.492
2025-06-20 02:45:00,85.0,500.9983,2097.0,4.5,6.699999999999999,1.5,2652.223
2025-06-20 02:48:00,83.5,495.5874,2097.0,4.5,6.699999999999999,1.2999999999999972,2612.859
2025-06-20 02:51:00,84.0,497.0631,2097.0,4.399999999999999,6.699999999999999,1.5,2598.894
2025-06-20 02:54:00,84.5,505.9173,2097.0,4.600000000000001,6.699999999999999,1.3999999999999986,2626.13
2025-06-20 02:57:00,84.0,502.228,2097.0,4.5,6.699999999999999,1.3999999999999986,2605.434
2025-06-20 03:00:00,85.0,498.0469,2097.0,4.399999999999999,6.699999999999999,1.4000000000000057,2553.273
2025-06-20 03:03:00,82.0,500.7523,2097.0,4.400000000000002,6.5,1.3999999999999986,2568.137
2025-06-20 03:06:00,82.5,503.4577,2097.0,4.400000000000002,6.699999999999999,1.3999999999999986,2565.912
2025-06-20 03:09:00,82.5,494.3576,2097.0,4.400000000000002,6.6,1.3999999999999986,2556.254
2025-06-20 03:12:00,81.5,494.3576,2097.0,4.400000000000002,6.6,1.3999999999999986,2520.272
2025-06-20 03:15:00,81.5,497.309,2097.0,4.300000000000001,6.6,1.3999999999999986,2531.782
2025-06-20 03:18:00,82.0,498.0469,2097.0,4.300000000000001,6.6,1.6000000000000014,2557.322
2025-06-20 03:21:00,81.5,497.0631,2097.0,4.300000000000001,6.6,1.5,2537.389
2025-06-20 03:24:00,81.5,499.0307,2097.0,4.5,6.6,1.3999999999999986,2540.954
2025-06-20 03:27:00,82.0,506.6551,2097.0,4.300000000000001,6.6,1.3999999999999986,2529.876
2025-06-20 03:30:00,81.5,497.309,2097.0,4.299999999999997,6.6,1.3999999999999986,2526.293
2025-06-20 03:33:00,81.5,491.8981,2098.0,4.299999999999997,6.6,1.3999999999999986,2531.069
2025-06-20 03:36:00,81.0,500.2604,2098.0,4.299999999999997,6.499999999999999,1.6000000000000014,2538.671
2025-06-20 03:39:00,81.0,516.493,2098.0,4.399999999999999,6.499999999999999,1.3999999999999986,2542.64
2025-06-20 03:42:00,81.5,514.2795,2098.0,4.299999999999997,6.6000000000000005,1.3999999999999986,2535.838
2025-06-20 03:45:00,81.5,504.4415,2098.0,4.299999999999997,6.6000000000000005,1.5,2540.968
2025-06-20 03:48:00,81.5,502.228,2098.0,4.399999999999999,6.6000000000000005,1.5,2543.352
2025-06-20 03:51:00,82.5,503.4577,2098.0,4.299999999999997,6.6000000000000005,1.6000000000000014,2542.288
2025-06-20 03:54:00,83.0,514.2795,2098.0,4.5,6.6000000000000005,1.5,2567.688
2025-06-20 03:57:00,82.0,515.5093,2098.0,4.5,6.6000000000000005,1.5,2549.544
2025-06-20 04:00:00,82.0,515.5093,2098.0,4.399999999999999,6.6000000000000005,1.5,2543.354
2025-06-20 04:03:00,82.5,520.1823,2098.0,4.399999999999999,6.700000000000001,1.5,2596.547
2025-06-20 04:06:00,83.5,515.5093,2098.0,4.399999999999999,6.6000000000000005,1.6000000000000014,2573.058
2025-06-20 04:09:00,84.0,518.7066,2098.0,4.5,6.6000000000000005,1.5,2601.693
2025-06-20 04:12:00,81.5,517.9688,2098.0,4.399999999999999,6.6000000000000005,1.5,2530.219
2025-06-20 04:15:00,80.0,526.8229,2098.0,4.399999999999999,6.6000000000000005,1.5,2512.32
2025-06-20 04:18:00,81.0,524.8553,2098.0,4.399999999999999,6.6000000000000005,1.6000000000000014,2541.188
2025-06-20 04:21:00,81.5,523.8715,2098.0,4.5,6.6000000000000005,1.5,2545.458
2025-06-20 04:24:00,82.0,523.6256,2098.0,4.5,6.700000000000001,1.6000000000000014,2531.604
2025-06-20 04:27:00,80.5,520.6742,2098.0,4.399999999999999,6.6000000000000005,1.5,2512.182
2025-06-20 04:30:00,80.5,518.7066,2098.0,4.5,6.700000000000001,1.3999999999999986,2494.484
2025-06-20 04:33:00,79.5,516.2471,2099.0,4.399999999999999,6.700000000000001,1.6000000000000014,2500.854
2025-06-20 04:36:00,79.5,507.8849,2099.0,4.399999999999999,6.700000000000001,1.6000000000000014,2478.176
2025-06-20 04:39:00,80.0,512.066,2099.0,4.399999999999999,6.700000000000001,1.5,2494.465
2025-06-20 04:42:00,79.5,508.1308,2099.0,4.399999999999999,6.700000000000001,1.5,2469.607
2025-06-20 04:45:00,79.0,504.6875,2099.0,4.399999999999999,6.700000000000001,1.3999999999999986,2467.212
2025-06-20 04:48:00,79.0,507.147,2099.0,4.399999999999999,6.699999999999999,1.6000000000000014,2456.732
2025-06-20 04:51:00,79.5,501.9821,2099.0,4.399999999999999,6.700000000000001,1.6000000000000014,2461.273
2025-06-20 04:54:00,78.0,504.1956,2099.0,4.399999999999999,6.700000000000001,1.5,2437.444
2025-06-20 04:57:00,79.0,500.5063,2099.0,4.399999999999999,6.6,1.3999999999999986,2456.195
2025-06-20 05:00:00,78.0,505.9173,2099.0,4.399999999999999,6.6,1.3999999999999986,2471.616
2025-06-20 05:03:00,79.0,501.4901,2099.0,4.399999999999999,6.6,1.3999999999999986,2447.916
2025-06-20 05:06:00,78.5,506.4091,2099.0,4.399999999999999,6.6,1.5,2450.927
2025-06-20 05:09:00,79.5,519.1985,2099.0,4.300000000000001,6.6,1.5999999999999979,2469.191
2025-06-20 05:12:00,80.0,517.4769,2099.0,4.5,6.6,1.5,2482.992
2025-06-20 05:15:00,79.0,522.3958,2099.0,4.5,6.6,1.5,2478.988
2025-06-20 05:18:00,79.5,521.1661,2099.0,4.399999999999999,6.6,1.5,2474.422
2025-06-20 05:21:00,80.5,514.0336,2099.0,4.5,6.6,1.5,2494.377
2025-06-20 05:24:00,79.5,505.9173,2099.0,4.399999999999999,6.6,1.6000000000000014,2451.978
2025-06-20 05:27:00,79.5,511.82,2099.0,4.399999999999999,6.6,1.6000000000000014,2457.427
2025-06-20 05:30:00,79.0,520.1823,2099.0,4.300000000000001,6.6,1.5999999999999979,2470.432
2025-06-20 05:33:00,79.5,517.9688,2100.0,4.5,6.6,1.5,2465.171
2025-06-20 05:36:00,79.5,510.0984,2100.0,4.399999999999999,6.499999999999999,1.5,2469.633
2025-06-20 05:39:00,80.0,517.4769,2100.0,4.399999999999999,6.499999999999999,1.6000000000000014,2478.266
2025-06-20 05:42:00,79.5,524.3634,2100.0,4.299999999999997,6.6,1.6000000000000014,2472.377
2025-06-20 05:45:00,80.0,526.577,2100.0,4.399999999999999,6.499999999999999,1.5,2461.156
2025-06-20 05:48:00,80.0,527.3148,2100.0,4.5,6.6000000000000005,1.5,2472.92
2025-06-20 05:51:00,80.5,521.9039,2100.0,4.399999999999999,6.700000000000001,1.6000000000000014,2505.392
2025-06-20 05:54:00,80.5,519.9363,2100.0,4.5,6.499999999999999,1.5,2514.292
2025-06-20 05:57:00,81.0,516.739,2100.0,4.5,6.6000000000000005,1.5,2494.096
2025-06-20 06:00:00,80.5,517.9688,2100.0,4.5,6.6000000000000005,1.5,2491.542
2025-06-20 06:03:00,80.5,516.985,2100.0,4.5,6.499999999999999,1.6000000000000014,2491.845
2025-06-20 06:06:00,81.0,521.412,2100.0,4.399999999999999,6.499999999999999,1.6000000000000014,2492.184
2025-06-20 06:09:00,80.0,517.4769,2100.0,4.300000000000001,6.499999999999999,1.6000000000000014,2492.977
2025-06-20 06:12:00,80.5,524.3634,2100.0,4.300000000000001,6.499999999999999,1.6000000000000014,2492.497
2025-06-20 06:15:00,80.5,530.0203,2100.0,4.5,6.499999999999999,1.6000000000000014,2500.367
2025-06-20 06:18:00,81.0,536.6609,2100.0,4.5000000000000036,6.499999999999999,1.5,2512.153
2025-06-20 06:21:00,81.0,530.2662,2100.0,4.400000000000002,6.499999999999999,1.6000000000000014,2499.061
2025-06-20 06:24:00,81.5,525.5931,2100.0,4.5000000000000036,6.499999999999999,1.5,2495.849
2025-06-20 06:27:00,81.0,523.8715,2100.0,4.400000000000002,6.499999999999999,1.5,2494.9
2025-06-20 06:30:00,80.5,521.9039,2100.0,4.400000000000002,6.499999999999999,1.5,2497.923
2025-06-20 06:33:00,81.5,524.3634,2101.0,4.599999999999998,6.499999999999999,1.4000000000000057,2507.482
2025-06-20 06:36:00,81.5,527.3148,2101.0,4.400000000000002,6.499999999999999,1.5,2487.875
2025-06-20 06:39:00,80.0,534.6933,2101.0,4.400000000000002,6.499999999999999,1.5,2508.796
2025-06-20 06:42:00,79.5,538.6285,2101.0,4.5000000000000036,6.3999999999999995,1.5,2498.031
2025-06-20 06:45:00,78.5,539.1204,2101.0,4.5000000000000036,6.3999999999999995,1.5,2477.892
2025-06-20 06:48:00,80.0,539.8582,2101.0,4.400000000000002,6.3999999999999995,1.5,2474.62
2025-06-20 06:51:00,79.0,537.8906,2101.0,4.5000000000000036,6.3999999999999995,1.3999999999999986,2469.404
2025-06-20 06:54:00,80.0,533.9554,2101.0,4.400000000000002,6.3999999999999995,1.6000000000000014,2477.53
2025-06-20 06:57:00,79.5,526.0851,2101.0,4.400000000000002,6.3999999999999995,1.5,2466.526
2025-06-20 07:00:00,80.0,533.9554,2101.0,4.5000000000000036,6.3999999999999995,1.5,2468.665
2025-06-20 07:03:00,81.0,534.2014,2101.0,4.400000000000002,6.3999999999999995,1.5,2495.549
2025-06-20 07:06:00,80.5,540.1042,2101.0,4.400000000000002,6.3999999999999995,1.5,2482.821
2025-06-20 07:09:00,80.5,544.0394,2101.0,4.5000000000000036,6.3999999999999995,1.5,2499.426
2025-06-20 07:12:00,80.5,542.8096,2101.0,4.5000000000000036,6.3999999999999995,1.5,2497.704
2025-06-20 07:15:00,80.0,547.2367,2101.0,4.400000000000002,6.3,1.5,2484.666
2025-06-20 07:18:00,81.5,551.9097,2101.0,4.5000000000000036,6.3,1.5,2496.843
2025-06-20 07:21:00,81.0,553.6313,2101.0,4.5000000000000036,6.3,1.5,2491.063
2025-06-20 07:24:00,81.5,550.9259,2101.0,4.5000000000000036,6.3,1.5999999999999943,2494.972
2025-06-20 07:27:00,80.5,553.3854,2101.0,4.5000000000000036,6.3,1.5,2505.352
2025-06-20 07:30:00,81.0,555.1071,2101.0,4.400000000000002,6.3,1.5999999999999943,2537.044
2025-06-20 07:33:00,82.5,558.0585,2102.0,4.400000000000002,6.3,1.5999999999999943,2528.727
2025-06-20 07:36:00,81.5,554.8611,2102.0,4.5000000000000036,6.3,1.5999999999999943,2526.444
2025-06-20 07:39:00,82.0,561.2558,2102.0,4.400000000000002,6.2,1.5999999999999943,2538.332
2025-06-20 07:42:00,83.0,570.3559,2102.0,4.4999999999999964,6.3,1.7000000000000028,2575.656
2025-06-20 07:45:00,83.5,572.0775,2102.0,4.599999999999998,6.2,1.6000000000000014,2577.698
2025-06-20 07:48:00,83.5,567.4045,2102.0,4.699999999999999,6.2,1.6000000000000014,2572.436
2025-06-20 07:51:00,83.5,576.0127,2102.0,4.599999999999998,6.2,1.6000000000000014,2549.739
2025-06-20 07:54:00,83.0,569.618,2102.0,4.599999999999998,6.2,1.6000000000000014,2578.125
2025-06-20 07:57:00,83.0,579.4561,2102.0,4.599999999999998,6.2,1.6000000000000014,2567.417
2025-06-20 08:00:00,83.0,585.3588,2102.0,4.599999999999998,6.3,1.6000000000000014,2583.832
2025-06-20 08:03:00,85.0,586.3426,2102.0,4.599999999999998,6.199999999999999,1.7000000000000028,2606.652
2025-06-20 08:06:00,85.0,591.7535,2102.0,4.699999999999999,6.1,1.6000000000000014,2600.249
2025-06-20 08:09:00,85.5,595.6887,2102.0,4.699999999999999,6.1,1.7999999999999972,2655.267
2025-06-20 08:12:00,85.0,574.537,2102.0,4.599999999999998,6.3999999999999995,1.7000000000000028,2620.979
2025-06-20 08:15:00,85.5,536.4149,2102.0,4.699999999999999,6.499999999999999,1.6000000000000014,2598.085
2025-06-20 08:18:00,84.0,539.6123,2102.0,4.599999999999998,6.6,1.6000000000000014,2571.175
2025-06-20 08:21:00,83.0,536.4149,2102.0,4.699999999999999,6.6,1.3999999999999986,2527.385
2025-06-20 08:24:00,82.5,530.2662,2102.0,4.4999999999999964,6.6,1.6000000000000014,2541.672
2025-06-20 08:27:00,81.0,523.6256,2102.0,4.4999999999999964,6.6,1.6000000000000014,2497.798
2025-06-20 08:30:00,81.0,528.5446,2102.0,4.400000000000002,6.5,1.5,2485.305
2025-06-20 08:33:00,80.5,527.8067,2103.0,4.300000000000004,6.5,1.5,2488.326
2025-06-20 08:36:00,80.0,526.0851,2103.0,4.400000000000002,6.5,1.5,2455.379
2025-06-20 08:39:00,80.0,524.1175,2103.0,4.400000000000002,6.5,1.3999999999999986,2446.166
2025-06-20 08:42:00,78.0,520.4282,2103.0,4.399999999999999,6.5,1.4000000000000057,2443.685
2025-06-20 08:45:00,78.5,521.1661,2103.0,4.300000000000004,6.5,1.5,2440.768
2025-06-20 08:48:00,78.5,517.4769,2103.0,4.200000000000003,6.5,1.3999999999999986,2443.566
2025-06-20 08:51:00,78.0,517.4769,2103.0,4.200000000000003,6.4,1.3999999999999986,2424.841
2025-06-20 08:54:00,78.0,519.4445,2103.0,4.200000000000003,6.4,1.5,2420.304
2025-06-20 08:57:00,78.5,522.8877,2103.0,4.200000000000003,6.3,1.5999999999999943,2422.927
2025-06-20 09:00:00,78.0,518.7066,2103.0,4.299999999999997,6.3999999999999995,1.4000000000000057,2458.548
2025-06-20 09:03:00,80.5,523.8715,2103.0,4.299999999999997,6.3999999999999995,1.5,2485.668
2025-06-20 09:06:00,81.0,541.3339,2103.0,4.199999999999996,6.3,1.6000000000000014,2525.037
2025-06-20 09:09:00,80.0,532.2338,2103.0,4.299999999999997,6.3,1.5,2498.549
2025-06-20 09:12:00,80.5,541.3339,2103.0,4.199999999999996,6.3,1.7000000000000028,2501.667
2025-06-20 09:15:00,80.5,545.0231,2103.0,4.399999999999999,6.2,1.5,2517.27
2025-06-20 09:18:00,81.0,545.0231,2103.0,4.299999999999997,6.3,1.6000000000000014,2514.917
2025-06-20 09:21:00,81.0,544.7772,2103.0,4.399999999999999,6.3,1.5,2521.148
2025-06-20 09:24:00,80.5,545.0231,2103.0,4.399999999999999,6.3,1.6000000000000014,2506.727
2025-06-20 09:27:00,78.0,506.9011,2103.0,4.5,6.3999999999999995,1.5,2406.223
2025-06-20 09:30:00,80.5,521.9039,2103.0,4.400000000000002,6.3999999999999995,1.6000000000000014,2506.958
2025-06-20 09:33:00,82.5,532.9717,2104.0,4.5000000000000036,6.500000000000001,1.6999999999999957,2555.139
2025-06-20 09:36:00,81.5,523.1337,2104.0,4.599999999999998,6.6000000000000005,1.5,2517.583
2025-06-20 09:39:00,80.5,521.412,2104.0,4.5000000000000036,6.500000000000001,1.5999999999999943,2523.599
2025-06-20 09:42:00,81.0,520.6742,2104.0,4.599999999999998,6.6000000000000005,1.5,2513.83
2025-06-20 09:45:00,81.5,525.3472,2104.0,4.599999999999998,6.500000000000001,1.4000000000000057,2499.281
2025-06-20 09:48:00,80.5,518.7066,2104.0,4.5000000000000036,6.500000000000001,1.5,2499.954
2025-06-20 09:51:00,80.0,518.7066,2104.0,4.5000000000000036,6.500000000000001,1.5,2491.993
2025-06-20 09:54:00,80.0,517.4769,2104.0,4.5000000000000036,6.500000000000001,1.5,2486.97
2025-06-20 09:57:00,80.5,515.5093,2104.0,4.5000000000000036,6.3999999999999995,1.3999999999999986,2452.116
2025-06-20 10:00:00,79.5,510.5902,2104.0,4.400000000000002,6.3999999999999995,1.5,2450.49
2025-06-20 10:03:00,78.0,504.4415,2104.0,4.400000000000002,6.3999999999999995,1.3999999999999986,2411.214
2025-06-20 10:06:00,77.5,499.7685,2104.0,4.300000000000001,6.3,1.3999999999999986,2384.178
2025-06-20 10:09:00,78.0,505.1794,2104.0,4.300000000000001,6.499999999999999,1.3999999999999986,2393.415
2025-06-20 10:12:00,78.0,507.147,2104.0,4.300000000000001,6.3999999999999995,1.5,2417.226
2025-06-20 10:15:00,79.0,516.2471,2104.0,4.400000000000002,6.3999999999999995,1.3999999999999986,2438.25
2025-06-20 10:18:00,78.0,501.9821,2104.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2425.52
2025-06-20 10:21:00,79.0,497.309,2104.0,4.400000000000002,6.3999999999999995,1.3999999999999986,2415.693
2025-06-20 10:24:00,78.5,492.39,2104.0,4.400000000000002,6.499999999999999,1.3999999999999986,2419.909
2025-06-20 10:27:00,78.0,496.5712,2104.0,4.400000000000002,6.3999999999999995,1.2999999999999972,2419.125
2025-06-20 10:30:00,78.0,498.2928,2104.0,4.400000000000002,6.500000000000001,1.3999999999999986,2429.576
2025-06-20 10:33:00,78.5,496.5712,2105.0,4.300000000000001,6.500000000000001,1.5,2423.576
2025-06-20 10:36:00,79.0,500.5063,2105.0,4.400000000000002,6.500000000000001,1.3999999999999986,2437.231
2025-06-20 10:39:00,79.0,500.7523,2105.0,4.300000000000001,6.500000000000001,1.3999999999999986,2453.29
2025-06-20 10:42:00,79.5,512.066,2105.0,4.5000000000000036,6.500000000000001,1.3999999999999986,2459.587
2025-06-20 10:45:00,80.5,530.2662,2105.0,4.400000000000002,6.300000000000001,1.6000000000000014,2490.201
2025-06-20 10:48:00,81.0,531.004,2105.0,4.5000000000000036,6.199999999999999,1.5,2509.23
2025-06-20 10:51:00,82.0,535.4312,2105.0,4.4999999999999964,6.299999999999999,1.6000000000000014,2557.606
2025-06-20 10:54:00,82.0,532.2338,2105.0,4.599999999999998,6.3999999999999995,1.5,2534.172
2025-06-20 10:57:00,81.5,526.3311,2105.0,4.4999999999999964,6.500000000000001,1.7000000000000028,2539.127
2025-06-20 11:00:00,81.5,523.1337,2105.0,4.599999999999998,6.500000000000001,1.5,2530.341
2025-06-20 11:03:00,82.5,520.6742,2105.0,4.599999999999998,6.6000000000000005,1.6000000000000014,2530.552
2025-06-20 11:06:00,83.0,522.3958,2105.0,4.4999999999999964,6.6000000000000005,1.7000000000000028,2537.761
2025-06-20 11:09:00,82.0,521.658,2105.0,4.599999999999998,6.6000000000000005,1.6000000000000014,2546.466
2025-06-20 11:12:00,82.0,534.2014,2105.0,4.699999999999999,6.6000000000000005,1.5,2547.696
2025-06-20 11:15:00,82.5,523.8715,2105.0,4.699999999999999,6.6000000000000005,1.5,2565.783
2025-06-20 11:18:00,82.5,522.3958,2105.0,4.699999999999999,6.7,1.5,2554.074
2025-06-20 11:21:00,82.0,517.9688,2105.0,4.599999999999998,6.6000000000000005,1.6000000000000014,2551.771
2025-06-20 11:24:00,80.5,516.985,2105.0,4.599999999999998,6.7,1.3999999999999986,2505.601
2025-06-20 11:27:00,81.0,513.7876,2105.0,4.599999999999998,6.6000000000000005,1.5,2497.744
2025-06-20 11:30:00,80.0,513.7876,2105.0,4.4999999999999964,6.6000000000000005,1.5,2494.146
2025-06-20 11:33:00,79.0,507.8849,2106.0,4.4999999999999964,6.500000000000001,1.4000000000000057,2461.634
2025-06-20 11:36:00,79.5,503.4577,2106.0,4.400000000000002,6.500000000000001,1.5,2448.552
2025-06-20 11:39:00,79.5,506.6551,2106.0,4.4999999999999964,6.500000000000001,1.5,2456.545
2025-06-20 11:42:00,79.5,506.6551,2106.0,4.4999999999999964,6.500000000000001,1.4000000000000057,2455.195
2025-06-20 11:45:00,80.5,505.9173,2106.0,4.400000000000002,6.6000000000000005,1.5999999999999943,2500.522
2025-06-20 11:48:00,80.5,505.6713,2106.0,4.4999999999999964,6.6000000000000005,1.4000000000000057,2500.675
2025-06-20 11:51:00,82.5,504.6875,2106.0,4.400000000000002,6.7,1.7999999999999972,2544.413
2025-06-20 11:54:00,81.0,502.7199,2106.0,4.4999999999999964,6.7,1.6000000000000014,2547.548
2025-06-20 11:57:00,81.0,508.3767,2106.0,4.599999999999998,6.7,1.6000000000000014,2533.442
2025-06-20 12:00:00,81.5,510.5902,2106.0,4.599999999999998,6.7,1.6000000000000014,2535.573
2025-06-20 12:03:00,83.0,505.4254,2106.0,4.599999999999998,6.7,1.6000000000000014,2556.603
2025-06-20 12:06:00,81.5,506.9011,2106.0,4.599999999999998,6.7,1.6000000000000014,2521.873
2025-06-20 12:09:00,82.0,505.1794,2106.0,4.699999999999999,6.7,1.3999999999999986,2549.895
2025-06-20 12:12:00,81.5,497.0631,2106.0,4.4999999999999964,6.800000000000001,1.6000000000000014,2515.758
2025-06-20 12:15:00,81.0,499.7685,2106.0,4.4999999999999964,6.700000000000001,1.5,2506.808
2025-06-20 12:18:00,81.0,502.7199,2106.0,4.4999999999999964,6.700000000000001,1.5,2519.646
2025-06-20 12:21:00,81.0,499.5226,2106.0,4.599999999999998,6.800000000000001,1.5,2510.525
2025-06-20 12:24:00,81.0,503.4577,2106.0,4.599999999999998,6.800000000000001,1.5,2509.63
2025-06-20 12:27:00,80.5,496.0793,2106.0,4.599999999999998,6.700000000000001,1.3999999999999986,2512.613
2025-06-20 12:30:00,80.0,498.0469,2106.0,4.4999999999999964,6.700000000000001,1.5,2488.337
2025-06-20 12:33:00,79.0,488.7008,2107.0,4.4999999999999964,6.700000000000001,1.4000000000000057,2468.349
2025-06-20 12:36:00,79.5,489.9306,2107.0,4.400000000000002,6.700000000000001,1.5,2466.604
2025-06-20 12:39:00,79.0,490.4225,2107.0,4.400000000000002,6.800000000000001,1.5,2468.899
2025-06-20 12:42:00,79.5,484.2737,2107.0,4.4999999999999964,6.800000000000001,1.4000000000000057,2475.992
2025-06-20 12:45:00,80.0,488.4549,2107.0,4.400000000000002,6.800000000000001,1.5,2489.884
2025-06-20 12:48:00,81.0,487.963,2107.0,4.4999999999999964,6.800000000000001,1.4000000000000057,2507.165
2025-06-20 12:51:00,80.0,489.9306,2107.0,4.400000000000002,6.800000000000001,1.5,2487.247
2025-06-20 12:54:00,80.5,490.6684,2107.0,4.4999999999999964,6.700000000000001,1.4000000000000057,2503.103
2025-06-20 12:57:00,81.0,494.6036,2107.0,4.4999999999999964,6.700000000000001,1.4000000000000057,2491.325
2025-06-20 13:00:00,80.5,496.8171,2107.0,4.4999999999999964,6.700000000000001,1.4000000000000057,2508.409
2025-06-20 13:03:00,80.5,494.6036,2107.0,4.4999999999999964,6.800000000000001,1.5,2505.506
2025-06-20 13:06:00,80.5,489.1927,2107.0,4.4999999999999964,6.800000000000001,1.5,2508.849
2025-06-20 13:09:00,81.5,485.9954,2107.0,4.4999999999999964,6.800000000000001,1.5,2497.013
2025-06-20 13:12:00,80.5,491.6522,2107.0,4.4999999999999964,6.9,1.5,2530.06
2025-06-20 13:15:00,81.0,487.4711,2107.0,4.4999999999999964,6.9,1.5,2527.803
2025-06-20 13:18:00,81.5,495.8333,2107.0,4.4999999999999964,6.800000000000001,1.6000000000000014,2524.396
2025-06-20 13:21:00,81.0,491.6522,2107.0,4.599999999999998,6.800000000000001,1.5,2525.646
2025-06-20 13:24:00,81.0,487.2251,2107.0,4.599999999999998,6.9,1.3999999999999986,2520.491
2025-06-20 13:27:00,80.0,480.5845,2107.0,4.399999999999999,6.800000000000001,1.5,2482.351
2025-06-20 13:30:00,79.5,479.6007,2107.0,4.5,6.9,1.3999999999999986,2474.591
2025-06-20 13:33:00,78.0,470.7465,2108.0,4.399999999999999,6.800000000000001,1.4000000000000057,2419.715
2025-06-20 13:36:00,78.0,478.371,2108.0,4.399999999999999,6.800000000000001,1.3000000000000043,2429.065
2025-06-20 13:39:00,78.0,472.7141,2108.0,4.400000000000002,6.700000000000001,1.3999999999999986,2430.075
2025-06-20 13:42:00,77.0,474.9276,2108.0,4.200000000000003,6.800000000000001,1.3999999999999986,2413.169
2025-06-20 13:45:00,79.0,472.4682,2108.0,4.200000000000003,6.700000000000001,1.3999999999999986,2434.05
2025-06-20 13:48:00,78.0,472.4682,2108.0,4.300000000000004,6.700000000000001,1.5,2425.228
2025-06-20 13:51:00,78.0,474.4358,2108.0,4.300000000000004,6.700000000000001,1.2999999999999972,2389.587
2025-06-20 13:54:00,78.0,482.3062,2108.0,4.300000000000004,6.6000000000000005,1.3999999999999986,2413.161
2025-06-20 13:57:00,77.5,480.8304,2108.0,4.300000000000004,6.6000000000000005,1.3999999999999986,2409.135
2025-06-20 14:00:00,78.0,475.6655,2108.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2374.169
2025-06-20 14:03:00,79.0,477.1412,2108.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2428.356
2025-06-20 14:06:00,78.5,478.8629,2108.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2422.106
2025-06-20 14:09:00,78.5,477.3871,2108.0,4.300000000000001,6.7,1.3999999999999986,2426.255
2025-06-20 14:12:00,78.5,478.8629,2108.0,4.300000000000001,6.7,1.3999999999999986,2425.441
2025-06-20 14:15:00,78.0,481.0764,2108.0,4.199999999999999,6.7,1.5,2428.088
2025-06-20 14:18:00,79.0,482.3062,2108.0,4.400000000000002,6.7,1.3999999999999986,2444.447
2025-06-20 14:21:00,80.0,482.5521,2108.0,4.400000000000002,6.7,1.3999999999999986,2472.257
2025-06-20 14:24:00,79.0,485.5035,2108.0,4.400000000000002,6.800000000000001,1.3999999999999986,2454.382
2025-06-20 14:27:00,79.0,490.6684,2108.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2455.243
2025-06-20 14:30:00,80.0,489.4387,2108.0,4.300000000000001,6.700000000000001,1.5,2422.833
2025-06-20 14:33:00,79.5,488.4549,2109.0,4.300000000000001,6.6000000000000005,1.5,2450.968
2025-06-20 14:36:00,79.0,492.39,2109.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2436.375
2025-06-20 14:39:00,79.0,487.4711,2109.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2450.465
2025-06-20 14:42:00,78.5,490.6684,2109.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2446.499
2025-06-20 14:45:00,79.0,487.4711,2109.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2450.973
2025-06-20 14:48:00,79.0,490.9144,2109.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2439.723
2025-06-20 14:51:00,78.0,488.7008,2109.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2421.458
2025-06-20 14:54:00,78.5,490.9144,2109.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2446.708
2025-06-20 14:57:00,78.5,486.7332,2109.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2448.55
2025-06-20 15:00:00,78.0,491.1603,2109.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2443.225
2025-06-20 15:03:00,78.5,492.1441,2109.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2428.331
2025-06-20 15:06:00,78.5,482.0602,2109.0,4.299999999999997,6.6000000000000005,1.5,2447.887
2025-06-20 15:09:00,78.0,486.9792,2109.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2425.013
2025-06-20 15:12:00,78.5,488.2089,2109.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2426.987
2025-06-20 15:15:00,77.0,491.6522,2109.0,4.399999999999999,6.500000000000001,1.3999999999999986,2409.139
2025-06-20 15:18:00,78.0,490.6684,2109.0,4.399999999999999,6.500000000000001,1.3999999999999986,2411.884
2025-06-20 15:21:00,77.0,494.1117,2109.0,4.299999999999997,6.500000000000001,1.3000000000000043,2405.796
2025-06-20 15:24:00,77.0,492.1441,2109.0,4.199999999999996,6.6000000000000005,1.4000000000000057,2416.164
2025-06-20 15:27:00,77.0,491.6522,2109.0,4.299999999999997,6.500000000000001,1.3999999999999986,2418.806
2025-06-20 15:30:00,76.0,487.4711,2109.0,4.399999999999999,6.500000000000001,1.3000000000000043,2404.718
2025-06-20 15:33:00,78.0,490.6684,2110.0,4.399999999999999,6.500000000000001,1.3000000000000043,2425.626
2025-06-20 15:36:00,78.0,492.8819,2110.0,4.299999999999997,6.6000000000000005,1.4000000000000057,2407.741
