Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2025-06-20 15:39:00,77.5,488.2089,2110.0,4.399999999999999,6.500000000000001,1.3999999999999986,2438.899
2025-06-20 15:42:00,77.5,494.6036,2110.0,4.399999999999999,6.500000000000001,1.3999999999999986,2418.859
2025-06-20 15:45:00,77.5,487.4711,2110.0,4.5,6.500000000000001,1.2999999999999972,2412.971
2025-06-20 15:48:00,77.5,496.0793,2110.0,4.399999999999999,6.500000000000001,1.3999999999999986,2425.039
2025-06-20 15:51:00,77.5,496.0793,2110.0,4.299999999999997,6.500000000000001,1.3999999999999986,2419.765
2025-06-20 15:54:00,78.5,491.8981,2110.0,4.299999999999997,6.6000000000000005,1.3999999999999986,2437.481
2025-06-20 15:57:00,78.0,501.4901,2110.0,4.299999999999997,6.6000000000000005,1.5,2447.703
2025-06-20 16:00:00,78.5,499.2766,2110.0,4.399999999999999,6.500000000000001,1.5,2445.99
2025-06-20 16:03:00,78.0,499.0307,2110.0,4.399999999999999,6.500000000000001,1.3999999999999986,2431.799
2025-06-20 16:06:00,78.5,500.7523,2110.0,4.5,6.500000000000001,1.3999999999999986,2431.25
2025-06-20 16:09:00,78.5,500.7523,2110.0,4.5,6.500000000000001,1.3999999999999986,2443.646
2025-06-20 16:12:00,78.5,505.1794,2110.0,4.399999999999999,6.500000000000001,1.3999999999999986,2449.135
2025-06-20 16:15:00,78.5,502.9659,2110.0,4.399999999999999,6.500000000000001,1.3999999999999986,2450.315
2025-06-20 16:18:00,78.5,500.5063,2110.0,4.399999999999999,6.500000000000001,1.3999999999999986,2447.335
2025-06-20 16:21:00,78.0,494.3576,2110.0,4.399999999999999,6.500000000000001,1.2999999999999972,2435.411
2025-06-20 16:24:00,78.0,488.4549,2110.0,4.5,6.6000000000000005,1.2999999999999972,2420.629
2025-06-20 16:27:00,76.5,478.8629,2110.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2395.202
2025-06-20 16:30:00,77.5,476.1574,2110.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2390.27
2025-06-20 16:33:00,76.5,475.1736,2111.0,4.199999999999996,6.499999999999999,1.3000000000000043,2355.88
2025-06-20 16:36:00,77.0,475.9114,2111.0,4.199999999999996,6.499999999999999,1.3000000000000043,2366.724
2025-06-20 16:39:00,76.5,477.3871,2111.0,4.199999999999996,6.6000000000000005,1.4000000000000057,2374.652
2025-06-20 16:42:00,77.0,476.4034,2111.0,4.199999999999996,6.6000000000000005,1.4000000000000057,2367.253
2025-06-20 16:45:00,77.5,473.9438,2111.0,4.199999999999996,6.499999999999999,1.3000000000000043,2366.223
2025-06-20 16:48:00,75.0,474.4358,2111.0,4.199999999999996,6.499999999999999,1.3000000000000043,2352.769
2025-06-20 16:51:00,75.0,474.4358,2111.0,4.199999999999996,6.499999999999999,1.2000000000000028,2322.465
2025-06-20 16:54:00,76.5,471.9763,2111.0,4.199999999999996,6.499999999999999,1.3000000000000043,2346.922
2025-06-20 16:57:00,76.5,470.9925,2111.0,4.199999999999996,6.499999999999999,1.4000000000000057,2355.615
2025-06-20 17:00:00,77.0,469.5168,2111.0,4.199999999999996,6.6000000000000005,1.3000000000000043,2356.21
2025-06-20 17:03:00,76.0,463.614,2111.0,4.199999999999996,6.499999999999999,1.3000000000000043,2338.874
2025-06-20 17:06:00,76.0,467.3032,2111.0,4.199999999999996,6.499999999999999,1.3000000000000043,2334.772
2025-06-20 17:09:00,75.0,463.3681,2111.0,4.0000000000000036,6.499999999999999,1.3999999999999986,2330.146
2025-06-20 17:12:00,75.5,459.6788,2111.0,4.099999999999998,6.499999999999999,1.3000000000000043,2325.373
2025-06-20 17:15:00,75.5,460.9086,2111.0,4.199999999999996,6.6000000000000005,1.3000000000000043,2322.751
2025-06-20 17:18:00,75.5,463.614,2111.0,4.100000000000001,6.499999999999999,1.3999999999999986,2325.313
2025-06-20 17:21:00,76.0,465.0897,2111.0,4.199999999999996,6.499999999999999,1.2000000000000028,2322.289
2025-06-20 17:24:00,75.5,460.9086,2111.0,4.099999999999998,6.6000000000000005,1.3000000000000043,2327.485
2025-06-20 17:27:00,75.0,460.9086,2111.0,4.099999999999998,6.499999999999999,1.3000000000000043,2326.756
2025-06-20 17:30:00,75.0,450.3327,2111.0,4.099999999999998,6.6,1.3000000000000043,2312.453
2025-06-20 17:33:00,75.0,456.7274,2112.0,4.0000000000000036,6.6,1.3999999999999986,2286.117
2025-06-20 17:36:00,74.0,460.1707,2112.0,4.0000000000000036,6.499999999999999,1.2999999999999972,2283.238
2025-06-20 17:39:00,75.0,462.8762,2112.0,4.0000000000000036,6.499999999999999,1.5,2329.383
2025-06-20 17:42:00,77.0,459.9248,2112.0,3.900000000000002,6.1,1.1999999999999957,2395.888
2025-06-20 17:45:00,74.5,453.7761,2112.0,4.0000000000000036,6.3999999999999995,1.3999999999999986,2314.983
2025-06-20 17:48:00,76.0,466.0735,2112.0,3.9999999999999964,6.499999999999999,1.4000000000000057,2328.531
2025-06-20 17:51:00,75.0,462.6302,2112.0,3.9999999999999964,6.499999999999999,1.4000000000000057,2267.717
2025-06-20 17:54:00,75.5,463.3681,2112.0,3.900000000000002,6.3999999999999995,1.2999999999999972,2336.841
2025-06-20 17:57:00,75.5,469.0249,2112.0,3.9999999999999964,6.6000000000000005,1.7000000000000028,2377.243
2025-06-20 18:00:00,76.5,475.6655,2112.0,4.199999999999999,6.6000000000000005,1.5,2383.471
2025-06-20 18:03:00,76.0,480.0926,2112.0,4.100000000000001,6.300000000000001,1.1000000000000014,2346.096
2025-06-20 18:06:00,80.5,477.1412,2112.0,4.199999999999999,6.500000000000001,1.6000000000000014,2492.908
2025-06-20 18:09:00,79.5,478.125,2112.0,4.300000000000001,6.700000000000001,1.6999999999999957,2463.542
2025-06-20 18:12:00,78.5,485.9954,2112.0,4.399999999999999,6.800000000000001,1.5,2469.698
2025-06-20 18:15:00,80.0,484.5197,2112.0,4.399999999999999,6.800000000000001,1.5,2467.972
2025-06-20 18:18:00,80.0,485.0116,2112.0,4.299999999999997,6.700000000000001,1.5,2464.208
2025-06-20 18:21:00,79.5,487.2251,2112.0,4.4999999999999964,6.700000000000001,1.5,2469.404
2025-06-20 18:24:00,78.5,481.0764,2112.0,4.299999999999997,6.800000000000001,1.4000000000000057,2430.459
2025-06-20 18:27:00,78.5,473.9438,2112.0,4.399999999999999,6.700000000000001,1.4000000000000057,2425.189
2025-06-20 18:30:00,78.0,474.6817,2112.0,4.299999999999997,6.700000000000001,1.4000000000000057,2418.875
2025-06-20 18:33:00,76.0,463.86,2113.0,4.300000000000004,6.800000000000001,1.3999999999999986,2363.016
2025-06-20 18:36:00,76.0,457.4652,2113.0,4.200000000000003,6.800000000000001,1.1999999999999957,2298.595
2025-06-20 18:39:00,73.5,453.0382,2113.0,4.100000000000001,6.6,1.2999999999999972,2278.096
2025-06-20 18:42:00,74.0,459.9248,2113.0,4.0,6.6,1.2999999999999972,2290.288
2025-06-20 18:45:00,74.5,458.941,2113.0,4.0,6.6,1.3999999999999986,2305.725
2025-06-20 18:48:00,77.5,460.4167,2113.0,3.8999999999999986,6.499999999999999,1.3000000000000043,2355.849
2025-06-20 18:51:00,75.5,465.3356,2113.0,4.0,6.500000000000001,1.3000000000000043,2372.961
2025-06-20 18:54:00,76.5,457.9572,2113.0,4.0,6.700000000000001,1.3999999999999986,2361.382
2025-06-20 18:57:00,76.0,457.9572,2113.0,4.100000000000001,6.800000000000001,1.3999999999999986,2335.023
2025-06-20 19:00:00,75.5,458.695,2113.0,3.799999999999997,6.500000000000001,1.2000000000000028,2346.167
2025-06-20 19:03:00,75.5,461.4005,2113.0,3.8999999999999986,6.500000000000001,1.4000000000000057,2357.791
2025-06-20 19:06:00,76.5,465.8275,2113.0,3.8999999999999986,6.500000000000001,1.3999999999999986,2392.117
2025-06-20 19:09:00,76.5,462.1383,2113.0,4.100000000000001,6.7,1.5,2372.314
2025-06-20 19:12:00,77.0,458.941,2113.0,4.100000000000001,6.6000000000000005,1.5,2368.923
2025-06-20 19:15:00,75.5,467.5492,2113.0,4.100000000000001,6.6000000000000005,1.3999999999999986,2338.276
2025-06-20 19:18:00,77.5,476.1574,2113.0,3.9999999999999964,6.300000000000001,1.5,2419.768
2025-06-20 19:21:00,80.0,478.371,2113.0,4.199999999999999,6.6000000000000005,1.6000000000000014,2471.096
2025-06-20 19:24:00,79.0,481.8142,2113.0,4.300000000000001,6.6000000000000005,1.5,2460.713
2025-06-20 19:27:00,79.5,479.8466,2113.0,4.200000000000003,6.7,1.5,2448.549
2025-06-20 19:30:00,79.0,477.3871,2113.0,4.300000000000004,6.800000000000001,1.3999999999999986,2453.199
2025-06-20 19:33:00,79.0,480.5845,2114.0,4.400000000000002,6.800000000000001,1.5,2458.966
2025-06-20 19:36:00,79.0,475.9114,2114.0,4.400000000000002,6.800000000000001,1.5,2449.877
2025-06-20 19:39:00,79.0,465.3356,2114.0,4.399999999999999,6.9,1.4000000000000057,2416.818
2025-06-20 19:42:00,77.5,468.7789,2114.0,4.400000000000002,6.800000000000001,1.0,2380.964
2025-06-20 19:45:00,78.0,469.0249,2114.0,4.199999999999999,6.500000000000001,1.2999999999999972,2411.476
2025-06-20 19:48:00,78.0,467.3032,2114.0,4.100000000000001,6.500000000000001,1.3999999999999986,2427.756
2025-06-20 19:51:00,77.0,458.695,2114.0,4.300000000000001,6.700000000000001,1.3999999999999986,2405.014
2025-06-20 19:54:00,75.5,456.7274,2114.0,4.200000000000003,6.800000000000001,1.2999999999999972,2326.414
2025-06-20 19:57:00,74.5,455.9896,2114.0,3.8999999999999986,6.3999999999999995,1.3000000000000043,2329.332
2025-06-20 20:00:00,74.5,457.9572,2114.0,4.100000000000001,6.6000000000000005,1.2000000000000028,2323.196
2025-06-20 20:03:00,75.5,464.5978,2114.0,3.799999999999997,6.6000000000000005,1.5,2338.523
2025-06-20 20:06:00,74.5,464.8438,2114.0,4.0,6.700000000000001,1.5,2337.594
2025-06-20 20:09:00,73.0,463.86,2114.0,4.100000000000001,6.500000000000001,1.1000000000000014,2319.314
2025-06-20 20:12:00,77.0,471.2384,2114.0,3.8999999999999986,6.500000000000001,1.4000000000000057,2359.061
2025-06-20 20:15:00,77.5,473.9438,2114.0,4.100000000000001,6.6000000000000005,1.3999999999999986,2394.633
2025-06-20 20:18:00,78.0,469.5168,2114.0,4.100000000000001,6.6000000000000005,1.5,2379.494
2025-06-20 20:21:00,78.5,462.3843,2114.0,4.100000000000001,6.700000000000001,1.5,2400.518
2025-06-20 20:24:00,79.0,470.9925,2114.0,4.200000000000003,6.700000000000001,1.3999999999999986,2406.8
2025-06-20 20:27:00,78.5,468.533,2114.0,4.300000000000004,6.700000000000001,1.5,2445.372
2025-06-20 20:30:00,79.5,471.2384,2114.0,4.399999999999999,6.9,1.4000000000000057,2447.678
2025-06-20 20:33:00,79.5,469.7627,2115.0,4.299999999999997,6.800000000000001,1.4000000000000057,2435.572
2025-06-20 20:36:00,80.0,471.2384,2115.0,4.299999999999997,6.800000000000001,1.5,2434.874
2025-06-20 20:39:00,79.0,472.7141,2115.0,4.200000000000003,6.800000000000001,1.5,2396.182
2025-06-20 20:42:00,75.5,461.4005,2115.0,4.300000000000004,6.9,1.1999999999999957,2296.473
2025-06-20 20:45:00,76.0,460.1707,2115.0,3.799999999999997,6.500000000000001,1.3000000000000043,2301.855
2025-06-20 20:48:00,75.5,457.4652,2115.0,3.8999999999999986,6.3999999999999995,1.3000000000000043,2307.402
2025-06-20 20:51:00,76.0,453.5301,2115.0,4.0,6.499999999999999,1.3999999999999986,2313.837
2025-06-20 20:54:00,76.0,455.4977,2115.0,4.0,6.699999999999999,1.3999999999999986,2301.454
2025-06-20 20:57:00,75.0,453.0382,2115.0,3.799999999999997,6.299999999999999,1.3000000000000043,2324.513
2025-06-20 21:00:00,76.0,455.0058,2115.0,3.8999999999999986,6.500000000000001,1.3000000000000043,2330.486
2025-06-20 21:03:00,76.5,458.695,2115.0,4.0,6.6000000000000005,1.3999999999999986,2309.202
2025-06-20 21:06:00,75.5,471.2384,2115.0,4.0,6.6000000000000005,1.3999999999999986,2316.13
2025-06-20 21:09:00,77.5,465.8275,2115.0,3.8999999999999986,6.4,1.2000000000000028,2371.324
2025-06-20 21:12:00,78.5,469.5168,2115.0,4.0,6.6000000000000005,1.5,2415.487
2025-06-20 21:15:00,77.5,470.9925,2115.0,4.100000000000001,6.800000000000001,1.6000000000000014,2370.093
2025-06-20 21:18:00,79.0,473.9438,2115.0,4.100000000000001,6.4,1.3999999999999986,2400.001
2025-06-20 21:21:00,79.5,467.5492,2115.0,4.100000000000001,6.6000000000000005,1.5,2438.37
2025-06-20 21:24:00,79.0,469.7627,2115.0,4.200000000000003,6.6000000000000005,1.5,2421.368
2025-06-20 21:27:00,80.0,472.2223,2115.0,4.299999999999997,6.8,1.5,2448.083
2025-06-20 21:30:00,79.0,468.7789,2115.0,4.299999999999997,6.7,1.4000000000000057,2420.141
2025-06-20 21:33:00,78.5,468.7789,2116.0,4.299999999999997,6.700000000000001,1.5,2410.138
2025-06-20 21:36:00,78.5,472.4682,2116.0,4.299999999999997,6.6000000000000005,1.4000000000000057,2408.484
2025-06-20 21:39:00,78.0,470.2546,2116.0,4.0,6.300000000000001,1.1999999999999957,2394.984
2025-06-20 21:42:00,79.0,473.206,2116.0,4.0,6.4,1.5,2406.063
2025-06-20 21:45:00,78.0,471.9763,2116.0,4.100000000000001,6.6000000000000005,1.5,2426.461
2025-06-20 21:48:00,79.0,468.7789,2116.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2410.969
2025-06-20 21:51:00,77.0,471.4844,2116.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2372.171
2025-06-20 21:54:00,77.5,470.0087,2116.0,4.100000000000001,6.6,1.5,2366.854
2025-06-20 21:57:00,78.0,477.1412,2116.0,4.199999999999996,6.700000000000001,1.5,2399.605
2025-06-20 22:00:00,76.5,478.371,2116.0,4.199999999999996,6.500000000000001,1.1000000000000014,2391.191
2025-06-20 22:03:00,79.5,474.9276,2116.0,4.100000000000001,6.500000000000001,1.5,2454.042
2025-06-20 22:06:00,78.5,471.4844,2116.0,4.199999999999996,6.6000000000000005,1.4000000000000057,2433.303
2025-06-20 22:09:00,78.5,468.287,2116.0,4.100000000000001,6.6000000000000005,1.5,2423.593
2025-06-20 22:12:00,78.0,469.7627,2116.0,4.100000000000001,6.700000000000001,1.5,2392.884
2025-06-20 22:15:00,77.0,470.7465,2116.0,4.100000000000001,6.700000000000001,1.5,2364.54
2025-06-20 22:18:00,79.0,467.3032,2116.0,4.0,6.300000000000001,1.5,2466.204
2025-06-20 22:21:00,79.0,470.9925,2116.0,4.100000000000001,6.500000000000001,1.3999999999999986,2461.107
2025-06-20 22:24:00,78.0,464.5978,2116.0,4.100000000000001,6.700000000000001,1.3999999999999986,2395.589
2025-06-20 22:27:00,78.5,467.3032,2116.0,4.100000000000001,6.800000000000001,1.5,2411.656
2025-06-20 22:30:00,78.0,464.1059,2116.0,4.199999999999996,6.800000000000001,1.4000000000000057,2383.675
2025-06-20 22:33:00,77.0,470.9925,2117.0,4.299999999999997,6.700000000000001,1.2000000000000028,2394.955
2025-06-20 22:36:00,79.5,471.9763,2117.0,4.100000000000001,6.500000000000001,1.5,2446.22
2025-06-20 22:39:00,80.5,473.206,2117.0,4.100000000000001,6.700000000000001,1.5999999999999943,2471.135
2025-06-20 22:42:00,78.5,467.7951,2117.0,4.199999999999996,6.700000000000001,1.4000000000000057,2435.438
2025-06-20 22:45:00,78.0,469.5168,2117.0,4.099999999999998,6.800000000000001,1.4000000000000057,2395.427
2025-06-20 22:48:00,77.0,469.0249,2117.0,4.199999999999996,6.700000000000001,1.4000000000000057,2385.732
2025-06-20 22:51:00,77.5,473.9438,2117.0,4.199999999999996,6.6000000000000005,1.2000000000000028,2378.124
2025-06-20 22:54:00,79.0,460.1707,2117.0,4.0,6.500000000000001,1.5,2439.474
2025-06-20 22:57:00,80.0,462.6302,2117.0,4.100000000000001,6.700000000000001,1.5,2459.145
2025-06-20 23:00:00,78.5,461.6464,2117.0,4.100000000000001,6.6000000000000005,1.5999999999999943,2431.084
2025-06-20 23:03:00,76.5,443.2002,2117.0,4.199999999999996,6.9,1.4000000000000057,2367.614
2025-06-20 23:06:00,73.5,438.2813,2117.0,4.100000000000001,6.9,1.0,2237.893
2025-06-20 23:09:00,75.5,483.5359,2117.0,3.8999999999999986,6.4,1.3999999999999986,2389.86
2025-06-20 23:12:00,80.0,483.2899,2117.0,4.100000000000001,6.6000000000000005,1.7999999999999972,2476.644
2025-06-20 23:15:00,79.0,476.4034,2117.0,4.399999999999999,6.800000000000001,1.5,2447.934
2025-06-20 23:18:00,79.0,473.9438,2117.0,4.5,6.9,1.3999999999999986,2439.425
2025-06-20 23:21:00,78.5,480.8304,2117.0,4.5,6.9,1.3999999999999986,2450.313
2025-06-20 23:24:00,78.0,483.7818,2117.0,4.5,6.9,1.2999999999999972,2422.534
2025-06-20 23:27:00,79.0,490.4225,2117.0,4.399999999999999,6.700000000000001,1.5,2441.95
2025-06-20 23:30:00,78.5,485.7494,2117.0,4.5,6.800000000000001,1.5,2460.641
2025-06-20 23:33:00,77.5,481.0764,2118.0,4.399999999999999,6.800000000000001,1.3999999999999986,2417.56
2025-06-20 23:36:00,77.0,479.3548,2118.0,4.399999999999999,6.700000000000001,1.2999999999999972,2401.477
2025-06-20 23:39:00,77.0,483.7818,2118.0,4.399999999999999,6.700000000000001,1.2999999999999972,2404.359
2025-06-20 23:42:00,77.0,472.7141,2118.0,4.299999999999997,6.6000000000000005,1.3999999999999986,2402.941
2025-06-20 23:45:00,76.5,474.4358,2118.0,4.399999999999999,6.700000000000001,1.2999999999999972,2391.396
2025-06-20 23:48:00,76.5,462.8762,2118.0,4.299999999999997,6.700000000000001,1.3999999999999986,2390.193
2025-06-20 23:51:00,76.5,462.6302,2118.0,4.299999999999997,6.800000000000001,1.3999999999999986,2390.359
2025-06-20 23:54:00,77.0,470.2546,2118.0,4.399999999999999,6.700000000000001,1.2999999999999972,2398.781
2025-06-20 23:57:00,77.0,473.9438,2118.0,4.299999999999997,6.700000000000001,1.3999999999999986,2401.386
2025-06-21 00:00:00,76.0,464.1059,2118.0,4.299999999999997,6.700000000000001,1.3000000000000043,2373.666
2025-06-21 00:03:00,76.5,463.3681,2118.0,4.399999999999999,6.800000000000001,1.2999999999999972,2387.702
2025-06-21 00:06:00,76.0,463.3681,2118.0,4.299999999999997,6.800000000000001,1.3000000000000043,2375.396
2025-06-21 00:09:00,75.5,461.6464,2118.0,4.199999999999996,6.700000000000001,1.4000000000000057,2402.976
2025-06-21 00:12:00,77.5,460.9086,2118.0,4.399999999999999,6.800000000000001,1.2000000000000028,2396.56
2025-06-21 00:15:00,77.5,468.533,2118.0,4.299999999999997,6.7,1.3999999999999986,2412.24
2025-06-21 00:18:00,77.0,473.9438,2118.0,4.299999999999997,6.9,1.3000000000000043,2409.32
2025-06-21 00:21:00,77.0,470.7465,2118.0,4.199999999999999,6.800000000000001,1.3000000000000043,2405.471
2025-06-21 00:24:00,77.5,466.3194,2118.0,4.199999999999996,6.800000000000001,1.4000000000000057,2404.93
2025-06-21 00:27:00,77.0,467.3032,2118.0,4.199999999999996,6.800000000000001,1.5,2406.385
2025-06-21 00:30:00,77.0,464.8438,2118.0,4.299999999999997,6.7,1.3999999999999986,2404.293
2025-06-21 00:33:00,77.0,463.614,2119.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2417.139
2025-06-21 00:36:00,77.5,466.5654,2119.0,4.399999999999999,6.7,1.3000000000000043,2398.514
2025-06-21 00:39:00,76.5,463.3681,2119.0,4.199999999999996,6.7,1.4000000000000057,2413.731
2025-06-21 00:42:00,78.0,470.0087,2119.0,4.299999999999997,6.7,1.4000000000000057,2427.987
2025-06-21 00:45:00,79.0,467.5492,2119.0,4.399999999999999,6.7,1.2999999999999972,2433.892
2025-06-21 00:48:00,78.5,477.1412,2119.0,4.399999999999999,6.7,1.3000000000000043,2431.321
2025-06-21 00:51:00,78.5,474.9276,2119.0,4.299999999999997,6.7,1.3000000000000043,2436.606
2025-06-21 00:54:00,79.5,475.9114,2119.0,4.399999999999999,6.800000000000001,1.3000000000000043,2439.998
2025-06-21 00:57:00,78.0,472.2223,2119.0,4.399999999999999,6.7,1.2999999999999972,2440.204
2025-06-21 01:00:00,78.0,470.7465,2119.0,4.399999999999999,6.7,1.2999999999999972,2434.998
2025-06-21 01:03:00,78.5,458.4491,2119.0,4.299999999999997,6.8,1.3000000000000043,2431.311
2025-06-21 01:06:00,79.0,466.5654,2119.0,4.399999999999999,6.7,1.3999999999999986,2432.623
2025-06-21 01:09:00,79.0,462.3843,2119.0,4.299999999999997,6.7,1.3999999999999986,2442.691
2025-06-21 01:12:00,78.5,465.3356,2119.0,4.399999999999999,6.7,1.3000000000000043,2437.934
2025-06-21 01:15:00,79.0,467.5492,2119.0,4.299999999999997,6.8,1.3999999999999986,2457.115
2025-06-21 01:18:00,79.5,467.3032,2119.0,4.399999999999999,6.7,1.2999999999999972,2458.622
2025-06-21 01:21:00,79.0,466.3194,2119.0,4.299999999999997,6.8,1.3999999999999986,2463.95
2025-06-21 01:24:00,79.5,469.5168,2119.0,4.399999999999999,6.8,1.2999999999999972,2463.776
2025-06-21 01:27:00,79.0,472.4682,2119.0,4.399999999999999,6.800000000000001,1.2999999999999972,2461.967
2025-06-21 01:30:00,78.5,477.6331,2119.0,4.399999999999999,6.7,1.2999999999999972,2469.342
2025-06-21 01:33:00,79.5,477.6331,2120.0,4.399999999999999,6.7,1.3999999999999986,2466.658
2025-06-21 01:36:00,79.5,473.206,2120.0,4.5,6.7,1.2999999999999972,2462.516
2025-06-21 01:39:00,79.5,472.4682,2120.0,4.399999999999999,6.7,1.3999999999999986,2462.178
2025-06-21 01:42:00,80.0,471.2384,2120.0,4.399999999999999,6.7,1.3999999999999986,2453.915
2025-06-21 01:45:00,79.5,470.2546,2120.0,4.5,6.7,1.2999999999999972,2484.244
2025-06-21 01:48:00,79.0,467.3032,2120.0,4.5,6.8,1.2999999999999972,2466.257
2025-06-21 01:51:00,79.0,470.0087,2120.0,4.399999999999999,6.7,1.3000000000000043,2454.873
2025-06-21 01:54:00,79.0,460.4167,2120.0,4.299999999999997,6.7,1.4000000000000057,2459.537
2025-06-21 01:57:00,78.5,465.3356,2120.0,4.399999999999999,6.7,1.3000000000000043,2458.955
2025-06-21 02:00:00,78.5,467.0573,2120.0,4.299999999999997,6.7,1.4000000000000057,2458.242
2025-06-21 02:03:00,78.5,472.4682,2120.0,4.299999999999997,6.7,1.4000000000000057,2461.905
2025-06-21 02:06:00,79.0,465.8275,2120.0,4.299999999999997,6.7,1.4000000000000057,2459.985
2025-06-21 02:09:00,79.0,468.287,2120.0,4.299999999999997,6.800000000000001,1.4000000000000057,2464.376
2025-06-21 02:12:00,79.0,460.4167,2120.0,4.299999999999997,6.800000000000001,1.4000000000000057,2456.74
2025-06-21 02:15:00,79.0,470.9925,2120.0,4.399999999999999,6.7,1.4000000000000057,2450.094
2025-06-21 02:18:00,79.0,466.0735,2120.0,4.399999999999999,6.7,1.4000000000000057,2456.984
2025-06-21 02:21:00,79.0,469.7627,2120.0,4.300000000000004,6.7,1.5,2457.119
2025-06-21 02:24:00,79.0,468.287,2120.0,4.399999999999999,6.7,1.4000000000000057,2457.928
2025-06-21 02:27:00,79.0,466.3194,2120.0,4.399999999999999,6.7,1.3000000000000043,2447.745
2025-06-21 02:30:00,78.5,467.3032,2120.0,4.400000000000002,6.800000000000001,1.3999999999999986,2456.571
2025-06-21 02:33:00,79.0,471.4844,2121.0,4.300000000000001,6.7,1.3999999999999986,2457.464
2025-06-21 02:36:00,79.0,466.5654,2121.0,4.300000000000001,6.7,1.3999999999999986,2440.157
2025-06-21 02:39:00,80.0,467.5492,2121.0,4.400000000000002,6.7,1.3999999999999986,2448.65
2025-06-21 02:42:00,79.0,460.9086,2121.0,4.400000000000002,6.7,1.2999999999999972,2434.666
2025-06-21 02:45:00,78.5,459.1869,2121.0,4.400000000000002,6.9,1.2999999999999972,2437.711
2025-06-21 02:48:00,77.5,452.7923,2121.0,4.300000000000001,6.800000000000001,1.2999999999999972,2398.242
2025-06-21 02:51:00,78.0,462.6302,2121.0,4.400000000000002,6.9,1.1999999999999957,2410.816
2025-06-21 02:54:00,78.0,461.6464,2121.0,4.300000000000001,6.800000000000001,1.3999999999999986,2434.684
2025-06-21 02:57:00,78.5,449.103,2121.0,4.399999999999999,6.800000000000001,1.2999999999999972,2426.155
2025-06-21 03:00:00,77.5,464.1059,2121.0,4.399999999999999,6.800000000000001,1.2999999999999972,2403.587
2025-06-21 03:03:00,77.0,459.1869,2121.0,4.399999999999999,6.800000000000001,1.2000000000000028,2388.48
2025-06-21 03:06:00,77.5,453.5301,2121.0,4.199999999999996,6.800000000000001,1.3000000000000043,2399.011
2025-06-21 03:09:00,77.0,457.4652,2121.0,4.299999999999997,6.800000000000001,1.3000000000000043,2391.535
2025-06-21 03:12:00,78.0,462.3843,2121.0,4.300000000000004,6.800000000000001,1.3999999999999986,2420.115
2025-06-21 03:15:00,77.5,468.287,2121.0,4.400000000000002,6.800000000000001,1.2999999999999972,2406.161
2025-06-21 03:18:00,77.5,467.5492,2121.0,4.400000000000002,6.700000000000001,1.3999999999999986,2406.611
2025-06-21 03:21:00,77.0,462.3843,2121.0,4.400000000000002,6.800000000000001,1.2999999999999972,2400.22
2025-06-21 03:24:00,77.0,470.0087,2121.0,4.400000000000002,6.800000000000001,1.1999999999999957,2400.226
2025-06-21 03:27:00,77.5,464.1059,2121.0,4.399999999999999,6.800000000000001,1.2999999999999972,2404.572
2025-06-21 03:30:00,77.0,464.5978,2121.0,4.399999999999999,6.9,1.3000000000000043,2390.951
2025-06-21 03:33:00,77.0,456.7274,2122.0,4.300000000000001,6.9,1.4000000000000021,2381.943
2025-06-21 03:36:00,75.5,456.4815,2122.0,4.400000000000002,6.9,1.3000000000000007,2375.477
2025-06-21 03:39:00,74.5,448.1192,2122.0,4.399999999999999,6.9,1.3000000000000007,2304.504
2025-06-21 03:42:00,73.5,446.1516,2122.0,4.300000000000001,6.9,1.1999999999999957,2269.033
2025-06-21 03:45:00,72.5,437.0515,2122.0,4.199999999999999,7.0,1.2000000000000028,2246.659
2025-06-21 03:48:00,72.0,431.8866,2122.0,4.100000000000001,6.800000000000001,1.3000000000000007,2225.926
2025-06-21 03:51:00,73.0,431.3947,2122.0,4.0,6.5,1.0999999999999979,2274.851
2025-06-21 03:54:00,70.5,432.6244,2122.0,4.0,6.6000000000000005,1.1999999999999957,2191.474
2025-06-21 03:57:00,70.0,437.7894,2122.0,3.8999999999999986,6.6000000000000005,1.1000000000000014,2179.858
2025-06-21 04:00:00,70.5,432.6244,2122.0,3.8999999999999986,6.700000000000001,1.2999999999999972,2171.876
2025-06-21 04:03:00,70.5,429.4271,2122.0,3.8000000000000007,6.7,1.1999999999999993,2173.55
2025-06-21 04:06:00,71.0,441.9705,2122.0,3.6999999999999993,6.6000000000000005,1.4000000000000021,2167.95
2025-06-21 04:09:00,71.5,446.8895,2122.0,3.8000000000000007,6.500000000000001,1.1999999999999993,2211.66
2025-06-21 04:12:00,72.5,451.5625,2122.0,3.8999999999999986,6.6000000000000005,1.3999999999999986,2243.248
2025-06-21 04:15:00,73.0,453.5301,2122.0,4.100000000000001,6.6000000000000005,1.3999999999999986,2282.643
2025-06-21 04:18:00,74.0,468.533,2122.0,4.100000000000001,6.4,1.1999999999999957,2318.359
2025-06-21 04:21:00,75.0,466.5654,2122.0,4.100000000000001,6.5,1.3999999999999986,2320.632
2025-06-21 04:24:00,74.5,467.5492,2122.0,4.100000000000001,6.500000000000001,1.5,2377.593
2025-06-21 04:27:00,75.0,477.1412,2122.0,4.199999999999999,6.6000000000000005,1.4000000000000021,2354.922
2025-06-21 04:30:00,76.5,484.2737,2122.0,4.300000000000001,6.7,1.4999999999999964,2374.646
2025-06-21 04:33:00,75.0,483.2899,2123.0,4.300000000000001,6.4,1.0999999999999979,2434.009
2025-06-21 04:36:00,78.5,489.9306,2123.0,4.199999999999999,6.4,1.5000000000000036,2440.815
2025-06-21 04:39:00,79.5,493.1279,2123.0,4.399999999999999,6.6000000000000005,1.5,2466.741
2025-06-21 04:42:00,78.5,490.6684,2123.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2431.366
2025-06-21 04:45:00,77.0,482.5521,2123.0,4.5,6.700000000000001,1.3999999999999986,2406.506
2025-06-21 04:48:00,77.5,483.044,2123.0,4.5,6.700000000000001,1.1000000000000014,2416.981
2025-06-21 04:51:00,77.5,483.5359,2123.0,4.300000000000001,6.3999999999999995,1.4000000000000021,2428.229
2025-06-21 04:54:00,77.5,469.0249,2123.0,4.399999999999999,6.6,1.5,2385.364
2025-06-21 04:57:00,75.0,468.7789,2123.0,4.300000000000001,6.699999999999999,1.3000000000000007,2329.418
2025-06-21 05:00:00,75.5,469.7627,2123.0,4.100000000000001,6.3999999999999995,1.1999999999999957,2325.773
2025-06-21 05:03:00,74.0,473.9438,2123.0,4.100000000000001,6.499999999999999,1.3999999999999986,2307.064
2025-06-21 05:06:00,74.5,478.8629,2123.0,4.100000000000001,6.499999999999999,1.5,2328.699
2025-06-21 05:09:00,73.5,467.7951,2123.0,4.100000000000001,6.699999999999999,1.5,2290.32
2025-06-21 05:12:00,73.5,468.7789,2123.0,4.100000000000001,6.3999999999999995,1.1000000000000014,2295.649
2025-06-21 05:15:00,75.0,473.206,2123.0,4.100000000000001,6.5,1.2999999999999972,2290.849
2025-06-21 05:18:00,74.5,475.6655,2123.0,4.100000000000001,6.499999999999999,1.1999999999999957,2294.893
2025-06-21 05:21:00,75.0,471.4844,2123.0,4.100000000000001,6.3999999999999995,1.2999999999999972,2318.993
2025-06-21 05:24:00,74.0,473.452,2123.0,4.100000000000001,6.499999999999999,1.2999999999999972,2313.667
2025-06-21 05:27:00,73.5,470.7465,2123.0,4.100000000000001,6.499999999999999,1.1999999999999957,2289.182
2025-06-21 05:30:00,75.0,474.9276,2123.0,4.100000000000001,6.3,1.3999999999999986,2346.796
2025-06-21 05:33:00,76.0,477.3871,2124.0,4.199999999999999,6.499999999999999,1.5000000000000036,2374.997
2025-06-21 05:36:00,76.0,483.044,2124.0,4.399999999999999,6.6,1.3999999999999986,2365.084
2025-06-21 05:39:00,76.5,481.8142,2124.0,4.300000000000001,6.6000000000000005,1.4999999999999964,2378.055
2025-06-21 05:42:00,78.5,484.5197,2124.0,4.199999999999999,6.500000000000001,1.5000000000000036,2452.685
2025-06-21 05:45:00,77.0,485.9954,2124.0,4.300000000000001,6.500000000000001,1.4000000000000021,2425.994
2025-06-21 05:48:00,78.5,489.6846,2124.0,4.5,6.700000000000001,1.5,2434.927
2025-06-21 05:51:00,78.0,483.7818,2124.0,4.399999999999999,6.800000000000001,1.5,2442.105
2025-06-21 05:54:00,77.0,482.3062,2124.0,4.399999999999999,6.800000000000001,1.5,2417.842
2025-06-21 05:57:00,77.5,483.7818,2124.0,4.399999999999999,6.700000000000001,1.1000000000000014,2413.085
2025-06-21 06:00:00,78.5,479.3548,2124.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2432.634
2025-06-21 06:03:00,77.0,467.5492,2124.0,4.399999999999999,6.700000000000001,1.5,2402.011
2025-06-21 06:06:00,75.5,473.206,2124.0,4.399999999999999,6.6,1.3999999999999986,2363.504
2025-06-21 06:09:00,74.0,472.2223,2124.0,4.199999999999999,6.499999999999999,1.0999999999999979,2321.005
2025-06-21 06:12:00,74.5,465.3356,2124.0,4.099999999999998,6.3999999999999995,1.3000000000000007,2314.767
2025-06-21 06:15:00,75.5,462.3843,2124.0,4.199999999999999,6.6,1.4000000000000021,2343.921
2025-06-21 06:18:00,75.0,461.4005,2124.0,4.199999999999999,6.6,1.4000000000000021,2318.086
2025-06-21 06:21:00,74.0,460.4167,2124.0,4.099999999999998,6.499999999999999,1.3000000000000007,2307.438
2025-06-21 06:24:00,76.0,472.4682,2124.0,4.0,6.3999999999999995,1.4000000000000021,2361.39
2025-06-21 06:27:00,74.0,469.5168,2124.0,4.199999999999999,6.6000000000000005,1.4999999999999964,2325.013
2025-06-21 06:30:00,76.0,473.9438,2124.0,4.399999999999999,6.700000000000001,1.5,2350.348
2025-06-21 06:33:00,77.0,477.3871,2125.0,4.100000000000001,6.4,1.4000000000000021,2370.169
2025-06-21 06:36:00,76.0,476.1574,2125.0,4.100000000000001,6.500000000000001,1.4999999999999964,2364.924
2025-06-21 06:39:00,76.0,485.7494,2125.0,4.300000000000001,6.500000000000001,1.3999999999999986,2375.981
2025-06-21 06:42:00,77.0,491.8981,2125.0,4.199999999999999,6.500000000000001,1.5,2360.872
2025-06-21 06:45:00,76.5,484.2737,2125.0,4.300000000000001,6.500000000000001,1.5,2376.096
2025-06-21 06:48:00,76.0,491.6522,2125.0,4.399999999999999,6.6000000000000005,1.1999999999999993,2350.342
2025-06-21 06:51:00,79.0,484.5197,2125.0,4.300000000000001,6.300000000000001,1.6000000000000014,2433.073
2025-06-21 06:54:00,80.5,493.1279,2125.0,4.300000000000001,6.500000000000001,1.6000000000000014,2488.521
2025-06-21 06:57:00,78.5,490.6684,2125.0,4.5,6.6000000000000005,1.4999999999999964,2466.66
2025-06-21 07:00:00,79.0,487.4711,2125.0,4.5,6.6000000000000005,1.4999999999999964,2460.008
2025-06-21 07:03:00,79.5,499.5226,2125.0,4.599999999999998,6.7,1.5,2479.48
2025-06-21 07:06:00,79.5,507.8849,2125.0,4.5,6.6000000000000005,1.6999999999999993,2477.43
2025-06-21 07:09:00,80.5,518.7066,2125.0,4.699999999999999,6.6000000000000005,1.5,2502.17
2025-06-21 07:12:00,81.0,519.1985,2125.0,4.599999999999998,6.300000000000001,1.2000000000000028,2564.404
2025-06-21 07:15:00,81.5,512.8038,2125.0,4.5,6.4,1.5999999999999979,2553.158
2025-06-21 07:18:00,82.5,510.3443,2125.0,4.699999999999999,6.6000000000000005,1.5,2576.695
2025-06-21 07:21:00,82.5,511.5741,2125.0,4.699999999999999,6.700000000000001,1.6000000000000014,2589.915
2025-06-21 07:24:00,83.0,499.2766,2125.0,4.800000000000001,6.700000000000001,1.5,2593.911
2025-06-21 07:27:00,81.5,499.5226,2125.0,4.699999999999999,6.700000000000001,1.5,2538.551
2025-06-21 07:30:00,80.0,497.8009,2125.0,4.699999999999999,6.800000000000001,1.6000000000000014,2495.104
2025-06-21 07:33:00,78.5,505.6713,2126.0,4.699999999999999,6.6000000000000005,1.2000000000000028,2448.357
2025-06-21 07:36:00,82.0,505.1794,2126.0,4.399999999999999,6.300000000000001,1.5999999999999979,2557.805
2025-06-21 07:39:00,77.5,505.4254,2126.0,4.5,6.500000000000001,0.9999999999999964,2438.131
2025-06-21 07:42:00,79.5,501.4901,2126.0,4.399999999999999,6.500000000000001,1.5000000000000036,2470.41
2025-06-21 07:45:00,82.0,514.0336,2126.0,4.599999999999998,6.6000000000000005,1.6000000000000014,2545.637
2025-06-21 07:48:00,82.5,515.5093,2126.0,4.699999999999999,6.700000000000001,1.6000000000000014,2554.615
2025-06-21 07:51:00,81.5,503.2118,2126.0,4.699999999999999,6.800000000000001,1.6000000000000014,2517.555
2025-06-21 07:54:00,81.0,505.1794,2126.0,4.800000000000001,6.800000000000001,1.5,2521.583
2025-06-21 07:57:00,79.5,510.3443,2126.0,4.600000000000001,6.700000000000001,1.5,2470.911
2025-06-21 08:00:00,80.0,516.739,2126.0,4.600000000000001,6.700000000000001,1.7000000000000028,2506.671
2025-06-21 08:03:00,81.0,523.6256,2126.0,4.800000000000004,6.7,1.3999999999999986,2503.512
2025-06-21 08:06:00,81.5,528.0527,2126.0,4.600000000000001,6.6000000000000005,1.6000000000000014,2513.715
2025-06-21 08:09:00,81.0,518.9525,2126.0,4.700000000000003,6.6000000000000005,1.5,2504.527
2025-06-21 08:12:00,81.5,521.1661,2126.0,4.700000000000003,6.7,1.5999999999999943,2526.231
2025-06-21 08:15:00,82.5,519.9363,2126.0,4.799999999999997,6.7,1.6000000000000014,2539.19
2025-06-21 08:18:00,80.5,521.412,2126.0,4.799999999999997,6.7,1.4000000000000057,2554.358
2025-06-21 08:21:00,83.0,520.4282,2126.0,4.700000000000003,6.800000000000001,1.5999999999999943,2538.946
2025-06-21 08:24:00,81.5,516.739,2126.0,4.799999999999997,6.700000000000001,1.5,2525.376
2025-06-21 08:27:00,80.5,515.0174,2126.0,4.799999999999997,6.800000000000001,1.4000000000000057,2494.227
2025-06-21 08:30:00,80.5,511.3281,2126.0,4.700000000000003,6.800000000000001,1.5999999999999943,2479.777
2025-06-21 08:33:00,80.5,508.1308,2127.0,4.700000000000003,6.6000000000000005,1.5,2484.953
2025-06-21 08:36:00,80.5,516.493,2127.0,4.700000000000003,6.6000000000000005,1.5,2484.663
2025-06-21 08:39:00,80.5,516.2471,2127.0,4.799999999999997,6.6000000000000005,1.4000000000000057,2487.193
2025-06-21 08:42:00,79.5,521.1661,2127.0,4.699999999999996,6.6000000000000005,1.5,2488.696
2025-06-21 08:45:00,80.0,513.2957,2127.0,4.600000000000001,6.6000000000000005,1.5,2476.43
2025-06-21 08:48:00,79.5,515.7552,2127.0,4.699999999999996,6.6000000000000005,1.5,2484.841
2025-06-21 08:51:00,80.0,514.2795,2127.0,4.699999999999996,6.6000000000000005,1.5,2483.13
2025-06-21 08:54:00,80.0,517.4769,2127.0,4.599999999999998,6.6000000000000005,1.5,2484.355
2025-06-21 08:57:00,79.5,518.7066,2127.0,4.699999999999999,6.6000000000000005,1.5,2491.198
2025-06-21 09:00:00,82.0,530.5121,2127.0,4.699999999999999,6.6000000000000005,1.6000000000000014,2526.089
2025-06-21 09:03:00,82.5,514.0336,2127.0,4.699999999999999,6.500000000000001,1.7000000000000028,2550.118
2025-06-21 09:06:00,79.5,531.7419,2127.0,4.599999999999998,6.4,1.4000000000000057,2479.647
2025-06-21 09:09:00,78.0,524.8553,2127.0,4.5000000000000036,6.4,1.5,2435.461
2025-06-21 09:12:00,76.5,502.7199,2127.0,4.400000000000002,6.4,1.3999999999999986,2380.431
2025-06-21 09:15:00,76.5,496.5712,2127.0,4.400000000000002,6.5,1.5,2387.38
2025-06-21 09:18:00,76.0,486.7332,2127.0,4.300000000000001,6.5,1.3999999999999986,2374.562
2025-06-21 09:21:00,74.5,490.4225,2127.0,4.300000000000001,6.5,1.3999999999999986,2315.373
2025-06-21 09:24:00,75.0,489.4387,2127.0,4.200000000000003,6.4,1.3999999999999986,2352.593
2025-06-21 09:27:00,75.5,484.5197,2127.0,4.300000000000001,6.4,1.5,2343.282
2025-06-21 09:30:00,74.5,481.8142,2127.0,4.300000000000004,6.5,1.2999999999999972,2319.169
2025-06-21 09:33:00,74.5,489.4387,2128.0,4.300000000000004,6.4,1.2999999999999972,2331.63
2025-06-21 09:36:00,75.0,496.5712,2128.0,4.100000000000001,6.4,1.3999999999999986,2327.21
2025-06-21 09:39:00,74.5,493.3738,2128.0,4.100000000000001,6.3,1.5,2330.664
2025-06-21 09:42:00,76.0,502.7199,2128.0,4.100000000000001,6.3,1.3999999999999986,2335.827
2025-06-21 09:45:00,76.0,509.1146,2128.0,4.100000000000001,6.1000000000000005,1.3999999999999986,2355.66
2025-06-21 09:48:00,77.0,517.9688,2128.0,4.199999999999996,6.2,1.5,2389.187
2025-06-21 09:51:00,79.0,529.2824,2128.0,4.299999999999997,6.2,1.6000000000000014,2435.134
2025-06-21 09:54:00,78.5,532.4797,2128.0,4.399999999999999,6.1,1.5,2442.719
2025-06-21 09:57:00,80.5,529.2824,2128.0,4.400000000000002,6.199999999999999,1.6000000000000014,2482.537
2025-06-21 10:00:00,80.5,526.8229,2128.0,4.5,6.299999999999999,1.6000000000000014,2499.735
2025-06-21 10:03:00,80.5,519.4445,2128.0,4.400000000000002,6.3999999999999995,1.6000000000000014,2490.849
2025-06-21 10:06:00,81.0,516.493,2128.0,4.5000000000000036,6.3999999999999995,1.3999999999999986,2496.095
2025-06-21 10:09:00,80.5,514.0336,2128.0,4.400000000000002,6.500000000000001,1.6000000000000014,2491.24
2025-06-21 10:12:00,80.5,512.066,2128.0,4.5000000000000036,6.3999999999999995,1.5,2483.066
2025-06-21 10:15:00,81.0,513.7876,2128.0,4.5000000000000036,6.500000000000001,1.3999999999999986,2481.439
2025-06-21 10:18:00,80.0,515.5093,2128.0,4.5000000000000036,6.3999999999999995,1.3999999999999986,2482.584
2025-06-21 10:21:00,81.5,516.2471,2128.0,4.400000000000002,6.500000000000001,1.5,2519.503
2025-06-21 10:24:00,81.5,516.2471,2128.0,4.5000000000000036,6.500000000000001,1.5,2495.396
2025-06-21 10:27:00,81.0,521.658,2128.0,4.5000000000000036,6.4,1.5,2504.287
2025-06-21 10:30:00,81.5,518.9525,2128.0,4.5000000000000036,6.500000000000001,1.5999999999999943,2521.605
2025-06-21 10:33:00,82.0,525.3472,2129.0,4.599999999999998,6.500000000000001,1.4000000000000057,2539.083
2025-06-21 10:36:00,81.5,525.5931,2129.0,4.5000000000000036,6.500000000000001,1.5,2516.972
2025-06-21 10:39:00,81.0,525.3472,2129.0,4.599999999999998,6.3999999999999995,1.5,2518.012
2025-06-21 10:42:00,81.5,527.8067,2129.0,4.5000000000000036,6.3999999999999995,1.5,2525.623
2025-06-21 10:45:00,82.0,526.8229,2129.0,4.599999999999998,6.3999999999999995,1.5,2531.163
2025-06-21 10:48:00,80.5,525.5931,2129.0,4.599999999999998,6.3999999999999995,1.4000000000000057,2487.571
2025-06-21 10:51:00,80.5,525.3472,2129.0,4.5000000000000036,6.3999999999999995,1.5,2494.625
2025-06-21 10:54:00,82.0,539.8582,2129.0,4.5000000000000036,6.300000000000001,1.5999999999999943,2527.059
2025-06-21 10:57:00,80.0,503.9496,2129.0,4.599999999999998,6.6000000000000005,1.4000000000000057,2453.73
2025-06-21 11:00:00,79.0,486.9792,2129.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2431.428
2025-06-21 11:03:00,78.0,486.2413,2129.0,4.5000000000000036,6.499999999999999,1.2999999999999972,2421.624
2025-06-21 11:06:00,78.5,491.1603,2129.0,4.300000000000001,6.499999999999999,1.3999999999999986,2426.946
2025-06-21 11:09:00,78.5,491.1603,2129.0,4.300000000000001,6.6000000000000005,1.5,2435.213
2025-06-21 11:12:00,79.5,492.1441,2129.0,4.300000000000001,6.499999999999999,1.3999999999999986,2426.829
2025-06-21 11:15:00,79.0,488.4549,2129.0,4.300000000000001,6.499999999999999,1.3999999999999986,2425.267
2025-06-21 11:18:00,77.5,489.4387,2129.0,4.300000000000001,6.499999999999999,1.3999999999999986,2386.24
2025-06-21 11:21:00,78.5,485.9954,2129.0,4.300000000000001,6.6,1.3999999999999986,2416.137
2025-06-21 11:24:00,78.5,486.2413,2129.0,4.300000000000001,6.499999999999999,1.3999999999999986,2418.498
2025-06-21 11:27:00,78.5,487.963,2129.0,4.199999999999999,6.6,1.5,2416.108
2025-06-21 11:30:00,78.0,486.7332,2129.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2413.397
2025-06-21 11:33:00,77.5,483.2899,2130.0,4.300000000000001,6.499999999999999,1.3999999999999986,2429.887
2025-06-21 11:36:00,78.5,488.2089,2130.0,4.300000000000001,6.499999999999999,1.5,2432.542
2025-06-21 11:39:00,78.0,481.0764,2130.0,4.300000000000001,6.499999999999999,1.3999999999999986,2410.309
2025-06-21 11:42:00,78.0,474.9276,2130.0,4.300000000000001,6.499999999999999,1.3999999999999986,2403.136
2025-06-21 11:45:00,77.5,476.1574,2130.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2428.452
2025-06-21 11:48:00,79.0,479.8466,2130.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2444.389
2025-06-21 11:51:00,78.5,480.0926,2130.0,4.300000000000001,6.499999999999999,1.3999999999999986,2416.82
2025-06-21 11:54:00,77.5,482.0602,2130.0,4.300000000000001,6.499999999999999,1.3999999999999986,2417.531
2025-06-21 11:57:00,78.0,481.0764,2130.0,4.400000000000002,6.6000000000000005,1.2999999999999972,2413.866
2025-06-21 12:00:00,78.0,479.3548,2130.0,4.200000000000003,6.499999999999999,1.3999999999999986,2418.986
2025-06-21 12:03:00,78.0,480.8304,2130.0,4.300000000000004,6.6000000000000005,1.3999999999999986,2415.826
2025-06-21 12:06:00,78.5,480.5845,2130.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2433.239
2025-06-21 12:09:00,79.0,482.0602,2130.0,4.200000000000003,6.499999999999999,1.3999999999999986,2438.105
2025-06-21 12:12:00,79.0,481.8142,2130.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2440.374
2025-06-21 12:15:00,79.0,468.7789,2130.0,4.200000000000003,6.6000000000000005,1.5,2438.724
2025-06-21 12:18:00,77.0,476.4034,2130.0,4.200000000000003,6.700000000000001,1.3999999999999986,2399.944
2025-06-21 12:21:00,78.0,472.4682,2130.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2402.445
2025-06-21 12:24:00,78.5,475.6655,2130.0,4.299999999999997,6.6000000000000005,1.4000000000000057,2417.821
2025-06-21 12:27:00,78.5,475.1736,2130.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2422.769
2025-06-21 12:30:00,77.5,473.6979,2130.0,4.200000000000003,6.500000000000001,1.5,2415.869
2025-06-21 12:33:00,78.0,475.9114,2131.0,4.199999999999996,6.500000000000001,1.4000000000000057,2420.749
2025-06-21 12:36:00,78.0,473.206,2131.0,4.199999999999996,6.500000000000001,1.4000000000000057,2427.394
2025-06-21 12:39:00,78.5,477.1412,2131.0,4.199999999999996,6.500000000000001,1.4000000000000057,2421.071
2025-06-21 12:42:00,79.0,477.6331,2131.0,4.199999999999996,6.500000000000001,1.4000000000000057,2421.4
2025-06-21 12:45:00,78.5,478.6169,2131.0,4.199999999999996,6.500000000000001,1.4000000000000057,2430.492
2025-06-21 12:48:00,78.5,480.0926,2131.0,4.199999999999996,6.500000000000001,1.4000000000000057,2428.093
2025-06-21 12:51:00,78.5,479.8466,2131.0,4.199999999999996,6.500000000000001,1.5,2441.533
2025-06-21 12:54:00,78.5,481.8142,2131.0,4.199999999999996,6.500000000000001,1.4000000000000057,2430.392
2025-06-21 12:57:00,79.0,479.6007,2131.0,4.199999999999996,6.500000000000001,1.5,2452.12
2025-06-21 13:00:00,78.5,479.3548,2131.0,4.299999999999997,6.500000000000001,1.3999999999999986,2449.908
2025-06-21 13:03:00,79.0,483.7818,2131.0,4.399999999999999,6.500000000000001,1.2999999999999972,2448.519
2025-06-21 13:06:00,79.0,481.8142,2131.0,4.199999999999999,6.500000000000001,1.3999999999999986,2433.615
2025-06-21 13:09:00,79.5,479.6007,2131.0,4.299999999999997,6.500000000000001,1.3999999999999986,2454.196
2025-06-21 13:12:00,78.5,480.8304,2131.0,4.199999999999999,6.500000000000001,1.3999999999999986,2453.91
2025-06-21 13:15:00,79.0,480.5845,2131.0,4.299999999999997,6.500000000000001,1.3000000000000043,2444.842
2025-06-21 13:18:00,78.5,476.8952,2131.0,4.099999999999998,6.500000000000001,1.5,2442.58
2025-06-21 13:21:00,79.5,479.8466,2131.0,4.300000000000001,6.500000000000001,1.2999999999999972,2476.057
2025-06-21 13:24:00,79.0,477.1412,2131.0,4.199999999999999,6.500000000000001,1.3000000000000043,2454.154
2025-06-21 13:27:00,79.0,479.3548,2131.0,4.199999999999999,6.500000000000001,1.3999999999999986,2462.773
2025-06-21 13:30:00,79.0,476.4034,2131.0,4.099999999999998,6.6000000000000005,1.5,2452.47
2025-06-21 13:33:00,78.5,478.6169,2132.0,4.300000000000001,6.500000000000001,1.2999999999999972,2444.438
2025-06-21 13:36:00,79.0,473.206,2132.0,4.199999999999999,6.6000000000000005,1.3999999999999986,2460.813
2025-06-21 13:39:00,79.5,478.6169,2132.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2454.337
2025-06-21 13:42:00,79.0,478.6169,2132.0,4.199999999999999,6.3999999999999995,1.3999999999999986,2448.255
2025-06-21 13:45:00,79.0,475.9114,2132.0,4.199999999999999,6.6000000000000005,1.3999999999999986,2445.616
2025-06-21 13:48:00,79.0,472.4682,2132.0,4.199999999999999,6.3999999999999995,1.3000000000000043,2437.498
2025-06-21 13:51:00,79.0,477.1412,2132.0,4.199999999999999,6.500000000000001,1.3000000000000043,2437.564
2025-06-21 13:54:00,79.0,474.4358,2132.0,4.099999999999998,6.3999999999999995,1.5,2460.664
2025-06-21 13:57:00,79.5,478.371,2132.0,4.099999999999998,6.3999999999999995,1.5,2453.641
2025-06-21 14:00:00,79.0,479.6007,2132.0,4.099999999999998,6.500000000000001,1.5,2493.391
2025-06-21 14:03:00,80.5,479.6007,2132.0,4.300000000000001,6.6000000000000005,1.5,2474.454
2025-06-21 14:06:00,80.0,477.3871,2132.0,4.300000000000001,6.6000000000000005,1.2999999999999972,2474.212
2025-06-21 14:09:00,80.5,481.3224,2132.0,4.300000000000001,6.500000000000001,1.5,2504.895
2025-06-21 14:12:00,79.0,479.6007,2132.0,4.300000000000001,6.3999999999999995,1.5,2492.475
2025-06-21 14:15:00,79.5,478.125,2132.0,4.400000000000002,6.3999999999999995,1.2999999999999972,2468.323
2025-06-21 14:18:00,80.0,480.8304,2132.0,4.400000000000002,6.500000000000001,1.3999999999999986,2499.022
2025-06-21 14:21:00,80.0,482.3062,2132.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2484.581
2025-06-21 14:24:00,80.5,481.3224,2132.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2472.4
2025-06-21 14:27:00,79.5,476.1574,2132.0,4.300000000000001,6.6000000000000005,1.2999999999999972,2479.264
2025-06-21 14:30:00,80.0,479.3548,2132.0,4.199999999999999,6.500000000000001,1.3999999999999986,2478.776
2025-06-21 14:33:00,80.0,472.2223,2133.0,4.300000000000001,6.6000000000000005,1.2999999999999972,2482.373
2025-06-21 14:36:00,79.5,481.3224,2133.0,4.300000000000001,6.6000000000000005,1.2999999999999972,2473.717
2025-06-21 14:39:00,80.0,481.8142,2133.0,4.300000000000001,6.6000000000000005,1.2999999999999972,2472.067
2025-06-21 14:42:00,79.5,478.125,2133.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2497.457
2025-06-21 14:45:00,79.0,476.8952,2133.0,4.399999999999999,6.6000000000000005,1.3000000000000043,2489.073
2025-06-21 14:48:00,80.0,473.452,2133.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2491.299
2025-06-21 14:51:00,79.5,479.3548,2133.0,4.399999999999999,6.6000000000000005,1.3000000000000043,2486.926
2025-06-21 14:54:00,79.5,474.4358,2133.0,4.299999999999997,6.6000000000000005,1.4000000000000057,2492.422
2025-06-21 14:57:00,79.0,483.5359,2133.0,4.299999999999997,6.6000000000000005,1.4000000000000057,2485.109
2025-06-21 15:00:00,80.0,479.3548,2133.0,4.200000000000003,6.6000000000000005,1.5,2492.48
2025-06-21 15:03:00,81.0,473.206,2133.0,4.399999999999999,6.6000000000000005,1.4000000000000057,2480.061
2025-06-21 15:06:00,80.0,475.9114,2133.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2485.598
2025-06-21 15:09:00,80.0,480.0926,2133.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2482.426
2025-06-21 15:12:00,79.0,474.6817,2133.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2472.869
2025-06-21 15:15:00,80.0,477.3871,2133.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2454.582
2025-06-21 15:18:00,79.0,468.287,2133.0,4.300000000000001,6.6000000000000005,1.5,2461.145
2025-06-21 15:21:00,79.0,474.4358,2133.0,4.300000000000001,6.6000000000000005,1.2999999999999972,2443.833
2025-06-21 15:24:00,78.5,473.9438,2133.0,4.199999999999999,6.6000000000000005,1.5,2443.81
2025-06-21 15:27:00,78.5,467.7951,2133.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2455.818
2025-06-21 15:30:00,79.5,475.1736,2133.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2465.393
2025-06-21 15:33:00,79.5,473.452,2134.0,4.400000000000002,6.6000000000000005,1.5,2468.719
2025-06-21 15:36:00,79.5,475.6655,2134.0,4.300000000000001,6.6000000000000005,1.5,2469.154
2025-06-21 15:39:00,80.0,473.6979,2134.0,4.300000000000001,6.700000000000001,1.3999999999999986,2470.943
2025-06-21 15:42:00,78.5,470.2546,2134.0,4.300000000000001,6.6000000000000005,1.2999999999999972,2438.017
2025-06-21 15:45:00,78.0,470.0087,2134.0,4.299999999999997,6.6000000000000005,1.3999999999999986,2442.681
2025-06-21 15:48:00,78.0,468.287,2134.0,4.199999999999999,6.6000000000000005,1.2999999999999972,2434.102
2025-06-21 15:51:00,79.0,474.4358,2134.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2439.998
2025-06-21 15:54:00,78.0,470.9925,2134.0,4.299999999999997,6.700000000000001,1.3999999999999986,2439.515
2025-06-21 15:57:00,78.0,470.9925,2134.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2428.287
2025-06-21 16:00:00,78.0,470.7465,2134.0,4.399999999999999,6.700000000000001,1.2000000000000028,2437.369
2025-06-21 16:03:00,78.0,470.9925,2134.0,4.299999999999997,6.700000000000001,1.3000000000000043,2437.73
2025-06-21 16:06:00,78.0,465.8275,2134.0,4.299999999999997,6.6000000000000005,1.3000000000000043,2448.249
2025-06-21 16:09:00,78.0,467.3032,2134.0,4.299999999999997,6.700000000000001,1.3000000000000043,2427.408
2025-06-21 16:12:00,77.5,470.7465,2134.0,4.199999999999996,6.700000000000001,1.4000000000000057,2405.039
