Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2025-06-21 16:15:00,78.0,474.4358,2134.0,4.299999999999997,6.700000000000001,1.4000000000000057,2431.354
2025-06-21 16:18:00,78.0,470.7465,2134.0,4.399999999999999,6.700000000000001,1.3000000000000043,2414.333
2025-06-21 16:21:00,78.0,466.3194,2134.0,4.299999999999997,6.700000000000001,1.3000000000000043,2422.511
2025-06-21 16:24:00,77.5,472.7141,2134.0,4.299999999999997,6.6000000000000005,1.3000000000000043,2383.765
2025-06-21 16:27:00,76.0,471.4844,2134.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2388.387
2025-06-21 16:30:00,77.0,468.7789,2134.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2383.019
2025-06-21 16:33:00,76.5,463.614,2135.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2399.106
2025-06-21 16:36:00,77.0,468.7789,2135.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2383.754
2025-06-21 16:39:00,76.5,463.614,2135.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2382.542
2025-06-21 16:42:00,76.5,469.5168,2135.0,4.299999999999997,6.6000000000000005,1.3000000000000043,2382.995
2025-06-21 16:45:00,77.0,467.3032,2135.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2396.365
2025-06-21 16:48:00,78.0,467.5492,2135.0,4.299999999999997,6.6000000000000005,1.3000000000000043,2454.23
2025-06-21 16:51:00,76.5,467.3032,2135.0,4.299999999999997,6.6000000000000005,1.3000000000000043,2403.521
2025-06-21 16:54:00,77.5,463.86,2135.0,4.300000000000004,6.800000000000001,1.3999999999999986,2400.994
2025-06-21 16:57:00,76.0,462.8762,2135.0,4.200000000000003,6.6000000000000005,1.2999999999999972,2365.703
2025-06-21 17:00:00,76.0,461.1545,2135.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2367.686
2025-06-21 17:03:00,76.0,461.4005,2135.0,4.300000000000004,6.6000000000000005,1.2999999999999972,2366.852
2025-06-21 17:06:00,76.0,465.0897,2135.0,4.100000000000001,6.6000000000000005,1.3999999999999986,2377.326
2025-06-21 17:09:00,76.0,462.6302,2135.0,4.100000000000001,6.6000000000000005,1.3999999999999986,2357.267
2025-06-21 17:12:00,76.5,465.0897,2135.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2384.516
2025-06-21 17:15:00,76.0,464.5978,2135.0,4.100000000000001,6.6000000000000005,1.2999999999999972,2343.233
2025-06-21 17:18:00,75.0,460.1707,2135.0,4.200000000000003,6.6000000000000005,1.2999999999999972,2337.771
2025-06-21 17:21:00,76.0,458.941,2135.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2340.275
2025-06-21 17:24:00,75.0,442.7083,2135.0,4.0,6.6000000000000005,1.2999999999999972,2274.073
2025-06-21 17:27:00,72.5,429.1812,2135.0,4.0,6.800000000000001,1.2000000000000028,2239.884
2025-06-21 17:30:00,71.5,419.8351,2135.0,4.0,6.800000000000001,1.2999999999999972,2217.409
2025-06-21 17:33:00,75.5,467.7951,2136.0,4.100000000000001,6.5,1.6000000000000014,2346.695
2025-06-21 17:36:00,77.0,459.6788,2136.0,4.100000000000001,6.5,1.1999999999999957,2403.241
2025-06-21 17:39:00,76.5,460.9086,2136.0,4.200000000000003,6.7,1.3999999999999986,2421.186
2025-06-21 17:42:00,78.0,454.022,2136.0,4.5,7.1,1.5,2410.994
2025-06-21 17:45:00,78.0,457.9572,2136.0,4.5,7.1,1.3999999999999986,2413.686
2025-06-21 17:48:00,76.5,457.4652,2136.0,4.399999999999999,6.9,1.0,2392.12
2025-06-21 17:51:00,76.5,462.6302,2136.0,4.299999999999997,6.8,1.4000000000000057,2372.397
2025-06-21 17:54:00,77.0,452.5463,2136.0,4.299999999999997,7.0,1.4000000000000057,2380.229
2025-06-21 17:57:00,77.5,445.1678,2136.0,4.5,6.9,1.3999999999999986,2409.394
2025-06-21 18:00:00,76.0,457.4652,2136.0,4.5,6.9,1.2999999999999972,2346.547
2025-06-21 18:03:00,78.0,459.1869,2136.0,4.200000000000003,6.7,1.5,2406.515
2025-06-21 18:06:00,78.0,465.0897,2136.0,4.299999999999997,6.7,1.4000000000000057,2419.177
2025-06-21 18:09:00,77.5,465.3356,2136.0,4.399999999999999,6.8,1.3999999999999986,2411.594
2025-06-21 18:12:00,77.0,457.7112,2136.0,4.399999999999999,6.9,1.5,2391.004
2025-06-21 18:15:00,76.5,457.2193,2136.0,4.199999999999996,6.7,1.2000000000000028,2399.856
2025-06-21 18:18:00,78.0,465.8275,2136.0,4.199999999999996,6.7,1.6000000000000014,2435.052
2025-06-21 18:21:00,79.0,464.5978,2136.0,4.399999999999999,6.8,1.6000000000000014,2457.88
2025-06-21 18:24:00,77.5,461.6464,2136.0,4.600000000000001,6.9,1.3999999999999986,2411.747
2025-06-21 18:27:00,76.5,462.6302,2136.0,4.5000000000000036,6.9,0.8999999999999986,2373.752
2025-06-21 18:30:00,79.5,466.0735,2136.0,4.300000000000001,6.7,1.5,2459.533
2025-06-21 18:33:00,78.5,454.2679,2137.0,4.5000000000000036,6.800000000000001,1.3999999999999986,2436.593
2025-06-21 18:36:00,78.5,459.6788,2137.0,4.5000000000000036,6.800000000000001,1.5,2434.316
2025-06-21 18:39:00,77.5,456.7274,2137.0,4.400000000000002,7.0,1.3999999999999986,2409.04
2025-06-21 18:42:00,78.0,464.5978,2137.0,4.4999999999999964,6.800000000000001,1.4000000000000057,2407.989
2025-06-21 18:45:00,78.0,457.2193,2137.0,4.4999999999999964,6.9,1.4000000000000057,2421.485
2025-06-21 18:48:00,76.5,462.3843,2137.0,4.4999999999999964,6.800000000000001,1.2000000000000028,2367.597
2025-06-21 18:51:00,75.5,456.7274,2137.0,4.199999999999999,6.500000000000001,1.2999999999999972,2363.062
2025-06-21 18:54:00,76.5,457.9572,2137.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2372.054
2025-06-21 18:57:00,76.5,457.2193,2137.0,4.200000000000003,6.700000000000001,1.3999999999999986,2384.366
2025-06-21 19:00:00,76.0,444.43,2137.0,4.200000000000003,6.700000000000001,1.5,2348.447
2025-06-21 19:03:00,75.0,442.9543,2137.0,4.200000000000003,6.800000000000001,1.3999999999999986,2321.022
2025-06-21 19:06:00,75.5,446.1516,2137.0,4.0,6.500000000000001,1.2999999999999972,2335.531
2025-06-21 19:09:00,76.0,448.1192,2137.0,4.100000000000001,6.6000000000000005,1.5,2370.493
2025-06-21 19:12:00,75.5,446.8895,2137.0,4.200000000000003,6.700000000000001,1.3999999999999986,2333.462
2025-06-21 19:15:00,75.0,451.0706,2137.0,4.200000000000003,6.700000000000001,1.3999999999999986,2314.458
2025-06-21 19:18:00,75.5,455.2517,2137.0,4.0,6.500000000000001,1.3999999999999986,2312.707
2025-06-21 19:21:00,77.0,461.4005,2137.0,4.100000000000001,6.500000000000001,1.5,2354.161
2025-06-21 19:24:00,75.5,466.5654,2137.0,4.299999999999997,6.500000000000001,1.4000000000000057,2342.08
2025-06-21 19:27:00,75.5,463.614,2137.0,4.299999999999997,6.6000000000000005,1.3000000000000043,2337.313
2025-06-21 19:30:00,75.5,463.3681,2137.0,4.199999999999996,6.6000000000000005,1.4000000000000057,2307.571
2025-06-21 19:33:00,77.5,464.8438,2138.0,4.199999999999996,6.500000000000001,1.4000000000000057,2392.726
2025-06-21 19:36:00,80.5,470.0087,2138.0,4.199999999999996,6.500000000000001,1.7000000000000028,2467.994
2025-06-21 19:39:00,80.5,474.4358,2138.0,4.399999999999999,6.7,1.6000000000000014,2494.345
2025-06-21 19:42:00,79.5,470.7465,2138.0,4.5,6.800000000000001,1.3999999999999986,2471.034
2025-06-21 19:45:00,79.5,473.9438,2138.0,4.5,6.9,1.5,2471.128
2025-06-21 19:48:00,79.5,482.0602,2138.0,4.600000000000001,6.700000000000001,1.3999999999999986,2467.862
2025-06-21 19:51:00,79.5,479.8466,2138.0,4.700000000000003,6.800000000000001,1.3999999999999986,2464.26
2025-06-21 19:54:00,79.0,473.452,2138.0,4.700000000000003,6.9,1.2999999999999972,2403.78
2025-06-21 19:57:00,77.0,458.4491,2138.0,4.600000000000001,7.0,1.2999999999999972,2383.644
2025-06-21 20:00:00,77.0,460.1707,2138.0,4.600000000000001,6.9,1.2999999999999972,2380.656
2025-06-21 20:03:00,76.5,463.86,2138.0,4.5,6.800000000000001,1.3999999999999986,2367.102
2025-06-21 20:06:00,75.5,456.4815,2138.0,4.399999999999999,6.9,1.4000000000000057,2352.765
2025-06-21 20:09:00,74.5,445.6598,2138.0,4.399999999999999,6.800000000000001,1.3000000000000043,2317.632
2025-06-21 20:12:00,74.5,447.3813,2138.0,4.400000000000002,6.800000000000001,1.2999999999999972,2298.965
2025-06-21 20:15:00,74.5,444.184,2138.0,4.300000000000001,6.800000000000001,1.3999999999999986,2315.242
2025-06-21 20:18:00,73.0,446.8895,2138.0,4.300000000000001,6.800000000000001,1.2999999999999972,2253.369
2025-06-21 20:21:00,73.5,446.6435,2138.0,4.300000000000001,6.700000000000001,1.3999999999999986,2270.094
2025-06-21 20:24:00,73.0,448.6111,2138.0,4.099999999999998,6.4,1.0,2338.101
2025-06-21 20:27:00,74.0,449.103,2138.0,3.9999999999999964,6.500000000000001,1.3000000000000043,2291.728
2025-06-21 20:30:00,74.0,455.9896,2138.0,4.199999999999999,6.6000000000000005,1.2000000000000028,2315.834
2025-06-21 20:33:00,73.5,450.0868,2139.0,4.199999999999999,6.700000000000001,1.2999999999999972,2274.191
2025-06-21 20:36:00,75.0,449.3489,2139.0,3.9999999999999964,6.6000000000000005,1.3000000000000043,2313.241
2025-06-21 20:39:00,75.5,454.022,2139.0,4.199999999999999,6.6000000000000005,1.3000000000000043,2345.3
2025-06-21 20:42:00,75.0,447.3813,2139.0,4.199999999999999,6.7,1.2999999999999972,2319.774
2025-06-21 20:45:00,76.0,458.4491,2139.0,4.300000000000001,6.7,1.5,2324.509
2025-06-21 20:48:00,75.5,462.6302,2139.0,4.199999999999999,6.5,1.2000000000000028,2345.566
2025-06-21 20:51:00,78.0,466.3194,2139.0,4.300000000000001,6.6000000000000005,1.5,2411.31
2025-06-21 20:54:00,77.5,476.8952,2139.0,4.400000000000002,6.7,1.3999999999999986,2421.678
2025-06-21 20:57:00,78.0,476.8952,2139.0,4.400000000000002,6.8,1.5,2432.194
2025-06-21 21:00:00,78.5,474.9276,2139.0,4.599999999999998,6.8,1.3999999999999986,2429.129
2025-06-21 21:03:00,77.5,474.6817,2139.0,4.4999999999999964,6.8,1.2000000000000028,2400.357
2025-06-21 21:06:00,79.5,475.6655,2139.0,4.4999999999999964,6.5,1.4000000000000057,2481.181
2025-06-21 21:09:00,81.0,467.7951,2139.0,4.599999999999998,6.7,1.3999999999999986,2536.387
2025-06-21 21:12:00,81.0,476.1574,2139.0,4.599999999999998,6.8,1.5,2531.389
2025-06-21 21:15:00,80.5,476.8952,2139.0,4.599999999999998,6.9,1.5,2504.233
2025-06-21 21:18:00,80.0,481.8142,2139.0,4.600000000000001,6.800000000000001,1.5,2506.181
2025-06-21 21:21:00,79.5,478.6169,2139.0,4.5,6.9,1.5,2476.166
2025-06-21 21:24:00,79.5,474.9276,2139.0,4.5,6.800000000000001,1.5,2467.58
2025-06-21 21:27:00,79.0,474.9276,2139.0,4.600000000000001,6.9,1.3999999999999986,2455.91
2025-06-21 21:30:00,76.5,471.9763,2139.0,4.600000000000001,6.9,1.3999999999999986,2430.34
2025-06-21 21:33:00,78.0,458.695,2140.0,4.600000000000001,6.9,1.3999999999999986,2419.023
2025-06-21 21:36:00,76.0,457.9572,2140.0,4.5,6.9,1.2999999999999972,2364.448
2025-06-21 21:39:00,75.0,453.7761,2140.0,4.5,6.9,1.2000000000000028,2323.668
2025-06-21 21:42:00,74.5,448.8571,2140.0,4.399999999999999,6.9,1.3000000000000043,2318.677
2025-06-21 21:45:00,75.5,449.103,2140.0,4.299999999999997,6.9,1.4000000000000057,2300.649
2025-06-21 21:48:00,74.5,444.9219,2140.0,4.299999999999997,6.800000000000001,1.4000000000000057,2312.489
2025-06-21 21:51:00,73.0,439.265,2140.0,4.200000000000003,6.500000000000001,0.8999999999999986,2367.431
2025-06-21 21:54:00,74.0,441.2326,2140.0,4.100000000000001,6.6000000000000005,1.2999999999999972,2310.498
2025-06-21 21:57:00,75.0,442.9543,2140.0,4.0,6.700000000000001,1.3999999999999986,2326.268
2025-06-21 22:00:00,75.5,445.6598,2140.0,4.200000000000003,6.700000000000001,1.3999999999999986,2337.285
2025-06-21 22:03:00,74.5,452.5463,2140.0,4.299999999999997,6.500000000000001,1.0,2321.752
2025-06-21 22:06:00,75.5,452.5463,2140.0,4.200000000000003,6.6000000000000005,1.2999999999999972,2360.24
2025-06-21 22:09:00,79.0,459.9248,2140.0,4.299999999999997,6.6000000000000005,1.4000000000000057,2401.509
2025-06-21 22:12:00,78.5,459.1869,2140.0,4.299999999999997,6.8,1.6000000000000014,2430.207
2025-06-21 22:15:00,78.5,460.1707,2140.0,4.5,6.7,1.2999999999999972,2424.189
2025-06-21 22:18:00,79.0,467.7951,2140.0,4.399999999999999,6.7,1.5,2428.563
2025-06-21 22:21:00,79.0,471.2384,2140.0,4.399999999999999,6.7,1.5,2434.849
2025-06-21 22:24:00,79.5,474.4358,2140.0,4.600000000000001,6.800000000000001,1.3999999999999986,2439.15
2025-06-21 22:27:00,80.0,474.9276,2140.0,4.600000000000001,6.8,1.5,2483.381
2025-06-21 22:30:00,80.0,465.3356,2140.0,4.5,6.9,1.3999999999999986,2454.599
2025-06-21 22:33:00,79.5,466.3194,2141.0,4.5,6.9,1.5,2468.4
2025-06-21 22:36:00,79.5,470.2546,2141.0,4.5,6.9,1.3999999999999986,2432.384
2025-06-21 22:39:00,79.5,464.8438,2141.0,4.600000000000001,6.9,1.3999999999999986,2443.178
2025-06-21 22:42:00,78.5,463.3681,2141.0,4.5,6.9,1.3999999999999986,2393.541
2025-06-21 22:45:00,78.5,462.8762,2141.0,4.5,6.800000000000001,1.3999999999999986,2417.01
2025-06-21 22:48:00,77.0,455.2517,2141.0,4.5,6.700000000000001,1.1999999999999957,2340.369
2025-06-21 22:51:00,76.5,459.1869,2141.0,4.399999999999999,6.800000000000001,1.2999999999999972,2359.865
2025-06-21 22:54:00,75.5,460.4167,2141.0,4.399999999999999,6.700000000000001,1.2999999999999972,2357.249
2025-06-21 22:57:00,77.0,458.695,2141.0,4.399999999999999,6.700000000000001,1.2999999999999972,2352.485
2025-06-21 23:00:00,76.0,461.4005,2141.0,4.399999999999999,6.800000000000001,1.2999999999999972,2352.888
2025-06-21 23:03:00,75.5,450.3327,2141.0,4.5,6.800000000000001,1.2999999999999972,2336.18
2025-06-21 23:06:00,74.0,437.0515,2141.0,4.399999999999999,6.800000000000001,1.2000000000000028,2299.055
2025-06-21 23:09:00,73.5,432.8704,2141.0,4.299999999999997,6.9,1.2000000000000028,2270.702
2025-06-21 23:12:00,73.0,429.4271,2141.0,4.199999999999996,6.8,0.8000000000000043,2273.465
2025-06-21 23:15:00,72.5,436.5596,2141.0,4.0,6.6,1.1999999999999957,2247.604
2025-06-21 23:18:00,71.0,439.511,2141.0,4.0,6.7,1.0,2204.867
2025-06-21 23:21:00,79.0,473.9438,2141.0,4.0000000000000036,6.4,1.5,2438.923
2025-06-21 23:24:00,78.0,473.452,2141.0,4.300000000000001,6.8,1.5,2388.824
2025-06-21 23:27:00,77.0,474.4358,2141.0,4.399999999999999,6.800000000000001,1.5,2381.735
2025-06-21 23:30:00,78.5,480.8304,2141.0,4.199999999999996,6.4,1.4000000000000057,2483.161
2025-06-21 23:33:00,79.0,490.9144,2142.0,4.399999999999999,6.5,1.2999999999999972,2452.675
2025-06-21 23:36:00,81.5,499.7685,2142.0,4.600000000000001,6.6000000000000005,1.5999999999999943,2546.273
2025-06-21 23:39:00,83.0,494.8495,2142.0,4.600000000000001,6.7,1.5999999999999943,2580.964
2025-06-21 23:42:00,83.5,479.3548,2142.0,4.600000000000001,6.7,1.5,2571.325
2025-06-21 23:45:00,82.0,502.228,2142.0,4.699999999999996,6.7,1.5,2610.663
2025-06-21 23:48:00,84.0,515.0174,2142.0,4.799999999999997,6.7,1.6000000000000014,2617.399
2025-06-21 23:51:00,84.0,511.3281,2142.0,4.800000000000001,6.7,1.6000000000000014,2589.404
2025-06-21 23:54:00,83.5,500.2604,2142.0,4.800000000000001,6.8,1.5,2574.499
2025-06-21 23:57:00,83.0,501.7361,2142.0,4.799999999999997,6.9,1.6000000000000014,2564.263
2025-06-22 00:00:00,81.0,500.5063,2142.0,4.800000000000001,6.800000000000001,1.3999999999999986,2522.364
2025-06-22 00:03:00,81.0,479.6007,2142.0,4.699999999999999,6.800000000000001,1.3999999999999986,2504.738
2025-06-22 00:06:00,80.5,481.8142,2142.0,4.599999999999998,6.800000000000001,1.3000000000000043,2447.151
2025-06-22 00:09:00,78.5,483.7818,2142.0,4.600000000000001,6.700000000000001,1.3999999999999986,2424.796
2025-06-22 00:12:00,78.5,478.125,2142.0,4.5000000000000036,6.700000000000001,1.3999999999999986,2447.818
2025-06-22 00:15:00,78.0,479.8466,2142.0,4.599999999999998,6.700000000000001,1.2000000000000028,2397.115
2025-06-22 00:18:00,76.5,476.8952,2142.0,4.400000000000002,6.6000000000000005,1.2999999999999972,2383.275
2025-06-22 00:21:00,76.0,469.5168,2142.0,4.400000000000002,6.6,1.3999999999999986,2343.679
2025-06-22 00:24:00,75.0,462.8762,2142.0,4.400000000000002,6.6000000000000005,1.1999999999999957,2328.569
2025-06-22 00:27:00,75.0,470.9925,2142.0,4.300000000000001,6.6000000000000005,1.2999999999999972,2326.47
2025-06-22 00:30:00,75.0,466.0735,2142.0,4.300000000000001,6.6000000000000005,1.2999999999999972,2323.012
2025-06-22 00:33:00,74.0,468.533,2143.0,4.399999999999999,6.500000000000001,1.2000000000000028,2292.962
2025-06-22 00:36:00,74.5,468.7789,2143.0,4.399999999999999,6.500000000000001,1.2000000000000028,2297.971
2025-06-22 00:39:00,75.0,462.8762,2143.0,4.399999999999999,6.500000000000001,1.2999999999999972,2303.08
2025-06-22 00:42:00,74.5,472.2223,2143.0,4.399999999999999,6.500000000000001,1.2999999999999972,2304.244
2025-06-22 00:45:00,76.0,477.6331,2143.0,4.399999999999999,6.500000000000001,1.2999999999999972,2358.543
2025-06-22 00:48:00,77.0,484.2737,2143.0,4.399999999999999,6.6000000000000005,1.5,2365.753
2025-06-22 00:51:00,76.5,478.125,2143.0,4.400000000000002,6.500000000000001,1.3999999999999986,2366.766
2025-06-22 00:54:00,77.5,486.2413,2143.0,4.5,6.6000000000000005,1.3999999999999986,2389.9
2025-06-22 00:57:00,78.0,484.5197,2143.0,4.5,6.500000000000001,1.3999999999999986,2414.828
2025-06-22 01:00:00,78.0,483.7818,2143.0,4.400000000000002,6.6000000000000005,1.5,2424.201
2025-06-22 01:03:00,78.5,487.963,2143.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,2452.906
2025-06-22 01:06:00,78.0,484.5197,2143.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2452.488
2025-06-22 01:09:00,78.0,498.0469,2143.0,4.600000000000001,6.500000000000001,1.2999999999999972,2438.422
2025-06-22 01:12:00,79.0,489.9306,2143.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2456.199
2025-06-22 01:15:00,79.5,483.5359,2143.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2470.981
2025-06-22 01:18:00,79.5,488.7008,2143.0,4.5000000000000036,6.7,1.3999999999999986,2465.103
2025-06-22 01:21:00,79.0,486.7332,2143.0,4.600000000000001,6.7,1.2999999999999972,2460.736
2025-06-22 01:24:00,78.0,486.2413,2143.0,4.5000000000000036,6.6000000000000005,1.2999999999999972,2431.889
2025-06-22 01:27:00,78.0,483.7818,2143.0,4.400000000000002,6.6000000000000005,1.5,2434.403
2025-06-22 01:30:00,78.0,474.4358,2143.0,4.600000000000001,6.500000000000001,1.2999999999999972,2433.042
2025-06-22 01:33:00,78.0,478.125,2144.0,4.400000000000002,6.500000000000001,1.3999999999999986,2430.872
2025-06-22 01:36:00,78.0,481.8142,2144.0,4.5,6.500000000000001,1.3999999999999986,2449.167
2025-06-22 01:39:00,79.0,479.8466,2144.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2449.854
2025-06-22 01:42:00,79.0,477.6331,2144.0,4.5,6.6000000000000005,1.5,2472.518
2025-06-22 01:45:00,78.5,473.9438,2144.0,4.5000000000000036,6.6000000000000005,1.2999999999999972,2455.526
2025-06-22 01:48:00,79.0,474.9276,2144.0,4.600000000000001,6.6000000000000005,1.2999999999999972,2469.69
2025-06-22 01:51:00,80.0,478.8629,2144.0,4.400000000000002,6.700000000000001,1.5,2492.695
2025-06-22 01:54:00,79.0,481.3224,2144.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2473.25
2025-06-22 01:57:00,79.5,474.4358,2144.0,4.400000000000002,6.6000000000000005,1.5,2475.053
2025-06-22 02:00:00,79.0,468.7789,2144.0,4.400000000000002,6.700000000000001,1.3999999999999986,2476.832
2025-06-22 02:03:00,80.0,475.1736,2144.0,4.5000000000000036,6.700000000000001,1.3999999999999986,2483.543
2025-06-22 02:06:00,80.0,474.9276,2144.0,4.5000000000000036,6.700000000000001,1.3999999999999986,2484.06
2025-06-22 02:09:00,79.0,465.0897,2144.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,2482.676
2025-06-22 02:12:00,80.0,465.0897,2144.0,4.5000000000000036,6.700000000000001,1.3999999999999986,2470.473
2025-06-22 02:15:00,79.5,462.3843,2144.0,4.5000000000000036,6.700000000000001,1.3999999999999986,2452.138
2025-06-22 02:18:00,77.5,463.614,2144.0,4.400000000000002,6.700000000000001,1.2999999999999972,2439.335
2025-06-22 02:21:00,77.5,471.4844,2144.0,4.400000000000002,6.700000000000001,1.2999999999999972,2425.35
2025-06-22 02:24:00,78.0,476.4034,2144.0,4.400000000000002,6.700000000000001,1.3999999999999986,2447.278
2025-06-22 02:27:00,78.0,470.7465,2144.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2447.625
2025-06-22 02:30:00,78.0,472.2223,2144.0,4.5,6.6000000000000005,1.3999999999999986,2441.163
2025-06-22 02:33:00,78.0,471.9763,2145.0,4.400000000000002,6.6000000000000005,1.2999999999999972,2429.407
2025-06-22 02:36:00,77.5,465.0897,2145.0,4.5,6.6000000000000005,1.1999999999999957,2425.839
2025-06-22 02:39:00,77.5,460.4167,2145.0,4.5,6.6000000000000005,1.2999999999999972,2424.791
2025-06-22 02:42:00,77.5,464.5978,2145.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2413.486
2025-06-22 02:45:00,77.5,475.6655,2145.0,4.399999999999999,6.500000000000001,1.2999999999999972,2423.388
2025-06-22 02:48:00,77.5,479.6007,2145.0,4.5,6.500000000000001,1.2999999999999972,2454.149
2025-06-22 02:51:00,78.0,477.1412,2145.0,4.399999999999999,6.500000000000001,1.2999999999999972,2465.223
2025-06-22 02:54:00,78.5,473.9438,2145.0,4.399999999999999,6.7,1.2999999999999972,2463.751
2025-06-22 02:57:00,78.5,476.8952,2145.0,4.5,6.6000000000000005,1.2999999999999972,2467.221
2025-06-22 03:00:00,79.0,476.1574,2145.0,4.5,6.6000000000000005,1.2999999999999972,2465.72
2025-06-22 03:03:00,79.0,483.7818,2145.0,4.5,6.6000000000000005,1.2999999999999972,2486.862
2025-06-22 03:06:00,79.0,482.5521,2145.0,4.5,6.7,1.2999999999999972,2492.268
2025-06-22 03:09:00,79.0,484.2737,2145.0,4.600000000000001,6.7,1.1999999999999957,2483.786
2025-06-22 03:12:00,79.5,476.4034,2145.0,4.5,6.7,1.2999999999999972,2494.32
2025-06-22 03:15:00,79.5,472.7141,2145.0,4.600000000000001,6.7,1.2000000000000028,2488.874
2025-06-22 03:18:00,78.5,470.9925,2145.0,4.600000000000001,6.7,1.2999999999999972,2472.924
2025-06-22 03:21:00,78.5,471.4844,2145.0,4.399999999999999,6.7,1.3999999999999986,2478.682
2025-06-22 03:24:00,79.0,478.371,2145.0,4.5,6.7,1.3999999999999986,2480.084
2025-06-22 03:27:00,79.5,478.6169,2145.0,4.5,6.7,1.3000000000000043,2477.415
2025-06-22 03:30:00,80.0,474.4358,2145.0,4.4999999999999964,6.6000000000000005,1.5,2495.167
2025-06-22 03:33:00,78.5,475.1736,2146.0,4.599999999999998,6.6000000000000005,1.3999999999999986,2491.053
2025-06-22 03:36:00,79.5,477.6331,2146.0,4.699999999999999,6.6000000000000005,1.2999999999999972,2471.725
2025-06-22 03:39:00,78.0,480.5845,2146.0,4.600000000000001,6.700000000000001,1.2000000000000028,2478.36
2025-06-22 03:42:00,78.5,471.2384,2146.0,4.599999999999998,6.700000000000001,1.3000000000000043,2478.35
2025-06-22 03:45:00,79.0,469.7627,2146.0,4.4999999999999964,6.700000000000001,1.4000000000000057,2473.096
2025-06-22 03:48:00,79.0,474.6817,2146.0,4.4999999999999964,6.6000000000000005,1.4000000000000057,2473.539
2025-06-22 03:51:00,79.5,470.7465,2146.0,4.4999999999999964,6.7,1.3000000000000043,2467.585
2025-06-22 03:54:00,81.0,473.206,2146.0,4.4999999999999964,6.7,1.4000000000000057,2476.113
2025-06-22 03:57:00,80.0,479.3548,2146.0,4.599999999999998,6.7,1.3000000000000043,2453.311
2025-06-22 04:00:00,79.0,474.6817,2146.0,4.5000000000000036,6.7,1.2999999999999972,2438.734
2025-06-22 04:03:00,78.5,477.3871,2146.0,4.600000000000001,6.7,1.2999999999999972,2455.508
2025-06-22 04:06:00,79.0,477.1412,2146.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,2445.725
2025-06-22 04:09:00,78.5,480.8304,2146.0,4.5,6.6000000000000005,1.2999999999999972,2448.158
2025-06-22 04:12:00,79.0,478.8629,2146.0,4.5,6.6000000000000005,1.2999999999999972,2447.954
2025-06-22 04:15:00,79.0,477.1412,2146.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2461.701
2025-06-22 04:18:00,79.5,475.1736,2146.0,4.5,6.7,1.2999999999999972,2458.419
2025-06-22 04:21:00,79.0,480.8304,2146.0,4.600000000000001,6.7,1.2000000000000028,2444.155
2025-06-22 04:24:00,79.0,479.6007,2146.0,4.600000000000001,6.700000000000001,1.2000000000000028,2441.952
2025-06-22 04:27:00,79.0,480.5845,2146.0,4.600000000000001,6.7,1.2000000000000028,2443.187
2025-06-22 04:30:00,78.5,483.044,2146.0,4.4999999999999964,6.6000000000000005,1.3000000000000043,2438.854
2025-06-22 04:33:00,79.0,482.3062,2147.0,4.599999999999998,6.6000000000000005,1.3000000000000043,2443.263
2025-06-22 04:36:00,78.5,481.8142,2147.0,4.4999999999999964,6.7,1.4000000000000057,2441.101
2025-06-22 04:39:00,78.5,478.8629,2147.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,2431.643
2025-06-22 04:42:00,78.0,473.6979,2147.0,4.5,6.7,1.2999999999999972,2394.705
2025-06-22 04:45:00,76.0,468.287,2147.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2362.327
2025-06-22 04:48:00,77.0,470.7465,2147.0,4.5,6.6000000000000005,1.2999999999999972,2370.653
2025-06-22 04:51:00,77.0,469.0249,2147.0,4.5,6.8,1.3999999999999986,2402.177
2025-06-22 04:54:00,77.0,475.6655,2147.0,4.5,6.6000000000000005,1.2999999999999972,2396.705
2025-06-22 04:57:00,78.0,483.5359,2147.0,4.5,6.7,1.2999999999999972,2407.317
2025-06-22 05:00:00,77.5,477.3871,2147.0,4.5,6.8,1.2000000000000028,2388.275
2025-06-22 05:03:00,77.0,475.6655,2147.0,4.5,6.7,1.3999999999999986,2386.365
2025-06-22 05:06:00,77.5,481.0764,2147.0,4.699999999999999,6.7,1.2999999999999972,2396.89
2025-06-22 05:09:00,76.0,479.8466,2147.0,4.599999999999998,6.7,1.3000000000000043,2367.094
2025-06-22 05:12:00,76.0,480.8304,2147.0,4.699999999999999,6.6000000000000005,1.2000000000000028,2355.469
2025-06-22 05:15:00,76.0,477.6331,2147.0,4.5,6.6000000000000005,1.4000000000000021,2366.838
2025-06-22 05:18:00,75.0,477.6331,2147.0,4.5,6.6000000000000005,1.3000000000000007,2340.645
2025-06-22 05:21:00,76.0,474.9276,2147.0,4.5,6.500000000000001,1.3000000000000043,2362.7
2025-06-22 05:24:00,77.0,480.8304,2147.0,4.5,6.6000000000000005,1.3000000000000043,2372.655
2025-06-22 05:27:00,76.5,481.8142,2147.0,4.5,6.7,1.4000000000000021,2373.696
2025-06-22 05:30:00,76.5,481.3224,2147.0,4.5,6.6000000000000005,1.4000000000000021,2366.323
2025-06-22 05:33:00,77.0,482.5521,2148.0,4.599999999999998,6.6000000000000005,1.3999999999999986,2420.893
2025-06-22 05:36:00,78.5,487.4711,2148.0,4.600000000000001,6.6000000000000005,1.5,2417.801
2025-06-22 05:39:00,78.0,486.2413,2148.0,4.600000000000001,6.800000000000001,1.3999999999999986,2416.931
2025-06-22 05:42:00,78.0,485.5035,2148.0,4.600000000000001,6.800000000000001,1.5,2411.868
2025-06-22 05:45:00,77.5,487.2251,2148.0,4.600000000000001,6.800000000000001,1.3999999999999986,2415.403
2025-06-22 05:48:00,77.5,485.0116,2148.0,4.600000000000001,6.800000000000001,1.3999999999999986,2422.204
2025-06-22 05:51:00,78.5,478.8629,2148.0,4.600000000000001,6.800000000000001,1.2999999999999972,2376.597
2025-06-22 05:54:00,76.5,478.8629,2148.0,4.600000000000001,6.800000000000001,1.3999999999999986,2380.949
2025-06-22 05:57:00,77.5,469.0249,2148.0,4.600000000000001,6.800000000000001,1.3999999999999986,2374.101
2025-06-22 06:00:00,77.0,467.7951,2148.0,4.5,6.800000000000001,1.3999999999999986,2382.668
2025-06-22 06:03:00,75.5,463.86,2148.0,4.600000000000001,6.800000000000001,1.1999999999999957,2316.664
2025-06-22 06:06:00,74.5,464.1059,2148.0,4.5,6.6000000000000005,1.2999999999999972,2285.51
2025-06-22 06:09:00,73.5,460.9086,2148.0,4.299999999999997,6.6000000000000005,1.3999999999999986,2293.827
2025-06-22 06:12:00,74.5,463.3681,2148.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2311.629
2025-06-22 06:15:00,74.0,477.1412,2148.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2308.633
2025-06-22 06:18:00,75.0,473.206,2148.0,4.399999999999999,6.700000000000001,1.3999999999999986,2333.441
2025-06-22 06:21:00,74.0,468.533,2148.0,4.400000000000002,6.6000000000000005,1.1999999999999957,2295.562
2025-06-22 06:24:00,75.0,468.287,2148.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2312.7
2025-06-22 06:27:00,74.5,462.6302,2148.0,4.5,6.6000000000000005,1.2999999999999972,2308.327
2025-06-22 06:30:00,74.5,474.4358,2148.0,4.300000000000001,6.6000000000000005,1.2999999999999972,2310.24
2025-06-22 06:33:00,75.0,473.452,2149.0,4.400000000000002,6.6000000000000005,1.2999999999999972,2336.541
2025-06-22 06:36:00,75.5,477.6331,2149.0,4.400000000000002,6.7,1.3999999999999986,2344.671
2025-06-22 06:39:00,76.5,481.3224,2149.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2364.668
2025-06-22 06:42:00,76.0,479.3548,2149.0,4.5000000000000036,6.700000000000001,1.3999999999999986,2375.738
2025-06-22 06:45:00,76.0,480.0926,2149.0,4.5000000000000036,6.7,1.3999999999999986,2375.063
2025-06-22 06:48:00,76.5,475.1736,2149.0,4.599999999999998,6.7,1.3000000000000043,2397.575
2025-06-22 06:51:00,75.0,477.1412,2149.0,4.5000000000000036,6.6000000000000005,1.2999999999999972,2356.469
2025-06-22 06:54:00,77.0,478.8629,2149.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,2377.948
2025-06-22 06:57:00,76.5,483.044,2149.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,2386.683
2025-06-22 07:00:00,77.0,480.0926,2149.0,4.599999999999998,6.6000000000000005,1.3000000000000043,2382.815
2025-06-22 07:03:00,77.0,488.4549,2149.0,4.599999999999998,6.6000000000000005,1.3000000000000043,2386.918
2025-06-22 07:06:00,77.0,488.4549,2149.0,4.4999999999999964,6.500000000000001,1.4000000000000057,2393.16
2025-06-22 07:09:00,77.0,488.7008,2149.0,4.599999999999998,6.6000000000000005,1.3000000000000043,2394.5
2025-06-22 07:12:00,78.0,489.6846,2149.0,4.4999999999999964,6.500000000000001,1.4000000000000057,2397.911
2025-06-22 07:15:00,77.0,495.8333,2149.0,4.4999999999999964,6.6000000000000005,1.4000000000000057,2403.43
2025-06-22 07:18:00,79.5,501.7361,2149.0,4.699999999999999,6.6000000000000005,1.5,2453.039
2025-06-22 07:21:00,78.5,507.6389,2149.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2455.344
2025-06-22 07:24:00,79.0,514.0336,2149.0,4.699999999999999,6.7,1.3999999999999986,2452.052
2025-06-22 07:27:00,80.0,507.147,2149.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2450.62
2025-06-22 07:30:00,79.0,508.3767,2149.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2447.813
2025-06-22 07:33:00,80.5,510.5902,2150.0,4.699999999999999,6.6000000000000005,1.6000000000000014,2478.548
2025-06-22 07:36:00,80.5,510.3443,2150.0,4.800000000000001,6.6000000000000005,1.5,2507.69
2025-06-22 07:39:00,81.0,511.82,2150.0,4.700000000000003,6.6000000000000005,1.5,2503.304
2025-06-22 07:42:00,81.0,514.0336,2150.0,4.800000000000004,6.7,1.5,2535.564
2025-06-22 07:45:00,80.5,512.5579,2150.0,4.800000000000004,6.6000000000000005,1.5,2524.992
2025-06-22 07:48:00,81.5,514.0336,2150.0,4.800000000000004,6.6000000000000005,1.5,2532.543
2025-06-22 07:51:00,81.5,515.2633,2150.0,4.800000000000004,6.500000000000001,1.5,2528.388
2025-06-22 07:54:00,81.5,518.7066,2150.0,4.700000000000003,6.7,1.5,2527.075
2025-06-22 07:57:00,83.0,519.9363,2150.0,4.700000000000003,6.500000000000001,1.5,2550.401
2025-06-22 08:00:00,81.5,524.3634,2150.0,4.799999999999997,6.6000000000000005,1.5,2549.973
2025-06-22 08:03:00,82.5,524.3634,2150.0,4.799999999999997,6.6000000000000005,1.5,2544.198
2025-06-22 08:06:00,82.5,521.412,2150.0,4.699999999999996,6.500000000000001,1.6000000000000014,2565.028
2025-06-22 08:09:00,82.5,524.1175,2150.0,4.799999999999997,6.6000000000000005,1.3999999999999986,2510.062
2025-06-22 08:12:00,83.0,522.6418,2150.0,4.799999999999997,6.6000000000000005,1.5,2560.904
2025-06-22 08:15:00,80.5,499.0307,2150.0,4.699999999999996,6.800000000000001,1.5,2479.705
2025-06-22 08:18:00,81.5,510.5902,2150.0,4.799999999999997,6.499999999999999,1.3999999999999986,2515.616
2025-06-22 08:21:00,81.0,513.7876,2150.0,4.799999999999997,6.6,1.3999999999999986,2518.606
2025-06-22 08:24:00,80.5,540.1042,2150.0,4.699999999999999,6.6,1.3999999999999986,2589.847
2025-06-22 08:27:00,82.5,530.5121,2150.0,4.800000000000001,6.500000000000001,1.5,2571.086
2025-06-22 08:30:00,82.0,521.9039,2150.0,4.900000000000002,6.6000000000000005,1.3999999999999986,2576.315
2025-06-22 08:33:00,81.0,516.2471,2151.0,4.900000000000002,6.500000000000001,1.3999999999999986,2548.061
2025-06-22 08:36:00,80.5,509.1146,2151.0,4.900000000000002,6.500000000000001,1.2999999999999972,2512.766
2025-06-22 08:39:00,80.5,512.066,2151.0,4.699999999999999,6.500000000000001,1.5,2511.937
2025-06-22 08:42:00,80.5,514.2795,2151.0,4.699999999999999,6.6000000000000005,1.5,2540.624
2025-06-22 08:45:00,81.5,518.9525,2151.0,4.699999999999999,6.500000000000001,1.6000000000000014,2538.952
2025-06-22 08:48:00,81.5,516.739,2151.0,4.900000000000002,6.500000000000001,1.3999999999999986,2537.289
2025-06-22 08:51:00,82.5,515.0174,2151.0,4.699999999999999,6.6000000000000005,1.5,2559.173
2025-06-22 08:54:00,82.0,521.1661,2151.0,4.900000000000002,6.6000000000000005,1.5,2564.601
2025-06-22 08:57:00,82.0,518.9525,2151.0,4.900000000000002,6.6000000000000005,1.6000000000000014,2553.085
2025-06-22 09:00:00,82.0,518.9525,2151.0,4.900000000000002,6.6000000000000005,1.3999999999999986,2561.864
2025-06-22 09:03:00,82.0,521.1661,2151.0,4.800000000000001,6.6000000000000005,1.6000000000000014,2554.53
2025-06-22 09:06:00,83.0,536.6609,2151.0,4.800000000000001,6.7,1.6000000000000014,2597.775
2025-06-22 09:09:00,84.0,547.4826,2151.0,5.0000000000000036,6.6000000000000005,1.5999999999999943,2621.527
2025-06-22 09:12:00,82.5,542.3177,2151.0,4.900000000000002,6.499999999999999,1.5,2624.456
2025-06-22 09:15:00,84.5,545.2691,2151.0,4.9999999999999964,6.6000000000000005,1.6000000000000014,2653.632
2025-06-22 09:18:00,85.0,545.761,2151.0,4.9999999999999964,6.6000000000000005,1.5,2645.549
2025-06-22 09:21:00,83.5,548.9583,2151.0,4.9999999999999964,6.6000000000000005,1.5,2654.421
2025-06-22 09:24:00,84.5,545.761,2151.0,4.9999999999999964,6.500000000000001,1.5,2645.328
2025-06-22 09:27:00,85.0,550.1881,2151.0,4.9999999999999964,6.3999999999999995,1.6000000000000014,2657.573
2025-06-22 09:30:00,85.5,546.9907,2151.0,4.9999999999999964,6.500000000000001,1.6000000000000014,2666.712
2025-06-22 09:33:00,86.5,540.1042,2152.0,4.9999999999999964,6.6000000000000005,1.8000000000000043,2705.014
2025-06-22 09:36:00,85.0,548.7124,2152.0,5.199999999999999,6.6000000000000005,1.5,2689.29
2025-06-22 09:39:00,84.5,548.2205,2152.0,5.199999999999999,6.7,1.3999999999999986,2655.314
2025-06-22 09:42:00,85.5,543.7934,2152.0,5.099999999999998,6.7,1.6000000000000014,2685.935
2025-06-22 09:45:00,86.0,543.5475,2152.0,5.099999999999998,6.7,1.6000000000000014,2696.129
2025-06-22 09:48:00,85.0,542.5637,2152.0,5.099999999999998,6.6000000000000005,1.6000000000000014,2676.109
2025-06-22 09:51:00,85.0,540.1042,2152.0,5.099999999999998,6.7,1.6000000000000014,2701.554
2025-06-22 09:54:00,85.0,534.6933,2152.0,4.9999999999999964,6.6000000000000005,1.7000000000000028,2698.901
2025-06-22 09:57:00,85.0,534.9393,2152.0,5.199999999999999,6.800000000000001,1.5,2680.79
2025-06-22 10:00:00,84.0,532.4797,2152.0,4.9999999999999964,6.499999999999999,1.6000000000000014,2627.872
2025-06-22 10:03:00,83.5,520.4282,2152.0,4.9999999999999964,6.6,1.5,2591.862
2025-06-22 10:06:00,82.5,530.5121,2152.0,4.9999999999999964,6.6,1.5,2579.405
2025-06-22 10:09:00,83.0,532.2338,2152.0,4.899999999999999,6.5,1.5,2573.023
2025-06-22 10:12:00,82.0,530.0203,2152.0,4.899999999999999,6.5,1.5,2567.875
2025-06-22 10:15:00,81.5,527.3148,2152.0,4.800000000000004,6.5,1.5,2559.071
2025-06-22 10:18:00,82.0,531.7419,2152.0,4.800000000000004,6.5,1.5999999999999943,2563.809
2025-06-22 10:21:00,81.5,531.496,2152.0,4.799999999999997,6.6,1.5,2581.207
2025-06-22 10:24:00,81.0,532.7257,2152.0,4.899999999999999,6.499999999999999,1.5,2560.764
2025-06-22 10:27:00,82.0,535.1852,2152.0,4.899999999999999,6.5,1.5,2577.472
2025-06-22 10:30:00,81.5,530.2662,2152.0,4.899999999999999,6.3999999999999995,1.5,2558.043
2025-06-22 10:33:00,82.0,530.5121,2153.0,4.799999999999997,6.499999999999999,1.5,2556.303
2025-06-22 10:36:00,81.5,536.6609,2153.0,4.799999999999997,6.5,1.7000000000000028,2567.741
2025-06-22 10:39:00,82.5,536.1689,2153.0,4.899999999999999,6.499999999999999,1.5,2588.512
2025-06-22 10:42:00,83.0,532.9717,2153.0,5.0,6.499999999999999,1.5,2593.306
2025-06-22 10:45:00,82.5,531.496,2153.0,4.899999999999999,6.499999999999999,1.5,2570.501
2025-06-22 10:48:00,82.0,529.0364,2153.0,4.899999999999999,6.6,1.6000000000000014,2595.876
2025-06-22 10:51:00,82.5,525.3472,2153.0,4.899999999999999,6.6,1.3999999999999986,2580.952
2025-06-22 10:54:00,81.5,522.3958,2153.0,4.899999999999999,6.499999999999999,1.3999999999999986,2562.865
2025-06-22 10:57:00,81.5,522.8877,2153.0,4.799999999999997,6.6,1.5,2563.198
2025-06-22 11:00:00,82.0,524.1175,2153.0,4.699999999999996,6.6000000000000005,1.5,2587.478
2025-06-22 11:03:00,82.0,522.8877,2153.0,4.799999999999997,6.6000000000000005,1.5,2586.631
2025-06-22 11:06:00,81.5,519.4445,2153.0,4.899999999999999,6.6000000000000005,1.3999999999999986,2548.773
2025-06-22 11:09:00,82.0,512.5579,2153.0,4.899999999999999,6.6000000000000005,1.3999999999999986,2566.987
2025-06-22 11:12:00,81.5,519.9363,2153.0,4.799999999999997,6.499999999999999,1.3999999999999986,2549.476
2025-06-22 11:15:00,81.0,524.3634,2153.0,4.699999999999996,6.499999999999999,1.5,2568.012
2025-06-22 11:18:00,81.5,523.6256,2153.0,4.799999999999997,6.499999999999999,1.3999999999999986,2565.986
2025-06-22 11:21:00,83.0,531.496,2153.0,4.899999999999999,6.499999999999999,1.3999999999999986,2587.458
2025-06-22 11:24:00,82.5,533.4636,2153.0,4.899999999999999,6.6000000000000005,1.5,2597.661
2025-06-22 11:27:00,82.5,539.1204,2153.0,5.0,6.6000000000000005,1.5,2600.668
2025-06-22 11:30:00,83.0,543.5475,2153.0,4.899999999999999,6.500000000000001,1.5,2601.958
2025-06-22 11:33:00,85.0,545.2691,2154.0,5.0,6.499999999999999,1.5,2650.992
2025-06-22 11:36:00,84.5,549.4502,2154.0,5.0,6.6000000000000005,1.6000000000000014,2640.872
2025-06-22 11:39:00,84.0,546.007,2154.0,5.100000000000001,6.500000000000001,1.5999999999999943,2635.442
2025-06-22 11:42:00,84.5,552.4016,2154.0,5.0,6.500000000000001,1.6000000000000014,2654.353
2025-06-22 11:45:00,83.5,548.4664,2154.0,5.100000000000001,6.500000000000001,1.6000000000000014,2624.26
2025-06-22 11:48:00,84.0,549.4502,2154.0,5.0,6.6000000000000005,1.6000000000000014,2641.869
2025-06-22 11:51:00,85.0,544.7772,2154.0,5.100000000000001,6.500000000000001,1.5999999999999943,2666.068
2025-06-22 11:54:00,85.5,547.4826,2154.0,5.100000000000001,6.6000000000000005,1.5999999999999943,2684.483
2025-06-22 11:57:00,84.5,551.9097,2154.0,5.100000000000001,6.7,1.5,2673.984
2025-06-22 12:00:00,86.0,548.2205,2154.0,5.100000000000001,6.6000000000000005,1.6999999999999957,2717.593
2025-06-22 12:03:00,87.5,552.6476,2154.0,5.100000000000001,6.6000000000000005,1.7999999999999972,2751.533
2025-06-22 12:06:00,88.5,553.1395,2154.0,5.199999999999996,6.8,1.7000000000000028,2781.62
2025-06-22 12:09:00,89.0,561.2558,2154.0,5.199999999999996,6.7,1.6000000000000014,2783.219
2025-06-22 12:12:00,89.0,531.004,2154.0,5.199999999999999,6.8,1.6000000000000014,2766.585
2025-06-22 12:15:00,86.0,509.1146,2154.0,5.100000000000001,6.800000000000001,1.5,2672.93
2025-06-22 12:18:00,85.5,491.8981,2154.0,5.0,7.0,1.5,2671.844
2025-06-22 12:21:00,84.0,496.8171,2154.0,5.0,7.0,1.5,2638.571
2025-06-22 12:24:00,84.5,499.2766,2154.0,5.0,7.0,1.5,2653.655
2025-06-22 12:27:00,83.0,494.6036,2154.0,4.900000000000002,7.0,1.3999999999999986,2594.93
2025-06-22 12:30:00,82.5,480.8304,2154.0,4.800000000000001,7.0,1.3999999999999986,2572.078
2025-06-22 12:33:00,81.5,487.4711,2155.0,4.800000000000001,7.0,1.3999999999999986,2552.906
2025-06-22 12:36:00,80.5,485.0116,2155.0,4.699999999999999,6.800000000000001,1.3999999999999986,2520.29
2025-06-22 12:39:00,79.5,480.5845,2155.0,4.699999999999999,6.800000000000001,1.3999999999999986,2497.956
2025-06-22 12:42:00,79.0,481.0764,2155.0,4.699999999999999,6.800000000000001,1.3999999999999986,2487.811
2025-06-22 12:45:00,80.5,479.8466,2155.0,4.699999999999999,6.800000000000001,1.3999999999999986,2510.971
2025-06-22 12:48:00,80.5,483.2899,2155.0,4.599999999999998,6.800000000000001,1.4000000000000057,2491.863
2025-06-22 12:51:00,80.0,482.5521,2155.0,4.699999999999999,6.800000000000001,1.3000000000000043,2500.4
2025-06-22 12:54:00,80.5,481.3224,2155.0,4.699999999999999,6.800000000000001,1.3999999999999986,2516.336
2025-06-22 12:57:00,81.0,486.2413,2155.0,4.599999999999998,6.800000000000001,1.5,2519.209
2025-06-22 13:00:00,80.5,482.5521,2155.0,4.599999999999998,6.800000000000001,1.5,2517.025
2025-06-22 13:03:00,80.0,489.4387,2155.0,4.599999999999998,6.800000000000001,1.5,2521.955
2025-06-22 13:06:00,80.5,485.9954,2155.0,4.699999999999999,6.8,1.3999999999999986,2529.455
2025-06-22 13:09:00,81.5,488.2089,2155.0,4.800000000000001,6.8,1.2999999999999972,2515.859
2025-06-22 13:12:00,81.0,481.3224,2155.0,4.599999999999998,6.8,1.5,2519.5
2025-06-22 13:15:00,80.0,480.0926,2155.0,4.699999999999999,6.8,1.3999999999999986,2516.94
2025-06-22 13:18:00,81.0,484.5197,2155.0,4.699999999999999,6.8,1.3999999999999986,2525.089
2025-06-22 13:21:00,80.5,487.2251,2155.0,4.800000000000001,6.8,1.2999999999999972,2527.783
2025-06-22 13:24:00,80.5,487.4711,2155.0,4.699999999999999,6.7,1.2999999999999972,2534.832
2025-06-22 13:27:00,81.0,490.9144,2155.0,4.599999999999998,6.7,1.5,2531.83
2025-06-22 13:30:00,81.0,499.2766,2155.0,4.699999999999999,6.8,1.3999999999999986,2549.269
2025-06-22 13:33:00,81.0,499.2766,2156.0,4.699999999999999,6.8,1.3999999999999986,2561.475
2025-06-22 13:36:00,83.5,507.8849,2156.0,4.800000000000001,6.8,1.5,2598.156
2025-06-22 13:39:00,83.0,514.5255,2156.0,4.900000000000002,6.7,1.3999999999999986,2601.864
2025-06-22 13:42:00,83.0,510.5902,2156.0,4.800000000000001,6.699999999999999,1.5,2605.331
2025-06-22 13:45:00,84.0,511.5741,2156.0,4.900000000000002,6.8,1.5999999999999943,2602.488
2025-06-22 13:48:00,82.5,510.8362,2156.0,4.800000000000004,6.8,1.5,2606.917
2025-06-22 13:51:00,83.0,513.7876,2156.0,4.800000000000004,6.8,1.5,2598.565
2025-06-22 13:54:00,84.0,509.1146,2156.0,4.800000000000004,6.8,1.5,2605.273
2025-06-22 13:57:00,83.5,502.228,2156.0,4.899999999999999,6.8,1.4000000000000057,2603.401
2025-06-22 14:00:00,83.0,512.8038,2156.0,4.800000000000004,6.8,1.5,2603.365
2025-06-22 14:03:00,82.5,513.2957,2156.0,4.800000000000004,6.8,1.5,2593.916
2025-06-22 14:06:00,83.0,502.228,2156.0,4.799999999999997,6.8,1.4000000000000057,2572.54
2025-06-22 14:09:00,83.5,516.493,2156.0,4.899999999999999,6.8,1.4000000000000057,2610.462
2025-06-22 14:12:00,83.0,511.3281,2156.0,4.700000000000003,6.7,1.5,2611.641
2025-06-22 14:15:00,83.5,515.7552,2156.0,4.799999999999997,6.7,1.5,2618.732
2025-06-22 14:18:00,83.5,512.066,2156.0,4.899999999999999,6.8999999999999995,1.5,2653.915
2025-06-22 14:21:00,83.0,508.3767,2156.0,4.799999999999997,6.8,1.5,2592.934
2025-06-22 14:24:00,84.0,510.3443,2156.0,4.799999999999997,6.8,1.5,2595.696
2025-06-22 14:27:00,83.5,510.8362,2156.0,4.799999999999997,6.8,1.5,2598.85
2025-06-22 14:30:00,82.5,506.6551,2156.0,4.799999999999997,6.8,1.5,2593.164
2025-06-22 14:33:00,83.0,507.6389,2157.0,4.899999999999999,6.8,1.3999999999999986,2603.824
2025-06-22 14:36:00,83.0,505.4254,2157.0,4.899999999999999,6.9,1.3999999999999986,2602.684
2025-06-22 14:39:00,82.0,500.2604,2157.0,4.799999999999997,6.9,1.5,2567.414
2025-06-22 14:42:00,81.5,499.2766,2157.0,4.700000000000003,6.8,1.5,2557.582
2025-06-22 14:45:00,82.0,500.2604,2157.0,4.700000000000003,6.9,1.5,2556.977
2025-06-22 14:48:00,81.0,499.0307,2157.0,4.799999999999997,6.8,1.5,2593.039
2025-06-22 14:51:00,81.5,496.5712,2157.0,4.799999999999997,6.8,1.4000000000000057,2583.733
2025-06-22 14:54:00,82.5,498.5388,2157.0,4.799999999999997,6.8,1.4000000000000057,2590.028
2025-06-22 14:57:00,82.0,497.8009,2157.0,4.700000000000003,6.8,1.5,2581.592
2025-06-22 15:00:00,82.5,495.5874,2157.0,4.799999999999997,6.9,1.4000000000000057,2575.299
2025-06-22 15:03:00,83.0,500.2604,2157.0,4.699999999999996,6.9,1.5,2577.594
2025-06-22 15:06:00,82.0,494.6036,2157.0,4.699999999999996,6.9,1.4000000000000057,2571.041
2025-06-22 15:09:00,83.5,494.6036,2157.0,4.699999999999996,6.8,1.6000000000000014,2630.744
2025-06-22 15:12:00,82.5,478.371,2157.0,4.799999999999997,6.9,1.3999999999999986,2615.293
2025-06-22 15:15:00,82.0,488.4549,2157.0,4.799999999999997,6.9,1.4000000000000057,2566.117
2025-06-22 15:18:00,82.0,482.3062,2157.0,4.799999999999997,6.9,1.3000000000000043,2576.671
2025-06-22 15:21:00,81.5,488.7008,2157.0,4.699999999999996,6.9,1.4000000000000057,2572.755
2025-06-22 15:24:00,81.5,489.4387,2157.0,4.700000000000003,6.9,1.3999999999999986,2564.486
2025-06-22 15:27:00,82.0,491.6522,2157.0,4.700000000000003,6.9,1.3999999999999986,2566.729
2025-06-22 15:30:00,81.5,489.6846,2157.0,4.700000000000003,6.9,1.3999999999999986,2567.667
2025-06-22 15:33:00,82.0,483.2899,2158.0,4.800000000000004,6.9,1.3999999999999986,2562.492
2025-06-22 15:36:00,81.0,484.7656,2158.0,4.700000000000003,6.9,1.3999999999999986,2532.364
2025-06-22 15:39:00,80.5,485.0116,2158.0,4.800000000000001,6.9,1.2999999999999972,2541.2
2025-06-22 15:42:00,80.5,480.5845,2158.0,4.699999999999999,6.9,1.3999999999999986,2525.732
2025-06-22 15:45:00,80.5,483.5359,2158.0,4.800000000000001,6.9,1.3999999999999986,2538.465
2025-06-22 15:48:00,81.0,476.8952,2158.0,4.800000000000001,6.9,1.3999999999999986,2544.649
2025-06-22 15:51:00,82.0,483.7818,2158.0,4.900000000000002,6.9,1.3999999999999986,2568.658
2025-06-22 15:54:00,82.5,482.5521,2158.0,4.699999999999999,6.9,1.3999999999999986,2561.748
2025-06-22 15:57:00,81.0,484.7656,2158.0,4.800000000000001,6.9,1.2999999999999972,2561.135
2025-06-22 16:00:00,81.5,490.4225,2158.0,4.699999999999999,6.8,1.3999999999999986,2557.533
2025-06-22 16:03:00,82.0,482.5521,2158.0,4.800000000000001,6.8,1.2999999999999972,2559.852
2025-06-22 16:06:00,81.0,487.4711,2158.0,4.800000000000001,6.9,1.2999999999999972,2558.111
2025-06-22 16:09:00,81.5,487.963,2158.0,4.699999999999999,6.9,1.3999999999999986,2555.961
2025-06-22 16:12:00,82.0,487.963,2158.0,4.599999999999998,6.8,1.5,2556.632
2025-06-22 16:15:00,80.5,483.044,2158.0,4.699999999999999,6.9,1.3000000000000043,2541.365
2025-06-22 16:18:00,80.0,482.5521,2158.0,4.699999999999996,6.8,1.4000000000000057,2531.066
2025-06-22 16:21:00,81.0,481.0764,2158.0,4.699999999999996,6.8,1.4000000000000057,2545.149
2025-06-22 16:24:00,81.0,484.5197,2158.0,4.699999999999996,6.8,1.4000000000000057,2539.09
2025-06-22 16:27:00,81.5,486.7332,2158.0,4.699999999999996,6.8,1.3000000000000043,2541.924
2025-06-22 16:30:00,82.0,489.1927,2158.0,4.700000000000003,6.8,1.5999999999999943,2565.152
2025-06-22 16:33:00,81.5,479.3548,2159.0,4.700000000000003,6.8,1.3999999999999986,2513.257
2025-06-22 16:36:00,80.0,485.7494,2159.0,4.600000000000001,6.8,1.3999999999999986,2515.911
2025-06-22 16:39:00,81.0,480.8304,2159.0,4.800000000000004,6.8,1.2999999999999972,2513.889
2025-06-22 16:42:00,80.5,486.9792,2159.0,4.800000000000001,6.8,1.3999999999999986,2527.393
2025-06-22 16:45:00,80.5,491.6522,2159.0,4.800000000000001,6.8,1.2999999999999972,2525.26
2025-06-22 16:48:00,81.5,491.8981,2159.0,4.699999999999999,6.8,1.3999999999999986,2532.681
2025-06-22 16:51:00,81.0,492.39,2159.0,4.800000000000001,6.8,1.2999999999999972,2537.388
2025-06-22 16:54:00,81.0,497.8009,2159.0,4.899999999999999,6.8,1.3999999999999986,2544.312
2025-06-22 16:57:00,82.0,489.1927,2159.0,4.799999999999997,6.8,1.3999999999999986,2540.074
2025-06-22 17:00:00,81.5,497.0631,2159.0,4.899999999999999,6.8999999999999995,1.2999999999999972,2539.25
2025-06-22 17:03:00,81.0,488.7008,2159.0,4.899999999999999,6.8,1.3000000000000043,2530.581
2025-06-22 17:06:00,81.0,494.8495,2159.0,4.799999999999997,6.8999999999999995,1.3000000000000043,2535.095
2025-06-22 17:09:00,81.0,492.1441,2159.0,4.799999999999997,6.8999999999999995,1.4000000000000057,2520.672
2025-06-22 17:12:00,80.0,484.7656,2159.0,4.9999999999999964,6.8999999999999995,1.4000000000000057,2517.96
2025-06-22 17:15:00,81.0,492.8819,2159.0,4.800000000000004,6.9,1.2999999999999972,2518.664
2025-06-22 17:18:00,80.5,491.6522,2159.0,4.800000000000001,7.0,1.3999999999999986,2513.033
2025-06-22 17:21:00,80.5,482.0602,2159.0,4.900000000000002,6.9,1.2999999999999972,2522.628
2025-06-22 17:24:00,80.0,485.9954,2159.0,4.800000000000001,6.9,1.3999999999999986,2508.322
2025-06-22 17:27:00,80.0,482.5521,2159.0,4.800000000000001,6.9,1.2999999999999972,2509.885
2025-06-22 17:30:00,81.0,484.2737,2159.0,4.899999999999999,6.9,1.2999999999999972,2503.075
2025-06-22 17:33:00,81.0,484.5197,2160.0,4.799999999999997,7.0,1.3000000000000043,2511.462
2025-06-22 17:36:00,79.5,482.5521,2160.0,4.699999999999996,7.0,1.4000000000000057,2491.797
2025-06-22 17:39:00,80.0,480.5845,2160.0,4.799999999999997,7.0,1.4000000000000057,2502.438
2025-06-22 17:42:00,79.0,483.2899,2160.0,5.0,7.0,1.1000000000000014,2477.084
2025-06-22 17:45:00,78.0,480.0926,2160.0,4.700000000000003,6.9,1.3999999999999986,2441.615
2025-06-22 17:48:00,78.5,479.6007,2160.0,4.700000000000003,6.9,1.3999999999999986,2443.011
