Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2025-06-22 17:51:00,78.5,477.6331,2160.0,4.700000000000003,6.9,1.3999999999999986,2438.493
2025-06-22 17:54:00,78.0,474.9276,2160.0,4.700000000000003,6.9,1.2999999999999972,2437.157
2025-06-22 17:57:00,78.0,471.4844,2160.0,4.700000000000003,6.9,1.3999999999999986,2430.206
2025-06-22 18:00:00,77.5,471.2384,2160.0,4.800000000000001,6.9,1.1999999999999957,2400.88
2025-06-22 18:03:00,77.0,477.6331,2160.0,4.700000000000003,6.9,1.1999999999999957,2392.917
2025-06-22 18:06:00,77.0,475.6655,2160.0,4.600000000000001,6.8,1.2999999999999972,2396.444
2025-06-22 18:09:00,77.5,472.2223,2160.0,4.600000000000001,6.8,1.3999999999999986,2412.043
2025-06-22 18:12:00,77.0,478.371,2160.0,4.600000000000001,6.8,1.2999999999999972,2390.312
2025-06-22 18:15:00,76.5,473.9438,2160.0,4.600000000000001,6.8,1.2999999999999972,2385.64
2025-06-22 18:18:00,76.5,482.0602,2160.0,4.600000000000001,6.8,1.3999999999999986,2406.515
2025-06-22 18:21:00,77.0,479.3548,2160.0,4.700000000000003,6.8,1.1999999999999957,2413.463
2025-06-22 18:24:00,78.0,479.8466,2160.0,4.600000000000001,6.8,1.5,2406.089
2025-06-22 18:27:00,77.5,485.5035,2160.0,4.700000000000003,6.8,1.3999999999999986,2414.952
2025-06-22 18:30:00,77.5,487.4711,2160.0,4.600000000000001,6.7,1.2999999999999972,2399.729
2025-06-22 18:33:00,77.0,485.9954,2161.0,4.600000000000001,6.7,1.3999999999999986,2411.931
2025-06-22 18:36:00,77.5,483.7818,2161.0,4.600000000000001,6.7,1.3999999999999986,2417.779
2025-06-22 18:39:00,78.0,487.4711,2161.0,4.600000000000001,6.7,1.5,2434.693
2025-06-22 18:42:00,77.0,490.6684,2161.0,4.5,6.7,1.3999999999999986,2411.952
2025-06-22 18:45:00,77.5,491.8981,2161.0,4.600000000000001,6.7,1.3999999999999986,2423.918
2025-06-22 18:48:00,79.0,484.5197,2161.0,4.700000000000003,6.7,1.3999999999999986,2446.677
2025-06-22 18:51:00,79.0,493.1279,2161.0,4.700000000000003,6.8,1.3999999999999986,2448.887
2025-06-22 18:54:00,79.0,495.3414,2161.0,4.700000000000003,6.8,1.5,2444.263
2025-06-22 18:57:00,78.5,490.9144,2161.0,4.799999999999997,6.8,1.4000000000000057,2454.395
2025-06-22 19:00:00,78.0,491.8981,2161.0,4.799999999999997,6.8,1.4000000000000057,2444.787
2025-06-22 19:03:00,79.0,489.6846,2161.0,4.700000000000003,6.8,1.3999999999999986,2441.472
2025-06-22 19:06:00,79.5,493.1279,2161.0,4.700000000000003,6.8,1.3999999999999986,2449.015
2025-06-22 19:09:00,78.5,494.8495,2161.0,4.799999999999997,6.8,1.3000000000000043,2438.24
2025-06-22 19:12:00,77.5,493.6198,2161.0,4.700000000000003,6.7,1.3999999999999986,2427.078
2025-06-22 19:15:00,78.5,492.39,2161.0,4.700000000000003,6.7,1.3999999999999986,2436.395
2025-06-22 19:18:00,78.5,491.6522,2161.0,4.700000000000003,6.7,1.3999999999999986,2410.553
2025-06-22 19:21:00,78.0,491.6522,2161.0,4.600000000000001,6.8,1.3999999999999986,2436.005
2025-06-22 19:24:00,78.5,493.1279,2161.0,4.600000000000001,6.8999999999999995,1.5,2418.697
2025-06-22 19:27:00,78.0,492.39,2161.0,4.700000000000003,6.7,1.2999999999999972,2410.674
2025-06-22 19:30:00,78.0,483.5359,2161.0,4.700000000000003,6.7,1.5,2414.519
2025-06-22 19:33:00,78.0,483.2899,2162.0,4.700000000000003,6.8,1.2999999999999972,2409.318
2025-06-22 19:36:00,78.0,481.0764,2162.0,4.600000000000001,6.8999999999999995,1.3999999999999986,2413.053
2025-06-22 19:39:00,77.0,484.5197,2162.0,4.600000000000001,6.8,1.3999999999999986,2395.208
2025-06-22 19:42:00,77.0,474.9276,2162.0,4.600000000000001,6.8,1.2999999999999972,2395.145
2025-06-22 19:45:00,77.5,478.125,2162.0,4.600000000000001,6.8,1.2999999999999972,2379.355
2025-06-22 19:48:00,78.0,484.7656,2162.0,4.5,6.8,1.5,2412.31
2025-06-22 19:51:00,77.5,488.2089,2162.0,4.600000000000001,6.8,1.2999999999999972,2405.112
2025-06-22 19:54:00,77.0,483.5359,2162.0,4.600000000000001,6.8,1.3999999999999986,2384.924
2025-06-22 19:57:00,78.0,478.371,2162.0,4.600000000000001,6.8,1.2999999999999972,2389.648
2025-06-22 20:00:00,77.0,477.3871,2162.0,4.600000000000001,6.8,1.2999999999999972,2382.455
2025-06-22 20:03:00,77.5,483.5359,2162.0,4.600000000000001,6.7,1.3999999999999986,2375.989
2025-06-22 20:06:00,77.5,488.4549,2162.0,4.600000000000001,6.6000000000000005,1.5,2404.724
2025-06-22 20:09:00,77.0,482.5521,2162.0,4.700000000000003,6.7,1.3999999999999986,2402.237
2025-06-22 20:12:00,77.0,476.8952,2162.0,4.600000000000001,6.6000000000000005,1.1999999999999957,2369.302
2025-06-22 20:15:00,76.0,474.4358,2162.0,4.600000000000001,6.7,1.2999999999999972,2377.42
2025-06-22 20:18:00,76.0,476.1574,2162.0,4.5,6.7,1.2999999999999972,2355.618
2025-06-22 20:21:00,76.0,480.8304,2162.0,4.5,6.8,1.3999999999999986,2365.083
2025-06-22 20:24:00,76.5,479.8466,2162.0,4.600000000000001,6.8,1.3999999999999986,2380.048
2025-06-22 20:27:00,77.0,477.3871,2162.0,4.5000000000000036,6.8,1.2999999999999972,2387.133
2025-06-22 20:30:00,76.5,476.4034,2162.0,4.400000000000002,6.8,1.5,2390.057
2025-06-22 20:33:00,77.5,481.8142,2163.0,4.5000000000000036,6.8,1.3999999999999986,2393.69
2025-06-22 20:36:00,77.0,482.0602,2163.0,4.599999999999998,6.7,1.3000000000000043,2380.069
2025-06-22 20:39:00,77.0,482.5521,2163.0,4.4999999999999964,6.6000000000000005,1.3000000000000043,2374.599
2025-06-22 20:42:00,77.0,479.6007,2163.0,4.599999999999998,6.6000000000000005,1.3000000000000043,2383.029
2025-06-22 20:45:00,77.0,478.371,2163.0,4.4999999999999964,6.6000000000000005,1.3000000000000043,2378.12
2025-06-22 20:48:00,77.0,477.1412,2163.0,4.599999999999998,6.6000000000000005,1.3000000000000043,2387.167
2025-06-22 20:51:00,77.0,481.3224,2163.0,4.4999999999999964,6.6000000000000005,1.3000000000000043,2387.215
2025-06-22 20:54:00,77.0,479.3548,2163.0,4.599999999999998,6.7,1.3000000000000043,2373.668
2025-06-22 20:57:00,77.0,483.044,2163.0,4.4999999999999964,6.6000000000000005,1.4000000000000057,2395.074
2025-06-22 21:00:00,76.5,482.5521,2163.0,4.4999999999999964,6.6000000000000005,1.3000000000000043,2386.935
2025-06-22 21:03:00,77.0,489.9306,2163.0,4.399999999999999,6.7,1.4000000000000057,2389.225
2025-06-22 21:06:00,77.5,489.9306,2163.0,4.600000000000001,6.7,1.2999999999999972,2412.475
2025-06-22 21:09:00,78.0,485.5035,2163.0,4.699999999999999,6.6000000000000005,1.2999999999999972,2410.039
2025-06-22 21:12:00,77.5,484.5197,2163.0,4.699999999999999,6.6000000000000005,1.2999999999999972,2413.175
2025-06-22 21:15:00,77.5,483.044,2163.0,4.699999999999999,6.8,1.2999999999999972,2406.224
2025-06-22 21:18:00,78.0,479.6007,2163.0,4.599999999999998,6.8,1.3999999999999986,2423.244
2025-06-22 21:21:00,77.5,471.2384,2163.0,4.699999999999999,6.7,1.3999999999999986,2426.929
2025-06-22 21:24:00,78.0,473.9438,2163.0,4.600000000000001,6.8,1.3999999999999986,2407.538
2025-06-22 21:27:00,78.5,468.287,2163.0,4.599999999999998,6.8,1.3999999999999986,2435.941
2025-06-22 21:30:00,77.5,473.6979,2163.0,4.600000000000001,6.9,1.2000000000000028,2411.501
2025-06-22 21:33:00,77.5,470.9925,2164.0,4.600000000000001,6.7,1.2999999999999972,2419.774
2025-06-22 21:36:00,77.0,474.4358,2164.0,4.5,6.7,1.2999999999999972,2416.394
2025-06-22 21:39:00,77.0,477.6331,2164.0,4.600000000000001,6.6000000000000005,1.2999999999999972,2409.181
2025-06-22 21:42:00,77.5,481.8142,2164.0,4.600000000000001,6.6000000000000005,1.2999999999999972,2411.314
2025-06-22 21:45:00,78.5,480.8304,2164.0,4.5,6.7,1.3999999999999986,2417.323
2025-06-22 21:48:00,77.5,473.6979,2164.0,4.399999999999999,6.6000000000000005,1.5,2387.259
2025-06-22 21:51:00,78.0,470.0087,2164.0,4.5,6.7,1.2999999999999972,2380.249
2025-06-22 21:54:00,77.0,470.0087,2164.0,4.399999999999999,6.6000000000000005,1.3000000000000043,2364.393
2025-06-22 21:57:00,76.5,472.4682,2164.0,4.399999999999999,6.6000000000000005,1.3000000000000043,2361.992
2025-06-22 22:00:00,77.0,470.9925,2164.0,4.5,6.7,1.3999999999999986,2387.218
2025-06-22 22:03:00,77.5,467.3032,2164.0,4.600000000000001,6.7,1.2999999999999972,2393.915
2025-06-22 22:06:00,78.0,470.7465,2164.0,4.399999999999999,6.7,1.2999999999999972,2394.759
2025-06-22 22:09:00,78.0,467.5492,2164.0,4.5,6.7,1.3999999999999986,2389.073
2025-06-22 22:12:00,78.0,462.1383,2164.0,4.399999999999999,6.7,1.3999999999999986,2397.873
2025-06-22 22:15:00,78.5,466.5654,2164.0,4.399999999999999,6.7,1.3999999999999986,2358.467
2025-06-22 22:18:00,78.0,469.5168,2164.0,4.399999999999999,6.7,1.3999999999999986,2394.365
2025-06-22 22:21:00,78.0,461.6464,2164.0,4.600000000000001,6.7,1.2999999999999972,2395.374
2025-06-22 22:24:00,79.0,466.5654,2164.0,4.5,6.7,1.2999999999999972,2412.874
2025-06-22 22:27:00,77.0,470.9925,2164.0,4.399999999999999,6.7,1.3999999999999986,2405.292
2025-06-22 22:30:00,77.5,475.9114,2164.0,4.399999999999999,6.7,1.3999999999999986,2396.924
2025-06-22 22:33:00,77.5,475.1736,2165.0,4.5,6.7,1.3999999999999986,2394.034
2025-06-22 22:36:00,78.0,474.9276,2165.0,4.5,6.6000000000000005,1.3999999999999986,2391.381
2025-06-22 22:39:00,77.5,469.7627,2165.0,4.5000000000000036,6.6000000000000005,1.2999999999999972,2394.103
2025-06-22 22:42:00,77.0,469.5168,2165.0,4.5,6.7,1.2999999999999972,2393.352
2025-06-22 22:45:00,77.0,476.4034,2165.0,4.5,6.7,1.2999999999999972,2389.165
2025-06-22 22:48:00,78.5,471.2384,2165.0,4.400000000000002,6.7,1.3999999999999986,2406.313
2025-06-22 22:51:00,78.0,470.7465,2165.0,4.5,6.6000000000000005,1.3999999999999986,2397.987
2025-06-22 22:54:00,78.5,465.3356,2165.0,4.5000000000000036,6.8,1.2999999999999972,2420.844
2025-06-22 22:57:00,78.0,471.9763,2165.0,4.5000000000000036,6.7,1.3999999999999986,2418.34
2025-06-22 23:00:00,78.5,472.7141,2165.0,4.5000000000000036,6.8,1.3999999999999986,2426.283
2025-06-22 23:03:00,77.5,466.0735,2165.0,4.5000000000000036,6.7,1.1999999999999957,2390.438
2025-06-22 23:06:00,76.5,454.022,2165.0,4.300000000000001,6.7,1.3999999999999986,2375.01
2025-06-22 23:09:00,76.0,444.184,2165.0,4.400000000000002,6.800000000000001,1.2999999999999972,2342.81
2025-06-22 23:12:00,76.5,441.4786,2165.0,4.400000000000002,6.800000000000001,1.2999999999999972,2353.776
2025-06-22 23:15:00,75.5,446.8895,2165.0,4.300000000000001,6.7,1.2999999999999972,2338.411
2025-06-22 23:18:00,75.5,446.1516,2165.0,4.400000000000002,6.8,1.2999999999999972,2296.835
2025-06-22 23:21:00,74.0,440.7407,2165.0,4.300000000000001,6.7,1.2999999999999972,2294.727
2025-06-22 23:24:00,74.0,435.0839,2165.0,4.200000000000003,6.7,1.3999999999999986,2301.339
2025-06-22 23:27:00,74.0,446.8895,2165.0,4.200000000000003,6.7,1.2999999999999972,2295.175
2025-06-22 23:30:00,74.5,478.8629,2165.0,4.300000000000004,6.7,1.2999999999999972,2334.995
2025-06-22 23:33:00,76.5,470.0087,2166.0,4.299999999999997,6.6000000000000005,1.4000000000000057,2384.344
2025-06-22 23:36:00,77.5,476.4034,2166.0,4.299999999999997,6.6000000000000005,1.4000000000000057,2410.257
2025-06-22 23:39:00,77.5,476.1574,2166.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2404.49
2025-06-22 23:42:00,77.0,481.8142,2166.0,4.5,6.6000000000000005,1.2999999999999972,2415.201
2025-06-22 23:45:00,77.5,480.5845,2166.0,4.5,6.7,1.2999999999999972,2422.503
2025-06-22 23:48:00,79.0,483.7818,2166.0,4.5,6.7,1.2999999999999972,2432.238
2025-06-22 23:51:00,78.0,487.4711,2166.0,4.5,6.6,1.3999999999999986,2440.861
2025-06-22 23:54:00,80.0,485.5035,2166.0,4.5,6.6,1.5,2484.646
2025-06-22 23:57:00,79.5,492.8819,2166.0,4.600000000000001,6.7,1.3999999999999986,2484.397
2025-06-23 00:00:00,79.0,487.4711,2166.0,4.600000000000001,6.7,1.3999999999999986,2484.081
2025-06-23 00:03:00,81.5,488.2089,2166.0,4.600000000000001,6.7,1.3999999999999986,2507.459
2025-06-23 00:06:00,81.0,489.6846,2166.0,4.600000000000001,6.7,1.5,2534.542
2025-06-23 00:09:00,81.0,491.6522,2166.0,4.700000000000003,6.7,1.3999999999999986,2511.781
2025-06-23 00:12:00,83.0,488.4549,2166.0,4.600000000000001,6.7,1.5,2552.541
2025-06-23 00:15:00,83.0,496.5712,2166.0,4.799999999999997,6.7,1.3999999999999986,2562.91
2025-06-23 00:18:00,82.0,491.6522,2166.0,4.699999999999996,6.8,1.4000000000000057,2528.81
2025-06-23 00:21:00,82.5,490.4225,2166.0,4.600000000000001,6.7,1.5,2547.156
2025-06-23 00:24:00,82.5,491.8981,2166.0,4.600000000000001,6.7,1.3999999999999986,2548.84
2025-06-23 00:27:00,82.5,487.963,2166.0,4.700000000000003,6.7,1.5,2532.062
2025-06-23 00:30:00,82.5,491.6522,2166.0,4.699999999999996,6.6000000000000005,1.4000000000000057,2526.978
2025-06-23 00:33:00,82.5,489.6846,2167.0,4.699999999999996,6.6000000000000005,1.4000000000000057,2527.553
2025-06-23 00:36:00,82.5,487.963,2167.0,4.600000000000001,6.7,1.3999999999999986,2522.681
2025-06-23 00:39:00,81.5,485.5035,2167.0,4.600000000000001,6.7,1.3999999999999986,2515.627
2025-06-23 00:42:00,81.0,490.6684,2167.0,4.600000000000001,6.500000000000001,1.3999999999999986,2497.026
2025-06-23 00:45:00,81.5,489.1927,2167.0,4.600000000000001,6.6000000000000005,1.5,2523.594
2025-06-23 00:48:00,82.0,483.5359,2167.0,4.699999999999996,6.500000000000001,1.3000000000000043,2557.084
2025-06-23 00:51:00,82.5,494.6036,2167.0,4.5000000000000036,6.7,1.5,2529.128
2025-06-23 00:54:00,81.5,489.6846,2167.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2530.121
2025-06-23 00:57:00,82.0,483.5359,2167.0,4.600000000000001,6.6000000000000005,1.5,2555.555
2025-06-23 01:00:00,82.5,473.9438,2167.0,4.5000000000000036,6.7,1.5,2550.568
2025-06-23 01:03:00,82.0,483.2899,2167.0,4.5000000000000036,6.6000000000000005,1.5,2549.131
2025-06-23 01:06:00,82.0,476.1574,2167.0,4.599999999999998,6.6000000000000005,1.4000000000000057,2547.729
2025-06-23 01:09:00,81.5,483.5359,2167.0,4.600000000000001,6.7,1.5,2534.924
2025-06-23 01:12:00,81.5,477.6331,2167.0,4.599999999999998,6.6000000000000005,1.3000000000000043,2518.334
2025-06-23 01:15:00,81.0,473.452,2167.0,4.600000000000001,6.7,1.3999999999999986,2501.096
2025-06-23 01:18:00,81.0,474.6817,2167.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,2527.264
2025-06-23 01:21:00,81.5,483.7818,2167.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,2524.207
2025-06-23 01:24:00,81.0,486.9792,2167.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,2526.119
2025-06-23 01:27:00,81.0,474.6817,2167.0,4.5000000000000036,6.6000000000000005,1.5,2541.263
2025-06-23 01:30:00,80.5,474.4358,2167.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,2500.626
2025-06-23 01:33:00,80.0,474.9276,2168.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,2487.28
2025-06-23 01:36:00,81.0,469.7627,2168.0,4.5000000000000036,6.700000000000001,1.3999999999999986,2507.454
2025-06-23 01:39:00,81.0,475.9114,2168.0,4.5000000000000036,6.6000000000000005,1.2999999999999972,2500.777
2025-06-23 01:42:00,81.0,474.6817,2168.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,2503.128
2025-06-23 01:45:00,81.0,478.371,2168.0,4.599999999999998,6.7,1.3000000000000043,2513.305
2025-06-23 01:48:00,80.5,470.0087,2168.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,2517.448
2025-06-23 01:51:00,81.0,470.7465,2168.0,4.400000000000002,6.800000000000001,1.5,2497.203
2025-06-23 01:54:00,80.0,470.0087,2168.0,4.5000000000000036,6.800000000000001,1.3999999999999986,2485.897
2025-06-23 01:57:00,80.0,470.9925,2168.0,4.5000000000000036,6.700000000000001,1.2999999999999972,2484.365
2025-06-23 02:00:00,79.5,468.533,2168.0,4.5000000000000036,6.7,1.2999999999999972,2483.009
2025-06-23 02:03:00,80.5,470.2546,2168.0,4.5000000000000036,6.6000000000000005,1.2999999999999972,2493.922
2025-06-23 02:06:00,81.0,469.7627,2168.0,4.5000000000000036,6.7,1.3999999999999986,2509.769
2025-06-23 02:09:00,80.0,466.0735,2168.0,4.5000000000000036,6.7,1.3999999999999986,2513.063
2025-06-23 02:12:00,80.0,466.0735,2168.0,4.5000000000000036,6.7,1.3999999999999986,2494.481
2025-06-23 02:15:00,79.5,464.5978,2168.0,4.5000000000000036,6.7,1.2999999999999972,2481.449
2025-06-23 02:18:00,79.5,464.1059,2168.0,4.5000000000000036,6.7,1.3999999999999986,2479.822
2025-06-23 02:21:00,79.0,463.614,2168.0,4.5000000000000036,6.800000000000001,1.3999999999999986,2488.432
2025-06-23 02:24:00,80.0,466.5654,2168.0,4.5000000000000036,6.8,1.3999999999999986,2494.893
2025-06-23 02:27:00,79.5,469.5168,2168.0,4.5000000000000036,6.7,1.2999999999999972,2492.416
2025-06-23 02:30:00,80.0,468.287,2168.0,4.5000000000000036,6.7,1.2999999999999972,2502.852
2025-06-23 02:33:00,80.0,467.5492,2169.0,4.5000000000000036,6.7,1.3999999999999986,2500.529
2025-06-23 02:36:00,79.5,468.287,2169.0,4.5000000000000036,6.7,1.3999999999999986,2498.833
2025-06-23 02:39:00,80.5,472.7141,2169.0,4.5000000000000036,6.800000000000001,1.3999999999999986,2498.098
2025-06-23 02:42:00,80.0,473.452,2169.0,4.5000000000000036,6.7,1.3999999999999986,2488.704
2025-06-23 02:45:00,81.0,472.2223,2169.0,4.5000000000000036,6.800000000000001,1.3999999999999986,2486.924
2025-06-23 02:48:00,79.0,465.8275,2169.0,4.5000000000000036,6.7,1.2999999999999972,2502.93
2025-06-23 02:51:00,80.0,462.8762,2169.0,4.5000000000000036,6.800000000000001,1.3999999999999986,2485.897
2025-06-23 02:54:00,80.5,460.9086,2169.0,4.5000000000000036,6.800000000000001,1.2999999999999972,2508.015
2025-06-23 02:57:00,80.0,461.1545,2169.0,4.5000000000000036,6.800000000000001,1.3999999999999986,2506.473
2025-06-23 03:00:00,79.5,459.1869,2169.0,4.400000000000002,6.800000000000001,1.3999999999999986,2500.665
2025-06-23 03:03:00,79.0,455.4977,2169.0,4.5000000000000036,6.800000000000001,1.2999999999999972,2473.126
2025-06-23 03:06:00,79.0,459.6788,2169.0,4.400000000000002,6.800000000000001,1.3999999999999986,2485.209
2025-06-23 03:09:00,79.5,464.8438,2169.0,4.400000000000002,6.700000000000001,1.3999999999999986,2481.407
2025-06-23 03:12:00,79.0,467.3032,2169.0,4.5000000000000036,6.800000000000001,1.2999999999999972,2485.214
2025-06-23 03:15:00,79.5,460.9086,2169.0,4.400000000000002,6.800000000000001,1.3999999999999986,2491.393
2025-06-23 03:18:00,80.0,462.1383,2169.0,4.400000000000002,6.800000000000001,1.3999999999999986,2520.044
2025-06-23 03:21:00,80.5,461.6464,2169.0,4.400000000000002,6.800000000000001,1.5,2515.835
2025-06-23 03:24:00,80.0,457.4652,2169.0,4.600000000000001,6.9,1.2999999999999972,2507.714
2025-06-23 03:27:00,79.0,450.0868,2169.0,4.5,6.800000000000001,1.2999999999999972,2481.404
2025-06-23 03:30:00,79.5,459.1869,2169.0,4.5,6.9,1.3999999999999986,2486.294
2025-06-23 03:33:00,79.5,459.9248,2170.0,4.5,6.800000000000001,1.2999999999999972,2485.361
2025-06-23 03:36:00,79.5,455.9896,2170.0,4.5,6.800000000000001,1.3999999999999986,2484.616
2025-06-23 03:39:00,78.0,455.9896,2170.0,4.5,6.800000000000001,1.1999999999999957,2433.228
2025-06-23 03:42:00,78.0,453.5301,2170.0,4.5,6.800000000000001,1.1999999999999957,2436.752
2025-06-23 03:45:00,77.0,453.5301,2170.0,4.5,6.800000000000001,1.2000000000000028,2418.047
2025-06-23 03:48:00,77.0,461.1545,2170.0,4.399999999999999,6.6000000000000005,1.3000000000000043,2417.123
2025-06-23 03:51:00,77.0,457.7112,2170.0,4.399999999999999,6.800000000000001,1.3000000000000043,2418.301
2025-06-23 03:54:00,77.5,450.5787,2170.0,4.399999999999999,6.7,1.3000000000000043,2412.077
2025-06-23 03:57:00,77.0,448.6111,2170.0,4.299999999999997,6.800000000000001,1.3000000000000043,2413.431
2025-06-23 04:00:00,77.5,456.4815,2170.0,4.399999999999999,6.8,1.3000000000000043,2423.734
2025-06-23 04:03:00,77.0,459.6788,2170.0,4.399999999999999,6.7,1.3000000000000043,2416.236
2025-06-23 04:06:00,77.5,458.695,2170.0,4.4999999999999964,6.7,1.3000000000000043,2419.477
2025-06-23 04:09:00,77.5,465.0897,2170.0,4.4999999999999964,6.8,1.4000000000000057,2446.749
2025-06-23 04:12:00,79.0,466.5654,2170.0,4.4999999999999964,6.7,1.3000000000000043,2447.539
2025-06-23 04:15:00,78.0,460.4167,2170.0,4.4999999999999964,6.7,1.4000000000000057,2461.884
2025-06-23 04:18:00,79.0,461.4005,2170.0,4.4999999999999964,6.7,1.3000000000000043,2467.286
2025-06-23 04:21:00,79.0,464.5978,2170.0,4.4999999999999964,6.7,1.4000000000000057,2460.13
2025-06-23 04:24:00,78.5,474.4358,2170.0,4.400000000000002,6.7,1.3999999999999986,2470.823
2025-06-23 04:27:00,79.0,477.1412,2170.0,4.5000000000000036,6.7,1.3999999999999986,2474.894
2025-06-23 04:30:00,78.0,477.3871,2170.0,4.5000000000000036,6.7,1.3999999999999986,2468.911
2025-06-23 04:33:00,79.0,477.6331,2171.0,4.5000000000000036,6.7,1.3999999999999986,2472.577
2025-06-23 04:36:00,78.0,477.1412,2171.0,4.5000000000000036,6.6000000000000005,1.2999999999999972,2449.207
2025-06-23 04:39:00,78.0,473.452,2171.0,4.600000000000001,6.7,1.2999999999999972,2450.733
2025-06-23 04:42:00,78.0,472.7141,2171.0,4.600000000000001,6.7,1.1999999999999957,2436.987
2025-06-23 04:45:00,78.0,474.6817,2171.0,4.5,6.6000000000000005,1.3999999999999986,2440.636
2025-06-23 04:48:00,79.0,475.6655,2171.0,4.600000000000001,6.7,1.2999999999999972,2471.447
2025-06-23 04:51:00,79.0,472.4682,2171.0,4.600000000000001,6.7,1.2999999999999972,2477.699
2025-06-23 04:54:00,79.0,474.6817,2171.0,4.600000000000001,6.7,1.3999999999999986,2474.72
2025-06-23 04:57:00,79.0,467.0573,2171.0,4.600000000000001,6.7,1.2999999999999972,2475.285
2025-06-23 05:00:00,79.0,468.7789,2171.0,4.600000000000001,6.8,1.2999999999999972,2480.297
2025-06-23 05:03:00,78.5,472.7141,2171.0,4.5,6.8,1.2999999999999972,2477.352
2025-06-23 05:06:00,79.0,476.8952,2171.0,4.600000000000001,6.8,1.2999999999999972,2458.492
2025-06-23 05:09:00,80.0,475.6655,2171.0,4.699999999999999,6.7,1.2000000000000028,2508.286
2025-06-23 05:12:00,79.5,478.6169,2171.0,4.800000000000001,6.7,1.2000000000000028,2493.629
2025-06-23 05:15:00,79.5,471.9763,2171.0,4.599999999999998,6.8,1.3000000000000043,2485.607
2025-06-23 05:18:00,79.5,478.6169,2171.0,4.699999999999996,6.7,1.4000000000000057,2495.474
2025-06-23 05:21:00,79.0,472.4682,2171.0,4.600000000000001,6.9,1.2999999999999972,2477.287
2025-06-23 05:24:00,79.0,462.1383,2171.0,4.600000000000001,6.800000000000001,1.2999999999999972,2450.88
2025-06-23 05:27:00,79.0,468.287,2171.0,4.700000000000003,6.9,1.2999999999999972,2445.441
2025-06-23 05:30:00,78.0,465.3356,2171.0,4.600000000000001,6.9,1.2000000000000028,2423.748
2025-06-23 05:33:00,77.0,466.0735,2172.0,4.5,6.9,1.3000000000000007,2413.546
2025-06-23 05:36:00,77.0,466.0735,2172.0,4.5,6.700000000000001,1.4000000000000021,2401.915
2025-06-23 05:39:00,76.5,463.86,2172.0,4.599999999999998,6.9,1.1999999999999993,2355.62
2025-06-23 05:42:00,76.5,464.8438,2172.0,4.599999999999998,6.800000000000001,1.1999999999999993,2389.901
2025-06-23 05:45:00,75.5,455.4977,2172.0,4.5,6.700000000000001,1.2999999999999972,2346.36
2025-06-23 05:48:00,74.5,451.3165,2172.0,4.5,6.700000000000001,1.2000000000000028,2315.031
2025-06-23 05:51:00,73.0,446.6435,2172.0,4.400000000000002,6.7,1.3000000000000007,2281.778
2025-06-23 05:54:00,72.5,442.4624,2172.0,4.199999999999999,6.6000000000000005,1.1999999999999993,2238.178
2025-06-23 05:57:00,72.0,448.1192,2172.0,4.300000000000001,6.700000000000001,1.2999999999999972,2246.196
2025-06-23 06:00:00,73.0,454.022,2172.0,4.300000000000001,6.6000000000000005,1.1999999999999993,2271.792
2025-06-23 06:03:00,75.5,451.5625,2172.0,4.200000000000003,6.500000000000001,1.1999999999999957,2330.859
2025-06-23 06:06:00,72.5,450.3327,2172.0,4.200000000000003,6.700000000000001,1.3999999999999986,2281.693
2025-06-23 06:09:00,72.5,456.2355,2172.0,4.200000000000003,6.500000000000001,1.1000000000000014,2248.988
2025-06-23 06:12:00,73.0,462.1383,2172.0,4.100000000000001,6.6000000000000005,1.1999999999999957,2265.453
2025-06-23 06:15:00,73.0,462.8762,2172.0,4.100000000000001,6.6000000000000005,1.5,2276.0
2025-06-23 06:18:00,75.0,467.7951,2172.0,4.200000000000003,6.500000000000001,1.2999999999999972,2323.795
2025-06-23 06:21:00,74.5,468.533,2172.0,4.200000000000003,6.7,1.3999999999999986,2296.625
2025-06-23 06:24:00,75.0,481.3224,2172.0,4.199999999999999,6.7,1.5000000000000036,2355.372
2025-06-23 06:27:00,78.0,485.0116,2172.0,4.399999999999999,6.6000000000000005,1.5,2394.177
2025-06-23 06:30:00,78.5,492.39,2172.0,4.5,6.7,1.6000000000000014,2441.935
2025-06-23 06:33:00,78.5,494.3576,2173.0,4.600000000000001,6.7,1.5,2433.494
2025-06-23 06:36:00,81.0,499.7685,2173.0,4.600000000000001,6.5,1.3999999999999986,2505.369
2025-06-23 06:39:00,81.5,498.2928,2173.0,4.600000000000001,6.6000000000000005,1.6000000000000014,2519.138
2025-06-23 06:42:00,81.0,489.4387,2173.0,4.699999999999999,6.7,1.5000000000000036,2513.15
2025-06-23 06:45:00,81.5,490.6684,2173.0,4.800000000000001,6.9,1.4999999999999964,2507.938
2025-06-23 06:48:00,80.0,492.8819,2173.0,4.699999999999999,6.9,1.4000000000000021,2471.015
2025-06-23 06:51:00,79.0,490.4225,2173.0,4.699999999999999,6.9,1.4000000000000021,2434.425
2025-06-23 06:54:00,79.0,485.5035,2173.0,4.5,6.6000000000000005,1.2999999999999972,2391.301
2025-06-23 06:57:00,77.5,485.0116,2173.0,4.5,6.700000000000001,1.5,2356.393
2025-06-23 07:00:00,78.0,480.8304,2173.0,4.399999999999999,6.6000000000000005,1.3000000000000043,2399.545
2025-06-23 07:03:00,77.5,479.6007,2173.0,4.5,6.6000000000000005,1.5,2415.186
2025-06-23 07:06:00,76.5,483.2899,2173.0,4.5,6.700000000000001,1.5,2404.573
2025-06-23 07:09:00,77.5,491.8981,2173.0,4.600000000000001,6.6,1.3999999999999986,2399.15
2025-06-23 07:12:00,75.0,489.4387,2173.0,4.600000000000001,6.6,1.2999999999999972,2355.018
2025-06-23 07:15:00,78.0,488.4549,2173.0,4.399999999999999,6.300000000000001,1.3999999999999986,2424.545
2025-06-23 07:18:00,78.5,488.7008,2173.0,4.5,6.500000000000001,1.2999999999999972,2408.673
2025-06-23 07:21:00,77.0,495.8333,2173.0,4.5,6.6000000000000005,1.5,2382.045
2025-06-23 07:24:00,76.5,491.8981,2173.0,4.699999999999999,6.6000000000000005,1.0999999999999979,2378.597
2025-06-23 07:27:00,78.5,493.6198,2173.0,4.5,6.500000000000001,1.3999999999999986,2428.185
2025-06-23 07:30:00,80.5,505.6713,2173.0,4.399999999999999,6.500000000000001,1.7000000000000028,2464.425
2025-06-23 07:33:00,80.0,508.3767,2174.0,4.599999999999998,6.500000000000001,1.5999999999999979,2495.496
2025-06-23 07:36:00,79.5,508.8687,2174.0,4.699999999999999,6.6000000000000005,1.4000000000000021,2506.619
2025-06-23 07:39:00,80.5,516.985,2174.0,4.699999999999999,6.6000000000000005,1.4999999999999964,2519.473
2025-06-23 07:42:00,82.5,519.1985,2174.0,4.699999999999999,6.300000000000001,1.3000000000000007,2594.033
2025-06-23 07:45:00,83.5,525.3472,2174.0,4.899999999999999,6.500000000000001,1.3999999999999986,2600.43
2025-06-23 07:48:00,83.5,526.577,2174.0,5.0,6.500000000000001,1.3999999999999986,2564.885
2025-06-23 07:51:00,83.5,519.9363,2174.0,4.900000000000002,6.6000000000000005,1.5,2615.089
2025-06-23 07:54:00,83.5,524.8553,2174.0,5.0,6.6000000000000005,1.5,2577.353
2025-06-23 07:57:00,82.0,516.985,2174.0,4.900000000000002,6.700000000000001,1.5,2557.117
2025-06-23 08:00:00,81.5,525.5931,2174.0,5.0000000000000036,6.6000000000000005,1.5,2551.625
2025-06-23 08:03:00,83.0,531.496,2174.0,5.099999999999998,6.7,1.5,2590.346
2025-06-23 08:06:00,83.0,525.3472,2174.0,5.099999999999998,6.800000000000001,1.4000000000000057,2579.957
2025-06-23 08:09:00,83.0,522.6418,2174.0,4.9999999999999964,6.800000000000001,1.4000000000000057,2573.865
2025-06-23 08:12:00,82.5,521.412,2174.0,4.9999999999999964,6.700000000000001,1.6000000000000014,2571.529
2025-06-23 08:15:00,82.0,523.6256,2174.0,4.9999999999999964,6.700000000000001,1.4000000000000057,2507.783
2025-06-23 08:18:00,81.5,518.2147,2174.0,4.900000000000002,6.800000000000001,1.5,2509.691
2025-06-23 08:21:00,81.0,506.9011,2174.0,4.900000000000002,6.700000000000001,1.5,2507.962
2025-06-23 08:24:00,80.5,504.1956,2174.0,4.9999999999999964,6.700000000000001,1.4000000000000057,2490.174
2025-06-23 08:27:00,80.5,507.147,2174.0,4.799999999999997,6.800000000000001,1.4000000000000057,2508.775
2025-06-23 08:30:00,81.5,508.8687,2174.0,4.899999999999999,6.800000000000001,1.4000000000000057,2530.272
2025-06-23 08:33:00,80.5,514.5255,2175.0,4.899999999999999,6.700000000000001,1.4000000000000057,2512.696
2025-06-23 08:36:00,79.0,505.6713,2175.0,4.799999999999997,6.700000000000001,1.4000000000000057,2464.967
2025-06-23 08:39:00,79.5,503.9496,2175.0,4.899999999999999,6.6,1.3000000000000043,2450.698
2025-06-23 08:42:00,79.0,507.6389,2175.0,4.700000000000003,6.5,1.5,2443.566
2025-06-23 08:45:00,79.5,504.1956,2175.0,4.700000000000003,6.6,1.3999999999999986,2447.317
2025-06-23 08:48:00,79.5,510.8362,2175.0,4.700000000000003,6.6,1.3999999999999986,2449.365
2025-06-23 08:51:00,80.0,505.4254,2175.0,4.700000000000003,6.6,1.3999999999999986,2443.852
2025-06-23 08:54:00,80.0,510.0984,2175.0,4.700000000000003,6.6,1.3999999999999986,2471.291
2025-06-23 08:57:00,80.0,522.6418,2175.0,4.799999999999997,6.6,1.4000000000000057,2463.054
2025-06-23 09:00:00,83.0,526.8229,2175.0,4.799999999999997,6.499999999999999,1.7000000000000028,2530.452
2025-06-23 09:03:00,82.0,527.5607,2175.0,4.899999999999999,6.499999999999999,1.5,2522.104
2025-06-23 09:06:00,84.0,535.923,2175.0,5.0,6.499999999999999,1.5,2555.719
2025-06-23 09:09:00,82.5,540.3501,2175.0,5.0,6.499999999999999,1.3999999999999986,2543.289
2025-06-23 09:12:00,81.0,544.7772,2175.0,5.0,6.3999999999999995,1.6000000000000014,2542.022
2025-06-23 09:15:00,81.0,542.5637,2175.0,5.0,6.3,1.5,2543.221
2025-06-23 09:18:00,82.0,542.3177,2175.0,4.899999999999999,6.3999999999999995,1.5,2558.693
2025-06-23 09:21:00,82.5,552.1556,2175.0,5.0,6.3999999999999995,1.5,2558.667
2025-06-23 09:24:00,82.0,549.4502,2175.0,5.0,6.500000000000001,1.5,2567.227
2025-06-23 09:27:00,82.5,572.8154,2175.0,5.0,6.500000000000001,1.5,2568.415
2025-06-23 09:30:00,85.0,572.3235,2175.0,5.100000000000001,6.4,1.6999999999999957,2666.552
2025-06-23 09:33:00,87.0,572.3235,2176.0,5.099999999999998,6.6,1.7000000000000028,2709.611
2025-06-23 09:36:00,87.5,565.9288,2176.0,5.399999999999999,6.6,1.6000000000000014,2728.368
2025-06-23 09:39:00,87.5,561.7477,2176.0,5.300000000000001,6.7,1.7000000000000028,2725.403
2025-06-23 09:42:00,87.0,560.5179,2176.0,5.400000000000002,6.7,1.5,2718.945
2025-06-23 09:45:00,88.0,562.4855,2176.0,5.300000000000001,6.7,1.6000000000000014,2698.3
2025-06-23 09:48:00,86.5,558.5504,2176.0,5.300000000000001,6.7,1.6000000000000014,2718.947
2025-06-23 09:51:00,88.0,564.6991,2176.0,5.300000000000001,6.7,1.7000000000000028,2753.35
2025-06-23 09:54:00,89.0,568.1424,2176.0,5.400000000000002,6.6000000000000005,1.6000000000000014,2729.817
2025-06-23 09:57:00,87.0,565.6829,2176.0,5.400000000000002,6.6000000000000005,1.6999999999999957,2738.015
2025-06-23 10:00:00,76.5,443.6921,2176.0,4.900000000000002,6.9,0.8999999999999986,2354.087
2025-06-23 10:03:00,72.5,432.1325,2176.0,4.399999999999999,6.699999999999999,1.0,2184.675
2025-06-27 10:18:00,47.0,297.8443,2176.0,1.3999999999999986,4.5,2.1000000000000014,1507.797
2025-06-27 10:21:00,50.0,430.9027,2176.0,2.599999999999998,5.4,1.8000000000000007,1834.84
2025-06-27 10:24:00,89.5,531.496,2176.0,3.799999999999997,6.1000000000000005,2.8999999999999986,2781.459
2025-06-27 10:27:00,87.5,467.7951,2176.0,4.699999999999999,6.999999999999999,1.9999999999999964,2712.9
2025-06-27 10:30:00,93.0,547.7286,2176.0,5.100000000000001,6.8999999999999995,2.1999999999999993,2879.12
2025-06-27 10:33:00,92.0,544.5313,2176.0,5.399999999999999,6.8999999999999995,1.7999999999999972,2847.536
2025-06-27 10:36:00,91.0,529.0364,2177.0,5.399999999999999,6.999999999999999,1.7000000000000028,2777.399
2025-06-27 10:39:00,90.0,525.3472,2177.0,5.300000000000001,7.0,1.7000000000000028,2760.383
2025-06-27 10:42:00,88.0,526.3311,2177.0,5.299999999999997,7.0,1.7000000000000028,2733.43
2025-06-27 10:45:00,88.0,524.1175,2177.0,5.100000000000001,7.0,1.8000000000000007,2729.726
2025-06-27 10:48:00,87.0,499.0307,2177.0,5.100000000000001,7.1,1.6999999999999993,2678.573
2025-06-27 10:51:00,83.5,490.6684,2177.0,4.900000000000002,6.800000000000001,0.8999999999999986,2578.19
2025-06-27 10:54:00,87.5,472.7141,2177.0,4.599999999999998,6.500000000000001,1.4000000000000021,2706.975
2025-06-27 10:57:00,87.5,467.0573,2177.0,4.5,6.799999999999999,1.5999999999999979,2683.052
2025-06-27 11:00:00,82.0,471.4844,2177.0,4.600000000000001,6.7,1.4999999999999964,2547.482
2025-06-27 11:03:00,78.0,485.5035,2177.0,4.600000000000001,6.8,1.1999999999999993,2394.789
2025-06-27 11:06:00,80.5,499.7685,2177.0,4.400000000000002,6.3,1.5,2471.896
2025-06-27 11:09:00,83.0,499.0307,2177.0,4.600000000000001,6.3999999999999995,1.6999999999999993,2582.011
2025-06-27 11:12:00,78.5,485.0116,2177.0,4.800000000000001,6.699999999999999,1.1000000000000014,2409.585
2025-06-27 11:15:00,80.0,491.1603,2177.0,4.300000000000001,6.4,1.5,2481.967
2025-06-27 11:18:00,83.5,499.2766,2177.0,4.600000000000001,6.6000000000000005,1.8000000000000007,2594.809
2025-06-27 11:21:00,79.5,497.0631,2177.0,4.800000000000001,6.800000000000001,1.2999999999999972,2459.367
2025-06-27 11:24:00,83.0,478.8629,2177.0,4.5,6.300000000000001,1.4000000000000021,2552.748
2025-06-27 11:27:00,83.0,471.2384,2177.0,4.600000000000001,6.7,1.6999999999999993,2537.371
2025-06-27 11:30:00,82.0,467.5492,2177.0,4.800000000000001,6.9,1.5,2544.948
2025-06-27 11:33:00,79.5,435.5758,2177.0,4.899999999999999,7.2,1.3999999999999986,2395.988
2025-06-27 11:36:00,77.0,444.9219,2178.0,4.399999999999999,6.6000000000000005,1.0999999999999979,2381.842
2025-06-27 11:39:00,78.5,445.4138,2178.0,4.200000000000003,6.7,1.3999999999999986,2422.222
2025-06-27 11:42:00,76.0,437.7894,2178.0,4.100000000000001,6.8,1.5,2361.615
2025-06-27 11:45:00,76.0,436.5596,2178.0,4.300000000000001,7.0,1.4000000000000021,2334.981
2025-06-27 11:48:00,72.5,439.511,2178.0,4.300000000000001,6.800000000000001,0.9000000000000021,2321.805
2025-06-27 11:51:00,75.5,439.265,2178.0,4.0,6.7,1.2999999999999972,2328.441
2025-06-27 11:54:00,75.5,435.3299,2178.0,4.0,6.7,1.2999999999999972,2329.006
2025-06-27 11:57:00,75.5,437.7894,2178.0,4.0,6.7,1.3000000000000007,2327.778
2025-06-27 12:00:00,76.0,443.9381,2178.0,4.100000000000001,6.800000000000001,1.4999999999999964,2362.487
2025-06-27 12:03:00,76.5,454.2679,2178.0,4.300000000000001,6.9,1.3999999999999986,2382.606
2025-06-27 12:06:00,77.5,467.5492,2178.0,4.5,6.9,1.5000000000000036,2409.955
2025-06-27 12:09:00,79.5,464.8438,2178.0,4.400000000000002,6.4,1.1999999999999957,2486.723
2025-06-27 12:12:00,80.0,462.3843,2178.0,4.400000000000002,6.5,1.5,2475.54
2025-06-27 12:15:00,81.0,457.4652,2178.0,4.5,7.0,1.4999999999999964,2493.577
2025-06-27 12:18:00,79.5,455.9896,2178.0,4.599999999999998,7.0,1.5,2468.117
2025-06-27 12:21:00,81.5,460.4167,2178.0,4.399999999999999,6.5,1.1999999999999993,2507.408
2025-06-27 12:24:00,82.5,457.7112,2178.0,4.5,6.8,1.5999999999999979,2522.885
2025-06-27 12:27:00,80.5,451.3165,2178.0,4.699999999999999,7.1,1.5,2527.857
2025-06-27 12:30:00,76.0,449.8409,2178.0,4.5,6.8,0.8000000000000007,2374.84
2025-06-27 12:33:00,78.5,456.2355,2178.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2434.596
2025-06-27 12:36:00,79.0,453.7761,2179.0,4.399999999999999,7.0,1.6999999999999993,2433.374
2025-06-27 12:39:00,78.0,451.5625,2179.0,4.399999999999999,6.6,1.0999999999999979,2415.595
2025-06-27 12:42:00,77.5,446.1516,2179.0,4.199999999999999,6.6000000000000005,1.2999999999999972,2419.067
2025-06-27 12:45:00,76.5,448.1192,2179.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2339.708
2025-06-27 12:48:00,77.5,448.6111,2179.0,4.400000000000002,7.0,1.4999999999999964,2389.78
2025-06-27 12:51:00,74.5,433.8542,2179.0,4.300000000000001,6.6000000000000005,1.0000000000000036,2323.021
2025-06-27 12:54:00,76.0,446.6435,2179.0,4.0,6.7,1.2000000000000028,2331.588
2025-06-27 12:57:00,76.5,442.7083,2179.0,4.100000000000001,6.6,1.2999999999999972,2366.693
2025-06-27 13:00:00,76.0,448.8571,2179.0,4.100000000000001,6.7,1.3999999999999986,2346.932
2025-06-27 13:03:00,75.5,446.8895,2179.0,4.300000000000001,7.0,1.1999999999999993,2274.83
2025-06-27 13:06:00,76.0,450.5787,2179.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2334.597
2025-06-27 13:09:00,78.0,455.4977,2179.0,4.300000000000001,6.8,1.4999999999999964,2414.601
2025-06-27 13:12:00,79.0,464.5978,2179.0,4.300000000000001,6.7,1.4999999999999964,2457.419
2025-06-27 13:15:00,78.0,470.2546,2179.0,4.5,6.800000000000001,1.3999999999999986,2425.752
2025-06-27 13:18:00,75.5,468.7789,2179.0,4.5,6.8,0.7999999999999972,2343.482
2025-06-27 13:21:00,81.5,470.9925,2179.0,4.300000000000001,6.4,1.4000000000000021,2499.531
2025-06-27 13:24:00,80.0,466.3194,2179.0,4.399999999999999,6.7,1.6000000000000014,2482.266
2025-06-27 13:27:00,79.0,461.6464,2179.0,4.5,6.800000000000001,1.5,2492.283
2025-06-27 13:30:00,79.5,459.9248,2179.0,4.600000000000001,6.9,1.3999999999999986,2455.69
2025-06-27 13:33:00,75.0,459.1869,2179.0,4.5,6.800000000000001,1.1000000000000014,2328.491
2025-06-27 13:36:00,79.0,457.9572,2180.0,4.300000000000001,6.5,1.4000000000000021,2457.32
2025-06-27 13:39:00,80.5,454.7599,2180.0,4.399999999999999,6.800000000000001,1.6000000000000014,2451.146
2025-06-27 13:42:00,77.0,451.5625,2180.0,4.600000000000001,6.800000000000001,1.2999999999999972,2353.157
2025-06-27 13:45:00,77.0,452.7923,2180.0,4.199999999999999,6.4,1.3000000000000007,2392.278
2025-06-27 13:48:00,77.5,456.4815,2180.0,4.199999999999999,6.500000000000001,1.3000000000000007,2392.667
2025-06-27 13:51:00,76.5,456.4815,2180.0,4.099999999999998,6.500000000000001,1.5000000000000036,2366.843
2025-06-27 13:54:00,77.0,446.3976,2180.0,4.399999999999999,6.800000000000001,1.2999999999999972,2387.286
2025-06-27 13:57:00,76.5,448.1192,2180.0,4.399999999999999,6.800000000000001,1.2999999999999972,2338.974
2025-06-27 14:00:00,77.5,458.941,2180.0,4.099999999999998,6.4,1.3000000000000007,2399.875
2025-06-27 14:03:00,80.0,458.4491,2180.0,4.199999999999999,6.7,1.6999999999999993,2435.453
2025-06-27 14:06:00,78.5,462.6302,2180.0,4.5,6.700000000000001,1.5,2430.267
2025-06-27 14:09:00,75.5,465.0897,2180.0,4.5,6.6000000000000005,0.8999999999999986,2349.393
2025-06-27 14:12:00,80.5,465.8275,2180.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2496.195
2025-06-27 14:15:00,82.0,478.371,2180.0,4.399999999999999,6.5,1.5,2575.018
2025-06-27 14:18:00,82.0,478.8629,2180.0,4.699999999999996,6.9,1.6000000000000014,2551.658
2025-06-27 14:21:00,82.0,472.4682,2180.0,4.399999999999999,6.5,1.2999999999999972,2559.726
2025-06-27 14:24:00,84.0,470.2546,2180.0,4.5,6.7,1.6000000000000014,2610.768
2025-06-27 14:27:00,81.0,473.6979,2180.0,4.699999999999996,6.9,1.1000000000000014,2470.023
2025-06-27 14:30:00,81.0,461.1545,2180.0,4.399999999999999,6.4,1.3999999999999986,2524.077
2025-06-27 14:33:00,83.0,471.4844,2180.0,4.5,6.800000000000001,1.5,2572.659
2025-06-27 14:36:00,82.5,471.2384,2181.0,4.699999999999996,6.9,1.5,2570.663
2025-06-27 14:39:00,81.5,466.0735,2181.0,4.699999999999996,7.0,1.4000000000000057,2526.478
2025-06-27 14:42:00,79.5,468.533,2181.0,4.699999999999996,7.0,1.2000000000000028,2428.341
2025-06-27 14:45:00,81.0,465.0897,2181.0,4.399999999999999,6.5,1.2999999999999972,2516.947
2025-06-27 14:48:00,81.5,460.1707,2181.0,4.5,6.7,1.5,2538.78
2025-06-27 14:51:00,79.5,454.022,2181.0,4.600000000000001,7.2,1.5999999999999943,2428.035
2025-06-27 14:54:00,78.5,450.3327,2181.0,4.399999999999999,6.5,1.1000000000000014,2429.403
2025-06-27 14:57:00,79.5,451.0706,2181.0,4.299999999999997,6.6,1.3000000000000043,2465.658
2025-06-27 15:00:00,78.5,450.5787,2181.0,4.300000000000001,6.8,1.3999999999999986,2482.074
2025-06-27 15:03:00,79.5,456.2355,2181.0,4.400000000000002,6.800000000000001,1.5,2468.271
2025-06-27 15:06:00,79.0,449.8409,2181.0,4.600000000000001,6.9,1.3999999999999986,2428.78
2025-06-27 15:09:00,79.0,469.0249,2181.0,4.5000000000000036,6.800000000000001,1.5,2448.244
2025-06-27 15:12:00,77.0,477.1412,2181.0,4.599999999999998,6.9,1.3000000000000043,2437.84
2025-06-27 15:15:00,82.5,470.9925,2181.0,4.400000000000002,6.4,1.3999999999999986,2553.243
2025-06-27 15:18:00,83.5,459.9248,2181.0,4.5000000000000036,6.8,1.5,2597.946
2025-06-27 15:21:00,81.5,457.9572,2181.0,4.800000000000001,7.2,1.2000000000000028,2487.97
2025-06-27 15:24:00,81.5,451.8085,2181.0,4.400000000000002,6.8,1.3999999999999986,2526.867
2025-06-27 15:27:00,82.5,455.0058,2181.0,4.5000000000000036,7.0,1.6999999999999957,2567.583
2025-06-27 15:30:00,80.5,453.7761,2181.0,4.800000000000001,7.199999999999999,1.2999999999999972,2515.446
2025-06-27 15:33:00,78.5,454.2679,2181.0,4.599999999999998,7.1,0.9000000000000057,2430.547
2025-06-27 15:36:00,80.0,463.614,2182.0,4.400000000000002,6.6,1.2999999999999972,2498.944
2025-06-27 15:39:00,82.5,459.1869,2182.0,4.400000000000002,7.0,1.6999999999999957,2576.025
2025-06-27 15:42:00,77.5,449.103,2182.0,4.599999999999998,6.8,0.8000000000000043,2444.396
2025-06-27 15:45:00,80.0,449.3489,2182.0,4.400000000000002,6.7,1.3999999999999986,2471.529
2025-06-27 15:48:00,81.5,458.941,2182.0,4.599999999999998,7.1,1.6000000000000014,2531.58
2025-06-27 15:51:00,78.5,452.5463,2182.0,4.699999999999999,7.0,1.2000000000000028,2459.248
2025-06-27 15:54:00,76.0,443.9381,2182.0,4.400000000000002,6.8,0.7999999999999972,2399.195
2025-06-27 15:57:00,78.0,452.5463,2182.0,4.199999999999999,6.6,1.2999999999999972,2438.215
2025-06-27 16:00:00,78.0,448.1192,2182.0,4.400000000000002,6.7,1.3999999999999986,2427.521
2025-06-27 16:03:00,78.5,448.1192,2182.0,4.400000000000002,6.9,1.3999999999999986,2426.556
2025-06-27 16:06:00,77.0,448.8571,2182.0,4.400000000000002,6.9,1.5,2425.207
2025-06-27 16:09:00,77.5,455.4977,2182.0,4.4999999999999964,7.0,1.3000000000000043,2418.886
2025-06-27 16:12:00,75.5,455.0058,2182.0,4.400000000000002,6.8,0.8999999999999986,2352.832
2025-06-27 16:15:00,81.0,488.7008,2182.0,4.300000000000001,6.4,1.3999999999999986,2559.381
2025-06-27 16:18:00,83.5,488.2089,2182.0,4.599999999999998,6.7,1.6000000000000014,2603.073
2025-06-27 16:21:00,85.0,488.7008,2182.0,4.699999999999999,6.9,1.7000000000000028,2655.461
2025-06-27 16:24:00,82.5,490.9144,2182.0,4.699999999999999,6.9,1.5,2563.749
2025-06-27 16:27:00,84.5,493.3738,2182.0,4.400000000000002,6.4,1.3999999999999986,2662.723
2025-06-27 16:30:00,90.0,500.2604,2182.0,4.699999999999999,6.9,1.8999999999999986,2809.127
2025-06-27 16:33:00,86.5,497.309,2182.0,4.900000000000002,7.1,1.5999999999999943,2663.564
2025-06-27 16:36:00,84.0,490.6684,2183.0,4.900000000000002,7.2,1.5,2599.892
2025-06-27 16:39:00,86.0,492.8819,2183.0,4.4999999999999964,6.3,1.3000000000000043,2713.164
2025-06-27 16:42:00,85.0,491.6522,2183.0,4.4999999999999964,6.6000000000000005,1.5,2648.179
2025-06-27 16:45:00,88.0,488.2089,2183.0,4.699999999999999,7.1,1.7999999999999972,2728.054
2025-06-27 16:48:00,85.0,481.8142,2183.0,4.900000000000002,7.2,1.3999999999999986,2591.475
2025-06-27 16:51:00,84.0,489.4387,2183.0,4.400000000000002,6.4,1.2999999999999972,2616.506
2025-06-27 16:54:00,85.5,483.7818,2183.0,4.400000000000002,6.7,1.5999999999999943,2626.81
2025-06-27 16:57:00,84.0,478.371,2183.0,4.4999999999999964,6.9,1.6000000000000014,2623.889
2025-06-27 17:00:00,83.0,479.8466,2183.0,4.600000000000001,7.1,1.5,2556.416
2025-06-27 17:03:00,83.5,485.0116,2183.0,4.400000000000002,6.5,1.1999999999999957,2587.156
2025-06-27 17:06:00,83.0,493.3738,2183.0,4.300000000000004,6.5,1.3999999999999986,2579.271
2025-06-27 17:09:00,85.0,489.9306,2183.0,4.599999999999998,6.8,1.6000000000000014,2647.058
2025-06-27 17:12:00,86.0,483.7818,2183.0,4.699999999999999,7.0,1.7000000000000028,2687.154
2025-06-27 17:15:00,84.5,484.2737,2183.0,4.700000000000003,7.2,1.5,2630.108
2025-06-27 17:18:00,83.5,488.7008,2183.0,4.5,6.4,1.1000000000000014,2628.73
2025-06-27 17:21:00,88.0,495.3414,2183.0,4.600000000000001,6.8,1.7000000000000028,2739.716
2025-06-27 17:24:00,85.5,487.4711,2183.0,4.800000000000004,7.2,1.5,2623.176
2025-06-27 17:27:00,84.0,484.7656,2183.0,4.800000000000004,7.1,1.5,2615.407
2025-06-27 17:30:00,84.0,482.5521,2183.0,4.399999999999999,6.4,1.2000000000000028,2625.549
2025-06-27 17:33:00,82.5,485.0116,2183.0,4.300000000000004,6.6000000000000005,1.5,2565.481
2025-06-27 17:36:00,83.5,474.6817,2184.0,4.5,6.800000000000001,1.6000000000000014,2600.816
2025-06-27 17:39:00,82.0,466.3194,2184.0,4.699999999999999,7.0,1.2999999999999972,2552.368
2025-06-27 17:42:00,80.0,473.206,2184.0,4.399999999999999,6.9,1.0,2447.286
2025-06-27 17:45:00,82.5,481.3224,2184.0,4.300000000000004,6.5,1.3999999999999986,2559.061
2025-06-27 17:48:00,82.5,476.1574,2184.0,4.399999999999999,6.6000000000000005,1.5,2594.985
2025-06-27 17:51:00,81.5,471.9763,2184.0,4.399999999999999,6.800000000000001,1.5,2532.005
2025-06-27 17:54:00,81.0,474.9276,2184.0,4.600000000000001,6.9,1.5,2504.551
2025-06-27 17:57:00,82.5,475.1736,2184.0,4.300000000000004,6.5,1.2999999999999972,2577.871
2025-06-27 18:00:00,82.5,485.5035,2184.0,4.300000000000004,6.6,1.3999999999999986,2569.447
2025-06-27 18:03:00,86.5,482.0602,2184.0,4.600000000000001,7.0,1.7000000000000028,2698.325
2025-06-27 18:06:00,83.0,479.3548,2184.0,4.700000000000003,7.1,1.3999999999999986,2539.218
2025-06-27 18:09:00,83.5,480.8304,2184.0,4.399999999999999,6.5,1.4000000000000057,2603.693
2025-06-27 18:12:00,82.5,480.5845,2184.0,4.399999999999999,6.6,1.5,2582.085
2025-06-27 18:15:00,85.0,485.7494,2184.0,4.5,6.8,1.6000000000000014,2628.549
2025-06-27 18:18:00,85.5,482.5521,2184.0,4.600000000000001,6.9,1.6000000000000014,2674.062
2025-06-27 18:21:00,83.5,489.9306,2184.0,4.5,7.0,1.6000000000000014,2622.529
2025-06-27 18:24:00,82.5,496.0793,2184.0,4.5,6.4,1.1000000000000014,2644.463
2025-06-27 18:27:00,88.0,502.7199,2184.0,4.5,6.7,1.7999999999999972,2756.845
2025-06-27 18:30:00,86.5,482.3062,2184.0,4.799999999999997,7.3,1.7000000000000028,2694.151
2025-06-27 18:33:00,80.5,486.7332,2184.0,4.799999999999997,7.0,0.8000000000000043,2479.87
2025-06-27 18:36:00,83.0,482.5521,2185.0,4.199999999999996,6.4,1.4000000000000057,2580.706
2025-06-27 18:39:00,85.5,484.5197,2185.0,4.5,6.7,1.7000000000000028,2690.389
2025-06-27 18:42:00,85.0,469.5168,2185.0,4.700000000000003,7.2,1.5999999999999943,2595.541
2025-06-27 18:45:00,80.0,463.86,2185.0,4.299999999999997,6.6000000000000005,1.2000000000000028,2516.883
2025-06-27 18:48:00,80.5,474.6817,2185.0,4.100000000000001,6.7,1.5,2527.594
2025-06-27 18:51:00,82.5,480.8304,2185.0,4.399999999999999,6.800000000000001,1.5,2552.437
2025-06-27 18:54:00,79.0,470.0087,2185.0,4.600000000000001,6.6000000000000005,0.7999999999999972,2487.354
2025-06-27 18:57:00,81.5,464.8438,2185.0,4.299999999999997,6.7,1.4000000000000057,2535.563
2025-06-27 19:00:00,83.5,471.4844,2185.0,4.399999999999999,6.8,1.3999999999999986,2606.093
2025-06-27 19:03:00,83.0,474.6817,2185.0,4.399999999999999,6.9,1.5,2573.047
2025-06-27 19:06:00,80.0,465.8275,2185.0,4.5,6.9,1.1000000000000014,2455.396
2025-06-27 19:09:00,80.5,472.4682,2185.0,4.199999999999996,6.6,1.3000000000000043,2506.707
2025-06-27 19:12:00,82.0,474.6817,2185.0,4.199999999999996,6.7,1.5,2571.432
2025-06-27 19:15:00,84.0,474.4358,2185.0,4.600000000000001,7.0,1.5,2615.161
2025-06-27 19:18:00,80.5,475.1736,2185.0,4.399999999999999,6.5,0.7999999999999972,2534.868
2025-06-27 19:21:00,81.5,474.4358,2185.0,4.199999999999996,6.6,1.4000000000000057,2530.819
2025-06-27 19:24:00,83.5,476.4034,2185.0,4.399999999999999,6.9,1.5,2603.452
2025-06-27 19:27:00,83.0,474.4358,2185.0,4.399999999999999,7.0,1.6000000000000014,2584.852
2025-06-27 19:30:00,80.5,467.3032,2185.0,4.600000000000001,7.0,1.2999999999999972,2490.143
2025-06-27 19:33:00,78.5,470.9925,2185.0,4.5,6.9,1.0,2420.155
2025-06-27 19:36:00,81.0,473.9438,2186.0,4.200000000000003,6.5,1.3999999999999986,2512.275
2025-06-27 19:39:00,80.5,468.7789,2186.0,4.200000000000003,6.6,1.5,2550.773
2025-06-27 19:42:00,76.5,452.3004,2186.0,4.5,7.0,1.1000000000000014,2365.729
2025-06-27 19:45:00,79.0,451.3165,2186.0,4.100000000000001,6.6,1.3999999999999986,2458.043
2025-06-27 19:48:00,78.5,450.3327,2186.0,4.200000000000003,6.9,1.3999999999999986,2439.988
2025-06-27 19:51:00,76.5,439.511,2186.0,4.300000000000004,7.0,1.2999999999999972,2346.155
2025-06-27 19:54:00,74.5,428.1974,2186.0,4.300000000000001,7.0,1.1999999999999957,2303.065
2025-06-27 19:57:00,75.5,432.1325,2186.0,3.900000000000002,6.8,1.1999999999999993,2350.555
2025-06-27 20:00:00,76.0,444.43,2186.0,3.8999999999999986,6.7,1.3000000000000007,2359.595
2025-06-27 20:03:00,75.0,440.2488,2186.0,4.100000000000001,6.8,1.3000000000000007,2353.195
2025-06-27 20:06:00,75.5,434.1001,2186.0,4.099999999999998,7.0,1.3999999999999986,2343.281
2025-06-27 20:09:00,75.5,436.8056,2186.0,4.199999999999999,7.0,1.3999999999999986,2320.732
2025-06-27 20:12:00,73.5,436.3137,2186.0,4.100000000000001,6.7,0.9999999999999964,2288.968
2025-06-27 20:15:00,76.0,434.1001,2186.0,4.0,6.6,1.3000000000000007,2356.315
