Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2025-06-27 20:18:00,75.5,438.0353,2186.0,3.900000000000002,6.6,1.3999999999999986,2323.723
2025-06-27 20:21:00,73.5,435.3299,2186.0,4.0,6.7,1.1999999999999993,2273.853
2025-06-27 20:24:00,74.0,440.2488,2186.0,4.099999999999998,6.9,1.4000000000000021,2289.533
2025-06-27 20:27:00,73.0,443.6921,2186.0,3.900000000000002,6.6000000000000005,1.1999999999999957,2317.08
2025-06-27 20:30:00,73.5,439.265,2186.0,3.900000000000002,6.6000000000000005,1.2999999999999972,2297.081
2025-06-27 20:33:00,74.5,427.2136,2186.0,4.0,6.7,1.3000000000000007,2295.471
2025-06-27 20:36:00,73.5,435.8218,2187.0,3.8000000000000007,6.5,1.2999999999999972,2286.719
2025-06-27 20:39:00,73.0,432.8704,2187.0,4.0,6.6000000000000005,1.1999999999999957,2258.455
2025-06-27 20:42:00,73.0,444.9219,2187.0,4.0,6.7,1.3999999999999986,2294.022
2025-06-27 20:45:00,74.0,454.7599,2187.0,3.8999999999999986,6.4,1.2999999999999972,2342.949
2025-06-27 20:48:00,74.0,451.5625,2187.0,4.0,6.6000000000000005,1.3999999999999986,2300.328
2025-06-27 20:51:00,75.0,452.5463,2187.0,4.099999999999998,6.7,1.4000000000000021,2340.523
2025-06-27 20:54:00,76.5,455.4977,2187.0,4.199999999999999,6.9,1.4000000000000021,2338.828
2025-06-27 20:57:00,76.0,452.7923,2187.0,4.0,6.7,1.0,2329.275
2025-06-27 21:00:00,79.0,458.695,2187.0,4.100000000000001,6.300000000000001,1.3999999999999986,2453.103
2025-06-27 21:03:00,79.0,462.8762,2187.0,4.099999999999998,6.5,1.3000000000000007,2411.246
2025-06-27 21:06:00,79.5,457.9572,2187.0,4.099999999999998,6.7,1.5000000000000036,2458.152
2025-06-27 21:09:00,78.0,462.1383,2187.0,4.300000000000001,6.700000000000001,1.4000000000000021,2403.674
2025-06-27 21:12:00,78.0,473.9438,2187.0,4.300000000000001,6.800000000000001,1.4000000000000021,2416.582
2025-06-27 21:15:00,79.0,473.452,2187.0,4.300000000000001,6.800000000000001,1.4999999999999964,2432.02
2025-06-27 21:18:00,81.0,465.3356,2187.0,4.300000000000001,6.4,1.3000000000000007,2531.051
2025-06-27 21:21:00,79.5,455.9896,2187.0,4.200000000000003,6.700000000000001,1.5,2499.119
2025-06-27 21:24:00,75.5,453.7761,2187.0,4.300000000000001,6.7,0.8999999999999986,2383.432
2025-06-27 21:27:00,78.0,447.8733,2187.0,4.099999999999998,6.6000000000000005,1.3000000000000043,2397.542
2025-06-27 21:30:00,77.0,451.5625,2187.0,4.199999999999999,6.800000000000001,1.6000000000000014,2393.866
2025-06-27 21:33:00,77.0,448.6111,2187.0,4.100000000000001,6.500000000000001,1.1999999999999993,2382.79
2025-06-27 21:36:00,75.0,440.7407,2188.0,4.0,6.6000000000000005,1.4000000000000021,2322.348
2025-06-27 21:39:00,76.0,446.8895,2188.0,4.199999999999999,6.700000000000001,1.4000000000000021,2347.737
2025-06-27 21:42:00,76.0,453.0382,2188.0,4.199999999999999,6.800000000000001,1.4000000000000021,2335.013
2025-06-27 21:45:00,73.5,449.3489,2188.0,4.100000000000001,6.500000000000001,1.0,2324.296
2025-06-27 21:48:00,76.0,453.5301,2188.0,4.0,6.500000000000001,1.2999999999999972,2350.529
2025-06-27 21:51:00,77.0,462.8762,2188.0,4.200000000000003,6.700000000000001,1.3999999999999986,2393.602
2025-06-27 21:54:00,77.0,458.941,2188.0,4.300000000000001,6.700000000000001,1.5,2405.982
2025-06-27 21:57:00,74.5,469.0249,2188.0,4.400000000000002,6.9,1.3999999999999986,2323.852
2025-06-27 22:00:00,78.0,472.4682,2188.0,4.199999999999999,6.4,1.3000000000000007,2433.076
2025-06-27 22:03:00,78.5,470.7465,2188.0,4.399999999999999,6.6000000000000005,1.2999999999999972,2472.024
2025-06-27 22:06:00,77.5,468.7789,2188.0,4.5,6.800000000000001,1.2999999999999972,2420.768
2025-06-27 22:09:00,77.0,466.0735,2188.0,4.5,6.9,1.2999999999999972,2410.259
2025-06-27 22:12:00,79.5,465.8275,2188.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2481.484
2025-06-27 22:15:00,80.5,466.0735,2188.0,4.399999999999999,6.7,1.4000000000000021,2492.606
2025-06-27 22:18:00,79.0,467.3032,2188.0,4.5,6.9,1.3000000000000007,2437.872
2025-06-27 22:21:00,76.5,465.8275,2188.0,4.5,7.0,1.3000000000000007,2371.963
2025-06-27 22:24:00,80.5,462.6302,2188.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2471.345
2025-06-27 22:27:00,78.5,468.533,2188.0,4.300000000000001,6.7,1.5999999999999979,2472.681
2025-06-27 22:30:00,79.5,458.4491,2188.0,4.300000000000001,6.6000000000000005,1.1999999999999993,2460.854
2025-06-27 22:33:00,78.0,450.3327,2188.0,4.199999999999999,6.6000000000000005,1.4000000000000021,2400.009
2025-06-27 22:36:00,77.0,459.9248,2189.0,4.200000000000003,6.500000000000001,1.0999999999999979,2387.944
2025-06-27 22:39:00,76.5,468.287,2189.0,4.300000000000001,6.500000000000001,1.1999999999999993,2320.032
2025-06-27 22:42:00,75.5,461.4005,2189.0,4.199999999999999,6.800000000000001,1.3999999999999986,2338.982
2025-06-27 22:45:00,75.0,458.695,2189.0,4.400000000000002,6.800000000000001,0.8999999999999986,2313.233
2025-06-27 22:48:00,76.0,469.5168,2189.0,4.100000000000001,6.6000000000000005,1.3999999999999986,2325.047
2025-06-27 22:51:00,75.5,457.2193,2189.0,4.199999999999999,6.9,1.3000000000000007,2331.346
2025-06-27 22:54:00,74.5,447.8733,2189.0,4.199999999999999,6.6000000000000005,1.0,2301.985
2025-06-27 22:57:00,73.0,449.8409,2189.0,4.099999999999998,6.7,1.1999999999999993,2249.911
2025-06-27 23:00:00,72.0,442.4624,2189.0,4.0,6.9,1.3999999999999986,2207.591
2025-06-27 23:03:00,73.0,427.9514,2189.0,4.0,6.6000000000000005,1.1000000000000014,2222.173
2025-06-27 23:06:00,70.0,413.4404,2189.0,3.8999999999999986,6.9,1.2000000000000028,2151.722
2025-06-27 23:09:00,68.5,409.7512,2189.0,3.8000000000000007,6.9,1.0,2116.232
2025-06-27 23:12:00,75.0,483.7818,2189.0,3.8000000000000007,6.4,1.6000000000000014,2315.467
2025-06-27 23:15:00,78.0,499.2766,2189.0,4.300000000000001,6.7,1.6999999999999993,2394.186
2025-06-27 23:18:00,80.5,499.0307,2189.0,4.300000000000001,6.4,1.3999999999999986,2510.728
2025-06-27 23:21:00,82.0,505.6713,2189.0,4.399999999999999,6.5,1.8000000000000007,2564.733
2025-06-27 23:24:00,82.0,504.4415,2189.0,4.699999999999999,6.9,1.6000000000000014,2541.618
2025-06-27 23:27:00,85.5,526.577,2189.0,4.600000000000001,6.1000000000000005,1.1999999999999993,2668.625
2025-06-27 23:30:00,88.5,532.2338,2189.0,4.600000000000001,6.5,1.8000000000000007,2781.547
2025-06-27 23:33:00,89.0,531.004,2189.0,5.100000000000001,7.0,1.9000000000000021,2785.142
2025-06-27 23:36:00,84.5,511.3281,2190.0,5.300000000000001,7.1,1.5,2610.792
2025-06-27 23:39:00,85.0,516.2471,2190.0,4.900000000000002,6.3,0.8999999999999986,2669.716
2025-06-27 23:42:00,87.5,529.7743,2190.0,4.699999999999999,6.5,1.7000000000000028,2737.87
2025-06-27 23:45:00,90.5,531.496,2190.0,5.0,6.8,1.6999999999999993,2820.941
2025-06-27 23:48:00,81.0,501.9821,2190.0,5.0,7.2,1.5,2518.291
2025-06-27 23:51:00,85.5,503.2118,2190.0,4.600000000000001,6.4,1.3999999999999986,2710.839
2025-06-27 23:54:00,85.0,513.0498,2190.0,4.699999999999999,6.6000000000000005,1.4000000000000021,2698.653
2025-06-27 23:57:00,84.0,499.5226,2190.0,4.900000000000002,7.000000000000001,1.3999999999999986,2612.735
2025-06-28 00:00:00,78.5,487.963,2190.0,4.699999999999999,6.799999999999999,0.8000000000000007,2437.285
2025-06-28 00:03:00,81.0,495.3414,2190.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2516.151
2025-06-28 00:06:00,81.0,494.6036,2190.0,4.5,6.699999999999999,1.5,2539.158
2025-06-28 00:09:00,77.5,482.3062,2190.0,4.800000000000001,6.800000000000001,1.3000000000000007,2402.04
2025-06-28 00:12:00,76.5,466.5654,2190.0,4.300000000000001,6.500000000000001,1.1999999999999993,2387.622
2025-06-28 00:15:00,76.0,472.4682,2190.0,4.199999999999999,6.700000000000001,1.5,2434.93
2025-06-28 00:18:00,77.0,476.8952,2190.0,4.399999999999999,6.800000000000001,1.5,2406.891
2025-06-28 00:21:00,75.5,472.2223,2190.0,4.5,6.800000000000001,1.3999999999999986,2368.396
2025-06-28 00:24:00,78.0,467.0573,2190.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2426.697
2025-06-28 00:27:00,80.0,476.1574,2190.0,4.300000000000001,6.6000000000000005,1.5,2457.915
2025-06-28 00:30:00,78.5,485.0116,2190.0,4.300000000000001,6.700000000000001,1.5,2440.697
2025-06-28 00:33:00,78.5,487.963,2190.0,4.399999999999999,6.800000000000001,1.6000000000000014,2420.074
2025-06-28 00:36:00,79.5,488.4549,2191.0,4.199999999999999,6.300000000000001,1.3999999999999986,2480.222
2025-06-28 00:39:00,79.0,502.7199,2191.0,4.199999999999999,6.4,1.6999999999999993,2475.646
2025-06-28 00:42:00,81.0,502.9659,2191.0,4.5,6.700000000000001,1.8000000000000007,2493.198
2025-06-28 00:45:00,84.0,499.2766,2191.0,4.400000000000002,6.200000000000001,1.5,2603.44
2025-06-28 00:48:00,82.0,494.6036,2191.0,4.5,6.6000000000000005,1.4000000000000021,2537.947
2025-06-28 00:51:00,83.5,499.5226,2191.0,4.599999999999998,6.9,1.7000000000000028,2597.781
2025-06-28 00:54:00,84.5,499.7685,2191.0,4.800000000000001,6.800000000000001,1.6999999999999957,2605.265
2025-06-28 00:57:00,82.0,494.3576,2191.0,4.5,6.300000000000001,1.1999999999999993,2577.956
2025-06-28 01:00:00,82.5,490.6684,2191.0,4.5,6.5,1.3999999999999986,2553.638
2025-06-28 01:03:00,86.0,496.8171,2191.0,4.699999999999999,7.0,1.7999999999999972,2588.675
2025-06-28 01:06:00,80.5,487.4711,2191.0,4.600000000000001,6.7,0.8000000000000007,2558.307
2025-06-28 01:09:00,80.5,481.3224,2191.0,4.599999999999998,6.6000000000000005,1.3000000000000007,2500.982
2025-06-28 01:12:00,83.5,485.9954,2191.0,4.700000000000003,6.9,1.6000000000000014,2542.196
2025-06-28 01:15:00,82.5,485.5035,2191.0,4.5,6.4,1.1999999999999993,2573.061
2025-06-28 01:18:00,81.5,482.0602,2191.0,4.399999999999999,6.6000000000000005,1.6000000000000014,2558.765
2025-06-28 01:21:00,81.0,477.6331,2191.0,4.5,6.9,1.5,2535.012
2025-06-28 01:24:00,81.0,483.044,2191.0,4.699999999999999,7.0,1.5,2494.76
2025-06-28 01:27:00,79.5,476.8952,2191.0,4.600000000000001,7.1000000000000005,1.5,2478.394
2025-06-28 01:30:00,80.0,473.6979,2191.0,4.5,6.4,1.1999999999999993,2513.084
2025-06-28 01:33:00,79.5,483.044,2191.0,4.399999999999999,6.500000000000001,1.4000000000000021,2490.588
2025-06-28 01:36:00,80.5,476.1574,2192.0,4.5,6.700000000000001,1.5,2527.837
2025-06-28 01:39:00,81.0,476.4034,2192.0,4.699999999999999,6.9,1.6000000000000014,2516.743
2025-06-28 01:42:00,76.5,482.5521,2192.0,4.699999999999999,6.700000000000001,0.8999999999999986,2410.938
2025-06-28 01:45:00,81.0,485.5035,2192.0,4.300000000000001,6.300000000000001,1.4000000000000021,2505.069
2025-06-28 01:48:00,82.5,485.9954,2192.0,4.5,6.700000000000001,1.5999999999999979,2577.043
2025-06-28 01:51:00,80.5,489.4387,2192.0,4.600000000000001,6.800000000000001,1.3999999999999986,2527.351
2025-06-28 01:54:00,77.5,482.5521,2192.0,4.600000000000001,6.9,1.3999999999999986,2381.102
2025-06-28 01:57:00,80.5,492.39,2192.0,4.399999999999999,6.300000000000001,1.4000000000000021,2507.118
2025-06-28 02:00:00,81.5,491.8981,2192.0,4.400000000000002,6.7,1.8000000000000007,2534.447
2025-06-28 02:03:00,79.5,374.3345,2192.0,4.600000000000001,7.0,1.3000000000000007,2392.343
2025-06-28 02:06:00,80.0,482.3062,2192.0,4.300000000000001,6.1000000000000005,1.1999999999999993,2466.964
2025-06-28 02:09:00,78.0,485.5035,2192.0,4.300000000000001,6.500000000000001,1.4000000000000021,2410.021
2025-06-28 02:12:00,79.5,497.309,2192.0,4.5,6.7,1.5,2486.877
2025-06-28 02:15:00,79.5,494.6036,2192.0,4.700000000000003,6.7,1.5,2490.202
2025-06-28 02:18:00,80.0,476.8952,2192.0,4.300000000000001,6.300000000000001,1.1999999999999993,2521.469
2025-06-28 02:21:00,81.5,487.2251,2192.0,4.300000000000001,6.5,1.6999999999999993,2526.545
2025-06-28 02:24:00,80.0,491.6522,2192.0,4.700000000000003,6.9,1.5,2506.913
2025-06-28 02:27:00,78.0,497.8009,2192.0,4.5,6.7,0.8000000000000007,2498.386
2025-06-28 02:30:00,82.5,492.8819,2192.0,4.5,6.4,1.3999999999999986,2569.109
2025-06-28 02:33:00,84.5,495.8333,2192.0,4.600000000000001,6.800000000000001,1.6000000000000014,2652.958
2025-06-28 02:36:00,85.0,501.9821,2193.0,4.699999999999999,6.800000000000001,1.5999999999999979,2700.901
2025-06-28 02:39:00,83.5,498.5388,2193.0,5.100000000000001,7.1000000000000005,1.3999999999999986,2654.525
2025-06-28 02:42:00,81.5,500.2604,2193.0,4.899999999999999,7.0,1.2999999999999972,2566.798
2025-06-28 02:45:00,85.5,506.9011,2193.0,4.600000000000001,6.4,1.2999999999999972,2671.983
2025-06-28 02:48:00,85.0,495.5874,2193.0,4.699999999999999,6.800000000000001,1.5000000000000036,2641.826
2025-06-28 02:51:00,84.0,477.6331,2193.0,4.699999999999999,7.0,1.5999999999999979,2620.175
2025-06-28 02:54:00,80.0,478.6169,2193.0,4.599999999999998,7.1000000000000005,1.4000000000000021,2512.231
2025-06-28 02:57:00,79.5,479.3548,2193.0,4.5,6.5,1.0,2521.718
2025-06-28 03:00:00,79.5,487.4711,2193.0,4.399999999999999,6.6000000000000005,1.4000000000000021,2477.974
2025-06-28 03:03:00,80.0,482.0602,2193.0,4.399999999999999,6.800000000000001,1.5,2497.076
2025-06-28 03:06:00,77.5,466.3194,2193.0,4.5,6.9,1.5,2435.532
2025-06-28 03:09:00,75.0,472.4682,2193.0,4.5,6.9,1.5,2329.386
2025-06-28 03:12:00,78.5,471.9763,2193.0,4.300000000000001,6.500000000000001,1.3999999999999986,2458.604
2025-06-28 03:15:00,80.5,485.5035,2193.0,4.5,6.6000000000000005,1.5999999999999979,2508.802
2025-06-28 03:18:00,80.0,479.8466,2193.0,4.699999999999999,6.700000000000001,1.6000000000000014,2499.811
2025-06-28 03:21:00,77.5,473.6979,2193.0,4.699999999999999,6.9,1.2999999999999972,2434.941
2025-06-28 03:24:00,79.5,478.6169,2193.0,4.399999999999999,6.4,1.3000000000000007,2495.465
2025-06-28 03:27:00,80.0,481.3224,2193.0,4.300000000000001,6.5,1.5999999999999979,2528.59
2025-06-28 03:30:00,82.0,487.963,2193.0,4.5,6.7,1.5,2547.099
2025-06-28 03:33:00,82.5,487.4711,2193.0,4.700000000000003,6.9,1.6000000000000014,2562.223
2025-06-28 03:36:00,81.5,484.7656,2194.0,4.699999999999999,7.0,1.6999999999999993,2536.525
2025-06-28 03:39:00,79.0,490.4225,2194.0,4.699999999999999,6.800000000000001,1.0999999999999979,2436.575
2025-06-28 03:42:00,84.0,491.6522,2194.0,4.5,6.4,1.2999999999999972,2610.737
2025-06-28 03:45:00,81.5,494.3576,2194.0,4.600000000000001,6.6000000000000005,1.6000000000000014,2561.355
2025-06-28 03:48:00,81.5,482.3062,2194.0,4.699999999999999,6.800000000000001,1.5999999999999979,2538.305
2025-06-28 03:51:00,80.0,479.3548,2194.0,4.699999999999999,6.9,1.4999999999999964,2503.786
2025-06-28 03:54:00,78.0,487.4711,2194.0,4.699999999999999,6.7,0.8000000000000007,2465.99
2025-06-28 03:57:00,82.0,483.5359,2194.0,4.599999999999998,6.5,1.5000000000000036,2582.892
2025-06-28 04:00:00,84.0,485.0116,2194.0,4.699999999999999,6.9,1.6999999999999993,2630.266
2025-06-28 04:03:00,82.5,471.9763,2194.0,4.799999999999997,6.9,1.5,2573.346
2025-06-28 04:06:00,78.5,478.8629,2194.0,4.899999999999999,7.1000000000000005,1.2999999999999972,2401.177
2025-06-28 04:09:00,81.5,490.9144,2194.0,4.5,6.4,1.3999999999999986,2562.658
2025-06-28 04:12:00,81.5,493.3738,2194.0,4.699999999999999,6.800000000000001,1.5999999999999979,2572.405
2025-06-28 04:15:00,82.5,492.39,2194.0,4.899999999999999,6.9,1.6000000000000014,2611.006
2025-06-28 04:18:00,79.5,481.8142,2194.0,4.899999999999999,7.0,0.8999999999999986,2420.519
2025-06-28 04:21:00,80.5,484.2737,2194.0,4.5,6.4,1.2999999999999972,2517.894
2025-06-28 04:24:00,82.0,494.1117,2194.0,4.5,6.7,1.6999999999999957,2561.862
2025-06-28 04:27:00,81.0,489.4387,2194.0,4.699999999999999,6.800000000000001,1.4999999999999964,2549.81
2025-06-28 04:30:00,77.0,473.6979,2194.0,4.799999999999997,6.9,1.1000000000000014,2385.542
2025-06-28 04:33:00,79.5,481.3224,2194.0,4.400000000000002,6.4,1.2999999999999972,2523.046
2025-06-28 04:36:00,82.0,489.4387,2195.0,4.699999999999999,6.800000000000001,1.6999999999999993,2574.295
2025-06-28 04:39:00,81.5,492.39,2195.0,4.699999999999999,6.300000000000001,1.1999999999999993,2578.785
2025-06-28 04:42:00,84.5,478.125,2195.0,4.5,6.800000000000001,1.8000000000000007,2665.06
2025-06-28 04:45:00,82.5,485.9954,2195.0,4.800000000000001,7.0,1.5,2578.936
2025-06-28 04:48:00,82.0,490.4225,2195.0,5.0,6.9,1.3999999999999986,2560.517
2025-06-28 04:51:00,82.5,490.9144,2195.0,4.900000000000002,7.0,1.6000000000000014,2546.955
2025-06-28 04:54:00,82.5,484.5197,2195.0,4.600000000000001,6.300000000000001,1.1999999999999993,2588.447
2025-06-28 04:57:00,83.5,483.5359,2195.0,4.600000000000001,6.7,1.4999999999999964,2617.621
2025-06-28 05:00:00,81.5,481.0764,2195.0,4.800000000000001,6.800000000000001,1.2999999999999972,2563.944
2025-06-28 05:03:00,80.0,480.5845,2195.0,4.800000000000001,7.1,1.5,2502.739
2025-06-28 05:06:00,80.5,480.5845,2195.0,4.5,6.4,1.3000000000000007,2516.383
2025-06-28 05:09:00,80.0,476.8952,2195.0,4.5,6.6000000000000005,1.5999999999999979,2551.858
2025-06-28 05:12:00,76.5,478.371,2195.0,4.699999999999999,6.6000000000000005,0.7000000000000028,2473.374
2025-06-28 05:15:00,79.5,473.206,2195.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2482.457
2025-06-28 05:18:00,78.0,470.2546,2195.0,4.5,6.700000000000001,1.4000000000000021,2489.871
2025-06-28 05:21:00,79.5,479.6007,2195.0,4.600000000000001,6.700000000000001,1.6999999999999993,2526.309
2025-06-28 05:24:00,79.5,487.2251,2195.0,4.800000000000001,6.800000000000001,1.5,2515.173
2025-06-28 05:27:00,80.0,480.5845,2195.0,4.699999999999999,6.800000000000001,1.5,2530.513
2025-06-28 05:30:00,81.5,489.6846,2195.0,4.399999999999999,6.300000000000001,1.3000000000000007,2574.25
2025-06-28 05:33:00,83.5,486.9792,2195.0,4.599999999999998,6.6000000000000005,1.6000000000000014,2595.035
2025-06-28 05:36:00,83.5,483.2899,2196.0,4.699999999999999,6.7,1.6000000000000014,2660.035
2025-06-28 05:39:00,82.5,479.6007,2196.0,4.800000000000001,7.0,1.6000000000000014,2593.439
2025-06-28 05:42:00,81.5,477.6331,2196.0,4.699999999999999,6.5,1.0,2598.042
2025-06-28 05:45:00,82.0,483.2899,2196.0,4.599999999999998,6.6,1.3999999999999986,2561.468
2025-06-28 05:48:00,82.5,481.0764,2196.0,4.700000000000003,6.700000000000001,1.5,2589.044
2025-06-28 05:51:00,83.0,471.2384,2196.0,4.700000000000003,6.9,1.6000000000000014,2585.148
2025-06-28 05:54:00,75.0,461.6464,2196.0,4.600000000000001,6.6000000000000005,0.7999999999999972,2449.634
2025-06-28 05:57:00,78.5,476.1574,2196.0,4.300000000000001,6.4,1.5000000000000036,2476.891
2025-06-28 06:00:00,79.0,484.5197,2196.0,4.5,6.700000000000001,1.5,2487.47
2025-06-28 06:03:00,80.0,482.0602,2196.0,4.600000000000001,6.700000000000001,1.5,2521.177
2025-06-28 06:06:00,76.0,471.2384,2196.0,4.399999999999999,6.500000000000001,0.8999999999999986,2366.413
2025-06-28 06:09:00,77.5,472.2223,2196.0,4.300000000000001,6.4,1.3000000000000007,2453.06
2025-06-28 06:12:00,81.0,490.9144,2196.0,4.5,6.6000000000000005,1.5,2515.721
2025-06-28 06:15:00,80.5,485.9954,2196.0,4.600000000000001,6.6000000000000005,1.5,2521.948
2025-06-28 06:18:00,79.0,480.5845,2196.0,4.600000000000001,6.9,1.5,2488.537
2025-06-28 06:21:00,76.0,480.8304,2196.0,4.600000000000001,6.9,0.8999999999999986,2390.671
2025-06-28 06:24:00,82.5,489.4387,2196.0,4.5,6.300000000000001,1.5,2585.057
2025-06-28 06:27:00,81.5,488.4549,2196.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2594.846
2025-06-28 06:30:00,81.5,481.8142,2196.0,4.699999999999999,6.700000000000001,1.4000000000000021,2539.396
2025-06-28 06:33:00,79.5,474.4358,2196.0,4.699999999999999,7.000000000000001,1.4000000000000021,2467.678
2025-06-28 06:36:00,80.0,473.6979,2197.0,4.300000000000001,6.4,1.3000000000000007,2522.108
2025-06-28 06:39:00,81.0,483.044,2197.0,4.5,6.7,1.6000000000000014,2562.262
2025-06-28 06:42:00,81.0,479.8466,2197.0,4.5,6.700000000000001,1.5,2512.237
2025-06-28 06:45:00,79.5,475.1736,2197.0,4.600000000000001,6.800000000000001,1.3999999999999986,2462.002
2025-06-28 06:48:00,76.0,471.9763,2197.0,4.5,6.800000000000001,1.1000000000000014,2366.848
2025-06-28 06:51:00,78.5,476.1574,2197.0,4.300000000000001,6.4,1.4000000000000021,2480.251
2025-06-28 06:54:00,80.5,479.8466,2197.0,4.399999999999999,6.800000000000001,1.7000000000000028,2540.008
2025-06-28 06:57:00,80.0,470.0087,2197.0,4.5,6.4,1.1000000000000014,2536.452
2025-06-28 07:00:00,78.5,455.9896,2197.0,4.300000000000001,6.6000000000000005,1.4000000000000021,2455.294
2025-06-28 07:03:00,80.5,472.4682,2197.0,4.5,6.800000000000001,1.5,2481.041
2025-06-28 07:06:00,82.5,482.0602,2197.0,4.600000000000001,6.800000000000001,1.5,2564.35
2025-06-28 07:09:00,80.0,489.1927,2197.0,4.600000000000001,6.699999999999999,1.1000000000000014,2433.39
2025-06-28 07:12:00,82.5,493.1279,2197.0,4.5,6.199999999999999,1.2000000000000028,2563.716
2025-06-28 07:15:00,82.5,493.3738,2197.0,4.600000000000001,6.699999999999999,1.6000000000000014,2549.061
2025-06-28 07:18:00,82.0,495.8333,2197.0,4.699999999999999,6.800000000000001,1.5000000000000036,2522.112
2025-06-28 07:21:00,82.5,492.8819,2197.0,4.5,6.300000000000001,1.2999999999999972,2559.472
2025-06-28 07:24:00,83.0,485.5035,2197.0,4.5,6.500000000000001,1.3999999999999986,2586.338
2025-06-28 07:27:00,84.0,491.1603,2197.0,4.699999999999999,6.8999999999999995,1.8000000000000007,2548.771
2025-06-28 07:30:00,83.5,495.8333,2197.0,4.5,6.199999999999999,1.2999999999999972,2555.497
2025-06-28 07:33:00,83.5,480.8304,2197.0,4.399999999999999,6.500000000000001,1.6000000000000014,2604.793
2025-06-28 07:36:00,83.5,495.5874,2198.0,4.600000000000001,6.700000000000001,1.6000000000000014,2573.887
2025-06-28 07:39:00,84.5,503.4577,2198.0,4.800000000000001,6.6,1.5999999999999979,2605.616
2025-06-28 07:42:00,84.5,500.9983,2198.0,4.899999999999999,6.800000000000001,1.5,2628.856
2025-06-28 07:45:00,83.5,512.066,2198.0,4.899999999999999,6.800000000000001,1.3999999999999986,2616.843
2025-06-28 07:48:00,85.0,514.5255,2198.0,5.0,6.800000000000001,1.5,2646.103
2025-06-28 07:51:00,82.5,517.7228,2198.0,5.0,6.700000000000001,1.2999999999999972,2556.296
2025-06-28 07:54:00,85.5,504.4415,2198.0,4.5,6.200000000000001,1.3999999999999986,2651.719
2025-06-28 07:57:00,83.5,499.5226,2198.0,4.5,6.500000000000001,1.5,2612.243
2025-06-28 08:00:00,87.5,501.9821,2198.0,4.899999999999999,7.000000000000001,1.7000000000000028,2708.855
2025-06-28 08:03:00,82.0,497.8009,2198.0,4.900000000000002,6.800000000000001,0.9999999999999964,2528.254
2025-06-28 08:06:00,84.5,499.7685,2198.0,4.699999999999999,6.300000000000001,1.3999999999999986,2603.688
2025-06-28 08:09:00,89.0,518.9525,2198.0,4.700000000000003,6.6000000000000005,1.8999999999999986,2738.255
2025-06-28 08:12:00,88.5,522.6418,2198.0,5.199999999999999,7.1000000000000005,1.6000000000000014,2716.456
2025-06-28 08:15:00,80.0,498.0469,2198.0,5.099999999999998,6.9,0.5,2470.191
2025-06-28 08:18:00,86.5,506.9011,2198.0,4.599999999999998,6.200000000000001,1.3999999999999986,2665.097
2025-06-28 08:21:00,87.0,526.0851,2198.0,4.699999999999999,6.300000000000001,1.3999999999999986,2718.198
2025-06-28 08:24:00,92.5,541.5799,2198.0,5.0,6.700000000000001,1.9000000000000021,2891.491
2025-06-28 08:27:00,89.0,510.3443,2198.0,5.300000000000001,7.000000000000001,1.5,2759.192
2025-06-28 08:30:00,86.5,523.8715,2198.0,5.100000000000001,6.9,1.5999999999999979,2683.71
2025-06-28 08:33:00,86.0,529.2824,2198.0,5.100000000000001,6.9,1.6999999999999993,2673.475
2025-06-28 08:36:00,83.5,524.1175,2199.0,5.0,6.7,0.8000000000000007,2573.723
2025-06-28 08:39:00,90.5,505.1794,2199.0,4.699999999999999,6.200000000000001,1.4000000000000021,2810.468
2025-06-28 08:42:00,89.0,510.5902,2199.0,4.899999999999999,6.500000000000001,1.2999999999999972,2807.147
2025-06-28 08:45:00,89.5,501.4901,2199.0,5.199999999999999,7.1000000000000005,1.6999999999999993,2815.552
2025-06-28 08:48:00,85.5,507.8849,2199.0,5.199999999999999,7.1000000000000005,1.4999999999999964,2645.071
2025-06-28 08:51:00,85.0,511.5741,2199.0,5.0,6.1000000000000005,0.7000000000000028,2649.927
2025-06-28 08:54:00,86.0,513.0498,2199.0,4.600000000000001,6.300000000000001,1.5,2725.667
2025-06-28 08:57:00,91.5,506.6551,2199.0,5.100000000000001,6.9,1.6999999999999957,2777.843
2025-06-28 09:00:00,85.5,495.3414,2199.0,5.100000000000001,7.000000000000001,1.2999999999999972,2693.014
2025-06-28 09:03:00,81.5,524.1175,2199.0,5.0,6.200000000000001,0.5,2641.515
2025-06-28 09:06:00,93.0,551.4178,2199.0,4.700000000000003,5.999999999999999,1.7999999999999972,2894.301
2025-06-28 09:09:00,90.5,532.7257,2199.0,5.099999999999998,6.500000000000001,1.5,2859.105
2025-06-28 09:12:00,91.5,515.5093,2199.0,5.199999999999999,7.000000000000001,1.6000000000000014,2842.819
2025-06-28 09:15:00,87.0,501.4901,2199.0,5.300000000000001,7.0,1.2999999999999972,2727.356
2025-06-28 09:18:00,84.5,503.2118,2199.0,5.100000000000001,6.8999999999999995,1.4000000000000021,2629.553
2025-06-28 09:21:00,82.0,505.4254,2199.0,4.800000000000001,6.1,0.6999999999999993,2639.325
2025-06-28 09:24:00,83.5,492.1441,2199.0,4.5,6.199999999999999,1.4000000000000021,2609.981
2025-06-28 09:27:00,83.5,477.6331,2199.0,4.699999999999999,6.800000000000001,1.4999999999999964,2613.622
2025-06-28 09:30:00,80.5,471.2384,2199.0,4.5,6.500000000000001,1.0,2520.686
2025-06-28 09:33:00,80.0,477.6331,2199.0,4.5,6.499999999999999,1.2999999999999972,2486.781
2025-06-28 09:36:00,81.5,488.4549,2200.0,4.599999999999998,6.8999999999999995,1.5999999999999979,2482.747
2025-06-28 09:39:00,78.0,480.8304,2200.0,4.599999999999998,6.800000000000001,1.4000000000000021,2368.23
2025-06-28 09:42:00,79.5,477.6331,2200.0,4.399999999999999,6.4,1.3000000000000007,2473.292
2025-06-28 09:45:00,81.0,482.5521,2200.0,4.600000000000001,6.6,1.6999999999999957,2529.25
2025-06-28 09:48:00,77.0,485.7494,2200.0,4.699999999999999,6.499999999999999,0.6999999999999993,2419.277
2025-06-28 09:51:00,81.5,487.963,2200.0,4.399999999999999,6.299999999999999,1.3000000000000007,2572.922
2025-06-28 09:54:00,81.0,489.9306,2200.0,4.600000000000001,6.699999999999999,1.6000000000000014,2517.686
2025-06-28 09:57:00,82.0,498.2928,2200.0,4.599999999999998,6.800000000000001,1.5999999999999979,2519.805
2025-06-28 10:00:00,81.0,493.1279,2200.0,4.800000000000001,6.800000000000001,1.4999999999999964,2519.514
2025-06-28 10:03:00,83.0,499.7685,2200.0,4.600000000000001,6.300000000000001,1.1999999999999993,2600.967
2025-06-28 10:06:00,86.5,509.6065,2200.0,4.800000000000001,6.6000000000000005,1.6999999999999993,2698.644
2025-06-28 10:09:00,85.0,503.2118,2200.0,4.899999999999999,6.700000000000001,1.5,2650.542
2025-06-28 10:12:00,83.5,498.0469,2200.0,5.0,7.000000000000001,1.5,2587.829
2025-06-28 10:15:00,80.0,504.6875,2200.0,5.0,6.9,1.2000000000000028,2454.315
2025-06-28 10:18:00,83.5,512.8038,2200.0,4.600000000000001,6.200000000000001,1.3999999999999986,2655.746
2025-06-28 10:21:00,87.5,511.82,2200.0,4.899999999999999,6.8999999999999995,1.8000000000000043,2742.634
2025-06-28 10:24:00,82.0,516.739,2200.0,5.199999999999999,7.1000000000000005,1.5000000000000036,2561.358
2025-06-28 10:27:00,85.0,515.2633,2200.0,4.600000000000001,6.1,1.1999999999999993,2657.959
2025-06-28 10:30:00,85.0,521.412,2200.0,4.600000000000001,6.300000000000001,1.5,2660.721
2025-06-28 10:33:00,88.5,522.6418,2200.0,5.0,6.699999999999999,1.7999999999999972,2728.031
2025-06-28 10:36:00,80.5,499.2766,2201.0,5.100000000000001,6.800000000000001,0.6999999999999993,2437.231
2025-06-28 10:39:00,82.0,496.0793,2201.0,4.600000000000001,6.300000000000001,1.3999999999999986,2562.715
2025-06-28 10:42:00,86.5,505.4254,2201.0,4.699999999999999,6.6000000000000005,1.6999999999999993,2668.191
2025-06-28 10:45:00,86.5,518.2147,2201.0,5.0,6.700000000000001,1.5,2672.454
2025-06-28 10:48:00,82.5,487.963,2201.0,5.0,7.1000000000000005,1.3999999999999986,2518.446
2025-06-28 10:51:00,82.5,497.0631,2201.0,4.5,6.300000000000001,1.1999999999999993,2531.542
2025-06-28 10:54:00,84.5,505.6713,2201.0,4.600000000000001,6.7,1.6999999999999993,2613.725
2025-06-28 10:57:00,85.0,511.82,2201.0,4.800000000000001,6.7,1.6000000000000014,2648.544
2025-06-28 11:00:00,80.0,501.4901,2201.0,4.900000000000002,6.9,0.8999999999999986,2476.571
2025-06-28 11:03:00,85.0,501.9821,2201.0,4.5,6.300000000000001,1.5000000000000036,2644.13
2025-06-28 11:06:00,85.5,511.82,2201.0,4.800000000000001,6.6000000000000005,1.6000000000000014,2661.753
2025-06-28 11:09:00,87.0,516.493,2201.0,4.899999999999999,6.700000000000001,1.5999999999999979,2690.037
2025-06-28 11:12:00,86.5,501.7361,2201.0,5.0,6.9,1.4999999999999964,2657.722
2025-06-28 11:15:00,83.0,511.5741,2201.0,5.199999999999999,6.9,1.2000000000000028,2572.378
2025-06-28 11:18:00,86.0,514.2795,2201.0,4.599999999999998,6.2,1.3999999999999986,2654.189
2025-06-28 11:21:00,85.5,505.6713,2201.0,4.699999999999999,6.300000000000001,1.3999999999999986,2643.266
2025-06-28 11:24:00,87.5,499.7685,2201.0,4.800000000000001,6.9,1.8999999999999986,2677.825
2025-06-28 11:27:00,81.0,495.8333,2201.0,5.100000000000001,7.1,0.9999999999999964,2466.365
2025-06-28 11:30:00,85.5,495.3414,2201.0,4.5,6.4,1.4000000000000021,2614.234
2025-06-28 11:33:00,87.5,504.1956,2201.0,4.599999999999998,6.6000000000000005,1.7000000000000028,2743.097
2025-06-28 11:36:00,87.0,502.7199,2202.0,5.100000000000001,7.2,1.6999999999999993,2704.262
2025-06-28 11:39:00,84.5,483.2899,2202.0,4.800000000000001,6.5,1.0,2579.515
2025-06-28 11:42:00,85.5,498.2928,2202.0,4.600000000000001,6.4,1.4999999999999964,2670.474
2025-06-28 11:45:00,85.0,506.9011,2202.0,4.900000000000002,7.0,1.6999999999999957,2648.409
2025-06-28 11:48:00,82.5,511.82,2202.0,5.100000000000001,7.0,1.3000000000000007,2510.279
2025-06-28 11:51:00,86.0,490.9144,2202.0,4.699999999999999,6.4,1.3999999999999986,2676.979
2025-06-28 11:54:00,86.0,494.8495,2202.0,4.699999999999999,6.6,1.3999999999999986,2686.496
2025-06-28 11:57:00,88.5,505.1794,2202.0,5.0,7.1000000000000005,1.9000000000000021,2751.252
2025-06-28 12:00:00,82.5,491.1603,2202.0,5.0,7.3,1.4999999999999964,2550.887
2025-06-28 12:03:00,85.5,492.1441,2202.0,4.699999999999999,6.300000000000001,1.1000000000000014,2664.963
2025-06-28 12:06:00,85.5,499.7685,2202.0,4.699999999999999,6.6000000000000005,1.3999999999999986,2644.929
2025-06-28 12:09:00,89.5,498.0469,2202.0,4.800000000000001,6.800000000000001,1.6999999999999957,2716.255
2025-06-28 12:12:00,85.0,482.5521,2202.0,5.0,7.000000000000001,1.4000000000000021,2613.994
2025-06-28 12:15:00,81.5,487.2251,2202.0,4.699999999999999,6.300000000000001,1.0,2518.263
2025-06-28 12:18:00,82.0,496.0793,2202.0,4.399999999999999,6.4,1.5000000000000036,2529.655
2025-06-28 12:21:00,85.0,494.8495,2202.0,4.599999999999998,6.6000000000000005,1.7000000000000028,2637.922
2025-06-28 12:24:00,83.0,487.963,2202.0,4.800000000000001,6.800000000000001,1.6000000000000014,2582.025
2025-06-28 12:27:00,80.5,487.2251,2202.0,4.899999999999999,7.000000000000001,1.4000000000000021,2500.26
2025-06-28 12:30:00,83.5,490.9144,2202.0,4.5,6.300000000000001,1.3000000000000043,2568.475
2025-06-28 12:33:00,84.5,498.0469,2202.0,4.600000000000001,6.6000000000000005,1.7000000000000028,2650.994
2025-06-28 12:36:00,84.0,507.147,2203.0,4.800000000000001,6.9,1.6999999999999993,2574.204
2025-06-28 12:39:00,84.5,489.9306,2203.0,4.600000000000001,6.200000000000001,1.1999999999999957,2619.295
2025-06-28 12:42:00,87.0,498.2928,2203.0,4.699999999999999,6.6000000000000005,1.8000000000000007,2701.464
2025-06-28 12:45:00,86.5,499.0307,2203.0,4.899999999999999,7.0,1.5,2672.699
2025-06-28 12:48:00,86.0,504.1956,2203.0,4.900000000000002,6.9,1.6000000000000014,2657.899
2025-06-28 12:51:00,85.0,488.4549,2203.0,5.0,7.2,1.5000000000000036,2602.903
2025-06-28 12:54:00,85.0,504.1956,2203.0,4.5,6.2,1.1999999999999993,2671.335
2025-06-28 12:57:00,85.0,504.1956,2203.0,4.599999999999998,6.5,1.3999999999999986,2629.309
2025-06-28 13:00:00,88.5,487.963,2203.0,4.800000000000001,7.1000000000000005,1.8999999999999986,2724.679
2025-06-28 13:03:00,81.5,492.39,2203.0,5.0,7.2,0.9999999999999964,2524.397
2025-06-28 13:06:00,83.0,490.4225,2203.0,4.5,6.4,1.3000000000000043,2577.74
2025-06-28 13:09:00,85.0,498.5388,2203.0,4.600000000000001,6.5,1.5,2649.221
2025-06-28 13:12:00,86.0,498.0469,2203.0,5.0,7.1,1.7000000000000028,2664.945
2025-06-28 13:15:00,81.5,481.0764,2203.0,5.100000000000001,7.1,0.8999999999999986,2443.891
2025-06-28 13:18:00,82.0,488.4549,2203.0,4.5,6.5,1.3999999999999986,2556.296
2025-06-28 13:21:00,85.5,500.7523,2203.0,4.5,6.6000000000000005,1.8999999999999986,2681.152
2025-06-28 13:24:00,87.0,504.1956,2203.0,5.100000000000001,7.2,1.6000000000000014,2679.708
2025-06-28 13:27:00,81.5,488.7008,2203.0,5.0,6.9,1.2999999999999972,2487.367
2025-06-28 13:30:00,85.5,497.309,2203.0,4.600000000000001,6.3,1.3999999999999986,2725.859
2025-06-28 13:33:00,86.5,514.0336,2203.0,4.699999999999999,6.7,1.5000000000000036,2685.757
2025-06-28 13:36:00,92.5,510.8362,2204.0,5.0,7.0,2.0,2904.897
2025-06-28 13:39:00,86.0,492.1441,2204.0,5.100000000000001,7.3,1.3999999999999986,2670.185
2025-06-28 13:42:00,86.0,501.4901,2204.0,4.699999999999999,6.3,1.1999999999999993,2687.364
2025-06-28 13:45:00,89.5,509.3605,2204.0,4.699999999999999,6.7,1.6999999999999993,2781.183
2025-06-28 13:48:00,92.0,515.2633,2204.0,5.0,6.8,1.7000000000000028,2901.29
2025-06-28 13:51:00,88.0,492.1441,2204.0,5.100000000000001,7.3,1.5999999999999943,2665.473
2025-06-28 13:54:00,86.0,495.8333,2204.0,4.800000000000001,6.3,0.9999999999999964,2703.725
2025-06-28 13:57:00,90.0,501.9821,2204.0,4.699999999999999,6.7,1.5999999999999979,2788.282
2025-06-28 14:00:00,93.0,500.7523,2204.0,4.800000000000001,6.9,1.9000000000000021,2869.904
2025-06-28 14:03:00,85.5,487.963,2204.0,5.0,7.3,1.5,2646.86
2025-06-28 14:06:00,84.5,485.5035,2204.0,4.699999999999999,6.4,1.0000000000000036,2632.3
2025-06-28 14:09:00,87.5,506.4091,2204.0,4.599999999999998,6.7,1.6999999999999993,2708.246
2025-06-28 14:12:00,89.0,503.2118,2204.0,4.899999999999999,6.8,1.6000000000000014,2771.005
2025-06-28 14:15:00,86.5,486.9792,2204.0,5.100000000000001,7.2,1.5,2665.548
2025-06-28 14:18:00,83.5,488.2089,2204.0,4.699999999999999,6.4,0.9000000000000021,2643.336
2025-06-28 14:21:00,88.0,500.5063,2204.0,4.599999999999998,6.7,1.5999999999999979,2731.373
2025-06-28 14:24:00,89.0,504.1956,2204.0,4.899999999999999,7.2,1.8999999999999986,2754.027
2025-06-28 14:27:00,84.0,494.3576,2204.0,5.100000000000001,7.0,1.0999999999999943,2562.384
2025-06-28 14:30:00,86.5,492.8819,2204.0,4.599999999999998,6.3,1.4000000000000021,2696.54
2025-06-28 14:33:00,86.5,501.9821,2204.0,4.899999999999999,6.9,1.6000000000000014,2689.854
2025-06-28 14:36:00,90.0,502.9659,2205.0,5.0,7.0,1.6000000000000014,2743.017
2025-06-28 14:39:00,87.0,485.9954,2205.0,5.100000000000001,7.1,1.5,2733.704
2025-06-28 14:42:00,84.5,498.5388,2205.0,5.100000000000001,7.2,1.3999999999999986,2625.569
2025-06-28 14:45:00,81.0,504.1956,2205.0,4.900000000000002,6.7,0.6000000000000014,2583.718
2025-06-28 14:48:00,89.0,505.6713,2205.0,4.600000000000001,6.5,1.6999999999999993,2745.861
2025-06-28 14:51:00,86.5,489.4387,2205.0,4.800000000000001,6.8,1.6000000000000014,2700.955
2025-06-28 14:54:00,85.0,490.4225,2205.0,4.900000000000002,7.0,1.5,2664.467
2025-06-28 14:57:00,85.0,486.7332,2205.0,4.900000000000002,7.1,1.5,2634.328
2025-06-28 15:00:00,85.0,496.5712,2205.0,4.900000000000002,7.0,1.6000000000000014,2633.679
2025-06-28 15:03:00,81.5,497.0631,2205.0,4.800000000000001,6.4,0.7999999999999972,2637.385
2025-06-28 15:06:00,84.0,491.6522,2205.0,4.600000000000001,6.5,1.4999999999999964,2609.507
2025-06-28 15:09:00,86.0,489.9306,2205.0,4.900000000000002,6.9,1.5,2681.38
2025-06-28 15:12:00,86.5,488.7008,2205.0,5.0000000000000036,7.0,1.5999999999999943,2697.909
2025-06-28 15:15:00,84.5,489.1927,2205.0,4.900000000000002,7.0,1.5,2628.193
2025-06-28 15:18:00,86.0,494.8495,2205.0,5.199999999999999,7.1000000000000005,1.6000000000000014,2679.932
2025-06-28 15:21:00,85.0,504.4415,2205.0,5.199999999999999,7.0,1.5,2650.263
2025-06-28 15:24:00,85.5,494.8495,2205.0,4.800000000000001,6.3999999999999995,1.1000000000000014,2690.962
2025-06-28 15:27:00,84.0,485.0116,2205.0,4.699999999999999,6.7,1.5,2646.987
2025-06-28 15:30:00,88.0,489.9306,2205.0,5.099999999999998,7.1,1.7000000000000028,2757.427
2025-06-28 15:33:00,82.0,493.1279,2205.0,5.199999999999999,7.2,1.5,2552.552
2025-06-28 15:36:00,83.0,485.0116,2206.0,4.699999999999999,6.300000000000001,1.2000000000000028,2573.271
2025-06-28 15:39:00,86.5,506.9011,2206.0,4.900000000000002,6.8,1.6999999999999957,2678.164
2025-06-28 15:42:00,87.0,501.9821,2206.0,5.100000000000001,7.2,1.7999999999999972,2714.56
2025-06-28 15:45:00,82.5,485.9954,2206.0,5.400000000000002,7.2,1.0999999999999943,2554.701
2025-06-28 15:48:00,83.5,495.3414,2206.0,4.699999999999999,6.5,1.2999999999999972,2605.37
2025-06-28 15:51:00,85.5,506.4091,2206.0,4.900000000000002,6.7,1.6999999999999957,2647.951
2025-06-28 15:54:00,85.0,510.8362,2206.0,4.9999999999999964,6.7,1.7000000000000028,2688.275
2025-06-28 15:57:00,85.0,486.2413,2206.0,5.199999999999999,7.0,1.3999999999999986,2648.432
2025-06-28 16:00:00,83.5,494.1117,2206.0,5.100000000000001,6.9,1.3999999999999986,2596.927
2025-06-28 16:03:00,85.0,506.6551,2206.0,4.700000000000003,6.3,1.2999999999999972,2660.766
2025-06-28 16:06:00,89.0,510.5902,2206.0,5.0,6.8,1.7000000000000028,2785.052
2025-06-28 16:09:00,88.5,496.0793,2206.0,5.100000000000001,6.9,1.7000000000000028,2796.435
2025-06-28 16:12:00,88.0,493.3738,2206.0,5.200000000000003,7.1,1.5,2762.231
2025-06-28 16:15:00,86.5,498.2928,2206.0,5.300000000000004,7.2,1.3999999999999986,2676.454
2025-06-28 16:18:00,81.5,512.5579,2206.0,5.100000000000001,6.7,0.7000000000000028,2564.518
2025-06-28 16:21:00,88.0,506.6551,2206.0,4.800000000000004,6.4,1.5999999999999943,2723.571
2025-06-28 16:24:00,86.0,496.0793,2206.0,4.899999999999999,6.8,1.3999999999999986,2720.648
2025-06-28 16:27:00,88.5,493.3738,2206.0,5.100000000000001,7.2,1.7000000000000028,2776.216
2025-06-28 16:30:00,83.0,491.1603,2206.0,5.200000000000003,7.2,1.5,2605.227
2025-06-28 16:33:00,85.0,497.309,2206.0,4.700000000000003,6.300000000000001,1.1999999999999957,2675.625
2025-06-28 16:36:00,85.0,499.7685,2207.0,4.700000000000003,6.6000000000000005,1.3999999999999986,2634.393
2025-06-28 16:39:00,88.0,492.1441,2207.0,4.799999999999997,6.9,1.8000000000000043,2751.062
2025-06-28 16:42:00,81.5,481.8142,2207.0,5.200000000000003,7.1000000000000005,1.0,2522.805
2025-06-28 16:45:00,84.5,490.9144,2207.0,4.700000000000003,6.6000000000000005,1.2999999999999972,2615.548
2025-06-28 16:48:00,86.0,501.7361,2207.0,4.700000000000003,6.7,1.6999999999999957,2715.644
2025-06-28 16:51:00,88.0,506.9011,2207.0,5.100000000000001,7.1000000000000005,1.7000000000000028,2727.863
2025-06-28 16:54:00,85.0,485.9954,2207.0,5.100000000000001,6.9,1.5,2655.318
2025-06-28 16:57:00,83.0,495.8333,2207.0,4.600000000000001,6.3,1.1000000000000014,2631.35
2025-06-28 17:00:00,84.5,510.5902,2207.0,4.700000000000003,6.4,1.3999999999999986,2640.205
2025-06-28 17:03:00,89.0,510.5902,2207.0,4.799999999999997,6.6000000000000005,1.9000000000000057,2800.398
2025-06-28 17:06:00,85.5,485.0116,2207.0,5.200000000000003,7.2,1.3999999999999986,2678.066
2025-06-28 17:09:00,84.0,495.3414,2207.0,4.700000000000003,6.2,1.0,2617.646
2025-06-28 17:12:00,87.0,505.1794,2207.0,4.799999999999997,6.8,1.8000000000000043,2727.419
2025-06-28 17:15:00,87.5,508.8687,2207.0,5.0,6.800000000000001,1.5,2735.457
2025-06-28 17:18:00,87.0,485.9954,2207.0,5.200000000000003,7.2,1.5,2720.571
2025-06-28 17:21:00,82.0,491.6522,2207.0,5.0,7.1,1.2000000000000028,2514.53
2025-06-28 17:24:00,84.5,505.6713,2207.0,4.600000000000001,6.4,1.3999999999999986,2648.294
2025-06-28 17:27:00,85.5,503.2118,2207.0,4.700000000000003,6.4,1.5,2695.327
2025-06-28 17:30:00,90.0,489.9306,2207.0,5.100000000000001,7.2,1.6999999999999957,2813.373
2025-06-28 17:33:00,82.5,485.0116,2207.0,5.200000000000003,7.3,1.0999999999999943,2569.963
2025-06-28 17:36:00,84.0,493.1279,2208.0,4.600000000000001,6.300000000000001,1.1000000000000014,2624.37
2025-06-28 17:39:00,86.0,511.3281,2208.0,4.700000000000003,6.7,1.6999999999999957,2678.89
2025-06-28 17:42:00,88.0,505.6713,2208.0,5.0,6.9,1.7000000000000028,2772.084
2025-06-28 17:45:00,85.5,478.6169,2208.0,5.200000000000003,7.300000000000001,1.3999999999999986,2577.404
2025-06-28 17:48:00,84.5,486.2413,2208.0,4.700000000000003,6.300000000000001,1.0,2641.517
2025-06-28 17:51:00,87.0,508.8687,2208.0,4.700000000000003,6.7,1.7999999999999972,2715.352
2025-06-28 17:54:00,86.5,505.9173,2208.0,5.0,6.7,1.5,2696.723
2025-06-28 17:57:00,84.5,477.6331,2208.0,5.100000000000001,7.0,1.5,2614.509
2025-06-28 18:00:00,82.0,477.6331,2208.0,5.0,7.2,1.2999999999999972,2556.956
2025-06-28 18:03:00,83.5,486.9792,2208.0,4.600000000000001,6.4,1.1999999999999957,2578.155
2025-06-28 18:06:00,84.0,486.7332,2208.0,4.600000000000001,6.5,1.5,2632.291
2025-06-28 18:09:00,85.0,480.8304,2208.0,5.0,7.1000000000000005,1.6000000000000014,2662.549
2025-06-28 18:12:00,81.5,478.8629,2208.0,4.799999999999997,6.6000000000000005,0.8000000000000043,2553.993
2025-06-28 18:15:00,82.5,479.3548,2208.0,4.600000000000001,6.4,1.3999999999999986,2548.786
2025-06-28 18:18:00,85.0,489.1927,2208.0,4.699999999999996,6.700000000000001,1.7000000000000028,2659.027
2025-06-28 18:21:00,81.5,492.1441,2208.0,4.899999999999999,7.0,1.1000000000000014,2476.482
2025-06-28 18:24:00,82.0,477.3871,2208.0,4.5,6.4,1.3999999999999986,2540.73
2025-06-28 18:27:00,85.0,483.2899,2208.0,4.600000000000001,6.8,1.7999999999999972,2642.841
2025-06-28 18:30:00,86.0,491.1603,2208.0,5.0,7.1000000000000005,1.7000000000000028,2663.359
2025-06-28 18:33:00,83.5,492.39,2208.0,5.0,6.800000000000001,1.3999999999999986,2619.987
2025-06-28 18:36:00,84.5,491.8981,2209.0,4.600000000000001,6.300000000000001,1.1999999999999957,2623.79
2025-06-28 18:39:00,84.0,490.9144,2209.0,4.699999999999996,6.4,1.4000000000000057,2671.22
2025-06-28 18:42:00,87.0,493.3738,2209.0,5.0,7.1000000000000005,1.6999999999999957,2712.116
2025-06-28 18:45:00,80.0,475.9114,2209.0,5.100000000000001,7.1000000000000005,0.8999999999999986,2467.606
2025-06-28 18:48:00,81.5,484.5197,2209.0,4.5,6.4,1.1999999999999957,2537.689
2025-06-28 18:51:00,83.5,486.7332,2209.0,4.700000000000003,6.6000000000000005,1.5999999999999943,2605.253
2025-06-28 18:54:00,85.0,496.0793,2209.0,5.0,7.1000000000000005,1.6000000000000014,2639.115
2025-06-28 18:57:00,79.5,467.7951,2209.0,4.800000000000001,6.9,0.7000000000000028,2451.117
2025-06-28 19:00:00,80.5,472.2223,2209.0,4.600000000000001,6.500000000000001,1.2999999999999972,2504.319
2025-06-28 19:03:00,83.5,475.6655,2209.0,4.600000000000001,6.9,1.7999999999999972,2601.217
2025-06-28 19:06:00,80.0,478.125,2209.0,4.899999999999999,6.4,0.7999999999999972,2511.058
2025-06-28 19:09:00,81.5,461.1545,2209.0,4.600000000000001,6.500000000000001,1.2999999999999972,2502.244
2025-06-28 19:12:00,81.5,468.533,2209.0,4.5000000000000036,6.800000000000001,1.5,2533.265
2025-06-28 19:15:00,81.5,474.9276,2209.0,4.599999999999998,6.800000000000001,1.4000000000000057,2568.377
2025-06-28 19:18:00,83.5,478.125,2209.0,4.899999999999999,6.9,1.5,2569.231
2025-06-28 19:21:00,81.0,470.2546,2209.0,4.800000000000001,6.9,1.2999999999999972,2495.636
2025-06-28 19:24:00,79.0,475.9114,2209.0,4.5000000000000036,6.4,1.0,2476.778
2025-06-28 19:27:00,81.5,475.9114,2209.0,4.400000000000002,6.5,1.5,2552.391
2025-06-28 19:30:00,80.0,469.0249,2209.0,4.699999999999999,6.800000000000001,1.3999999999999986,2488.158
2025-06-28 19:33:00,80.5,464.1059,2209.0,4.800000000000001,6.800000000000001,1.2999999999999972,2462.872
2025-06-28 19:36:00,80.5,459.9248,2210.0,4.400000000000002,6.4,1.3999999999999986,2515.944
2025-06-28 19:39:00,81.0,466.3194,2210.0,4.5000000000000036,6.6000000000000005,1.5,2533.105
2025-06-28 19:42:00,81.0,468.287,2210.0,4.800000000000001,6.800000000000001,1.2999999999999972,2500.586
2025-06-28 19:45:00,79.5,463.3681,2210.0,4.800000000000001,6.9,1.2000000000000028,2437.504
2025-06-28 19:48:00,75.0,457.2193,2210.0,4.5000000000000036,6.6000000000000005,0.7999999999999972,2360.813
2025-06-28 19:51:00,79.5,466.5654,2210.0,4.300000000000001,6.300000000000001,1.3999999999999986,2457.871
2025-06-28 19:54:00,80.5,475.9114,2210.0,4.599999999999998,6.700000000000001,1.6000000000000014,2489.302
2025-06-28 19:57:00,78.5,465.0897,2210.0,4.5000000000000036,6.4,1.0,2443.628
2025-06-28 20:00:00,79.5,456.4815,2210.0,4.400000000000002,6.500000000000001,1.1999999999999957,2441.55
2025-06-28 20:03:00,81.0,462.6302,2210.0,4.5000000000000036,6.800000000000001,1.5999999999999943,2474.396
2025-06-28 20:06:00,80.5,477.6331,2210.0,4.5000000000000036,6.300000000000001,1.0999999999999943,2503.226
2025-06-28 20:09:00,79.5,463.86,2210.0,4.400000000000002,6.500000000000001,1.3999999999999986,2497.351
2025-06-28 20:12:00,80.5,460.9086,2210.0,4.5000000000000036,6.700000000000001,1.3999999999999986,2496.847
2025-06-28 20:15:00,81.5,465.8275,2210.0,4.599999999999998,6.9,1.5,2518.701
2025-06-28 20:18:00,80.0,464.5978,2210.0,4.699999999999996,6.9,1.4000000000000057,2517.016
2025-06-28 20:21:00,79.0,469.0249,2210.0,4.699999999999996,6.8999999999999995,1.3000000000000043,2428.366
2025-06-28 20:24:00,79.5,469.0249,2210.0,4.299999999999997,6.500000000000001,1.3000000000000043,2483.671
2025-06-28 20:27:00,79.5,471.4844,2210.0,4.5,6.499999999999999,1.5,2510.695
2025-06-28 20:30:00,79.0,463.614,2210.0,4.600000000000001,6.700000000000001,1.2999999999999972,2458.026
2025-06-28 20:33:00,78.0,460.4167,2210.0,4.600000000000001,6.799999999999999,1.5,2379.219
2025-06-28 20:36:00,77.5,457.4652,2211.0,4.299999999999997,6.199999999999999,1.1000000000000014,2428.001
2025-06-28 20:39:00,77.5,471.4844,2211.0,4.300000000000001,6.299999999999999,1.4000000000000021,2416.407
2025-06-28 20:42:00,79.0,470.2546,2211.0,4.399999999999999,6.700000000000001,1.6000000000000014,2434.703
2025-06-28 20:45:00,78.5,469.7627,2211.0,4.600000000000001,6.800000000000001,1.3999999999999986,2457.4
2025-06-28 20:48:00,76.5,467.7951,2211.0,4.600000000000001,6.699999999999999,1.1999999999999957,2368.136
2025-06-28 20:51:00,77.5,470.0087,2211.0,4.300000000000001,6.300000000000001,1.1999999999999993,2452.777
2025-06-28 20:54:00,79.0,478.8629,2211.0,4.300000000000001,6.4,1.4000000000000021,2449.831
2025-06-28 20:57:00,79.0,484.5197,2211.0,4.5,6.500000000000001,1.5,2450.165
2025-06-28 21:00:00,78.5,471.4844,2211.0,4.599999999999998,6.500000000000001,1.3999999999999986,2442.491
2025-06-28 21:03:00,77.5,472.7141,2211.0,4.699999999999999,6.700000000000001,1.3999999999999986,2425.041
2025-06-28 21:06:00,79.5,481.3224,2211.0,4.800000000000001,6.700000000000001,1.5,2470.416
2025-06-28 21:09:00,82.0,485.7494,2211.0,4.5,6.300000000000001,1.4000000000000021,2547.728
2025-06-28 21:12:00,80.5,471.4844,2211.0,4.5,6.500000000000001,1.4000000000000021,2505.283
2025-06-28 21:15:00,80.5,470.2546,2211.0,4.699999999999999,6.700000000000001,1.3999999999999986,2503.612
2025-06-28 21:18:00,81.0,473.206,2211.0,4.699999999999999,6.800000000000001,1.6000000000000014,2537.248
2025-06-28 21:21:00,77.0,471.4844,2211.0,4.5,6.3999999999999995,1.0000000000000036,2405.679
2025-06-28 21:24:00,80.0,478.371,2211.0,4.5,6.299999999999999,1.3000000000000007,2474.302
2025-06-28 21:27:00,81.0,480.5845,2211.0,4.600000000000001,6.700000000000001,1.4000000000000021,2520.078
2025-06-28 21:30:00,80.0,476.1574,2211.0,4.600000000000001,6.800000000000001,1.4999999999999964,2465.296
2025-06-28 21:33:00,77.0,475.6655,2211.0,4.800000000000001,6.699999999999999,1.2000000000000028,2416.009
2025-06-28 21:36:00,80.0,478.371,2212.0,4.400000000000002,6.199999999999999,1.3999999999999986,2495.257
2025-06-28 21:39:00,80.5,478.6169,2212.0,4.5,6.3999999999999995,1.3000000000000007,2486.372
2025-06-28 21:42:00,78.0,474.6817,2212.0,4.600000000000001,6.699999999999999,1.4999999999999964,2435.028
2025-06-28 21:45:00,79.0,464.5978,2212.0,4.599999999999998,6.3999999999999995,1.0999999999999979,2444.918
2025-06-28 21:48:00,79.5,462.3843,2212.0,4.5,6.6000000000000005,1.5,2487.283
2025-06-28 21:51:00,76.5,472.7141,2212.0,4.699999999999999,6.699999999999999,0.9999999999999964,2320.948
2025-06-28 21:54:00,78.5,473.9438,2212.0,4.5,6.199999999999999,1.1999999999999957,2447.73
2025-06-28 21:57:00,79.5,471.2384,2212.0,4.5,6.6000000000000005,1.5000000000000036,2518.823
2025-06-28 22:00:00,80.0,469.0249,2212.0,4.699999999999999,6.800000000000001,1.4000000000000021,2467.479
2025-06-28 22:03:00,79.0,476.8952,2212.0,4.899999999999999,6.800000000000001,1.2000000000000028,2434.62
2025-06-28 22:06:00,79.5,476.4034,2212.0,4.5,6.199999999999999,1.1000000000000014,2430.68
2025-06-28 22:09:00,80.0,474.9276,2212.0,4.5,6.500000000000001,1.3999999999999986,2499.289
2025-06-28 22:12:00,74.5,472.4682,2212.0,4.599999999999998,6.499999999999999,0.8000000000000007,2324.95
