Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2025-06-28 22:15:00,79.0,469.5168,2212.0,4.399999999999999,6.199999999999999,1.2000000000000028,2435.293
2025-06-28 22:18:00,77.5,467.7951,2212.0,4.399999999999999,6.6,1.5,2411.185
2025-06-28 22:21:00,75.5,473.6979,2212.0,4.5,6.6000000000000005,0.7999999999999972,2425.666
2025-06-28 22:24:00,79.0,472.4682,2212.0,4.399999999999999,6.300000000000001,1.2999999999999972,2461.062
2025-06-28 22:27:00,76.0,464.5978,2212.0,4.5,6.699999999999999,1.2999999999999972,2344.12
2025-06-28 22:30:00,78.0,466.3194,2212.0,4.300000000000001,6.299999999999999,1.3000000000000007,2407.477
2025-06-28 22:33:00,79.5,471.2384,2212.0,4.300000000000001,6.4,1.4000000000000021,2462.334
2025-06-28 22:36:00,80.0,470.7465,2213.0,4.5,6.500000000000001,1.3999999999999986,2489.083
2025-06-28 22:39:00,80.0,471.2384,2213.0,4.600000000000001,6.6000000000000005,1.3999999999999986,2455.16
2025-06-28 22:42:00,78.5,477.3871,2213.0,4.700000000000003,6.700000000000001,1.3999999999999986,2431.965
2025-06-28 22:45:00,78.5,474.6817,2213.0,4.800000000000001,6.700000000000001,1.3999999999999986,2428.205
2025-06-28 22:48:00,81.0,475.9114,2213.0,4.5,6.300000000000001,1.3000000000000007,2532.018
2025-06-28 22:51:00,81.5,478.371,2213.0,4.599999999999998,6.6000000000000005,1.5,2535.259
2025-06-28 22:54:00,81.0,471.2384,2213.0,4.900000000000002,6.800000000000001,1.2999999999999972,2546.495
2025-06-28 22:57:00,80.5,466.3194,2213.0,4.800000000000001,6.800000000000001,1.5,2513.319
2025-06-28 23:00:00,75.5,467.3032,2213.0,4.800000000000001,6.700000000000001,0.6000000000000014,2403.645
2025-06-28 23:03:00,79.0,453.5301,2213.0,4.5,6.6000000000000005,1.1999999999999957,2453.326
2025-06-28 23:06:00,76.5,442.7083,2213.0,4.5,6.9,1.2999999999999972,2381.12
2025-06-28 23:09:00,72.5,427.2136,2213.0,4.399999999999999,6.999999999999999,1.0,2199.079
2025-06-28 23:12:00,76.0,467.3032,2213.0,4.300000000000001,6.299999999999999,1.1999999999999993,2375.612
2025-06-28 23:15:00,77.5,476.1574,2213.0,4.300000000000001,6.199999999999999,1.1999999999999993,2402.38
2025-06-28 23:18:00,78.5,486.9792,2213.0,4.5,6.300000000000001,1.3000000000000007,2448.267
2025-06-28 23:21:00,78.5,473.452,2213.0,4.5,6.500000000000001,1.4999999999999964,2449.355
2025-06-28 23:24:00,76.0,464.1059,2213.0,4.600000000000001,6.800000000000001,1.3000000000000007,2351.893
2025-06-28 23:27:00,78.5,477.3871,2213.0,4.400000000000002,6.300000000000001,1.0999999999999979,2452.381
2025-06-28 23:30:00,80.5,500.2604,2213.0,4.5,6.300000000000001,1.1999999999999993,2512.898
2025-06-28 23:33:00,81.5,500.5063,2213.0,4.5,6.500000000000001,1.6000000000000014,2569.142
2025-06-28 23:36:00,81.5,501.9821,2214.0,4.699999999999999,6.6000000000000005,1.5000000000000036,2536.718
2025-06-28 23:39:00,78.5,488.4549,2214.0,4.800000000000001,6.9,1.4000000000000021,2426.794
2025-06-28 23:42:00,83.0,502.7199,2214.0,4.5,6.300000000000001,1.4000000000000021,2584.079
2025-06-28 23:45:00,84.5,505.6713,2214.0,4.899999999999999,6.7,1.5000000000000036,2632.311
2025-06-28 23:48:00,85.0,505.4254,2214.0,4.800000000000001,6.800000000000001,1.5999999999999979,2694.511
2025-06-28 23:51:00,82.5,486.2413,2214.0,5.099999999999998,7.0,1.3999999999999986,2551.372
2025-06-28 23:54:00,83.5,489.9306,2214.0,4.699999999999999,6.300000000000001,1.2000000000000028,2615.976
2025-06-28 23:57:00,85.0,494.1117,2214.0,4.599999999999998,6.500000000000001,1.6000000000000014,2652.74
2025-06-29 00:00:00,83.5,484.5197,2214.0,4.800000000000001,6.9,1.5,2620.028
2025-06-29 00:03:00,79.0,472.4682,2214.0,4.900000000000002,7.1000000000000005,1.2999999999999972,2458.039
2025-06-29 00:06:00,76.0,486.2413,2214.0,4.600000000000001,6.6000000000000005,0.8000000000000007,2460.239
2025-06-29 00:09:00,80.5,487.4711,2214.0,4.400000000000002,6.4,1.3999999999999986,2478.792
2025-06-29 00:12:00,80.5,483.5359,2214.0,4.600000000000001,6.800000000000001,1.6999999999999993,2503.383
2025-06-29 00:15:00,79.5,464.5978,2214.0,4.800000000000001,6.9,1.3999999999999986,2484.3
2025-06-29 00:18:00,76.5,461.1545,2214.0,4.400000000000002,6.6000000000000005,0.8999999999999986,2398.873
2025-06-29 00:21:00,78.5,473.9438,2214.0,4.400000000000002,6.500000000000001,1.1999999999999993,2427.73
2025-06-29 00:24:00,78.5,474.4358,2214.0,4.5,6.700000000000001,1.6000000000000014,2420.269
2025-06-29 00:27:00,81.5,487.2251,2214.0,4.5,6.300000000000001,1.3999999999999986,2495.232
2025-06-29 00:30:00,79.0,477.1412,2214.0,4.5,6.700000000000001,1.4000000000000021,2447.657
2025-06-29 00:33:00,78.5,482.0602,2214.0,4.5,6.700000000000001,1.4000000000000021,2430.435
2025-06-29 00:36:00,78.0,482.3062,2215.0,4.5,6.700000000000001,1.5,2411.076
2025-06-29 00:39:00,79.5,483.2899,2215.0,4.400000000000002,6.200000000000001,1.1999999999999993,2495.817
2025-06-29 00:42:00,80.5,482.0602,2215.0,4.400000000000002,6.4,1.3999999999999986,2494.801
2025-06-29 00:45:00,82.5,493.6198,2215.0,4.800000000000001,6.9,1.6000000000000014,2507.548
2025-06-29 00:48:00,82.5,497.309,2215.0,4.5,6.300000000000001,1.3000000000000007,2574.207
2025-06-29 00:51:00,82.5,487.963,2215.0,4.5,6.6000000000000005,1.6000000000000014,2580.224
2025-06-29 00:54:00,83.0,493.1279,2215.0,4.699999999999999,6.800000000000001,1.6000000000000014,2553.455
2025-06-29 00:57:00,82.5,489.4387,2215.0,4.900000000000002,7.0,1.6000000000000014,2550.332
2025-06-29 01:00:00,83.0,479.3548,2215.0,4.600000000000001,6.4,1.1999999999999993,2538.245
2025-06-29 01:03:00,81.0,485.9954,2215.0,4.5,6.6000000000000005,1.5,2573.529
2025-06-29 01:06:00,81.5,485.7494,2215.0,5.0,7.0,1.5000000000000036,2487.324
2025-06-29 01:09:00,82.0,485.7494,2215.0,4.600000000000001,6.300000000000001,1.3000000000000007,2580.545
2025-06-29 01:12:00,82.5,483.5359,2215.0,4.5,6.7,1.5999999999999979,2577.193
2025-06-29 01:15:00,81.0,490.6684,2215.0,4.800000000000001,6.800000000000001,1.5,2523.359
2025-06-29 01:18:00,80.0,482.0602,2215.0,4.800000000000001,6.9,1.3999999999999986,2495.871
2025-06-29 01:21:00,79.0,490.4225,2215.0,4.899999999999999,6.9,1.4000000000000021,2458.737
2025-06-29 01:24:00,82.5,500.7523,2215.0,4.5,6.200000000000001,1.3000000000000007,2592.367
2025-06-29 01:27:00,84.0,501.4901,2215.0,4.699999999999999,6.500000000000001,1.5,2605.816
2025-06-29 01:30:00,83.5,495.3414,2215.0,4.800000000000001,6.800000000000001,1.5,2614.269
2025-06-29 01:33:00,83.5,488.7008,2215.0,4.800000000000001,6.9,1.6000000000000014,2606.542
2025-06-29 01:36:00,80.0,489.4387,2216.0,4.800000000000001,6.300000000000001,0.8999999999999986,2550.62
2025-06-29 01:39:00,85.5,494.3576,2216.0,4.599999999999998,6.6000000000000005,1.7000000000000028,2656.014
2025-06-29 01:42:00,84.5,488.4549,2216.0,4.899999999999999,6.9,1.5000000000000036,2636.671
2025-06-29 01:45:00,81.5,476.8952,2216.0,5.0,7.2,1.4999999999999964,2532.229
2025-06-29 01:48:00,82.0,478.371,2216.0,4.800000000000001,6.6000000000000005,1.0999999999999979,2540.583
2025-06-29 01:51:00,80.0,479.3548,2216.0,4.699999999999999,6.6000000000000005,1.3000000000000007,2555.246
2025-06-29 01:54:00,81.0,481.0764,2216.0,4.899999999999999,7.000000000000001,1.5999999999999979,2460.613
2025-06-29 01:57:00,81.5,476.1574,2216.0,4.5,6.4,1.3000000000000007,2518.847
2025-06-29 02:00:00,81.5,471.9763,2216.0,4.5,6.800000000000001,1.6999999999999993,2514.917
2025-06-29 02:03:00,80.0,476.1574,2216.0,4.400000000000002,6.5,1.0,2486.95
2025-06-29 02:06:00,79.0,479.8466,2216.0,4.5,6.500000000000001,1.3000000000000007,2462.723
2025-06-29 02:09:00,80.0,472.7141,2216.0,4.800000000000001,6.9,1.5,2491.714
2025-06-29 02:12:00,79.5,467.7951,2216.0,4.300000000000001,6.300000000000001,1.3000000000000007,2472.289
2025-06-29 02:15:00,79.0,479.8466,2216.0,4.5,6.5,1.5,2469.238
2025-06-29 02:18:00,79.5,491.6522,2216.0,4.700000000000003,6.800000000000001,1.5,2493.455
2025-06-29 02:21:00,80.5,496.8171,2216.0,4.899999999999999,6.800000000000001,1.5000000000000036,2483.589
2025-06-29 02:24:00,83.5,487.2251,2216.0,4.600000000000001,6.300000000000001,1.1999999999999993,2624.477
2025-06-29 02:27:00,85.0,499.5226,2216.0,4.600000000000001,6.7,1.6000000000000014,2649.937
2025-06-29 02:30:00,85.0,494.8495,2216.0,4.900000000000002,7.1,1.6999999999999993,2631.17
2025-06-29 02:33:00,78.5,489.1927,2216.0,4.800000000000001,6.6000000000000005,0.8000000000000007,2569.767
2025-06-29 02:36:00,86.0,482.5521,2217.0,4.699999999999999,6.7,1.6000000000000014,2674.255
2025-06-29 02:39:00,85.5,484.2737,2217.0,4.800000000000001,6.9,1.5999999999999979,2662.736
2025-06-29 02:42:00,81.5,491.6522,2217.0,4.899999999999999,7.000000000000001,1.3999999999999986,2533.603
2025-06-29 02:45:00,83.5,472.4682,2217.0,4.700000000000003,6.5,1.3999999999999986,2599.175
2025-06-29 02:48:00,82.5,482.0602,2217.0,4.800000000000001,6.800000000000001,1.4000000000000021,2583.588
2025-06-29 02:51:00,84.5,481.8142,2217.0,5.0,7.1000000000000005,1.7000000000000028,2613.205
2025-06-29 02:54:00,82.5,478.371,2217.0,4.899999999999999,7.0,1.3999999999999986,2558.149
2025-06-29 02:57:00,80.5,469.5168,2217.0,4.600000000000001,6.500000000000001,1.0999999999999979,2529.575
2025-06-29 03:00:00,80.5,483.044,2217.0,4.5,6.500000000000001,1.5,2507.278
2025-06-29 03:03:00,80.0,486.2413,2217.0,4.600000000000001,6.800000000000001,1.3999999999999986,2523.539
2025-06-29 03:06:00,80.5,477.3871,2217.0,4.699999999999999,6.9,1.5000000000000036,2476.019
2025-06-29 03:09:00,75.5,472.4682,2217.0,4.600000000000001,6.800000000000001,0.8999999999999986,2383.23
2025-06-29 03:12:00,79.5,485.0116,2217.0,4.399999999999999,6.300000000000001,1.3000000000000007,2473.033
2025-06-29 03:15:00,81.0,480.8304,2217.0,4.699999999999999,6.700000000000001,1.5999999999999979,2551.865
2025-06-29 03:18:00,80.0,474.9276,2217.0,4.5,6.4,1.0999999999999979,2494.399
2025-06-29 03:21:00,80.0,474.4358,2217.0,4.399999999999999,6.6000000000000005,1.5,2487.457
2025-06-29 03:24:00,80.5,482.3062,2217.0,4.599999999999998,6.9,1.8000000000000007,2534.18
2025-06-29 03:27:00,82.0,495.5874,2217.0,4.5,6.4,1.1999999999999993,2573.76
2025-06-29 03:30:00,83.5,490.6684,2217.0,4.599999999999998,6.7,1.5999999999999979,2594.079
2025-06-29 03:33:00,84.0,491.8981,2217.0,4.699999999999999,6.800000000000001,1.6999999999999993,2639.558
2025-06-29 03:36:00,83.5,494.3576,2218.0,5.0,6.9,1.3999999999999986,2609.396
2025-06-29 03:39:00,78.5,492.1441,2218.0,4.899999999999999,6.9,0.8000000000000007,2452.92
2025-06-29 03:42:00,82.5,495.8333,2218.0,4.5,6.4,1.3999999999999986,2545.117
2025-06-29 03:45:00,83.5,497.8009,2218.0,4.699999999999999,6.8,1.6999999999999993,2591.307
2025-06-29 03:48:00,81.0,482.0602,2218.0,4.699999999999999,6.8,1.3999999999999986,2547.755
2025-06-29 03:51:00,81.0,478.8629,2218.0,5.0,7.0,1.3999999999999986,2531.449
2025-06-29 03:54:00,79.0,483.5359,2218.0,4.900000000000002,6.9,1.2999999999999972,2474.245
2025-06-29 03:57:00,82.0,488.2089,2218.0,4.5,6.4,1.4000000000000021,2590.033
2025-06-29 04:00:00,84.0,483.5359,2218.0,4.599999999999998,6.7,1.5999999999999979,2621.397
2025-06-29 04:03:00,81.5,472.7141,2218.0,4.900000000000002,7.1000000000000005,1.5,2472.781
2025-06-29 04:06:00,81.5,472.4682,2218.0,4.5,6.4,1.3000000000000007,2555.986
2025-06-29 04:09:00,81.5,476.8952,2218.0,4.5,6.6000000000000005,1.6999999999999993,2596.316
2025-06-29 04:12:00,82.0,483.2899,2218.0,4.800000000000001,6.800000000000001,1.5,2553.679
2025-06-29 04:15:00,81.5,486.7332,2218.0,4.900000000000002,7.1000000000000005,1.6000000000000014,2547.592
2025-06-29 04:18:00,81.5,472.4682,2218.0,4.600000000000001,6.4,1.1999999999999993,2558.928
2025-06-29 04:21:00,81.0,479.6007,2218.0,4.5,6.6000000000000005,1.4999999999999964,2588.978
2025-06-29 04:24:00,82.5,484.5197,2218.0,4.699999999999999,6.9,1.6000000000000014,2561.618
2025-06-29 04:27:00,82.0,475.9114,2218.0,4.800000000000001,7.2,1.5,2544.795
2025-06-29 04:30:00,80.5,463.86,2218.0,4.5,6.6000000000000005,1.1999999999999993,2517.644
2025-06-29 04:33:00,80.5,476.1574,2218.0,4.5,6.500000000000001,1.4000000000000021,2495.774
2025-06-29 04:36:00,81.5,472.4682,2219.0,4.700000000000003,7.0,1.6000000000000014,2531.098
2025-06-29 04:39:00,80.5,468.7789,2219.0,4.5,6.4,1.3000000000000007,2526.101
2025-06-29 04:42:00,80.5,465.0897,2219.0,4.399999999999999,6.7,1.5,2535.809
2025-06-29 04:45:00,81.5,481.3224,2219.0,4.600000000000001,6.800000000000001,1.5,2540.008
2025-06-29 04:48:00,81.5,484.7656,2219.0,4.699999999999999,6.9,1.5999999999999979,2552.533
2025-06-29 04:51:00,77.5,470.7465,2219.0,4.699999999999999,6.800000000000001,0.9000000000000021,2465.771
2025-06-29 04:54:00,80.0,480.8304,2219.0,4.399999999999999,6.500000000000001,1.3000000000000043,2499.078
2025-06-29 04:57:00,82.0,487.4711,2219.0,4.600000000000001,6.9,1.6999999999999957,2546.441
2025-06-29 05:00:00,80.5,488.7008,2219.0,4.600000000000001,6.4,1.1000000000000014,2549.855
2025-06-29 05:03:00,82.0,481.3224,2219.0,4.5,6.6000000000000005,1.3999999999999986,2569.429
2025-06-29 05:06:00,82.5,483.2899,2219.0,4.600000000000001,6.700000000000001,1.6999999999999957,2621.581
2025-06-29 05:09:00,82.5,491.8981,2219.0,4.699999999999999,7.0,1.4999999999999964,2591.498
2025-06-29 05:12:00,83.0,483.2899,2219.0,4.899999999999999,7.1000000000000005,1.6000000000000014,2585.062
2025-06-29 05:15:00,82.5,485.7494,2219.0,4.599999999999998,6.4,1.1999999999999993,2566.176
2025-06-29 05:18:00,81.5,491.6522,2219.0,4.5,6.4,1.5,2567.163
2025-06-29 05:21:00,83.0,491.8981,2219.0,4.699999999999999,6.9,1.5999999999999979,2581.075
2025-06-29 05:24:00,82.0,475.6655,2219.0,4.899999999999999,7.1000000000000005,1.3999999999999986,2500.857
2025-06-29 05:27:00,79.0,473.206,2219.0,4.599999999999998,6.5,1.0999999999999979,2472.371
2025-06-29 05:30:00,80.0,485.0116,2219.0,4.400000000000002,6.4,1.2999999999999972,2477.646
2025-06-29 05:33:00,80.0,478.6169,2219.0,4.699999999999999,6.800000000000001,1.4999999999999964,2505.56
2025-06-29 05:36:00,80.0,475.6655,2220.0,4.699999999999999,6.9,1.4000000000000021,2488.817
2025-06-29 05:39:00,78.5,466.5654,2220.0,4.5,6.4,1.1999999999999957,2473.125
2025-06-29 05:42:00,79.5,475.1736,2220.0,4.400000000000002,6.6000000000000005,1.2999999999999972,2488.791
2025-06-29 05:45:00,80.0,485.9954,2220.0,4.600000000000001,6.800000000000001,1.4999999999999964,2486.795
2025-06-29 05:48:00,81.5,486.2413,2220.0,4.800000000000001,6.9,1.5,2548.988
2025-06-29 05:51:00,81.5,478.8629,2220.0,4.5,6.4,1.1999999999999993,2562.072
2025-06-29 05:54:00,81.0,484.7656,2220.0,4.400000000000002,6.500000000000001,1.5,2571.042
2025-06-29 05:57:00,80.5,484.5197,2220.0,4.800000000000001,7.0,1.6000000000000014,2462.103
2025-06-29 06:00:00,82.0,487.963,2220.0,4.5,6.4,1.4000000000000021,2569.155
2025-06-29 06:03:00,82.5,482.5521,2220.0,4.699999999999999,6.9,1.6000000000000014,2570.396
2025-06-29 06:06:00,82.0,482.3062,2220.0,4.900000000000002,6.800000000000001,1.5,2564.8
2025-06-29 06:09:00,83.5,489.6846,2220.0,4.600000000000001,6.300000000000001,1.3000000000000007,2601.729
2025-06-29 06:12:00,83.5,490.9144,2220.0,4.600000000000001,6.500000000000001,1.5999999999999979,2594.241
2025-06-29 06:15:00,84.0,489.6846,2220.0,4.800000000000001,6.800000000000001,1.6000000000000014,2613.103
2025-06-29 06:18:00,84.0,485.9954,2220.0,4.699999999999999,6.800000000000001,1.6000000000000014,2644.724
2025-06-29 06:21:00,81.5,479.6007,2220.0,4.900000000000002,7.000000000000001,1.3999999999999986,2546.905
2025-06-29 06:24:00,83.0,478.125,2220.0,4.5,6.300000000000001,1.3000000000000007,2560.065
2025-06-29 06:27:00,83.0,490.9144,2220.0,4.5,6.500000000000001,1.5000000000000036,2597.965
2025-06-29 06:30:00,82.0,489.6846,2220.0,4.800000000000001,6.700000000000001,1.5,2563.406
2025-06-29 06:33:00,80.5,486.9792,2220.0,4.800000000000001,6.800000000000001,1.5,2504.329
2025-06-29 06:36:00,78.5,485.9954,2221.0,4.800000000000001,6.800000000000001,0.8999999999999986,2451.71
2025-06-29 06:39:00,83.5,492.39,2221.0,4.5,6.300000000000001,1.5999999999999979,2620.698
2025-06-29 06:42:00,83.5,488.7008,2221.0,4.900000000000002,6.800000000000001,1.5,2587.771
2025-06-29 06:45:00,81.5,489.9306,2221.0,4.900000000000002,7.000000000000001,1.6000000000000014,2534.622
2025-06-29 06:48:00,81.5,487.2251,2221.0,4.900000000000002,6.9,1.3999999999999986,2497.916
2025-06-29 06:51:00,82.5,490.4225,2221.0,4.5,6.300000000000001,1.4000000000000021,2562.676
2025-06-29 06:54:00,86.0,494.1117,2221.0,4.5,6.6000000000000005,1.8000000000000007,2664.055
2025-06-29 06:57:00,83.5,491.6522,2221.0,4.900000000000002,7.000000000000001,1.6000000000000014,2605.67
2025-06-29 07:00:00,83.0,485.0116,2221.0,4.5,6.300000000000001,1.1999999999999993,2566.844
2025-06-29 07:03:00,83.5,499.2766,2221.0,4.5,6.500000000000001,1.4999999999999964,2617.808
2025-06-29 07:06:00,87.0,511.3281,2221.0,4.800000000000001,6.9,1.6999999999999957,2656.029
2025-06-29 07:09:00,85.5,516.2471,2221.0,5.0,6.799999999999999,1.5999999999999979,2643.679
2025-06-29 07:12:00,82.5,497.309,2221.0,5.100000000000001,7.000000000000001,1.3000000000000007,2553.031
2025-06-29 07:15:00,85.5,507.147,2221.0,4.599999999999998,6.200000000000001,1.3000000000000043,2680.116
2025-06-29 07:18:00,85.5,516.493,2221.0,4.699999999999999,6.300000000000001,1.5,2695.375
2025-06-29 07:21:00,87.5,508.3767,2221.0,5.0,7.000000000000001,1.8000000000000007,2754.185
2025-06-29 07:24:00,81.5,500.5063,2221.0,5.0,6.8999999999999995,1.4000000000000021,2479.474
2025-06-29 07:27:00,84.0,500.2604,2221.0,4.5,6.300000000000001,1.3000000000000007,2594.993
2025-06-29 07:30:00,86.0,517.7228,2221.0,4.599999999999998,6.500000000000001,1.8000000000000043,2715.61
2025-06-29 07:33:00,87.0,518.7066,2221.0,5.0,6.8999999999999995,1.8000000000000007,2716.059
2025-06-29 07:36:00,83.5,504.4415,2222.0,5.199999999999999,7.000000000000001,1.5,2562.463
2025-06-29 07:39:00,83.0,516.493,2222.0,4.5,6.1,1.1999999999999993,2607.151
2025-06-29 07:42:00,86.5,530.2662,2222.0,4.800000000000001,6.6,1.6999999999999957,2696.5
2025-06-29 07:45:00,87.5,536.1689,2222.0,5.199999999999999,6.699999999999999,1.7000000000000028,2730.82
2025-06-29 07:48:00,86.5,531.004,2222.0,5.199999999999999,6.699999999999999,1.6000000000000014,2685.041
2025-06-29 07:51:00,81.5,534.9393,2222.0,5.0,5.999999999999999,0.6999999999999993,2643.859
2025-06-29 07:54:00,88.0,545.0231,2222.0,4.699999999999999,5.999999999999999,1.7000000000000028,2762.809
2025-06-29 07:57:00,93.5,549.4502,2222.0,5.300000000000001,6.799999999999999,1.8999999999999986,2909.94
2025-06-29 08:00:00,89.0,543.3015,2222.0,5.300000000000004,6.8999999999999995,1.5999999999999943,2786.716
2025-06-29 08:03:00,87.5,542.5637,2222.0,5.300000000000001,6.699999999999999,1.5,2729.521
2025-06-29 08:06:00,87.5,558.5504,2222.0,5.300000000000001,6.6,1.6000000000000014,2746.301
2025-06-29 08:09:00,89.5,570.6019,2222.0,5.400000000000002,6.6,1.5,2763.271
2025-06-29 08:12:00,87.0,544.7772,2222.0,5.300000000000004,6.6,1.5,2724.208
2025-06-29 08:15:00,85.5,533.9554,2222.0,5.200000000000003,6.6,1.1999999999999957,2647.089
2025-06-29 08:18:00,86.5,511.82,2222.0,4.800000000000001,6.1,0.6999999999999993,2701.093
2025-06-29 08:21:00,87.5,503.9496,2222.0,4.600000000000001,6.0,1.2999999999999972,2702.382
2025-06-29 08:24:00,88.5,483.2899,2222.0,4.800000000000001,6.6,1.5000000000000036,2727.514
2025-06-29 08:27:00,80.0,475.1736,2222.0,4.600000000000001,6.8,1.0,2465.374
2025-06-29 08:30:00,82.5,468.287,2222.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2534.086
2025-06-29 08:33:00,80.5,487.4711,2222.0,4.5,6.6,1.5,2486.206
2025-06-29 08:36:00,80.0,491.6522,2223.0,4.600000000000001,6.6,1.3999999999999986,2479.607
2025-06-29 08:39:00,81.0,509.3605,2223.0,4.800000000000001,6.5,1.5,2529.375
2025-06-29 08:42:00,81.0,509.6065,2223.0,4.800000000000001,6.6,1.3999999999999986,2506.659
2025-06-29 08:45:00,82.5,514.5255,2223.0,4.5,6.0,1.1999999999999993,2561.588
2025-06-29 08:48:00,83.5,516.985,2223.0,4.5,6.199999999999999,1.4999999999999964,2634.338
2025-06-29 08:51:00,85.0,510.0984,2223.0,4.800000000000001,6.699999999999999,1.6000000000000014,2645.739
2025-06-29 08:54:00,83.0,515.5093,2223.0,4.900000000000002,6.6,1.5,2599.067
2025-06-29 08:57:00,83.0,518.7066,2223.0,4.699999999999999,6.1,1.0999999999999979,2595.118
2025-06-29 09:00:00,83.5,531.004,2223.0,4.599999999999998,6.199999999999999,1.5000000000000036,2649.521
2025-06-29 09:03:00,86.0,544.0394,2223.0,5.0,6.499999999999999,1.5,2695.404
2025-06-29 09:06:00,89.5,536.4149,2223.0,5.100000000000001,6.6,1.6999999999999957,2748.755
2025-06-29 09:09:00,85.5,534.2014,2223.0,5.199999999999999,6.699999999999999,1.5000000000000036,2671.225
2025-06-29 09:12:00,86.0,551.4178,2223.0,5.199999999999999,6.699999999999999,1.5000000000000036,2692.846
2025-06-29 09:15:00,86.0,556.3368,2223.0,5.300000000000001,6.700000000000001,1.5999999999999979,2687.341
2025-06-29 09:18:00,87.0,551.4178,2223.0,5.0,5.800000000000001,0.8999999999999986,2723.396
2025-06-29 09:21:00,90.5,556.3368,2223.0,4.899999999999999,6.1000000000000005,1.5000000000000036,2821.974
2025-06-29 09:24:00,98.0,542.5637,2223.0,5.199999999999999,6.6000000000000005,2.0,3043.678
2025-06-29 09:27:00,89.0,517.4769,2223.0,5.399999999999999,7.1000000000000005,1.5000000000000036,2773.746
2025-06-29 09:30:00,85.0,523.8715,2223.0,5.199999999999999,6.8999999999999995,1.3999999999999986,2607.4
2025-06-29 09:33:00,81.5,483.044,2223.0,4.699999999999999,6.1,0.6000000000000014,2609.075
2025-06-29 09:36:00,86.0,484.5197,2224.0,4.399999999999999,6.300000000000001,1.4000000000000021,2649.134
2025-06-29 09:39:00,88.5,477.1412,2224.0,4.800000000000001,6.9,1.7000000000000028,2748.552
2025-06-29 09:42:00,81.5,483.2899,2224.0,4.800000000000001,6.4,0.6000000000000014,2511.253
2025-06-29 09:45:00,88.5,494.3576,2224.0,4.5,6.300000000000001,1.5000000000000036,2715.407
2025-06-29 09:48:00,85.5,497.309,2224.0,4.800000000000001,6.7,1.3999999999999986,2671.929
2025-06-29 09:51:00,83.5,476.1574,2224.0,5.0,7.1000000000000005,1.3999999999999986,2536.303
2025-06-29 09:54:00,84.0,469.5168,2224.0,4.400000000000002,6.4,1.1999999999999993,2570.03
2025-06-29 09:57:00,84.5,475.1736,2224.0,4.400000000000002,6.9,1.6999999999999957,2620.391
2025-06-29 10:00:00,78.5,481.8142,2224.0,4.899999999999999,6.9,0.6999999999999993,2402.857
2025-06-29 10:03:00,82.0,489.1927,2224.0,4.5,6.300000000000001,1.2999999999999972,2558.825
2025-06-29 10:06:00,84.5,485.5035,2224.0,4.599999999999998,6.800000000000001,1.6999999999999993,2648.307
2025-06-29 10:09:00,81.5,497.309,2224.0,4.899999999999999,7.2,1.5,2505.335
2025-06-29 10:12:00,83.5,495.3414,2224.0,4.599999999999998,6.300000000000001,1.1999999999999993,2610.241
2025-06-29 10:15:00,84.0,494.3576,2224.0,4.800000000000001,6.9,1.8000000000000007,2639.069
2025-06-29 10:18:00,84.0,490.9144,2224.0,4.899999999999999,6.9,1.5,2560.299
2025-06-29 10:21:00,84.5,483.7818,2224.0,4.600000000000001,6.4,1.1999999999999993,2620.368
2025-06-29 10:24:00,83.0,479.3548,2224.0,4.5,6.500000000000001,1.5,2597.501
2025-06-29 10:27:00,82.5,483.7818,2224.0,4.699999999999999,6.800000000000001,1.5000000000000036,2550.81
2025-06-29 10:30:00,83.0,475.1736,2224.0,4.699999999999999,7.1000000000000005,1.5999999999999979,2499.922
2025-06-29 10:33:00,79.5,471.9763,2224.0,4.399999999999999,6.7,1.1000000000000014,2503.781
2025-06-29 10:36:00,81.0,474.6817,2225.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2484.423
2025-06-29 10:39:00,79.5,465.3356,2225.0,4.700000000000003,7.1,1.3999999999999986,2435.431
2025-06-29 10:42:00,80.5,466.3194,2225.0,4.5,6.5,1.3000000000000007,2495.85
2025-06-29 10:45:00,81.0,461.4005,2225.0,4.5,6.800000000000001,1.5999999999999979,2510.37
2025-06-29 10:48:00,79.5,466.3194,2225.0,4.599999999999998,6.9,1.4000000000000021,2471.234
2025-06-29 10:51:00,79.0,467.3032,2225.0,4.600000000000001,7.2,1.5,2369.307
2025-06-29 10:54:00,80.5,463.86,2225.0,4.399999999999999,6.5,1.4000000000000021,2489.237
2025-06-29 10:57:00,80.0,470.0087,2225.0,4.399999999999999,6.9,1.6000000000000014,2490.911
2025-06-29 11:00:00,80.0,466.5654,2225.0,4.599999999999998,6.9,1.6000000000000014,2483.539
2025-06-29 11:03:00,78.0,461.4005,2225.0,4.699999999999999,7.0,1.3999999999999986,2408.348
2025-06-29 11:06:00,79.0,467.3032,2225.0,4.399999999999999,6.5,1.3000000000000007,2463.028
2025-06-29 11:09:00,78.0,463.3681,2225.0,4.399999999999999,6.500000000000001,1.3000000000000007,2422.439
2025-06-29 11:12:00,78.5,458.4491,2225.0,4.5,6.800000000000001,1.3999999999999986,2443.695
2025-06-29 11:15:00,76.5,457.9572,2225.0,4.5,7.0,1.4000000000000021,2364.26
2025-06-29 11:18:00,77.5,456.4815,2225.0,4.300000000000001,6.6000000000000005,1.1999999999999993,2396.014
2025-06-29 11:21:00,77.0,460.4167,2225.0,4.200000000000003,6.7,1.3999999999999986,2385.995
2025-06-29 11:24:00,77.5,462.3843,2225.0,4.300000000000001,6.700000000000001,1.5,2391.626
2025-06-29 11:27:00,74.0,452.7923,2225.0,4.300000000000001,7.0,1.3999999999999986,2278.003
2025-06-29 11:30:00,76.5,455.9896,2225.0,4.300000000000001,6.500000000000001,1.3000000000000007,2367.353
2025-06-29 11:33:00,76.5,462.6302,2225.0,4.199999999999999,6.800000000000001,1.5,2336.205
2025-06-29 11:36:00,75.0,461.4005,2226.0,4.300000000000001,6.800000000000001,1.1999999999999993,2284.079
2025-06-29 11:39:00,78.0,455.0058,2226.0,4.100000000000001,6.4,1.2999999999999972,2401.917
2025-06-29 11:42:00,77.0,459.1869,2226.0,4.199999999999999,6.5,1.3000000000000007,2390.922
2025-06-29 11:45:00,78.5,467.0573,2226.0,4.199999999999999,6.7,1.6999999999999993,2460.055
2025-06-29 11:48:00,78.5,462.6302,2226.0,4.600000000000001,6.800000000000001,1.3999999999999986,2416.316
2025-06-29 11:51:00,77.0,466.5654,2226.0,4.600000000000001,7.0,1.3999999999999986,2388.067
2025-06-29 11:54:00,82.0,472.2223,2226.0,4.299999999999997,6.5,1.3000000000000007,2514.047
2025-06-29 11:57:00,83.5,476.1574,2226.0,4.399999999999999,6.9,2.0,2587.342
2025-06-29 12:00:00,77.5,471.9763,2226.0,4.699999999999999,6.7,0.6999999999999993,2425.201
2025-06-29 12:03:00,81.5,470.2546,2226.0,4.399999999999999,6.6,1.3999999999999986,2498.612
2025-06-29 12:06:00,81.5,470.2546,2226.0,4.5,6.9,1.5,2543.452
2025-06-29 12:09:00,81.5,472.7141,2226.0,4.599999999999998,7.0,1.4000000000000021,2533.127
2025-06-29 12:12:00,76.0,470.9925,2226.0,4.600000000000001,6.8,0.6999999999999993,2449.195
2025-06-29 12:15:00,80.0,462.8762,2226.0,4.399999999999999,6.7,1.4000000000000021,2480.393
2025-06-29 12:18:00,80.5,467.3032,2226.0,4.600000000000001,6.9,1.3999999999999986,2528.774
2025-06-29 12:21:00,79.5,462.6302,2226.0,4.600000000000001,7.0,1.3999999999999986,2504.111
2025-06-29 12:24:00,78.5,464.5978,2226.0,4.600000000000001,7.2,1.3999999999999986,2414.165
2025-06-29 12:27:00,79.0,464.8438,2226.0,4.300000000000001,6.5,1.3000000000000007,2464.775
2025-06-29 12:30:00,80.5,466.3194,2226.0,4.300000000000001,6.8,1.5999999999999979,2512.31
2025-06-29 12:33:00,78.0,462.6302,2226.0,4.5,6.9,1.3999999999999986,2439.299
2025-06-29 12:36:00,75.0,457.7112,2227.0,4.600000000000001,7.0,0.8000000000000007,2375.953
2025-06-29 12:39:00,78.0,460.9086,2227.0,4.199999999999999,6.7,1.4000000000000021,2416.242
2025-06-29 12:42:00,79.5,465.8275,2227.0,4.300000000000001,6.9,1.5999999999999979,2469.515
2025-06-29 12:45:00,79.0,466.5654,2227.0,4.5,6.9,1.5,2450.828
2025-06-29 12:48:00,76.5,460.4167,2227.0,4.600000000000001,7.0,1.3999999999999986,2396.268
2025-06-29 12:51:00,81.5,470.2546,2227.0,4.399999999999999,6.6,1.4000000000000021,2540.246
2025-06-29 12:54:00,81.0,469.5168,2227.0,4.5,6.8,1.7999999999999972,2516.063
2025-06-29 12:57:00,79.0,469.7627,2227.0,4.5,6.5,1.1999999999999993,2492.961
2025-06-29 13:00:00,80.5,463.86,2227.0,4.299999999999997,6.7,1.4000000000000021,2485.321
2025-06-29 13:03:00,80.0,466.0735,2227.0,4.5,6.9,1.5,2489.672
2025-06-29 13:06:00,79.0,458.941,2227.0,4.599999999999998,7.1,1.4000000000000021,2441.617
2025-06-29 13:09:00,74.0,442.4624,2227.0,4.599999999999998,7.0,0.9000000000000021,2259.026
2025-06-29 13:12:00,75.0,439.0191,2227.0,4.199999999999999,6.8,1.3000000000000007,2345.817
2025-06-29 13:15:00,74.0,438.7731,2227.0,4.300000000000001,7.0,1.5,2254.169
2025-06-29 13:18:00,76.5,442.9543,2227.0,4.099999999999998,6.6,1.3000000000000007,2371.415
2025-06-29 13:21:00,75.0,419.3432,2227.0,4.100000000000001,6.8,1.1999999999999993,2333.101
2025-06-29 13:24:00,77.0,467.0573,2227.0,4.100000000000001,6.8,1.6000000000000014,2400.342
2025-06-29 13:27:00,78.5,473.452,2227.0,4.300000000000001,6.9,1.4999999999999964,2428.112
2025-06-29 13:30:00,77.5,471.9763,2227.0,4.399999999999999,6.9,1.5,2432.936
2025-06-29 13:33:00,80.5,468.7789,2227.0,4.299999999999997,6.5,1.3000000000000043,2506.602
2025-06-29 13:36:00,80.0,476.1574,2228.0,4.300000000000001,6.6,1.5,2494.606
2025-06-29 13:39:00,80.0,471.2384,2228.0,4.399999999999999,7.0,1.6999999999999993,2485.439
2025-06-29 13:42:00,81.0,482.3062,2228.0,4.300000000000001,6.200000000000001,1.2999999999999972,2558.664
2025-06-29 13:45:00,82.0,483.2899,2228.0,4.399999999999999,6.7,1.5999999999999979,2560.038
2025-06-29 13:48:00,83.5,488.2089,2228.0,4.600000000000001,6.9,1.7000000000000028,2590.475
2025-06-29 13:51:00,83.0,491.8981,2228.0,4.600000000000001,6.9,1.6000000000000014,2612.875
2025-06-29 13:54:00,80.0,490.4225,2228.0,4.699999999999999,6.9,1.0000000000000036,2466.186
2025-06-29 13:57:00,82.5,494.6036,2228.0,4.399999999999999,6.300000000000001,1.3999999999999986,2585.596
2025-06-29 14:00:00,84.5,494.3576,2228.0,4.5,6.6000000000000005,1.7000000000000028,2650.147
2025-06-29 14:03:00,83.5,488.2089,2228.0,4.699999999999999,6.800000000000001,1.5000000000000036,2619.439
2025-06-29 14:06:00,82.5,484.2737,2228.0,4.699999999999999,6.9,1.4999999999999964,2576.427
2025-06-29 14:09:00,82.5,490.9144,2228.0,4.799999999999997,7.000000000000001,1.3999999999999986,2532.156
2025-06-29 14:12:00,83.0,490.9144,2228.0,4.300000000000001,6.300000000000001,1.3999999999999986,2594.108
2025-06-29 14:15:00,84.5,496.0793,2228.0,4.400000000000002,6.500000000000001,1.6000000000000014,2644.299
2025-06-29 14:18:00,83.5,489.4387,2228.0,4.699999999999999,7.000000000000001,1.6999999999999993,2571.972
2025-06-29 14:21:00,82.5,494.1117,2228.0,4.400000000000002,6.200000000000001,1.2999999999999972,2573.12
2025-06-29 14:24:00,82.5,493.6198,2228.0,4.400000000000002,6.500000000000001,1.6000000000000014,2610.975
2025-06-29 14:27:00,83.0,503.4577,2228.0,4.5,6.6000000000000005,1.5999999999999979,2603.75
2025-06-29 14:30:00,84.5,499.7685,2228.0,4.699999999999999,6.800000000000001,1.8000000000000007,2633.659
2025-06-29 14:33:00,81.5,494.8495,2228.0,4.800000000000001,6.9,1.2000000000000028,2491.016
2025-06-29 14:36:00,85.5,504.1956,2229.0,4.400000000000002,6.300000000000001,1.5,2675.105
2025-06-29 14:39:00,85.5,512.066,2229.0,4.5,6.500000000000001,1.5999999999999979,2670.85
2025-06-29 14:42:00,88.5,508.3767,2229.0,4.900000000000002,6.9,1.6999999999999957,2753.403
2025-06-29 14:45:00,84.0,499.7685,2229.0,4.900000000000002,7.1000000000000005,1.5,2626.763
2025-06-29 14:48:00,80.0,501.4901,2229.0,4.699999999999999,6.300000000000001,0.8000000000000043,2615.635
2025-06-29 14:51:00,85.0,501.4901,2229.0,4.399999999999999,6.4,1.5000000000000036,2636.662
2025-06-29 14:54:00,86.5,507.147,2229.0,4.600000000000001,6.5,1.5999999999999979,2717.11
2025-06-29 14:57:00,85.0,500.7523,2229.0,4.800000000000001,6.9,1.5,2672.019
2025-06-29 15:00:00,85.5,500.9983,2229.0,4.800000000000001,7.0,1.6000000000000014,2663.267
2025-06-29 15:03:00,85.0,503.2118,2229.0,4.800000000000001,6.800000000000001,1.6000000000000014,2661.375
2025-06-29 15:06:00,82.5,506.6551,2229.0,4.699999999999999,6.700000000000001,1.0,2508.362
2025-06-29 15:09:00,86.5,501.4901,2229.0,4.400000000000002,6.4,1.5,2659.959
2025-06-29 15:12:00,85.5,498.5388,2229.0,4.5,6.7,1.6999999999999993,2671.003
2025-06-29 15:15:00,85.0,495.8333,2229.0,4.600000000000001,6.800000000000001,1.4999999999999964,2647.424
2025-06-29 15:18:00,85.0,491.1603,2229.0,4.800000000000001,7.1000000000000005,1.6000000000000014,2651.052
2025-06-29 15:21:00,82.5,501.4901,2229.0,4.800000000000001,6.800000000000001,1.5,2519.707
2025-06-29 15:24:00,87.0,498.5388,2229.0,4.599999999999998,6.4,1.5000000000000036,2732.68
2025-06-29 15:27:00,87.0,499.7685,2229.0,4.800000000000001,6.9,1.5,2701.893
2025-06-29 15:30:00,88.0,499.0307,2229.0,5.0000000000000036,7.3,1.5999999999999943,2740.429
2025-06-29 15:33:00,83.5,499.2766,2229.0,4.900000000000002,7.0,1.2999999999999972,2592.485
2025-06-29 15:36:00,85.5,500.9983,2230.0,4.400000000000002,6.2,1.3999999999999986,2676.974
2025-06-29 15:39:00,85.5,506.6551,2230.0,4.600000000000001,6.6000000000000005,1.4999999999999964,2659.341
2025-06-29 15:42:00,86.5,500.2604,2230.0,4.800000000000001,6.9,1.7000000000000028,2653.932
2025-06-29 15:45:00,82.0,487.4711,2230.0,4.800000000000001,7.0,1.2999999999999972,2503.774
2025-06-29 15:48:00,86.0,498.5388,2230.0,4.5,6.4,1.5000000000000036,2672.547
2025-06-29 15:51:00,85.5,491.8981,2230.0,4.600000000000001,6.7,1.5999999999999979,2700.059
2025-06-29 15:54:00,86.0,479.8466,2230.0,4.699999999999999,7.0,1.6000000000000014,2660.875
2025-06-29 15:57:00,81.0,460.4167,2230.0,4.699999999999999,7.3,1.5,2506.019
2025-06-29 16:00:00,82.0,463.86,2230.0,4.400000000000002,6.6,1.1999999999999957,2552.801
2025-06-29 16:03:00,81.0,459.9248,2230.0,4.300000000000001,6.7,1.3999999999999986,2558.214
2025-06-29 16:06:00,81.0,455.2517,2230.0,4.399999999999999,7.0,1.5000000000000036,2526.058
2025-06-29 16:09:00,78.0,447.8733,2230.0,4.600000000000001,7.2,1.3000000000000007,2420.748
2025-06-29 16:12:00,79.5,448.8571,2230.0,4.099999999999998,6.7,1.3000000000000043,2471.017
2025-06-29 16:15:00,79.0,447.8733,2230.0,4.199999999999999,6.7,1.2999999999999972,2451.523
2025-06-29 16:18:00,78.0,447.3813,2230.0,4.399999999999999,7.1,1.4000000000000021,2424.891
2025-06-29 16:21:00,76.5,432.1325,2230.0,4.399999999999999,7.1,1.4000000000000021,2348.564
2025-06-29 16:24:00,74.5,430.9027,2230.0,4.0,6.7,1.1999999999999993,2315.244
2025-06-29 16:27:00,75.5,441.9705,2230.0,4.0,6.6,1.3000000000000007,2344.547
2025-06-29 16:30:00,75.5,442.9543,2230.0,4.0,6.6,1.3000000000000007,2345.78
2025-06-29 16:33:00,77.5,453.7761,2230.0,4.199999999999999,6.9,1.5,2395.474
2025-06-29 16:36:00,77.5,455.2517,2231.0,4.200000000000003,6.8,1.6000000000000014,2410.454
2025-06-29 16:39:00,78.5,458.695,2231.0,4.300000000000001,6.9,1.5000000000000036,2402.078
2025-06-29 16:42:00,79.5,468.7789,2231.0,4.100000000000001,6.300000000000001,1.2999999999999972,2482.462
2025-06-29 16:45:00,82.0,470.2546,2231.0,4.100000000000001,6.7,1.6000000000000014,2564.32
2025-06-29 16:48:00,80.5,474.4358,2231.0,4.5,6.9,1.6000000000000014,2504.723
2025-06-29 16:51:00,78.5,474.6817,2231.0,4.600000000000001,6.8,0.7999999999999972,2424.116
2025-06-29 16:54:00,84.5,481.3224,2231.0,4.199999999999999,6.6,1.5000000000000036,2606.322
2025-06-29 16:57:00,82.5,491.6522,2231.0,4.300000000000001,6.7,1.4999999999999964,2563.355
2025-06-29 17:00:00,83.0,485.0116,2231.0,4.600000000000001,6.9,1.5,2587.369
2025-06-29 17:03:00,83.0,477.6331,2231.0,4.400000000000002,6.4,1.1999999999999993,2603.39
2025-06-29 17:06:00,83.5,482.0602,2231.0,4.199999999999999,6.6,1.5000000000000036,2599.431
2025-06-29 17:09:00,85.5,483.7818,2231.0,4.600000000000001,7.1,1.6999999999999957,2650.114
2025-06-29 17:12:00,82.0,476.1574,2231.0,4.600000000000001,7.1000000000000005,1.2999999999999972,2470.625
2025-06-29 17:15:00,82.5,472.2223,2231.0,4.199999999999999,6.6000000000000005,1.4000000000000021,2549.352
2025-06-29 17:18:00,85.5,477.1412,2231.0,4.300000000000001,6.800000000000001,1.8000000000000007,2648.121
2025-06-29 17:21:00,84.0,473.452,2231.0,4.600000000000001,6.800000000000001,1.5,2623.834
2025-06-29 17:24:00,79.0,461.6464,2231.0,4.600000000000001,7.1000000000000005,1.1000000000000014,2424.821
2025-06-29 17:27:00,81.0,467.3032,2231.0,4.199999999999999,6.6000000000000005,1.3000000000000007,2511.053
2025-06-29 17:30:00,83.0,465.0897,2231.0,4.399999999999999,6.700000000000001,1.6000000000000014,2573.863
2025-06-29 17:33:00,76.5,461.1545,2231.0,4.300000000000001,6.6000000000000005,0.9000000000000021,2467.359
2025-06-29 17:36:00,78.5,448.6111,2232.0,4.100000000000001,6.7,1.3999999999999986,2433.098
2025-06-29 17:39:00,77.5,457.9572,2232.0,4.199999999999999,6.700000000000001,1.4000000000000021,2413.283
2025-06-29 17:42:00,78.0,466.3194,2232.0,4.199999999999999,6.700000000000001,1.4000000000000021,2434.018
2025-06-29 17:45:00,77.0,465.0897,2232.0,4.300000000000001,6.800000000000001,1.4000000000000021,2390.803
2025-06-29 17:48:00,79.5,465.0897,2232.0,4.199999999999999,6.300000000000001,1.3000000000000007,2478.685
2025-06-29 17:51:00,80.0,469.5168,2232.0,4.099999999999998,6.500000000000001,1.5000000000000036,2511.666
2025-06-29 17:54:00,77.5,467.0573,2232.0,4.299999999999997,6.700000000000001,1.0,2367.826
2025-06-29 17:57:00,80.0,460.4167,2232.0,4.199999999999999,6.500000000000001,1.3000000000000007,2480.721
2025-06-29 18:00:00,80.5,462.1383,2232.0,4.199999999999999,6.700000000000001,1.5000000000000036,2497.463
2025-06-29 18:03:00,80.5,463.3681,2232.0,4.199999999999999,6.700000000000001,1.4999999999999964,2485.459
2025-06-29 18:06:00,79.0,458.695,2232.0,4.300000000000001,6.9,1.4999999999999964,2445.394
2025-06-29 18:09:00,78.0,453.7761,2232.0,4.300000000000001,6.9,1.4000000000000021,2398.118
2025-06-29 18:12:00,79.0,459.6788,2232.0,4.100000000000001,6.300000000000001,1.1999999999999957,2456.33
2025-06-29 18:15:00,79.5,460.4167,2232.0,4.100000000000001,6.6000000000000005,1.5,2462.26
2025-06-29 18:18:00,80.0,456.7274,2232.0,4.300000000000001,6.800000000000001,1.4999999999999964,2477.724
2025-06-29 18:21:00,79.5,451.8085,2232.0,4.300000000000001,6.800000000000001,1.4999999999999964,2455.468
2025-06-29 18:24:00,77.0,458.941,2232.0,4.299999999999997,6.9,1.2000000000000028,2352.395
2025-06-29 18:27:00,79.0,462.3843,2232.0,4.0,6.4,1.3999999999999986,2470.863
2025-06-29 18:30:00,80.0,464.8438,2232.0,4.099999999999998,6.6000000000000005,1.5999999999999979,2463.845
2025-06-29 18:33:00,78.5,462.1383,2232.0,4.199999999999999,6.699999999999999,1.4999999999999964,2390.92
2025-06-29 18:36:00,77.5,458.695,2233.0,4.300000000000001,6.699999999999999,1.4000000000000021,2393.467
2025-06-29 18:39:00,79.5,463.86,2233.0,4.0,6.4,1.2999999999999972,2437.66
2025-06-29 18:42:00,80.0,476.4034,2233.0,4.0,6.500000000000001,1.5,2457.619
2025-06-29 18:45:00,80.5,470.2546,2233.0,4.199999999999999,6.700000000000001,1.5999999999999979,2476.271
2025-06-29 18:48:00,79.5,460.4167,2233.0,4.399999999999999,6.800000000000001,1.5,2431.679
2025-06-29 18:51:00,78.5,457.9572,2233.0,4.0,6.4,1.1999999999999957,2416.505
2025-06-29 18:54:00,80.5,464.8438,2233.0,4.0,6.500000000000001,1.3999999999999986,2493.241
2025-06-29 18:57:00,79.0,459.9248,2233.0,4.199999999999999,6.700000000000001,1.4999999999999964,2429.599
2025-06-29 19:00:00,77.5,461.6464,2233.0,4.399999999999999,6.800000000000001,1.3000000000000043,2374.021
2025-06-29 19:03:00,78.0,449.8409,2233.0,3.8999999999999986,6.4,1.2000000000000028,2394.44
2025-06-29 19:06:00,78.5,459.9248,2233.0,4.0,6.199999999999999,1.1999999999999957,2399.047
2025-06-29 19:09:00,76.0,461.1545,2233.0,4.0,6.4,1.3999999999999986,2348.12
2025-06-29 19:12:00,77.0,453.5301,2233.0,4.099999999999998,6.499999999999999,1.3000000000000007,2371.111
2025-06-29 19:15:00,77.0,454.7599,2233.0,4.099999999999998,6.6,1.5000000000000036,2343.657
2025-06-29 19:18:00,75.5,458.4491,2233.0,4.099999999999998,6.3999999999999995,1.0000000000000036,2309.696
2025-06-29 19:21:00,79.5,460.4167,2233.0,4.0,6.3999999999999995,1.3999999999999986,2424.444
2025-06-29 19:24:00,79.5,463.86,2233.0,4.099999999999998,6.699999999999999,1.5999999999999979,2426.902
2025-06-29 19:27:00,77.5,463.614,2233.0,4.199999999999999,6.699999999999999,1.4000000000000021,2374.824
2025-06-29 19:30:00,77.0,460.9086,2233.0,4.0,6.199999999999999,1.1999999999999957,2383.16
2025-06-29 19:33:00,77.5,463.614,2233.0,3.8999999999999986,6.199999999999999,1.2999999999999972,2395.274
2025-06-29 19:36:00,77.5,465.8275,2234.0,4.099999999999998,6.3999999999999995,1.4000000000000021,2399.572
2025-06-29 19:39:00,78.0,457.9572,2234.0,4.099999999999998,6.499999999999999,1.4000000000000021,2399.397
2025-06-29 19:42:00,76.0,446.6435,2234.0,4.099999999999998,6.799999999999999,1.4000000000000021,2326.07
2025-06-29 19:45:00,77.0,462.3843,2234.0,4.0,6.299999999999999,1.1999999999999957,2415.798
2025-06-29 19:48:00,77.0,457.2193,2234.0,3.8999999999999986,6.299999999999999,1.2999999999999972,2389.36
2025-06-29 19:51:00,76.5,452.5463,2234.0,4.0,6.3999999999999995,1.3999999999999986,2341.943
2025-06-29 19:54:00,77.5,455.4977,2234.0,4.199999999999999,6.6,1.3000000000000007,2374.287
2025-06-29 19:57:00,77.0,452.7923,2234.0,4.099999999999998,6.699999999999999,1.3000000000000007,2368.286
2025-06-29 20:00:00,75.5,465.3356,2234.0,4.099999999999998,6.699999999999999,1.3000000000000007,2289.89
2025-06-29 20:03:00,76.5,468.287,2234.0,4.0,6.299999999999999,1.1999999999999957,2365.101
2025-06-29 20:06:00,77.0,465.0897,2234.0,4.0,6.3999999999999995,1.5,2403.631
2025-06-29 20:09:00,76.0,460.4167,2234.0,4.099999999999998,6.6,1.4000000000000021,2367.692
2025-06-29 20:12:00,77.0,460.9086,2234.0,4.199999999999999,6.699999999999999,1.4000000000000021,2373.81
2025-06-29 20:15:00,76.0,465.8275,2234.0,4.0,6.299999999999999,1.1000000000000014,2392.313
2025-06-29 20:18:00,78.5,466.3194,2234.0,4.0,6.3999999999999995,1.3999999999999986,2407.895
2025-06-29 20:21:00,77.5,467.5492,2234.0,4.199999999999999,6.699999999999999,1.4000000000000021,2401.434
2025-06-29 20:24:00,76.5,456.4815,2234.0,4.199999999999999,6.6,1.1999999999999993,2301.204
2025-06-29 20:27:00,77.5,460.9086,2234.0,4.0,6.3,1.1999999999999957,2395.696
2025-06-29 20:30:00,78.0,465.0897,2234.0,4.0,6.499999999999999,1.3999999999999986,2430.336
2025-06-29 20:33:00,78.5,462.6302,2234.0,4.199999999999999,6.6,1.5000000000000036,2411.891
2025-06-29 20:36:00,77.5,453.0382,2235.0,4.199999999999999,6.799999999999999,1.4000000000000021,2386.139
2025-06-29 20:39:00,72.0,456.7274,2235.0,4.0,6.3999999999999995,0.8999999999999986,2295.547
2025-06-29 20:42:00,75.0,463.86,2235.0,3.8999999999999986,6.199999999999999,1.2000000000000028,2324.175
2025-06-29 20:45:00,77.5,465.8275,2235.0,3.8999999999999986,6.299999999999999,1.3000000000000043,2381.674
2025-06-29 20:48:00,77.0,458.941,2235.0,4.0,6.3999999999999995,1.6000000000000014,2394.39
2025-06-29 20:51:00,77.0,454.2679,2235.0,4.100000000000001,6.5,1.3999999999999986,2380.979
2025-06-29 20:54:00,76.0,462.8762,2235.0,4.199999999999999,6.699999999999999,1.4000000000000021,2361.775
2025-06-29 20:57:00,74.0,466.3194,2235.0,4.0,6.3,1.0,2375.664
2025-06-29 21:00:00,78.5,467.3032,2235.0,4.0,6.299999999999999,1.3999999999999986,2425.987
2025-06-29 21:03:00,78.0,463.86,2235.0,4.100000000000001,6.6,1.3999999999999986,2410.381
2025-06-29 21:06:00,77.5,462.1383,2235.0,4.100000000000001,6.5,1.5,2400.959
2025-06-29 21:09:00,75.5,463.86,2235.0,4.300000000000001,6.699999999999999,1.3000000000000007,2347.481
2025-06-29 21:12:00,77.5,475.9114,2235.0,4.199999999999999,6.199999999999999,1.2000000000000028,2403.131
2025-06-29 21:15:00,80.0,477.1412,2235.0,4.100000000000001,6.299999999999999,1.2999999999999972,2494.393
2025-06-29 21:18:00,78.5,466.3194,2235.0,4.199999999999999,6.3999999999999995,1.6000000000000014,2450.653
2025-06-29 21:21:00,73.0,462.1383,2235.0,4.200000000000003,6.6,0.7999999999999972,2331.023
2025-06-29 21:24:00,77.0,456.4815,2235.0,4.0,6.3999999999999995,1.3000000000000007,2411.399
2025-06-29 21:27:00,77.5,469.5168,2235.0,4.099999999999998,6.3999999999999995,1.3000000000000043,2430.292
2025-06-29 21:30:00,79.0,466.5654,2235.0,4.199999999999999,6.3999999999999995,1.5,2472.063
2025-06-29 21:33:00,77.0,468.7789,2235.0,4.199999999999999,6.699999999999999,1.2999999999999972,2401.805
2025-06-29 21:36:00,77.0,467.5492,2236.0,4.199999999999999,6.799999999999999,1.5,2382.118
2025-06-29 21:39:00,77.5,470.9925,2236.0,4.199999999999999,6.299999999999999,1.2000000000000028,2470.906
2025-06-29 21:42:00,79.0,472.4682,2236.0,4.199999999999999,6.3999999999999995,1.3000000000000043,2441.993
2025-06-29 21:45:00,78.5,468.287,2236.0,4.300000000000001,6.699999999999999,1.5,2457.785
2025-06-29 21:48:00,78.0,464.5978,2236.0,4.5,6.800000000000001,1.3999999999999986,2431.866
2025-06-29 21:51:00,79.5,462.6302,2236.0,4.099999999999998,6.500000000000001,1.3000000000000007,2490.99
2025-06-29 21:54:00,78.5,469.5168,2236.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2471.973
2025-06-29 21:57:00,77.5,462.3843,2236.0,4.199999999999999,6.800000000000001,1.4000000000000021,2420.477
2025-06-29 22:00:00,78.0,447.3813,2236.0,4.299999999999997,6.8999999999999995,1.3999999999999986,2340.527
2025-06-29 22:03:00,76.5,453.7761,2236.0,4.0,6.499999999999999,1.1999999999999957,2395.923
2025-06-29 22:06:00,76.5,458.695,2236.0,4.0,6.499999999999999,1.3999999999999986,2375.081
2025-06-29 22:09:00,77.5,465.8275,2236.0,4.199999999999999,6.699999999999999,1.4000000000000021,2417.946
2025-06-29 22:12:00,77.0,451.3165,2236.0,4.299999999999997,6.799999999999999,1.3999999999999986,2382.058
2025-06-29 22:15:00,74.0,445.4138,2236.0,4.199999999999999,6.6,0.9000000000000021,2369.531
2025-06-29 22:18:00,76.0,454.7599,2236.0,4.0,6.3999999999999995,1.1999999999999957,2395.959
2025-06-29 22:21:00,77.5,451.0706,2236.0,4.100000000000001,6.499999999999999,1.3999999999999986,2413.389
2025-06-29 22:24:00,77.5,454.022,2236.0,4.100000000000001,6.6,1.5,2380.709
2025-06-29 22:27:00,76.5,453.5301,2236.0,4.199999999999999,6.699999999999999,1.5000000000000036,2358.331
2025-06-29 22:30:00,73.0,460.1707,2236.0,4.100000000000001,6.6,1.0,2263.409
2025-06-29 22:33:00,77.0,457.7112,2236.0,4.0,6.4,1.2999999999999972,2368.377
2025-06-29 22:36:00,76.0,462.6302,2237.0,4.100000000000001,6.6,1.5,2313.474
2025-06-29 22:39:00,75.5,459.1869,2237.0,4.0,6.299999999999999,1.2000000000000028,2340.05
2025-06-29 22:42:00,75.5,453.0382,2237.0,4.0,6.6000000000000005,1.5,2289.521
2025-06-29 22:45:00,76.5,458.941,2237.0,4.0,6.3999999999999995,1.2999999999999972,2351.523
2025-06-29 22:48:00,77.0,458.941,2237.0,3.8999999999999986,6.3999999999999995,1.2999999999999972,2376.354
2025-06-29 22:51:00,76.5,459.1869,2237.0,4.100000000000001,6.3999999999999995,1.3999999999999986,2350.786
2025-06-29 22:54:00,76.5,458.695,2237.0,4.100000000000001,6.3999999999999995,1.0,2381.497
2025-06-29 22:57:00,77.0,462.8762,2237.0,4.100000000000001,6.500000000000001,1.3999999999999986,2377.775
2025-06-29 23:00:00,74.5,461.4005,2237.0,4.100000000000001,6.499999999999999,1.0,2335.342
2025-06-29 23:03:00,78.0,465.8275,2237.0,4.100000000000001,6.199999999999999,1.1999999999999957,2430.388
2025-06-29 23:06:00,78.0,458.695,2237.0,4.199999999999999,6.700000000000001,1.5000000000000036,2412.531
2025-06-29 23:09:00,74.0,457.9572,2237.0,4.300000000000001,6.6000000000000005,0.8000000000000007,2311.507
2025-06-29 23:12:00,77.5,450.0868,2237.0,4.0,6.300000000000001,1.2000000000000028,2396.782
2025-06-29 23:15:00,76.5,455.4977,2237.0,4.0,6.500000000000001,1.2999999999999972,2384.77
2025-06-29 23:18:00,76.5,454.022,2237.0,4.100000000000001,6.500000000000001,1.1999999999999957,2384.244
2025-06-29 23:21:00,75.5,443.2002,2237.0,4.100000000000001,6.800000000000001,1.3999999999999986,2339.395
2025-06-29 23:24:00,74.0,446.3976,2237.0,4.0,6.499999999999999,1.0,2312.998
2025-06-29 23:27:00,76.0,450.5787,2237.0,3.900000000000002,6.3999999999999995,1.3000000000000007,2360.421
2025-06-29 23:30:00,75.5,446.6435,2237.0,4.0,6.499999999999999,1.3000000000000043,2327.996
2025-06-29 23:33:00,75.0,444.9219,2237.0,4.100000000000001,6.699999999999999,1.2999999999999972,2311.091
2025-06-29 23:36:00,71.5,439.511,2238.0,4.0,6.499999999999999,1.0,2243.18
2025-06-29 23:39:00,73.0,443.6921,2238.0,3.8999999999999986,6.3999999999999995,1.3000000000000007,2276.713
2025-06-29 23:42:00,75.0,443.2002,2238.0,3.8999999999999986,6.6,1.5000000000000036,2280.28
2025-06-29 23:45:00,73.0,450.0868,2238.0,3.8999999999999986,6.6,1.1000000000000014,2276.344
2025-06-29 23:48:00,71.5,439.265,2238.0,4.0,6.6,1.3000000000000007,2252.04
2025-06-29 23:51:00,71.0,440.0029,2238.0,4.0,6.699999999999999,1.1999999999999993,2223.028
2025-06-29 23:54:00,73.0,440.4948,2238.0,3.8999999999999986,6.499999999999999,1.1999999999999993,2261.479
2025-06-29 23:57:00,72.0,434.3461,2238.0,3.8999999999999986,6.699999999999999,1.3999999999999986,2220.738
2025-06-30 00:00:00,72.0,433.3623,2238.0,3.8000000000000007,6.6,1.1999999999999993,2231.231
