Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2025-07-01 01:03:00,69.5,430.6568,2263.0,3.8000000000000007,6.3999999999999995,1.3000000000000007,2114.377
2025-07-01 01:06:00,70.0,430.4109,2263.0,3.6999999999999993,6.3999999999999995,1.1999999999999993,2167.791
2025-07-01 01:09:00,70.0,432.8704,2263.0,3.6999999999999993,6.3999999999999995,1.1999999999999993,2153.955
2025-07-01 01:12:00,71.5,437.7894,2263.0,3.8999999999999986,6.499999999999999,1.4000000000000021,2183.829
2025-07-01 01:15:00,71.5,443.6921,2263.0,3.8999999999999986,6.199999999999999,1.1999999999999993,2216.356
2025-07-01 01:18:00,71.0,446.3976,2263.0,3.8999999999999986,6.3999999999999995,1.3000000000000007,2199.518
2025-07-01 01:21:00,72.0,449.3489,2263.0,4.0,6.3999999999999995,1.1999999999999993,2227.564
2025-07-01 01:24:00,72.5,451.8085,2263.0,4.100000000000001,6.499999999999999,1.4000000000000021,2262.549
2025-07-01 01:27:00,74.5,450.5787,2263.0,4.0,6.199999999999999,1.3000000000000007,2305.675
2025-07-01 01:30:00,72.0,449.8409,2263.0,4.0,6.3,1.1999999999999993,2261.508
2025-07-01 01:33:00,74.0,450.3327,2263.0,4.099999999999998,6.3999999999999995,1.4000000000000021,2283.182
2025-07-01 01:36:00,73.5,443.6921,2264.0,4.0,6.3999999999999995,1.1999999999999993,2288.429
2025-07-01 01:39:00,71.5,434.592,2264.0,4.100000000000001,6.6,1.0999999999999979,2210.741
2025-07-01 01:42:00,72.5,444.184,2264.0,4.100000000000001,6.6,1.3999999999999986,2249.995
2025-07-01 01:45:00,70.5,442.4624,2264.0,4.0,6.6,1.2999999999999972,2154.042
2025-07-01 01:48:00,70.5,432.8704,2264.0,4.0,6.5,1.1000000000000014,2196.701
2025-07-01 01:51:00,69.5,430.9027,2264.0,3.6999999999999993,6.6,1.1999999999999993,2159.283
2025-07-01 01:54:00,69.5,427.2136,2264.0,3.8999999999999986,6.6,1.3000000000000007,2154.851
2025-07-01 01:57:00,70.0,421.5567,2264.0,3.8000000000000007,6.5,1.0999999999999979,2175.977
2025-07-01 02:00:00,68.0,420.327,2264.0,3.8000000000000007,6.5,1.0,2111.068
2025-07-01 02:03:00,68.5,423.5243,2264.0,3.6999999999999993,6.699999999999999,1.3000000000000007,2066.166
2025-07-01 02:06:00,67.0,419.8351,2264.0,3.6999999999999993,6.5,0.9000000000000021,2048.791
2025-07-01 02:09:00,67.0,419.3432,2264.0,3.6000000000000014,6.4,1.0999999999999979,2068.026
2025-07-01 02:12:00,66.0,415.408,2264.0,3.6000000000000014,6.5,1.0999999999999979,2038.785
2025-07-01 02:15:00,64.5,422.0486,2264.0,3.6000000000000014,6.4,1.1999999999999993,1981.334
2025-07-01 02:18:00,67.0,421.0648,2264.0,3.6000000000000014,6.3999999999999995,1.0999999999999979,2046.387
2025-07-01 02:21:00,66.5,422.7865,2264.0,3.6000000000000014,6.4,1.0999999999999979,2053.157
2025-07-01 02:24:00,66.0,430.1649,2264.0,3.6999999999999993,6.5,1.1000000000000014,2041.202
2025-07-01 02:27:00,66.5,424.7541,2264.0,3.6000000000000014,6.3,1.0999999999999979,2051.426
2025-07-01 02:30:00,67.0,421.5567,2264.0,3.6000000000000014,6.3999999999999995,1.1999999999999993,2060.18
2025-07-01 02:33:00,67.0,421.0648,2264.0,3.6000000000000014,6.3999999999999995,1.0999999999999979,2091.444
2025-07-01 02:36:00,66.5,426.7216,2265.0,3.6999999999999993,6.3999999999999995,1.3000000000000007,2052.711
2025-07-01 02:39:00,67.5,429.4271,2265.0,3.6000000000000014,6.199999999999999,1.1999999999999993,2116.114
2025-07-01 02:42:00,68.0,441.9705,2265.0,3.6999999999999993,6.3,1.1000000000000014,2118.517
2025-07-01 02:45:00,68.5,443.9381,2265.0,3.6999999999999993,6.3999999999999995,1.4000000000000021,2120.302
2025-07-01 02:48:00,70.5,452.3004,2265.0,3.8000000000000007,6.299999999999999,1.0999999999999979,2168.992
2025-07-01 02:51:00,72.0,446.3976,2265.0,3.8000000000000007,6.199999999999999,1.1999999999999993,2219.892
2025-07-01 02:54:00,72.5,446.1516,2265.0,3.8000000000000007,6.500000000000001,1.3999999999999986,2228.577
2025-07-01 02:57:00,72.0,451.3165,2265.0,4.100000000000001,6.499999999999999,1.2999999999999972,2242.198
2025-07-01 03:00:00,73.0,450.0868,2265.0,4.0,6.299999999999999,1.1000000000000014,2278.455
2025-07-01 03:03:00,74.0,448.8571,2265.0,4.0,6.3999999999999995,1.3000000000000007,2294.419
2025-07-01 03:06:00,74.0,455.0058,2265.0,4.200000000000003,6.499999999999999,1.3999999999999986,2294.202
2025-07-01 03:09:00,74.5,458.941,2265.0,4.100000000000001,6.299999999999999,1.1999999999999993,2326.021
2025-07-01 03:12:00,74.5,449.103,2265.0,4.0,6.3999999999999995,1.1999999999999993,2314.897
2025-07-01 03:15:00,74.0,452.3004,2265.0,4.100000000000001,6.6,1.3999999999999986,2293.492
2025-07-01 03:18:00,74.0,455.2517,2265.0,4.0,6.3,1.3000000000000007,2286.947
2025-07-01 03:21:00,72.0,450.5787,2265.0,4.0,6.3999999999999995,1.3000000000000007,2237.655
2025-07-01 03:24:00,71.0,449.3489,2265.0,4.100000000000001,6.5,1.0,2202.259
2025-07-01 03:27:00,74.0,442.7083,2265.0,4.0,6.3999999999999995,1.3000000000000007,2301.742
2025-07-01 03:30:00,71.0,426.7216,2265.0,3.8000000000000007,6.5,1.3000000000000007,2211.969
2025-07-01 03:33:00,70.0,433.1163,2265.0,4.100000000000001,6.5,1.0,2174.025
2025-07-01 03:36:00,70.0,439.511,2266.0,3.8000000000000007,6.3999999999999995,1.3000000000000007,2200.418
2025-07-01 03:39:00,71.0,435.5758,2266.0,3.8000000000000007,6.5,1.3000000000000007,2187.127
2025-07-01 03:42:00,68.5,441.2326,2266.0,4.0,6.5,1.0,2119.012
2025-07-01 03:45:00,70.0,435.8218,2266.0,3.8000000000000007,6.3999999999999995,1.3000000000000007,2178.896
2025-07-01 03:48:00,69.0,428.1974,2266.0,3.8000000000000007,6.5,1.3000000000000007,2151.566
2025-07-01 03:51:00,69.5,431.8866,2266.0,3.900000000000002,6.6,1.0,2118.566
2025-07-01 03:54:00,69.0,424.7541,2266.0,3.700000000000003,6.5,1.1999999999999993,2141.912
2025-07-01 03:57:00,68.5,420.8188,2266.0,3.8000000000000007,6.5,1.1000000000000014,2083.658
2025-07-01 04:00:00,69.0,428.1974,2266.0,3.8999999999999986,6.3999999999999995,1.1000000000000014,2089.292
2025-07-01 04:03:00,69.0,430.6568,2266.0,3.700000000000003,6.3999999999999995,1.1999999999999993,2128.3
2025-07-01 04:06:00,68.0,433.8542,2266.0,3.700000000000003,6.3999999999999995,1.1999999999999993,2113.739
2025-07-01 04:09:00,68.5,435.8218,2266.0,3.8000000000000007,6.3999999999999995,1.1000000000000014,2127.44
2025-07-01 04:12:00,70.5,434.1001,2266.0,3.8000000000000007,6.3999999999999995,1.3000000000000007,2181.656
2025-07-01 04:15:00,70.5,435.8218,2266.0,3.900000000000002,6.3999999999999995,1.1999999999999993,2170.298
2025-07-01 04:18:00,71.0,444.9219,2266.0,3.900000000000002,6.499999999999999,1.3000000000000007,2220.858
2025-07-01 04:21:00,71.0,446.6435,2266.0,3.900000000000002,6.3999999999999995,1.1999999999999993,2226.238
2025-07-01 04:24:00,71.5,446.6435,2266.0,3.900000000000002,6.3999999999999995,1.3000000000000007,2223.511
2025-07-01 04:27:00,72.5,447.8733,2266.0,4.0,6.299999999999999,1.3000000000000007,2255.02
2025-07-01 04:30:00,73.0,452.3004,2266.0,4.0,6.499999999999999,1.3000000000000007,2259.226
2025-07-01 04:33:00,71.5,455.4977,2266.0,4.099999999999998,6.3999999999999995,1.1000000000000014,2243.685
2025-07-01 04:36:00,73.5,454.2679,2267.0,4.0,6.199999999999999,1.3000000000000007,2274.169
2025-07-01 04:39:00,73.0,449.3489,2267.0,4.0,6.299999999999999,1.2000000000000028,2266.901
2025-07-01 04:42:00,73.5,448.6111,2267.0,4.100000000000001,6.499999999999999,1.3999999999999986,2290.305
2025-07-01 04:45:00,74.0,447.6273,2267.0,4.199999999999999,6.299999999999999,1.1000000000000014,2308.708
2025-07-01 04:48:00,74.0,447.6273,2267.0,4.0,6.3999999999999995,1.4000000000000021,2308.989
2025-07-01 04:51:00,74.5,454.022,2267.0,4.100000000000001,6.499999999999999,1.3999999999999986,2316.273
2025-07-01 04:54:00,75.0,451.8085,2267.0,4.0,6.3999999999999995,1.1999999999999993,2328.031
2025-07-01 04:57:00,75.0,453.0382,2267.0,4.100000000000001,6.3999999999999995,1.1999999999999993,2330.897
2025-07-01 05:00:00,76.0,448.8571,2267.0,4.199999999999999,6.499999999999999,1.3000000000000007,2357.679
2025-07-01 05:03:00,75.0,455.2517,2267.0,4.199999999999999,6.6,1.4000000000000021,2283.644
2025-07-01 05:06:00,77.0,449.103,2267.0,4.100000000000001,6.499999999999999,1.3999999999999986,2395.155
2025-07-01 05:09:00,76.0,451.5625,2267.0,4.100000000000001,6.499999999999999,1.3999999999999986,2366.193
2025-07-01 05:12:00,76.0,450.0868,2267.0,4.300000000000001,6.699999999999999,1.4000000000000021,2354.792
2025-07-01 05:15:00,75.0,438.0353,2267.0,4.300000000000001,6.799999999999999,1.3000000000000007,2316.55
2025-07-01 05:18:00,73.5,439.511,2267.0,4.100000000000001,6.3999999999999995,1.0999999999999979,2279.365
2025-07-01 05:21:00,73.0,441.2326,2267.0,4.0,6.499999999999999,1.1999999999999993,2249.792
2025-07-01 05:24:00,72.5,438.0353,2267.0,3.8999999999999986,6.499999999999999,1.3000000000000007,2224.599
2025-07-01 05:27:00,70.0,434.592,2267.0,3.8999999999999986,6.499999999999999,1.1000000000000014,2176.777
2025-07-01 05:30:00,70.0,425.9838,2267.0,3.6999999999999993,6.499999999999999,1.3000000000000007,2172.893
2025-07-01 05:33:00,69.5,429.1812,2267.0,3.799999999999997,6.3999999999999995,1.2000000000000028,2158.586
2025-07-01 05:36:00,69.0,436.8056,2268.0,3.8999999999999986,6.5,1.1000000000000014,2104.591
2025-07-01 05:39:00,70.5,432.1325,2268.0,3.8999999999999986,6.3999999999999995,1.1000000000000014,2186.223
2025-07-01 05:42:00,70.0,434.1001,2268.0,3.8999999999999986,6.499999999999999,1.3000000000000007,2149.166
2025-07-01 05:45:00,70.0,439.265,2268.0,3.8999999999999986,6.3999999999999995,1.1000000000000014,2173.05
2025-07-01 05:48:00,71.5,440.2488,2268.0,3.8999999999999986,6.3999999999999995,1.3000000000000007,2206.988
2025-07-01 05:51:00,70.0,442.4624,2268.0,3.8999999999999986,6.3999999999999995,1.1999999999999993,2180.175
2025-07-01 05:54:00,71.0,446.1516,2268.0,4.0,6.499999999999999,1.1999999999999993,2193.557
2025-07-01 05:57:00,71.0,439.265,2268.0,4.0,6.199999999999999,1.0999999999999979,2227.193
2025-07-01 06:00:00,71.5,446.8895,2268.0,3.8999999999999986,6.4,1.3000000000000007,2235.739
2025-07-01 06:03:00,72.5,455.9896,2268.0,4.0,6.3999999999999995,1.3999999999999986,2231.481
2025-07-01 06:06:00,75.0,455.4977,2268.0,4.0,6.200000000000001,1.1999999999999993,2304.671
2025-07-01 06:09:00,75.5,458.941,2268.0,4.0,6.300000000000001,1.3999999999999986,2311.764
2025-07-01 06:12:00,75.0,460.1707,2268.0,4.199999999999999,6.3999999999999995,1.4000000000000021,2318.249
2025-07-01 06:15:00,73.5,460.1707,2268.0,4.199999999999999,6.199999999999999,1.0,2339.28
2025-07-01 06:18:00,76.0,464.8438,2268.0,4.099999999999998,6.199999999999999,1.3000000000000007,2360.361
2025-07-01 06:21:00,79.0,498.0469,2268.0,4.199999999999999,6.1,1.5000000000000036,2438.045
2025-07-01 06:24:00,80.5,487.2251,2268.0,4.199999999999999,6.4,1.6999999999999993,2504.551
2025-07-01 06:27:00,77.0,464.5978,2268.0,4.399999999999999,6.700000000000001,1.2999999999999972,2377.417
2025-07-01 06:30:00,79.5,468.7789,2268.0,4.0,6.300000000000001,1.2999999999999972,2467.425
2025-07-01 06:33:00,79.5,469.5168,2268.0,4.0,6.300000000000001,1.3999999999999986,2457.616
2025-07-01 06:36:00,80.0,465.0897,2269.0,4.099999999999998,6.6000000000000005,1.5999999999999979,2492.827
2025-07-01 06:39:00,78.0,458.4491,2269.0,4.199999999999999,6.800000000000001,1.4999999999999964,2410.147
2025-07-01 06:42:00,74.0,453.0382,2269.0,4.199999999999999,6.9,1.3000000000000007,2308.85
2025-07-01 06:45:00,77.0,456.4815,2269.0,4.0,6.199999999999999,1.1999999999999993,2375.982
2025-07-01 06:48:00,77.0,457.7112,2269.0,3.8999999999999986,6.299999999999999,1.3000000000000007,2394.749
2025-07-01 06:51:00,75.5,439.511,2269.0,3.8999999999999986,6.499999999999999,1.3000000000000007,2310.491
2025-07-01 06:54:00,76.0,443.2002,2269.0,4.0,6.699999999999999,1.3999999999999986,2312.886
2025-07-01 06:57:00,72.0,445.4138,2269.0,4.0,6.499999999999999,1.0,2265.405
2025-07-01 07:00:00,75.0,449.103,2269.0,3.799999999999997,6.3999999999999995,1.3000000000000007,2330.283
2025-07-01 07:03:00,75.0,451.5625,2269.0,3.8999999999999986,6.499999999999999,1.3999999999999986,2329.976
2025-07-01 07:06:00,74.5,451.8085,2269.0,3.900000000000002,6.499999999999999,1.3999999999999986,2297.735
2025-07-01 07:09:00,74.5,454.7599,2269.0,3.8000000000000007,6.199999999999999,1.1999999999999993,2338.489
2025-07-01 07:12:00,75.5,457.9572,2269.0,3.8999999999999986,6.3999999999999995,1.3999999999999986,2319.859
2025-07-01 07:15:00,75.5,464.8438,2269.0,4.0,6.3999999999999995,1.3999999999999986,2326.969
2025-07-01 07:18:00,74.5,468.533,2269.0,4.0,6.3999999999999995,1.3000000000000007,2296.06
2025-07-01 07:21:00,77.5,462.8762,2269.0,3.900000000000002,6.199999999999999,1.2999999999999972,2410.359
2025-07-01 07:24:00,79.0,469.0249,2269.0,3.900000000000002,6.300000000000001,1.5,2474.294
2025-07-01 07:27:00,79.0,469.5168,2269.0,4.100000000000001,6.6000000000000005,1.5999999999999979,2462.918
2025-07-01 07:30:00,79.5,477.1412,2269.0,4.300000000000001,6.700000000000001,1.3999999999999986,2467.295
2025-07-01 07:33:00,79.5,481.8142,2269.0,4.199999999999999,6.700000000000001,1.6000000000000014,2462.122
2025-07-01 07:36:00,78.5,486.2413,2270.0,4.199999999999999,6.4,1.1000000000000014,2470.067
2025-07-01 07:39:00,83.5,483.2899,2270.0,4.099999999999998,6.300000000000001,1.3999999999999986,2600.838
2025-07-01 07:42:00,83.0,483.2899,2270.0,4.199999999999999,6.4,1.5,2613.679
2025-07-01 07:45:00,84.5,479.3548,2270.0,4.5,6.9,1.6999999999999993,2578.1
2025-07-01 07:48:00,79.5,473.452,2270.0,4.399999999999999,6.800000000000001,0.9000000000000021,2507.421
2025-07-01 07:51:00,83.0,474.4358,2270.0,4.0,6.300000000000001,1.4999999999999964,2585.781
2025-07-01 07:54:00,83.5,478.8629,2270.0,4.300000000000001,6.6000000000000005,1.5,2629.069
2025-07-01 07:57:00,82.0,471.4844,2270.0,4.399999999999999,6.800000000000001,1.5999999999999979,2568.211
2025-07-01 08:00:00,83.0,475.1736,2270.0,4.400000000000002,6.800000000000001,1.4999999999999964,2568.176
2025-07-01 08:03:00,83.0,484.2737,2270.0,4.5,7.000000000000001,1.6999999999999993,2532.126
2025-07-01 08:06:00,84.0,490.6684,2270.0,4.300000000000001,6.200000000000001,1.3999999999999986,2619.377
2025-07-01 08:09:00,85.0,488.2089,2270.0,4.100000000000001,6.200000000000001,1.3999999999999986,2629.161
2025-07-01 08:12:00,83.5,481.8142,2270.0,4.300000000000001,6.500000000000001,1.5000000000000036,2616.317
2025-07-01 08:15:00,85.5,478.371,2270.0,4.599999999999998,6.800000000000001,1.6000000000000014,2667.79
2025-07-01 08:18:00,84.0,480.0926,2270.0,4.600000000000001,7.2,1.5,2558.406
2025-07-01 08:21:00,82.0,478.8629,2270.0,4.100000000000001,6.300000000000001,1.1999999999999957,2575.893
2025-07-01 08:24:00,83.5,480.5845,2270.0,4.0,6.4,1.5,2594.15
2025-07-01 08:27:00,85.0,478.8629,2270.0,4.199999999999999,6.700000000000001,1.6999999999999993,2628.847
2025-07-01 08:30:00,82.0,476.4034,2270.0,4.399999999999999,6.800000000000001,1.5,2558.07
2025-07-01 08:33:00,82.5,486.7332,2270.0,4.5,7.000000000000001,1.5,2538.46
2025-07-01 08:36:00,82.0,488.4549,2271.0,4.5,6.800000000000001,1.5,2528.027
2025-07-01 08:39:00,80.5,490.9144,2271.0,4.300000000000001,6.500000000000001,0.9000000000000021,2558.611
2025-07-01 08:42:00,85.5,484.2737,2271.0,4.199999999999999,6.4,1.5000000000000036,2638.857
2025-07-01 08:45:00,85.5,482.5521,2271.0,4.300000000000001,6.800000000000001,1.5999999999999979,2650.486
2025-07-01 08:48:00,85.0,479.6007,2271.0,4.5,6.800000000000001,1.5,2628.331
2025-07-01 08:51:00,84.0,480.0926,2271.0,4.600000000000001,7.000000000000001,1.5,2586.861
2025-07-01 08:54:00,82.0,479.6007,2271.0,4.5,6.9,1.5,2559.918
2025-07-01 08:57:00,79.5,479.6007,2271.0,4.399999999999999,7.0,1.2000000000000028,2447.134
2025-07-01 09:00:00,84.5,482.5521,2271.0,4.099999999999998,6.300000000000001,1.4000000000000021,2603.668
2025-07-01 09:03:00,84.5,481.3224,2271.0,4.099999999999998,6.6000000000000005,1.5000000000000036,2595.59
2025-07-01 09:06:00,84.5,501.9821,2271.0,4.300000000000001,6.500000000000001,1.6999999999999993,2626.344
2025-07-01 09:09:00,84.5,497.8009,2271.0,4.600000000000001,6.699999999999999,1.6000000000000014,2636.54
2025-07-01 09:12:00,85.0,504.4415,2271.0,4.599999999999998,6.9,1.5999999999999979,2650.91
2025-07-01 09:15:00,85.0,504.1956,2271.0,4.599999999999998,6.9,1.5999999999999979,2647.675
2025-07-01 09:18:00,81.5,503.4577,2271.0,4.599999999999998,6.800000000000001,1.1999999999999993,2495.236
2025-07-01 09:21:00,86.0,504.4415,2271.0,4.199999999999999,6.200000000000001,1.4000000000000021,2692.959
2025-07-01 09:24:00,86.5,498.0469,2271.0,4.399999999999999,6.6000000000000005,1.5,2671.88
2025-07-01 09:27:00,86.5,492.8819,2271.0,4.5,6.700000000000001,1.6000000000000014,2686.236
2025-07-01 09:30:00,86.0,493.6198,2271.0,4.599999999999998,7.000000000000001,1.5999999999999979,2663.149
2025-07-01 09:33:00,85.0,494.3576,2271.0,4.599999999999998,7.000000000000001,1.5999999999999979,2632.488
2025-07-01 09:36:00,82.5,499.2766,2272.0,4.599999999999998,6.9,1.5000000000000036,2540.719
2025-07-01 09:39:00,85.0,499.0307,2272.0,4.199999999999999,6.200000000000001,1.4000000000000021,2639.007
2025-07-01 09:42:00,85.5,496.0793,2272.0,4.199999999999999,6.300000000000001,1.4999999999999964,2638.618
2025-07-01 09:45:00,84.0,490.9144,2272.0,4.299999999999997,6.500000000000001,1.5,2611.643
2025-07-01 09:48:00,87.0,492.1441,2272.0,4.399999999999999,6.6,1.7000000000000028,2673.165
2025-07-01 09:51:00,85.5,498.2928,2272.0,4.5,6.9,1.5000000000000036,2632.457
2025-07-01 09:54:00,85.5,506.6551,2272.0,4.599999999999998,6.800000000000001,1.5999999999999979,2659.865
2025-07-01 09:57:00,85.5,506.4091,2272.0,4.699999999999999,6.800000000000001,1.6999999999999993,2660.119
2025-07-01 10:00:00,84.5,503.2118,2272.0,4.399999999999999,6.200000000000001,1.0,2637.526
2025-07-01 10:03:00,87.5,502.7199,2272.0,4.399999999999999,6.300000000000001,1.5,2680.537
2025-07-01 10:06:00,87.0,500.2604,2272.0,4.400000000000002,6.500000000000001,1.5,2669.719
2025-07-01 10:09:00,84.0,501.4901,2272.0,4.5,6.6000000000000005,1.5000000000000036,2690.712
2025-07-01 10:12:00,85.5,498.5388,2272.0,4.600000000000001,7.000000000000001,1.5999999999999979,2662.781
2025-07-01 10:15:00,84.0,501.7361,2272.0,4.600000000000001,7.000000000000001,1.5999999999999979,2604.353
2025-07-01 10:18:00,83.0,497.309,2272.0,4.300000000000001,6.1000000000000005,1.1000000000000014,2622.896
2025-07-01 10:21:00,85.0,500.9983,2272.0,4.300000000000001,6.300000000000001,1.5,2660.441
2025-07-01 10:24:00,86.5,499.0307,2272.0,4.400000000000002,6.6000000000000005,1.6000000000000014,2705.682
2025-07-01 10:27:00,86.0,495.3414,2272.0,4.600000000000001,7.000000000000001,1.6999999999999993,2669.633
2025-07-01 10:30:00,85.0,503.9496,2272.0,4.600000000000001,7.000000000000001,1.4999999999999964,2681.98
2025-07-01 10:33:00,73.5,440.7407,2272.0,4.5,7.000000000000001,0.40000000000000213,2295.903
2025-07-01 10:36:00,75.5,439.511,2273.0,3.900000000000002,6.499999999999999,1.1999999999999957,2357.254
2025-07-01 10:39:00,76.0,426.9676,2273.0,3.900000000000002,6.700000000000001,1.1999999999999957,2337.519
2025-07-01 10:42:00,74.0,413.4404,2273.0,3.8000000000000007,6.800000000000001,1.2999999999999972,2287.147
2025-07-01 10:45:00,70.0,422.7865,2273.0,3.8000000000000007,6.799999999999999,1.3999999999999986,2144.862
2025-07-01 10:48:00,72.5,424.2621,2273.0,3.6999999999999993,6.6,1.2000000000000028,2273.975
2025-07-01 10:51:00,72.5,430.1649,2273.0,3.6999999999999993,6.6000000000000005,1.2000000000000028,2261.855
2025-07-01 10:54:00,73.0,434.3461,2273.0,3.8000000000000007,6.6000000000000005,1.1000000000000014,2293.869
2025-07-01 10:57:00,74.5,438.0353,2273.0,3.8999999999999986,6.6000000000000005,1.2999999999999972,2321.509
2025-07-01 11:00:00,74.0,429.673,2273.0,3.8999999999999986,6.6000000000000005,1.2999999999999972,2301.186
2025-07-01 11:03:00,71.0,430.9027,2273.0,3.8999999999999986,6.700000000000001,1.2999999999999972,2214.822
2025-07-01 11:06:00,71.5,432.6244,2273.0,3.6999999999999993,6.500000000000001,1.1999999999999993,2256.052
2025-07-01 11:09:00,72.5,440.4948,2273.0,3.6999999999999993,6.300000000000001,1.3000000000000007,2280.99
2025-07-01 11:12:00,74.0,441.2326,2273.0,3.799999999999997,6.4,1.3000000000000043,2290.568
2025-07-01 11:15:00,73.5,441.2326,2273.0,3.6999999999999993,6.6000000000000005,1.4999999999999964,2276.806
2025-07-01 11:18:00,75.0,447.6273,2273.0,3.6999999999999993,6.6,1.4000000000000021,2347.417
2025-07-01 11:21:00,75.0,445.6598,2273.0,3.8999999999999986,6.6000000000000005,1.3999999999999986,2343.777
2025-07-01 11:24:00,73.5,428.9352,2273.0,3.8999999999999986,6.7,1.2999999999999972,2292.149
2025-07-01 11:27:00,73.0,420.327,2273.0,3.6999999999999993,6.6000000000000005,1.3000000000000007,2273.244
2025-07-01 11:30:00,74.5,450.3327,2273.0,3.6999999999999993,6.4,1.4000000000000021,2342.339
2025-07-01 11:33:00,81.0,497.8009,2273.0,3.8999999999999986,6.199999999999999,1.8000000000000043,2543.266
2025-07-01 11:36:00,82.5,495.8333,2274.0,4.300000000000001,6.8,1.8000000000000007,2571.623
2025-07-01 11:39:00,82.5,496.0793,2274.0,4.300000000000001,6.6,0.9000000000000021,2606.983
2025-07-01 11:42:00,88.0,489.9306,2274.0,4.400000000000002,6.500000000000001,1.4999999999999964,2742.098
2025-07-01 11:45:00,89.0,479.6007,2274.0,4.599999999999998,6.700000000000001,1.6000000000000014,2823.973
2025-07-01 11:48:00,90.5,470.0087,2274.0,4.899999999999999,7.3999999999999995,1.5999999999999979,2811.095
2025-07-01 11:51:00,87.5,469.0249,2274.0,4.899999999999999,7.499999999999999,1.5999999999999979,2736.182
2025-07-01 11:54:00,88.0,497.0631,2274.0,4.899999999999999,7.300000000000001,1.5999999999999979,2745.319
2025-07-01 11:57:00,89.0,492.39,2274.0,5.0,7.4,1.8000000000000007,2801.473
2025-07-01 12:00:00,87.0,482.3062,2274.0,5.099999999999998,7.6,1.6000000000000014,2736.45
2025-07-01 12:03:00,87.0,469.7627,2274.0,5.0,7.699999999999999,1.4999999999999964,2694.19
2025-07-01 12:06:00,86.0,461.4005,2274.0,5.100000000000001,7.699999999999999,1.4999999999999964,2665.384
2025-07-01 12:09:00,85.0,437.5434,2274.0,4.599999999999998,6.8999999999999995,0.8999999999999986,2689.251
2025-07-01 12:12:00,88.0,435.5758,2274.0,4.400000000000002,7.199999999999999,1.3999999999999986,2741.27
2025-07-01 12:15:00,87.5,434.592,2274.0,4.399999999999999,7.3,1.5999999999999979,2729.47
2025-07-01 12:18:00,87.0,439.265,2274.0,4.699999999999999,7.6000000000000005,1.5,2703.623
2025-07-01 12:21:00,78.5,441.4786,2274.0,4.599999999999998,7.499999999999999,1.1000000000000014,2410.682
2025-07-01 12:24:00,81.5,449.103,2274.0,4.199999999999999,6.799999999999999,1.2999999999999972,2549.209
2025-07-01 12:27:00,81.0,450.3327,2274.0,4.300000000000001,6.999999999999999,1.5,2526.075
2025-07-01 12:30:00,80.0,447.3813,2274.0,4.400000000000002,7.0,1.3999999999999986,2504.786
2025-07-01 12:33:00,79.5,442.7083,2274.0,4.400000000000002,7.3,1.6000000000000014,2488.45
2025-07-01 12:36:00,76.5,447.8733,2275.0,4.400000000000002,7.2,1.3999999999999986,2402.258
2025-07-01 12:39:00,72.5,457.2193,2275.0,4.400000000000002,6.9,0.6999999999999993,2294.153
2025-07-01 12:42:00,77.0,442.9543,2275.0,4.0,6.3999999999999995,1.3000000000000007,2390.569
2025-07-01 12:45:00,76.5,453.7761,2275.0,4.0,6.499999999999999,1.5000000000000036,2367.845
2025-07-01 12:48:00,75.0,450.0868,2275.0,4.100000000000001,6.6,1.4999999999999964,2343.259
2025-07-01 12:51:00,74.5,450.3327,2275.0,4.100000000000001,6.500000000000001,1.0999999999999979,2344.835
2025-07-01 12:54:00,76.5,457.7112,2275.0,4.0,6.3999999999999995,1.4000000000000021,2402.8
2025-07-01 12:57:00,75.5,459.6788,2275.0,4.100000000000001,6.6,1.4999999999999964,2389.165
2025-07-01 13:00:00,76.0,462.3843,2275.0,4.300000000000001,6.6,1.2999999999999972,2382.099
2025-07-01 13:03:00,76.0,461.4005,2275.0,4.300000000000001,6.800000000000001,1.5,2380.888
2025-07-01 13:06:00,74.5,458.941,2275.0,4.0,6.300000000000001,1.1999999999999993,2347.332
2025-07-01 13:09:00,77.0,461.1545,2275.0,3.8999999999999986,6.300000000000001,1.4000000000000021,2422.68
2025-07-01 13:12:00,78.0,460.9086,2275.0,4.0,6.500000000000001,1.4999999999999964,2428.265
2025-07-01 13:15:00,77.5,458.695,2275.0,4.300000000000001,6.700000000000001,1.2999999999999972,2422.159
2025-07-01 13:18:00,77.5,455.2517,2275.0,4.300000000000001,6.9,1.5,2423.992
2025-07-01 13:21:00,76.5,455.0058,2275.0,4.300000000000001,6.4,0.8999999999999986,2382.792
2025-07-01 13:24:00,79.0,458.941,2275.0,4.0,6.5,1.4000000000000021,2466.483
2025-07-01 13:27:00,78.5,462.1383,2275.0,4.199999999999999,6.6,1.3999999999999986,2449.85
2025-07-01 13:30:00,79.5,457.7112,2275.0,4.300000000000001,6.9,1.6000000000000014,2461.127
2025-07-01 13:33:00,77.5,461.4005,2275.0,4.5,7.0,1.4999999999999964,2373.455
2025-07-01 13:36:00,79.0,461.4005,2276.0,4.199999999999999,6.4,1.2000000000000028,2462.279
2025-07-01 13:39:00,78.0,463.3681,2276.0,4.199999999999999,6.5,1.2999999999999972,2457.47
2025-07-01 13:42:00,78.5,459.6788,2276.0,4.300000000000001,6.800000000000001,1.5,2440.822
2025-07-01 13:45:00,77.0,458.941,2276.0,4.200000000000003,6.800000000000001,1.5,2409.86
2025-07-01 13:48:00,79.5,462.6302,2276.0,4.0,6.4,1.2999999999999972,2497.453
2025-07-01 13:51:00,80.0,470.0087,2276.0,4.200000000000003,6.500000000000001,1.3999999999999986,2497.124
2025-07-01 13:54:00,80.5,466.5654,2276.0,4.399999999999999,6.7,1.5000000000000036,2539.112
2025-07-01 13:57:00,79.5,453.5301,2276.0,4.400000000000002,7.1000000000000005,1.5999999999999979,2423.164
2025-07-01 14:00:00,78.5,460.9086,2276.0,4.200000000000003,6.4,1.1000000000000014,2471.755
2025-07-01 14:03:00,78.5,464.8438,2276.0,4.100000000000001,6.500000000000001,1.1999999999999957,2468.24
2025-07-01 14:06:00,79.0,458.941,2276.0,4.200000000000003,6.6000000000000005,1.5,2476.773
2025-07-01 14:09:00,79.0,449.8409,2276.0,4.300000000000001,6.700000000000001,1.4000000000000021,2457.749
2025-07-01 14:12:00,76.5,448.6111,2276.0,4.300000000000001,7.0,1.4000000000000021,2387.642
2025-07-01 14:15:00,78.5,457.9572,2276.0,4.100000000000001,6.300000000000001,1.2999999999999972,2457.742
2025-07-01 14:18:00,79.0,454.2679,2276.0,4.100000000000001,6.500000000000001,1.3999999999999986,2446.033
2025-07-01 14:21:00,77.5,447.3813,2276.0,4.100000000000001,6.6000000000000005,1.3999999999999986,2418.18
2025-07-01 14:24:00,77.5,455.0058,2276.0,4.099999999999998,6.700000000000001,1.5000000000000036,2436.06
2025-07-01 14:27:00,77.5,455.9896,2276.0,4.199999999999999,6.800000000000001,1.4999999999999964,2408.655
2025-07-01 14:30:00,77.0,456.4815,2276.0,4.199999999999999,6.800000000000001,1.5999999999999979,2395.965
2025-07-01 14:33:00,77.0,453.0382,2276.0,4.0,6.299999999999999,1.3999999999999986,2427.487
2025-07-01 14:36:00,77.5,451.5625,2277.0,4.0,6.500000000000001,1.2999999999999972,2426.643
2025-07-01 14:39:00,77.5,449.103,2277.0,4.0,6.500000000000001,1.2999999999999972,2406.828
2025-07-01 14:42:00,77.0,445.6598,2277.0,4.099999999999998,6.700000000000001,1.5000000000000036,2419.838
2025-07-01 14:45:00,76.0,454.2679,2277.0,4.199999999999999,6.9,1.4999999999999964,2343.976
2025-07-01 14:48:00,77.5,451.3165,2277.0,4.0,6.4,1.3999999999999986,2413.39
2025-07-01 14:51:00,77.5,452.3004,2277.0,4.0,6.4,1.3999999999999986,2396.333
2025-07-01 14:54:00,75.0,451.0706,2277.0,4.0,6.500000000000001,1.3999999999999986,2363.217
2025-07-01 14:57:00,76.5,453.0382,2277.0,4.0,6.500000000000001,1.4000000000000021,2384.332
2025-07-01 15:00:00,74.5,449.3489,2277.0,4.100000000000001,6.800000000000001,1.4000000000000021,2283.186
2025-07-01 15:03:00,76.5,448.6111,2277.0,3.900000000000002,6.300000000000001,1.3999999999999986,2391.689
2025-07-01 15:06:00,77.0,454.2679,2277.0,3.900000000000002,6.4,1.5,2421.237
2025-07-01 15:09:00,76.5,457.7112,2277.0,4.199999999999999,6.500000000000001,1.4000000000000021,2399.706
2025-07-01 15:12:00,78.0,460.1707,2277.0,4.199999999999999,6.700000000000001,1.6000000000000014,2439.769
2025-07-01 15:15:00,77.0,464.5978,2277.0,4.0,6.300000000000001,1.0999999999999979,2414.279
2025-07-01 15:18:00,78.5,465.8275,2277.0,4.0,6.300000000000001,1.4000000000000021,2460.054
2025-07-01 15:21:00,79.0,469.7627,2277.0,4.199999999999999,6.500000000000001,1.4999999999999964,2496.981
2025-07-01 15:24:00,78.5,467.5492,2277.0,4.399999999999999,6.6000000000000005,1.3999999999999986,2470.531
2025-07-01 15:27:00,78.5,461.4005,2277.0,4.399999999999999,6.800000000000001,1.5,2473.146
2025-07-01 15:30:00,77.5,466.5654,2277.0,4.399999999999999,6.800000000000001,1.3999999999999986,2432.103
2025-07-01 15:33:00,78.5,472.7141,2277.0,4.399999999999999,6.9,1.5,2440.157
2025-07-01 15:36:00,79.5,464.8438,2278.0,4.199999999999999,6.200000000000001,1.3000000000000007,2490.681
2025-07-01 15:39:00,79.0,463.3681,2278.0,4.099999999999998,6.4,1.4000000000000021,2506.234
2025-07-01 15:42:00,78.5,462.6302,2278.0,4.199999999999999,6.6000000000000005,1.4000000000000021,2458.842
2025-07-01 15:45:00,78.0,453.0382,2278.0,4.199999999999999,6.800000000000001,1.4999999999999964,2402.791
2025-07-01 15:48:00,76.5,456.4815,2278.0,4.100000000000001,6.4,1.1999999999999957,2389.701
2025-07-01 15:51:00,77.5,455.9896,2278.0,4.100000000000001,6.500000000000001,1.1999999999999957,2424.859
2025-07-01 15:54:00,76.5,452.5463,2278.0,4.0,6.500000000000001,1.2999999999999972,2369.076
2025-07-01 15:57:00,75.5,447.8733,2278.0,4.0,6.700000000000001,1.5,2324.669
2025-07-01 16:00:00,76.0,450.5787,2278.0,4.0,6.299999999999999,1.2999999999999972,2374.518
2025-07-01 16:03:00,76.5,454.2679,2278.0,4.0,6.199999999999999,1.2999999999999972,2400.084
2025-07-01 16:06:00,78.0,456.7274,2278.0,4.0,6.500000000000001,1.5,2438.023
2025-07-01 16:09:00,78.0,454.022,2278.0,4.200000000000003,6.6000000000000005,1.3999999999999986,2434.442
2025-07-01 16:12:00,77.0,459.1869,2278.0,4.199999999999999,6.800000000000001,1.5000000000000036,2398.288
2025-07-01 16:15:00,75.5,464.8438,2278.0,4.199999999999999,6.6000000000000005,0.9000000000000021,2444.007
2025-07-01 16:18:00,81.0,469.5168,2278.0,4.100000000000001,6.4,1.3999999999999986,2513.686
2025-07-01 16:21:00,80.5,464.8438,2278.0,4.300000000000001,6.6000000000000005,1.4999999999999964,2534.048
2025-07-01 16:24:00,78.0,455.0058,2278.0,4.300000000000001,6.800000000000001,1.4000000000000021,2448.015
2025-07-01 16:27:00,76.5,455.0058,2278.0,4.300000000000001,6.800000000000001,1.4999999999999964,2398.878
2025-07-01 16:30:00,75.5,455.9896,2278.0,4.300000000000001,6.500000000000001,0.9000000000000021,2412.478
2025-07-01 16:33:00,77.0,450.3327,2278.0,4.100000000000001,6.500000000000001,1.1999999999999957,2407.787
2025-07-01 16:36:00,77.0,436.5596,2279.0,4.100000000000001,6.700000000000001,1.5,2409.921
2025-07-01 16:39:00,74.5,435.8218,2279.0,4.199999999999999,6.9,1.4000000000000021,2325.554
2025-07-01 16:42:00,75.0,434.592,2279.0,3.8999999999999986,6.6000000000000005,1.2000000000000028,2352.273
2025-07-01 16:45:00,76.5,437.7894,2279.0,4.0,6.500000000000001,1.2999999999999972,2403.046
2025-07-01 16:48:00,75.0,442.9543,2279.0,3.8999999999999986,6.499999999999999,1.2999999999999972,2340.004
2025-07-01 16:51:00,76.0,441.4786,2279.0,4.0,6.699999999999999,1.5,2350.871
2025-07-01 16:54:00,72.0,441.2326,2279.0,4.199999999999999,6.799999999999999,1.3000000000000007,2217.143
2025-07-01 16:57:00,75.5,446.1516,2279.0,4.0,6.500000000000001,1.1999999999999957,2360.152
2025-07-01 17:00:00,76.5,447.6273,2279.0,4.0,6.500000000000001,1.3999999999999986,2372.191
2025-07-01 17:03:00,75.0,446.1516,2279.0,4.0,6.6000000000000005,1.3999999999999986,2325.641
2025-07-01 17:06:00,74.5,440.7407,2279.0,4.099999999999998,6.700000000000001,1.4000000000000021,2348.701
2025-07-01 17:09:00,73.0,445.4138,2279.0,4.099999999999998,6.800000000000001,1.0999999999999979,2272.26
2025-07-01 17:12:00,77.0,448.8571,2279.0,4.0,6.3999999999999995,1.3999999999999986,2416.822
2025-07-01 17:15:00,76.5,441.7245,2279.0,4.0,6.499999999999999,1.5,2409.728
2025-07-01 17:18:00,75.5,440.4948,2279.0,4.099999999999998,6.700000000000001,1.3000000000000007,2353.391
2025-07-01 17:21:00,72.5,438.7731,2279.0,4.199999999999999,6.9,1.4000000000000021,2243.998
2025-07-01 17:24:00,74.0,441.2326,2279.0,3.8999999999999986,6.500000000000001,1.2999999999999972,2321.649
2025-07-01 17:27:00,74.0,444.43,2279.0,3.8999999999999986,6.499999999999999,1.2999999999999972,2323.49
2025-07-01 17:30:00,75.0,439.511,2279.0,4.099999999999998,6.499999999999999,1.3000000000000007,2343.785
2025-07-01 17:33:00,73.0,453.0382,2279.0,4.0,6.3999999999999995,1.3999999999999986,2309.092
2025-07-01 17:36:00,75.5,467.0573,2280.0,4.099999999999998,6.499999999999999,1.5999999999999979,2342.595
2025-07-01 17:39:00,77.5,473.452,2280.0,4.099999999999998,6.199999999999999,1.3000000000000007,2424.506
2025-07-01 17:42:00,79.0,472.2223,2280.0,4.099999999999998,6.199999999999999,1.4000000000000021,2489.691
2025-07-01 17:45:00,79.5,472.2223,2280.0,4.0,6.299999999999999,1.5000000000000036,2484.464
2025-07-01 17:48:00,79.0,472.7141,2280.0,4.100000000000001,6.3999999999999995,1.5999999999999979,2496.887
2025-07-01 17:51:00,80.0,475.1736,2280.0,4.300000000000001,6.699999999999999,1.7000000000000028,2493.853
2025-07-01 17:54:00,79.5,488.7008,2280.0,4.400000000000002,6.199999999999999,1.1000000000000014,2494.612
2025-07-01 17:57:00,82.5,491.8981,2280.0,4.300000000000001,6.1,1.2999999999999972,2595.69
2025-07-01 18:00:00,85.0,489.1927,2280.0,4.300000000000001,6.3999999999999995,1.6000000000000014,2617.842
2025-07-01 18:03:00,82.5,478.8629,2280.0,4.400000000000002,6.6,1.5,2552.687
2025-07-01 18:06:00,83.0,474.4358,2280.0,4.5,6.8999999999999995,1.5999999999999979,2576.667
2025-07-01 18:09:00,78.0,484.7656,2280.0,4.5,6.699999999999999,0.9000000000000021,2368.898
2025-07-01 18:12:00,82.5,483.5359,2280.0,4.300000000000001,6.199999999999999,1.2999999999999972,2569.25
2025-07-01 18:15:00,81.5,475.1736,2280.0,4.300000000000001,6.3999999999999995,1.2999999999999972,2518.464
2025-07-01 18:18:00,80.5,465.8275,2280.0,4.300000000000001,6.699999999999999,1.6000000000000014,2515.315
2025-07-01 18:21:00,77.5,455.9896,2280.0,4.300000000000001,6.8,1.3999999999999986,2357.146
2025-07-01 18:24:00,75.5,460.1707,2280.0,4.100000000000001,6.3,1.0999999999999979,2396.986
2025-07-01 18:27:00,77.5,467.7951,2280.0,4.0,6.3,1.3000000000000007,2420.018
2025-07-01 18:30:00,77.0,457.2193,2280.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2403.788
2025-07-01 18:33:00,77.0,451.5625,2280.0,4.0,6.5,1.4000000000000021,2402.125
2025-07-01 18:36:00,76.0,449.103,2281.0,4.099999999999998,6.8,1.3999999999999986,2325.573
2025-07-01 18:39:00,75.5,457.2193,2281.0,3.8999999999999986,6.2,1.1999999999999993,2355.44
2025-07-01 18:42:00,76.5,456.7274,2281.0,4.0,6.3,1.3000000000000007,2381.499
2025-07-01 18:45:00,77.0,461.1545,2281.0,4.100000000000001,6.3,1.3000000000000007,2391.123
2025-07-01 18:48:00,76.0,458.4491,2281.0,4.0,6.3,1.3000000000000007,2347.193
2025-07-01 18:51:00,76.0,459.1869,2281.0,4.0,6.5,1.4000000000000021,2363.143
2025-07-01 18:54:00,74.0,464.8438,2281.0,4.099999999999998,6.5,0.8999999999999986,2326.755
2025-07-01 18:57:00,78.0,462.6302,2281.0,4.0,6.3,1.3000000000000007,2435.1
2025-07-01 19:00:00,78.5,463.3681,2281.0,4.199999999999999,6.3999999999999995,1.3999999999999986,2453.151
2025-07-01 19:03:00,76.5,461.6464,2281.0,4.199999999999999,6.5,1.2999999999999972,2377.605
2025-07-01 19:06:00,78.0,462.6302,2281.0,4.199999999999999,6.6,1.5,2392.765
2025-07-01 19:09:00,73.0,460.4167,2281.0,4.199999999999999,6.5,1.2999999999999972,2241.455
2025-07-01 19:12:00,76.0,460.9086,2281.0,4.0,6.1,1.1999999999999993,2367.457
2025-07-01 19:15:00,77.0,458.941,2281.0,4.0,6.3,1.3000000000000007,2383.385
2025-07-01 19:18:00,76.0,460.4167,2281.0,4.0,6.199999999999999,1.3000000000000007,2344.742
2025-07-01 19:21:00,76.0,455.9896,2281.0,4.0,6.3999999999999995,1.4999999999999964,2352.422
2025-07-01 19:24:00,75.5,455.9896,2281.0,4.199999999999999,6.6,1.3999999999999986,2311.046
2025-07-01 19:27:00,77.0,461.4005,2281.0,4.0,6.3,1.3000000000000007,2358.237
2025-07-01 19:30:00,76.5,464.8438,2281.0,4.0,6.3,1.4000000000000021,2360.49
2025-07-01 19:33:00,75.5,456.2355,2281.0,4.199999999999999,6.5,1.3999999999999986,2354.685
2025-07-01 19:36:00,78.0,468.287,2282.0,4.0,6.1,1.3000000000000007,2406.544
2025-07-01 19:39:00,78.0,463.614,2282.0,4.0,6.199999999999999,1.4000000000000021,2384.638
2025-07-01 19:42:00,77.0,473.9438,2282.0,4.099999999999998,6.3,1.3000000000000043,2360.034
2025-07-01 19:45:00,78.5,479.6007,2282.0,4.199999999999999,6.3999999999999995,1.6000000000000014,2416.991
2025-07-01 19:48:00,78.5,477.1412,2282.0,4.300000000000001,6.499999999999999,1.5,2417.45
2025-07-01 19:51:00,80.0,477.3871,2282.0,4.199999999999999,6.1,1.2999999999999972,2515.976
2025-07-01 19:54:00,79.5,473.206,2282.0,4.199999999999999,6.299999999999999,1.2999999999999972,2498.603
2025-07-01 19:57:00,80.5,476.4034,2282.0,4.300000000000001,6.499999999999999,1.5,2509.05
2025-07-01 20:00:00,79.5,478.8629,2282.0,4.300000000000001,6.6,1.6000000000000014,2478.783
2025-07-01 20:03:00,79.0,475.1736,2282.0,4.399999999999999,6.699999999999999,1.5000000000000036,2449.767
2025-07-01 20:06:00,76.5,471.9763,2282.0,4.399999999999999,6.5,0.9000000000000021,2356.219
2025-07-01 20:09:00,79.5,476.1574,2282.0,4.199999999999999,6.199999999999999,1.2000000000000028,2484.506
2025-07-01 20:12:00,80.0,473.9438,2282.0,4.199999999999999,6.199999999999999,1.2999999999999972,2497.781
2025-07-01 20:15:00,79.5,472.7141,2282.0,4.300000000000001,6.3,1.3999999999999986,2463.546
2025-07-01 20:18:00,80.0,474.9276,2282.0,4.399999999999999,6.699999999999999,1.5000000000000036,2471.443
2025-07-01 20:21:00,79.0,473.6979,2282.0,4.399999999999999,6.6,1.5000000000000036,2475.729
2025-07-01 20:24:00,78.5,474.6817,2282.0,4.5,6.6,1.4000000000000021,2436.362
2025-07-01 20:27:00,81.0,476.4034,2282.0,4.100000000000001,6.1,1.2999999999999972,2504.051
2025-07-01 20:30:00,80.0,470.2546,2282.0,4.199999999999999,6.3999999999999995,1.3999999999999986,2495.749
2025-07-01 20:33:00,81.0,478.6169,2282.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2512.191
2025-07-01 20:36:00,80.5,473.6979,2283.0,4.200000000000003,6.699999999999999,1.6000000000000014,2516.489
2025-07-01 20:39:00,78.5,475.9114,2283.0,4.399999999999999,6.799999999999999,1.5000000000000036,2445.888
2025-07-01 20:42:00,81.0,479.3548,2283.0,4.199999999999999,6.199999999999999,1.2999999999999972,2515.196
2025-07-01 20:45:00,81.5,475.1736,2283.0,4.199999999999999,6.199999999999999,1.3999999999999986,2516.205
2025-07-01 20:48:00,81.5,475.1736,2283.0,4.300000000000001,6.499999999999999,1.6000000000000014,2525.52
2025-07-01 20:51:00,81.0,468.7789,2283.0,4.5,6.699999999999999,1.4000000000000021,2520.859
2025-07-01 20:54:00,79.5,466.3194,2283.0,4.399999999999999,6.799999999999999,1.5000000000000036,2459.477
2025-07-01 20:57:00,77.5,476.8952,2283.0,4.5,6.6,1.1999999999999993,2405.542
2025-07-01 21:00:00,80.5,470.9925,2283.0,4.199999999999999,6.199999999999999,1.2999999999999972,2495.696
2025-07-01 21:03:00,81.0,469.7627,2283.0,4.199999999999999,6.299999999999999,1.5,2512.026
2025-07-01 21:06:00,80.0,470.0087,2283.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2486.826
2025-07-01 21:09:00,81.5,465.3356,2283.0,4.300000000000001,6.6,1.6000000000000014,2535.392
2025-07-01 21:12:00,79.5,473.452,2283.0,4.400000000000002,6.800000000000001,1.4000000000000021,2482.897
2025-07-01 21:15:00,80.0,473.452,2283.0,4.5,6.699999999999999,1.4999999999999964,2498.0
2025-07-01 21:18:00,78.5,478.6169,2283.0,4.300000000000001,6.4,1.1000000000000014,2447.084
2025-07-01 21:21:00,81.0,477.6331,2283.0,4.100000000000001,6.300000000000001,1.3999999999999986,2528.466
2025-07-01 21:24:00,82.0,472.7141,2283.0,4.300000000000001,6.499999999999999,1.6000000000000014,2562.285
2025-07-01 21:27:00,80.0,468.533,2283.0,4.399999999999999,6.699999999999999,1.5000000000000036,2504.886
2025-07-01 21:30:00,81.0,468.7789,2283.0,4.5,6.699999999999999,1.5999999999999979,2526.65
2025-07-01 21:33:00,77.5,474.4358,2283.0,4.5,6.800000000000001,1.0999999999999979,2395.785
2025-07-01 21:36:00,82.0,483.044,2284.0,4.300000000000001,6.300000000000001,1.3999999999999986,2562.726
2025-07-01 21:39:00,81.0,474.4358,2284.0,4.200000000000003,6.4,1.5,2580.092
2025-07-01 21:42:00,81.0,464.8438,2284.0,4.400000000000002,6.800000000000001,1.6999999999999993,2541.779
2025-07-01 21:45:00,77.0,462.3843,2284.0,4.400000000000002,7.000000000000001,1.1999999999999993,2353.915
2025-07-01 21:48:00,80.0,465.8275,2284.0,4.100000000000001,6.299999999999999,1.3999999999999986,2504.1
2025-07-01 21:51:00,81.5,463.614,2284.0,4.300000000000001,6.299999999999999,1.3000000000000007,2523.299
2025-07-01 21:54:00,81.5,467.0573,2284.0,4.400000000000002,6.699999999999999,1.5999999999999979,2529.307
2025-07-01 21:57:00,78.5,457.4652,2284.0,4.400000000000002,6.699999999999999,1.4000000000000021,2410.526
2025-07-01 22:00:00,79.5,463.86,2284.0,4.100000000000001,6.300000000000001,1.3999999999999986,2468.797
2025-07-01 22:03:00,80.0,470.9925,2284.0,4.0,6.199999999999999,1.3999999999999986,2495.118
2025-07-01 22:06:00,81.0,474.9276,2284.0,4.200000000000003,6.6000000000000005,1.5,2497.417
2025-07-01 22:09:00,81.5,461.6464,2284.0,4.199999999999999,6.6000000000000005,1.5000000000000036,2514.058
2025-07-01 22:12:00,79.5,468.287,2284.0,4.400000000000002,6.699999999999999,1.4000000000000021,2478.123
2025-07-01 22:15:00,80.0,469.5168,2284.0,4.300000000000001,6.800000000000001,1.4999999999999964,2475.002
2025-07-01 22:18:00,78.5,481.8142,2284.0,4.199999999999999,6.3999999999999995,0.9000000000000021,2465.745
2025-07-01 22:21:00,82.0,470.0087,2284.0,4.200000000000003,6.299999999999999,1.3999999999999986,2553.464
2025-07-01 22:24:00,81.0,468.287,2284.0,4.300000000000001,6.6000000000000005,1.5000000000000036,2544.625
2025-07-01 22:27:00,81.0,471.2384,2284.0,4.300000000000001,6.700000000000001,1.5000000000000036,2518.34
2025-07-01 22:30:00,81.5,472.2223,2284.0,4.400000000000002,6.699999999999999,1.6999999999999993,2527.844
2025-07-01 22:33:00,79.5,477.6331,2284.0,4.300000000000001,6.699999999999999,1.4000000000000021,2465.65
2025-07-01 22:36:00,82.0,479.6007,2285.0,4.200000000000003,6.199999999999999,1.1999999999999957,2560.934
2025-07-01 22:39:00,82.5,479.8466,2285.0,4.200000000000003,6.199999999999999,1.3999999999999986,2576.108
2025-07-01 22:42:00,81.5,466.3194,2285.0,4.300000000000001,6.500000000000001,1.4000000000000021,2515.648
2025-07-01 22:45:00,81.5,470.9925,2285.0,4.5,6.799999999999999,1.5999999999999979,2532.107
2025-07-01 22:48:00,76.5,473.6979,2285.0,4.5,6.699999999999999,0.8000000000000007,2366.269
2025-07-01 22:51:00,81.0,475.9114,2285.0,4.199999999999999,6.299999999999999,1.3999999999999986,2525.849
2025-07-01 22:54:00,81.5,470.2546,2285.0,4.100000000000001,6.299999999999999,1.5,2557.325
2025-07-01 22:57:00,81.5,465.8275,2285.0,4.399999999999999,6.6,1.4000000000000021,2527.986
2025-07-01 23:00:00,80.0,458.695,2285.0,4.399999999999999,6.9,1.5000000000000036,2488.636
2025-07-01 23:03:00,73.5,454.022,2285.0,4.199999999999999,6.6,0.8999999999999986,2372.06
2025-07-01 23:06:00,78.5,455.0058,2285.0,4.100000000000001,6.499999999999999,1.3000000000000007,2450.003
2025-07-01 23:09:00,79.5,446.1516,2285.0,4.199999999999999,6.800000000000001,1.3999999999999986,2459.522
2025-07-01 23:12:00,76.0,430.1649,2285.0,4.300000000000001,6.9,1.2000000000000028,2340.884
2025-07-01 23:15:00,77.0,430.1649,2285.0,3.8999999999999986,6.6000000000000005,1.3000000000000007,2387.364
2025-07-01 23:18:00,76.5,440.2488,2285.0,4.0,6.499999999999999,1.3000000000000007,2389.913
2025-07-01 23:21:00,77.5,446.8895,2285.0,4.0,6.499999999999999,1.4000000000000021,2419.963
2025-07-01 23:24:00,76.5,444.43,2285.0,4.0,6.6,1.3000000000000007,2351.845
2025-07-01 23:27:00,75.5,438.7731,2285.0,4.199999999999999,6.699999999999999,1.4000000000000021,2362.795
2025-07-01 23:30:00,74.0,441.7245,2285.0,4.199999999999999,6.800000000000001,1.4000000000000021,2301.446
2025-07-01 23:33:00,76.5,442.9543,2285.0,3.900000000000002,6.3999999999999995,1.2999999999999972,2368.856
2025-07-01 23:36:00,76.5,438.7731,2286.0,4.0,6.3999999999999995,1.3999999999999986,2374.195
2025-07-01 23:39:00,74.5,440.0029,2286.0,4.0,6.3999999999999995,1.3999999999999986,2335.917
2025-07-01 23:42:00,74.5,434.1001,2286.0,4.0,6.700000000000001,1.4000000000000021,2341.516
2025-07-01 23:45:00,75.0,437.5434,2286.0,4.099999999999998,6.800000000000001,1.4000000000000021,2293.606
2025-07-01 23:48:00,76.0,438.7731,2286.0,4.0,6.500000000000001,1.1999999999999957,2309.829
2025-07-01 23:51:00,74.5,441.7245,2286.0,4.0,6.500000000000001,1.1999999999999957,2316.642
2025-07-01 23:54:00,75.0,438.2813,2286.0,4.0,6.800000000000001,1.5,2301.472
2025-07-01 23:57:00,75.5,437.7894,2286.0,3.8999999999999986,6.500000000000001,1.2999999999999972,2355.787
2025-07-02 00:00:00,75.5,439.265,2286.0,4.0,6.500000000000001,1.2999999999999972,2352.151
2025-07-02 00:03:00,75.5,447.3813,2286.0,4.099999999999998,6.6000000000000005,1.3000000000000007,2336.411
2025-07-02 00:06:00,74.5,452.5463,2286.0,4.099999999999998,6.800000000000001,1.5000000000000036,2280.497
2025-07-02 00:09:00,77.0,443.9381,2286.0,4.0,6.3999999999999995,1.1999999999999957,2404.502
2025-07-02 00:12:00,76.5,442.7083,2286.0,4.0,6.6000000000000005,1.3999999999999986,2386.367
2025-07-02 00:15:00,76.0,453.0382,2286.0,4.099999999999998,6.6000000000000005,1.3000000000000007,2369.28
2025-07-02 00:18:00,76.5,454.7599,2286.0,4.099999999999998,6.800000000000001,1.5000000000000036,2380.326
2025-07-02 00:21:00,74.0,450.0868,2286.0,4.199999999999999,6.699999999999999,1.1999999999999993,2289.311
2025-07-02 00:24:00,78.0,451.3165,2286.0,4.100000000000001,6.4,1.1999999999999957,2417.15
2025-07-02 00:27:00,79.0,459.6788,2286.0,4.100000000000001,6.500000000000001,1.3999999999999986,2468.999
2025-07-02 00:30:00,78.5,458.695,2286.0,4.199999999999999,6.6000000000000005,1.5000000000000036,2445.171
2025-07-02 00:33:00,78.0,445.6598,2286.0,4.300000000000001,6.800000000000001,1.4000000000000021,2417.991
2025-07-02 00:36:00,76.0,445.1678,2287.0,4.300000000000001,6.9,1.4000000000000021,2339.545
2025-07-02 00:39:00,78.0,450.5787,2287.0,4.100000000000001,6.4,1.1999999999999957,2422.079
2025-07-02 00:42:00,78.5,443.2002,2287.0,4.0,6.3999999999999995,1.2999999999999972,2377.405
2025-07-02 00:45:00,75.5,438.7731,2287.0,4.100000000000001,6.6000000000000005,1.1999999999999957,2327.365
2025-07-02 00:48:00,75.5,434.592,2287.0,4.100000000000001,6.800000000000001,1.3999999999999986,2338.413
2025-07-02 00:51:00,74.5,433.8542,2287.0,4.099999999999998,6.699999999999999,1.3000000000000007,2286.417
2025-07-02 00:54:00,74.5,443.6921,2287.0,3.799999999999997,6.4,1.3000000000000043,2318.494
2025-07-02 00:57:00,75.0,446.6435,2287.0,3.799999999999997,6.500000000000001,1.3000000000000043,2322.06
2025-07-02 01:00:00,73.5,440.4948,2287.0,3.799999999999997,6.500000000000001,1.3999999999999986,2291.92
2025-07-02 01:03:00,73.0,447.3813,2287.0,3.8999999999999986,6.499999999999999,1.2999999999999972,2274.909
2025-07-02 01:06:00,71.5,435.3299,2287.0,3.8999999999999986,6.3999999999999995,1.0,2257.691
2025-07-02 01:09:00,75.0,443.6921,2287.0,3.8999999999999986,6.500000000000001,1.2000000000000028,2335.814
2025-07-02 01:12:00,74.5,446.3976,2287.0,4.100000000000001,6.6000000000000005,1.2999999999999972,2328.904
2025-07-02 01:15:00,73.0,446.8895,2287.0,4.0,6.700000000000001,1.3999999999999986,2294.761
2025-07-02 01:18:00,75.0,446.6435,2287.0,3.8999999999999986,6.300000000000001,1.2999999999999972,2338.065
2025-07-02 01:21:00,74.5,448.6111,2287.0,4.0,6.4,1.2999999999999972,2342.18
2025-07-02 01:24:00,76.5,457.9572,2287.0,4.100000000000001,6.6000000000000005,1.5,2376.076
2025-07-02 01:27:00,73.5,458.4491,2287.0,4.100000000000001,6.6000000000000005,0.8999999999999986,2288.667
2025-07-02 01:30:00,78.0,452.5463,2287.0,4.0,6.300000000000001,1.3999999999999986,2416.349
2025-07-02 01:33:00,78.0,457.4652,2287.0,4.100000000000001,6.500000000000001,1.6000000000000014,2436.204
2025-07-02 01:36:00,77.0,457.4652,2288.0,4.300000000000001,6.700000000000001,1.4999999999999964,2384.885
2025-07-02 01:39:00,72.0,445.1678,2288.0,4.300000000000001,6.700000000000001,0.6999999999999993,2241.002
2025-07-02 01:42:00,74.5,452.5463,2288.0,4.0,6.300000000000001,1.1000000000000014,2331.263
2025-07-02 01:45:00,76.0,455.4977,2288.0,3.8999999999999986,6.300000000000001,1.3999999999999986,2348.711
2025-07-02 01:48:00,76.0,451.5625,2288.0,4.0,6.500000000000001,1.2999999999999972,2361.229
2025-07-02 01:51:00,75.0,440.4948,2288.0,4.100000000000001,6.800000000000001,1.3999999999999986,2326.226
