Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2025-07-02 01:54:00,76.0,447.3813,2288.0,3.8999999999999986,6.500000000000001,1.3000000000000043,2370.262
2025-07-02 01:57:00,76.0,450.5787,2288.0,4.0,6.500000000000001,1.3999999999999986,2360.454
2025-07-02 02:00:00,76.0,451.0706,2288.0,4.200000000000003,6.6,1.3999999999999986,2320.613
2025-07-02 02:03:00,74.5,450.3327,2288.0,4.300000000000001,6.6,1.3000000000000007,2267.872
2025-07-02 02:06:00,75.5,451.3165,2288.0,4.0,6.199999999999999,1.2000000000000028,2343.966
2025-07-02 02:09:00,75.5,457.4652,2288.0,4.100000000000001,6.3999999999999995,1.2999999999999972,2347.98
2025-07-02 02:12:00,75.0,447.8733,2288.0,4.199999999999999,6.700000000000001,1.2999999999999972,2338.862
2025-07-02 02:15:00,75.0,447.6273,2288.0,4.0,6.299999999999999,1.1999999999999993,2356.784
2025-07-02 02:18:00,74.5,456.2355,2288.0,4.0,6.3999999999999995,1.3000000000000007,2338.23
2025-07-02 02:21:00,75.0,456.2355,2288.0,4.099999999999998,6.3999999999999995,1.2000000000000028,2334.007
2025-07-02 02:24:00,76.5,451.5625,2288.0,4.199999999999999,6.6,1.3999999999999986,2389.054
2025-07-02 02:27:00,73.0,448.6111,2288.0,4.099999999999998,6.499999999999999,0.9000000000000021,2304.579
2025-07-02 02:30:00,76.5,453.0382,2288.0,3.8999999999999986,6.3999999999999995,1.4000000000000021,2383.32
2025-07-02 02:33:00,76.5,454.2679,2288.0,4.0,6.499999999999999,1.4999999999999964,2381.106
2025-07-02 02:36:00,75.5,454.022,2289.0,4.300000000000001,6.6,1.3999999999999986,2346.546
2025-07-02 02:39:00,75.0,447.8733,2289.0,4.300000000000001,6.699999999999999,1.2999999999999972,2326.916
2025-07-02 02:42:00,75.0,449.8409,2289.0,3.8999999999999986,6.3999999999999995,1.3000000000000007,2338.119
2025-07-02 02:45:00,75.0,443.9381,2289.0,3.8999999999999986,6.3999999999999995,1.3000000000000007,2321.561
2025-07-02 02:48:00,75.5,435.0839,2289.0,4.0,6.700000000000001,1.4000000000000021,2327.072
2025-07-02 02:51:00,70.0,426.7216,2289.0,4.0,6.800000000000001,1.0,2259.5
2025-07-02 02:54:00,73.0,424.7541,2289.0,3.900000000000002,6.499999999999999,1.2999999999999972,2282.753
2025-07-02 02:57:00,72.5,431.3947,2289.0,3.8000000000000007,6.499999999999999,1.1999999999999993,2245.474
2025-07-02 03:00:00,70.5,431.3947,2289.0,3.900000000000002,6.499999999999999,1.3999999999999986,2208.723
2025-07-02 03:03:00,70.0,430.4109,2289.0,4.100000000000001,6.699999999999999,0.8000000000000007,2161.079
2025-07-02 03:06:00,72.5,424.7541,2289.0,3.8000000000000007,6.499999999999999,1.2999999999999972,2234.404
2025-07-02 03:09:00,72.0,435.8218,2289.0,3.900000000000002,6.499999999999999,1.2999999999999972,2236.639
2025-07-02 03:12:00,70.0,435.5758,2289.0,3.900000000000002,6.3999999999999995,1.0999999999999979,2224.037
2025-07-02 03:15:00,72.5,440.4948,2289.0,3.8000000000000007,6.3999999999999995,1.3999999999999986,2241.031
2025-07-02 03:18:00,71.5,439.0191,2289.0,3.900000000000002,6.499999999999999,1.3999999999999986,2233.373
2025-07-02 03:21:00,70.5,443.9381,2289.0,3.900000000000002,6.3999999999999995,1.0,2258.883
2025-07-02 03:24:00,73.0,442.7083,2289.0,3.900000000000002,6.3999999999999995,1.2999999999999972,2270.584
2025-07-02 03:27:00,73.0,439.511,2289.0,4.0,6.499999999999999,1.3000000000000007,2280.546
2025-07-02 03:30:00,71.0,442.7083,2289.0,3.900000000000002,6.3999999999999995,1.1999999999999993,2284.509
2025-07-02 03:33:00,74.0,443.9381,2289.0,3.900000000000002,6.299999999999999,1.1999999999999993,2279.095
2025-07-02 03:36:00,73.5,443.9381,2290.0,4.0,6.499999999999999,1.4000000000000021,2309.661
2025-07-02 03:39:00,72.5,455.2517,2290.0,4.0,6.499999999999999,1.0,2270.186
2025-07-02 03:42:00,74.0,451.8085,2290.0,3.900000000000002,6.3999999999999995,1.2999999999999972,2332.318
2025-07-02 03:45:00,74.5,453.7761,2290.0,4.0,6.499999999999999,1.4000000000000021,2346.218
2025-07-02 03:48:00,75.0,450.5787,2290.0,4.100000000000001,6.699999999999999,1.4999999999999964,2306.54
2025-07-02 03:51:00,77.0,449.8409,2290.0,4.0,6.499999999999999,1.3000000000000007,2384.933
2025-07-02 03:54:00,76.0,451.3165,2290.0,4.0,6.3999999999999995,1.4000000000000021,2390.945
2025-07-02 03:57:00,74.5,453.0382,2290.0,4.199999999999999,6.799999999999999,1.4999999999999964,2340.436
2025-07-02 04:00:00,74.5,456.4815,2290.0,4.099999999999998,6.3999999999999995,1.1999999999999993,2351.109
2025-07-02 04:03:00,75.5,452.5463,2290.0,4.099999999999998,6.3999999999999995,1.1999999999999993,2361.706
2025-07-02 04:06:00,76.5,455.4977,2290.0,4.099999999999998,6.499999999999999,1.4000000000000021,2356.263
2025-07-02 04:09:00,74.0,452.3004,2290.0,4.199999999999999,6.699999999999999,1.3000000000000007,2259.323
2025-07-02 04:12:00,76.0,436.3137,2290.0,4.099999999999998,6.499999999999999,1.1000000000000014,2363.693
2025-07-02 04:15:00,75.5,444.9219,2290.0,4.0,6.499999999999999,1.3999999999999986,2372.564
2025-07-02 04:18:00,75.5,447.3813,2290.0,4.099999999999998,6.699999999999999,1.4000000000000021,2303.473
2025-07-02 04:21:00,73.5,441.9705,2290.0,4.099999999999998,6.799999999999999,1.4000000000000021,2279.494
2025-07-02 04:24:00,75.0,440.2488,2290.0,4.0,6.3999999999999995,1.1999999999999993,2346.12
2025-07-02 04:27:00,75.0,443.2002,2290.0,3.8999999999999986,6.499999999999999,1.3999999999999986,2326.103
2025-07-02 04:30:00,73.5,448.1192,2290.0,4.099999999999998,6.6,1.4000000000000021,2298.248
2025-07-02 04:33:00,72.5,439.0191,2290.0,3.8999999999999986,6.3999999999999995,1.1000000000000014,2251.936
2025-07-02 04:36:00,73.0,431.3947,2291.0,3.8999999999999986,6.3999999999999995,1.1999999999999993,2266.705
2025-07-02 04:39:00,73.0,440.2488,2291.0,3.799999999999997,6.3999999999999995,1.3000000000000007,2278.16
2025-07-02 04:42:00,74.0,436.5596,2291.0,4.0,6.700000000000001,1.5,2304.599
2025-07-02 04:45:00,72.0,439.511,2291.0,3.8999999999999986,6.3999999999999995,1.1000000000000014,2256.428
2025-07-02 04:48:00,73.5,442.7083,2291.0,3.799999999999997,6.3999999999999995,1.3000000000000007,2278.773
2025-07-02 04:51:00,73.0,449.103,2291.0,3.8999999999999986,6.499999999999999,1.3999999999999986,2303.525
2025-07-02 04:54:00,71.5,454.7599,2291.0,4.0,6.3999999999999995,1.0999999999999979,2250.985
2025-07-02 04:57:00,72.5,442.9543,2291.0,3.900000000000002,6.3999999999999995,1.2999999999999972,2274.286
2025-07-02 05:00:00,73.0,440.4948,2291.0,4.0,6.3999999999999995,1.3999999999999986,2269.146
2025-07-02 05:03:00,73.5,451.0706,2291.0,4.099999999999998,6.6000000000000005,1.5000000000000036,2298.863
2025-07-02 05:06:00,74.5,462.3843,2291.0,3.900000000000002,6.199999999999999,1.1999999999999993,2334.276
2025-07-02 05:09:00,76.5,458.695,2291.0,4.0,6.4,1.3000000000000007,2354.416
2025-07-02 05:12:00,75.5,456.4815,2291.0,4.0,6.6000000000000005,1.5999999999999979,2361.611
2025-07-02 05:15:00,72.5,454.7599,2291.0,4.100000000000001,6.500000000000001,1.0,2321.683
2025-07-02 05:18:00,76.5,455.9896,2291.0,4.0,6.4,1.3000000000000007,2389.206
2025-07-02 05:21:00,77.0,458.4491,2291.0,4.0,6.499999999999999,1.5000000000000036,2406.65
2025-07-02 05:24:00,76.0,459.9248,2291.0,4.100000000000001,6.6000000000000005,1.4999999999999964,2363.469
2025-07-02 05:27:00,76.5,451.0706,2291.0,4.399999999999999,6.700000000000001,1.5,2405.963
2025-07-02 05:30:00,73.0,458.4491,2291.0,4.199999999999999,6.700000000000001,0.9000000000000021,2336.064
2025-07-02 05:33:00,78.5,462.1383,2291.0,4.100000000000001,6.500000000000001,1.3000000000000007,2433.891
2025-07-02 05:36:00,78.0,449.3489,2292.0,4.100000000000001,6.499999999999999,1.4999999999999964,2441.925
2025-07-02 05:39:00,76.5,453.5301,2292.0,4.100000000000001,6.6,1.4999999999999964,2383.961
2025-07-02 05:42:00,77.0,448.1192,2292.0,4.300000000000001,6.699999999999999,1.5,2401.576
2025-07-02 05:45:00,76.0,454.022,2292.0,4.199999999999999,6.6000000000000005,1.0,2391.096
2025-07-02 05:48:00,77.5,445.6598,2292.0,4.0,6.500000000000001,1.4000000000000021,2416.869
2025-07-02 05:51:00,77.0,451.0706,2292.0,4.100000000000001,6.6,1.4000000000000021,2399.29
2025-07-02 05:54:00,75.5,441.9705,2292.0,4.0,6.699999999999999,1.4999999999999964,2374.884
2025-07-02 05:57:00,73.5,443.9381,2292.0,4.199999999999999,6.8999999999999995,1.3000000000000043,2278.985
2025-07-02 06:00:00,76.0,447.3813,2292.0,4.0,6.3999999999999995,1.3000000000000007,2356.671
2025-07-02 06:03:00,76.0,441.2326,2292.0,3.8999999999999986,6.3999999999999995,1.3000000000000007,2375.357
2025-07-02 06:06:00,75.0,443.6921,2292.0,3.8999999999999986,6.499999999999999,1.3000000000000007,2326.094
2025-07-02 06:09:00,75.0,429.4271,2292.0,3.8999999999999986,6.799999999999999,1.5000000000000036,2313.111
2025-07-02 06:12:00,74.5,437.5434,2292.0,4.0,6.499999999999999,1.1000000000000014,2337.789
2025-07-02 06:15:00,75.0,441.4786,2292.0,4.0,6.499999999999999,1.3000000000000007,2334.565
2025-07-02 06:18:00,75.0,444.43,2292.0,4.0,6.6,1.4000000000000021,2326.404
2025-07-02 06:21:00,75.0,447.6273,2292.0,4.0,6.3999999999999995,1.3000000000000007,2322.759
2025-07-02 06:24:00,74.0,446.3976,2292.0,4.0,6.3999999999999995,1.3000000000000007,2319.746
2025-07-02 06:27:00,74.5,449.103,2292.0,4.100000000000001,6.6,1.4999999999999964,2331.574
2025-07-02 06:30:00,75.0,445.6598,2292.0,3.8999999999999986,6.299999999999999,1.3000000000000007,2339.31
2025-07-02 06:33:00,75.0,452.3004,2292.0,3.8999999999999986,6.299999999999999,1.3000000000000007,2320.922
2025-07-02 06:36:00,76.0,453.0382,2293.0,4.100000000000001,6.6000000000000005,1.4000000000000021,2332.31
2025-07-02 06:39:00,74.5,458.4491,2293.0,4.0,6.499999999999999,1.4000000000000021,2293.171
2025-07-02 06:42:00,76.0,453.7761,2293.0,3.8999999999999986,6.300000000000001,1.3000000000000007,2369.983
2025-07-02 06:45:00,75.5,451.8085,2293.0,3.8999999999999986,6.3999999999999995,1.4000000000000021,2343.14
2025-07-02 06:48:00,75.5,465.3356,2293.0,4.099999999999998,6.3999999999999995,1.3999999999999986,2366.146
2025-07-02 06:51:00,75.0,463.614,2293.0,4.099999999999998,6.6000000000000005,1.3999999999999986,2354.503
2025-07-02 06:54:00,74.5,462.1383,2293.0,4.0,6.199999999999999,1.1999999999999993,2339.48
2025-07-02 06:57:00,77.0,467.7951,2293.0,4.0,6.199999999999999,1.3000000000000007,2416.65
2025-07-02 07:00:00,79.0,470.2546,2293.0,4.300000000000001,6.500000000000001,1.5,2470.957
2025-07-02 07:03:00,78.5,468.533,2293.0,4.300000000000001,6.6000000000000005,1.5,2429.037
2025-07-02 07:06:00,78.5,478.125,2293.0,4.300000000000001,6.6,1.5000000000000036,2452.502
2025-07-02 07:09:00,79.5,481.3224,2293.0,4.200000000000003,6.1,1.1999999999999957,2490.069
2025-07-02 07:12:00,81.5,486.2413,2293.0,4.100000000000001,6.199999999999999,1.5,2552.706
2025-07-02 07:15:00,81.0,480.8304,2293.0,4.199999999999999,6.3999999999999995,1.5999999999999979,2543.146
2025-07-02 07:18:00,81.0,483.5359,2293.0,4.300000000000001,6.499999999999999,1.4999999999999964,2509.862
2025-07-02 07:21:00,81.0,482.3062,2293.0,4.600000000000001,6.799999999999999,1.5,2507.761
2025-07-02 07:24:00,79.5,487.2251,2293.0,4.5,6.699999999999999,1.5,2496.248
2025-07-02 07:27:00,76.0,483.7818,2293.0,4.399999999999999,6.3999999999999995,0.8000000000000043,2400.539
2025-07-02 07:30:00,80.5,470.0087,2293.0,4.100000000000001,6.199999999999999,1.2999999999999972,2492.28
2025-07-02 07:33:00,81.0,470.2546,2293.0,4.100000000000001,6.3999999999999995,1.6000000000000014,2503.848
2025-07-02 07:36:00,80.0,472.2223,2294.0,4.300000000000001,6.5,1.4000000000000021,2455.835
2025-07-02 07:39:00,80.0,465.0897,2294.0,4.300000000000001,6.8,1.4999999999999964,2427.798
2025-07-02 07:42:00,75.0,472.4682,2294.0,4.199999999999999,6.3999999999999995,1.0000000000000036,2384.506
2025-07-02 07:45:00,79.5,471.9763,2294.0,3.8999999999999986,6.3,1.3999999999999986,2446.038
2025-07-02 07:48:00,80.0,464.1059,2294.0,4.100000000000001,6.3999999999999995,1.5,2471.854
2025-07-02 07:51:00,78.0,467.7951,2294.0,4.300000000000001,6.5,1.3000000000000007,2406.069
2025-07-02 07:54:00,77.5,473.206,2294.0,4.199999999999999,6.6,1.4999999999999964,2406.38
2025-07-02 07:57:00,74.5,480.5845,2294.0,4.300000000000001,6.6,1.1999999999999993,2306.77
2025-07-02 08:00:00,79.5,480.0926,2294.0,4.099999999999998,6.1,1.4000000000000021,2482.948
2025-07-02 08:03:00,79.5,483.044,2294.0,4.099999999999998,6.1,1.5000000000000036,2475.207
2025-07-02 08:06:00,81.0,498.2928,2294.0,4.300000000000001,6.299999999999999,1.6999999999999993,2502.952
2025-07-02 08:09:00,81.5,492.1441,2294.0,4.399999999999999,6.6,1.7000000000000028,2514.752
2025-07-02 08:12:00,81.0,489.1927,2294.0,4.600000000000001,6.6,1.6000000000000014,2513.081
2025-07-02 08:15:00,82.0,498.5388,2294.0,4.399999999999999,6.0,1.2000000000000028,2558.311
2025-07-02 08:18:00,84.0,498.0469,2294.0,4.199999999999999,6.1,1.4999999999999964,2584.762
2025-07-02 08:21:00,84.5,497.0631,2294.0,4.399999999999999,6.3999999999999995,1.6000000000000014,2571.644
2025-07-02 08:24:00,84.5,489.1927,2294.0,4.5,6.5,1.6000000000000014,2631.914
2025-07-02 08:27:00,85.5,500.9983,2294.0,4.699999999999999,6.799999999999999,1.6999999999999993,2622.25
2025-07-02 08:30:00,81.5,506.4091,2294.0,4.699999999999999,6.799999999999999,1.4999999999999964,2520.998
2025-07-02 08:33:00,84.5,503.2118,2294.0,4.300000000000001,6.1,1.2999999999999972,2613.71
2025-07-02 08:36:00,86.0,500.5063,2295.0,4.300000000000001,6.199999999999999,1.5,2637.859
2025-07-02 08:39:00,86.0,501.9821,2295.0,4.5,6.3999999999999995,1.6999999999999957,2655.075
2025-07-02 08:42:00,84.0,492.39,2295.0,4.600000000000001,6.8,1.6999999999999993,2649.615
2025-07-02 08:45:00,79.5,498.0469,2295.0,4.600000000000001,6.8,0.6999999999999993,2473.434
2025-07-02 08:48:00,83.5,494.6036,2295.0,4.399999999999999,6.1,1.3999999999999986,2623.879
2025-07-02 08:51:00,82.5,494.8495,2295.0,4.400000000000002,6.3,1.5,2599.392
2025-07-02 08:54:00,84.5,492.8819,2295.0,4.600000000000001,6.699999999999999,1.6999999999999993,2644.851
2025-07-02 08:57:00,82.0,487.4711,2295.0,4.600000000000001,6.8999999999999995,1.4999999999999964,2538.103
2025-07-02 09:00:00,83.5,500.9983,2295.0,4.300000000000001,6.199999999999999,1.2999999999999972,2607.615
2025-07-02 09:03:00,85.0,518.7066,2295.0,4.300000000000001,6.1,1.6000000000000014,2648.083
2025-07-02 09:06:00,86.5,518.9525,2295.0,4.5,6.3,1.5999999999999979,2712.991
2025-07-02 09:09:00,87.0,511.5741,2295.0,4.699999999999999,6.7,1.7000000000000028,2723.826
2025-07-02 09:12:00,86.0,516.493,2295.0,4.800000000000001,6.7,1.6000000000000014,2682.539
2025-07-02 09:15:00,85.5,523.6256,2295.0,4.699999999999999,6.6,1.7000000000000028,2666.055
2025-07-02 09:18:00,82.0,526.3311,2295.0,4.800000000000001,6.5,0.7999999999999972,2488.561
2025-07-02 09:21:00,86.0,527.3148,2295.0,4.400000000000002,6.0,1.3999999999999986,2693.755
2025-07-02 09:24:00,86.0,514.0336,2295.0,4.5,6.199999999999999,1.5999999999999979,2686.627
2025-07-02 09:27:00,89.5,516.2471,2295.0,4.600000000000001,6.6,1.8000000000000007,2781.911
2025-07-02 09:30:00,88.5,513.7876,2295.0,4.900000000000002,6.8999999999999995,1.6999999999999957,2761.527
2025-07-02 09:33:00,84.5,515.0174,2295.0,4.900000000000002,6.8,1.5,2607.874
2025-07-02 09:36:00,84.5,516.2471,2296.0,4.400000000000002,5.999999999999999,1.1999999999999957,2641.401
2025-07-02 09:39:00,85.0,513.2957,2296.0,4.300000000000001,6.1,1.5,2659.614
2025-07-02 09:42:00,87.0,508.1308,2296.0,4.5,6.5,1.8000000000000007,2722.94
2025-07-02 09:45:00,86.0,508.1308,2296.0,4.800000000000001,6.8,1.6000000000000014,2694.361
2025-07-02 09:48:00,84.5,508.8687,2296.0,4.800000000000001,6.8,1.6000000000000014,2608.353
2025-07-02 09:51:00,85.0,525.3472,2296.0,4.400000000000002,5.8999999999999995,1.1999999999999957,2642.405
2025-07-02 09:54:00,86.5,519.9363,2296.0,4.5,6.1,1.6000000000000014,2713.314
2025-07-02 09:57:00,87.0,516.2471,2296.0,4.5,6.199999999999999,1.5000000000000036,2702.575
2025-07-02 10:00:00,88.5,519.1985,2296.0,4.600000000000001,6.699999999999999,1.8000000000000007,2763.127
2025-07-02 10:03:00,90.0,531.25,2296.0,5.0,6.8999999999999995,1.8999999999999986,2828.076
2025-07-02 10:06:00,89.5,534.2014,2296.0,5.0000000000000036,6.799999999999999,1.6999999999999957,2771.889
2025-07-02 10:09:00,89.0,540.1042,2296.0,5.100000000000001,6.799999999999999,1.6999999999999957,2775.059
2025-07-02 10:12:00,87.5,528.0527,2296.0,5.0000000000000036,6.800000000000001,1.5999999999999943,2732.58
2025-07-02 10:15:00,82.5,519.9363,2296.0,4.5,6.300000000000001,0.6999999999999957,2631.981
2025-07-02 10:18:00,89.0,497.8009,2296.0,4.199999999999999,6.3,1.3999999999999986,2761.255
2025-07-02 10:21:00,88.0,472.2223,2296.0,4.300000000000001,6.5,1.3999999999999986,2749.311
2025-07-02 10:24:00,87.5,457.7112,2296.0,4.300000000000001,7.2,1.6000000000000014,2697.314
2025-07-02 10:27:00,80.5,462.3843,2296.0,4.300000000000001,7.2,1.1999999999999957,2438.794
2025-07-02 10:30:00,83.0,483.044,2296.0,4.0,6.300000000000001,1.4000000000000021,2591.705
2025-07-02 10:33:00,85.0,493.6198,2296.0,4.0,6.5,1.6999999999999993,2643.331
2025-07-02 10:36:00,87.5,484.2737,2297.0,4.400000000000002,6.8,1.6999999999999957,2725.06
2025-07-02 10:39:00,85.0,482.3062,2297.0,4.399999999999999,7.2,1.5999999999999979,2652.567
2025-07-02 10:42:00,82.0,494.8495,2297.0,4.5,7.0,1.5999999999999979,2533.822
2025-07-02 10:45:00,86.0,499.2766,2297.0,4.199999999999999,6.3,1.2999999999999972,2693.265
2025-07-02 10:48:00,87.0,485.5035,2297.0,4.199999999999999,6.6,1.6000000000000014,2718.073
2025-07-02 10:51:00,89.5,482.0602,2297.0,4.399999999999999,7.1,1.8000000000000007,2788.475
2025-07-02 10:54:00,87.0,481.0764,2297.0,4.599999999999998,7.3,1.7000000000000028,2705.594
2025-07-02 10:57:00,78.0,491.6522,2297.0,4.399999999999999,6.6000000000000005,0.6999999999999993,2484.896
2025-07-02 11:00:00,84.0,489.1927,2297.0,4.099999999999998,6.300000000000001,1.3999999999999986,2628.298
2025-07-02 11:03:00,85.0,465.0897,2297.0,4.099999999999998,6.6000000000000005,1.6000000000000014,2597.992
2025-07-02 11:06:00,84.0,461.6464,2297.0,4.199999999999999,6.9,1.6000000000000014,2591.915
2025-07-02 11:09:00,81.0,468.7789,2297.0,4.300000000000001,7.2,1.3999999999999986,2454.374
2025-07-02 11:12:00,82.5,473.206,2297.0,4.0,6.4,1.4000000000000021,2558.559
2025-07-02 11:15:00,82.0,468.287,2297.0,4.0,6.5,1.4999999999999964,2548.627
2025-07-02 11:18:00,83.0,473.206,2297.0,4.300000000000001,6.9,1.5,2582.861
2025-07-02 11:21:00,81.5,462.1383,2297.0,4.5,7.1000000000000005,1.4999999999999964,2490.921
2025-07-02 11:24:00,79.5,476.4034,2297.0,4.199999999999999,6.4,1.1000000000000014,2497.895
2025-07-02 11:27:00,82.0,476.1574,2297.0,3.8000000000000007,6.300000000000001,1.5999999999999979,2546.748
2025-07-02 11:30:00,82.5,481.3224,2297.0,4.099999999999998,6.5,1.6000000000000014,2575.655
2025-07-02 11:33:00,85.5,497.8009,2297.0,4.300000000000001,6.5,1.6999999999999957,2677.964
2025-07-02 11:36:00,84.5,486.2413,2298.0,4.5,6.9,1.5999999999999979,2624.37
2025-07-02 11:39:00,81.5,496.5712,2298.0,4.5,7.0,1.4000000000000021,2471.928
2025-07-02 11:42:00,84.5,500.7523,2298.0,4.099999999999998,6.3,1.3999999999999986,2664.495
2025-07-02 11:45:00,86.0,492.8819,2298.0,4.199999999999999,6.5,1.6000000000000014,2665.604
2025-07-02 11:48:00,88.0,476.4034,2298.0,4.300000000000001,7.0,1.8999999999999986,2729.723
2025-07-02 11:51:00,83.0,467.3032,2298.0,4.5,7.3,1.5999999999999979,2608.826
2025-07-02 11:54:00,80.0,478.371,2298.0,4.199999999999999,6.6,1.0,2538.74
2025-07-02 11:57:00,84.0,470.7465,2298.0,4.099999999999998,6.5,1.3999999999999986,2624.01
2025-07-02 12:00:00,83.5,463.86,2298.0,4.099999999999998,6.7,1.6000000000000014,2575.941
2025-07-02 12:03:00,83.5,457.2193,2298.0,4.300000000000001,7.0,1.6000000000000014,2604.216
2025-07-02 12:06:00,82.0,459.1869,2298.0,4.399999999999999,7.3,1.4000000000000021,2506.115
2025-07-02 12:09:00,77.5,468.287,2298.0,4.300000000000001,6.800000000000001,0.8999999999999986,2382.183
2025-07-02 12:12:00,82.0,467.5492,2298.0,4.0,6.300000000000001,1.4000000000000021,2543.735
2025-07-02 12:15:00,81.5,462.6302,2298.0,4.100000000000001,6.5,1.4999999999999964,2532.658
2025-07-02 12:18:00,82.0,461.6464,2298.0,4.099999999999998,6.7,1.3999999999999986,2543.546
2025-07-02 12:21:00,82.0,458.695,2298.0,4.199999999999999,7.1000000000000005,1.6000000000000014,2541.743
2025-07-02 12:24:00,79.5,469.0249,2298.0,4.300000000000001,7.1000000000000005,1.3999999999999986,2417.484
2025-07-02 12:27:00,80.0,462.6302,2298.0,4.0,6.4,1.4000000000000021,2498.283
2025-07-02 12:30:00,80.0,464.8438,2298.0,3.8999999999999986,6.5,1.5000000000000036,2510.312
2025-07-02 12:33:00,80.0,466.3194,2298.0,4.099999999999998,6.7,1.5,2476.618
2025-07-02 12:36:00,82.0,459.6788,2299.0,4.099999999999998,6.800000000000001,1.6000000000000014,2532.51
2025-07-02 12:39:00,78.5,467.5492,2299.0,4.199999999999999,7.0,1.5,2445.816
2025-07-02 12:42:00,81.0,470.0087,2299.0,4.0,6.300000000000001,1.4000000000000021,2532.506
2025-07-02 12:45:00,81.5,465.3356,2299.0,3.8999999999999986,6.5,1.4000000000000021,2558.561
2025-07-02 12:48:00,82.5,467.3032,2299.0,4.100000000000001,6.9,1.5999999999999979,2578.231
2025-07-02 12:51:00,82.0,466.3194,2299.0,4.300000000000001,6.800000000000001,1.5,2569.087
2025-07-02 12:54:00,80.5,470.2546,2299.0,4.300000000000001,7.0,1.5,2508.75
2025-07-02 12:57:00,82.0,470.9925,2299.0,4.300000000000001,6.9,1.5,2526.282
2025-07-02 13:00:00,77.5,474.4358,2299.0,4.399999999999999,6.9,0.7000000000000028,2411.003
2025-07-02 13:03:00,82.5,470.9925,2299.0,4.0,6.300000000000001,1.5,2576.373
2025-07-02 13:06:00,83.0,464.8438,2299.0,4.099999999999998,6.6000000000000005,1.5000000000000036,2597.332
2025-07-02 13:09:00,82.0,469.0249,2299.0,4.100000000000001,6.800000000000001,1.4999999999999964,2539.085
2025-07-02 13:12:00,82.0,470.2546,2299.0,4.299999999999997,6.9,1.6000000000000014,2572.908
2025-07-02 13:15:00,79.0,465.3356,2299.0,4.199999999999999,6.9,1.4999999999999964,2472.161
2025-07-02 13:18:00,79.0,465.3356,2299.0,4.299999999999997,6.9,1.5,2460.961
2025-07-02 13:21:00,81.0,462.6302,2299.0,4.0,6.4,1.1000000000000014,2523.827
2025-07-02 13:24:00,81.5,471.2384,2299.0,4.0,6.6000000000000005,1.3999999999999986,2531.263
2025-07-02 13:27:00,81.0,464.1059,2299.0,4.0,6.7,1.6999999999999957,2556.202
2025-07-02 13:30:00,81.0,470.0087,2299.0,4.199999999999999,7.0,1.6999999999999993,2513.192
2025-07-02 13:33:00,82.5,471.9763,2299.0,4.099999999999998,6.5,1.3000000000000007,2571.026
2025-07-02 13:36:00,81.5,472.2223,2300.0,4.0,6.5,1.5000000000000036,2550.884
2025-07-02 13:39:00,81.5,471.9763,2300.0,4.0,6.8,1.5999999999999979,2534.132
2025-07-02 13:42:00,81.5,465.3356,2300.0,4.100000000000001,6.9,1.6999999999999993,2539.369
2025-07-02 13:45:00,79.5,469.7627,2300.0,4.300000000000001,7.0,1.5,2443.26
2025-07-02 13:48:00,75.5,473.452,2300.0,4.300000000000001,6.7,0.7999999999999972,2412.597
2025-07-02 13:51:00,81.5,477.6331,2300.0,4.100000000000001,6.300000000000001,1.4000000000000021,2557.136
2025-07-02 13:54:00,83.0,475.6655,2300.0,4.100000000000001,6.5,1.4999999999999964,2603.611
2025-07-02 13:57:00,82.0,464.8438,2300.0,4.199999999999999,6.9,1.5,2553.132
2025-07-02 14:00:00,83.5,468.533,2300.0,4.300000000000001,6.9,1.6000000000000014,2604.584
2025-07-02 14:03:00,81.5,471.9763,2300.0,4.399999999999999,7.1,1.6999999999999993,2529.977
2025-07-02 14:06:00,82.0,477.3871,2300.0,4.5,6.9,1.6999999999999993,2560.48
2025-07-02 14:09:00,84.0,475.1736,2300.0,4.300000000000001,6.300000000000001,1.3999999999999986,2608.052
2025-07-02 14:12:00,84.5,470.9925,2300.0,4.399999999999999,6.7,1.4000000000000021,2617.899
2025-07-02 14:15:00,84.5,468.7789,2300.0,4.399999999999999,6.7,1.6999999999999993,2639.669
2025-07-02 14:18:00,83.5,466.5654,2300.0,4.600000000000001,7.2,1.5,2585.793
2025-07-02 14:21:00,81.0,468.7789,2300.0,4.399999999999999,6.7,1.0999999999999979,2550.251
2025-07-02 14:24:00,83.5,463.614,2300.0,4.200000000000003,6.6,1.3999999999999986,2571.418
2025-07-02 14:27:00,83.0,464.1059,2300.0,4.300000000000001,6.8,1.5999999999999979,2585.454
2025-07-02 14:30:00,82.5,466.3194,2300.0,4.300000000000001,6.9,1.4999999999999964,2578.947
2025-07-02 14:33:00,81.5,464.1059,2300.0,4.600000000000001,7.0,1.3999999999999986,2537.696
2025-07-02 14:36:00,80.0,472.2223,2301.0,4.399999999999999,6.9,1.6000000000000014,2534.289
2025-07-02 14:39:00,80.0,472.4682,2301.0,4.5,6.9,1.5,2429.349
2025-07-02 14:42:00,82.0,469.5168,2301.0,4.199999999999999,6.4,1.3000000000000007,2549.389
2025-07-02 14:45:00,81.5,469.7627,2301.0,4.300000000000001,6.5,1.4000000000000021,2543.266
2025-07-02 14:48:00,81.5,465.3356,2301.0,4.300000000000001,6.7,1.4999999999999964,2555.918
2025-07-02 14:51:00,82.0,467.0573,2301.0,4.399999999999999,6.9,1.5,2564.507
2025-07-02 14:54:00,81.5,467.3032,2301.0,4.399999999999999,6.9,1.6000000000000014,2562.076
2025-07-02 14:57:00,80.5,466.5654,2301.0,4.5,7.1,1.5,2502.784
2025-07-02 15:00:00,81.5,472.7141,2301.0,4.199999999999999,6.4,1.3000000000000007,2544.639
2025-07-02 15:03:00,83.0,473.452,2301.0,4.199999999999999,6.5,1.5999999999999979,2596.331
2025-07-02 15:06:00,84.0,478.371,2301.0,4.300000000000001,6.6,1.5999999999999979,2620.877
2025-07-02 15:09:00,85.0,471.2384,2301.0,4.5,7.0,1.7999999999999972,2653.523
2025-07-02 15:12:00,81.5,475.9114,2301.0,4.600000000000001,7.2,1.5,2556.025
2025-07-02 15:15:00,84.0,472.2223,2301.0,4.300000000000001,6.4,1.3000000000000007,2618.512
2025-07-02 15:18:00,83.0,469.0249,2301.0,4.300000000000001,6.6,1.4000000000000021,2611.82
2025-07-02 15:21:00,84.0,472.4682,2301.0,4.300000000000001,6.8,1.4999999999999964,2653.451
2025-07-02 15:24:00,85.5,463.86,2301.0,4.5,7.2,1.7000000000000028,2674.815
2025-07-02 15:27:00,83.0,470.2546,2301.0,4.600000000000001,7.2,1.6000000000000014,2601.598
2025-07-02 15:30:00,82.5,477.6331,2301.0,4.399999999999999,6.4,1.2000000000000028,2608.498
2025-07-02 15:33:00,84.0,478.125,2301.0,4.300000000000001,6.5,1.4000000000000021,2611.748
2025-07-02 15:36:00,84.5,470.7465,2302.0,4.399999999999999,6.8,1.7000000000000028,2646.137
2025-07-02 15:39:00,83.5,467.5492,2302.0,4.5,7.0,1.6000000000000014,2612.588
2025-07-02 15:42:00,83.5,471.4844,2302.0,4.700000000000003,7.2,1.5,2618.291
2025-07-02 15:45:00,78.5,465.0897,2302.0,4.5,7.0,0.7999999999999972,2425.329
2025-07-02 15:48:00,82.5,467.5492,2302.0,4.199999999999999,6.5,1.3000000000000007,2591.934
2025-07-02 15:51:00,82.0,458.695,2302.0,4.199999999999999,6.7,1.5000000000000036,2572.699
2025-07-02 15:54:00,81.5,453.0382,2302.0,4.400000000000002,7.0,1.4999999999999964,2536.605
2025-07-02 15:57:00,81.5,456.7274,2302.0,4.5,7.1,1.6999999999999993,2537.129
2025-07-02 16:00:00,79.5,461.1545,2302.0,4.399999999999999,7.0,1.5,2482.95
2025-07-02 16:03:00,80.5,466.5654,2302.0,4.399999999999999,7.0,1.6000000000000014,2531.197
2025-07-02 16:06:00,81.0,457.2193,2302.0,4.300000000000001,6.4,1.1999999999999993,2533.823
2025-07-02 16:09:00,82.5,465.8275,2302.0,4.300000000000001,6.6,1.4000000000000021,2564.305
2025-07-02 16:12:00,80.5,454.7599,2302.0,4.199999999999999,6.7,1.5000000000000036,2530.633
2025-07-02 16:15:00,81.0,462.6302,2302.0,4.300000000000001,7.0,1.5999999999999979,2526.203
2025-07-02 16:18:00,78.5,459.9248,2302.0,4.399999999999999,7.0,1.3999999999999986,2458.56
2025-07-02 16:21:00,81.0,466.3194,2302.0,4.199999999999999,6.4,1.3000000000000007,2560.787
2025-07-02 16:24:00,83.0,463.3681,2302.0,4.200000000000003,6.5,1.5,2572.037
2025-07-02 16:27:00,82.5,461.1545,2302.0,4.300000000000001,6.8,1.4999999999999964,2574.865
2025-07-02 16:30:00,81.5,461.1545,2302.0,4.300000000000001,6.9,1.5999999999999979,2559.553
2025-07-02 16:33:00,81.0,461.1545,2302.0,4.300000000000001,7.1,1.5999999999999979,2512.879
2025-07-02 16:36:00,80.5,461.1545,2303.0,4.600000000000001,7.0,1.5,2536.039
2025-07-02 16:39:00,78.5,463.3681,2303.0,4.300000000000001,6.7,0.9999999999999964,2468.856
2025-07-02 16:42:00,82.5,465.3356,2303.0,4.199999999999999,6.5,1.3000000000000007,2582.35
2025-07-02 16:45:00,81.5,459.9248,2303.0,4.199999999999999,6.6,1.5000000000000036,2577.003
2025-07-02 16:48:00,84.0,467.0573,2303.0,4.400000000000002,6.9,1.6999999999999993,2635.587
2025-07-02 16:51:00,82.0,466.3194,2303.0,4.5,7.2,1.6000000000000014,2559.196
2025-07-02 16:54:00,82.0,468.287,2303.0,4.199999999999999,6.4,1.3000000000000007,2564.312
2025-07-02 16:57:00,81.5,466.5654,2303.0,4.200000000000003,6.5,1.5,2567.196
2025-07-02 17:00:00,83.0,467.7951,2303.0,4.300000000000001,6.8,1.4999999999999964,2595.601
2025-07-02 17:03:00,84.5,467.0573,2303.0,4.5,7.0,1.6000000000000014,2623.208
2025-07-02 17:06:00,83.0,473.452,2303.0,4.700000000000003,7.2,1.5,2585.598
2025-07-02 17:09:00,80.5,468.533,2303.0,4.600000000000001,7.1,1.1000000000000014,2457.032
2025-07-02 17:12:00,83.0,473.452,2303.0,4.300000000000001,6.5,1.3000000000000007,2619.25
2025-07-02 17:15:00,82.5,473.206,2303.0,4.199999999999999,6.6,1.5000000000000036,2586.833
2025-07-02 17:18:00,84.0,467.7951,2303.0,4.400000000000002,6.8,1.5999999999999979,2629.338
2025-07-02 17:21:00,83.0,458.695,2303.0,4.5,7.0,1.6000000000000014,2600.194
2025-07-02 17:24:00,82.5,465.3356,2303.0,4.5,7.0,1.6000000000000014,2601.508
2025-07-02 17:27:00,81.5,464.1059,2303.0,4.600000000000001,7.1,1.5,2542.233
2025-07-02 17:30:00,82.5,457.4652,2303.0,4.100000000000001,6.5,1.2999999999999972,2529.811
2025-07-02 17:33:00,81.0,461.1545,2303.0,4.200000000000003,6.6,1.3999999999999986,2519.1
2025-07-02 17:36:00,81.5,461.1545,2304.0,4.300000000000001,6.800000000000001,1.4000000000000021,2537.522
2025-07-02 17:39:00,82.0,460.1707,2304.0,4.400000000000002,6.9,1.4999999999999964,2539.044
2025-07-02 17:42:00,80.0,465.3356,2304.0,4.400000000000002,7.0,1.4999999999999964,2480.902
2025-07-02 17:45:00,81.0,463.614,2304.0,4.400000000000002,7.0,1.5999999999999979,2493.204
2025-07-02 17:48:00,78.5,461.6464,2304.0,4.400000000000002,7.0,1.1999999999999993,2401.916
2025-07-02 17:51:00,83.0,464.8438,2304.0,4.100000000000001,6.4,1.3999999999999986,2555.927
2025-07-02 17:54:00,82.0,467.5492,2304.0,4.300000000000001,6.4,1.3999999999999986,2543.462
2025-07-02 17:57:00,83.0,471.4844,2304.0,4.200000000000003,6.8,1.6000000000000014,2564.411
2025-07-02 18:00:00,83.0,473.6979,2304.0,4.5,7.0,1.5999999999999979,2585.506
2025-07-02 18:03:00,83.0,478.125,2304.0,4.599999999999998,7.0,1.6000000000000014,2535.139
2025-07-02 18:06:00,84.5,473.6979,2304.0,4.399999999999999,6.4,1.3000000000000007,2614.677
2025-07-02 18:09:00,85.0,469.5168,2304.0,4.399999999999999,6.7,1.5000000000000036,2623.314
2025-07-02 18:12:00,84.0,469.0249,2304.0,4.5,6.8,1.4999999999999964,2604.226
2025-07-02 18:15:00,86.0,463.614,2304.0,4.5,7.1,1.6999999999999993,2630.367
2025-07-02 18:18:00,83.5,470.9925,2304.0,4.599999999999998,7.0,1.6000000000000014,2582.77
2025-07-02 18:21:00,83.0,466.3194,2304.0,4.599999999999998,7.1,1.5,2547.54
2025-07-02 18:24:00,83.5,461.6464,2304.0,4.300000000000001,6.5,1.2999999999999972,2570.702
2025-07-02 18:27:00,82.5,458.695,2304.0,4.300000000000001,6.6,1.3999999999999986,2558.397
2025-07-02 18:30:00,83.5,451.3165,2304.0,4.399999999999999,7.0,1.5999999999999979,2595.75
2025-07-02 18:33:00,81.5,457.2193,2304.0,4.5,7.2,1.5999999999999979,2495.678
2025-07-02 18:36:00,80.0,451.3165,2305.0,4.300000000000001,6.5,1.1000000000000014,2498.039
2025-07-02 18:39:00,80.0,454.7599,2305.0,4.199999999999999,6.6000000000000005,1.2999999999999972,2480.356
2025-07-02 18:42:00,80.5,453.0382,2305.0,4.100000000000001,6.8,1.5,2458.425
2025-07-02 18:45:00,79.5,448.6111,2305.0,4.199999999999999,6.800000000000001,1.5,2458.501
2025-07-02 18:48:00,79.0,455.0058,2305.0,4.399999999999999,6.9,1.5000000000000036,2446.181
2025-07-02 18:51:00,80.5,450.5787,2305.0,4.399999999999999,6.9,1.5000000000000036,2473.812
2025-07-02 18:54:00,80.0,463.86,2305.0,4.200000000000003,6.6,1.1000000000000014,2521.088
2025-07-02 18:57:00,83.0,458.695,2305.0,4.199999999999999,6.5,1.5,2542.175
2025-07-02 19:00:00,81.5,455.0058,2305.0,4.200000000000003,6.7,1.3999999999999986,2506.032
2025-07-02 19:03:00,82.5,455.0058,2305.0,4.400000000000002,7.0,1.4999999999999964,2538.529
2025-07-02 19:06:00,77.5,445.1678,2305.0,4.5,7.0,0.8000000000000043,2354.55
2025-07-02 19:09:00,82.0,450.0868,2305.0,4.300000000000001,6.7,1.2999999999999972,2513.228
2025-07-02 19:12:00,81.5,448.1192,2305.0,4.200000000000003,6.7,1.3999999999999986,2517.427
2025-07-02 19:15:00,81.0,447.8733,2305.0,4.300000000000001,6.9,1.4000000000000021,2477.344
2025-07-02 19:18:00,81.0,441.9705,2305.0,4.199999999999999,7.0,1.5999999999999979,2495.401
2025-07-02 19:21:00,77.5,450.5787,2305.0,4.300000000000001,6.800000000000001,0.9999999999999964,2379.377
2025-07-02 19:24:00,80.5,454.7599,2305.0,4.100000000000001,6.6,1.2999999999999972,2480.578
2025-07-02 19:27:00,82.0,452.3004,2305.0,4.100000000000001,6.7,1.5,2520.482
2025-07-02 19:30:00,79.5,451.5625,2305.0,4.199999999999999,6.8,1.5000000000000036,2465.96
2025-07-02 19:33:00,80.0,449.3489,2305.0,4.300000000000001,7.0,1.4999999999999964,2463.326
2025-07-02 19:36:00,78.5,450.5787,2306.0,4.399999999999999,7.0,1.3999999999999986,2428.385
2025-07-02 19:39:00,77.0,446.3976,2306.0,4.300000000000001,7.0,1.4000000000000021,2384.522
2025-07-02 19:42:00,79.5,450.0868,2306.0,4.100000000000001,6.5,1.1999999999999957,2432.169
2025-07-02 19:45:00,78.5,440.7407,2306.0,4.0,6.5,1.2999999999999972,2399.781
2025-07-02 19:48:00,77.0,438.0353,2306.0,4.100000000000001,6.7,1.3999999999999986,2382.038
2025-07-02 19:51:00,76.0,435.0839,2306.0,4.199999999999999,6.8,1.4000000000000021,2362.044
2025-07-02 19:54:00,76.0,446.3976,2306.0,4.300000000000001,6.9,1.3000000000000007,2326.062
2025-07-02 19:57:00,78.5,449.103,2306.0,3.8999999999999986,6.5,1.3999999999999986,2435.093
2025-07-02 20:00:00,81.0,481.8142,2306.0,4.100000000000001,6.3,1.6000000000000014,2513.192
2025-07-02 20:03:00,84.5,484.5197,2306.0,4.300000000000001,6.6,1.6999999999999993,2622.395
2025-07-02 20:06:00,83.5,486.9792,2306.0,4.5,6.7,1.5,2586.662
2025-07-02 20:09:00,85.5,506.6551,2306.0,4.600000000000001,6.7,1.5999999999999943,2667.753
2025-07-02 20:12:00,88.5,519.1985,2306.0,4.699999999999996,6.800000000000001,1.8000000000000043,2725.925
2025-07-02 20:15:00,88.5,515.7552,2306.0,4.799999999999997,6.9,1.7000000000000028,2723.911
2025-07-02 20:18:00,87.0,505.1794,2306.0,4.899999999999999,7.0,1.6000000000000014,2720.498
2025-07-02 20:21:00,84.5,498.5388,2306.0,4.399999999999999,6.1000000000000005,1.0,2653.929
2025-07-02 20:24:00,87.0,492.8819,2306.0,4.399999999999999,6.300000000000001,1.5,2706.954
2025-07-02 20:27:00,88.0,479.6007,2306.0,4.5,6.7,1.6999999999999957,2764.17
2025-07-02 20:30:00,87.0,479.8466,2306.0,4.699999999999996,7.2,1.7000000000000028,2706.085
2025-07-02 20:33:00,81.5,469.5168,2306.0,4.799999999999997,7.3,1.3000000000000043,2501.517
2025-07-02 20:36:00,83.0,477.1412,2307.0,4.399999999999999,6.4,1.2000000000000028,2573.254
2025-07-02 20:39:00,83.5,484.7656,2307.0,4.299999999999997,6.4,1.6000000000000014,2608.741
2025-07-02 20:42:00,83.5,475.9114,2307.0,4.400000000000002,6.6000000000000005,1.5,2581.401
2025-07-02 20:45:00,83.5,465.8275,2307.0,4.5,6.9,1.5,2580.647
2025-07-02 20:48:00,81.0,473.206,2307.0,4.400000000000002,6.800000000000001,1.5,2507.873
2025-07-02 20:51:00,81.0,484.2737,2307.0,4.5000000000000036,6.800000000000001,1.3999999999999986,2513.354
2025-07-02 20:54:00,81.0,480.0926,2307.0,4.399999999999999,6.300000000000001,1.0,2519.093
2025-07-02 20:57:00,82.5,474.9276,2307.0,4.199999999999999,6.300000000000001,1.3999999999999986,2546.801
2025-07-02 21:00:00,83.5,462.8762,2307.0,4.400000000000002,6.6000000000000005,1.3999999999999986,2586.412
2025-07-02 21:03:00,84.0,467.0573,2307.0,4.5000000000000036,7.0,1.6999999999999957,2573.211
2025-07-02 21:06:00,80.0,471.4844,2307.0,4.599999999999998,6.9,1.0,2401.942
2025-07-02 21:09:00,83.0,479.3548,2307.0,4.100000000000001,6.300000000000001,1.4000000000000021,2550.295
2025-07-02 21:12:00,83.0,478.8629,2307.0,4.199999999999999,6.4,1.3999999999999986,2547.052
2025-07-02 21:15:00,84.5,477.6331,2307.0,4.300000000000001,6.700000000000001,1.7000000000000028,2623.185
2025-07-02 21:18:00,82.0,470.7465,2307.0,4.599999999999998,7.000000000000001,1.5,2555.695
2025-07-02 21:21:00,81.5,470.7465,2307.0,4.300000000000001,6.4,1.2000000000000028,2552.026
2025-07-02 21:24:00,84.0,480.5845,2307.0,4.199999999999999,6.4,1.3999999999999986,2593.286
2025-07-02 21:27:00,83.5,479.6007,2307.0,4.300000000000001,6.5,1.6000000000000014,2605.066
2025-07-02 21:30:00,86.0,469.5168,2307.0,4.5000000000000036,6.9,1.7999999999999972,2663.972
2025-07-02 21:33:00,83.0,468.7789,2307.0,4.699999999999999,7.1000000000000005,1.5,2593.275
2025-07-02 21:36:00,78.5,477.3871,2308.0,4.599999999999998,6.6000000000000005,0.8000000000000043,2480.932
2025-07-02 21:39:00,84.0,483.7818,2308.0,4.300000000000001,6.300000000000001,1.5,2630.993
2025-07-02 21:42:00,85.0,483.2899,2308.0,4.300000000000001,6.4,1.5,2645.197
2025-07-02 21:45:00,86.5,477.1412,2308.0,4.599999999999998,6.800000000000001,1.7000000000000028,2672.367
2025-07-02 21:48:00,84.5,470.2546,2308.0,4.699999999999999,7.1000000000000005,1.6000000000000014,2612.346
2025-07-02 21:51:00,81.5,478.8629,2308.0,4.400000000000002,6.300000000000001,1.0,2525.805
2025-07-02 21:54:00,83.5,483.5359,2308.0,4.199999999999999,6.300000000000001,1.5,2621.851
2025-07-02 21:57:00,83.5,477.1412,2308.0,4.400000000000002,6.6000000000000005,1.5,2611.13
2025-07-02 22:00:00,84.0,469.5168,2308.0,4.4999999999999964,6.6000000000000005,1.5,2628.866
2025-07-02 22:03:00,84.0,470.7465,2308.0,4.599999999999998,7.000000000000001,1.6000000000000014,2597.403
2025-07-02 22:06:00,82.0,477.6331,2308.0,4.699999999999999,7.000000000000001,1.5,2560.874
2025-07-02 22:09:00,82.5,474.9276,2308.0,4.300000000000001,6.200000000000001,1.1999999999999957,2561.97
2025-07-02 22:12:00,83.5,471.2384,2308.0,4.199999999999999,6.5,1.5,2584.312
2025-07-02 22:15:00,84.0,470.7465,2308.0,4.300000000000001,6.7,1.6000000000000014,2616.114
2025-07-02 22:18:00,85.0,473.452,2308.0,4.4999999999999964,7.0,1.7000000000000028,2633.933
2025-07-02 22:21:00,82.0,469.5168,2308.0,4.599999999999998,7.2,1.3999999999999986,2497.537
2025-07-02 22:24:00,82.0,474.9276,2308.0,4.199999999999999,6.200000000000001,1.2999999999999972,2563.282
2025-07-02 22:27:00,82.5,476.1574,2308.0,4.300000000000001,6.4,1.3999999999999986,2556.675
2025-07-02 22:30:00,83.5,476.4034,2308.0,4.300000000000001,6.6000000000000005,1.6999999999999957,2600.376
2025-07-02 22:33:00,84.0,468.287,2308.0,4.4999999999999964,7.0,1.6000000000000014,2582.627
2025-07-02 22:36:00,82.0,473.9438,2309.0,4.699999999999999,6.9,1.2999999999999972,2549.077
2025-07-02 22:39:00,80.5,478.8629,2309.0,4.4999999999999964,6.700000000000001,0.8000000000000043,2517.893
2025-07-02 22:42:00,84.0,482.3062,2309.0,4.100000000000001,6.200000000000001,1.3999999999999986,2592.881
2025-07-02 22:45:00,84.0,476.1574,2309.0,4.300000000000001,6.5,1.5,2604.384
2025-07-02 22:48:00,84.0,473.206,2309.0,4.400000000000002,6.800000000000001,1.5999999999999943,2566.739
2025-07-02 22:51:00,81.0,468.7789,2309.0,4.4999999999999964,7.000000000000001,1.3000000000000043,2429.31
2025-07-02 22:54:00,82.0,471.2384,2309.0,4.199999999999999,6.300000000000001,1.3999999999999986,2551.121
2025-07-02 22:57:00,82.5,475.1736,2309.0,4.199999999999999,6.300000000000001,1.5,2553.066
2025-07-02 23:00:00,83.5,475.9114,2309.0,4.300000000000001,6.500000000000001,1.6999999999999957,2589.914
2025-07-02 23:03:00,81.5,460.9086,2309.0,4.599999999999998,7.2,1.3000000000000043,2515.984
2025-07-02 23:06:00,82.0,465.0897,2309.0,4.199999999999999,6.4,1.2999999999999972,2534.494
2025-07-02 23:09:00,81.5,456.4815,2309.0,4.199999999999999,6.6000000000000005,1.2999999999999972,2513.213
2025-07-02 23:12:00,81.0,459.1869,2309.0,4.300000000000001,6.6000000000000005,1.5,2508.32
2025-07-02 23:15:00,80.0,450.0868,2309.0,4.300000000000001,7.0,1.6000000000000014,2464.754
2025-07-02 23:18:00,77.0,455.4977,2309.0,4.300000000000001,7.1000000000000005,1.1000000000000014,2377.732
2025-07-02 23:21:00,81.0,468.533,2309.0,4.0,6.4,1.4999999999999964,2536.788
2025-07-02 23:24:00,81.5,466.3194,2309.0,4.199999999999999,6.4,1.5,2527.543
2025-07-02 23:27:00,81.0,463.614,2309.0,4.300000000000001,6.6000000000000005,1.3999999999999986,2511.66
2025-07-02 23:30:00,80.5,450.0868,2309.0,4.400000000000002,7.000000000000001,1.5,2495.753
2025-07-02 23:33:00,77.5,448.8571,2309.0,4.400000000000002,6.9,1.3999999999999986,2430.436
2025-07-02 23:36:00,79.0,447.3813,2310.0,4.0,6.4,1.4000000000000021,2466.487
2025-07-02 23:39:00,78.5,445.4138,2310.0,4.099999999999998,6.500000000000001,1.3000000000000043,2459.737
2025-07-02 23:42:00,77.0,441.9705,2310.0,4.0,6.700000000000001,1.4999999999999964,2415.178
2025-07-02 23:45:00,76.0,434.592,2310.0,4.099999999999998,6.700000000000001,1.3000000000000043,2364.838
2025-07-02 23:48:00,75.5,440.4948,2310.0,4.199999999999999,6.9,1.5,2351.827
2025-07-02 23:51:00,75.5,448.8571,2310.0,4.0,6.4,1.1999999999999993,2381.5
2025-07-02 23:54:00,77.0,450.0868,2310.0,4.0,6.300000000000001,1.3000000000000007,2396.344
2025-07-02 23:57:00,77.5,444.184,2310.0,4.0,6.6000000000000005,1.4000000000000021,2420.331
2025-07-03 00:00:00,77.5,442.4624,2310.0,4.100000000000001,6.7,1.4000000000000021,2424.968
2025-07-03 00:03:00,77.0,444.9219,2310.0,4.0,6.800000000000001,1.4999999999999964,2398.213
2025-07-03 00:06:00,76.0,448.6111,2310.0,4.199999999999999,6.800000000000001,1.5,2400.593
2025-07-03 00:09:00,76.0,450.3327,2310.0,4.199999999999999,6.800000000000001,1.5,2401.623
2025-07-03 00:12:00,73.5,448.8571,2310.0,4.300000000000001,6.700000000000001,0.7999999999999972,2321.28
2025-07-03 00:15:00,78.0,446.8895,2310.0,4.100000000000001,6.6000000000000005,1.3000000000000007,2447.08
2025-07-03 00:18:00,77.0,442.4624,2310.0,4.0,6.6000000000000005,1.5000000000000036,2423.305
2025-07-03 00:21:00,77.0,439.511,2310.0,4.0,6.7,1.4999999999999964,2402.351
2025-07-03 00:24:00,76.0,437.7894,2310.0,4.300000000000001,6.9,1.5,2325.317
2025-07-03 00:27:00,77.5,447.6273,2310.0,4.0,6.4,1.4000000000000021,2422.449
2025-07-03 00:30:00,77.5,448.8571,2310.0,4.0,6.6000000000000005,1.4000000000000021,2418.293
2025-07-03 00:33:00,75.0,444.43,2310.0,4.100000000000001,6.500000000000001,1.4000000000000021,2392.105
2025-07-03 00:36:00,75.0,440.4948,2311.0,4.199999999999999,6.800000000000001,1.5,2364.336
2025-07-03 00:39:00,74.5,447.6273,2311.0,4.199999999999999,6.9,1.3999999999999986,2307.091
2025-07-03 00:42:00,76.0,441.7245,2311.0,4.0,6.500000000000001,1.3000000000000007,2377.153
2025-07-03 00:45:00,76.5,449.103,2311.0,4.0,6.6000000000000005,1.3000000000000007,2393.475
2025-07-03 00:48:00,74.5,432.1325,2311.0,4.0,6.500000000000001,1.3000000000000007,2336.209
2025-07-03 00:51:00,75.5,430.1649,2311.0,4.100000000000001,6.700000000000001,1.4999999999999964,2331.588
2025-07-03 00:54:00,73.0,430.9027,2311.0,4.100000000000001,6.800000000000001,0.9999999999999964,2250.711
2025-07-03 00:57:00,76.0,438.2813,2311.0,3.900000000000002,6.5,1.2999999999999972,2366.458
2025-07-03 01:00:00,77.5,442.9543,2311.0,4.0,6.4,1.3000000000000007,2379.484
2025-07-03 01:03:00,76.0,435.8218,2311.0,4.0,6.500000000000001,1.4000000000000021,2355.958
2025-07-03 01:06:00,76.5,438.2813,2311.0,4.100000000000001,6.800000000000001,1.5999999999999979,2339.659
2025-07-03 01:09:00,74.5,439.511,2311.0,4.0,6.500000000000001,1.0000000000000036,2314.382
2025-07-03 01:12:00,75.0,445.1678,2311.0,3.900000000000002,6.4,1.2999999999999972,2337.665
2025-07-03 01:15:00,76.0,446.6435,2311.0,4.0,6.500000000000001,1.5000000000000036,2369.892
2025-07-03 01:18:00,75.5,445.1678,2311.0,4.100000000000001,6.500000000000001,1.4000000000000021,2319.943
2025-07-03 01:21:00,75.0,444.184,2311.0,4.100000000000001,6.6000000000000005,1.4999999999999964,2340.811
2025-07-03 01:24:00,76.5,451.5625,2311.0,4.0,6.4,1.4000000000000021,2422.325
2025-07-03 01:27:00,78.5,455.0058,2311.0,4.0,6.4,1.5000000000000036,2455.71
2025-07-03 01:30:00,79.5,457.7112,2311.0,4.100000000000001,6.6000000000000005,1.5999999999999979,2502.769
2025-07-03 01:33:00,78.0,452.3004,2311.0,4.300000000000001,6.9,1.5,2425.986
2025-07-03 01:36:00,75.5,444.184,2312.0,4.300000000000001,7.000000000000001,1.2000000000000028,2291.136
2025-07-03 01:39:00,77.5,445.1678,2312.0,4.0,6.4,1.3000000000000007,2414.317
2025-07-03 01:42:00,77.0,453.0382,2312.0,4.0,6.500000000000001,1.4000000000000021,2410.047
2025-07-03 01:45:00,76.0,444.9219,2312.0,4.100000000000001,6.6000000000000005,1.4000000000000021,2376.322
2025-07-03 01:48:00,74.0,430.1649,2312.0,4.0,6.9,1.5000000000000036,2306.157
2025-07-03 01:51:00,73.5,436.8056,2312.0,3.900000000000002,6.6000000000000005,1.1999999999999957,2348.516
2025-07-03 01:54:00,75.0,448.1192,2312.0,3.8000000000000007,6.500000000000001,1.3999999999999986,2351.675
2025-07-03 01:57:00,75.5,445.4138,2312.0,3.8999999999999986,6.500000000000001,1.3999999999999986,2349.261
2025-07-03 02:00:00,75.5,436.8056,2312.0,4.0,6.700000000000001,1.3999999999999986,2348.259
2025-07-03 02:03:00,74.0,438.7731,2312.0,4.0,6.700000000000001,1.3999999999999986,2317.414
2025-07-03 02:06:00,74.0,437.5434,2312.0,4.0,6.699999999999999,1.5,2285.251
2025-07-03 02:09:00,74.5,441.9705,2312.0,4.0,6.300000000000001,1.1999999999999957,2322.201
2025-07-03 02:12:00,75.0,444.184,2312.0,3.8999999999999986,6.500000000000001,1.2999999999999972,2328.208
2025-07-03 02:15:00,74.0,444.9219,2312.0,3.8999999999999986,6.3999999999999995,1.2999999999999972,2296.172
2025-07-03 02:18:00,76.0,440.7407,2312.0,4.0,6.6000000000000005,1.5,2349.357
2025-07-03 02:21:00,74.0,441.7245,2312.0,4.0,6.700000000000001,1.3999999999999986,2287.892
2025-07-03 02:24:00,75.0,440.4948,2312.0,4.0,6.300000000000001,1.2000000000000028,2334.906
2025-07-03 02:27:00,74.5,438.0353,2312.0,3.8999999999999986,6.500000000000001,1.3999999999999986,2316.047
2025-07-03 02:30:00,74.5,435.8218,2312.0,3.8999999999999986,6.6000000000000005,1.3999999999999986,2323.357
2025-07-03 02:33:00,74.5,436.8056,2312.0,4.100000000000001,6.700000000000001,1.3999999999999986,2307.012
2025-07-03 02:36:00,74.0,433.8542,2313.0,3.8999999999999986,6.3999999999999995,1.2000000000000028,2319.562
2025-07-03 02:39:00,75.0,440.0029,2313.0,3.8999999999999986,6.500000000000001,1.3000000000000043,2337.803
2025-07-03 02:42:00,75.0,446.1516,2313.0,4.0,6.6000000000000005,1.3999999999999986,2350.272
2025-07-03 02:45:00,75.0,440.4948,2313.0,4.0,6.700000000000001,1.5,2346.058
2025-07-03 02:48:00,75.0,436.3137,2313.0,4.199999999999999,6.800000000000001,1.4000000000000021,2357.237
2025-07-03 02:51:00,76.5,444.184,2313.0,4.0,6.500000000000001,1.2999999999999972,2413.86
2025-07-03 02:54:00,76.0,444.9219,2313.0,4.0,6.500000000000001,1.2999999999999972,2406.155
2025-07-03 02:57:00,76.5,447.3813,2313.0,4.0,6.700000000000001,1.5,2382.038
2025-07-03 03:00:00,75.5,437.5434,2313.0,4.100000000000001,6.6,1.3999999999999986,2340.499
2025-07-03 03:03:00,75.5,437.5434,2313.0,4.100000000000001,6.9,1.3999999999999986,2333.047
2025-07-03 03:06:00,75.0,443.6921,2313.0,4.0,6.3999999999999995,1.2000000000000028,2330.953
2025-07-03 03:09:00,75.0,441.4786,2313.0,3.8000000000000007,6.3999999999999995,1.3000000000000007,2340.77
2025-07-03 03:12:00,74.5,433.8542,2313.0,3.8000000000000007,6.3999999999999995,1.4000000000000021,2323.53
2025-07-03 03:15:00,73.5,431.8866,2313.0,3.8000000000000007,6.6,1.4000000000000021,2297.846
2025-07-03 03:18:00,70.0,426.4757,2313.0,3.8999999999999986,6.699999999999999,1.1000000000000014,2152.671
2025-07-03 03:21:00,74.0,439.511,2313.0,3.6999999999999993,6.499999999999999,1.4000000000000021,2305.478
2025-07-03 03:24:00,75.0,439.0191,2313.0,3.8000000000000007,6.499999999999999,1.4000000000000021,2351.546
2025-07-03 03:27:00,74.0,439.265,2313.0,3.8000000000000007,6.6,1.4000000000000021,2302.643
2025-07-03 03:30:00,72.5,430.1649,2313.0,4.0,6.699999999999999,1.2999999999999972,2265.077
2025-07-03 03:33:00,75.5,433.1163,2313.0,3.6999999999999993,6.6000000000000005,1.5000000000000036,2344.501
2025-07-03 03:36:00,75.0,438.2813,2314.0,3.8000000000000007,6.6000000000000005,1.4999999999999964,2339.244
2025-07-03 03:39:00,73.5,438.0353,2314.0,4.0,6.800000000000001,1.2999999999999972,2299.015
2025-07-03 03:42:00,73.5,433.8542,2314.0,3.8000000000000007,6.500000000000001,1.1999999999999993,2312.801
2025-07-03 03:45:00,73.5,433.3623,2314.0,3.8000000000000007,6.500000000000001,1.3000000000000007,2299.796
2025-07-03 03:48:00,73.5,430.6568,2314.0,3.8999999999999986,6.700000000000001,1.3999999999999986,2308.992
2025-07-03 03:51:00,70.5,429.4271,2314.0,4.0,6.699999999999999,0.8999999999999986,2179.54
