Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2025-07-03 03:54:00,74.5,424.0162,2314.0,3.8000000000000007,6.499999999999999,1.3000000000000007,2313.946
2025-07-03 03:57:00,74.0,425.7379,2314.0,3.8000000000000007,6.6000000000000005,1.3000000000000007,2275.713
2025-07-03 04:00:00,73.0,428.1974,2314.0,3.8000000000000007,6.6,1.4000000000000021,2283.082
2025-07-03 04:03:00,71.0,429.4271,2314.0,3.8999999999999986,6.800000000000001,1.1000000000000014,2212.253
2025-07-03 04:06:00,74.0,431.3947,2314.0,3.900000000000002,6.3999999999999995,1.3000000000000007,2327.645
2025-07-03 04:09:00,75.0,430.1649,2314.0,3.8000000000000007,6.500000000000001,1.4000000000000021,2349.561
2025-07-03 04:12:00,74.5,435.3299,2314.0,3.8000000000000007,6.6000000000000005,1.4000000000000021,2330.587
2025-07-03 04:15:00,74.0,427.9514,2314.0,4.0,6.700000000000001,1.5,2321.99
2025-07-03 04:18:00,72.5,433.3623,2314.0,3.8999999999999986,6.500000000000001,1.1000000000000014,2312.843
2025-07-03 04:21:00,74.5,435.0839,2314.0,3.8000000000000007,6.4,1.3000000000000007,2327.069
2025-07-03 04:24:00,75.0,428.4433,2314.0,3.6999999999999993,6.500000000000001,1.4000000000000021,2335.324
2025-07-03 04:27:00,74.0,428.1974,2314.0,3.8000000000000007,6.500000000000001,1.4000000000000021,2305.701
2025-07-03 04:30:00,73.5,425.246,2314.0,4.0,6.700000000000001,1.2999999999999972,2304.025
2025-07-03 04:33:00,71.0,430.9027,2314.0,3.8000000000000007,6.6000000000000005,1.0999999999999979,2267.743
2025-07-03 04:36:00,74.0,432.8704,2315.0,3.8000000000000007,6.500000000000001,1.3000000000000007,2300.558
2025-07-03 04:39:00,74.0,429.1812,2315.0,3.8999999999999986,6.6,1.2999999999999972,2321.298
2025-07-03 04:42:00,70.5,431.8866,2315.0,3.8999999999999986,6.6,1.0,2202.699
2025-07-03 04:45:00,73.0,429.1812,2315.0,3.8000000000000007,6.3999999999999995,1.3000000000000007,2295.201
2025-07-03 04:48:00,74.0,431.8866,2315.0,4.0,6.3999999999999995,1.2000000000000028,2310.654
2025-07-03 04:51:00,73.5,434.3461,2315.0,3.8999999999999986,6.6000000000000005,1.3000000000000043,2306.822
2025-07-03 04:54:00,74.5,434.592,2315.0,3.8999999999999986,6.6,1.5,2270.058
2025-07-03 04:57:00,72.0,433.3623,2315.0,4.0,6.699999999999999,1.2999999999999972,2258.361
2025-07-03 05:00:00,74.5,431.8866,2315.0,3.6999999999999993,6.3999999999999995,1.4000000000000021,2318.849
2025-07-03 05:03:00,74.5,439.511,2315.0,3.8000000000000007,6.3999999999999995,1.3000000000000007,2333.658
2025-07-03 05:06:00,76.0,438.7731,2315.0,3.8000000000000007,6.500000000000001,1.4000000000000021,2342.313
2025-07-03 05:09:00,75.5,433.3623,2315.0,3.8999999999999986,6.499999999999999,1.3999999999999986,2348.458
2025-07-03 05:12:00,73.0,427.2136,2315.0,4.0,6.699999999999999,1.5,2268.601
2025-07-03 05:15:00,75.0,432.6244,2315.0,3.8000000000000007,6.3999999999999995,1.4000000000000021,2344.725
2025-07-03 05:18:00,74.5,429.673,2315.0,3.8999999999999986,6.499999999999999,1.3999999999999986,2312.234
2025-07-03 05:21:00,73.5,430.1649,2315.0,4.0,6.6,1.2999999999999972,2289.74
2025-07-03 05:24:00,71.5,424.7541,2315.0,4.0,6.700000000000001,1.0,2229.055
2025-07-03 05:27:00,72.5,419.0972,2315.0,3.8000000000000007,6.3999999999999995,1.1999999999999993,2259.845
2025-07-03 05:30:00,72.0,425.246,2315.0,3.6999999999999993,6.499999999999999,1.4000000000000021,2264.06
2025-07-03 05:33:00,73.0,435.3299,2315.0,3.8000000000000007,6.6,1.4999999999999964,2275.973
2025-07-03 05:36:00,71.5,423.0324,2316.0,4.0,6.499999999999999,1.0,2267.317
2025-07-03 05:39:00,74.0,425.7379,2316.0,3.8000000000000007,6.499999999999999,1.4000000000000021,2305.246
2025-07-03 05:42:00,75.0,428.1974,2316.0,4.0,6.6,1.5,2331.006
2025-07-03 05:45:00,70.0,425.4919,2316.0,4.0,6.699999999999999,0.8999999999999986,2221.377
2025-07-03 05:48:00,72.5,420.5729,2316.0,3.8000000000000007,6.3999999999999995,1.3000000000000007,2280.393
2025-07-03 05:51:00,71.5,432.6244,2316.0,3.8000000000000007,6.6,1.3000000000000007,2259.756
2025-07-03 05:54:00,71.5,428.9352,2316.0,3.8999999999999986,6.699999999999999,1.2000000000000028,2191.825
2025-07-03 05:57:00,71.0,425.4919,2316.0,3.6999999999999993,6.3,1.3000000000000007,2213.735
2025-07-03 06:00:00,72.0,411.7188,2316.0,3.6999999999999993,6.3999999999999995,1.4000000000000021,2228.39
2025-07-03 06:03:00,71.0,419.8351,2316.0,3.8000000000000007,6.5,1.3000000000000007,2196.171
2025-07-03 06:06:00,71.0,417.1296,2316.0,3.8000000000000007,6.6,0.9999999999999964,2202.635
2025-07-03 06:09:00,70.5,411.2269,2316.0,3.6999999999999993,6.499999999999999,1.1999999999999993,2190.228
2025-07-03 06:12:00,70.5,424.0162,2316.0,3.6999999999999993,6.3999999999999995,1.3000000000000007,2180.294
2025-07-03 06:15:00,71.0,425.7379,2316.0,3.8000000000000007,6.5,1.3000000000000007,2196.575
2025-07-03 06:18:00,70.5,421.5567,2316.0,3.6999999999999993,6.3999999999999995,1.1999999999999993,2202.016
2025-07-03 06:21:00,70.0,418.6053,2316.0,3.6000000000000014,6.3999999999999995,1.2999999999999972,2186.679
2025-07-03 06:24:00,69.5,419.0972,2316.0,3.6000000000000014,6.3999999999999995,1.1999999999999957,2158.426
2025-07-03 06:27:00,69.5,415.6539,2316.0,3.6999999999999993,6.6,1.3000000000000007,2154.658
2025-07-03 06:30:00,70.5,416.8837,2316.0,3.6000000000000014,6.3,1.1999999999999957,2175.88
2025-07-03 06:33:00,70.0,419.5891,2316.0,3.6000000000000014,6.3999999999999995,1.1999999999999957,2184.751
2025-07-03 06:36:00,70.0,417.3756,2317.0,3.6000000000000014,6.499999999999999,1.3999999999999986,2178.344
2025-07-03 06:39:00,70.0,418.6053,2317.0,3.6000000000000014,6.499999999999999,1.3999999999999986,2156.059
2025-07-03 06:42:00,70.0,418.6053,2317.0,3.6999999999999993,6.3,1.0999999999999979,2162.349
2025-07-03 06:45:00,70.0,422.2946,2317.0,3.6000000000000014,6.3,1.2999999999999972,2167.878
2025-07-03 06:48:00,70.0,422.0486,2317.0,3.6000000000000014,6.3999999999999995,1.1999999999999957,2148.732
2025-07-03 06:51:00,70.0,417.8675,2317.0,3.6999999999999993,6.5,1.4000000000000021,2172.676
2025-07-03 06:54:00,71.5,424.2621,2317.0,3.6000000000000014,6.3999999999999995,1.2999999999999972,2237.02
2025-07-03 06:57:00,72.0,427.9514,2317.0,3.6000000000000014,6.3999999999999995,1.2999999999999972,2218.419
2025-07-03 07:00:00,71.5,424.5081,2317.0,3.6000000000000014,6.3999999999999995,1.3999999999999986,2217.662
2025-07-03 07:03:00,73.0,429.673,2317.0,3.6999999999999993,6.5,1.5000000000000036,2239.527
2025-07-03 07:06:00,72.0,431.8866,2317.0,3.8000000000000007,6.3,1.1999999999999993,2239.179
2025-07-03 07:09:00,73.5,435.5758,2317.0,3.8000000000000007,6.3,1.3000000000000007,2267.767
2025-07-03 07:12:00,73.0,439.265,2317.0,3.8000000000000007,6.4,1.4000000000000021,2248.177
2025-07-03 07:15:00,73.0,438.7731,2317.0,3.8000000000000007,6.3,1.1999999999999993,2266.481
2025-07-03 07:18:00,73.5,441.9705,2317.0,3.6999999999999993,6.3,1.4000000000000021,2269.154
2025-07-03 07:21:00,74.0,441.9705,2317.0,3.6999999999999993,6.4,1.5000000000000036,2260.416
2025-07-03 07:24:00,71.0,441.7245,2317.0,3.8000000000000007,6.4,0.9999999999999964,2204.757
2025-07-03 07:27:00,72.5,439.265,2317.0,3.6000000000000014,6.3,1.2999999999999972,2235.52
2025-07-03 07:30:00,73.0,452.3004,2317.0,3.6999999999999993,6.3,1.4000000000000021,2240.743
2025-07-03 07:33:00,71.0,455.2517,2317.0,3.900000000000002,6.2,1.0999999999999979,2192.996
2025-07-03 07:36:00,73.0,455.2517,2318.0,3.6999999999999993,6.1,1.3000000000000007,2279.81
2025-07-03 07:39:00,73.0,455.4977,2318.0,3.900000000000002,6.1000000000000005,1.3000000000000007,2259.115
2025-07-03 07:42:00,73.5,453.5301,2318.0,4.0,6.3,1.4999999999999964,2283.652
2025-07-03 07:45:00,75.5,450.3327,2318.0,3.6999999999999993,6.2,1.3000000000000007,2338.246
2025-07-03 07:48:00,74.5,458.4491,2318.0,3.6999999999999993,6.2,1.4000000000000021,2325.498
2025-07-03 07:51:00,75.0,459.9248,2318.0,3.8999999999999986,6.4,1.3999999999999986,2349.914
2025-07-03 07:54:00,75.0,455.9896,2318.0,4.100000000000001,6.4,1.5,2330.777
2025-07-03 07:57:00,77.0,463.3681,2318.0,3.8999999999999986,6.1,1.3000000000000043,2406.278
2025-07-03 08:00:00,77.0,473.6979,2318.0,3.900000000000002,6.2,1.4999999999999964,2412.614
2025-07-03 08:03:00,78.0,478.8629,2318.0,4.100000000000001,6.3,1.5,2404.469
2025-07-03 08:06:00,78.5,484.2737,2318.0,4.100000000000001,6.3,1.6000000000000014,2430.554
2025-07-03 08:09:00,78.0,478.6169,2318.0,4.199999999999999,6.3,1.5000000000000036,2398.999
2025-07-03 08:12:00,77.0,479.3548,2318.0,4.300000000000001,6.4,1.5000000000000036,2378.745
2025-07-03 08:15:00,78.0,470.9925,2318.0,4.100000000000001,6.0,1.2000000000000028,2435.774
2025-07-03 08:18:00,77.5,465.3356,2318.0,3.8999999999999986,6.1,1.3000000000000043,2404.232
2025-07-03 08:21:00,78.0,467.3032,2318.0,3.8000000000000007,6.2,1.4999999999999964,2387.057
2025-07-03 08:24:00,78.0,466.0735,2318.0,4.0,6.3,1.5,2409.83
2025-07-03 08:27:00,76.0,474.6817,2318.0,4.200000000000003,6.5,1.5,2363.377
2025-07-03 08:30:00,77.5,473.206,2318.0,4.0,6.0,1.2000000000000028,2394.713
2025-07-03 08:33:00,79.0,476.4034,2318.0,4.100000000000001,6.0,1.2999999999999972,2445.247
2025-07-03 08:36:00,79.0,473.6979,2319.0,4.100000000000001,6.199999999999999,1.5,2446.32
2025-07-03 08:39:00,79.5,478.8629,2319.0,4.0,6.3,1.7000000000000028,2463.583
2025-07-03 08:42:00,78.5,475.1736,2319.0,4.199999999999999,6.5,1.5000000000000036,2393.828
2025-07-03 08:45:00,78.5,488.4549,2319.0,4.0,6.0,1.2999999999999972,2446.5
2025-07-03 08:48:00,82.0,503.4577,2319.0,4.100000000000001,6.1,1.5,2546.313
2025-07-03 08:51:00,82.0,493.6198,2319.0,4.200000000000003,6.1,1.6000000000000014,2568.25
2025-07-03 08:54:00,84.0,485.5035,2319.0,4.300000000000001,6.6,1.8000000000000007,2603.963
2025-07-03 08:57:00,79.0,481.8142,2319.0,4.5,6.8,1.5,2438.438
2025-07-03 09:00:00,81.5,485.0116,2319.0,4.100000000000001,6.1,1.3999999999999986,2553.621
2025-07-03 09:03:00,83.0,510.0984,2319.0,4.100000000000001,6.0,1.6000000000000014,2613.799
2025-07-03 09:06:00,84.0,505.9173,2319.0,4.300000000000001,6.300000000000001,1.6999999999999993,2605.866
2025-07-03 09:09:00,84.5,502.228,2319.0,4.5,6.5,1.7000000000000028,2625.992
2025-07-03 09:12:00,83.0,509.3605,2319.0,4.600000000000001,6.6,1.5,2575.532
2025-07-03 09:15:00,84.0,515.2633,2319.0,4.600000000000001,6.4,1.5,2600.556
2025-07-03 09:18:00,84.0,512.8038,2319.0,4.600000000000001,6.5,1.6000000000000014,2607.693
2025-07-03 09:21:00,80.0,508.3767,2319.0,4.300000000000001,5.9,1.0999999999999979,2548.775
2025-07-03 09:24:00,81.5,502.7199,2319.0,4.199999999999999,5.9,1.4000000000000021,2565.939
2025-07-03 09:27:00,83.0,507.6389,2319.0,4.199999999999999,6.3,1.6999999999999993,2608.696
2025-07-03 09:30:00,83.0,488.7008,2319.0,4.5,6.5,1.6000000000000014,2577.995
2025-07-03 09:33:00,81.5,489.4387,2319.0,4.5,6.6000000000000005,1.5,2538.226
2025-07-03 09:36:00,80.0,494.6036,2320.0,4.600000000000001,6.6,1.3999999999999986,2490.417
2025-07-03 09:39:00,80.5,494.8495,2320.0,4.099999999999998,5.9,1.4000000000000021,2547.774
2025-07-03 09:42:00,82.0,498.0469,2320.0,4.199999999999999,6.0,1.5000000000000036,2548.742
2025-07-03 09:45:00,81.0,494.8495,2320.0,4.300000000000001,6.1,1.4999999999999964,2532.37
2025-07-03 09:48:00,83.0,500.7523,2320.0,4.5,6.5,1.7000000000000028,2583.984
2025-07-03 09:51:00,81.5,496.8171,2320.0,4.700000000000003,6.6,1.3999999999999986,2564.603
2025-07-03 09:54:00,81.0,518.7066,2320.0,4.700000000000003,6.5,1.0,2506.444
2025-07-03 09:57:00,85.0,531.7419,2320.0,4.199999999999999,5.8,1.6999999999999993,2690.998
2025-07-03 10:00:00,87.5,495.5874,2320.0,4.699999999999996,6.1,1.6000000000000014,2711.255
2025-07-03 10:03:00,80.0,433.8542,2320.0,4.600000000000001,7.1,1.5,2460.783
2025-07-03 10:06:00,71.5,427.2136,2320.0,4.5,6.8,0.6999999999999957,2281.181
2025-07-03 10:09:00,74.5,426.4757,2320.0,4.100000000000001,6.6,1.3000000000000007,2348.754
2025-07-03 10:12:00,82.0,495.5874,2320.0,4.300000000000001,5.999999999999999,1.5,2588.662
2025-07-03 10:15:00,84.0,485.9954,2320.0,4.5000000000000036,6.200000000000001,1.5,2616.675
2025-07-03 10:18:00,77.0,431.8866,2320.0,4.5000000000000036,6.8999999999999995,1.3999999999999986,2409.953
2025-07-03 10:21:00,72.0,435.8218,2320.0,4.400000000000002,6.699999999999999,0.8999999999999986,2272.29
2025-07-03 10:24:00,75.0,432.6244,2320.0,4.100000000000001,6.3,1.3000000000000007,2325.223
2025-07-03 10:27:00,73.5,457.7112,2320.0,4.100000000000001,6.5,1.1999999999999993,2303.211
2025-07-03 10:30:00,74.0,432.6244,2320.0,4.100000000000001,6.6000000000000005,1.1999999999999993,2296.115
2025-07-03 10:33:00,73.0,414.9161,2320.0,4.0,6.7,1.3000000000000007,2282.238
2025-07-03 10:36:00,71.0,392.5347,2321.0,4.0,6.700000000000001,1.0999999999999979,2203.797
2025-07-03 10:39:00,56.0,322.1933,2321.0,3.6000000000000014,7.0,0.6999999999999993,1705.988
2025-07-03 10:42:00,54.0,318.9959,2321.0,3.1999999999999993,6.700000000000001,0.7000000000000028,1587.924
2025-07-22 08:36:00,30.5,250.8681,2321.0,0.1999999999999993,0.0,1.6999999999999993,1073.29
2025-07-22 08:39:00,38.0,277.6765,2321.0,1.3000000000000007,4.499999999999999,1.2999999999999972,1840.341
2025-07-22 08:42:00,62.5,503.9496,2321.0,2.1999999999999993,6.1,2.6000000000000014,1784.207
2025-07-22 08:45:00,77.0,569.618,2321.0,3.8000000000000007,5.3,2.3999999999999986,2451.591
2025-07-22 08:48:00,88.5,534.2014,2321.0,4.899999999999999,5.9,2.1000000000000014,2759.33
2025-07-22 08:51:00,87.0,510.8362,2321.0,5.0,6.6000000000000005,1.6999999999999993,2689.667
2025-07-22 08:54:00,83.5,475.1736,2321.0,4.899999999999999,6.699999999999999,1.6000000000000014,2584.357
2025-07-22 08:57:00,79.0,463.614,2321.0,4.300000000000001,6.300000000000001,1.1999999999999993,2517.615
2025-07-22 09:00:00,81.5,473.206,2321.0,4.300000000000001,6.500000000000001,1.5,2521.24
2025-07-22 09:03:00,82.5,483.044,2321.0,4.399999999999999,6.700000000000001,1.8000000000000007,2546.453
2025-07-22 09:06:00,77.5,463.86,2321.0,4.5,7.000000000000001,1.1999999999999993,2340.134
2025-07-22 09:09:00,82.5,479.6007,2321.0,4.300000000000001,6.500000000000001,1.5999999999999979,2529.485
2025-07-22 09:12:00,81.0,476.1574,2321.0,4.399999999999999,6.6000000000000005,1.6000000000000014,2492.279
2025-07-22 09:15:00,75.5,457.7112,2321.0,4.399999999999999,6.8999999999999995,1.1000000000000014,2283.966
2025-07-22 09:18:00,76.5,455.0058,2321.0,4.099999999999998,6.5,1.4000000000000021,2352.687
2025-07-22 09:21:00,76.0,450.3327,2321.0,4.300000000000001,6.6,1.5,2342.651
2025-07-22 09:24:00,70.5,443.6921,2322.0,4.199999999999999,6.4,1.0,2165.549
2025-07-22 09:27:00,69.0,423.5243,2322.0,3.8999999999999986,6.500000000000001,1.1000000000000014,2097.242
2025-07-22 09:30:00,66.0,427.9514,2322.0,3.8000000000000007,6.500000000000001,1.1999999999999993,2002.404
2025-07-22 09:33:00,66.5,429.1812,2322.0,3.6999999999999993,6.200000000000001,1.1999999999999993,2041.574
2025-07-22 09:36:00,65.5,420.327,2322.0,3.8000000000000007,6.200000000000001,1.1999999999999993,2000.258
2025-07-22 09:39:00,64.0,422.2946,2322.0,3.599999999999998,6.4,1.2000000000000028,2019.644
2025-07-22 09:42:00,65.0,424.0162,2322.0,3.599999999999998,6.4,1.3000000000000007,1997.572
2025-07-22 09:45:00,64.5,427.2136,2322.0,3.8000000000000007,6.4,1.1999999999999993,1976.258
2025-07-22 09:48:00,65.0,427.9514,2322.0,3.599999999999998,6.4,1.3000000000000007,1995.459
2025-07-22 09:51:00,66.0,427.7054,2322.0,3.599999999999998,6.3999999999999995,1.3000000000000007,2008.281
2025-07-22 09:54:00,64.0,431.6406,2322.0,3.6999999999999993,6.3999999999999995,1.1000000000000014,1980.071
2025-07-22 09:57:00,64.5,436.3137,2322.0,3.599999999999998,6.3,1.2000000000000028,2040.132
2025-07-22 10:00:00,66.5,439.511,2322.0,3.8000000000000007,6.3,1.1999999999999993,2059.52
2025-07-22 10:03:00,67.0,449.8409,2322.0,3.8999999999999986,6.3,1.3000000000000007,2092.899
2025-07-22 10:06:00,69.5,455.0058,2322.0,3.8999999999999986,6.1,1.3000000000000007,2168.977
2025-07-22 10:09:00,74.0,489.9306,2322.0,4.0,6.1,1.5,2318.91
2025-07-22 10:12:00,77.5,500.2604,2322.0,4.300000000000001,6.199999999999999,1.5999999999999979,2413.045
2025-07-22 10:15:00,77.5,509.6065,2322.0,4.400000000000002,6.3999999999999995,1.6999999999999993,2411.36
2025-07-22 10:18:00,82.0,522.8877,2322.0,4.400000000000002,6.000000000000001,1.5,2568.354
2025-07-22 10:21:00,84.5,528.5446,2322.0,4.300000000000001,5.999999999999999,1.6999999999999993,2646.053
2025-07-22 10:24:00,87.0,534.9393,2323.0,4.5,6.299999999999999,1.6999999999999993,2696.18
2025-07-22 10:27:00,87.0,536.1689,2323.0,4.699999999999999,6.3999999999999995,1.8000000000000007,2739.3
2025-07-22 10:30:00,88.5,534.6933,2323.0,4.800000000000001,6.699999999999999,2.0,2779.973
2025-07-22 10:33:00,83.5,519.4445,2323.0,5.100000000000001,6.999999999999999,1.5999999999999979,2587.833
2025-07-22 10:36:00,82.5,505.1794,2323.0,4.600000000000001,6.1,1.0999999999999979,2593.802
2025-07-22 10:39:00,82.5,492.39,2323.0,4.5,6.299999999999999,1.3000000000000007,2551.694
2025-07-22 10:42:00,82.5,493.6198,2323.0,4.399999999999999,6.799999999999999,1.6999999999999993,2546.802
2025-07-22 10:45:00,78.5,477.1412,2323.0,4.600000000000001,6.8999999999999995,1.5,2437.965
2025-07-22 10:48:00,76.0,479.3548,2323.0,4.600000000000001,6.699999999999999,0.8999999999999986,2325.748
2025-07-22 10:51:00,80.0,477.3871,2323.0,4.300000000000001,6.3,1.3000000000000007,2469.308
2025-07-22 10:54:00,78.0,475.9114,2323.0,4.300000000000001,6.5,1.5,2409.271
2025-07-22 10:57:00,70.5,446.6435,2323.0,4.300000000000001,6.8,1.1999999999999993,2157.371
2025-07-22 11:00:00,77.5,530.5121,2323.0,4.199999999999999,5.800000000000001,1.6000000000000014,2447.173
2025-07-22 11:03:00,80.5,527.3148,2323.0,4.300000000000001,6.0,1.5,2498.97
2025-07-22 11:06:00,82.5,512.8038,2323.0,4.5,6.3,1.6000000000000014,2561.712
2025-07-22 11:09:00,79.5,510.5902,2323.0,4.600000000000001,6.5,1.5,2489.649
2025-07-22 11:12:00,80.5,522.8877,2323.0,4.600000000000001,6.6,1.6999999999999993,2490.533
2025-07-22 11:15:00,85.5,540.3501,2323.0,4.5,5.8999999999999995,1.5,2661.337
2025-07-22 11:18:00,85.5,514.2795,2323.0,4.599999999999998,6.199999999999999,1.5,2672.081
2025-07-22 11:21:00,85.0,504.4415,2323.0,4.699999999999999,6.500000000000001,1.5,2645.686
2025-07-22 11:24:00,86.0,501.9821,2324.0,4.699999999999999,6.700000000000001,1.6999999999999993,2694.375
2025-07-22 11:27:00,86.0,511.82,2324.0,4.899999999999999,7.000000000000001,1.6999999999999993,2674.161
2025-07-22 11:30:00,81.5,513.7876,2324.0,5.0,7.0,1.1999999999999993,2474.251
2025-07-22 11:33:00,86.5,514.2795,2324.0,4.699999999999999,6.300000000000001,1.4000000000000021,2693.651
2025-07-22 11:36:00,88.5,511.5741,2324.0,4.699999999999999,6.5,1.9000000000000021,2765.614
2025-07-22 11:39:00,86.5,501.9821,2324.0,4.899999999999999,6.700000000000001,1.6000000000000014,2693.56
2025-07-22 11:42:00,85.5,505.1794,2324.0,4.899999999999999,6.999999999999999,1.6999999999999993,2640.193
2025-07-22 11:45:00,82.5,503.4577,2324.0,5.0,6.8999999999999995,1.5,2542.577
2025-07-22 11:48:00,81.5,499.5226,2324.0,4.599999999999998,6.200000000000001,1.1000000000000014,2579.916
2025-07-22 11:51:00,83.0,492.39,2324.0,4.5,6.300000000000001,1.5,2586.604
2025-07-22 11:54:00,82.5,490.6684,2324.0,4.599999999999998,6.700000000000001,1.5,2574.947
2025-07-22 11:57:00,81.5,489.9306,2324.0,4.599999999999998,6.6,1.6000000000000014,2532.303
2025-07-22 12:00:00,76.0,491.8981,2324.0,4.699999999999999,6.799999999999999,1.0999999999999979,2444.094
2025-07-22 12:03:00,82.0,480.5845,2324.0,4.5,6.4,1.3999999999999986,2564.306
2025-07-22 12:06:00,80.5,489.1927,2324.0,4.399999999999999,6.299999999999999,1.3999999999999986,2523.506
2025-07-22 12:09:00,80.0,491.1603,2324.0,4.5,6.6000000000000005,1.5999999999999979,2510.639
2025-07-22 12:12:00,77.0,487.4711,2324.0,4.699999999999999,6.699999999999999,1.0,2376.352
2025-07-22 12:15:00,81.0,490.9144,2324.0,4.5,6.300000000000001,1.3999999999999986,2544.498
2025-07-22 12:18:00,81.5,494.8495,2324.0,4.5,6.4,1.5,2565.592
2025-07-22 12:21:00,83.5,492.39,2324.0,4.599999999999998,6.800000000000001,1.8000000000000007,2591.641
2025-07-22 12:24:00,78.0,491.1603,2325.0,4.799999999999997,7.000000000000001,1.2000000000000028,2393.395
2025-07-22 12:27:00,82.0,493.6198,2325.0,4.5,6.200000000000001,1.5,2573.148
2025-07-22 12:30:00,82.5,491.1603,2325.0,4.599999999999998,6.500000000000001,1.6000000000000014,2595.924
2025-07-22 12:33:00,81.0,490.4225,2325.0,4.699999999999999,6.499999999999999,1.5,2515.026
2025-07-22 12:36:00,81.5,496.5712,2325.0,4.600000000000001,6.800000000000001,1.5999999999999979,2537.736
2025-07-22 12:39:00,78.5,497.8009,2325.0,4.699999999999999,6.700000000000001,1.0,2484.01
2025-07-22 12:42:00,83.5,503.4577,2325.0,4.5,6.200000000000001,1.5,2613.392
2025-07-22 12:45:00,82.5,505.1794,2325.0,4.599999999999998,6.500000000000001,1.5,2591.04
2025-07-22 12:48:00,84.0,490.9144,2325.0,4.699999999999999,6.9,1.7000000000000028,2616.039
2025-07-22 12:51:00,76.5,499.7685,2325.0,4.899999999999999,6.700000000000001,0.6000000000000014,2383.01
2025-07-22 12:54:00,82.0,500.5063,2325.0,4.400000000000002,6.199999999999999,1.5,2565.724
2025-07-22 12:57:00,84.0,498.0469,2325.0,4.5,6.500000000000001,1.6000000000000014,2591.131
2025-07-22 13:00:00,82.0,490.9144,2325.0,4.699999999999999,6.6000000000000005,1.5,2560.153
2025-07-22 13:03:00,82.5,493.3738,2325.0,4.699999999999999,6.9,1.6000000000000014,2549.428
2025-07-22 13:06:00,82.0,496.0793,2325.0,4.899999999999999,6.799999999999999,1.5,2553.863
2025-07-22 13:09:00,77.5,491.6522,2325.0,4.800000000000001,6.6000000000000005,0.6000000000000014,2439.374
2025-07-22 13:12:00,82.0,487.4711,2325.0,4.400000000000002,6.299999999999999,1.5,2538.51
2025-07-22 13:15:00,81.5,485.0116,2325.0,4.599999999999998,6.500000000000001,1.6000000000000014,2549.075
2025-07-22 13:18:00,79.0,478.125,2325.0,4.600000000000001,6.800000000000001,1.3999999999999986,2456.79
2025-07-22 13:21:00,78.0,473.6979,2325.0,4.600000000000001,6.8999999999999995,1.5,2413.84
2025-07-22 13:24:00,79.0,471.2384,2326.0,4.400000000000002,6.3999999999999995,1.1999999999999993,2455.632
2025-07-22 13:27:00,79.0,478.8629,2326.0,4.300000000000001,6.4,1.3999999999999986,2472.092
2025-07-22 13:30:00,78.0,478.8629,2326.0,4.400000000000002,6.699999999999999,1.5999999999999979,2435.205
2025-07-22 13:33:00,76.5,482.5521,2326.0,4.5,6.699999999999999,1.4000000000000021,2351.146
2025-07-22 13:36:00,79.5,483.7818,2326.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2465.189
2025-07-22 13:39:00,79.0,484.5197,2326.0,4.300000000000001,6.3999999999999995,1.5,2475.292
2025-07-22 13:42:00,79.5,476.1574,2326.0,4.5,6.699999999999999,1.6000000000000014,2450.563
2025-07-22 13:45:00,77.0,475.1736,2326.0,4.400000000000002,6.299999999999999,1.0999999999999979,2446.469
2025-07-22 13:48:00,80.5,476.8952,2326.0,4.400000000000002,6.500000000000001,1.3999999999999986,2510.566
2025-07-22 13:51:00,81.5,482.3062,2326.0,4.5,6.700000000000001,1.5,2492.87
2025-07-22 13:54:00,79.5,478.8629,2326.0,4.5,6.800000000000001,1.6000000000000014,2443.176
2025-07-22 13:57:00,77.5,474.9276,2326.0,4.600000000000001,7.000000000000001,1.5,2420.823
2025-07-22 14:00:00,77.0,479.6007,2326.0,4.300000000000001,6.300000000000001,1.0999999999999979,2436.172
2025-07-22 14:03:00,78.5,479.6007,2326.0,4.199999999999999,6.199999999999999,1.3000000000000007,2450.818
2025-07-22 14:06:00,78.0,475.6655,2326.0,4.199999999999999,6.300000000000001,1.4000000000000021,2415.415
2025-07-22 14:09:00,77.5,468.7789,2326.0,4.199999999999999,6.3999999999999995,1.6000000000000014,2448.928
2025-07-22 14:12:00,77.0,472.7141,2326.0,4.5,6.9,1.6000000000000014,2393.912
2025-07-22 14:15:00,79.0,470.7465,2326.0,4.300000000000001,6.299999999999999,1.2999999999999972,2463.494
2025-07-22 14:18:00,78.5,476.8952,2326.0,4.400000000000002,6.3999999999999995,1.3999999999999986,2451.714
2025-07-22 14:21:00,76.0,479.3548,2326.0,4.400000000000002,6.499999999999999,1.5,2422.144
2025-07-22 14:24:00,77.0,475.1736,2327.0,4.600000000000001,6.699999999999999,1.5999999999999979,2418.901
2025-07-22 14:27:00,79.0,481.3224,2327.0,4.300000000000001,6.299999999999999,1.3999999999999986,2460.733
2025-07-22 14:30:00,78.5,476.4034,2327.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2438.437
2025-07-22 14:33:00,77.5,473.6979,2327.0,4.399999999999999,6.699999999999999,1.6000000000000014,2425.632
2025-07-22 14:36:00,74.5,465.8275,2327.0,4.399999999999999,6.699999999999999,0.9000000000000021,2333.094
2025-07-22 14:39:00,77.0,469.0249,2327.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2412.41
2025-07-22 14:42:00,77.0,470.0087,2327.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2412.804
2025-07-22 14:45:00,77.0,457.2193,2327.0,4.199999999999999,6.499999999999999,1.6000000000000014,2396.268
2025-07-22 14:48:00,74.5,466.5654,2327.0,4.5,6.6,1.4000000000000021,2300.926
2025-07-22 14:51:00,78.0,472.7141,2327.0,4.300000000000001,6.3,1.2999999999999972,2440.599
2025-07-22 14:54:00,77.0,472.4682,2327.0,4.300000000000001,6.499999999999999,1.5,2408.701
2025-07-22 14:57:00,73.5,471.2384,2327.0,4.5,6.699999999999999,1.3999999999999986,2294.667
2025-07-22 15:00:00,78.5,472.7141,2327.0,4.300000000000001,6.299999999999999,1.2999999999999972,2414.854
2025-07-22 15:03:00,78.0,470.7465,2327.0,4.300000000000001,6.3999999999999995,1.5,2417.932
2025-07-22 15:06:00,78.0,476.8952,2327.0,4.5,6.699999999999999,1.5999999999999979,2389.907
2025-07-22 15:09:00,80.5,466.3194,2327.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2466.847
2025-07-22 15:12:00,79.5,477.1412,2327.0,4.399999999999999,6.3999999999999995,1.3000000000000007,2443.016
2025-07-22 15:15:00,78.5,473.6979,2327.0,4.300000000000001,6.499999999999999,1.5,2428.625
2025-07-22 15:18:00,78.0,465.3356,2327.0,4.400000000000002,6.8999999999999995,1.5999999999999979,2415.925
2025-07-22 15:21:00,78.5,470.2546,2327.0,4.300000000000001,6.3999999999999995,1.1000000000000014,2426.489
2025-07-22 15:24:00,78.0,471.4844,2328.0,4.300000000000001,6.3999999999999995,1.4000000000000021,2401.821
2025-07-22 15:27:00,77.0,466.5654,2328.0,4.300000000000001,6.6,1.5,2367.896
2025-07-22 15:30:00,77.0,462.6302,2328.0,4.199999999999999,6.3999999999999995,1.1000000000000014,2386.992
2025-07-22 15:33:00,77.5,470.0087,2328.0,4.199999999999999,6.499999999999999,1.4000000000000021,2403.334
2025-07-22 15:36:00,76.5,472.7141,2328.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2379.777
2025-07-22 15:39:00,76.5,473.452,2328.0,4.399999999999999,6.699999999999999,1.5,2375.104
2025-07-22 15:42:00,77.0,463.614,2328.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2421.103
2025-07-22 15:45:00,77.0,470.2546,2328.0,4.199999999999999,6.499999999999999,1.5,2409.123
2025-07-22 15:48:00,76.5,468.7789,2328.0,4.300000000000001,6.6,1.5,2365.811
2025-07-22 15:51:00,75.5,469.0249,2328.0,4.5,6.699999999999999,1.5,2339.846
2025-07-22 15:54:00,75.0,473.9438,2328.0,4.300000000000001,6.299999999999999,1.0,2338.312
2025-07-22 15:57:00,78.0,468.7789,2328.0,4.199999999999999,6.299999999999999,1.4000000000000021,2392.764
2025-07-22 16:00:00,76.5,474.4358,2328.0,4.199999999999999,6.499999999999999,1.5,2349.131
2025-07-22 16:03:00,76.5,469.0249,2328.0,4.299999999999997,6.499999999999999,1.5,2364.07
2025-07-22 16:06:00,75.5,469.5168,2328.0,4.399999999999999,6.699999999999999,1.5,2338.811
2025-07-22 16:09:00,78.5,466.0735,2328.0,4.100000000000001,6.199999999999999,1.3999999999999986,2409.758
2025-07-22 16:12:00,78.5,478.125,2328.0,4.100000000000001,6.500000000000001,1.5,2425.785
2025-07-22 16:15:00,79.0,471.2384,2328.0,4.300000000000001,6.699999999999999,1.6999999999999993,2456.413
2025-07-22 16:18:00,77.0,469.5168,2328.0,4.5,6.799999999999999,1.4000000000000021,2383.849
2025-07-22 16:21:00,77.5,473.452,2328.0,4.300000000000001,6.199999999999999,1.1999999999999993,2424.873
2025-07-22 16:24:00,77.5,477.6331,2329.0,4.300000000000001,6.199999999999999,1.3000000000000007,2403.6
2025-07-22 16:27:00,78.0,474.4358,2329.0,4.400000000000002,6.499999999999999,1.5,2442.085
2025-07-22 16:30:00,74.0,470.7465,2329.0,4.5,6.499999999999999,0.9000000000000021,2427.204
2025-07-22 16:33:00,79.0,474.9276,2329.0,4.300000000000001,6.3999999999999995,1.3000000000000007,2465.397
2025-07-22 16:36:00,79.5,475.6655,2329.0,4.400000000000002,6.6,1.5999999999999979,2463.398
2025-07-22 16:39:00,78.0,473.9438,2329.0,4.5,6.699999999999999,1.4000000000000021,2395.799
2025-07-22 16:42:00,76.0,466.3194,2329.0,4.5,6.799999999999999,1.5,2342.111
2025-07-22 16:45:00,78.5,468.533,2329.0,4.300000000000001,6.199999999999999,1.3000000000000007,2409.221
2025-07-22 16:48:00,79.0,470.0087,2329.0,4.199999999999999,6.199999999999999,1.3999999999999986,2456.534
2025-07-22 16:51:00,77.5,473.9438,2329.0,4.300000000000001,6.3999999999999995,1.5,2423.543
2025-07-22 16:54:00,77.5,466.5654,2329.0,4.300000000000001,6.699999999999999,1.5999999999999979,2415.034
2025-07-22 16:57:00,75.0,467.7951,2329.0,4.400000000000002,6.299999999999999,1.0,2330.969
2025-07-22 17:00:00,76.5,465.3356,2329.0,4.199999999999999,6.299999999999999,1.3000000000000007,2393.132
2025-07-22 17:03:00,76.5,465.0897,2329.0,4.199999999999999,6.3999999999999995,1.5,2380.144
2025-07-22 17:06:00,73.5,467.5492,2329.0,4.400000000000002,6.499999999999999,0.8999999999999986,2343.831
2025-07-22 17:09:00,76.5,468.533,2329.0,4.300000000000001,6.299999999999999,1.3000000000000007,2408.517
2025-07-22 17:12:00,77.0,468.287,2329.0,4.199999999999999,6.299999999999999,1.3000000000000007,2416.147
2025-07-22 17:15:00,77.0,474.4358,2329.0,4.300000000000001,6.499999999999999,1.6000000000000014,2410.978
2025-07-22 17:18:00,76.0,469.7627,2329.0,4.5,6.6,1.3000000000000007,2351.071
2025-07-22 17:21:00,77.5,470.7465,2329.0,4.300000000000001,6.199999999999999,1.3000000000000007,2437.64
2025-07-22 17:24:00,78.5,483.2899,2330.0,4.199999999999999,6.3999999999999995,1.5,2454.084
2025-07-22 17:27:00,78.0,483.2899,2330.0,4.400000000000002,6.499999999999999,1.5,2414.609
2025-07-22 17:30:00,80.0,483.2899,2330.0,4.5,6.5,1.6000000000000014,2434.582
2025-07-22 17:33:00,78.0,483.7818,2330.0,4.5,6.6,1.3999999999999986,2378.77
2025-07-22 17:36:00,81.5,485.0116,2330.0,4.300000000000001,6.1,1.3999999999999986,2508.164
2025-07-22 17:39:00,79.5,481.0764,2330.0,4.300000000000001,6.199999999999999,1.2999999999999972,2448.056
2025-07-22 17:45:00,79.0,479.8466,2330.0,4.5,6.6,1.5,2410.132
2025-07-22 17:48:00,77.5,486.9792,2330.0,4.5,6.5,1.1000000000000014,2345.402
2025-07-22 17:51:00,79.5,479.3548,2330.0,4.400000000000002,6.3,1.2999999999999972,2463.028
2025-07-22 17:54:00,78.5,487.4711,2330.0,4.400000000000002,6.3999999999999995,1.3999999999999986,2436.969
2025-07-22 17:57:00,78.0,480.5845,2330.0,4.5,6.6,1.4000000000000021,2402.656
2025-07-22 18:00:00,77.0,475.6655,2330.0,4.5,6.6,1.3000000000000007,2342.248
2025-07-22 18:03:00,80.0,481.8142,2330.0,4.300000000000001,6.3,1.3999999999999986,2489.632
2025-07-22 18:06:00,80.5,482.5521,2330.0,4.5,6.3999999999999995,1.3999999999999986,2503.054
2025-07-22 18:09:00,79.5,472.2223,2330.0,4.5,6.699999999999999,1.3999999999999986,2429.184
2025-07-22 18:12:00,76.5,466.3194,2330.0,4.599999999999998,6.799999999999999,1.3000000000000007,2358.261
2025-07-22 18:15:00,76.5,467.7951,2330.0,4.199999999999999,6.3999999999999995,1.1999999999999993,2362.434
2025-07-22 18:18:00,77.5,463.86,2330.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2384.188
2025-07-22 18:21:00,76.0,460.9086,2330.0,4.300000000000001,6.5,1.3000000000000007,2339.903
2025-07-22 18:24:00,73.5,451.0706,2331.0,4.100000000000001,6.5,1.0999999999999979,2279.805
2025-07-22 18:27:00,74.5,454.7599,2331.0,4.100000000000001,6.3999999999999995,1.1999999999999993,2282.049
2025-07-22 18:30:00,74.0,451.5625,2331.0,4.199999999999999,6.5,1.4000000000000021,2274.626
2025-07-22 18:33:00,74.0,449.3489,2331.0,4.0,6.3,1.1999999999999993,2257.949
2025-07-22 18:36:00,74.5,446.3976,2331.0,4.0,6.5,1.3000000000000007,2277.671
2025-07-22 18:39:00,73.5,447.3813,2331.0,4.0,6.6,1.5,2274.321
2025-07-22 18:42:00,74.0,448.1192,2331.0,4.100000000000001,6.3999999999999995,1.1999999999999993,2288.56
2025-07-22 18:45:00,73.0,450.3327,2331.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2261.15
2025-07-22 18:48:00,73.5,457.4652,2331.0,4.200000000000003,6.6,1.1999999999999993,2233.268
2025-07-22 18:51:00,75.0,460.1707,2331.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2333.308
2025-07-22 18:54:00,75.5,457.9572,2331.0,4.200000000000003,6.499999999999999,1.2999999999999972,2337.119
2025-07-22 18:57:00,75.0,461.4005,2331.0,4.200000000000003,6.6,1.3999999999999986,2302.875
2025-07-22 19:00:00,74.5,456.7274,2331.0,4.100000000000001,6.3,1.3000000000000007,2323.421
2025-07-22 19:03:00,75.5,458.695,2331.0,4.100000000000001,6.499999999999999,1.3000000000000007,2317.518
2025-07-22 19:06:00,74.0,457.9572,2331.0,4.199999999999999,6.6,1.5,2318.035
2025-07-22 19:09:00,74.5,451.0706,2331.0,4.399999999999999,6.699999999999999,1.4000000000000021,2297.163
2025-07-22 19:12:00,76.0,448.1192,2331.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2326.561
2025-07-22 19:15:00,74.0,449.8409,2331.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2309.092
2025-07-22 19:18:00,74.5,449.103,2331.0,4.200000000000003,6.699999999999999,1.3999999999999986,2274.799
2025-07-22 19:21:00,75.0,447.6273,2331.0,4.100000000000001,6.3999999999999995,1.3000000000000007,2305.048
2025-07-22 19:24:00,73.0,443.6921,2332.0,4.0,6.6,1.4000000000000021,2263.078
2025-07-22 19:27:00,70.0,443.9381,2332.0,4.100000000000001,6.6,1.0,2188.018
2025-07-22 19:30:00,72.5,440.2488,2332.0,3.900000000000002,6.3999999999999995,1.3000000000000007,2236.213
2025-07-22 19:33:00,71.5,440.0029,2332.0,4.099999999999998,6.6,1.3000000000000007,2213.444
2025-07-22 19:36:00,70.0,450.0868,2332.0,4.0,6.3999999999999995,1.1000000000000014,2227.199
2025-07-22 19:39:00,73.0,444.184,2332.0,3.900000000000002,6.499999999999999,1.3000000000000007,2247.989
2025-07-22 19:42:00,71.5,445.4138,2332.0,3.900000000000002,6.3999999999999995,1.3999999999999986,2224.908
2025-07-22 19:45:00,71.0,443.9381,2332.0,4.099999999999998,6.3999999999999995,1.1000000000000014,2185.792
2025-07-22 19:48:00,72.0,434.592,2332.0,3.900000000000002,6.3999999999999995,1.3000000000000007,2212.589
2025-07-22 19:51:00,71.5,431.8866,2332.0,4.0,6.5,1.3000000000000007,2164.143
2025-07-22 19:54:00,69.5,431.3947,2332.0,3.900000000000002,6.5,1.1999999999999993,2142.319
2025-07-22 19:57:00,71.5,434.3461,2332.0,4.0,6.3999999999999995,1.1999999999999993,2199.757
2025-07-22 20:00:00,70.5,441.4786,2332.0,3.900000000000002,6.5,1.3000000000000007,2164.946
2025-07-22 20:03:00,71.5,433.1163,2332.0,4.0,6.3999999999999995,1.3000000000000007,2211.904
2025-07-22 20:06:00,71.0,428.4433,2332.0,3.8999999999999986,6.3999999999999995,1.3000000000000007,2194.706
2025-07-22 20:09:00,70.0,428.9352,2332.0,3.8999999999999986,6.5,1.3000000000000007,2123.728
2025-07-22 20:12:00,71.0,435.3299,2332.0,3.8999999999999986,6.3999999999999995,1.3000000000000007,2172.125
2025-07-22 20:15:00,71.5,437.7894,2332.0,3.8999999999999986,6.5,1.3000000000000007,2180.691
2025-07-22 20:18:00,71.0,440.0029,2332.0,3.8999999999999986,6.5,1.1000000000000014,2153.741
2025-07-22 20:21:00,70.5,438.7731,2332.0,3.8999999999999986,6.3999999999999995,1.3000000000000007,2139.696
2025-07-22 20:24:00,69.5,434.592,2333.0,3.8000000000000007,6.3999999999999995,1.2999999999999972,2115.818
2025-07-22 20:27:00,68.0,432.8704,2333.0,3.8000000000000007,6.5,1.0999999999999979,2109.732
2025-07-22 20:30:00,70.0,427.9514,2333.0,3.8000000000000007,6.3,1.1999999999999993,2124.117
2025-07-22 20:33:00,69.0,419.0972,2333.0,3.6999999999999993,6.5,1.3000000000000007,2095.678
2025-07-22 20:36:00,68.5,434.592,2333.0,3.8000000000000007,6.3999999999999995,1.0999999999999979,2097.176
2025-07-22 20:39:00,69.0,431.3947,2333.0,3.8000000000000007,6.3999999999999995,1.3000000000000007,2094.383
2025-07-22 20:42:00,68.0,437.5434,2333.0,3.900000000000002,6.3999999999999995,1.2999999999999972,2088.59
2025-07-22 20:45:00,69.0,445.6598,2333.0,3.8000000000000007,6.3,1.1999999999999993,2118.771
2025-07-22 20:48:00,69.5,442.9543,2333.0,3.8000000000000007,6.3,1.3000000000000007,2119.91
2025-07-22 20:51:00,68.0,438.0353,2333.0,3.8000000000000007,6.3,1.3000000000000007,2088.601
2025-07-22 20:54:00,70.5,449.103,2333.0,3.8000000000000007,6.2,1.3000000000000007,2164.603
2025-07-22 20:57:00,70.5,453.7761,2333.0,3.900000000000002,6.2,1.3999999999999986,2167.25
2025-07-22 21:00:00,71.0,457.7112,2333.0,3.900000000000002,6.3999999999999995,1.3999999999999986,2146.669
2025-07-22 21:03:00,72.0,456.4815,2333.0,3.900000000000002,6.3,1.2999999999999972,2205.865
2025-07-22 21:06:00,72.0,457.7112,2333.0,4.0,6.3,1.3999999999999986,2193.412
2025-07-22 21:09:00,71.5,458.4491,2333.0,4.0,6.3999999999999995,1.1000000000000014,2194.38
2025-07-22 21:12:00,73.0,455.2517,2333.0,4.0,6.2,1.3000000000000007,2244.805
2025-07-22 21:15:00,73.0,455.9896,2333.0,4.0,6.3,1.4000000000000021,2240.329
2025-07-22 21:18:00,69.5,451.5625,2333.0,4.100000000000001,6.5,1.0,2192.413
2025-07-22 21:21:00,72.0,446.8895,2333.0,3.8000000000000007,6.2,1.2999999999999972,2217.277
2025-07-22 21:24:00,71.5,438.2813,2334.0,4.0,6.5,1.3999999999999986,2173.46
2025-07-22 21:27:00,70.5,438.7731,2334.0,4.0,6.5,1.3000000000000007,2107.506
2025-07-22 21:30:00,69.5,427.9514,2334.0,3.900000000000002,6.4,1.0999999999999979,2113.576
2025-07-22 21:33:00,69.0,427.7054,2334.0,3.8000000000000007,6.4,1.1999999999999993,2104.747
2025-07-22 21:36:00,67.0,427.7054,2334.0,3.8000000000000007,6.5,1.1999999999999993,2033.242
2025-07-22 21:39:00,64.0,419.3432,2334.0,3.8000000000000007,6.300000000000001,0.8999999999999986,1959.911
2025-07-22 21:42:00,62.0,414.9161,2334.0,3.6999999999999993,6.300000000000001,1.0,1894.522
2025-07-22 21:45:00,67.0,458.695,2334.0,3.6000000000000014,6.1000000000000005,1.3000000000000007,2039.808
2025-07-22 21:48:00,67.5,467.3032,2334.0,3.8000000000000007,6.1000000000000005,1.3000000000000007,2060.692
2025-07-22 21:51:00,69.0,460.4167,2334.0,3.900000000000002,6.1000000000000005,1.1999999999999993,2120.26
2025-07-22 21:54:00,70.0,460.4167,2334.0,3.8000000000000007,6.1000000000000005,1.3000000000000007,2157.332
2025-07-22 21:57:00,69.5,467.5492,2334.0,3.8000000000000007,6.2,1.3999999999999986,2142.348
2025-07-22 22:00:00,71.5,474.6817,2334.0,3.900000000000002,6.0,1.1999999999999993,2200.368
2025-07-22 22:03:00,73.5,481.3224,2334.0,3.900000000000002,6.0,1.3999999999999986,2233.27
2025-07-22 22:06:00,74.5,484.7656,2334.0,4.0,6.0,1.5,2284.972
2025-07-22 22:09:00,74.0,492.8819,2334.0,4.199999999999999,6.2,1.5,2247.965
2025-07-22 22:12:00,78.5,496.5712,2334.0,4.199999999999999,6.0,1.3000000000000007,2420.877
2025-07-22 22:15:00,79.0,496.0793,2334.0,4.300000000000001,6.1,1.6000000000000014,2407.556
2025-07-22 22:18:00,78.0,508.8687,2334.0,4.5,6.3999999999999995,1.5,2389.412
2025-07-22 22:21:00,79.5,510.5902,2334.0,4.400000000000002,5.9,1.3999999999999986,2462.054
2025-07-22 22:24:00,81.0,503.4577,2335.0,4.400000000000002,6.1,1.5,2486.072
2025-07-22 22:27:00,80.5,504.6875,2335.0,4.399999999999999,6.1000000000000005,1.6000000000000014,2480.403
2025-07-22 22:30:00,78.0,504.4415,2335.0,4.800000000000001,6.5,1.5,2387.167
2025-07-22 22:33:00,80.5,500.7523,2335.0,4.400000000000002,6.000000000000001,1.3999999999999986,2453.935
2025-07-22 22:36:00,79.0,500.5063,2335.0,4.400000000000002,6.000000000000001,1.5,2454.194
2025-07-22 22:39:00,79.0,503.2118,2335.0,4.5,6.200000000000001,1.5,2413.916
2025-07-22 22:42:00,75.5,481.3224,2335.0,4.600000000000001,6.500000000000001,1.3000000000000007,2306.115
2025-07-22 22:45:00,76.0,495.3414,2335.0,4.199999999999999,6.000000000000001,1.1999999999999993,2338.878
2025-07-22 22:48:00,75.5,497.8009,2335.0,4.300000000000001,6.000000000000001,1.3000000000000007,2321.354
2025-07-22 22:51:00,76.0,483.2899,2335.0,4.300000000000001,6.200000000000001,1.3999999999999986,2327.924
2025-07-22 22:54:00,74.5,475.6655,2335.0,4.199999999999999,6.1000000000000005,1.3000000000000007,2319.853
2025-07-22 22:57:00,76.0,475.6655,2335.0,4.099999999999998,6.200000000000001,1.3000000000000007,2314.736
2025-07-22 23:00:00,75.0,478.125,2335.0,4.199999999999999,6.300000000000001,1.5,2285.832
2025-07-22 23:03:00,73.5,464.8438,2335.0,4.300000000000001,6.000000000000001,1.0,2284.75
2025-07-22 23:06:00,75.0,449.8409,2335.0,4.099999999999998,6.1000000000000005,1.3000000000000007,2262.677
2025-07-22 23:09:00,73.0,449.103,2335.0,4.099999999999998,6.300000000000001,1.2000000000000028,2254.94
2025-07-22 23:12:00,72.0,455.2517,2335.0,4.199999999999999,6.500000000000001,1.3999999999999986,2203.415
2025-07-22 23:15:00,71.0,453.5301,2335.0,3.8999999999999986,6.3,1.3000000000000007,2178.768
2025-07-22 23:18:00,72.0,455.4977,2335.0,4.0,6.3,1.3000000000000007,2204.602
2025-07-22 23:21:00,72.0,452.7923,2335.0,4.0,6.4,1.3999999999999986,2201.714
2025-07-22 23:24:00,71.0,442.9543,2336.0,4.099999999999998,6.2,1.1000000000000014,2168.919
2025-07-22 23:27:00,72.0,447.3813,2336.0,3.8999999999999986,6.2,1.4000000000000021,2195.254
2025-07-22 23:30:00,71.0,445.6598,2336.0,3.900000000000002,6.3,1.3000000000000007,2197.457
2025-07-22 23:33:00,71.0,441.4786,2336.0,4.0,6.2,1.3000000000000007,2214.505
2025-07-22 23:36:00,72.0,442.9543,2336.0,4.099999999999998,6.3,1.3000000000000007,2207.42
2025-07-22 23:39:00,70.5,451.5625,2336.0,4.199999999999999,6.3,1.1999999999999993,2149.779
2025-07-22 23:42:00,71.5,457.4652,2336.0,4.0,6.199999999999999,1.3000000000000007,2209.333
2025-07-22 23:45:00,72.0,454.022,2336.0,4.0,6.1,1.3000000000000007,2223.25
2025-07-22 23:48:00,73.5,462.3843,2336.0,4.199999999999999,6.3,1.3000000000000007,2247.609
2025-07-22 23:51:00,73.0,464.5978,2336.0,4.100000000000001,6.1,1.1999999999999993,2266.029
2025-07-22 23:54:00,73.0,466.0735,2336.0,4.100000000000001,6.199999999999999,1.3000000000000007,2264.354
2025-07-22 23:57:00,75.0,473.9438,2336.0,4.199999999999999,6.3999999999999995,1.6000000000000014,2294.883
2025-07-23 00:00:00,77.0,471.4844,2336.0,4.199999999999999,6.1,1.3999999999999986,2397.058
2025-07-23 00:03:00,76.5,467.3032,2336.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2364.61
2025-07-23 00:06:00,76.0,468.7789,2336.0,4.399999999999999,6.499999999999999,1.5,2351.448
2025-07-23 00:09:00,75.5,469.5168,2336.0,4.399999999999999,6.6,1.1000000000000014,2336.013
2025-07-23 00:12:00,77.0,469.0249,2336.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2400.772
2025-07-23 00:15:00,77.0,470.7465,2336.0,4.399999999999999,6.6,1.5,2365.623
2025-07-23 00:18:00,75.5,462.6302,2336.0,4.5,6.6,1.5,2345.909
2025-07-23 00:21:00,72.0,462.8762,2336.0,4.5,6.6,1.0,2294.692
2025-07-23 00:24:00,76.0,461.4005,2337.0,4.300000000000001,6.3,1.2999999999999972,2357.789
2025-07-23 00:27:00,73.5,456.4815,2337.0,4.300000000000001,6.5,1.3999999999999986,2287.215
2025-07-23 00:30:00,72.5,442.7083,2337.0,4.300000000000001,6.3,1.1000000000000014,2254.76
2025-07-23 00:33:00,72.0,436.5596,2337.0,4.099999999999998,6.4,1.3000000000000007,2206.284
2025-07-23 00:36:00,70.0,444.184,2337.0,4.199999999999999,6.4,1.1999999999999993,2210.72
2025-07-23 00:39:00,69.5,444.43,2337.0,4.099999999999998,6.3,1.1000000000000014,2178.047
2025-07-23 00:42:00,69.0,442.7083,2337.0,3.8999999999999986,6.3,1.3000000000000007,2152.67
2025-07-23 00:45:00,69.0,436.3137,2337.0,3.8999999999999986,6.4,1.4000000000000021,2143.353
2025-07-23 00:48:00,68.5,435.5758,2337.0,3.8999999999999986,6.2,1.3000000000000007,2117.264
2025-07-23 00:51:00,69.0,431.6406,2337.0,3.8999999999999986,6.3,1.3000000000000007,2146.582
2025-07-23 00:54:00,68.5,440.7407,2337.0,3.8999999999999986,6.3,1.3000000000000007,2137.683
2025-07-23 00:57:00,67.5,437.5434,2337.0,4.0,6.3,1.0,2123.616
2025-07-23 01:00:00,68.5,442.4624,2337.0,3.8999999999999986,6.2,1.3000000000000007,2166.473
2025-07-23 01:03:00,69.0,439.265,2337.0,3.8999999999999986,6.2,1.3000000000000007,2147.816
2025-07-23 01:06:00,70.0,443.9381,2337.0,4.0,6.3999999999999995,1.3999999999999986,2174.089
2025-07-23 01:09:00,69.5,453.5301,2337.0,3.8999999999999986,6.199999999999999,1.3000000000000007,2156.011
2025-07-23 01:12:00,70.0,457.9572,2337.0,3.8999999999999986,6.3,1.3000000000000007,2177.481
2025-07-23 01:15:00,70.5,463.86,2337.0,4.0,6.3,1.3000000000000007,2173.263
2025-07-23 01:18:00,72.0,471.2384,2337.0,4.0,6.1,1.3000000000000007,2235.455
2025-07-23 01:21:00,73.0,467.5492,2337.0,4.099999999999998,6.199999999999999,1.2000000000000028,2272.255
2025-07-23 01:24:00,72.5,472.4682,2338.0,4.199999999999999,6.3,1.3000000000000007,2235.874
2025-07-23 01:27:00,75.5,471.4844,2338.0,4.100000000000001,6.1,1.5,2334.137
2025-07-23 01:30:00,76.0,464.5978,2338.0,4.199999999999999,6.3,1.3000000000000007,2351.415
2025-07-23 01:33:00,74.5,466.5654,2338.0,4.400000000000002,6.3999999999999995,1.3999999999999986,2273.771
2025-07-23 01:36:00,75.5,466.5654,2338.0,4.300000000000001,6.1,1.3000000000000007,2340.232
2025-07-23 01:39:00,74.5,473.206,2338.0,4.199999999999999,6.3999999999999995,1.4000000000000021,2324.404
2025-07-23 01:42:00,74.0,475.9114,2338.0,4.300000000000001,6.1,1.1000000000000014,2302.146
2025-07-23 01:45:00,75.0,474.4358,2338.0,4.300000000000001,6.3,1.3000000000000007,2329.802
2025-07-23 01:48:00,72.5,470.7465,2338.0,4.300000000000001,6.4,1.6000000000000014,2242.354
2025-07-23 01:51:00,74.0,463.3681,2338.0,4.199999999999999,6.2,1.2000000000000028,2299.4
2025-07-23 01:54:00,73.5,461.6464,2338.0,4.199999999999999,6.2,1.3000000000000007,2283.221
2025-07-23 01:57:00,73.0,466.3194,2338.0,4.299999999999997,6.4,1.4000000000000021,2230.196
2025-07-23 02:00:00,73.5,463.3681,2338.0,4.0,6.3,1.3000000000000007,2277.27
2025-07-23 02:03:00,72.0,452.3004,2338.0,4.199999999999999,6.4,1.3000000000000007,2233.488
2025-07-23 02:06:00,71.5,458.695,2338.0,4.199999999999999,6.3,1.0,2232.506
2025-07-23 02:09:00,72.0,455.4977,2338.0,4.099999999999998,6.3,1.3000000000000007,2221.534
2025-07-23 02:12:00,70.5,448.6111,2338.0,4.0,6.3,1.2999999999999972,2181.021
2025-07-23 02:15:00,70.0,443.9381,2338.0,4.099999999999998,6.5,1.4000000000000021,2139.86
2025-07-23 02:18:00,71.0,440.4948,2338.0,4.099999999999998,6.2,1.1000000000000014,2185.175
2025-07-23 02:21:00,69.5,435.3299,2338.0,4.0,6.4,1.1999999999999993,2132.645
2025-07-23 02:24:00,68.5,441.4786,2339.0,4.0,6.5,1.1999999999999993,2089.919
2025-07-23 02:27:00,69.5,439.511,2339.0,3.8999999999999986,6.4,1.1999999999999993,2172.348
2025-07-23 02:30:00,70.0,440.0029,2339.0,4.0,6.4,1.3999999999999986,2157.612
2025-07-23 02:33:00,69.0,449.103,2339.0,4.0,6.2,1.0999999999999979,2137.563
2025-07-23 02:36:00,70.0,445.4138,2339.0,4.0,6.3,1.3000000000000007,2155.856
2025-07-23 02:39:00,69.0,446.1516,2339.0,3.8999999999999986,6.3,1.3000000000000007,2117.778
2025-07-23 02:42:00,69.5,449.3489,2339.0,3.8999999999999986,6.3,1.1999999999999993,2133.599
2025-07-23 02:45:00,69.5,443.6921,2339.0,3.8999999999999986,6.3,1.1999999999999993,2116.482
2025-07-23 02:48:00,70.0,448.1192,2339.0,3.8999999999999986,6.3,1.3000000000000007,2158.891
2025-07-23 02:51:00,70.0,448.6111,2339.0,4.0,6.3,1.1999999999999993,2139.6
2025-07-23 02:54:00,68.5,447.6273,2339.0,3.8999999999999986,6.3,1.1999999999999993,2107.78
2025-07-23 02:57:00,69.5,444.43,2339.0,4.0,6.2,1.1999999999999993,2150.629
2025-07-23 03:00:00,70.0,446.8895,2339.0,3.8999999999999986,6.3999999999999995,1.3000000000000007,2136.657
2025-07-23 03:03:00,70.0,443.6921,2339.0,4.0,6.3,1.1999999999999993,2129.764
2025-07-23 03:06:00,69.5,442.7083,2339.0,3.8999999999999986,6.2,1.1999999999999993,2115.82
2025-07-23 03:09:00,69.0,442.9543,2339.0,3.8999999999999986,6.3,1.3000000000000007,2138.026
2025-07-23 03:12:00,68.0,445.6598,2339.0,3.8999999999999986,6.3,1.3999999999999986,2105.811
2025-07-23 03:15:00,71.5,443.6921,2339.0,4.0,6.3,1.3999999999999986,2177.552
2025-07-23 03:18:00,70.5,441.4786,2339.0,4.099999999999998,6.3999999999999995,1.3000000000000007,2161.021
2025-07-23 03:21:00,70.5,441.2326,2339.0,4.0,6.3,1.2999999999999972,2212.537
2025-07-23 03:24:00,71.5,448.6111,2340.0,4.0,6.3,1.4000000000000021,2178.663
2025-07-23 03:27:00,70.5,451.3165,2340.0,4.100000000000001,6.3,1.1999999999999993,2178.708
2025-07-23 03:30:00,71.5,460.1707,2340.0,4.0,6.3,1.4000000000000021,2215.998
2025-07-23 03:33:00,71.5,455.9896,2340.0,4.100000000000001,6.2,1.3000000000000007,2200.166
2025-07-23 03:36:00,70.0,452.5463,2340.0,4.0,6.3999999999999995,1.3000000000000007,2166.365
