Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2025-07-23 03:39:00,71.0,451.8085,2340.0,4.0,6.2,1.1999999999999993,2197.479
2025-07-23 03:42:00,70.0,450.3327,2340.0,4.0,6.2,1.3000000000000007,2142.119
2025-07-23 03:45:00,69.0,450.5787,2340.0,4.0,6.3,1.1999999999999993,2136.044
2025-07-23 03:48:00,71.0,453.7761,2340.0,4.0,6.2,1.3999999999999986,2200.611
2025-07-23 03:51:00,70.0,451.3165,2340.0,4.199999999999999,6.5,1.3000000000000007,2180.802
2025-07-23 03:54:00,71.5,453.7761,2340.0,4.0,6.2,1.3000000000000007,2211.822
2025-07-23 03:57:00,71.0,452.5463,2340.0,4.0,6.3,1.3000000000000007,2199.961
2025-07-23 04:00:00,70.0,446.8895,2340.0,4.0,6.4,1.3000000000000007,2153.673
2025-07-23 04:03:00,70.0,448.6111,2340.0,3.900000000000002,6.3,1.1999999999999993,2178.764
2025-07-23 04:06:00,69.5,446.1516,2340.0,4.0,6.4,1.3000000000000007,2147.908
2025-07-23 04:09:00,70.5,435.3299,2340.0,3.8999999999999986,6.3,1.3000000000000007,2169.693
2025-07-23 04:12:00,72.0,437.0515,2340.0,4.0,6.3,1.3000000000000007,2200.816
2025-07-23 04:15:00,69.5,433.8542,2340.0,4.0,6.5,1.3000000000000007,2121.071
2025-07-23 04:18:00,68.0,434.1001,2340.0,4.0,6.5,1.0999999999999979,2126.895
2025-07-23 04:21:00,69.0,430.4109,2340.0,3.8999999999999986,6.2,1.3000000000000007,2124.705
2025-07-23 04:24:00,68.0,433.8542,2341.0,3.8999999999999986,6.300000000000001,1.3000000000000007,2096.311
2025-07-23 04:27:00,67.5,437.7894,2341.0,4.0,6.4,1.0999999999999979,2065.273
2025-07-23 04:30:00,67.5,428.4433,2341.0,3.8999999999999986,6.3,1.1000000000000014,2076.914
2025-07-23 04:33:00,67.0,430.6568,2341.0,3.8999999999999986,6.300000000000001,1.1999999999999993,2063.792
2025-07-23 04:36:00,65.5,428.4433,2341.0,3.8999999999999986,6.4,1.0,2030.881
2025-07-23 04:39:00,67.0,431.8866,2341.0,3.6999999999999993,6.200000000000001,1.1999999999999993,2035.009
2025-07-23 04:42:00,66.0,431.8866,2341.0,3.6999999999999993,6.4,1.3000000000000007,2018.955
2025-07-23 04:45:00,65.0,439.511,2341.0,3.900000000000002,6.4,1.0,1970.712
2025-07-23 04:48:00,65.5,437.7894,2341.0,3.6999999999999993,6.3,1.1000000000000014,2008.291
2025-07-23 04:51:00,66.0,438.0353,2341.0,3.6999999999999993,6.3,1.1999999999999993,2024.482
2025-07-23 04:54:00,64.5,441.7245,2341.0,3.8000000000000007,6.4,1.3000000000000007,1975.117
2025-07-23 04:57:00,66.0,441.2326,2341.0,3.8000000000000007,6.2,1.1000000000000014,2015.267
2025-07-23 05:00:00,66.0,441.2326,2341.0,3.8000000000000007,6.2,1.1000000000000014,2029.497
2025-07-23 05:03:00,66.5,453.0382,2341.0,3.8000000000000007,6.2,1.3000000000000007,2053.791
2025-07-23 05:06:00,68.5,455.0058,2341.0,3.6999999999999993,6.0,1.3000000000000007,2101.691
2025-07-23 05:09:00,70.5,454.7599,2341.0,3.8000000000000007,6.2,1.3999999999999986,2163.441
2025-07-23 05:12:00,70.0,462.8762,2341.0,4.0,6.1,1.4000000000000021,2149.937
2025-07-23 05:15:00,73.0,469.0249,2341.0,4.0,6.0,1.3000000000000007,2264.275
2025-07-23 05:18:00,74.5,467.7951,2341.0,4.100000000000001,6.1,1.3999999999999986,2279.331
2025-07-23 05:21:00,74.5,477.1412,2341.0,4.300000000000001,6.2,1.3999999999999986,2312.215
2025-07-23 05:24:00,77.5,478.125,2342.0,4.299999999999997,6.0,1.4000000000000021,2394.494
2025-07-23 05:27:00,77.0,479.8466,2342.0,4.399999999999999,6.1,1.3000000000000007,2376.594
2025-07-23 05:30:00,77.5,475.1736,2342.0,4.5,6.4,1.5,2353.869
2025-07-23 05:33:00,75.0,468.7789,2342.0,4.299999999999997,6.2,1.2000000000000028,2325.007
2025-07-23 05:36:00,76.0,459.9248,2342.0,4.199999999999999,6.3,1.3000000000000007,2333.413
2025-07-23 05:39:00,75.5,465.3356,2342.0,4.199999999999999,6.300000000000001,1.5,2284.722
2025-07-23 05:42:00,74.0,449.3489,2342.0,4.199999999999999,6.4,1.5,2230.161
2025-07-23 05:45:00,72.5,445.4138,2342.0,4.099999999999998,6.300000000000001,1.1000000000000014,2225.608
2025-07-23 05:48:00,72.5,451.8085,2342.0,4.0,6.300000000000001,1.3999999999999986,2204.126
2025-07-23 05:51:00,71.0,452.3004,2342.0,4.099999999999998,6.299999999999999,1.3000000000000007,2178.663
2025-07-23 05:54:00,70.0,435.0839,2342.0,3.900000000000002,6.199999999999999,1.1999999999999993,2127.241
2025-07-23 05:57:00,67.5,429.673,2342.0,3.8999999999999986,6.199999999999999,1.1000000000000014,2013.134
2025-07-23 06:00:00,64.5,432.1325,2342.0,3.799999999999997,6.199999999999999,1.1000000000000014,1929.101
2025-07-23 06:03:00,63.5,430.6568,2342.0,3.799999999999997,6.1,0.9000000000000021,1933.16
2025-07-23 06:06:00,65.0,415.408,2342.0,3.6999999999999993,6.200000000000001,1.0,1973.387
2025-07-23 06:09:00,63.0,414.4242,2342.0,3.599999999999998,6.300000000000001,1.1999999999999993,1940.424
2025-07-23 06:12:00,62.5,410.489,2342.0,3.599999999999998,6.300000000000001,1.1999999999999993,1922.647
2025-07-23 06:15:00,65.0,422.7865,2342.0,3.599999999999998,6.200000000000001,1.1000000000000014,1993.965
2025-07-23 06:18:00,64.0,428.1974,2342.0,3.599999999999998,6.200000000000001,1.1999999999999993,1962.674
2025-07-23 06:21:00,63.5,425.7379,2342.0,3.599999999999998,6.200000000000001,1.1999999999999993,1949.646
2025-07-23 06:24:00,63.0,424.0162,2343.0,3.6999999999999993,6.4,1.1999999999999993,1920.954
2025-07-23 06:27:00,64.0,425.9838,2343.0,3.6999999999999993,6.2,1.1000000000000014,1957.03
2025-07-23 06:30:00,64.5,431.3947,2343.0,3.599999999999998,6.3,1.3000000000000007,1994.538
2025-07-23 06:33:00,66.0,440.4948,2343.0,3.6999999999999993,6.3,1.3000000000000007,2002.676
2025-07-23 06:36:00,69.0,448.1192,2343.0,3.8999999999999986,6.2,1.3000000000000007,2135.181
2025-07-23 06:39:00,69.0,443.2002,2343.0,4.0,6.3,1.3000000000000007,2104.675
2025-07-23 06:42:00,69.5,448.8571,2343.0,4.0,6.2,1.1000000000000014,2143.568
2025-07-23 06:45:00,71.0,448.8571,2343.0,3.8999999999999986,6.3,1.3000000000000007,2190.467
2025-07-23 06:48:00,70.5,446.6435,2343.0,4.100000000000001,6.3,1.3999999999999986,2174.537
2025-07-23 06:51:00,71.5,449.8409,2343.0,4.0,6.3,1.3000000000000007,2209.182
2025-07-23 06:54:00,72.0,454.022,2343.0,4.100000000000001,6.3,1.1999999999999993,2214.566
2025-07-23 06:57:00,71.0,457.4652,2343.0,4.100000000000001,6.3,1.3999999999999986,2206.973
2025-07-23 07:00:00,72.5,453.7761,2343.0,4.0,6.2,1.3000000000000007,2253.667
2025-07-23 07:03:00,71.0,459.6788,2343.0,4.100000000000001,6.3,1.3999999999999986,2193.86
2025-07-23 07:06:00,70.5,457.7112,2343.0,4.0,6.2,1.0999999999999979,2176.849
2025-07-23 07:09:00,72.0,455.2517,2343.0,4.100000000000001,6.2,1.1999999999999993,2244.24
2025-07-23 07:12:00,71.5,455.9896,2343.0,4.0,6.2,1.3000000000000007,2221.648
2025-07-23 07:15:00,70.5,459.9248,2343.0,4.100000000000001,6.300000000000001,1.3999999999999986,2153.716
2025-07-23 07:18:00,72.0,459.9248,2343.0,4.100000000000001,6.1000000000000005,1.1999999999999993,2201.61
2025-07-23 07:21:00,71.0,471.2384,2343.0,4.0,6.1000000000000005,1.3000000000000007,2185.549
2025-07-23 07:24:00,71.5,469.7627,2344.0,4.0,6.1000000000000005,1.1999999999999993,2197.515
2025-07-23 07:27:00,71.5,462.1383,2344.0,4.0,6.1000000000000005,1.3000000000000007,2175.375
2025-07-23 07:30:00,70.5,459.9248,2344.0,4.0,6.000000000000001,1.3000000000000007,2128.71
2025-07-23 07:33:00,72.0,463.86,2344.0,4.0,6.1000000000000005,1.3000000000000007,2222.059
2025-07-23 07:36:00,72.0,468.7789,2344.0,4.100000000000001,6.3,1.5,2214.784
2025-07-23 07:39:00,72.0,470.2546,2344.0,4.100000000000001,6.1,1.0999999999999979,2217.414
2025-07-23 07:42:00,73.5,472.2223,2344.0,4.100000000000001,6.2,1.3999999999999986,2251.991
2025-07-23 07:45:00,72.5,470.7465,2344.0,4.100000000000001,6.3,1.3999999999999986,2241.02
2025-07-23 07:48:00,74.0,481.8142,2344.0,4.100000000000001,5.9,1.1999999999999993,2311.1
2025-07-23 07:51:00,74.5,478.8629,2344.0,4.199999999999999,6.1000000000000005,1.3000000000000007,2285.573
2025-07-23 07:54:00,74.5,491.1603,2344.0,4.199999999999999,6.3,1.5,2305.595
2025-07-23 07:57:00,78.0,491.8981,2344.0,4.300000000000001,6.0,1.3000000000000007,2376.477
2025-07-23 08:00:00,76.5,498.5388,2344.0,4.199999999999999,6.0,1.4000000000000021,2379.856
2025-07-23 08:03:00,75.5,500.5063,2344.0,4.399999999999999,6.3,1.5,2360.498
2025-07-23 08:06:00,74.5,497.8009,2344.0,4.5,6.1000000000000005,1.0,2339.228
2025-07-23 08:09:00,77.5,494.3576,2344.0,4.300000000000001,6.1,1.3999999999999986,2376.274
2025-07-23 08:12:00,77.0,496.8171,2344.0,4.399999999999999,6.3,1.5,2390.854
2025-07-23 08:15:00,77.5,496.8171,2344.0,4.399999999999999,5.9,1.2000000000000028,2440.684
2025-07-23 08:18:00,79.5,484.7656,2344.0,4.300000000000001,6.3,1.5,2442.631
2025-07-23 08:21:00,78.0,486.7332,2344.0,4.5,6.300000000000001,1.5,2411.477
2025-07-23 08:24:00,76.5,487.2251,2345.0,4.600000000000001,6.4,1.5,2377.633
2025-07-23 08:27:00,77.5,478.371,2345.0,4.300000000000001,6.000000000000001,1.3000000000000007,2394.396
2025-07-23 08:30:00,76.5,485.9954,2345.0,4.199999999999999,6.000000000000001,1.4000000000000021,2350.356
2025-07-23 08:33:00,76.5,483.044,2345.0,4.300000000000001,6.300000000000001,1.5,2353.986
2025-07-23 08:36:00,74.0,474.4358,2345.0,4.199999999999999,6.1000000000000005,1.1999999999999993,2294.005
2025-07-23 08:39:00,74.0,470.2546,2345.0,4.0,6.2,1.3999999999999986,2280.353
2025-07-23 08:42:00,75.0,477.3871,2345.0,4.300000000000001,6.300000000000001,1.5,2264.281
2025-07-23 08:45:00,75.0,474.4358,2345.0,4.199999999999999,6.1000000000000005,1.3000000000000007,2311.572
2025-07-23 08:48:00,74.5,471.2384,2345.0,4.099999999999998,6.2,1.3000000000000007,2291.848
2025-07-23 08:51:00,72.0,482.3062,2345.0,4.199999999999999,6.200000000000001,1.1000000000000014,2230.957
2025-07-23 08:54:00,76.0,488.7008,2345.0,4.199999999999999,6.0,1.3000000000000007,2323.591
2025-07-23 08:57:00,76.0,486.2413,2345.0,4.199999999999999,6.3,1.5,2339.41
2025-07-23 09:00:00,75.0,486.2413,2345.0,4.300000000000001,6.1,1.0999999999999979,2338.354
2025-07-23 09:03:00,78.0,512.8038,2345.0,4.300000000000001,6.0,1.5,2413.499
2025-07-23 09:06:00,78.0,510.0984,2345.0,4.5,6.1,1.3999999999999986,2423.662
2025-07-23 09:09:00,78.0,516.739,2345.0,4.600000000000001,6.2,1.5,2428.572
2025-07-23 09:12:00,78.5,526.577,2345.0,4.600000000000001,6.3,1.5999999999999979,2420.589
2025-07-23 09:15:00,81.0,519.4445,2345.0,4.600000000000001,5.8999999999999995,1.0,2502.138
2025-07-23 09:18:00,82.5,528.0527,2345.0,4.5,6.0,1.5,2558.721
2025-07-23 09:21:00,85.0,547.2367,2345.0,4.699999999999999,6.2,1.6999999999999993,2609.082
2025-07-23 09:24:00,80.5,504.4415,2346.0,4.899999999999999,6.7,1.4000000000000021,2468.182
2025-07-23 09:27:00,80.5,489.1927,2346.0,4.5,6.3,1.3000000000000007,2491.936
2025-07-23 09:30:00,80.5,462.8762,2346.0,4.5,6.3999999999999995,1.3000000000000007,2440.607
2025-07-23 09:33:00,78.0,461.4005,2346.0,4.600000000000001,6.8,1.5,2370.76
2025-07-23 09:36:00,74.0,448.1192,2346.0,4.199999999999999,6.5,1.3000000000000007,2306.464
2025-07-23 09:39:00,75.5,452.3004,2346.0,4.199999999999999,6.3999999999999995,1.4000000000000021,2323.519
2025-07-23 09:42:00,75.5,461.6464,2346.0,4.300000000000001,6.6,1.5,2313.867
2025-07-23 09:45:00,75.0,455.2517,2346.0,4.199999999999999,6.3,1.3000000000000007,2284.216
2025-07-23 09:48:00,74.0,453.7761,2346.0,4.199999999999999,6.3,1.3000000000000007,2263.047
2025-07-23 09:51:00,73.5,455.2517,2346.0,4.199999999999999,6.3999999999999995,1.3000000000000007,2263.7
2025-07-23 09:54:00,73.0,445.4138,2346.0,4.100000000000001,6.4,1.0999999999999979,2242.035
2025-07-23 09:57:00,73.5,441.2326,2346.0,4.100000000000001,6.5,1.3999999999999986,2245.722
2025-07-23 10:00:00,72.5,448.1192,2346.0,4.200000000000003,6.5,1.3999999999999986,2204.479
2025-07-23 10:03:00,73.0,449.103,2346.0,4.100000000000001,6.3,1.1999999999999993,2260.961
2025-07-23 10:06:00,71.5,445.4138,2346.0,4.100000000000001,6.3,1.1999999999999993,2216.078
2025-07-23 10:09:00,72.5,444.9219,2346.0,4.0,6.6,1.5,2213.986
2025-07-23 10:12:00,72.0,441.9705,2346.0,4.100000000000001,6.3999999999999995,1.1999999999999993,2218.395
2025-07-23 10:15:00,72.0,446.8895,2346.0,4.0,6.3999999999999995,1.1999999999999993,2197.708
2025-07-23 10:18:00,71.5,443.9381,2346.0,4.200000000000003,6.4,1.1999999999999993,2195.149
2025-07-23 10:21:00,72.5,446.6435,2346.0,4.0,6.3999999999999995,1.1000000000000014,2214.711
2025-07-23 10:24:00,72.0,446.8895,2347.0,3.8999999999999986,6.3,1.3000000000000007,2189.567
2025-07-23 10:27:00,71.5,449.103,2347.0,4.0,6.3999999999999995,1.3000000000000007,2180.07
2025-07-23 10:30:00,68.5,447.8733,2347.0,4.0,6.3,1.1000000000000014,2146.026
2025-07-23 10:33:00,70.0,452.3004,2347.0,3.8999999999999986,6.3,1.3000000000000007,2168.02
2025-07-23 10:36:00,70.0,452.5463,2347.0,4.100000000000001,6.2,1.1999999999999993,2161.409
2025-07-23 10:39:00,69.5,454.2679,2347.0,4.0,6.3,1.3000000000000007,2158.556
2025-07-23 10:42:00,71.0,457.9572,2347.0,4.0,6.2,1.3000000000000007,2191.631
2025-07-23 10:45:00,71.5,462.8762,2347.0,4.100000000000001,6.2,1.2999999999999972,2187.288
2025-07-23 10:48:00,71.5,462.3843,2347.0,4.100000000000001,6.2,1.2999999999999972,2218.225
2025-07-23 10:51:00,72.0,458.4491,2347.0,4.0,6.1,1.3999999999999986,2234.777
2025-07-23 10:54:00,71.5,459.1869,2347.0,4.099999999999998,6.2,1.4000000000000021,2221.354
2025-07-23 10:57:00,73.0,463.614,2347.0,4.099999999999998,6.2,1.3000000000000007,2255.4
2025-07-23 11:00:00,74.0,466.3194,2347.0,4.099999999999998,6.2,1.4000000000000021,2260.951
2025-07-23 11:03:00,72.5,466.5654,2347.0,4.199999999999999,6.3999999999999995,1.4000000000000021,2204.738
2025-07-23 11:06:00,75.0,475.1736,2347.0,4.100000000000001,6.199999999999999,1.3999999999999986,2306.363
2025-07-23 11:09:00,75.5,476.4034,2347.0,4.199999999999999,6.1,1.3000000000000007,2337.236
2025-07-23 11:12:00,75.0,470.9925,2347.0,4.300000000000001,6.4,1.5,2326.875
2025-07-23 11:15:00,74.5,467.3032,2347.0,4.199999999999999,6.2,1.3000000000000007,2308.003
2025-07-23 11:18:00,74.5,470.9925,2347.0,4.199999999999999,6.2,1.3000000000000007,2289.983
2025-07-23 11:21:00,73.5,463.3681,2347.0,4.300000000000001,6.4,1.3999999999999986,2242.776
2025-07-23 11:24:00,74.0,455.0058,2348.0,4.099999999999998,6.2,1.2000000000000028,2274.976
2025-07-23 11:27:00,73.5,456.4815,2348.0,4.099999999999998,6.200000000000001,1.3000000000000007,2259.869
2025-07-23 11:30:00,70.0,456.4815,2348.0,4.199999999999999,6.300000000000001,1.0,2190.015
2025-07-23 11:33:00,73.0,449.8409,2348.0,4.099999999999998,6.200000000000001,1.2000000000000028,2251.96
2025-07-23 11:36:00,73.0,454.022,2348.0,4.099999999999998,6.200000000000001,1.3000000000000007,2231.706
2025-07-23 11:39:00,68.0,449.3489,2348.0,4.099999999999998,6.300000000000001,0.9000000000000021,2086.297
2025-07-23 11:42:00,69.0,433.3623,2348.0,3.8999999999999986,6.1000000000000005,1.1000000000000014,2115.704
2025-07-23 11:45:00,67.5,436.3137,2348.0,3.8999999999999986,6.200000000000001,1.1999999999999993,2071.401
2025-07-23 11:48:00,66.0,436.3137,2348.0,3.8999999999999986,6.300000000000001,1.1000000000000014,1998.587
2025-07-23 11:51:00,64.5,433.8542,2348.0,3.8000000000000007,6.000000000000001,1.0,1983.381
2025-07-23 11:54:00,65.0,440.7407,2348.0,3.6999999999999993,6.000000000000001,1.1999999999999993,1987.69
2025-07-23 11:57:00,65.5,437.5434,2348.0,3.6999999999999993,6.1000000000000005,1.3000000000000007,1999.245
2025-07-23 12:00:00,64.5,442.4624,2348.0,3.8000000000000007,6.1000000000000005,1.0,2008.592
2025-07-23 12:03:00,66.0,441.7245,2348.0,3.6999999999999993,6.000000000000001,1.1999999999999993,2027.097
2025-07-23 12:06:00,65.0,453.5301,2348.0,3.6999999999999993,6.1000000000000005,1.1000000000000014,1995.775
2025-07-23 12:09:00,66.0,458.695,2348.0,3.8000000000000007,6.000000000000001,1.1999999999999993,2027.263
2025-07-23 12:12:00,68.5,459.9248,2348.0,3.8000000000000007,6.000000000000001,1.2999999999999972,2108.388
2025-07-23 12:15:00,71.0,466.0735,2348.0,3.8999999999999986,6.1,1.3000000000000007,2166.027
2025-07-23 12:18:00,70.5,462.8762,2348.0,4.099999999999998,6.2,1.4000000000000021,2190.677
2025-07-23 12:21:00,73.0,464.1059,2348.0,4.0,6.1,1.3999999999999986,2245.224
2025-07-23 12:24:00,72.0,469.7627,2349.0,4.100000000000001,6.2,1.3999999999999986,2236.837
2025-07-23 12:27:00,74.0,472.2223,2349.0,4.300000000000001,6.2,1.1000000000000014,2292.042
2025-07-23 12:30:00,74.0,472.2223,2349.0,4.099999999999998,6.2,1.3000000000000007,2276.635
2025-07-23 12:33:00,74.0,473.6979,2349.0,4.199999999999999,6.300000000000001,1.5,2309.058
2025-07-23 12:36:00,74.5,462.3843,2349.0,4.099999999999998,6.2,1.3000000000000007,2317.916
2025-07-23 12:39:00,73.5,464.1059,2349.0,4.0,6.000000000000001,1.3000000000000007,2266.498
2025-07-23 12:42:00,73.5,458.941,2349.0,4.0,6.1000000000000005,1.3999999999999986,2245.739
2025-07-23 12:45:00,72.0,451.8085,2349.0,4.199999999999999,6.300000000000001,1.3000000000000007,2203.524
2025-07-23 12:48:00,71.5,448.1192,2349.0,3.8999999999999986,6.200000000000001,1.3000000000000007,2209.984
2025-07-23 12:51:00,71.5,452.3004,2349.0,4.0,6.200000000000001,1.3000000000000007,2217.468
2025-07-23 12:54:00,70.0,442.9543,2349.0,3.8999999999999986,6.199999999999999,1.4000000000000021,2135.372
2025-07-23 12:57:00,66.5,429.4271,2349.0,3.8000000000000007,6.1,1.1999999999999993,2055.53
2025-07-23 13:00:00,66.0,428.9352,2349.0,3.8000000000000007,6.199999999999999,1.0999999999999979,2036.554
2025-07-23 13:03:00,66.0,427.7054,2349.0,3.6999999999999993,6.199999999999999,1.1999999999999993,2019.461
2025-07-23 13:06:00,63.0,426.4757,2349.0,3.8000000000000007,6.199999999999999,1.1999999999999993,1937.375
2025-07-23 13:09:00,62.5,425.246,2349.0,3.8000000000000007,6.1,0.8999999999999986,1943.691
2025-07-23 13:12:00,63.0,433.3623,2349.0,3.599999999999998,6.200000000000001,1.2000000000000028,1962.094
2025-07-23 13:15:00,63.0,425.9838,2349.0,3.599999999999998,5.999999999999999,1.2000000000000028,1947.277
2025-07-23 13:18:00,62.0,425.9838,2349.0,3.6999999999999993,6.200000000000001,1.1000000000000014,1901.474
2025-07-23 13:21:00,61.5,429.4271,2349.0,3.6999999999999993,6.1,1.1999999999999993,1891.484
2025-07-23 13:24:00,65.0,430.6568,2350.0,3.6999999999999993,6.1000000000000005,1.1999999999999993,1991.322
2025-07-23 13:27:00,63.5,431.6406,2350.0,3.700000000000003,6.200000000000001,1.0999999999999979,1967.782
2025-07-23 13:30:00,64.0,432.6244,2350.0,3.8000000000000007,6.300000000000001,1.1999999999999993,1942.045
2025-07-23 13:33:00,65.0,435.5758,2350.0,3.700000000000003,6.000000000000001,1.0999999999999979,2001.839
2025-07-23 13:36:00,64.5,439.265,2350.0,3.6000000000000014,6.000000000000001,1.1999999999999993,1987.665
2025-07-23 13:39:00,65.5,449.3489,2350.0,3.700000000000003,6.1000000000000005,1.3999999999999986,2017.272
2025-07-23 13:42:00,67.5,449.8409,2350.0,3.700000000000003,6.0,1.2999999999999972,2084.629
2025-07-23 13:45:00,67.5,451.0706,2350.0,3.8000000000000007,6.000000000000001,1.3000000000000007,2086.527
2025-07-23 13:48:00,67.5,453.5301,2350.0,3.8000000000000007,6.1,1.3000000000000007,2097.465
2025-07-23 13:51:00,67.0,447.8733,2350.0,3.900000000000002,6.1000000000000005,1.1999999999999993,2126.188
2025-07-23 13:54:00,70.0,458.4491,2350.0,3.8000000000000007,6.1000000000000005,1.3000000000000007,2158.371
2025-07-23 13:57:00,69.0,463.86,2350.0,3.8999999999999986,6.1000000000000005,1.3000000000000007,2130.392
2025-07-23 14:00:00,71.0,470.2546,2350.0,4.0,6.1,1.1999999999999993,2205.269
2025-07-23 14:03:00,72.0,467.3032,2350.0,4.0,6.2,1.3000000000000007,2230.873
2025-07-23 14:06:00,72.0,472.7141,2350.0,4.0,6.3,1.3000000000000007,2208.091
2025-07-23 14:09:00,73.0,469.7627,2350.0,4.0,5.9,1.3000000000000007,2242.027
2025-07-23 14:12:00,72.5,463.86,2350.0,4.100000000000001,6.1000000000000005,1.1999999999999993,2226.963
2025-07-23 14:15:00,72.0,463.3681,2350.0,4.0,6.1000000000000005,1.3999999999999986,2221.285
2025-07-23 14:18:00,71.5,451.5625,2350.0,4.0,6.1000000000000005,1.1999999999999993,2217.102
2025-07-23 14:21:00,70.5,455.0058,2350.0,4.0,6.1,1.3000000000000007,2166.737
2025-07-23 14:24:00,70.0,451.3165,2351.0,4.0,6.1,1.1999999999999993,2174.327
2025-07-23 14:27:00,70.0,445.4138,2351.0,4.0,6.1,1.1000000000000014,2148.007
2025-07-23 14:30:00,69.0,444.43,2351.0,4.0,6.199999999999999,1.1999999999999993,2138.684
2025-07-23 14:33:00,67.5,445.1678,2351.0,4.0,6.1,1.1000000000000014,2107.273
2025-07-23 14:36:00,68.0,438.2813,2351.0,3.6999999999999993,6.199999999999999,1.1999999999999993,2087.128
2025-07-23 14:39:00,66.0,436.3137,2351.0,3.6999999999999993,6.1,1.3000000000000007,1999.307
2025-07-23 14:42:00,65.0,430.4109,2351.0,3.599999999999998,6.1,1.1000000000000014,2015.017
2025-07-23 14:45:00,65.0,423.5243,2351.0,3.599999999999998,6.199999999999999,1.3000000000000007,1990.659
2025-07-23 14:48:00,64.0,427.7054,2351.0,3.599999999999998,6.199999999999999,1.3000000000000007,1990.408
2025-07-23 14:51:00,63.5,430.6568,2351.0,3.6999999999999993,6.1,1.0,1963.703
2025-07-23 14:54:00,65.0,438.2813,2351.0,3.599999999999998,6.1,1.3000000000000007,1998.831
2025-07-23 14:57:00,64.0,432.8704,2351.0,3.599999999999998,6.1,1.1999999999999993,1967.162
2025-07-23 15:00:00,62.5,436.5596,2351.0,3.599999999999998,6.200000000000001,1.3000000000000007,1932.321
2025-07-23 15:03:00,64.5,436.5596,2351.0,3.599999999999998,6.000000000000001,1.1000000000000014,1997.263
2025-07-23 15:06:00,65.0,439.265,2351.0,3.5,6.1000000000000005,1.3000000000000007,2020.648
2025-07-23 15:09:00,65.5,435.8218,2351.0,3.6999999999999993,6.200000000000001,1.3000000000000007,2020.117
2025-07-23 15:12:00,64.5,443.2002,2351.0,3.799999999999997,6.1000000000000005,1.3000000000000007,2013.079
2025-07-23 15:33:00,70.0,463.614,2352.0,3.900000000000002,6.0,1.1999999999999993,2172.825
2025-07-23 15:36:00,71.0,460.9086,2352.0,3.900000000000002,6.2,1.3999999999999986,2197.804
2025-07-23 15:39:00,70.0,462.6302,2352.0,4.0,6.1000000000000005,1.4000000000000021,2196.008
2025-07-23 15:42:00,71.0,465.3356,2352.0,4.0,6.0,1.1999999999999993,2192.74
2025-07-23 15:45:00,71.5,467.0573,2352.0,4.0,6.000000000000001,1.4000000000000021,2219.066
2025-07-23 15:48:00,70.5,472.7141,2352.0,4.0,6.000000000000001,1.4000000000000021,2180.24
2025-07-23 15:51:00,72.0,470.2546,2352.0,4.0,5.9,1.4000000000000021,2245.267
2025-07-23 15:54:00,71.5,470.7465,2352.0,4.0,6.000000000000001,1.4000000000000021,2212.257
2025-07-23 15:57:00,70.0,466.5654,2352.0,4.100000000000001,6.1000000000000005,1.3999999999999986,2190.046
2025-07-23 16:00:00,71.5,461.4005,2352.0,4.0,6.000000000000001,1.3000000000000007,2191.961
2025-07-23 16:03:00,70.0,463.614,2352.0,4.0,6.1000000000000005,1.3000000000000007,2168.535
2025-07-23 16:06:00,69.0,459.9248,2352.0,3.8999999999999986,6.000000000000001,1.1999999999999993,2155.519
2025-07-23 16:09:00,70.0,455.4977,2352.0,4.0,5.8999999999999995,1.3000000000000007,2178.841
2025-07-23 16:12:00,68.0,453.5301,2352.0,3.8999999999999986,6.200000000000001,1.3000000000000007,2116.278
2025-07-23 16:15:00,68.5,455.0058,2352.0,3.8999999999999986,5.999999999999999,1.1000000000000014,2121.859
2025-07-23 16:18:00,68.5,454.2679,2352.0,3.8999999999999986,6.0,1.3000000000000007,2124.658
2025-07-23 16:21:00,69.0,451.0706,2352.0,3.8999999999999986,6.1,1.4000000000000021,2087.301
2025-07-23 16:24:00,69.0,450.0868,2353.0,3.8999999999999986,5.999999999999999,1.1999999999999993,2126.511
2025-07-23 16:27:00,68.5,446.6435,2353.0,3.8999999999999986,6.1,1.4000000000000021,2129.943
2025-07-23 16:30:00,68.5,445.1678,2353.0,4.0,6.200000000000001,1.3000000000000007,2110.372
2025-07-23 16:33:00,67.5,441.7245,2353.0,3.8000000000000007,6.1000000000000005,1.3000000000000007,2098.925
2025-07-23 16:36:00,67.5,438.7731,2353.0,3.6999999999999993,6.1,1.3000000000000007,2084.018
2025-07-23 16:39:00,67.0,440.0029,2353.0,3.8000000000000007,6.200000000000001,1.1999999999999993,2082.614
2025-07-23 16:42:00,67.5,441.7245,2353.0,3.6999999999999993,5.999999999999999,1.4000000000000021,2048.832
2025-07-23 16:45:00,67.0,442.7083,2353.0,3.8000000000000007,6.1000000000000005,1.3000000000000007,2042.022
2025-07-23 16:48:00,67.0,441.9705,2353.0,3.6999999999999993,6.1000000000000005,1.1999999999999993,2059.573
2025-07-23 16:51:00,66.5,438.2813,2353.0,3.6999999999999993,6.1000000000000005,1.1999999999999993,2034.239
2025-07-23 16:54:00,67.5,440.7407,2353.0,3.6999999999999993,6.1000000000000005,1.3000000000000007,2059.714
2025-07-23 16:57:00,67.5,437.7894,2353.0,3.6999999999999993,6.1000000000000005,1.1999999999999993,2062.926
2025-07-23 17:00:00,68.5,439.0191,2353.0,3.6999999999999993,6.1000000000000005,1.2000000000000028,2097.165
2025-07-23 17:03:00,68.0,442.9543,2353.0,3.8000000000000007,6.000000000000001,1.1999999999999993,2070.843
2025-07-23 17:06:00,68.0,446.6435,2353.0,3.8000000000000007,6.1000000000000005,1.3000000000000007,2080.385
2025-07-23 17:09:00,68.5,447.8733,2353.0,3.6999999999999993,6.000000000000001,1.2000000000000028,2098.093
2025-07-23 17:12:00,68.0,453.7761,2353.0,3.8000000000000007,6.1000000000000005,1.1000000000000014,2068.574
2025-07-23 17:15:00,69.0,455.0058,2353.0,3.8000000000000007,6.000000000000001,1.3999999999999986,2093.8
2025-07-23 17:18:00,69.5,450.3327,2353.0,3.900000000000002,5.800000000000001,1.1999999999999993,2124.315
2025-07-23 17:21:00,70.0,452.7923,2353.0,3.900000000000002,6.0,1.1999999999999993,2129.584
2025-07-23 17:24:00,70.0,460.1707,2354.0,3.900000000000002,5.9,1.3999999999999986,2147.508
2025-07-23 17:27:00,71.0,464.1059,2354.0,4.0,6.0,1.1000000000000014,2190.355
2025-07-23 17:30:00,71.5,461.1545,2354.0,3.900000000000002,5.9,1.3999999999999986,2191.129
2025-07-23 17:33:00,71.5,455.2517,2354.0,4.100000000000001,6.1000000000000005,1.3999999999999986,2187.11
2025-07-23 17:36:00,72.5,461.1545,2354.0,4.0,6.000000000000001,1.1999999999999993,2206.933
2025-07-23 17:39:00,72.5,464.1059,2354.0,4.0,6.1000000000000005,1.3000000000000007,2234.894
2025-07-23 17:42:00,73.0,466.0735,2354.0,4.100000000000001,6.000000000000001,1.3000000000000007,2223.26
2025-07-23 17:45:00,72.5,462.3843,2354.0,4.100000000000001,6.1000000000000005,1.0999999999999979,2249.301
2025-07-23 17:48:00,74.0,463.3681,2354.0,4.0,6.000000000000001,1.4000000000000021,2260.339
2025-07-23 17:51:00,73.5,456.4815,2354.0,4.100000000000001,6.1000000000000005,1.3000000000000007,2254.0
2025-07-23 17:54:00,72.5,455.9896,2354.0,4.100000000000001,6.1,1.1999999999999993,2246.746
2025-07-23 17:57:00,72.0,445.4138,2354.0,4.100000000000001,6.199999999999999,1.1999999999999993,2212.762
2025-07-23 18:00:00,71.5,444.9219,2354.0,4.0,6.199999999999999,1.1999999999999993,2200.282
2025-07-23 18:03:00,71.5,449.103,2354.0,4.0,6.1,1.3000000000000007,2211.614
2025-07-23 18:06:00,69.5,435.5758,2354.0,3.900000000000002,6.299999999999999,1.1999999999999993,2118.361
2025-07-23 18:09:00,70.5,429.4271,2354.0,3.8000000000000007,6.200000000000001,1.1999999999999993,2162.885
2025-07-23 18:12:00,69.5,428.4433,2354.0,3.8999999999999986,6.299999999999999,1.1999999999999993,2119.243
2025-07-23 18:15:00,66.5,421.5567,2354.0,3.8999999999999986,6.300000000000001,1.1000000000000014,2039.928
2025-07-23 18:18:00,64.0,420.5729,2354.0,3.6999999999999993,6.1,1.1000000000000014,1961.03
2025-07-23 18:21:00,64.0,421.0648,2354.0,3.599999999999998,5.999999999999999,1.1000000000000014,1972.717
2025-07-23 18:24:00,64.0,419.0972,2355.0,3.599999999999998,6.200000000000001,1.1000000000000014,1952.001
2025-07-23 18:27:00,62.5,417.1296,2355.0,3.6000000000000014,6.300000000000001,1.1999999999999993,1940.119
2025-07-23 18:30:00,63.0,414.9161,2355.0,3.5,6.200000000000001,1.1000000000000014,1941.424
2025-07-23 18:33:00,64.0,423.0324,2355.0,3.6000000000000014,6.1000000000000005,1.0999999999999979,1969.759
2025-07-23 18:36:00,63.5,425.9838,2355.0,3.700000000000003,6.200000000000001,1.1999999999999993,1955.523
2025-07-23 18:39:00,64.0,425.4919,2355.0,3.6000000000000014,6.1000000000000005,1.1000000000000014,1939.86
2025-07-23 18:42:00,64.5,422.0486,2355.0,3.6000000000000014,6.2,1.1000000000000014,1950.125
2025-07-23 18:45:00,64.0,429.673,2355.0,3.6999999999999993,6.2,1.1999999999999993,1957.856
2025-07-23 18:48:00,65.5,437.0515,2355.0,3.6999999999999993,6.2,1.1000000000000014,2025.55
2025-07-23 18:51:00,66.5,441.2326,2355.0,3.6999999999999993,6.1000000000000005,1.3000000000000007,2044.682
2025-07-23 18:54:00,66.5,447.3813,2355.0,3.8000000000000007,6.3,1.1999999999999993,2051.709
2025-07-23 18:57:00,69.0,444.9219,2355.0,3.8000000000000007,6.1,1.1999999999999993,2138.711
2025-07-23 19:00:00,69.5,449.8409,2355.0,3.8999999999999986,6.1,1.3000000000000007,2120.279
2025-07-23 19:03:00,70.0,454.2679,2355.0,3.8999999999999986,6.2,1.4000000000000021,2137.615
2025-07-23 19:06:00,71.0,457.7112,2355.0,4.0,6.0,1.1999999999999993,2167.83
2025-07-23 19:09:00,71.5,457.4652,2355.0,3.8999999999999986,6.2,1.4000000000000021,2177.2
2025-07-23 19:12:00,70.0,457.7112,2355.0,3.8999999999999986,6.2,1.4000000000000021,2176.306
2025-07-23 19:15:00,71.0,453.5301,2355.0,4.099999999999998,6.3,1.2000000000000028,2211.575
2025-07-23 19:18:00,73.0,450.5787,2355.0,4.0,6.1000000000000005,1.3000000000000007,2246.701
2025-07-23 19:21:00,73.0,451.5625,2355.0,4.0,6.3,1.3999999999999986,2248.771
2025-07-23 19:24:00,71.5,441.4786,2356.0,4.099999999999998,6.5,1.4000000000000021,2222.474
2025-07-23 19:27:00,68.5,437.0515,2356.0,4.0,6.1000000000000005,1.0,2103.244
2025-07-23 19:30:00,68.5,440.4948,2356.0,3.8999999999999986,6.1000000000000005,1.1999999999999993,2113.873
2025-07-23 19:33:00,67.5,441.2326,2356.0,3.8999999999999986,6.1000000000000005,1.1000000000000014,2068.851
2025-07-23 19:36:00,67.0,425.9838,2356.0,3.8000000000000007,6.1000000000000005,1.0999999999999979,2033.565
2025-07-23 19:39:00,66.0,423.0324,2356.0,3.6999999999999993,6.200000000000001,1.1999999999999993,2016.424
2025-07-23 19:42:00,64.5,424.7541,2356.0,3.6999999999999993,6.1,1.1000000000000014,1957.051
2025-07-23 19:45:00,62.0,418.3594,2356.0,3.6999999999999993,6.1,1.1999999999999993,1888.193
2025-07-23 19:48:00,62.5,420.8188,2356.0,3.6000000000000014,5.999999999999999,1.0999999999999979,1907.524
2025-07-23 19:51:00,62.5,420.327,2356.0,3.5,6.1000000000000005,1.1999999999999993,1904.919
2025-07-23 19:54:00,61.5,419.0972,2356.0,3.5,6.1,1.1000000000000014,1881.421
2025-07-23 19:57:00,60.5,418.3594,2356.0,3.5,6.200000000000001,1.1000000000000014,1835.36
2025-07-23 20:00:00,60.0,424.5081,2356.0,3.6000000000000014,6.1,1.1999999999999993,1833.763
2025-07-23 20:03:00,60.5,424.7541,2356.0,3.5,6.000000000000001,0.9000000000000021,1841.668
2025-07-23 20:06:00,61.0,422.0486,2356.0,3.400000000000002,6.000000000000001,1.0999999999999979,1865.409
2025-07-23 20:09:00,61.5,425.4919,2356.0,3.599999999999998,6.000000000000001,1.1000000000000014,1871.592
2025-07-23 20:12:00,61.0,435.5758,2356.0,3.599999999999998,6.200000000000001,1.1999999999999993,1857.68
2025-07-23 20:15:00,60.5,435.0839,2356.0,3.599999999999998,6.200000000000001,1.1999999999999993,1850.228
2025-07-23 20:18:00,63.0,437.0515,2356.0,3.599999999999998,6.000000000000001,1.1000000000000014,1943.397
2025-07-23 20:21:00,63.5,441.9705,2356.0,3.6999999999999993,5.9,1.1000000000000014,1978.934
2025-07-23 20:24:00,64.5,449.103,2357.0,3.599999999999998,5.9,1.1000000000000014,1962.927
2025-07-23 20:27:00,64.5,449.3489,2357.0,3.599999999999998,5.9,1.3000000000000007,1967.247
2025-07-23 20:30:00,65.5,451.0706,2357.0,3.8000000000000007,6.000000000000001,1.0999999999999979,1982.441
2025-07-23 20:33:00,69.5,450.5787,2357.0,3.8000000000000007,6.000000000000001,1.1999999999999993,2116.968
2025-07-23 20:36:00,69.5,455.2517,2357.0,3.8000000000000007,6.000000000000001,1.3000000000000007,2118.636
2025-07-23 20:39:00,69.0,452.5463,2357.0,4.0,6.1000000000000005,1.3000000000000007,2129.806
2025-07-23 20:42:00,70.5,456.2355,2357.0,3.8999999999999986,6.000000000000001,1.2000000000000028,2150.293
2025-07-23 20:45:00,69.5,456.2355,2357.0,4.0,6.000000000000001,1.1000000000000014,2124.959
2025-07-23 20:48:00,70.5,457.2193,2357.0,3.8999999999999986,6.000000000000001,1.2000000000000028,2160.558
2025-07-23 20:51:00,70.0,445.6598,2357.0,3.8000000000000007,5.999999999999999,1.3000000000000007,2147.659
2025-07-23 20:54:00,68.5,446.6435,2357.0,3.900000000000002,6.1,1.3000000000000007,2089.719
2025-07-23 20:57:00,67.5,442.9543,2357.0,3.900000000000002,6.1,1.1999999999999993,2082.373
2025-07-23 21:00:00,66.5,437.5434,2357.0,3.8000000000000007,6.1,1.1000000000000014,2045.642
2025-07-23 21:03:00,64.5,439.265,2357.0,3.700000000000003,6.0,1.1999999999999993,1997.948
2025-07-23 21:15:00,59.0,413.6863,2357.0,3.5,6.1,1.0,1787.078
2025-07-23 21:18:00,59.5,411.7188,2357.0,3.5,6.3,1.1000000000000014,1788.639
2025-07-23 21:21:00,57.5,409.2593,2357.0,3.5,6.1,1.0999999999999979,1747.977
2025-07-23 21:24:00,56.5,409.7512,2358.0,3.5,6.1,1.0,1714.543
2025-07-23 21:27:00,57.0,415.8999,2358.0,3.400000000000002,6.1,1.0999999999999979,1714.356
2025-07-23 21:30:00,55.0,410.489,2358.0,3.400000000000002,6.199999999999999,1.0999999999999979,1666.614
2025-07-23 21:33:00,55.5,411.7188,2358.0,3.400000000000002,5.999999999999999,1.0,1662.907
2025-07-23 21:36:00,55.0,408.7674,2358.0,3.400000000000002,6.1,1.0,1653.817
2025-07-23 21:39:00,55.0,410.735,2358.0,3.3000000000000007,6.200000000000001,1.1000000000000014,1656.754
2025-07-23 21:42:00,55.0,412.9485,2358.0,3.400000000000002,6.1000000000000005,1.0,1666.109
2025-07-23 21:45:00,55.5,414.6701,2358.0,3.200000000000003,5.800000000000001,0.8999999999999986,1673.896
2025-07-23 21:48:00,56.0,416.8837,2358.0,3.200000000000003,5.9,1.0,1685.949
2025-07-23 21:51:00,56.0,415.8999,2358.0,3.3000000000000007,5.799999999999999,1.0,1695.596
2025-07-23 21:54:00,55.5,424.5081,2358.0,3.200000000000003,6.000000000000001,1.0,1678.615
2025-07-23 21:57:00,57.0,445.4138,2358.0,3.3999999999999986,6.000000000000001,1.1999999999999993,1739.005
2025-07-23 22:00:00,58.5,458.941,2358.0,3.5,5.800000000000001,1.3000000000000007,1810.293
2025-07-23 22:03:00,66.5,460.4167,2358.0,3.599999999999998,5.700000000000001,1.4000000000000021,2025.901
2025-07-23 22:06:00,67.5,467.7951,2358.0,3.8000000000000007,5.800000000000001,1.2999999999999972,2062.644
2025-07-23 22:09:00,69.0,471.2384,2358.0,3.8999999999999986,5.9,1.4000000000000021,2107.485
2025-07-23 22:12:00,69.0,467.0573,2358.0,4.0,5.9,1.1999999999999993,2125.203
2025-07-23 22:15:00,70.5,467.0573,2358.0,4.0,5.9,1.1999999999999993,2172.699
2025-07-23 22:18:00,72.0,466.5654,2358.0,3.8999999999999986,5.9,1.4000000000000021,2203.891
2025-07-23 22:21:00,70.0,462.6302,2358.0,4.0,6.1,1.3000000000000007,2114.924
2025-07-23 22:24:00,70.0,455.0058,2359.0,4.0,5.8999999999999995,1.1999999999999993,2142.621
2025-07-23 22:27:00,68.0,450.0868,2359.0,3.8999999999999986,6.0,1.1000000000000014,2091.456
2025-07-23 22:30:00,64.0,440.2488,2359.0,3.8000000000000007,6.1,1.1999999999999993,1944.396
2025-07-23 22:33:00,61.0,424.2621,2359.0,3.6999999999999993,6.0,0.8000000000000007,1843.747
2025-07-23 22:36:00,60.0,422.0486,2359.0,3.3999999999999986,5.9,1.1000000000000014,1846.177
2025-07-23 22:39:00,59.5,412.2106,2359.0,3.5,5.9,1.0,1803.472
2025-07-23 22:42:00,54.0,394.7483,2359.0,3.3000000000000007,5.9,0.8999999999999986,1624.369
2025-07-23 22:45:00,53.0,393.7645,2359.0,3.1999999999999993,5.800000000000001,0.8999999999999986,1576.182
2025-07-23 22:48:00,52.0,395.2402,2359.0,3.099999999999998,5.800000000000001,0.9000000000000021,1536.871
2025-07-23 22:51:00,50.0,387.1238,2359.0,3.0,5.9,0.8999999999999986,1481.396
2025-07-23 22:54:00,50.0,460.1707,2359.0,3.0,5.800000000000001,0.8999999999999986,1496.494
2025-07-23 22:57:00,54.0,472.7141,2359.0,3.099999999999998,5.5,1.3000000000000007,1649.529
2025-07-23 23:00:00,57.0,473.206,2359.0,3.3999999999999986,5.6,1.3000000000000007,1755.262
2025-07-23 23:03:00,60.0,459.9248,2359.0,3.599999999999998,5.8,1.3000000000000007,1817.567
2025-07-23 23:06:00,60.0,470.9925,2359.0,3.6999999999999993,5.7,1.1999999999999993,1813.039
2025-07-23 23:09:00,60.0,507.8849,2359.0,3.8000000000000007,5.5,1.1999999999999993,1871.452
2025-07-23 23:12:00,69.0,515.0174,2359.0,3.8000000000000007,5.499999999999999,1.3999999999999986,2195.988
2025-07-23 23:15:00,76.0,554.3692,2359.0,4.199999999999999,5.499999999999999,1.4000000000000021,2372.364
2025-07-23 23:18:00,81.0,542.8096,2359.0,4.300000000000001,5.6000000000000005,1.5,2516.976
2025-07-23 23:21:00,81.5,546.4988,2359.0,4.599999999999998,6.000000000000001,1.6000000000000014,2537.754
2025-07-23 23:24:00,82.0,552.1556,2360.0,4.699999999999999,6.1000000000000005,1.6999999999999993,2546.85
2025-07-23 23:27:00,81.5,550.68,2360.0,4.800000000000001,6.200000000000001,1.5999999999999979,2539.888
2025-07-23 23:30:00,80.0,552.4016,2360.0,4.800000000000001,6.199999999999999,1.5,2487.27
2025-07-23 23:33:00,81.5,530.2662,2360.0,4.399999999999999,5.6,1.3000000000000007,2500.477
2025-07-23 23:36:00,79.5,515.5093,2360.0,4.5,5.9,1.3000000000000007,2465.093
2025-07-23 23:39:00,74.0,502.9659,2360.0,4.300000000000001,6.000000000000001,1.3999999999999986,2299.546
2025-07-23 23:42:00,71.0,482.0602,2360.0,4.199999999999999,5.800000000000001,1.1000000000000014,2209.781
2025-07-23 23:45:00,71.0,469.5168,2360.0,4.0,5.800000000000001,1.3000000000000007,2133.267
2025-07-23 23:48:00,66.0,457.2193,2360.0,4.0,5.800000000000001,1.1000000000000014,2042.188
2025-07-23 23:51:00,65.0,450.3327,2360.0,3.8000000000000007,5.700000000000001,1.1000000000000014,2024.459
2025-07-23 23:54:00,64.5,452.7923,2360.0,3.8000000000000007,5.800000000000001,1.0,1975.437
2025-07-23 23:57:00,62.5,458.695,2360.0,3.6000000000000014,5.700000000000001,1.1999999999999993,1912.588
2025-07-24 00:00:00,61.0,447.8733,2360.0,3.6000000000000014,5.800000000000001,1.1999999999999993,1881.974
2025-07-24 00:03:00,60.0,437.5434,2360.0,3.6000000000000014,5.800000000000001,0.8999999999999986,1843.258
2025-07-24 00:06:00,60.5,445.6598,2360.0,3.599999999999998,5.8,1.1000000000000014,1855.601
2025-07-24 00:09:00,60.5,443.2002,2360.0,3.5,5.8,1.1000000000000014,1856.664
2025-07-24 00:12:00,60.5,445.6598,2360.0,3.5,5.8999999999999995,1.1999999999999993,1857.15
2025-07-24 00:15:00,60.0,451.8085,2360.0,3.6000000000000014,5.8999999999999995,1.1999999999999993,1850.736
2025-07-24 00:18:00,61.0,545.0231,2360.0,3.6999999999999993,5.8999999999999995,1.3000000000000007,1933.973
2025-07-24 00:21:00,77.0,571.5856,2360.0,4.099999999999998,5.3,1.6000000000000014,2412.882
2025-07-24 00:24:00,81.0,584.375,2361.0,4.399999999999999,5.3999999999999995,1.6000000000000014,2523.583
2025-07-24 00:27:00,85.0,586.3426,2361.0,4.599999999999998,5.6,1.9000000000000021,2664.657
2025-07-24 00:30:00,86.0,601.8374,2361.0,5.099999999999998,6.1,1.8000000000000007,2696.838
2025-07-24 00:33:00,86.0,627.4161,2361.0,5.299999999999997,6.199999999999999,1.8000000000000007,2683.614
2025-07-24 00:36:00,87.0,640.9433,2361.0,5.5,5.999999999999999,1.8999999999999986,2724.581
2025-07-24 00:39:00,87.0,640.6973,2361.0,5.5,5.999999999999999,1.7999999999999972,2750.348
2025-07-24 00:42:00,87.5,575.5208,2361.0,5.599999999999998,6.200000000000001,1.9000000000000021,2649.25
2025-07-24 00:45:00,79.0,531.25,2361.0,5.300000000000001,5.9,0.1999999999999993,2530.769
2025-07-24 00:48:00,84.5,520.4282,2361.0,4.699999999999999,5.699999999999999,1.3999999999999986,2624.139
2025-07-24 00:51:00,84.0,504.6875,2361.0,4.899999999999999,6.1,1.5,2631.431
2025-07-24 00:54:00,76.5,497.309,2361.0,4.899999999999999,6.3,1.3000000000000007,2387.371
2025-07-24 00:57:00,73.0,495.5874,2361.0,4.599999999999998,5.8999999999999995,0.9000000000000021,2303.899
2025-07-24 01:00:00,75.5,512.066,2361.0,4.5,5.8999999999999995,1.1999999999999993,2342.751
2025-07-24 01:03:00,76.0,533.4636,2361.0,4.599999999999998,5.8999999999999995,1.4000000000000021,2366.659
2025-07-24 01:06:00,75.5,527.5607,2361.0,4.699999999999999,6.0,1.5,2365.708
2025-07-24 01:09:00,73.0,513.0498,2361.0,4.699999999999999,5.9,0.8999999999999986,2299.256
2025-07-24 01:12:00,75.0,523.1337,2361.0,4.5,5.8,1.2999999999999972,2347.745
2025-07-24 01:15:00,75.0,525.3472,2361.0,4.599999999999998,5.8,1.4000000000000021,2331.013
2025-07-24 01:18:00,75.0,510.3443,2361.0,4.599999999999998,5.699999999999999,1.1000000000000014,2349.091
2025-07-24 01:21:00,75.5,513.7876,2361.0,4.599999999999998,5.699999999999999,1.3000000000000007,2367.036
2025-07-24 01:24:00,74.5,514.2795,2362.0,4.599999999999998,5.799999999999999,1.3000000000000007,2341.904
2025-07-24 01:27:00,74.5,512.5579,2362.0,4.599999999999998,6.1000000000000005,1.5,2335.184
2025-07-24 01:30:00,77.5,511.82,2362.0,4.5,5.699999999999999,1.3999999999999986,2386.389
2025-07-24 01:33:00,77.0,521.1661,2362.0,4.599999999999998,6.000000000000001,1.4000000000000021,2379.572
2025-07-24 01:36:00,78.5,529.7743,2362.0,4.899999999999999,5.999999999999999,1.5,2406.231
2025-07-24 01:39:00,80.5,530.5121,2362.0,4.699999999999999,5.700000000000001,1.3000000000000007,2512.04
2025-07-24 01:42:00,81.5,528.5446,2362.0,4.699999999999999,5.700000000000001,1.3999999999999986,2537.09
2025-07-24 01:45:00,82.5,545.0231,2362.0,4.899999999999999,6.000000000000001,1.5,2544.319
2025-07-24 01:48:00,82.5,537.1528,2362.0,5.0,6.1000000000000005,1.5999999999999979,2560.594
2025-07-24 01:51:00,82.5,539.8582,2362.0,5.199999999999999,6.300000000000001,1.5,2551.384
2025-07-24 01:54:00,78.5,544.7772,2362.0,5.199999999999999,6.300000000000001,0.6999999999999993,2515.802
2025-07-24 01:57:00,83.5,534.6933,2362.0,4.899999999999999,5.800000000000001,1.3000000000000007,2583.735
2025-07-24 02:00:00,83.5,537.3987,2362.0,4.899999999999999,6.000000000000001,1.6000000000000014,2601.207
2025-07-24 02:03:00,82.0,524.1175,2362.0,5.099999999999998,6.1,1.4000000000000021,2543.032
2025-07-24 02:06:00,78.5,522.3958,2362.0,5.0,6.299999999999999,1.3999999999999986,2423.045
2025-07-24 02:09:00,76.0,529.7743,2362.0,5.0,5.8999999999999995,1.0999999999999979,2385.358
2025-07-24 02:12:00,80.5,522.6418,2362.0,4.699999999999999,5.8,1.3000000000000007,2509.282
2025-07-24 02:15:00,80.0,516.739,2362.0,4.599999999999998,5.8999999999999995,1.4000000000000021,2461.172
2025-07-24 02:18:00,79.5,515.2633,2362.0,4.799999999999997,6.1,1.4000000000000021,2485.805
2025-07-24 02:21:00,79.0,516.493,2362.0,4.800000000000001,6.299999999999999,1.3999999999999986,2428.649
2025-07-24 02:24:00,75.0,519.1985,2363.0,4.799999999999997,6.0,0.9000000000000021,2370.562
2025-07-24 02:27:00,78.0,518.7066,2363.0,4.599999999999998,5.8999999999999995,1.1999999999999993,2413.409
2025-07-24 02:30:00,79.0,509.6065,2363.0,4.599999999999998,5.8999999999999995,1.4000000000000021,2439.598
2025-07-24 02:33:00,76.5,508.3767,2363.0,4.799999999999997,6.1,1.3000000000000007,2384.26
2025-07-24 02:36:00,76.5,502.9659,2363.0,4.699999999999999,6.199999999999999,1.5,2378.835
2025-07-24 02:39:00,73.5,513.0498,2363.0,4.699999999999999,6.199999999999999,1.1999999999999993,2293.501
2025-07-24 02:42:00,78.5,512.5579,2363.0,4.599999999999998,5.8999999999999995,1.1999999999999993,2418.643
2025-07-24 02:45:00,77.0,509.1146,2363.0,4.599999999999998,5.999999999999999,1.4000000000000021,2404.051
2025-07-24 02:48:00,76.0,514.0336,2363.0,4.699999999999999,6.1,1.3000000000000007,2351.65
2025-07-24 02:51:00,75.5,510.3443,2363.0,4.600000000000001,6.199999999999999,1.5,2346.361
2025-07-24 02:54:00,76.0,512.066,2363.0,4.699999999999999,5.799999999999999,1.0,2367.118
2025-07-24 02:57:00,78.5,512.8038,2363.0,4.599999999999998,5.8999999999999995,1.4000000000000021,2444.69
2025-07-24 03:00:00,77.0,506.9011,2363.0,4.699999999999999,6.1,1.5,2381.353
2025-07-24 03:03:00,76.0,503.9496,2363.0,4.799999999999997,6.199999999999999,1.4000000000000021,2341.239
2025-07-24 03:06:00,77.0,502.228,2363.0,4.5,5.699999999999999,1.1999999999999993,2388.168
2025-07-24 03:09:00,77.0,510.0984,2363.0,4.5,5.699999999999999,1.3999999999999986,2394.503
2025-07-24 03:12:00,77.5,515.7552,2363.0,4.5,5.699999999999999,1.3999999999999986,2402.466
2025-07-24 03:15:00,76.5,515.2633,2363.0,4.599999999999998,5.999999999999999,1.6000000000000014,2388.291
2025-07-24 03:18:00,76.0,514.5255,2363.0,4.699999999999999,6.1000000000000005,1.0,2351.13
2025-07-24 03:21:00,79.0,516.493,2363.0,4.599999999999998,5.9,1.3000000000000007,2453.595
2025-07-24 03:24:00,79.0,520.6742,2364.0,4.599999999999998,5.9,1.5,2455.292
2025-07-24 03:27:00,79.5,520.1823,2364.0,4.800000000000001,6.1,1.6000000000000014,2491.559
2025-07-24 03:30:00,75.5,528.5446,2364.0,5.0,6.200000000000001,0.7999999999999972,2407.307
2025-07-24 03:33:00,82.0,531.496,2364.0,4.699999999999999,5.800000000000001,1.3999999999999986,2544.244
2025-07-24 03:36:00,83.5,539.1204,2364.0,4.899999999999999,6.000000000000001,1.6000000000000014,2610.1
2025-07-24 03:39:00,82.5,540.1042,2364.0,5.099999999999998,6.200000000000001,1.5,2581.358
2025-07-24 03:42:00,82.5,530.2662,2364.0,5.199999999999999,6.300000000000001,1.3999999999999986,2540.782
2025-07-24 03:45:00,79.0,532.4797,2364.0,5.0,6.1000000000000005,0.8999999999999986,2485.554
2025-07-24 03:48:00,82.5,529.7743,2364.0,4.799999999999997,5.800000000000001,1.3000000000000007,2555.599
2025-07-24 03:51:00,82.0,518.2147,2364.0,4.899999999999999,5.999999999999999,1.5,2532.474
2025-07-24 03:54:00,79.5,509.3605,2364.0,4.899999999999999,6.199999999999999,1.5,2470.022
2025-07-24 03:57:00,76.0,512.5579,2364.0,4.899999999999999,6.3,1.3999999999999986,2365.267
2025-07-24 04:00:00,78.5,519.9363,2364.0,4.699999999999999,5.8,1.1999999999999993,2428.891
2025-07-24 04:03:00,77.5,520.1823,2364.0,4.599999999999998,5.8999999999999995,1.4000000000000021,2419.357
2025-07-24 04:06:00,77.5,511.82,2364.0,4.699999999999999,6.0,1.5,2407.188
2025-07-24 04:09:00,75.5,510.8362,2364.0,4.699999999999999,6.199999999999999,1.3000000000000007,2274.678
2025-07-24 04:12:00,78.0,514.0336,2364.0,4.599999999999998,5.8999999999999995,1.1999999999999993,2415.312
2025-07-24 04:15:00,77.5,512.5579,2364.0,4.599999999999998,5.799999999999999,1.3000000000000007,2420.228
2025-07-24 04:18:00,77.5,513.2957,2364.0,4.599999999999998,5.8,1.4000000000000021,2413.532
2025-07-24 04:21:00,77.0,502.7199,2364.0,4.799999999999997,6.1,1.6000000000000014,2402.57
2025-07-24 04:24:00,76.5,509.1146,2365.0,4.599999999999998,5.8999999999999995,1.1000000000000014,2382.559
2025-07-24 04:27:00,76.5,513.2957,2365.0,4.5,5.8,1.3999999999999986,2366.412
2025-07-24 04:30:00,76.5,517.4769,2365.0,4.699999999999999,6.0,1.5,2399.4
2025-07-24 04:33:00,74.5,516.985,2365.0,4.799999999999997,5.8999999999999995,0.8000000000000007,2339.52
2025-07-24 04:36:00,78.5,506.4091,2365.0,4.599999999999998,5.8,1.3000000000000007,2428.579
2025-07-24 04:39:00,79.0,508.8687,2365.0,4.699999999999999,6.1,1.5,2449.056
2025-07-24 04:42:00,78.0,522.8877,2365.0,4.899999999999999,6.0,1.5,2432.541
2025-07-24 04:45:00,78.0,519.9363,2365.0,4.899999999999999,6.199999999999999,1.5,2407.668
2025-07-24 04:48:00,79.0,520.6742,2365.0,4.600000000000001,5.699999999999999,1.3000000000000007,2485.132
2025-07-24 04:51:00,79.5,526.3311,2365.0,4.599999999999998,5.8999999999999995,1.4000000000000021,2477.618
2025-07-24 04:54:00,78.0,507.6389,2365.0,4.699999999999999,5.8999999999999995,1.3999999999999986,2435.379
2025-07-24 04:57:00,77.0,489.6846,2365.0,4.699999999999999,6.1,1.5999999999999979,2385.044
2025-07-24 05:00:00,74.0,491.6522,2365.0,4.699999999999999,6.199999999999999,1.3000000000000007,2309.105
2025-07-24 05:03:00,78.0,503.9496,2365.0,4.600000000000001,5.8,1.3999999999999986,2415.861
2025-07-24 05:06:00,77.5,503.4577,2365.0,4.5,5.8999999999999995,1.3999999999999986,2386.013
2025-07-24 05:09:00,77.0,509.3605,2365.0,4.699999999999999,6.199999999999999,1.6000000000000014,2390.412
2025-07-24 05:12:00,74.5,508.3767,2365.0,4.600000000000001,5.8999999999999995,1.0999999999999979,2379.007
2025-07-24 05:15:00,76.5,512.8038,2365.0,4.5,5.8999999999999995,1.3000000000000007,2367.82
2025-07-24 05:18:00,76.0,511.82,2365.0,4.600000000000001,5.8999999999999995,1.3999999999999986,2353.993
2025-07-24 05:21:00,75.0,508.3767,2365.0,4.600000000000001,5.8999999999999995,1.0,2339.295
2025-07-24 05:24:00,76.0,494.3576,2366.0,4.5,5.8,1.4000000000000021,2357.695
2025-07-24 05:27:00,75.0,503.2118,2366.0,4.5,5.8999999999999995,1.3000000000000007,2336.498
2025-07-24 05:30:00,74.5,501.7361,2366.0,4.5,6.1,1.3999999999999986,2336.16
2025-07-24 05:33:00,75.0,507.8849,2366.0,4.699999999999999,6.1,1.3999999999999986,2303.603
2025-07-24 05:36:00,77.5,513.2957,2366.0,4.5,5.799999999999999,1.3000000000000007,2407.33
2025-07-24 05:39:00,79.0,510.5902,2366.0,4.5,5.799999999999999,1.3999999999999986,2430.737
2025-07-24 05:42:00,77.5,514.2795,2366.0,4.699999999999999,5.8,1.1999999999999993,2397.509
