Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2025-07-24 05:45:00,76.0,513.7876,2366.0,4.699999999999999,5.8999999999999995,1.3000000000000007,2372.193
2025-07-24 05:48:00,77.0,517.4769,2366.0,4.699999999999999,6.1,1.5,2390.49
2025-07-24 05:51:00,76.0,523.8715,2366.0,4.800000000000001,6.0,1.3999999999999986,2352.363
2025-07-24 05:54:00,79.0,525.5931,2366.0,4.600000000000001,5.699999999999999,1.3000000000000007,2459.866
2025-07-24 05:57:00,79.5,523.1337,2366.0,4.600000000000001,5.8999999999999995,1.5,2475.136
2025-07-24 06:00:00,78.5,520.4282,2366.0,4.800000000000001,6.199999999999999,1.5,2441.552
2025-07-24 06:03:00,77.5,519.4445,2366.0,4.800000000000001,5.699999999999999,0.8000000000000007,2394.269
2025-07-24 06:06:00,78.5,526.3311,2366.0,4.699999999999999,5.6,1.3000000000000007,2424.084
2025-07-24 06:09:00,80.0,530.0203,2366.0,4.700000000000003,5.8999999999999995,1.3999999999999986,2470.724
2025-07-24 06:12:00,77.5,526.0851,2366.0,4.800000000000001,6.0,1.4000000000000021,2408.479
2025-07-24 06:15:00,77.0,519.1985,2366.0,4.800000000000001,6.199999999999999,1.5,2381.342
2025-07-24 06:18:00,77.5,523.6256,2366.0,4.600000000000001,5.699999999999999,1.1000000000000014,2419.108
2025-07-24 06:21:00,79.0,521.9039,2366.0,4.599999999999998,5.6,1.3000000000000007,2452.93
2025-07-24 06:24:00,79.5,545.761,2367.0,4.699999999999999,5.8,1.5,2448.973
2025-07-24 06:39:00,81.0,541.3339,2367.0,4.800000000000001,5.9,1.6999999999999993,2501.838
2025-07-24 06:42:00,78.0,542.3177,2367.0,5.0,6.0,1.3999999999999986,2385.624
2025-07-24 06:45:00,80.5,540.3501,2367.0,4.600000000000001,5.5,1.1999999999999993,2490.558
2025-07-24 06:48:00,82.0,550.68,2367.0,4.699999999999999,5.5,1.5,2551.073
2025-07-24 06:51:00,82.5,548.7124,2367.0,5.0,6.0,1.5,2544.432
2025-07-24 06:54:00,81.5,541.3339,2367.0,5.099999999999998,6.1,1.5,2506.379
2025-07-24 06:57:00,76.5,552.4016,2367.0,4.899999999999999,5.8,0.8000000000000007,2426.039
2025-07-24 07:00:00,82.0,557.3206,2367.0,4.699999999999999,5.5,1.3000000000000007,2542.845
2025-07-24 07:03:00,83.5,550.1881,2367.0,4.699999999999999,5.8,1.6999999999999993,2582.733
2025-07-24 07:06:00,81.0,540.842,2367.0,4.899999999999999,5.9,1.5,2511.791
2025-07-24 07:09:00,78.5,548.2205,2367.0,5.0,6.1000000000000005,1.5,2446.232
2025-07-24 07:12:00,76.0,551.1719,2367.0,5.0,6.0,1.0999999999999979,2340.313
2025-07-24 07:15:00,82.0,564.945,2367.0,4.699999999999999,5.5,1.3000000000000007,2560.932
2025-07-24 07:18:00,83.5,557.0746,2367.0,4.800000000000001,5.8,1.3999999999999986,2587.306
2025-07-24 07:21:00,84.0,542.8096,2367.0,4.899999999999999,6.0,1.6000000000000014,2618.388
2025-07-24 07:24:00,80.5,543.7934,2368.0,5.099999999999998,6.3,1.5,2468.417
2025-07-24 07:27:00,83.5,555.1071,2368.0,4.899999999999999,5.5,1.1000000000000014,2592.972
2025-07-24 07:30:00,84.0,568.3883,2368.0,4.800000000000001,5.5,1.3999999999999986,2621.929
2025-07-24 07:33:00,85.5,564.2072,2368.0,5.0,5.8999999999999995,1.5,2652.588
2025-07-24 07:36:00,86.5,567.8964,2368.0,5.0,5.999999999999999,1.6999999999999993,2681.358
2025-07-24 07:39:00,86.5,560.0261,2368.0,5.199999999999999,6.199999999999999,1.6999999999999993,2648.234
2025-07-24 07:42:00,80.5,573.0613,2368.0,5.300000000000001,6.1,0.6999999999999993,2501.476
2025-07-24 07:45:00,86.5,577.2425,2368.0,4.899999999999999,5.6,1.4000000000000021,2686.049
2025-07-24 07:48:00,88.5,580.4398,2368.0,5.100000000000001,5.799999999999999,1.6999999999999993,2737.466
2025-07-24 07:51:00,88.0,577.7344,2368.0,5.199999999999999,5.999999999999999,1.5,2712.982
2025-07-24 07:54:00,90.5,573.3073,2368.0,5.5,6.199999999999999,1.6999999999999993,2787.781
2025-07-24 07:57:00,84.5,584.621,2368.0,5.600000000000001,6.3,1.5999999999999979,2643.98
2025-07-24 08:00:00,80.0,600.6076,2368.0,5.399999999999999,5.699999999999999,0.40000000000000213,2568.793
2025-07-24 08:03:00,87.5,606.5104,2368.0,4.899999999999999,5.3999999999999995,1.5,2735.013
2025-07-24 08:06:00,90.5,570.3559,2368.0,5.100000000000001,5.799999999999999,1.5,2835.954
2025-07-24 08:09:00,89.0,513.0498,2368.0,5.0,6.200000000000001,1.5,2778.061
2025-07-24 08:12:00,85.0,532.7257,2368.0,5.100000000000001,6.7,1.5,2647.508
2025-07-24 08:15:00,78.0,520.6742,2368.0,5.0,6.5,1.3000000000000007,2430.495
2025-07-24 08:18:00,83.0,537.3987,2368.0,4.5,5.9,1.4000000000000021,2613.22
2025-07-24 08:21:00,83.0,516.493,2368.0,4.600000000000001,6.1000000000000005,1.3999999999999986,2574.009
2025-07-24 08:24:00,83.5,527.5607,2369.0,4.699999999999999,6.199999999999999,1.7000000000000028,2557.605
2025-07-24 08:27:00,79.0,532.7257,2369.0,4.800000000000001,6.3999999999999995,1.0999999999999979,2435.723
2025-07-24 08:30:00,81.0,534.9393,2369.0,4.5,5.699999999999999,1.3000000000000007,2507.559
2025-07-24 08:33:00,82.0,532.2338,2369.0,4.5,5.9,1.4000000000000021,2546.717
2025-07-24 08:36:00,82.0,524.3634,2369.0,4.800000000000001,6.200000000000001,1.5,2548.053
2025-07-24 08:39:00,82.0,536.6609,2369.0,4.800000000000001,6.299999999999999,1.5,2556.807
2025-07-24 08:42:00,77.0,546.4988,2369.0,4.800000000000001,5.8999999999999995,0.6999999999999993,2428.959
2025-07-24 08:45:00,82.0,545.761,2369.0,4.5,5.5,1.4000000000000021,2538.405
2025-07-24 08:48:00,82.0,547.2367,2369.0,4.600000000000001,5.699999999999999,1.5,2534.292
2025-07-24 08:51:00,83.0,535.923,2369.0,4.600000000000001,5.8999999999999995,1.6999999999999993,2585.328
2025-07-24 08:54:00,84.0,542.5637,2369.0,4.900000000000002,6.4,1.5999999999999979,2590.469
2025-07-24 08:57:00,78.5,551.1719,2369.0,4.800000000000001,6.000000000000001,0.8000000000000007,2521.719
2025-07-24 09:00:00,85.0,559.5342,2369.0,4.5,5.700000000000001,1.5,2653.864
2025-07-24 09:03:00,84.0,567.1586,2369.0,4.800000000000001,5.800000000000001,1.5,2644.783
2025-07-24 09:06:00,87.5,572.0775,2369.0,5.0,5.999999999999999,1.6000000000000014,2754.532
2025-07-24 09:09:00,88.5,572.3235,2369.0,5.300000000000001,6.500000000000001,1.6999999999999993,2757.712
2025-07-24 09:12:00,86.0,580.4398,2369.0,5.400000000000002,6.500000000000001,1.6999999999999993,2669.718
2025-07-24 09:15:00,81.5,591.2616,2369.0,5.400000000000002,6.2,1.1999999999999993,2561.523
2025-07-24 09:18:00,87.5,585.8507,2369.0,4.800000000000001,5.6,1.5,2764.812
2025-07-24 09:21:00,92.0,578.2263,2369.0,5.0,5.9,1.8000000000000007,2865.186
2025-07-24 09:24:00,92.0,558.5504,2370.0,5.199999999999999,6.2,1.8000000000000007,2859.943
2025-07-24 09:27:00,92.0,552.4016,2370.0,5.399999999999999,6.8,1.8000000000000007,2870.332
2025-07-24 09:30:00,88.0,509.6065,2370.0,5.399999999999999,6.800000000000001,1.6000000000000014,2632.756
2025-07-24 09:33:00,83.0,500.2604,2370.0,4.699999999999999,6.0,1.0,2618.033
2025-07-24 09:36:00,83.5,484.7656,2370.0,4.5,6.3,1.4000000000000021,2579.009
2025-07-24 09:39:00,81.5,480.5845,2370.0,4.699999999999999,6.7,1.3999999999999986,2508.717
2025-07-24 09:42:00,77.0,470.9925,2370.0,4.5,6.8,1.4000000000000021,2368.49
2025-07-24 09:45:00,76.0,475.1736,2370.0,4.399999999999999,6.3,1.1000000000000014,2362.948
2025-07-24 09:48:00,75.5,471.2384,2370.0,4.300000000000001,6.3,1.3000000000000007,2335.693
2025-07-24 09:51:00,74.0,440.4948,2370.0,4.299999999999997,6.5,1.3000000000000007,2283.073
2025-07-24 09:54:00,70.5,415.8999,2370.0,4.300000000000001,6.5,1.1000000000000014,2189.098
2025-07-24 09:57:00,70.0,426.7216,2370.0,4.299999999999997,6.4,1.2000000000000028,2160.451
2025-07-24 10:00:00,69.0,432.1325,2370.0,4.199999999999999,6.300000000000001,1.3000000000000007,2138.864
2025-07-24 10:03:00,57.0,355.3964,2370.0,4.100000000000001,5.800000000000001,0.5999999999999979,1684.928
2025-07-24 10:06:00,45.0,332.5231,2370.0,3.0,6.000000000000001,0.40000000000000213,1321.384
2025-09-03 09:00:00,40.5,259.2303,2370.0,0.3000000000000007,2.4000000000000004,2.099999999999998,1295.031
2025-09-03 09:03:00,48.5,354.6586,2370.0,1.6000000000000014,4.3,1.6999999999999993,1543.468
2025-09-03 09:06:00,51.5,533.9554,2370.0,2.3000000000000007,4.2,1.9999999999999964,1632.425
2025-09-03 09:09:00,61.0,550.68,2371.0,2.6000000000000014,4.1000000000000005,1.2999999999999972,1822.948
2025-09-03 09:12:00,85.0,544.0394,2371.0,3.3000000000000007,5.2,2.1999999999999993,2596.37
2025-09-03 09:15:00,85.5,523.8715,2371.0,3.799999999999997,5.8,1.8000000000000043,2607.548
2025-09-03 09:18:00,88.0,522.8877,2371.0,4.0,6.0,2.0,2711.68
2025-09-03 09:21:00,89.5,500.9983,2371.0,4.299999999999997,6.5,2.200000000000003,2759.537
2025-09-03 09:24:00,88.0,492.39,2371.0,4.600000000000001,6.699999999999999,1.7999999999999972,2742.323
2025-09-03 09:27:00,87.0,489.1927,2371.0,4.600000000000001,6.799999999999999,1.6999999999999957,2680.352
2025-09-03 09:30:00,84.5,486.9792,2371.0,4.600000000000001,6.8,1.5,2591.57
2025-09-03 09:33:00,78.5,470.0087,2371.0,4.5,6.6000000000000005,1.2999999999999972,2371.882
2025-09-03 09:36:00,77.5,461.4005,2371.0,4.0,6.000000000000001,1.2000000000000028,2387.021
2025-09-03 09:39:00,77.5,447.8733,2371.0,3.8999999999999986,6.1000000000000005,1.3000000000000043,2356.585
2025-09-03 09:42:00,74.0,432.8704,2371.0,3.799999999999997,6.300000000000001,1.3000000000000043,2253.327
2025-09-03 09:45:00,73.5,421.5567,2371.0,3.799999999999997,6.500000000000001,1.4000000000000057,2217.729
2025-09-03 09:48:00,72.0,423.0324,2371.0,3.700000000000003,6.1000000000000005,1.1999999999999957,2203.415
2025-09-03 09:51:00,72.0,424.5081,2371.0,3.6000000000000014,6.1000000000000005,1.2999999999999972,2203.302
2025-09-03 09:54:00,72.0,420.5729,2371.0,3.6000000000000014,6.200000000000001,1.2999999999999972,2207.329
2025-09-03 09:57:00,72.5,416.6377,2371.0,3.6000000000000014,6.200000000000001,1.3999999999999986,2221.5
2025-09-03 10:00:00,72.5,423.2784,2371.0,3.6000000000000014,6.2,1.3999999999999986,2257.693
2025-09-03 10:03:00,74.5,417.1296,2371.0,3.700000000000003,6.3,1.3999999999999986,2280.195
2025-09-03 10:06:00,73.5,411.7188,2371.0,3.799999999999997,6.3999999999999995,1.3000000000000043,2262.271
2025-09-03 10:09:00,79.5,464.5978,2372.0,4.0,6.1,1.5,2464.273
2025-09-03 10:12:00,81.0,475.6655,2372.0,4.100000000000001,6.199999999999999,1.3999999999999986,2474.363
2025-09-03 10:15:00,80.5,472.7141,2372.0,4.200000000000003,6.3,1.5,2478.568
2025-09-03 10:18:00,82.5,475.9114,2372.0,4.299999999999997,6.6,1.7000000000000028,2558.099
2025-09-03 10:21:00,82.0,492.39,2372.0,4.5,6.6,1.6000000000000014,2534.628
2025-09-03 10:24:00,85.0,536.4149,2372.0,4.5,6.3999999999999995,1.8999999999999986,2656.482
2025-09-03 10:27:00,87.5,537.6447,2372.0,4.799999999999997,6.3999999999999995,1.7000000000000028,2709.566
2025-09-03 10:30:00,88.0,533.9554,2372.0,4.799999999999997,6.3999999999999995,1.7000000000000028,2721.15
2025-09-03 10:33:00,87.0,531.004,2372.0,4.899999999999999,6.499999999999999,1.5,2695.745
2025-09-03 10:36:00,86.0,526.0851,2372.0,4.399999999999999,5.799999999999999,1.2999999999999972,2658.656
2025-09-03 10:39:00,89.0,533.9554,2372.0,4.5,5.999999999999999,1.6000000000000014,2779.219
2025-09-03 10:42:00,91.5,525.5931,2372.0,4.699999999999996,6.3,1.7000000000000028,2799.182
2025-09-03 10:45:00,92.5,521.412,2372.0,4.799999999999997,6.5,1.7000000000000028,2850.459
2025-09-03 10:48:00,93.0,523.6256,2372.0,4.899999999999999,6.8,1.7999999999999972,2871.274
2025-09-03 10:51:00,92.0,547.2367,2372.0,5.100000000000001,6.7,1.6999999999999957,2838.877
2025-09-03 10:54:00,89.0,533.7095,2372.0,5.100000000000001,6.6,1.5,2746.804
2025-09-03 10:57:00,87.5,512.8038,2372.0,5.0,6.6,1.1999999999999957,2641.6
2025-09-03 11:00:00,86.0,505.4254,2372.0,4.399999999999999,5.9,1.2999999999999972,2638.82
2025-09-03 11:03:00,86.0,495.3414,2372.0,4.5,6.2,1.3999999999999986,2632.961
2025-09-03 11:06:00,85.5,475.1736,2372.0,4.600000000000001,6.6,1.5999999999999943,2639.492
2025-09-03 11:09:00,81.5,463.86,2373.0,4.5000000000000036,6.8,1.2999999999999972,2482.623
2025-09-03 11:12:00,79.0,468.287,2373.0,4.5,6.7,1.2999999999999972,2446.067
2025-09-03 11:15:00,76.0,473.6979,2373.0,4.399999999999999,6.4,0.8999999999999986,2327.949
2025-09-03 11:18:00,79.0,485.5035,2373.0,4.100000000000001,5.800000000000001,1.2999999999999972,2440.173
2025-09-03 11:21:00,80.0,476.8952,2373.0,4.100000000000001,5.9,1.3999999999999986,2454.716
2025-09-03 11:24:00,81.0,475.1736,2373.0,4.299999999999997,6.2,1.3999999999999986,2485.675
2025-09-03 11:27:00,80.0,485.0116,2373.0,4.399999999999999,6.1000000000000005,1.2999999999999972,2459.952
2025-09-03 11:30:00,81.0,488.2089,2373.0,4.5,6.4,1.5,2496.501
2025-09-03 11:33:00,81.0,496.8171,2373.0,4.5,6.4,1.5,2499.22
2025-09-03 11:36:00,82.5,498.2928,2373.0,4.5000000000000036,6.4,1.5,2525.985
2025-09-03 11:39:00,81.5,511.5741,2373.0,4.5000000000000036,6.4,1.5,2551.684
2025-09-03 11:42:00,84.0,515.2633,2373.0,4.599999999999998,6.4,1.5,2573.864
2025-09-03 11:45:00,83.5,511.5741,2373.0,4.599999999999998,6.4,1.5,2573.452
2025-09-03 11:48:00,83.0,510.0984,2373.0,4.299999999999997,5.8999999999999995,1.3999999999999986,2590.908
2025-09-03 11:51:00,84.5,502.7199,2373.0,4.300000000000001,5.8999999999999995,1.5,2667.696
2025-09-03 11:54:00,87.5,507.147,2373.0,4.599999999999998,6.3999999999999995,1.7000000000000028,2719.221
2025-09-03 11:57:00,88.0,507.147,2373.0,4.599999999999998,6.499999999999999,1.7000000000000028,2724.731
2025-09-03 12:00:00,87.0,488.7008,2373.0,4.900000000000002,6.799999999999999,1.3999999999999986,2634.904
2025-09-03 12:03:00,86.5,495.3414,2373.0,4.800000000000001,6.699999999999999,1.6000000000000014,2689.603
2025-09-03 12:06:00,85.5,492.39,2373.0,4.800000000000001,6.8999999999999995,1.5,2635.586
2025-09-03 12:09:00,81.5,468.533,2374.0,4.800000000000001,6.8,1.2000000000000028,2494.177
2025-09-03 12:12:00,77.5,462.6302,2374.0,4.599999999999998,6.699999999999999,1.3000000000000043,2368.125
2025-09-03 12:15:00,80.5,466.5654,2374.0,4.300000000000001,6.199999999999999,1.2000000000000028,2488.412
2025-09-03 12:18:00,81.5,463.86,2374.0,4.300000000000001,6.3999999999999995,1.3999999999999986,2528.069
2025-09-03 12:21:00,80.0,453.7761,2374.0,4.400000000000002,6.6,1.3999999999999986,2479.195
2025-09-03 12:24:00,80.0,449.103,2374.0,4.300000000000001,6.699999999999999,1.3999999999999986,2473.13
2025-09-03 12:27:00,79.0,451.5625,2374.0,4.300000000000001,6.699999999999999,1.3999999999999986,2425.143
2025-09-03 12:30:00,77.5,451.8085,2374.0,4.300000000000001,6.7,1.2999999999999972,2329.796
2025-09-03 12:33:00,76.5,443.2002,2374.0,3.9999999999999964,6.2,1.2000000000000028,2381.284
2025-09-03 12:36:00,78.0,441.2326,2374.0,3.9999999999999964,6.2,1.3000000000000043,2403.143
2025-09-03 12:39:00,77.5,440.7407,2374.0,3.900000000000002,6.3,1.3999999999999986,2368.021
2025-09-03 12:42:00,77.5,433.1163,2374.0,4.100000000000001,6.699999999999999,1.3999999999999986,2395.052
2025-09-03 12:45:00,75.5,433.3623,2374.0,4.199999999999999,6.8,1.2999999999999972,2297.979
2025-09-03 12:48:00,77.0,440.2488,2374.0,3.900000000000002,6.3,1.2999999999999972,2356.393
2025-09-03 12:51:00,76.0,432.1325,2374.0,3.900000000000002,6.3,1.3999999999999986,2364.238
2025-09-03 12:54:00,76.5,441.7245,2374.0,3.9999999999999964,6.3999999999999995,1.3000000000000043,2368.638
2025-09-03 12:57:00,76.5,443.9381,2374.0,4.0,6.4,1.3999999999999986,2330.939
2025-09-03 13:00:00,75.5,452.7923,2374.0,4.100000000000001,6.4,1.2999999999999972,2338.786
2025-09-03 13:03:00,76.0,458.4491,2374.0,4.100000000000001,6.5,1.1999999999999957,3482.07
2025-09-03 13:06:00,78.5,455.4977,2374.0,3.799999999999997,6.0,1.3000000000000043,2438.122
2025-09-03 13:09:00,79.0,458.941,2375.0,4.0,6.1,1.3999999999999986,2438.987
2025-09-03 13:12:00,78.0,455.9896,2375.0,4.0,6.3,1.2999999999999972,2416.158
2025-09-03 13:15:00,79.0,456.4815,2375.0,4.100000000000001,6.6,1.5,2447.938
2025-09-03 13:18:00,79.5,458.4491,2375.0,4.200000000000003,6.6,1.5,2447.978
2025-09-03 13:21:00,78.5,458.941,2375.0,4.200000000000003,6.699999999999999,1.3999999999999986,2418.351
2025-09-03 13:24:00,79.0,459.9248,2375.0,4.299999999999997,6.699999999999999,1.4000000000000057,2433.673
2025-09-03 13:27:00,80.0,464.5978,2375.0,4.100000000000001,6.199999999999999,1.1000000000000014,2476.967
2025-09-03 13:30:00,80.5,455.0058,2375.0,4.0,6.199999999999999,1.2999999999999972,2475.995
2025-09-03 13:33:00,81.5,448.1192,2375.0,4.100000000000001,6.6,1.5,2515.152
2025-09-03 13:36:00,80.5,448.8571,2375.0,4.200000000000003,6.6,1.5,2481.492
2025-09-03 13:39:00,79.5,447.6273,2375.0,4.300000000000004,6.8,1.3999999999999986,2450.782
2025-09-03 13:42:00,78.0,448.6111,2375.0,4.300000000000004,6.699999999999999,1.2999999999999972,2395.558
2025-09-03 13:45:00,75.5,439.511,2375.0,4.100000000000001,6.3,1.0,2333.686
2025-09-03 13:48:00,77.0,442.9543,2375.0,3.8999999999999986,6.1,1.4000000000000057,2382.907
2025-09-03 13:51:00,77.5,446.8895,2375.0,3.799999999999997,6.199999999999999,1.4000000000000057,2401.238
2025-09-03 13:54:00,78.0,447.3813,2375.0,4.0,6.3999999999999995,1.3999999999999986,2423.639
2025-09-03 13:57:00,76.5,445.1678,2375.0,4.200000000000003,6.5,1.1999999999999957,2357.381
2025-09-03 14:00:00,78.0,446.1516,2375.0,4.100000000000001,6.6,1.5,2375.889
2025-09-03 14:03:00,76.0,442.7083,2375.0,4.100000000000001,6.699999999999999,1.1999999999999957,2293.626
2025-09-03 14:06:00,78.5,451.5625,2375.0,3.8999999999999986,6.3999999999999995,1.3999999999999986,2422.639
2025-09-03 14:09:00,78.0,449.3489,2376.0,4.0,6.3,1.2999999999999972,2417.142
2025-09-03 14:12:00,78.5,449.3489,2376.0,4.100000000000001,6.3999999999999995,1.3999999999999986,2433.071
2025-09-03 14:15:00,78.5,451.8085,2376.0,4.100000000000001,6.6,1.6000000000000014,2418.345
2025-09-03 14:18:00,76.5,453.7761,2376.0,4.100000000000001,6.6,1.2999999999999972,2338.99
2025-09-03 14:21:00,80.0,451.3165,2376.0,4.0,6.199999999999999,1.3999999999999986,2478.073
2025-09-03 14:24:00,80.5,452.7923,2376.0,4.100000000000001,6.3,1.5,2476.728
2025-09-03 14:27:00,78.0,445.6598,2376.0,4.100000000000001,6.3999999999999995,1.2999999999999972,2428.883
2025-09-03 14:30:00,78.0,449.8409,2376.0,4.100000000000001,6.5,1.3999999999999986,2416.143
2025-09-03 14:33:00,78.0,448.8571,2376.0,4.100000000000001,6.6,1.3999999999999986,2381.588
2025-09-03 14:36:00,76.5,450.3327,2376.0,4.199999999999996,6.6,1.3000000000000043,2354.227
2025-09-03 14:39:00,76.5,442.7083,2376.0,4.0,6.1,1.1000000000000014,2386.095
2025-09-03 14:42:00,76.5,443.9381,2376.0,3.8000000000000007,6.1,1.2999999999999972,2362.642
2025-09-03 14:45:00,76.5,440.0029,2376.0,3.8000000000000007,6.3,1.2999999999999972,2370.712
2025-09-03 14:48:00,76.5,441.4786,2376.0,3.900000000000002,6.3,1.5,2370.917
2025-09-03 14:51:00,77.0,444.43,2376.0,4.0000000000000036,6.6,1.5,2383.342
2025-09-03 14:54:00,76.0,446.6435,2376.0,4.0000000000000036,6.2,1.0999999999999943,2351.594
2025-09-03 14:57:00,77.0,441.9705,2376.0,3.900000000000002,6.2,1.3999999999999986,2370.959
2025-09-03 15:00:00,76.5,442.4624,2376.0,3.900000000000002,6.3,1.3999999999999986,2363.581
2025-09-03 15:03:00,77.0,451.0706,2376.0,3.900000000000002,6.2,1.5,2395.209
2025-09-03 15:06:00,77.0,451.0706,2376.0,3.9999999999999964,6.3,1.4000000000000057,2384.515
2025-09-03 15:09:00,78.0,456.7274,2377.0,4.099999999999998,6.4,1.5,2398.701
2025-09-03 15:12:00,78.5,458.4491,2377.0,3.9999999999999964,6.5,1.5,2403.574
2025-09-03 15:15:00,78.5,456.7274,2377.0,4.199999999999999,6.6,1.5,2421.51
2025-09-03 15:18:00,77.0,453.5301,2377.0,3.9999999999999964,6.3,1.2000000000000028,2358.756
2025-09-03 15:21:00,78.0,451.0706,2377.0,3.900000000000002,6.1,1.2999999999999972,2405.59
2025-09-03 15:24:00,78.0,445.1678,2377.0,3.900000000000002,6.199999999999999,1.2999999999999972,2388.954
2025-09-03 15:27:00,77.0,436.8056,2377.0,3.900000000000002,6.3,1.3999999999999986,2389.333
2025-09-03 15:30:00,75.0,435.0839,2377.0,3.900000000000002,6.5,1.2999999999999972,2337.271
2025-09-03 15:33:00,76.5,429.4271,2377.0,3.9999999999999964,6.5,1.4000000000000057,2357.84
2025-09-03 15:36:00,75.5,434.3461,2377.0,3.9999999999999964,6.5,1.4000000000000057,2316.012
2025-09-03 15:39:00,74.0,435.8218,2377.0,3.900000000000002,6.199999999999999,1.0999999999999943,2310.334
2025-09-03 15:42:00,75.0,442.9543,2377.0,3.8000000000000007,6.1,1.2999999999999972,2329.432
2025-09-03 15:45:00,75.5,447.6273,2377.0,3.900000000000002,6.2,1.2999999999999972,2331.766
2025-09-03 15:48:00,74.0,435.5758,2377.0,3.8000000000000007,6.2,1.3999999999999986,2317.572
2025-09-03 15:51:00,75.0,440.2488,2377.0,3.900000000000002,6.3,1.5,2332.536
2025-09-03 15:54:00,75.0,444.43,2377.0,4.099999999999998,6.5,1.3999999999999986,2323.166
2025-09-03 15:57:00,76.0,444.43,2377.0,3.8000000000000007,6.0,1.1999999999999957,2350.505
2025-09-03 16:00:00,76.0,442.9543,2377.0,3.8000000000000007,6.1,1.2999999999999972,2338.199
2025-09-03 16:03:00,76.0,444.184,2377.0,3.900000000000002,6.2,1.2999999999999972,2355.712
2025-09-03 16:06:00,77.0,437.5434,2377.0,4.0000000000000036,6.4,1.3999999999999986,2347.382
2025-09-03 16:09:00,75.0,440.7407,2378.0,3.900000000000002,6.4,1.2999999999999972,2322.04
2025-09-03 16:12:00,76.0,441.9705,2378.0,3.900000000000002,6.5,1.5,2347.01
2025-09-03 16:15:00,75.5,446.3976,2378.0,3.900000000000002,6.2,1.0,2325.247
2025-09-03 16:18:00,75.5,450.0868,2378.0,3.8000000000000007,6.1,1.1999999999999957,2343.06
2025-09-03 16:21:00,75.5,446.3976,2378.0,3.900000000000002,6.2,1.2999999999999972,2336.573
2025-09-03 16:24:00,76.0,437.5434,2378.0,4.0000000000000036,6.2,1.2999999999999972,2353.588
2025-09-03 16:27:00,75.0,435.8218,2378.0,4.0000000000000036,6.5,1.3999999999999986,2277.89
2025-09-03 16:30:00,74.0,439.511,2378.0,3.8000000000000007,6.0,1.1000000000000014,2281.655
2025-09-03 16:33:00,74.0,442.7083,2378.0,3.6999999999999993,6.2,1.3000000000000043,2306.213
2025-09-03 16:36:00,75.0,441.7245,2378.0,3.8000000000000007,6.2,1.2000000000000028,2318.074
2025-09-03 16:39:00,74.5,438.7731,2378.0,3.8000000000000007,6.2,1.2000000000000028,2320.948
2025-09-03 16:42:00,74.5,440.2488,2378.0,3.599999999999998,6.2,1.5,2315.125
2025-09-03 16:45:00,75.0,447.6273,2378.0,4.0,6.4,1.3999999999999986,2314.93
2025-09-03 16:48:00,74.0,437.0515,2378.0,3.8999999999999986,6.1,1.0,2307.342
2025-09-03 16:51:00,75.0,438.7731,2378.0,3.799999999999997,6.0,1.3999999999999986,2345.174
2025-09-03 16:54:00,76.0,445.4138,2378.0,4.0,6.1,1.1999999999999957,2355.969
2025-09-03 16:57:00,75.5,446.3976,2378.0,4.0,6.2,1.2999999999999972,2382.668
2025-09-03 17:00:00,75.5,446.6435,2378.0,3.900000000000002,6.5,1.5,2342.655
2025-09-03 17:03:00,72.5,451.0706,2378.0,3.900000000000002,6.1,1.0,2268.629
2025-09-03 17:06:00,76.0,451.5625,2379.0,3.900000000000002,6.1,1.1999999999999957,2375.934
2025-09-03 17:09:00,76.5,447.8733,2379.0,3.8000000000000007,6.1,1.3999999999999986,2387.616
2025-09-03 17:12:00,76.0,446.3976,2379.0,3.900000000000002,6.3,1.3999999999999986,2356.117
2025-09-03 17:15:00,75.0,445.1678,2379.0,3.900000000000002,6.4,1.3999999999999986,2310.923
2025-09-03 17:18:00,75.0,447.6273,2379.0,4.0000000000000036,6.5,1.3999999999999986,2323.294
2025-09-03 17:21:00,75.0,445.1678,2379.0,4.100000000000001,6.5,1.2999999999999972,2301.161
2025-09-03 17:24:00,76.0,446.8895,2379.0,3.900000000000002,6.1,1.1999999999999957,2369.082
2025-09-03 17:27:00,77.0,449.3489,2379.0,4.0,6.1,1.1999999999999957,2385.736
2025-09-03 17:30:00,76.5,444.9219,2379.0,3.8000000000000007,6.3,1.3999999999999986,2374.468
2025-09-03 17:33:00,76.5,442.4624,2379.0,4.100000000000001,6.5,1.3999999999999986,2358.763
2025-09-03 17:36:00,74.0,439.0191,2379.0,4.100000000000001,6.699999999999999,1.0999999999999943,2238.723
2025-09-03 17:39:00,76.0,438.2813,2379.0,3.8999999999999986,6.3,1.2000000000000028,2338.194
2025-09-03 17:42:00,75.5,432.6244,2379.0,3.8999999999999986,6.2,1.2000000000000028,2310.69
2025-09-03 17:45:00,74.5,432.1325,2379.0,3.799999999999997,6.2,1.3000000000000043,2308.036
2025-09-03 17:48:00,74.5,425.4919,2379.0,4.0,6.5,1.2999999999999972,2299.395
2025-09-03 17:51:00,72.5,434.3461,2379.0,3.8999999999999986,6.4,0.8999999999999986,2249.459
2025-09-03 17:54:00,73.5,437.5434,2379.0,3.799999999999997,6.1,1.2000000000000028,2283.735
2025-09-03 17:57:00,74.0,437.0515,2379.0,3.799999999999997,6.1,1.3000000000000043,2288.052
2025-09-03 18:00:00,74.5,435.8218,2379.0,3.799999999999997,6.1,1.3000000000000043,2301.916
2025-09-03 18:03:00,74.0,435.0839,2379.0,3.799999999999997,6.1,1.3000000000000043,2300.52
2025-09-03 18:06:00,74.0,437.5434,2379.0,3.799999999999997,6.2,1.3000000000000043,2297.124
2025-09-03 18:09:00,73.5,437.5434,2380.0,3.8999999999999986,6.2,1.2000000000000028,2292.447
2025-09-03 18:12:00,73.5,438.0353,2380.0,3.799999999999997,6.2,1.3000000000000043,2282.31
2025-09-03 18:15:00,74.0,441.4786,2380.0,3.799999999999997,6.3,1.5,2309.352
2025-09-03 18:18:00,73.5,444.184,2380.0,3.8999999999999986,6.1,1.1000000000000014,2276.228
2025-09-03 18:21:00,75.0,443.6921,2380.0,3.700000000000003,6.1,1.2999999999999972,2335.863
2025-09-03 18:24:00,75.5,444.43,2380.0,3.700000000000003,6.1,1.3999999999999986,2358.133
2025-09-03 18:27:00,75.0,439.0191,2380.0,3.8999999999999986,6.2,1.3000000000000043,2337.229
2025-09-03 18:30:00,75.0,434.592,2380.0,4.100000000000001,6.4,1.2000000000000028,2339.07
2025-09-03 18:33:00,71.5,437.0515,2380.0,3.799999999999997,6.5,0.9000000000000057,2280.503
2025-09-03 18:36:00,74.5,435.0839,2380.0,3.8000000000000043,6.2,1.2999999999999972,2318.898
2025-09-03 18:39:00,74.5,431.8866,2380.0,3.900000000000002,6.3,1.2999999999999972,2296.913
2025-09-03 18:42:00,73.0,424.7541,2380.0,3.8000000000000007,6.3,1.2999999999999972,2254.537
2025-09-03 18:45:00,72.0,419.8351,2380.0,3.900000000000002,6.200000000000001,1.2999999999999972,2233.988
2025-09-03 18:48:00,71.5,430.4109,2380.0,3.8000000000000007,6.2,1.1000000000000014,2212.86
2025-09-03 18:51:00,72.5,428.9352,2380.0,3.8000000000000007,6.1000000000000005,1.1000000000000014,2233.288
2025-09-03 18:54:00,72.0,426.7216,2380.0,3.6999999999999993,6.000000000000001,1.2000000000000028,2217.108
2025-09-03 18:57:00,73.0,425.246,2380.0,3.6999999999999993,6.2,1.2000000000000028,2227.25
2025-09-03 19:00:00,72.0,426.7216,2380.0,3.6999999999999993,6.000000000000001,1.1000000000000014,2211.784
2025-09-03 19:03:00,71.0,424.5081,2380.0,3.6999999999999993,6.1000000000000005,1.1000000000000014,2202.081
2025-09-03 19:06:00,71.0,421.0648,2380.0,3.6999999999999993,6.000000000000001,1.1000000000000014,2198.625
2025-09-03 19:09:00,70.5,422.7865,2381.0,3.6999999999999993,6.000000000000001,1.1000000000000014,2185.764
2025-09-03 19:12:00,71.0,421.5567,2381.0,3.6999999999999993,6.1000000000000005,1.1000000000000014,2208.02
2025-09-03 19:15:00,71.0,425.9838,2381.0,3.6999999999999993,6.000000000000001,1.1000000000000014,2197.154
2025-09-03 19:18:00,71.0,431.8866,2381.0,3.8000000000000007,6.2,1.1000000000000014,2226.546
2025-09-03 19:21:00,71.5,425.9838,2381.0,3.8000000000000007,6.2,1.2000000000000028,2220.393
2025-09-03 19:24:00,71.5,427.9514,2381.0,3.8000000000000007,6.1000000000000005,1.2000000000000028,2217.503
2025-09-03 19:27:00,71.5,426.9676,2381.0,3.6999999999999993,6.2,1.1000000000000014,2210.63
2025-09-03 19:30:00,72.0,422.7865,2381.0,3.6999999999999993,6.2,1.2000000000000028,2226.422
2025-09-03 19:33:00,72.5,428.1974,2381.0,3.6999999999999993,6.1000000000000005,1.2000000000000028,2226.724
2025-09-03 19:36:00,72.0,433.1163,2381.0,3.8000000000000007,6.2,1.2000000000000028,2220.206
2025-09-03 19:39:00,71.0,424.2621,2381.0,3.8000000000000007,6.2,1.2000000000000028,2230.761
2025-09-03 19:42:00,72.0,430.4109,2381.0,3.6999999999999993,6.1000000000000005,1.2000000000000028,2227.377
2025-09-03 19:45:00,71.5,426.9676,2381.0,3.6999999999999993,6.2,1.2999999999999972,2216.362
2025-09-03 19:48:00,72.0,424.0162,2381.0,3.6999999999999993,6.2,1.2000000000000028,2230.366
2025-09-03 19:51:00,72.0,435.3299,2381.0,3.6999999999999993,6.1,1.2000000000000028,2239.762
2025-09-03 19:54:00,72.5,435.8218,2381.0,3.700000000000003,6.2,1.2999999999999972,2255.997
2025-09-03 19:57:00,72.5,437.5434,2381.0,3.700000000000003,6.1,1.1999999999999957,2255.367
2025-09-03 20:00:00,72.5,436.3137,2381.0,3.700000000000003,6.1000000000000005,1.2999999999999972,2246.736
2025-09-03 20:03:00,72.5,435.8218,2381.0,3.6000000000000014,6.2,1.2999999999999972,2244.647
2025-09-03 20:06:00,72.5,435.5758,2381.0,3.6000000000000014,6.1,1.2999999999999972,2258.225
2025-09-03 20:09:00,72.5,434.592,2382.0,3.700000000000003,6.2,1.1999999999999957,2265.202
2025-09-03 20:12:00,73.5,438.0353,2382.0,3.700000000000003,6.2,1.1999999999999957,2271.43
2025-09-03 20:15:00,74.0,439.265,2382.0,3.700000000000003,6.1,1.2999999999999972,2271.389
2025-09-03 20:18:00,73.0,435.5758,2382.0,3.700000000000003,6.2,1.2999999999999972,2270.428
2025-09-03 20:21:00,73.0,430.9027,2382.0,3.700000000000003,6.1,1.2999999999999972,2256.802
2025-09-03 20:24:00,73.0,438.2813,2382.0,3.700000000000003,6.000000000000001,1.2999999999999972,2261.61
2025-09-03 20:27:00,75.0,489.1927,2382.0,3.799999999999997,5.9,1.2000000000000028,2386.621
2025-09-03 20:30:00,79.0,478.125,2382.0,3.6999999999999957,6.0,1.4000000000000057,2455.605
2025-09-03 20:33:00,77.5,473.452,2382.0,3.6999999999999957,5.9,1.4000000000000057,2406.486
2025-09-03 20:36:00,78.5,469.7627,2382.0,3.8999999999999986,6.1000000000000005,1.5,2460.409
2025-09-03 20:39:00,80.5,489.1927,2382.0,4.100000000000001,6.300000000000001,1.6999999999999957,2507.646
2025-09-03 20:42:00,81.0,506.6551,2382.0,4.199999999999996,6.300000000000001,1.5,2525.551
2025-09-03 20:45:00,76.5,501.7361,2382.0,4.199999999999996,6.000000000000001,0.8000000000000043,2439.56
2025-09-03 20:48:00,80.5,480.0926,2382.0,4.0,6.0,1.3999999999999986,2537.036
2025-09-03 20:51:00,81.0,478.371,2382.0,4.0,6.1000000000000005,1.5,2544.021
2025-09-03 20:54:00,79.5,473.9438,2382.0,4.100000000000001,6.500000000000001,1.5,2480.9
2025-09-03 20:57:00,78.0,467.3032,2382.0,4.100000000000001,6.4,1.3999999999999986,2441.45
2025-09-03 21:00:00,75.5,459.1869,2382.0,4.0,6.5,1.3999999999999986,2338.717
2025-09-03 21:03:00,74.5,457.2193,2382.0,3.799999999999997,5.9,1.2000000000000028,2343.209
2025-09-03 21:06:00,74.5,445.1678,2382.0,3.799999999999997,6.000000000000001,1.2000000000000028,2316.212
2025-09-03 21:09:00,72.5,449.103,2383.0,3.6999999999999957,5.8999999999999995,1.2000000000000028,2270.361
2025-09-03 21:12:00,72.5,449.8409,2383.0,3.6999999999999957,6.0,1.4000000000000057,2265.337
2025-09-03 21:15:00,73.0,452.3004,2383.0,4.0,6.199999999999999,1.2999999999999972,2267.503
2025-09-03 21:18:00,73.0,450.5787,2383.0,3.799999999999997,5.8999999999999995,1.2000000000000028,2266.484
2025-09-03 21:21:00,74.5,446.8895,2383.0,3.799999999999997,6.000000000000001,1.2000000000000028,2287.462
2025-09-03 21:24:00,74.0,439.265,2383.0,3.700000000000003,5.9,1.2999999999999972,2287.854
2025-09-03 21:27:00,75.0,451.3165,2383.0,3.799999999999997,5.9,1.3000000000000043,2313.535
2025-09-03 21:30:00,75.5,448.6111,2383.0,3.799999999999997,5.9,1.3000000000000043,2327.476
2025-09-03 21:33:00,75.5,460.9086,2383.0,3.799999999999997,6.000000000000001,1.4000000000000057,2331.841
2025-09-03 21:36:00,76.0,462.3843,2383.0,4.100000000000001,6.300000000000001,1.3999999999999986,2362.134
2025-09-03 21:39:00,75.0,462.1383,2383.0,4.100000000000001,6.4,0.8999999999999986,2296.342
2025-09-03 21:42:00,78.0,458.4491,2383.0,4.0,6.0,1.2999999999999972,2416.802
2025-09-03 21:45:00,78.5,468.287,2383.0,4.0,6.1,1.2999999999999972,2435.543
2025-09-03 21:48:00,78.0,473.452,2383.0,4.0,6.2,1.3999999999999986,2413.734
2025-09-03 21:51:00,77.5,466.5654,2383.0,4.100000000000001,6.3,1.3999999999999986,2423.957
2025-09-03 21:54:00,77.5,478.125,2383.0,4.200000000000003,6.3999999999999995,1.5,2414.295
2025-09-03 21:57:00,78.5,469.5168,2383.0,4.300000000000004,6.5,1.5,2453.375
2025-09-03 22:00:00,79.0,478.6169,2383.0,4.400000000000002,6.5,1.3999999999999986,2453.769
2025-09-03 22:03:00,78.5,482.5521,2383.0,4.400000000000002,6.5,1.3999999999999986,2435.061
2025-09-03 22:06:00,77.5,474.6817,2383.0,4.300000000000001,5.9,1.0,2442.548
2025-09-03 22:09:00,80.0,474.9276,2384.0,4.099999999999998,6.0,1.3000000000000043,2475.163
2025-09-03 22:12:00,78.5,470.2546,2384.0,4.199999999999999,6.2,1.3000000000000043,2448.814
2025-09-03 22:15:00,77.5,447.3813,2384.0,4.199999999999999,6.4,1.3999999999999986,2388.738
2025-09-03 22:18:00,73.5,439.511,2384.0,4.099999999999998,6.7,1.2000000000000028,2287.944
2025-09-03 22:21:00,73.5,442.9543,2384.0,3.8000000000000007,6.1,1.2000000000000028,2282.454
2025-09-03 22:24:00,73.0,443.2002,2384.0,3.8000000000000007,6.2,1.2000000000000028,2290.613
2025-09-03 22:27:00,74.5,452.3004,2384.0,3.8000000000000007,6.1,1.2000000000000028,2315.469
2025-09-03 22:30:00,75.0,450.0868,2384.0,3.8999999999999986,6.1,1.2999999999999972,2326.604
2025-09-03 22:33:00,75.5,448.1192,2384.0,3.8999999999999986,6.1,1.2000000000000028,2346.159
2025-09-03 22:36:00,75.0,449.8409,2384.0,4.0,6.2,1.3999999999999986,2358.897
2025-09-03 22:39:00,74.5,453.0382,2384.0,4.100000000000001,6.4,1.3999999999999986,2318.541
2025-09-03 22:42:00,74.0,454.7599,2384.0,4.100000000000001,6.4,1.2999999999999972,2316.588
2025-09-03 22:45:00,73.5,460.4167,2384.0,4.100000000000001,6.4,1.0,2296.876
2025-09-03 22:48:00,75.0,467.0573,2384.0,3.8999999999999986,6.0,1.2999999999999972,2360.121
2025-09-03 22:51:00,76.5,462.1383,2384.0,3.8999999999999986,6.0,1.3999999999999986,2395.472
2025-09-03 22:54:00,75.5,455.4977,2384.0,4.0,6.2,1.1999999999999957,2372.389
2025-09-03 22:57:00,76.0,447.3813,2384.0,4.0,6.4,1.3999999999999986,2396.849
2025-09-03 23:00:00,76.0,453.7761,2384.0,4.199999999999996,6.6,1.4000000000000057,2355.791
2025-09-03 23:03:00,75.5,435.8218,2384.0,3.8999999999999986,6.000000000000001,1.2000000000000028,2344.172
2025-09-03 23:06:00,74.5,425.4919,2384.0,3.8999999999999986,6.3,1.1000000000000014,2299.556
2025-09-03 23:09:00,74.0,434.3461,2385.0,3.8999999999999986,6.2,1.2000000000000028,2273.906
2025-09-03 23:12:00,73.5,430.6568,2385.0,3.8999999999999986,6.4,1.2000000000000028,2238.153
2025-09-03 23:15:00,75.0,471.2384,2385.0,3.6999999999999957,5.9,1.2000000000000028,2322.739
2025-09-03 23:18:00,77.0,466.0735,2385.0,3.8999999999999986,5.9,1.2999999999999972,2369.158
2025-09-03 23:21:00,78.0,467.7951,2385.0,3.8999999999999986,5.9,1.3999999999999986,2402.073
2025-09-03 23:24:00,78.5,460.1707,2385.0,4.100000000000001,6.4,1.5,2411.357
2025-09-03 23:27:00,77.5,461.4005,2385.0,4.200000000000003,6.5,1.3999999999999986,2382.021
2025-09-03 23:30:00,77.0,467.0573,2385.0,4.299999999999997,6.5,1.4000000000000057,2386.404
2025-09-03 23:33:00,75.0,474.4358,2385.0,4.199999999999996,6.4,0.8000000000000043,2361.645
2025-09-03 23:36:00,78.5,471.2384,2385.0,4.100000000000001,6.0,1.2999999999999972,2448.008
2025-09-03 23:39:00,80.0,468.7789,2385.0,4.100000000000001,6.2,1.5,2489.381
2025-09-03 23:42:00,78.5,465.0897,2385.0,4.200000000000003,6.3,1.3999999999999986,2422.574
2025-09-03 23:45:00,79.0,462.3843,2385.0,4.299999999999997,6.5,1.4000000000000057,2439.448
2025-09-03 23:48:00,78.0,474.9276,2385.0,4.199999999999996,6.5,1.4000000000000057,2427.536
2025-09-03 23:51:00,78.0,468.287,2385.0,4.299999999999997,6.5,1.4000000000000057,2400.052
2025-09-03 23:54:00,77.5,461.4005,2385.0,4.100000000000001,6.0,1.1000000000000014,2434.67
2025-09-03 23:57:00,78.0,455.4977,2385.0,4.100000000000001,6.1,1.1999999999999957,2438.224
2025-09-04 00:00:00,78.5,457.4652,2385.0,4.100000000000001,6.4,1.3999999999999986,2391.626
2025-09-04 00:03:00,76.0,455.4977,2385.0,4.100000000000001,6.300000000000001,1.2999999999999972,2356.035
2025-09-04 00:06:00,76.0,454.7599,2385.0,4.0,6.5,1.5,2365.317
2025-09-04 00:09:00,75.0,455.4977,2386.0,4.200000000000003,6.5,1.3999999999999986,2331.276
2025-09-04 00:12:00,76.0,458.4491,2386.0,3.8999999999999986,6.0,1.3000000000000043,2379.583
2025-09-04 00:15:00,77.0,454.2679,2386.0,3.8999999999999986,6.0,1.2000000000000028,2370.314
2025-09-04 00:18:00,76.0,460.9086,2386.0,3.8999999999999986,6.2,1.3000000000000043,2375.563
2025-09-04 00:21:00,76.0,453.7761,2386.0,4.0,6.2,1.2999999999999972,2368.381
2025-09-04 00:24:00,76.0,456.2355,2386.0,4.100000000000001,6.5,1.5,2366.112
2025-09-04 00:27:00,76.0,458.4491,2386.0,4.100000000000001,6.4,1.5,2324.986
2025-09-04 00:30:00,77.0,460.9086,2386.0,3.8999999999999986,6.1,1.2000000000000028,2440.618
2025-09-04 00:33:00,78.0,458.941,2386.0,4.0,6.2,1.2999999999999972,2448.015
2025-09-04 00:36:00,78.0,468.7789,2386.0,4.100000000000001,6.4,1.5,2436.492
2025-09-04 00:39:00,78.0,462.3843,2386.0,4.200000000000003,6.4,1.3999999999999986,2437.018
2025-09-04 00:42:00,76.0,465.3356,2386.0,4.200000000000003,6.5,1.3999999999999986,2369.357
2025-09-04 00:45:00,75.5,465.8275,2386.0,4.200000000000003,6.4,1.5,2385.21
2025-09-04 00:48:00,76.0,468.533,2386.0,4.100000000000001,6.1,1.1000000000000014,2411.083
2025-09-04 00:51:00,78.5,467.0573,2386.0,4.0,6.2,1.3999999999999986,2462.341
2025-09-04 00:54:00,80.0,465.0897,2386.0,4.100000000000001,6.3,1.5,2468.317
2025-09-04 00:57:00,78.5,463.3681,2386.0,4.200000000000003,6.4,1.5,2386.041
2025-09-04 01:00:00,77.5,462.3843,2386.0,4.200000000000003,6.5,1.5,2384.521
2025-09-04 01:03:00,74.5,462.3843,2386.0,4.0,6.4,1.0,2312.895
2025-09-04 01:06:00,75.5,462.3843,2386.0,3.8999999999999986,6.0,1.1000000000000014,2353.715
2025-09-04 01:09:00,76.5,459.9248,2387.0,4.0,6.2,1.2999999999999972,2388.897
2025-09-04 01:12:00,76.0,451.3165,2387.0,3.8999999999999986,6.1,1.2000000000000028,2363.62
2025-09-04 01:15:00,76.0,455.0058,2387.0,3.8999999999999986,6.3,1.5,2377.831
2025-09-04 01:18:00,76.5,460.1707,2387.0,4.100000000000001,6.5,1.3999999999999986,2369.813
2025-09-04 01:21:00,74.5,455.0058,2387.0,4.100000000000001,6.4,1.0999999999999943,2285.084
2025-09-04 01:24:00,78.5,453.5301,2387.0,3.8999999999999986,6.1,1.3999999999999986,2406.803
2025-09-04 01:27:00,77.5,460.4167,2387.0,4.100000000000001,6.2,1.3999999999999986,2411.652
2025-09-04 01:30:00,76.5,468.287,2387.0,4.100000000000001,6.3,1.3999999999999986,2390.017
2025-09-04 01:33:00,75.5,464.8438,2387.0,4.199999999999996,6.5,1.5,2345.762
2025-09-04 01:36:00,78.0,469.5168,2387.0,3.900000000000002,6.0,1.3999999999999986,2446.599
2025-09-04 01:39:00,79.0,472.4682,2387.0,4.100000000000001,6.1,1.2999999999999972,2442.302
2025-09-04 01:42:00,77.5,457.9572,2387.0,4.100000000000001,6.2,1.2999999999999972,2421.985
2025-09-04 01:45:00,77.5,459.6788,2387.0,4.099999999999998,6.5,1.4000000000000057,2404.699
2025-09-04 01:48:00,74.5,454.2679,2387.0,4.199999999999996,6.4,0.9000000000000057,2272.77
2025-09-04 01:51:00,78.0,456.7274,2387.0,4.0,6.1,1.3999999999999986,2429.092
2025-09-04 01:54:00,78.0,466.5654,2387.0,4.0000000000000036,6.2,1.3999999999999986,2454.879
2025-09-04 01:57:00,78.5,463.614,2387.0,4.199999999999999,6.4,1.6000000000000014,2453.698
2025-09-04 02:00:00,76.0,456.2355,2387.0,4.400000000000002,6.6,1.3999999999999986,2378.538
2025-09-04 02:03:00,78.5,462.8762,2387.0,4.0000000000000036,6.0,1.2999999999999972,2420.203
2025-09-04 02:06:00,79.5,470.2546,2387.0,4.0000000000000036,6.0,1.3999999999999986,2437.29
2025-09-04 02:09:00,80.0,467.7951,2388.0,3.9999999999999964,6.3,1.5,2474.442
2025-09-04 02:12:00,78.0,462.3843,2388.0,4.300000000000001,6.6,1.5,2389.458
2025-09-04 02:15:00,75.0,461.6464,2388.0,4.199999999999999,6.2,0.8999999999999986,2371.769
2025-09-04 02:18:00,79.0,461.4005,2388.0,3.900000000000002,5.9,1.3999999999999986,2428.564
2025-09-04 02:21:00,79.0,461.4005,2388.0,3.9999999999999964,6.1000000000000005,1.4000000000000057,2449.57
2025-09-04 02:24:00,78.5,455.9896,2388.0,3.9999999999999964,6.4,1.6000000000000014,2441.712
2025-09-04 02:27:00,77.0,456.2355,2388.0,4.300000000000001,6.500000000000001,1.2999999999999972,2375.054
2025-09-04 02:30:00,76.5,463.614,2388.0,4.099999999999998,5.9,1.1000000000000014,2367.756
2025-09-04 02:33:00,77.0,464.8438,2388.0,3.799999999999997,6.000000000000001,1.4000000000000057,2387.649
2025-09-04 02:36:00,76.5,466.0735,2388.0,3.799999999999997,6.000000000000001,1.3000000000000043,2355.626
2025-09-04 02:39:00,77.5,455.4977,2388.0,3.8999999999999986,6.2,1.5,2410.067
2025-09-04 02:42:00,76.0,448.6111,2388.0,3.8999999999999986,6.300000000000001,1.5,2347.472
2025-09-04 02:45:00,76.0,454.7599,2388.0,4.100000000000001,6.300000000000001,1.3999999999999986,2359.767
2025-09-04 02:48:00,76.0,460.4167,2388.0,4.200000000000003,6.4,1.3999999999999986,2348.009
2025-09-04 02:51:00,75.0,458.941,2388.0,3.8999999999999986,6.0,1.3000000000000043,2373.177
2025-09-04 02:54:00,77.5,465.8275,2388.0,3.8999999999999986,6.1,1.4000000000000057,2403.214
2025-09-04 02:57:00,78.5,457.9572,2388.0,4.0,6.2,1.3999999999999986,2452.983
2025-09-04 03:00:00,78.0,448.8571,2388.0,4.0,6.5,1.5,2378.028
2025-09-04 03:03:00,75.0,452.3004,2388.0,4.100000000000001,6.5,1.1999999999999957,2275.561
2025-09-04 03:06:00,75.5,446.8895,2388.0,3.799999999999997,5.9,1.2000000000000028,2358.593
2025-09-04 03:09:00,77.0,451.3165,2389.0,3.700000000000003,6.1,1.3999999999999986,2366.327
2025-09-04 03:12:00,75.5,452.7923,2389.0,3.8999999999999986,6.1000000000000005,1.3000000000000043,2344.342
2025-09-04 03:15:00,75.5,446.8895,2389.0,3.8999999999999986,6.300000000000001,1.4000000000000057,2351.929
2025-09-04 03:18:00,75.0,450.3327,2389.0,4.0,6.4,1.3000000000000043,2323.895
2025-09-04 03:21:00,74.0,446.6435,2389.0,4.0,6.1000000000000005,1.0,2334.318
2025-09-04 03:24:00,76.5,456.7274,2389.0,3.8999999999999986,6.0,1.3000000000000043,2357.806
2025-09-04 03:27:00,77.0,458.941,2389.0,3.8000000000000043,6.0,1.5,2378.161
2025-09-04 03:30:00,76.0,456.7274,2389.0,3.8999999999999986,6.2,1.5,2372.377
2025-09-04 03:33:00,76.0,457.4652,2389.0,4.100000000000001,6.300000000000001,1.2999999999999972,2339.32
2025-09-04 03:36:00,72.0,469.7627,2389.0,4.100000000000001,6.1000000000000005,0.7999999999999972,2313.81
2025-09-04 03:39:00,77.5,466.3194,2389.0,3.8999999999999986,5.9,1.3000000000000043,2397.275
2025-09-04 03:42:00,78.0,463.614,2389.0,3.9999999999999964,6.1,1.4000000000000057,2403.165
2025-09-04 03:45:00,76.0,465.3356,2389.0,3.9999999999999964,6.2,1.4000000000000057,2366.656
2025-09-04 03:48:00,76.5,458.4491,2389.0,4.199999999999999,6.300000000000001,1.2999999999999972,2381.328
2025-09-04 03:51:00,76.0,463.3681,2389.0,4.199999999999999,6.4,1.3999999999999986,2372.902
2025-09-04 03:54:00,76.0,460.1707,2389.0,4.200000000000003,6.300000000000001,1.3999999999999986,2368.81
2025-09-04 03:57:00,74.0,460.9086,2389.0,4.199999999999999,6.2,1.0,2374.05
2025-09-04 04:00:00,78.5,455.0058,2389.0,3.9999999999999964,6.1,1.4000000000000057,2444.982
2025-09-04 04:03:00,77.5,457.4652,2389.0,3.9999999999999964,6.3,1.4000000000000057,2403.353
2025-09-04 04:06:00,76.5,453.0382,2389.0,4.099999999999998,6.200000000000001,1.3999999999999986,2374.882
2025-09-04 04:09:00,76.5,451.5625,2390.0,4.199999999999999,6.4,1.2999999999999972,2365.886
2025-09-04 04:12:00,75.0,454.022,2390.0,4.099999999999998,6.300000000000001,1.3000000000000043,2336.887
2025-09-04 04:15:00,71.0,449.103,2390.0,4.0,6.300000000000001,0.8000000000000043,2271.355
2025-09-04 04:18:00,76.0,448.6111,2390.0,3.900000000000002,6.000000000000001,1.2999999999999972,2343.451
2025-09-04 04:21:00,74.5,454.022,2390.0,3.8000000000000043,6.000000000000001,1.2999999999999972,2327.126
2025-09-04 04:24:00,75.0,458.941,2390.0,3.9999999999999964,6.1000000000000005,1.4000000000000057,2338.947
2025-09-04 04:27:00,74.0,453.7761,2390.0,3.9999999999999964,6.200000000000001,1.4000000000000057,2307.098
2025-09-04 04:30:00,75.0,456.2355,2390.0,4.199999999999999,6.300000000000001,1.2000000000000028,2337.462
2025-09-04 04:33:00,73.5,452.7923,2390.0,3.8000000000000043,6.000000000000001,1.0,2295.216
2025-09-04 04:36:00,75.0,450.5787,2390.0,3.8000000000000007,5.9,1.2999999999999972,2329.496
2025-09-04 04:39:00,75.0,461.1545,2390.0,3.8000000000000007,5.9,1.3999999999999986,2341.338
2025-09-04 04:42:00,75.5,455.4977,2390.0,3.8000000000000043,6.2,1.5,2358.347
2025-09-04 04:45:00,75.5,451.0706,2390.0,3.8999999999999986,6.2,1.4000000000000057,2335.654
2025-09-04 04:48:00,75.5,455.4977,2390.0,4.099999999999998,6.4,1.3999999999999986,2343.091
2025-09-04 04:51:00,75.0,451.8085,2390.0,3.900000000000002,5.800000000000001,1.2999999999999972,2344.118
2025-09-04 04:54:00,76.0,444.9219,2390.0,3.900000000000002,6.1,1.2999999999999972,2358.566
2025-09-04 04:57:00,75.5,452.5463,2390.0,3.900000000000002,6.0,1.3999999999999986,2336.276
2025-09-04 05:00:00,76.0,456.4815,2390.0,3.8999999999999986,6.2,1.4000000000000057,2365.616
2025-09-04 05:03:00,75.0,453.7761,2390.0,4.099999999999998,6.6,1.3999999999999986,2335.927
2025-09-04 05:06:00,77.0,462.1383,2390.0,3.900000000000002,6.0,1.2999999999999972,2380.272
2025-09-04 05:09:00,77.0,461.6464,2391.0,3.900000000000002,6.0,1.2999999999999972,2378.703
2025-09-04 05:12:00,77.0,462.1383,2391.0,3.900000000000002,6.0,1.3999999999999986,2394.692
2025-09-04 05:15:00,77.5,462.8762,2391.0,3.9999999999999964,6.2,1.4000000000000057,2401.815
2025-09-04 05:18:00,76.0,458.4491,2391.0,4.199999999999999,6.5,1.3999999999999986,2342.63
2025-09-04 05:21:00,77.5,466.0735,2391.0,3.900000000000002,5.9,1.3999999999999986,2399.223
2025-09-04 05:24:00,77.5,468.7789,2391.0,3.9999999999999964,5.9,1.3000000000000043,2400.33
2025-09-04 05:27:00,78.0,471.2384,2391.0,3.9999999999999964,6.2,1.5,2399.917
2025-09-04 05:30:00,78.5,458.941,2391.0,4.199999999999999,6.4,1.2999999999999972,2394.59
2025-09-04 05:33:00,75.5,453.7761,2391.0,4.199999999999999,6.4,1.2000000000000028,2333.791
2025-09-04 05:36:00,78.0,458.4491,2391.0,3.9999999999999964,6.1,1.2000000000000028,2392.001
2025-09-04 05:39:00,77.0,462.6302,2391.0,3.900000000000002,6.1,1.3999999999999986,2396.749
2025-09-04 05:42:00,77.0,463.86,2391.0,4.099999999999998,6.3,1.3000000000000043,2399.07
2025-09-04 05:45:00,76.5,451.8085,2391.0,4.099999999999998,6.4,1.3999999999999986,2382.578
2025-09-04 05:48:00,76.0,448.6111,2391.0,4.099999999999998,6.5,1.3999999999999986,2378.539
2025-09-04 05:51:00,76.0,461.1545,2391.0,4.199999999999999,6.4,1.2999999999999972,2351.267
2025-09-04 05:54:00,73.5,465.8275,2391.0,3.900000000000002,6.000000000000001,1.0,2340.3
2025-09-04 05:57:00,75.5,463.614,2391.0,3.900000000000002,5.800000000000001,1.1999999999999957,2340.265
2025-09-04 06:00:00,76.0,454.7599,2391.0,3.900000000000002,5.9,1.2999999999999972,2332.165
2025-09-04 06:03:00,75.0,451.3165,2391.0,3.900000000000002,6.000000000000001,1.2999999999999972,2316.65
2025-09-04 06:06:00,76.0,446.6435,2392.0,3.900000000000002,6.200000000000001,1.3999999999999986,2325.287
2025-09-04 06:09:00,74.5,446.3976,2392.0,4.099999999999998,6.4,1.4000000000000057,2253.758
2025-09-04 06:12:00,75.0,453.5301,2392.0,3.900000000000002,5.9,1.1000000000000014,2310.191
2025-09-04 06:15:00,76.0,462.6302,2392.0,3.8000000000000007,5.9,1.2999999999999972,2352.525
2025-09-04 06:18:00,75.5,460.1707,2392.0,3.900000000000002,5.800000000000001,1.3999999999999986,2355.729
2025-09-04 06:21:00,75.0,456.2355,2392.0,3.900000000000002,5.9,1.3999999999999986,2340.521
2025-09-04 06:24:00,74.5,461.4005,2392.0,4.0000000000000036,6.1000000000000005,1.5,2328.426
2025-09-04 06:27:00,75.5,469.0249,2392.0,4.199999999999999,6.200000000000001,1.3999999999999986,2354.349
2025-09-04 06:30:00,76.0,466.3194,2392.0,4.199999999999999,6.300000000000001,1.3999999999999986,2354.571
2025-09-04 06:33:00,78.0,477.3871,2392.0,4.0000000000000036,5.9,1.1999999999999957,2431.382
2025-09-04 06:36:00,79.0,482.5521,2392.0,4.0000000000000036,6.0,1.3999999999999986,2456.906
2025-09-04 06:39:00,79.0,475.9114,2392.0,4.099999999999998,6.2,1.4000000000000057,2435.054
2025-09-04 06:42:00,78.0,469.7627,2392.0,4.099999999999998,6.3,1.4000000000000057,2419.947
2025-09-04 06:45:00,77.0,475.1736,2392.0,4.099999999999998,6.300000000000001,1.4000000000000057,2404.898
2025-09-04 06:48:00,77.0,476.8952,2392.0,4.099999999999998,6.200000000000001,1.5,2423.557
2025-09-04 06:51:00,76.5,478.371,2392.0,4.300000000000001,6.300000000000001,1.3999999999999986,2381.118
2025-09-04 06:54:00,76.5,475.6655,2392.0,4.0000000000000036,5.800000000000001,1.2999999999999972,2428.784
2025-09-04 06:57:00,77.5,472.4682,2392.0,4.0000000000000036,6.0,1.3999999999999986,2432.332
2025-09-04 07:00:00,77.5,468.533,2392.0,4.099999999999998,6.2,1.4000000000000057,2407.948
2025-09-04 07:03:00,75.5,461.1545,2392.0,4.099999999999998,6.200000000000001,1.4000000000000057,2407.477
2025-09-04 07:06:00,77.5,473.452,2392.0,4.199999999999999,6.300000000000001,1.3999999999999986,2387.218
2025-09-04 07:09:00,76.5,485.0116,2393.0,4.0000000000000036,5.800000000000001,1.1999999999999957,2416.165
