Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2025-09-04 07:12:00,79.0,478.125,2393.0,4.0000000000000036,5.800000000000001,1.3999999999999986,2454.603
2025-09-04 07:15:00,79.0,479.3548,2393.0,4.099999999999998,6.000000000000001,1.4000000000000057,2445.357
2025-09-04 07:18:00,79.0,481.0764,2393.0,4.099999999999998,6.1000000000000005,1.6000000000000014,2494.376
2025-09-04 07:21:00,79.0,484.2737,2393.0,4.199999999999999,6.300000000000001,1.3999999999999986,2460.076
2025-09-04 07:24:00,80.0,488.2089,2393.0,4.300000000000001,6.300000000000001,1.5,2486.7
2025-09-04 07:27:00,78.5,487.963,2393.0,4.5,6.300000000000001,1.3999999999999986,2434.821
2025-09-04 07:30:00,78.5,490.4225,2393.0,4.400000000000002,6.300000000000001,1.3999999999999986,2442.635
2025-09-04 07:33:00,75.5,493.3738,2393.0,4.300000000000001,6.4,0.7999999999999972,2355.762
2025-09-04 07:36:00,81.0,483.5359,2393.0,4.099999999999998,5.800000000000001,1.3000000000000043,2526.916
2025-09-04 07:39:00,81.0,488.2089,2393.0,4.0000000000000036,6.0,1.5,2518.884
2025-09-04 07:42:00,81.0,483.044,2393.0,4.099999999999998,6.1000000000000005,1.4000000000000057,2523.914
2025-09-04 07:45:00,81.0,481.0764,2393.0,4.300000000000001,6.200000000000001,1.5,2534.073
2025-09-04 07:48:00,81.0,486.2413,2393.0,4.399999999999999,6.300000000000001,1.5,2517.854
2025-09-04 07:51:00,81.0,498.5388,2393.0,4.400000000000002,6.4,1.5,2533.377
2025-09-04 07:54:00,82.5,498.2928,2393.0,4.5000000000000036,6.4,1.5,2571.93
2025-09-04 07:57:00,80.5,505.4254,2393.0,4.400000000000002,6.200000000000001,1.1000000000000014,2412.557
2025-09-04 08:00:00,82.5,512.8038,2393.0,4.099999999999998,5.700000000000001,1.4000000000000057,2570.448
2025-09-04 08:03:00,84.5,515.5093,2393.0,4.300000000000001,5.9,1.5,2612.069
2025-09-04 08:06:00,81.0,452.7923,2393.0,4.399999999999999,6.4,1.2999999999999972,2491.566
2025-09-04 08:09:00,79.5,440.4948,2394.0,4.300000000000001,6.7,1.2000000000000028,2437.172
2025-09-04 08:12:00,77.5,437.7894,2394.0,4.199999999999999,6.7,1.3999999999999986,2394.265
2025-09-04 08:15:00,74.0,451.0706,2394.0,4.199999999999999,6.5,1.0,2294.665
2025-09-04 08:18:00,77.0,459.9248,2394.0,4.0,6.1,1.1999999999999957,2397.338
2025-09-04 08:21:00,78.0,471.4844,2394.0,4.0,6.1,1.3999999999999986,2409.86
2025-09-04 08:24:00,78.5,478.8629,2394.0,4.100000000000001,5.9,1.3999999999999986,2428.878
2025-09-04 08:27:00,80.0,475.1736,2394.0,4.199999999999996,6.3,1.7000000000000028,2473.321
2025-09-04 08:30:00,79.0,480.0926,2394.0,4.399999999999999,6.5,1.5,2468.666
2025-09-04 08:33:00,79.0,477.3871,2394.0,4.399999999999999,6.5,1.2999999999999972,2372.908
2025-09-04 08:36:00,81.0,478.8629,2394.0,4.100000000000001,5.9,1.3999999999999986,2504.261
2025-09-04 08:39:00,80.0,473.206,2394.0,4.100000000000001,6.0,1.3999999999999986,2489.153
2025-09-04 08:42:00,80.5,472.4682,2394.0,4.100000000000001,6.2,1.3999999999999986,2507.443
2025-09-04 08:45:00,81.0,461.4005,2394.0,4.199999999999996,6.5,1.4000000000000057,2461.767
2025-09-04 08:48:00,78.5,463.614,2394.0,4.199999999999996,6.5,1.4000000000000057,2406.126
2025-09-04 08:51:00,77.0,467.0573,2394.0,4.399999999999999,6.6000000000000005,1.1000000000000014,2347.758
2025-09-04 08:54:00,79.0,463.614,2394.0,3.8999999999999986,6.0,1.3999999999999986,2400.371
2025-09-04 08:57:00,78.0,458.4491,2394.0,4.0,6.1000000000000005,1.2999999999999972,2377.492
2025-09-04 09:00:00,77.0,452.7923,2394.0,4.0,6.1000000000000005,1.3999999999999986,2368.095
2025-09-04 09:03:00,78.0,476.1574,2394.0,4.100000000000001,6.1000000000000005,1.3999999999999986,2387.338
2025-09-04 09:06:00,77.0,475.1736,2394.0,4.199999999999996,6.200000000000001,1.5,2415.054
2025-09-04 09:09:00,78.5,521.412,2395.0,4.199999999999999,6.300000000000001,1.3999999999999986,2450.962
2025-09-04 09:12:00,81.5,516.493,2395.0,4.399999999999999,6.3,1.6000000000000014,2551.516
2025-09-04 09:15:00,77.0,485.0116,2395.0,4.400000000000002,6.4,1.3999999999999986,2333.244
2025-09-04 09:18:00,79.0,483.5359,2395.0,4.0000000000000036,5.9,1.3999999999999986,2470.835
2025-09-04 09:21:00,80.0,468.287,2395.0,4.099999999999998,5.800000000000001,1.4000000000000057,2499.901
2025-09-04 09:24:00,80.0,456.4815,2395.0,4.300000000000001,6.4,1.2999999999999972,2459.019
2025-09-04 09:27:00,78.0,445.1678,2395.0,4.300000000000001,6.7,1.5,2423.704
2025-09-04 09:30:00,75.5,436.5596,2395.0,4.300000000000001,6.7,1.1999999999999957,2333.628
2025-09-04 09:33:00,76.0,448.8571,2395.0,3.9999999999999964,6.1,1.2000000000000028,2383.415
2025-09-04 09:36:00,78.0,443.9381,2395.0,4.099999999999998,6.2,1.3000000000000043,2416.504
2025-09-04 09:39:00,76.0,440.4948,2395.0,4.099999999999998,6.3,1.3000000000000043,2326.901
2025-09-04 09:42:00,75.5,439.511,2395.0,4.0,6.4,1.3999999999999986,2340.489
2025-09-04 09:45:00,75.0,441.7245,2395.0,4.300000000000001,6.5,1.1999999999999957,2301.006
2025-09-04 09:48:00,72.5,440.0029,2395.0,4.100000000000001,6.2,0.8999999999999986,2243.996
2025-09-04 09:51:00,74.5,434.592,2395.0,3.8000000000000043,6.1,1.2999999999999972,2294.444
2025-09-04 09:54:00,75.0,438.7731,2395.0,3.8000000000000043,6.1,1.3999999999999986,2298.39
2025-09-04 09:57:00,75.0,435.5758,2395.0,3.8999999999999986,6.1,1.3000000000000043,2334.506
2025-09-04 10:00:00,75.5,441.4786,2395.0,3.9999999999999964,6.2,1.3000000000000043,2327.676
2025-09-04 10:03:00,75.0,441.9705,2395.0,3.8999999999999986,6.2,1.3000000000000043,2318.576
2025-09-04 10:06:00,76.0,446.8895,2395.0,3.8999999999999986,6.2,1.4000000000000057,2336.923
2025-09-04 10:09:00,77.0,447.8733,2396.0,4.100000000000001,6.5,1.5,2347.515
2025-09-04 10:12:00,74.0,448.1192,2396.0,4.300000000000001,6.3,0.8999999999999986,2324.165
2025-09-04 10:15:00,78.0,450.5787,2396.0,4.0,6.199999999999999,1.3000000000000043,2415.232
2025-09-04 10:18:00,76.5,453.5301,2396.0,3.9999999999999964,6.199999999999999,1.4000000000000057,2359.672
2025-09-04 10:21:00,77.0,451.5625,2396.0,4.199999999999999,6.3,1.3999999999999986,2406.58
2025-09-04 10:24:00,76.0,455.0058,2396.0,4.300000000000001,6.5,1.3999999999999986,2353.876
2025-09-04 10:27:00,76.0,454.7599,2396.0,4.300000000000001,6.5,1.1000000000000014,2318.181
2025-09-04 10:30:00,80.0,462.8762,2396.0,4.099999999999998,6.0,1.3000000000000043,2467.362
2025-09-04 10:33:00,80.5,467.5492,2396.0,4.199999999999999,6.0,1.2999999999999972,2467.433
2025-09-04 10:36:00,79.5,459.1869,2396.0,4.199999999999999,6.2,1.2999999999999972,2479.551
2025-09-04 10:39:00,80.0,461.4005,2396.0,4.300000000000001,6.5,1.6000000000000014,2459.065
2025-09-04 10:42:00,78.0,466.0735,2396.0,4.5000000000000036,6.6,1.3999999999999986,2403.811
2025-09-04 10:45:00,78.0,463.614,2396.0,4.300000000000001,6.5,1.3999999999999986,2402.752
2025-09-04 10:48:00,79.0,466.0735,2396.0,4.300000000000001,6.0,1.2000000000000028,2442.336
2025-09-04 10:51:00,79.5,462.1383,2396.0,4.199999999999999,6.1,1.3000000000000043,2449.5
2025-09-04 10:54:00,80.0,459.9248,2396.0,4.199999999999999,6.3,1.5,2476.48
2025-09-04 10:57:00,80.0,456.7274,2396.0,4.300000000000001,6.5,1.5,2488.189
2025-09-04 11:00:00,79.5,458.4491,2396.0,4.400000000000002,6.6,1.3999999999999986,2460.847
2025-09-04 11:03:00,78.0,458.941,2396.0,4.400000000000002,6.6,1.3999999999999986,2412.129
2025-09-04 11:06:00,73.5,455.9896,2396.0,4.300000000000001,6.3,0.7999999999999972,2311.776
2025-09-04 11:09:00,77.0,454.022,2397.0,3.9999999999999964,6.1,1.4000000000000057,2370.469
2025-09-04 11:12:00,76.5,450.3327,2397.0,4.099999999999998,6.2,1.3999999999999986,2383.662
2025-09-04 11:15:00,76.0,446.3976,2397.0,4.199999999999999,6.4,1.2999999999999972,2324.706
2025-09-04 11:18:00,75.0,446.8895,2397.0,4.199999999999999,6.4,1.2999999999999972,2311.669
2025-09-04 11:21:00,75.5,446.8895,2397.0,4.199999999999999,6.199999999999999,1.0,2331.631
2025-09-04 11:24:00,77.0,449.103,2397.0,3.9999999999999964,6.0,1.3000000000000043,2363.743
2025-09-04 11:27:00,77.0,457.2193,2397.0,3.8999999999999986,6.199999999999999,1.4000000000000057,2374.433
2025-09-04 11:30:00,76.5,457.7112,2397.0,3.8999999999999986,6.1,1.3999999999999986,2384.4
2025-09-04 11:33:00,78.0,457.4652,2397.0,4.300000000000001,6.3,1.5,2411.407
2025-09-04 11:36:00,75.5,459.6788,2397.0,4.300000000000004,6.5,1.3999999999999986,2312.624
2025-09-04 11:39:00,79.5,460.1707,2397.0,4.100000000000001,6.1,1.2999999999999972,2457.391
2025-09-04 11:42:00,80.0,465.3356,2397.0,4.300000000000001,6.3,1.3999999999999986,2505.443
2025-09-04 11:45:00,80.0,456.4815,2397.0,4.300000000000004,6.3999999999999995,1.5,2486.246
2025-09-04 11:48:00,81.0,459.1869,2397.0,4.5000000000000036,6.700000000000001,1.5999999999999943,2523.127
2025-09-04 11:51:00,81.5,465.0897,2397.0,4.5,6.699999999999999,1.5,2533.406
2025-09-04 11:54:00,80.0,465.8275,2397.0,4.399999999999999,6.699999999999999,1.3999999999999986,2472.021
2025-09-04 11:57:00,80.5,463.3681,2397.0,4.100000000000001,6.1,1.1999999999999957,2488.704
2025-09-04 12:00:00,81.0,463.614,2397.0,4.200000000000003,6.1,1.3999999999999986,2497.027
2025-09-04 12:03:00,81.0,461.6464,2397.0,4.200000000000003,6.3,1.3999999999999986,2490.757
2025-09-04 12:06:00,81.0,457.4652,2397.0,4.400000000000002,6.6,1.5,2505.105
2025-09-04 12:09:00,81.0,470.2546,2398.0,4.4999999999999964,6.6,1.5,2509.688
2025-09-04 12:12:00,79.5,468.533,2398.0,4.399999999999999,6.699999999999999,1.4000000000000057,2476.84
2025-09-04 12:15:00,80.5,461.6464,2398.0,4.4999999999999964,6.8,1.4000000000000057,2452.43
2025-09-04 12:18:00,78.5,460.4167,2398.0,4.300000000000001,6.1,0.8999999999999986,2441.091
2025-09-04 12:21:00,79.5,458.695,2398.0,4.199999999999999,6.2,1.2999999999999972,2466.037
2025-09-04 12:24:00,80.0,460.1707,2398.0,4.199999999999999,6.3999999999999995,1.5,2500.391
2025-09-04 12:27:00,79.0,445.1678,2398.0,4.300000000000001,6.6,1.3999999999999986,2442.581
2025-09-04 12:30:00,79.5,451.0706,2398.0,4.400000000000002,6.699999999999999,1.3999999999999986,2457.205
2025-09-04 12:33:00,77.5,456.2355,2398.0,4.400000000000002,6.699999999999999,1.3999999999999986,2388.636
2025-09-04 12:36:00,77.5,453.5301,2398.0,4.300000000000001,6.3,0.8999999999999986,2378.147
2025-09-04 12:39:00,78.5,451.0706,2398.0,4.100000000000001,6.2,1.2000000000000028,2438.743
2025-09-04 12:42:00,78.0,450.3327,2398.0,4.099999999999998,6.2,1.3000000000000043,2405.229
2025-09-04 12:45:00,79.0,457.9572,2398.0,4.099999999999998,6.3,1.3999999999999986,2429.293
2025-09-04 12:48:00,78.0,458.695,2398.0,4.400000000000002,6.6,1.5,2409.399
2025-09-04 12:51:00,77.5,457.2193,2398.0,4.100000000000001,6.2,1.2000000000000028,2419.364
2025-09-04 12:54:00,79.0,456.4815,2398.0,4.100000000000001,6.1,1.2999999999999972,2468.644
2025-09-04 12:57:00,80.0,460.9086,2398.0,4.0,6.3,1.3999999999999986,2466.815
2025-09-04 13:00:00,81.0,455.9896,2398.0,4.200000000000003,6.3999999999999995,1.3999999999999986,2502.477
2025-09-04 13:03:00,81.0,456.7274,2398.0,4.299999999999997,6.5,1.5,2495.011
2025-09-04 13:06:00,79.0,464.5978,2398.0,4.399999999999999,6.6,1.3999999999999986,2452.011
2025-09-04 13:09:00,74.5,462.6302,2399.0,4.399999999999999,6.3,0.7000000000000028,2347.422
2025-09-04 13:12:00,79.5,461.4005,2399.0,4.100000000000001,6.1,1.3999999999999986,2490.226
2025-09-04 13:15:00,79.5,459.6788,2399.0,4.200000000000003,6.1,1.2999999999999972,2482.455
2025-09-04 13:18:00,79.0,461.4005,2399.0,4.100000000000001,6.1,1.3999999999999986,2444.391
2025-09-04 13:21:00,81.0,468.287,2399.0,4.199999999999996,6.3999999999999995,1.5,2492.548
2025-09-04 13:24:00,82.0,463.86,2399.0,4.399999999999999,6.699999999999999,1.6000000000000014,2513.926
2025-09-04 13:27:00,78.5,469.0249,2399.0,4.5,6.6,1.1000000000000014,2345.832
2025-09-04 13:30:00,80.5,468.533,2399.0,4.099999999999998,6.0,1.4000000000000057,2500.083
2025-09-04 13:33:00,80.5,475.9114,2399.0,4.099999999999998,6.1,1.4000000000000057,2472.586
2025-09-04 13:36:00,80.0,465.8275,2399.0,4.199999999999996,6.199999999999999,1.5,2491.657
2025-09-04 13:39:00,81.5,467.7951,2399.0,4.300000000000001,6.5,1.6000000000000014,2516.219
2025-09-04 13:42:00,82.5,470.2546,2399.0,4.5000000000000036,6.5,1.3999999999999986,2548.632
2025-09-04 13:45:00,83.0,472.7141,2399.0,4.599999999999998,6.6,1.4000000000000057,2557.777
2025-09-04 13:48:00,82.5,470.2546,2399.0,4.599999999999998,6.6,1.4000000000000057,2559.829
2025-09-04 13:51:00,81.0,472.2223,2399.0,4.599999999999998,6.6,1.4000000000000057,2510.864
2025-09-04 13:54:00,78.0,471.2384,2399.0,4.400000000000002,6.6,1.0,2370.739
2025-09-04 13:57:00,79.5,468.287,2399.0,4.099999999999998,6.0,1.3000000000000043,2476.539
2025-09-04 14:00:00,80.0,467.0573,2399.0,4.199999999999999,6.0,1.2999999999999972,2469.209
2025-09-04 14:03:00,79.5,461.1545,2399.0,4.199999999999999,6.199999999999999,1.2999999999999972,2459.474
2025-09-04 14:06:00,81.0,464.8438,2399.0,4.400000000000002,6.4,1.5,2531.892
2025-09-04 14:09:00,81.5,463.614,2400.0,4.4999999999999964,6.699999999999999,1.5,2481.487
2025-09-04 14:12:00,75.5,472.2223,2400.0,4.399999999999999,6.2,0.8000000000000043,2385.932
2025-09-04 14:15:00,80.5,475.1736,2400.0,4.100000000000001,6.0,1.2999999999999972,2482.885
2025-09-04 14:18:00,81.0,476.4034,2400.0,4.200000000000003,6.0,1.3999999999999986,2498.124
2025-09-04 14:21:00,83.5,473.206,2400.0,4.399999999999999,6.3,1.6000000000000014,2582.181
2025-09-04 14:24:00,84.0,470.2546,2400.0,4.5,6.8,1.5,2585.812
2025-09-04 14:27:00,83.0,474.9276,2400.0,4.600000000000001,6.6,1.3999999999999986,2574.889
2025-09-04 14:30:00,82.5,469.7627,2400.0,4.600000000000001,6.699999999999999,1.2999999999999972,2538.562
2025-09-04 14:33:00,80.5,472.7141,2400.0,4.299999999999997,6.1,1.0,2507.768
2025-09-04 14:36:00,81.5,462.3843,2400.0,4.200000000000003,6.199999999999999,1.3999999999999986,2530.954
2025-09-04 14:39:00,81.0,469.0249,2400.0,4.200000000000003,6.1,1.3999999999999986,2521.202
2025-09-04 14:42:00,82.5,484.5197,2400.0,4.5,5.799999999999999,1.2999999999999972,2491.46
2025-09-04 14:45:00,67.0,472.7141,2400.0,4.200000000000003,6.3,0.6999999999999957,2136.419
2025-09-04 14:48:00,78.5,473.6979,2400.0,4.0,5.9,1.2999999999999972,2443.396
2025-09-04 14:51:00,80.5,470.9925,2400.0,4.200000000000003,6.0,1.2999999999999972,2481.883
2025-09-04 14:54:00,80.5,473.206,2400.0,4.200000000000003,6.1,1.5,2526.491
2025-09-04 14:57:00,82.0,468.287,2400.0,4.299999999999997,6.5,1.6000000000000014,2558.496
2025-09-04 15:00:00,82.0,468.533,2400.0,4.5,6.6,1.3999999999999986,2538.198
2025-09-04 15:03:00,84.0,472.7141,2400.0,4.5,6.699999999999999,1.6000000000000014,2618.107
2025-09-04 15:06:00,84.0,473.9438,2400.0,4.600000000000001,6.799999999999999,1.5,2580.348
2025-09-04 15:09:00,78.5,473.6979,2401.0,4.600000000000001,6.299999999999999,0.5999999999999943,2445.68
2025-09-04 15:12:00,83.0,473.452,2401.0,4.199999999999996,6.1,1.3000000000000043,2573.142
2025-09-04 15:15:00,82.0,474.6817,2401.0,4.199999999999996,6.199999999999999,1.4000000000000057,2538.842
2025-09-04 15:18:00,84.5,469.5168,2401.0,4.399999999999999,6.3999999999999995,1.5,2629.17
2025-09-04 15:21:00,86.5,469.7627,2401.0,4.600000000000001,6.8,1.6999999999999957,2685.419
2025-09-04 15:24:00,84.5,467.0573,2401.0,4.699999999999996,6.8999999999999995,1.5,2604.453
2025-09-04 15:27:00,80.0,470.7465,2401.0,4.399999999999999,6.1,1.0,2475.394
2025-09-04 15:30:00,82.5,475.6655,2401.0,4.199999999999996,6.1,1.4000000000000057,2542.248
2025-09-04 15:33:00,82.0,463.614,2401.0,4.299999999999997,6.3999999999999995,1.3999999999999986,2538.213
2025-09-04 15:36:00,84.0,457.9572,2401.0,4.5,6.6,1.5,2590.358
2025-09-04 15:39:00,82.0,468.287,2401.0,4.600000000000001,6.699999999999999,1.3999999999999986,2542.895
2025-09-04 15:42:00,81.0,459.9248,2401.0,4.5,6.6,1.3999999999999986,2479.155
2025-09-04 15:45:00,78.5,456.7274,2401.0,4.600000000000001,6.699999999999999,1.2999999999999972,2385.656
2025-09-04 15:48:00,78.5,456.7274,2401.0,4.100000000000001,6.0,1.2999999999999972,2432.262
2025-09-04 15:51:00,79.5,456.7274,2401.0,4.100000000000001,6.199999999999999,1.3999999999999986,2459.186
2025-09-04 15:54:00,78.5,457.9572,2401.0,4.299999999999997,6.2,1.3000000000000043,2438.696
2025-09-04 15:57:00,80.0,452.3004,2401.0,4.399999999999999,6.5,1.2999999999999972,2428.887
2025-09-04 16:00:00,77.5,455.4977,2401.0,4.399999999999999,6.5,1.2999999999999972,2388.822
2025-09-04 16:03:00,77.5,451.3165,2401.0,4.199999999999996,6.3,1.1000000000000014,2420.218
2025-09-04 16:06:00,78.5,455.9896,2401.0,4.100000000000001,6.1,1.2999999999999972,2435.936
2025-09-04 16:09:00,79.5,454.7599,2402.0,4.199999999999996,6.3999999999999995,1.4000000000000057,2467.798
2025-09-04 16:12:00,78.5,451.5625,2402.0,4.199999999999999,6.5,1.3000000000000043,2435.406
2025-09-04 16:15:00,79.0,450.0868,2402.0,4.199999999999999,6.5,1.3999999999999986,2444.633
2025-09-04 16:18:00,78.0,456.2355,2402.0,4.399999999999999,6.6,1.3999999999999986,2421.372
2025-09-04 16:21:00,75.5,453.7761,2402.0,4.399999999999999,6.2,0.7999999999999972,2358.66
2025-09-04 16:24:00,79.0,452.3004,2402.0,4.100000000000001,6.1,1.2999999999999972,2438.857
2025-09-04 16:27:00,79.5,451.5625,2402.0,4.199999999999996,6.3,1.3000000000000043,2467.947
2025-09-04 16:30:00,79.0,445.1678,2402.0,4.199999999999996,6.3999999999999995,1.3000000000000043,2434.471
2025-09-04 16:33:00,78.5,444.9219,2402.0,4.299999999999997,6.5,1.3000000000000043,2412.555
2025-09-04 16:36:00,77.5,450.0868,2402.0,4.299999999999997,6.5,1.3000000000000043,2424.929
2025-09-04 16:39:00,76.0,445.1678,2402.0,4.299999999999997,6.5,1.3000000000000043,2361.688
2025-09-04 16:42:00,78.5,451.8085,2402.0,4.100000000000001,6.1,1.1999999999999957,2418.331
2025-09-04 16:45:00,78.0,451.0706,2402.0,4.100000000000001,6.3,1.1999999999999957,2422.031
2025-09-04 16:48:00,78.0,451.3165,2402.0,4.200000000000003,6.3,1.2999999999999972,2435.983
2025-09-04 16:51:00,78.0,446.6435,2402.0,4.200000000000003,6.4,1.2999999999999972,2432.045
2025-09-04 16:54:00,78.0,451.5625,2402.0,4.200000000000003,6.5,1.3999999999999986,2388.688
2025-09-04 16:57:00,77.5,446.8895,2402.0,4.100000000000001,6.6,1.3999999999999986,2404.297
2025-09-04 17:00:00,74.5,446.3976,2402.0,4.200000000000003,6.5,0.8999999999999986,2282.694
2025-09-04 17:03:00,78.0,445.1678,2402.0,4.0,6.199999999999999,1.2000000000000028,2412.178
2025-09-04 17:06:00,78.0,442.7083,2402.0,4.0,6.3,1.2999999999999972,2443.408
2025-09-04 17:09:00,77.5,443.6921,2403.0,4.100000000000001,6.5,1.2999999999999972,2407.567
2025-09-04 17:12:00,77.0,427.7054,2403.0,4.300000000000004,6.6,1.2999999999999972,2369.512
2025-09-04 17:15:00,73.5,423.2784,2403.0,4.200000000000003,6.7,1.1999999999999957,2261.056
2025-09-04 17:18:00,73.5,417.3756,2403.0,3.8000000000000043,6.2,1.1999999999999957,2284.649
2025-09-04 17:21:00,78.5,469.7627,2403.0,3.900000000000002,5.9,1.3999999999999986,2439.369
2025-09-04 17:24:00,80.0,477.3871,2403.0,4.199999999999999,5.9,1.2999999999999972,2489.007
2025-09-04 17:27:00,80.0,470.7465,2403.0,4.300000000000001,6.0,1.2999999999999972,2496.175
2025-09-04 17:30:00,80.0,445.1678,2403.0,4.5000000000000036,6.5,1.3999999999999986,2440.115
2025-09-04 17:33:00,75.5,440.2488,2403.0,4.300000000000001,6.6,1.1999999999999957,2362.676
2025-09-04 17:36:00,75.0,441.7245,2403.0,3.9999999999999964,6.1,1.1000000000000014,2347.035
2025-09-04 17:39:00,76.5,445.1678,2403.0,4.0000000000000036,6.1,1.2999999999999972,2380.471
2025-09-04 17:42:00,77.0,447.8733,2403.0,4.099999999999998,6.199999999999999,1.2000000000000028,2386.644
2025-09-04 17:45:00,78.0,440.2488,2403.0,4.099999999999998,6.3999999999999995,1.4000000000000057,2410.804
2025-09-04 17:48:00,78.0,444.184,2403.0,4.300000000000001,6.699999999999999,1.5,2443.002
2025-09-04 17:51:00,75.5,452.7923,2403.0,4.400000000000002,6.799999999999999,1.1999999999999957,2277.917
2025-09-04 17:54:00,77.5,441.7245,2403.0,4.100000000000001,6.299999999999999,1.2999999999999972,2418.87
2025-09-04 17:57:00,77.0,441.2326,2403.0,4.0000000000000036,6.3999999999999995,1.2999999999999972,2404.964
2025-09-04 18:00:00,76.5,442.7083,2403.0,4.100000000000001,6.3999999999999995,1.2999999999999972,2361.157
2025-09-04 18:03:00,76.5,443.2002,2403.0,4.199999999999996,6.4,1.4000000000000057,2398.638
2025-09-04 18:06:00,75.0,451.3165,2403.0,4.199999999999996,6.4,1.3000000000000043,2355.108
2025-09-04 18:09:00,76.0,457.2193,2404.0,4.199999999999996,6.5,1.4000000000000057,2365.869
2025-09-04 18:12:00,76.0,455.0058,2404.0,4.100000000000001,6.0,1.0999999999999943,2399.275
2025-09-04 18:15:00,77.5,460.1707,2404.0,4.100000000000001,6.1,1.2999999999999972,2394.694
2025-09-04 18:18:00,77.5,452.3004,2404.0,4.100000000000001,6.3,1.3999999999999986,2415.49
2025-09-04 18:21:00,77.0,448.6111,2404.0,4.199999999999996,6.4,1.4000000000000057,2400.799
2025-09-04 18:24:00,76.0,451.8085,2404.0,4.199999999999996,6.5,1.4000000000000057,2378.773
2025-09-04 18:27:00,75.0,445.1678,2404.0,4.299999999999997,6.5,1.3000000000000043,2337.874
2025-09-04 18:30:00,73.0,438.7731,2404.0,4.200000000000003,6.1,1.0,2318.549
2025-09-04 18:33:00,73.5,430.4109,2404.0,4.0,6.2,1.1000000000000014,2305.331
2025-09-04 18:36:00,73.5,434.1001,2404.0,4.100000000000001,6.2,1.1000000000000014,2291.039
2025-09-04 18:39:00,74.0,429.1812,2404.0,4.0,6.2,1.3999999999999986,2304.502
2025-09-04 18:42:00,75.0,435.8218,2404.0,4.0,6.5,1.3999999999999986,2274.073
2025-09-04 18:45:00,73.5,439.0191,2404.0,4.0,6.1,1.1000000000000014,2288.94
2025-09-04 18:48:00,73.5,435.8218,2404.0,3.8999999999999986,6.1,1.2000000000000028,2285.529
2025-09-04 18:51:00,74.0,438.7731,2404.0,3.8999999999999986,6.1,1.2000000000000028,2282.509
2025-09-04 18:54:00,74.0,440.0029,2404.0,4.0,6.0,1.2000000000000028,2295.106
2025-09-04 18:57:00,74.0,443.2002,2404.0,3.8999999999999986,6.1,1.2000000000000028,2310.471
2025-09-04 19:00:00,75.0,447.8733,2404.0,4.0,6.0,1.2000000000000028,2302.482
2025-09-04 19:03:00,76.5,448.1192,2404.0,3.8999999999999986,6.1,1.2999999999999972,2394.343
2025-09-04 19:06:00,77.0,450.3327,2405.0,4.100000000000001,6.1,1.2999999999999972,2377.628
2025-09-04 19:09:00,78.0,448.6111,2405.0,4.200000000000003,6.3999999999999995,1.5,2424.881
2025-09-04 19:12:00,76.5,448.1192,2405.0,4.199999999999996,6.6,1.4000000000000057,2384.057
2025-09-04 19:15:00,76.5,453.0382,2405.0,4.200000000000003,6.6,1.5,2382.231
2025-09-04 19:18:00,75.5,453.7761,2405.0,4.199999999999996,6.6,1.4000000000000057,2318.948
2025-09-04 19:21:00,78.5,457.7112,2405.0,4.0,6.199999999999999,1.3999999999999986,2415.619
2025-09-04 19:24:00,78.0,455.2517,2405.0,4.200000000000003,6.3,1.2999999999999972,2415.101
2025-09-04 19:27:00,76.5,447.8733,2405.0,4.299999999999997,6.3,1.3000000000000043,2399.839
2025-09-04 19:30:00,75.5,441.4786,2405.0,4.299999999999997,6.6,1.4000000000000057,2357.433
2025-09-04 19:33:00,73.5,443.9381,2405.0,4.199999999999996,6.7,1.2000000000000028,2290.248
2025-09-04 19:36:00,75.0,441.2326,2405.0,4.0,6.2,1.2000000000000028,2348.164
2025-09-04 19:39:00,74.5,441.4786,2405.0,4.0,6.2,1.2000000000000028,2344.011
2025-09-04 19:42:00,74.5,433.1163,2405.0,4.100000000000001,6.2,1.1999999999999957,2318.726
2025-09-04 19:45:00,74.0,425.246,2405.0,4.0,6.4,1.3999999999999986,2315.876
2025-09-04 19:48:00,70.5,427.7054,2405.0,4.100000000000001,6.300000000000001,0.8999999999999986,2225.984
2025-09-04 19:51:00,73.0,437.5434,2405.0,4.0,6.2,1.1000000000000014,2278.088
2025-09-04 19:54:00,73.0,426.9676,2405.0,4.0,6.2,1.1000000000000014,2281.706
2025-09-04 19:57:00,73.0,424.7541,2405.0,4.0,6.2,1.2000000000000028,2298.468
2025-09-04 20:00:00,73.5,426.4757,2405.0,4.0,6.2,1.2000000000000028,2288.43
2025-09-04 20:03:00,75.0,441.2326,2405.0,4.0,6.4,1.2999999999999972,2313.654
2025-09-04 20:06:00,73.5,468.287,2405.0,4.200000000000003,6.5,1.0999999999999943,2234.227
2025-09-04 20:09:00,80.0,471.4844,2406.0,4.0,6.0,1.1999999999999957,2443.063
2025-09-04 20:12:00,79.0,476.4034,2406.0,4.0,6.0,1.3999999999999986,2441.968
2025-09-04 20:15:00,81.0,483.5359,2406.0,4.0000000000000036,6.1,1.5999999999999943,2532.318
2025-09-04 20:18:00,82.5,478.125,2406.0,4.399999999999999,6.5,1.6000000000000014,2552.618
2025-09-04 20:21:00,81.0,485.5035,2406.0,4.5,6.6,1.5,2506.808
2025-09-04 20:24:00,80.0,477.6331,2406.0,4.399999999999999,6.3,1.0,2457.924
2025-09-04 20:27:00,83.5,486.2413,2406.0,4.199999999999996,6.0,1.4000000000000057,2584.426
2025-09-04 20:30:00,84.0,488.4549,2406.0,4.399999999999999,6.1,1.3999999999999986,2576.395
2025-09-04 20:33:00,83.5,477.6331,2406.0,4.300000000000001,6.3,1.5,2621.042
2025-09-04 20:36:00,85.0,483.044,2406.0,4.5000000000000036,6.5,1.5999999999999943,2612.029
2025-09-04 20:39:00,84.0,486.9792,2406.0,4.699999999999996,6.699999999999999,1.5,2598.12
2025-09-04 20:42:00,79.0,482.0602,2406.0,4.5,5.9,0.8999999999999986,2501.304
2025-09-04 20:45:00,82.5,485.9954,2406.0,4.099999999999998,6.1,1.4000000000000057,2565.012
2025-09-04 20:48:00,82.5,483.5359,2406.0,4.300000000000001,6.3,1.5,2571.527
2025-09-04 20:51:00,83.0,477.1412,2406.0,4.400000000000002,6.5,1.6000000000000014,2588.496
2025-09-04 20:54:00,84.5,476.4034,2406.0,4.5000000000000036,6.699999999999999,1.5,2562.886
2025-09-04 20:57:00,83.5,477.3871,2406.0,4.600000000000001,6.6,1.5,2601.613
2025-09-04 21:00:00,82.0,476.8952,2406.0,4.600000000000001,6.6,1.3999999999999986,2529.194
2025-09-04 21:03:00,81.0,482.3062,2406.0,4.600000000000001,6.7,1.3999999999999986,2502.596
2025-09-04 21:06:00,80.0,477.3871,2406.0,4.5000000000000036,6.6,1.2999999999999972,2482.71
2025-09-04 21:09:00,77.0,480.0926,2407.0,4.300000000000001,6.5,1.1000000000000014,2358.558
2025-09-04 21:12:00,79.0,472.2223,2407.0,4.0000000000000036,6.0,1.2999999999999972,2443.548
2025-09-04 21:15:00,79.0,460.4167,2407.0,4.0000000000000036,6.2,1.3999999999999986,2445.559
2025-09-04 21:18:00,75.0,444.9219,2407.0,4.0000000000000036,6.4,1.3999999999999986,2344.023
2025-09-04 21:21:00,76.5,446.3976,2407.0,4.199999999999996,6.5,1.3000000000000043,2367.713
2025-09-04 21:24:00,75.5,457.9572,2407.0,4.199999999999996,6.5,1.3000000000000043,2344.187
2025-09-04 21:27:00,77.5,470.0087,2407.0,4.199999999999996,6.4,1.5,2408.59
2025-09-04 21:30:00,77.0,473.6979,2407.0,4.299999999999997,6.4,1.3999999999999986,2364.709
2025-09-04 21:33:00,79.0,469.0249,2407.0,4.100000000000001,6.0,1.2999999999999972,2463.938
2025-09-04 21:36:00,78.5,462.8762,2407.0,4.100000000000001,6.2,1.2999999999999972,2441.611
2025-09-04 21:39:00,78.0,465.8275,2407.0,4.200000000000003,6.2,1.3999999999999986,2451.905
2025-09-04 21:42:00,79.5,464.1059,2407.0,4.399999999999999,6.5,1.3999999999999986,2479.524
2025-09-04 21:45:00,78.5,471.2384,2407.0,4.299999999999997,6.6,1.5,2457.329
2025-09-04 21:48:00,78.5,475.1736,2407.0,4.399999999999999,6.699999999999999,1.3999999999999986,2471.541
2025-09-04 21:51:00,79.5,471.2384,2407.0,4.699999999999999,6.699999999999999,1.2999999999999972,2492.541
2025-09-04 21:54:00,77.0,478.371,2407.0,4.199999999999999,6.1,0.8999999999999986,2470.679
2025-09-04 21:57:00,80.0,477.3871,2407.0,4.199999999999999,6.1,1.2999999999999972,2530.63
2025-09-04 22:00:00,81.0,469.0249,2407.0,4.300000000000001,6.3,1.3999999999999986,2523.247
2025-09-04 22:03:00,81.5,470.9925,2407.0,4.5000000000000036,6.6,1.5999999999999943,2574.989
2025-09-04 22:06:00,80.0,471.4844,2408.0,4.5000000000000036,6.8,1.5,2492.141
2025-09-04 22:09:00,77.0,474.4358,2408.0,4.599999999999998,6.699999999999999,0.9000000000000057,2393.907
2025-09-04 22:12:00,81.5,475.6655,2408.0,4.099999999999998,5.8999999999999995,1.4000000000000057,2522.122
2025-09-04 22:15:00,82.5,473.452,2408.0,4.199999999999999,6.199999999999999,1.3999999999999986,2536.192
2025-09-04 22:18:00,82.0,468.7789,2408.0,4.399999999999999,6.3999999999999995,1.5,2526.424
2025-09-04 22:21:00,80.0,465.8275,2408.0,4.400000000000002,6.6,1.3999999999999986,2473.741
2025-09-04 22:24:00,79.5,472.4682,2408.0,4.400000000000002,6.6,1.3999999999999986,2471.109
2025-09-04 22:27:00,78.0,476.1574,2408.0,4.400000000000002,6.5,1.1999999999999957,2414.617
2025-09-04 22:30:00,81.0,476.8952,2408.0,4.199999999999996,6.0,1.3000000000000043,2496.545
2025-09-04 22:33:00,80.5,466.0735,2408.0,4.199999999999996,6.1,1.4000000000000057,2477.922
2025-09-04 22:36:00,80.5,463.3681,2408.0,4.199999999999999,6.3,1.3999999999999986,2488.831
2025-09-04 22:39:00,80.0,464.1059,2408.0,4.400000000000002,6.6,1.3999999999999986,2444.549
2025-09-04 22:42:00,77.0,467.3032,2408.0,4.300000000000001,6.6,1.1000000000000014,2300.13
2025-09-04 22:45:00,79.5,467.5492,2408.0,4.099999999999998,6.1,1.3000000000000043,2440.808
2025-09-04 22:48:00,80.0,467.7951,2408.0,4.099999999999998,6.2,1.6000000000000014,2501.098
2025-09-04 22:51:00,79.0,461.4005,2408.0,4.300000000000001,6.3999999999999995,1.2999999999999972,2451.541
2025-09-04 22:54:00,79.0,456.4815,2408.0,4.300000000000001,6.6,1.5,2452.645
2025-09-04 22:57:00,78.0,465.3356,2408.0,4.300000000000001,6.5,1.3999999999999986,2422.779
2025-09-04 23:00:00,77.5,469.5168,2408.0,4.400000000000002,6.5,1.3999999999999986,2404.149
2025-09-04 23:03:00,73.5,461.1545,2408.0,4.400000000000002,6.5,1.0,2275.773
2025-09-04 23:06:00,78.0,452.3004,2408.0,4.0000000000000036,6.1,1.2999999999999972,2447.817
2025-09-04 23:09:00,78.0,446.8895,2409.0,4.099999999999998,6.3,1.4000000000000057,2424.792
2025-09-04 23:12:00,75.0,444.43,2409.0,4.099999999999998,6.4,1.3000000000000043,2334.031
2025-09-04 23:15:00,76.0,439.265,2409.0,4.099999999999998,6.5,1.4000000000000057,2341.122
2025-09-04 23:18:00,72.0,443.6921,2409.0,4.0000000000000036,6.4,0.8999999999999986,2285.231
2025-09-04 23:21:00,78.0,467.5492,2409.0,3.900000000000002,6.0,1.5,2441.594
2025-09-04 23:24:00,78.5,470.2546,2409.0,4.0000000000000036,6.1,1.3999999999999986,2442.473
2025-09-04 23:27:00,78.0,473.452,2409.0,4.099999999999998,6.3,1.5,2444.667
2025-09-04 23:30:00,78.0,456.4815,2409.0,4.199999999999999,6.3,1.3999999999999986,2438.351
2025-09-04 23:33:00,78.5,500.2604,2409.0,4.400000000000002,6.1000000000000005,1.5,2443.721
2025-09-04 23:36:00,78.0,495.5874,2409.0,4.300000000000001,6.3,1.3999999999999986,2427.839
2025-09-04 23:39:00,77.5,484.2737,2409.0,4.300000000000001,6.4,1.3999999999999986,2427.485
2025-09-04 23:42:00,81.0,491.1603,2409.0,4.099999999999998,5.8999999999999995,1.4000000000000057,2522.231
2025-09-04 23:45:00,82.5,496.5712,2409.0,4.099999999999998,6.0,1.5,2564.806
2025-09-04 23:48:00,84.0,497.0631,2409.0,4.399999999999999,6.3,1.6000000000000014,2637.116
2025-09-04 23:51:00,84.5,490.9144,2409.0,4.600000000000001,6.6,1.5999999999999943,2640.302
2025-09-04 23:54:00,82.5,492.8819,2409.0,4.5000000000000036,6.8,1.5999999999999943,2588.33
2025-09-04 23:57:00,79.5,495.8333,2409.0,4.5,6.3,0.7999999999999972,2517.842
2025-09-05 00:00:00,84.5,508.8687,2409.0,4.300000000000001,6.0,1.2999999999999972,2633.92
2025-09-05 00:03:00,86.0,500.7523,2409.0,4.5,6.3,1.6000000000000014,2701.762
2025-09-05 00:06:00,88.5,496.8171,2410.0,4.599999999999998,6.8,1.7000000000000028,2731.084
2025-09-05 00:09:00,83.5,490.9144,2410.0,4.599999999999998,6.8,1.5,2606.028
2025-09-05 00:12:00,77.0,478.125,2410.0,4.600000000000001,6.3,0.5,2427.796
2025-09-05 00:15:00,80.0,481.3224,2410.0,4.099999999999998,6.1,1.3000000000000043,2485.867
2025-09-05 00:18:00,81.0,477.3871,2410.0,4.099999999999998,6.2,1.6000000000000014,2512.612
2025-09-05 00:21:00,79.0,473.452,2410.0,4.300000000000001,6.4,1.2999999999999972,2467.459
2025-09-05 00:24:00,81.0,487.963,2410.0,4.399999999999999,6.5,1.6000000000000014,2472.253
2025-09-05 00:27:00,79.5,494.3576,2410.0,4.400000000000002,6.5,1.3999999999999986,2491.396
2025-09-05 00:30:00,79.5,480.0926,2410.0,4.400000000000002,6.300000000000001,1.3999999999999986,2449.592
2025-09-05 00:33:00,76.0,470.7465,2410.0,4.5,6.5,0.8999999999999986,2321.104
2025-09-05 00:36:00,79.0,480.8304,2410.0,4.0000000000000036,6.0,1.3999999999999986,2473.07
2025-09-05 00:39:00,78.0,485.0116,2410.0,4.099999999999998,6.1,1.4000000000000057,2469.377
2025-09-05 00:42:00,80.0,476.4034,2410.0,4.199999999999999,6.2,1.6000000000000014,2507.022
2025-09-05 00:45:00,79.5,474.4358,2410.0,4.400000000000002,6.5,1.5,2466.929
2025-09-05 00:48:00,79.5,481.0764,2410.0,4.400000000000002,6.5,1.3999999999999986,2464.051
2025-09-05 00:51:00,78.5,485.0116,2410.0,4.400000000000002,6.5,1.3999999999999986,2434.245
2025-09-05 00:54:00,75.5,482.5521,2410.0,4.399999999999999,6.3,0.8999999999999986,2383.083
2025-09-05 00:57:00,81.0,485.7494,2410.0,4.0000000000000036,6.0,1.5,2532.233
2025-09-05 01:00:00,81.0,486.2413,2410.0,4.099999999999998,6.1,1.5,2532.674
2025-09-05 01:03:00,82.5,481.3224,2410.0,4.5,6.5,1.5,2591.146
2025-09-05 01:06:00,82.0,481.8142,2410.0,4.5,6.699999999999999,1.5,2508.905
2025-09-05 01:09:00,81.0,487.963,2411.0,4.400000000000002,6.6,1.5,2511.308
2025-09-05 01:12:00,80.0,483.7818,2411.0,4.099999999999998,6.0,1.3000000000000043,2495.239
2025-09-05 01:15:00,82.5,487.2251,2411.0,4.199999999999999,6.1,1.3000000000000043,2565.475
2025-09-05 01:18:00,84.0,474.9276,2411.0,4.300000000000001,6.3,1.6000000000000014,2609.965
2025-09-05 01:21:00,82.5,474.6817,2411.0,4.5000000000000036,6.7,1.5,2563.096
2025-09-05 01:24:00,79.0,485.7494,2411.0,4.400000000000002,6.7,1.3999999999999986,2436.25
2025-09-05 01:27:00,77.0,488.4549,2411.0,4.199999999999999,6.0,1.1000000000000014,2458.954
2025-09-05 01:30:00,81.0,489.4387,2411.0,4.099999999999998,5.9,1.4000000000000057,2514.013
2025-09-05 01:33:00,82.0,482.0602,2411.0,4.199999999999999,6.3,1.6000000000000014,2563.988
2025-09-05 01:36:00,81.5,478.125,2411.0,4.400000000000002,6.5,1.6000000000000014,2560.695
2025-09-05 01:39:00,78.5,483.044,2411.0,4.400000000000002,6.7,1.3999999999999986,2446.865
2025-09-05 01:42:00,77.5,485.5035,2411.0,4.400000000000002,6.6,1.3999999999999986,2426.024
2025-09-05 01:45:00,79.0,480.8304,2411.0,4.099999999999998,5.9,1.3000000000000043,2479.125
2025-09-05 01:48:00,80.0,474.4358,2411.0,4.099999999999998,6.1,1.4000000000000057,2482.711
2025-09-05 01:51:00,80.0,473.452,2411.0,4.300000000000001,6.3,1.5,2506.411
2025-09-05 01:54:00,79.5,471.2384,2411.0,4.5000000000000036,6.6,1.5,2492.123
2025-09-05 01:57:00,77.0,487.4711,2411.0,4.400000000000002,6.5,1.3999999999999986,2430.379
2025-09-05 02:00:00,79.5,478.6169,2411.0,4.199999999999999,5.9,1.2000000000000028,2504.506
2025-09-05 02:03:00,80.0,469.7627,2411.0,4.300000000000001,6.1,1.3999999999999986,2497.479
2025-09-05 02:06:00,80.5,471.4844,2411.0,4.300000000000001,6.4,1.5,2532.269
2025-09-05 02:09:00,79.0,471.9763,2412.0,4.400000000000002,6.7,1.3999999999999986,2451.719
2025-09-05 02:12:00,75.0,482.5521,2412.0,4.400000000000002,6.3,0.7999999999999972,2320.252
2025-09-05 02:15:00,78.5,485.7494,2412.0,4.099999999999998,5.9,1.3000000000000043,2485.591
2025-09-05 02:18:00,80.5,483.2899,2412.0,4.199999999999999,6.0,1.3999999999999986,2542.701
2025-09-05 02:21:00,79.5,466.5654,2412.0,4.300000000000001,6.2,1.3999999999999986,2493.664
2025-09-05 02:24:00,80.5,472.2223,2412.0,4.400000000000002,6.5,1.5,2538.156
2025-09-05 02:27:00,80.5,483.7818,2412.0,4.400000000000002,6.6,1.5,2528.681
2025-09-05 02:30:00,80.0,490.9144,2412.0,4.4999999999999964,6.5,1.4000000000000057,2529.945
2025-09-05 02:33:00,81.0,481.0764,2412.0,4.4999999999999964,6.5,1.5,2541.526
2025-09-05 02:36:00,79.0,481.3224,2412.0,4.4999999999999964,6.5,1.4000000000000057,2487.61
2025-09-05 02:39:00,77.5,478.6169,2412.0,4.4999999999999964,6.6,1.4000000000000057,2432.543
2025-09-05 02:42:00,74.0,473.452,2412.0,4.199999999999999,6.0,0.8999999999999986,2385.667
2025-09-05 02:45:00,78.0,470.9925,2412.0,3.9999999999999964,6.0,1.4000000000000057,2444.819
2025-09-05 02:48:00,77.5,465.3356,2412.0,3.9999999999999964,6.2,1.4000000000000057,2436.51
2025-09-05 02:51:00,78.0,455.4977,2412.0,4.199999999999999,6.5,1.5,2445.627
2025-09-05 02:54:00,74.0,451.3165,2412.0,4.300000000000001,6.7,1.3999999999999986,2322.268
2025-09-05 02:57:00,74.5,457.9572,2412.0,3.8999999999999986,6.0,1.2000000000000028,2372.144
2025-09-05 03:00:00,77.0,469.5168,2412.0,3.8999999999999986,6.1,1.4000000000000057,2421.944
2025-09-05 03:03:00,79.0,469.5168,2412.0,4.099999999999998,6.2,1.5,2468.027
2025-09-05 03:06:00,77.0,475.9114,2413.0,4.199999999999999,6.3,1.3999999999999986,2432.151
2025-09-05 03:09:00,78.5,478.8629,2413.0,4.300000000000001,6.5,1.5,2440.61
2025-09-05 03:12:00,79.0,481.0764,2413.0,4.400000000000002,6.4,1.3999999999999986,2506.212
2025-09-05 03:15:00,78.5,471.9763,2413.0,4.300000000000001,6.5,1.5,2474.43
2025-09-05 03:18:00,78.5,479.8466,2413.0,4.400000000000002,6.6,1.5,2486.766
2025-09-05 03:21:00,78.5,475.1736,2413.0,4.400000000000002,6.6,1.5,2482.087
2025-09-05 03:24:00,77.0,478.8629,2413.0,4.400000000000002,6.5,1.0999999999999943,2348.285
2025-09-05 03:27:00,75.5,474.6817,2413.0,3.9999999999999964,5.8,1.3000000000000043,2400.125
2025-09-05 03:30:00,79.5,470.2546,2413.0,3.9999999999999964,6.2,1.5,2526.93
2025-09-05 03:33:00,80.0,461.6464,2413.0,4.300000000000001,6.7,1.6000000000000014,2521.442
2025-09-05 03:36:00,77.0,453.7761,2413.0,4.400000000000002,6.8,1.2999999999999972,2381.974
2025-09-05 03:39:00,74.5,463.614,2413.0,3.9999999999999964,6.2,1.2000000000000028,2330.591
2025-09-05 03:42:00,77.0,472.2223,2413.0,3.9999999999999964,6.0,1.3000000000000043,2415.507
2025-09-05 03:45:00,76.5,466.5654,2413.0,3.9999999999999964,6.0,1.3000000000000043,2373.044
2025-09-05 03:48:00,77.0,450.3327,2413.0,3.9999999999999964,6.3,1.4000000000000057,2373.361
2025-09-05 03:51:00,76.5,457.4652,2413.0,4.099999999999998,6.4,1.3000000000000043,2366.366
2025-09-05 03:54:00,78.0,467.7951,2413.0,4.199999999999999,6.4,1.3999999999999986,2409.905
2025-09-05 03:57:00,77.5,470.9925,2413.0,4.300000000000001,6.4,1.3999999999999986,2407.955
2025-09-05 04:00:00,77.0,467.0573,2413.0,4.400000000000002,6.6,1.3999999999999986,2371.785
2025-09-05 04:03:00,78.0,467.5492,2413.0,4.099999999999998,5.9,1.3000000000000043,2470.715
2025-09-05 04:06:00,79.5,471.9763,2413.0,4.099999999999998,6.0,1.3000000000000043,2482.059
2025-09-05 04:09:00,79.5,478.125,2414.0,4.199999999999999,6.3,1.3999999999999986,2486.811
2025-09-05 04:12:00,79.0,470.2546,2414.0,4.199999999999999,6.4,1.3999999999999986,2449.06
2025-09-05 04:15:00,78.0,471.4844,2414.0,4.300000000000001,6.5,1.3999999999999986,2439.024
2025-09-05 04:18:00,79.0,473.6979,2414.0,4.300000000000001,6.5,1.5,2450.425
2025-09-05 04:21:00,75.5,468.7789,2414.0,4.300000000000001,6.4,1.0,2310.254
2025-09-05 04:24:00,79.0,462.6302,2414.0,4.099999999999998,6.2,1.3000000000000043,2445.381
2025-09-05 04:27:00,80.0,467.0573,2414.0,4.099999999999998,6.2,1.5,2462.805
2025-09-05 04:30:00,78.0,463.86,2414.0,4.199999999999999,6.4,1.3999999999999986,2432.33
2025-09-05 04:33:00,78.5,456.2355,2414.0,4.300000000000001,6.5,1.3999999999999986,2421.767
2025-09-05 04:36:00,77.0,457.9572,2414.0,4.199999999999999,6.5,1.3999999999999986,2395.718
2025-09-05 04:39:00,77.5,454.2679,2414.0,4.300000000000001,6.6,1.3999999999999986,2393.24
2025-09-05 04:42:00,76.0,458.941,2414.0,3.9999999999999964,6.2,1.1000000000000014,2372.433
2025-09-05 04:45:00,77.0,461.4005,2414.0,3.900000000000002,6.1,1.3999999999999986,2377.646
2025-09-05 04:48:00,76.5,451.5625,2414.0,3.9999999999999964,6.2,1.3000000000000043,2354.567
2025-09-05 04:51:00,78.0,453.0382,2414.0,3.9999999999999964,6.3,1.4000000000000057,2396.511
2025-09-05 04:54:00,75.5,441.9705,2414.0,3.9999999999999964,6.4,1.4000000000000057,2307.873
2025-09-05 04:57:00,76.0,446.8895,2414.0,4.099999999999998,6.4,1.3999999999999986,2352.906
2025-09-05 05:00:00,72.0,455.2517,2414.0,4.099999999999998,6.4,1.3000000000000043,2248.993
2025-09-05 05:03:00,76.5,457.2193,2414.0,3.900000000000002,6.0,1.3999999999999986,2367.454
2025-09-05 05:06:00,77.0,462.1383,2414.0,3.900000000000002,6.0,1.3999999999999986,2372.584
2025-09-05 05:09:00,77.0,460.1707,2415.0,3.900000000000002,6.1,1.3999999999999986,2381.809
2025-09-05 05:12:00,76.5,455.4977,2415.0,3.9999999999999964,6.2,1.4000000000000057,2350.079
2025-09-05 05:15:00,76.0,462.6302,2415.0,3.9999999999999964,6.4,1.4000000000000057,2375.08
2025-09-05 05:18:00,77.0,460.1707,2415.0,4.199999999999999,6.4,1.2999999999999972,2373.485
2025-09-05 05:21:00,76.5,465.8275,2415.0,4.199999999999999,6.4,1.3999999999999986,2374.025
2025-09-05 05:24:00,74.5,469.7627,2415.0,4.099999999999998,6.3,0.8999999999999986,2324.966
2025-09-05 05:27:00,79.0,466.3194,2415.0,3.9999999999999964,6.0,1.3000000000000043,2445.197
2025-09-05 05:30:00,78.5,462.6302,2415.0,3.9999999999999964,6.2,1.5,2451.018
2025-09-05 05:33:00,78.0,459.6788,2415.0,4.199999999999999,6.4,1.2999999999999972,2398.133
2025-09-05 05:36:00,78.5,454.7599,2415.0,4.300000000000001,6.5,1.2999999999999972,2410.497
2025-09-05 05:39:00,77.0,461.4005,2415.0,4.199999999999999,6.4,1.2999999999999972,2392.113
2025-09-05 05:42:00,76.5,462.1383,2415.0,4.300000000000001,6.5,1.1999999999999957,2340.929
2025-09-05 05:45:00,77.0,463.614,2415.0,4.0000000000000036,6.0,1.2999999999999972,2425.949
2025-09-05 05:48:00,77.5,458.695,2415.0,3.9999999999999964,6.2,1.3000000000000043,2382.265
2025-09-05 05:51:00,78.0,453.0382,2415.0,3.9999999999999964,6.4,1.4000000000000057,2413.308
2025-09-05 05:54:00,77.5,456.2355,2415.0,4.099999999999998,6.4,1.3999999999999986,2408.249
2025-09-05 05:57:00,77.0,455.0058,2415.0,4.199999999999999,6.5,1.3999999999999986,2370.179
2025-09-05 06:00:00,76.0,457.9572,2415.0,4.300000000000001,6.4,1.2999999999999972,2362.948
2025-09-05 06:03:00,74.5,453.5301,2415.0,4.099999999999998,6.1000000000000005,1.0,2314.988
2025-09-05 06:06:00,78.0,456.4815,2415.0,4.0000000000000036,6.1,1.1999999999999957,2383.912
2025-09-05 06:09:00,77.0,454.7599,2416.0,3.900000000000002,6.2,1.3999999999999986,2382.63
2025-09-05 06:12:00,76.5,452.3004,2416.0,4.0000000000000036,6.2,1.3999999999999986,2395.865
2025-09-05 06:15:00,75.5,451.3165,2416.0,4.099999999999998,6.300000000000001,1.3000000000000043,2315.778
2025-09-05 06:18:00,75.5,450.5787,2416.0,4.099999999999998,6.4,1.4000000000000057,2352.641
2025-09-05 06:21:00,73.0,450.3327,2416.0,4.099999999999998,6.300000000000001,0.9000000000000057,2272.378
2025-09-05 06:24:00,77.0,456.7274,2416.0,3.900000000000002,6.1,1.1999999999999957,2374.797
2025-09-05 06:27:00,77.0,458.4491,2416.0,3.900000000000002,6.1,1.2999999999999972,2377.545
2025-09-05 06:30:00,77.0,458.695,2416.0,3.900000000000002,6.2,1.3999999999999986,2382.271
2025-09-05 06:33:00,77.0,458.695,2416.0,4.199999999999996,6.4,1.5,2387.207
2025-09-05 06:36:00,74.0,463.86,2416.0,4.199999999999996,6.5,1.2000000000000028,2312.423
2025-09-05 06:39:00,78.5,466.3194,2416.0,4.0,6.0,1.3999999999999986,2429.904
2025-09-05 06:42:00,79.0,467.3032,2416.0,4.0,6.2,1.6000000000000014,2479.284
2025-09-05 06:45:00,78.0,470.0087,2416.0,4.199999999999996,6.3,1.4000000000000057,2420.238
2025-09-05 06:48:00,79.5,472.2223,2416.0,4.299999999999997,6.5,1.3999999999999986,2459.387
2025-09-05 06:51:00,78.5,473.452,2416.0,4.299999999999997,6.5,1.3999999999999986,2445.642
2025-09-05 06:54:00,78.5,481.8142,2416.0,4.399999999999999,6.5,1.5,2444.166
2025-09-05 06:57:00,77.0,485.0116,2416.0,4.399999999999999,6.5,1.2000000000000028,2344.598
2025-09-05 07:00:00,80.5,478.8629,2416.0,4.100000000000001,6.0,1.3999999999999986,2490.485
2025-09-05 07:03:00,82.0,473.9438,2416.0,4.199999999999996,6.3,1.5,2513.618
2025-09-05 07:06:00,80.5,468.533,2416.0,4.299999999999997,6.4,1.5,2495.553
2025-09-05 07:09:00,80.0,467.0573,2417.0,4.399999999999999,6.5,1.2999999999999972,2480.163
2025-09-05 07:12:00,78.0,466.0735,2417.0,4.199999999999996,6.5,1.4000000000000057,2428.788
2025-09-05 07:15:00,77.5,468.533,2417.0,4.199999999999996,6.5,1.4000000000000057,2390.043
2025-09-05 07:18:00,76.5,471.4844,2417.0,4.299999999999997,6.6,1.3000000000000043,2362.263
2025-09-05 07:21:00,77.5,464.8438,2417.0,3.8999999999999986,5.800000000000001,1.2999999999999972,2401.586
2025-09-05 07:24:00,78.0,467.5492,2417.0,3.8999999999999986,6.0,1.2000000000000028,2395.912
2025-09-05 07:27:00,78.0,472.2223,2417.0,3.8999999999999986,5.9,1.2999999999999972,2394.438
2025-09-05 07:30:00,78.5,474.4358,2417.0,4.100000000000001,6.2,1.3999999999999986,2398.789
2025-09-05 07:33:00,77.0,475.1736,2417.0,4.200000000000003,6.2,1.3999999999999986,2403.733
2025-09-05 07:36:00,78.5,469.5168,2417.0,4.299999999999997,6.5,1.4000000000000057,2424.43
2025-09-05 07:39:00,78.0,479.6007,2417.0,4.299999999999997,6.5,1.5,2436.874
2025-09-05 07:42:00,78.0,479.6007,2417.0,4.399999999999999,6.5,1.3000000000000043,2432.162
2025-09-05 07:45:00,78.0,487.4711,2417.0,4.5,6.5,1.2999999999999972,2436.769
2025-09-05 07:48:00,76.5,494.6036,2417.0,4.299999999999997,6.3,0.9000000000000057,2436.705
2025-09-05 07:51:00,80.5,491.8981,2417.0,4.100000000000001,5.9,1.3999999999999986,2499.903
2025-09-05 07:54:00,82.5,488.4549,2417.0,4.100000000000001,6.2,1.6000000000000014,2561.604
2025-09-05 07:57:00,81.5,471.2384,2417.0,4.299999999999997,6.3,1.4000000000000057,2539.376
2025-09-05 08:00:00,81.0,480.8304,2417.0,4.399999999999999,6.5,1.5,2514.315
2025-09-05 08:03:00,81.0,487.4711,2417.0,4.399999999999999,6.5,1.6000000000000014,2542.344
2025-09-05 08:06:00,81.0,499.7685,2418.0,4.5,6.5,1.3999999999999986,2522.765
2025-09-05 08:09:00,81.0,498.5388,2418.0,4.600000000000001,6.4,1.3999999999999986,2537.856
2025-09-05 08:12:00,79.5,494.6036,2418.0,4.600000000000001,6.5,1.1999999999999957,2480.728
2025-09-05 08:15:00,77.0,492.39,2418.0,4.5,6.5,1.2000000000000028,2366.468
2025-09-05 08:18:00,80.0,487.2251,2418.0,4.100000000000001,6.0,1.2999999999999972,2495.965
2025-09-05 08:21:00,81.0,473.452,2418.0,4.100000000000001,6.2,1.5,2531.613
2025-09-05 08:24:00,79.5,473.452,2418.0,4.200000000000003,6.4,1.3999999999999986,2474.627
2025-09-05 08:27:00,80.5,469.0249,2418.0,4.299999999999997,6.5,1.4000000000000057,2468.639
2025-09-05 08:30:00,78.0,473.206,2418.0,4.299999999999997,6.5,1.4000000000000057,2439.367
2025-09-05 08:33:00,78.5,484.7656,2418.0,4.299999999999997,6.5,1.6000000000000014,2457.543
2025-09-05 08:36:00,78.0,487.963,2418.0,4.399999999999999,6.4,1.3999999999999986,2456.62
2025-09-05 08:39:00,78.0,486.7332,2418.0,4.5,6.4,1.0,2382.983
2025-09-05 08:42:00,79.5,490.9144,2418.0,4.100000000000001,5.9,1.3999999999999986,2477.663
2025-09-05 08:45:00,80.5,489.6846,2418.0,4.100000000000001,6.0,1.5,2489.82
2025-09-05 08:48:00,80.0,478.371,2418.0,4.299999999999997,6.1,1.4000000000000057,2490.985
2025-09-05 08:51:00,80.0,473.206,2418.0,4.199999999999996,6.5,1.5,2454.628
2025-09-05 08:54:00,77.0,475.6655,2418.0,4.299999999999997,6.5,1.4000000000000057,2398.833
2025-09-05 08:57:00,78.5,478.371,2418.0,4.100000000000001,6.0,1.1999999999999957,2456.141
2025-09-05 09:00:00,79.0,479.3548,2418.0,4.100000000000001,6.0,1.2999999999999972,2444.523
2025-09-05 09:03:00,78.5,495.3414,2418.0,4.200000000000003,5.9,1.2999999999999972,2469.179
2025-09-05 09:06:00,82.5,515.7552,2418.0,4.299999999999997,6.2,1.7000000000000028,2616.449
2025-09-05 09:09:00,84.0,519.9363,2419.0,4.600000000000001,6.300000000000001,1.5,2616.738
2025-09-05 09:12:00,83.5,520.6742,2419.0,4.600000000000001,6.300000000000001,1.5,2598.877
2025-09-05 09:15:00,84.5,492.1441,2419.0,4.600000000000001,6.5,1.6000000000000014,2626.874
2025-09-05 09:18:00,79.0,498.5388,2419.0,4.200000000000003,5.9,1.0,2454.08
2025-09-05 09:21:00,82.0,500.7523,2419.0,4.100000000000001,5.800000000000001,1.5,2549.604
2025-09-05 09:24:00,83.0,493.1279,2419.0,4.200000000000003,6.0,1.5,2572.777
2025-09-05 09:27:00,83.0,478.125,2419.0,4.399999999999999,6.300000000000001,1.3000000000000043,2532.516
2025-09-05 09:30:00,78.5,472.2223,2419.0,4.200000000000003,6.6000000000000005,1.2999999999999972,2390.786
2025-09-05 09:33:00,78.5,479.3548,2419.0,3.8999999999999986,5.9,1.3000000000000043,2439.904
2025-09-05 09:36:00,80.5,479.8466,2419.0,3.8999999999999986,5.9,1.3000000000000043,2486.797
2025-09-05 09:39:00,81.0,475.9114,2419.0,3.8999999999999986,6.2,1.5,2490.287
2025-09-05 09:42:00,79.5,467.7951,2419.0,4.100000000000001,6.500000000000001,1.5,2443.014
2025-09-05 09:45:00,77.0,480.8304,2419.0,4.100000000000001,6.500000000000001,1.3999999999999986,2343.083
2025-09-05 09:48:00,79.0,481.0764,2419.0,3.8999999999999986,5.9,1.2000000000000028,2434.992
2025-09-05 09:51:00,79.5,473.9438,2419.0,3.799999999999997,6.1000000000000005,1.5,2463.408
2025-09-05 09:54:00,77.5,467.7951,2419.0,4.0,6.1000000000000005,1.2999999999999972,2405.144
2025-09-05 09:57:00,76.5,441.2326,2419.0,4.0,6.4,1.3999999999999986,2371.641
2025-09-05 10:00:00,72.0,441.9705,2419.0,3.8999999999999986,6.500000000000001,1.2000000000000028,2212.08
2025-09-05 10:03:00,73.0,439.0191,2419.0,3.6000000000000014,6.000000000000001,1.1999999999999957,2273.335
