Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2025-09-05 10:06:00,75.5,479.3548,2419.0,3.6000000000000014,5.800000000000001,1.3999999999999986,2323.6
2025-09-05 10:09:00,82.0,576.5046,2420.0,3.799999999999997,5.4,1.4000000000000057,2612.108
2025-09-05 10:12:00,84.5,526.577,2420.0,4.0,5.700000000000001,1.6000000000000014,2615.573
2025-09-05 10:15:00,87.5,532.9717,2420.0,4.100000000000001,6.000000000000001,1.7999999999999972,2698.173
2025-09-05 10:18:00,84.5,507.6389,2420.0,4.399999999999999,6.500000000000001,1.6000000000000014,2633.465
2025-09-05 10:21:00,84.5,516.2471,2420.0,4.5,6.500000000000001,1.6000000000000014,2658.332
2025-09-05 10:24:00,84.5,520.1823,2420.0,4.5000000000000036,6.6,1.5999999999999943,2582.711
2025-09-05 10:27:00,82.5,531.004,2420.0,4.399999999999999,5.7,1.0,2571.083
2025-09-05 10:30:00,86.5,511.82,2420.0,4.199999999999999,5.8999999999999995,1.3999999999999986,2688.452
2025-09-05 10:33:00,88.0,508.3767,2420.0,4.300000000000001,6.2,1.6000000000000014,2717.369
2025-09-05 10:36:00,89.5,509.6065,2420.0,4.5000000000000036,6.5,1.5999999999999943,2765.431
2025-09-05 10:39:00,89.0,513.0498,2420.0,4.699999999999999,6.7,1.7000000000000028,2798.889
2025-09-05 10:42:00,87.5,516.2471,2420.0,4.800000000000001,6.7,1.6000000000000014,2694.813
2025-09-05 10:45:00,83.0,520.6742,2420.0,4.800000000000001,6.300000000000001,0.7999999999999972,2437.842
2025-09-05 10:48:00,84.0,519.1985,2420.0,4.199999999999999,5.700000000000001,1.2999999999999972,2594.758
2025-09-05 10:51:00,85.5,514.0336,2420.0,4.300000000000001,5.8999999999999995,1.7000000000000028,2652.676
2025-09-05 10:54:00,84.5,511.3281,2420.0,4.400000000000002,6.300000000000001,1.5999999999999943,2620.072
2025-09-05 10:57:00,86.0,506.4091,2420.0,4.4999999999999964,6.4,1.6000000000000014,2666.175
2025-09-05 11:00:00,86.5,505.4254,2420.0,4.4999999999999964,6.7,1.7000000000000028,2671.682
2025-09-05 11:03:00,81.5,509.1146,2420.0,4.4999999999999964,6.6,1.2000000000000028,2453.121
2025-09-05 11:06:00,82.5,488.4549,2420.0,4.199999999999999,6.0,1.2999999999999972,2557.585
2025-09-05 11:09:00,83.5,484.2737,2421.0,4.199999999999999,6.1000000000000005,1.3999999999999986,2571.688
2025-09-05 11:12:00,83.5,481.0764,2421.0,4.300000000000001,6.6,1.6000000000000014,2560.823
2025-09-05 11:15:00,80.5,480.8304,2421.0,4.400000000000002,6.7,1.5,2509.253
2025-09-05 11:18:00,77.5,482.5521,2421.0,4.400000000000002,6.4,0.6999999999999957,2359.949
2025-09-05 11:21:00,81.0,483.044,2421.0,4.099999999999998,5.9,1.4000000000000057,2507.212
2025-09-05 11:24:00,82.0,483.5359,2421.0,3.9999999999999964,6.0,1.4000000000000057,2527.367
2025-09-05 11:27:00,82.5,493.1279,2421.0,4.300000000000001,6.4,1.6000000000000014,2554.204
2025-09-05 11:30:00,81.5,500.2604,2421.0,4.400000000000002,6.4,1.6000000000000014,2514.152
2025-09-05 11:33:00,81.5,513.2957,2421.0,4.400000000000002,6.300000000000001,1.6000000000000014,2538.349
2025-09-05 11:36:00,83.5,519.4445,2421.0,4.199999999999999,5.8,1.3999999999999986,2602.292
2025-09-05 11:39:00,85.5,528.7905,2421.0,4.300000000000001,5.8,1.5,2683.133
2025-09-05 11:42:00,89.5,516.2471,2421.0,4.5000000000000036,6.3999999999999995,1.7999999999999972,2765.674
2025-09-05 11:45:00,89.5,510.3443,2421.0,4.599999999999998,6.5,1.7000000000000028,2764.504
2025-09-05 11:48:00,91.5,531.496,2421.0,4.800000000000001,6.699999999999999,1.7000000000000028,2867.039
2025-09-05 11:51:00,91.5,524.8553,2421.0,5.0000000000000036,6.8,1.5999999999999943,2810.151
2025-09-05 11:54:00,88.0,516.493,2421.0,4.900000000000002,6.8,1.5,2740.311
2025-09-05 11:57:00,87.0,506.9011,2421.0,4.800000000000001,6.6,1.2999999999999972,2620.599
2025-09-05 12:00:00,87.5,500.2604,2421.0,4.400000000000002,6.0,1.3999999999999986,2704.365
2025-09-05 12:03:00,86.0,497.8009,2421.0,4.400000000000002,6.2,1.6000000000000014,2652.391
2025-09-05 12:06:00,87.0,483.5359,2421.0,4.599999999999998,6.6,1.6000000000000014,2690.271
2025-09-05 12:09:00,84.0,472.7141,2422.0,4.599999999999998,6.9,1.5,2597.235
2025-09-05 12:12:00,80.5,475.9114,2422.0,4.5000000000000036,6.8,1.2999999999999972,2416.559
2025-09-05 12:15:00,78.5,475.9114,2422.0,4.0000000000000036,5.9,1.2999999999999972,2466.246
2025-09-05 12:18:00,82.0,477.1412,2422.0,4.300000000000001,6.3,1.5,2550.606
2025-09-05 12:21:00,80.0,477.6331,2422.0,4.300000000000001,6.5,1.5,2499.298
2025-09-05 12:24:00,80.0,475.1736,2422.0,4.400000000000002,6.5,1.3999999999999986,2459.461
2025-09-05 12:27:00,80.5,485.0116,2422.0,4.400000000000002,6.6,1.3999999999999986,2492.193
2025-09-05 12:30:00,82.0,475.6655,2422.0,4.400000000000002,6.6,1.5,2517.709
2025-09-05 12:33:00,81.0,471.4844,2422.0,4.5000000000000036,6.699999999999999,1.5,2518.397
2025-09-05 12:36:00,76.0,472.4682,2422.0,4.300000000000001,6.3999999999999995,0.6999999999999957,2395.132
2025-09-05 12:39:00,79.5,471.4844,2422.0,4.0000000000000036,6.1,1.3999999999999986,2486.771
2025-09-05 12:42:00,79.5,469.7627,2422.0,4.099999999999998,6.0,1.3000000000000043,2442.41
2025-09-05 12:45:00,80.0,467.7951,2422.0,3.9999999999999964,6.3,1.6000000000000014,2475.64
2025-09-05 12:48:00,80.0,465.3356,2422.0,4.199999999999999,6.6,1.5,2469.353
2025-09-05 12:51:00,80.0,472.7141,2422.0,4.300000000000001,6.5,1.3999999999999986,2462.941
2025-09-05 12:54:00,80.5,479.6007,2422.0,4.400000000000002,6.6,1.5,2438.654
2025-09-05 12:57:00,81.0,478.371,2422.0,4.099999999999998,6.0,1.3000000000000043,2528.232
2025-09-05 13:00:00,81.5,490.4225,2422.0,3.9999999999999964,6.0,1.4000000000000057,2542.196
2025-09-05 13:03:00,83.5,495.8333,2422.0,4.300000000000001,6.3,1.7000000000000028,2653.886
2025-09-05 13:06:00,85.0,497.309,2423.0,4.599999999999998,6.6,1.7000000000000028,2650.665
2025-09-05 13:09:00,84.0,489.1927,2423.0,4.599999999999998,6.699999999999999,1.6000000000000014,2611.517
2025-09-05 13:12:00,81.0,500.7523,2423.0,4.300000000000001,6.1,1.1000000000000014,2526.153
2025-09-05 13:15:00,84.0,496.8171,2423.0,4.199999999999999,6.0,1.2999999999999972,2602.479
2025-09-05 13:18:00,83.0,494.8495,2423.0,4.300000000000001,6.0,1.5,2623.475
2025-09-05 13:21:00,85.0,493.6198,2423.0,4.300000000000001,6.4,1.6999999999999957,2628.366
2025-09-05 13:24:00,83.5,493.6198,2423.0,4.399999999999999,6.7,1.5,2598.469
2025-09-05 13:27:00,78.5,498.5388,2423.0,4.400000000000002,6.4,0.8999999999999986,2402.67
2025-09-05 13:30:00,83.0,498.2928,2423.0,4.200000000000003,6.0,1.2999999999999972,2578.438
2025-09-05 13:33:00,84.0,498.2928,2423.0,4.200000000000003,6.1,1.3999999999999986,2601.325
2025-09-05 13:36:00,84.0,492.1441,2423.0,4.400000000000002,6.3,1.5999999999999943,2638.674
2025-09-05 13:39:00,84.0,489.9306,2423.0,4.399999999999999,6.7,1.6000000000000014,2615.301
2025-09-05 13:42:00,83.5,494.1117,2423.0,4.5,6.7,1.6000000000000014,2572.918
2025-09-05 13:45:00,78.5,492.1441,2423.0,4.299999999999997,6.3,0.8000000000000043,2457.509
2025-09-05 13:48:00,82.0,494.8495,2423.0,4.100000000000001,5.9,1.3999999999999986,2544.822
2025-09-05 13:51:00,81.0,490.6684,2423.0,4.100000000000001,6.1,1.3999999999999986,2534.846
2025-09-05 13:54:00,83.5,487.4711,2423.0,4.200000000000003,6.5,1.6999999999999957,2611.634
2025-09-05 13:57:00,83.0,483.2899,2423.0,4.399999999999999,6.7,1.5,2560.103
2025-09-05 14:00:00,81.0,492.1441,2423.0,4.399999999999999,6.5,1.3000000000000043,2417.748
2025-09-05 14:03:00,81.0,495.5874,2423.0,4.100000000000001,5.9,1.1999999999999957,2509.183
2025-09-05 14:06:00,82.5,494.6036,2423.0,4.100000000000001,5.9,1.3999999999999986,2559.418
2025-09-05 14:09:00,82.5,487.963,2424.0,4.200000000000003,6.3,1.5999999999999943,2579.514
2025-09-05 14:12:00,84.0,485.7494,2424.0,4.399999999999999,6.6,1.6000000000000014,2602.895
2025-09-05 14:15:00,81.0,493.3738,2424.0,4.5,6.6,1.2999999999999972,2515.462
2025-09-05 14:18:00,80.0,503.2118,2424.0,4.200000000000003,5.9,1.0999999999999943,2534.837
2025-09-05 14:21:00,83.5,500.7523,2424.0,4.200000000000003,5.9,1.5999999999999943,2608.349
2025-09-05 14:24:00,82.5,490.6684,2424.0,4.199999999999996,6.2,1.5,2548.414
2025-09-05 14:27:00,85.0,487.2251,2424.0,4.299999999999997,6.4,1.7000000000000028,2650.069
2025-09-05 14:30:00,85.5,494.8495,2424.0,4.5,6.7,1.6000000000000014,2633.014
2025-09-05 14:33:00,84.0,496.5712,2424.0,4.699999999999996,6.7,1.4000000000000057,2611.206
2025-09-05 14:36:00,81.5,498.0469,2424.0,4.399999999999999,6.0,1.1000000000000014,2556.279
2025-09-05 14:39:00,83.5,500.2604,2424.0,4.099999999999998,6.0,1.5,2601.36
2025-09-05 14:42:00,84.5,489.6846,2424.0,4.300000000000001,6.3,1.6000000000000014,2642.596
2025-09-05 14:45:00,84.5,481.0764,2424.0,4.400000000000002,6.6,1.6000000000000014,2625.063
2025-09-05 14:48:00,83.0,484.2737,2424.0,4.5000000000000036,6.6,1.3999999999999986,2574.305
2025-09-05 14:51:00,84.0,494.6036,2424.0,4.5000000000000036,6.7,1.5,2564.672
2025-09-05 14:54:00,82.0,490.4225,2424.0,4.199999999999999,6.0,1.2000000000000028,2555.583
2025-09-05 14:57:00,82.5,481.0764,2424.0,4.199999999999999,6.199999999999999,1.3999999999999986,2548.309
2025-09-05 15:00:00,81.5,476.4034,2424.0,4.300000000000001,6.3,1.5,2559.052
2025-09-05 15:03:00,82.5,467.7951,2424.0,4.400000000000002,6.7,1.5,2557.453
2025-09-05 15:06:00,80.5,469.5168,2425.0,4.400000000000002,6.7,1.5,2501.957
2025-09-05 15:09:00,76.5,470.0087,2425.0,4.300000000000001,6.5,0.7999999999999972,2355.762
2025-09-05 15:12:00,79.5,470.0087,2425.0,3.900000000000002,6.0,1.3999999999999986,2471.201
2025-09-05 15:15:00,80.5,462.1383,2425.0,3.900000000000002,6.1,1.5,2491.425
2025-09-05 15:18:00,81.5,462.3843,2425.0,4.199999999999999,6.3999999999999995,1.6000000000000014,2535.226
2025-09-05 15:21:00,81.5,463.3681,2425.0,4.300000000000001,6.8,1.5,2511.971
2025-09-05 15:24:00,79.0,469.5168,2425.0,4.300000000000001,6.6,1.3999999999999986,2460.624
2025-09-05 15:27:00,80.0,468.533,2425.0,4.099999999999998,6.0,1.3000000000000043,2484.334
2025-09-05 15:30:00,80.0,467.5492,2425.0,3.8999999999999986,6.1,1.4000000000000057,2498.636
2025-09-05 15:33:00,80.5,463.3681,2425.0,4.199999999999999,6.3999999999999995,1.3999999999999986,2507.375
2025-09-05 15:36:00,80.5,461.1545,2425.0,4.199999999999999,6.4,1.5,2507.325
2025-09-05 15:39:00,80.0,470.9925,2425.0,4.300000000000001,6.5,1.3999999999999986,2475.1
2025-09-05 15:42:00,80.5,470.2546,2425.0,4.300000000000001,6.5,1.7999999999999972,2502.112
2025-09-05 15:45:00,71.0,342.853,2425.0,4.400000000000002,6.7,1.1999999999999957,2052.953
2025-09-05 15:48:00,61.5,304.7309,2425.0,3.6999999999999993,6.8,0.7000000000000028,1791.518
2025-09-05 15:51:00,53.5,267.8385,2425.0,3.0,6.8,0.7000000000000028,1602.3
2025-09-05 15:54:00,47.0,260.952,2425.0,2.6000000000000014,6.699999999999999,0.6000000000000014,1417.089
2025-09-11 13:36:00,42.5,281.8576,2425.0,0.8000000000000007,4.1,2.099999999999998,1381.183
2025-09-11 13:39:00,51.0,399.4213,2426.0,2.099999999999998,4.8,1.9000000000000021,1627.26
2025-09-11 13:42:00,94.0,518.9525,2426.0,3.0,4.499999999999999,1.6999999999999993,2419.234
2025-09-11 13:45:00,82.0,513.7876,2426.0,3.1000000000000014,5.199999999999999,3.200000000000003,2617.946
2025-09-11 13:48:00,88.5,530.5121,2426.0,4.100000000000001,6.1,2.1000000000000014,2746.191
2025-09-11 13:51:00,91.5,494.1117,2426.0,4.399999999999999,6.499999999999999,2.3999999999999986,2818.049
2025-09-11 13:54:00,89.5,511.3281,2426.0,4.899999999999999,6.8999999999999995,1.8000000000000043,2774.152
2025-09-11 13:57:00,88.0,508.8687,2426.0,4.700000000000003,6.799999999999999,1.7999999999999972,2731.013
2025-09-11 14:00:00,80.0,490.6684,2426.0,4.600000000000001,6.699999999999999,1.2999999999999972,2484.094
2025-09-11 14:03:00,83.5,479.8466,2426.0,4.199999999999999,6.199999999999999,1.5000000000000036,2571.604
2025-09-11 14:06:00,82.5,473.206,2426.0,4.300000000000001,6.3999999999999995,1.5999999999999979,2570.788
2025-09-11 14:09:00,79.0,446.3976,2426.0,4.300000000000001,6.6,1.4999999999999964,2429.016
2025-09-11 14:12:00,77.0,451.8085,2426.0,4.300000000000001,6.7,1.4000000000000021,2364.338
2025-09-11 14:15:00,76.0,444.9219,2426.0,4.0,6.2,1.2000000000000028,2366.249
2025-09-11 14:18:00,76.5,424.2621,2426.0,3.8999999999999986,6.5,1.2999999999999972,2348.867
2025-09-11 14:21:00,75.0,418.6053,2426.0,3.8999999999999986,6.5,1.2999999999999972,2297.01
2025-09-11 14:24:00,73.5,409.9971,2426.0,3.8999999999999986,6.5,1.2999999999999972,2263.706
2025-09-11 14:27:00,69.5,410.735,2426.0,3.6000000000000014,6.4,1.1999999999999993,2192.369
2025-09-11 14:30:00,71.0,406.7998,2426.0,3.6999999999999993,6.4,1.3000000000000043,2190.613
2025-09-11 14:33:00,71.0,403.3565,2426.0,3.599999999999998,6.4,1.3000000000000043,2199.414
2025-09-11 14:36:00,71.0,408.0295,2426.0,3.6999999999999993,6.5,1.2999999999999972,2199.132
2025-09-11 14:39:00,70.5,396.224,2427.0,3.700000000000003,6.5,1.1999999999999957,2185.783
2025-09-11 14:42:00,71.5,417.8675,2427.0,3.6000000000000014,6.5,1.3999999999999986,2224.273
2025-09-11 14:45:00,72.0,423.2784,2427.0,3.599999999999998,6.3,1.3000000000000007,2239.548
2025-09-11 14:48:00,73.5,433.3623,2427.0,3.6000000000000014,6.3,1.4000000000000021,2271.956
2025-09-11 14:51:00,75.0,428.9352,2427.0,3.8000000000000007,6.1,1.2999999999999972,2307.561
2025-09-11 14:54:00,74.5,436.8056,2427.0,3.6999999999999993,6.300000000000001,1.3999999999999986,2328.424
2025-09-11 14:57:00,77.5,441.2326,2427.0,3.900000000000002,6.199999999999999,1.3999999999999986,2394.091
2025-09-11 15:00:00,77.5,437.0515,2427.0,3.9999999999999964,6.299999999999999,1.3000000000000043,2418.952
2025-09-11 15:03:00,77.5,416.8837,2427.0,3.9999999999999964,6.5,1.3000000000000043,2347.863
2025-09-11 15:06:00,76.5,447.3813,2427.0,3.8999999999999986,6.499999999999999,1.5,2390.756
2025-09-11 15:09:00,79.5,449.3489,2427.0,4.100000000000001,6.6,1.5,2471.891
2025-09-11 15:12:00,80.0,455.0058,2427.0,4.200000000000003,6.6,1.5,2468.627
2025-09-11 15:15:00,81.5,464.8438,2427.0,4.300000000000004,6.800000000000001,1.5,2525.937
2025-09-11 15:18:00,78.0,457.9572,2427.0,4.200000000000003,6.3999999999999995,1.0,2444.925
2025-09-11 15:21:00,78.5,453.7761,2427.0,4.100000000000001,6.199999999999999,1.2000000000000028,2442.096
2025-09-11 15:24:00,79.0,437.5434,2427.0,4.0,6.5,1.3999999999999986,2445.632
2025-09-11 15:27:00,76.5,441.9705,2427.0,4.0,6.699999999999999,1.3999999999999986,2383.352
2025-09-11 15:30:00,74.5,436.3137,2427.0,4.100000000000001,6.6,1.2999999999999972,2313.693
2025-09-11 15:33:00,75.5,439.511,2427.0,3.9999999999999964,6.2,1.3000000000000043,2347.79
2025-09-11 15:36:00,75.5,433.8542,2427.0,3.799999999999997,6.3,1.3000000000000043,2330.643
2025-09-11 15:39:00,74.0,430.4109,2428.0,3.799999999999997,6.3,1.9000000000000057,2291.638
2025-09-11 15:42:00,76.0,390.0752,2428.0,4.0,6.1,1.2999999999999972,2295.347
2025-09-11 15:45:00,66.0,346.7882,2428.0,3.700000000000003,6.699999999999999,0.7999999999999972,1995.015
2025-09-11 15:48:00,49.0,268.3304,2428.0,3.0,7.0,0.3000000000000007,1467.02
2025-09-11 15:51:00,35.0,261.9358,2428.0,2.6000000000000014,6.8,0.5999999999999979,1021.932
2025-09-24 06:45:00,43.5,433.3623,2428.0,1.0,2.6999999999999993,1.8000000000000007,1444.003
2025-09-24 06:48:00,50.5,459.6788,2428.0,1.8999999999999986,3.999999999999999,1.6000000000000014,1618.057
2025-09-24 06:51:00,61.0,509.1146,2428.0,2.6000000000000014,4.0,1.5,1799.068
2025-09-24 06:54:00,85.0,515.5093,2428.0,3.599999999999998,6.6,2.5,2495.146
2025-09-24 06:57:00,85.0,516.2471,2428.0,4.400000000000002,6.4,1.9999999999999964,2639.63
2025-09-24 07:00:00,83.5,514.0336,2428.0,4.600000000000001,6.6,1.7999999999999972,2578.03
2025-09-24 07:03:00,80.5,518.2147,2428.0,4.699999999999999,6.3999999999999995,1.1000000000000014,2478.909
2025-09-24 07:06:00,86.0,515.7552,2428.0,4.5,5.999999999999999,1.5999999999999979,2677.883
2025-09-24 07:09:00,87.5,494.6036,2428.0,4.699999999999999,6.8,1.7999999999999972,2709.53
2025-09-24 07:12:00,85.5,471.2384,2428.0,4.800000000000001,7.0,1.5999999999999979,2648.639
2025-09-24 07:15:00,76.5,457.2193,2428.0,4.699999999999999,7.3999999999999995,1.2999999999999972,2400.658
2025-09-24 07:18:00,84.5,464.1059,2428.0,4.399999999999999,6.499999999999999,1.5999999999999979,2614.473
2025-09-24 07:21:00,84.5,454.022,2428.0,4.400000000000002,6.6,1.4999999999999964,2609.836
2025-09-24 07:24:00,83.5,443.6921,2429.0,4.400000000000002,6.9,1.4999999999999964,2595.806
2025-09-24 07:27:00,80.0,435.5758,2429.0,4.699999999999999,7.2,1.3999999999999986,2425.385
2025-09-24 07:30:00,75.0,441.7245,2429.0,4.599999999999998,6.9,0.8999999999999986,2264.341
2025-09-24 07:33:00,77.5,444.9219,2429.0,4.199999999999999,6.4,1.2999999999999972,2377.221
2025-09-24 07:36:00,77.0,446.3976,2429.0,4.199999999999999,6.3999999999999995,1.2999999999999972,2374.431
2025-09-24 07:39:00,77.5,432.6244,2429.0,4.200000000000003,6.499999999999999,1.3999999999999986,2359.629
2025-09-24 07:42:00,76.5,429.1812,2429.0,4.399999999999999,6.6,1.4000000000000021,2318.48
2025-09-24 07:45:00,73.5,429.4271,2429.0,4.5,6.799999999999999,1.3000000000000007,2256.182
2025-09-24 07:48:00,71.5,474.9276,2429.0,4.300000000000001,6.3999999999999995,1.0,2249.807
2025-09-24 07:51:00,78.5,471.2384,2429.0,4.300000000000001,6.1,1.5,2457.176
2025-09-24 07:54:00,78.5,471.2384,2429.0,4.5,6.1,1.4999999999999964,2489.623
2025-09-24 07:57:00,84.0,483.2899,2429.0,4.800000000000001,6.6,1.6999999999999957,2613.76
2025-09-24 08:00:00,83.5,490.6684,2429.0,5.0,6.8,1.4999999999999964,2630.558
2025-09-24 08:03:00,83.0,495.5874,2429.0,5.199999999999999,6.800000000000001,1.5,2611.036
2025-09-24 08:06:00,80.5,499.2766,2429.0,5.099999999999998,6.699999999999999,1.2000000000000028,2434.102
2025-09-24 08:09:00,83.5,502.9659,2429.0,4.699999999999999,6.1000000000000005,1.5,2668.909
2025-09-24 08:12:00,87.5,506.6551,2429.0,4.800000000000001,6.5,1.7999999999999972,2762.689
2025-09-24 08:15:00,90.5,506.9011,2429.0,5.300000000000001,6.9,1.6000000000000014,2833.251
2025-09-24 08:18:00,93.0,509.3605,2429.0,5.400000000000002,6.800000000000001,1.7999999999999972,2895.355
2025-09-24 08:21:00,90.0,516.739,2429.0,5.599999999999998,6.999999999999999,1.6000000000000014,2839.468
2025-09-24 08:24:00,87.0,528.5446,2429.0,5.4999999999999964,6.8,1.4000000000000057,2684.425
2025-09-24 08:27:00,85.5,521.9039,2430.0,5.0,5.8,0.9000000000000021,2662.251
2025-09-24 08:30:00,86.0,516.739,2430.0,4.899999999999999,5.9,1.3000000000000007,2689.979
2025-09-24 08:33:00,87.5,507.147,2430.0,5.199999999999999,6.5,1.6000000000000014,2724.397
2025-09-24 08:36:00,84.0,499.7685,2430.0,5.199999999999999,6.8,1.5,2616.689
2025-09-24 08:39:00,76.5,493.3738,2430.0,4.800000000000001,6.1000000000000005,0.6999999999999957,2485.552
2025-09-24 08:42:00,80.5,495.3414,2430.0,4.699999999999999,6.000000000000001,1.2000000000000028,2497.16
2025-09-24 08:45:00,80.5,500.2604,2430.0,4.699999999999999,6.300000000000001,1.5,2522.33
2025-09-24 08:48:00,80.0,484.2737,2430.0,4.899999999999999,6.4,1.3000000000000007,2490.731
2025-09-24 08:51:00,77.5,489.6846,2430.0,4.800000000000001,6.5,1.3999999999999986,2418.538
2025-09-24 08:54:00,79.5,504.1956,2430.0,4.600000000000001,5.800000000000001,1.1000000000000014,2482.825
2025-09-24 08:57:00,80.5,503.9496,2430.0,4.699999999999999,5.9,1.2999999999999972,2512.242
2025-09-24 09:00:00,78.5,487.4711,2430.0,4.699999999999999,6.2,1.2999999999999972,2466.311
2025-09-24 09:03:00,78.0,489.4387,2430.0,4.800000000000001,6.4,1.5,2395.3
2025-09-24 09:06:00,77.5,499.2766,2430.0,4.700000000000003,6.4,1.5,2423.993
2025-09-24 09:09:00,80.5,512.066,2430.0,4.699999999999999,5.8,1.2000000000000028,2516.039
2025-09-24 09:12:00,83.0,521.1661,2430.0,4.800000000000001,5.9,1.3999999999999986,2579.534
2025-09-24 09:15:00,83.5,518.2147,2430.0,4.699999999999999,6.0,1.4000000000000021,2616.305
2025-09-24 09:18:00,84.5,519.4445,2430.0,5.099999999999998,6.5,1.7000000000000028,2636.859
2025-09-24 09:21:00,83.5,521.9039,2430.0,5.199999999999999,6.6,1.6000000000000014,2621.402
2025-09-24 09:24:00,81.5,537.3987,2430.0,5.300000000000001,6.4,0.8999999999999986,2488.239
2025-09-24 09:27:00,87.0,538.6285,2431.0,4.699999999999999,5.8,1.4000000000000021,2721.76
2025-09-24 09:30:00,91.0,534.6933,2431.0,5.0,6.199999999999999,1.8000000000000007,2829.044
2025-09-24 09:33:00,93.5,527.8067,2431.0,5.200000000000003,6.6,1.7999999999999972,2917.88
2025-09-24 09:36:00,90.0,518.9525,2431.0,5.4999999999999964,6.9,1.6000000000000014,2765.556
2025-09-24 09:39:00,86.0,525.3472,2431.0,5.4999999999999964,6.7,1.3000000000000043,2653.723
2025-09-24 09:42:00,85.5,524.8553,2431.0,4.899999999999999,5.7,1.0999999999999979,2669.934
2025-09-24 09:45:00,86.5,512.066,2431.0,4.899999999999999,6.0,1.3000000000000007,2690.039
2025-09-24 09:48:00,88.5,506.6551,2431.0,5.0,6.3,1.5999999999999979,2799.578
2025-09-24 09:51:00,88.5,527.5607,2431.0,5.300000000000001,6.7,1.6000000000000014,2777.744
2025-09-24 09:54:00,87.0,537.6447,2431.0,5.4999999999999964,6.7,1.5,2699.965
2025-09-24 09:57:00,81.5,545.2691,2431.0,5.400000000000002,5.9,0.3999999999999986,2611.576
2025-09-24 10:00:00,88.0,536.6609,2431.0,4.800000000000001,5.8999999999999995,1.3999999999999986,2767.547
2025-09-24 10:03:00,90.5,531.7419,2431.0,4.899999999999999,6.0,1.6999999999999993,2821.755
2025-09-24 10:06:00,93.0,535.923,2431.0,5.300000000000001,6.5,1.6999999999999957,2931.093
2025-09-24 10:09:00,90.0,530.5121,2431.0,5.4999999999999964,6.8,1.6000000000000014,2796.847
2025-09-24 10:12:00,84.0,513.2957,2431.0,5.400000000000002,6.8,1.3999999999999986,2640.302
2025-09-24 10:15:00,83.5,510.0984,2431.0,4.899999999999999,5.800000000000001,1.0000000000000036,2628.843
2025-09-24 10:18:00,83.0,503.2118,2431.0,4.800000000000001,6.0,1.2999999999999972,2589.527
2025-09-24 10:21:00,84.0,499.0307,2431.0,5.0,6.5,1.4999999999999964,2628.545
2025-09-24 10:24:00,82.5,502.9659,2431.0,5.199999999999999,6.7,1.5,2535.349
2025-09-24 10:27:00,82.5,511.5741,2432.0,4.899999999999999,6.0,1.0999999999999979,2596.849
2025-09-24 10:30:00,84.0,509.3605,2432.0,4.800000000000001,6.1000000000000005,1.5,2636.85
2025-09-24 10:33:00,82.0,496.8171,2432.0,4.800000000000001,6.200000000000001,1.3999999999999986,2565.69
2025-09-24 10:36:00,82.0,485.5035,2432.0,5.0,6.6000000000000005,1.4000000000000021,2549.087
2025-09-24 10:39:00,80.0,491.8981,2432.0,5.0,6.7,1.3000000000000007,2483.776
2025-09-24 10:42:00,80.0,504.1956,2432.0,5.0,6.5,1.4000000000000021,2470.676
2025-09-24 10:45:00,79.5,499.7685,2432.0,4.800000000000001,6.1000000000000005,0.8999999999999986,2481.327
2025-09-24 10:48:00,80.5,489.4387,2432.0,4.699999999999999,6.0,1.2000000000000028,2508.707
2025-09-24 10:51:00,80.0,495.5874,2432.0,4.699999999999999,6.2,1.3999999999999986,2485.394
2025-09-24 10:54:00,79.0,492.39,2432.0,4.800000000000001,6.3,1.3999999999999986,2483.644
2025-09-24 10:57:00,78.0,492.8819,2432.0,4.899999999999999,6.4,1.3000000000000007,2441.647
2025-09-24 11:00:00,78.5,492.1441,2432.0,4.899999999999999,6.5,1.4000000000000021,2452.373
2025-09-24 11:03:00,78.5,491.8981,2432.0,4.800000000000001,6.0,0.8999999999999986,2501.501
2025-09-24 11:06:00,81.5,493.6198,2432.0,4.699999999999999,6.0,1.2000000000000028,2544.057
2025-09-24 11:09:00,81.0,499.0307,2432.0,4.699999999999999,6.2,1.5,2531.416
2025-09-24 11:12:00,82.0,500.7523,2432.0,4.800000000000001,6.4,1.5,2539.083
2025-09-24 11:15:00,82.5,508.1308,2432.0,5.100000000000001,6.4,1.4000000000000021,2559.642
2025-09-24 11:18:00,82.0,508.8687,2432.0,5.100000000000001,6.5,1.4999999999999964,2583.391
2025-09-24 11:21:00,82.0,505.9173,2432.0,5.099999999999998,6.6,1.3999999999999986,2565.086
2025-09-24 11:24:00,83.0,505.1794,2432.0,4.800000000000001,6.0,1.1999999999999957,2589.753
2025-09-24 11:27:00,83.5,508.8687,2433.0,4.800000000000001,6.1,1.5,2619.382
2025-09-24 11:30:00,86.5,505.1794,2433.0,5.0,6.6,1.8000000000000007,2676.944
2025-09-24 11:33:00,84.0,510.0984,2433.0,5.199999999999999,6.8,1.6000000000000014,2625.421
2025-09-24 11:36:00,79.0,504.4415,2433.0,5.199999999999999,6.5,0.6000000000000014,2455.129
2025-09-24 11:39:00,81.5,514.2795,2433.0,4.800000000000001,5.9,1.1999999999999957,2581.036
2025-09-24 11:42:00,83.0,505.9173,2433.0,4.800000000000001,6.1,1.3999999999999986,2570.906
2025-09-24 11:45:00,82.0,489.9306,2433.0,4.899999999999999,6.3999999999999995,1.5000000000000036,2576.542
2025-09-24 11:48:00,80.5,486.7332,2433.0,5.0,6.7,1.4999999999999964,2491.096
2025-09-24 11:51:00,78.5,494.1117,2433.0,4.899999999999999,6.5,1.5000000000000036,2446.173
2025-09-24 11:54:00,82.5,506.4091,2433.0,4.699999999999999,5.9,1.2999999999999972,2573.982
2025-09-24 11:57:00,82.5,502.9659,2433.0,4.800000000000001,6.1,1.3999999999999986,2589.446
2025-09-24 12:00:00,84.5,489.6846,2433.0,4.900000000000002,6.5,1.4999999999999964,2627.317
2025-09-24 12:03:00,84.0,489.9306,2433.0,5.0,6.699999999999999,1.5,2614.772
2025-09-24 12:06:00,82.5,499.0307,2433.0,5.099999999999998,6.699999999999999,1.3999999999999986,2561.704
2025-09-24 12:09:00,83.5,507.8849,2433.0,5.099999999999998,6.5,1.6000000000000014,2575.131
2025-09-24 12:12:00,82.0,504.1956,2433.0,5.100000000000001,6.6,1.3999999999999986,2542.305
2025-09-24 12:15:00,82.0,494.3576,2433.0,4.700000000000003,6.0,1.1999999999999957,2564.575
2025-09-24 12:18:00,81.0,493.6198,2433.0,4.699999999999999,6.1,1.3999999999999986,2543.614
2025-09-24 12:21:00,81.5,488.7008,2433.0,4.800000000000001,6.4,1.5000000000000036,2546.886
2025-09-24 12:24:00,79.5,485.5035,2433.0,4.900000000000002,6.5,1.3000000000000007,2447.17
2025-09-24 12:27:00,78.0,486.7332,2434.0,4.800000000000001,6.6,1.3000000000000007,2402.496
2025-09-24 12:30:00,78.5,486.2413,2434.0,4.5,6.0,1.2000000000000028,2444.383
2025-09-24 12:33:00,79.0,488.7008,2434.0,4.699999999999999,5.9,1.2000000000000028,2461.969
2025-09-24 12:36:00,79.0,490.9144,2434.0,4.700000000000003,6.3,1.3999999999999986,2479.65
2025-09-24 12:39:00,79.0,492.1441,2434.0,4.899999999999999,6.4,1.4000000000000021,2479.419
2025-09-24 12:42:00,78.5,502.228,2434.0,4.900000000000002,6.5,1.4000000000000021,2455.942
2025-09-24 12:45:00,80.5,508.3767,2434.0,4.900000000000002,6.5,1.4999999999999964,2512.083
2025-09-24 12:48:00,78.5,511.5741,2434.0,4.800000000000001,6.0,0.9000000000000021,2518.739
2025-09-24 12:51:00,81.5,505.4254,2434.0,4.700000000000003,5.9,1.1999999999999957,2579.05
2025-09-24 12:54:00,83.0,498.2928,2434.0,4.800000000000001,6.2,1.5000000000000036,2620.428
2025-09-24 12:57:00,84.0,499.2766,2434.0,5.199999999999999,6.6,1.5,2550.644
2025-09-24 13:00:00,79.0,499.0307,2434.0,4.900000000000002,6.0,0.9000000000000021,2524.06
2025-09-24 13:03:00,81.5,505.9173,2434.0,4.800000000000001,6.0,1.2999999999999972,2567.917
2025-09-24 13:06:00,81.0,510.3443,2434.0,4.700000000000003,6.1,1.3999999999999986,2536.896
2025-09-24 13:09:00,83.5,499.5226,2434.0,5.0,6.300000000000001,1.5999999999999979,2583.742
2025-09-24 13:12:00,80.5,497.0631,2434.0,5.099999999999998,6.6,1.3999999999999986,2449.595
2025-09-24 13:15:00,82.0,505.6713,2434.0,4.800000000000001,5.9,1.1999999999999957,2549.633
2025-09-24 13:18:00,82.0,512.5579,2434.0,4.800000000000001,6.0,1.3999999999999986,2580.26
2025-09-24 13:21:00,81.5,505.6713,2434.0,4.899999999999999,6.2,1.4000000000000021,2530.224
2025-09-24 13:24:00,82.0,505.1794,2435.0,5.0,6.300000000000001,1.4999999999999964,2514.625
2025-09-24 13:27:00,81.0,510.0984,2435.0,5.0,6.4,1.4999999999999964,2534.206
2025-09-24 13:30:00,81.0,518.7066,2435.0,5.099999999999998,6.5,1.3999999999999986,2499.526
2025-09-24 13:33:00,83.0,519.1985,2435.0,4.899999999999999,5.9,1.3000000000000007,2595.049
2025-09-24 13:36:00,82.5,515.2633,2435.0,4.800000000000001,6.0,1.3999999999999986,2579.468
2025-09-24 13:39:00,84.5,513.7876,2435.0,5.0,6.3,1.4999999999999964,2647.415
2025-09-24 13:42:00,84.0,510.5902,2435.0,5.699999999999999,6.4,2.0,2634.01
2025-09-24 13:45:00,77.5,510.3443,2435.0,4.899999999999999,6.000000000000001,0.5999999999999979,2506.12
2025-09-24 13:48:00,83.0,515.7552,2435.0,4.699999999999999,5.800000000000001,1.2999999999999972,2590.808
2025-09-24 13:51:00,82.5,513.2957,2435.0,4.699999999999999,6.1000000000000005,1.5,2569.654
2025-09-24 13:54:00,82.0,502.7199,2435.0,4.800000000000001,6.2,1.3999999999999986,2558.165
2025-09-24 13:57:00,80.5,494.8495,2435.0,4.800000000000001,6.4,1.3999999999999986,2516.2
2025-09-24 14:00:00,79.5,505.6713,2435.0,4.800000000000001,6.300000000000001,1.5,2496.481
2025-09-24 14:03:00,75.0,505.9173,2435.0,4.800000000000001,6.4,1.1999999999999957,2381.991
2025-09-24 14:06:00,80.5,485.5035,2435.0,4.599999999999998,6.0,1.2000000000000028,2522.378
2025-09-24 14:09:00,81.0,499.2766,2435.0,4.5,6.2,1.4000000000000021,2541.125
2025-09-24 14:12:00,81.0,494.3576,2435.0,4.699999999999999,6.5,1.5,2517.507
2025-09-24 14:15:00,78.0,494.1117,2435.0,4.800000000000001,6.6000000000000005,1.3999999999999986,2387.32
2025-09-24 14:18:00,79.0,498.0469,2435.0,4.399999999999999,6.0,1.3000000000000007,2470.115
2025-09-24 14:21:00,78.5,492.39,2435.0,4.399999999999999,5.9,1.3000000000000007,2445.957
2025-09-24 14:24:00,78.5,493.3738,2435.0,4.399999999999999,6.1,1.4000000000000021,2445.19
2025-09-24 14:27:00,77.5,485.0116,2436.0,4.599999999999998,6.300000000000001,1.3000000000000043,2416.77
2025-09-24 14:30:00,78.0,490.4225,2436.0,4.5,6.4,1.4999999999999964,2433.615
2025-09-24 14:33:00,78.0,498.5388,2436.0,4.699999999999999,6.5,1.3999999999999986,2425.291
2025-09-24 14:36:00,81.5,502.7199,2436.0,4.5,5.9,1.3000000000000007,2546.778
2025-09-24 14:39:00,81.0,510.3443,2436.0,4.5,6.1,1.4000000000000021,2538.866
2025-09-24 14:42:00,81.5,509.3605,2436.0,4.5,6.2,1.5999999999999979,2542.009
2025-09-24 14:45:00,82.0,506.4091,2436.0,4.800000000000001,6.4,1.6000000000000014,2572.805
2025-09-24 14:48:00,81.5,513.2957,2436.0,4.899999999999999,6.5,1.4000000000000021,2538.336
2025-09-24 14:51:00,79.0,514.5255,2436.0,4.899999999999999,6.5,0.9000000000000021,2532.696
2025-09-24 14:54:00,82.5,505.4254,2436.0,4.5,6.0,1.4000000000000021,2568.459
2025-09-24 14:57:00,83.0,507.6389,2436.0,4.699999999999999,6.3,1.6000000000000014,2623.881
2025-09-24 15:00:00,84.0,508.3767,2436.0,4.899999999999999,6.7,1.5999999999999979,2621.771
2025-09-24 15:03:00,78.5,506.6551,2436.0,4.899999999999999,6.3,1.0999999999999979,2474.81
2025-09-24 15:06:00,82.5,508.8687,2436.0,4.599999999999998,6.0,1.3000000000000043,2588.529
2025-09-24 15:09:00,85.5,509.1146,2436.0,4.699999999999999,6.3,1.6000000000000014,2658.752
2025-09-24 15:12:00,83.5,493.3738,2436.0,4.800000000000001,6.5,1.3999999999999986,2598.16
2025-09-24 15:15:00,80.0,480.0926,2436.0,4.800000000000001,6.7,1.3999999999999986,2482.533
2025-09-24 15:18:00,77.5,487.4711,2436.0,4.699999999999999,6.5,1.2999999999999972,2423.862
2025-09-24 15:21:00,78.5,493.1279,2436.0,4.699999999999999,6.6,1.3999999999999986,2441.289
2025-09-24 15:24:00,79.0,481.3224,2436.0,4.399999999999999,6.0,1.3000000000000007,2476.458
2025-09-24 15:27:00,79.0,477.1412,2437.0,4.399999999999999,6.2,1.3000000000000007,2458.278
2025-09-24 15:30:00,78.5,472.4682,2437.0,4.5,6.4,1.3000000000000007,2430.345
2025-09-24 15:33:00,77.5,474.6817,2437.0,4.5,6.4,1.4999999999999964,2406.147
2025-09-24 15:36:00,75.5,473.452,2437.0,4.5,6.4,1.3000000000000007,2314.748
2025-09-24 15:39:00,78.5,469.0249,2437.0,4.300000000000001,6.1000000000000005,1.2999999999999972,2455.088
2025-09-24 15:42:00,79.0,472.4682,2437.0,4.399999999999999,6.4,1.4000000000000021,2463.908
2025-09-24 15:45:00,78.0,472.4682,2437.0,4.5,6.4,1.4000000000000021,2415.874
2025-09-24 15:48:00,77.5,472.2223,2437.0,4.5,6.5,1.4000000000000021,2396.701
2025-09-24 15:51:00,76.5,473.452,2437.0,4.5,6.5,1.4000000000000021,2373.412
2025-09-24 15:54:00,78.0,478.8629,2437.0,4.300000000000001,6.0,1.2999999999999972,2450.648
2025-09-24 15:57:00,78.5,482.0602,2437.0,4.300000000000001,6.2,1.3999999999999986,2438.686
2025-09-24 16:00:00,78.0,479.6007,2437.0,4.5,6.2,1.3000000000000007,2415.023
2025-09-24 16:03:00,79.0,483.044,2437.0,4.599999999999998,6.4,1.5,2441.926
2025-09-24 16:06:00,76.0,482.5521,2437.0,4.699999999999999,6.5,1.1000000000000014,2340.482
2025-09-24 16:09:00,79.5,483.5359,2437.0,4.399999999999999,6.0,1.3000000000000007,2467.139
2025-09-24 16:12:00,79.5,478.371,2437.0,4.399999999999999,6.1,1.4000000000000021,2484.443
2025-09-24 16:15:00,79.0,480.0926,2437.0,4.5,6.3,1.4000000000000021,2455.878
2025-09-24 16:18:00,79.0,480.0926,2437.0,4.599999999999998,6.4,1.3999999999999986,2455.79
2025-09-24 16:21:00,77.0,483.7818,2437.0,4.699999999999999,6.5,1.2000000000000028,2374.335
2025-09-24 16:24:00,78.0,487.4711,2437.0,4.599999999999998,6.5,1.5,2421.345
2025-09-24 16:27:00,80.0,490.6684,2438.0,4.399999999999999,5.9,1.3000000000000007,2498.008
2025-09-24 16:30:00,80.5,489.4387,2438.0,4.5,6.0,1.3000000000000007,2501.355
2025-09-24 16:33:00,80.5,487.963,2438.0,4.699999999999999,6.3,1.3999999999999986,2511.803
2025-09-24 16:36:00,80.5,491.1603,2438.0,4.699999999999999,6.4,1.5,2499.109
2025-09-24 16:39:00,80.5,490.9144,2438.0,4.700000000000003,6.6,1.3999999999999986,2492.282
2025-09-24 16:42:00,78.0,492.39,2438.0,4.800000000000001,6.5,1.3999999999999986,2435.997
2025-09-24 16:45:00,76.5,496.0793,2438.0,4.800000000000001,6.3,0.6999999999999957,2401.447
2025-09-24 16:48:00,80.5,495.5874,2438.0,4.400000000000002,5.9,1.3000000000000007,2523.229
2025-09-24 16:51:00,81.0,489.1927,2438.0,4.5,6.3,1.4999999999999964,2522.545
2025-09-24 16:54:00,80.0,485.9954,2438.0,4.600000000000001,6.4,1.2999999999999972,2508.804
2025-09-24 16:57:00,80.5,483.044,2438.0,4.600000000000001,6.6,1.5,2490.25
2025-09-24 17:00:00,79.5,486.2413,2438.0,4.699999999999999,6.5,1.5,2471.606
2025-09-24 17:03:00,77.0,485.0116,2438.0,4.699999999999999,6.699999999999999,1.2000000000000028,2334.16
2025-09-24 17:06:00,81.0,486.2413,2438.0,4.5,6.1,1.3000000000000007,2513.01
2025-09-24 17:09:00,81.0,473.9438,2438.0,4.399999999999999,6.3,1.5000000000000036,2510.488
2025-09-24 17:12:00,78.5,474.4358,2438.0,4.599999999999998,6.4,1.3999999999999986,2428.164
2025-09-24 17:15:00,78.0,477.1412,2438.0,4.699999999999999,6.5,1.3999999999999986,2399.417
2025-09-24 17:18:00,74.5,479.3548,2438.0,4.699999999999999,6.3,0.7000000000000028,2312.753
2025-09-24 17:21:00,79.5,477.3871,2438.0,4.300000000000001,6.0,1.3999999999999986,2467.224
2025-09-24 17:24:00,81.0,478.6169,2438.0,4.5,6.3,1.4000000000000021,2499.025
2025-09-24 17:27:00,78.5,478.371,2439.0,4.5,6.5,1.4999999999999964,2438.827
2025-09-24 17:30:00,79.0,480.5845,2439.0,4.699999999999999,6.6,1.5,2425.78
2025-09-24 17:33:00,74.5,482.5521,2439.0,4.5,6.3,0.9000000000000021,2404.421
2025-09-24 17:36:00,80.0,483.2899,2439.0,4.300000000000001,6.1,1.3999999999999986,2478.444
2025-09-24 17:39:00,81.0,479.8466,2439.0,4.399999999999999,6.4,1.5999999999999979,2502.596
2025-09-24 17:42:00,78.5,475.9114,2439.0,4.5,6.5,1.3999999999999986,2447.047
2025-09-24 17:45:00,78.5,469.7627,2439.0,4.600000000000001,6.7,1.5,2427.781
2025-09-24 17:48:00,77.0,480.8304,2439.0,4.5,6.3,0.9999999999999964,2479.594
2025-09-24 17:51:00,79.5,478.371,2439.0,4.399999999999999,6.1,1.3000000000000007,2467.491
2025-09-24 17:54:00,79.5,472.7141,2439.0,4.5,6.3,1.4000000000000021,2466.894
2025-09-24 17:57:00,78.5,477.3871,2439.0,4.599999999999998,6.5,1.3000000000000043,2419.894
2025-09-24 18:00:00,76.0,478.371,2439.0,4.699999999999999,6.6,1.2000000000000028,2356.667
2025-09-24 18:03:00,79.0,480.5845,2439.0,4.300000000000001,6.1,1.1999999999999957,2434.29
2025-09-24 18:06:00,78.5,475.6655,2439.0,4.300000000000001,6.1,1.2999999999999972,2420.584
2025-09-24 18:09:00,78.5,472.7141,2439.0,4.399999999999999,6.4,1.5000000000000036,2393.158
2025-09-24 18:12:00,76.5,468.533,2439.0,4.399999999999999,6.5,1.4000000000000021,2350.637
2025-09-24 18:15:00,74.5,463.614,2439.0,4.599999999999998,6.5,1.3000000000000043,2288.659
2025-09-24 18:18:00,78.0,475.1736,2439.0,4.300000000000001,6.1,1.1999999999999957,2421.148
2025-09-24 18:21:00,80.0,478.125,2439.0,4.300000000000001,6.1,1.3999999999999986,2461.306
2025-09-24 18:24:00,79.0,477.1412,2439.0,4.300000000000001,6.2,1.3999999999999986,2445.932
2025-09-24 18:27:00,80.0,478.371,2440.0,4.5,6.5,1.5999999999999979,2448.387
2025-09-24 18:30:00,76.0,478.8629,2440.0,4.599999999999998,6.5,1.1000000000000014,2287.036
2025-09-24 18:33:00,82.0,496.5712,2440.0,4.399999999999999,6.0,1.4000000000000021,2528.105
2025-09-24 18:36:00,80.5,503.4577,2440.0,4.5,6.2,1.4999999999999964,2552.904
2025-09-24 18:39:00,81.0,503.2118,2440.0,4.699999999999999,6.2,1.2999999999999972,2532.624
2025-09-24 18:42:00,81.5,489.1927,2440.0,4.699999999999999,6.5,1.5,2553.139
2025-09-24 18:45:00,80.0,495.3414,2440.0,4.800000000000001,6.5,1.3999999999999986,2521.76
2025-09-24 18:48:00,81.0,501.7361,2440.0,4.800000000000001,6.7,1.5,2496.24
2025-09-24 18:51:00,79.5,497.0631,2440.0,4.599999999999998,6.0,1.1000000000000014,2542.748
2025-09-24 18:54:00,81.5,502.228,2440.0,4.399999999999999,6.1,1.5000000000000036,2553.779
2025-09-24 18:57:00,83.0,494.3576,2440.0,4.699999999999999,6.3999999999999995,1.6000000000000014,2594.278
2025-09-24 19:00:00,82.0,489.4387,2440.0,4.800000000000001,6.5,1.3999999999999986,2554.571
2025-09-24 19:03:00,79.5,484.2737,2440.0,4.800000000000001,6.7,1.3999999999999986,2469.266
2025-09-24 19:06:00,77.0,487.4711,2440.0,4.5,6.2,0.9999999999999964,2517.547
2025-09-24 19:09:00,80.0,489.4387,2440.0,4.399999999999999,6.1,1.4000000000000021,2526.953
2025-09-24 19:12:00,80.5,493.6198,2440.0,4.5,6.3,1.5999999999999979,2540.565
2025-09-24 19:15:00,79.5,481.0764,2440.0,4.699999999999999,6.5,1.3999999999999986,2493.555
2025-09-24 19:18:00,77.5,480.5845,2440.0,4.699999999999999,6.7,1.3999999999999986,2428.337
2025-09-24 19:21:00,79.0,490.4225,2440.0,4.399999999999999,6.0,1.0999999999999979,2505.578
2025-09-24 19:24:00,79.5,488.2089,2441.0,4.399999999999999,6.0,1.3000000000000007,2496.73
2025-09-24 19:27:00,79.0,473.9438,2441.0,4.5,6.3,1.4000000000000021,2487.764
2025-09-24 19:30:00,78.5,472.4682,2441.0,4.599999999999998,6.6,1.3999999999999986,2440.091
2025-09-24 19:33:00,76.5,474.6817,2441.0,4.399999999999999,6.1,1.0999999999999979,2459.287
2025-09-24 19:36:00,78.5,477.1412,2441.0,4.300000000000001,6.199999999999999,1.3999999999999986,2462.001
2025-09-24 19:39:00,78.5,478.6169,2441.0,4.399999999999999,6.3,1.5000000000000036,2465.542
2025-09-24 19:42:00,77.0,475.6655,2441.0,4.5,6.4,1.4000000000000021,2419.834
2025-09-24 19:45:00,76.0,469.5168,2441.0,4.599999999999998,6.5,1.3000000000000043,2355.051
2025-09-24 19:48:00,76.5,474.4358,2441.0,4.300000000000001,6.0,1.2999999999999972,2460.647
2025-09-24 19:51:00,78.0,489.1927,2441.0,4.399999999999999,6.2,1.3000000000000007,2470.777
2025-09-24 19:54:00,78.0,479.8466,2441.0,4.399999999999999,6.2,1.4000000000000021,2428.396
2025-09-24 19:57:00,78.5,481.3224,2441.0,4.5,6.5,1.4999999999999964,2447.362
2025-09-24 20:00:00,77.5,485.9954,2441.0,4.599999999999998,6.5,1.3000000000000043,2424.112
2025-09-24 20:03:00,78.0,482.3062,2441.0,4.699999999999999,6.6,1.2999999999999972,2431.81
2025-09-24 20:06:00,76.5,494.6036,2441.0,4.599999999999998,6.4,0.8999999999999986,2417.041
2025-09-24 20:09:00,80.5,485.0116,2441.0,4.399999999999999,6.1,1.3000000000000007,2499.624
2025-09-24 20:12:00,80.5,483.7818,2441.0,4.399999999999999,6.2,1.4000000000000021,2484.587
2025-09-24 20:15:00,80.5,486.2413,2441.0,4.5,6.3999999999999995,1.4999999999999964,2499.711
2025-09-24 20:18:00,80.0,477.1412,2441.0,4.699999999999999,6.699999999999999,1.2999999999999972,2467.618
2025-09-24 20:21:00,79.0,481.3224,2441.0,4.699999999999999,6.5,1.3999999999999986,2452.355
2025-09-24 20:24:00,75.5,485.5035,2441.0,4.699999999999999,6.3,0.7000000000000028,2414.526
2025-09-24 20:27:00,80.5,475.1736,2442.0,4.300000000000001,6.1,1.2999999999999972,2485.633
2025-09-24 20:30:00,82.0,478.371,2442.0,4.5,6.3,1.5000000000000036,2508.418
2025-09-24 20:33:00,79.0,470.0087,2442.0,4.600000000000001,6.4,1.3000000000000007,2429.113
2025-09-24 20:36:00,78.0,472.7141,2442.0,4.600000000000001,6.6,1.4000000000000021,2387.156
2025-09-24 20:39:00,78.0,473.6979,2442.0,4.300000000000001,6.1,1.1999999999999957,2419.789
2025-09-24 20:42:00,78.0,470.9925,2442.0,4.400000000000002,6.1,1.1999999999999957,2388.933
2025-09-24 20:45:00,78.0,472.4682,2442.0,4.300000000000001,6.3,1.3999999999999986,2407.291
2025-09-24 20:48:00,77.0,470.0087,2442.0,4.5,6.4,1.3000000000000007,2381.976
2025-09-24 20:51:00,76.0,462.3843,2442.0,4.5,6.6,1.4000000000000021,2340.351
2025-09-24 20:54:00,75.5,477.3871,2442.0,4.199999999999999,6.0,1.1000000000000014,2355.945
2025-09-24 20:57:00,77.5,467.0573,2442.0,4.199999999999999,6.0,1.2000000000000028,2398.49
2025-09-24 21:00:00,78.0,471.4844,2442.0,4.300000000000001,6.0,1.2999999999999972,2403.469
2025-09-24 21:03:00,77.5,470.0087,2442.0,4.300000000000001,6.2,1.5,2385.955
2025-09-24 21:06:00,76.0,477.3871,2442.0,4.400000000000002,6.5,1.5,2340.741
2025-09-24 21:09:00,78.0,475.6655,2442.0,4.300000000000001,6.0,1.2999999999999972,2409.386
2025-09-24 21:12:00,78.5,482.0602,2442.0,4.199999999999999,6.0,1.3999999999999986,2434.919
2025-09-24 21:15:00,78.5,484.2737,2442.0,4.399999999999999,6.3,1.4000000000000021,2444.81
2025-09-24 21:18:00,79.0,483.7818,2442.0,4.5,6.4,1.5000000000000036,2439.974
2025-09-24 21:21:00,78.0,473.452,2442.0,4.5,6.5,1.5000000000000036,2402.744
2025-09-24 21:24:00,80.0,482.3062,2442.0,4.400000000000002,6.0,1.1999999999999957,2467.166
2025-09-24 21:27:00,81.0,487.963,2443.0,4.400000000000002,6.2,1.2999999999999972,2489.472
2025-09-24 21:30:00,81.0,478.8629,2443.0,4.5,6.4,1.5000000000000036,2521.166
2025-09-24 21:33:00,81.0,470.9925,2443.0,4.699999999999999,6.6,1.3999999999999986,2508.368
2025-09-24 21:36:00,77.5,475.9114,2443.0,4.600000000000001,6.7,1.4000000000000021,2422.081
2025-09-24 21:39:00,75.0,482.0602,2443.0,4.600000000000001,6.5,1.0999999999999979,2301.457
2025-09-24 21:42:00,78.5,476.8952,2443.0,4.300000000000001,6.0,1.2000000000000028,2425.228
2025-09-24 21:45:00,78.0,465.0897,2443.0,4.300000000000001,6.3,1.2999999999999972,2435.056
2025-09-24 21:48:00,75.5,462.1383,2443.0,4.400000000000002,6.5,1.2999999999999972,2338.768
2025-09-24 21:51:00,75.0,463.3681,2443.0,4.400000000000002,6.5,1.3999999999999986,2300.763
2025-09-24 21:54:00,74.0,462.3843,2443.0,4.399999999999999,6.0,1.0,2313.393
2025-09-24 21:57:00,76.0,468.533,2443.0,4.100000000000001,6.0,1.1999999999999993,2340.04
2025-09-24 22:00:00,76.0,471.2384,2443.0,4.199999999999999,6.0,1.3000000000000007,2364.929
2025-09-24 22:03:00,76.0,455.9896,2443.0,4.199999999999999,6.1,1.2000000000000028,2371.784
2025-09-24 22:06:00,76.0,458.941,2443.0,4.199999999999999,6.3,1.3000000000000043,2369.356
2025-09-24 22:09:00,76.0,462.8762,2443.0,4.300000000000001,6.4,1.5,2346.686
2025-09-24 22:12:00,77.0,481.3224,2443.0,4.300000000000001,6.2,1.0,2412.82
2025-09-24 22:15:00,78.5,483.2899,2443.0,4.300000000000001,6.0,1.2999999999999972,2467.582
2025-09-24 22:18:00,79.5,474.9276,2443.0,4.400000000000002,6.2,1.2999999999999972,2463.447
2025-09-24 22:21:00,79.5,467.7951,2443.0,4.400000000000002,6.4,1.5,2458.195
2025-09-24 22:24:00,78.0,470.9925,2444.0,4.5,6.5,1.4000000000000021,2456.73
2025-09-24 22:27:00,78.5,478.125,2444.0,4.600000000000001,6.6,1.4999999999999964,2405.011
2025-09-24 22:30:00,81.5,479.6007,2444.0,4.400000000000002,6.0,1.2999999999999972,2472.165
2025-09-24 22:33:00,80.0,479.8466,2444.0,4.400000000000002,6.199999999999999,1.3999999999999986,2475.529
2025-09-24 22:36:00,79.5,470.2546,2444.0,4.399999999999999,6.5,1.5000000000000036,2429.656
2025-09-24 22:39:00,77.0,460.9086,2444.0,4.399999999999999,6.5,1.4000000000000021,2373.116
2025-09-24 22:42:00,74.5,463.3681,2444.0,4.300000000000001,6.300000000000001,0.8999999999999986,2309.771
2025-09-24 22:45:00,79.0,472.2223,2444.0,4.199999999999999,6.1,1.2000000000000028,2413.424
2025-09-24 22:48:00,79.0,461.4005,2444.0,4.300000000000001,6.2,1.1999999999999957,2387.501
2025-09-24 22:51:00,76.5,455.9896,2444.0,4.300000000000001,6.3,1.1999999999999957,2326.749
2025-09-24 22:54:00,72.5,451.3165,2444.0,4.300000000000001,6.5,0.8999999999999986,2208.771
2025-09-24 22:57:00,74.5,466.5654,2444.0,4.099999999999998,6.1000000000000005,1.2000000000000028,2306.576
2025-09-24 23:00:00,75.5,468.287,2444.0,4.0,6.0,1.4000000000000021,2333.311
2025-09-24 23:03:00,76.5,454.7599,2444.0,4.099999999999998,6.1,1.2000000000000028,2346.527
2025-09-24 23:06:00,75.5,454.2679,2444.0,4.099999999999998,6.2,1.2000000000000028,2329.894
2025-09-24 23:09:00,76.0,456.2355,2444.0,4.300000000000001,6.3,1.2999999999999972,2346.522
2025-09-24 23:12:00,75.5,465.3356,2444.0,4.300000000000001,6.4,1.2999999999999972,2331.341
2025-09-24 23:15:00,74.5,462.1383,2444.0,4.300000000000001,6.5,1.3999999999999986,2309.003
2025-09-24 23:18:00,74.5,457.9572,2444.0,4.199999999999999,6.2,1.1000000000000014,2389.462
2025-09-24 23:21:00,77.0,464.5978,2444.0,4.300000000000001,6.2,1.2999999999999972,2399.401
2025-09-24 23:24:00,78.0,466.0735,2445.0,4.300000000000001,6.5,1.3999999999999986,2406.817
2025-09-24 23:27:00,77.0,457.4652,2445.0,4.300000000000001,6.5,1.5,2392.928
2025-09-24 23:30:00,74.5,456.4815,2445.0,4.5,6.6,1.3000000000000007,2300.042
2025-09-24 23:33:00,76.5,456.7274,2445.0,4.199999999999999,6.2,1.2000000000000028,2348.258
2025-09-24 23:36:00,77.5,461.4005,2445.0,4.100000000000001,6.2,1.4000000000000021,2395.801
2025-09-24 23:39:00,77.0,441.4786,2445.0,4.199999999999999,6.3,1.2000000000000028,2356.444
2025-09-24 23:42:00,75.0,435.3299,2445.0,4.199999999999999,6.5,1.3000000000000043,2310.508
2025-09-24 23:45:00,73.0,441.7245,2445.0,4.199999999999999,6.5,1.2000000000000028,2264.091
2025-09-24 23:48:00,71.5,455.2517,2445.0,4.099999999999998,6.2,1.0,2223.306
2025-09-24 23:51:00,73.5,449.8409,2445.0,3.8999999999999986,6.1000000000000005,1.3000000000000007,2270.022
2025-09-24 23:54:00,73.0,444.9219,2445.0,4.0,6.1000000000000005,1.3000000000000007,2260.677
2025-09-24 23:57:00,73.5,456.2355,2445.0,4.100000000000001,6.2,1.3000000000000007,2272.17
2025-09-25 00:00:00,71.5,460.4167,2445.0,4.300000000000001,6.4,1.2999999999999972,2211.924
2025-09-25 00:03:00,73.0,453.5301,2445.0,4.0,6.0,1.3000000000000007,2263.115
2025-09-25 00:06:00,74.5,449.8409,2445.0,4.0,6.2,1.4000000000000021,2291.595
2025-09-25 00:09:00,74.0,453.5301,2445.0,4.099999999999998,6.3,1.3999999999999986,2275.766
2025-09-25 00:12:00,72.5,455.9896,2445.0,4.199999999999999,6.4,1.1000000000000014,2261.622
2025-09-25 00:15:00,75.5,461.4005,2445.0,4.100000000000001,6.2,1.3000000000000007,2342.217
2025-09-25 00:18:00,75.5,457.9572,2445.0,4.199999999999999,6.3,1.3999999999999986,2325.208
2025-09-25 00:21:00,73.5,459.9248,2445.0,4.300000000000001,6.300000000000001,1.2999999999999972,2238.338
2025-09-25 00:24:00,75.5,466.5654,2445.0,4.199999999999999,6.2,1.2000000000000028,2343.068
2025-09-25 00:27:00,76.0,467.5492,2446.0,4.300000000000001,6.2,1.3999999999999986,2374.724
2025-09-25 00:30:00,75.5,466.3194,2446.0,4.400000000000002,6.4,1.3999999999999986,2345.655
2025-09-25 00:33:00,77.0,466.3194,2446.0,4.300000000000001,6.0,1.2000000000000028,2399.274
2025-09-25 00:36:00,76.0,472.2223,2446.0,4.300000000000001,6.1,1.2000000000000028,2384.659
2025-09-25 00:39:00,75.0,478.125,2446.0,4.400000000000002,6.4,1.3999999999999986,2374.945
2025-09-25 00:42:00,76.0,471.4844,2446.0,4.400000000000002,6.1,1.0,2371.526
2025-09-25 00:45:00,76.5,468.7789,2446.0,4.199999999999999,6.0,1.3000000000000043,2381.573
2025-09-25 00:48:00,76.5,477.6331,2446.0,4.300000000000001,6.0,1.2000000000000028,2386.239
2025-09-25 00:51:00,78.5,487.2251,2446.0,4.300000000000001,6.2,1.5,2442.347
2025-09-25 00:54:00,79.0,481.8142,2446.0,4.5,6.3,1.4000000000000021,2403.462
2025-09-25 00:57:00,77.5,481.3224,2446.0,4.5,6.5,1.4000000000000021,2387.764
2025-09-25 01:00:00,78.0,482.3062,2446.0,4.400000000000002,6.0,1.1000000000000014,2458.645
2025-09-25 01:03:00,79.5,481.8142,2446.0,4.400000000000002,6.199999999999999,1.3999999999999986,2476.016
2025-09-25 01:06:00,79.5,478.6169,2446.0,4.400000000000002,6.3999999999999995,1.3999999999999986,2470.752
2025-09-25 01:09:00,80.0,476.8952,2446.0,4.5,6.6,1.5999999999999979,2453.339
2025-09-25 01:12:00,77.0,471.9763,2446.0,4.600000000000001,6.6,1.3000000000000007,2368.212
2025-09-25 01:15:00,78.5,476.4034,2446.0,4.300000000000001,6.0,1.2999999999999972,2451.473
2025-09-25 01:18:00,79.0,473.6979,2446.0,4.400000000000002,6.1,1.1999999999999957,2461.208
2025-09-25 01:21:00,79.5,470.2546,2446.0,4.400000000000002,6.4,1.5,2477.376
2025-09-25 01:24:00,78.0,468.287,2446.0,4.399999999999999,6.5,1.4000000000000021,2424.94
