Timestamp,SP Chiller High Level Status WCC_S_2_3_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_2_3_FM_01_FR,SP Chiller High Level Status WCC_S_2_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_2_3_Power
2025-09-25 01:27:00,74.0,474.6817,2447.0,4.5,6.5,0.9000000000000021,2356.181
2025-09-25 01:30:00,77.0,477.1412,2447.0,4.0,6.1,1.3000000000000007,2406.798
2025-09-25 01:33:00,77.0,464.8438,2447.0,4.300000000000001,6.2,1.2000000000000028,2411.749
2025-09-25 01:36:00,76.5,462.3843,2447.0,4.300000000000001,6.2,1.2999999999999972,2405.581
2025-09-25 01:39:00,76.0,456.2355,2447.0,4.400000000000002,6.6,1.3999999999999986,2352.538
2025-09-25 01:42:00,77.0,462.8762,2447.0,4.300000000000001,6.1,1.0,2408.502
2025-09-25 01:45:00,77.0,473.9438,2447.0,4.300000000000001,6.199999999999999,1.2000000000000028,2413.91
2025-09-25 01:48:00,77.0,468.533,2447.0,4.300000000000001,6.2,1.2999999999999972,2402.845
2025-09-25 01:51:00,77.5,468.533,2447.0,4.300000000000001,6.3,1.3999999999999986,2430.002
2025-09-25 01:54:00,76.5,461.1545,2447.0,4.5,6.699999999999999,1.5000000000000036,2363.282
2025-09-25 01:57:00,77.0,470.2546,2447.0,4.300000000000001,6.1,1.2000000000000028,2426.054
2025-09-25 02:00:00,79.0,473.9438,2447.0,4.300000000000001,6.1,1.2999999999999972,2449.591
2025-09-25 02:03:00,78.0,474.6817,2447.0,4.300000000000001,6.1,1.2999999999999972,2417.447
2025-09-25 02:06:00,79.0,470.9925,2447.0,4.400000000000002,6.3,1.6000000000000014,2442.406
2025-09-25 02:09:00,75.5,465.3356,2447.0,4.5,6.5,1.4000000000000021,2325.04
2025-09-25 02:12:00,78.5,473.452,2447.0,4.300000000000001,6.1,1.2999999999999972,2466.625
2025-09-25 02:15:00,80.0,473.9438,2447.0,4.400000000000002,6.2,1.3999999999999986,2492.164
2025-09-25 02:18:00,77.0,470.0087,2447.0,4.400000000000002,6.5,1.5,2408.177
2025-09-25 02:21:00,77.5,466.3194,2447.0,4.5,6.6,1.4000000000000021,2425.242
2025-09-25 02:24:00,75.0,470.9925,2447.0,4.5,6.699999999999999,1.0999999999999979,2358.405
2025-09-25 02:27:00,79.0,469.5168,2448.0,4.300000000000001,6.3,1.2999999999999972,2470.182
2025-09-25 02:30:00,80.0,468.7789,2448.0,4.400000000000002,6.3999999999999995,1.5,2508.432
2025-09-25 02:33:00,78.5,466.3194,2448.0,4.5,6.6,1.4000000000000021,2417.214
2025-09-25 02:36:00,76.5,462.8762,2448.0,4.5,6.699999999999999,1.5000000000000036,2390.763
2025-09-25 02:39:00,73.5,467.3032,2448.0,4.400000000000002,6.3999999999999995,0.8999999999999986,2375.018
2025-09-25 02:42:00,77.5,466.3194,2448.0,4.300000000000001,6.1,1.2999999999999972,2431.383
2025-09-25 02:45:00,78.0,456.2355,2448.0,4.300000000000001,6.4,1.3999999999999986,2394.547
2025-09-25 02:48:00,74.5,451.8085,2448.0,4.400000000000002,6.5,1.1999999999999957,2311.848
2025-09-25 02:51:00,74.0,449.103,2448.0,4.300000000000001,6.6,1.2999999999999972,2217.687
2025-09-25 02:54:00,75.5,455.2517,2448.0,4.0,6.2,1.3000000000000007,2349.727
2025-09-25 02:57:00,75.5,460.4167,2448.0,4.100000000000001,6.1,1.1999999999999993,2336.58
2025-09-25 03:00:00,74.0,457.2193,2448.0,4.0,6.2,1.4000000000000021,2311.369
2025-09-25 03:03:00,73.0,455.0058,2448.0,4.100000000000001,6.3,1.3000000000000007,2269.786
2025-09-25 03:06:00,73.5,460.9086,2448.0,4.199999999999999,6.5,1.3999999999999986,2279.142
2025-09-25 03:09:00,72.5,465.0897,2448.0,4.100000000000001,6.0,1.1999999999999993,2327.667
2025-09-25 03:12:00,75.0,461.4005,2448.0,4.100000000000001,6.1,1.3000000000000007,2332.169
2025-09-25 03:15:00,75.5,465.8275,2448.0,4.100000000000001,6.1,1.3000000000000007,2352.125
2025-09-25 03:18:00,76.0,461.4005,2448.0,4.199999999999999,6.199999999999999,1.5,2377.176
2025-09-25 03:21:00,75.5,472.4682,2448.0,4.400000000000002,6.3999999999999995,1.3999999999999986,2353.774
2025-09-25 03:24:00,76.0,486.2413,2448.0,4.400000000000002,6.3999999999999995,1.5,2377.946
2025-09-25 03:27:00,78.0,490.9144,2449.0,4.300000000000001,6.0,1.0,2474.851
2025-09-25 03:30:00,80.0,487.4711,2449.0,4.400000000000002,6.0,1.3999999999999986,2510.91
2025-09-25 03:33:00,80.0,487.963,2449.0,4.400000000000002,6.1,1.3999999999999986,2485.399
2025-09-25 03:36:00,81.0,487.963,2449.0,4.5,6.3999999999999995,1.5999999999999979,2543.546
2025-09-25 03:39:00,81.0,481.3224,2449.0,4.600000000000001,6.6,1.5999999999999979,2521.476
2025-09-25 03:42:00,79.5,489.6846,2449.0,4.800000000000001,6.6,1.3999999999999986,2493.025
2025-09-25 03:45:00,75.5,486.7332,2449.0,4.600000000000001,6.3,0.8000000000000007,2458.918
2025-09-25 03:48:00,81.5,482.3062,2449.0,4.5,6.1,1.3000000000000007,2552.783
2025-09-25 03:51:00,80.5,476.4034,2449.0,4.600000000000001,6.5,1.4000000000000021,2518.079
2025-09-25 03:54:00,77.5,469.5168,2449.0,4.5,6.5,1.4000000000000021,2431.128
2025-09-25 03:57:00,76.0,470.0087,2449.0,4.5,6.7,1.4000000000000021,2357.732
2025-09-25 04:00:00,76.0,468.533,2449.0,4.300000000000001,6.2,1.1000000000000014,2388.787
2025-09-25 04:03:00,75.5,462.1383,2449.0,4.100000000000001,6.2,1.3000000000000007,2385.045
2025-09-25 04:06:00,76.0,452.3004,2449.0,4.100000000000001,6.3,1.3000000000000007,2345.959
2025-09-25 04:09:00,75.0,444.9219,2449.0,4.199999999999999,6.4,1.3999999999999986,2349.255
2025-09-25 04:12:00,72.5,452.7923,2449.0,4.300000000000001,6.4,1.0,2257.018
2025-09-25 04:15:00,75.5,457.9572,2449.0,4.100000000000001,6.2,1.1999999999999993,2352.225
2025-09-25 04:18:00,76.0,458.941,2449.0,4.199999999999999,6.2,1.3000000000000043,2368.285
2025-09-25 04:21:00,76.0,457.4652,2449.0,4.199999999999999,6.3,1.3000000000000043,2373.928
2025-09-25 04:24:00,75.5,454.2679,2449.0,4.400000000000002,6.5,1.3999999999999986,2361.425
2025-09-25 04:27:00,77.5,462.3843,2450.0,4.100000000000001,6.2,1.4000000000000021,2411.694
2025-09-25 04:30:00,77.0,463.614,2450.0,4.199999999999999,6.2,1.3999999999999986,2403.294
2025-09-25 04:33:00,76.0,466.3194,2450.0,4.400000000000002,6.4,1.2999999999999972,2379.657
2025-09-25 04:36:00,75.5,468.287,2450.0,4.300000000000001,6.4,1.3999999999999986,2363.717
2025-09-25 04:39:00,74.5,467.3032,2450.0,4.400000000000002,6.6,1.5,2312.326
2025-09-25 04:42:00,76.0,469.0249,2450.0,4.100000000000001,6.2,1.3000000000000007,2380.951
2025-09-25 04:45:00,77.0,470.0087,2450.0,4.100000000000001,6.0,1.4000000000000021,2414.547
2025-09-25 04:48:00,76.0,460.1707,2450.0,4.300000000000001,6.2,1.2999999999999972,2374.446
2025-09-25 04:51:00,75.5,455.2517,2450.0,4.300000000000001,6.4,1.3999999999999986,2358.257
2025-09-25 04:54:00,72.5,457.7112,2450.0,4.300000000000001,6.4,0.8000000000000007,2294.375
2025-09-25 04:57:00,76.0,457.9572,2450.0,4.199999999999999,6.2,1.2000000000000028,2370.759
2025-09-25 05:00:00,76.5,453.7761,2450.0,4.100000000000001,6.2,1.3000000000000007,2379.272
2025-09-25 05:03:00,75.5,453.0382,2450.0,4.100000000000001,6.3,1.4999999999999964,2378.246
2025-09-25 05:06:00,77.0,455.4977,2450.0,4.400000000000002,6.6,1.5,2335.74
2025-09-25 05:09:00,75.0,468.533,2450.0,4.300000000000001,6.199999999999999,1.1000000000000014,2358.06
2025-09-25 05:12:00,77.0,462.3843,2450.0,4.100000000000001,6.0,1.4000000000000021,2421.058
2025-09-25 05:15:00,77.5,469.7627,2450.0,4.199999999999999,6.1,1.3999999999999986,2410.587
2025-09-25 05:18:00,76.5,462.6302,2450.0,4.399999999999999,6.3999999999999995,1.2999999999999972,2351.975
2025-09-25 05:21:00,75.0,462.1383,2450.0,4.400000000000002,6.3999999999999995,1.1999999999999957,2355.279
2025-09-25 05:24:00,74.5,466.0735,2450.0,4.400000000000002,6.6,1.3999999999999986,2330.527
2025-09-25 05:27:00,78.0,463.86,2451.0,4.199999999999999,6.1,1.3999999999999986,2417.711
2025-09-25 05:30:00,77.0,458.4491,2451.0,4.300000000000001,6.3,1.2999999999999972,2405.662
2025-09-25 05:33:00,76.5,463.3681,2451.0,4.300000000000001,6.3999999999999995,1.5,2390.349
2025-09-25 05:36:00,77.0,473.9438,2451.0,4.5,6.5,1.4000000000000021,2404.102
2025-09-25 05:39:00,77.0,473.452,2451.0,4.5,6.5,1.4000000000000021,2369.21
2025-09-25 05:42:00,75.0,477.3871,2451.0,4.5,6.3999999999999995,0.8000000000000007,2317.689
2025-09-25 05:45:00,79.0,476.8952,2451.0,4.300000000000001,6.1,1.2999999999999972,2426.736
2025-09-25 05:48:00,78.5,463.614,2451.0,4.400000000000002,6.3,1.3999999999999986,2441.519
2025-09-25 05:51:00,76.5,462.6302,2451.0,4.400000000000002,6.3999999999999995,1.2999999999999972,2363.663
2025-09-25 05:54:00,76.5,455.0058,2451.0,4.400000000000002,6.6,1.5,2357.624
2025-09-25 05:57:00,76.5,462.1383,2451.0,4.5,6.6,1.4000000000000021,2368.424
2025-09-25 06:00:00,74.0,465.0897,2451.0,4.400000000000002,6.2,0.8999999999999986,2361.028
2025-09-25 06:03:00,78.0,464.8438,2451.0,4.300000000000001,6.3,1.1000000000000014,2406.477
2025-09-25 06:06:00,77.0,466.0735,2451.0,4.099999999999998,6.199999999999999,1.3000000000000043,2373.016
2025-09-25 06:09:00,76.5,463.86,2451.0,4.300000000000001,6.3,1.2999999999999972,2361.025
2025-09-25 06:12:00,75.5,462.3843,2451.0,4.300000000000001,6.3,1.2999999999999972,2333.008
2025-09-25 06:15:00,74.5,459.9248,2451.0,4.400000000000002,6.5,1.3999999999999986,2323.953
2025-09-25 06:18:00,74.5,464.1059,2451.0,4.400000000000002,6.4,1.0,2363.538
2025-09-25 06:21:00,79.0,464.1059,2451.0,4.300000000000001,6.3,1.2999999999999972,2428.123
2025-09-25 06:24:00,79.5,466.5654,2451.0,4.400000000000002,6.3999999999999995,1.5,2430.618
2025-09-25 06:27:00,78.0,464.5978,2452.0,4.400000000000002,6.4,1.3999999999999986,2408.004
2025-09-25 06:30:00,78.0,469.5168,2452.0,4.5,6.6,1.4000000000000021,2388.687
2025-09-25 06:33:00,76.0,471.2384,2452.0,4.300000000000001,6.3,1.0,2372.863
2025-09-25 06:36:00,77.0,471.2384,2452.0,4.400000000000002,6.0,1.1999999999999957,2419.311
2025-09-25 06:39:00,78.0,468.533,2452.0,4.300000000000001,6.3,1.5,2430.563
2025-09-25 06:42:00,76.0,464.5978,2452.0,4.400000000000002,6.5,1.2999999999999972,2360.049
2025-09-25 06:45:00,77.0,458.695,2452.0,4.400000000000002,6.6,1.6000000000000014,2397.568
2025-09-25 06:48:00,78.0,464.1059,2452.0,4.300000000000001,6.1,1.1000000000000014,2434.568
2025-09-25 06:51:00,78.5,465.3356,2452.0,4.199999999999999,6.199999999999999,1.3999999999999986,2427.908
2025-09-25 06:54:00,78.0,462.8762,2452.0,4.300000000000001,6.5,1.3999999999999986,2409.661
2025-09-25 06:57:00,77.0,462.1383,2452.0,4.400000000000002,6.5,1.2999999999999972,2382.25
2025-09-25 07:00:00,77.5,468.287,2452.0,4.5,6.699999999999999,1.5000000000000036,2402.886
2025-09-25 07:03:00,79.0,477.6331,2452.0,4.300000000000001,6.1,1.2999999999999972,2454.004
2025-09-25 07:06:00,79.0,483.7818,2452.0,4.300000000000001,6.199999999999999,1.2999999999999972,2447.468
2025-09-25 07:09:00,80.0,477.1412,2452.0,4.400000000000002,6.3999999999999995,1.3999999999999986,2461.741
2025-09-25 07:12:00,78.5,476.8952,2452.0,4.5,6.3999999999999995,1.4000000000000021,2463.154
2025-09-25 07:15:00,79.0,481.0764,2452.0,4.600000000000001,6.699999999999999,1.4999999999999964,2439.32
2025-09-25 07:18:00,79.0,485.5035,2452.0,4.400000000000002,6.0,1.1999999999999957,2495.142
2025-09-25 07:21:00,82.5,491.6522,2452.0,4.400000000000002,6.1,1.3999999999999986,2538.5
2025-09-25 07:24:00,82.5,496.5712,2453.0,4.5,6.3,1.5000000000000036,2536.935
2025-09-25 07:27:00,83.0,494.1117,2453.0,4.5,6.3999999999999995,1.5999999999999979,2570.488
2025-09-25 07:30:00,83.0,502.228,2453.0,4.699999999999999,6.5,1.6000000000000014,2564.818
2025-09-25 07:33:00,84.0,517.4769,2453.0,4.800000000000001,6.5,1.6000000000000014,2601.643
2025-09-25 07:36:00,85.0,510.8362,2453.0,5.0,6.6,1.4000000000000021,2606.709
2025-09-25 07:39:00,86.5,521.412,2453.0,5.0,6.6,1.5999999999999979,2637.565
2025-09-25 07:42:00,82.0,507.147,2453.0,4.800000000000001,6.1,0.7999999999999972,2578.515
2025-09-25 07:45:00,84.5,503.2118,2453.0,4.599999999999998,6.1,1.5000000000000036,2651.133
2025-09-25 07:48:00,86.0,502.9659,2453.0,4.800000000000001,6.499999999999999,1.5,2694.837
2025-09-25 07:51:00,85.0,504.4415,2453.0,4.900000000000002,6.5,1.3999999999999986,2644.104
2025-09-25 07:54:00,84.5,497.0631,2453.0,4.900000000000002,6.8,1.5,2626.872
2025-09-25 07:57:00,83.0,499.2766,2453.0,4.900000000000002,6.699999999999999,1.5,2598.843
2025-09-25 08:00:00,84.0,517.4769,2453.0,4.900000000000002,6.699999999999999,1.6000000000000014,2643.545
2025-09-25 08:03:00,84.5,517.9688,2453.0,5.0,6.6,1.5000000000000036,2616.56
2025-09-25 08:06:00,84.5,516.739,2453.0,4.600000000000001,5.8,0.9999999999999964,2609.863
2025-09-25 08:09:00,86.0,519.4445,2453.0,4.5,6.0,1.5000000000000036,2659.479
2025-09-25 08:12:00,87.0,515.7552,2453.0,4.800000000000001,6.2,1.5,2676.77
2025-09-25 08:15:00,87.5,498.5388,2453.0,4.900000000000002,6.5,1.6000000000000014,2708.082
2025-09-25 08:18:00,85.0,500.9983,2453.0,5.0,6.999999999999999,1.5000000000000036,2597.662
2025-09-25 08:21:00,82.0,512.066,2453.0,4.900000000000002,6.699999999999999,1.0,2467.021
2025-09-25 08:24:00,86.5,521.1661,2454.0,4.600000000000001,6.1,1.3000000000000007,2667.325
2025-09-25 08:27:00,88.0,520.1823,2454.0,4.600000000000001,6.0,1.4999999999999964,2739.041
2025-09-25 08:30:00,89.0,522.3958,2454.0,4.800000000000001,6.3999999999999995,1.6000000000000014,2723.436
2025-09-25 08:33:00,90.5,524.8553,2454.0,5.0,6.6,1.8000000000000007,2797.515
2025-09-25 08:36:00,89.0,513.0498,2454.0,5.100000000000001,6.8,1.6999999999999993,2746.726
2025-09-25 08:39:00,80.5,492.1441,2454.0,4.900000000000002,6.499999999999999,0.6000000000000014,2497.635
2025-09-25 08:42:00,82.5,456.7274,2454.0,4.5,6.499999999999999,1.3000000000000007,2552.659
2025-09-25 08:45:00,81.0,454.2679,2454.0,4.699999999999999,6.699999999999999,1.3000000000000007,2496.745
2025-09-25 08:48:00,78.5,446.6435,2454.0,4.5,6.8,1.3000000000000007,2438.344
2025-09-25 08:51:00,76.0,451.0706,2454.0,4.400000000000002,6.8,1.3999999999999986,2294.668
2025-09-25 08:54:00,76.5,454.7599,2454.0,4.199999999999999,6.2,1.2000000000000028,2350.278
2025-09-25 08:57:00,77.5,450.0868,2454.0,4.100000000000001,6.2,1.3000000000000007,2369.03
2025-09-25 09:00:00,74.5,430.1649,2454.0,4.0,6.3,1.3000000000000007,2305.528
2025-09-25 09:03:00,75.0,459.6788,2454.0,4.0,6.4,1.4000000000000021,2296.513
2025-09-25 09:06:00,76.5,470.2546,2454.0,4.199999999999999,6.200000000000001,1.5,2335.611
2025-09-25 09:09:00,77.5,472.2223,2454.0,4.100000000000001,6.000000000000001,1.1999999999999993,2374.654
2025-09-25 09:12:00,77.0,459.1869,2454.0,4.100000000000001,6.000000000000001,1.1999999999999993,2377.36
2025-09-25 09:15:00,76.0,469.0249,2454.0,4.100000000000001,6.1000000000000005,1.3000000000000007,2349.412
2025-09-25 09:18:00,76.5,469.0249,2454.0,4.199999999999999,6.200000000000001,1.3999999999999986,2379.465
2025-09-25 09:21:00,75.5,472.4682,2454.0,4.400000000000002,6.4,1.3999999999999986,2316.188
2025-09-25 09:24:00,77.0,478.125,2454.0,4.100000000000001,5.9,1.3000000000000007,2381.847
2025-09-25 09:27:00,77.5,472.7141,2455.0,4.199999999999999,5.9,1.2000000000000028,2404.229
2025-09-25 09:30:00,78.0,472.4682,2455.0,4.300000000000001,6.000000000000001,1.2999999999999972,2412.42
2025-09-25 09:33:00,76.0,477.3871,2455.0,4.300000000000001,6.2,1.2999999999999972,2347.34
2025-09-25 09:36:00,77.5,489.6846,2455.0,4.300000000000001,6.3,1.5,2402.265
2025-09-25 09:39:00,76.5,497.8009,2455.0,4.5,6.2,1.4000000000000021,2351.183
2025-09-25 09:42:00,80.0,497.0631,2455.0,4.300000000000001,5.9,1.2000000000000028,2488.734
2025-09-25 09:45:00,80.5,495.8333,2455.0,4.400000000000002,6.0,1.2999999999999972,2489.319
2025-09-25 09:48:00,79.5,500.5063,2455.0,4.400000000000002,6.2,1.3999999999999986,2475.678
2025-09-25 09:51:00,82.0,501.7361,2455.0,4.600000000000001,6.5,1.6999999999999993,2540.477
2025-09-25 09:54:00,79.0,509.3605,2455.0,4.699999999999999,6.0,0.9999999999999964,2466.249
2025-09-25 09:57:00,83.0,500.5063,2455.0,4.5,5.9,1.3000000000000007,2576.81
2025-09-25 10:00:00,83.0,502.7199,2455.0,4.599999999999998,6.1,1.5000000000000036,2557.527
2025-09-25 10:03:00,84.0,501.4901,2455.0,4.600000000000001,6.3,1.6999999999999993,2615.524
2025-09-25 10:06:00,82.5,501.4901,2455.0,4.800000000000001,6.7,1.5,2565.651
2025-09-25 10:09:00,81.5,498.0469,2455.0,4.800000000000001,6.699999999999999,1.5,2543.714
2025-09-25 10:12:00,82.0,494.8495,2455.0,4.800000000000001,6.8,1.3999999999999986,2478.431
2025-09-25 10:15:00,82.0,492.8819,2455.0,4.400000000000002,6.0,1.1999999999999957,2537.135
2025-09-25 10:18:00,83.0,482.3062,2455.0,4.400000000000002,6.3,1.3999999999999986,2537.726
2025-09-25 10:21:00,81.0,480.5845,2455.0,4.5,6.3999999999999995,1.3000000000000007,2546.392
2025-09-25 10:24:00,82.5,483.5359,2456.0,4.600000000000001,6.6,1.5999999999999979,2558.754
2025-09-25 10:27:00,79.5,479.3548,2456.0,4.699999999999999,6.8,1.3999999999999986,2465.277
2025-09-25 10:30:00,81.5,427.9514,2456.0,4.5,6.0,1.3000000000000007,2529.813
2025-09-25 10:33:00,73.5,377.2859,2456.0,4.400000000000002,6.6000000000000005,1.0,2246.831
2025-11-26 11:57:00,39.0,382.6968,2456.0,1.2999999999999972,2.799999999999999,1.4000000000000021,
2025-11-26 12:00:00,49.0,322.6852,2456.0,2.0,4.0,1.0,
2025-11-26 12:03:00,58.5,437.7894,2456.0,2.8999999999999986,5.0,1.6000000000000014,
2025-11-26 12:06:00,55.5,516.2471,2456.0,3.1999999999999993,4.3,1.3000000000000007,
2025-11-26 12:09:00,51.0,482.5521,2456.0,3.3000000000000007,4.4,0.8000000000000007,
2025-11-26 12:12:00,47.0,456.2355,2456.0,3.0,4.2,0.8999999999999986,
2025-11-26 12:15:00,37.5,389.5833,2456.0,2.3000000000000007,3.8999999999999995,0.3000000000000007,
2025-11-26 12:18:00,37.5,417.1296,2456.0,2.1000000000000014,3.700000000000001,0.5999999999999979,
2025-11-26 12:21:00,38.0,435.3299,2456.0,2.1000000000000014,3.499999999999999,0.8000000000000007,
2025-11-26 12:24:00,35.5,357.61,2456.0,2.1999999999999993,3.8,0.6000000000000014,
2025-11-26 12:27:00,33.5,347.2801,2456.0,2.1000000000000014,3.6000000000000005,0.3999999999999986,
2025-11-26 12:30:00,33.0,353.4288,2456.0,1.8000000000000007,3.6000000000000005,0.6000000000000014,
2025-11-26 12:33:00,31.0,235.3732,2456.0,1.8000000000000007,4.1000000000000005,0.5,
