Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-12 11:24:00,67.75,592.9832,0.0,2.0,2.2499999999999996,2.1500000000000004,29.0,27.7,27.9,24.8,11.2,10.3,10.3,6.7,2141.139,9
2025-08-12 11:27:00,74.4,545.2691,0.0,2.3500000000000014,2.8500000000000005,3.4499999999999993,29.6,27.5,27.7,24.7,11.3,9.1,9.1,5.6,2347.344,9
2025-08-12 11:30:00,79.15,567.1586,0.09999999999999432,2.5,3.1999999999999997,4.35,30.0,27.3,27.6,24.7,11.2,8.3,8.4,4.7,2572.304,11
2025-08-12 11:33:00,78.3,564.2072,0.09999999999999432,2.549999999999999,3.1999999999999997,4.5500000000000025,29.9,27.2,27.3,24.7,11.2,8.1,8.1,4.8,2429.317,24
2025-08-12 11:36:00,72.0,540.842,0.20000000000000284,2.3999999999999986,3.1499999999999995,4.25,29.5,27.0,27.1,24.6,11.1,8.1,8.0,4.9,2145.668,14
2025-08-12 11:39:00,69.2,564.6991,0.20000000000000284,2.25,2.95,4.200000000000003,29.2,26.8,26.9,24.6,11.1,8.1,8.2,5.1,1988.284,14
2025-08-12 11:42:00,71.75,560.0261,0.29999999999999716,2.349999999999998,2.9499999999999997,4.149999999999999,29.4,26.9,27.0,24.6,11.1,8.2,8.2,5.2,2050.528,14
2025-08-12 11:45:00,71.1,557.0746,0.29999999999999716,2.2499999999999982,2.95,4.249999999999998,29.2,26.9,27.0,24.6,10.9,8.0,8.0,5.0,2031.347,90
2025-08-12 11:48:00,70.9,557.5665,0.4000000000000057,2.349999999999998,2.95,4.149999999999999,29.4,26.9,27.0,24.6,10.8,7.9,7.9,4.9,2029.321,94
2025-08-12 11:51:00,71.1,558.3044,0.4000000000000057,2.299999999999999,3.0,4.1999999999999975,29.3,26.9,27.0,24.6,10.9,7.9,7.9,4.9,2025.777,94
2025-08-12 11:54:00,71.1,556.0908,0.5,2.299999999999999,3.0,4.1999999999999975,29.4,26.8,27.0,24.6,11.0,8.0,8.0,5.0,2022.688,90
2025-08-12 11:57:00,71.8,545.0231,0.5,2.349999999999998,3.0,4.25,29.4,26.9,27.0,24.6,10.9,7.9,7.9,4.9,2057.214,94
2025-08-12 12:00:00,70.85,543.5475,0.5999999999999943,2.1999999999999993,3.0000000000000004,4.299999999999997,29.2,26.8,27.0,24.6,10.8,7.7,7.8,4.7,2019.083,93
2025-08-12 12:03:00,71.1,539.6123,0.5999999999999943,2.25,3.05,4.2499999999999964,29.3,26.8,27.0,24.6,10.7,7.7,7.7,4.6,2006.951,93
2025-08-12 12:06:00,69.69999999999999,532.7257,0.7000000000000028,2.3000000000000007,2.9999999999999996,4.2499999999999964,29.3,26.8,26.9,24.6,10.7,7.7,7.7,4.7,1976.457,93
2025-08-12 12:09:00,69.1,520.1823,0.7000000000000028,2.3000000000000007,3.05,4.150000000000002,29.3,26.8,26.9,24.6,10.7,7.6,7.6,4.6,1960.044,50
2025-08-12 12:12:00,67.0,514.5255,0.7999999999999972,2.1499999999999986,3.0,4.049999999999999,29.0,26.7,26.8,24.6,10.6,7.6,7.6,4.6,1882.524,50
2025-08-12 12:15:00,66.35,505.6713,0.7999999999999972,2.0500000000000007,3.0999999999999996,3.950000000000001,29.0,26.7,26.9,24.7,10.6,7.6,7.5,4.5,1893.909,50
2025-08-12 12:18:00,64.55,491.1603,0.9000000000000057,2.0000000000000018,3.05,3.9000000000000004,28.8,26.6,26.7,24.7,10.6,7.6,7.5,4.6,1801.985,50
2025-08-12 12:21:00,63.0,530.5121,0.9000000000000057,1.950000000000001,3.05,3.8499999999999996,28.7,26.6,26.7,24.7,10.6,7.6,7.5,4.6,1778.453,50
2025-08-12 12:24:00,65.75,543.3015,1.0,2.0500000000000007,2.8,3.950000000000001,29.0,26.7,26.9,24.7,10.7,7.9,7.9,5.1,1859.737,40
2025-08-12 12:27:00,67.45,550.1881,1.0,2.1999999999999993,2.8500000000000005,3.950000000000001,29.2,26.9,27.0,24.7,10.8,8.0,8.0,5.1,1908.483,40
2025-08-12 12:30:00,68.95,554.8611,1.0999999999999943,2.1999999999999993,2.95,4.0500000000000025,29.2,26.9,27.0,24.7,10.9,8.0,8.0,5.0,1955.512,90
2025-08-12 12:33:00,70.0,560.5179,1.0999999999999943,2.25,2.95,4.100000000000003,29.3,26.9,27.0,24.7,10.9,8.0,8.0,5.0,1986.771,90
2025-08-12 12:36:00,72.85,576.5046,1.2000000000000028,2.3000000000000007,2.95,4.25,29.5,27.0,27.2,24.7,10.9,8.0,8.0,5.0,2108.518,105
2025-08-12 12:39:00,74.4,578.2263,1.2000000000000028,2.400000000000002,2.95,4.25,29.6,27.1,27.2,24.7,10.9,8.0,8.0,5.0,2184.235,106
2025-08-12 12:42:00,74.35,572.0775,1.2999999999999972,2.3500000000000014,3.0,4.300000000000001,29.6,27.0,27.2,24.7,10.9,8.0,8.0,4.9,2138.618,105
2025-08-12 12:45:00,75.35,572.0775,1.2999999999999972,2.400000000000002,3.0,4.350000000000001,29.6,27.1,27.2,24.7,10.9,8.0,8.0,4.9,2175.776,106
2025-08-12 12:48:00,72.7,553.3854,1.4000000000000057,2.299999999999999,3.0500000000000003,4.300000000000001,29.5,26.9,27.1,24.7,10.9,7.9,7.9,4.8,2087.449,94
2025-08-12 12:51:00,71.0,543.3015,1.4000000000000057,2.299999999999999,3.0,4.25,29.4,26.9,27.0,24.7,10.9,7.9,7.9,4.9,2010.653,94
2025-08-12 12:54:00,69.85,534.9393,1.5,2.2500000000000018,3.0,4.150000000000002,29.3,26.8,26.9,24.7,10.9,7.9,7.9,4.9,1968.321,94
2025-08-12 12:57:00,69.69999999999999,531.496,1.5,2.25,3.1000000000000005,4.100000000000003,29.4,26.8,27.0,24.7,10.9,7.9,7.8,4.8,1970.957,98
2025-08-12 13:00:00,69.6,523.1337,1.5999999999999943,2.25,3.1,4.100000000000003,29.3,26.9,27.0,24.7,10.9,7.8,7.8,4.7,1978.349,93
2025-08-12 13:03:00,69.1,522.3958,1.5999999999999943,2.3000000000000007,3.1,4.000000000000002,29.3,26.9,26.9,24.7,10.9,7.8,7.8,4.7,1956.828,93
2025-08-12 13:06:00,69.5,522.6418,1.7000000000000028,2.200000000000001,3.1,4.200000000000003,29.2,26.8,26.9,24.7,10.8,7.8,7.7,4.7,1965.008,93
2025-08-12 13:09:00,67.9,521.9039,1.7000000000000028,2.150000000000002,3.0500000000000003,4.049999999999999,29.1,26.8,26.9,24.7,10.8,7.7,7.7,4.7,1923.201,93
2025-08-12 13:12:00,66.95,518.7066,1.7999999999999972,2.150000000000002,3.0000000000000004,4.049999999999999,29.1,26.8,26.9,24.7,10.8,7.8,7.8,4.8,1877.757,93
2025-08-12 13:15:00,67.55,515.7552,1.7999999999999972,2.150000000000002,3.0500000000000003,3.9499999999999975,29.1,26.8,26.9,24.7,10.9,7.9,7.8,4.9,1899.978,94
2025-08-12 13:18:00,66.95,514.2795,1.9000000000000057,2.150000000000002,3.05,3.9499999999999975,29.1,26.8,26.9,24.7,11.0,7.9,7.9,4.9,1876.864,90
2025-08-12 13:21:00,67.15,512.066,1.9000000000000057,2.150000000000002,3.05,4.049999999999999,29.1,26.8,26.9,24.7,11.0,8.0,8.0,4.9,1920.722,90
2025-08-12 13:24:00,67.80000000000001,510.5902,2.0,2.25,3.1,4.000000000000002,29.3,26.9,27.0,24.7,11.0,8.0,8.0,4.8,1924.231,90
2025-08-12 13:27:00,65.65,510.3443,2.0,2.150000000000002,3.0999999999999996,3.9499999999999975,29.1,26.8,26.9,24.7,11.1,8.1,8.0,5.0,1845.819,90
2025-08-12 13:30:00,66.15,513.0498,2.0999999999999943,2.1000000000000014,3.0,3.9499999999999975,29.1,26.8,27.0,24.7,11.1,8.1,8.1,5.1,1853.602,90
2025-08-12 13:33:00,69.9,514.2795,2.0999999999999943,2.1999999999999993,3.1499999999999995,4.0500000000000025,29.3,27.0,27.1,24.8,11.2,8.1,8.1,4.9,1957.144,17
2025-08-12 13:36:00,70.25,518.2147,2.200000000000003,2.2499999999999982,3.1499999999999995,4.0000000000000036,29.4,27.0,27.1,24.8,11.2,8.1,8.1,4.9,1975.088,14
2025-08-12 13:39:00,70.25,524.1175,2.200000000000003,2.25,3.1499999999999995,4.049999999999997,29.4,27.1,27.2,24.8,11.2,8.2,8.2,4.9,2000.559,14
2025-08-12 13:42:00,71.94999999999999,533.4636,2.299999999999997,2.3500000000000014,3.200000000000001,4.049999999999997,29.6,27.1,27.2,24.8,11.3,8.3,8.2,5.0,2051.816,11
2025-08-12 13:45:00,73.75,540.3501,2.299999999999997,2.3499999999999996,3.1500000000000004,4.200000000000001,29.6,27.2,27.3,24.8,11.3,8.3,8.3,5.0,2126.209,11
2025-08-12 13:48:00,74.75,543.5475,2.4000000000000057,2.400000000000002,3.25,4.2499999999999964,29.8,27.3,27.4,24.9,11.4,8.3,8.3,4.9,2151.932,11
2025-08-12 13:51:00,75.65,548.2205,2.4000000000000057,2.4000000000000004,3.3000000000000007,4.299999999999999,29.9,27.3,27.5,24.9,11.4,8.3,8.2,4.9,2181.64,11
2025-08-12 13:54:00,77.8,549.9421,2.5,2.4499999999999993,3.350000000000001,4.400000000000002,30.0,27.4,27.6,24.9,11.4,8.3,8.2,4.8,2307.26,11
2025-08-12 13:57:00,79.7,549.4502,2.5,2.5500000000000007,3.35,4.499999999999998,30.2,27.6,27.7,25.0,11.4,8.2,8.2,4.7,2327.337,21
2025-08-12 14:00:00,77.0,549.6962,2.5999999999999943,2.4000000000000004,3.3000000000000003,4.4999999999999964,30.1,27.5,27.7,25.1,11.4,8.2,8.2,4.8,2255.731,11
2025-08-12 14:03:00,75.1,548.7124,2.5999999999999943,2.3999999999999986,3.2,4.450000000000003,30.1,27.4,27.6,25.1,11.4,8.2,8.2,5.0,2180.026,11
2025-08-12 14:06:00,75.7,542.5637,2.700000000000003,2.3000000000000007,3.25,4.450000000000003,30.0,27.5,27.7,25.2,11.4,8.2,8.2,4.9,2208.513,11
2025-08-12 14:09:00,74.80000000000001,536.6609,2.700000000000003,2.3500000000000014,3.2500000000000004,4.400000000000002,30.1,27.5,27.7,25.2,11.3,8.2,8.2,4.8,2210.501,11
2025-08-12 14:12:00,76.19999999999999,535.1852,2.799999999999997,2.4000000000000004,3.3000000000000003,4.3000000000000025,30.2,27.6,27.8,25.2,11.3,8.1,8.1,4.7,2218.366,24
2025-08-12 14:15:00,74.6,536.6609,2.799999999999997,2.4000000000000004,3.3000000000000003,4.3000000000000025,30.2,27.6,27.7,25.3,11.3,8.1,8.0,4.8,2176.859,16
2025-08-12 14:18:00,73.44999999999999,533.9554,2.9000000000000057,2.3499999999999996,3.2,4.250000000000002,30.2,27.5,27.7,25.3,11.3,8.1,8.1,4.9,2104.77,14
2025-08-12 14:21:00,72.3,533.9554,2.9000000000000057,2.299999999999999,3.0999999999999996,4.049999999999997,30.0,27.5,27.6,25.3,11.2,8.1,8.1,5.0,2069.465,14
2025-08-12 14:24:00,70.65,531.004,3.0,2.2499999999999982,3.1500000000000004,4.149999999999999,29.9,27.4,27.5,25.3,11.3,8.1,8.1,5.0,2028.684,14
2025-08-12 14:27:00,72.0,530.2662,3.0,2.2499999999999982,3.2,4.099999999999998,29.9,27.5,27.6,25.3,11.3,8.1,8.1,4.9,2060.521,17
2025-08-12 14:30:00,73.55,533.9554,3.0999999999999943,2.3000000000000007,3.1999999999999997,4.099999999999998,30.0,27.6,27.7,25.3,11.2,8.1,8.1,4.8,2163.483,24
2025-08-12 14:33:00,71.0,535.4312,3.0999999999999943,2.1999999999999993,3.1500000000000004,4.149999999999997,29.8,27.5,27.6,25.3,11.3,8.2,8.2,5.0,2043.409,14
2025-08-12 14:36:00,74.35,533.7095,3.200000000000003,2.3000000000000007,3.2,4.199999999999999,30.0,27.6,27.7,25.3,11.3,8.2,8.2,4.9,2159.818,18
2025-08-12 14:39:00,72.95,535.1852,3.200000000000003,2.25,3.2,4.149999999999999,30.0,27.5,27.7,25.3,11.3,8.2,8.2,4.9,2106.734,18
2025-08-12 14:42:00,72.25,533.9554,3.299999999999997,2.2499999999999982,3.1500000000000004,4.099999999999998,29.9,27.5,27.6,25.3,11.3,8.2,8.2,5.0,2082.14,14
2025-08-12 14:45:00,72.65,536.1689,3.299999999999997,2.3000000000000007,3.2,3.9999999999999964,30.0,27.6,27.7,25.3,11.3,8.2,8.2,4.9,2101.959,18
2025-08-12 14:48:00,75.25,536.4149,3.4000000000000057,2.3000000000000007,3.1999999999999997,4.099999999999998,30.1,27.6,27.8,25.3,11.2,8.2,8.2,4.8,2196.733,14
2025-08-12 14:51:00,74.65,535.4312,3.4000000000000057,2.299999999999999,3.1999999999999997,4.15,30.0,27.7,27.8,25.3,11.2,8.2,8.2,4.8,2171.719,14
2025-08-12 14:54:00,74.55,535.4312,3.5,2.3999999999999986,3.2499999999999996,4.050000000000001,30.2,27.7,27.8,25.3,11.2,8.2,8.1,4.8,2169.612,24
2025-08-12 14:57:00,75.25,537.6447,3.5,2.3000000000000007,3.1999999999999997,4.25,30.1,27.6,27.8,25.3,11.2,8.2,8.2,4.8,2183.671,14
2025-08-12 15:00:00,74.55,539.1204,3.5999999999999943,2.3000000000000007,3.2500000000000004,4.200000000000001,30.1,27.7,27.8,25.4,11.3,8.2,8.2,4.8,2172.401,18
2025-08-12 15:03:00,73.4,537.3987,3.5999999999999943,2.2500000000000018,3.2,4.149999999999999,30.1,27.6,27.8,25.4,11.3,8.2,8.2,4.9,2125.499,18
2025-08-12 15:06:00,72.0,536.1689,3.700000000000003,2.2500000000000018,3.1499999999999995,4.099999999999998,30.0,27.6,27.7,25.4,11.2,8.2,8.1,5.0,2117.457,14
2025-08-12 15:09:00,72.69999999999999,536.4149,3.700000000000003,2.2500000000000018,3.1499999999999995,4.099999999999998,30.0,27.6,27.7,25.4,11.2,8.2,8.1,5.0,2080.946,14
2025-08-12 15:12:00,72.25,536.4149,3.799999999999997,2.2500000000000018,3.1999999999999993,4.099999999999998,30.0,27.6,27.7,25.4,11.2,8.2,8.1,4.9,2093.86,14
2025-08-12 15:15:00,73.94999999999999,536.1689,3.799999999999997,2.3500000000000014,3.1499999999999995,4.100000000000001,30.2,27.8,27.9,25.4,11.2,8.2,8.2,4.9,2203.074,14
2025-08-12 15:18:00,73.85,534.2014,3.9000000000000057,2.450000000000001,3.2499999999999996,4.100000000000003,30.3,27.9,27.9,25.4,11.2,8.2,8.1,4.8,2147.565,24
2025-08-12 15:21:00,72.1,534.6933,3.9000000000000057,2.25,3.0999999999999996,4.200000000000001,30.1,27.7,27.8,25.5,11.2,8.2,8.2,5.0,2082.063,14
2025-08-12 15:24:00,73.55000000000001,536.4149,4.0,2.25,3.0999999999999996,4.2500000000000036,30.2,27.7,27.9,25.5,11.2,8.2,8.2,5.0,2125.784,14
2025-08-12 15:27:00,72.0,536.6609,4.0,2.25,3.1500000000000004,4.150000000000002,30.2,27.7,27.9,25.5,11.3,8.2,8.2,5.0,2058.145,18
2025-08-12 15:30:00,73.45,537.1528,4.099999999999994,2.3999999999999986,3.1500000000000004,4.149999999999999,30.4,27.9,28.0,25.5,11.3,8.2,8.2,5.0,2129.036,18
2025-08-12 15:33:00,74.05000000000001,539.8582,4.099999999999994,2.299999999999997,3.2,4.25,30.4,27.9,28.1,25.6,11.3,8.2,8.2,4.9,2149.144,18
2025-08-12 15:36:00,74.15,538.3825,4.200000000000003,2.349999999999998,3.1500000000000004,4.199999999999999,30.5,27.9,28.1,25.6,11.3,8.2,8.2,5.0,2165.151,18
2025-08-12 15:39:00,73.65,537.1528,4.200000000000003,2.4000000000000004,3.1500000000000004,4.099999999999998,30.6,28.0,28.1,25.7,11.3,8.2,8.2,5.0,2137.426,18
2025-08-12 15:42:00,74.95,537.6447,4.299999999999997,2.400000000000002,3.2,4.149999999999999,30.6,28.1,28.2,25.7,11.3,8.2,8.2,4.9,2188.483,18
2025-08-12 15:45:00,76.69999999999999,540.1042,4.299999999999997,2.4000000000000004,3.2500000000000004,4.3000000000000025,30.6,28.2,28.3,25.7,11.3,8.2,8.2,4.8,2239.685,11
2025-08-12 15:48:00,77.3,548.4664,4.400000000000006,2.450000000000001,3.2,4.299999999999997,30.8,28.2,28.4,25.7,11.3,8.2,8.2,4.9,2269.13,11
2025-08-12 15:51:00,79.75,551.4178,4.400000000000006,2.4499999999999975,3.3000000000000003,4.450000000000003,30.9,28.4,28.6,25.8,11.3,8.2,8.2,4.7,2379.809,21
2025-08-12 15:54:00,80.55,556.3368,4.5,2.4999999999999982,3.3000000000000003,4.400000000000002,31.0,28.4,28.6,25.8,11.3,8.2,8.2,4.7,2417.51,21
2025-08-12 15:57:00,80.35,555.5989,4.5,2.4999999999999982,3.3000000000000003,4.400000000000002,31.0,28.4,28.6,25.8,11.3,8.2,8.2,4.7,2401.219,21
2025-08-12 16:00:00,80.85,549.6962,4.599999999999994,2.5999999999999996,3.4000000000000004,4.300000000000001,31.1,28.5,28.6,25.8,11.3,8.2,8.1,4.6,2401.172,21
2025-08-12 16:03:00,78.2,542.3177,4.599999999999994,2.4000000000000004,3.3000000000000003,4.4,30.9,28.3,28.5,25.9,11.3,8.1,8.1,4.7,2325.405,16
2025-08-12 16:06:00,77.0,541.088,4.700000000000003,2.4000000000000004,3.2500000000000004,4.4,30.9,28.3,28.5,25.9,11.3,8.1,8.1,4.8,2283.422,16
2025-08-12 16:09:00,73.95,534.9393,4.700000000000003,2.3000000000000007,3.1000000000000005,4.3000000000000025,30.6,28.2,28.3,25.9,11.3,8.1,8.2,5.0,2160.604,14
2025-08-12 16:12:00,73.4,530.5121,4.799999999999997,2.2500000000000018,3.1500000000000004,4.25,30.6,28.1,28.3,25.9,11.4,8.2,8.2,5.1,2130.215,18
2025-08-12 16:15:00,74.35,529.0364,4.799999999999997,2.3499999999999996,3.25,4.2500000000000036,30.7,28.2,28.3,25.9,11.5,8.3,8.3,5.0,2169.207,11
2025-08-12 16:18:00,74.2,528.0527,4.900000000000006,2.4000000000000004,3.25,4.200000000000003,30.8,28.2,28.3,25.9,11.5,8.3,8.3,5.0,2154.235,11
2025-08-12 16:21:00,74.95,531.496,4.900000000000006,2.400000000000002,3.3000000000000007,4.199999999999999,30.8,28.3,28.4,25.9,11.4,8.3,8.2,4.9,2185.222,11
2025-08-12 16:24:00,75.2,534.6933,5.0,2.400000000000002,3.3000000000000007,4.2499999999999964,30.8,28.3,28.4,25.9,11.4,8.3,8.2,4.9,2199.751,11
2025-08-12 16:27:00,75.0,537.3987,5.0,2.3500000000000014,3.2,4.299999999999997,30.8,28.2,28.4,25.9,11.3,8.2,8.2,4.9,2193.468,18
2025-08-12 16:30:00,75.1,539.1204,5.099999999999994,2.400000000000002,3.250000000000001,4.2499999999999964,30.8,28.3,28.4,25.9,11.4,8.3,8.2,5.0,2195.941,11
2025-08-12 16:33:00,76.05,542.0718,5.099999999999994,2.3500000000000014,3.2,4.2499999999999964,30.8,28.3,28.5,25.9,11.4,8.3,8.3,5.0,2249.762,11
2025-08-12 16:36:00,77.1,546.007,5.200000000000003,2.3499999999999996,3.2,4.35,30.9,28.2,28.5,25.9,11.4,8.3,8.3,5.0,2274.418,11
2025-08-12 16:39:00,78.19999999999999,548.2205,5.200000000000003,2.4499999999999993,3.3,4.400000000000002,31.0,28.4,28.6,25.9,11.5,8.3,8.3,4.9,2302.281,11
2025-08-12 16:42:00,78.5,549.4502,5.299999999999997,2.5,3.3,4.400000000000002,31.0,28.4,28.5,25.9,11.5,8.3,8.3,4.9,2318.227,11
2025-08-12 16:45:00,78.65,549.4502,5.299999999999997,2.4499999999999993,3.25,4.400000000000002,31.0,28.4,28.6,25.9,11.4,8.3,8.3,4.9,2325.851,11
2025-08-12 16:48:00,78.5,548.7124,5.400000000000006,2.5,3.3000000000000007,4.350000000000001,31.0,28.5,28.6,25.9,11.4,8.3,8.2,4.9,2320.965,11
2025-08-12 16:51:00,79.65,548.9583,5.400000000000006,2.4499999999999993,3.3000000000000007,4.450000000000003,31.1,28.4,28.6,26.0,11.4,8.3,8.2,4.9,2343.529,11
2025-08-12 16:54:00,78.5,550.1881,5.5,2.3999999999999986,3.25,4.400000000000002,31.0,28.4,28.6,26.0,11.4,8.3,8.3,4.9,2310.99,11
2025-08-12 16:57:00,78.05,547.7286,5.5,2.4499999999999993,3.25,4.350000000000001,31.1,28.4,28.6,26.0,11.4,8.2,8.2,4.9,2304.288,11
2025-08-12 17:00:00,78.6,544.0394,5.599999999999994,2.4499999999999993,3.3000000000000003,4.350000000000001,31.1,28.4,28.6,26.0,11.4,8.2,8.2,4.8,2317.316,11
2025-08-12 17:03:00,76.30000000000001,540.1042,5.599999999999994,2.3999999999999986,3.25,4.350000000000001,30.9,28.4,28.5,26.0,11.4,8.2,8.2,4.9,2245.139,11
2025-08-12 17:06:00,74.8,537.1528,5.700000000000003,2.3500000000000014,3.2,4.349999999999998,30.8,28.3,28.4,26.0,11.4,8.2,8.2,5.0,2173.377,18
2025-08-12 17:09:00,75.30000000000001,535.4312,5.700000000000003,2.3499999999999996,3.2,4.299999999999999,30.9,28.3,28.5,26.0,11.4,8.2,8.2,5.0,2201.084,18
2025-08-12 17:12:00,74.80000000000001,527.3148,5.799999999999997,2.3000000000000007,3.25,4.2499999999999964,30.8,28.3,28.5,26.0,11.4,8.2,8.2,4.9,2185.957,18
2025-08-12 17:15:00,74.05,526.577,5.799999999999997,2.3000000000000007,3.2,4.200000000000003,30.7,28.3,28.4,26.0,11.4,8.2,8.2,5.0,2153.692,18
2025-08-12 17:18:00,74.4,532.7257,5.900000000000006,2.3499999999999996,3.2,4.1999999999999975,30.9,28.3,28.5,26.0,11.3,8.2,8.2,4.9,2170.213,18
2025-08-12 17:21:00,74.35,537.6447,5.900000000000006,2.3000000000000007,3.1500000000000004,4.2499999999999964,30.8,28.3,28.5,26.0,11.3,8.2,8.2,5.0,2167.009,18
2025-08-12 17:24:00,73.75,529.2824,6.0,2.3000000000000007,3.2,4.150000000000002,30.8,28.3,28.5,26.0,11.3,8.2,8.2,4.9,2152.375,18
2025-08-12 17:27:00,73.75,529.7743,6.0,2.3499999999999996,3.2,4.100000000000003,30.8,28.4,28.5,26.0,11.3,8.2,8.2,4.9,2153.999,18
2025-08-12 17:30:00,74.94999999999999,530.5121,6.099999999999994,2.3999999999999986,3.15,4.149999999999999,30.9,28.4,28.5,26.0,11.2,8.1,8.2,4.8,2202.953,16
2025-08-12 17:33:00,73.65,531.25,6.099999999999994,2.3000000000000007,3.25,4.150000000000002,30.8,28.3,28.5,26.0,11.3,8.2,8.1,4.9,2140.835,18
2025-08-12 17:36:00,73.45,531.004,6.200000000000003,2.299999999999999,3.1500000000000004,4.100000000000003,30.8,28.4,28.5,26.1,11.3,8.2,8.2,5.0,2141.126,18
2025-08-12 17:39:00,74.35,533.7095,6.200000000000003,2.349999999999998,3.2,4.149999999999999,30.9,28.4,28.5,26.1,11.3,8.1,8.1,4.9,2160.654,16
2025-08-12 17:42:00,73.15,533.7095,6.299999999999997,2.349999999999998,3.1500000000000004,4.149999999999999,30.9,28.4,28.5,26.1,11.3,8.2,8.2,5.0,2128.723,18
2025-08-12 17:45:00,74.85,536.4149,6.299999999999997,2.349999999999998,3.2,4.099999999999998,31.0,28.4,28.6,26.1,11.3,8.2,8.2,4.9,2185.805,18
2025-08-12 17:48:00,74.65,537.1528,6.400000000000006,2.3999999999999986,3.2,4.149999999999999,31.1,28.4,28.6,26.1,11.3,8.2,8.2,4.9,2183.29,18
2025-08-12 17:51:00,76.3,535.923,6.400000000000006,2.3999999999999986,3.2500000000000004,4.25,31.0,28.5,28.6,26.1,11.3,8.1,8.1,4.8,2238.99,16
2025-08-12 17:54:00,75.75,538.6285,6.5,2.349999999999998,3.1999999999999997,4.300000000000001,30.9,28.5,28.6,26.1,11.2,8.1,8.1,4.8,2212.534,16
2025-08-12 17:57:00,76.6,538.6285,6.5,2.4499999999999993,3.1999999999999997,4.199999999999999,31.1,28.5,28.6,26.1,11.2,8.1,8.1,4.8,2275.152,16
2025-08-12 18:00:00,74.45,539.8582,6.599999999999994,2.3999999999999986,3.0999999999999996,4.149999999999999,31.0,28.5,28.6,26.1,11.2,8.2,8.2,5.0,2179.092,18
2025-08-12 18:03:00,74.15,539.6123,6.599999999999994,2.299999999999997,3.1500000000000004,4.149999999999999,30.9,28.4,28.6,26.1,11.3,8.2,8.2,5.0,2176.227,18
2025-08-12 18:06:00,75.3,540.842,6.700000000000003,2.3499999999999996,3.2,4.25,31.0,28.5,28.6,26.2,11.3,8.2,8.2,4.9,2211.569,18
2025-08-12 18:09:00,75.65,538.3825,6.700000000000003,2.400000000000002,3.2,4.149999999999999,31.1,28.6,28.7,26.2,11.3,8.2,8.2,4.9,2258.091,18
2025-08-12 18:12:00,78.95,538.8744,6.799999999999997,2.450000000000001,3.3000000000000003,4.299999999999997,31.2,28.8,28.9,26.2,11.3,8.2,8.2,4.7,2339.614,21
2025-08-12 18:15:00,77.85,540.842,6.799999999999997,2.450000000000001,3.3000000000000003,4.250000000000002,31.3,28.6,28.8,26.2,11.3,8.2,8.2,4.7,2293.333,21
2025-08-12 18:18:00,76.8,541.088,6.900000000000006,2.4000000000000004,3.2,4.3000000000000025,31.2,28.6,28.8,26.2,11.3,8.2,8.2,4.9,2245.597,18
2025-08-12 18:21:00,75.1,544.5313,6.900000000000006,2.400000000000002,3.1500000000000004,4.25,31.1,28.6,28.7,26.2,11.3,8.2,8.2,5.0,2203.46,18
2025-08-12 18:24:00,76.6,546.007,7.0,2.4499999999999993,3.1500000000000004,4.2500000000000036,31.2,28.7,28.8,26.2,11.3,8.2,8.2,5.0,2259.296,18
2025-08-12 18:27:00,77.0,541.5799,7.0,2.5,3.2,4.200000000000003,31.3,28.7,28.8,26.2,11.3,8.2,8.2,4.9,2261.086,11
2025-08-12 18:30:00,75.9,538.8744,7.099999999999994,2.450000000000001,3.25,4.200000000000001,31.2,28.6,28.7,26.2,11.3,8.2,8.1,4.9,2218.492,18
2025-08-12 18:33:00,75.3,538.6285,7.099999999999994,2.3500000000000014,3.2,4.25,31.1,28.6,28.7,26.3,11.3,8.2,8.2,4.9,2204.931,18
2025-08-12 18:36:00,75.8,534.2014,7.200000000000003,2.3999999999999986,3.25,4.150000000000002,31.2,28.7,28.8,26.3,11.3,8.2,8.1,4.9,2222.04,18
2025-08-12 18:39:00,75.30000000000001,525.5931,7.200000000000003,2.3500000000000014,3.2500000000000004,4.25,31.1,28.6,28.7,26.3,11.3,8.1,8.1,4.8,2210.684,16
2025-08-12 18:42:00,75.30000000000001,528.7905,7.299999999999997,2.3000000000000007,3.2,4.25,31.1,28.6,28.8,26.3,11.3,8.2,8.2,4.9,2211.148,18
2025-08-12 18:45:00,76.35,528.7905,7.299999999999997,2.3999999999999986,3.3000000000000003,4.2500000000000036,31.2,28.7,28.8,26.3,11.3,8.2,8.1,4.8,2234.02,21
2025-08-12 18:48:00,74.9,530.0203,7.400000000000006,2.3499999999999996,3.25,4.200000000000001,31.2,28.6,28.8,26.3,11.3,8.2,8.1,4.9,2196.278,18
2025-08-12 18:51:00,74.44999999999999,528.7905,7.400000000000006,2.4000000000000004,3.2,4.1,31.2,28.6,28.7,26.3,11.3,8.2,8.1,5.0,2170.124,18
2025-08-12 18:54:00,75.0,531.004,7.5,2.3000000000000007,3.1500000000000004,4.25,31.1,28.6,28.8,26.3,11.3,8.2,8.2,5.0,2227.764,18
2025-08-12 18:57:00,73.8,521.412,7.5,2.3000000000000007,3.25,4.149999999999999,31.1,28.6,28.8,26.3,11.4,8.2,8.2,4.9,2158.191,18
2025-08-12 19:00:00,72.6,516.985,7.599999999999994,2.3500000000000014,3.1500000000000004,4.049999999999997,31.1,28.6,28.7,26.3,11.3,8.2,8.2,5.0,2113.475,18
2025-08-12 19:03:00,72.4,511.3281,7.599999999999994,2.25,3.2,4.049999999999997,31.0,28.5,28.7,26.3,11.3,8.1,8.1,4.9,2096.3,17
2025-08-12 19:06:00,72.0,510.0984,7.700000000000003,2.25,3.2,4.049999999999997,31.0,28.5,28.7,26.3,11.3,8.1,8.1,4.9,2088.19,17
2025-08-12 19:09:00,72.0,514.5255,7.700000000000003,2.200000000000001,3.2,4.049999999999997,31.0,28.5,28.7,26.4,11.3,8.1,8.1,4.9,2089.119,17
2025-08-12 19:12:00,72.1,517.7228,7.799999999999997,2.2500000000000018,3.2,3.9999999999999964,31.0,28.6,28.7,26.4,11.3,8.2,8.1,5.0,2090.588,18
2025-08-12 19:15:00,73.65,511.5741,7.799999999999997,2.3499999999999996,3.2500000000000004,4.050000000000001,31.2,28.7,28.8,26.4,11.3,8.2,8.2,4.8,2146.211,18
2025-08-12 19:18:00,73.55000000000001,515.7552,7.900000000000006,2.3000000000000007,3.2500000000000004,4.1,31.1,28.7,28.8,26.4,11.3,8.2,8.2,4.8,2150.223,18
2025-08-12 19:21:00,74.85,514.0336,7.900000000000006,2.3000000000000025,3.2500000000000004,4.049999999999999,31.1,28.8,28.9,26.4,11.3,8.2,8.2,4.8,2206.121,18
2025-08-12 19:24:00,74.05,517.7228,8.0,2.3000000000000007,3.2500000000000004,3.9499999999999993,31.2,28.7,28.9,26.4,11.3,8.2,8.2,4.8,2178.249,18
2025-08-12 19:27:00,73.25,520.6742,8.0,2.3000000000000007,3.2,3.9999999999999982,31.1,28.7,28.8,26.4,11.3,8.2,8.2,4.9,2136.333,18
2025-08-12 19:30:00,73.2,515.0174,8.099999999999994,2.3000000000000007,3.2,4.049999999999999,31.1,28.7,28.8,26.4,11.3,8.2,8.2,4.9,2131.679,18
2025-08-12 19:33:00,72.3,509.6065,8.099999999999994,2.200000000000001,3.2,4.099999999999998,31.0,28.6,28.8,26.4,11.3,8.2,8.2,4.9,2106.808,18
2025-08-12 19:36:00,71.7,509.6065,8.200000000000003,2.3000000000000007,3.2,3.9999999999999982,31.1,28.7,28.8,26.4,11.4,8.2,8.2,5.0,2088.941,18
2025-08-12 19:39:00,72.0,505.9173,8.200000000000003,2.200000000000001,3.2,3.9999999999999964,31.0,28.6,28.8,26.4,11.4,8.2,8.2,5.0,2091.13,18
2025-08-12 19:42:00,71.80000000000001,504.6875,8.299999999999997,2.200000000000001,3.2,4.049999999999997,30.9,28.6,28.7,26.4,11.4,8.2,8.2,5.0,2092.505,18
2025-08-12 19:45:00,73.15,507.6389,8.299999999999997,2.3500000000000014,3.2500000000000004,3.8999999999999986,31.2,28.8,28.9,26.4,11.3,8.2,8.2,4.8,2136.021,18
2025-08-12 19:48:00,72.0,511.5741,8.400000000000006,2.3000000000000007,3.1500000000000004,3.9999999999999982,31.1,28.7,28.8,26.4,11.3,8.2,8.2,5.0,2095.036,18
2025-08-12 19:51:00,73.35,512.8038,8.400000000000006,2.3500000000000014,3.3000000000000007,4.0,31.2,28.8,28.9,26.4,11.4,8.3,8.2,4.9,2142.493,11
2025-08-12 19:54:00,74.75,514.5255,8.5,2.2500000000000018,3.2500000000000004,4.1,31.1,28.7,28.9,26.4,11.3,8.2,8.2,4.8,2160.354,18
2025-08-12 19:57:00,73.2,515.0174,8.5,2.3000000000000007,3.2,3.9999999999999982,31.1,28.7,28.8,26.4,11.3,8.2,8.2,4.9,2136.311,18
2025-08-12 20:00:00,73.65,516.493,8.599999999999994,2.3000000000000007,3.2,4.1,31.1,28.7,28.8,26.4,11.3,8.2,8.2,4.9,2145.645,18
2025-08-12 20:03:00,72.44999999999999,517.4769,8.599999999999994,2.200000000000001,3.2,4.099999999999998,31.0,28.6,28.8,26.4,11.3,8.2,8.2,4.9,2111.026,18
2025-08-12 20:06:00,73.44999999999999,518.7066,8.700000000000003,2.200000000000001,3.2,4.049999999999999,31.0,28.7,28.9,26.4,11.3,8.2,8.2,4.9,2150.705,18
2025-08-12 20:09:00,74.15,516.493,8.700000000000003,2.3500000000000014,3.2,4.0,31.2,28.8,28.9,26.4,11.3,8.2,8.2,4.9,2216.193,18
2025-08-12 20:12:00,76.45,517.7228,8.799999999999997,2.4000000000000004,3.3000000000000003,4.100000000000003,31.3,28.9,29.0,26.4,11.3,8.2,8.2,4.7,2356.853,21
2025-08-12 20:15:00,77.65,515.0174,8.799999999999997,2.4499999999999993,3.4000000000000004,4.099999999999998,31.5,28.9,29.1,26.4,11.3,8.2,8.1,4.6,2325.627,21
2025-08-12 20:18:00,76.05,513.0498,8.900000000000006,2.5,3.3500000000000005,4.099999999999998,31.5,28.9,29.0,26.4,11.3,8.1,8.1,4.6,2271.625,21
2025-08-12 20:21:00,75.2,511.82,8.900000000000006,2.4000000000000004,3.3000000000000003,4.1999999999999975,31.3,28.9,29.0,26.4,11.3,8.1,8.1,4.7,2255.405,16
2025-08-12 20:24:00,73.15,509.1146,9.0,2.25,3.2500000000000004,4.150000000000002,31.2,28.7,28.9,26.5,11.3,8.1,8.1,4.8,2187.836,16
2025-08-12 20:27:00,71.2,502.9659,9.0,2.1500000000000004,3.1999999999999993,3.9999999999999964,31.0,28.6,28.8,26.5,11.2,8.1,8.0,4.9,2085.934,17
2025-08-12 20:30:00,70.4,501.7361,9.099999999999994,2.200000000000001,3.1499999999999995,3.9999999999999964,31.0,28.6,28.7,26.5,11.2,8.0,8.0,4.9,2058.834,89
2025-08-12 20:33:00,70.7,495.8333,9.099999999999994,2.1500000000000004,3.15,3.950000000000003,30.9,28.6,28.7,26.5,11.2,8.0,8.1,4.8,2068.452,89
2025-08-12 20:36:00,70.6,488.2089,9.200000000000003,2.1500000000000004,3.2499999999999996,4.049999999999997,30.9,28.6,28.7,26.5,11.2,8.0,8.0,4.7,2099.721,89
2025-08-12 20:39:00,68.30000000000001,489.1927,9.200000000000003,2.0500000000000007,3.1499999999999995,3.8499999999999996,30.8,28.5,28.7,26.5,11.2,8.0,8.0,4.9,1992.651,89
2025-08-12 20:42:00,68.15,492.39,9.299999999999997,2.0500000000000007,3.0999999999999996,3.8499999999999996,30.8,28.5,28.7,26.5,11.2,8.1,8.1,5.0,1978.977,17
2025-08-12 20:45:00,68.85,493.6198,9.299999999999997,2.1000000000000014,3.1499999999999995,3.799999999999999,30.8,28.6,28.7,26.5,11.2,8.2,8.1,5.0,2025.264,18
2025-08-12 20:48:00,68.55,495.3414,9.400000000000006,2.1000000000000014,3.0999999999999996,3.799999999999999,30.8,28.6,28.7,26.5,11.2,8.2,8.2,5.0,1977.934,18
2025-08-12 20:51:00,69.15,499.0307,9.400000000000006,2.200000000000001,3.1499999999999995,3.8500000000000014,30.9,28.6,28.7,26.4,11.2,8.2,8.1,5.0,2001.778,18
2025-08-12 20:54:00,69.6,500.5063,9.5,2.200000000000001,3.0999999999999996,3.8500000000000014,30.9,28.6,28.7,26.4,11.2,8.2,8.2,5.0,2012.521,18
2025-08-12 20:57:00,70.3,500.5063,9.5,2.1000000000000014,3.1500000000000004,4.0500000000000025,30.8,28.5,28.7,26.4,11.3,8.2,8.2,5.0,2046.356,18
2025-08-12 21:00:00,70.1,502.7199,9.599999999999994,2.200000000000001,3.1500000000000004,3.950000000000003,30.9,28.6,28.7,26.4,11.3,8.2,8.2,5.0,2025.925,18
2025-08-12 21:03:00,70.9,507.8849,9.599999999999994,2.200000000000001,3.1500000000000004,3.950000000000003,30.9,28.6,28.7,26.4,11.3,8.2,8.2,5.0,2048.702,18
2025-08-12 21:06:00,71.7,512.5579,9.700000000000003,2.150000000000002,3.1500000000000004,4.000000000000002,30.8,28.6,28.7,26.4,11.3,8.2,8.2,5.0,2088.537,18
2025-08-12 21:09:00,72.6,513.2957,9.700000000000003,2.1500000000000004,3.2,4.049999999999997,30.9,28.6,28.8,26.4,11.3,8.2,8.2,4.9,2115.089,18
2025-08-12 21:12:00,73.30000000000001,511.82,9.799999999999997,2.3000000000000007,3.2,3.9999999999999982,31.1,28.7,28.8,26.4,11.3,8.2,8.2,4.9,2144.207,18
2025-08-12 21:15:00,74.35,513.2957,9.799999999999997,2.25,3.2500000000000004,4.099999999999998,31.0,28.6,28.8,26.3,11.3,8.2,8.2,4.8,2146.249,18
2025-08-12 21:18:00,72.45,518.2147,9.900000000000006,2.3000000000000007,3.1500000000000004,4.099999999999998,31.0,28.6,28.7,26.3,11.3,8.2,8.2,5.0,2099.809,18
2025-08-12 21:21:00,72.3,520.1823,9.900000000000006,2.3000000000000007,3.1500000000000004,3.9999999999999964,31.0,28.6,28.7,26.3,11.3,8.2,8.2,5.0,2100.673,18
2025-08-12 21:24:00,73.85,520.4282,10.0,2.25,3.2,4.149999999999999,30.9,28.6,28.7,26.3,11.3,8.2,8.2,4.9,2155.342,18
2025-08-12 21:27:00,73.94999999999999,517.9688,10.0,2.3000000000000007,3.2,4.099999999999998,31.0,28.6,28.7,26.3,11.3,8.2,8.2,4.9,2152.445,18
2025-08-12 21:30:00,73.65,520.4282,10.099999999999994,2.3500000000000014,3.2,4.049999999999997,31.0,28.6,28.7,26.2,11.3,8.2,8.2,4.9,2150.848,18
2025-08-12 21:33:00,73.35,521.1661,10.099999999999994,2.25,3.2,4.0000000000000036,30.9,28.5,28.7,26.2,11.3,8.2,8.2,4.9,2142.198,18
2025-08-12 21:36:00,73.55,518.9525,10.200000000000003,2.3000000000000007,3.2,4.049999999999997,30.9,28.6,28.7,26.2,11.3,8.2,8.2,4.9,2144.695,18
2025-08-12 21:39:00,73.25,515.2633,10.200000000000003,2.299999999999999,3.2500000000000004,4.0000000000000036,30.9,28.5,28.6,26.2,11.3,8.1,8.1,4.8,2142.156,16
2025-08-12 21:42:00,73.25,515.0174,10.299999999999997,2.25,3.2500000000000004,4.0000000000000036,30.9,28.5,28.7,26.2,11.3,8.2,8.2,4.8,2133.254,18
2025-08-12 21:45:00,70.6,516.493,10.299999999999997,2.299999999999999,3.1500000000000004,3.9000000000000004,30.8,28.4,28.5,26.1,11.3,8.2,8.2,5.0,2026.247,18
2025-08-12 21:48:00,70.6,510.8362,10.400000000000006,2.299999999999999,3.1500000000000004,3.9000000000000004,30.8,28.4,28.5,26.1,11.3,8.2,8.2,5.0,2036.185,18
2025-08-12 21:51:00,71.94999999999999,507.147,10.400000000000006,2.299999999999999,3.1999999999999997,3.9000000000000004,30.8,28.4,28.5,26.1,11.2,8.1,8.1,4.8,2086.692,17
2025-08-12 21:54:00,70.69999999999999,506.4091,10.5,2.200000000000001,3.1499999999999995,3.9499999999999975,30.6,28.3,28.4,26.1,11.2,8.1,8.1,4.9,2047.622,17
2025-08-12 21:57:00,70.2,510.0984,10.5,2.200000000000001,3.1499999999999995,3.849999999999996,30.6,28.3,28.4,26.1,11.2,8.1,8.1,4.9,2018.055,17
2025-08-12 22:00:00,71.1,510.0984,10.599999999999994,2.200000000000001,3.1499999999999995,3.9499999999999975,30.6,28.3,28.4,26.1,11.2,8.2,8.2,4.9,2052.033,18
2025-08-12 22:03:00,70.55,507.8849,10.599999999999994,2.25,3.0999999999999996,3.899999999999997,30.6,28.2,28.3,26.0,11.2,8.2,8.2,5.0,2013.048,18
2025-08-12 22:06:00,69.6,499.5226,10.700000000000003,2.1999999999999993,3.1499999999999995,3.9499999999999975,30.5,28.2,28.3,26.0,11.2,8.1,8.1,4.9,2102.298,17
2025-08-12 22:09:00,70.35,500.5063,10.700000000000003,2.25,3.1999999999999997,3.8000000000000025,30.5,28.3,28.3,26.0,11.2,8.1,8.1,4.8,2040.843,17
2025-08-12 22:12:00,70.3,505.4254,10.799999999999997,2.200000000000001,3.1499999999999995,3.900000000000002,30.5,28.1,28.3,25.9,11.2,8.2,8.2,4.9,2038.449,18
2025-08-12 22:15:00,69.35,508.3767,10.799999999999997,2.200000000000001,3.05,3.8500000000000014,30.4,28.1,28.2,25.9,11.2,8.1,8.2,5.0,1984.458,17
2025-08-12 22:18:00,69.8,507.8849,10.900000000000006,2.200000000000001,3.1499999999999995,3.950000000000003,30.4,28.1,28.2,25.9,11.2,8.1,8.1,4.9,2015.417,17
2025-08-12 22:21:00,70.80000000000001,506.4091,10.900000000000006,2.1500000000000004,3.1499999999999995,3.950000000000001,30.3,28.0,28.2,25.8,11.2,8.2,8.2,4.9,2014.937,18
2025-08-12 22:24:00,70.5,504.4415,11.0,2.1999999999999993,3.2,4.0000000000000036,30.4,28.0,28.2,25.8,11.3,8.2,8.2,4.9,2028.96,18
2025-08-12 22:27:00,71.55000000000001,504.6875,11.0,2.25,3.2500000000000004,3.950000000000003,30.4,28.1,28.2,25.8,11.3,8.2,8.2,4.8,2050.529,18
2025-08-12 22:30:00,71.65,504.6875,11.099999999999994,2.25,3.1999999999999997,3.950000000000003,30.5,28.0,28.2,25.8,11.2,8.1,8.1,4.8,2067.906,17
2025-08-12 22:33:00,70.65,503.9496,11.099999999999994,2.25,3.1999999999999997,3.950000000000001,30.3,28.0,28.1,25.7,11.2,8.1,8.1,4.8,2026.798,17
2025-08-12 22:36:00,69.65,503.9496,11.200000000000003,2.1999999999999993,3.1499999999999995,3.8499999999999996,30.2,27.9,28.0,25.7,11.2,8.2,8.2,4.9,1986.928,18
2025-08-12 22:39:00,68.85,504.1956,11.200000000000003,2.1999999999999993,3.1500000000000004,3.8499999999999996,30.2,27.9,28.0,25.7,11.3,8.2,8.2,5.0,1967.837,18
2025-08-12 22:42:00,69.95,501.4901,11.299999999999997,2.2499999999999982,3.2,3.8499999999999996,30.2,27.9,28.0,25.6,11.3,8.2,8.2,4.9,1992.924,18
2025-08-12 22:45:00,71.25,499.2766,11.299999999999997,2.3999999999999986,3.2500000000000004,3.900000000000002,30.4,28.0,28.0,25.6,11.3,8.1,8.1,4.8,2050.093,17
2025-08-12 22:48:00,70.85,500.7523,11.400000000000006,2.2499999999999982,3.3000000000000003,3.950000000000001,30.2,27.9,28.0,25.6,11.3,8.1,8.1,4.7,2036.777,17
2025-08-12 22:51:00,70.69999999999999,501.7361,11.400000000000006,2.25,3.2000000000000006,3.8999999999999986,30.2,27.8,27.9,25.6,11.3,8.1,8.2,4.8,2021.024,17
2025-08-12 22:54:00,69.25,502.9659,11.5,2.2500000000000018,3.2,3.849999999999996,30.1,27.8,27.9,25.5,11.3,8.2,8.2,4.9,1980.569,18
2025-08-12 22:57:00,68.45,504.6875,11.5,2.1999999999999993,3.1500000000000004,3.850000000000003,30.0,27.7,27.8,25.5,11.3,8.2,8.2,5.0,1944.932,18
2025-08-12 23:00:00,69.05,500.2604,11.599999999999994,2.1999999999999993,3.1500000000000004,3.850000000000003,30.0,27.7,27.8,25.5,11.3,8.1,8.2,4.9,1969.639,17
2025-08-12 23:03:00,68.25,489.9306,11.599999999999994,2.1999999999999993,3.2000000000000006,3.850000000000003,30.0,27.7,27.8,25.5,11.3,8.1,8.2,4.8,1942.033,17
2025-08-12 23:06:00,67.65,475.6655,11.700000000000003,2.1500000000000004,3.2500000000000004,3.8500000000000014,29.9,27.6,27.7,25.5,11.3,8.1,8.1,4.8,1919.626,17
2025-08-12 23:09:00,69.35,540.3501,11.700000000000003,2.0999999999999996,3.1000000000000005,3.950000000000003,29.9,27.6,27.8,25.5,11.2,8.3,8.2,5.1,2016.547,18
2025-08-12 23:12:00,75.75,550.68,11.799999999999997,2.4499999999999993,3.1500000000000004,4.099999999999998,30.6,27.9,28.1,25.5,11.3,8.3,8.3,5.0,2197.08,11
2025-08-12 23:15:00,78.5,550.9259,11.799999999999997,2.5500000000000007,3.3,4.399999999999997,30.8,28.0,28.2,25.5,11.2,8.1,8.1,4.6,2325.038,24
2025-08-12 23:18:00,78.1,550.1881,11.900000000000006,2.5500000000000007,3.2999999999999994,4.400000000000002,30.6,28.0,28.1,25.4,11.2,8.1,8.0,4.7,2315.663,24
2025-08-12 23:21:00,76.25,547.4826,11.900000000000006,2.5500000000000007,3.2999999999999994,4.199999999999999,30.6,28.0,28.1,25.4,11.2,8.1,8.0,4.7,2240.512,24
2025-08-12 23:24:00,75.2,549.6962,12.0,2.4499999999999993,3.0999999999999996,4.149999999999999,30.4,27.9,28.0,25.4,11.1,8.1,8.1,4.9,2165.48,14
2025-08-12 23:27:00,73.05000000000001,548.7124,12.0,2.450000000000001,3.05,4.1999999999999975,30.4,27.8,27.9,25.4,11.1,8.1,8.1,5.0,2179.489,14
2025-08-12 23:30:00,72.0,546.9907,12.099999999999994,2.3499999999999996,3.0,4.150000000000002,30.2,27.7,27.8,25.4,11.1,8.1,8.1,5.1,2070.973,14
2025-08-12 23:33:00,72.0,548.2205,12.099999999999994,2.3000000000000007,3.05,4.1,30.2,27.6,27.8,25.4,11.2,8.1,8.1,5.1,2087.125,14
2025-08-12 23:36:00,73.94999999999999,546.4988,12.200000000000003,2.450000000000001,3.1499999999999995,4.150000000000002,30.3,27.8,27.9,25.3,11.2,8.2,8.2,4.9,2143.783,14
2025-08-12 23:39:00,76.44999999999999,551.1719,12.200000000000003,2.5,3.1499999999999995,4.299999999999999,30.4,27.8,27.9,25.3,11.2,8.1,8.1,4.9,2229.116,14
2025-08-12 23:42:00,75.1,548.9583,12.299999999999997,2.4499999999999993,3.2499999999999996,4.249999999999998,30.4,27.7,27.9,25.3,11.2,8.1,8.0,4.8,2180.989,24
2025-08-12 23:45:00,73.69999999999999,546.007,12.299999999999997,2.4499999999999993,3.1499999999999995,4.200000000000003,30.3,27.7,27.8,25.3,11.2,8.1,8.1,4.9,2146.029,14
2025-08-12 23:48:00,71.69999999999999,552.1556,12.400000000000006,2.400000000000002,3.05,4.149999999999999,30.1,27.6,27.7,25.2,11.2,8.1,8.1,5.1,2058.93,14
2025-08-12 23:51:00,74.05,554.8611,12.400000000000006,2.4000000000000004,3.05,4.200000000000001,30.2,27.6,27.8,25.2,11.2,8.1,8.2,5.0,2143.115,14
2025-08-12 23:54:00,74.65,554.8611,12.5,2.4000000000000004,3.1499999999999995,4.200000000000001,30.2,27.6,27.8,25.2,11.2,8.1,8.1,4.9,2159.552,14
2025-08-12 23:57:00,76.35,557.5665,12.5,2.5,3.1999999999999997,4.299999999999997,30.3,27.7,27.8,25.2,11.2,8.1,8.1,4.8,2232.763,24
2025-08-13 00:00:00,74.55,562.9774,12.599999999999994,2.5,3.0999999999999996,4.200000000000001,30.2,27.6,27.7,25.1,11.2,8.2,8.2,5.0,2138.073,14
2025-08-13 00:03:00,77.4,561.7477,12.599999999999994,2.549999999999999,3.1999999999999997,4.299999999999997,30.4,27.6,27.8,25.1,11.2,8.1,8.1,4.8,2259.324,24
2025-08-13 00:06:00,73.3,561.0098,12.700000000000003,2.4999999999999982,3.05,4.250000000000002,30.2,27.5,27.6,25.1,11.2,8.2,8.2,5.1,2123.533,14
2025-08-13 00:09:00,75.75,562.9774,12.700000000000003,2.4499999999999993,3.1499999999999995,4.350000000000003,30.2,27.5,27.7,25.1,11.2,8.1,8.1,4.9,2198.586,14
2025-08-13 00:12:00,75.65,560.0261,12.799999999999997,2.5000000000000018,3.1499999999999995,4.25,30.1,27.6,27.7,25.0,11.2,8.1,8.1,4.9,2197.118,14
2025-08-13 00:15:00,75.65,559.5342,12.799999999999997,2.5,3.1499999999999995,4.300000000000001,30.1,27.5,27.6,25.0,11.2,8.1,8.1,4.9,2185.367,14
2025-08-13 00:18:00,78.6,556.8287,12.900000000000006,2.5500000000000007,3.2499999999999996,4.3000000000000025,30.2,27.6,27.7,25.0,11.2,8.1,8.1,4.7,2273.531,24
2025-08-13 00:21:00,76.85,553.3854,12.900000000000006,2.5,3.2499999999999996,4.350000000000003,30.2,27.5,27.7,25.0,11.2,8.1,8.1,4.7,2246.179,24
2025-08-13 00:24:00,76.9,554.6152,13.0,2.549999999999999,3.2499999999999996,4.3000000000000025,30.2,27.4,27.6,24.9,11.2,8.0,8.0,4.7,2222.452,24
2025-08-13 00:27:00,77.3,551.9097,13.0,2.5,3.25,4.350000000000001,30.1,27.4,27.6,24.9,11.1,8.0,8.0,4.6,2237.681,25
2025-08-13 00:30:00,74.45,554.3692,13.099999999999994,2.5,3.15,4.25,30.1,27.4,27.6,24.9,11.1,8.1,8.1,4.8,2161.484,24
2025-08-13 00:33:00,73.65,553.1395,13.099999999999994,2.450000000000001,3.1499999999999995,4.249999999999998,30.0,27.3,27.5,24.9,11.1,8.1,8.0,4.9,2123.297,14
2025-08-13 00:36:00,72.5,551.1719,13.200000000000003,2.450000000000001,3.1499999999999995,4.249999999999998,30.0,27.3,27.5,24.9,11.1,8.1,8.0,4.9,2070.686,14
2025-08-13 00:39:00,71.85,547.2367,13.200000000000003,2.3500000000000014,3.05,4.200000000000003,29.7,27.3,27.4,24.9,11.1,8.1,8.1,5.0,2033.902,14
2025-08-13 00:42:00,69.9,545.761,13.299999999999997,2.2500000000000018,3.0,4.149999999999999,29.6,27.1,27.3,24.9,11.1,8.2,8.2,5.1,2010.311,14
2025-08-13 00:45:00,71.55000000000001,541.088,13.299999999999997,2.3499999999999996,3.0999999999999996,4.050000000000001,29.7,27.2,27.3,24.9,11.1,8.1,8.1,4.9,2038.086,14
2025-08-13 00:48:00,71.5,541.3339,13.400000000000006,2.3499999999999996,3.0999999999999996,4.1,29.6,27.2,27.3,24.8,11.1,8.1,8.1,4.9,2038.944,14
2025-08-13 00:51:00,71.65,541.3339,13.400000000000006,2.3999999999999986,3.0999999999999996,4.050000000000001,29.7,27.2,27.3,24.8,11.1,8.1,8.1,4.9,2037.125,14
2025-08-13 00:54:00,71.45,542.0718,13.5,2.3499999999999996,3.0999999999999996,4.1,29.6,27.2,27.3,24.8,11.1,8.1,8.1,4.9,2040.095,14
2025-08-13 00:57:00,72.4,548.9583,13.5,2.3499999999999996,3.0999999999999996,4.150000000000002,29.7,27.2,27.4,24.8,11.1,8.1,8.1,4.9,2062.362,14
2025-08-13 01:00:00,73.35,549.6962,13.599999999999994,2.450000000000001,3.0999999999999996,4.150000000000002,29.8,27.3,27.4,24.8,11.1,8.1,8.1,4.9,2110.238,14
2025-08-13 01:03:00,72.4,551.1719,13.599999999999994,2.3499999999999996,3.0999999999999996,4.200000000000001,29.7,27.1,27.3,24.8,11.1,8.1,8.1,4.9,2060.45,14
2025-08-13 01:06:00,72.94999999999999,556.0908,13.700000000000003,2.3499999999999996,3.0999999999999996,4.150000000000002,29.7,27.2,27.4,24.8,11.1,8.2,8.1,5.0,2076.588,14
2025-08-13 01:09:00,74.35,556.8287,13.700000000000003,2.3499999999999996,3.1499999999999995,4.2500000000000036,29.7,27.2,27.4,24.8,11.1,8.2,8.1,4.9,2118.797,14
2025-08-13 01:12:00,74.35,556.3368,13.799999999999997,2.4499999999999993,3.1999999999999993,4.299999999999999,30.0,27.2,27.5,24.8,11.2,8.2,8.1,4.9,2174.155,14
2025-08-13 01:15:00,75.65,556.3368,13.799999999999997,2.4499999999999993,3.1999999999999997,4.299999999999999,29.9,27.3,27.5,24.8,11.2,8.1,8.1,4.8,2189.187,24
2025-08-13 01:18:00,74.35,558.0585,13.900000000000006,2.3999999999999986,3.1999999999999997,4.349999999999998,29.7,27.2,27.3,24.8,11.1,8.1,8.0,4.8,2139.424,24
2025-08-13 01:21:00,72.3,558.0585,13.900000000000006,2.450000000000001,3.0999999999999996,4.200000000000001,29.7,27.1,27.2,24.7,11.1,8.1,8.0,5.0,2064.616,14
2025-08-13 01:24:00,72.1,556.3368,14.0,2.3500000000000014,3.05,4.149999999999999,29.6,27.1,27.3,24.7,11.1,8.1,8.1,5.0,2056.736,14
2025-08-13 01:27:00,72.7,557.0746,14.0,2.4499999999999993,3.0999999999999996,4.150000000000002,29.7,27.2,27.3,24.7,11.1,8.1,8.1,4.9,2071.138,14
2025-08-13 01:30:00,73.15,556.3368,14.099999999999994,2.3500000000000014,3.0999999999999996,4.25,29.6,27.1,27.3,24.7,11.1,8.1,8.1,4.9,2090.814,14
2025-08-13 01:33:00,73.95,556.8287,14.099999999999994,2.450000000000001,3.15,4.299999999999997,29.8,27.2,27.4,24.7,11.1,8.1,8.1,4.8,2136.379,24
2025-08-13 01:36:00,72.4,557.3206,14.200000000000003,2.4499999999999993,3.05,4.150000000000002,29.7,27.2,27.3,24.7,11.1,8.1,8.1,5.0,2071.106,14
2025-08-13 01:39:00,71.6,555.1071,14.200000000000003,2.3500000000000014,3.05,4.199999999999999,29.6,27.0,27.2,24.7,11.1,8.2,8.1,5.1,2044.337,14
2025-08-13 01:42:00,73.75,554.3692,14.299999999999997,2.5,3.0999999999999996,4.200000000000003,29.8,27.2,27.3,24.7,11.1,8.1,8.1,4.9,2118.547,14
2025-08-13 01:45:00,73.1,554.3692,14.299999999999997,2.5,3.0999999999999996,4.100000000000001,29.8,27.2,27.3,24.7,11.1,8.1,8.1,4.9,2089.033,14
2025-08-13 01:48:00,72.55000000000001,553.3854,14.400000000000006,2.4000000000000004,3.0999999999999996,4.200000000000001,29.7,27.1,27.3,24.7,11.1,8.1,8.1,4.9,2066.562,14
2025-08-13 01:51:00,72.75,554.8611,14.400000000000006,2.4000000000000004,3.05,4.200000000000001,29.7,27.1,27.3,24.7,11.1,8.1,8.1,5.0,2064.679,14
2025-08-13 01:54:00,75.35,555.1071,14.5,2.4499999999999993,3.15,4.200000000000003,29.7,27.2,27.3,24.7,11.1,8.1,8.1,4.8,2178.969,24
2025-08-13 01:57:00,75.25,554.8611,14.5,2.5,3.15,4.249999999999998,29.9,27.2,27.4,24.7,11.1,8.0,8.1,4.7,2182.727,25
2025-08-13 02:00:00,72.9,553.1395,14.599999999999994,2.450000000000001,3.0999999999999996,4.200000000000001,29.7,27.1,27.2,24.7,11.1,8.1,8.1,4.9,2088.117,14
2025-08-13 02:03:00,73.1,559.5342,14.599999999999994,2.3500000000000014,3.0999999999999996,4.25,29.6,27.1,27.3,24.7,11.2,8.2,8.1,5.1,2088.583,14
2025-08-13 02:06:00,74.85,559.7801,14.700000000000003,2.5,3.15,4.200000000000003,29.8,27.2,27.3,24.7,11.1,8.1,8.1,4.8,2163.563,24
2025-08-13 02:09:00,74.55,559.2882,14.700000000000003,2.450000000000001,3.15,4.200000000000003,29.8,27.2,27.4,24.7,11.1,8.1,8.1,4.8,2141.873,24
2025-08-13 02:12:00,74.45,557.0746,14.799999999999997,2.4499999999999993,3.15,4.150000000000002,29.7,27.2,27.3,24.7,11.1,8.1,8.1,4.8,2148.272,24
2025-08-13 02:15:00,74.65,557.0746,14.799999999999997,2.4000000000000004,3.1499999999999995,4.2500000000000036,29.7,27.2,27.4,24.7,11.2,8.1,8.1,4.9,2137.24,14
2025-08-13 02:18:00,75.95,558.3044,14.900000000000006,2.5500000000000007,3.1999999999999997,4.1999999999999975,29.9,27.3,27.4,24.7,11.2,8.1,8.1,4.8,2190.341,24
2025-08-13 02:21:00,76.15,553.3854,14.900000000000006,2.5,3.1999999999999997,4.35,29.9,27.2,27.4,24.7,11.2,8.0,8.1,4.7,2215.893,24
2025-08-13 02:24:00,74.45,554.6152,15.0,2.450000000000001,3.15,4.250000000000002,29.8,27.1,27.3,24.7,11.1,8.0,8.0,4.8,2121.51,25
2025-08-13 02:27:00,72.5,554.8611,15.0,2.3500000000000014,3.0999999999999996,4.300000000000001,29.6,27.0,27.2,24.7,11.2,8.1,8.1,5.0,2058.973,14
2025-08-13 02:30:00,73.55,553.8773,15.099999999999994,2.4000000000000004,3.0999999999999996,4.200000000000001,29.7,27.1,27.3,24.7,11.2,8.2,8.2,5.0,2106.424,14
2025-08-13 02:33:00,74.35,550.9259,15.099999999999994,2.450000000000001,3.0999999999999996,4.250000000000002,29.8,27.1,27.3,24.7,11.2,8.1,8.2,4.9,2108.015,14
2025-08-13 02:36:00,75.44999999999999,549.4502,15.200000000000003,2.5,3.1499999999999995,4.299999999999997,29.8,27.2,27.3,24.7,11.2,8.1,8.1,4.9,2244.49,14
2025-08-13 02:39:00,72.19999999999999,550.9259,15.200000000000003,2.4499999999999993,3.1499999999999995,4.150000000000002,29.7,27.2,27.3,24.7,11.2,8.1,8.1,4.9,2059.951,14
2025-08-13 02:42:00,72.3,553.3854,15.299999999999997,2.4000000000000004,3.1499999999999995,4.1,29.7,27.1,27.3,24.7,11.2,8.2,8.1,5.0,2078.694,14
2025-08-13 02:45:00,73.15,548.2205,15.299999999999997,2.4000000000000004,3.1999999999999993,4.200000000000001,29.7,27.1,27.3,24.7,11.2,8.2,8.1,4.9,2086.965,14
2025-08-13 02:48:00,72.95,543.7934,15.400000000000006,2.5,3.1499999999999995,4.100000000000001,29.8,27.2,27.3,24.7,11.2,8.1,8.1,4.9,2088.199,14
2025-08-13 02:51:00,74.25,541.5799,15.400000000000006,2.450000000000001,3.1999999999999997,4.25,29.8,27.2,27.4,24.7,11.1,8.0,8.0,4.7,2131.408,25
2025-08-13 02:54:00,73.65,546.9907,15.5,2.5,3.15,4.200000000000003,29.8,27.2,27.3,24.7,11.1,8.1,8.1,4.8,2094.708,24
2025-08-13 02:57:00,73.4,552.6476,15.5,2.4000000000000004,3.0999999999999996,4.200000000000001,29.7,27.1,27.3,24.7,11.1,8.1,8.1,4.9,2076.853,14
2025-08-13 03:00:00,73.05,554.3692,15.599999999999994,2.4499999999999993,3.0999999999999996,4.200000000000003,29.7,27.2,27.3,24.7,11.2,8.2,8.2,5.0,2091.677,14
2025-08-13 03:03:00,74.35,553.1395,15.599999999999994,2.5,3.1999999999999997,4.1999999999999975,29.9,27.3,27.4,24.8,11.2,8.1,8.1,4.8,2146.239,24
2025-08-13 03:06:00,74.55000000000001,558.0585,15.700000000000003,2.4499999999999993,3.0999999999999996,4.1999999999999975,29.9,27.3,27.5,24.8,11.2,8.1,8.2,4.9,2143.15,14
2025-08-13 03:09:00,76.75,557.5665,15.700000000000003,2.549999999999999,3.2999999999999994,4.199999999999999,30.1,27.4,27.6,24.8,11.2,8.2,8.1,4.7,2224.793,24
2025-08-13 03:12:00,76.75,560.5179,15.799999999999997,2.549999999999999,3.2499999999999996,4.300000000000001,30.0,27.4,27.5,24.8,11.2,8.1,8.1,4.7,2222.763,24
2025-08-13 03:15:00,80.35,560.0261,15.799999999999997,2.6500000000000004,3.3499999999999996,4.3000000000000025,30.3,27.5,27.7,24.8,11.1,8.1,8.0,4.5,2391.05,24
2025-08-13 03:18:00,77.19999999999999,560.0261,15.900000000000006,2.549999999999999,3.25,4.25,30.1,27.4,27.6,24.8,11.1,8.0,8.0,4.6,2306.395,25
2025-08-13 03:21:00,74.95,558.5504,15.900000000000006,2.5500000000000007,3.15,4.1999999999999975,30.1,27.3,27.5,24.8,11.1,8.1,8.1,4.8,2177.909,24
2025-08-13 03:24:00,72.05000000000001,556.0908,16.0,2.4000000000000004,3.1499999999999995,4.200000000000003,29.8,27.2,27.4,24.8,11.2,8.2,8.1,5.0,2096.291,14
2025-08-13 03:27:00,70.3,545.2691,16.0,2.3000000000000007,3.0999999999999996,4.149999999999999,29.6,27.1,27.3,24.8,11.2,8.1,8.1,5.0,2010.158,14
2025-08-13 03:30:00,70.05,539.6123,16.099999999999994,2.3000000000000007,3.0999999999999996,4.149999999999999,29.6,27.1,27.3,24.8,11.2,8.1,8.1,5.0,1988.523,14
2025-08-13 03:33:00,71.2,535.1852,16.099999999999994,2.3999999999999986,3.1499999999999995,4.050000000000001,29.7,27.2,27.3,24.8,11.2,8.1,8.1,4.9,2030.003,14
2025-08-13 03:36:00,71.1,536.6609,16.200000000000003,2.3000000000000007,3.0999999999999996,4.150000000000002,29.7,27.2,27.4,24.9,11.1,8.1,8.1,4.9,2029.778,14
