Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-13 03:39:00,71.4,539.6123,16.200000000000003,2.3500000000000014,3.0999999999999996,4.100000000000001,29.7,27.3,27.4,24.9,11.1,8.1,8.1,4.9,2039.35,14
2025-08-13 03:42:00,71.3,537.8906,16.299999999999997,2.400000000000002,3.1499999999999995,4.050000000000001,29.8,27.3,27.4,24.9,11.2,8.2,8.1,5.0,2028.049,14
2025-08-13 03:45:00,71.2,544.7772,16.299999999999997,2.3000000000000007,3.0999999999999996,4.150000000000002,29.7,27.2,27.4,24.9,11.2,8.1,8.1,5.0,2015.826,14
2025-08-13 03:48:00,73.95,552.4016,16.400000000000006,2.3000000000000007,3.0999999999999996,4.299999999999997,29.8,27.2,27.5,24.9,11.2,8.1,8.1,5.0,2121.411,14
2025-08-13 03:51:00,73.94999999999999,554.6152,16.400000000000006,2.4499999999999993,3.1499999999999995,4.25,30.1,27.4,27.6,25.0,11.2,8.2,8.2,4.9,2138.621,14
2025-08-13 03:54:00,75.15,559.7801,16.5,2.4000000000000004,3.1499999999999995,4.350000000000001,30.0,27.5,27.7,25.0,11.2,8.1,8.1,4.9,2178.944,14
2025-08-13 03:57:00,75.55,564.2072,16.5,2.5,3.1499999999999995,4.399999999999997,30.2,27.6,27.7,25.1,11.2,8.2,8.2,4.9,2190.009,14
2025-08-13 04:00:00,76.75,569.618,16.599999999999994,2.5500000000000007,3.1999999999999993,4.299999999999999,30.4,27.8,27.9,25.2,11.2,8.2,8.1,4.9,2245.013,24
2025-08-13 04:03:00,78.45,571.8316,16.599999999999994,2.6000000000000014,3.2500000000000004,4.450000000000001,30.5,27.8,27.9,25.2,11.3,8.2,8.2,4.8,2300.392,11
2025-08-13 04:06:00,77.19999999999999,568.1424,16.69999999999999,2.5500000000000007,3.1500000000000004,4.450000000000001,30.5,27.8,28.0,25.2,11.3,8.2,8.2,5.0,2243.518,14
2025-08-13 04:09:00,76.65,562.9774,16.69999999999999,2.6000000000000014,3.1500000000000004,4.35,30.5,27.8,27.9,25.2,11.3,8.2,8.2,5.0,2222.52,14
2025-08-13 04:12:00,77.5,560.5179,16.80000000000001,2.4499999999999993,3.1999999999999997,4.4,30.4,27.8,28.0,25.3,11.2,8.1,8.1,4.8,2296.117,24
2025-08-13 04:15:00,75.65,556.8287,16.80000000000001,2.4499999999999993,3.1499999999999995,4.299999999999999,30.4,27.8,28.0,25.3,11.2,8.1,8.1,4.9,2200.152,14
2025-08-13 04:18:00,73.0,550.9259,16.900000000000006,2.3999999999999986,3.05,4.2500000000000036,30.2,27.7,27.8,25.3,11.2,8.1,8.1,5.1,2100.585,14
2025-08-13 04:21:00,74.55000000000001,552.4016,16.900000000000006,2.5,3.1999999999999993,4.149999999999997,30.5,27.8,28.0,25.3,11.2,8.2,8.1,4.9,2154.21,14
2025-08-13 04:24:00,75.35,552.1556,17.0,2.549999999999999,3.1499999999999995,4.099999999999998,30.5,27.9,28.0,25.3,11.2,8.2,8.2,4.9,2186.646,14
2025-08-13 04:27:00,75.05,547.4826,17.0,2.4499999999999993,3.1999999999999997,4.1999999999999975,30.4,27.8,28.0,25.3,11.2,8.1,8.1,4.8,2176.188,24
2025-08-13 04:30:00,76.3,549.6962,17.099999999999994,2.5,3.1999999999999997,4.199999999999999,30.5,27.9,28.0,25.4,11.1,8.0,8.0,4.7,2235.643,25
2025-08-13 04:33:00,75.05000000000001,552.1556,17.099999999999994,2.4000000000000004,3.1999999999999997,4.1999999999999975,30.4,27.8,28.0,25.4,11.1,8.1,8.0,4.8,2176.617,25
2025-08-13 04:36:00,75.05000000000001,550.68,17.19999999999999,2.4000000000000004,3.0999999999999996,4.1999999999999975,30.4,27.8,28.0,25.4,11.1,8.1,8.1,4.9,2183.121,14
2025-08-13 04:39:00,72.7,548.2205,17.19999999999999,2.3500000000000014,3.0999999999999996,4.200000000000003,30.3,27.7,27.9,25.4,11.1,8.1,8.1,4.9,2099.289,14
2025-08-13 04:42:00,72.1,551.9097,17.30000000000001,2.3000000000000007,3.05,4.150000000000002,30.2,27.7,27.9,25.4,11.1,8.1,8.1,5.0,2060.173,14
2025-08-13 04:45:00,73.35,546.9907,17.30000000000001,2.400000000000002,3.0999999999999996,4.050000000000001,30.3,27.8,27.9,25.4,11.1,8.1,8.1,4.9,2124.578,14
2025-08-13 04:48:00,73.65,547.4826,17.400000000000006,2.3000000000000007,3.0999999999999996,4.200000000000003,30.2,27.7,27.9,25.4,11.1,8.1,8.1,4.9,2120.482,14
2025-08-13 04:51:00,74.65,547.7286,17.400000000000006,2.450000000000001,3.15,4.299999999999999,30.4,27.8,27.9,25.4,11.1,8.1,8.1,4.8,2194.268,25
2025-08-13 04:54:00,73.65,547.2367,17.5,2.400000000000002,3.15,4.150000000000002,30.3,27.8,27.9,25.4,11.1,8.1,8.1,4.8,2114.545,25
2025-08-13 04:57:00,72.85,546.9907,17.5,2.400000000000002,3.05,4.150000000000002,30.3,27.8,27.9,25.4,11.1,8.1,8.1,5.0,2075.3,14
2025-08-13 05:00:00,73.6,550.1881,17.599999999999994,2.3000000000000007,3.05,4.150000000000002,30.2,27.7,27.9,25.4,11.1,8.1,8.1,5.0,2114.535,14
2025-08-13 05:03:00,73.85,554.6152,17.599999999999994,2.400000000000002,3.0999999999999996,4.150000000000002,30.3,27.8,27.9,25.4,11.1,8.1,8.1,4.9,2137.411,14
2025-08-13 05:06:00,75.2,557.0746,17.69999999999999,2.450000000000001,3.15,4.149999999999997,30.5,27.8,28.0,25.4,11.1,8.1,8.1,4.8,2189.005,25
2025-08-13 05:09:00,75.95,558.7963,17.69999999999999,2.5,3.15,4.199999999999999,30.5,27.9,28.0,25.4,11.1,8.1,8.1,4.8,2225.189,25
2025-08-13 05:12:00,74.55,558.5504,17.80000000000001,2.4000000000000004,3.05,4.299999999999999,30.4,27.8,28.0,25.4,11.1,8.1,8.1,5.0,2169.927,14
2025-08-13 05:15:00,74.55000000000001,558.3044,17.80000000000001,2.450000000000001,3.1499999999999995,4.1999999999999975,30.4,27.8,27.9,25.4,11.2,8.2,8.1,5.0,2163.189,14
2025-08-13 05:18:00,77.15,559.2882,17.900000000000006,2.5,3.1499999999999995,4.25,30.6,27.9,28.1,25.4,11.2,8.1,8.1,4.9,2236.048,24
2025-08-13 05:21:00,75.69999999999999,560.0261,17.900000000000006,2.4499999999999993,3.0999999999999996,4.300000000000001,30.5,27.9,28.1,25.4,11.2,8.1,8.2,4.9,2217.297,14
2025-08-13 05:24:00,74.15,561.2558,18.0,2.4499999999999993,3.05,4.25,30.4,27.9,28.0,25.4,11.2,8.1,8.2,5.0,2154.263,14
2025-08-13 05:27:00,73.55000000000001,560.7639,18.0,2.450000000000001,3.0,4.299999999999999,30.4,27.8,27.9,25.4,11.2,8.1,8.2,5.1,2142.926,14
2025-08-13 05:30:00,77.4,559.2882,18.099999999999994,2.3999999999999986,3.15,4.400000000000002,30.5,27.9,28.1,25.5,11.1,8.1,8.1,4.8,2238.217,25
2025-08-13 05:33:00,76.4,555.5989,18.099999999999994,2.450000000000001,3.15,4.300000000000001,30.6,28.0,28.2,25.5,11.1,8.1,8.1,4.8,2233.515,25
2025-08-13 05:36:00,75.69999999999999,558.5504,18.19999999999999,2.450000000000001,3.0999999999999996,4.199999999999999,30.6,28.0,28.2,25.5,11.1,8.1,8.1,4.9,2270.009,25
2025-08-13 05:39:00,74.44999999999999,558.0585,18.19999999999999,2.3999999999999986,3.0999999999999996,4.199999999999999,30.5,27.9,28.1,25.5,11.1,8.1,8.1,4.9,2150.636,14
2025-08-13 05:42:00,76.80000000000001,558.5504,18.30000000000001,2.4499999999999993,3.05,4.25,30.6,27.9,28.1,25.5,11.1,8.1,8.1,5.0,2246.282,14
2025-08-13 05:45:00,74.85,555.8449,18.30000000000001,2.3999999999999986,3.0999999999999996,4.300000000000001,30.5,27.9,28.1,25.5,11.1,8.1,8.1,4.9,2180.513,14
2025-08-13 05:48:00,74.05,551.9097,18.400000000000006,2.3999999999999986,3.0999999999999996,4.149999999999999,30.6,27.9,28.1,25.6,11.1,8.1,8.1,4.9,2147.226,14
2025-08-13 05:51:00,73.95,551.4178,18.400000000000006,2.349999999999998,3.05,4.300000000000001,30.5,27.9,28.1,25.6,11.1,8.1,8.1,5.0,2141.978,14
2025-08-13 05:54:00,75.35,554.6152,18.5,2.450000000000001,3.0999999999999996,4.149999999999999,30.6,28.1,28.2,25.6,11.1,8.1,8.1,4.9,2187.941,25
2025-08-13 05:57:00,77.5,554.8611,18.5,2.4999999999999982,3.2499999999999996,4.349999999999998,30.7,28.2,28.3,25.6,11.2,8.1,8.1,4.7,2273.346,24
2025-08-13 06:00:00,75.55000000000001,554.6152,18.599999999999994,2.450000000000001,3.0999999999999996,4.25,30.6,28.1,28.2,25.6,11.1,8.1,8.1,4.9,2193.541,25
2025-08-13 06:03:00,74.55,558.3044,18.599999999999994,2.4000000000000004,3.0999999999999996,4.200000000000001,30.7,28.1,28.3,25.7,11.1,8.1,8.1,4.9,2174.434,14
2025-08-13 06:06:00,73.55000000000001,558.5504,18.69999999999999,2.400000000000002,3.0,4.149999999999999,30.6,28.1,28.2,25.7,11.1,8.1,8.1,5.1,2137.974,14
2025-08-13 06:09:00,75.85,554.6152,18.69999999999999,2.4499999999999993,3.0999999999999996,4.2500000000000036,30.7,28.2,28.3,25.7,11.1,8.1,8.1,4.9,2214.463,25
2025-08-13 06:12:00,75.55000000000001,551.9097,18.80000000000001,2.5,3.15,4.200000000000003,30.8,28.2,28.3,25.7,11.1,8.1,8.1,4.8,2197.808,25
2025-08-13 06:15:00,78.0,553.8773,18.80000000000001,2.5999999999999996,3.25,4.099999999999998,31.0,28.4,28.5,25.7,11.1,8.1,8.1,4.6,2310.273,24
2025-08-13 06:18:00,76.65,556.0908,18.900000000000006,2.450000000000001,3.1999999999999997,4.200000000000003,30.7,28.3,28.4,25.7,11.1,8.1,8.1,4.7,2255.277,24
2025-08-13 06:21:00,74.6,552.6476,18.900000000000006,2.450000000000001,3.05,4.150000000000002,30.8,28.2,28.4,25.7,11.1,8.1,8.1,5.0,2173.206,14
2025-08-13 06:24:00,75.35,549.6962,19.0,2.4499999999999993,3.15,4.2500000000000036,30.7,28.2,28.3,25.7,11.1,8.1,8.1,4.8,2208.594,25
2025-08-13 06:27:00,76.85,548.4664,19.0,2.5500000000000007,3.2499999999999996,4.1999999999999975,30.9,28.3,28.4,25.7,11.1,8.1,8.0,4.7,2263.76,24
2025-08-13 06:30:00,75.94999999999999,547.2367,19.099999999999994,2.450000000000001,3.1999999999999997,4.150000000000002,30.8,28.3,28.4,25.8,11.1,8.0,8.0,4.7,2250.646,25
2025-08-13 06:33:00,73.55,550.68,19.099999999999994,2.4499999999999993,3.0999999999999996,4.100000000000001,30.7,28.3,28.3,25.8,11.1,8.1,8.1,4.9,2147.293,14
2025-08-13 06:36:00,72.9,550.9259,19.19999999999999,2.3500000000000014,3.05,4.149999999999999,30.6,28.1,28.2,25.8,11.1,8.1,8.1,5.0,2114.451,14
2025-08-13 06:39:00,73.65,543.5475,19.19999999999999,2.3999999999999986,3.05,4.150000000000002,30.7,28.2,28.3,25.8,11.0,8.0,8.0,4.9,2153.713,25
2025-08-13 06:42:00,71.80000000000001,533.7095,19.30000000000001,2.25,3.0999999999999996,4.149999999999999,30.5,28.0,28.2,25.8,11.1,8.0,8.0,4.9,2074.813,89
2025-08-13 06:45:00,71.6,537.3987,19.30000000000001,2.3500000000000014,3.0999999999999996,4.049999999999997,30.6,28.1,28.2,25.8,11.1,8.0,8.0,4.9,2058.188,25
2025-08-13 06:48:00,71.5,545.761,19.400000000000006,2.3500000000000014,3.05,4.049999999999997,30.6,28.1,28.2,25.8,11.1,8.1,8.1,5.0,2065.236,14
2025-08-13 06:51:00,71.65,545.2691,19.400000000000006,2.3500000000000014,3.0,4.049999999999997,30.6,28.1,28.2,25.8,11.1,8.1,8.1,5.1,2052.381,14
2025-08-13 06:54:00,73.6,543.5475,19.5,2.4499999999999993,3.0999999999999996,4.100000000000001,30.8,28.2,28.3,25.8,11.1,8.1,8.1,4.9,2136.366,14
2025-08-13 06:57:00,74.45,543.7934,19.5,2.3999999999999986,3.0999999999999996,4.150000000000002,30.7,28.2,28.3,25.8,11.1,8.1,8.1,4.9,2208.374,14
2025-08-13 07:00:00,73.75,549.6962,19.599999999999994,2.3999999999999986,3.0999999999999996,4.150000000000002,30.7,28.2,28.3,25.8,11.1,8.2,8.1,5.0,2214.909,14
2025-08-13 07:03:00,75.75,563.4694,19.599999999999994,2.450000000000001,3.1499999999999995,4.150000000000002,30.8,28.3,28.4,25.8,11.2,8.1,8.1,4.9,2212.973,25
2025-08-13 07:06:00,79.45,585.3588,19.69999999999999,2.549999999999999,3.05,4.350000000000001,31.1,28.4,28.6,25.8,11.0,8.1,8.1,4.9,2346.275,25
2025-08-13 07:09:00,78.95,581.9155,19.69999999999999,2.5999999999999996,3.05,4.25,31.0,28.5,28.5,25.8,11.0,8.1,8.1,4.9,2325.759,25
2025-08-13 07:12:00,80.65,585.1129,19.80000000000001,2.599999999999998,3.1499999999999995,4.499999999999998,31.2,28.4,28.6,25.8,11.2,8.1,8.1,4.9,2391.887,23
2025-08-13 07:15:00,78.8,564.2072,19.80000000000001,2.5500000000000007,3.1499999999999995,4.450000000000001,31.0,28.3,28.4,25.8,11.2,8.1,8.1,4.9,2318.151,23
2025-08-13 07:18:00,78.5,554.6152,19.900000000000006,2.5,3.2500000000000004,4.450000000000001,31.0,28.3,28.5,25.8,11.3,8.1,8.1,4.8,2306.795,16
2025-08-13 07:21:00,78.3,555.5989,19.900000000000006,2.5,3.2500000000000004,4.35,31.0,28.3,28.5,25.8,11.3,8.1,8.1,4.8,2305.517,16
2025-08-13 07:24:00,80.15,560.7639,20.0,2.5500000000000007,3.2,4.599999999999996,31.1,28.3,28.5,25.8,11.3,8.1,8.1,4.9,2356.675,23
2025-08-13 07:27:00,75.25,530.5121,20.0,2.4499999999999993,3.2500000000000004,4.299999999999997,30.8,28.2,28.3,25.8,11.3,8.0,8.0,4.8,2195.267,16
2025-08-13 07:30:00,74.05,521.412,20.099999999999994,2.3499999999999996,3.3000000000000003,4.3000000000000025,30.7,28.1,28.3,25.8,11.3,8.0,8.0,4.7,2151.202,16
2025-08-13 07:33:00,73.15,522.6418,20.099999999999994,2.3500000000000014,3.1999999999999997,4.25,30.6,28.1,28.2,25.8,11.2,8.0,8.0,4.8,2113.02,89
2025-08-13 07:36:00,72.85,524.1175,20.19999999999999,2.3000000000000025,3.2499999999999996,4.25,30.6,28.1,28.2,25.9,11.2,8.0,7.9,4.8,2102.563,89
2025-08-13 07:39:00,73.15,520.4282,20.19999999999999,2.3000000000000025,3.1999999999999997,4.149999999999999,30.6,28.1,28.2,25.9,11.2,8.0,8.0,4.8,2115.695,89
2025-08-13 07:42:00,73.6,518.7066,20.30000000000001,2.2500000000000018,3.25,4.149999999999999,30.6,28.1,28.3,25.9,11.1,7.9,7.9,4.6,2118.436,89
2025-08-13 07:45:00,72.0,522.8877,20.30000000000001,2.2500000000000018,3.15,4.149999999999999,30.5,28.1,28.2,25.9,11.0,7.9,7.9,4.7,2087.816,89
2025-08-13 07:48:00,71.2,526.577,20.400000000000006,2.3000000000000025,3.1,4.049999999999997,30.6,28.1,28.2,25.9,11.0,7.9,7.9,4.8,2052.754,89
2025-08-13 07:51:00,71.0,531.004,20.400000000000006,2.3000000000000025,3.05,4.049999999999997,30.6,28.1,28.2,25.9,11.0,7.9,7.9,4.9,2041.131,108
2025-08-13 07:54:00,71.0,531.004,20.5,2.200000000000001,3.05,4.049999999999997,30.5,28.0,28.2,25.9,11.0,7.9,7.9,4.9,2046.711,108
2025-08-13 07:57:00,70.9,530.5121,20.5,2.2500000000000018,3.0500000000000003,3.9999999999999964,30.5,28.1,28.2,25.9,10.9,7.9,7.9,4.8,2039.91,108
2025-08-13 08:00:00,71.2,535.1852,20.599999999999994,2.2500000000000018,3.0500000000000003,3.9999999999999964,30.5,28.1,28.2,25.9,10.9,7.9,7.9,4.8,2052.242,108
2025-08-13 08:03:00,70.1,538.3825,20.599999999999994,2.200000000000001,3.0,4.049999999999997,30.4,28.1,28.2,25.9,10.9,7.9,7.9,4.9,2015.082,108
2025-08-13 08:06:00,70.2,538.3825,20.69999999999999,2.200000000000001,3.0,3.950000000000003,30.4,28.1,28.2,25.9,10.9,7.9,7.9,4.9,2022.13,108
2025-08-13 08:09:00,69.65,541.3339,20.69999999999999,2.2500000000000018,2.95,3.900000000000002,30.5,28.1,28.2,25.9,10.8,8.0,8.0,4.9,2005.612,91
2025-08-13 08:12:00,69.45,546.007,20.80000000000001,2.200000000000001,2.9000000000000004,3.8500000000000014,30.4,28.1,28.2,25.9,10.9,8.0,8.0,5.1,1990.667,91
2025-08-13 08:15:00,69.8,550.68,20.80000000000001,2.1500000000000004,2.9000000000000004,4.0000000000000036,30.4,28.0,28.2,25.9,10.9,8.0,8.0,5.1,2045.863,91
2025-08-13 08:18:00,72.55000000000001,552.4016,20.900000000000006,2.3000000000000007,3.0500000000000003,4.1,30.6,28.2,28.3,25.9,10.9,8.0,8.0,4.8,2105.135,108
2025-08-13 08:21:00,71.8,554.3692,20.900000000000006,2.3000000000000007,3.0,3.9499999999999993,30.7,28.2,28.4,25.9,10.9,8.0,8.0,4.9,2080.498,91
2025-08-13 08:24:00,71.6,564.4531,21.0,2.3000000000000025,3.0500000000000003,4.049999999999997,30.6,28.1,28.2,25.9,10.9,8.0,8.0,4.8,2067.177,108
2025-08-13 08:27:00,73.5,571.0938,21.0,2.3000000000000007,3.0500000000000003,4.15,30.7,28.1,28.3,25.9,10.9,8.0,8.0,4.8,2136.777,108
2025-08-13 08:30:00,73.75,574.537,21.099999999999994,2.3499999999999996,3.15,4.150000000000002,30.7,28.2,28.3,25.9,11.0,8.1,8.0,4.8,2146.315,25
2025-08-13 08:33:00,73.15,576.7506,21.099999999999994,2.2500000000000018,3.0500000000000003,4.25,30.6,28.1,28.3,25.9,11.0,8.0,8.1,4.8,2135.088,108
2025-08-13 08:36:00,74.15,577.9803,21.19999999999999,2.3000000000000007,3.15,4.200000000000001,30.7,28.1,28.3,25.9,11.0,8.0,8.0,4.7,2164.34,25
2025-08-13 08:39:00,73.25,576.9965,21.19999999999999,2.3000000000000025,3.0500000000000003,4.25,30.6,28.1,28.2,25.9,10.9,8.0,8.0,4.8,2125.82,108
2025-08-13 08:42:00,72.9,577.7344,21.30000000000001,2.2500000000000018,3.0500000000000003,4.25,30.6,28.1,28.3,25.9,10.9,8.0,8.0,4.8,2102.305,108
2025-08-13 08:45:00,72.85,576.9965,21.30000000000001,2.3000000000000025,3.0500000000000003,4.25,30.6,28.1,28.2,25.9,10.9,8.0,8.0,4.8,2126.499,108
2025-08-13 08:48:00,73.1,579.702,21.400000000000006,2.2500000000000018,3.0,4.199999999999999,30.5,28.1,28.2,25.9,10.9,8.0,8.0,4.9,2117.03,105
2025-08-13 08:51:00,74.05,583.8831,21.400000000000006,2.4000000000000004,2.95,4.200000000000003,30.7,28.3,28.3,25.9,10.8,8.0,8.0,4.9,2159.171,106
2025-08-13 08:54:00,74.05,587.0804,21.5,2.2500000000000018,3.0500000000000003,4.25,30.6,28.1,28.3,25.9,10.8,7.9,7.9,4.7,2159.843,108
2025-08-13 08:57:00,73.4,590.0319,21.5,2.3000000000000007,2.95,4.200000000000001,30.7,28.1,28.3,25.9,10.8,8.0,8.0,4.9,2152.231,105
2025-08-13 09:00:00,73.4,592.7373,21.599999999999994,2.3500000000000014,3.0500000000000003,4.149999999999999,30.6,28.1,28.2,25.8,10.8,8.0,7.9,4.8,2133.682,108
2025-08-13 09:03:00,76.0,609.7078,21.599999999999994,2.3999999999999986,2.9000000000000004,4.349999999999998,30.7,28.2,28.3,25.8,10.8,8.0,8.0,5.0,2248.154,106
2025-08-13 09:06:00,75.80000000000001,609.7078,21.69999999999999,2.4000000000000004,2.95,4.250000000000002,30.8,28.1,28.3,25.8,10.8,8.0,8.0,4.9,2231.499,106
2025-08-13 09:09:00,76.0,597.9022,21.69999999999999,2.4499999999999993,3.0,4.299999999999997,30.8,28.2,28.3,25.8,10.8,8.0,7.9,4.9,2238.025,106
2025-08-13 09:12:00,75.4,574.537,21.80000000000001,2.3499999999999996,3.2,4.3000000000000025,30.7,28.1,28.3,25.8,10.8,7.8,7.8,4.4,2213.981,116
2025-08-13 09:15:00,74.15,569.1262,21.80000000000001,2.3500000000000014,3.1000000000000005,4.25,30.6,28.1,28.2,25.8,10.8,7.8,7.8,4.6,2176.526,116
2025-08-13 09:18:00,71.6,567.1586,21.900000000000006,2.3499999999999996,3.05,4.300000000000001,30.5,27.9,28.0,25.7,10.7,7.7,7.7,4.6,2078.57,114
2025-08-13 09:21:00,70.55,561.9937,21.900000000000006,2.3000000000000007,2.9999999999999996,4.149999999999997,30.5,27.8,28.0,25.7,10.7,7.7,7.7,4.7,2037.98,114
2025-08-13 09:27:00,68.6,551.9097,22.0,2.1999999999999993,3.0,4.150000000000002,30.2,27.7,27.8,25.7,10.6,7.7,7.6,4.7,1976.926,49
2025-08-13 09:30:00,68.8,551.9097,22.099999999999994,2.1999999999999993,3.0,4.150000000000002,30.2,27.7,27.8,25.7,10.6,7.7,7.7,4.6,1975.695,49
2025-08-13 09:33:00,66.55,545.761,22.099999999999994,2.0999999999999996,2.9,3.7500000000000018,30.0,27.7,27.8,25.7,10.6,7.8,7.8,4.8,1900.778,93
2025-08-13 09:36:00,66.05000000000001,542.0718,22.19999999999999,2.1499999999999986,3.0,3.7500000000000018,30.0,27.7,27.8,25.6,10.6,7.8,7.8,4.6,1887.062,141
2025-08-13 09:39:00,65.75,542.3177,22.19999999999999,2.0999999999999996,2.9499999999999997,3.6999999999999993,30.0,27.6,27.8,25.6,10.6,7.8,7.8,4.7,1877.209,93
2025-08-13 09:42:00,65.45,540.842,22.30000000000001,2.0500000000000007,2.8499999999999996,3.799999999999999,29.8,27.6,27.7,25.6,10.6,7.8,7.8,4.9,1867.617,126
2025-08-13 09:45:00,65.45,544.0394,22.30000000000001,2.0500000000000007,2.8499999999999996,3.799999999999999,29.8,27.6,27.7,25.6,10.6,7.9,7.9,4.9,1857.993,120
2025-08-13 09:48:00,65.75,543.3015,22.400000000000006,2.0999999999999996,2.8499999999999996,3.8500000000000014,29.9,27.6,27.7,25.6,10.7,7.9,7.9,5.0,1868.16,120
2025-08-13 09:51:00,65.44999999999999,521.412,22.400000000000006,2.0500000000000007,2.9999999999999996,3.8499999999999996,29.8,27.5,27.7,25.5,10.7,7.8,7.8,4.7,1859.781,93
2025-08-13 09:54:00,65.25,516.493,22.5,2.1500000000000004,2.9499999999999997,3.799999999999999,29.8,27.6,27.6,25.5,10.7,7.8,7.8,4.8,1854.179,93
2025-08-13 09:57:00,65.25,517.7228,22.5,2.049999999999999,2.9499999999999997,3.799999999999999,29.8,27.4,27.6,25.5,10.7,7.8,7.8,4.8,1831.451,93
2025-08-13 10:00:00,65.25,521.658,22.599999999999994,2.0999999999999996,2.8999999999999995,3.7499999999999982,29.8,27.5,27.6,25.5,10.7,7.8,7.8,4.9,1856.431,95
2025-08-13 10:03:00,64.65,521.658,22.599999999999994,2.049999999999999,2.9999999999999996,3.8499999999999996,29.7,27.4,27.5,25.5,10.7,7.8,7.8,4.7,1840.451,93
2025-08-13 10:06:00,64.25,514.2795,22.69999999999999,2.0000000000000018,2.9499999999999997,3.849999999999996,29.6,27.3,27.5,25.4,10.7,7.8,7.8,4.8,1828.932,95
2025-08-13 10:09:00,64.8,512.5579,22.69999999999999,2.0000000000000018,2.8999999999999995,3.8000000000000025,29.5,27.3,27.4,25.4,10.7,7.8,7.8,4.9,1816.201,95
2025-08-13 10:12:00,63.6,513.0498,22.80000000000001,2.0000000000000018,2.9499999999999997,3.700000000000001,29.5,27.3,27.4,25.4,10.7,7.8,7.8,4.8,1804.504,95
2025-08-13 10:15:00,64.85,512.066,22.80000000000001,2.0500000000000025,2.9,3.7500000000000018,29.6,27.3,27.4,25.4,10.6,7.8,7.8,4.8,1818.432,126
2025-08-13 10:18:00,62.95,499.7685,22.900000000000006,2.0,3.05,3.7500000000000018,29.5,27.2,27.4,25.3,10.6,7.7,7.7,4.5,1772.223,143
2025-08-13 10:21:00,60.95,499.5226,22.900000000000006,1.9000000000000004,2.9,3.6999999999999975,29.3,27.1,27.3,25.3,10.6,7.7,7.7,4.8,1716.156,142
2025-08-13 10:24:00,60.75,502.228,23.0,1.9000000000000004,2.85,3.5999999999999996,29.3,27.1,27.3,25.3,10.5,7.8,7.8,4.8,1713.309,135
2025-08-13 10:27:00,60.0,502.228,23.0,1.8500000000000014,2.85,3.5,29.1,27.1,27.2,25.3,10.5,7.8,7.8,4.8,1669.153,135
2025-08-13 10:30:00,60.45,525.5931,23.099999999999994,1.8500000000000014,2.7499999999999996,3.5500000000000007,29.1,27.0,27.2,25.2,10.6,7.8,7.9,5.0,1695.132,135
2025-08-13 10:33:00,61.400000000000006,516.2471,23.099999999999994,2.0000000000000018,2.8499999999999996,3.5999999999999996,29.3,27.1,27.2,25.2,10.6,7.9,7.9,4.9,1727.055,40
2025-08-13 10:36:00,61.75,514.5255,23.19999999999999,2.0000000000000018,2.8499999999999996,3.5999999999999996,29.3,27.1,27.2,25.2,10.7,7.9,7.9,5.0,1735.962,40
2025-08-13 10:39:00,62.5,514.0336,23.19999999999999,1.950000000000001,2.9999999999999996,3.6500000000000004,29.3,27.0,27.2,25.2,10.7,7.9,7.9,4.7,1745.982,100
2025-08-13 10:42:00,62.3,516.985,23.30000000000001,2.0,2.8499999999999996,3.6500000000000004,29.2,27.1,27.2,25.1,10.7,7.9,7.9,5.0,1810.623,40
2025-08-13 10:45:00,63.2,522.6418,23.30000000000001,2.0500000000000007,2.9999999999999996,3.6999999999999975,29.3,27.1,27.2,25.1,10.7,7.9,7.9,4.7,1777.004,100
2025-08-13 10:48:00,63.4,526.577,23.400000000000006,2.0500000000000007,2.9,3.6999999999999975,29.3,27.1,27.2,25.1,10.7,7.9,8.0,4.8,1780.109,94
2025-08-13 10:51:00,63.9,529.7743,23.400000000000006,2.0,2.9999999999999996,3.8499999999999996,29.3,27.0,27.2,25.1,10.7,7.9,7.9,4.7,1793.015,100
2025-08-13 10:54:00,64.2,531.25,23.5,2.0,2.8,3.8499999999999996,29.3,27.0,27.2,25.1,10.7,7.9,7.9,5.1,1801.847,40
2025-08-13 10:57:00,65.3,534.6933,23.5,2.1500000000000004,2.8499999999999996,3.8000000000000007,29.4,27.1,27.2,25.0,10.7,7.9,7.9,5.0,1847.906,40
2025-08-13 11:00:00,65.95,535.1852,23.599999999999994,2.1500000000000004,2.9999999999999996,3.8500000000000014,29.4,27.1,27.2,25.0,10.7,7.9,7.9,4.7,1873.513,100
2025-08-13 11:03:00,65.3,535.923,23.599999999999994,2.0,2.9999999999999996,3.9000000000000004,29.2,27.0,27.2,25.0,10.7,7.9,7.9,4.7,1855.033,100
2025-08-13 11:06:00,64.8,534.9393,23.69999999999999,2.049999999999999,2.8,3.799999999999999,29.2,27.0,27.1,25.0,10.7,7.9,7.9,5.1,1832.448,40
2025-08-13 11:09:00,64.6,534.9393,23.69999999999999,2.1500000000000004,2.9499999999999997,3.7499999999999982,29.3,27.0,27.1,24.9,10.7,7.9,7.9,4.8,1814.213,94
2025-08-13 11:12:00,64.2,534.9393,23.80000000000001,2.0999999999999996,2.9499999999999997,3.799999999999999,29.2,27.0,27.1,24.9,10.7,7.9,7.9,4.8,1806.667,94
2025-08-13 11:18:00,64.1,534.6933,23.900000000000006,2.0500000000000007,2.9499999999999997,3.8000000000000007,29.1,26.9,27.0,24.9,10.7,7.9,7.9,4.8,1805.179,94
2025-08-13 11:21:00,64.5,534.2014,23.900000000000006,2.049999999999999,2.9999999999999996,3.7500000000000018,29.2,26.9,27.1,24.9,10.7,7.9,7.9,4.7,1811.063,100
2025-08-13 11:24:00,64.0,534.2014,24.0,2.0500000000000007,2.9999999999999996,3.7499999999999982,29.1,26.8,27.0,24.8,10.7,7.9,7.9,4.7,1787.465,100
2025-08-13 11:27:00,63.599999999999994,529.7743,24.0,2.0,2.9999999999999996,3.799999999999999,29.0,26.8,27.0,24.8,10.7,7.9,7.9,4.7,1787.347,100
2025-08-13 11:30:00,64.65,547.4826,24.099999999999994,2.0500000000000007,2.8999999999999995,3.8499999999999996,29.1,26.8,27.0,24.8,10.7,7.9,7.9,4.9,1814.637,94
2025-08-13 11:33:00,65.85,543.3015,24.099999999999994,2.1499999999999986,2.8999999999999995,3.8499999999999996,29.2,26.9,27.0,24.8,10.7,7.9,7.9,4.9,1867.198,94
2025-08-13 11:36:00,65.05,539.1204,24.19999999999999,2.1999999999999993,2.9999999999999996,3.7500000000000018,29.2,26.9,26.9,24.8,10.7,7.9,7.9,4.7,1885.852,100
2025-08-13 11:39:00,63.800000000000004,538.6285,24.19999999999999,2.0500000000000007,2.9999999999999996,3.8499999999999996,29.0,26.7,26.9,24.7,10.7,7.9,7.9,4.7,1796.343,100
2025-08-13 11:42:00,63.45,542.3177,24.30000000000001,2.0999999999999996,2.9499999999999997,3.7500000000000018,29.0,26.7,26.8,24.7,10.7,7.9,7.9,4.8,1778.83,94
2025-08-13 11:45:00,63.45,543.5475,24.30000000000001,2.0999999999999996,2.8,3.7500000000000018,29.0,26.7,26.8,24.7,10.6,7.9,7.9,5.0,1775.82,40
2025-08-13 11:48:00,64.75,543.3015,24.400000000000006,2.200000000000001,2.8,3.7499999999999982,29.1,26.8,26.8,24.7,10.6,7.8,7.8,5.0,1814.327,121
2025-08-13 11:51:00,63.8,543.5475,24.400000000000006,2.0999999999999996,3.0,3.8499999999999996,29.0,26.7,26.8,24.7,10.6,7.8,7.8,4.6,1788.711,128
2025-08-13 11:54:00,62.65,544.0394,24.5,2.0999999999999996,2.9499999999999997,3.75,28.9,26.6,26.7,24.6,10.6,7.9,7.9,4.7,1737.333,100
2025-08-13 12:00:00,64.2,544.5313,24.599999999999994,2.049999999999999,2.65,3.8500000000000014,28.9,26.6,26.8,24.6,10.6,7.9,7.9,5.3,1793.514,121
2025-08-13 12:03:00,64.35,552.4016,24.599999999999994,2.0999999999999996,2.8,3.8500000000000014,28.9,26.6,26.7,24.6,10.7,7.9,7.9,5.1,1785.85,40
2025-08-13 12:06:00,65.15,582.1614,24.69999999999999,2.0999999999999996,2.9499999999999993,3.9499999999999993,28.9,26.6,26.7,24.6,10.7,8.0,7.9,4.9,1817.519,94
2025-08-13 12:09:00,66.25,581.6696,24.69999999999999,2.1500000000000004,2.8499999999999996,4.0,29.0,26.6,26.7,24.6,10.7,7.9,7.9,5.0,1841.761,40
2025-08-13 12:12:00,67.45,581.6696,22.69999999999999,2.3000000000000007,1633.0,2.799999999999997,29.1,29.1,26.8,26.8,10.7,10.7,7.9,-3252.5,1916.518,3
2025-08-13 12:15:00,68.5,582.6533,22.69999999999999,2.3500000000000014,1633.0,2.900000000000002,29.3,29.3,27.0,26.9,10.7,10.7,7.9,-3252.5,2037.373,3
2025-08-13 12:18:00,69.2,581.9155,24.900000000000006,2.200000000000001,2.9499999999999997,4.1,29.1,26.7,26.9,24.5,10.7,7.9,7.9,4.8,1953.592,94
2025-08-13 12:21:00,68.5,582.8993,24.900000000000006,2.25,2.9999999999999996,4.050000000000001,29.2,26.7,26.9,24.5,10.7,7.9,7.9,4.7,1929.288,115
2025-08-13 12:24:00,69.0,580.6857,25.0,2.3000000000000007,2.9499999999999997,4.15,29.1,26.8,26.8,24.5,10.7,7.9,7.9,4.8,1955.654,94
2025-08-13 12:27:00,68.4,573.5532,25.0,2.299999999999999,3.05,4.050000000000001,29.2,26.7,26.8,24.5,10.7,7.9,7.9,4.6,1927.078,100
2025-08-13 12:30:00,69.19999999999999,574.0451,25.099999999999994,2.2500000000000018,3.0,3.9499999999999975,29.1,26.8,26.9,24.5,10.6,7.8,7.8,4.6,1962.035,115
2025-08-13 12:33:00,67.75,569.1262,25.099999999999994,2.200000000000001,2.9,3.9999999999999982,29.1,26.6,26.8,24.5,10.6,7.8,7.8,4.8,1904.577,126
2025-08-13 12:36:00,67.5,566.6667,25.19999999999999,2.200000000000001,2.85,4.0,29.0,26.6,26.7,24.5,10.5,7.7,7.7,4.8,1914.739,125
2025-08-13 12:39:00,64.55,562.9774,25.19999999999999,2.049999999999999,2.8000000000000003,3.9000000000000004,28.8,26.4,26.6,24.5,10.5,7.7,7.8,4.8,1791.124,125
2025-08-13 12:42:00,63.4,561.9937,25.30000000000001,2.0999999999999996,2.9,3.8499999999999996,28.7,26.4,26.5,24.4,10.5,7.8,7.8,4.7,1750.856,126
2025-08-13 12:45:00,63.25,558.5504,25.30000000000001,2.0999999999999996,2.75,3.7500000000000018,28.7,26.4,26.5,24.4,10.5,7.8,7.8,5.0,1743.805,121
2025-08-13 12:48:00,62.3,559.2882,25.400000000000006,2.0500000000000025,2.7,3.7499999999999982,28.6,26.3,26.4,24.4,10.5,7.8,7.8,5.1,1715.231,123
2025-08-13 12:51:00,64.3,557.3206,25.400000000000006,2.0500000000000007,2.8,3.8000000000000007,28.7,26.3,26.5,24.4,10.5,7.8,7.8,4.9,1775.11,126
2025-08-13 12:54:00,64.0,559.5342,25.5,2.049999999999999,2.7499999999999996,3.8499999999999996,28.7,26.4,26.6,24.4,10.5,7.8,7.9,4.9,1777.156,126
2025-08-13 12:57:00,64.3,561.7477,25.5,2.1500000000000004,2.8,3.799999999999999,28.7,26.5,26.5,24.4,10.5,7.8,7.8,4.9,1779.174,126
2025-08-13 13:00:00,64.6,562.9774,25.599999999999994,2.0999999999999996,2.8499999999999996,3.8499999999999996,28.7,26.4,26.5,24.4,10.6,7.8,7.9,4.8,1780.971,126
2025-08-13 13:03:00,65.8,565.4369,25.599999999999994,2.1500000000000004,2.8499999999999996,3.8499999999999996,28.8,26.5,26.6,24.4,10.6,7.9,7.9,4.9,1831.098,94
2025-08-13 13:06:00,66.55,569.3721,25.69999999999999,2.1999999999999993,2.6999999999999997,3.900000000000002,28.9,26.5,26.6,24.4,10.6,7.9,7.9,5.2,1862.346,121
2025-08-13 13:09:00,67.05,570.8478,25.69999999999999,2.1999999999999993,2.9499999999999997,4.0,28.9,26.5,26.6,24.4,10.6,7.8,7.8,4.7,1872.437,126
2025-08-13 13:12:00,65.95,570.8478,25.80000000000001,2.1500000000000004,2.75,4.049999999999999,28.8,26.5,26.6,24.4,10.6,7.8,7.8,5.1,1836.615,121
2025-08-13 13:15:00,65.94999999999999,571.5856,25.80000000000001,2.1500000000000004,2.7999999999999994,3.950000000000001,28.8,26.5,26.6,24.4,10.6,7.8,7.9,4.9,1842.682,126
2025-08-13 13:18:00,66.55000000000001,572.0775,25.900000000000006,2.1000000000000014,2.75,4.049999999999999,28.8,26.5,26.7,24.4,10.6,7.8,7.8,5.1,1883.11,121
2025-08-13 13:21:00,66.75,571.0938,25.900000000000006,2.150000000000002,2.8499999999999996,3.9000000000000004,28.8,26.6,26.7,24.4,10.6,7.8,7.8,4.9,1871.839,126
2025-08-13 13:24:00,66.55,569.3721,26.0,2.200000000000001,2.95,3.8500000000000014,28.9,26.6,26.7,24.4,10.5,7.8,7.8,4.6,1883.013,126
2025-08-13 13:27:00,66.05000000000001,568.3883,26.0,2.1999999999999993,2.95,3.900000000000002,28.9,26.5,26.6,24.4,10.5,7.8,7.8,4.6,1853.932,126
2025-08-13 13:30:00,65.25,567.8964,26.099999999999994,2.1999999999999993,2.8,3.900000000000002,28.9,26.5,26.6,24.4,10.5,7.8,7.8,4.9,1814.691,126
2025-08-13 13:33:00,66.1,568.1424,26.099999999999994,2.150000000000002,2.8499999999999996,3.9000000000000004,28.8,26.6,26.7,24.4,10.6,7.8,7.8,4.9,1847.479,126
2025-08-13 13:36:00,65.94999999999999,563.7153,26.19999999999999,2.1000000000000014,2.9,3.9000000000000004,28.8,26.6,26.7,24.5,10.5,7.8,7.8,4.7,1843.749,126
2025-08-13 13:39:00,66.85,563.4694,26.19999999999999,2.1500000000000004,2.95,3.9499999999999993,28.9,26.6,26.7,24.5,10.5,7.8,7.8,4.6,1873.219,126
2025-08-13 13:42:00,65.75,562.2396,26.30000000000001,2.200000000000001,2.85,3.8999999999999986,29.0,26.6,26.7,24.5,10.5,7.8,7.8,4.8,1852.64,126
2025-08-13 13:45:00,63.900000000000006,540.842,26.30000000000001,2.0999999999999996,2.9,3.7499999999999982,28.8,26.5,26.6,24.5,10.5,7.8,7.7,4.8,1768.968,126
2025-08-13 13:48:00,62.05,534.6933,26.400000000000006,2.049999999999999,2.8,3.7500000000000018,28.7,26.4,26.5,24.5,10.5,7.7,7.7,4.9,1709.552,55
2025-08-13 13:51:00,61.85,522.6418,26.400000000000006,2.0,2.9499999999999997,3.6999999999999993,28.6,26.4,26.5,24.5,10.5,7.6,7.7,4.5,1699.404,50
2025-08-13 13:54:00,61.650000000000006,521.658,26.5,2.0,2.9,3.8000000000000007,28.6,26.4,26.5,24.5,10.5,7.6,7.6,4.7,1693.518,50
2025-08-13 13:57:00,61.35,521.412,26.5,1.9499999999999993,2.8,3.75,28.6,26.4,26.5,24.6,10.5,7.6,7.6,4.9,1688.42,55
2025-08-13 14:00:00,61.75,530.2662,26.599999999999994,1.9499999999999993,2.95,3.8000000000000007,28.6,26.4,26.5,24.6,10.5,7.7,7.7,4.6,1693.208,128
2025-08-13 14:03:00,62.6,545.761,26.599999999999994,2.049999999999999,2.85,3.7499999999999982,28.8,26.5,26.6,24.6,10.5,7.8,7.8,4.8,1708.714,126
2025-08-13 14:06:00,63.1,552.1556,26.69999999999999,2.0999999999999996,2.65,3.6999999999999975,28.8,26.6,26.6,24.6,10.5,7.8,7.8,5.2,1719.231,123
2025-08-13 14:09:00,62.25,551.4178,26.69999999999999,1.9999999999999982,2.75,3.799999999999999,28.7,26.5,26.6,24.6,10.5,7.8,7.8,5.0,1712.736,123
2025-08-13 14:12:00,63.2,554.3692,26.80000000000001,2.0000000000000018,2.8,3.7499999999999982,28.8,26.6,26.7,24.7,10.5,7.9,7.9,4.9,1747.347,126
2025-08-13 14:15:00,64.8,558.5504,26.80000000000001,2.049999999999999,2.85,3.9000000000000004,28.9,26.7,26.8,24.7,10.5,7.8,7.8,4.8,1798.08,126
2025-08-13 14:18:00,66.25,559.7801,26.900000000000006,2.150000000000002,2.75,3.8499999999999996,29.1,26.8,26.9,24.7,10.6,7.9,7.9,5.1,1855.262,121
2025-08-13 14:21:00,66.65,565.9288,26.900000000000006,2.1500000000000004,2.9,3.8999999999999986,29.2,26.8,27.0,24.7,10.6,7.9,7.9,4.8,1875.255,94
2025-08-13 14:24:00,66.95,572.3235,27.0,2.1500000000000004,2.75,3.9499999999999993,29.3,26.8,27.0,24.8,10.6,7.8,7.8,5.1,1908.918,121
2025-08-13 14:27:00,68.05,574.0451,27.0,2.1499999999999986,2.9,4.100000000000003,29.3,26.9,27.1,24.8,10.6,7.9,7.9,4.8,1944.767,94
2025-08-13 14:30:00,67.85,575.5208,27.099999999999994,2.1999999999999975,2.8999999999999995,3.950000000000003,29.4,26.9,27.1,24.8,10.7,7.9,7.9,4.9,1931.383,94
2025-08-13 14:33:00,69.69999999999999,576.7506,27.099999999999994,2.200000000000001,2.9499999999999997,4.149999999999999,29.5,27.0,27.2,24.9,10.7,7.9,7.9,4.8,1976.208,94
2025-08-13 14:36:00,69.80000000000001,572.8154,27.19999999999999,2.3000000000000025,2.8500000000000005,4.149999999999999,29.6,27.1,27.2,24.9,10.8,7.9,7.9,5.1,1991.101,105
2025-08-13 14:39:00,68.80000000000001,571.0938,27.19999999999999,2.299999999999999,2.9000000000000004,4.050000000000001,29.7,27.2,27.3,25.0,10.8,7.9,7.9,5.0,1957.147,105
2025-08-13 14:42:00,68.3,569.1262,27.30000000000001,2.1500000000000004,3.0500000000000003,4.099999999999998,29.5,27.1,27.3,25.0,10.8,7.9,7.9,4.7,1936.651,100
2025-08-13 14:45:00,68.5,568.3883,27.30000000000001,2.1999999999999993,2.9999999999999996,3.9499999999999993,29.7,27.2,27.4,25.1,10.7,7.9,7.9,4.7,1951.027,115
2025-08-13 14:48:00,68.9,565.9288,27.400000000000006,2.200000000000001,3.05,4.0,29.7,27.3,27.4,25.2,10.7,7.9,7.9,4.6,1957.664,115
2025-08-13 14:51:00,68.9,565.9288,27.400000000000006,2.25,2.9,3.9000000000000004,29.8,27.4,27.5,25.2,10.6,7.8,7.8,4.8,1951.058,115
2025-08-13 14:54:00,70.1,570.3559,27.5,2.2499999999999982,3.0,3.900000000000002,29.9,27.5,27.6,25.3,10.5,7.8,7.8,4.5,1981.491,115
2025-08-13 14:57:00,69.55000000000001,570.3559,27.5,2.2499999999999982,2.95,4.0000000000000036,29.9,27.5,27.6,25.3,10.5,7.7,7.8,4.5,1994.486,49
2025-08-13 15:00:00,69.9,569.864,27.599999999999994,2.1999999999999993,2.9,4.0000000000000036,29.9,27.5,27.7,25.3,10.5,7.7,7.7,4.7,2022.738,49
2025-08-13 15:03:00,68.8,569.618,27.599999999999994,2.25,3.0,3.950000000000003,30.0,27.5,27.6,25.4,10.6,7.8,7.8,4.6,1984.156,115
2025-08-13 15:06:00,67.9,565.6829,27.69999999999999,2.1999999999999993,2.9,4.0000000000000036,29.9,27.5,27.6,25.4,10.6,7.8,7.8,4.8,1949.056,115
2025-08-13 15:09:00,67.7,563.2234,27.69999999999999,2.1500000000000004,2.9499999999999997,4.0000000000000036,29.9,27.5,27.7,25.4,10.6,7.8,7.8,4.7,1942.37,115
2025-08-13 15:12:00,65.65,561.0098,27.80000000000001,2.049999999999999,2.9,3.9000000000000004,29.7,27.5,27.6,25.5,10.6,7.9,7.9,4.8,1867.07,120
2025-08-13 15:15:00,65.85,561.0098,27.80000000000001,2.1499999999999986,2.9,3.900000000000002,29.9,27.5,27.6,25.5,10.6,7.9,7.9,4.8,1860.169,120
2025-08-13 15:18:00,66.25,563.4694,27.900000000000006,2.0999999999999996,2.75,3.950000000000001,29.8,27.5,27.6,25.5,10.6,7.9,7.9,5.1,1879.621,121
2025-08-13 15:21:00,67.9,564.2072,27.900000000000006,2.200000000000001,2.9499999999999997,3.900000000000002,30.0,27.6,27.7,25.5,10.6,7.9,7.9,4.7,1939.457,115
2025-08-13 15:24:00,67.55,565.6829,28.0,2.200000000000001,2.8,3.900000000000002,30.0,27.6,27.7,25.5,10.7,7.9,7.9,5.1,1925.683,121
2025-08-13 15:27:00,69.1,571.8316,28.0,2.1999999999999993,2.8999999999999995,3.9499999999999975,30.0,27.7,27.8,25.5,10.7,7.9,7.9,4.9,1973.554,120
2025-08-13 15:30:00,71.69999999999999,576.9965,28.099999999999994,2.3500000000000014,3.05,4.050000000000001,30.3,27.8,27.9,25.5,10.7,7.9,7.9,4.6,2071.589,115
2025-08-13 15:33:00,73.0,578.9641,28.099999999999994,2.3500000000000014,3.05,4.150000000000002,30.3,27.8,27.9,25.5,10.7,7.9,7.9,4.6,2116.929,115
2025-08-13 15:36:00,72.55000000000001,581.6696,28.19999999999999,2.3999999999999986,3.0500000000000003,4.050000000000004,30.4,27.9,28.0,25.5,10.8,8.0,8.0,4.7,2128.578,108
2025-08-13 15:39:00,72.55,584.375,28.19999999999999,2.349999999999998,2.95,4.149999999999999,30.4,27.9,28.0,25.6,10.8,8.0,8.0,4.9,2121.175,105
2025-08-13 15:42:00,72.1,584.375,28.30000000000001,2.299999999999999,2.95,4.100000000000003,30.4,27.8,28.0,25.6,10.8,8.0,8.0,4.9,2102.298,105
2025-08-13 15:45:00,71.4,580.1938,28.30000000000001,2.299999999999999,3.0500000000000003,4.15,30.4,27.8,28.0,25.6,10.8,7.9,7.9,4.7,2067.779,108
2025-08-13 15:48:00,69.8,576.9965,28.400000000000006,2.1999999999999993,2.95,4.150000000000002,30.2,27.7,27.9,25.6,10.8,7.9,7.9,4.9,2016.222,105
2025-08-13 15:51:00,70.05000000000001,574.783,28.400000000000006,2.25,2.9999999999999996,4.0,30.2,27.8,27.9,25.6,10.7,7.9,7.9,4.7,1998.262,115
2025-08-13 15:54:00,68.9,576.0127,28.5,2.25,2.8999999999999995,4.0,30.2,27.8,27.9,25.6,10.7,7.9,7.9,4.9,2018.648,120
2025-08-13 15:57:00,69.9,575.2749,28.5,2.3000000000000007,2.9499999999999997,4.050000000000001,30.3,27.8,27.9,25.6,10.7,7.9,7.9,4.8,2015.77,115
2025-08-13 16:00:00,71.0,578.9641,28.599999999999994,2.2499999999999982,2.8499999999999996,4.150000000000004,30.2,27.9,28.0,25.6,10.7,7.9,7.9,5.0,2033.822,105
2025-08-13 16:03:00,70.2,580.4398,28.599999999999994,2.1999999999999993,2.9499999999999997,4.0500000000000025,30.2,27.9,28.0,25.7,10.7,7.9,7.9,4.8,2035.108,115
2025-08-13 16:06:00,70.80000000000001,580.9317,28.69999999999999,2.25,2.9499999999999997,4.100000000000003,30.3,27.9,28.0,25.7,10.7,7.9,7.9,4.8,2048.078,115
2025-08-13 16:09:00,70.80000000000001,579.702,28.69999999999999,2.3000000000000007,2.8999999999999995,4.149999999999997,30.3,28.0,28.0,25.7,10.7,7.9,7.9,4.9,2052.519,105
2025-08-13 16:12:00,72.6,581.4236,28.80000000000001,2.4000000000000004,3.1000000000000005,4.199999999999999,30.6,28.0,28.1,25.7,10.8,7.9,7.9,4.6,2120.162,108
2025-08-13 16:15:00,71.2,578.4722,28.80000000000001,2.299999999999999,2.95,4.099999999999998,30.4,28.0,28.1,25.7,10.8,8.0,8.0,4.9,2067.773,105
2025-08-13 16:18:00,71.2,575.5208,28.900000000000006,2.2499999999999982,3.0500000000000003,4.099999999999998,30.4,28.0,28.1,25.8,10.8,8.0,8.0,4.7,2033.259,108
2025-08-13 16:21:00,73.0,574.537,28.900000000000006,2.4000000000000004,3.0500000000000003,4.1,30.7,28.1,28.2,25.8,10.8,7.9,7.9,4.7,2137.918,108
2025-08-13 16:24:00,71.9,573.3073,29.0,2.3500000000000014,3.0500000000000003,4.149999999999999,30.6,28.1,28.2,25.8,10.8,7.9,7.9,4.7,2081.207,108
2025-08-13 16:27:00,71.2,574.537,29.0,2.3000000000000007,2.9499999999999997,4.099999999999998,30.5,28.1,28.2,25.8,10.7,7.9,7.9,4.8,2070.136,108
2025-08-13 16:30:00,70.6,575.5208,29.099999999999994,2.25,2.8999999999999995,4.149999999999999,30.4,28.1,28.1,25.9,10.7,7.9,7.9,4.9,2091.207,105
2025-08-13 16:33:00,70.0,575.5208,29.099999999999994,2.1500000000000004,2.9499999999999997,4.099999999999998,30.4,28.0,28.2,25.9,10.7,7.9,7.9,4.8,2026.961,120
2025-08-13 16:36:00,70.15,573.0613,29.19999999999999,2.2500000000000018,2.9000000000000004,3.9999999999999964,30.5,28.1,28.2,25.9,10.8,7.9,8.0,4.9,2012.4,105
2025-08-13 16:39:00,71.0,571.0938,29.19999999999999,2.3000000000000025,3.0500000000000003,3.9499999999999957,30.6,28.1,28.2,25.9,10.8,8.0,8.0,4.7,2049.707,108
2025-08-13 16:42:00,72.1,573.0613,29.30000000000001,2.3499999999999996,3.0000000000000004,4.150000000000002,30.7,28.2,28.3,25.9,10.8,7.9,7.9,4.8,2105.076,108
2025-08-13 16:45:00,71.65,573.0613,29.30000000000001,2.4000000000000004,3.1500000000000004,4.0,30.7,28.3,28.3,25.9,10.8,8.0,7.9,4.6,2098.795,108
2025-08-13 16:48:00,71.19999999999999,574.2911,29.400000000000006,2.2500000000000018,2.95,4.149999999999999,30.6,28.1,28.3,25.9,10.8,8.0,8.0,4.9,2097.059,105
2025-08-13 16:51:00,70.85,574.0451,29.400000000000006,2.2500000000000018,3.0000000000000004,4.099999999999998,30.5,28.1,28.2,25.9,10.8,8.0,8.0,4.8,2058.724,108
2025-08-13 16:57:00,72.0,576.0127,29.5,2.3499999999999996,3.0500000000000003,4.150000000000002,30.7,28.2,28.3,25.9,10.8,7.9,7.9,4.7,2092.49,108
2025-08-13 17:00:00,71.15,575.7668,29.599999999999994,2.2500000000000018,2.95,4.149999999999999,30.5,28.1,28.2,25.9,10.8,8.0,8.0,4.9,2064.601,105
2025-08-13 17:03:00,72.1,574.783,29.599999999999994,2.2500000000000018,3.0000000000000004,4.149999999999999,30.6,28.1,28.3,25.9,10.8,7.9,7.9,4.8,2103.799,108
2025-08-13 17:06:00,71.2,572.8154,29.69999999999999,2.3000000000000025,2.95,4.149999999999999,30.6,28.1,28.2,25.9,10.8,7.9,7.9,4.9,2067.44,105
2025-08-13 17:09:00,71.1,575.5208,29.69999999999999,2.3000000000000025,3.0000000000000004,4.049999999999997,30.6,28.1,28.2,25.9,10.8,7.9,7.9,4.8,2064.016,108
2025-08-13 17:12:00,71.0,576.5046,29.80000000000001,2.3500000000000014,2.95,3.9999999999999982,30.7,28.1,28.2,25.9,10.8,8.0,8.0,4.9,2053.192,105
2025-08-13 17:15:00,73.4,576.9965,29.80000000000001,2.4000000000000004,3.1000000000000005,4.0,30.7,28.3,28.3,25.9,10.8,8.0,8.0,4.6,2120.23,108
2025-08-13 17:18:00,72.4,573.5532,29.900000000000006,2.3000000000000007,2.95,4.1,30.6,28.2,28.3,25.9,10.8,7.9,7.9,4.9,2116.846,105
2025-08-13 17:21:00,71.65,576.7506,29.900000000000006,2.2500000000000018,2.95,4.049999999999997,30.6,28.1,28.3,25.9,10.8,7.9,7.9,4.9,2088.444,105
2025-08-13 17:24:00,72.6,576.7506,30.0,2.3499999999999996,2.9500000000000006,4.150000000000002,30.7,28.2,28.3,25.9,10.8,7.9,8.0,4.8,2129.251,108
2025-08-13 17:27:00,71.6,575.7668,30.0,2.3000000000000007,3.0500000000000003,4.1,30.6,28.2,28.3,25.9,10.8,8.0,8.0,4.7,2088.103,108
2025-08-13 17:30:00,71.4,575.5208,30.099999999999994,2.3000000000000025,2.8500000000000005,4.149999999999999,30.6,28.1,28.2,25.9,10.8,8.0,8.0,5.1,2084.513,105
2025-08-13 17:33:00,71.5,574.537,30.099999999999994,2.3500000000000014,2.95,4.1,30.7,28.1,28.2,25.9,10.8,7.9,7.9,4.9,2074.344,105
2025-08-13 17:36:00,71.9,572.3235,30.19999999999999,2.3000000000000025,3.0500000000000003,4.149999999999999,30.6,28.1,28.2,25.9,10.8,7.9,7.9,4.7,2092.083,108
2025-08-13 17:39:00,71.1,571.5856,30.19999999999999,2.3000000000000025,3.0500000000000003,4.149999999999999,30.6,28.1,28.2,25.9,10.8,7.9,7.9,4.7,2067.958,108
2025-08-13 17:42:00,70.6,571.0938,30.30000000000001,2.3000000000000025,3.0000000000000004,4.049999999999997,30.6,28.1,28.2,25.9,10.8,7.9,7.9,4.8,2041.785,108
2025-08-13 17:45:00,70.85,574.0451,30.30000000000001,2.2500000000000018,2.95,4.099999999999998,30.5,28.1,28.2,25.9,10.8,8.0,7.9,5.0,2027.735,105
2025-08-13 17:48:00,71.2,573.3073,30.400000000000006,2.3000000000000007,3.0000000000000004,4.1,30.7,28.1,28.3,25.9,10.8,7.9,7.9,4.8,2061.084,108
2025-08-13 17:51:00,70.5,572.8154,30.400000000000006,2.3000000000000025,3.0000000000000004,4.049999999999997,30.6,28.1,28.2,25.9,10.8,7.9,7.9,4.8,2028.507,108
2025-08-13 17:54:00,70.4,572.3235,30.5,2.3000000000000025,3.0000000000000004,4.049999999999997,30.6,28.1,28.2,25.9,10.8,7.9,7.9,4.8,2024.968,108
2025-08-13 17:57:00,70.9,572.0775,30.5,2.3000000000000025,3.0000000000000004,4.049999999999997,30.6,28.1,28.2,25.9,10.8,7.9,7.9,4.8,2048.605,108
2025-08-13 18:00:00,70.5,573.5532,30.599999999999994,2.3000000000000025,3.0500000000000003,4.049999999999997,30.6,28.1,28.2,25.9,10.8,8.0,8.0,4.7,2041.072,108
2025-08-13 18:03:00,70.5,570.6019,30.599999999999994,2.3000000000000025,3.0000000000000004,4.049999999999997,30.6,28.1,28.2,25.9,10.8,8.0,8.0,4.8,2029.614,108
2025-08-13 18:06:00,73.25,571.8316,30.69999999999999,2.2500000000000018,3.1500000000000004,4.200000000000001,30.6,28.2,28.4,25.9,10.8,7.9,7.9,4.5,2109.994,108
2025-08-13 18:09:00,70.30000000000001,530.0203,30.69999999999999,2.2500000000000018,3.1500000000000004,4.099999999999998,30.5,28.1,28.2,25.9,10.8,7.7,7.7,4.5,2035.314,116
2025-08-13 18:12:00,69.1,533.7095,30.80000000000001,2.1499999999999986,3.0500000000000003,4.099999999999998,30.4,28.0,28.1,26.0,10.8,7.7,7.7,4.7,1994.917,93
2025-08-13 18:15:00,68.69999999999999,534.9393,30.80000000000001,2.1499999999999986,3.0500000000000003,4.0000000000000036,30.4,28.0,28.1,26.0,10.8,7.8,7.8,4.7,1987.27,93
2025-08-13 18:18:00,68.9,538.6285,30.900000000000006,2.200000000000001,3.1000000000000005,3.900000000000002,30.5,28.1,28.2,26.0,10.8,7.9,7.9,4.6,1989.217,99
2025-08-13 18:21:00,66.9,533.7095,28.80000000000001,2.3000000000000007,1633.1000000000001,2.6000000000000014,30.5,30.5,28.2,28.2,10.8,10.8,7.9,-3252.5,1965.237,2
2025-08-13 18:24:00,66.1,528.7905,28.900000000000006,2.1999999999999993,1633.1000000000001,2.6000000000000014,30.4,30.4,28.2,28.2,10.8,10.8,7.9,-3252.5,1940.89,2
2025-08-13 18:27:00,66.45,527.5607,31.0,2.0999999999999996,3.0000000000000004,3.7499999999999982,30.3,28.0,28.1,26.0,10.8,7.9,7.9,4.8,1914.698,99
2025-08-13 18:30:00,66.55,522.6418,31.099999999999994,2.0999999999999996,3.1000000000000005,3.7499999999999982,30.3,28.0,28.1,26.0,10.8,7.9,7.9,4.6,1900.22,99
2025-08-13 18:33:00,64.5,522.3958,29.0,2.1000000000000014,1633.0500000000002,2.599999999999998,30.3,30.3,28.2,28.2,10.8,10.8,8.0,-3252.5,1913.444,2
2025-08-13 18:36:00,67.35,525.3472,31.19999999999999,2.1500000000000004,3.0,3.799999999999999,30.3,28.1,28.1,26.0,10.9,8.0,8.0,4.9,1940.428,91
2025-08-13 18:39:00,65.3,524.1175,29.099999999999994,2.299999999999997,1633.0500000000002,2.6000000000000014,30.4,30.4,28.1,28.1,10.8,10.8,8.0,-3252.5,1900.027,2
2025-08-13 18:42:00,65.1,524.8553,29.19999999999999,2.299999999999997,1633.0500000000002,2.5,30.4,30.4,28.1,28.1,10.8,10.8,8.0,-3252.5,1886.789,2
2025-08-13 18:45:00,67.75,525.5931,31.30000000000001,2.1000000000000014,3.0500000000000003,3.799999999999999,30.3,28.1,28.2,26.0,10.8,7.9,7.9,4.7,1951.916,99
2025-08-13 18:48:00,67.05,526.0851,31.400000000000006,2.1500000000000004,2.95,3.75,30.4,28.1,28.2,26.0,10.8,8.0,8.0,4.9,1928.564,91
2025-08-13 18:51:00,66.95,527.8067,31.400000000000006,2.1500000000000004,2.9000000000000004,3.75,30.4,28.1,28.2,26.0,10.9,8.0,8.0,5.1,1925.854,91
2025-08-13 18:57:00,68.05000000000001,530.0203,31.5,2.1500000000000004,3.0,3.8500000000000014,30.4,28.1,28.2,26.0,10.9,8.0,8.0,4.9,1973.161,91
2025-08-13 19:00:00,67.55000000000001,528.0527,31.599999999999994,2.1500000000000004,3.0,3.8500000000000014,30.4,28.1,28.2,26.0,10.9,8.0,8.0,4.9,1954.715,91
2025-08-13 19:03:00,67.15,528.0527,31.599999999999994,2.1500000000000004,3.0500000000000003,3.8500000000000014,30.4,28.1,28.2,26.0,10.9,8.0,8.0,4.8,1934.918,91
2025-08-13 19:06:00,67.5,525.5931,31.69999999999999,2.1500000000000004,3.0500000000000003,3.950000000000003,30.4,28.1,28.2,26.0,10.9,7.9,7.9,4.8,1946.965,99
2025-08-13 19:09:00,65.94999999999999,525.3472,31.69999999999999,2.0999999999999996,3.0500000000000003,3.799999999999999,30.3,28.1,28.1,26.1,10.9,7.9,7.9,4.8,1894.206,99
2025-08-13 19:12:00,66.85,527.3148,31.80000000000001,2.0999999999999996,3.1,3.75,30.4,28.1,28.2,26.1,10.9,8.0,8.0,4.7,1924.383,99
2025-08-13 19:15:00,67.94999999999999,525.5931,31.80000000000001,2.1999999999999993,3.0500000000000003,3.8000000000000025,30.6,28.2,28.3,26.1,10.8,8.0,8.0,4.7,1950.993,99
2025-08-13 19:18:00,67.15,524.3634,31.900000000000006,2.049999999999999,2.9500000000000006,3.8500000000000014,30.4,28.1,28.3,26.1,10.8,7.9,8.0,4.8,1919.25,99
2025-08-13 19:21:00,66.44999999999999,523.6256,31.900000000000006,2.099999999999998,3.1000000000000005,3.700000000000001,30.4,28.2,28.3,26.1,10.8,8.0,8.0,4.6,1903.153,99
2025-08-13 19:24:00,65.95,520.4282,32.0,2.099999999999998,3.0500000000000003,3.700000000000001,30.4,28.2,28.3,26.1,10.8,8.0,8.0,4.7,1885.462,99
2025-08-13 19:27:00,65.95,521.412,32.0,2.049999999999999,2.95,3.700000000000001,30.4,28.2,28.3,26.2,10.8,8.0,8.0,4.9,1884.372,91
2025-08-13 19:30:00,66.35,519.9363,32.099999999999994,2.0999999999999996,3.0000000000000004,3.7500000000000018,30.5,28.2,28.3,26.2,10.8,7.9,7.9,4.8,1906.011,99
2025-08-13 19:33:00,66.35,518.9525,32.099999999999994,2.0999999999999996,2.95,3.7500000000000018,30.5,28.2,28.3,26.2,10.8,7.9,7.9,4.9,1909.561,109
2025-08-13 19:36:00,67.15,518.9525,32.19999999999999,2.0999999999999996,3.0000000000000004,3.850000000000003,30.5,28.2,28.3,26.2,10.8,7.9,7.9,4.8,1917.399,99
2025-08-13 19:39:00,66.35,515.5093,32.19999999999999,2.0999999999999996,3.1000000000000005,3.7500000000000018,30.5,28.2,28.3,26.2,10.8,7.9,7.9,4.6,1912.328,99
2025-08-13 19:42:00,66.6,519.4445,32.30000000000001,2.0999999999999996,3.0500000000000003,3.7500000000000018,30.5,28.2,28.3,26.2,10.8,7.8,7.8,4.7,1913.822,93
2025-08-13 19:45:00,66.4,520.1823,32.30000000000001,2.049999999999999,3.05,3.850000000000003,30.5,28.2,28.3,26.3,10.7,7.9,7.9,4.6,1915.054,99
2025-08-13 19:48:00,66.15,519.9363,32.400000000000006,2.049999999999999,3.0000000000000004,3.850000000000003,30.5,28.2,28.3,26.3,10.8,7.9,7.9,4.8,1910.278,99
2025-08-13 19:51:00,66.05,518.7066,32.400000000000006,2.1000000000000014,3.1000000000000005,3.7500000000000018,30.6,28.3,28.4,26.3,10.8,7.9,7.9,4.6,1907.126,99
2025-08-13 19:54:00,66.05,517.7228,32.5,2.1000000000000014,2.95,3.7500000000000018,30.6,28.3,28.4,26.3,10.8,7.9,7.9,4.9,1909.838,109
2025-08-13 19:57:00,66.15,515.7552,32.5,2.1000000000000014,2.95,3.7500000000000018,30.6,28.3,28.4,26.3,10.8,7.9,7.9,4.9,1910.076,109
