Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-13 20:00:00,66.75,515.2633,32.599999999999994,2.1000000000000014,2.95,3.7500000000000018,30.6,28.3,28.4,26.3,10.8,7.9,7.9,4.9,1907.366,109
2025-08-13 20:03:00,66.1,515.2633,32.599999999999994,2.0500000000000007,2.9000000000000004,3.700000000000001,30.5,28.3,28.4,26.3,10.8,7.9,8.0,4.9,1905.949,109
2025-08-13 20:06:00,65.95,516.493,32.69999999999999,2.1000000000000014,3.0000000000000004,3.6500000000000004,30.6,28.3,28.4,26.3,10.8,8.0,8.0,4.8,1896.527,99
2025-08-13 20:09:00,66.15,516.739,32.69999999999999,2.0500000000000007,3.0000000000000004,3.8000000000000025,30.5,28.3,28.4,26.3,10.8,7.9,8.0,4.7,1908.855,99
2025-08-13 20:12:00,66.15,511.5741,32.80000000000001,2.1000000000000014,3.0500000000000003,3.6500000000000004,30.6,28.3,28.4,26.3,10.8,7.9,7.9,4.7,1902.319,99
2025-08-13 20:15:00,66.05,512.066,32.80000000000001,2.1000000000000014,2.95,3.6500000000000004,30.6,28.3,28.4,26.3,10.8,7.9,7.9,4.9,1902.291,109
2025-08-13 20:18:00,66.15,513.2957,32.900000000000006,2.0500000000000007,3.0000000000000004,3.700000000000001,30.5,28.3,28.4,26.3,10.8,7.9,7.9,4.8,1900.651,99
2025-08-13 20:21:00,66.25,516.739,32.900000000000006,2.1000000000000014,2.95,3.7500000000000018,30.6,28.3,28.4,26.3,10.8,7.9,7.9,4.9,1904.506,109
2025-08-13 20:24:00,67.5,517.4769,33.0,2.0999999999999996,3.0000000000000004,3.799999999999997,30.7,28.3,28.5,26.3,10.8,7.9,7.9,4.8,1975.318,99
2025-08-13 20:27:00,67.1,516.985,33.0,2.1000000000000014,3.0000000000000004,3.7500000000000018,30.6,28.3,28.4,26.3,10.8,7.9,7.9,4.8,1930.026,99
2025-08-13 20:30:00,67.25,515.7552,33.099999999999994,2.1000000000000014,3.0500000000000003,3.7500000000000018,30.6,28.3,28.4,26.3,10.8,7.9,7.9,4.7,1927.295,99
2025-08-13 20:33:00,65.94999999999999,515.0174,33.099999999999994,2.1000000000000014,3.1000000000000005,3.7500000000000018,30.6,28.3,28.4,26.3,10.8,7.9,7.9,4.6,1902.071,99
2025-08-13 20:36:00,66.45,512.5579,33.19999999999999,2.0500000000000007,3.0500000000000003,3.6500000000000004,30.6,28.3,28.5,26.3,10.8,7.9,7.9,4.7,1916.13,99
2025-08-13 20:39:00,65.4,511.5741,33.19999999999999,2.0,3.0500000000000003,3.7500000000000018,30.5,28.2,28.4,26.3,10.8,8.0,8.0,4.7,1890.077,99
2025-08-13 20:42:00,65.75,510.5902,33.30000000000001,2.0500000000000007,2.9000000000000004,3.700000000000001,30.5,28.3,28.4,26.3,10.8,7.9,8.0,4.9,1892.889,109
2025-08-13 20:45:00,65.75,511.82,33.30000000000001,2.0500000000000007,3.0000000000000004,3.700000000000001,30.5,28.3,28.4,26.3,10.8,8.0,8.0,4.8,1901.5,99
2025-08-13 20:48:00,65.65,506.9011,33.400000000000006,2.0500000000000007,3.1000000000000005,3.700000000000001,30.5,28.3,28.4,26.3,10.8,7.9,7.9,4.6,1889.978,99
2025-08-13 20:51:00,65.55000000000001,506.4091,33.400000000000006,2.0500000000000007,3.0500000000000003,3.700000000000001,30.5,28.3,28.4,26.3,10.8,7.9,7.9,4.7,1887.774,99
2025-08-13 20:54:00,65.45,506.6551,33.5,2.0500000000000007,3.1000000000000005,3.700000000000001,30.5,28.3,28.4,26.3,10.8,7.9,7.9,4.6,1881.587,99
2025-08-13 20:57:00,65.25,506.6551,33.5,2.1000000000000014,3.0500000000000003,3.6500000000000004,30.6,28.3,28.4,26.3,10.8,7.9,7.9,4.7,1882.855,99
2025-08-13 21:00:00,65.05,506.9011,33.599999999999994,2.0,3.0000000000000004,3.7500000000000018,30.5,28.2,28.4,26.3,10.8,7.9,7.9,4.8,1875.905,99
2025-08-13 21:03:00,65.15,509.1146,33.599999999999994,2.1000000000000014,2.95,3.6500000000000004,30.6,28.3,28.4,26.3,10.8,7.9,7.9,4.9,1881.506,109
2025-08-13 21:06:00,64.95,507.147,33.69999999999999,2.0,2.95,3.6500000000000004,30.5,28.2,28.4,26.3,10.8,7.9,7.9,4.9,1877.857,109
2025-08-13 21:09:00,65.15,508.8687,33.69999999999999,2.0500000000000007,3.0000000000000004,3.700000000000001,30.5,28.3,28.4,26.3,10.8,7.9,7.9,4.8,1875.073,99
2025-08-13 21:12:00,65.15,508.1308,33.80000000000001,2.0500000000000007,2.95,3.700000000000001,30.5,28.3,28.4,26.3,10.8,7.9,7.9,4.9,1870.28,109
2025-08-13 21:15:00,65.15,507.8849,33.80000000000001,2.0500000000000007,3.0000000000000004,3.700000000000001,30.5,28.3,28.4,26.3,10.8,7.9,7.9,4.8,1872.995,99
2025-08-13 21:18:00,65.25,509.6065,33.900000000000006,1.9499999999999993,3.0500000000000003,3.8000000000000025,30.4,28.2,28.4,26.3,10.8,7.9,7.9,4.7,1877.684,99
2025-08-13 21:21:00,65.15,507.8849,33.900000000000006,2.0500000000000007,3.0000000000000004,3.700000000000001,30.5,28.3,28.4,26.3,10.8,7.9,7.9,4.8,1874.856,99
2025-08-13 21:24:00,65.25,506.6551,34.0,2.0500000000000007,2.8500000000000005,3.700000000000001,30.5,28.3,28.4,26.3,10.8,7.9,7.9,5.1,1880.815,41
2025-08-13 21:27:00,66.65,540.3501,34.0,2.1499999999999986,2.95,3.7499999999999982,30.7,28.4,28.5,26.3,10.8,8.0,8.0,4.9,1913.686,91
2025-08-13 21:30:00,67.05,541.5799,34.099999999999994,2.1000000000000014,2.9000000000000004,3.849999999999996,30.6,28.3,28.4,26.3,10.8,8.0,8.0,5.0,1923.446,91
2025-08-13 21:33:00,67.5,547.7286,34.099999999999994,2.1999999999999993,3.0000000000000004,3.8499999999999996,30.7,28.4,28.4,26.3,10.8,8.0,8.0,4.8,1945.822,91
2025-08-13 21:36:00,68.0,546.9907,34.19999999999999,2.1500000000000004,3.0500000000000003,3.8999999999999986,30.6,28.4,28.4,26.3,10.8,8.0,8.0,4.7,1955.512,99
2025-08-13 21:39:00,70.6,551.1719,34.19999999999999,2.1999999999999993,2.95,3.9000000000000004,30.8,28.4,28.5,26.3,10.8,8.0,8.0,4.9,2008.84,91
2025-08-13 21:42:00,69.80000000000001,558.0585,34.30000000000001,2.1499999999999986,3.0000000000000004,3.950000000000001,30.7,28.4,28.5,26.3,10.8,8.0,8.0,4.8,2023.69,108
2025-08-13 21:45:00,72.5,561.2558,34.30000000000001,2.2499999999999982,3.1000000000000005,4.0000000000000036,30.9,28.5,28.6,26.3,10.8,7.9,7.9,4.6,2097.711,108
2025-08-13 21:48:00,70.6,568.3883,34.400000000000006,2.299999999999999,2.9000000000000004,3.950000000000003,30.9,28.4,28.5,26.2,10.8,8.0,8.0,5.0,2056.617,105
2025-08-13 21:51:00,71.4,571.0938,34.400000000000006,2.25,3.0000000000000004,4.100000000000003,30.8,28.4,28.5,26.2,10.8,8.0,8.0,4.8,2075.579,108
2025-08-13 21:54:00,71.6,572.8154,34.5,2.25,2.9000000000000004,4.100000000000003,30.8,28.4,28.5,26.2,10.8,8.0,8.0,5.0,2070.357,105
2025-08-13 21:57:00,71.9,575.2749,34.5,2.299999999999999,3.0000000000000004,4.149999999999999,30.9,28.4,28.5,26.2,10.8,8.0,8.0,4.8,2092.964,108
2025-08-13 22:00:00,73.5,574.783,34.599999999999994,2.3499999999999996,3.0500000000000003,4.099999999999998,30.9,28.5,28.5,26.2,10.8,7.9,7.9,4.7,2138.665,108
2025-08-13 22:03:00,72.69999999999999,572.3235,34.599999999999994,2.3499999999999996,3.0000000000000004,4.099999999999998,31.0,28.4,28.5,26.2,10.8,7.9,7.9,4.8,2116.963,108
2025-08-13 22:06:00,71.65,567.8964,34.69999999999999,2.2500000000000018,2.95,4.150000000000002,30.8,28.3,28.4,26.2,10.8,7.9,7.9,4.9,2073.653,108
2025-08-13 22:09:00,71.4,565.4369,34.69999999999999,2.25,2.9499999999999997,4.100000000000001,30.7,28.3,28.4,26.1,10.7,7.8,7.8,4.8,2074.579,115
2025-08-13 22:12:00,71.1,560.7639,34.80000000000001,2.299999999999999,2.9499999999999997,4.0,30.7,28.3,28.3,26.1,10.7,7.8,7.8,4.8,2060.843,115
2025-08-13 22:15:00,72.05,559.7801,34.80000000000001,2.1999999999999993,2.9999999999999996,4.200000000000001,30.6,28.2,28.3,26.1,10.7,7.8,7.8,4.7,2098.826,115
2025-08-13 22:18:00,70.5,556.0908,34.900000000000006,2.1999999999999993,2.9499999999999997,4.1,30.6,28.2,28.3,26.1,10.7,7.8,7.8,4.8,2028.015,115
2025-08-13 22:21:00,70.5,554.6152,34.900000000000006,2.1999999999999993,2.9999999999999996,3.9999999999999982,30.6,28.2,28.3,26.1,10.7,7.8,7.8,4.7,2046.773,115
2025-08-13 22:24:00,70.19999999999999,549.9421,35.0,2.25,3.0999999999999996,3.9999999999999982,30.6,28.2,28.3,26.0,10.7,7.8,7.8,4.5,2048.955,116
2025-08-13 22:27:00,69.4,545.2691,35.0,2.1999999999999993,2.9999999999999996,3.850000000000003,30.5,28.2,28.3,26.0,10.7,7.8,7.8,4.7,2015.654,93
2025-08-13 22:30:00,67.65,543.5475,35.099999999999994,2.1000000000000014,2.8499999999999996,3.9000000000000004,30.3,28.1,28.2,26.0,10.7,7.9,7.9,5.0,1954.65,120
2025-08-13 22:33:00,66.85,542.5637,35.099999999999994,2.1500000000000004,2.8499999999999996,3.7499999999999982,30.3,28.0,28.1,25.9,10.7,7.9,7.9,5.0,1920.374,120
2025-08-13 22:36:00,67.25,541.5799,35.19999999999999,2.1500000000000004,2.9499999999999997,3.7499999999999982,30.3,28.0,28.1,25.9,10.7,7.9,7.9,4.8,1922.416,120
2025-08-13 22:39:00,66.65,539.6123,35.19999999999999,2.049999999999999,2.9999999999999996,3.8499999999999996,30.2,27.9,28.1,25.9,10.7,7.9,7.9,4.7,1905.258,99
2025-08-13 22:42:00,66.45,543.7934,35.30000000000001,2.0500000000000007,2.8999999999999995,3.799999999999997,30.1,27.9,28.0,25.9,10.7,7.9,7.9,4.9,1896.242,120
2025-08-13 22:45:00,68.55,544.0394,35.30000000000001,2.1500000000000004,2.9999999999999996,3.7499999999999982,30.3,28.0,28.1,25.9,10.7,7.9,7.9,4.7,1972.741,99
2025-08-13 22:48:00,67.65,543.7934,35.400000000000006,2.1499999999999986,2.9999999999999996,3.8499999999999996,30.2,27.9,28.0,25.8,10.7,7.9,7.9,4.7,1948.282,99
2025-08-13 22:51:00,67.35,546.9907,35.400000000000006,2.0500000000000007,2.95,3.9499999999999975,30.1,27.8,28.0,25.8,10.8,8.0,8.0,4.9,1939.4,91
2025-08-13 22:54:00,67.75,548.7124,35.5,2.1999999999999993,2.9000000000000004,3.8499999999999996,30.2,27.9,27.9,25.8,10.8,8.0,8.0,5.0,1939.561,105
2025-08-13 22:57:00,69.6,548.4664,35.5,2.25,3.0500000000000003,3.950000000000001,30.2,27.9,27.9,25.7,10.8,8.0,8.0,4.7,2003.4,108
2025-08-13 23:00:00,68.6,549.4502,35.599999999999994,2.25,3.0500000000000003,3.9000000000000004,30.3,27.9,28.0,25.7,10.8,8.0,8.0,4.7,1974.094,108
2025-08-13 23:03:00,68.5,543.3015,35.599999999999994,2.200000000000001,3.0500000000000003,3.799999999999997,30.2,27.8,27.9,25.7,10.8,8.0,8.0,4.7,1948.176,99
2025-08-13 23:06:00,67.65,542.5637,35.69999999999999,2.200000000000001,3.0000000000000004,3.849999999999996,30.1,27.8,27.8,25.7,10.8,8.0,8.0,4.8,1932.299,99
2025-08-13 23:09:00,68.05,542.5637,35.69999999999999,2.25,2.95,3.849999999999996,30.1,27.8,27.8,25.6,10.8,8.0,8.0,4.9,1961.656,105
2025-08-13 23:12:00,67.69999999999999,541.5799,35.80000000000001,2.1500000000000004,2.95,3.9499999999999957,30.1,27.6,27.8,25.6,10.8,7.9,7.9,4.9,1996.376,120
2025-08-13 23:15:00,66.85,544.0394,35.80000000000001,2.1999999999999993,3.0500000000000003,3.7500000000000018,30.0,27.7,27.7,25.6,10.8,8.0,8.0,4.7,1915.539,99
2025-08-13 23:18:00,67.05000000000001,542.5637,35.900000000000006,2.1999999999999993,3.1000000000000005,3.7500000000000018,30.0,27.7,27.7,25.6,10.8,8.0,8.0,4.6,1915.71,99
2025-08-13 23:21:00,66.85,542.8096,35.900000000000006,2.0999999999999996,2.95,3.8500000000000014,29.9,27.6,27.7,25.6,10.8,7.9,7.9,4.9,1904.565,120
2025-08-13 23:24:00,66.15,542.3177,36.0,2.1500000000000004,2.8000000000000003,3.8500000000000014,29.9,27.6,27.7,25.5,10.8,8.0,8.0,5.2,1869.524,47
2025-08-13 23:27:00,65.65,539.8582,36.0,2.0999999999999996,2.9000000000000004,3.8499999999999996,29.8,27.5,27.6,25.5,10.8,7.9,7.9,5.0,1851.32,40
2025-08-13 23:30:00,65.75,541.3339,36.099999999999994,2.1499999999999986,2.95,3.8000000000000007,29.9,27.5,27.6,25.5,10.8,7.9,7.9,4.9,1850.26,94
2025-08-13 23:33:00,68.05,540.842,36.099999999999994,2.0999999999999996,3.05,3.900000000000002,29.9,27.5,27.7,25.5,10.7,7.9,7.9,4.6,1934.056,100
2025-08-13 23:36:00,67.25,541.5799,36.19999999999999,2.1500000000000004,3.1499999999999995,3.8000000000000007,29.9,27.5,27.7,25.4,10.7,7.9,7.9,4.4,1893.661,141
2025-08-13 23:39:00,65.65,541.5799,36.19999999999999,2.1500000000000004,3.05,3.799999999999999,29.7,27.5,27.5,25.4,10.7,7.9,7.9,4.6,1888.161,100
2025-08-13 23:42:00,66.25,543.5475,36.30000000000001,2.0999999999999996,2.8,3.799999999999999,29.8,27.4,27.6,25.4,10.7,7.9,7.9,5.1,1874.596,40
2025-08-13 23:45:00,65.94999999999999,543.7934,36.30000000000001,2.0500000000000007,2.8499999999999996,3.799999999999997,29.6,27.4,27.5,25.4,10.7,7.9,7.9,5.0,1858.445,40
2025-08-13 23:48:00,65.85,540.3501,36.400000000000006,2.0999999999999996,2.8999999999999995,3.799999999999997,29.6,27.4,27.5,25.3,10.7,7.9,7.9,4.9,1846.092,120
2025-08-13 23:51:00,65.55000000000001,540.1042,36.400000000000006,2.1500000000000004,2.8499999999999996,3.799999999999997,29.7,27.3,27.4,25.3,10.7,7.9,7.9,5.0,1842.435,40
2025-08-13 23:54:00,67.35,537.6447,36.5,2.1999999999999993,2.9999999999999996,3.799999999999999,29.8,27.4,27.5,25.3,10.7,7.9,7.9,4.7,1900.058,100
2025-08-13 23:57:00,66.35,534.9393,36.5,2.1000000000000014,2.9999999999999996,3.849999999999996,29.6,27.3,27.4,25.3,10.7,7.9,7.9,4.7,1869.637,100
2025-08-14 00:00:00,66.85,539.6123,36.599999999999994,2.150000000000002,3.05,3.849999999999996,29.6,27.3,27.4,25.2,10.7,7.9,7.9,4.6,1892.649,100
2025-08-14 00:03:00,65.05,536.4149,36.599999999999994,2.0999999999999996,2.8999999999999995,3.850000000000003,29.5,27.2,27.3,25.2,10.7,7.9,7.9,4.9,1822.371,94
2025-08-14 00:06:00,63.7,532.7257,36.69999999999999,2.0000000000000018,2.9499999999999997,3.799999999999999,29.3,27.1,27.2,25.2,10.7,7.9,7.9,4.8,1777.513,100
2025-08-14 00:09:00,64.5,528.7905,36.69999999999999,2.0500000000000007,2.9499999999999997,3.75,29.3,27.2,27.2,25.2,10.7,7.9,7.9,4.8,1805.503,100
2025-08-14 00:12:00,64.6,526.3311,36.80000000000001,2.0500000000000007,3.05,3.6999999999999975,29.3,27.1,27.2,25.1,10.7,7.9,7.9,4.6,1814.393,100
2025-08-14 00:15:00,63.400000000000006,525.5931,36.80000000000001,2.0500000000000007,2.9999999999999996,3.5999999999999996,29.3,27.1,27.2,25.1,10.7,7.9,7.9,4.7,1767.755,100
2025-08-14 00:18:00,63.25,531.004,36.900000000000006,1.9999999999999982,2.9499999999999997,3.700000000000001,29.2,27.0,27.1,25.1,10.7,7.9,7.9,4.8,1758.202,100
2025-08-14 00:21:00,63.6,529.2824,36.900000000000006,2.049999999999999,2.8999999999999995,3.700000000000001,29.2,27.0,27.1,25.0,10.7,7.9,7.9,4.9,1767.001,40
2025-08-14 00:24:00,64.7,531.004,37.0,2.049999999999999,2.8999999999999995,3.799999999999999,29.2,27.0,27.1,25.0,10.7,7.9,7.9,4.9,1807.333,94
2025-08-14 00:27:00,64.6,530.5121,37.0,2.0999999999999996,2.8999999999999995,3.7499999999999982,29.3,27.0,27.1,25.0,10.7,7.9,7.9,4.9,1848.883,94
2025-08-14 00:30:00,63.9,532.7257,37.099999999999994,2.0500000000000007,2.8499999999999996,3.6999999999999993,29.2,26.8,27.0,24.9,10.7,7.9,7.9,5.0,1781.401,40
2025-08-14 00:33:00,64.1,532.9717,37.099999999999994,2.0000000000000018,2.9499999999999997,3.7499999999999982,29.1,26.8,27.0,24.9,10.7,8.0,8.0,4.8,1780.52,94
2025-08-14 00:36:00,66.05,536.4149,37.19999999999999,2.1500000000000004,3.05,3.799999999999999,29.3,26.9,27.0,24.9,10.7,7.9,7.9,4.6,1898.197,100
2025-08-14 00:39:00,66.35,534.6933,37.19999999999999,2.049999999999999,3.1000000000000005,3.8499999999999996,29.2,26.9,27.1,24.9,10.8,7.9,7.9,4.6,1868.275,100
2025-08-14 00:42:00,65.5,534.9393,37.30000000000001,2.0999999999999996,3.0000000000000004,3.8000000000000007,29.1,26.9,27.0,24.8,10.8,7.9,7.9,4.8,1830.265,94
2025-08-14 00:45:00,66.1,536.1689,37.30000000000001,2.1499999999999986,3.0999999999999996,3.7500000000000018,29.2,26.9,27.0,24.8,10.7,7.9,7.9,4.5,1857.796,100
2025-08-14 00:48:00,65.85,533.9554,37.400000000000006,2.0500000000000007,2.95,3.8499999999999996,29.1,26.8,27.0,24.8,10.8,7.9,7.9,4.9,1856.995,94
2025-08-14 00:51:00,64.85,533.4636,37.400000000000006,2.1000000000000014,2.9499999999999997,3.8499999999999996,29.1,26.8,26.9,24.8,10.7,7.9,7.9,4.8,1815.041,94
2025-08-14 00:54:00,65.2,531.7419,37.5,2.150000000000002,2.8499999999999996,3.7499999999999982,29.1,26.8,26.9,24.7,10.7,7.9,7.9,5.0,1835.57,40
2025-08-14 00:57:00,63.15,529.0364,37.5,2.049999999999999,3.05,3.700000000000001,28.9,26.7,26.8,24.7,10.7,7.9,7.9,4.6,1749.857,100
2025-08-14 01:00:00,62.05,526.577,37.599999999999994,2.0000000000000018,2.9999999999999996,3.6999999999999975,28.8,26.6,26.7,24.7,10.7,7.9,7.9,4.7,1712.58,100
2025-08-14 01:03:00,61.75,525.5931,37.599999999999994,1.950000000000001,2.8499999999999996,3.6500000000000004,28.8,26.5,26.7,24.7,10.7,7.9,7.9,5.0,1693.02,40
2025-08-14 01:06:00,62.4,523.6256,37.69999999999999,2.0000000000000018,2.9499999999999997,3.5999999999999996,28.8,26.6,26.7,24.7,10.7,7.9,7.9,4.8,1713.828,94
2025-08-14 01:09:00,61.8,523.1337,37.69999999999999,1.9999999999999982,2.8,3.700000000000001,28.7,26.5,26.6,24.6,10.7,7.9,7.9,5.1,1704.173,40
2025-08-14 01:12:00,61.45,527.8067,37.80000000000001,1.9499999999999993,2.8999999999999995,3.6499999999999986,28.6,26.5,26.6,24.6,10.7,7.9,7.9,4.9,1682.778,40
2025-08-14 01:15:00,64.0,527.5607,37.80000000000001,2.0999999999999996,2.8999999999999995,3.6499999999999986,28.8,26.7,26.7,24.6,10.7,7.9,7.9,4.9,1777.14,94
2025-08-14 01:18:00,64.4,531.25,37.900000000000006,2.0999999999999996,2.9999999999999996,3.8500000000000014,28.9,26.6,26.7,24.6,10.7,7.9,7.9,4.7,1836.579,100
2025-08-14 01:21:00,64.2,531.7419,37.900000000000006,2.0,2.9999999999999996,3.9000000000000004,28.8,26.5,26.7,24.6,10.7,7.9,7.9,4.7,1791.325,100
2025-08-14 01:24:00,64.5,531.7419,38.0,2.0999999999999996,2.9999999999999996,3.6999999999999975,28.8,26.6,26.6,24.6,10.7,7.9,7.9,4.7,1761.304,100
2025-08-14 01:27:00,63.6,532.9717,38.0,2.049999999999999,2.8999999999999995,3.7499999999999982,28.8,26.5,26.6,24.6,10.7,7.9,7.9,4.9,1758.406,94
2025-08-14 01:30:00,65.69999999999999,533.4636,38.099999999999994,2.1500000000000004,3.1500000000000004,3.8500000000000014,28.9,26.6,26.7,24.5,10.8,7.9,7.9,4.5,1835.909,100
2025-08-14 01:33:00,64.9,531.25,38.099999999999994,2.1500000000000004,2.9999999999999996,3.75,28.9,26.6,26.7,24.5,10.7,7.9,7.9,4.7,1809.7,100
2025-08-14 01:36:00,63.8,531.25,38.19999999999999,2.1000000000000014,2.9499999999999997,3.6999999999999975,28.8,26.6,26.7,24.5,10.7,7.9,7.9,4.8,1764.481,94
2025-08-14 01:39:00,63.400000000000006,529.7743,38.19999999999999,2.0999999999999996,2.9499999999999997,3.7499999999999982,28.8,26.5,26.6,24.5,10.7,7.9,7.9,4.8,1752.143,94
2025-08-14 01:42:00,64.2,523.8715,38.30000000000001,2.049999999999999,3.05,3.799999999999999,28.7,26.5,26.6,24.5,10.7,7.9,7.9,4.6,1765.676,100
2025-08-14 01:45:00,62.75,522.8877,38.30000000000001,2.0999999999999996,2.9999999999999996,3.700000000000001,28.7,26.5,26.5,24.5,10.7,7.9,7.9,4.7,1733.193,100
2025-08-14 01:48:00,62.2,525.1013,38.400000000000006,2.0,2.9499999999999997,3.8000000000000007,28.6,26.4,26.5,24.5,10.7,7.9,7.9,4.8,1715.598,94
2025-08-14 01:51:00,64.45,528.7905,38.400000000000006,2.1000000000000014,2.8,3.6999999999999975,28.8,26.6,26.7,24.5,10.7,7.9,7.9,5.1,1791.9,40
2025-08-14 01:54:00,63.6,528.5446,38.5,2.0,3.05,3.75,28.7,26.5,26.7,24.5,10.7,7.9,7.9,4.6,1767.047,100
2025-08-14 01:57:00,64.1,530.0203,38.5,2.1000000000000014,2.8999999999999995,3.6999999999999975,28.8,26.6,26.7,24.5,10.7,7.9,7.9,4.9,1792.551,94
2025-08-14 02:00:00,63.650000000000006,529.0364,38.599999999999994,2.0500000000000007,3.0999999999999996,3.7499999999999982,28.8,26.5,26.7,24.5,10.7,7.9,7.9,4.5,1828.448,100
2025-08-14 02:03:00,63.800000000000004,525.1013,38.599999999999994,2.0500000000000007,3.1499999999999995,3.7499999999999982,28.8,26.5,26.7,24.5,10.7,7.8,7.8,4.4,1793.83,143
2025-08-14 02:06:00,61.85,521.9039,38.69999999999999,1.9999999999999982,2.9999999999999996,3.5999999999999996,28.7,26.5,26.6,24.6,10.7,7.8,7.9,4.6,1720.223,100
2025-08-14 02:09:00,61.45,520.6742,38.69999999999999,1.9499999999999975,2.9499999999999997,3.6500000000000004,28.7,26.4,26.6,24.6,10.7,7.9,7.9,4.8,1707.842,100
2025-08-14 02:12:00,61.150000000000006,518.7066,38.80000000000001,1.9499999999999975,2.8499999999999996,3.6500000000000004,28.7,26.4,26.6,24.6,10.7,7.9,7.9,5.0,1691.428,40
2025-08-14 02:15:00,61.45,514.2795,38.80000000000001,1.9499999999999993,2.9499999999999997,3.6999999999999993,28.6,26.4,26.5,24.6,10.7,7.9,7.9,4.8,1693.537,100
2025-08-14 02:18:00,62.25,515.7552,38.900000000000006,2.049999999999999,2.8,3.6500000000000004,28.8,26.5,26.6,24.6,10.7,7.9,7.9,5.1,1745.761,40
2025-08-14 02:21:00,61.5,517.4769,38.900000000000006,1.9999999999999982,2.8999999999999995,3.5999999999999996,28.7,26.5,26.6,24.6,10.7,7.9,7.9,4.9,1697.702,94
2025-08-14 02:24:00,61.45,519.1985,39.0,1.9999999999999982,2.8499999999999996,3.700000000000001,28.7,26.5,26.6,24.6,10.7,7.9,7.9,5.0,1742.716,40
2025-08-14 02:27:00,61.7,525.5931,39.0,1.9999999999999982,2.8499999999999996,3.700000000000001,28.7,26.5,26.6,24.6,10.7,7.9,7.9,5.0,1713.916,40
2025-08-14 02:30:00,62.1,528.0527,39.099999999999994,1.9999999999999982,2.9499999999999997,3.700000000000001,28.7,26.5,26.6,24.6,10.7,7.9,7.9,4.8,1718.992,94
2025-08-14 02:33:00,62.4,530.2662,39.099999999999994,2.049999999999999,2.8999999999999995,3.7499999999999982,28.8,26.5,26.6,24.6,10.7,7.9,7.9,4.9,1730.574,94
2025-08-14 02:36:00,62.8,530.5121,39.19999999999999,2.0,2.85,3.7499999999999982,28.8,26.5,26.7,24.6,10.8,8.0,7.9,5.2,1732.085,40
2025-08-14 02:39:00,63.1,531.004,39.19999999999999,2.0000000000000018,2.95,3.799999999999999,28.8,26.6,26.7,24.7,10.8,8.0,8.0,4.9,1742.404,39
2025-08-14 02:42:00,63.45,531.004,39.30000000000001,2.0,2.9000000000000004,3.8000000000000007,28.9,26.5,26.7,24.7,10.8,8.0,8.0,5.0,1746.584,40
2025-08-14 02:45:00,63.6,532.2338,39.30000000000001,2.049999999999999,2.8500000000000005,3.8000000000000025,28.9,26.7,26.8,24.7,10.8,8.0,8.0,5.1,1758.831,40
2025-08-14 02:48:00,65.45,534.2014,39.400000000000006,2.1000000000000014,3.1000000000000005,3.9000000000000004,29.1,26.7,26.9,24.7,10.8,7.9,7.9,4.6,1829.005,100
2025-08-14 02:51:00,64.85,538.3825,39.400000000000006,2.1500000000000004,3.05,3.799999999999999,29.1,26.7,26.8,24.7,10.7,7.9,7.9,4.6,1807.263,100
2025-08-14 02:54:00,64.85,540.842,39.5,2.1500000000000004,3.05,3.799999999999999,29.0,26.8,26.8,24.7,10.7,7.9,7.9,4.6,1804.898,100
2025-08-14 02:57:00,64.85,542.3177,39.5,2.1000000000000014,3.05,3.799999999999999,29.1,26.7,26.9,24.7,10.7,7.9,7.9,4.6,1803.982,100
2025-08-14 03:00:00,65.25,542.8096,39.599999999999994,2.1500000000000004,3.05,3.9000000000000004,29.1,26.7,26.8,24.7,10.7,7.9,7.8,4.7,1825.175,100
2025-08-14 03:03:00,65.65,542.3177,39.599999999999994,2.0999999999999996,3.05,3.799999999999999,29.1,26.7,26.8,24.8,10.6,7.8,7.8,4.5,1837.134,141
2025-08-14 03:06:00,64.55,541.088,39.69999999999999,2.0500000000000007,2.9499999999999997,3.799999999999999,29.0,26.8,26.9,24.8,10.7,7.8,7.8,4.8,1814.058,93
2025-08-14 03:09:00,63.3,539.6123,39.69999999999999,2.0,2.8499999999999996,3.7500000000000018,29.0,26.7,26.9,24.8,10.7,7.9,7.9,5.0,1762.886,40
2025-08-14 03:12:00,63.6,537.1528,39.80000000000001,2.0,2.8499999999999996,3.7500000000000018,29.0,26.7,26.9,24.8,10.7,7.9,7.9,5.0,1762.114,40
2025-08-14 03:15:00,63.599999999999994,532.4797,39.80000000000001,2.0500000000000007,2.9499999999999997,3.700000000000001,29.0,26.8,26.9,24.8,10.7,7.9,7.9,4.8,1766.612,94
2025-08-14 03:18:00,63.5,529.0364,39.900000000000006,2.0,2.9499999999999997,3.7500000000000018,29.0,26.7,26.9,24.8,10.6,7.8,7.9,4.6,1752.315,128
2025-08-14 03:21:00,63.35,529.7743,39.900000000000006,2.0500000000000007,2.9499999999999997,3.700000000000001,29.0,26.8,26.9,24.8,10.6,7.8,7.8,4.7,1748.707,128
2025-08-14 03:24:00,64.4,531.496,40.0,2.0500000000000007,2.9499999999999997,3.6999999999999993,29.1,26.9,27.0,24.9,10.6,7.8,7.8,4.7,1802.803,128
2025-08-14 03:27:00,64.1,531.7419,40.0,2.0500000000000007,3.0,3.6999999999999993,29.2,26.8,27.0,24.9,10.6,7.8,7.8,4.6,1785.543,128
2025-08-14 03:30:00,62.55,531.25,40.099999999999994,2.0000000000000018,2.7499999999999996,3.700000000000001,29.0,26.8,26.9,24.9,10.6,7.8,7.9,5.0,1728.156,135
2025-08-14 03:33:00,62.25,531.496,40.099999999999994,1.950000000000001,2.8499999999999996,3.6500000000000004,29.0,26.7,26.9,24.9,10.7,7.9,7.9,5.0,1720.816,40
2025-08-14 03:36:00,62.65,528.0527,40.19999999999999,2.0000000000000018,2.7499999999999996,3.700000000000001,29.0,26.8,26.9,24.9,10.7,7.9,7.9,5.2,1728.275,40
2025-08-14 03:39:00,63.599999999999994,527.5607,40.19999999999999,2.0500000000000025,2.8999999999999995,3.6500000000000004,29.1,26.8,26.9,24.9,10.7,7.9,7.9,4.9,1736.782,94
2025-08-14 03:42:00,64.0,528.0527,40.30000000000001,2.049999999999999,2.8999999999999995,3.7500000000000018,29.2,26.9,27.0,25.0,10.7,7.9,7.9,4.9,1776.143,94
2025-08-14 03:45:00,67.55000000000001,528.5446,40.30000000000001,2.200000000000001,3.1499999999999995,3.8000000000000007,29.5,27.1,27.2,25.0,10.7,7.9,7.9,4.4,1896.282,141
2025-08-14 03:48:00,64.4,529.2824,40.400000000000006,2.049999999999999,2.8999999999999995,3.799999999999999,29.2,27.0,27.1,25.0,10.7,7.9,7.9,4.9,1800.807,94
2025-08-14 03:51:00,63.9,529.2824,40.400000000000006,2.0500000000000007,2.8999999999999995,3.6999999999999975,29.3,27.1,27.2,25.1,10.7,7.9,7.9,4.9,1781.82,40
2025-08-14 03:54:00,63.6,531.25,40.5,2.0500000000000007,2.9499999999999997,3.6499999999999986,29.4,27.1,27.2,25.2,10.7,7.9,7.9,4.8,1770.529,100
2025-08-14 03:57:00,66.35,530.2662,40.5,2.1000000000000014,3.0999999999999996,3.700000000000001,29.5,27.3,27.4,25.2,10.7,7.9,7.9,4.5,1930.866,100
2025-08-14 04:00:00,66.2,531.496,40.599999999999994,2.1500000000000004,3.05,3.7499999999999964,29.6,27.5,27.5,25.3,10.7,7.9,7.9,4.6,1882.4,100
2025-08-14 04:03:00,66.15,531.7419,40.599999999999994,2.1499999999999986,2.9999999999999996,3.7499999999999982,29.7,27.4,27.5,25.3,10.7,7.8,7.9,4.6,1895.009,93
2025-08-14 04:06:00,64.85,530.5121,40.69999999999999,2.0000000000000018,2.8499999999999996,3.7500000000000018,29.6,27.3,27.5,25.4,10.7,7.9,7.9,5.0,1834.793,40
2025-08-14 04:09:00,64.5,527.5607,40.69999999999999,2.0500000000000007,2.9499999999999997,3.700000000000003,29.6,27.4,27.5,25.4,10.7,7.9,7.9,4.8,1853.896,95
2025-08-14 04:12:00,65.1,522.8877,40.80000000000001,2.049999999999999,2.9999999999999996,3.6999999999999975,29.7,27.5,27.6,25.5,10.7,7.9,7.9,4.7,1839.144,100
2025-08-14 04:15:00,65.25,522.3958,40.80000000000001,2.1000000000000014,2.9499999999999997,3.599999999999996,29.8,27.6,27.7,25.5,10.7,7.9,7.9,4.8,1896.947,95
2025-08-14 04:18:00,66.65,522.3958,40.900000000000006,2.0500000000000007,3.1999999999999997,3.6999999999999975,29.8,27.6,27.8,25.5,10.7,7.8,7.8,4.3,1919.157,141
2025-08-14 04:21:00,65.3,522.3958,40.900000000000006,2.0999999999999996,3.0,3.6499999999999986,29.9,27.6,27.7,25.6,10.6,7.8,7.8,4.6,1876.673,141
2025-08-14 04:24:00,64.5,520.6742,41.0,2.0,3.0999999999999996,3.7499999999999982,29.7,27.6,27.7,25.6,10.7,7.9,7.9,4.5,1851.002,141
2025-08-14 04:27:00,64.69999999999999,518.9525,41.0,2.0500000000000007,2.8999999999999995,3.599999999999996,29.8,27.6,27.7,25.6,10.7,7.9,7.9,4.9,1828.621,95
2025-08-14 04:30:00,65.15,512.5579,41.099999999999994,2.0500000000000007,2.9499999999999997,3.6999999999999975,29.8,27.6,27.7,25.6,10.7,7.9,7.9,4.8,1851.948,95
2025-08-14 04:33:00,63.699999999999996,510.0984,41.099999999999994,2.0500000000000007,3.0999999999999996,3.599999999999996,29.8,27.6,27.7,25.6,10.7,7.9,7.9,4.5,1829.664,141
2025-08-14 04:36:00,63.5,511.82,41.19999999999999,2.0,2.8999999999999995,3.649999999999997,29.8,27.5,27.7,25.6,10.7,7.9,7.9,4.9,1826.864,95
2025-08-14 04:39:00,63.699999999999996,513.2957,41.19999999999999,2.0,2.9999999999999996,3.649999999999997,29.7,27.6,27.7,25.6,10.7,7.9,7.9,4.7,1829.282,100
2025-08-14 04:42:00,64.35,514.2795,41.30000000000001,2.0500000000000007,2.9499999999999997,3.6999999999999975,29.8,27.6,27.7,25.6,10.7,7.9,7.9,4.8,1832.077,95
2025-08-14 04:45:00,63.4,515.7552,41.30000000000001,2.0,2.8499999999999996,3.649999999999997,29.8,27.5,27.7,25.6,10.7,7.9,7.9,5.0,1816.42,41
2025-08-14 04:48:00,63.5,515.7552,41.400000000000006,1.9499999999999993,2.9499999999999997,3.6999999999999975,29.7,27.5,27.7,25.6,10.7,7.9,7.9,4.8,1808.223,95
2025-08-14 04:51:00,63.25,515.2633,41.400000000000006,2.0,2.9499999999999997,3.649999999999997,29.7,27.6,27.7,25.6,10.7,7.9,7.9,4.8,1796.236,95
2025-08-14 04:54:00,63.400000000000006,521.1661,41.5,2.0,2.8499999999999996,3.649999999999997,29.7,27.6,27.7,25.6,10.7,7.9,7.9,5.0,1809.082,40
2025-08-14 04:57:00,64.3,527.8067,41.5,2.1499999999999986,2.9000000000000004,3.5999999999999996,29.9,27.7,27.7,25.6,10.8,7.9,8.0,4.9,1833.604,120
2025-08-14 05:00:00,66.05,529.2824,41.599999999999994,2.099999999999998,2.9000000000000004,3.8000000000000025,29.9,27.7,27.8,25.6,10.8,7.9,7.9,5.0,1893.137,40
2025-08-14 05:03:00,66.05,529.2824,41.599999999999994,2.0999999999999996,3.1000000000000005,3.7500000000000018,30.0,27.7,27.8,25.7,10.8,7.9,7.9,4.6,1898.34,99
2025-08-14 05:06:00,65.8,532.4797,41.69999999999999,2.099999999999998,3.0500000000000003,3.8000000000000025,29.9,27.7,27.8,25.6,10.8,8.0,8.0,4.7,1890.038,99
2025-08-14 05:09:00,66.05000000000001,537.6447,41.69999999999999,2.0999999999999996,2.9000000000000004,3.8500000000000014,29.9,27.6,27.7,25.6,10.8,8.0,8.0,5.0,1895.918,39
2025-08-14 05:12:00,66.85,537.8906,41.80000000000001,2.0500000000000007,3.0000000000000004,3.900000000000002,30.0,27.6,27.8,25.7,10.8,8.0,8.0,4.8,1890.578,99
2025-08-14 05:15:00,67.3,538.3825,41.80000000000001,2.1500000000000004,3.0000000000000004,3.8000000000000025,30.1,27.7,27.8,25.7,10.8,8.0,8.0,4.8,1917.236,99
2025-08-14 05:18:00,66.85,538.3825,41.900000000000006,2.0999999999999996,3.1000000000000005,3.850000000000003,30.0,27.7,27.8,25.7,10.8,8.0,8.0,4.6,1907.544,99
2025-08-14 05:21:00,67.4,537.8906,39.80000000000001,2.3000000000000007,1633.1000000000001,2.6999999999999957,30.1,30.1,27.8,27.8,10.8,10.8,7.9,-3252.5,1964.761,2
2025-08-14 05:24:00,67.30000000000001,536.6609,42.0,2.0999999999999996,2.9499999999999997,3.8000000000000025,30.0,27.7,27.8,25.7,10.7,7.9,7.9,4.8,1923.388,120
2025-08-14 05:27:00,65.1,531.004,42.0,2.0,3.05,3.75,29.9,27.6,27.8,25.7,10.7,7.9,7.9,4.6,1866.13,100
2025-08-14 05:30:00,64.65,522.3958,42.099999999999994,2.0000000000000018,2.7499999999999996,3.6999999999999975,29.8,27.6,27.7,25.7,10.7,7.9,7.9,5.2,1840.085,41
2025-08-14 05:33:00,63.4,507.6389,42.099999999999994,2.0000000000000018,2.9499999999999997,3.599999999999996,29.8,27.6,27.7,25.7,10.7,7.9,7.9,4.8,1800.481,95
2025-08-14 05:36:00,62.3,495.3414,42.19999999999999,1.9499999999999993,3.0999999999999996,3.600000000000003,29.7,27.5,27.6,25.7,10.7,7.8,7.8,4.5,1753.235,141
2025-08-14 05:39:00,61.95,490.6684,42.19999999999999,1.9499999999999993,2.8999999999999995,3.5000000000000018,29.7,27.5,27.6,25.7,10.7,7.8,7.8,4.9,1738.464,131
2025-08-14 05:42:00,61.05,483.5359,42.30000000000001,1.9000000000000004,2.9499999999999997,3.4499999999999993,29.6,27.5,27.6,25.7,10.6,7.8,7.8,4.7,1719.324,128
2025-08-14 05:45:00,61.349999999999994,481.8142,42.30000000000001,1.8499999999999996,2.95,3.5,29.6,27.4,27.6,25.7,10.6,7.7,7.8,4.6,1715.196,142
2025-08-14 05:48:00,60.65,488.2089,42.400000000000006,1.8499999999999996,2.9499999999999997,3.5,29.5,27.5,27.6,25.7,10.6,7.7,7.7,4.7,1702.884,142
2025-08-14 05:51:00,61.05,492.39,42.400000000000006,1.8499999999999996,2.8,3.5,29.6,27.4,27.6,25.7,10.5,7.7,7.7,4.9,1700.634,129
2025-08-14 05:54:00,60.55,488.7008,42.5,1.8499999999999996,2.95,3.5,29.6,27.4,27.6,25.7,10.5,7.7,7.7,4.6,1693.636,142
2025-08-14 05:57:00,59.5,486.9792,42.5,1.8499999999999996,2.8,3.3999999999999986,29.5,27.5,27.6,25.7,10.5,7.8,7.8,4.9,1662.358,135
2025-08-14 06:00:00,59.7,484.7656,42.599999999999994,1.9000000000000004,2.75,3.3000000000000007,29.5,27.5,27.5,25.7,10.5,7.8,7.8,5.0,1678.235,135
2025-08-14 06:03:00,59.65,485.7494,42.599999999999994,1.8499999999999996,2.75,3.3999999999999986,29.5,27.5,27.6,25.7,10.5,7.8,7.8,5.0,1673.814,134
2025-08-14 06:06:00,59.6,489.4387,42.69999999999999,1.8499999999999996,2.9,3.3999999999999986,29.5,27.5,27.6,25.7,10.5,7.8,7.8,4.7,1680.165,129
2025-08-14 06:09:00,59.4,488.4549,42.69999999999999,1.8499999999999996,2.85,3.3000000000000007,29.5,27.5,27.6,25.7,10.5,7.8,7.8,4.8,1665.682,129
2025-08-14 06:12:00,59.45,492.8819,42.80000000000001,1.9000000000000004,2.8,3.349999999999998,29.6,27.5,27.6,25.7,10.5,7.8,7.8,4.9,1685.635,135
2025-08-14 06:15:00,60.1,488.4549,42.80000000000001,1.8499999999999996,2.9,3.3999999999999986,29.5,27.5,27.6,25.7,10.6,7.8,7.8,4.8,1689.424,131
2025-08-14 06:18:00,60.150000000000006,487.4711,42.900000000000006,1.9000000000000004,2.9,3.349999999999998,29.6,27.5,27.6,25.7,10.5,7.8,7.8,4.7,1687.763,128
2025-08-14 06:21:00,60.1,480.5845,42.900000000000006,1.9000000000000004,2.85,3.4499999999999993,29.6,27.5,27.6,25.7,10.5,7.7,7.8,4.7,1680.697,129
2025-08-14 06:24:00,59.75,474.6817,43.0,1.799999999999999,3.0,3.3999999999999986,29.5,27.5,27.6,25.8,10.5,7.7,7.7,4.5,1681.029,142
2025-08-14 06:27:00,58.849999999999994,464.8438,43.0,1.799999999999999,2.9000000000000004,3.3000000000000007,29.5,27.5,27.6,25.8,10.4,7.6,7.6,4.6,1653.352,56
2025-08-14 06:30:00,57.95,460.9086,43.099999999999994,1.7499999999999982,2.9000000000000004,3.400000000000002,29.4,27.4,27.5,25.8,10.4,7.6,7.6,4.6,1626.377,56
2025-08-14 06:33:00,57.75,462.3843,43.099999999999994,1.7499999999999982,2.85,3.3000000000000007,29.4,27.4,27.5,25.8,10.5,7.6,7.6,4.8,1616.545,56
2025-08-14 06:36:00,58.05,457.7112,43.19999999999999,1.799999999999999,2.8,3.3000000000000007,29.5,27.5,27.6,25.8,10.5,7.7,7.7,4.9,1634.419,129
2025-08-14 06:39:00,58.05,448.6111,43.19999999999999,1.799999999999999,2.85,3.3000000000000007,29.5,27.5,27.6,25.8,10.5,7.6,7.6,4.8,1614.267,56
2025-08-14 06:42:00,57.6,445.4138,43.30000000000001,1.7499999999999982,2.85,3.25,29.4,27.5,27.6,25.8,10.5,7.5,7.6,4.7,1610.001,52
2025-08-14 06:45:00,57.45,438.0353,43.30000000000001,1.799999999999999,2.85,3.1999999999999993,29.5,27.5,27.6,25.8,10.4,7.5,7.5,4.7,1600.33,52
2025-08-14 06:48:00,58.7,438.7731,43.400000000000006,1.8499999999999996,2.9000000000000004,3.25,29.5,27.6,27.6,25.8,10.4,7.4,7.5,4.5,1656.788,52
2025-08-14 06:51:00,58.35,435.5758,43.400000000000006,1.799999999999999,2.9000000000000004,3.3000000000000007,29.5,27.5,27.6,25.8,10.4,7.4,7.4,4.6,1612.963,52
2025-08-14 06:54:00,57.15,435.0839,43.5,1.6499999999999986,2.8000000000000003,3.3000000000000007,29.4,27.4,27.6,25.9,10.4,7.4,7.5,4.7,1592.835,52
2025-08-14 06:57:00,56.45,431.8866,43.5,1.6999999999999993,2.8000000000000003,3.25,29.4,27.5,27.6,25.9,10.4,7.5,7.5,4.8,1583.396,52
2025-08-14 07:00:00,55.85,431.6406,43.599999999999994,1.6500000000000004,2.8,3.0999999999999996,29.3,27.5,27.6,25.9,10.5,7.6,7.6,4.9,1562.274,57
2025-08-14 07:03:00,56.25,436.3137,43.599999999999994,1.6500000000000004,2.8,3.200000000000001,29.3,27.5,27.6,25.9,10.5,7.7,7.7,4.9,1556.422,129
2025-08-14 07:06:00,56.849999999999994,446.8895,43.69999999999999,1.700000000000001,2.8,3.1999999999999993,29.4,27.6,27.7,25.9,10.5,7.8,7.8,4.9,1593.662,129
2025-08-14 07:09:00,56.9,451.5625,43.69999999999999,1.8000000000000007,2.75,3.0999999999999996,29.5,27.7,27.7,25.9,10.5,7.8,7.8,5.0,1590.294,134
2025-08-14 07:12:00,58.35,452.5463,43.80000000000001,1.75,2.75,3.200000000000001,29.5,27.7,27.8,25.9,10.5,7.7,7.8,4.9,1635.622,54
2025-08-14 07:15:00,57.7,452.7923,43.80000000000001,1.8000000000000007,2.8,3.1500000000000004,29.6,27.7,27.8,25.9,10.5,7.7,7.7,4.9,1612.906,129
2025-08-14 07:18:00,57.8,457.2193,43.900000000000006,1.7500000000000018,2.8,3.1999999999999993,29.6,27.6,27.8,25.9,10.5,7.8,7.8,4.9,1609.111,129
2025-08-14 07:21:00,58.0,462.6302,43.900000000000006,1.8000000000000007,2.75,3.1500000000000004,29.6,27.7,27.8,25.9,10.5,7.8,7.8,5.0,1613.005,134
2025-08-14 07:24:00,59.2,469.5168,44.0,1.9000000000000004,2.75,3.3500000000000014,29.7,27.8,27.8,25.9,10.5,7.8,7.8,5.0,1701.875,134
2025-08-14 07:27:00,59.7,471.4844,44.0,1.8500000000000014,2.8,3.3000000000000007,29.8,27.8,27.9,26.0,10.5,7.8,7.8,4.9,1675.272,129
2025-08-14 07:30:00,60.25,485.5035,44.099999999999994,1.9000000000000021,2.6999999999999997,3.3000000000000007,29.8,27.8,27.9,25.9,10.5,7.8,7.9,5.0,1686.403,134
2025-08-14 07:33:00,61.5,489.6846,44.099999999999994,1.8500000000000014,2.8499999999999996,3.4999999999999964,29.8,27.8,27.9,26.0,10.6,7.8,7.8,4.9,1733.013,131
2025-08-14 07:36:00,62.6,490.4225,44.19999999999999,1.9499999999999993,2.7999999999999994,3.349999999999998,30.0,27.9,28.0,26.0,10.6,7.8,7.9,4.9,1794.755,134
2025-08-14 07:39:00,64.3,489.9306,44.19999999999999,2.0,2.9499999999999997,3.4499999999999993,30.1,28.0,28.1,26.0,10.7,7.9,7.9,4.8,1842.522,95
2025-08-14 07:42:00,63.400000000000006,487.4711,44.30000000000001,1.9499999999999993,2.8999999999999995,3.5500000000000007,30.0,27.9,28.0,26.0,10.7,7.9,7.9,4.9,1803.257,41
2025-08-14 07:45:00,62.65,488.2089,44.30000000000001,2.0,2.8999999999999995,3.5,30.0,28.0,28.0,26.0,10.7,7.9,7.9,4.9,1783.552,41
2025-08-14 07:48:00,62.3,487.963,44.400000000000006,1.9499999999999993,2.8999999999999995,3.4499999999999993,30.0,27.9,28.0,26.0,10.7,7.9,7.9,4.9,1796.45,41
2025-08-14 07:51:00,62.5,486.7332,44.400000000000006,1.8999999999999986,2.9499999999999997,3.5,29.9,27.9,28.0,26.0,10.7,7.9,7.9,4.8,1787.238,95
2025-08-14 07:54:00,62.0,484.7656,44.5,1.9499999999999993,2.8999999999999995,3.4499999999999993,30.0,27.9,28.0,26.0,10.7,7.9,7.9,4.9,1769.901,41
2025-08-14 07:57:00,61.650000000000006,483.7818,44.5,1.9499999999999993,2.8999999999999995,3.4499999999999993,30.0,27.9,28.0,26.0,10.7,7.9,7.9,4.9,1757.461,41
2025-08-14 08:00:00,62.0,488.2089,44.599999999999994,1.9499999999999993,2.8999999999999995,3.3999999999999986,29.9,27.9,27.9,26.0,10.7,7.9,7.9,4.9,1750.644,41
2025-08-14 08:03:00,62.5,493.6198,44.599999999999994,1.9499999999999993,2.8499999999999996,3.3999999999999986,30.0,27.9,28.0,26.0,10.7,7.9,7.9,5.0,1772.862,41
2025-08-14 08:06:00,62.6,497.0631,44.69999999999999,1.9499999999999993,2.9499999999999997,3.4499999999999993,30.0,27.9,28.0,26.0,10.7,7.9,7.9,4.8,1775.688,95
2025-08-14 08:09:00,63.5,496.5712,44.69999999999999,2.0,2.9,3.5,30.1,27.9,28.0,26.0,10.7,7.9,7.8,5.0,1833.444,41
2025-08-14 08:12:00,63.8,499.2766,44.80000000000001,2.0,2.9499999999999997,3.6000000000000014,30.1,27.9,28.0,26.0,10.7,7.9,7.9,4.8,1825.726,95
2025-08-14 08:15:00,63.8,502.228,44.80000000000001,2.0,2.9999999999999996,3.5,30.1,27.9,28.0,26.0,10.7,7.9,7.9,4.7,1821.805,99
2025-08-14 08:18:00,63.599999999999994,503.9496,44.900000000000006,2.0500000000000007,2.9499999999999997,3.4499999999999993,30.1,28.0,28.0,26.0,10.7,7.9,7.9,4.8,1814.885,95
2025-08-14 08:21:00,63.2,502.7199,44.900000000000006,2.0,2.9499999999999997,3.6000000000000014,30.1,27.9,28.0,26.0,10.7,7.9,7.9,4.8,1811.7,95
2025-08-14 08:24:00,62.8,504.1956,45.0,2.0,2.8,3.5,30.1,27.9,28.0,26.0,10.7,7.9,7.9,5.1,1793.685,41
2025-08-14 08:27:00,62.900000000000006,505.4254,45.0,2.0,2.8499999999999996,3.5,30.1,27.9,28.0,26.0,10.7,7.9,7.9,5.0,1779.182,41
2025-08-14 08:30:00,62.95,507.6389,45.099999999999994,1.9499999999999993,2.9499999999999997,3.5500000000000007,30.0,27.9,28.0,26.0,10.7,7.9,7.9,4.8,1785.019,95
2025-08-14 08:33:00,63.3,508.3767,45.099999999999994,2.0,2.9499999999999997,3.6000000000000014,30.1,27.9,28.0,26.0,10.7,7.9,7.9,4.8,1795.739,95
2025-08-14 08:36:00,63.6,507.8849,45.19999999999999,2.0500000000000007,2.8999999999999995,3.5500000000000007,30.1,28.0,28.0,26.0,10.7,7.9,7.9,4.9,1798.282,41
2025-08-14 08:39:00,63.849999999999994,505.9173,45.19999999999999,2.0,3.0,3.6000000000000014,30.1,27.9,28.0,26.0,10.6,7.8,7.8,4.6,1817.418,141
2025-08-14 08:42:00,63.599999999999994,510.5902,45.30000000000001,1.9499999999999993,2.7999999999999994,3.6000000000000014,30.1,27.9,28.1,26.0,10.6,7.8,7.9,4.9,1800.411,135
2025-08-14 08:45:00,64.4,516.739,45.30000000000001,2.0,2.9,3.5,30.1,28.0,28.1,26.0,10.6,7.9,7.9,4.8,1893.161,95
2025-08-14 08:48:00,64.05,517.9688,45.400000000000006,2.0,2.8499999999999996,3.5500000000000007,30.1,28.0,28.1,26.0,10.6,7.9,7.9,4.9,1837.315,41
2025-08-14 08:51:00,63.8,521.1661,45.400000000000006,1.9499999999999993,2.9,3.6000000000000014,30.1,27.9,28.1,26.0,10.6,7.9,7.9,4.8,1834.061,95
2025-08-14 08:54:00,64.2,519.1985,45.5,2.0,2.9499999999999997,3.5500000000000007,30.1,28.0,28.1,26.0,10.6,7.8,7.8,4.7,1832.953,151
2025-08-14 08:57:00,64.1,519.1985,45.5,2.0,2.85,3.650000000000002,30.1,28.0,28.1,26.0,10.5,7.8,7.8,4.8,1823.169,151
2025-08-14 09:00:00,63.7,515.0174,45.599999999999994,2.0,2.95,3.5500000000000007,30.1,28.0,28.1,26.0,10.5,7.8,7.8,4.6,1823.972,141
2025-08-14 09:03:00,65.75,533.9554,45.599999999999994,2.0999999999999996,2.85,3.649999999999997,30.2,28.1,28.1,26.0,10.5,7.8,7.8,4.8,1896.655,151
2025-08-14 09:06:00,66.15,531.004,45.69999999999999,2.1000000000000014,2.9499999999999997,3.6999999999999975,30.3,28.1,28.2,26.0,10.6,7.8,7.8,4.7,1909.73,93
2025-08-14 09:09:00,65.6,527.8067,45.69999999999999,2.0,3.0,3.6999999999999975,30.2,28.0,28.2,26.0,10.6,7.8,7.8,4.6,1896.007,141
2025-08-14 09:12:00,64.7,525.5931,45.80000000000001,2.1000000000000014,2.95,3.5000000000000018,30.3,28.1,28.2,26.0,10.5,7.9,7.9,4.6,1872.581,141
2025-08-14 09:15:00,63.8,526.8229,45.80000000000001,2.0,2.85,3.5500000000000007,30.1,28.0,28.1,26.0,10.5,7.8,7.8,4.8,1835.753,151
2025-08-14 09:18:00,63.6,526.8229,45.900000000000006,1.8999999999999986,2.9,3.650000000000002,30.0,27.9,28.1,26.0,10.5,7.8,7.8,4.7,1813.675,151
2025-08-14 09:21:00,64.0,526.8229,45.900000000000006,2.049999999999999,2.9,3.5000000000000018,30.2,28.0,28.1,26.0,10.5,7.8,7.8,4.7,1851.322,151
2025-08-14 09:24:00,62.55,527.3148,46.0,1.9499999999999993,2.8,3.5500000000000007,30.0,27.9,28.0,26.0,10.5,7.8,7.8,4.9,1785.601,151
2025-08-14 09:27:00,63.15,524.8553,46.0,2.0,2.85,3.6000000000000014,30.1,27.9,28.0,26.0,10.5,7.8,7.8,4.8,1798.549,151
2025-08-14 09:30:00,63.8,524.8553,46.099999999999994,2.0,2.85,3.6000000000000014,30.1,27.9,28.0,26.0,10.5,7.7,7.8,4.7,1823.588,142
2025-08-14 09:33:00,64.0,521.658,46.099999999999994,2.0,2.75,3.6000000000000014,30.1,27.9,28.0,26.0,10.5,7.7,7.8,4.9,1814.37,124
2025-08-14 09:36:00,63.7,523.1337,46.19999999999999,2.0500000000000007,2.8,3.5500000000000007,30.1,28.0,28.0,26.0,10.5,7.7,7.7,4.9,1811.803,124
2025-08-14 09:39:00,63.0,524.8553,46.19999999999999,2.0,2.85,3.5,30.1,27.9,28.0,26.0,10.5,7.8,7.8,4.8,1796.786,151
2025-08-14 09:42:00,63.3,530.0203,46.30000000000001,1.9499999999999993,2.85,3.5500000000000007,30.0,27.9,28.0,26.0,10.5,7.8,7.8,4.8,1800.243,151
2025-08-14 09:45:00,63.6,528.5446,46.30000000000001,1.950000000000001,2.75,3.5999999999999996,30.0,27.8,27.9,26.0,10.5,7.8,7.8,5.0,1809.211,135
2025-08-14 09:48:00,63.9,529.0364,46.400000000000006,2.0,2.85,3.5500000000000007,30.0,27.9,28.0,25.9,10.5,7.8,7.8,4.8,1820.334,151
2025-08-14 09:51:00,64.9,526.577,46.400000000000006,2.1000000000000014,2.9,3.650000000000002,30.1,28.0,28.0,25.9,10.5,7.8,7.8,4.7,1856.202,151
2025-08-14 09:54:00,64.4,527.3148,46.5,2.0500000000000007,2.8,3.5,30.1,27.9,28.0,25.9,10.5,7.8,7.9,4.8,1854.231,151
2025-08-14 09:57:00,64.2,530.2662,46.5,2.0500000000000007,2.8,3.650000000000002,30.0,27.9,27.9,25.9,10.5,7.8,7.8,4.9,1861.612,151
2025-08-14 10:00:00,63.7,528.7905,46.599999999999994,2.0500000000000007,2.95,3.5500000000000007,30.0,27.9,27.9,25.9,10.5,7.8,7.8,4.6,1816.32,141
2025-08-14 10:03:00,63.5,531.7419,46.599999999999994,1.9499999999999993,2.75,3.700000000000001,29.9,27.7,27.9,25.8,10.5,7.8,7.8,5.0,1802.9,135
2025-08-14 10:06:00,65.25,534.6933,46.69999999999999,2.0500000000000007,2.85,3.5999999999999996,30.0,27.8,27.9,25.8,10.5,7.8,7.8,4.8,1847.921,151
2025-08-14 10:09:00,64.0,535.1852,46.69999999999999,2.0500000000000007,2.85,3.5999999999999996,30.0,27.8,27.9,25.8,10.5,7.8,7.8,4.8,1819.882,151
2025-08-14 10:12:00,64.0,534.6933,46.80000000000001,2.049999999999999,2.85,3.6500000000000004,30.0,27.7,27.8,25.8,10.5,7.8,7.8,4.8,1813.962,151
2025-08-14 10:15:00,64.1,531.25,46.80000000000001,1.9999999999999982,2.8,3.700000000000001,29.9,27.7,27.8,25.8,10.5,7.8,7.8,4.9,1819.734,135
2025-08-14 10:18:00,66.9,526.577,46.900000000000006,2.1000000000000014,3.0,3.700000000000001,30.0,27.8,27.9,25.7,10.5,7.8,7.8,4.5,1919.106,141
2025-08-14 10:21:00,64.80000000000001,521.9039,46.900000000000006,2.049999999999999,3.0999999999999996,3.5999999999999996,29.9,27.7,27.8,25.7,10.6,7.8,7.8,4.4,1841.092,141
2025-08-14 10:24:00,62.8,517.4769,47.0,1.9000000000000021,2.8499999999999996,3.6000000000000014,29.6,27.6,27.7,25.7,10.6,7.8,7.8,4.9,1773.102,135
2025-08-14 10:27:00,62.2,514.2795,47.0,1.950000000000001,2.8,3.5500000000000025,29.7,27.6,27.7,25.7,10.6,7.8,7.8,5.0,1817.633,135
2025-08-14 10:30:00,63.099999999999994,501.4901,47.099999999999994,1.950000000000001,2.9,3.5500000000000025,29.7,27.6,27.7,25.7,10.5,7.8,7.8,4.7,1781.084,128
2025-08-14 10:33:00,60.5,496.5712,47.099999999999994,1.9499999999999993,2.8,3.349999999999998,29.6,27.5,27.6,25.6,10.5,7.8,7.8,4.9,1688.654,135
2025-08-14 10:36:00,60.349999999999994,498.0469,47.19999999999999,1.8999999999999986,2.8,3.3500000000000014,29.5,27.4,27.5,25.6,10.5,7.8,7.8,4.9,1697.551,135
2025-08-14 10:39:00,60.45,499.7685,47.19999999999999,1.8999999999999986,2.8000000000000003,3.4499999999999993,29.5,27.4,27.5,25.6,10.4,7.7,7.8,4.7,1696.872,55
2025-08-14 10:42:00,60.05,495.8333,47.30000000000001,1.8499999999999979,2.8000000000000003,3.3500000000000014,29.4,27.4,27.5,25.6,10.4,7.7,7.7,4.8,1683.586,55
2025-08-14 10:45:00,59.7,492.1441,47.30000000000001,1.8999999999999986,2.8000000000000003,3.3000000000000007,29.4,27.4,27.4,25.6,10.4,7.7,7.7,4.8,1679.398,55
2025-08-14 10:48:00,59.75,495.8333,47.400000000000006,1.8500000000000014,2.85,3.3999999999999986,29.3,27.3,27.4,25.5,10.4,7.7,7.7,4.7,1677.734,55
2025-08-14 10:51:00,59.8,499.7685,47.400000000000006,1.8500000000000014,2.85,3.3999999999999986,29.3,27.3,27.4,25.5,10.4,7.7,7.7,4.7,1679.316,55
2025-08-14 10:54:00,59.75,501.4901,47.5,1.8500000000000014,2.7,3.3999999999999986,29.3,27.3,27.4,25.5,10.4,7.7,7.8,4.9,1682.407,54
2025-08-14 10:57:00,59.25,500.9983,47.5,1.8500000000000014,2.7,3.3500000000000014,29.3,27.2,27.4,25.4,10.4,7.8,7.8,5.0,1655.772,123
2025-08-14 11:00:00,59.7,500.9983,47.599999999999994,1.8499999999999996,2.7,3.400000000000002,29.2,27.2,27.3,25.4,10.4,7.7,7.8,4.9,1660.684,54
2025-08-14 11:03:00,59.95,502.9659,47.599999999999994,1.950000000000001,2.85,3.3999999999999986,29.3,27.3,27.3,25.4,10.5,7.8,7.8,4.8,1668.485,135
2025-08-14 11:06:00,60.2,503.4577,47.69999999999999,1.8499999999999996,2.85,3.5,29.2,27.2,27.3,25.4,10.5,7.8,7.8,4.8,1682.724,135
2025-08-14 11:09:00,59.75,506.6551,47.69999999999999,1.8499999999999996,2.8,3.400000000000002,29.2,27.2,27.3,25.4,10.5,7.8,7.8,4.9,1664.969,135
2025-08-14 11:12:00,60.35,513.0498,47.80000000000001,1.8499999999999996,2.8000000000000003,3.450000000000001,29.1,27.2,27.3,25.3,10.4,7.8,7.8,4.8,1693.999,135
2025-08-14 11:15:00,60.95,519.1985,47.80000000000001,1.8999999999999986,2.75,3.5,29.2,27.2,27.3,25.3,10.4,7.8,7.8,4.9,1708.308,135
2025-08-14 11:18:00,61.15,522.3958,47.900000000000006,1.9000000000000004,2.75,3.549999999999999,29.2,27.1,27.2,25.3,10.4,7.8,7.8,4.9,1707.87,135
2025-08-14 11:21:00,60.95,521.9039,47.900000000000006,1.9000000000000004,2.85,3.549999999999999,29.2,27.1,27.2,25.3,10.5,7.8,7.8,4.8,1707.615,135
2025-08-14 11:24:00,61.75,525.5931,48.0,2.0000000000000018,2.8,3.4999999999999982,29.3,27.1,27.2,25.2,10.5,7.8,7.8,4.9,1716.377,135
2025-08-14 11:27:00,61.6,526.3311,48.0,1.950000000000001,2.8,3.549999999999999,29.2,27.1,27.2,25.2,10.5,7.8,7.8,4.9,1720.141,135
2025-08-14 11:30:00,62.5,526.8229,48.099999999999994,1.9499999999999993,2.85,3.6000000000000014,29.2,27.2,27.3,25.2,10.5,7.8,7.8,4.8,1751.531,126
2025-08-14 11:33:00,63.800000000000004,530.2662,48.099999999999994,2.0,2.85,3.5,29.2,27.2,27.2,25.2,10.5,7.8,7.8,4.8,1794.955,126
2025-08-14 11:36:00,64.5,533.7095,48.19999999999999,2.049999999999999,2.95,3.5999999999999996,29.4,27.2,27.3,25.2,10.5,7.8,7.8,4.6,1828.537,128
2025-08-14 11:39:00,64.5,534.2014,48.19999999999999,2.1499999999999986,3.05,3.5999999999999996,29.4,27.2,27.2,25.1,10.5,7.7,7.7,4.4,1818.809,143
2025-08-14 11:42:00,63.5,536.6609,48.30000000000001,2.0,2.9000000000000004,3.7499999999999982,29.2,27.1,27.2,25.1,10.5,7.7,7.8,4.6,1783.573,128
2025-08-14 11:45:00,62.9,539.6123,48.30000000000001,1.9999999999999982,2.85,3.700000000000001,29.2,27.0,27.1,25.1,10.5,7.8,7.8,4.8,1772.659,126
2025-08-14 11:48:00,63.3,536.1689,48.400000000000006,2.0,2.85,3.549999999999999,29.2,27.1,27.2,25.1,10.5,7.7,7.8,4.7,1791.056,55
2025-08-14 11:51:00,61.85,531.496,48.400000000000006,1.9499999999999993,2.9,3.5500000000000007,29.1,27.0,27.1,25.1,10.5,7.8,7.8,4.7,1733.467,128
2025-08-14 11:54:00,61.55,531.25,48.5,1.9499999999999993,2.8,3.5500000000000007,29.1,27.0,27.1,25.1,10.5,7.8,7.8,4.9,1732.691,135
2025-08-14 11:57:00,62.05,527.5607,48.5,1.9499999999999993,2.85,3.6000000000000014,29.1,26.9,27.0,25.1,10.5,7.8,7.8,4.8,1701.606,126
2025-08-14 12:00:00,61.25,523.1337,48.599999999999994,1.9499999999999993,2.9,3.6000000000000014,29.1,26.9,27.0,25.1,10.5,7.8,7.8,4.7,1700.719,128
2025-08-14 12:03:00,62.1,519.4445,48.599999999999994,1.9499999999999993,2.9000000000000004,3.6499999999999986,29.1,27.0,27.1,25.1,10.4,7.7,7.7,4.6,1734.899,128
2025-08-14 12:06:00,61.55,525.1013,48.69999999999999,2.0,2.85,3.5500000000000007,29.1,27.0,27.0,25.1,10.4,7.7,7.7,4.7,1718.093,55
