Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-15 13:27:00,73.35,596.1805,65.6,2.3000000000000007,2.9000000000000004,4.450000000000001,30.0,27.3,27.5,25.2,10.8,7.8,7.8,5.0,2092.632,118
2025-08-15 13:30:00,73.65,595.1968,65.6,2.25,2.9000000000000004,4.4,29.9,27.3,27.5,25.2,10.8,7.8,7.8,5.0,2123.38,118
2025-08-15 13:33:00,74.5,593.7211,65.69999999999999,2.299999999999999,2.8999999999999995,4.300000000000001,30.0,27.4,27.6,25.2,10.7,7.8,7.8,4.9,2138.903,118
2025-08-15 13:36:00,74.1,596.1805,65.69999999999999,2.3499999999999996,2.8999999999999995,4.300000000000001,30.0,27.4,27.5,25.2,10.7,7.7,7.7,4.9,2123.476,118
2025-08-15 13:39:00,74.15,601.5914,65.80000000000001,2.349999999999998,2.8999999999999995,4.350000000000001,29.9,27.4,27.5,25.1,10.7,7.8,7.8,4.9,2123.412,118
2025-08-15 13:42:00,74.45,605.0347,65.80000000000001,2.3999999999999986,2.8499999999999996,4.300000000000001,30.0,27.4,27.5,25.1,10.7,7.8,7.8,5.0,2122.505,118
2025-08-15 13:45:00,75.30000000000001,605.2806,65.9,2.3999999999999986,2.8999999999999995,4.350000000000001,30.1,27.4,27.6,25.1,10.7,7.8,7.8,4.9,2189.556,118
2025-08-15 13:48:00,74.95,607.9861,65.9,2.349999999999998,2.9000000000000004,4.300000000000001,30.0,27.4,27.6,25.1,10.8,7.9,7.9,5.0,2164.515,106
2025-08-15 13:51:00,75.85,609.9537,66.0,2.4499999999999993,2.9000000000000004,4.199999999999999,30.1,27.5,27.6,25.1,10.8,7.9,7.9,5.0,2214.96,106
2025-08-15 13:54:00,76.15,608.478,66.0,2.4499999999999993,2.95,4.199999999999999,30.1,27.5,27.6,25.1,10.8,7.9,7.9,4.9,2204.996,106
2025-08-15 13:57:00,75.85,605.5266,66.1,2.349999999999998,2.95,4.300000000000001,30.0,27.4,27.6,25.1,10.8,7.9,7.9,4.9,2193.831,106
2025-08-15 14:00:00,75.9,604.0509,66.1,2.3999999999999986,3.0,4.25,30.0,27.5,27.6,25.1,10.8,8.0,7.9,4.9,2186.267,106
2025-08-15 14:03:00,78.15,607.4942,66.19999999999999,2.3499999999999996,3.0,4.350000000000001,30.0,27.5,27.7,25.1,10.9,8.0,8.0,4.9,2283.922,106
2025-08-15 14:06:00,77.69999999999999,607.4942,66.19999999999999,2.5,3.0500000000000003,4.250000000000002,30.2,27.5,27.7,25.0,10.9,8.0,8.0,4.8,2272.799,106
2025-08-15 14:09:00,75.55,603.805,66.30000000000001,2.3999999999999986,2.95,4.300000000000001,30.0,27.4,27.6,25.0,10.9,8.0,8.0,5.0,2184.821,106
2025-08-15 14:12:00,75.3,601.8374,66.30000000000001,2.5,2.95,4.25,30.0,27.5,27.5,25.0,10.9,8.0,8.0,5.0,2178.33,106
2025-08-15 14:15:00,76.3,576.7506,66.4,2.5,3.0,4.250000000000002,30.2,27.5,27.7,25.0,10.9,8.0,8.0,4.9,2300.451,106
2025-08-15 14:18:00,73.19999999999999,563.7153,66.4,2.3499999999999996,3.0000000000000004,4.299999999999999,29.9,27.3,27.5,25.0,10.8,7.8,7.8,4.8,2103.461,115
2025-08-15 14:21:00,71.69999999999999,571.5856,66.5,2.3500000000000014,2.95,4.200000000000003,29.7,27.3,27.4,24.9,10.9,7.9,7.9,5.0,2051.526,105
2025-08-15 14:24:00,71.1,532.4797,66.5,2.3499999999999996,3.1000000000000005,4.050000000000001,29.7,27.2,27.3,24.9,10.8,7.7,7.7,4.6,2015.489,114
2025-08-15 14:27:00,70.4,526.3311,66.6,2.200000000000001,3.0500000000000003,4.049999999999997,29.4,27.1,27.2,24.9,10.8,7.7,7.7,4.7,1963.921,93
2025-08-15 14:30:00,68.7,522.6418,66.6,2.1999999999999993,3.0500000000000003,4.0000000000000036,29.4,27.0,27.1,24.9,10.8,7.7,7.7,4.7,1934.485,93
2025-08-15 14:33:00,68.80000000000001,528.7905,66.69999999999999,2.1499999999999986,3.0500000000000003,4.050000000000004,29.4,26.9,27.1,24.9,10.8,7.7,7.7,4.7,1940.964,93
2025-08-15 14:36:00,68.4,532.2338,66.69999999999999,2.0999999999999996,3.0500000000000003,4.000000000000002,29.3,26.9,27.1,24.9,10.8,7.8,7.7,4.8,1927.641,93
2025-08-15 14:39:00,67.69999999999999,524.3634,66.80000000000001,2.2499999999999982,3.0500000000000003,3.950000000000003,29.4,26.9,27.0,24.8,10.9,7.8,7.8,4.8,1897.341,93
2025-08-15 14:42:00,67.5,516.2471,66.80000000000001,2.1500000000000004,3.1,4.050000000000001,29.3,26.8,27.0,24.8,10.9,7.7,7.7,4.7,1893.093,93
2025-08-15 14:45:00,67.65,512.8038,66.9,2.1499999999999986,3.1,4.0500000000000025,29.2,26.9,27.0,24.8,10.9,7.7,7.7,4.7,1892.2,93
2025-08-15 14:48:00,67.1,510.8362,66.9,2.0999999999999996,3.1,4.0,29.2,26.8,27.0,24.8,10.9,7.7,7.7,4.7,1869.756,93
2025-08-15 14:51:00,66.05000000000001,515.0174,67.0,2.1500000000000004,3.05,4.0,29.2,26.8,26.9,24.8,10.9,7.8,7.7,4.9,1837.354,93
2025-08-15 14:54:00,66.65,518.9525,67.0,2.1000000000000014,3.0,3.9499999999999975,29.1,26.8,26.9,24.8,10.9,7.8,7.8,4.9,1855.715,94
2025-08-15 14:57:00,66.15,523.8715,67.1,2.1000000000000014,3.0,3.9499999999999975,29.1,26.8,26.9,24.8,10.9,7.8,7.8,4.9,1844.202,94
2025-08-15 15:00:00,66.35,529.2824,67.1,2.1000000000000014,2.95,3.9499999999999975,29.1,26.8,26.9,24.8,10.9,7.9,7.9,5.0,1858.078,94
2025-08-15 15:03:00,67.75,536.6609,67.19999999999999,2.1499999999999986,2.95,3.950000000000001,29.2,26.9,27.0,24.8,10.9,7.9,7.9,5.0,1895.412,94
2025-08-15 15:06:00,67.85,537.3987,67.19999999999999,2.1499999999999986,3.0,3.9000000000000004,29.3,26.9,27.1,24.8,10.9,8.0,8.0,4.9,1897.267,90
2025-08-15 15:09:00,68.15,538.8744,67.30000000000001,2.1999999999999993,3.0,3.8499999999999996,29.3,27.0,27.1,24.8,10.9,8.0,8.0,4.9,1909.801,90
2025-08-15 15:12:00,68.15,535.923,67.30000000000001,2.1499999999999986,3.0,3.9000000000000004,29.3,26.9,27.1,24.8,10.9,8.0,8.0,4.9,1909.079,90
2025-08-15 15:15:00,68.15,534.6933,67.4,2.1499999999999986,3.0,3.9000000000000004,29.2,27.0,27.1,24.8,10.9,8.0,8.0,4.9,1907.95,90
2025-08-15 15:18:00,68.65,534.9393,67.4,2.1499999999999986,3.0,4.000000000000002,29.2,27.0,27.1,24.8,10.9,8.0,8.0,4.9,1938.35,90
2025-08-15 15:21:00,68.05,534.6933,67.5,2.1499999999999986,3.0,3.9000000000000004,29.2,27.0,27.1,24.8,10.9,8.0,8.0,4.9,1903.322,90
2025-08-15 15:24:00,68.55,535.4312,67.5,2.1999999999999993,3.05,3.950000000000001,29.3,27.0,27.1,24.8,11.0,8.0,8.0,4.9,1928.872,90
2025-08-15 15:27:00,68.55,535.923,67.6,2.1999999999999993,3.0,3.8499999999999996,29.3,27.0,27.1,24.8,11.0,8.0,8.1,4.9,1929.621,90
2025-08-15 15:30:00,70.55000000000001,535.4312,67.6,2.1999999999999993,3.1,3.900000000000002,29.4,27.0,27.2,24.8,11.0,8.0,8.0,4.8,1999.634,90
2025-08-15 15:33:00,70.95,535.923,67.69999999999999,2.3000000000000007,3.1,3.900000000000002,29.5,27.1,27.2,24.8,11.0,8.0,8.0,4.8,1997.569,90
2025-08-15 15:36:00,70.25,534.9393,67.69999999999999,2.25,3.1,3.950000000000003,29.4,27.1,27.2,24.8,11.0,8.1,8.1,4.8,1988.045,90
2025-08-15 15:39:00,70.25,532.9717,67.80000000000001,2.25,3.1,3.950000000000003,29.4,27.1,27.2,24.8,11.0,8.0,8.0,4.8,1989.096,90
2025-08-15 15:42:00,70.55,527.5607,67.80000000000001,2.25,3.0500000000000003,3.950000000000003,29.4,27.1,27.2,24.8,10.9,7.9,8.0,4.7,1998.971,98
2025-08-15 15:45:00,69.95,526.8229,67.9,2.1999999999999993,3.1,3.900000000000002,29.4,27.0,27.2,24.8,10.9,7.9,7.9,4.7,1978.031,98
2025-08-15 15:48:00,69.45,527.5607,67.9,2.1999999999999993,3.1,3.950000000000001,29.3,27.0,27.1,24.8,10.9,7.9,7.9,4.7,1958.413,98
2025-08-15 15:51:00,69.35,526.0851,68.0,2.1500000000000004,3.1,3.950000000000001,29.3,27.0,27.2,24.8,10.9,7.9,7.9,4.7,1967.742,98
2025-08-15 15:54:00,68.55,520.4282,68.0,2.1499999999999986,3.1,3.9000000000000004,29.3,26.9,27.1,24.8,10.9,7.9,7.9,4.7,1935.998,98
2025-08-15 15:57:00,67.85,513.7876,68.1,2.1499999999999986,3.1,3.950000000000001,29.2,26.9,27.0,24.8,10.9,7.9,7.9,4.7,1905.188,98
2025-08-15 16:00:00,66.85,512.066,68.1,2.1499999999999986,3.0500000000000003,3.8499999999999996,29.2,26.9,27.0,24.8,10.9,7.9,7.9,4.8,1870.951,98
2025-08-15 16:03:00,65.7,511.82,68.19999999999999,2.1000000000000014,3.0,3.7499999999999982,29.1,26.8,26.9,24.8,10.9,7.9,7.9,4.9,1820.631,94
2025-08-15 16:06:00,65.2,510.8362,68.19999999999999,2.1000000000000014,3.0,3.7499999999999982,29.1,26.8,26.9,24.8,10.9,7.9,7.9,4.9,1810.427,94
2025-08-15 16:09:00,65.45,514.0336,68.30000000000001,2.1000000000000014,2.95,3.7499999999999982,29.1,26.8,26.9,24.8,10.9,7.9,7.9,5.0,1786.091,94
2025-08-15 16:12:00,65.3,514.0336,68.30000000000001,2.1000000000000014,2.95,3.7499999999999982,29.1,26.8,26.9,24.8,10.9,8.0,8.0,5.0,1815.671,39
2025-08-15 16:15:00,66.7,514.0336,68.4,2.1499999999999986,3.0500000000000003,3.7500000000000018,29.2,26.9,27.0,24.8,10.9,8.0,8.0,4.8,1861.985,90
2025-08-15 16:18:00,66.45,515.2633,68.4,2.0999999999999996,3.0,3.6999999999999993,29.1,26.9,27.0,24.8,10.9,8.0,8.0,4.9,1827.055,90
2025-08-15 16:21:00,66.35,516.739,68.5,2.0999999999999996,2.95,3.6999999999999993,29.1,26.9,27.0,24.8,10.9,8.0,8.0,5.0,1891.781,39
2025-08-15 16:24:00,67.25,519.9363,68.5,2.1499999999999986,3.0,3.7500000000000018,29.2,26.9,27.0,24.8,10.9,8.0,8.0,4.9,1855.551,90
2025-08-15 16:27:00,66.3,521.658,68.6,2.1499999999999986,2.95,3.7500000000000018,29.2,26.9,27.0,24.8,10.9,8.0,8.0,5.0,1845.65,90
2025-08-15 16:30:00,67.05,525.1013,68.6,2.0999999999999996,3.0,3.8999999999999986,29.1,26.9,27.0,24.8,11.0,8.0,8.1,4.9,1870.733,90
2025-08-15 16:33:00,67.35,525.5931,68.69999999999999,2.1499999999999986,3.0,3.8499999999999996,29.2,26.9,27.0,24.8,11.0,8.0,8.0,5.0,1872.564,90
2025-08-15 16:36:00,69.25,527.8067,68.69999999999999,2.1999999999999993,3.05,3.950000000000001,29.3,27.0,27.1,24.8,11.0,8.0,8.0,4.9,1945.079,90
2025-08-15 16:39:00,68.55000000000001,527.3148,68.80000000000001,2.1499999999999986,3.05,4.000000000000002,29.2,27.0,27.1,24.8,11.0,8.0,8.0,4.9,1924.829,90
2025-08-15 16:42:00,69.25,526.0851,68.80000000000001,2.1999999999999993,3.1,4.0000000000000036,29.4,27.0,27.2,24.8,11.0,8.0,8.0,4.8,1944.266,90
2025-08-15 16:45:00,67.85,529.2824,68.9,2.1999999999999993,3.05,3.8499999999999996,29.3,27.0,27.1,24.8,11.0,8.0,8.0,4.9,1906.185,90
2025-08-15 16:48:00,66.35,526.8229,68.9,2.1499999999999986,2.95,3.8499999999999996,29.2,26.9,27.0,24.8,11.0,8.0,8.1,5.0,1852.034,90
2025-08-15 16:51:00,67.55000000000001,525.3472,69.0,2.1499999999999986,3.05,3.799999999999999,29.2,27.0,27.1,24.8,11.0,8.1,8.1,4.9,1888.192,90
2025-08-15 16:54:00,67.35,520.6742,69.0,2.1999999999999993,3.05,3.7499999999999982,29.3,27.0,27.1,24.8,11.0,8.0,8.0,4.9,1880.36,90
2025-08-15 16:57:00,67.35,518.9525,69.1,2.1499999999999986,3.0,3.799999999999999,29.2,27.0,27.1,24.8,11.0,8.0,8.1,4.9,1878.203,90
2025-08-15 17:00:00,67.30000000000001,519.1985,69.1,2.1999999999999993,3.05,3.7499999999999982,29.3,27.0,27.1,24.8,11.0,8.0,8.0,4.9,1875.196,90
2025-08-15 17:03:00,67.2,519.9363,69.19999999999999,2.099999999999998,3.0,3.8499999999999996,29.2,26.9,27.1,24.8,10.9,8.0,8.0,4.9,1875.494,90
2025-08-15 17:06:00,67.1,518.7066,69.19999999999999,2.1999999999999993,3.0,3.7499999999999982,29.3,27.0,27.1,24.8,10.9,8.0,8.0,4.9,1871.259,90
2025-08-15 17:09:00,68.55,516.739,69.30000000000001,2.25,3.1,3.799999999999999,29.3,27.1,27.1,24.8,11.0,7.9,8.0,4.7,1929.802,98
2025-08-15 17:12:00,68.55,516.985,69.30000000000001,2.1500000000000004,3.0500000000000003,3.8499999999999996,29.3,27.0,27.2,24.8,10.9,7.9,8.0,4.7,1928.194,98
2025-08-15 17:15:00,67.95,515.5093,69.4,2.2499999999999982,3.0500000000000003,3.8000000000000007,29.4,27.0,27.1,24.8,10.9,7.9,7.9,4.8,1910.333,98
2025-08-15 17:18:00,67.85,514.0336,69.4,2.1999999999999993,3.1,3.8499999999999996,29.3,27.0,27.1,24.8,10.9,7.9,7.9,4.7,1903.651,98
2025-08-15 17:21:00,67.45,511.82,69.5,2.1499999999999986,3.1,3.799999999999999,29.2,27.0,27.1,24.8,10.9,7.9,7.9,4.7,1891.768,98
2025-08-15 17:24:00,67.25,505.9173,69.5,2.1500000000000004,3.1,3.7499999999999982,29.3,27.0,27.1,24.9,10.9,7.9,7.9,4.7,1887.252,98
2025-08-15 17:27:00,66.65,502.9659,69.6,2.0500000000000007,3.05,3.8999999999999986,29.1,26.9,27.0,24.9,10.9,7.8,7.9,4.7,1870.568,93
2025-08-15 17:30:00,66.05,496.8171,69.6,2.0999999999999996,3.1,3.7500000000000018,29.2,26.9,27.0,24.9,10.9,7.8,7.8,4.7,1838.266,93
2025-08-15 17:33:00,65.8,497.0631,69.69999999999999,2.0500000000000007,3.1,3.8000000000000007,29.1,26.9,27.0,24.9,10.9,7.8,7.8,4.7,1834.467,93
2025-08-15 17:36:00,66.65,497.309,69.69999999999999,2.1500000000000004,3.1000000000000005,3.8499999999999996,29.3,27.0,27.1,24.9,10.8,7.8,7.8,4.6,1870.094,93
2025-08-15 17:39:00,65.5,499.2766,69.80000000000001,2.0999999999999996,3.0500000000000003,3.700000000000001,29.2,27.0,27.1,24.9,10.8,7.8,7.8,4.7,1830.659,93
2025-08-15 17:42:00,64.4,501.9821,69.80000000000001,2.0500000000000007,3.0500000000000003,3.6999999999999993,29.1,26.9,27.0,24.9,10.9,7.9,7.9,4.8,1787.245,98
2025-08-15 17:45:00,62.95,501.7361,69.9,2.0500000000000007,2.9000000000000004,3.6000000000000014,29.1,26.9,27.0,24.9,10.9,7.9,8.0,5.0,1734.741,39
2025-08-15 17:48:00,63.7,498.0469,69.9,1.9499999999999993,3.0,3.6500000000000004,29.0,27.0,27.1,25.0,10.9,8.0,8.0,4.9,1758.608,39
2025-08-15 17:51:00,63.8,496.8171,70.0,2.0,2.95,3.6499999999999986,29.1,27.0,27.1,25.0,10.9,7.9,8.0,4.9,1761.082,39
2025-08-15 17:54:00,63.4,499.2766,70.0,2.0500000000000007,3.0,3.599999999999998,29.1,27.1,27.1,25.0,10.9,8.0,8.0,4.9,1748.597,39
2025-08-15 17:57:00,65.9,499.2766,70.1,2.1499999999999986,3.0500000000000003,3.5000000000000018,29.4,27.2,27.3,25.0,10.9,8.0,8.0,4.8,1845.481,90
2025-08-15 18:00:00,65.5,499.0307,70.1,2.049999999999999,3.0500000000000003,3.5500000000000007,29.3,27.2,27.3,25.1,10.9,8.0,8.0,4.8,1821.077,98
2025-08-15 18:03:00,65.15,497.309,70.19999999999999,2.049999999999999,3.0,3.6499999999999986,29.3,27.2,27.3,25.1,10.9,8.0,8.0,4.9,1808.751,39
2025-08-15 18:06:00,64.9,500.2604,70.19999999999999,2.049999999999999,3.0,3.700000000000001,29.4,27.2,27.3,25.2,10.9,8.0,8.0,4.9,1808.736,39
2025-08-15 18:09:00,65.19999999999999,502.228,70.30000000000001,2.0,3.0,3.700000000000001,29.4,27.2,27.4,25.2,10.9,8.0,8.0,4.9,1806.543,39
2025-08-15 18:12:00,65.1,503.2118,70.30000000000001,2.0000000000000018,3.0,3.6999999999999993,29.3,27.3,27.4,25.2,10.9,8.0,8.0,4.9,1807.859,39
2025-08-15 18:15:00,65.0,503.9496,70.4,2.0500000000000007,3.0,3.6500000000000004,29.4,27.3,27.4,25.2,10.9,8.0,8.0,4.9,1806.395,39
2025-08-15 18:18:00,65.65,504.6875,70.4,2.1000000000000014,3.0,3.700000000000001,29.5,27.3,27.4,25.2,10.9,7.9,7.9,4.9,1834.824,39
2025-08-15 18:21:00,66.5,505.4254,70.5,2.0,3.0,3.8000000000000025,29.4,27.3,27.4,25.3,10.9,8.0,8.0,4.9,1865.132,39
2025-08-15 18:24:00,66.2,504.6875,70.5,2.0500000000000007,3.05,3.700000000000001,29.5,27.3,27.4,25.3,11.0,8.0,8.0,4.9,1872.267,90
2025-08-15 18:27:00,65.3,507.6389,70.6,2.0999999999999996,2.95,3.700000000000003,29.6,27.4,27.5,25.3,10.9,8.0,8.0,5.0,1812.495,39
2025-08-15 18:30:00,65.0,504.4415,70.6,2.0999999999999996,2.95,3.650000000000002,29.5,27.4,27.4,25.3,10.9,8.0,8.0,5.0,1806.446,39
2025-08-15 18:33:00,66.85,507.147,70.69999999999999,2.0999999999999996,3.0,3.7499999999999982,29.7,27.4,27.5,25.4,10.9,8.0,8.0,4.9,1853.963,39
2025-08-15 18:36:00,66.1,509.3605,70.69999999999999,2.0500000000000007,2.95,3.7499999999999964,29.6,27.5,27.6,25.4,10.9,8.0,8.0,5.0,1854.253,39
2025-08-15 18:39:00,66.8,511.82,70.80000000000001,2.0999999999999996,2.95,3.6999999999999975,29.7,27.5,27.6,25.4,10.9,8.0,8.1,4.9,1873.084,39
2025-08-15 18:42:00,67.85,514.2795,70.80000000000001,2.1500000000000004,3.0,3.8499999999999996,29.8,27.5,27.6,25.4,10.9,8.0,8.0,4.9,1911.711,90
2025-08-15 18:45:00,67.45,514.5255,70.9,2.0999999999999996,3.0,3.799999999999999,29.7,27.5,27.6,25.4,10.9,8.0,8.0,4.9,1901.659,90
2025-08-15 18:48:00,68.25,515.2633,70.9,2.0500000000000007,3.0,3.7499999999999982,29.7,27.6,27.7,25.5,10.9,8.0,8.0,4.9,1929.956,39
2025-08-15 18:51:00,68.30000000000001,514.2795,71.0,2.1000000000000014,3.0500000000000003,3.6999999999999975,29.8,27.6,27.7,25.5,10.9,8.0,8.0,4.8,1928.947,90
2025-08-15 18:54:00,67.35,507.147,71.0,2.1000000000000014,3.0000000000000004,3.6999999999999975,29.8,27.6,27.7,25.5,10.9,7.9,8.0,4.8,1898.551,98
2025-08-15 18:57:00,68.0,499.2766,71.1,2.1500000000000004,3.0500000000000003,3.75,29.9,27.6,27.7,25.5,10.9,7.9,8.0,4.7,1925.069,98
2025-08-15 19:00:00,68.1,499.7685,71.1,2.1499999999999986,3.1,3.5999999999999996,29.9,27.7,27.8,25.5,10.9,8.0,8.0,4.7,1931.697,98
2025-08-15 19:03:00,67.0,493.6198,71.19999999999999,2.0,3.1,3.7499999999999982,29.7,27.6,27.8,25.5,10.9,8.0,8.0,4.7,1888.544,98
2025-08-15 19:06:00,67.4,496.5712,71.19999999999999,2.0500000000000007,3.0500000000000003,3.6999999999999975,29.8,27.6,27.8,25.5,10.9,7.9,8.0,4.7,1903.988,98
2025-08-15 19:09:00,66.8,495.3414,71.30000000000001,2.0999999999999996,3.1,3.6499999999999986,29.8,27.7,27.8,25.5,10.9,7.9,7.9,4.7,1884.047,98
2025-08-15 19:12:00,66.35,492.39,71.30000000000001,2.1000000000000014,3.1000000000000005,3.599999999999996,29.8,27.6,27.7,25.5,10.8,7.9,7.9,4.6,1871.326,98
2025-08-15 19:15:00,67.9,484.2737,71.4,2.0999999999999996,3.15,3.549999999999997,29.8,27.7,27.8,25.5,10.8,7.8,7.9,4.4,1949.379,141
2025-08-15 19:18:00,67.1,480.5845,71.4,2.0999999999999996,3.2,3.549999999999997,29.8,27.7,27.8,25.5,10.8,7.8,7.8,4.4,1923.213,141
2025-08-15 19:21:00,65.5,483.5359,71.5,2.1000000000000014,3.0999999999999996,3.599999999999996,29.8,27.6,27.7,25.5,10.7,7.7,7.7,4.5,1885.099,143
2025-08-15 19:24:00,63.900000000000006,479.8466,71.5,2.0,2.9999999999999996,3.650000000000002,29.6,27.5,27.6,25.5,10.7,7.7,7.7,4.7,1823.585,142
2025-08-15 19:27:00,63.349999999999994,481.3224,71.6,1.9499999999999993,3.0500000000000003,3.6000000000000014,29.5,27.5,27.6,25.5,10.8,7.8,7.8,4.7,1810.302,130
2025-08-15 19:30:00,62.9,478.8629,71.6,1.9499999999999993,3.0500000000000003,3.6000000000000014,29.6,27.4,27.6,25.5,10.8,7.8,7.8,4.7,1794.516,130
2025-08-15 19:33:00,62.75,472.7141,71.69999999999999,1.9499999999999993,3.0000000000000004,3.650000000000002,29.5,27.4,27.5,25.5,10.8,7.8,7.8,4.8,1777.428,130
2025-08-15 19:36:00,62.0,467.5492,71.69999999999999,1.9499999999999993,3.0000000000000004,3.650000000000002,29.5,27.4,27.5,25.5,10.8,7.8,7.8,4.8,1754.292,130
2025-08-15 19:39:00,61.4,467.0573,71.80000000000001,1.8999999999999986,3.0,3.5,29.4,27.4,27.5,25.5,10.9,7.8,7.9,4.8,1726.491,130
2025-08-15 19:42:00,60.5,463.3681,71.80000000000001,1.9000000000000004,2.95,3.450000000000001,29.4,27.3,27.4,25.5,10.9,7.9,7.9,5.0,1691.752,39
2025-08-15 19:45:00,60.599999999999994,468.287,71.9,1.8499999999999996,2.95,3.450000000000001,29.4,27.3,27.5,25.5,10.9,8.0,8.0,5.0,1697.691,39
2025-08-15 19:48:00,60.8,470.7465,71.9,1.8999999999999986,2.95,3.400000000000002,29.4,27.4,27.5,25.5,10.9,8.0,8.0,5.0,1696.764,39
2025-08-15 19:51:00,61.05,474.4358,72.0,2.0,2.95,3.3999999999999986,29.5,27.5,27.5,25.5,10.9,8.0,8.0,5.0,1704.318,39
2025-08-15 19:54:00,62.3,471.4844,72.0,1.8999999999999986,3.0,3.4499999999999993,29.5,27.4,27.6,25.5,10.9,8.0,8.0,4.9,1755.689,39
2025-08-15 19:57:00,62.15,471.2384,72.1,1.9499999999999993,3.0,3.3999999999999986,29.5,27.5,27.6,25.5,10.9,8.0,8.0,4.9,1746.112,39
2025-08-15 20:00:00,61.5,472.2223,72.1,1.9499999999999993,3.0,3.4499999999999993,29.4,27.5,27.5,25.5,10.9,8.0,8.0,4.9,1714.331,39
2025-08-15 20:03:00,62.2,480.5845,72.19999999999999,2.0,2.9000000000000004,3.5,29.5,27.5,27.5,25.5,10.9,8.0,8.1,5.0,1735.647,39
2025-08-15 20:06:00,63.7,493.1279,72.19999999999999,2.049999999999999,3.0,3.600000000000003,29.7,27.5,27.6,25.5,11.0,8.0,8.0,5.0,1788.918,39
2025-08-15 20:09:00,64.6,495.5874,72.30000000000001,2.049999999999999,3.0,3.649999999999997,29.7,27.6,27.6,25.6,11.0,8.0,8.0,5.0,1816.822,39
2025-08-15 20:12:00,64.80000000000001,497.309,72.30000000000001,2.0,3.0,3.6999999999999975,29.7,27.5,27.7,25.5,11.0,8.0,8.0,5.0,1817.434,39
2025-08-15 20:15:00,65.1,504.1956,72.4,2.0,2.95,3.6999999999999975,29.7,27.5,27.7,25.5,10.9,8.0,8.0,5.0,1832.315,39
2025-08-15 20:18:00,65.3,498.0469,72.4,2.0,2.95,3.649999999999997,29.7,27.6,27.7,25.6,10.9,7.9,8.0,4.9,1834.358,39
2025-08-15 20:21:00,64.6,497.8009,70.1,2.1500000000000004,1633.2,2.6500000000000004,29.9,29.8,27.7,27.7,10.9,10.9,7.9,-3252.5,1883.451,2
2025-08-15 20:24:00,66.30000000000001,505.1794,72.5,2.0500000000000007,3.0500000000000003,3.6999999999999975,29.8,27.6,27.7,25.6,10.9,7.9,7.9,4.8,1878.635,98
2025-08-15 20:27:00,66.0,499.5226,72.6,2.0500000000000007,2.95,3.6999999999999975,29.8,27.6,27.7,25.6,10.9,7.9,8.0,4.9,1864.416,39
2025-08-15 20:30:00,65.9,502.228,72.6,2.0500000000000007,3.0,3.799999999999999,29.8,27.6,27.7,25.6,10.9,8.0,8.0,4.9,1855.595,39
2025-08-15 20:33:00,65.5,499.5226,72.69999999999999,2.0500000000000007,3.0,3.6999999999999975,29.8,27.6,27.7,25.6,10.9,7.9,7.9,4.9,1853.511,39
2025-08-15 20:36:00,65.5,490.4225,72.69999999999999,2.0999999999999996,3.0500000000000003,3.6499999999999986,29.8,27.7,27.7,25.6,10.9,7.9,7.9,4.8,1841.313,98
2025-08-15 20:39:00,65.7,487.4711,72.80000000000001,2.0,3.0500000000000003,3.7499999999999982,29.7,27.6,27.7,25.6,10.8,7.8,7.8,4.7,1893.297,130
2025-08-15 20:42:00,64.3,485.7494,72.80000000000001,1.9499999999999993,3.0500000000000003,3.600000000000003,29.7,27.5,27.7,25.6,10.8,7.8,7.8,4.7,1819.506,130
2025-08-15 20:45:00,63.9,482.5521,72.9,2.0,2.95,3.5500000000000025,29.7,27.6,27.7,25.6,10.8,7.8,7.9,4.8,1793.699,95
2025-08-15 20:48:00,63.2,481.3224,72.9,1.9499999999999993,2.95,3.5500000000000007,29.6,27.5,27.6,25.6,10.8,7.8,7.9,4.8,1773.655,130
2025-08-15 20:51:00,62.900000000000006,477.3871,73.0,1.9499999999999993,2.95,3.5500000000000007,29.6,27.5,27.6,25.6,10.8,7.8,7.9,4.8,1759.228,130
2025-08-15 20:54:00,62.7,478.8629,73.0,1.9499999999999993,3.0000000000000004,3.5500000000000007,29.6,27.5,27.6,25.6,10.8,7.8,7.8,4.8,1746.964,130
2025-08-15 20:57:00,62.45,474.4358,73.1,1.9499999999999993,3.0000000000000004,3.5500000000000007,29.6,27.5,27.6,25.6,10.8,7.8,7.8,4.8,1734.26,130
2025-08-15 21:00:00,62.75,478.125,73.1,1.9499999999999993,2.95,3.5500000000000007,29.6,27.5,27.6,25.6,10.8,7.8,7.8,4.9,1756.813,130
2025-08-15 21:03:00,62.65,483.7818,73.19999999999999,1.9499999999999993,2.95,3.5500000000000007,29.6,27.5,27.6,25.6,10.8,7.8,7.8,4.9,1757.241,130
2025-08-15 21:06:00,62.5,480.0926,73.19999999999999,1.9499999999999993,2.95,3.5500000000000007,29.6,27.5,27.6,25.6,10.8,7.8,7.8,4.9,1754.968,130
2025-08-15 21:09:00,62.75,483.044,73.30000000000001,1.9499999999999993,2.95,3.5500000000000007,29.6,27.5,27.6,25.6,10.8,7.9,7.9,4.9,1755.696,95
2025-08-15 21:12:00,62.65,487.2251,73.30000000000001,1.8999999999999986,2.9,3.5,29.5,27.5,27.6,25.6,10.8,7.8,7.9,4.9,1746.963,133
2025-08-15 21:15:00,62.400000000000006,490.9144,73.4,1.8999999999999986,2.9000000000000004,3.5500000000000007,29.5,27.4,27.5,25.6,10.8,7.9,7.9,5.0,1747.873,41
2025-08-15 21:18:00,62.2,488.7008,73.4,1.9499999999999993,2.9000000000000004,3.5,29.5,27.5,27.5,25.6,10.8,7.9,7.9,5.0,1728.413,41
2025-08-15 21:21:00,62.5,491.8981,73.5,2.0,2.9000000000000004,3.5,29.5,27.5,27.5,25.5,10.8,7.9,7.9,5.0,1737.421,41
2025-08-15 21:24:00,62.8,488.2089,73.5,1.9499999999999993,2.9000000000000004,3.5,29.5,27.5,27.6,25.5,10.8,8.0,8.0,5.0,1746.522,39
2025-08-15 21:27:00,63.2,486.7332,73.6,2.0,2.95,3.5500000000000007,29.6,27.5,27.6,25.5,10.8,7.9,7.9,4.9,1758.536,95
2025-08-15 21:30:00,63.2,487.963,73.6,1.9499999999999993,2.9000000000000004,3.6000000000000014,29.5,27.5,27.6,25.5,10.8,7.9,8.0,4.9,1757.972,39
2025-08-15 21:33:00,63.2,486.7332,73.69999999999999,2.0,2.95,3.5500000000000007,29.6,27.5,27.6,25.5,10.8,7.9,7.9,4.9,1761.467,95
2025-08-15 21:36:00,63.4,487.2251,73.69999999999999,2.0,2.95,3.5500000000000007,29.6,27.5,27.6,25.5,10.8,7.9,7.9,4.9,1764.668,95
2025-08-15 21:39:00,63.1,479.8466,73.80000000000001,2.0,3.0000000000000004,3.5,29.6,27.5,27.6,25.5,10.8,7.9,7.9,4.8,1755.38,95
2025-08-15 21:42:00,62.849999999999994,474.4358,73.80000000000001,1.9499999999999993,2.95,3.5,29.6,27.4,27.6,25.5,10.8,7.8,7.9,4.8,1748.302,130
2025-08-15 21:45:00,63.300000000000004,465.0897,73.9,1.9499999999999993,3.1000000000000005,3.5,29.5,27.5,27.6,25.5,10.8,7.8,7.8,4.6,1778.184,130
2025-08-15 21:48:00,62.75,454.2679,73.9,1.9499999999999993,3.1000000000000005,3.5,29.5,27.5,27.6,25.5,10.8,7.8,7.8,4.6,1759.974,130
2025-08-15 21:51:00,63.5,498.5388,74.0,1.9499999999999993,2.95,3.5,29.5,27.5,27.6,25.5,10.8,7.9,7.9,4.9,1775.323,95
2025-08-15 21:54:00,63.8,503.2118,74.0,2.049999999999999,2.9000000000000004,3.600000000000003,29.7,27.5,27.6,25.5,10.9,7.9,8.0,5.0,1789.71,39
2025-08-15 21:57:00,64.6,502.7199,74.1,2.0999999999999996,2.95,3.649999999999997,29.7,27.6,27.6,25.5,10.9,8.0,8.0,5.0,1805.795,39
2025-08-15 22:00:00,64.5,495.3414,74.1,2.049999999999999,2.95,3.600000000000003,29.7,27.5,27.6,25.5,10.9,7.9,8.0,4.9,1801.805,39
2025-08-15 22:03:00,64.2,489.6846,74.19999999999999,2.0,3.0,3.650000000000002,29.6,27.5,27.6,25.5,10.9,7.9,7.9,4.9,1787.778,39
2025-08-15 22:06:00,64.9,495.5874,74.19999999999999,2.0999999999999996,2.95,3.649999999999997,29.7,27.6,27.6,25.5,10.9,7.9,8.0,4.9,1857.358,39
2025-08-15 22:09:00,65.3,494.8495,74.30000000000001,2.0500000000000007,2.95,3.649999999999997,29.7,27.6,27.7,25.5,10.8,7.8,7.9,4.8,1824.711,95
2025-08-15 22:12:00,64.9,490.9144,74.30000000000001,2.049999999999999,3.0000000000000004,3.6999999999999975,29.7,27.5,27.6,25.5,10.8,7.8,7.8,4.8,1819.58,95
2025-08-15 22:15:00,64.6,488.7008,74.4,2.0,3.0000000000000004,3.7499999999999964,29.6,27.5,27.6,25.5,10.8,7.8,7.8,4.8,1812.639,130
2025-08-15 22:18:00,65.6,492.1441,74.4,2.0000000000000018,3.0500000000000003,3.6999999999999957,29.6,27.6,27.7,25.5,10.8,7.8,7.8,4.7,1839.455,130
2025-08-15 22:21:00,65.35,493.3738,74.5,2.0500000000000007,3.0000000000000004,3.649999999999997,29.7,27.6,27.7,25.5,10.8,7.9,7.9,4.8,1829.91,95
2025-08-15 22:24:00,65.1,502.228,74.5,2.0500000000000007,3.0,3.5500000000000025,29.7,27.6,27.7,25.5,10.9,7.9,7.9,4.9,1826.091,39
2025-08-15 22:27:00,64.3,500.2604,74.6,2.0999999999999996,2.95,3.5500000000000025,29.7,27.6,27.6,25.5,10.9,8.0,8.0,5.0,1795.935,39
2025-08-15 22:30:00,65.4,499.5226,74.6,2.0,2.95,3.6999999999999975,29.7,27.5,27.7,25.5,10.9,8.0,8.0,5.0,1800.062,39
2025-08-15 22:33:00,64.9,498.0469,74.69999999999999,2.0999999999999996,3.0,3.649999999999997,29.7,27.6,27.6,25.5,10.9,8.0,8.0,4.9,1823.04,39
2025-08-15 22:36:00,66.3,492.8819,74.69999999999999,2.0500000000000007,3.1,3.6999999999999975,29.8,27.6,27.8,25.5,10.9,7.9,7.9,4.7,1862.474,98
2025-08-15 22:39:00,66.1,488.4549,74.80000000000001,2.1500000000000004,3.1000000000000005,3.6499999999999986,29.8,27.7,27.7,25.5,10.8,7.9,7.9,4.6,1900.095,98
2025-08-15 22:42:00,67.35,482.5521,74.80000000000001,2.1000000000000014,3.1500000000000004,3.6999999999999975,29.8,27.6,27.7,25.5,10.8,7.8,7.8,4.5,1887.857,141
2025-08-15 22:45:00,65.85,482.0602,74.9,2.1000000000000014,3.1000000000000005,3.599999999999996,29.8,27.6,27.7,25.5,10.8,7.8,7.8,4.6,1869.815,141
2025-08-15 22:48:00,65.4,487.2251,74.9,2.0,3.1000000000000005,3.7499999999999964,29.6,27.5,27.6,25.5,10.8,7.8,7.8,4.6,1856.405,141
2025-08-15 22:51:00,65.4,489.6846,75.0,2.049999999999999,3.0500000000000003,3.6999999999999975,29.7,27.5,27.6,25.5,10.8,7.8,7.8,4.7,1852.695,93
2025-08-15 22:54:00,65.75,484.5197,75.0,2.0,3.0500000000000003,3.7499999999999964,29.6,27.5,27.6,25.5,10.8,7.8,7.8,4.7,1834.289,130
2025-08-15 22:57:00,65.0,484.2737,75.1,2.0,3.0500000000000003,3.650000000000002,29.6,27.5,27.6,25.5,10.8,7.8,7.8,4.7,1836.48,130
2025-08-15 23:00:00,65.6,489.6846,75.1,2.049999999999999,3.1,3.6999999999999975,29.7,27.5,27.6,25.5,10.9,7.8,7.9,4.6,1858.151,98
2025-08-15 23:03:00,64.6,470.7465,75.19999999999999,2.0500000000000007,3.1500000000000004,3.6000000000000014,29.6,27.5,27.6,25.4,10.9,7.8,7.8,4.6,1832.529,130
2025-08-15 23:06:00,63.900000000000006,454.022,75.19999999999999,2.0500000000000007,3.1000000000000005,3.6000000000000014,29.6,27.4,27.5,25.4,10.8,7.7,7.8,4.5,1815.131,143
2025-08-15 23:09:00,62.15,457.4652,75.30000000000001,1.950000000000001,3.1,3.549999999999999,29.4,27.3,27.4,25.4,10.8,7.6,7.7,4.5,1760.025,143
2025-08-15 23:12:00,60.65,450.3327,75.30000000000001,1.9000000000000004,3.0500000000000003,3.4499999999999993,29.3,27.2,27.3,25.4,10.8,7.7,7.7,4.7,1705.755,130
2025-08-15 23:15:00,60.05,451.8085,75.4,1.8000000000000025,3.0000000000000004,3.5,29.1,27.1,27.2,25.4,10.8,7.7,7.7,4.8,1679.777,130
2025-08-15 23:18:00,59.55,456.2355,75.4,1.9000000000000004,2.95,3.450000000000001,29.2,27.1,27.2,25.3,10.8,7.8,7.8,4.9,1665.349,130
2025-08-15 23:21:00,59.45,458.695,75.5,1.8500000000000014,2.95,3.3999999999999986,29.1,27.1,27.2,25.3,10.8,7.8,7.8,4.9,1660.313,130
2025-08-15 23:24:00,60.55,497.0631,75.5,1.8500000000000014,2.95,3.599999999999998,29.1,27.1,27.2,25.3,10.9,8.0,7.9,5.1,1684.636,39
2025-08-15 23:27:00,63.0,482.0602,75.6,1.9499999999999993,2.9000000000000004,3.6500000000000004,29.4,27.2,27.4,25.3,10.9,8.0,8.0,5.1,1750.937,39
2025-08-15 23:30:00,62.95,483.5359,75.6,1.9999999999999982,3.0,3.5999999999999996,29.4,27.2,27.3,25.3,10.9,8.0,8.0,4.9,1760.045,39
2025-08-15 23:33:00,63.2,490.9144,75.69999999999999,1.9499999999999993,3.05,3.6499999999999986,29.3,27.2,27.3,25.3,11.0,8.0,8.0,4.9,1770.053,39
2025-08-15 23:36:00,64.0,492.1441,75.69999999999999,1.9999999999999982,3.05,3.8000000000000025,29.4,27.2,27.3,25.3,11.0,7.9,7.9,4.9,1799.42,39
2025-08-15 23:39:00,65.35,505.6713,75.80000000000001,2.150000000000002,3.0,3.7500000000000018,29.6,27.3,27.4,25.2,11.0,8.0,8.0,5.0,1839.823,90
2025-08-15 23:42:00,66.55000000000001,512.066,75.80000000000001,2.200000000000001,3.0,3.799999999999997,29.7,27.3,27.4,25.2,11.0,8.0,8.0,5.0,1894.438,90
2025-08-15 23:45:00,65.85,513.7876,75.9,2.0500000000000007,3.0,3.850000000000003,29.5,27.2,27.4,25.2,11.0,8.0,8.0,5.0,1857.492,39
2025-08-15 23:48:00,65.75,516.739,75.9,2.0500000000000007,2.9000000000000004,3.850000000000003,29.5,27.2,27.4,25.2,11.0,8.0,8.1,5.1,1852.326,39
2025-08-15 23:51:00,67.05,522.8877,76.0,2.150000000000002,3.0,3.849999999999996,29.6,27.3,27.4,25.2,11.0,8.1,8.0,5.1,1884.075,90
2025-08-15 23:54:00,69.3,524.8553,76.0,2.25,3.0,3.9000000000000004,29.8,27.4,27.5,25.2,11.1,8.1,8.2,5.0,1946.796,14
2025-08-15 23:57:00,71.0,524.1175,76.1,2.2499999999999982,3.0999999999999996,4.050000000000004,29.9,27.4,27.6,25.2,11.1,8.0,8.0,4.9,2026.177,90
2025-08-16 00:00:00,69.80000000000001,522.8877,76.1,2.1500000000000004,3.05,4.100000000000001,29.7,27.3,27.5,25.2,11.0,8.0,8.0,4.9,1983.712,90
2025-08-16 00:03:00,71.1,522.3958,76.19999999999999,2.25,3.15,4.100000000000003,29.8,27.4,27.5,25.2,11.0,7.9,7.9,4.7,2071.031,98
2025-08-16 00:06:00,69.19999999999999,523.1337,76.19999999999999,2.25,3.05,4.000000000000002,29.8,27.4,27.5,25.2,10.9,7.8,7.9,4.7,1969.287,93
2025-08-16 00:09:00,68.15,513.7876,76.30000000000001,2.1500000000000004,3.0500000000000003,3.8999999999999986,29.6,27.4,27.5,25.2,10.8,7.8,7.8,4.7,1945.777,93
2025-08-16 00:12:00,66.85,510.3443,76.30000000000001,2.25,2.95,3.7499999999999982,29.7,27.4,27.4,25.2,10.8,7.8,7.9,4.8,1889.012,93
2025-08-16 00:15:00,65.94999999999999,509.6065,76.4,2.1000000000000014,3.0000000000000004,3.8000000000000025,29.5,27.3,27.4,25.2,10.8,7.8,7.8,4.8,1863.304,93
2025-08-16 00:18:00,64.6,497.309,76.4,2.0999999999999996,3.0500000000000003,3.6500000000000004,29.5,27.2,27.3,25.2,10.9,7.9,7.9,4.8,1809.117,98
2025-08-16 00:21:00,64.55000000000001,492.1441,76.5,2.0,3.0,3.75,29.3,27.2,27.3,25.2,10.9,7.9,7.9,4.9,1779.103,39
2025-08-16 00:24:00,65.8,494.1117,76.5,2.150000000000002,3.1,3.6500000000000004,29.6,27.3,27.4,25.2,10.9,7.9,7.9,4.7,1864.156,98
2025-08-16 00:27:00,64.44999999999999,490.9144,76.6,2.0500000000000007,3.0000000000000004,3.6500000000000004,29.4,27.3,27.4,25.2,10.9,7.9,8.0,4.8,1809.678,98
2025-08-16 00:30:00,63.65,490.6684,76.6,2.049999999999999,3.0,3.5999999999999996,29.4,27.2,27.3,25.2,10.9,8.0,8.0,4.9,1770.18,39
2025-08-16 00:33:00,63.349999999999994,487.4711,76.69999999999999,2.0,3.0000000000000004,3.6499999999999986,29.3,27.2,27.3,25.2,10.8,7.9,7.9,4.8,1795.875,95
2025-08-16 00:36:00,63.9,488.4549,76.69999999999999,2.0999999999999996,3.0500000000000007,3.549999999999999,29.4,27.3,27.3,25.2,10.8,7.9,7.8,4.8,1783.791,95
2025-08-16 00:39:00,63.0,488.2089,76.80000000000001,1.950000000000001,2.95,3.5999999999999996,29.3,27.1,27.3,25.2,10.8,7.8,7.9,4.8,1744.128,95
2025-08-16 00:42:00,62.8,493.3738,76.80000000000001,2.0,2.9000000000000004,3.5500000000000007,29.3,27.2,27.3,25.2,10.8,7.9,8.0,4.9,1744.618,39
2025-08-16 00:45:00,62.55,499.0307,76.9,2.0,2.8500000000000005,3.6499999999999986,29.3,27.2,27.3,25.2,10.8,7.9,8.0,5.0,1736.998,40
2025-08-16 00:48:00,64.0,495.8333,76.9,2.049999999999999,2.9,3.700000000000001,29.4,27.2,27.3,25.2,10.8,7.8,7.9,4.9,1787.104,95
2025-08-16 00:51:00,64.35,494.3576,77.0,2.1500000000000004,3.0500000000000007,3.5999999999999996,29.5,27.3,27.3,25.2,10.8,7.9,7.8,4.8,1790.465,95
2025-08-16 00:54:00,63.8,492.8819,77.0,2.049999999999999,2.9000000000000004,3.5999999999999996,29.4,27.2,27.3,25.2,10.8,7.9,8.0,4.9,1774.855,39
2025-08-16 00:57:00,63.2,496.0793,77.1,2.049999999999999,2.9000000000000004,3.700000000000001,29.4,27.2,27.3,25.2,10.8,7.9,7.9,5.0,1762.085,41
2025-08-16 01:00:00,65.2,499.5226,77.1,2.1500000000000004,3.0000000000000004,3.700000000000001,29.5,27.3,27.3,25.2,10.8,7.9,7.9,4.8,1830.04,95
2025-08-16 01:03:00,64.6,498.2928,77.19999999999999,2.049999999999999,3.0000000000000004,3.6500000000000004,29.5,27.2,27.3,25.3,10.8,7.9,7.9,4.8,1806.859,95
2025-08-16 01:06:00,63.900000000000006,499.7685,77.19999999999999,2.049999999999999,2.95,3.549999999999999,29.5,27.2,27.3,25.3,10.8,7.9,7.9,4.9,1785.032,95
2025-08-16 01:09:00,64.25,499.2766,77.30000000000001,1.9999999999999982,3.0,3.5999999999999996,29.4,27.2,27.3,25.3,10.9,7.9,7.9,4.9,1773.097,39
2025-08-16 01:12:00,63.849999999999994,499.2766,77.30000000000001,1.9499999999999993,3.0,3.75,29.3,27.2,27.3,25.3,10.9,7.9,7.9,4.9,1771.89,39
2025-08-16 01:15:00,63.8,494.8495,77.4,1.9999999999999982,3.0,3.6500000000000004,29.4,27.2,27.3,25.3,10.9,7.9,7.9,4.9,1772.582,39
2025-08-16 01:18:00,63.45,494.6036,77.4,1.9499999999999993,3.1000000000000005,3.6499999999999986,29.3,27.2,27.3,25.3,10.9,7.9,7.8,4.8,1771.903,98
2025-08-16 01:21:00,64.85,499.0307,77.5,2.0500000000000007,3.1000000000000005,3.700000000000001,29.5,27.3,27.4,25.3,10.9,7.9,7.8,4.8,1842.049,98
2025-08-16 01:24:00,64.7,499.7685,77.5,2.0,3.0000000000000004,3.6500000000000004,29.4,27.3,27.4,25.3,10.9,7.9,8.0,4.8,1814.748,98
2025-08-16 01:27:00,63.5,497.309,77.6,1.9999999999999982,3.15,3.5999999999999996,29.4,27.2,27.3,25.3,10.9,8.0,7.9,4.7,1767.387,98
2025-08-16 01:30:00,63.4,496.8171,77.6,1.9499999999999993,3.0,3.6499999999999986,29.3,27.2,27.3,25.3,10.9,7.9,7.9,4.9,1770.072,39
2025-08-16 01:33:00,63.45,497.8009,77.69999999999999,1.9999999999999982,3.0000000000000004,3.700000000000001,29.4,27.2,27.3,25.3,10.8,7.9,7.8,4.9,1777.34,95
2025-08-16 01:36:00,63.25,500.2604,77.69999999999999,1.9999999999999982,3.1000000000000005,3.5999999999999996,29.4,27.2,27.3,25.3,10.8,7.9,7.8,4.7,1766.911,98
2025-08-16 01:39:00,63.349999999999994,500.7523,77.80000000000001,1.9499999999999993,3.0000000000000004,3.6499999999999986,29.4,27.1,27.3,25.3,10.8,7.9,8.0,4.7,1769.667,132
2025-08-16 01:42:00,63.25,501.7361,77.80000000000001,1.950000000000001,2.9000000000000004,3.6999999999999975,29.3,27.1,27.2,25.3,10.8,7.9,8.0,4.9,1764.416,39
2025-08-16 01:45:00,63.4,508.1308,77.9,1.950000000000001,2.8000000000000007,3.6999999999999975,29.3,27.1,27.2,25.3,10.8,7.9,8.0,5.1,1772.644,40
2025-08-16 01:48:00,63.8,510.8362,77.9,1.9999999999999982,3.05,3.700000000000001,29.4,27.2,27.3,25.3,10.9,8.0,7.9,4.9,1784.919,39
2025-08-16 01:51:00,63.75,513.0498,78.0,1.9999999999999982,3.1,3.700000000000001,29.4,27.2,27.3,25.3,10.8,8.0,7.9,4.7,1774.295,98
2025-08-16 01:54:00,65.2,520.4282,78.0,2.0,2.95,3.7500000000000018,29.5,27.2,27.4,25.3,10.8,8.0,7.9,5.0,1844.444,39
2025-08-16 01:57:00,65.85,525.1013,78.1,2.1000000000000014,3.0500000000000003,3.7500000000000018,29.6,27.3,27.4,25.3,10.8,8.0,8.0,4.7,1856.23,98
2025-08-16 02:00:00,67.3,527.8067,78.1,2.1500000000000004,3.0000000000000004,3.700000000000003,29.6,27.4,27.4,25.3,10.8,7.9,7.9,4.8,1885.424,94
2025-08-16 02:03:00,70.9,527.8067,78.19999999999999,2.1999999999999993,3.2500000000000004,3.9000000000000004,29.8,27.4,27.5,25.3,10.8,7.9,7.7,4.5,2036.4,97
2025-08-16 02:06:00,67.55000000000001,530.0203,78.19999999999999,2.1000000000000014,3.0000000000000004,3.9499999999999975,29.6,27.3,27.4,25.3,10.8,7.8,8.0,4.6,1925.969,93
2025-08-16 02:09:00,67.15,529.7743,78.30000000000001,2.0500000000000007,3.0000000000000004,3.899999999999997,29.5,27.3,27.4,25.3,10.8,7.9,7.9,4.8,1919.489,94
2025-08-16 02:12:00,66.25,525.1013,78.30000000000001,2.0500000000000007,3.0500000000000007,3.8000000000000025,29.5,27.3,27.4,25.3,10.8,7.9,8.0,4.6,1915.19,100
2025-08-16 02:15:00,66.85,514.5255,78.4,2.1000000000000014,3.0000000000000004,3.849999999999996,29.6,27.3,27.4,25.3,10.8,7.8,8.0,4.6,1918.422,141
2025-08-16 02:18:00,65.94999999999999,513.7876,78.4,2.0500000000000007,2.8999999999999995,3.8000000000000025,29.5,27.3,27.4,25.3,10.7,7.8,7.9,4.8,1890.565,95
2025-08-16 02:21:00,65.85,515.7552,78.5,2.0500000000000007,3.0999999999999996,3.8000000000000025,29.5,27.3,27.4,25.3,10.7,7.8,7.7,4.6,1907.16,93
2025-08-16 02:24:00,64.35,512.8038,78.5,2.049999999999999,3.1499999999999995,3.7500000000000018,29.5,27.2,27.3,25.3,10.7,7.8,7.7,4.5,1848.564,143
2025-08-16 02:27:00,62.650000000000006,505.6713,78.6,1.950000000000001,2.9499999999999997,3.5999999999999996,29.3,27.1,27.2,25.3,10.6,7.7,7.7,4.7,1792.107,142
2025-08-16 02:30:00,61.2,499.2766,78.6,1.9000000000000004,2.85,3.450000000000001,29.2,27.1,27.2,25.3,10.5,7.7,7.8,4.7,1738.093,55
2025-08-16 02:33:00,60.0,501.7361,78.69999999999999,1.8499999999999996,2.7,3.5,29.0,27.0,27.1,25.2,10.5,7.8,7.8,5.1,1675.967,123
2025-08-16 02:36:00,59.35,501.9821,78.69999999999999,1.8499999999999996,2.8,3.5,29.0,27.0,27.1,25.2,10.5,7.8,7.8,4.9,1654.634,135
2025-08-16 02:39:00,59.4,498.5388,78.80000000000001,1.8499999999999996,2.8,3.5,29.0,27.0,27.1,25.2,10.5,7.8,7.8,4.9,1654.096,135
2025-08-16 02:42:00,61.05,497.309,78.80000000000001,1.950000000000001,2.9,3.450000000000001,29.2,27.1,27.2,25.2,10.6,7.8,7.8,4.8,1707.705,131
2025-08-16 02:45:00,61.4,496.0793,78.9,1.9000000000000004,2.8999999999999995,3.6499999999999986,29.1,27.0,27.1,25.2,10.7,7.8,7.9,4.8,1727.356,95
2025-08-16 02:48:00,61.4,500.5063,78.9,1.9499999999999993,2.8999999999999995,3.5999999999999996,29.2,27.0,27.1,25.2,10.7,7.9,7.9,4.9,1721.159,95
2025-08-16 02:51:00,61.05,499.5226,79.0,2.0,2.9499999999999997,3.450000000000001,29.2,27.1,27.1,25.2,10.7,7.9,7.9,4.8,1705.495,95
2025-08-16 02:54:00,61.1,503.4577,79.0,1.9000000000000004,2.9499999999999997,3.5500000000000007,29.1,27.0,27.1,25.2,10.7,7.9,7.9,4.8,1714.727,95
2025-08-16 02:57:00,61.55,505.4254,79.1,1.9499999999999993,2.8999999999999995,3.5500000000000007,29.1,27.0,27.1,25.1,10.7,7.9,7.9,4.9,1725.412,95
2025-08-16 03:00:00,61.849999999999994,509.3605,79.1,1.9499999999999993,2.9,3.5500000000000007,29.1,27.0,27.1,25.1,10.7,7.9,8.0,4.8,1736.01,95
2025-08-16 03:03:00,63.3,513.0498,79.19999999999999,1.9999999999999982,2.8499999999999996,3.5000000000000018,29.2,27.0,27.1,25.1,10.7,7.9,8.0,4.9,1786.437,40
2025-08-16 03:06:00,64.35,511.3281,79.19999999999999,2.0,2.9999999999999996,3.6500000000000004,29.2,27.1,27.2,25.1,10.7,7.9,7.9,4.7,1832.129,100
2025-08-16 03:09:00,64.35,510.0984,79.30000000000001,2.0999999999999996,2.9999999999999996,3.6499999999999986,29.4,27.1,27.2,25.1,10.7,7.8,7.8,4.7,1863.172,93
2025-08-16 03:12:00,62.55,510.5902,79.30000000000001,1.9999999999999982,2.8499999999999996,3.5999999999999996,29.2,27.0,27.1,25.1,10.7,7.8,7.8,5.0,1790.82,135
2025-08-16 03:15:00,62.05,511.5741,79.4,1.9499999999999993,2.8,3.5500000000000007,29.1,27.0,27.1,25.1,10.7,7.9,8.1,4.9,1779.457,42
2025-08-16 03:18:00,62.55,510.5902,79.4,1.9999999999999982,2.9,3.5999999999999996,29.2,27.0,27.1,25.1,10.6,7.9,8.0,4.7,1770.846,100
2025-08-16 03:21:00,61.75,508.8687,79.5,1.9499999999999993,2.8,3.5999999999999996,29.1,27.0,27.1,25.1,10.6,7.9,8.0,4.9,1755.032,42
2025-08-16 03:24:00,63.150000000000006,505.9173,79.5,1.9999999999999982,2.9999999999999996,3.5999999999999996,29.2,27.0,27.1,25.1,10.6,7.8,7.9,4.5,1808.664,141
2025-08-16 03:27:00,62.650000000000006,506.4091,79.6,1.8999999999999986,2.9499999999999997,3.5,29.0,27.0,27.1,25.1,10.6,7.8,7.9,4.6,1799.87,128
2025-08-16 03:30:00,62.35,505.4254,79.6,1.9499999999999993,2.8999999999999995,3.6000000000000014,29.1,26.9,27.0,25.1,10.6,7.8,7.9,4.7,1789.211,128
2025-08-16 03:33:00,62.2,505.4254,79.69999999999999,1.8999999999999986,3.05,3.6000000000000014,29.1,26.9,27.1,25.1,10.6,7.8,7.6,4.7,1797.521,139
2025-08-16 03:36:00,62.349999999999994,505.9173,79.69999999999999,1.8999999999999986,2.7499999999999996,3.5,29.1,26.9,27.1,25.1,10.6,7.8,8.0,4.9,1792.72,135
2025-08-16 03:39:00,61.85,506.4091,79.80000000000001,2.0,2.9,3.6000000000000014,29.1,26.9,27.0,25.0,10.6,7.9,8.0,4.7,1793.551,100
2025-08-16 03:42:00,61.1,505.1794,79.80000000000001,1.9499999999999993,2.85,3.4499999999999993,29.0,26.9,27.0,25.0,10.6,7.9,8.0,4.8,1771.743,42
2025-08-16 03:45:00,62.25,501.9821,79.9,2.0500000000000007,2.85,3.5500000000000007,29.1,27.0,27.0,25.0,10.6,7.8,8.1,4.6,1812.4,127
2025-08-16 03:48:00,61.7,503.2118,79.9,2.0,3.0,3.5,29.1,26.9,27.0,25.0,10.6,7.8,7.8,4.6,1794.413,128
2025-08-16 03:51:00,61.7,500.7523,80.0,2.0,2.8,3.5,29.0,27.0,27.0,25.0,10.6,7.8,8.1,4.7,1794.645,127
2025-08-16 03:54:00,61.15,502.228,80.0,1.9499999999999993,2.8499999999999996,3.4499999999999993,29.0,26.9,27.0,25.0,10.6,7.8,7.9,4.8,1805.839,135
2025-08-16 03:57:00,60.150000000000006,500.7523,80.1,1.9000000000000004,2.9,3.450000000000001,28.9,26.8,26.9,25.0,10.6,7.9,7.8,4.9,1763.88,95
2025-08-16 04:00:00,60.15,499.2766,80.1,1.9000000000000004,2.6500000000000004,3.450000000000001,28.9,26.8,26.9,25.0,10.6,7.9,8.1,5.1,1811.645,36
2025-08-16 04:03:00,61.15,496.5712,80.19999999999999,1.9000000000000004,2.7499999999999996,3.549999999999999,28.9,26.8,26.9,25.0,10.6,7.8,8.0,4.9,1813.485,135
2025-08-16 04:06:00,62.8,499.0307,80.19999999999999,1.9000000000000004,2.9,3.6500000000000004,28.9,26.8,26.9,25.0,10.6,7.7,7.7,4.8,1864.58,55
2025-08-16 04:09:00,62.05,501.7361,80.19999999999999,1.950000000000001,2.8,3.5999999999999996,29.0,26.8,26.9,25.0,10.6,7.8,8.0,4.8,1865.686,127
2025-08-16 04:12:00,62.9,505.6713,80.30000000000001,1.950000000000001,2.8,3.700000000000001,29.0,26.8,26.9,25.0,10.6,7.7,7.9,4.8,1923.494,135
2025-08-16 04:15:00,61.7,505.6713,78.0,2.0500000000000007,1632.85,2.5,29.0,29.0,27.0,26.9,10.6,10.6,8.0,-3252.5,1868.031,3
2025-08-16 04:18:00,61.95,508.3767,78.0,2.0,1632.85,2.5,28.9,28.9,26.9,26.9,10.6,10.6,8.0,-3252.5,1850.292,3
2025-08-16 04:21:00,61.95,511.5741,80.5,2.0000000000000018,2.6999999999999997,3.5999999999999996,29.0,26.8,26.9,24.9,10.6,7.8,8.1,4.9,1862.373,127
2025-08-16 04:24:00,62.5,509.6065,80.5,1.950000000000001,2.5500000000000003,3.5999999999999996,29.0,26.8,27.0,24.9,10.5,7.8,8.1,5.1,1881.825,36
2025-08-16 04:27:00,63.1,508.8687,80.6,2.0500000000000007,2.85,3.6000000000000014,29.1,26.9,27.0,24.9,10.5,7.7,8.0,4.5,1920.771,127
2025-08-16 04:30:00,63.15,510.0984,80.6,2.0000000000000018,2.75,3.700000000000001,29.0,26.8,26.9,24.9,10.6,7.7,8.1,4.7,1915.669,127
2025-08-16 04:33:00,62.6,514.2795,78.30000000000001,2.0,1632.95,2.5,28.9,28.9,26.9,26.9,10.6,10.6,7.8,-3252.5,1885.994,3
2025-08-16 04:36:00,62.95,513.0498,80.69999999999999,2.0000000000000018,2.9,3.5999999999999996,29.0,26.8,26.9,24.9,10.6,7.9,8.0,4.7,1908.851,100
2025-08-16 04:39:00,64.75,511.5741,80.80000000000001,2.0000000000000018,3.0499999999999994,3.7499999999999982,29.1,26.8,27.0,24.9,10.7,7.8,7.9,4.5,1992.398,141
2025-08-16 04:42:00,63.599999999999994,511.3281,80.80000000000001,2.0000000000000018,2.8,3.700000000000001,29.0,26.8,26.9,24.9,10.6,7.8,8.1,4.7,1946.94,127
2025-08-16 04:45:00,63.05,513.7876,80.9,2.0000000000000018,2.9,3.700000000000001,29.0,26.8,26.9,24.9,10.6,7.8,7.8,4.8,1932.346,126
2025-08-16 04:48:00,63.45,511.5741,80.9,2.0500000000000007,2.6999999999999997,3.6000000000000014,29.1,26.9,27.0,24.9,10.6,7.8,8.0,5.0,1939.108,123
2025-08-16 04:51:00,62.75,510.0984,81.0,2.0000000000000018,2.75,3.5999999999999996,29.0,26.8,26.9,24.9,10.6,7.8,8.2,4.7,1916.358,127
2025-08-16 04:54:00,63.25,506.9011,81.0,2.0000000000000018,2.7999999999999994,3.5999999999999996,29.0,26.8,26.9,24.9,10.6,7.8,7.9,4.9,1932.867,135
2025-08-16 04:57:00,63.900000000000006,508.3767,81.1,2.0000000000000018,3.05,3.700000000000001,29.0,26.8,26.9,24.9,10.6,7.8,7.7,4.6,1938.618,128
2025-08-16 05:00:00,60.75,506.4091,81.1,1.9000000000000004,2.6999999999999997,3.5500000000000007,28.8,26.7,26.8,24.9,10.6,7.8,8.0,5.0,1849.391,123
2025-08-16 05:03:00,61.55,505.4254,81.19999999999999,1.8999999999999986,2.5,3.5999999999999996,28.9,26.7,26.8,25.0,10.6,7.8,8.1,5.3,1877.28,36
2025-08-16 05:06:00,62.05,507.147,81.19999999999999,1.9000000000000004,2.8499999999999996,3.549999999999999,28.9,26.8,26.9,25.0,10.6,7.8,7.8,4.9,1888.633,135
2025-08-16 05:09:00,62.65,504.1956,81.30000000000001,1.950000000000001,2.9499999999999997,3.5999999999999996,29.0,26.8,26.9,25.0,10.6,7.8,7.6,4.9,1920.092,131
2025-08-16 05:12:00,62.85,506.9011,81.30000000000001,2.0,2.9499999999999997,3.5500000000000007,29.0,26.9,26.9,25.0,10.6,7.8,7.9,4.6,1915.789,128
2025-08-16 05:15:00,62.55,511.3281,81.4,1.9000000000000004,2.9,3.5999999999999996,29.0,26.8,27.0,25.0,10.6,7.8,7.8,4.8,1912.098,126
2025-08-16 05:18:00,61.849999999999994,507.147,81.4,2.0,3.0999999999999996,3.5,29.1,26.9,27.0,25.0,10.6,7.8,7.3,4.9,1884.321,139
2025-08-16 05:21:00,62.5,507.147,81.5,1.9499999999999993,2.8499999999999996,3.3999999999999986,29.0,27.0,27.1,25.0,10.6,8.0,8.0,4.9,1922.478,40
2025-08-16 05:24:00,63.25,511.3281,81.5,2.0,2.8499999999999996,3.6000000000000014,29.1,26.9,27.0,25.0,10.6,7.8,8.0,4.7,1932.694,127
2025-08-16 05:27:00,62.25,513.2957,81.6,1.950000000000001,3.0,3.5999999999999996,29.0,26.8,26.9,25.0,10.6,7.9,7.8,4.7,1897.909,100
2025-08-16 05:30:00,61.650000000000006,510.5902,81.6,1.9000000000000004,2.8,3.549999999999999,28.9,26.8,26.9,25.0,10.6,7.9,8.0,4.9,1885.355,42
2025-08-16 05:33:00,62.849999999999994,510.0984,81.69999999999999,1.9000000000000004,2.9,3.700000000000001,29.0,26.8,27.0,25.0,10.6,7.8,7.8,4.8,1926.039,126
2025-08-16 05:36:00,62.65,508.8687,81.69999999999999,1.9499999999999993,2.8,3.650000000000002,29.0,26.9,27.0,25.0,10.6,7.8,8.0,4.8,1902.109,127
2025-08-16 05:39:00,62.45,507.8849,81.80000000000001,2.0,2.9,3.6000000000000014,29.1,26.9,27.0,25.0,10.6,7.7,8.1,4.4,1891.376,127
2025-08-16 05:42:00,62.35,508.3767,81.80000000000001,1.950000000000001,2.75,3.6500000000000004,29.1,26.8,27.0,25.0,10.5,7.7,7.9,4.8,1902.88,55
2025-08-16 05:45:00,61.349999999999994,504.1956,81.9,1.9000000000000004,2.75,3.549999999999999,28.9,26.8,26.9,25.0,10.5,7.7,7.8,4.9,1869.073,55
2025-08-16 05:48:00,61.650000000000006,501.9821,81.9,1.8499999999999996,2.85,3.549999999999999,28.9,26.8,27.0,25.0,10.5,7.7,7.7,4.8,1880.886,55
2025-08-16 05:51:00,60.95,503.4577,82.0,1.9000000000000004,2.95,3.549999999999999,28.9,26.8,26.9,25.0,10.5,7.7,7.7,4.6,1860.422,142
2025-08-16 05:54:00,61.35,499.0307,82.0,1.9000000000000004,2.8,3.549999999999999,28.9,26.8,26.9,25.0,10.5,7.7,7.9,4.7,1869.91,55
2025-08-16 05:57:00,61.35,492.1441,82.1,1.9000000000000004,2.8000000000000003,3.549999999999999,28.9,26.8,26.9,25.0,10.5,7.7,7.8,4.8,1873.917,55
2025-08-16 06:00:00,60.55,493.6198,82.1,1.950000000000001,2.75,3.4999999999999982,29.0,26.8,26.9,25.0,10.5,7.7,7.9,4.8,1820.461,55
2025-08-16 06:03:00,60.55,493.1279,82.19999999999999,1.8000000000000007,2.65,3.4499999999999993,28.8,26.7,26.9,25.0,10.5,7.7,8.0,4.9,1816.354,54
2025-08-16 06:06:00,61.15,490.6684,82.19999999999999,1.9000000000000004,2.75,3.549999999999999,28.9,26.8,26.9,25.0,10.5,7.7,8.0,4.7,1836.413,127
2025-08-16 06:09:00,60.3,493.3738,82.30000000000001,1.9000000000000004,2.6500000000000004,3.450000000000001,28.9,26.8,26.9,25.0,10.4,7.7,7.8,5.0,1829.738,54
2025-08-16 06:12:00,60.95,494.8495,82.30000000000001,1.9499999999999993,2.7500000000000004,3.4499999999999993,29.0,26.9,27.0,25.0,10.4,7.7,7.8,4.8,1839.489,55
2025-08-16 06:15:00,60.7,495.3414,82.30000000000001,1.9000000000000004,2.85,3.5,28.9,26.8,26.9,25.0,10.4,7.7,7.7,4.7,1805.731,55
2025-08-16 06:18:00,59.45,491.6522,82.4,1.8500000000000014,2.6,3.3999999999999986,28.8,26.8,26.9,25.0,10.4,7.7,7.9,5.0,1804.363,54
2025-08-16 06:21:00,61.15,491.6522,82.5,1.9000000000000004,2.7500000000000004,3.4999999999999982,29.0,26.8,27.0,25.0,10.4,7.7,7.8,4.8,1859.352,55
2025-08-16 06:24:00,61.349999999999994,492.39,82.5,2.0,2.7500000000000004,3.5500000000000007,29.0,26.9,26.9,25.0,10.4,7.5,7.8,4.6,1865.34,57
2025-08-16 06:27:00,60.55,493.3738,82.6,1.8499999999999996,2.6999999999999997,3.450000000000001,28.9,26.8,26.9,25.1,10.5,7.6,7.8,4.9,1825.519,54
2025-08-16 06:30:00,60.849999999999994,499.5226,82.6,1.8499999999999979,2.6,3.400000000000002,28.9,26.9,27.0,25.1,10.5,7.8,8.1,5.0,1873.245,36
