Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-17 15:54:00,65.05,515.0174,116.0,1.950000000000001,2.85,3.649999999999997,30.3,28.0,28.2,26.2,10.7,7.9,8.1,4.8,2003.456,42
2025-08-17 15:57:00,61.45,522.3958,116.1,1.9000000000000004,2.6999999999999993,3.5500000000000007,30.1,27.9,28.0,26.2,10.7,8.0,7.9,5.4,1884.414,47
2025-08-17 16:00:00,61.85,516.493,116.1,1.8499999999999996,2.55,3.5500000000000007,30.0,27.9,28.0,26.2,10.7,8.1,8.1,5.6,1899.363,37
2025-08-17 16:03:00,63.55,515.2633,116.19999999999999,2.0,2.5499999999999994,3.5500000000000025,30.2,28.1,28.1,26.2,10.7,8.0,8.3,5.3,1962.276,46
2025-08-17 16:06:00,61.25,513.0498,116.19999999999999,1.8499999999999996,2.499999999999999,3.5500000000000007,30.0,27.9,28.0,26.2,10.7,8.0,8.3,5.4,1871.089,37
2025-08-17 16:09:00,59.9,515.2633,116.30000000000001,1.8499999999999996,2.5500000000000007,3.4499999999999993,30.0,27.9,28.0,26.2,10.8,8.1,8.2,5.6,1830.49,37
2025-08-17 16:12:00,60.150000000000006,531.004,116.30000000000001,1.8499999999999996,2.5500000000000003,3.5500000000000007,30.0,27.9,28.0,26.2,10.8,8.2,8.1,5.8,1839.523,33
2025-08-17 16:15:00,62.5,522.8877,116.4,2.0,2.6500000000000004,3.4000000000000004,30.2,28.1,28.1,26.2,10.8,8.1,8.2,5.4,1920.885,46
2025-08-17 16:18:00,63.300000000000004,409.7512,116.4,2.0500000000000007,2.8999999999999995,3.549999999999997,30.4,28.1,28.2,26.2,10.7,7.9,7.9,4.9,1905.319,133
2025-08-17 16:21:00,56.85,416.1458,116.5,1.6999999999999993,2.7999999999999994,3.350000000000003,29.9,27.8,28.0,26.3,10.7,7.7,7.9,4.9,1736.723,134
2025-08-17 16:24:00,56.95,367.6938,116.5,1.799999999999999,2.9999999999999996,3.0500000000000007,30.0,28.0,28.1,26.3,10.7,7.6,7.8,4.5,1733.32,65
2025-08-17 16:27:00,51.05,320.7176,116.6,1.5,2.9,2.8000000000000007,29.4,27.6,27.7,26.3,10.6,7.5,7.6,4.7,1531.973,52
2025-08-18 13:54:00,69.85,532.7257,116.80000000000001,1.9499999999999993,2.8,2.400000000000002,30.9,29.5,29.7,26.8,11.1,9.6,9.6,5.5,2326.027,9
2025-08-18 13:57:00,75.25,493.6198,116.9,2.349999999999998,3.4499999999999993,3.5500000000000025,31.7,29.4,29.6,26.8,11.2,8.6,8.5,4.4,2404.354,13
2025-08-18 14:00:00,73.75,492.8819,116.9,2.3499999999999996,3.3499999999999996,3.9999999999999982,31.6,29.2,29.3,26.8,11.2,8.0,8.0,4.5,2271.626,26
2025-08-18 14:03:00,73.9,579.2101,117.0,2.3000000000000007,2.9999999999999996,4.199999999999999,31.5,29.1,29.2,26.8,11.2,8.4,8.3,5.3,2234.458,9
2025-08-18 14:06:00,78.1,582.8993,117.0,2.4000000000000004,3.0000000000000004,4.399999999999999,31.8,29.2,29.4,26.8,11.3,8.3,8.3,5.3,2338.984,20
2025-08-18 14:09:00,79.80000000000001,538.6285,117.1,2.5,3.1000000000000005,4.4,31.9,29.3,29.4,26.8,11.3,8.3,8.3,5.1,2378.242,20
2025-08-18 14:12:00,79.1,536.4149,117.1,2.450000000000001,3.3,4.349999999999998,31.8,29.3,29.4,26.8,11.2,8.0,8.0,4.6,2367.946,26
2025-08-18 14:15:00,79.6,551.9097,117.19999999999999,2.5,3.049999999999999,4.299999999999999,31.9,29.3,29.4,26.8,11.2,8.1,8.3,4.9,2383.028,20
2025-08-18 14:18:00,80.1,557.5665,117.19999999999999,2.5,3.0999999999999996,4.299999999999999,31.9,29.3,29.4,26.8,11.1,8.1,8.1,4.9,2390.441,23
2025-08-18 14:21:00,79.6,538.6285,117.30000000000001,2.4499999999999993,3.15,4.399999999999999,31.8,29.2,29.3,26.8,11.1,7.9,8.0,4.7,2364.46,107
2025-08-18 14:24:00,77.6,524.1175,117.30000000000001,2.3499999999999996,3.3,4.3000000000000025,31.7,29.1,29.3,26.8,11.1,7.9,7.9,4.5,2317.636,26
2025-08-18 14:27:00,76.35,522.6418,117.4,2.3500000000000014,3.2,4.25,31.6,29.1,29.2,26.8,11.0,7.8,7.8,4.6,2279.397,116
2025-08-18 14:30:00,74.65,521.412,117.4,2.3500000000000014,3.1000000000000005,4.149999999999999,31.6,29.1,29.2,26.8,10.8,7.7,7.7,4.6,2244.292,116
2025-08-18 14:33:00,72.3,496.8171,117.5,2.1999999999999975,3.0499999999999994,3.950000000000003,31.4,28.9,29.1,26.8,10.7,7.5,7.7,4.4,2176.164,138
2025-08-18 14:36:00,67.35,492.1441,117.5,2.1500000000000004,3.15,3.6000000000000014,31.1,28.9,28.9,26.8,10.7,7.8,7.6,4.6,2018.246,155
2025-08-18 14:39:00,65.95,492.1441,117.6,2.049999999999999,2.9499999999999997,3.7500000000000018,31.0,28.7,28.8,26.8,10.9,7.8,7.9,4.9,1954.341,109
2025-08-18 14:42:00,66.15,488.2089,117.6,2.0,3.0,3.7500000000000018,30.9,28.8,28.9,26.8,11.0,8.0,8.0,5.0,1951.089,91
2025-08-18 14:45:00,66.15,472.4682,117.69999999999999,2.0,3.0,3.6500000000000004,30.9,28.8,28.9,26.8,11.0,7.9,8.0,4.9,1933.173,109
2025-08-18 14:48:00,65.75,469.7627,117.69999999999999,2.049999999999999,3.0500000000000003,3.6500000000000004,30.9,28.8,28.8,26.8,10.9,7.9,7.9,4.8,1918.456,153
2025-08-18 14:51:00,65.95,490.4225,117.80000000000001,1.9499999999999993,2.95,3.8000000000000025,30.9,28.7,28.9,26.8,10.9,7.9,8.0,4.9,1937.548,109
2025-08-18 14:54:00,66.55,498.2928,117.80000000000001,2.0,2.95,3.7500000000000018,30.9,28.8,28.9,26.8,10.9,8.0,8.0,5.0,1966.177,91
2025-08-18 14:57:00,68.65,506.9011,117.9,2.1499999999999986,3.0,3.7499999999999982,31.2,28.9,29.0,26.8,11.0,8.1,8.1,5.0,2020.21,91
2025-08-18 15:00:00,69.4,508.1308,117.9,2.0999999999999996,2.95,3.799999999999997,31.1,28.9,29.0,26.8,11.0,8.0,8.1,5.0,2048.168,91
2025-08-18 15:03:00,69.5,513.0498,118.0,2.1999999999999993,2.95,3.9000000000000004,31.3,28.9,29.0,26.8,11.0,8.0,8.1,5.0,2044.824,91
2025-08-18 15:06:00,70.4,517.4769,118.0,2.1999999999999993,3.0,3.9000000000000004,31.3,28.9,29.0,26.8,11.0,8.1,8.1,5.0,2081.708,91
2025-08-18 15:09:00,72.05000000000001,523.1337,118.1,2.099999999999998,2.8999999999999995,4.0500000000000025,31.2,28.9,29.1,26.8,11.1,8.0,8.3,5.0,2132.343,44
2025-08-18 15:12:00,72.5,524.1175,118.1,2.1499999999999986,3.0,4.100000000000003,31.3,28.9,29.1,26.8,11.1,8.0,8.1,5.0,2147.714,91
2025-08-18 15:15:00,74.30000000000001,523.6256,118.19999999999999,2.1999999999999993,3.1,4.099999999999998,31.4,29.0,29.2,26.8,11.1,8.0,8.1,4.8,2202.031,107
2025-08-18 15:18:00,75.35,528.7905,118.19999999999999,2.3499999999999996,3.15,4.049999999999999,31.5,29.2,29.2,26.8,11.2,8.1,8.2,4.8,2247.704,16
2025-08-18 15:21:00,77.6,531.004,118.30000000000001,2.3999999999999986,3.2499999999999996,4.2500000000000036,31.7,29.2,29.3,26.8,11.2,7.9,7.9,4.7,2333.599,107
2025-08-18 15:24:00,77.4,530.5121,118.30000000000001,2.4499999999999993,3.15,4.2500000000000036,31.7,29.2,29.2,26.8,11.2,8.0,8.2,4.7,2339.974,23
2025-08-18 15:27:00,77.19999999999999,531.7419,118.4,2.3499999999999996,3.0499999999999994,4.399999999999997,31.7,29.1,29.3,26.8,11.2,7.9,8.3,4.7,2331.432,107
2025-08-18 15:30:00,72.85,421.5567,118.4,2.299999999999999,3.55,4.149999999999999,31.5,29.0,29.1,26.8,11.2,7.4,7.6,3.9,2188.692,29
2025-08-18 15:33:00,63.95,425.9838,118.5,2.0500000000000007,3.3000000000000003,3.5999999999999996,31.0,28.8,28.9,26.8,10.9,7.7,7.6,4.4,1893.553,138
2025-08-18 15:36:00,58.849999999999994,376.0562,118.5,1.8499999999999996,3.2500000000000004,3.349999999999998,30.6,28.5,28.6,26.8,10.8,7.4,7.4,4.3,1680.252,138
2025-08-18 15:39:00,47.849999999999994,277.6765,118.6,1.3499999999999996,3.05,2.599999999999998,29.6,28.0,28.1,26.8,10.7,7.5,7.6,4.5,1315.574,52
2025-08-20 11:51:00,69.3,652.7488,118.80000000000001,1.9000000000000004,2.3499999999999996,2.0999999999999996,30.5,29.3,29.5,26.5,10.6,9.6,9.6,5.9,2207.307,9
2025-08-20 11:54:00,75.85,518.2147,118.9,2.3000000000000007,3.25,3.3500000000000014,31.2,29.3,29.4,26.5,11.5,9.2,9.2,5.0,2407.602,9
2025-08-20 11:57:00,80.35,558.3044,118.9,2.5000000000000018,3.4000000000000004,4.149999999999999,31.6,29.1,29.2,26.5,11.4,8.4,8.5,4.5,2525.059,13
2025-08-20 12:00:00,82.15,598.1481,119.0,2.5,3.15,4.549999999999999,31.7,29.0,29.2,26.5,11.5,8.5,8.4,5.3,2532.074,9
2025-08-20 12:03:00,85.44999999999999,602.8212,119.0,2.700000000000001,3.1999999999999997,4.649999999999997,32.1,29.2,29.4,26.5,11.5,8.5,8.4,5.2,2623.876,12
2025-08-20 12:06:00,84.69999999999999,593.967,119.1,2.5500000000000007,3.1000000000000005,4.65,31.8,29.1,29.3,26.5,11.5,8.4,8.6,5.1,2587.063,9
2025-08-20 12:09:00,87.7,602.8212,119.1,2.6500000000000004,3.1500000000000004,4.799999999999999,32.0,29.2,29.4,26.5,11.6,8.4,8.6,5.1,2687.972,12
2025-08-20 12:12:00,90.15,601.8374,119.19999999999999,2.700000000000001,3.1500000000000004,4.9,32.2,29.2,29.5,26.5,11.5,8.4,8.7,4.9,2774.316,12
2025-08-20 12:15:00,90.3,598.64,119.19999999999999,2.7500000000000018,3.1999999999999997,4.9,32.2,29.2,29.4,26.5,11.3,8.1,8.3,4.7,2778.525,10
2025-08-20 12:18:00,88.80000000000001,593.967,119.30000000000001,2.7500000000000018,3.2,4.6999999999999975,32.2,29.2,29.4,26.5,11.3,8.1,8.4,4.6,2719.794,10
2025-08-20 12:21:00,87.75,584.621,119.30000000000001,2.6500000000000004,3.4000000000000004,4.849999999999998,32.0,29.1,29.3,26.5,11.3,8.1,8.1,4.5,2673.449,22
2025-08-20 12:24:00,84.9,576.0127,119.4,2.6499999999999986,3.1999999999999997,4.7500000000000036,31.9,29.0,29.1,26.5,11.2,7.8,8.1,4.5,2591.628,27
2025-08-20 12:27:00,80.1,569.864,119.4,2.4499999999999993,3.25,4.450000000000003,31.6,28.9,29.0,26.6,11.1,8.0,8.0,4.6,2424.638,23
2025-08-20 12:30:00,79.19999999999999,564.4531,119.5,2.3499999999999996,3.2,4.5500000000000025,31.5,28.8,29.0,26.6,11.0,7.9,8.0,4.5,2404.585,26
2025-08-20 12:33:00,78.65,551.4178,119.5,2.3999999999999986,3.2,4.5000000000000036,31.5,28.9,29.0,26.6,11.0,7.9,8.0,4.5,2380.951,26
2025-08-20 12:36:00,77.65,539.6123,119.6,2.3499999999999996,3.05,4.450000000000001,31.5,28.8,29.0,26.6,11.1,7.8,8.1,4.7,2355.256,107
2025-08-20 12:39:00,76.75,537.6447,119.6,2.3499999999999996,3.1,4.299999999999999,31.4,28.8,28.9,26.6,11.1,7.9,8.1,4.7,2325.019,107
2025-08-20 12:42:00,76.15,535.1852,119.69999999999999,2.3000000000000007,3.1,4.349999999999998,31.3,28.8,28.9,26.6,11.0,7.9,8.0,4.7,2315.713,107
2025-08-20 12:45:00,76.69999999999999,538.3825,119.69999999999999,2.3499999999999996,3.3000000000000003,4.299999999999999,31.4,28.8,28.9,26.6,11.1,7.9,7.6,4.8,2301.655,28
2025-08-20 12:48:00,76.45,537.3987,119.80000000000001,2.299999999999999,3.0500000000000003,4.1999999999999975,31.4,28.8,29.0,26.6,11.1,7.9,8.1,4.8,2292.853,107
2025-08-20 12:51:00,75.45,537.3987,119.80000000000001,2.299999999999999,3.1499999999999995,4.249999999999998,31.2,28.9,28.9,26.6,11.2,8.1,8.1,4.9,2290.7,16
2025-08-20 12:54:00,75.55,534.9393,119.9,2.299999999999999,3.0999999999999988,4.1999999999999975,31.4,28.8,29.0,26.6,11.2,8.2,8.3,4.9,2290.146,20
2025-08-20 12:57:00,75.85,535.4312,119.9,2.25,3.2500000000000004,4.2499999999999964,31.3,28.8,29.0,26.6,11.3,8.1,8.1,4.8,2294.214,16
2025-08-20 13:00:00,75.7,535.1852,120.0,2.3499999999999996,3.2000000000000006,4.1999999999999975,31.4,28.8,28.9,26.6,11.3,8.1,8.2,4.8,2284.292,16
2025-08-20 13:03:00,75.45,537.3987,120.0,2.349999999999998,3.400000000000001,4.25,31.4,28.9,29.0,26.6,11.3,8.3,8.1,4.7,2291.458,21
2025-08-20 13:06:00,75.35,541.088,120.1,2.3000000000000007,3.05,4.349999999999998,31.3,28.8,28.9,26.6,11.3,8.2,8.4,5.0,2283.152,20
2025-08-20 13:09:00,75.15,544.7772,120.1,2.3999999999999986,2.95,4.149999999999999,31.4,28.9,28.9,26.6,11.3,8.2,8.6,5.0,2276.264,8
2025-08-20 13:12:00,75.45,547.2367,120.19999999999999,2.3000000000000007,3.1499999999999995,4.2499999999999964,31.3,28.8,28.9,26.6,11.3,8.2,8.3,4.9,2283.552,20
2025-08-20 13:15:00,75.35,549.6962,120.19999999999999,2.3000000000000007,3.1500000000000004,4.2499999999999964,31.3,28.8,28.9,26.6,11.3,8.2,8.1,5.1,2287.149,18
2025-08-20 13:18:00,75.25,554.3692,120.30000000000001,2.3000000000000007,3.1000000000000005,4.2499999999999964,31.3,28.8,28.9,26.6,11.3,8.3,8.5,4.9,2279.842,20
2025-08-20 13:21:00,76.05000000000001,564.2072,120.30000000000001,2.349999999999998,3.000000000000001,4.25,31.4,28.9,29.0,26.6,11.3,8.3,8.6,5.0,2316.967,9
2025-08-20 13:24:00,77.80000000000001,571.8316,120.4,2.349999999999998,3.2,4.450000000000003,31.4,28.9,29.0,26.6,11.4,8.4,8.4,5.0,2345.25,12
2025-08-20 13:27:00,79.0,579.4561,120.4,2.3999999999999986,3.0500000000000007,4.450000000000003,31.6,28.9,29.1,26.6,11.4,8.3,8.7,4.9,2387.516,9
2025-08-20 13:30:00,80.2,585.1129,120.5,2.4999999999999982,3.2000000000000006,4.4499999999999975,31.7,29.0,29.1,26.6,11.4,8.3,8.5,4.8,2425.285,12
2025-08-20 13:33:00,80.19999999999999,591.9994,120.5,2.549999999999999,3.25,4.499999999999998,31.8,29.0,29.1,26.6,11.4,8.4,8.4,4.9,2431.612,12
2025-08-20 13:36:00,80.65,591.9994,120.6,2.4499999999999993,3.2500000000000004,4.599999999999998,31.6,29.0,29.1,26.6,11.4,8.4,8.5,4.8,2450.443,12
2025-08-20 13:39:00,81.25,593.7211,120.6,2.5500000000000007,3.2,4.549999999999999,31.8,29.1,29.2,26.6,11.4,8.4,8.5,4.9,2471.528,12
2025-08-20 13:42:00,81.75,593.7211,120.69999999999999,2.5500000000000007,3.150000000000001,4.549999999999999,31.8,29.1,29.2,26.6,11.4,8.3,8.7,4.7,2489.475,12
2025-08-20 13:45:00,82.15,595.1968,120.69999999999999,2.5,3.0,4.6,31.8,29.0,29.2,26.6,11.4,8.3,8.8,4.9,2489.159,9
2025-08-20 13:48:00,82.35,594.9508,120.80000000000001,2.549999999999999,2.9500000000000006,4.650000000000002,31.9,29.0,29.2,26.6,11.4,8.3,8.6,5.2,2509.16,9
2025-08-20 13:51:00,82.44999999999999,598.1481,120.80000000000001,2.5500000000000007,3.4499999999999997,4.549999999999999,31.8,29.1,29.2,26.6,11.3,8.2,7.9,4.7,2497.853,22
2025-08-20 13:54:00,80.80000000000001,598.1481,120.9,2.5,3.45,4.399999999999997,31.7,29.1,29.2,26.6,11.3,8.4,8.3,4.5,2445.583,13
2025-08-20 13:57:00,81.4,596.4265,120.9,2.5,3.1,4.499999999999998,31.7,29.1,29.2,26.6,11.2,8.3,8.5,4.8,2468.507,12
2025-08-20 14:00:00,82.4,594.213,121.0,2.549999999999999,3.149999999999999,4.600000000000001,31.9,29.1,29.3,26.6,11.2,8.2,8.4,4.7,2514.792,19
2025-08-20 14:03:00,82.95,594.4589,121.0,2.450000000000001,3.3499999999999988,4.65,31.8,29.1,29.3,26.7,11.2,8.2,8.3,4.4,2522.671,22
2025-08-20 14:06:00,81.65,591.9994,121.1,2.450000000000001,3.0999999999999996,4.6,31.7,29.1,29.2,26.7,11.2,8.1,8.5,4.6,2504.77,10
2025-08-20 14:09:00,81.75,592.7373,121.1,2.5,3.1999999999999997,4.550000000000001,31.9,29.0,29.2,26.7,11.2,8.0,8.1,4.7,2469.949,23
2025-08-20 14:12:00,80.05000000000001,586.8345,121.19999999999999,2.4499999999999993,3.1999999999999993,4.549999999999999,31.7,29.0,29.1,26.7,11.1,8.2,8.3,4.6,2435.688,19
2025-08-20 14:15:00,79.8,582.6533,121.19999999999999,2.4499999999999993,3.1500000000000004,4.4499999999999975,31.7,29.0,29.1,26.7,11.1,8.0,8.2,4.6,2446.632,23
2025-08-20 14:18:00,78.75,585.1129,121.30000000000001,2.3999999999999986,3.1,4.499999999999998,31.7,28.9,29.1,26.7,11.1,8.0,8.2,4.7,2404.856,23
2025-08-20 14:21:00,78.65,580.6857,121.30000000000001,2.3499999999999996,3.1500000000000004,4.549999999999997,31.6,28.9,29.1,26.7,11.1,8.0,8.2,4.6,2396.103,23
2025-08-20 14:24:00,78.05,579.702,121.4,2.3999999999999986,3.0500000000000003,4.499999999999998,31.7,28.9,29.1,26.7,11.1,8.0,8.2,4.8,2388.984,23
2025-08-20 14:27:00,76.25,575.7668,121.4,2.4000000000000004,2.7999999999999994,4.199999999999999,31.6,29.0,29.1,26.7,11.1,8.2,8.5,5.2,2332.25,8
2025-08-20 14:30:00,76.35,576.9965,121.5,2.3499999999999996,2.9499999999999993,4.350000000000001,31.5,29.0,29.1,26.7,11.1,8.2,8.3,5.1,2320.041,20
2025-08-20 14:33:00,76.75,573.5532,121.5,2.4000000000000004,3.049999999999999,4.300000000000001,31.6,29.0,29.1,26.7,11.1,8.2,8.3,4.9,2330.092,20
2025-08-20 14:36:00,77.1,574.0451,121.6,2.3499999999999996,3.149999999999999,4.350000000000001,31.6,28.9,29.1,26.7,11.2,8.2,8.4,4.7,2343.875,19
2025-08-20 14:39:00,76.55000000000001,575.7668,121.6,2.4000000000000004,2.8499999999999996,4.300000000000001,31.6,29.0,29.1,26.7,11.2,8.2,8.6,5.1,2312.501,8
2025-08-20 14:42:00,75.85,579.2101,121.69999999999999,2.4000000000000004,2.95,4.300000000000001,31.6,29.0,29.1,26.7,11.2,8.3,8.5,5.1,2263.48,9
2025-08-20 14:45:00,76.6,577.2425,121.69999999999999,2.4000000000000004,3.1500000000000004,4.300000000000001,31.5,29.1,29.1,26.7,11.3,8.3,8.3,5.0,2285.064,20
2025-08-20 14:48:00,75.45,581.4236,121.80000000000001,2.3499999999999996,2.95,4.199999999999999,31.5,29.0,29.1,26.7,11.2,8.4,8.6,5.1,2224.745,9
2025-08-20 14:51:00,81.1,582.6533,121.80000000000001,2.4499999999999993,3.2,4.399999999999999,31.8,29.2,29.3,26.8,11.2,8.3,8.5,4.6,2491.588,12
2025-08-20 14:54:00,82.35,602.8212,121.9,2.4999999999999982,3.2499999999999996,4.5500000000000025,31.9,29.2,29.3,26.8,11.2,8.2,8.1,4.8,2517.199,23
2025-08-20 14:57:00,82.25,610.4456,121.9,2.5,3.049999999999999,4.600000000000003,32.0,29.2,29.4,26.8,11.2,8.2,8.4,4.9,2495.295,19
2025-08-20 15:00:00,80.4,617.5781,122.0,2.4999999999999982,2.7499999999999996,4.450000000000001,31.9,29.2,29.3,26.8,11.2,8.3,8.8,5.2,2410.04,9
2025-08-20 15:03:00,80.2,619.7917,122.0,2.4999999999999982,3.0,4.450000000000001,31.9,29.2,29.3,26.8,11.2,8.4,8.5,5.1,2397.195,9
2025-08-20 15:06:00,79.5,618.316,122.1,2.4499999999999993,2.7999999999999994,4.299999999999997,31.8,29.2,29.3,26.8,11.2,8.4,8.8,5.2,2329.006,9
2025-08-20 15:09:00,78.8,617.0862,122.1,2.3499999999999996,2.95,4.399999999999997,31.7,29.1,29.3,26.8,11.2,8.5,8.7,5.1,2372.806,9
2025-08-20 15:12:00,86.7,616.5944,122.19999999999999,2.6000000000000014,3.1999999999999997,4.749999999999998,32.2,29.3,29.5,26.8,11.2,8.1,8.6,4.3,2646.202,10
2025-08-20 15:15:00,86.1,616.3484,122.19999999999999,2.4499999999999993,3.1499999999999995,4.749999999999998,31.9,29.2,29.4,26.8,11.2,8.1,8.4,4.6,2620.063,10
2025-08-20 15:18:00,85.65,617.0862,122.30000000000001,2.4499999999999993,3.1499999999999995,4.749999999999998,31.9,29.2,29.3,26.9,11.2,8.1,8.4,4.6,2612.08,10
2025-08-20 15:21:00,84.55000000000001,617.5781,122.30000000000001,2.4499999999999993,2.9999999999999996,4.650000000000004,31.9,29.2,29.3,26.9,11.1,8.1,8.4,4.8,2561.195,19
2025-08-20 15:24:00,81.44999999999999,610.4456,122.4,2.3500000000000014,3.05,4.399999999999997,31.6,29.2,29.2,26.9,11.1,8.2,8.6,4.6,2428.253,19
2025-08-20 15:27:00,80.8,604.7888,122.4,2.4000000000000004,3.1999999999999997,4.399999999999999,31.8,29.2,29.3,26.9,11.1,8.1,8.0,4.8,2429.56,23
2025-08-20 15:30:00,80.0,599.3779,122.5,2.3000000000000025,3.4,4.449999999999996,31.6,29.1,29.2,26.9,11.1,8.0,7.6,4.7,2397.418,28
2025-08-20 15:33:00,81.1,598.64,122.5,2.3500000000000014,2.999999999999999,4.399999999999997,31.6,29.2,29.2,26.9,11.1,8.2,8.4,4.9,2359.461,19
2025-08-20 15:36:00,81.85,584.129,122.6,2.3500000000000014,3.0999999999999996,4.549999999999999,31.8,29.1,29.3,26.9,11.1,8.0,8.4,4.5,2474.762,10
2025-08-20 15:39:00,78.4,521.658,122.6,2.2500000000000018,3.55,4.350000000000001,31.5,29.1,29.2,26.9,11.1,7.8,7.7,4.1,2403.583,29
2025-08-20 15:42:00,74.85,529.2824,122.69999999999999,2.1499999999999986,3.2500000000000004,4.25,31.4,28.9,29.1,26.9,11.1,7.9,8.2,4.3,2271.238,26
2025-08-20 15:45:00,72.94999999999999,530.2662,122.69999999999999,2.1500000000000004,3.15,4.000000000000002,31.3,28.9,29.0,26.9,11.1,7.9,7.9,4.8,2232.24,107
2025-08-20 15:48:00,72.4,531.496,122.80000000000001,2.0999999999999996,2.9999999999999996,4.0500000000000025,31.2,28.9,29.0,26.9,11.1,8.0,8.3,4.8,2227.9,15
2025-08-20 15:51:00,71.65,507.6389,122.80000000000001,2.0999999999999996,3.1,4.000000000000002,31.3,28.9,29.0,27.0,11.1,8.0,8.2,4.7,2201.054,15
2025-08-20 15:54:00,70.80000000000001,518.9525,122.9,2.049999999999999,3.0,3.950000000000001,31.2,28.9,29.0,27.0,11.1,8.0,8.2,4.9,2192.387,15
2025-08-20 15:57:00,71.1,513.0498,122.9,2.049999999999999,3.3,4.0500000000000025,31.2,28.9,29.0,27.0,11.2,8.1,8.1,4.6,2213.915,16
2025-08-20 16:00:00,70.4,508.1308,123.0,2.049999999999999,3.05,3.950000000000001,31.2,28.9,29.0,27.0,11.2,8.0,8.2,4.9,2196.447,15
2025-08-20 16:03:00,70.1,507.6389,123.0,2.0,2.9999999999999996,3.8999999999999986,31.1,28.9,29.0,27.0,11.2,8.1,8.5,4.8,2183.296,15
2025-08-20 16:06:00,71.2,516.739,123.1,2.0999999999999996,3.249999999999999,3.9000000000000004,31.2,29.0,29.0,27.0,11.2,8.2,8.0,4.9,2221.798,18
2025-08-20 16:09:00,71.4,517.4769,123.1,2.0500000000000007,3.099999999999999,3.950000000000001,31.3,29.0,29.2,27.0,11.2,8.2,8.5,4.7,2231.424,15
2025-08-20 16:12:00,71.69999999999999,517.7228,123.19999999999999,2.0999999999999996,3.2499999999999996,4.0000000000000036,31.4,29.0,29.2,27.0,11.2,8.2,8.1,4.8,2232.629,18
2025-08-20 16:15:00,72.4,519.9363,123.19999999999999,2.200000000000001,2.999999999999999,3.9999999999999964,31.5,29.1,29.2,27.0,11.2,8.1,8.4,4.9,2254.161,15
2025-08-20 16:18:00,71.19999999999999,520.6742,123.30000000000001,2.1500000000000004,3.3499999999999996,3.950000000000003,31.5,29.0,29.2,27.0,11.2,8.2,8.1,4.6,2206.811,21
2025-08-20 16:21:00,70.5,515.7552,123.30000000000001,2.0999999999999996,3.049999999999999,3.950000000000001,31.3,29.0,29.1,27.0,11.2,8.2,8.4,4.9,2202.954,15
2025-08-20 16:24:00,70.2,515.2633,123.4,2.049999999999999,3.1499999999999995,4.000000000000002,31.2,29.0,29.1,27.0,11.2,8.2,8.2,4.9,2180.329,18
2025-08-20 16:27:00,69.9,512.066,123.4,2.1499999999999986,3.0999999999999996,3.900000000000002,31.4,29.0,29.1,27.0,11.2,8.2,8.2,5.0,2161.739,18
2025-08-20 16:30:00,69.5,511.82,123.5,2.049999999999999,2.8999999999999995,4.000000000000002,31.3,28.9,29.1,27.0,11.2,8.1,8.4,5.1,2161.747,44
2025-08-20 16:33:00,69.1,513.0498,123.5,2.0999999999999996,2.95,3.950000000000001,31.3,29.0,29.1,27.0,11.1,8.1,8.2,5.1,2155.153,44
2025-08-20 16:36:00,68.9,512.8038,123.6,1.9999999999999982,2.95,3.950000000000001,31.2,28.9,29.1,27.0,11.1,8.1,8.2,5.1,2147.452,44
2025-08-20 16:39:00,67.7,514.0336,123.6,2.0,2.85,3.8999999999999986,31.2,28.8,29.0,27.0,11.1,8.1,8.2,5.3,2106.554,44
2025-08-20 16:42:00,67.65,516.2471,123.69999999999999,2.049999999999999,2.9499999999999993,3.7499999999999982,31.2,28.9,29.0,27.0,11.1,8.1,8.3,5.0,2105.309,44
2025-08-20 16:45:00,67.7,516.985,123.69999999999999,2.049999999999999,2.7999999999999994,3.8499999999999996,31.2,28.9,29.0,27.0,11.1,8.1,8.3,5.3,2106.803,44
2025-08-20 16:48:00,67.7,519.1985,123.80000000000001,2.049999999999999,2.7999999999999994,3.8499999999999996,31.2,28.9,29.0,27.0,11.1,8.2,8.4,5.3,2102.646,44
2025-08-20 16:51:00,67.9,526.577,123.80000000000001,2.0500000000000007,3.0000000000000004,3.849999999999998,31.3,28.8,29.0,27.0,11.1,8.3,8.2,5.2,2109.329,44
2025-08-20 16:54:00,68.0,533.4636,123.9,2.1500000000000004,2.8499999999999988,3.9000000000000004,31.3,28.9,29.0,26.9,11.2,8.2,8.3,5.4,2119.229,44
2025-08-20 16:57:00,68.19999999999999,542.3177,123.9,2.0999999999999996,2.9,3.950000000000001,31.2,28.9,29.0,26.9,11.2,8.3,8.5,5.2,2120.343,8
2025-08-20 17:00:00,68.15,550.1881,124.0,2.0000000000000018,2.9499999999999997,3.9499999999999975,31.1,28.8,29.0,26.9,11.2,8.3,8.3,5.3,2121.041,44
2025-08-20 17:03:00,68.0,553.1395,124.0,2.1000000000000014,2.7,3.8999999999999986,31.2,28.8,28.9,26.9,11.2,8.3,8.6,5.5,2123.456,8
2025-08-20 17:06:00,68.3,553.8773,124.1,2.0500000000000007,2.8,4.100000000000001,31.2,28.8,29.0,26.9,11.1,8.4,8.4,5.5,2124.793,8
2025-08-20 17:09:00,57.25,381.713,124.1,1.6999999999999993,3.1,3.150000000000002,30.4,28.5,28.6,26.9,11.1,8.0,8.1,4.8,1771.311,153
2025-08-20 17:12:00,57.75,380.9751,124.19999999999999,1.7500000000000018,3.0999999999999996,3.150000000000002,30.5,28.6,28.7,26.9,11.2,8.0,8.1,4.9,1743.776,153
2025-08-20 17:15:00,57.95,380.4832,124.19999999999999,1.6999999999999993,3.0999999999999996,3.2500000000000036,30.4,28.5,28.6,26.9,11.2,8.0,8.1,4.9,1729.013,153
2025-08-25 10:39:00,64.3,580.4398,124.5,1.6499999999999986,2.05,1.2500000000000018,30.2,29.9,30.1,26.7,10.8,10.6,10.8,6.5,2087.387,9
2025-08-25 10:42:00,73.4,560.7639,124.5,2.25,2.9000000000000004,3.0500000000000007,31.4,29.5,29.7,26.7,11.3,9.4,9.4,5.5,2338.725,9
2025-08-25 10:45:00,78.0,531.496,124.6,2.5,3.2499999999999996,3.8499999999999996,31.8,29.5,29.6,26.7,11.2,8.5,8.5,4.7,2507.018,12
2025-08-25 10:48:00,80.15,579.2101,124.6,2.5000000000000018,3.1500000000000004,4.349999999999998,31.8,29.3,29.4,26.7,11.2,8.3,8.2,5.0,2522.741,20
2025-08-25 10:51:00,80.55000000000001,585.6047,124.69999999999999,2.5,3.05,4.500000000000002,31.9,29.2,29.4,26.7,11.2,8.3,8.3,5.1,2495.277,20
2025-08-25 10:54:00,82.15,586.3426,124.69999999999999,2.5999999999999996,3.0999999999999996,4.5000000000000036,32.0,29.4,29.5,26.7,11.3,8.2,8.3,5.0,2527.292,20
2025-08-25 10:57:00,83.3,587.0804,124.80000000000001,2.6000000000000014,3.2,4.500000000000002,32.1,29.3,29.5,26.7,11.3,8.2,8.1,5.0,2551.065,23
2025-08-25 11:00:00,83.9,584.375,124.80000000000001,2.5500000000000007,3.049999999999999,4.649999999999997,32.0,29.3,29.5,26.7,11.2,8.1,8.3,4.9,2565.597,19
2025-08-25 11:03:00,83.4,585.1129,124.9,2.6000000000000014,3.15,4.5500000000000025,32.0,29.3,29.4,26.7,11.0,8.0,8.0,4.7,2556.868,23
2025-08-25 11:06:00,82.15,578.9641,124.9,2.5500000000000007,3.1000000000000005,4.500000000000002,32.0,29.2,29.4,26.7,10.8,7.7,7.7,4.6,2518.369,116
2025-08-25 11:09:00,81.15,574.2911,125.0,2.5,3.2000000000000006,4.5,31.8,29.2,29.3,26.7,10.8,7.8,7.6,4.6,2475.964,116
2025-08-25 11:12:00,79.85,560.0261,125.0,2.5,3.1,4.399999999999999,31.8,29.2,29.3,26.7,10.9,7.8,7.9,4.6,2428.304,116
2025-08-25 11:15:00,78.1,546.007,125.1,2.4000000000000004,3.2,4.35,31.7,29.1,29.2,26.8,10.9,7.8,7.7,4.6,2384.831,116
2025-08-25 11:18:00,76.25,536.1689,125.1,2.4000000000000004,3.1000000000000005,4.25,31.6,29.1,29.1,26.8,10.8,7.7,7.7,4.6,2331.763,116
2025-08-25 11:21:00,74.25,525.5931,125.19999999999999,2.2499999999999982,3.0000000000000004,4.199999999999999,31.5,28.9,29.1,26.8,10.8,7.6,7.8,4.6,2253.845,138
2025-08-25 11:24:00,72.15,510.0984,125.19999999999999,2.2499999999999982,3.0500000000000007,3.900000000000002,31.4,28.9,29.0,26.8,10.8,7.5,7.6,4.6,2132.623,138
2025-08-25 11:27:00,69.4,504.4415,125.30000000000001,2.1500000000000004,3.0000000000000004,3.8999999999999986,31.2,28.8,28.9,26.8,10.8,7.8,7.8,4.8,2093.116,150
2025-08-25 11:30:00,67.9,494.1117,125.30000000000001,2.049999999999999,3.0000000000000004,3.9499999999999975,31.0,28.7,28.8,26.8,10.8,7.7,7.7,4.8,2020.71,137
2025-08-25 11:33:00,67.6,496.0793,125.4,2.0999999999999996,2.95,3.9499999999999975,31.0,28.7,28.8,26.7,10.8,7.6,7.7,4.8,2016.123,137
2025-08-25 11:36:00,66.95,496.5712,125.4,2.0999999999999996,2.8999999999999995,3.850000000000003,31.0,28.7,28.8,26.7,10.7,7.6,7.7,4.8,1993.399,61
2025-08-25 11:39:00,66.75,500.7523,125.5,2.049999999999999,2.85,3.900000000000004,30.9,28.7,28.8,26.7,10.8,7.7,7.9,4.9,1981.933,152
2025-08-25 11:42:00,66.75,502.7199,125.5,2.049999999999999,2.95,3.8000000000000025,30.9,28.7,28.8,26.7,10.9,7.9,7.9,5.0,1975.267,109
2025-08-25 11:45:00,67.05,504.1956,125.6,2.1000000000000014,2.9000000000000004,3.700000000000001,31.0,28.8,28.9,26.7,10.9,8.0,8.1,5.0,1988.133,91
2025-08-25 11:48:00,68.35,505.9173,125.6,2.200000000000001,3.0,3.799999999999997,31.1,28.9,28.9,26.7,11.0,8.0,8.0,5.0,2018.391,91
2025-08-25 11:51:00,68.9,507.8849,125.69999999999999,2.150000000000002,3.0,3.9499999999999975,31.1,28.8,28.9,26.7,11.1,8.0,8.1,5.0,2037.5,91
2025-08-25 11:54:00,69.45,509.1146,125.69999999999999,2.1500000000000004,3.0999999999999996,4.0,31.1,28.9,29.0,26.7,11.1,8.0,8.0,4.9,2050.732,89
2025-08-25 11:57:00,70.30000000000001,515.5093,125.80000000000001,2.25,3.0,3.9000000000000004,31.3,28.9,29.0,26.7,11.0,7.9,8.0,4.9,2088.615,109
2025-08-25 12:00:00,70.25,520.6742,125.80000000000001,2.25,3.05,3.9000000000000004,31.3,28.9,29.0,26.7,11.0,7.9,7.9,4.9,2068.66,107
2025-08-25 12:03:00,70.4,523.8715,125.9,2.1999999999999993,3.05,3.950000000000001,31.2,28.9,29.0,26.7,11.0,8.0,8.0,4.9,2068.104,91
2025-08-25 12:06:00,70.6,527.3148,125.9,2.25,2.95,3.9000000000000004,31.3,28.9,29.0,26.7,11.0,8.0,8.1,5.0,2078.397,91
2025-08-25 12:09:00,72.55,532.7257,126.0,2.1999999999999993,3.05,4.000000000000002,31.3,28.9,29.1,26.7,11.0,8.0,8.0,4.9,2122.604,91
2025-08-25 12:12:00,71.9,532.4797,126.0,2.299999999999999,3.05,3.900000000000002,31.4,29.0,29.1,26.7,11.0,8.0,8.0,4.9,2121.648,91
2025-08-25 12:15:00,72.15,531.25,126.1,2.299999999999999,3.0,4.0000000000000036,31.4,29.0,29.1,26.7,10.9,7.9,7.9,4.9,2131.651,109
2025-08-25 12:18:00,72.5,533.7095,126.1,2.299999999999999,3.1,4.0000000000000036,31.4,29.0,29.1,26.7,11.0,7.9,7.9,4.8,2148.816,107
2025-08-25 12:21:00,71.69999999999999,531.004,126.19999999999999,2.1999999999999993,3.05,4.100000000000003,31.3,28.9,29.1,26.7,11.0,8.0,8.0,4.9,2128.155,91
2025-08-25 12:24:00,71.5,531.496,126.19999999999999,2.25,3.0,4.000000000000002,31.3,28.9,29.0,26.7,11.0,7.9,8.0,4.9,2120.46,107
2025-08-25 12:27:00,70.1,529.7743,126.30000000000001,2.25,2.9000000000000004,3.9000000000000004,31.3,28.9,29.0,26.7,10.9,7.9,8.0,5.0,2067.142,109
2025-08-25 12:30:00,70.5,528.0527,126.30000000000001,2.200000000000001,3.0,3.9499999999999993,31.3,28.8,29.0,26.7,10.9,7.9,7.9,4.9,2060.695,109
2025-08-25 12:33:00,70.1,526.3311,126.4,2.1999999999999993,3.0,3.950000000000001,31.2,28.9,29.0,26.7,10.9,7.9,7.9,4.9,2055.726,109
2025-08-25 12:36:00,70.6,526.3311,126.4,2.1500000000000004,2.9499999999999997,4.0,31.2,28.8,29.0,26.7,10.9,7.8,7.9,4.9,2069.867,109
2025-08-25 12:39:00,70.0,526.0851,126.5,2.200000000000001,3.0,3.9499999999999993,31.2,28.8,28.9,26.7,10.9,7.9,7.9,4.9,2057.431,109
2025-08-25 12:42:00,69.9,526.577,126.5,2.1500000000000004,2.95,3.8999999999999986,31.2,28.8,29.0,26.7,10.9,7.9,8.0,4.9,2060.513,109
2025-08-25 12:45:00,69.55,523.1337,126.6,2.1500000000000004,2.95,3.8999999999999986,31.2,28.8,29.0,26.7,10.9,7.9,8.0,4.9,2036.86,109
2025-08-25 12:48:00,69.1,519.1985,126.6,2.200000000000001,2.95,3.849999999999998,31.2,28.8,28.9,26.7,10.8,7.9,7.9,4.9,2047.413,109
2025-08-25 12:51:00,68.69999999999999,517.4769,126.69999999999999,2.150000000000002,2.95,3.849999999999996,31.1,28.8,28.9,26.7,10.8,7.9,7.9,4.9,2060.141,109
2025-08-25 12:54:00,67.95,515.7552,126.69999999999999,2.1000000000000014,2.9000000000000004,3.8000000000000025,31.0,28.8,28.9,26.7,10.9,7.9,8.0,5.0,1984.449,109
2025-08-25 12:57:00,67.75,514.0336,126.80000000000001,2.1000000000000014,2.9000000000000004,3.8000000000000025,31.0,28.8,28.9,26.7,10.9,7.9,8.0,5.0,1986.07,109
2025-08-25 13:00:00,68.85,511.82,126.80000000000001,2.25,3.0,3.7499999999999982,31.2,28.9,28.9,26.7,10.9,7.9,7.9,4.9,2017.705,109
2025-08-25 13:03:00,68.25,510.3443,126.9,2.150000000000002,3.0000000000000004,3.849999999999996,31.1,28.8,28.9,26.7,10.8,7.9,7.9,4.8,2002.969,109
2025-08-25 13:06:00,67.15,511.5741,126.9,2.1000000000000014,2.95,3.700000000000001,31.0,28.8,28.9,26.7,10.8,7.9,7.9,4.9,1964.077,109
2025-08-25 13:09:00,66.65,513.2957,127.0,2.0999999999999996,2.8499999999999996,3.6500000000000004,31.0,28.7,28.8,26.7,10.7,7.9,7.9,5.0,1947.863,109
2025-08-25 13:12:00,66.85,516.739,127.0,2.0500000000000007,2.8499999999999996,3.7500000000000018,31.0,28.7,28.9,26.7,10.7,7.9,7.9,5.0,1944.079,109
2025-08-25 13:15:00,67.05,519.1985,127.1,2.150000000000002,2.8999999999999995,3.6500000000000004,31.1,28.8,28.9,26.7,10.7,7.9,7.9,4.9,1955.56,109
2025-08-25 13:18:00,67.15,520.4282,127.1,2.0500000000000007,2.9000000000000004,3.7500000000000018,31.0,28.7,28.9,26.7,10.8,7.9,7.9,5.0,1955.179,109
2025-08-25 13:21:00,67.75,521.1661,127.19999999999999,2.1000000000000014,2.9000000000000004,3.8000000000000025,31.0,28.8,28.9,26.7,10.8,7.9,7.9,5.0,1970.081,109
2025-08-25 13:24:00,67.8,520.6742,127.19999999999999,2.1000000000000014,2.9000000000000004,3.8000000000000025,31.0,28.8,28.9,26.7,10.8,7.9,7.9,5.0,1975.637,109
2025-08-25 13:27:00,67.75,523.1337,127.30000000000001,2.150000000000002,2.8500000000000005,3.7500000000000018,31.1,28.8,28.9,26.7,10.8,7.9,8.0,5.0,1970.035,109
2025-08-25 13:30:00,68.45,527.8067,127.30000000000001,2.1000000000000014,2.8500000000000005,3.849999999999996,31.1,28.8,29.0,26.7,10.8,7.9,8.0,5.0,1969.509,109
2025-08-25 13:33:00,69.8,526.8229,127.4,2.1999999999999993,2.95,3.9000000000000004,31.3,28.9,29.0,26.8,10.8,7.9,7.9,4.9,2045.582,109
2025-08-25 13:36:00,69.4,528.7905,127.4,2.1499999999999986,2.95,3.8499999999999996,31.2,28.9,29.0,26.8,10.8,7.9,7.9,4.9,2015.997,109
2025-08-25 13:39:00,69.95,532.2338,127.5,2.1999999999999993,2.9000000000000004,3.799999999999999,31.2,29.0,29.0,26.8,10.8,7.9,8.0,4.9,2046.149,109
2025-08-25 13:42:00,70.1,535.923,127.5,2.1999999999999993,2.9000000000000004,3.9000000000000004,31.3,28.9,29.0,26.8,10.8,8.0,8.0,5.0,2043.752,91
2025-08-25 13:45:00,70.5,536.4149,127.6,2.1999999999999993,3.0,3.950000000000001,31.3,29.0,29.1,26.8,10.9,7.9,7.9,4.9,2062.371,109
2025-08-25 13:48:00,71.2,537.3987,127.6,2.1999999999999975,2.95,3.950000000000003,31.4,28.9,29.1,26.8,10.9,7.9,8.0,4.9,2088.966,109
2025-08-25 13:51:00,70.7,537.3987,127.69999999999999,2.1999999999999993,3.0,3.950000000000001,31.3,29.0,29.1,26.8,10.9,8.0,7.9,5.0,2068.505,91
2025-08-25 13:54:00,71.6,537.8906,127.69999999999999,2.25,3.0,3.8500000000000014,31.4,29.1,29.2,26.8,10.9,8.0,8.0,4.9,2105.35,91
2025-08-25 13:57:00,72.3,538.6285,127.80000000000001,2.200000000000001,2.95,3.950000000000003,31.4,29.1,29.2,26.9,10.8,7.9,7.9,4.9,2095.63,111
2025-08-25 14:00:00,71.5,536.4149,127.80000000000001,2.1500000000000004,3.0000000000000004,4.0000000000000036,31.4,29.0,29.2,26.9,10.8,7.9,7.9,4.8,2102.911,110
2025-08-25 14:03:00,72.65,536.6609,127.9,2.3000000000000007,2.9500000000000006,3.899999999999997,31.6,29.2,29.3,26.9,10.8,7.9,8.0,4.8,2127.127,111
2025-08-25 14:06:00,71.8,537.6447,127.9,2.2500000000000018,2.95,3.9999999999999964,31.5,29.1,29.2,26.9,10.8,7.9,7.9,4.9,2114.127,111
2025-08-25 14:09:00,71.6,535.1852,128.0,2.3000000000000025,2.9500000000000006,3.9499999999999957,31.6,29.1,29.2,26.9,10.8,7.9,8.0,4.8,2106.836,109
2025-08-25 14:12:00,70.4,534.9393,128.0,2.200000000000001,2.95,3.950000000000003,31.5,29.0,29.2,26.9,10.9,7.9,8.0,4.9,2060.324,109
2025-08-25 14:15:00,70.1,533.9554,128.1,2.1500000000000004,2.9000000000000004,3.8500000000000014,31.4,29.1,29.2,27.0,10.9,7.9,8.0,5.0,2055.599,109
2025-08-25 14:18:00,70.95,531.7419,128.1,2.1500000000000004,3.0000000000000004,3.950000000000003,31.5,29.0,29.2,27.0,10.9,7.9,8.0,4.8,2059.239,110
2025-08-25 14:21:00,70.1,530.0203,128.2,2.1500000000000004,3.0500000000000003,3.950000000000003,31.4,29.1,29.2,27.0,10.9,7.9,7.9,4.8,2057.034,110
2025-08-25 14:24:00,71.80000000000001,530.2662,128.2,2.1500000000000004,3.1,3.950000000000003,31.4,29.1,29.2,27.0,10.9,7.9,7.9,4.7,2079.778,110
2025-08-25 14:27:00,70.85,531.004,128.3,2.1500000000000004,3.1,3.950000000000003,31.4,29.1,29.2,27.0,10.9,7.9,7.9,4.7,2092.61,110
2025-08-25 14:30:00,70.1,530.2662,128.3,2.200000000000001,3.1,3.900000000000002,31.5,29.1,29.2,27.0,10.9,7.9,7.9,4.7,2065.103,110
2025-08-25 14:33:00,70.1,533.4636,128.4,2.1500000000000004,2.95,3.900000000000002,31.5,29.1,29.2,27.1,10.9,7.9,8.0,4.9,2066.315,109
2025-08-25 14:36:00,69.30000000000001,536.6609,128.4,2.1500000000000004,2.95,3.900000000000002,31.5,29.1,29.2,27.1,10.9,7.9,8.0,4.9,2035.89,109
2025-08-25 14:39:00,69.5,536.6609,128.5,2.0999999999999996,2.95,3.950000000000003,31.4,29.1,29.2,27.1,10.9,7.9,8.0,4.9,2038.56,109
2025-08-25 14:42:00,70.1,536.4149,128.5,2.1500000000000004,3.0000000000000004,3.9499999999999957,31.6,29.1,29.3,27.1,10.9,7.9,8.0,4.8,2061.842,110
2025-08-25 14:45:00,70.85,545.0231,128.6,2.1999999999999993,3.0,3.9999999999999982,31.6,29.2,29.3,27.1,10.9,8.0,8.0,4.9,2077.701,91
2025-08-25 14:48:00,71.3,553.8773,128.6,2.1500000000000004,3.0,4.049999999999997,31.6,29.1,29.3,27.1,10.9,8.0,8.0,4.9,2100.91,91
2025-08-25 14:51:00,71.5,556.3368,128.7,2.1499999999999986,2.8000000000000007,4.049999999999999,31.5,29.2,29.3,27.1,10.8,7.9,8.0,5.1,2105.322,103
2025-08-25 14:54:00,73.4,558.0585,128.7,2.3000000000000007,3.0000000000000004,4.050000000000001,31.8,29.3,29.4,27.1,10.8,7.9,8.0,4.7,2211.411,83
2025-08-25 14:57:00,74.05,564.945,128.8,2.25,3.0000000000000004,4.100000000000001,31.7,29.3,29.4,27.1,10.8,7.9,8.0,4.7,2211.362,83
2025-08-25 15:00:00,74.65,566.6667,128.8,2.299999999999999,3.1000000000000005,4.100000000000003,31.8,29.4,29.5,27.1,10.8,7.9,7.9,4.6,2259.454,117
2025-08-25 15:03:00,74.65,569.1262,128.9,2.25,3.0000000000000004,4.2499999999999964,31.8,29.3,29.5,27.1,10.8,7.9,7.9,4.8,2233.684,83
2025-08-25 15:06:00,74.35,570.3559,128.9,2.299999999999999,3.0,4.100000000000003,31.8,29.4,29.5,27.1,10.8,8.0,7.9,4.9,2234.579,111
2025-08-25 15:09:00,74.25,567.1586,129.0,2.25,3.1000000000000005,4.200000000000003,31.7,29.3,29.4,27.1,10.8,7.9,7.9,4.6,2221.85,117
2025-08-25 15:12:00,73.35,565.4369,129.0,2.3000000000000007,3.1000000000000005,4.050000000000001,31.8,29.3,29.4,27.1,10.8,7.9,7.8,4.7,2202.423,117
2025-08-25 15:15:00,73.0,563.7153,129.1,2.3000000000000007,2.8999999999999995,4.050000000000001,31.8,29.3,29.4,27.1,10.7,7.8,7.8,4.9,2188.592,82
2025-08-25 15:18:00,72.44999999999999,562.9774,129.1,2.1500000000000004,2.9499999999999997,4.150000000000002,31.7,29.2,29.4,27.2,10.7,7.8,7.8,4.8,2174.993,83
2025-08-25 15:21:00,72.4,557.5665,129.2,2.1500000000000004,2.9499999999999997,4.150000000000002,31.7,29.2,29.4,27.2,10.7,7.8,7.8,4.8,2175.133,81
2025-08-25 15:24:00,72.25,557.0746,129.2,2.1999999999999993,3.0999999999999996,4.050000000000001,31.7,29.2,29.4,27.1,10.7,7.8,7.7,4.6,2170.176,117
2025-08-25 15:27:00,72.15,558.3044,129.3,2.1500000000000004,3.0999999999999996,4.1,31.6,29.2,29.3,27.2,10.7,7.8,7.7,4.6,2164.552,136
2025-08-25 15:30:00,71.55000000000001,560.5179,129.3,2.1999999999999993,3.05,4.050000000000001,31.7,29.2,29.3,27.2,10.7,7.8,7.8,4.6,2147.64,117
2025-08-25 15:33:00,71.75,564.2072,129.4,2.1500000000000004,3.0499999999999994,4.1,31.6,29.2,29.3,27.2,10.7,7.8,7.7,4.7,2140.777,117
2025-08-25 15:36:00,71.9,562.9774,129.4,2.1500000000000004,3.0,4.1,31.6,29.2,29.3,27.2,10.7,7.9,7.8,4.8,2155.495,83
2025-08-25 15:39:00,72.0,563.7153,129.5,2.200000000000001,2.9000000000000004,4.100000000000001,31.7,29.3,29.4,27.2,10.8,7.9,8.0,4.9,2165.553,111
2025-08-25 15:42:00,72.0,563.7153,129.5,2.200000000000001,2.95,4.0,31.7,29.3,29.4,27.2,10.8,7.9,7.9,4.9,2170.188,111
2025-08-25 15:45:00,72.25,564.4531,129.6,2.25,2.9500000000000006,4.100000000000001,31.7,29.3,29.4,27.1,10.8,7.9,7.8,5.0,2171.742,111
2025-08-25 15:48:00,72.30000000000001,564.945,129.6,2.1500000000000004,3.0,4.050000000000001,31.7,29.2,29.4,27.2,10.8,8.0,7.9,4.9,2172.143,111
2025-08-25 15:51:00,72.75,566.1748,129.7,2.200000000000001,2.95,4.100000000000001,31.8,29.2,29.4,27.2,10.8,8.0,8.0,4.9,2183.955,111
2025-08-25 15:54:00,72.95,565.4369,129.7,2.25,3.0500000000000003,4.100000000000001,31.7,29.3,29.4,27.1,10.9,7.9,7.9,4.8,2186.679,83
2025-08-25 15:57:00,73.15,566.6667,129.8,2.3000000000000007,3.1,4.050000000000001,31.8,29.3,29.4,27.1,10.9,8.0,8.0,4.7,2207.85,113
2025-08-25 16:00:00,73.75,566.9126,129.8,2.3000000000000007,3.1,4.150000000000002,31.8,29.3,29.4,27.1,10.8,8.0,7.9,4.7,2206.956,113
2025-08-25 16:03:00,73.65,567.8964,129.9,2.3000000000000007,3.1,4.100000000000003,31.9,29.3,29.4,27.2,10.8,8.0,7.9,4.7,2216.225,113
2025-08-25 16:06:00,73.55000000000001,569.864,129.9,2.25,2.9500000000000006,4.200000000000003,31.7,29.3,29.4,27.1,10.8,7.9,7.8,5.0,2216.164,111
2025-08-25 16:09:00,73.55000000000001,571.8316,130.0,2.3000000000000007,3.0500000000000003,4.150000000000002,31.8,29.3,29.4,27.1,10.8,8.0,7.9,4.8,2207.044,113
2025-08-25 16:12:00,74.95,571.0938,130.0,2.3000000000000007,3.150000000000001,4.2499999999999964,31.8,29.3,29.4,27.1,10.8,7.9,7.8,4.6,2271.749,117
2025-08-25 16:15:00,74.55000000000001,570.6019,130.1,2.3000000000000007,3.0500000000000003,4.2499999999999964,31.8,29.3,29.4,27.1,10.8,7.9,7.9,4.7,2253.374,83
2025-08-25 16:18:00,74.05,572.3235,130.1,2.3499999999999996,3.0500000000000003,4.1999999999999975,31.9,29.3,29.4,27.1,10.8,7.9,7.9,4.7,2231.502,83
2025-08-25 16:21:00,73.94999999999999,573.0613,130.2,2.25,3.0000000000000004,4.200000000000003,31.7,29.3,29.4,27.1,10.8,7.9,7.9,4.8,2229.044,83
2025-08-25 16:24:00,73.44999999999999,573.3073,130.2,2.1500000000000004,2.95,4.1,31.6,29.2,29.3,27.2,10.8,7.9,7.9,4.9,2216.788,111
2025-08-25 16:27:00,73.55000000000001,573.3073,130.3,2.1500000000000004,3.0000000000000004,4.099999999999998,31.6,29.1,29.3,27.1,10.8,7.9,7.9,4.8,2211.818,83
2025-08-25 16:30:00,73.19999999999999,571.8316,130.3,2.1999999999999993,3.0000000000000004,4.049999999999999,31.5,29.2,29.2,27.1,10.8,7.9,7.8,4.9,2201.236,111
2025-08-25 16:33:00,72.9,568.3883,130.4,2.1500000000000004,3.1500000000000004,4.099999999999998,31.5,29.1,29.2,27.1,10.8,7.9,7.9,4.5,2182.611,117
2025-08-25 16:36:00,72.69999999999999,566.1748,130.4,2.0999999999999996,3.0500000000000003,4.149999999999999,31.4,29.1,29.2,27.1,10.8,7.9,7.9,4.7,2177.576,117
2025-08-25 16:39:00,72.1,565.4369,130.5,2.0999999999999996,3.0000000000000004,4.199999999999999,31.4,29.0,29.2,27.0,10.8,7.8,7.8,4.8,2166.361,83
2025-08-25 16:42:00,71.94999999999999,564.945,130.5,2.099999999999998,3.0499999999999994,4.199999999999999,31.4,29.0,29.1,27.1,10.7,7.8,7.7,4.7,2153.984,83
2025-08-25 16:45:00,71.5,562.4855,130.6,2.0999999999999996,3.0500000000000003,4.0500000000000025,31.3,29.0,29.1,27.0,10.8,7.8,7.7,4.8,2145.64,83
2025-08-25 16:48:00,70.6,531.7419,130.6,2.0999999999999996,3.0500000000000003,4.0500000000000025,31.3,29.0,29.1,27.0,10.8,7.7,7.7,4.7,2105.635,136
2025-08-25 16:51:00,69.1,521.1661,130.7,2.049999999999999,2.9999999999999996,4.000000000000002,31.3,28.9,29.1,27.0,10.7,7.7,7.7,4.7,2066.987,137
2025-08-25 16:54:00,68.0,518.7066,130.7,2.0999999999999996,2.9499999999999997,3.9000000000000004,31.2,29.0,29.0,27.0,10.7,7.7,7.7,4.8,2030.829,137
2025-08-25 16:57:00,66.5,512.066,130.8,2.0,2.8999999999999995,3.799999999999997,31.1,28.9,29.0,27.0,10.7,7.8,7.8,4.9,1964.994,150
2025-08-25 17:00:00,65.69999999999999,503.9496,130.8,1.950000000000001,2.9999999999999996,3.8000000000000025,31.0,28.8,28.9,27.0,10.7,7.8,7.7,4.8,1945.8,150
2025-08-25 17:03:00,65.45,503.2118,130.9,2.0000000000000018,2.9499999999999997,3.7500000000000018,31.1,28.8,28.9,27.0,10.7,7.8,7.8,4.8,1942.128,150
2025-08-25 17:06:00,63.7,506.4091,130.9,1.8999999999999986,2.9000000000000004,3.5,30.9,28.9,29.0,27.0,10.8,8.1,8.1,5.0,1881.782,43
2025-08-25 17:09:00,65.1,506.9011,131.0,1.9499999999999993,3.1000000000000005,3.5500000000000007,31.0,28.9,29.0,27.0,10.8,8.0,7.8,4.8,1917.609,110
2025-08-25 17:12:00,65.3,503.9496,131.0,2.0,2.8499999999999996,3.700000000000003,31.1,28.9,29.0,27.0,10.7,7.8,8.0,4.8,1925.801,152
2025-08-25 17:15:00,65.55000000000001,506.4091,131.1,2.0500000000000007,2.8999999999999995,3.5500000000000007,31.1,29.0,29.0,27.0,10.7,7.9,7.9,4.9,1938.724,109
2025-08-25 17:18:00,66.05,512.8038,131.1,2.0,2.95,3.650000000000002,31.1,29.0,29.1,27.0,10.8,7.9,7.9,4.9,1964.792,109
2025-08-25 17:21:00,67.6,516.493,131.2,2.049999999999999,3.1000000000000005,3.600000000000003,31.2,29.0,29.1,27.0,10.8,7.9,7.8,4.7,1991.795,110
2025-08-25 17:24:00,67.05,517.9688,131.2,1.9499999999999993,2.8500000000000005,3.7499999999999964,31.1,29.0,29.1,27.1,10.8,8.0,8.0,5.1,2005.31,43
2025-08-25 17:27:00,67.3,519.9363,131.3,1.9999999999999982,3.0000000000000004,3.799999999999999,31.2,29.0,29.1,27.1,10.8,7.9,7.9,4.8,2024.376,110
2025-08-25 17:30:00,67.75,517.9688,131.3,2.049999999999999,3.0,3.7499999999999982,31.3,29.0,29.1,27.1,10.8,8.0,7.9,4.9,2020.031,91
2025-08-25 17:33:00,67.55,515.2633,131.4,2.049999999999999,3.0000000000000004,3.8499999999999996,31.3,29.0,29.1,27.1,10.8,7.9,7.8,4.9,2032.276,109
2025-08-25 17:36:00,67.25,513.2957,131.4,2.049999999999999,3.1500000000000004,3.7499999999999982,31.3,29.0,29.1,27.1,10.8,7.8,7.6,4.7,2020.881,155
2025-08-25 17:39:00,67.05,512.8038,131.5,1.9999999999999982,3.0000000000000004,3.799999999999999,31.2,29.0,29.1,27.1,10.8,7.9,7.8,4.9,2010.424,109
2025-08-25 17:42:00,66.55000000000001,511.5741,131.5,1.9999999999999982,2.9999999999999996,3.799999999999999,31.2,29.0,29.1,27.1,10.7,7.8,7.8,4.7,1989.716,155
2025-08-25 17:45:00,65.94999999999999,510.5902,131.6,1.9499999999999993,2.9499999999999997,3.7499999999999964,31.1,29.0,29.1,27.1,10.7,7.8,7.8,4.8,1976.503,150
2025-08-25 17:48:00,65.85,505.9173,131.6,1.9999999999999982,2.9999999999999996,3.6999999999999975,31.2,29.0,29.1,27.1,10.7,7.7,7.7,4.7,1970.116,137
2025-08-25 17:51:00,65.45,506.6551,131.7,1.9999999999999982,3.0,3.6999999999999975,31.2,29.0,29.1,27.1,10.6,7.7,7.7,4.6,1954.713,137
2025-08-25 17:54:00,65.0,506.9011,131.7,1.9499999999999993,2.85,3.700000000000003,31.1,28.9,29.0,27.1,10.6,7.7,7.8,4.8,1948.143,61
2025-08-25 17:57:00,65.05,508.3767,131.8,1.8999999999999986,3.0499999999999994,3.7500000000000036,31.0,28.9,29.0,27.1,10.7,7.8,7.7,4.7,1938.648,155
2025-08-25 18:00:00,65.25,505.9173,131.8,1.9999999999999982,2.8999999999999995,3.600000000000003,31.2,29.0,29.1,27.1,10.7,7.8,7.8,4.9,1945.607,150
2025-08-25 18:03:00,65.25,502.9659,131.9,1.9499999999999993,2.9499999999999997,3.7499999999999964,31.1,29.0,29.1,27.1,10.7,7.8,7.8,4.8,1943.635,150
2025-08-25 18:06:00,66.4,505.4254,131.9,1.9999999999999982,2.8,3.6999999999999975,31.2,29.0,29.1,27.1,10.7,7.8,7.8,5.1,1965.238,147
2025-08-25 18:09:00,65.75,504.1956,132.0,1.9999999999999982,2.9999999999999996,3.600000000000003,31.2,29.0,29.1,27.1,10.7,7.9,7.9,4.7,1964.355,156
2025-08-25 18:12:00,65.65,504.4415,132.0,1.9999999999999982,3.0,3.600000000000003,31.2,29.0,29.1,27.1,10.7,7.9,7.8,4.8,1961.727,150
2025-08-25 18:15:00,65.45,504.6875,132.1,1.9499999999999993,3.0000000000000004,3.7499999999999964,31.1,29.0,29.1,27.1,10.8,7.9,7.8,4.9,1968.692,109
2025-08-25 18:18:00,65.15,503.4577,132.1,1.9499999999999993,2.8500000000000005,3.650000000000002,31.1,29.0,29.1,27.1,10.8,7.9,7.9,5.1,1956.478,148
2025-08-25 18:21:00,65.65,501.7361,132.2,2.049999999999999,3.150000000000001,3.649999999999997,31.2,29.1,29.1,27.1,10.8,7.9,7.8,4.6,1979.975,156
2025-08-25 18:24:00,65.05,500.9983,132.2,1.9999999999999982,2.8999999999999995,3.600000000000003,31.2,29.0,29.1,27.1,10.7,7.8,7.8,4.9,1952.444,150
2025-08-25 18:27:00,64.25,500.2604,132.3,1.9499999999999993,3.0,3.5500000000000007,31.1,29.0,29.1,27.1,10.7,7.9,7.8,4.8,1926.936,150
2025-08-25 18:30:00,64.35,497.8009,132.3,1.9499999999999993,2.9499999999999997,3.5500000000000007,31.1,29.0,29.1,27.1,10.7,7.9,7.9,4.8,1920.728,149
2025-08-25 18:33:00,64.2,500.7523,132.4,1.8999999999999986,2.9,3.6000000000000014,31.1,28.9,29.1,27.1,10.7,7.9,7.8,5.0,1903.569,149
2025-08-25 18:36:00,64.7,501.9821,132.4,1.9499999999999993,2.8999999999999995,3.5500000000000007,31.1,29.0,29.1,27.1,10.7,7.9,7.9,4.9,1936.491,149
2025-08-25 18:39:00,65.15,500.2604,132.5,2.049999999999999,2.9499999999999997,3.5500000000000025,31.2,29.1,29.1,27.1,10.7,7.8,7.8,4.8,1949.019,150
2025-08-25 18:42:00,65.05000000000001,500.2604,132.5,1.9499999999999993,3.1499999999999995,3.650000000000002,31.1,29.0,29.1,27.1,10.7,7.8,7.7,4.5,1942.037,155
2025-08-25 18:45:00,63.8,496.0793,132.6,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.1,28.9,29.0,27.1,10.7,7.8,7.7,4.8,1898.817,150
2025-08-25 18:48:00,64.30000000000001,490.4225,132.6,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.1,28.9,29.0,27.1,10.7,7.8,7.8,4.7,1918.124,155
2025-08-25 18:51:00,63.9,486.7332,132.7,1.8999999999999986,2.8999999999999995,3.5500000000000007,31.0,28.9,29.0,27.1,10.7,7.8,7.8,4.9,1905.153,152
2025-08-25 18:54:00,64.3,479.6007,132.7,1.8999999999999986,2.9999999999999996,3.5500000000000007,31.0,28.9,29.0,27.1,10.7,7.7,7.7,4.7,1896.189,59
2025-08-25 18:57:00,62.55,478.8629,132.8,1.8999999999999986,2.9499999999999997,3.4499999999999993,31.0,28.9,29.0,27.1,10.7,7.8,7.6,5.0,1866.087,152
2025-08-25 19:00:00,62.35,468.287,132.8,1.8499999999999979,2.9999999999999996,3.5,30.9,28.9,29.0,27.1,10.7,7.7,7.7,4.7,1862.754,59
2025-08-25 19:03:00,61.349999999999994,458.941,132.9,1.8499999999999979,2.9499999999999997,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.7,7.7,4.7,1834.571,59
2025-08-25 19:06:00,60.45,457.9572,132.9,1.75,2.9499999999999997,3.3500000000000014,30.7,28.8,28.9,27.1,10.6,7.8,7.8,4.7,1794.515,152
2025-08-25 19:09:00,59.9,458.4491,133.0,1.8000000000000007,2.8499999999999996,3.3000000000000007,30.8,28.8,28.9,27.1,10.6,7.8,7.8,4.9,1770.284,152
2025-08-25 19:12:00,59.75,461.1545,133.0,1.6999999999999993,2.9,3.3000000000000007,30.7,28.7,28.9,27.1,10.6,7.7,7.7,4.8,1759.462,59
2025-08-25 19:15:00,59.349999999999994,456.7274,133.1,1.7499999999999982,2.8499999999999996,3.3000000000000007,30.7,28.7,28.8,27.1,10.6,7.8,7.7,5.0,1736.159,144
2025-08-25 19:18:00,59.5,451.3165,133.1,1.6999999999999993,2.8499999999999996,3.3000000000000007,30.7,28.7,28.9,27.1,10.6,7.8,7.9,4.8,1733.925,145
2025-08-25 19:21:00,59.599999999999994,452.5463,133.2,1.700000000000001,2.9499999999999997,3.299999999999999,30.6,28.8,28.9,27.1,10.6,7.8,7.8,4.7,1748.83,145
2025-08-25 19:24:00,59.25,451.0706,133.2,1.6500000000000004,2.9499999999999997,3.3499999999999996,30.6,28.7,28.9,27.1,10.6,7.8,7.8,4.7,1741.335,145
2025-08-25 19:27:00,58.8,451.5625,133.3,1.6500000000000004,2.8,3.1999999999999975,30.6,28.7,28.9,27.1,10.6,7.8,7.8,5.0,1710.685,144
2025-08-25 19:30:00,59.3,450.5787,133.3,1.75,2.8,3.1999999999999975,30.6,28.8,28.8,27.1,10.6,7.8,7.8,5.0,1724.204,144
2025-08-25 19:33:00,59.5,443.6921,133.4,1.75,2.9,3.25,30.7,28.8,28.9,27.1,10.6,7.7,7.7,4.8,1733.311,59
