Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-25 19:36:00,59.2,440.2488,133.4,1.6999999999999993,2.9499999999999997,3.3499999999999996,30.6,28.7,28.8,27.1,10.6,7.7,7.7,4.7,1729.729,59
2025-08-25 19:39:00,58.55,439.511,133.5,1.6999999999999993,2.8499999999999996,3.2499999999999982,30.6,28.7,28.8,27.1,10.6,7.7,7.7,4.9,1711.117,144
2025-08-25 19:42:00,58.650000000000006,436.5596,133.5,1.7499999999999982,2.9499999999999997,3.1999999999999993,30.7,28.7,28.8,27.1,10.6,7.7,7.7,4.7,1707.144,59
2025-08-25 19:45:00,58.75,433.8542,133.6,1.6999999999999993,2.9,3.2499999999999982,30.6,28.7,28.8,27.1,10.6,7.7,7.7,4.8,1712.592,59
2025-08-25 19:48:00,58.8,432.8704,133.6,1.6500000000000004,2.85,3.2499999999999982,30.6,28.7,28.9,27.1,10.5,7.7,7.6,4.9,1716.253,59
2025-08-25 19:51:00,57.8,430.9027,133.7,1.6499999999999986,2.9,3.1999999999999975,30.5,28.7,28.8,27.1,10.5,7.7,7.5,4.9,1678.351,59
2025-08-25 19:54:00,57.45,424.7541,133.7,1.6499999999999986,2.8,3.100000000000003,30.5,28.7,28.8,27.1,10.5,7.8,7.8,4.9,1658.169,144
2025-08-25 19:57:00,56.95,421.5567,133.8,1.6499999999999986,2.75,3.0000000000000018,30.5,28.7,28.8,27.1,10.5,7.7,7.8,4.9,1653.081,144
2025-08-25 20:00:00,56.25,418.6053,133.8,1.549999999999999,2.75,3.0,30.4,28.6,28.8,27.1,10.5,7.7,7.8,4.9,1625.94,144
2025-08-25 20:03:00,59.650000000000006,459.9248,133.9,1.700000000000001,2.6999999999999997,3.1999999999999975,30.6,28.8,28.9,27.1,10.5,7.8,7.9,5.0,1727.26,144
2025-08-25 20:06:00,62.349999999999994,466.3194,133.9,1.8499999999999996,2.8999999999999995,3.350000000000003,30.8,28.9,28.9,27.1,10.6,7.8,7.7,4.9,1800.974,152
2025-08-25 20:09:00,62.45,471.2384,134.0,1.799999999999999,2.9,3.350000000000003,30.8,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1848.76,152
2025-08-25 20:12:00,61.95,471.9763,134.0,1.8499999999999996,2.8499999999999996,3.2500000000000018,30.8,28.9,28.9,27.1,10.6,7.8,7.8,4.9,1800.708,152
2025-08-25 20:15:00,62.05,474.9276,134.1,1.8000000000000007,2.8,3.400000000000002,30.8,28.8,28.9,27.1,10.6,7.8,7.8,5.0,1809.097,147
2025-08-25 20:18:00,61.85,478.6169,134.1,1.8499999999999996,2.8,3.350000000000003,30.8,28.9,28.9,27.1,10.6,7.8,7.8,5.0,1787.165,147
2025-08-25 20:21:00,62.35,487.2251,134.2,1.8499999999999979,2.8499999999999996,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1818.455,152
2025-08-25 20:24:00,63.2,489.4387,134.2,1.8499999999999979,2.8999999999999995,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.8,7.9,4.7,1889.429,152
2025-08-25 20:27:00,63.0,491.6522,134.3,1.8499999999999979,2.9,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1861.527,152
2025-08-25 20:30:00,64.0,490.4225,134.3,1.8999999999999986,2.9,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1862.547,152
2025-08-25 20:33:00,63.5,487.963,134.4,1.8999999999999986,2.9499999999999997,3.5,30.9,28.9,28.9,27.1,10.6,7.8,7.7,4.8,1859.973,152
2025-08-25 20:36:00,63.599999999999994,486.2413,134.4,1.8999999999999986,2.9499999999999997,3.5,30.9,28.9,28.9,27.1,10.6,7.8,7.7,4.8,1867.506,152
2025-08-25 20:39:00,63.35,488.7008,134.5,1.8500000000000014,2.9999999999999996,3.4999999999999964,30.8,28.8,28.9,27.0,10.6,7.8,7.7,4.7,1851.806,152
2025-08-25 20:42:00,63.75,488.4549,134.5,1.9000000000000004,2.8499999999999996,3.4499999999999975,30.9,28.8,28.9,27.0,10.6,7.7,7.7,4.9,1842.707,60
2025-08-25 20:45:00,63.2,489.9306,134.6,1.9000000000000004,3.0,3.4499999999999975,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.6,1859.257,155
2025-08-25 20:48:00,63.0,491.6522,134.6,1.8500000000000014,2.9,3.4999999999999964,30.8,28.8,28.9,27.0,10.6,7.8,7.8,4.8,1854.895,152
2025-08-25 20:51:00,63.849999999999994,494.6036,134.7,1.9000000000000004,2.8499999999999996,3.4499999999999975,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1851.33,152
2025-08-25 20:54:00,64.4,500.7523,134.7,1.8500000000000014,2.8499999999999996,3.599999999999998,30.8,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1905.945,152
2025-08-25 20:57:00,63.8,509.1146,134.8,1.9499999999999993,2.9499999999999997,3.5,30.9,28.9,28.9,27.0,10.6,7.8,7.8,4.7,1884.525,152
2025-08-25 21:00:00,64.45,515.0174,134.8,2.0,2.9,3.5500000000000007,31.0,28.9,28.9,27.0,10.6,7.8,7.8,4.8,1902.185,152
2025-08-25 21:03:00,64.65,514.5255,134.9,1.9499999999999993,2.8499999999999996,3.6000000000000014,30.9,28.9,28.9,27.0,10.6,7.8,7.9,4.8,1905.433,152
2025-08-25 21:06:00,65.94999999999999,516.2471,134.9,2.0,2.8499999999999996,3.700000000000003,31.1,28.9,29.0,27.0,10.6,7.8,7.8,4.9,1949.733,152
2025-08-25 21:09:00,65.55,520.1823,135.0,1.950000000000001,2.9499999999999993,3.5999999999999996,31.0,28.8,28.9,27.0,10.7,7.8,7.7,4.9,1935.693,150
2025-08-25 21:12:00,66.05,520.4282,135.0,1.9499999999999993,2.8499999999999996,3.650000000000002,31.0,28.9,29.0,27.0,10.7,7.9,7.9,5.0,1951.278,109
2025-08-25 21:15:00,67.55,519.4445,135.1,2.0,2.9999999999999996,3.799999999999997,31.1,28.9,29.0,27.0,10.7,7.8,7.8,4.7,2002.584,155
2025-08-25 21:18:00,66.45,522.3958,135.1,1.9499999999999993,2.9499999999999993,3.700000000000003,31.0,28.9,29.0,27.0,10.7,7.8,7.9,4.7,1965.722,155
2025-08-25 21:21:00,66.35,526.577,135.2,1.950000000000001,3.05,3.7500000000000018,31.1,28.8,29.0,27.0,10.7,7.9,7.8,4.7,1960.913,156
2025-08-25 21:24:00,66.15,528.7905,135.2,2.0,3.05,3.700000000000003,31.1,28.9,29.0,27.0,10.7,7.9,7.8,4.7,1950.821,156
2025-08-25 21:27:00,66.8,530.0203,135.3,1.9000000000000004,2.7999999999999994,3.700000000000001,31.0,28.8,29.0,27.0,10.7,7.8,7.9,5.0,1967.775,147
2025-08-25 21:30:00,66.55000000000001,529.2824,135.3,2.0,2.9,3.700000000000003,31.1,28.9,29.0,27.0,10.6,7.8,7.8,4.8,1968.478,150
2025-08-25 21:33:00,65.85,527.8067,135.4,2.0,2.7499999999999996,3.6000000000000014,31.1,28.9,29.0,27.0,10.6,7.8,7.9,5.0,1954.951,147
2025-08-25 21:36:00,66.05,528.5446,135.4,1.9499999999999993,2.8999999999999995,3.650000000000002,31.0,28.9,29.0,27.0,10.6,7.8,7.7,4.9,1948.949,152
2025-08-25 21:39:00,66.05,529.0364,135.5,2.0,2.8499999999999996,3.650000000000002,31.0,28.9,28.9,27.0,10.6,7.8,7.8,4.9,1946.996,151
2025-08-25 21:42:00,66.3,528.5446,135.5,1.950000000000001,2.8999999999999995,3.700000000000001,31.0,28.8,28.9,27.0,10.6,7.8,7.9,4.7,1946.54,151
2025-08-25 21:45:00,66.25,529.2824,135.6,2.0000000000000018,2.8499999999999996,3.6500000000000004,31.1,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1955.735,151
2025-08-25 21:48:00,66.2,529.2824,135.6,1.950000000000001,2.8499999999999996,3.700000000000001,31.0,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1951.056,151
2025-08-25 21:51:00,65.95,528.7905,135.7,2.0,2.9,3.650000000000002,31.0,28.9,28.9,27.0,10.6,7.8,7.8,4.8,1937.903,151
2025-08-25 21:54:00,65.85,531.004,135.7,1.9000000000000004,2.75,3.700000000000001,31.0,28.8,29.0,27.0,10.5,7.7,7.8,4.9,1944.178,60
2025-08-25 21:57:00,66.45,536.4149,135.8,1.950000000000001,2.85,3.700000000000001,31.0,28.8,28.9,27.0,10.5,7.8,7.6,5.0,1954.792,85
2025-08-25 22:00:00,67.6,539.6123,135.8,2.0,2.8999999999999995,3.700000000000003,31.1,28.9,29.0,27.0,10.6,7.8,7.7,4.9,1964.973,85
2025-08-25 22:03:00,67.1,542.0718,135.9,2.0,2.75,3.799999999999997,31.1,28.9,29.0,27.0,10.6,7.8,7.8,5.1,1978.915,78
2025-08-25 22:06:00,67.4,540.3501,135.9,2.0,2.9,3.799999999999997,31.1,28.9,29.0,27.0,10.6,7.8,7.8,4.8,1989.155,151
2025-08-25 22:09:00,69.1,537.8906,136.0,2.049999999999999,2.95,3.8499999999999996,31.2,28.9,29.0,27.0,10.6,7.7,7.8,4.6,2078.143,137
2025-08-25 22:12:00,67.9,537.3987,136.0,2.049999999999999,2.8,3.7499999999999982,31.2,28.9,29.0,27.0,10.6,7.7,7.8,4.9,2031.783,85
2025-08-25 22:15:00,67.5,535.1852,136.1,2.0,2.9499999999999997,3.799999999999997,31.1,28.9,29.0,27.0,10.6,7.7,7.7,4.7,2015.178,137
2025-08-25 22:18:00,66.75,531.004,136.1,1.950000000000001,2.8499999999999996,3.8000000000000025,31.0,28.8,28.9,27.0,10.6,7.8,7.7,5.0,1988.713,147
2025-08-25 22:21:00,66.3,520.4282,136.2,2.0,2.9,3.7500000000000036,31.0,28.9,28.9,27.0,10.6,7.7,7.7,4.8,1976.946,61
2025-08-25 22:24:00,65.6,519.4445,136.2,1.950000000000001,2.95,3.700000000000001,31.0,28.8,28.9,27.0,10.6,7.7,7.6,4.8,1946.878,61
2025-08-25 22:27:00,65.25,519.9363,136.3,1.950000000000001,3.0000000000000004,3.700000000000001,31.0,28.8,28.9,27.0,10.5,7.7,7.6,4.6,1939.628,137
2025-08-25 22:30:00,64.75,518.9525,136.3,1.9000000000000004,2.9000000000000004,3.6500000000000004,30.9,28.8,28.9,27.0,10.5,7.7,7.6,4.8,1927.802,61
2025-08-25 22:33:00,64.45,518.2147,136.4,1.950000000000001,2.9000000000000004,3.5999999999999996,31.0,28.8,28.9,27.0,10.5,7.7,7.6,4.8,1915.636,61
2025-08-25 22:36:00,63.849999999999994,520.6742,136.4,1.9000000000000004,2.8,3.4499999999999975,30.9,28.8,28.9,27.0,10.5,7.8,7.8,4.9,1893.699,151
2025-08-25 22:39:00,64.35,521.412,136.5,1.950000000000001,2.75,3.4999999999999982,31.0,28.8,28.9,27.0,10.5,7.8,7.7,5.1,1912.9,147
2025-08-25 22:42:00,64.45,522.6418,136.5,1.9000000000000004,2.9,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.8,1913.071,152
2025-08-25 22:45:00,64.94999999999999,522.3958,136.6,1.8500000000000014,2.8499999999999996,3.6999999999999993,30.8,28.8,28.9,27.0,10.6,7.8,7.9,4.8,1918.983,152
2025-08-25 22:48:00,65.15,521.9039,136.6,1.950000000000001,2.8499999999999996,3.5999999999999996,31.0,28.8,28.9,27.0,10.6,7.9,7.9,4.9,1927.955,149
2025-08-25 22:51:00,65.35,523.8715,136.7,1.9499999999999993,2.9,3.5500000000000007,31.0,28.9,29.0,27.0,10.7,7.9,8.0,4.8,1940.861,109
2025-08-25 22:54:00,66.35,523.8715,136.7,1.9499999999999993,3.0,3.650000000000002,31.0,28.9,29.0,27.0,10.7,7.9,7.8,4.8,1962.782,150
2025-08-25 22:57:00,67.1,524.3634,136.8,2.0,2.8999999999999995,3.700000000000003,31.1,28.9,29.0,27.0,10.7,7.8,7.8,4.9,1996.914,150
2025-08-25 23:00:00,66.35,524.8553,136.8,2.0,2.9499999999999993,3.700000000000003,31.1,28.9,29.0,27.0,10.7,7.8,7.9,4.7,1976.458,155
2025-08-25 23:03:00,66.44999999999999,520.4282,136.9,1.9499999999999993,2.9999999999999996,3.7500000000000036,31.0,28.9,29.0,27.0,10.7,7.8,7.9,4.6,1982.408,155
2025-08-25 23:06:00,66.25,519.4445,136.9,1.9499999999999993,2.9999999999999996,3.650000000000002,31.0,28.9,29.0,27.0,10.7,7.8,7.7,4.8,1983.769,150
2025-08-25 23:09:00,66.95,515.2633,137.0,1.9000000000000004,3.0,3.700000000000001,31.0,28.8,29.0,27.0,10.6,7.8,7.6,4.8,1983.032,150
2025-08-25 23:12:00,66.44999999999999,513.7876,137.0,1.9000000000000004,2.85,3.7500000000000018,30.9,28.8,28.9,27.0,10.6,7.7,7.8,4.8,1987.646,61
2025-08-25 23:15:00,65.4,508.1308,137.1,1.9000000000000004,2.8499999999999996,3.6500000000000004,30.9,28.8,28.9,27.0,10.6,7.7,7.7,4.9,1966.648,61
2025-08-25 23:18:00,64.9,504.4415,137.1,1.9000000000000004,2.9,3.6500000000000004,30.9,28.8,28.9,27.0,10.6,7.7,7.7,4.8,1955.711,61
2025-08-25 23:21:00,62.55,500.9983,137.2,1.8499999999999996,3.05,3.450000000000003,30.8,28.7,28.8,27.0,10.6,7.7,7.5,4.7,1890.137,59
2025-08-25 23:24:00,62.7,500.5063,137.2,1.8000000000000007,2.85,3.3500000000000014,30.7,28.8,28.9,27.0,10.5,7.9,7.9,4.8,1891.369,152
2025-08-25 23:27:00,62.75,502.9659,137.3,1.8499999999999996,2.8499999999999996,3.450000000000003,30.7,28.8,28.8,27.0,10.5,7.8,7.7,4.9,1883.669,152
2025-08-25 23:30:00,63.4,507.147,137.3,1.8500000000000014,2.9,3.4999999999999964,30.8,28.8,28.9,27.0,10.5,7.8,7.7,4.8,1895.039,152
2025-08-25 23:33:00,63.900000000000006,514.0336,137.4,1.8500000000000014,2.85,3.599999999999998,30.8,28.8,28.9,27.0,10.5,7.8,7.8,4.8,1916.866,152
2025-08-25 23:36:00,65.0,515.2633,137.4,1.9499999999999993,2.9499999999999997,3.5500000000000007,30.9,28.9,28.9,27.0,10.6,7.8,7.8,4.7,1963.743,155
2025-08-25 23:39:00,64.65,512.5579,137.5,1.950000000000001,2.9,3.5999999999999996,31.0,28.8,28.9,27.0,10.6,7.7,7.7,4.8,1945.889,61
2025-08-25 23:42:00,64.65,510.8362,137.5,1.950000000000001,2.95,3.5999999999999996,31.0,28.8,28.9,27.0,10.5,7.7,7.7,4.6,1929.95,137
2025-08-25 23:45:00,64.15,510.3443,137.6,1.9000000000000004,2.9499999999999997,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.7,4.8,1920.976,152
2025-08-25 23:48:00,64.69999999999999,511.5741,137.6,1.9000000000000004,2.9999999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.7,4.7,1924.689,155
2025-08-25 23:51:00,64.5,513.0498,137.7,1.8500000000000014,2.9,3.599999999999998,30.8,28.8,28.9,27.0,10.6,7.8,7.8,4.8,1921.453,152
2025-08-25 23:54:00,64.30000000000001,511.3281,137.7,1.9000000000000004,2.8499999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.9,4.8,1910.372,152
2025-08-25 23:57:00,64.6,506.4091,137.8,1.9000000000000004,2.8,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,5.0,1927.398,147
2025-08-26 00:00:00,64.25,506.6551,137.8,1.9499999999999993,3.05,3.6000000000000014,30.9,28.9,28.9,27.0,10.6,7.8,7.7,4.6,1905.976,155
2025-08-26 00:03:00,63.85,503.4577,137.9,1.9000000000000004,2.9499999999999997,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.7,1899.314,152
2025-08-26 00:06:00,63.95,505.9173,137.9,1.9000000000000004,2.8499999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1893.037,152
2025-08-26 00:09:00,63.900000000000006,507.6389,138.0,1.9000000000000004,2.9499999999999997,3.4499999999999975,30.9,28.8,28.9,27.0,10.6,7.8,7.7,4.8,1904.082,152
2025-08-26 00:12:00,64.1,508.1308,138.0,1.9000000000000004,2.9999999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.7,4.7,1908.248,155
2025-08-26 00:15:00,64.85,507.8849,138.1,1.9000000000000004,2.8499999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1888.688,152
2025-08-26 00:18:00,63.5,505.6713,138.1,1.8500000000000014,2.75,3.4999999999999964,30.8,28.8,28.9,27.0,10.5,7.8,7.8,5.0,1883.0,147
2025-08-26 00:21:00,63.45,504.6875,138.2,1.8500000000000014,2.8499999999999996,3.4999999999999964,30.8,28.8,28.9,27.0,10.5,7.8,7.7,4.9,1883.123,152
2025-08-26 00:24:00,63.45,507.6389,138.2,1.9000000000000004,2.9,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.8,1879.003,152
2025-08-26 00:27:00,63.400000000000006,509.6065,138.3,1.9000000000000004,2.8499999999999996,3.4499999999999975,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1873.89,152
2025-08-26 00:30:00,64.2,510.8362,138.3,2.0,3.0,3.4499999999999993,31.0,28.9,28.9,27.0,10.6,7.8,7.8,4.6,1910.093,155
2025-08-26 00:33:00,64.0,508.3767,138.4,1.9000000000000004,2.9499999999999997,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.7,4.8,1878.618,152
2025-08-26 00:36:00,64.19999999999999,509.1146,138.4,1.9499999999999993,2.9499999999999997,3.5,30.9,28.9,28.9,27.0,10.6,7.8,7.8,4.7,1908.349,152
2025-08-26 00:39:00,64.75,511.3281,138.5,1.9499999999999993,2.9,3.5,30.9,28.9,28.9,27.0,10.6,7.8,7.8,4.8,1918.324,152
2025-08-26 00:42:00,64.15,505.6713,138.5,1.9000000000000004,3.05,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.5,1893.88,155
2025-08-26 00:45:00,58.8,513.7876,138.6,1.700000000000001,2.85,3.150000000000002,30.5,28.6,28.7,27.0,9.9,7.1,7.1,4.2,1727.97,7
2025-08-26 00:48:00,63.3,514.5255,138.6,1.9000000000000004,2.75,3.4499999999999975,30.9,28.8,28.9,27.0,10.6,7.9,7.8,5.2,1865.159,148
2025-08-26 00:51:00,64.75,514.2795,138.7,1.8999999999999986,2.9,3.6000000000000014,30.9,28.9,29.0,27.0,10.6,7.8,7.8,4.8,1933.49,152
2025-08-26 00:54:00,64.85,511.5741,138.7,1.8999999999999986,2.9499999999999997,3.6000000000000014,30.9,28.9,29.0,27.0,10.6,7.8,7.8,4.7,1935.245,152
2025-08-26 00:57:00,63.55,503.4577,138.8,1.8500000000000014,2.8,3.599999999999998,30.8,28.8,28.9,27.0,10.6,7.8,7.8,5.0,1875.338,147
2025-08-26 01:00:00,63.8,507.6389,138.8,1.9000000000000004,2.8499999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.9,1880.578,152
2025-08-26 01:03:00,64.2,504.6875,138.9,1.8999999999999986,3.0,3.5,30.9,28.9,29.0,27.0,10.6,7.9,7.9,4.6,1898.756,156
2025-08-26 01:06:00,64.15,501.7361,138.9,1.9499999999999993,3.0999999999999996,3.4499999999999993,31.0,28.9,29.0,27.0,10.6,7.8,7.7,4.5,1899.168,155
2025-08-26 01:09:00,63.2,508.1308,139.0,1.9000000000000004,2.6999999999999997,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.9,5.1,1875.528,147
2025-08-26 01:12:00,63.7,513.0498,139.0,1.9000000000000004,2.9,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.8,7.8,4.8,1875.022,152
2025-08-26 01:15:00,63.7,513.0498,139.1,1.9499999999999993,2.8,3.5,30.9,28.9,28.9,27.0,10.6,7.8,7.8,5.0,1887.287,147
2025-08-26 01:18:00,64.35,513.0498,139.1,1.9499999999999993,2.9499999999999997,3.5500000000000007,31.0,28.9,29.0,27.0,10.6,7.8,7.8,4.7,1896.321,152
2025-08-26 01:21:00,65.15,515.2633,139.2,1.8999999999999986,2.9,3.650000000000002,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1922.103,152
2025-08-26 01:24:00,65.95,522.3958,139.2,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.1,28.9,29.0,27.1,10.7,7.8,7.7,4.8,1955.264,150
2025-08-26 01:27:00,67.1,522.3958,139.3,1.9499999999999993,3.1,3.650000000000002,31.1,29.0,29.1,27.1,10.7,7.9,7.8,4.6,1990.428,156
2025-08-26 01:30:00,66.35,521.658,139.3,2.0,2.9999999999999996,3.700000000000003,31.1,28.9,29.0,27.0,10.7,7.8,7.7,4.8,1980.581,150
2025-08-26 01:33:00,65.15,521.658,139.4,2.0,2.9999999999999996,3.5,31.1,28.9,29.0,27.0,10.7,7.9,7.9,4.7,1945.769,156
2025-08-26 01:36:00,65.94999999999999,518.9525,139.4,1.9499999999999993,2.8999999999999995,3.700000000000003,31.1,28.9,29.0,27.1,10.7,7.9,7.9,4.9,1964.801,149
2025-08-26 01:39:00,66.25,517.4769,139.5,1.8999999999999986,2.9499999999999997,3.700000000000003,31.1,28.9,29.1,27.1,10.7,7.8,7.8,4.8,1981.002,150
2025-08-26 01:42:00,64.94999999999999,516.493,139.5,1.8999999999999986,2.9999999999999996,3.650000000000002,31.0,28.9,29.0,27.1,10.7,7.8,7.8,4.7,1934.483,155
2025-08-26 01:45:00,65.25,515.0174,139.6,1.8999999999999986,2.8499999999999996,3.650000000000002,31.0,28.9,29.0,27.1,10.7,7.9,7.9,5.0,1947.801,148
2025-08-26 01:48:00,66.45,513.0498,139.6,1.9499999999999993,3.0,3.700000000000003,31.0,29.0,29.0,27.1,10.6,7.8,7.8,4.6,1982.212,155
2025-08-26 01:51:00,65.65,514.2795,139.7,2.049999999999999,3.0,3.600000000000003,31.2,29.0,29.0,27.1,10.6,7.7,7.7,4.6,1955.187,137
2025-08-26 01:54:00,64.80000000000001,513.0498,139.7,1.8499999999999996,2.8,3.700000000000001,31.0,28.8,29.0,27.1,10.5,7.7,7.7,4.9,1932.295,60
2025-08-26 01:57:00,64.65,514.2795,139.8,1.8999999999999986,2.85,3.5500000000000007,31.0,28.9,29.0,27.1,10.5,7.7,7.7,4.8,1932.922,61
2025-08-26 02:00:00,63.5,512.5579,139.8,1.8999999999999986,3.0000000000000004,3.349999999999998,31.0,28.9,29.0,27.1,10.5,7.9,7.8,4.6,1897.821,155
2025-08-26 02:03:00,64.5,508.1308,139.9,1.8999999999999986,2.8999999999999995,3.5,31.0,28.9,29.0,27.1,10.6,7.8,7.7,4.9,1920.884,152
2025-08-26 02:06:00,63.9,504.4415,139.9,1.8999999999999986,3.0,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.6,1912.902,155
2025-08-26 02:09:00,64.35,504.4415,140.0,1.8499999999999979,2.9,3.5,30.9,28.9,29.0,27.1,10.6,7.7,7.7,4.8,1906.23,61
2025-08-26 02:12:00,63.55,504.4415,140.0,1.8999999999999986,2.9,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1888.238,152
2025-08-26 02:15:00,63.8,505.4254,140.1,1.8999999999999986,2.8999999999999995,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.7,4.9,1891.261,152
2025-08-26 02:18:00,64.0,505.6713,140.1,1.8999999999999986,2.8499999999999996,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1903.726,152
2025-08-26 02:21:00,63.15,504.4415,140.2,1.8999999999999986,2.9,3.5,30.9,28.9,28.9,27.1,10.6,7.9,7.8,4.9,1872.285,149
2025-08-26 02:24:00,63.7,504.4415,140.2,1.8999999999999986,2.9,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.9,7.9,4.8,1886.298,149
2025-08-26 02:27:00,64.44999999999999,504.4415,140.3,1.8999999999999986,2.8499999999999996,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1914.853,152
2025-08-26 02:30:00,65.1,503.4577,140.3,1.8999999999999986,2.8499999999999996,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.9,4.8,1935.354,152
2025-08-26 02:33:00,64.85,505.1794,140.4,1.8999999999999986,2.8499999999999996,3.650000000000002,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1928.339,152
2025-08-26 02:36:00,64.75,504.4415,140.4,1.9499999999999993,3.05,3.6000000000000014,31.1,28.9,29.0,27.1,10.7,7.8,7.6,4.8,1924.278,150
2025-08-26 02:39:00,64.55,504.1956,140.5,1.8999999999999986,2.8499999999999996,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.9,4.8,1914.49,152
2025-08-26 02:42:00,64.30000000000001,502.228,140.5,1.8999999999999986,2.8999999999999995,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.7,4.9,1920.239,152
2025-08-26 02:45:00,64.15,500.5063,140.6,1.8499999999999979,3.05,3.6000000000000014,30.9,28.9,29.0,27.1,10.6,7.8,7.7,4.6,1906.849,155
2025-08-26 02:48:00,62.95,498.2928,140.6,1.8499999999999979,3.0,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.9,7.8,4.7,1869.45,156
2025-08-26 02:51:00,62.900000000000006,494.1117,140.7,1.8499999999999996,3.0,3.4499999999999975,30.8,28.9,28.9,27.1,10.6,7.8,7.8,4.6,1865.643,154
2025-08-26 02:54:00,62.65,491.8981,140.7,1.8499999999999979,2.9499999999999997,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1852.777,152
2025-08-26 02:57:00,61.95,492.8819,140.8,1.8000000000000007,2.8499999999999996,3.400000000000002,30.8,28.8,28.9,27.1,10.6,7.8,7.8,4.9,1835.279,152
2025-08-26 03:00:00,62.3,492.39,140.8,1.8499999999999996,2.8499999999999996,3.4499999999999975,30.9,28.8,28.9,27.1,10.6,7.8,7.9,4.8,1840.423,152
2025-08-26 03:03:00,63.0,493.1279,140.9,1.8999999999999986,2.8,3.3999999999999986,30.9,28.9,28.9,27.1,10.6,7.8,7.8,5.0,1852.061,147
2025-08-26 03:06:00,63.1,497.8009,140.9,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1861.793,152
2025-08-26 03:09:00,62.75,496.0793,141.0,1.8999999999999986,2.9,3.5,30.9,28.9,28.9,27.1,10.6,7.8,7.8,4.8,1836.565,152
2025-08-26 03:12:00,62.849999999999994,500.9983,141.0,1.8499999999999979,2.9,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.9,7.9,4.8,1833.028,149
2025-08-26 03:15:00,63.6,505.1794,141.1,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1878.394,152
2025-08-26 03:18:00,63.5,504.6875,141.1,1.8499999999999979,2.9499999999999997,3.6000000000000014,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1869.567,152
2025-08-26 03:21:00,64.0,504.6875,141.2,1.8499999999999979,2.8499999999999996,3.6000000000000014,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1873.91,152
2025-08-26 03:24:00,64.19999999999999,508.1308,141.2,1.9499999999999993,2.9,3.5,31.1,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1887.021,152
2025-08-26 03:27:00,64.35,507.147,141.3,1.8999999999999986,2.8499999999999996,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.9,4.8,1888.579,152
2025-08-26 03:30:00,65.05,505.6713,141.3,2.0,3.0,3.5500000000000007,31.1,29.0,29.0,27.1,10.6,7.7,7.7,4.6,1914.647,137
2025-08-26 03:33:00,64.35,507.8849,141.4,1.9499999999999993,3.05,3.5,31.0,29.0,29.0,27.1,10.6,7.8,7.7,4.6,1886.746,155
2025-08-26 03:36:00,64.2,507.147,141.4,1.8999999999999986,2.9499999999999997,3.650000000000002,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1889.991,152
2025-08-26 03:39:00,64.0,500.9983,141.5,1.8999999999999986,2.9499999999999997,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.7,4.8,1870.436,152
2025-08-26 03:42:00,63.85,499.0307,141.5,1.8999999999999986,2.7,3.4499999999999993,31.0,28.9,29.0,27.1,10.5,7.7,7.7,5.1,1868.826,60
2025-08-26 03:45:00,63.45,496.8171,141.6,1.8499999999999979,3.0,3.5,30.9,28.9,29.0,27.1,10.5,7.7,7.7,4.5,1856.648,59
2025-08-26 03:48:00,63.4,498.2928,141.6,1.8499999999999979,2.75,3.6000000000000014,30.9,28.9,29.0,27.1,10.5,7.7,7.7,5.0,1861.4,60
2025-08-26 03:51:00,63.65,495.8333,141.7,1.8999999999999986,2.8499999999999996,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.7,7.7,4.9,1857.048,60
2025-08-26 03:54:00,63.349999999999994,497.0631,141.7,1.8499999999999996,2.8499999999999996,3.549999999999999,30.9,28.8,28.9,27.1,10.6,7.8,7.8,4.9,1858.573,152
2025-08-26 03:57:00,63.349999999999994,497.309,141.8,1.8999999999999986,2.8499999999999996,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1850.576,152
2025-08-26 04:00:00,63.05,496.8171,141.8,1.8499999999999979,2.9,3.5,30.9,28.9,29.0,27.1,10.6,7.7,7.8,4.7,1847.415,59
2025-08-26 04:03:00,64.35,495.5874,141.9,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.5,7.8,7.7,4.7,1872.574,152
2025-08-26 04:06:00,63.05,493.3738,141.9,1.8999999999999986,2.95,3.4499999999999993,31.0,28.9,29.0,27.1,10.5,7.8,7.8,4.6,1854.808,155
2025-08-26 04:09:00,62.95,491.1603,142.0,1.8499999999999979,2.75,3.3999999999999986,30.9,28.9,29.0,27.1,10.5,7.8,7.8,5.0,1842.815,147
2025-08-26 04:12:00,62.849999999999994,491.6522,142.0,1.8999999999999986,3.05,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.7,4.6,1847.558,155
2025-08-26 04:15:00,62.55,491.1603,142.1,1.8499999999999996,2.8999999999999995,3.4499999999999975,30.9,28.8,28.9,27.1,10.6,7.8,7.7,4.9,1834.636,152
2025-08-26 04:18:00,62.95,487.963,142.1,1.8499999999999979,2.8499999999999996,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1849.269,152
2025-08-26 04:21:00,62.900000000000006,491.8981,142.2,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.6,7.7,7.7,4.7,1844.192,59
2025-08-26 04:24:00,62.900000000000006,491.1603,142.2,1.8499999999999979,2.8,3.5,30.9,28.9,29.0,27.1,10.6,7.7,7.8,4.9,1841.384,60
2025-08-26 04:27:00,63.05,493.1279,142.3,1.8999999999999986,2.8,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,5.0,1844.387,147
2025-08-26 04:30:00,62.95,489.1927,142.3,1.799999999999999,3.05,3.5,30.9,28.9,29.0,27.2,10.6,7.8,7.7,4.6,1842.576,154
2025-08-26 04:33:00,62.75,489.4387,142.4,1.8499999999999979,2.8999999999999995,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.7,4.9,1835.633,152
2025-08-26 04:36:00,63.05,489.4387,142.4,1.799999999999999,2.9,3.5,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1843.823,152
2025-08-26 04:39:00,62.55,491.8981,142.5,1.799999999999999,2.9999999999999996,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.7,4.7,1831.226,154
2025-08-26 04:42:00,62.55,491.1603,142.5,1.799999999999999,2.8999999999999995,3.5,30.9,28.9,29.0,27.2,10.6,7.8,7.7,4.9,1831.08,152
2025-08-26 04:45:00,62.75,489.9306,142.6,1.799999999999999,2.8499999999999996,3.5,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1836.907,152
2025-08-26 04:48:00,62.75,488.4549,142.6,1.799999999999999,2.9,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1834.792,152
2025-08-26 04:51:00,62.75,489.4387,142.7,1.8999999999999986,2.9,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1838.887,152
2025-08-26 04:54:00,63.05,489.6846,142.7,1.799999999999999,2.9999999999999996,3.549999999999999,30.9,28.8,29.0,27.1,10.6,7.8,7.7,4.7,1839.389,154
2025-08-26 04:57:00,62.55,489.9306,142.8,1.8499999999999979,2.8499999999999996,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.8,7.9,4.8,1830.314,152
2025-08-26 05:00:00,62.75,489.1927,142.8,1.8499999999999979,2.9,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1833.556,152
2025-08-26 05:03:00,62.75,493.6198,142.9,1.8999999999999986,2.9499999999999997,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.7,7.7,4.7,1838.92,59
2025-08-26 05:06:00,63.05,497.0631,142.9,1.8499999999999979,2.8499999999999996,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1848.691,152
2025-08-26 05:09:00,63.35,496.0793,143.0,1.8499999999999979,2.9,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.8,1858.49,152
2025-08-26 05:12:00,63.3,495.5874,143.0,1.8999999999999986,3.0,3.4499999999999993,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.6,1855.095,155
2025-08-26 05:15:00,63.25,495.8333,143.1,1.8999999999999986,2.9499999999999997,3.5500000000000007,31.0,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1849.666,152
2025-08-26 05:18:00,63.05,494.6036,143.1,1.8499999999999979,2.9999999999999996,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.7,4.7,1855.415,154
2025-08-26 05:21:00,63.15,495.3414,143.2,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1845.826,152
2025-08-26 05:24:00,63.2,493.3738,143.2,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.9,4.6,1855.098,154
2025-08-26 05:27:00,63.35,491.6522,143.3,1.8499999999999996,2.9999999999999996,3.549999999999999,30.9,28.8,28.9,27.1,10.6,7.8,7.7,4.7,1850.531,154
2025-08-26 05:30:00,63.1,492.39,143.3,1.8999999999999986,3.0999999999999996,3.5,30.9,28.9,28.9,27.1,10.6,7.8,7.7,4.5,1852.727,155
2025-08-26 05:33:00,62.7,492.1441,143.4,1.8499999999999996,2.9,3.549999999999999,30.9,28.8,28.9,27.1,10.6,7.7,7.7,4.8,1839.94,59
2025-08-26 05:36:00,62.65,490.4225,143.4,1.8499999999999996,3.0500000000000003,3.549999999999999,30.9,28.8,28.9,27.1,10.6,7.7,7.6,4.6,1835.542,59
2025-08-26 05:39:00,62.85,491.1603,143.5,1.8999999999999986,2.9999999999999996,3.5,30.9,28.9,28.9,27.1,10.6,7.8,7.7,4.7,1835.729,154
2025-08-26 05:42:00,63.05,491.1603,143.5,1.8499999999999996,3.0,3.549999999999999,30.9,28.8,28.9,27.1,10.6,7.8,7.6,4.8,1845.784,59
2025-08-26 05:45:00,62.8,490.9144,143.6,1.9000000000000004,2.9499999999999997,3.4999999999999982,31.0,28.8,28.9,27.1,10.6,7.8,7.8,4.7,1843.398,152
2025-08-26 05:48:00,62.75,490.6684,143.6,1.8999999999999986,2.8499999999999996,3.5,30.9,28.9,28.9,27.1,10.6,7.7,7.7,4.9,1836.812,60
2025-08-26 05:51:00,62.55,489.1927,143.7,1.8000000000000007,2.9499999999999997,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.7,7.7,4.7,1831.065,59
2025-08-26 05:54:00,62.45,489.1927,143.7,1.8000000000000007,2.85,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.8,7.6,5.1,1826.32,147
2025-08-26 05:57:00,62.3,488.2089,143.8,1.8000000000000007,2.6999999999999997,3.400000000000002,30.8,28.8,28.9,27.1,10.6,7.8,7.8,5.2,1826.582,147
2025-08-26 06:00:00,62.25,487.4711,143.8,1.8000000000000007,2.9,3.400000000000002,30.8,28.8,28.9,27.1,10.6,7.7,7.8,4.7,1815.374,59
2025-08-26 06:03:00,62.3,488.4549,143.9,1.8000000000000007,2.9,3.4499999999999993,30.8,28.8,28.9,27.1,10.6,7.7,7.6,4.9,1820.95,59
2025-08-26 06:06:00,62.45,488.2089,143.9,1.8000000000000007,2.9,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.8,7.8,4.8,1828.743,152
2025-08-26 06:09:00,62.45,488.2089,144.0,1.8000000000000007,2.9,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.7,7.5,5.0,1805.546,59
2025-08-26 06:12:00,62.1,488.4549,144.0,1.8000000000000007,2.9,3.400000000000002,30.8,28.8,28.9,27.1,10.5,7.8,7.7,4.8,1820.089,152
2025-08-26 06:15:00,62.25,488.4549,144.1,1.8000000000000007,2.9499999999999997,3.400000000000002,30.8,28.8,28.9,27.1,10.5,7.8,7.7,4.7,1821.174,152
2025-08-26 06:18:00,62.650000000000006,489.1927,144.1,1.8999999999999986,2.9999999999999996,3.3999999999999986,30.9,28.9,28.9,27.1,10.6,7.8,7.7,4.7,1831.177,154
2025-08-26 06:21:00,62.650000000000006,488.2089,144.2,1.8999999999999986,2.8999999999999995,3.3999999999999986,30.9,28.9,28.9,27.1,10.6,7.8,7.7,4.9,1832.519,152
2025-08-26 06:24:00,62.45,489.6846,144.2,1.8000000000000007,2.9999999999999996,3.400000000000002,30.8,28.8,28.9,27.1,10.6,7.8,7.7,4.7,1822.159,154
2025-08-26 06:27:00,62.85,489.4387,144.3,1.8000000000000007,2.95,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.7,7.8,4.6,1839.132,59
2025-08-26 06:30:00,62.75,489.1927,144.3,1.8000000000000007,3.0500000000000003,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.7,7.6,4.6,1832.61,59
2025-08-26 06:33:00,62.849999999999994,500.9983,144.4,1.8000000000000007,2.9,3.4999999999999964,30.8,28.8,28.9,27.1,10.6,7.8,7.8,4.8,1826.789,152
2025-08-26 06:36:00,63.25,505.4254,144.4,1.9000000000000004,2.8499999999999996,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.9,7.9,4.9,1846.107,149
2025-08-26 06:39:00,63.7,510.3443,144.5,1.9000000000000004,2.9,3.549999999999999,30.9,28.8,28.9,27.0,10.6,7.9,7.8,4.9,1857.589,149
2025-08-26 06:42:00,65.45,523.1337,144.5,2.0,2.75,3.6000000000000014,31.0,29.0,29.0,27.0,10.6,7.9,7.8,5.2,1917.13,148
2025-08-26 06:45:00,65.85,527.5607,144.60000000000002,2.0,2.9,3.6000000000000014,31.1,28.9,29.0,27.0,10.6,7.8,7.8,4.8,1939.638,150
2025-08-26 06:48:00,66.25,528.0527,144.60000000000002,2.0,2.95,3.650000000000002,31.1,29.0,29.1,27.0,10.6,7.9,7.8,4.8,1989.448,150
2025-08-26 06:51:00,66.65,531.004,144.7,2.0500000000000007,2.8499999999999996,3.650000000000002,31.1,29.0,29.0,27.0,10.6,7.8,7.8,4.9,1961.997,78
2025-08-26 06:54:00,67.25,537.8906,144.7,1.9999999999999982,2.9499999999999997,3.7499999999999982,31.2,28.9,29.1,27.0,10.6,7.8,7.8,4.7,1973.397,155
2025-08-26 06:57:00,67.2,542.0718,144.8,2.049999999999999,3.0,3.7499999999999982,31.2,28.9,29.0,27.0,10.6,7.8,7.8,4.6,1979.134,155
2025-08-26 07:00:00,67.55,543.7934,144.8,2.0,2.75,3.799999999999997,31.1,28.9,29.0,27.0,10.6,7.9,7.9,5.1,1995.609,78
2025-08-26 07:03:00,67.75,546.2529,144.89999999999998,2.049999999999999,2.9499999999999997,3.7499999999999982,31.2,29.0,29.1,27.0,10.6,7.8,7.8,4.7,1995.745,81
2025-08-26 07:06:00,68.19999999999999,548.4664,144.89999999999998,2.049999999999999,2.7999999999999994,3.799999999999999,31.2,29.0,29.1,27.0,10.6,7.8,7.9,4.9,2022.161,78
2025-08-26 07:09:00,69.1,550.9259,145.0,2.049999999999999,2.9,3.9000000000000004,31.2,29.0,29.1,27.0,10.6,7.8,7.8,4.8,2042.179,81
2025-08-26 07:12:00,68.0,549.9421,145.0,2.049999999999999,2.8499999999999996,3.7499999999999982,31.2,28.9,29.0,27.0,10.6,7.8,7.8,4.9,2006.555,78
2025-08-26 07:15:00,68.3,550.9259,145.10000000000002,2.049999999999999,2.7999999999999994,3.8499999999999996,31.2,28.9,29.0,27.0,10.6,7.8,7.9,4.9,2015.36,78
2025-08-26 07:18:00,68.0,536.4149,145.10000000000002,2.0,3.0500000000000003,3.799999999999997,31.1,28.9,29.0,27.0,10.6,7.7,7.6,4.6,2014.846,137
2025-08-26 07:21:00,68.1,545.2691,145.2,2.049999999999999,2.9499999999999997,3.6999999999999975,31.2,29.0,29.1,27.0,10.5,7.8,7.7,4.7,2015.218,81
2025-08-26 07:24:00,67.75,539.6123,145.2,2.049999999999999,2.9,3.7499999999999982,31.2,28.9,29.0,27.0,10.5,7.7,7.7,4.7,2005.326,85
2025-08-26 07:27:00,67.35,532.7257,145.3,1.9499999999999993,2.95,3.7500000000000036,31.0,28.9,29.0,27.0,10.5,7.7,7.7,4.6,2002.997,137
2025-08-26 07:30:00,66.15,526.0851,145.3,1.9499999999999993,2.9499999999999997,3.650000000000002,31.0,28.9,29.0,27.0,10.5,7.7,7.4,4.9,1975.154,140
2025-08-26 07:33:00,64.35,523.8715,145.39999999999998,1.950000000000001,2.8,3.5999999999999996,31.0,28.8,28.9,27.0,10.5,7.8,7.8,4.9,1908.366,151
2025-08-26 07:36:00,65.05,516.739,145.39999999999998,1.950000000000001,2.9,3.5999999999999996,31.0,28.8,28.9,27.0,10.5,7.8,7.7,4.8,1929.15,151
2025-08-26 07:39:00,64.25,504.4415,145.5,1.8500000000000014,2.9,3.599999999999998,30.8,28.8,28.9,27.0,10.5,7.7,7.7,4.7,1929.892,59
2025-08-26 07:42:00,64.5,501.4901,145.5,1.9000000000000004,2.9,3.3000000000000007,30.8,28.8,28.8,27.0,10.5,7.7,7.7,4.7,1866.224,59
2025-08-26 07:45:00,62.45,505.4254,145.60000000000002,1.8500000000000014,2.8,3.400000000000002,30.8,28.8,28.9,27.0,10.5,7.8,7.8,4.9,1851.67,152
2025-08-26 07:48:00,63.25,506.6551,145.60000000000002,1.8499999999999996,2.85,3.549999999999997,30.8,28.7,28.8,27.0,10.5,7.7,7.7,4.8,1867.044,61
2025-08-26 07:51:00,63.15,505.4254,145.7,1.8499999999999996,2.9,3.549999999999997,30.8,28.7,28.8,27.0,10.5,7.7,7.7,4.7,1857.276,59
2025-08-26 07:54:00,63.15,506.4091,145.7,1.9000000000000004,2.9,3.400000000000002,30.8,28.8,28.8,27.0,10.5,7.8,7.8,4.7,1862.449,152
2025-08-26 07:57:00,62.949999999999996,510.0984,145.8,1.8499999999999996,2.75,3.450000000000003,30.7,28.8,28.8,27.0,10.5,7.8,7.7,5.1,1852.492,147
2025-08-26 08:00:00,63.800000000000004,521.658,145.8,1.8500000000000014,2.8,3.4999999999999964,30.8,28.8,28.9,27.0,10.5,7.8,7.9,4.8,1893.18,151
2025-08-26 08:03:00,65.25,530.5121,145.89999999999998,2.0,2.8499999999999996,3.5500000000000007,31.0,28.9,28.9,27.0,10.5,7.8,7.7,4.9,1943.813,151
2025-08-26 08:06:00,65.94999999999999,545.761,145.89999999999998,1.950000000000001,3.0,3.700000000000001,31.0,28.8,28.9,27.0,10.5,7.8,7.7,4.6,1955.792,155
2025-08-26 08:09:00,67.80000000000001,553.1395,146.0,2.049999999999999,2.8499999999999996,3.7499999999999982,31.2,28.9,29.0,27.0,10.6,7.9,7.9,4.9,2019.641,78
2025-08-26 08:12:00,68.2,559.7801,146.0,2.0500000000000007,2.95,3.8999999999999986,31.1,28.9,29.0,26.9,10.6,7.9,7.8,4.8,2029.313,80
2025-08-26 08:15:00,68.5,564.6991,146.10000000000002,2.0999999999999996,2.95,3.799999999999999,31.2,29.0,29.0,27.0,10.6,7.9,7.8,4.8,2028.605,80
2025-08-26 08:18:00,69.4,561.9937,146.10000000000002,2.0999999999999996,2.8499999999999996,3.950000000000001,31.2,28.9,29.0,26.9,10.6,7.8,7.7,5.0,2058.724,85
2025-08-26 08:21:00,68.9,575.5208,146.2,2.0500000000000007,2.75,3.8999999999999986,31.1,28.9,29.0,26.9,10.6,7.9,7.9,5.1,2035.115,103
2025-08-26 08:24:00,71.0,581.9155,146.2,2.1500000000000004,2.9499999999999997,3.950000000000001,31.3,29.0,29.1,26.9,10.6,7.9,7.9,4.7,2113.328,83
2025-08-26 08:27:00,72.4,580.9317,146.3,2.200000000000001,2.9499999999999997,3.950000000000003,31.4,29.1,29.2,26.9,10.7,7.9,7.9,4.8,2162.097,83
2025-08-26 08:30:00,74.0,577.2425,146.3,2.2500000000000018,3.05,4.099999999999998,31.5,29.1,29.2,26.9,10.7,7.8,7.8,4.6,2236.02,117
2025-08-26 08:33:00,72.65,576.7506,146.39999999999998,2.200000000000001,2.8,4.099999999999996,31.3,29.1,29.1,26.9,10.6,7.8,7.8,5.0,2195.801,82
2025-08-26 08:36:00,72.3,574.537,146.39999999999998,2.1999999999999993,3.0999999999999996,4.099999999999998,31.4,29.0,29.1,26.9,10.6,7.8,7.7,4.5,2175.113,136
2025-08-26 08:39:00,70.65,565.9288,146.5,2.1500000000000004,2.9,4.100000000000003,31.3,28.9,29.0,26.9,10.5,7.6,7.6,4.7,2131.827,48
2025-08-26 08:42:00,70.5,562.9774,146.5,2.1500000000000004,2.95,4.000000000000002,31.3,28.9,29.0,26.9,10.6,7.7,7.6,4.8,2113.061,85
2025-08-26 08:45:00,70.0,563.7153,146.60000000000002,2.1500000000000004,2.9,4.000000000000002,31.3,28.9,29.0,26.9,10.6,7.7,7.7,4.8,2105.54,85
2025-08-26 08:48:00,69.75,563.7153,146.60000000000002,2.0999999999999996,2.9,4.0500000000000025,31.2,28.9,29.0,26.9,10.5,7.7,7.7,4.7,2091.298,85
2025-08-26 08:51:00,69.4,561.7477,146.7,2.1500000000000004,2.8,3.9000000000000004,31.3,28.9,29.0,26.9,10.5,7.6,7.6,4.9,2083.42,84
2025-08-26 08:54:00,67.6,561.0098,146.7,2.0500000000000025,2.9000000000000004,3.849999999999996,31.1,28.8,28.9,26.9,10.4,7.6,7.6,4.6,1972.001,48
2025-08-26 08:57:00,65.75,563.4694,146.8,1.950000000000001,2.8000000000000003,3.6500000000000004,30.9,28.8,28.9,26.9,10.4,7.8,7.8,4.8,1950.548,151
2025-08-26 09:00:00,66.05,565.4369,146.8,2.0000000000000018,2.8000000000000003,3.700000000000001,31.0,28.8,28.9,26.9,10.4,7.8,7.8,4.8,1951.146,151
2025-08-26 09:03:00,67.25,567.1586,146.89999999999998,2.0500000000000025,2.6,3.849999999999996,31.1,28.8,28.9,26.9,10.5,7.8,7.8,5.3,2005.975,122
2025-08-26 09:06:00,68.19999999999999,566.6667,146.89999999999998,2.1000000000000014,2.75,3.7499999999999964,31.1,29.0,29.0,26.9,10.6,7.9,8.0,5.0,2038.041,103
2025-08-26 09:09:00,69.4,571.5856,147.0,2.0500000000000007,2.9499999999999997,3.8999999999999986,31.1,28.9,29.0,26.9,10.7,7.9,7.9,4.8,2062.487,80
2025-08-26 09:12:00,70.2,576.5046,147.0,2.0999999999999996,2.7499999999999996,3.9000000000000004,31.3,28.9,29.1,26.9,10.7,8.0,8.0,5.2,2085.854,103
2025-08-26 09:15:00,72.1,585.8507,147.10000000000002,2.200000000000001,2.9499999999999993,4.000000000000002,31.3,29.1,29.1,26.9,10.7,8.0,7.9,4.9,2157.531,111
2025-08-26 09:18:00,73.5,587.8183,147.10000000000002,2.150000000000002,2.8,4.099999999999996,31.3,29.1,29.2,26.9,10.7,7.9,7.9,5.1,2207.866,102
2025-08-26 09:21:00,75.5,598.64,147.2,2.3499999999999996,2.9999999999999996,4.150000000000002,31.7,29.2,29.3,26.9,10.7,7.9,7.9,4.7,2303.18,83
2025-08-26 09:24:00,75.15,597.9022,147.2,2.3500000000000014,2.9499999999999997,4.200000000000001,31.6,29.2,29.2,26.9,10.7,7.9,7.9,4.8,2287.511,83
2025-08-26 09:27:00,75.05,596.9184,147.3,2.2500000000000018,3.1,4.300000000000001,31.5,29.1,29.2,26.9,10.7,7.9,7.8,4.6,2279.814,117
2025-08-26 09:30:00,74.65,595.1968,147.3,2.2500000000000018,3.05,4.199999999999999,31.5,29.1,29.2,26.9,10.7,7.9,7.8,4.7,2261.667,83
2025-08-26 09:33:00,74.05000000000001,592.7373,147.39999999999998,2.1999999999999993,2.9999999999999996,4.300000000000001,31.4,29.0,29.1,26.9,10.7,7.8,7.7,4.8,2243.874,83
2025-08-26 09:36:00,74.05000000000001,590.5237,147.39999999999998,2.2500000000000018,2.9999999999999996,4.199999999999999,31.5,29.1,29.2,26.9,10.7,7.8,7.8,4.7,2251.935,83
2025-08-26 09:39:00,73.85,590.5237,147.5,2.1999999999999993,2.9499999999999997,4.199999999999999,31.4,29.0,29.1,26.9,10.7,7.8,7.8,4.8,2241.456,83
2025-08-26 09:42:00,73.75,590.7697,147.5,2.1999999999999993,2.9499999999999997,4.199999999999999,31.4,29.0,29.1,26.9,10.6,7.8,7.7,4.8,2238.247,82
2025-08-26 09:45:00,73.65,590.0319,147.60000000000002,2.25,2.9,4.149999999999999,31.5,29.0,29.1,26.9,10.6,7.7,7.6,4.9,2232.028,82
2025-08-26 09:48:00,72.94999999999999,587.5723,147.60000000000002,2.1999999999999993,3.0,4.199999999999999,31.4,29.0,29.1,26.9,10.5,7.7,7.4,4.8,2206.923,140
2025-08-26 09:51:00,72.2,583.1453,147.7,2.0999999999999996,2.8,4.1999999999999975,31.3,28.9,29.1,26.9,10.5,7.7,7.7,4.9,2195.403,84
2025-08-26 09:54:00,71.65,578.9641,147.7,2.1999999999999993,2.85,4.099999999999998,31.4,29.0,29.1,26.9,10.5,7.7,7.7,4.8,2166.187,85
2025-08-26 09:57:00,71.45,574.783,147.8,2.0999999999999996,2.9,4.1999999999999975,31.3,28.9,29.1,26.9,10.6,7.7,7.8,4.7,2164.853,85
2025-08-26 10:00:00,70.69999999999999,573.5532,147.8,2.1500000000000004,2.8499999999999996,4.100000000000003,31.3,28.9,29.0,26.9,10.6,7.8,7.7,5.0,2140.437,85
2025-08-26 10:03:00,70.85,570.3559,147.89999999999998,2.200000000000001,2.7999999999999994,4.0500000000000025,31.3,29.0,29.0,26.9,10.7,7.8,7.9,5.0,2143.952,78
2025-08-26 10:06:00,71.4,571.5856,147.89999999999998,2.1500000000000004,2.9999999999999996,4.149999999999997,31.3,29.0,29.1,26.9,10.7,7.8,7.8,4.7,2161.198,83
2025-08-26 10:09:00,71.3,573.0613,148.0,2.0999999999999996,3.0,4.100000000000003,31.3,28.9,29.1,26.9,10.7,7.9,7.8,4.8,2162.658,83
2025-08-26 10:12:00,71.4,576.7506,148.0,2.1500000000000004,2.8999999999999995,4.0500000000000025,31.3,29.0,29.1,26.9,10.7,7.9,7.9,4.9,2158.68,111
2025-08-26 10:15:00,71.69999999999999,579.2101,148.10000000000002,2.1999999999999993,3.05,4.0000000000000036,31.4,29.0,29.1,26.9,10.7,7.9,7.8,4.7,2161.916,83
2025-08-26 10:18:00,72.1,578.2263,148.10000000000002,2.25,2.8999999999999995,4.049999999999997,31.4,29.1,29.1,26.9,10.7,7.9,7.9,4.9,2175.477,111
2025-08-26 10:21:00,72.55,579.702,148.2,2.1500000000000004,2.9499999999999997,4.099999999999996,31.3,29.1,29.1,27.0,10.7,7.9,7.9,4.8,2194.523,83
2025-08-26 10:24:00,73.05,579.702,148.2,2.1500000000000004,2.95,4.149999999999999,31.5,29.0,29.2,27.0,10.8,7.9,7.9,4.9,2209.119,111
2025-08-26 10:27:00,73.15,581.4236,148.3,2.0999999999999996,3.0000000000000004,4.199999999999999,31.4,29.0,29.2,27.0,10.8,7.9,8.0,4.7,2204.667,83
2025-08-26 10:30:00,73.55000000000001,588.3102,148.3,2.200000000000001,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.0,10.7,7.9,7.9,4.8,2225.189,83
2025-08-26 10:33:00,73.75,590.2778,148.39999999999998,2.200000000000001,3.05,4.099999999999998,31.5,29.1,29.2,27.0,10.7,7.9,7.8,4.7,2232.105,83
2025-08-26 10:36:00,74.15,590.7697,148.39999999999998,2.2500000000000018,2.8,4.149999999999999,31.6,29.1,29.2,27.0,10.7,7.9,8.0,5.0,2248.779,102
2025-08-26 10:39:00,74.19999999999999,592.4913,148.5,2.2500000000000018,3.0,4.25,31.6,29.1,29.2,27.0,10.7,7.9,7.8,4.8,2237.876,83
2025-08-26 10:42:00,74.15,590.7697,148.5,2.2500000000000018,2.9,4.149999999999999,31.6,29.1,29.2,27.0,10.7,7.9,7.8,5.0,2242.521,111
2025-08-26 10:45:00,74.15,591.7535,148.60000000000002,2.200000000000001,3.05,4.199999999999999,31.5,29.1,29.2,27.0,10.7,7.8,7.8,4.6,2236.121,83
2025-08-26 10:48:00,73.85,589.5399,148.60000000000002,2.2500000000000018,2.9999999999999996,4.149999999999999,31.6,29.1,29.2,27.0,10.7,7.8,7.8,4.7,2234.996,83
2025-08-26 10:51:00,73.95,588.8021,148.7,2.200000000000001,2.8499999999999996,4.149999999999999,31.6,29.0,29.2,27.0,10.7,7.8,7.8,5.0,2230.617,82
2025-08-26 10:54:00,73.95,589.048,148.7,2.200000000000001,2.8999999999999995,4.199999999999999,31.5,29.1,29.2,27.0,10.7,7.8,7.8,4.9,2237.974,82
2025-08-26 10:57:00,73.35,589.2939,148.8,2.1500000000000004,2.9499999999999997,4.149999999999999,31.5,29.0,29.2,27.0,10.6,7.8,7.8,4.7,2223.183,83
2025-08-26 11:00:00,73.15,588.8021,148.8,2.200000000000001,2.9999999999999996,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.8,7.7,4.7,2213.458,83
2025-08-26 11:03:00,73.05000000000001,584.129,148.89999999999998,2.200000000000001,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.8,7.8,4.7,2204.559,83
2025-08-26 11:06:00,72.80000000000001,581.9155,148.89999999999998,2.1500000000000004,2.9499999999999997,4.149999999999999,31.4,29.1,29.2,27.0,10.6,7.8,7.8,4.7,2199.673,83
2025-08-26 11:09:00,72.6,580.9317,149.0,2.1500000000000004,2.8999999999999995,4.149999999999999,31.4,29.1,29.2,27.0,10.6,7.8,7.7,4.9,2188.643,82
2025-08-26 11:12:00,72.15,579.2101,149.0,2.1500000000000004,2.8499999999999996,4.149999999999999,31.5,29.0,29.2,27.0,10.6,7.7,7.7,4.9,2179.973,85
2025-08-26 11:15:00,72.2,576.5046,149.10000000000002,2.0999999999999996,3.05,4.199999999999999,31.4,29.0,29.2,27.0,10.6,7.8,7.7,4.6,2173.167,136
2025-08-26 11:18:00,71.4,570.8478,149.10000000000002,2.200000000000001,3.0,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.7,7.8,4.5,2145.09,136
2025-08-26 11:21:00,70.75,567.8964,149.2,2.1499999999999986,2.9,4.099999999999998,31.4,29.0,29.1,27.0,10.6,7.7,7.7,4.8,2133.059,85
2025-08-26 11:24:00,71.0,566.6667,149.2,2.1499999999999986,2.9,4.099999999999998,31.4,29.0,29.1,27.0,10.6,7.7,7.7,4.8,2125.156,85
2025-08-26 11:27:00,71.15,565.9288,149.3,2.1499999999999986,2.8499999999999996,4.099999999999998,31.4,29.0,29.1,27.0,10.7,7.8,7.8,5.0,2144.983,78
2025-08-26 11:30:00,71.0,564.945,149.3,2.049999999999999,3.05,4.099999999999998,31.4,29.0,29.2,27.1,10.7,7.8,7.6,4.8,2141.142,81
2025-08-26 11:33:00,71.0,560.0261,149.39999999999998,2.200000000000001,2.9999999999999996,3.9999999999999964,31.5,29.1,29.2,27.0,10.7,7.8,7.7,4.8,2135.66,81
2025-08-26 11:36:00,70.7,559.5342,149.39999999999998,2.099999999999998,2.8999999999999995,4.0000000000000036,31.4,29.0,29.1,27.1,10.7,7.8,7.8,4.9,2128.552,78
2025-08-26 11:39:00,70.5,557.5665,149.5,2.049999999999999,3.0499999999999994,4.0500000000000025,31.3,29.0,29.1,27.1,10.7,7.8,7.7,4.7,2121.407,81
2025-08-26 11:42:00,70.3,556.3368,149.5,2.1499999999999986,3.0499999999999994,3.950000000000003,31.4,29.1,29.1,27.1,10.7,7.8,7.7,4.7,2116.409,81
2025-08-26 11:45:00,70.15,554.8611,149.60000000000002,2.1999999999999993,3.0499999999999994,3.950000000000003,31.4,29.1,29.1,27.0,10.7,7.8,7.7,4.7,2115.157,117
2025-08-26 11:48:00,69.8,552.1556,149.60000000000002,2.1499999999999986,2.9499999999999997,3.900000000000002,31.4,29.0,29.1,27.0,10.7,7.8,7.8,4.8,2109.887,81
2025-08-26 11:51:00,70.0,548.7124,149.7,2.049999999999999,2.8999999999999995,3.950000000000001,31.3,29.0,29.1,27.1,10.7,7.8,7.8,4.9,2107.137,78
2025-08-26 11:54:00,69.8,545.0231,149.7,2.049999999999999,2.9,3.950000000000001,31.3,29.0,29.1,27.1,10.6,7.7,7.7,4.8,2103.198,85
2025-08-26 11:57:00,69.30000000000001,548.9583,149.8,2.0999999999999996,2.9,3.950000000000001,31.3,29.0,29.1,27.0,10.6,7.8,7.8,4.8,2088.307,81
2025-08-26 12:00:00,69.6,560.7639,149.8,2.0999999999999996,2.9,3.950000000000001,31.3,29.0,29.1,27.0,10.6,7.8,7.8,4.8,2090.529,81
2025-08-26 12:03:00,70.0,565.6829,149.89999999999998,2.0999999999999996,2.9499999999999997,4.0000000000000036,31.4,29.0,29.2,27.0,10.7,7.9,7.9,4.8,2103.479,80
2025-08-26 12:06:00,70.0,568.3883,149.89999999999998,2.1499999999999986,2.8999999999999995,3.900000000000002,31.4,29.0,29.1,27.0,10.7,7.9,7.9,4.9,2103.716,111
2025-08-26 12:09:00,69.9,567.1586,150.0,2.0999999999999996,2.8999999999999995,3.950000000000001,31.3,29.0,29.1,27.0,10.7,7.8,7.9,4.8,2109.0,81
2025-08-26 12:12:00,70.30000000000001,569.3721,150.0,2.1500000000000004,2.9,3.8500000000000014,31.4,29.1,29.2,27.0,10.6,7.9,7.9,4.8,2115.688,80
2025-08-26 12:15:00,70.7,572.0775,150.10000000000002,2.1500000000000004,2.9,3.950000000000003,31.4,29.1,29.2,27.0,10.6,7.9,7.9,4.8,2127.783,80
2025-08-26 12:18:00,71.3,574.537,150.10000000000002,2.1500000000000004,3.0500000000000003,3.950000000000003,31.4,29.1,29.2,27.0,10.6,7.9,7.8,4.6,2140.964,117
2025-08-26 12:21:00,72.1,578.9641,150.2,2.200000000000001,2.8999999999999995,3.9999999999999964,31.5,29.1,29.2,27.0,10.7,7.9,7.9,4.9,2167.215,111
2025-08-26 12:24:00,72.44999999999999,579.702,150.2,2.200000000000001,2.9499999999999997,3.9999999999999964,31.5,29.1,29.2,27.0,10.7,7.9,7.9,4.8,2187.819,83
2025-08-26 12:27:00,72.8,580.1938,150.3,2.1500000000000004,2.9499999999999997,4.149999999999999,31.4,29.1,29.2,27.0,10.7,7.9,7.8,4.9,2191.269,111
2025-08-26 12:30:00,72.85,582.8993,150.3,2.1500000000000004,3.05,4.199999999999999,31.5,29.1,29.3,27.0,10.7,7.9,7.8,4.7,2193.077,83
2025-08-26 12:33:00,73.0,581.4236,150.39999999999998,2.2500000000000018,2.9499999999999997,4.049999999999997,31.6,29.1,29.2,27.0,10.7,7.9,7.9,4.8,2196.721,83
2025-08-26 12:36:00,72.75,582.1614,150.39999999999998,2.200000000000001,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.0,10.7,7.9,7.8,4.9,2186.633,111
2025-08-26 12:39:00,72.9,579.4561,150.5,2.200000000000001,3.0,4.099999999999998,31.5,29.1,29.2,27.0,10.7,7.9,7.8,4.8,2189.952,83
