Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-26 12:42:00,72.9,580.1938,150.5,2.200000000000001,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.0,10.7,7.8,7.8,4.8,2193.152,83
2025-08-26 12:45:00,72.5,581.9155,150.60000000000002,2.200000000000001,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.8,7.7,4.8,2176.538,82
2025-08-26 12:48:00,72.15,579.2101,150.60000000000002,2.200000000000001,2.8499999999999996,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.8,7.7,5.0,2169.927,82
2025-08-26 12:51:00,71.95,576.5046,150.7,2.200000000000001,3.05,3.9999999999999964,31.5,29.1,29.2,27.0,10.6,7.8,7.7,4.6,2166.184,136
2025-08-26 12:54:00,71.7,578.4722,150.7,2.0999999999999996,2.9,4.049999999999997,31.4,29.1,29.2,27.1,10.6,7.7,7.7,4.8,2160.089,85
2025-08-26 12:57:00,71.75,577.2425,150.8,2.1500000000000004,2.9499999999999997,4.049999999999997,31.4,29.1,29.2,27.0,10.6,7.8,7.8,4.7,2164.55,83
2025-08-26 13:00:00,71.8,578.2263,150.8,2.200000000000001,3.0,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.8,7.8,4.6,2157.531,83
2025-08-26 13:03:00,71.9,577.9803,150.89999999999998,2.200000000000001,2.9999999999999996,4.099999999999998,31.5,29.1,29.2,27.0,10.6,7.8,7.7,4.7,2162.18,83
2025-08-26 13:06:00,71.5,577.2425,150.89999999999998,2.1500000000000004,2.9499999999999997,4.099999999999998,31.5,29.1,29.2,27.1,10.6,7.8,7.7,4.8,2153.339,82
2025-08-26 13:09:00,71.45,577.7344,151.0,2.200000000000001,2.75,3.9999999999999964,31.5,29.1,29.2,27.0,10.6,7.7,7.8,5.0,2159.745,84
2025-08-26 13:12:00,71.69999999999999,578.2263,151.0,2.1500000000000004,2.9999999999999996,4.099999999999998,31.5,29.1,29.2,27.1,10.6,7.8,7.7,4.7,2159.902,83
2025-08-26 13:15:00,72.0,577.9803,151.10000000000002,2.1500000000000004,2.9999999999999996,4.099999999999998,31.5,29.1,29.2,27.1,10.6,7.8,7.7,4.7,2167.268,83
2025-08-26 13:18:00,71.75,576.7506,151.10000000000002,2.1500000000000004,2.9499999999999997,3.9999999999999964,31.5,29.1,29.2,27.1,10.7,7.8,7.8,4.8,2162.673,83
2025-08-26 13:21:00,71.75,574.2911,151.2,2.1500000000000004,2.9499999999999993,4.099999999999998,31.5,29.1,29.2,27.1,10.7,7.8,7.7,4.9,2160.358,82
2025-08-26 13:24:00,71.5,574.783,151.2,2.1500000000000004,3.05,3.9999999999999964,31.5,29.1,29.2,27.1,10.7,7.9,7.5,5.0,2156.394,111
2025-08-26 13:27:00,71.8,576.0127,151.3,2.099999999999998,2.8999999999999995,3.9999999999999982,31.4,29.2,29.3,27.1,10.7,7.9,7.9,4.9,2157.811,111
2025-08-26 13:30:00,72.30000000000001,573.0613,151.3,2.1499999999999986,2.8999999999999995,4.049999999999999,31.5,29.2,29.3,27.1,10.7,7.9,7.9,4.9,2175.184,111
2025-08-26 13:33:00,72.65,573.5532,151.39999999999998,2.1499999999999986,2.9499999999999997,4.049999999999999,31.5,29.2,29.3,27.1,10.7,7.8,7.8,4.8,2186.249,83
2025-08-26 13:36:00,72.45,576.9965,151.39999999999998,2.1500000000000004,2.9499999999999997,4.049999999999997,31.6,29.1,29.3,27.1,10.7,7.8,7.8,4.8,2174.42,83
2025-08-26 13:39:00,72.55000000000001,577.7344,151.5,2.1999999999999993,3.0,4.1,31.6,29.2,29.3,27.1,10.7,7.9,7.8,4.8,2185.301,83
2025-08-26 13:42:00,73.0,580.4398,151.5,2.1999999999999993,3.0,4.1,31.6,29.2,29.3,27.1,10.7,7.9,7.8,4.8,2196.929,83
2025-08-26 13:45:00,73.05000000000001,580.1938,151.60000000000002,2.1999999999999993,2.9499999999999993,3.9999999999999982,31.6,29.2,29.3,27.1,10.7,7.8,7.9,4.7,2201.921,83
2025-08-26 13:48:00,73.0,581.6696,151.60000000000002,2.1999999999999993,3.0,4.1,31.6,29.2,29.3,27.1,10.6,7.8,7.8,4.6,2191.278,83
2025-08-26 13:51:00,72.8,582.1614,151.7,2.1999999999999993,2.8999999999999995,3.9999999999999982,31.6,29.2,29.3,27.1,10.7,7.8,7.8,4.9,2197.225,82
2025-08-26 13:54:00,72.80000000000001,585.1129,151.7,2.1999999999999993,2.9499999999999997,4.1,31.6,29.2,29.3,27.1,10.7,7.9,7.8,4.9,2197.819,111
2025-08-26 13:57:00,73.35,584.621,151.8,2.1999999999999993,2.9499999999999997,4.1,31.6,29.2,29.3,27.1,10.7,7.8,7.8,4.8,2206.031,83
2025-08-26 14:00:00,72.85,584.129,151.8,2.1999999999999993,3.05,4.1,31.6,29.2,29.3,27.1,10.7,7.8,7.8,4.6,2194.331,117
2025-08-26 14:03:00,73.05,582.1614,151.89999999999998,2.1999999999999993,2.9499999999999997,4.1,31.6,29.2,29.3,27.1,10.7,7.9,7.9,4.8,2198.172,83
2025-08-26 14:06:00,73.15,582.1614,151.89999999999998,2.299999999999999,2.9999999999999996,4.0,31.7,29.3,29.3,27.1,10.7,7.8,7.8,4.7,2202.976,83
2025-08-26 14:09:00,73.05,581.4236,152.0,2.1999999999999993,2.9999999999999996,4.150000000000002,31.7,29.2,29.4,27.1,10.7,7.8,7.7,4.8,2202.158,83
2025-08-26 14:12:00,73.30000000000001,581.4236,152.0,2.25,2.8499999999999996,4.100000000000001,31.7,29.3,29.4,27.1,10.7,7.9,7.9,5.0,2214.391,102
2025-08-26 14:15:00,73.3,582.6533,152.10000000000002,2.1500000000000004,3.0,4.15,31.6,29.2,29.3,27.2,10.7,7.9,7.8,4.8,2207.208,83
2025-08-26 14:18:00,73.3,579.702,152.10000000000002,2.1500000000000004,2.8999999999999995,4.150000000000002,31.7,29.2,29.4,27.2,10.7,7.8,7.8,4.9,2205.766,82
2025-08-26 14:21:00,73.5,580.4398,152.2,2.1000000000000014,3.0499999999999994,4.200000000000001,31.6,29.2,29.4,27.2,10.7,7.8,7.7,4.7,2211.691,83
2025-08-26 14:24:00,73.5,581.4236,152.2,2.200000000000001,2.8,4.100000000000001,31.7,29.3,29.4,27.2,10.7,7.8,7.8,5.1,2215.278,102
2025-08-26 14:27:00,72.94999999999999,583.1453,152.3,2.200000000000001,2.8999999999999995,4.100000000000001,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.9,2197.258,111
2025-08-26 14:30:00,73.2,582.6533,152.3,2.2500000000000018,2.9999999999999996,4.050000000000001,31.8,29.3,29.4,27.2,10.7,7.9,7.9,4.7,2205.308,83
2025-08-26 14:33:00,73.6,581.9155,152.39999999999998,2.1500000000000004,2.9,4.100000000000001,31.7,29.3,29.5,27.2,10.7,7.9,7.8,5.0,2218.041,111
2025-08-26 14:36:00,73.85,584.375,152.39999999999998,2.0999999999999996,2.6999999999999997,4.200000000000003,31.7,29.3,29.5,27.3,10.7,7.9,8.0,5.2,2225.706,103
2025-08-26 14:39:00,74.35,584.129,152.5,2.299999999999999,2.9999999999999996,4.099999999999998,31.9,29.5,29.5,27.3,10.7,7.9,7.9,4.7,2234.993,83
2025-08-26 14:42:00,74.15,581.6696,152.5,2.1999999999999993,2.9499999999999993,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.8,7.7,4.9,2225.44,82
2025-08-26 14:45:00,73.95,584.375,152.60000000000002,2.1999999999999993,3.0,4.100000000000003,31.9,29.3,29.5,27.3,10.7,7.9,7.8,4.8,2229.136,83
2025-08-26 14:48:00,74.15,584.375,152.60000000000002,2.1999999999999993,2.9499999999999997,4.1999999999999975,31.8,29.4,29.5,27.3,10.7,7.9,7.9,4.8,2227.515,83
2025-08-26 14:51:00,74.45,585.3588,152.7,2.1999999999999975,2.9499999999999997,4.149999999999999,31.9,29.4,29.6,27.3,10.7,7.9,7.9,4.8,2243.436,83
2025-08-26 14:54:00,74.65,585.8507,152.7,2.1999999999999993,2.8999999999999995,4.199999999999999,31.9,29.5,29.6,27.4,10.7,7.9,7.9,4.9,2244.204,111
2025-08-26 14:57:00,74.55000000000001,584.375,152.8,2.25,2.9499999999999997,4.149999999999999,32.0,29.5,29.6,27.4,10.7,7.9,7.9,4.8,2246.923,83
2025-08-26 15:00:00,74.45,583.8831,152.8,2.1999999999999993,2.9499999999999997,4.199999999999999,31.9,29.5,29.6,27.4,10.7,7.8,7.8,4.8,2252.185,83
2025-08-26 15:03:00,74.65,581.6696,152.89999999999998,2.1999999999999993,3.0000000000000004,4.199999999999999,31.9,29.5,29.6,27.4,10.8,7.9,7.9,4.8,2254.033,83
2025-08-26 15:06:00,74.94999999999999,581.9155,152.89999999999998,2.200000000000001,2.95,4.149999999999999,31.9,29.6,29.7,27.4,10.9,8.0,8.0,5.0,2256.455,111
2025-08-26 15:09:00,75.55,578.4722,153.0,2.3000000000000025,3.0,4.149999999999999,32.1,29.6,29.7,27.4,10.9,8.0,7.9,5.0,2276.33,111
2025-08-26 15:12:00,76.19999999999999,576.9965,153.0,2.3000000000000025,3.2000000000000006,4.25,32.1,29.6,29.7,27.4,10.8,7.9,7.8,4.5,2317.372,116
2025-08-26 15:15:00,75.35,578.4722,153.10000000000002,2.3000000000000025,2.9499999999999993,4.149999999999999,32.1,29.6,29.7,27.4,10.7,7.8,7.7,4.9,2289.789,82
2025-08-26 15:18:00,74.85,575.7668,153.10000000000002,2.200000000000001,2.8499999999999996,4.25,32.0,29.5,29.7,27.4,10.7,7.7,7.8,4.9,2275.788,82
2025-08-26 15:21:00,74.44999999999999,579.4561,153.2,2.25,2.8999999999999995,4.25,32.0,29.5,29.6,27.4,10.7,7.8,7.7,5.0,2267.699,82
2025-08-26 15:24:00,74.05,580.1938,153.2,2.1500000000000004,2.9499999999999997,4.149999999999999,32.0,29.5,29.7,27.5,10.7,7.8,7.8,4.8,2240.009,83
2025-08-26 15:27:00,73.85,575.5208,153.3,2.0999999999999996,2.9999999999999996,4.199999999999999,31.9,29.5,29.7,27.5,10.7,7.8,7.7,4.8,2241.59,83
2025-08-26 15:30:00,73.35,570.8478,153.3,2.1499999999999986,2.9999999999999996,4.199999999999999,31.9,29.5,29.6,27.5,10.7,7.8,7.7,4.8,2230.233,83
2025-08-26 15:33:00,72.0,571.5856,153.39999999999998,2.1500000000000004,2.9999999999999996,3.950000000000003,31.9,29.6,29.7,27.5,10.7,7.8,7.6,4.9,2183.22,81
2025-08-26 15:36:00,72.5,572.0775,153.39999999999998,2.1500000000000004,2.9,3.950000000000003,31.9,29.6,29.7,27.5,10.7,7.9,8.0,4.8,2195.328,111
2025-08-26 15:39:00,73.4,572.0775,153.5,2.25,3.0500000000000003,3.9999999999999982,32.1,29.7,29.8,27.5,10.8,7.9,7.9,4.7,2225.985,117
2025-08-26 15:42:00,73.85,572.8154,153.5,2.1999999999999993,3.0000000000000004,4.049999999999999,32.0,29.7,29.8,27.5,10.8,7.9,8.0,4.7,2248.633,83
2025-08-26 15:45:00,74.5,575.2749,153.60000000000002,2.2500000000000018,3.0500000000000003,4.149999999999999,32.1,29.6,29.7,27.5,10.8,7.9,7.9,4.7,2254.175,117
2025-08-26 15:48:00,74.25,576.5046,153.60000000000002,2.1500000000000004,3.0000000000000004,4.199999999999999,32.0,29.6,29.8,27.5,10.8,7.9,7.9,4.8,2263.552,83
2025-08-26 15:51:00,74.25,577.7344,153.7,2.1500000000000004,3.1000000000000005,4.199999999999999,32.0,29.6,29.8,27.5,10.8,7.9,7.9,4.6,2258.596,117
2025-08-26 15:54:00,74.25,576.7506,153.7,2.3000000000000007,2.8000000000000003,4.049999999999999,32.2,29.7,29.8,27.5,10.8,7.9,7.9,5.2,2254.32,102
2025-08-26 15:57:00,74.55000000000001,579.702,153.8,2.1999999999999993,3.0000000000000004,4.1,32.1,29.7,29.8,27.6,10.8,7.9,7.9,4.8,2267.155,83
2025-08-26 16:00:00,74.45,579.702,153.8,2.1500000000000004,2.9500000000000006,4.199999999999999,32.0,29.6,29.8,27.5,10.8,7.9,7.8,5.0,2265.757,111
2025-08-26 16:03:00,74.35,577.7344,153.89999999999998,2.1500000000000004,3.1000000000000005,4.149999999999999,32.1,29.6,29.8,27.6,10.8,7.9,7.8,4.7,2264.313,117
2025-08-26 16:06:00,73.95,577.2425,153.89999999999998,2.1500000000000004,3.0500000000000007,4.149999999999999,32.1,29.6,29.8,27.6,10.8,7.9,7.8,4.8,2255.12,83
2025-08-26 16:09:00,74.19999999999999,577.2425,154.0,2.1999999999999993,2.9,4.1,32.1,29.7,29.8,27.6,10.7,7.9,7.8,5.0,2266.688,111
2025-08-26 16:12:00,74.05,577.2425,154.0,2.1500000000000004,3.0999999999999996,4.149999999999999,32.1,29.6,29.8,27.6,10.7,7.8,7.7,4.6,2247.209,117
2025-08-26 16:15:00,74.25,578.4722,154.10000000000002,2.1999999999999993,2.8999999999999995,4.1,32.1,29.7,29.8,27.6,10.7,7.8,7.8,4.9,2250.1,82
2025-08-26 16:18:00,74.0,576.7506,154.10000000000002,2.1500000000000004,2.9499999999999997,4.149999999999999,32.1,29.6,29.8,27.6,10.7,7.8,7.8,4.8,2253.009,83
2025-08-26 16:21:00,73.55,576.7506,154.2,2.25,2.9,3.9999999999999982,32.1,29.7,29.7,27.6,10.7,7.9,7.8,5.0,2237.556,111
2025-08-26 16:24:00,73.8,577.2425,154.2,2.1999999999999993,3.05,4.1,32.1,29.7,29.8,27.6,10.7,7.9,7.8,4.7,2244.87,83
2025-08-26 16:27:00,73.75,577.2425,154.3,2.200000000000001,3.05,4.149999999999999,32.1,29.6,29.7,27.6,10.7,7.9,7.7,4.8,2242.93,83
2025-08-26 16:30:00,73.9,576.7506,154.3,2.1500000000000004,2.8,4.199999999999999,32.0,29.6,29.7,27.6,10.7,7.8,7.8,5.1,2243.01,102
2025-08-26 16:33:00,73.65,575.2749,154.39999999999998,2.1500000000000004,2.9499999999999997,4.099999999999998,32.1,29.6,29.8,27.6,10.7,7.8,7.8,4.8,2238.506,83
2025-08-26 16:36:00,73.55,575.7668,154.39999999999998,2.1999999999999993,2.8499999999999996,4.1,32.1,29.7,29.8,27.6,10.7,7.8,7.8,5.0,2237.791,82
2025-08-26 16:39:00,73.8,576.5046,154.5,2.1999999999999993,2.8999999999999995,4.1,32.1,29.7,29.8,27.6,10.7,7.9,7.9,4.9,2241.767,111
2025-08-26 16:42:00,73.85,575.7668,154.5,2.0999999999999996,2.9499999999999997,4.149999999999999,32.0,29.6,29.8,27.6,10.7,7.9,7.8,4.9,2242.582,111
2025-08-26 16:45:00,73.75,575.2749,154.60000000000002,2.1999999999999993,3.0000000000000004,4.1,32.1,29.7,29.8,27.6,10.8,7.9,7.9,4.8,2240.577,83
2025-08-26 16:48:00,73.65,575.7668,154.60000000000002,2.1999999999999993,3.0,3.9999999999999982,32.1,29.7,29.8,27.6,10.7,7.9,7.8,4.8,2240.496,83
2025-08-26 16:51:00,73.55000000000001,575.7668,154.7,2.1500000000000004,2.9499999999999997,4.049999999999997,32.1,29.6,29.8,27.6,10.7,7.8,7.8,4.8,2232.999,83
2025-08-26 16:54:00,73.55000000000001,572.0775,154.7,2.1499999999999986,2.9999999999999996,4.049999999999999,32.0,29.7,29.8,27.6,10.7,7.9,7.9,4.7,2230.7,83
2025-08-26 16:57:00,73.25,566.1748,154.8,2.0999999999999996,2.9499999999999997,4.099999999999998,32.0,29.6,29.8,27.6,10.7,7.8,7.8,4.8,2228.098,83
2025-08-26 17:00:00,72.45,556.0908,154.8,2.1500000000000004,2.9999999999999996,3.9999999999999964,32.0,29.6,29.7,27.6,10.7,7.8,7.8,4.7,2202.326,117
2025-08-26 17:03:00,71.95,547.7286,154.89999999999998,2.0999999999999996,3.05,4.049999999999997,31.9,29.6,29.7,27.6,10.7,7.7,7.6,4.7,2186.087,136
2025-08-26 17:06:00,69.3,540.3501,154.89999999999998,2.0500000000000007,2.9499999999999997,3.6999999999999975,31.8,29.6,29.7,27.6,10.7,7.9,7.8,4.9,2092.493,110
2025-08-26 17:09:00,69.3,536.6609,155.0,2.0,3.05,3.8499999999999996,31.8,29.5,29.7,27.6,10.7,7.9,7.8,4.7,2102.618,110
2025-08-26 17:12:00,69.3,532.2338,155.0,1.9999999999999982,2.9999999999999996,3.799999999999999,31.7,29.5,29.6,27.6,10.7,7.8,7.8,4.7,2098.926,155
2025-08-26 17:15:00,68.9,524.3634,155.10000000000002,2.049999999999999,3.0499999999999994,3.7499999999999982,31.8,29.5,29.6,27.6,10.7,7.8,7.7,4.7,2089.544,155
2025-08-26 17:18:00,68.2,519.9363,155.10000000000002,1.9499999999999975,2.9499999999999993,3.8499999999999996,31.7,29.4,29.6,27.6,10.7,7.8,7.7,4.9,2060.854,150
2025-08-26 17:21:00,68.0,517.7228,155.2,2.049999999999999,3.05,3.799999999999999,31.7,29.5,29.5,27.6,10.7,7.7,7.7,4.6,2053.286,137
2025-08-26 17:24:00,67.19999999999999,515.0174,155.2,2.0,3.0,3.7499999999999964,31.6,29.5,29.5,27.6,10.6,7.7,7.7,4.6,2028.185,137
2025-08-26 17:27:00,66.9,513.7876,155.3,1.9499999999999993,2.9,3.700000000000003,31.6,29.4,29.5,27.6,10.6,7.7,7.7,4.8,2022.708,61
2025-08-26 17:30:00,66.6,513.7876,155.3,1.9499999999999993,2.9499999999999997,3.700000000000003,31.6,29.4,29.5,27.6,10.7,7.7,7.7,4.8,2014.047,61
2025-08-26 17:33:00,66.7,515.2633,155.39999999999998,1.9999999999999982,2.9499999999999997,3.650000000000004,31.7,29.4,29.5,27.6,10.7,7.8,7.8,4.8,2015.514,150
2025-08-26 17:36:00,66.8,507.8849,155.39999999999998,1.9499999999999993,2.8999999999999995,3.700000000000003,31.6,29.4,29.5,27.6,10.7,7.7,7.7,4.9,2013.801,61
2025-08-26 17:39:00,66.8,505.6713,155.5,1.9499999999999993,2.9499999999999993,3.700000000000003,31.6,29.4,29.5,27.6,10.7,7.8,7.7,4.9,2008.435,150
2025-08-26 17:42:00,65.6,499.2766,155.5,1.9499999999999993,3.05,3.650000000000002,31.5,29.4,29.5,27.5,10.7,7.8,7.8,4.6,1970.784,155
2025-08-26 17:45:00,64.8,500.2604,155.60000000000002,1.9000000000000004,2.9499999999999997,3.6500000000000004,31.4,29.3,29.4,27.5,10.7,7.8,7.8,4.8,1933.768,150
2025-08-26 17:48:00,65.25,499.7685,155.60000000000002,1.950000000000001,3.0,3.700000000000001,31.5,29.3,29.4,27.5,10.8,7.8,7.7,4.9,1961.546,150
2025-08-26 17:51:00,65.55,501.7361,155.7,1.9499999999999993,2.95,3.650000000000002,31.5,29.4,29.5,27.5,10.8,7.9,7.9,4.9,1958.172,149
2025-08-26 17:54:00,66.44999999999999,500.7523,155.7,1.9499999999999993,3.0500000000000003,3.650000000000002,31.5,29.4,29.5,27.5,10.9,7.9,7.9,4.8,1982.0,110
2025-08-26 17:57:00,66.44999999999999,500.9983,155.8,2.0,2.95,3.6000000000000014,31.5,29.5,29.5,27.5,10.8,7.9,7.9,4.9,1983.852,149
2025-08-26 18:00:00,66.44999999999999,499.7685,155.8,1.9499999999999993,3.0500000000000003,3.650000000000002,31.5,29.4,29.5,27.5,10.8,7.9,7.9,4.7,1983.473,156
2025-08-26 18:03:00,66.25,503.4577,155.89999999999998,1.9499999999999993,2.9499999999999997,3.6000000000000014,31.6,29.4,29.5,27.6,10.7,7.8,7.8,4.8,1988.033,150
2025-08-26 18:06:00,66.15,506.4091,155.89999999999998,1.9499999999999993,2.8999999999999995,3.6000000000000014,31.6,29.4,29.5,27.6,10.7,7.8,7.9,4.8,1987.383,150
2025-08-26 18:09:00,66.25,505.1794,156.0,2.0500000000000007,2.8,3.650000000000002,31.6,29.5,29.5,27.5,10.7,7.9,7.9,5.1,1982.492,148
2025-08-26 18:12:00,66.44999999999999,505.1794,156.0,1.8999999999999986,3.0500000000000003,3.650000000000002,31.5,29.4,29.5,27.6,10.8,7.9,7.9,4.7,1986.943,156
2025-08-26 18:15:00,66.25,500.9983,156.10000000000002,1.8999999999999986,2.95,3.650000000000002,31.5,29.4,29.5,27.6,10.8,7.8,7.8,4.9,1978.713,150
2025-08-26 18:18:00,66.05000000000001,498.0469,156.10000000000002,1.8999999999999986,3.0999999999999996,3.650000000000002,31.5,29.4,29.5,27.6,10.7,7.8,7.7,4.6,1963.074,155
2025-08-26 18:21:00,65.55,494.6036,156.2,1.8999999999999986,3.05,3.650000000000002,31.5,29.4,29.5,27.6,10.7,7.8,7.8,4.6,1953.94,155
2025-08-26 18:24:00,65.35,492.39,156.2,1.9000000000000004,2.9999999999999996,3.5999999999999996,31.5,29.3,29.4,27.6,10.7,7.8,7.6,4.9,1953.142,150
2025-08-26 18:27:00,64.75,486.2413,156.3,1.9499999999999993,2.9499999999999997,3.5500000000000007,31.5,29.4,29.4,27.6,10.7,7.7,7.7,4.8,1935.045,61
2025-08-26 18:30:00,64.3,480.0926,156.3,1.8499999999999996,3.05,3.6500000000000004,31.4,29.3,29.4,27.6,10.7,7.7,7.7,4.6,1922.29,154
2025-08-26 18:33:00,63.65,478.371,156.39999999999998,1.9000000000000004,2.9499999999999997,3.549999999999999,31.4,29.3,29.4,27.5,10.7,7.7,7.7,4.8,1891.659,59
2025-08-26 18:36:00,62.9,473.452,156.39999999999998,1.799999999999999,3.05,3.549999999999997,31.2,29.3,29.3,27.6,10.7,7.7,7.6,4.7,1867.425,59
2025-08-26 18:39:00,61.25,455.0058,156.5,1.7499999999999982,3.0,3.3500000000000014,31.2,29.2,29.3,27.6,10.6,7.7,7.6,4.7,1819.374,59
2025-08-26 18:42:00,63.849999999999994,512.066,156.5,1.9000000000000004,2.8,3.4499999999999975,31.3,29.4,29.4,27.5,10.6,8.0,7.9,5.1,1891.508,148
2025-08-26 18:45:00,66.45,511.5741,156.60000000000002,1.9499999999999993,2.8,3.6000000000000014,31.5,29.5,29.6,27.5,10.6,7.8,7.8,5.0,1975.658,147
2025-08-26 18:48:00,67.05,514.0336,156.60000000000002,1.9999999999999982,2.8999999999999995,3.600000000000003,31.7,29.5,29.6,27.6,10.6,7.8,7.7,4.9,1995.051,150
2025-08-26 18:51:00,67.44999999999999,515.0174,156.7,2.049999999999999,2.8499999999999996,3.600000000000003,31.7,29.5,29.6,27.5,10.6,7.8,7.8,4.9,2008.186,78
2025-08-26 18:54:00,67.75,520.1823,156.7,1.9999999999999982,2.8499999999999996,3.600000000000003,31.7,29.5,29.6,27.6,10.6,7.8,7.8,4.9,2027.159,78
2025-08-26 18:57:00,68.15,526.0851,156.8,1.9999999999999982,2.8999999999999995,3.6999999999999975,31.7,29.5,29.6,27.6,10.7,7.9,7.9,4.9,2038.83,149
2025-08-26 19:00:00,68.4,522.8877,156.8,2.049999999999999,2.8999999999999995,3.6999999999999975,31.7,29.5,29.6,27.5,10.7,7.8,7.8,4.9,2037.85,150
2025-08-26 19:03:00,68.45,523.8715,156.89999999999998,2.0999999999999996,2.9499999999999997,3.649999999999997,31.7,29.6,29.6,27.5,10.7,7.8,7.8,4.8,2038.015,81
2025-08-26 19:06:00,68.65,521.658,156.89999999999998,1.9999999999999982,2.9999999999999996,3.6999999999999975,31.7,29.5,29.6,27.6,10.7,7.8,7.7,4.8,2042.236,81
2025-08-26 19:09:00,68.9,519.4445,157.0,2.049999999999999,3.0499999999999994,3.799999999999999,31.7,29.5,29.6,27.5,10.7,7.8,7.7,4.7,2052.61,155
2025-08-26 19:12:00,68.8,517.4769,157.0,2.0,2.9999999999999996,3.849999999999998,31.6,29.5,29.6,27.5,10.7,7.8,7.8,4.7,2047.571,155
2025-08-26 19:15:00,68.3,516.985,157.10000000000002,1.9999999999999982,2.9499999999999997,3.7499999999999982,31.7,29.4,29.6,27.5,10.7,7.8,7.8,4.8,2036.657,150
2025-08-26 19:18:00,68.0,517.9688,157.10000000000002,2.049999999999999,2.9999999999999996,3.799999999999999,31.7,29.5,29.6,27.5,10.7,7.8,7.7,4.8,2020.191,150
2025-08-26 19:21:00,67.9,515.7552,157.2,2.0,2.9999999999999996,3.799999999999997,31.6,29.4,29.5,27.5,10.7,7.7,7.7,4.7,2032.538,137
2025-08-26 19:24:00,67.5,512.5579,157.2,2.0,2.9499999999999997,3.799999999999997,31.6,29.4,29.5,27.5,10.6,7.7,7.7,4.7,2018.916,137
2025-08-26 19:27:00,66.69999999999999,512.5579,157.3,1.9499999999999993,2.9,3.700000000000003,31.6,29.4,29.5,27.6,10.6,7.7,7.6,4.9,1995.661,61
2025-08-26 19:30:00,66.15,508.1308,157.3,1.9000000000000004,2.9,3.6500000000000004,31.6,29.3,29.5,27.6,10.6,7.7,7.7,4.8,1976.342,61
2025-08-26 19:33:00,65.8,508.1308,157.39999999999998,1.8999999999999986,2.9,3.650000000000002,31.5,29.4,29.5,27.6,10.6,7.7,7.7,4.8,1969.639,61
2025-08-26 19:36:00,65.65,507.8849,157.39999999999998,1.9499999999999993,2.9499999999999997,3.650000000000002,31.5,29.4,29.4,27.6,10.6,7.8,7.7,4.8,1959.867,150
2025-08-26 19:39:00,65.45,511.5741,157.5,1.9499999999999993,2.9499999999999997,3.6000000000000014,31.6,29.4,29.5,27.6,10.7,7.8,7.8,4.8,1961.724,150
2025-08-26 19:42:00,66.05000000000001,508.3767,157.5,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.6,29.4,29.5,27.6,10.7,7.8,7.8,4.7,1967.963,155
2025-08-26 19:45:00,66.35,510.0984,157.60000000000002,1.8999999999999986,2.9499999999999997,3.650000000000002,31.5,29.4,29.5,27.6,10.7,7.8,7.8,4.8,1980.633,150
2025-08-26 19:48:00,66.45,511.82,157.60000000000002,2.0,2.849999999999999,3.6000000000000014,31.6,29.4,29.5,27.5,10.7,7.8,7.9,4.9,1985.518,147
2025-08-26 19:51:00,66.45,514.2795,157.7,1.9499999999999993,2.9499999999999997,3.6000000000000014,31.6,29.4,29.5,27.6,10.7,7.8,7.8,4.8,1988.805,150
2025-08-26 19:54:00,66.65,516.2471,157.7,1.9499999999999993,2.9499999999999997,3.700000000000003,31.6,29.4,29.5,27.6,10.7,7.8,7.8,4.8,1990.285,150
2025-08-26 19:57:00,66.75,522.3958,157.8,2.0,2.9499999999999993,3.5500000000000007,31.6,29.5,29.5,27.6,10.7,7.8,7.9,4.7,1994.482,155
2025-08-26 20:00:00,66.65,519.9363,157.8,2.0,2.9,3.650000000000002,31.6,29.5,29.5,27.6,10.7,7.9,7.7,5.1,1994.279,78
2025-08-26 20:03:00,66.65,521.9039,157.89999999999998,1.9499999999999993,2.9499999999999993,3.700000000000003,31.6,29.4,29.5,27.6,10.7,7.8,7.9,4.7,1994.6,150
2025-08-26 20:06:00,67.15,523.6256,157.89999999999998,1.9499999999999993,2.8999999999999995,3.650000000000002,31.6,29.5,29.6,27.6,10.7,7.8,7.8,4.9,2008.279,150
2025-08-26 20:09:00,67.25,522.3958,158.0,2.0,2.7999999999999994,3.7499999999999964,31.6,29.5,29.6,27.5,10.7,7.8,7.9,5.0,2017.825,78
2025-08-26 20:12:00,67.80000000000001,522.3958,158.0,1.9499999999999993,3.0999999999999996,3.650000000000002,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.6,2022.019,155
2025-08-26 20:15:00,67.25,522.8877,158.10000000000002,2.0500000000000007,3.0499999999999994,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.7,4.7,2016.1,155
2025-08-26 20:18:00,67.2,526.0851,158.10000000000002,1.9499999999999993,2.9,3.700000000000003,31.6,29.4,29.5,27.6,10.6,7.8,7.8,4.8,2015.082,150
2025-08-26 20:21:00,67.65,530.5121,158.2,2.0,2.9,3.700000000000003,31.6,29.4,29.5,27.5,10.6,7.8,7.8,4.8,2023.997,81
2025-08-26 20:24:00,68.1,531.7419,158.2,1.9499999999999993,2.9,3.799999999999997,31.6,29.4,29.6,27.5,10.6,7.8,7.8,4.8,2041.258,81
2025-08-26 20:27:00,68.1,532.9717,158.3,2.0,2.9499999999999997,3.7499999999999964,31.6,29.5,29.6,27.5,10.6,7.8,7.8,4.7,2042.986,155
2025-08-26 20:30:00,68.0,534.6933,158.3,2.049999999999999,2.9499999999999997,3.6999999999999975,31.7,29.5,29.6,27.5,10.6,7.8,7.7,4.8,2043.93,81
2025-08-26 20:33:00,68.1,534.2014,158.39999999999998,2.0999999999999996,2.9,3.6999999999999975,31.7,29.5,29.5,27.5,10.6,7.7,7.7,4.8,2034.637,85
2025-08-26 20:36:00,67.8,533.7095,158.39999999999998,2.0,2.9499999999999997,3.799999999999997,31.6,29.4,29.5,27.5,10.6,7.8,7.7,4.8,2029.624,81
2025-08-26 20:39:00,68.6,537.6447,158.5,2.049999999999999,2.9,3.799999999999999,31.7,29.5,29.6,27.5,10.6,7.8,7.8,4.8,2062.817,81
2025-08-26 20:42:00,68.5,534.6933,158.5,2.049999999999999,2.9999999999999996,3.7499999999999982,31.7,29.4,29.5,27.5,10.6,7.8,7.7,4.7,2057.587,155
2025-08-26 20:45:00,68.1,531.7419,158.60000000000002,2.049999999999999,2.9999999999999996,3.7499999999999982,31.7,29.4,29.5,27.5,10.6,7.8,7.7,4.7,2045.647,155
2025-08-26 20:48:00,68.1,534.9393,158.60000000000002,2.0,2.8,3.799999999999997,31.6,29.4,29.5,27.5,10.6,7.8,7.8,5.0,2049.313,78
2025-08-26 20:51:00,68.1,535.923,158.7,1.9499999999999993,2.9499999999999997,3.849999999999998,31.5,29.4,29.5,27.5,10.6,7.7,7.7,4.7,2039.801,137
2025-08-26 20:54:00,68.1,536.6609,158.7,2.0,3.0,3.799999999999997,31.6,29.4,29.5,27.5,10.6,7.8,7.8,4.6,2036.769,155
2025-08-26 20:57:00,67.9,537.3987,158.8,2.0,3.1,3.799999999999997,31.6,29.4,29.5,27.5,10.6,7.8,7.6,4.6,2044.742,155
2025-08-26 21:00:00,67.7,537.1528,158.8,2.0,2.9,3.849999999999998,31.5,29.4,29.4,27.5,10.6,7.7,7.8,4.7,2036.8,81
2025-08-26 21:03:00,67.8,539.1204,158.89999999999998,2.0,2.8000000000000003,3.7500000000000036,31.5,29.4,29.4,27.5,10.5,7.7,7.8,4.8,2034.114,85
2025-08-26 21:06:00,67.5,540.842,158.89999999999998,2.0500000000000025,2.9,3.7500000000000018,31.6,29.3,29.4,27.4,10.5,7.7,7.7,4.7,2028.029,85
2025-08-26 21:09:00,67.5,540.3501,159.0,2.0500000000000025,2.85,3.7500000000000018,31.6,29.3,29.4,27.4,10.5,7.7,7.7,4.8,2030.291,85
2025-08-26 21:12:00,68.0,542.8096,159.0,2.0000000000000018,2.8,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.8,7.8,5.0,2041.251,78
2025-08-26 21:15:00,68.4,542.5637,159.10000000000002,2.0000000000000018,2.8499999999999996,3.849999999999996,31.6,29.3,29.5,27.4,10.6,7.8,7.7,5.0,2055.678,78
2025-08-26 21:18:00,68.8,544.5313,159.10000000000002,2.0999999999999996,2.8999999999999995,3.7499999999999982,31.7,29.4,29.5,27.4,10.6,7.8,7.7,4.9,2064.824,81
2025-08-26 21:21:00,68.5,544.7772,159.2,2.1000000000000014,2.9,3.799999999999997,31.6,29.4,29.4,27.4,10.6,7.8,7.8,4.8,2063.251,81
2025-08-26 21:24:00,68.69999999999999,547.2367,159.2,2.1000000000000014,2.8499999999999996,3.799999999999997,31.6,29.4,29.4,27.4,10.6,7.8,7.8,4.9,2071.862,78
2025-08-26 21:27:00,69.0,546.9907,159.3,2.0999999999999996,2.7999999999999994,3.7499999999999982,31.7,29.4,29.5,27.4,10.6,7.8,7.9,4.9,2073.904,78
2025-08-26 21:30:00,69.0,546.9907,159.3,2.0000000000000018,2.9499999999999997,3.899999999999997,31.5,29.3,29.4,27.4,10.6,7.8,7.8,4.7,2071.536,81
2025-08-26 21:33:00,69.30000000000001,550.68,159.39999999999998,2.0500000000000025,2.9499999999999997,3.849999999999996,31.6,29.3,29.4,27.4,10.6,7.8,7.7,4.8,2084.307,81
2025-08-26 21:36:00,69.1,551.9097,159.39999999999998,2.1000000000000014,2.9499999999999997,3.799999999999997,31.6,29.4,29.4,27.4,10.6,7.8,7.8,4.7,2082.865,81
2025-08-26 21:39:00,68.80000000000001,534.9393,159.5,2.0500000000000025,2.85,3.849999999999996,31.6,29.3,29.4,27.4,10.6,7.7,7.6,5.0,2064.253,85
2025-08-26 21:42:00,68.4,533.9554,159.5,2.0000000000000018,2.9,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.7,7.7,4.8,2056.125,85
2025-08-26 21:45:00,68.3,535.4312,159.60000000000002,2.0000000000000018,3.0,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.7,7.6,4.7,2055.438,137
2025-08-26 21:48:00,67.9,535.4312,159.60000000000002,1.9499999999999993,3.0,3.8000000000000025,31.4,29.2,29.3,27.4,10.6,7.7,7.6,4.7,2038.532,137
2025-08-26 21:51:00,67.6,534.9393,159.7,1.9499999999999993,2.95,3.850000000000003,31.4,29.2,29.3,27.4,10.6,7.7,7.6,4.8,2028.659,137
2025-08-26 21:54:00,67.4,526.3311,159.7,2.049999999999999,2.8000000000000003,3.7500000000000018,31.5,29.2,29.3,27.3,10.6,7.7,7.6,5.1,2037.379,85
2025-08-26 21:57:00,67.4,523.6256,159.8,1.9999999999999982,2.9,3.8000000000000025,31.4,29.2,29.3,27.3,10.6,7.7,7.7,4.8,2016.575,61
2025-08-26 22:00:00,66.75,521.9039,159.8,1.9999999999999982,3.0,3.7500000000000018,31.4,29.2,29.3,27.3,10.6,7.7,7.7,4.6,2004.293,137
2025-08-26 22:03:00,66.1,519.4445,159.89999999999998,2.0,2.9,3.75,31.3,29.2,29.2,27.3,10.5,7.6,7.6,4.7,1988.228,48
2025-08-26 22:06:00,65.75,518.9525,159.89999999999998,2.0,2.9000000000000004,3.6499999999999986,31.3,29.2,29.2,27.3,10.5,7.7,7.6,4.8,1976.089,61
2025-08-26 22:09:00,65.65,517.7228,160.0,1.950000000000001,2.75,3.6999999999999975,31.3,29.1,29.2,27.3,10.6,7.7,7.7,5.1,1966.255,60
2025-08-26 22:12:00,65.75,514.0336,160.0,2.0,3.0,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.7,7.7,4.6,1965.106,137
2025-08-26 22:15:00,65.15,511.5741,160.10000000000002,1.9000000000000004,2.9,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.7,7.7,4.8,1946.667,61
2025-08-26 22:18:00,64.7,506.9011,160.10000000000002,1.9000000000000004,2.9,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.8,1931.616,152
2025-08-26 22:21:00,64.85,505.9173,160.2,1.9000000000000004,3.05,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.6,1929.509,155
2025-08-26 22:24:00,64.6,507.147,160.2,1.9000000000000004,2.9999999999999996,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.7,1927.763,155
2025-08-26 22:27:00,65.05,509.6065,160.3,1.9000000000000004,2.9999999999999996,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.7,1937.303,155
2025-08-26 22:30:00,65.65,513.7876,160.3,1.950000000000001,2.9499999999999997,3.599999999999996,31.3,29.1,29.2,27.3,10.6,7.8,7.8,4.7,1954.013,155
2025-08-26 22:33:00,65.4,512.5579,160.39999999999998,1.950000000000001,2.75,3.599999999999996,31.3,29.1,29.2,27.3,10.6,7.8,7.8,5.1,1947.798,147
2025-08-26 22:36:00,65.45,512.8038,160.39999999999998,1.9000000000000004,2.9499999999999997,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.8,1950.583,150
2025-08-26 22:39:00,65.5,513.0498,160.5,1.9499999999999993,2.8499999999999996,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.9,4.8,1950.237,152
2025-08-26 22:42:00,65.75,516.739,160.5,1.9499999999999993,2.8,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.8,5.0,1958.229,147
2025-08-26 22:45:00,65.65,517.7228,160.60000000000002,1.9499999999999993,2.9499999999999997,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.7,1957.584,155
2025-08-26 22:48:00,65.55000000000001,519.4445,160.60000000000002,1.9000000000000004,2.9499999999999997,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.8,1941.562,150
2025-08-26 22:51:00,65.85,520.6742,160.7,1.9499999999999993,3.0,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.6,1955.432,155
2025-08-26 22:54:00,65.55000000000001,518.9525,160.7,1.9499999999999993,2.9,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.8,1950.746,152
2025-08-26 22:57:00,65.95,518.7066,160.8,1.9499999999999993,2.8499999999999996,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.7,5.0,1963.757,147
2025-08-26 23:00:00,66.15,519.9363,160.8,1.9499999999999993,2.9999999999999996,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.7,4.7,1966.339,155
2025-08-26 23:03:00,66.25,524.1175,160.89999999999998,1.9499999999999993,3.0999999999999996,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.7,4.5,1974.417,155
2025-08-26 23:06:00,66.05,516.985,160.89999999999998,1.9499999999999993,2.9,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.8,1963.755,150
2025-08-26 23:09:00,65.94999999999999,514.2795,161.0,1.9999999999999982,2.8999999999999995,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.7,4.9,1954.523,150
2025-08-26 23:12:00,65.25,512.5579,161.0,2.0,3.05,3.549999999999997,31.3,29.2,29.2,27.3,10.6,7.8,7.7,4.6,1928.458,155
2025-08-26 23:15:00,64.9,509.3605,161.10000000000002,1.9000000000000004,2.9499999999999997,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.7,7.7,4.7,1923.889,137
2025-08-26 23:18:00,65.45,509.1146,161.10000000000002,1.950000000000001,3.0,3.599999999999996,31.3,29.1,29.2,27.3,10.6,7.7,7.6,4.7,1938.1,137
2025-08-26 23:21:00,64.55,505.1794,161.2,1.9000000000000004,3.0,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.6,4.8,1927.579,150
2025-08-26 23:24:00,65.15,510.5902,161.2,1.9000000000000004,2.8,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.8,5.0,1951.891,147
2025-08-26 23:27:00,65.15,501.4901,161.3,1.9000000000000004,2.9499999999999997,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.8,1925.507,152
2025-08-26 23:30:00,64.1,495.3414,161.3,1.8499999999999996,3.0000000000000004,3.5500000000000007,31.1,29.0,29.1,27.3,10.5,7.7,7.6,4.6,1893.823,59
2025-08-26 23:33:00,63.4,489.6846,161.39999999999998,1.8499999999999996,2.95,3.5000000000000018,31.2,29.0,29.2,27.3,10.5,7.7,7.7,4.6,1900.704,59
2025-08-26 23:36:00,63.8,489.6846,158.39999999999998,1.950000000000001,1632.95,2.4499999999999993,31.1,31.1,29.1,29.2,10.5,10.5,7.6,-3252.5,1894.71,1
2025-08-26 23:39:00,64.5,496.8171,158.5,1.8999999999999986,1632.9,2.5,31.0,31.0,29.1,29.1,10.5,10.5,7.7,-3252.5,1873.919,1
2025-08-26 23:42:00,62.349999999999994,495.3414,161.5,1.8000000000000007,2.8,3.4499999999999993,31.0,29.1,29.2,27.3,10.6,7.8,7.8,5.0,1878.62,147
2025-08-26 23:45:00,63.0,499.5226,158.60000000000002,1.9000000000000021,1632.8999999999999,2.5,31.1,31.1,29.2,29.2,10.6,10.6,7.9,-3252.5,1898.194,1
2025-08-26 23:48:00,64.19999999999999,497.8009,161.60000000000002,2.0,2.9499999999999997,3.450000000000003,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.7,1922.668,155
2025-08-26 23:51:00,64.15,498.0469,161.7,1.9000000000000004,3.05,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.7,7.7,4.5,1922.947,137
2025-08-26 23:54:00,63.75,499.2766,161.7,1.9000000000000004,3.0,3.5500000000000025,31.2,29.1,29.2,27.3,10.5,7.8,7.7,4.6,1924.134,155
2025-08-26 23:57:00,63.65,500.7523,161.8,1.8499999999999996,2.8,3.5000000000000018,31.2,29.0,29.2,27.3,10.5,7.7,7.7,4.9,1910.152,60
2025-08-27 00:00:00,63.3,500.7523,161.8,1.8500000000000014,2.8999999999999995,3.5,31.1,29.1,29.2,27.3,10.6,7.8,7.7,4.9,1902.998,152
2025-08-27 00:03:00,64.75,503.2118,161.89999999999998,1.9499999999999993,2.8499999999999996,3.5000000000000036,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.9,1966.331,152
2025-08-27 00:06:00,64.3,505.4254,161.89999999999998,1.9000000000000004,2.8999999999999995,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.9,4.7,1912.3,152
2025-08-27 00:09:00,64.75,505.1794,162.0,2.0,3.05,3.549999999999997,31.3,29.2,29.2,27.3,10.6,7.8,7.7,4.6,1932.433,155
2025-08-27 00:12:00,64.65,503.2118,162.0,2.0,2.9499999999999997,3.450000000000003,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.7,1939.54,155
2025-08-27 00:15:00,64.25,509.6065,162.10000000000002,1.9000000000000004,2.9,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.8,1925.078,152
2025-08-27 00:18:00,64.94999999999999,511.3281,162.10000000000002,1.9000000000000004,2.9,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.7,7.6,4.9,1946.329,61
2025-08-27 00:21:00,64.6,510.0984,162.2,1.9000000000000004,2.8,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.7,5.1,1928.307,147
2025-08-27 00:24:00,64.80000000000001,510.0984,162.2,1.8999999999999986,2.9499999999999997,3.599999999999998,31.2,29.2,29.3,27.3,10.6,7.8,7.7,4.8,1931.894,152
2025-08-27 00:27:00,64.85,509.1146,162.3,1.950000000000001,3.0,3.599999999999996,31.3,29.1,29.2,27.3,10.6,7.7,7.7,4.6,1935.089,137
2025-08-27 00:30:00,64.75,507.6389,162.3,1.9000000000000004,2.9499999999999997,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.8,1920.041,152
2025-08-27 00:33:00,64.4,506.9011,159.3,1.950000000000001,1633.0,2.5500000000000025,31.1,31.2,29.2,29.2,10.6,10.6,7.7,-3252.5,1914.96,1
2025-08-27 00:36:00,64.7,508.8687,162.39999999999998,1.8499999999999996,2.6999999999999997,3.5500000000000025,31.2,29.1,29.3,27.3,10.6,7.9,7.9,5.2,1925.846,148
2025-08-27 00:39:00,64.35,507.147,162.5,1.9000000000000004,2.8499999999999996,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.9,1920.68,152
2025-08-27 00:42:00,64.05,506.4091,162.5,1.9000000000000004,2.8499999999999996,3.5000000000000018,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.9,1905.72,152
2025-08-27 00:45:00,64.05,505.6713,162.60000000000002,1.9000000000000004,2.9499999999999997,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.7,7.7,4.7,1900.957,137
2025-08-27 00:48:00,64.0,507.147,162.60000000000002,1.8500000000000014,2.75,3.6000000000000014,31.1,29.1,29.2,27.3,10.5,7.7,7.7,5.0,1914.898,60
2025-08-27 00:51:00,64.5,511.5741,162.7,1.9499999999999993,2.85,3.5000000000000036,31.2,29.2,29.2,27.3,10.5,7.8,7.8,4.8,1941.28,152
2025-08-27 00:54:00,64.35,514.0336,162.7,1.9499999999999993,2.9499999999999997,3.5000000000000036,31.2,29.2,29.2,27.3,10.5,7.8,7.7,4.7,1930.185,155
2025-08-27 00:57:00,64.6,516.739,162.8,1.9000000000000004,2.9499999999999997,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.8,1937.243,152
2025-08-27 01:00:00,65.25,518.9525,162.8,1.9499999999999993,2.8499999999999996,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.9,7.9,4.9,1964.033,149
2025-08-27 01:03:00,66.44999999999999,521.1661,162.89999999999998,1.9499999999999993,2.9,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.6,5.0,2005.692,147
2025-08-27 01:06:00,66.75,520.1823,162.89999999999998,2.049999999999999,3.0,3.549999999999999,31.4,29.3,29.3,27.3,10.6,7.8,7.6,4.8,2009.456,81
2025-08-27 01:09:00,66.75,518.9525,163.0,1.9999999999999982,3.05,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.6,4.7,2007.445,155
2025-08-27 01:12:00,66.55000000000001,521.9039,163.0,1.9999999999999982,2.9999999999999996,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.7,4.7,2007.257,155
2025-08-27 01:15:00,66.75,521.9039,163.10000000000002,1.9999999999999982,2.7499999999999996,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.9,5.0,2007.475,147
2025-08-27 01:18:00,66.75,521.9039,163.10000000000002,1.9499999999999993,3.0,3.75,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.6,2008.661,155
2025-08-27 01:21:00,66.55000000000001,515.0174,163.2,2.0,2.8,3.6999999999999993,31.3,29.3,29.3,27.3,10.7,7.7,7.7,5.1,2011.627,147
2025-08-27 01:24:00,66.05000000000001,510.8362,163.2,2.0,2.9499999999999997,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.7,7.7,4.7,1987.871,137
2025-08-27 01:27:00,65.45,507.8849,163.3,2.0,2.85,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.7,7.8,4.8,1967.86,61
2025-08-27 01:30:00,64.9,508.1308,163.3,1.950000000000001,2.9499999999999997,3.599999999999996,31.3,29.1,29.2,27.3,10.6,7.7,7.7,4.7,1945.254,137
2025-08-27 01:33:00,65.35,508.8687,163.39999999999998,1.950000000000001,2.9,3.649999999999997,31.3,29.1,29.2,27.3,10.6,7.7,7.7,4.8,1966.358,61
2025-08-27 01:36:00,65.55,510.0984,163.39999999999998,1.9499999999999993,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.7,1969.86,155
2025-08-27 01:39:00,65.35,510.0984,163.5,2.0,2.6999999999999997,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.7,7.7,5.2,1961.3,147
2025-08-27 01:42:00,65.25,510.8362,163.5,1.950000000000001,2.9000000000000004,3.599999999999996,31.3,29.1,29.2,27.3,10.5,7.7,7.6,4.8,1954.449,61
2025-08-27 01:45:00,65.05,515.5093,163.60000000000002,1.9000000000000004,2.75,3.649999999999997,31.2,29.1,29.2,27.3,10.5,7.7,7.7,5.0,1955.321,60
2025-08-27 01:48:00,65.15,516.2471,163.60000000000002,1.950000000000001,2.85,3.599999999999996,31.3,29.1,29.2,27.3,10.5,7.7,7.7,4.8,1961.448,61
2025-08-27 01:51:00,65.25,514.5255,163.7,1.9499999999999993,2.9499999999999997,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.7,1963.739,155
2025-08-27 01:54:00,65.15,514.2795,163.7,1.9499999999999993,2.9,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.8,1956.852,152
2025-08-27 01:57:00,65.55000000000001,514.5255,163.8,1.9499999999999993,2.8499999999999996,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.7,5.0,1966.637,147
2025-08-27 02:00:00,65.45,515.2633,163.8,1.9499999999999993,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.7,1970.011,155
2025-08-27 02:03:00,65.75,513.7876,163.89999999999998,1.9499999999999993,2.8499999999999996,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.9,1974.618,147
2025-08-27 02:06:00,65.9,515.0174,163.89999999999998,1.9999999999999982,2.8999999999999995,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.7,4.9,1978.419,150
2025-08-27 02:09:00,65.75,515.5093,164.0,1.9499999999999993,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.7,1967.208,155
2025-08-27 02:12:00,65.95,514.2795,164.0,2.0,2.9499999999999997,3.549999999999999,31.4,29.3,29.3,27.4,10.6,7.8,7.7,4.8,1982.281,150
2025-08-27 02:15:00,66.05000000000001,516.2471,164.10000000000002,1.9999999999999982,2.8,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.7,5.1,1989.773,147
2025-08-27 02:18:00,66.15,515.0174,164.10000000000002,1.9499999999999993,2.8499999999999996,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.9,1988.075,147
2025-08-27 02:21:00,65.95,513.7876,164.2,1.9999999999999982,2.9499999999999997,3.5999999999999996,31.4,29.2,29.3,27.3,10.6,7.8,7.8,4.7,1983.62,155
2025-08-27 02:24:00,65.95,515.2633,164.2,1.9499999999999993,2.75,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,5.1,1995.339,147
2025-08-27 02:27:00,66.25,514.2795,164.3,1.9499999999999993,2.8499999999999996,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.8,4.9,1992.718,147
2025-08-27 02:30:00,65.85,515.2633,164.3,1.9000000000000004,2.9999999999999996,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.7,1979.054,155
2025-08-27 02:33:00,65.65,513.7876,164.39999999999998,1.9000000000000004,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.7,1975.458,155
2025-08-27 02:36:00,65.55,513.7876,164.39999999999998,1.9000000000000004,2.7,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.7,7.8,5.1,1966.279,147
2025-08-27 02:39:00,65.94999999999999,513.0498,164.5,1.9000000000000004,2.9,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.7,7.7,4.8,1985.33,61
2025-08-27 02:42:00,65.75,512.8038,164.5,1.9499999999999993,2.85,3.700000000000001,31.4,29.2,29.3,27.4,10.5,7.7,7.7,4.8,1974.982,61
2025-08-27 02:45:00,65.05,512.5579,164.60000000000002,1.9000000000000004,2.9,3.599999999999998,31.2,29.2,29.2,27.4,10.6,7.7,7.7,4.8,1955.409,61
2025-08-27 02:48:00,65.35,515.5093,164.60000000000002,1.9499999999999993,2.9,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1959.99,152
2025-08-27 02:51:00,65.25,514.2795,164.7,1.9499999999999993,2.9,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1963.236,152
2025-08-27 02:54:00,65.75,512.8038,164.7,1.9499999999999993,2.9499999999999997,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.7,4.8,1973.144,150
2025-08-27 02:57:00,65.44999999999999,511.5741,164.8,1.9499999999999993,2.8499999999999996,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.7,7.7,4.9,1970.082,61
2025-08-27 03:00:00,65.44999999999999,511.3281,164.8,1.8499999999999996,3.0,3.6999999999999993,31.2,29.2,29.3,27.4,10.6,7.8,7.8,4.6,1963.483,155
2025-08-27 03:03:00,65.6,514.2795,164.89999999999998,1.9499999999999993,2.9499999999999997,3.700000000000001,31.4,29.2,29.3,27.4,10.6,7.8,7.7,4.8,1972.365,150
2025-08-27 03:06:00,65.44999999999999,511.5741,164.89999999999998,1.9000000000000004,2.8999999999999995,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.9,1969.613,152
2025-08-27 03:09:00,65.44999999999999,511.3281,165.0,1.9000000000000004,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.8,1969.061,150
2025-08-27 03:12:00,65.35,510.3443,165.0,1.9000000000000004,2.8499999999999996,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.9,1965.153,152
2025-08-27 03:15:00,65.55,510.0984,165.10000000000002,1.9000000000000004,2.8999999999999995,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.9,1967.277,152
2025-08-27 03:18:00,65.25,510.0984,165.10000000000002,1.9499999999999993,2.8,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.7,7.7,5.0,1964.112,60
2025-08-27 03:21:00,65.55,511.3281,165.2,1.9499999999999993,2.9,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.7,7.7,4.8,1973.729,61
2025-08-27 03:24:00,65.45,511.5741,165.2,1.9499999999999993,2.8499999999999996,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.7,7.7,4.9,1967.36,61
2025-08-27 03:27:00,65.15,512.066,165.3,1.9000000000000004,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.7,7.7,4.7,1961.936,137
2025-08-27 03:30:00,64.95,511.3281,165.3,1.9499999999999993,2.8499999999999996,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.7,7.7,4.9,1954.125,61
2025-08-27 03:33:00,64.75,510.3443,165.39999999999998,1.950000000000001,2.8499999999999996,3.599999999999998,31.3,29.3,29.3,27.4,10.6,7.7,7.7,4.9,1947.638,61
2025-08-27 03:36:00,65.15,509.3605,165.39999999999998,1.9499999999999993,2.8,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.7,7.8,4.9,1956.238,60
2025-08-27 03:39:00,64.55,508.3767,165.5,1.9000000000000004,2.9,3.549999999999997,31.3,29.2,29.3,27.4,10.6,7.7,7.8,4.7,1940.117,61
2025-08-27 03:42:00,64.95,508.3767,165.5,1.9000000000000004,2.8,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,5.0,1944.298,147
2025-08-27 03:45:00,65.15,510.0984,165.60000000000002,1.9000000000000004,2.9,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1965.77,152
2025-08-27 03:48:00,65.25,508.3767,165.60000000000002,2.0,2.9999999999999996,3.549999999999999,31.4,29.3,29.3,27.4,10.6,7.8,7.7,4.7,1963.586,155
2025-08-27 03:51:00,65.05,506.6551,165.7,1.9000000000000004,2.8499999999999996,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.9,1951.914,152
2025-08-27 03:54:00,65.45,510.0984,165.7,2.0,2.9499999999999997,3.549999999999999,31.4,29.3,29.3,27.4,10.6,7.8,7.8,4.7,1964.379,155
2025-08-27 03:57:00,65.45,511.82,165.8,1.950000000000001,2.9999999999999996,3.549999999999999,31.4,29.3,29.4,27.4,10.6,7.8,7.7,4.7,1969.575,155
2025-08-27 04:00:00,65.15,514.0336,165.8,1.9000000000000004,2.9,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1961.834,152
2025-08-27 04:03:00,65.15,514.0336,165.89999999999998,1.9000000000000004,2.9999999999999996,3.6499999999999986,31.3,29.2,29.3,27.4,10.7,7.8,7.8,4.7,1959.656,155
2025-08-27 04:06:00,65.45,510.0984,165.89999999999998,2.0,2.8499999999999996,3.549999999999999,31.4,29.3,29.3,27.4,10.6,7.8,7.8,4.9,1965.64,147
2025-08-27 04:09:00,65.55,508.3767,166.0,1.950000000000001,3.0,3.549999999999999,31.4,29.3,29.4,27.4,10.6,7.8,7.8,4.6,1962.837,155
2025-08-27 04:12:00,65.15,507.8849,166.0,1.9499999999999993,2.9,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1957.974,152
2025-08-27 04:15:00,65.35,511.3281,166.10000000000002,2.0000000000000018,3.05,3.5999999999999996,31.5,29.3,29.4,27.4,10.6,7.8,7.7,4.6,1962.544,155
2025-08-27 04:18:00,65.55,516.493,166.10000000000002,1.9000000000000021,2.9499999999999997,3.599999999999998,31.3,29.3,29.4,27.4,10.6,7.8,7.8,4.7,1972.047,155
2025-08-27 04:21:00,65.65,517.9688,166.2,1.950000000000001,2.8999999999999995,3.599999999999998,31.3,29.3,29.3,27.4,10.6,7.8,7.9,4.7,1978.089,152
2025-08-27 04:24:00,65.55,515.0174,166.2,1.950000000000001,2.8999999999999995,3.549999999999999,31.4,29.3,29.4,27.4,10.6,7.8,7.7,4.9,1977.934,150
2025-08-27 04:27:00,65.75,515.5093,166.3,1.950000000000001,2.9499999999999997,3.599999999999998,31.3,29.3,29.3,27.4,10.6,7.8,7.8,4.7,1971.309,155
2025-08-27 04:30:00,65.65,516.739,166.3,1.950000000000001,2.9999999999999996,3.6500000000000004,31.4,29.3,29.4,27.4,10.6,7.8,7.7,4.7,1972.779,155
2025-08-27 04:33:00,65.05000000000001,515.0174,166.39999999999998,1.9499999999999993,2.9499999999999997,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.8,4.7,1956.548,155
2025-08-27 04:36:00,65.25,514.5255,166.39999999999998,1.950000000000001,2.8499999999999996,3.599999999999998,31.3,29.3,29.3,27.4,10.6,7.8,7.7,5.0,1960.185,147
2025-08-27 04:39:00,65.55000000000001,512.066,166.5,1.9000000000000004,2.9,3.6999999999999993,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1977.16,152
2025-08-27 04:42:00,65.65,512.066,166.5,1.950000000000001,2.9499999999999997,3.6500000000000004,31.4,29.3,29.4,27.4,10.6,7.8,7.8,4.7,1975.151,155
2025-08-27 04:45:00,65.35,511.82,166.60000000000002,2.0500000000000007,3.0,3.4999999999999982,31.5,29.3,29.3,27.4,10.6,7.8,7.8,4.6,1951.021,155
2025-08-27 04:48:00,65.15,510.8362,166.60000000000002,1.9499999999999993,3.0,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.8,4.6,1958.095,155
2025-08-27 04:51:00,65.05,511.5741,166.7,1.9499999999999993,2.8,3.4999999999999982,31.4,29.2,29.3,27.4,10.6,7.8,7.7,5.1,1960.123,147
2025-08-27 04:54:00,65.15,515.5093,166.7,1.950000000000001,3.0,3.599999999999998,31.3,29.3,29.3,27.4,10.5,7.8,7.7,4.6,1948.317,155
2025-08-27 04:57:00,64.95,510.8362,166.8,1.9000000000000004,2.9,3.549999999999997,31.3,29.2,29.3,27.4,10.5,7.7,7.7,4.7,1942.451,61
2025-08-27 05:00:00,64.55000000000001,510.3443,166.8,1.8499999999999996,3.05,3.599999999999998,31.2,29.2,29.3,27.4,10.5,7.7,7.4,4.7,1918.213,59
2025-08-27 05:03:00,64.4,506.4091,166.89999999999998,1.9000000000000004,2.8000000000000003,3.450000000000003,31.3,29.2,29.3,27.4,10.5,7.7,7.8,4.8,1935.226,60
2025-08-27 05:06:00,64.44999999999999,502.9659,166.89999999999998,1.9000000000000004,2.85,3.549999999999997,31.3,29.2,29.3,27.4,10.5,7.8,7.8,4.8,1932.911,152
2025-08-27 05:09:00,64.0,504.1956,167.0,1.9000000000000004,2.8499999999999996,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.8,7.8,4.9,1917.548,152
2025-08-27 05:12:00,64.0,509.3605,167.0,1.9000000000000004,2.9,3.450000000000003,31.3,29.2,29.3,27.4,10.6,7.9,7.9,4.8,1914.436,149
