Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-27 05:15:00,65.35,510.0984,167.10000000000002,1.9000000000000004,2.9,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.8,1951.323,152
2025-08-27 05:18:00,65.45,509.1146,167.10000000000002,1.9000000000000004,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.8,1953.374,150
2025-08-27 05:21:00,65.35,508.8687,167.2,1.9000000000000004,2.9999999999999996,3.6499999999999986,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.7,1958.381,155
2025-08-27 05:24:00,65.15,510.0984,167.2,1.9499999999999993,2.9999999999999996,3.5999999999999996,31.4,29.2,29.3,27.4,10.6,7.8,7.7,4.7,1947.585,155
2025-08-27 05:27:00,64.95,510.3443,167.3,1.9000000000000004,3.05,3.549999999999997,31.3,29.2,29.3,27.4,10.6,7.8,7.7,4.6,1939.499,155
2025-08-27 05:30:00,64.75,507.6389,167.3,1.8500000000000014,2.8,3.599999999999996,31.3,29.1,29.3,27.4,10.5,7.7,7.7,4.9,1939.243,60
2025-08-27 05:33:00,64.15,505.6713,167.39999999999998,1.8500000000000014,3.0,3.649999999999997,31.2,29.1,29.2,27.4,10.6,7.7,7.7,4.6,1918.019,137
2025-08-27 05:36:00,64.3,503.9496,167.39999999999998,1.8500000000000014,2.8,3.649999999999997,31.2,29.1,29.2,27.4,10.6,7.7,7.7,5.0,1922.934,60
2025-08-27 05:39:00,64.35,498.2928,167.5,1.950000000000001,3.0,3.549999999999997,31.3,29.2,29.2,27.4,10.6,7.7,7.6,4.7,1928.229,137
2025-08-27 05:42:00,64.3,492.39,167.5,1.9000000000000021,2.9,3.599999999999996,31.3,29.1,29.2,27.4,10.6,7.7,7.7,4.8,1920.53,61
2025-08-27 05:45:00,63.7,491.8981,167.60000000000002,1.8500000000000014,2.9499999999999997,3.5500000000000025,31.2,29.1,29.2,27.4,10.6,7.7,7.7,4.7,1901.265,59
2025-08-27 05:48:00,63.65,491.6522,167.60000000000002,1.8500000000000014,2.8,3.5500000000000025,31.2,29.1,29.2,27.4,10.6,7.7,7.7,5.0,1905.226,60
2025-08-27 05:51:00,63.6,490.6684,167.7,1.9000000000000021,2.85,3.5000000000000018,31.3,29.1,29.2,27.4,10.5,7.7,7.6,4.9,1898.861,60
2025-08-27 05:54:00,63.25,488.4549,167.7,1.8500000000000014,2.95,3.5500000000000025,31.2,29.1,29.2,27.4,10.5,7.7,7.6,4.7,1887.825,59
2025-08-27 05:57:00,63.05,486.9792,167.8,1.8000000000000025,2.85,3.5,31.1,29.1,29.2,27.4,10.5,7.7,7.7,4.8,1878.827,60
2025-08-27 06:00:00,62.650000000000006,489.4387,167.8,1.8500000000000014,2.9,3.450000000000001,31.2,29.1,29.2,27.4,10.5,7.7,7.7,4.7,1865.682,59
2025-08-27 06:03:00,62.650000000000006,490.4225,167.89999999999998,1.8000000000000025,2.85,3.5,31.1,29.1,29.2,27.4,10.5,7.7,7.7,4.8,1868.741,60
2025-08-27 06:06:00,63.099999999999994,490.6684,167.89999999999998,1.8500000000000014,2.8499999999999996,3.5,31.1,29.1,29.1,27.4,10.6,7.8,7.8,4.9,1877.964,152
2025-08-27 06:09:00,62.95,489.1927,168.0,1.8500000000000014,2.9,3.5,31.1,29.1,29.2,27.3,10.6,7.7,7.6,4.9,1875.968,59
2025-08-27 06:12:00,63.150000000000006,488.2089,168.0,1.9499999999999993,2.8999999999999995,3.400000000000002,31.2,29.2,29.2,27.3,10.6,7.8,7.7,4.9,1886.589,152
2025-08-27 06:15:00,63.55,490.4225,168.10000000000002,1.8500000000000014,2.85,3.5,31.1,29.1,29.2,27.3,10.6,7.7,7.8,4.8,1890.976,60
2025-08-27 06:18:00,63.2,495.8333,168.10000000000002,1.9000000000000004,2.9,3.450000000000001,31.1,29.2,29.2,27.3,10.6,7.8,7.8,4.8,1894.468,152
2025-08-27 06:21:00,63.85,494.3576,168.2,1.9499999999999993,2.8000000000000003,3.400000000000002,31.2,29.2,29.2,27.3,10.5,7.7,7.8,4.8,1910.917,60
2025-08-27 06:24:00,63.150000000000006,493.3738,168.2,1.8500000000000014,3.0,3.5,31.1,29.1,29.2,27.3,10.5,7.8,7.7,4.6,1895.093,154
2025-08-27 06:27:00,62.95,494.3576,168.3,1.8000000000000007,2.8,3.5500000000000007,31.1,29.0,29.2,27.3,10.5,7.8,7.8,4.9,1876.884,152
2025-08-27 06:30:00,62.5,496.5712,168.3,1.8500000000000014,2.8499999999999996,3.3999999999999986,31.1,29.1,29.2,27.3,10.6,7.8,7.8,4.9,1882.626,152
2025-08-27 06:33:00,63.1,496.8171,168.39999999999998,1.9000000000000004,2.75,3.3499999999999996,31.1,29.2,29.2,27.3,10.6,7.9,7.9,5.1,1902.021,148
2025-08-27 06:36:00,63.95,494.8495,168.39999999999998,1.9000000000000004,2.9499999999999997,3.450000000000001,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.7,1904.751,152
2025-08-27 06:39:00,64.44999999999999,493.6198,168.5,1.9499999999999993,3.05,3.5000000000000036,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.5,1907.696,155
2025-08-27 06:42:00,64.65,496.0793,168.5,1.8999999999999986,3.0,3.5000000000000036,31.2,29.2,29.3,27.3,10.6,7.8,7.8,4.6,1922.585,155
2025-08-27 06:45:00,63.8,495.8333,168.60000000000002,1.9000000000000004,3.1,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.7,7.6,4.5,1914.62,137
2025-08-27 06:48:00,63.9,494.8495,168.60000000000002,1.9000000000000004,2.8499999999999996,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.7,7.7,4.9,1909.277,60
2025-08-27 06:51:00,63.65,494.6036,168.7,1.8500000000000014,2.9,3.5,31.1,29.1,29.2,27.3,10.6,7.8,7.8,4.8,1906.135,152
2025-08-27 06:54:00,62.6,492.39,168.7,1.8500000000000014,2.9499999999999997,3.3999999999999986,31.1,29.1,29.2,27.3,10.6,7.9,7.9,4.7,1871.885,149
2025-08-27 06:57:00,61.75,485.7494,168.8,1.8500000000000014,2.7999999999999994,3.299999999999997,31.1,29.1,29.2,27.3,10.6,7.8,7.9,4.9,1836.147,152
2025-08-27 07:00:00,61.75,479.8466,168.8,1.8499999999999996,2.9,3.349999999999998,31.0,29.1,29.1,27.3,10.6,7.8,7.8,4.8,1854.657,152
2025-08-27 07:03:00,62.45,480.0926,168.89999999999998,1.8000000000000007,2.8999999999999995,3.3999999999999986,31.0,29.1,29.2,27.3,10.6,7.8,7.7,4.9,1860.151,152
2025-08-27 07:06:00,62.65,484.2737,168.89999999999998,1.8500000000000014,2.9499999999999997,3.3999999999999986,31.1,29.1,29.2,27.3,10.6,7.7,7.7,4.7,1854.434,59
2025-08-27 07:09:00,61.55,482.0602,169.0,1.8499999999999996,2.9999999999999996,3.2499999999999964,31.0,29.1,29.1,27.3,10.6,7.8,7.7,4.7,1816.869,154
2025-08-27 07:12:00,62.150000000000006,477.1412,169.0,1.8000000000000007,2.9,3.349999999999998,31.0,29.1,29.2,27.3,10.6,7.8,7.8,4.8,1830.492,152
2025-08-27 07:15:00,61.75,478.371,169.10000000000002,1.8000000000000007,2.75,3.349999999999998,31.0,29.1,29.2,27.3,10.5,7.7,7.9,4.8,1829.234,60
2025-08-27 07:18:00,62.0,477.6331,169.10000000000002,1.8499999999999996,2.8,3.349999999999998,31.0,29.1,29.1,27.3,10.5,7.7,7.7,4.9,1830.472,60
2025-08-27 07:21:00,61.95,480.8304,169.2,1.9000000000000004,2.95,3.3999999999999986,31.1,29.1,29.1,27.3,10.5,7.7,7.7,4.6,1826.748,59
2025-08-27 07:24:00,61.349999999999994,484.2737,169.2,1.799999999999999,2.7,3.3999999999999986,31.0,29.0,29.1,27.3,10.4,7.7,7.7,5.0,1816.044,60
2025-08-27 07:27:00,61.65,483.7818,169.3,1.8499999999999996,2.8000000000000003,3.349999999999998,31.0,29.1,29.1,27.3,10.5,7.7,7.8,4.8,1824.096,60
2025-08-27 07:30:00,61.65,482.0602,169.3,1.7499999999999982,2.9000000000000004,3.4499999999999993,30.9,29.0,29.1,27.3,10.5,7.7,7.6,4.8,1822.079,59
2025-08-27 07:33:00,61.45,483.044,169.39999999999998,1.7499999999999982,2.9,3.349999999999998,30.9,29.0,29.1,27.3,10.5,7.7,7.7,4.7,1813.638,59
2025-08-27 07:36:00,61.55,485.5035,169.39999999999998,1.799999999999999,2.7500000000000004,3.3999999999999986,31.0,29.0,29.1,27.3,10.4,7.7,7.8,4.8,1826.451,60
2025-08-27 07:39:00,62.25,486.9792,169.5,1.8000000000000007,2.85,3.4499999999999993,31.0,29.1,29.2,27.3,10.4,7.7,7.7,4.7,1855.65,59
2025-08-27 07:42:00,61.0,487.963,169.5,1.799999999999999,2.7500000000000004,3.299999999999997,31.0,29.0,29.1,27.3,10.4,7.7,7.6,5.0,1807.73,60
2025-08-27 07:45:00,61.150000000000006,490.4225,169.60000000000002,1.7499999999999982,2.8000000000000003,3.349999999999998,30.9,29.0,29.1,27.3,10.4,7.7,7.7,4.8,1807.686,60
2025-08-27 07:48:00,61.45,493.3738,169.60000000000002,1.7499999999999982,2.8000000000000003,3.349999999999998,30.9,29.0,29.1,27.3,10.4,7.7,7.7,4.8,1819.21,60
2025-08-27 07:51:00,61.5,495.8333,169.7,1.8499999999999996,2.85,3.2499999999999964,31.0,29.1,29.1,27.3,10.4,7.8,7.6,4.9,1810.089,60
2025-08-27 07:54:00,62.9,494.8495,169.7,1.9000000000000004,2.9500000000000006,3.3499999999999996,31.2,29.1,29.2,27.3,10.4,7.7,7.6,4.6,1860.776,59
2025-08-27 07:57:00,62.35,499.0307,169.8,1.9000000000000004,2.7,3.299999999999997,31.1,29.1,29.1,27.3,10.4,7.7,7.7,5.0,1840.391,60
2025-08-27 08:00:00,62.650000000000006,501.7361,169.8,1.8499999999999996,2.75,3.4499999999999993,31.1,29.0,29.1,27.3,10.4,7.7,7.7,4.9,1897.646,60
2025-08-27 08:03:00,63.6,504.1956,169.89999999999998,1.9000000000000004,2.9000000000000004,3.4000000000000004,31.1,29.2,29.2,27.3,10.4,7.7,7.7,4.6,1890.784,59
2025-08-27 08:06:00,62.95,506.6551,169.89999999999998,1.8500000000000014,2.8000000000000003,3.299999999999997,31.1,29.1,29.2,27.3,10.4,7.8,7.8,4.8,1874.276,152
2025-08-27 08:09:00,63.2,509.3605,170.0,1.8500000000000014,2.6,3.3999999999999986,31.1,29.1,29.2,27.3,10.4,7.8,7.8,5.2,1876.154,122
2025-08-27 08:12:00,64.2,512.8038,170.0,1.9000000000000004,2.8000000000000003,3.450000000000001,31.1,29.2,29.2,27.3,10.4,7.8,7.8,4.8,1889.166,62
2025-08-27 08:15:00,64.65,515.7552,170.10000000000002,1.8500000000000014,2.8000000000000003,3.5,31.1,29.1,29.2,27.3,10.4,7.7,7.6,4.9,1905.072,60
2025-08-27 08:18:00,64.45,522.3958,170.10000000000002,1.9000000000000004,2.7500000000000004,3.5500000000000025,31.2,29.1,29.2,27.3,10.4,7.7,7.8,4.8,1918.033,60
2025-08-27 08:21:00,64.94999999999999,531.004,170.2,1.9000000000000004,2.75,3.649999999999997,31.2,29.1,29.2,27.3,10.4,7.7,7.7,4.9,1931.56,60
2025-08-27 08:24:00,65.15,532.4797,170.2,1.950000000000001,2.7,3.599999999999996,31.3,29.1,29.2,27.3,10.4,7.7,7.7,5.0,1941.836,60
2025-08-27 08:27:00,66.05000000000001,533.4636,170.3,1.9499999999999993,2.8000000000000003,3.6499999999999986,31.3,29.2,29.3,27.3,10.4,7.7,7.7,4.8,1962.505,85
2025-08-27 08:30:00,66.65,542.3177,170.3,2.0,2.8000000000000003,3.6999999999999993,31.3,29.3,29.3,27.3,10.4,7.7,7.7,4.8,1991.172,85
2025-08-27 08:33:00,67.05000000000001,547.2367,170.39999999999998,1.9999999999999982,2.8,3.700000000000001,31.4,29.2,29.3,27.3,10.5,7.7,7.7,4.9,2044.784,85
2025-08-27 08:36:00,67.45,552.1556,170.39999999999998,1.9999999999999982,2.85,3.700000000000001,31.4,29.2,29.3,27.3,10.5,7.8,7.8,4.8,2035.197,85
2025-08-27 08:39:00,67.9,556.3368,170.5,2.049999999999999,2.8000000000000003,3.8000000000000025,31.4,29.2,29.3,27.2,10.5,7.9,7.8,5.0,2049.594,78
2025-08-27 08:42:00,68.8,558.3044,170.5,2.1500000000000004,2.8499999999999996,3.8000000000000025,31.5,29.3,29.3,27.2,10.6,7.8,7.9,4.8,2064.799,80
2025-08-27 08:45:00,69.3,556.3368,170.60000000000002,2.1500000000000004,2.9499999999999997,3.8000000000000025,31.5,29.3,29.3,27.2,10.6,7.8,7.7,4.8,2085.745,81
2025-08-27 08:48:00,69.69999999999999,557.0746,170.60000000000002,2.0999999999999996,2.8999999999999995,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.8,7.7,4.9,2092.966,81
2025-08-27 08:51:00,70.1,558.3044,170.7,2.1500000000000004,3.0,3.899999999999997,31.5,29.3,29.3,27.2,10.6,7.7,7.7,4.6,2104.619,136
2025-08-27 08:54:00,69.6,563.4694,170.7,2.1500000000000004,2.9499999999999997,3.899999999999997,31.6,29.2,29.3,27.2,10.6,7.8,7.7,4.8,2091.113,81
2025-08-27 08:57:00,69.7,563.4694,170.8,2.200000000000001,2.8999999999999995,3.849999999999996,31.6,29.3,29.3,27.2,10.6,7.8,7.7,4.9,2094.357,82
2025-08-27 09:00:00,69.6,565.6829,170.8,2.1500000000000004,2.95,3.899999999999997,31.6,29.2,29.3,27.2,10.6,7.9,7.8,4.8,2089.072,80
2025-08-27 09:03:00,69.80000000000001,565.4369,170.89999999999998,2.0999999999999996,2.8,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.8,7.7,5.1,2098.748,78
2025-08-27 09:06:00,70.4,571.8316,170.89999999999998,2.200000000000001,2.8499999999999996,3.8999999999999986,31.7,29.3,29.4,27.2,10.6,7.8,7.8,4.9,2113.952,82
2025-08-27 09:09:00,70.5,568.6343,171.0,2.150000000000002,2.9999999999999996,3.9499999999999975,31.6,29.3,29.4,27.2,10.6,7.8,7.7,4.7,2125.583,81
2025-08-27 09:12:00,70.8,568.3883,171.0,2.150000000000002,2.9499999999999997,3.9499999999999975,31.6,29.3,29.4,27.2,10.6,7.8,7.7,4.8,2134.074,81
2025-08-27 09:15:00,70.6,568.3883,171.10000000000002,2.200000000000001,2.8,3.9499999999999975,31.6,29.3,29.3,27.2,10.6,7.8,7.7,5.1,2122.884,78
2025-08-27 09:18:00,70.7,567.8964,171.10000000000002,2.0999999999999996,2.9499999999999997,3.9999999999999982,31.5,29.2,29.3,27.2,10.6,7.8,7.7,4.8,2128.324,81
2025-08-27 09:21:00,70.8,566.1748,171.2,2.1500000000000004,2.9,3.9999999999999982,31.6,29.2,29.3,27.2,10.5,7.7,7.7,4.7,2125.109,85
2025-08-27 09:24:00,70.1,566.6667,171.2,2.0500000000000007,2.8000000000000003,3.9999999999999964,31.5,29.1,29.3,27.2,10.5,7.7,7.8,4.8,2113.734,85
2025-08-27 09:27:00,70.4,567.4045,171.3,2.0999999999999996,2.85,3.9499999999999975,31.5,29.2,29.3,27.2,10.5,7.8,7.8,4.8,2121.62,82
2025-08-27 09:30:00,70.19999999999999,563.7153,171.3,2.1500000000000004,2.9499999999999997,3.9999999999999982,31.6,29.2,29.3,27.2,10.6,7.7,7.7,4.7,2114.885,81
2025-08-27 09:33:00,70.2,562.9774,171.39999999999998,2.0999999999999996,3.0999999999999996,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.8,7.7,4.5,2101.938,136
2025-08-27 09:36:00,70.1,560.0261,171.39999999999998,2.1000000000000014,2.8999999999999995,3.9499999999999957,31.6,29.1,29.3,27.2,10.6,7.8,7.7,4.9,2104.568,81
2025-08-27 09:39:00,69.8,559.2882,171.5,2.0999999999999996,2.9,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.7,7.8,4.7,2084.454,81
2025-08-27 09:42:00,69.6,558.3044,171.5,2.0999999999999996,2.8499999999999996,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.7,7.7,4.9,2091.083,85
2025-08-27 09:45:00,69.5,556.3368,171.60000000000002,2.0999999999999996,2.95,3.9999999999999982,31.4,29.2,29.2,27.2,10.6,7.7,7.6,4.8,2092.187,85
2025-08-27 09:48:00,69.1,554.8611,171.60000000000002,2.0500000000000007,3.05,3.950000000000003,31.4,29.1,29.2,27.2,10.6,7.7,7.7,4.5,2070.461,136
2025-08-27 09:51:00,69.4,550.68,171.7,2.0999999999999996,2.8499999999999996,3.850000000000003,31.5,29.2,29.3,27.2,10.6,7.7,7.7,4.9,2094.579,85
2025-08-27 09:54:00,68.7,550.1881,171.7,2.0000000000000018,3.0,3.9000000000000004,31.3,29.1,29.2,27.2,10.6,7.7,7.6,4.7,2076.713,137
2025-08-27 09:57:00,68.4,549.9421,171.8,2.0500000000000007,2.9,3.8500000000000014,31.4,29.1,29.2,27.2,10.6,7.7,7.6,4.9,2063.153,85
2025-08-27 10:00:00,68.8,560.0261,171.8,2.0500000000000007,2.8,3.8500000000000014,31.4,29.1,29.2,27.2,10.6,7.8,7.7,5.1,2072.107,78
2025-08-27 10:03:00,69.69999999999999,565.9288,171.89999999999998,2.049999999999999,2.9,3.9999999999999982,31.4,29.2,29.3,27.2,10.6,7.9,7.9,4.8,2102.449,80
2025-08-27 10:06:00,70.5,566.9126,171.89999999999998,2.200000000000001,3.1,3.849999999999996,31.6,29.3,29.3,27.2,10.6,7.9,7.6,4.7,2122.24,117
2025-08-27 10:09:00,70.7,571.5856,172.0,2.1999999999999993,2.85,3.899999999999997,31.5,29.3,29.3,27.1,10.6,7.9,7.8,5.0,2134.535,111
2025-08-27 10:12:00,71.0,573.3073,172.0,2.1500000000000004,2.95,3.9999999999999982,31.6,29.2,29.3,27.2,10.6,7.9,7.8,4.8,2138.194,80
2025-08-27 10:15:00,70.80000000000001,572.3235,172.10000000000002,2.0999999999999996,2.9499999999999997,4.049999999999999,31.5,29.2,29.3,27.2,10.6,7.8,7.7,4.8,2134.355,81
2025-08-27 10:18:00,70.80000000000001,574.783,172.10000000000002,2.1500000000000004,2.8499999999999996,3.9999999999999982,31.6,29.2,29.3,27.2,10.6,7.8,7.9,4.8,2133.713,82
2025-08-27 10:21:00,71.5,576.0127,172.2,2.200000000000001,2.9499999999999997,3.8999999999999986,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.8,2162.487,83
2025-08-27 10:24:00,72.9,575.7668,172.2,2.200000000000001,2.9499999999999997,4.100000000000001,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.8,2209.242,83
2025-08-27 10:27:00,72.6,576.7506,172.3,2.1500000000000004,3.0,4.050000000000001,31.7,29.2,29.4,27.2,10.7,7.9,7.8,4.8,2205.656,83
2025-08-27 10:30:00,73.0,577.2425,172.3,2.200000000000001,2.9499999999999997,4.100000000000001,31.7,29.3,29.4,27.2,10.7,7.9,7.9,4.8,2216.418,83
2025-08-27 10:33:00,72.75,576.0127,172.39999999999998,2.25,2.849999999999999,4.0500000000000025,31.7,29.4,29.4,27.2,10.7,7.8,7.9,4.9,2219.342,82
2025-08-27 10:36:00,73.30000000000001,576.9965,172.39999999999998,2.200000000000001,2.9,4.100000000000001,31.7,29.3,29.4,27.2,10.6,7.8,7.8,4.8,2211.258,82
2025-08-27 10:39:00,73.0,577.7344,172.5,2.200000000000001,2.8499999999999996,4.100000000000001,31.7,29.3,29.4,27.2,10.6,7.8,7.8,4.9,2212.117,82
2025-08-27 10:42:00,73.05,578.2263,172.5,2.25,2.8499999999999996,4.0500000000000025,31.7,29.4,29.4,27.2,10.6,7.8,7.8,4.9,2215.881,82
2025-08-27 10:45:00,73.05,580.4398,172.60000000000002,2.200000000000001,2.9499999999999997,4.100000000000001,31.7,29.3,29.4,27.2,10.6,7.8,7.8,4.7,2218.478,83
2025-08-27 10:48:00,72.7,576.9965,172.60000000000002,2.25,3.15,4.0500000000000025,31.7,29.4,29.4,27.2,10.6,7.8,7.6,4.5,2190.014,136
2025-08-27 10:51:00,72.1,574.783,172.7,2.200000000000001,2.8999999999999995,4.100000000000001,31.7,29.3,29.4,27.2,10.6,7.8,7.7,4.9,2183.725,82
2025-08-27 10:54:00,72.0,576.0127,172.7,2.1500000000000004,2.9999999999999996,4.1,31.6,29.2,29.3,27.2,10.6,7.8,7.7,4.7,2184.561,83
2025-08-27 10:57:00,72.2,573.0613,172.8,2.200000000000001,2.9499999999999997,4.100000000000001,31.7,29.3,29.4,27.2,10.6,7.8,7.7,4.8,2194.469,82
2025-08-27 11:00:00,71.5,574.537,172.8,2.150000000000002,3.0,4.1,31.6,29.3,29.4,27.2,10.6,7.8,7.6,4.8,2168.551,81
2025-08-27 11:03:00,71.30000000000001,574.0451,172.89999999999998,2.25,3.0,4.0,31.7,29.3,29.3,27.2,10.6,7.8,7.8,4.6,2162.656,83
2025-08-27 11:06:00,71.25,572.3235,172.89999999999998,2.25,2.9,4.0,31.7,29.3,29.3,27.2,10.6,7.8,7.8,4.8,2168.057,82
2025-08-27 11:09:00,71.6,571.0938,173.0,2.150000000000002,2.9499999999999997,4.049999999999999,31.6,29.3,29.4,27.2,10.6,7.8,7.6,4.9,2175.418,82
2025-08-27 11:12:00,71.6,574.537,173.0,2.150000000000002,2.8,4.15,31.6,29.3,29.4,27.2,10.6,7.8,7.8,5.0,2177.967,78
2025-08-27 11:15:00,72.1,574.537,173.10000000000002,2.200000000000001,2.8499999999999996,4.0,31.7,29.3,29.4,27.2,10.7,7.9,7.9,5.0,2185.901,102
2025-08-27 11:18:00,72.4,574.537,173.10000000000002,2.25,2.9499999999999997,4.000000000000002,31.8,29.4,29.5,27.2,10.7,7.9,7.8,4.9,2196.355,111
2025-08-27 11:21:00,72.45,575.2749,173.2,2.25,3.1,4.0500000000000025,31.7,29.4,29.4,27.2,10.7,7.9,7.8,4.6,2200.249,117
2025-08-27 11:24:00,73.1,575.7668,173.2,2.1999999999999993,3.0,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.9,7.8,4.8,2216.836,83
2025-08-27 11:27:00,73.35,576.5046,173.3,2.1999999999999993,2.9499999999999997,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.9,7.9,4.8,2238.302,83
2025-08-27 11:30:00,73.65,576.7506,173.3,2.1999999999999993,2.9499999999999997,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.8,7.8,4.8,2238.62,83
2025-08-27 11:33:00,73.5,579.4561,173.39999999999998,2.2499999999999982,2.8499999999999996,4.050000000000004,31.9,29.4,29.5,27.3,10.7,7.8,7.8,5.0,2234.781,82
2025-08-27 11:36:00,73.45,584.129,173.39999999999998,2.2499999999999982,2.9499999999999997,4.149999999999999,31.9,29.4,29.5,27.3,10.7,7.8,7.8,4.8,2227.598,82
2025-08-27 11:39:00,73.45,585.1129,173.5,2.2499999999999982,3.05,4.149999999999999,31.9,29.4,29.5,27.3,10.7,7.9,7.8,4.7,2230.715,83
2025-08-27 11:42:00,73.55000000000001,584.621,173.5,2.25,2.9,4.1,31.8,29.5,29.5,27.3,10.6,7.8,7.8,4.8,2231.182,82
2025-08-27 11:45:00,73.4,584.129,173.60000000000002,2.1999999999999993,3.0,4.100000000000003,31.8,29.4,29.5,27.3,10.6,7.8,7.8,4.6,2224.713,83
2025-08-27 11:48:00,73.15,584.621,173.60000000000002,2.2499999999999982,2.8499999999999996,4.050000000000004,31.9,29.4,29.5,27.3,10.6,7.8,7.8,4.9,2218.434,82
2025-08-27 11:51:00,73.15,585.1129,173.7,2.1500000000000004,2.7499999999999996,4.150000000000002,31.8,29.3,29.5,27.3,10.6,7.8,7.9,5.0,2207.54,102
2025-08-27 11:54:00,73.35,582.6533,173.7,2.1999999999999993,2.9499999999999993,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.8,7.7,4.9,2233.664,82
2025-08-27 11:57:00,73.8,582.8993,173.8,2.1999999999999993,3.1,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.9,7.8,4.6,2235.725,117
2025-08-27 12:00:00,73.1,563.7153,173.8,2.1999999999999993,2.9499999999999997,4.100000000000003,31.8,29.4,29.5,27.3,10.6,7.8,7.8,4.7,2213.868,83
2025-08-27 12:03:00,71.44999999999999,562.4855,173.89999999999998,2.1499999999999986,3.15,4.0500000000000025,31.7,29.4,29.5,27.3,10.6,7.7,7.6,4.4,2167.671,136
2025-08-27 12:06:00,71.2,556.0908,173.89999999999998,2.1999999999999993,2.9499999999999997,3.950000000000001,31.7,29.4,29.4,27.3,10.6,7.7,7.7,4.7,2156.416,81
2025-08-27 12:09:00,70.6,555.1071,174.0,2.200000000000001,2.8999999999999995,3.9499999999999993,31.8,29.3,29.4,27.3,10.7,7.8,7.7,5.0,2141.677,78
2025-08-27 12:12:00,71.6,562.2396,174.0,2.1999999999999993,2.95,4.000000000000002,31.8,29.4,29.5,27.3,10.8,7.9,7.9,4.9,2163.896,111
2025-08-27 12:15:00,70.9,544.7772,174.10000000000002,2.1499999999999986,3.0500000000000003,3.950000000000001,31.7,29.4,29.5,27.3,10.8,7.9,7.9,4.7,2145.611,110
2025-08-27 12:18:00,70.5,541.3339,174.10000000000002,2.1500000000000004,2.8999999999999995,3.8999999999999986,31.7,29.3,29.4,27.3,10.7,7.8,7.9,4.8,2137.605,81
2025-08-27 12:21:00,70.1,543.3015,174.2,2.1000000000000014,3.0499999999999994,3.9499999999999975,31.6,29.3,29.4,27.3,10.7,7.8,7.7,4.7,2120.127,81
2025-08-27 12:24:00,69.80000000000001,544.7772,174.2,2.1000000000000014,2.9499999999999997,3.9499999999999975,31.6,29.3,29.4,27.3,10.7,7.8,7.8,4.8,2122.659,81
2025-08-27 12:27:00,69.9,545.2691,174.3,2.1000000000000014,2.9999999999999996,3.9499999999999975,31.6,29.3,29.4,27.3,10.7,7.8,7.7,4.8,2111.269,81
2025-08-27 12:30:00,69.9,547.4826,174.3,2.1500000000000004,2.9499999999999997,3.8999999999999986,31.7,29.3,29.4,27.3,10.7,7.8,7.8,4.8,2120.695,81
2025-08-27 12:33:00,69.6,547.4826,174.39999999999998,2.1000000000000014,2.9499999999999997,3.9499999999999975,31.6,29.3,29.4,27.3,10.7,7.8,7.8,4.8,2110.393,81
2025-08-27 12:36:00,69.55,546.9907,174.39999999999998,2.1000000000000014,2.8,3.9499999999999975,31.6,29.3,29.4,27.3,10.7,7.9,7.9,5.1,2101.676,103
2025-08-27 12:39:00,69.8,545.2691,174.5,2.1000000000000014,3.0,3.9499999999999975,31.6,29.3,29.4,27.3,10.7,7.9,7.8,4.8,2106.317,110
2025-08-27 12:42:00,70.0,544.7772,174.5,2.1000000000000014,3.0500000000000007,3.9499999999999975,31.6,29.3,29.4,27.3,10.8,7.9,7.8,4.8,2124.27,110
2025-08-27 12:45:00,70.0,542.5637,174.60000000000002,2.1500000000000004,2.9999999999999996,3.8999999999999986,31.7,29.3,29.4,27.3,10.7,7.8,7.8,4.7,2116.189,81
2025-08-27 12:48:00,70.0,542.5637,174.60000000000002,2.0500000000000007,3.0,3.9499999999999975,31.5,29.2,29.4,27.2,10.7,7.9,7.8,4.8,2119.653,110
2025-08-27 12:51:00,69.75,542.5637,174.7,2.150000000000002,2.9499999999999997,3.9499999999999975,31.6,29.3,29.4,27.2,10.7,7.8,7.8,4.8,2109.927,81
2025-08-27 12:54:00,69.4,542.8096,174.7,2.1000000000000014,2.9499999999999993,3.899999999999997,31.5,29.3,29.4,27.2,10.7,7.8,7.7,4.9,2104.536,81
2025-08-27 12:57:00,69.5,542.0718,174.8,2.1500000000000004,3.0999999999999996,3.899999999999997,31.6,29.2,29.3,27.2,10.7,7.8,7.7,4.6,2102.741,136
2025-08-27 13:00:00,69.5,544.0394,174.8,2.1000000000000014,2.7499999999999996,3.899999999999997,31.6,29.2,29.4,27.2,10.7,7.8,7.9,5.1,2107.677,78
2025-08-27 13:03:00,69.5,545.761,174.89999999999998,2.1500000000000004,2.9499999999999997,3.899999999999997,31.6,29.2,29.3,27.2,10.6,7.8,7.8,4.7,2113.563,81
2025-08-27 13:06:00,69.3,541.3339,174.89999999999998,2.0999999999999996,3.0,3.850000000000003,31.5,29.2,29.3,27.2,10.6,7.8,7.6,4.8,2095.689,81
2025-08-27 13:09:00,68.69999999999999,542.8096,175.0,2.0999999999999996,2.9,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.7,7.7,4.8,2084.497,85
2025-08-27 13:12:00,68.0,541.088,175.0,2.0500000000000007,2.9,3.8500000000000014,31.4,29.1,29.2,27.2,10.6,7.7,7.7,4.8,2058.164,85
2025-08-27 13:15:00,68.1,537.8906,175.10000000000002,2.049999999999999,2.8499999999999996,3.900000000000004,31.4,29.2,29.3,27.2,10.6,7.7,7.7,4.9,2055.745,85
2025-08-27 13:18:00,68.1,539.8582,175.10000000000002,2.0500000000000007,2.9,3.8500000000000014,31.4,29.1,29.2,27.2,10.6,7.7,7.8,4.7,2062.026,81
2025-08-27 13:21:00,68.2,540.3501,175.2,2.0999999999999996,2.8999999999999995,3.8000000000000025,31.4,29.2,29.2,27.2,10.6,7.8,7.7,4.9,2065.533,81
2025-08-27 13:24:00,68.1,542.0718,175.2,2.1500000000000004,2.8999999999999995,3.7500000000000018,31.5,29.2,29.2,27.2,10.6,7.8,7.7,4.9,2058.332,81
2025-08-27 13:27:00,68.0,541.5799,175.3,2.0500000000000007,3.0,3.8000000000000007,31.5,29.1,29.3,27.2,10.6,7.7,7.7,4.6,2059.585,137
2025-08-27 13:30:00,68.0,539.8582,175.3,2.049999999999999,2.8,3.900000000000004,31.4,29.2,29.3,27.2,10.6,7.8,7.8,5.0,2059.533,78
2025-08-27 13:33:00,68.7,542.0718,175.39999999999998,2.0999999999999996,2.9499999999999997,3.850000000000003,31.5,29.2,29.3,27.2,10.6,7.8,7.7,4.8,2074.522,81
2025-08-27 13:36:00,68.9,545.2691,175.39999999999998,2.049999999999999,2.9499999999999997,3.900000000000004,31.4,29.2,29.3,27.2,10.6,7.8,7.8,4.7,2081.705,81
2025-08-27 13:39:00,69.1,548.4664,175.5,2.1500000000000004,2.9499999999999997,3.8000000000000025,31.6,29.2,29.3,27.2,10.6,7.8,7.7,4.8,2095.551,81
2025-08-27 13:42:00,69.2,546.4988,175.5,2.1000000000000014,2.9999999999999996,3.899999999999997,31.5,29.3,29.4,27.2,10.7,7.8,7.8,4.7,2095.202,81
2025-08-27 13:45:00,69.30000000000001,548.4664,175.60000000000002,2.1000000000000014,2.8999999999999995,3.8000000000000025,31.5,29.3,29.4,27.2,10.7,7.8,7.8,4.9,2098.149,78
2025-08-27 13:48:00,69.5,548.4664,175.60000000000002,2.150000000000002,2.8,3.849999999999996,31.6,29.3,29.4,27.2,10.6,7.8,7.8,5.0,2119.404,78
2025-08-27 13:51:00,69.19999999999999,545.761,175.7,2.0999999999999996,2.9499999999999997,3.9499999999999975,31.5,29.2,29.3,27.2,10.6,7.8,7.8,4.7,2097.918,81
2025-08-27 13:54:00,69.2,544.0394,175.7,2.0999999999999996,2.9,3.899999999999997,31.5,29.3,29.3,27.3,10.6,7.7,7.8,4.7,2093.972,81
2025-08-27 13:57:00,69.0,544.0394,175.8,2.0500000000000007,2.9499999999999997,3.899999999999997,31.5,29.3,29.4,27.3,10.6,7.8,7.7,4.8,2091.939,81
2025-08-27 14:00:00,68.9,540.3501,175.8,2.0999999999999996,2.8499999999999996,3.899999999999997,31.5,29.3,29.3,27.3,10.7,7.8,7.8,5.0,2085.618,78
2025-08-27 14:03:00,69.1,537.8906,175.89999999999998,2.1000000000000014,2.9999999999999996,3.849999999999996,31.6,29.3,29.4,27.3,10.7,7.8,7.7,4.8,2091.788,81
2025-08-27 14:06:00,68.5,535.923,175.89999999999998,2.1000000000000014,2.8999999999999995,3.849999999999996,31.6,29.3,29.4,27.3,10.6,7.8,7.7,4.9,2076.387,81
2025-08-27 14:09:00,68.0,535.923,176.0,2.1500000000000004,3.0,3.849999999999996,31.6,29.3,29.3,27.3,10.6,7.7,7.6,4.7,2054.292,137
2025-08-27 14:12:00,67.6,537.3987,176.0,2.0500000000000007,2.8,3.899999999999997,31.6,29.2,29.4,27.3,10.6,7.7,7.7,5.0,2044.613,85
2025-08-27 14:15:00,67.9,535.923,176.10000000000002,2.0000000000000018,2.9,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.8,7.8,4.8,2049.92,81
2025-08-27 14:18:00,68.0,535.923,176.10000000000002,2.1000000000000014,2.9,3.799999999999997,31.7,29.3,29.4,27.4,10.6,7.8,7.8,4.8,2051.112,81
2025-08-27 14:21:00,68.1,534.2014,176.2,2.0000000000000018,2.85,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.7,7.8,4.8,2068.456,85
2025-08-27 14:24:00,67.8,538.3825,176.2,2.0500000000000007,2.8499999999999996,3.8000000000000025,31.5,29.3,29.4,27.3,10.6,7.8,7.7,5.0,2053.583,78
2025-08-27 14:27:00,67.9,541.5799,176.3,2.0500000000000025,2.9499999999999997,3.849999999999996,31.6,29.3,29.4,27.4,10.6,7.8,7.7,4.8,2057.067,81
2025-08-27 14:30:00,68.1,541.3339,176.3,2.0500000000000025,2.9,3.7500000000000018,31.6,29.3,29.4,27.4,10.6,7.8,7.8,4.8,2061.188,81
2025-08-27 14:33:00,68.7,541.5799,176.39999999999998,2.0500000000000025,3.0499999999999994,3.849999999999996,31.6,29.3,29.4,27.4,10.7,7.8,7.7,4.7,2079.529,155
2025-08-27 14:36:00,69.0,544.5313,176.39999999999998,2.0500000000000007,3.1,3.849999999999998,31.6,29.4,29.5,27.4,10.7,7.9,7.8,4.6,2085.93,117
2025-08-27 14:39:00,68.9,543.3015,176.5,2.0500000000000007,3.0,3.8999999999999986,31.6,29.4,29.5,27.4,10.7,7.9,7.8,4.8,2092.99,110
2025-08-27 14:42:00,69.0,544.5313,176.5,2.0999999999999996,2.9499999999999993,3.8499999999999996,31.8,29.5,29.6,27.5,10.7,7.8,7.9,4.7,2088.889,81
2025-08-27 14:45:00,69.2,544.0394,176.60000000000002,2.0999999999999996,2.7499999999999996,3.8499999999999996,31.8,29.5,29.6,27.5,10.7,7.9,7.9,5.2,2100.499,103
2025-08-27 14:48:00,69.9,548.7124,176.60000000000002,2.0999999999999996,3.0,3.8499999999999996,31.8,29.5,29.6,27.5,10.7,7.9,7.8,4.8,2112.149,110
2025-08-27 14:51:00,69.80000000000001,549.6962,176.7,2.1500000000000004,3.0,3.8500000000000014,31.9,29.6,29.7,27.5,10.7,7.9,7.8,4.8,2114.22,79
2025-08-27 14:54:00,70.2,548.9583,176.7,2.0999999999999996,3.0499999999999994,3.8500000000000014,31.9,29.6,29.7,27.6,10.7,7.8,7.7,4.7,2121.574,81
2025-08-27 14:57:00,70.5,552.6476,176.8,2.200000000000001,2.9499999999999997,3.900000000000002,32.0,29.6,29.7,27.5,10.7,7.9,7.8,4.9,2135.835,111
2025-08-27 15:00:00,70.30000000000001,552.4016,176.8,2.0999999999999996,2.8999999999999995,3.8500000000000014,31.9,29.6,29.7,27.6,10.7,7.8,7.8,4.9,2127.169,78
2025-08-27 15:03:00,70.30000000000001,554.8611,176.89999999999998,2.1499999999999986,3.0,3.900000000000004,31.9,29.7,29.7,27.6,10.7,7.9,7.8,4.8,2119.7,79
2025-08-27 15:06:00,70.69999999999999,554.3692,176.89999999999998,2.0500000000000007,2.9999999999999996,4.000000000000002,31.8,29.6,29.7,27.6,10.7,7.9,7.9,4.7,2139.932,110
2025-08-27 15:09:00,71.2,551.4178,177.0,2.1500000000000004,3.0,3.900000000000002,32.0,29.6,29.7,27.6,10.7,7.9,7.8,4.8,2155.959,79
2025-08-27 15:12:00,71.2,551.1719,177.0,2.1499999999999986,2.8999999999999995,3.900000000000004,31.9,29.7,29.7,27.6,10.7,7.9,7.9,4.9,2156.821,111
2025-08-27 15:15:00,71.4,548.4664,177.10000000000002,2.1999999999999993,2.9999999999999996,3.899999999999997,32.1,29.7,29.8,27.6,10.7,7.8,7.8,4.7,2194.731,117
2025-08-27 15:18:00,71.0,548.7124,177.10000000000002,2.1000000000000014,3.0499999999999994,3.9499999999999957,32.1,29.6,29.8,27.7,10.7,7.8,7.7,4.7,2169.563,81
2025-08-27 15:21:00,70.5,547.2367,177.2,2.0999999999999996,2.9,3.9499999999999975,32.0,29.7,29.8,27.7,10.6,7.7,7.7,4.8,2146.386,85
2025-08-27 15:24:00,70.1,547.7286,177.2,2.0999999999999996,2.9999999999999996,3.9499999999999975,32.0,29.7,29.8,27.7,10.6,7.8,7.7,4.7,2138.494,81
2025-08-27 15:27:00,69.8,546.2529,177.3,2.1500000000000004,2.9,3.899999999999997,32.0,29.8,29.8,27.7,10.6,7.7,7.7,4.8,2121.763,85
2025-08-27 15:30:00,69.8,544.7772,177.3,2.0999999999999996,2.9,3.9499999999999975,32.0,29.7,29.8,27.7,10.6,7.7,7.6,4.9,2137.634,85
2025-08-27 15:33:00,69.69999999999999,541.5799,177.39999999999998,2.049999999999999,2.9499999999999997,3.9499999999999975,32.0,29.7,29.8,27.8,10.6,7.7,7.7,4.7,2129.59,81
2025-08-27 15:36:00,69.3,539.8582,177.39999999999998,1.9999999999999982,2.8,3.950000000000001,31.9,29.7,29.8,27.8,10.6,7.7,7.7,5.0,2127.302,85
2025-08-27 15:39:00,69.2,537.3987,177.5,2.1500000000000004,2.9499999999999997,3.849999999999996,32.1,29.8,29.8,27.8,10.6,7.7,7.7,4.7,2117.604,81
2025-08-27 15:42:00,69.2,537.3987,177.5,2.049999999999999,2.75,3.850000000000003,32.0,29.7,29.8,27.8,10.6,7.7,7.7,5.1,2125.222,86
2025-08-27 15:45:00,69.5,537.8906,177.60000000000002,2.0999999999999996,2.9499999999999997,3.8499999999999996,32.0,29.8,29.8,27.8,10.6,7.7,7.7,4.7,2137.057,81
2025-08-27 15:48:00,69.4,538.3825,177.60000000000002,2.0999999999999996,2.8,3.899999999999997,32.0,29.8,29.8,27.8,10.6,7.8,7.8,5.0,2124.141,78
2025-08-27 15:51:00,70.1,537.1528,177.7,2.0999999999999996,2.9499999999999993,3.850000000000003,32.0,29.7,29.8,27.7,10.7,7.8,7.7,4.9,2128.004,81
2025-08-27 15:54:00,69.4,537.6447,177.7,2.0999999999999996,2.8999999999999995,3.850000000000003,32.0,29.7,29.8,27.7,10.7,7.8,7.8,4.9,2122.919,78
2025-08-27 15:57:00,69.4,538.3825,177.8,2.0999999999999996,2.8499999999999996,3.850000000000003,32.0,29.7,29.8,27.7,10.7,7.8,7.7,5.1,2136.398,78
2025-08-27 16:00:00,69.8,536.6609,177.8,2.0999999999999996,3.0999999999999996,3.850000000000003,32.0,29.7,29.8,27.7,10.7,7.8,7.7,4.6,2139.063,136
2025-08-27 16:03:00,70.1,539.1204,177.89999999999998,2.049999999999999,2.9999999999999996,3.900000000000004,31.9,29.7,29.8,27.7,10.7,7.8,7.8,4.7,2137.462,81
2025-08-27 16:06:00,69.8,541.5799,177.89999999999998,2.0999999999999996,2.8999999999999995,3.8500000000000014,31.8,29.7,29.7,27.6,10.7,7.9,7.9,4.9,2136.251,111
2025-08-27 16:09:00,70.4,538.8744,178.0,2.1499999999999986,2.9999999999999996,3.850000000000003,32.0,29.7,29.8,27.6,10.7,7.9,7.9,4.7,2150.395,110
2025-08-27 16:12:00,70.2,539.1204,178.0,2.0999999999999996,2.9999999999999996,3.8500000000000014,31.9,29.6,29.7,27.6,10.7,7.8,7.8,4.7,2152.807,81
2025-08-27 16:15:00,69.9,539.1204,178.10000000000002,2.0999999999999996,3.0999999999999996,3.8500000000000014,31.9,29.6,29.7,27.6,10.7,7.8,7.8,4.5,2137.288,136
2025-08-27 16:18:00,69.5,539.8582,178.10000000000002,2.0999999999999996,2.8999999999999995,3.9000000000000004,31.8,29.6,29.6,27.6,10.7,7.8,7.8,4.9,2128.27,78
2025-08-27 16:21:00,69.80000000000001,538.3825,178.2,2.049999999999999,3.0499999999999994,3.950000000000001,31.7,29.6,29.6,27.6,10.7,7.8,7.7,4.7,2142.611,81
2025-08-27 16:24:00,69.5,538.8744,178.2,2.1499999999999986,2.9999999999999996,3.8500000000000014,31.9,29.6,29.6,27.6,10.7,7.8,7.7,4.8,2127.368,81
2025-08-27 16:27:00,69.6,539.8582,178.3,2.0999999999999996,2.8499999999999996,3.9000000000000004,31.8,29.6,29.6,27.6,10.7,7.8,7.8,5.0,2131.353,78
2025-08-27 16:30:00,69.80000000000001,538.3825,178.3,2.0999999999999996,2.8999999999999995,3.799999999999999,31.8,29.6,29.6,27.6,10.7,7.8,7.9,4.8,2124.627,81
2025-08-27 16:33:00,69.80000000000001,537.1528,178.39999999999998,2.1499999999999986,2.9999999999999996,3.75,31.9,29.6,29.6,27.6,10.7,7.8,7.8,4.7,2138.033,81
2025-08-27 16:36:00,70.4,537.3987,178.39999999999998,2.0500000000000007,2.9999999999999996,3.9000000000000004,31.8,29.6,29.7,27.6,10.7,7.8,7.8,4.7,2127.393,81
2025-08-27 16:39:00,69.3,537.1528,178.5,2.0500000000000007,2.9499999999999997,3.799999999999999,31.8,29.6,29.7,27.6,10.7,7.8,7.8,4.8,2118.775,81
2025-08-27 16:42:00,69.7,537.3987,178.5,2.0500000000000007,3.0499999999999994,3.9000000000000004,31.8,29.6,29.7,27.6,10.7,7.8,7.7,4.7,2123.375,81
2025-08-27 16:45:00,69.35,534.2014,178.60000000000002,2.0500000000000007,3.0499999999999994,3.9000000000000004,31.8,29.6,29.7,27.6,10.7,7.8,7.7,4.7,2109.647,155
2025-08-27 16:48:00,69.2,532.9717,178.60000000000002,2.0500000000000007,2.9999999999999996,3.9000000000000004,31.8,29.6,29.7,27.6,10.7,7.8,7.7,4.8,2121.628,81
2025-08-27 16:51:00,69.4,533.7095,178.7,2.049999999999999,2.9999999999999996,3.900000000000002,31.9,29.5,29.7,27.6,10.7,7.8,7.7,4.8,2107.588,81
2025-08-27 16:54:00,68.69999999999999,532.4797,178.7,2.0999999999999996,2.8999999999999995,3.799999999999999,31.8,29.6,29.6,27.6,10.7,7.8,7.9,4.8,2101.42,81
2025-08-27 16:57:00,69.30000000000001,531.7419,178.8,2.0500000000000007,2.9999999999999996,3.799999999999999,31.8,29.6,29.6,27.7,10.7,7.8,7.7,4.8,2100.926,81
2025-08-27 17:00:00,68.6,531.496,178.8,2.0000000000000018,2.9499999999999997,3.9000000000000004,31.8,29.6,29.7,27.7,10.7,7.8,7.8,4.8,2096.04,81
2025-08-27 17:03:00,69.1,531.25,178.89999999999998,2.0,2.9499999999999997,3.8499999999999996,31.7,29.6,29.6,27.7,10.7,7.8,7.8,4.8,2094.622,81
2025-08-27 17:06:00,68.75,525.3472,178.89999999999998,2.0,2.8999999999999995,3.8000000000000007,31.9,29.5,29.7,27.7,10.7,7.8,7.8,4.9,2084.471,78
2025-08-27 17:09:00,68.1,524.1175,179.0,2.0500000000000007,2.8499999999999996,3.6999999999999975,31.8,29.6,29.6,27.7,10.6,7.7,7.7,4.9,2063.685,85
2025-08-27 17:12:00,67.9,526.8229,179.0,2.0000000000000018,3.05,3.799999999999999,31.8,29.6,29.7,27.7,10.6,7.8,7.7,4.6,2081.597,155
2025-08-27 17:15:00,68.80000000000001,526.577,179.10000000000002,2.0500000000000007,2.9999999999999996,3.8500000000000014,31.8,29.7,29.7,27.7,10.7,7.8,7.7,4.8,2111.559,81
2025-08-27 17:18:00,69.15,528.5446,179.10000000000002,2.0999999999999996,3.05,3.8000000000000025,31.9,29.7,29.7,27.7,10.7,7.8,7.8,4.6,2102.52,155
2025-08-27 17:21:00,68.6,526.577,179.2,2.0500000000000007,2.9499999999999997,3.8500000000000014,31.9,29.6,29.7,27.7,10.7,7.8,7.8,4.8,2096.5,81
2025-08-27 17:24:00,68.0,527.3148,179.2,2.0000000000000018,2.8499999999999996,3.799999999999999,31.8,29.6,29.7,27.7,10.6,7.8,7.8,4.9,2078.73,78
2025-08-27 17:27:00,67.9,523.1337,179.3,2.0000000000000018,2.9499999999999997,3.799999999999999,31.8,29.6,29.7,27.7,10.6,7.8,7.7,4.8,2076.148,81
2025-08-27 17:30:00,67.69999999999999,523.6256,179.3,1.950000000000001,3.0,3.7499999999999982,31.8,29.5,29.7,27.7,10.6,7.7,7.6,4.7,2064.872,137
2025-08-27 17:33:00,67.8,526.0851,179.39999999999998,2.0000000000000018,2.9,3.799999999999999,31.8,29.6,29.7,27.7,10.6,7.8,7.8,4.8,2076.821,81
2025-08-27 17:36:00,68.2,524.3634,179.39999999999998,2.0999999999999996,2.9499999999999997,3.8000000000000025,31.9,29.7,29.7,27.7,10.7,7.8,7.8,4.8,2085.703,81
2025-08-27 17:39:00,68.5,522.6418,179.5,2.049999999999999,2.95,3.8000000000000025,31.9,29.7,29.8,27.7,10.8,7.9,7.9,4.9,2100.833,110
2025-08-27 17:42:00,68.4,521.1661,179.5,2.0000000000000018,3.0000000000000004,3.9000000000000004,31.8,29.6,29.7,27.7,10.8,7.9,7.9,4.8,2096.141,110
2025-08-27 17:45:00,68.3,520.6742,179.60000000000002,2.049999999999999,2.8499999999999996,3.8000000000000025,31.9,29.7,29.8,27.7,10.7,7.8,7.8,5.0,2091.429,78
2025-08-27 17:48:00,68.4,521.658,179.60000000000002,2.0,2.9999999999999996,3.8500000000000014,31.8,29.7,29.8,27.7,10.7,7.8,7.8,4.7,2088.303,155
2025-08-27 17:51:00,68.0,522.6418,179.7,2.049999999999999,2.9499999999999997,3.8000000000000025,31.9,29.7,29.8,27.7,10.7,7.8,7.8,4.8,2080.985,81
2025-08-27 17:54:00,67.6,522.6418,179.7,1.9999999999999982,3.05,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.6,4.8,2064.51,81
2025-08-27 17:57:00,67.6,522.3958,179.8,1.9999999999999982,2.8499999999999996,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.9,7.9,5.0,2068.889,78
2025-08-27 18:00:00,68.1,520.1823,179.8,1.9999999999999982,3.0,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.9,7.8,4.8,2091.848,110
2025-08-27 18:03:00,68.3,520.1823,179.89999999999998,1.9999999999999982,2.9999999999999996,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.7,4.8,2094.031,81
2025-08-27 18:06:00,68.1,521.658,179.89999999999998,2.0999999999999996,2.8999999999999995,3.700000000000001,32.0,29.8,29.8,27.8,10.7,7.8,7.8,4.9,2078.446,78
2025-08-27 18:09:00,67.9,521.1661,180.0,1.9999999999999982,3.0499999999999994,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.7,4.7,2080.312,155
2025-08-27 18:12:00,67.69999999999999,522.8877,180.0,1.9999999999999982,2.6999999999999993,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.9,5.2,2074.665,78
2025-08-27 18:15:00,68.1,524.1175,180.10000000000002,2.049999999999999,2.9499999999999997,3.7500000000000018,32.0,29.7,29.8,27.8,10.7,7.8,7.8,4.8,2081.274,81
2025-08-27 18:18:00,68.7,522.8877,180.10000000000002,2.0,2.9999999999999996,3.7500000000000018,32.0,29.7,29.9,27.8,10.7,7.8,7.8,4.7,2093.892,155
2025-08-27 18:21:00,68.30000000000001,521.412,180.2,2.049999999999999,2.9499999999999997,3.7500000000000018,32.0,29.7,29.8,27.8,10.7,7.8,7.8,4.8,2093.347,81
2025-08-27 18:24:00,68.30000000000001,521.9039,180.2,2.0,2.9499999999999997,3.7500000000000018,32.0,29.7,29.9,27.8,10.7,7.8,7.8,4.8,2089.435,150
2025-08-27 18:27:00,68.05,523.6256,180.3,1.9999999999999982,2.9999999999999996,3.8000000000000025,31.9,29.7,29.8,27.8,10.7,7.8,7.8,4.7,2078.148,155
2025-08-27 18:30:00,67.75,516.985,180.3,2.0999999999999996,2.9999999999999996,3.5999999999999996,32.0,29.8,29.8,27.8,10.7,7.8,7.8,4.7,2067.814,155
2025-08-27 18:33:00,67.4,514.5255,180.39999999999998,1.9999999999999982,2.9999999999999996,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.8,4.7,2060.64,155
2025-08-27 18:36:00,67.35,511.82,180.39999999999998,1.9999999999999982,2.9499999999999997,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.8,4.8,2063.374,150
2025-08-27 18:39:00,67.7,507.8849,180.5,1.9999999999999982,2.8999999999999995,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.7,5.0,2078.332,147
2025-08-27 18:42:00,67.5,503.9496,180.5,1.9499999999999993,2.9,3.75,31.8,29.7,29.8,27.8,10.6,7.7,7.8,4.7,2069.598,137
2025-08-27 18:45:00,66.15,503.4577,180.60000000000002,1.950000000000001,2.9499999999999997,3.6999999999999975,31.8,29.6,29.7,27.8,10.6,7.7,7.7,4.7,2029.334,137
2025-08-27 18:48:00,66.15,504.1956,180.60000000000002,1.9000000000000004,2.9,3.7499999999999982,31.8,29.5,29.7,27.8,10.6,7.7,7.7,4.8,2020.935,61
2025-08-27 18:51:00,66.65,501.7361,180.7,1.950000000000001,2.9,3.6999999999999975,31.8,29.6,29.7,27.8,10.6,7.7,7.7,4.8,2042.526,61
2025-08-27 18:54:00,66.15,490.4225,180.7,1.9000000000000004,2.9499999999999997,3.649999999999997,31.7,29.6,29.7,27.8,10.6,7.7,7.7,4.7,2025.593,137
2025-08-27 18:57:00,64.85,483.5359,180.8,1.9000000000000004,2.9499999999999997,3.5500000000000025,31.7,29.6,29.7,27.8,10.6,7.7,7.7,4.7,1982.351,59
2025-08-27 19:00:00,65.85,517.4769,180.8,1.9499999999999993,2.8,3.450000000000003,31.8,29.7,29.8,27.8,10.6,7.9,7.9,5.0,2022.6,148
2025-08-27 19:03:00,67.55,516.493,180.89999999999998,2.0,2.7999999999999994,3.6500000000000004,31.9,29.8,29.9,27.8,10.6,7.8,7.9,4.9,2073.194,78
2025-08-27 19:06:00,68.35,512.8038,180.89999999999998,2.0500000000000007,2.8499999999999996,3.5999999999999996,32.0,29.8,29.9,27.8,10.6,7.8,7.8,4.9,2089.637,78
2025-08-27 19:09:00,68.4,512.5579,181.0,2.0,3.0499999999999994,3.7500000000000018,31.9,29.8,29.9,27.8,10.7,7.8,7.7,4.7,2089.285,155
2025-08-27 19:12:00,67.85,513.7876,181.0,1.9999999999999982,2.9499999999999997,3.700000000000001,31.9,29.7,29.8,27.8,10.6,7.8,7.8,4.7,2076.499,155
2025-08-27 19:15:00,67.6,514.0336,181.10000000000002,1.9999999999999982,2.9499999999999997,3.700000000000001,31.9,29.7,29.8,27.8,10.6,7.8,7.6,4.9,2056.037,150
2025-08-27 19:18:00,67.19999999999999,519.4445,181.10000000000002,1.9999999999999982,2.9,3.700000000000001,31.9,29.7,29.8,27.8,10.6,7.7,7.7,4.8,2055.594,61
2025-08-27 19:21:00,66.9,516.739,181.2,1.9499999999999993,2.8999999999999995,3.6499999999999986,31.8,29.7,29.8,27.8,10.6,7.8,7.7,4.9,2049.613,150
2025-08-27 19:24:00,67.45,516.493,181.2,1.9499999999999993,2.9499999999999997,3.75,31.8,29.7,29.8,27.8,10.7,7.8,7.8,4.8,2057.998,150
2025-08-27 19:27:00,68.0,517.9688,181.3,2.0999999999999996,2.9499999999999993,3.5999999999999996,32.0,29.8,29.8,27.8,10.7,7.8,7.7,4.9,2088.091,81
2025-08-27 19:30:00,68.0,516.493,181.3,1.9999999999999982,2.9499999999999993,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.9,4.7,2078.981,156
2025-08-27 19:33:00,68.2,517.4769,181.39999999999998,2.0500000000000007,2.9499999999999997,3.700000000000001,32.0,29.8,29.9,27.8,10.7,7.8,7.8,4.8,2086.438,81
2025-08-27 19:36:00,67.6,521.1661,181.39999999999998,1.9999999999999982,2.9999999999999996,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.8,4.7,2071.518,155
2025-08-27 19:39:00,67.8,522.3958,181.5,1.9999999999999982,2.9999999999999996,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.8,4.7,2074.894,155
2025-08-27 19:42:00,67.85,525.3472,181.5,2.049999999999999,2.8999999999999995,3.7500000000000018,32.0,29.7,29.8,27.8,10.7,7.9,7.9,4.9,2085.215,78
2025-08-27 19:45:00,68.6,527.3148,181.60000000000002,2.0500000000000007,3.0,3.700000000000001,32.0,29.8,29.9,27.8,10.7,7.9,7.8,4.8,2102.653,110
2025-08-27 19:48:00,69.1,529.7743,181.60000000000002,2.1500000000000004,2.9499999999999997,3.700000000000003,32.1,29.9,29.9,27.8,10.7,7.9,7.9,4.8,2120.873,110
2025-08-27 19:51:00,69.5,532.4797,181.7,2.0500000000000007,3.0,3.8000000000000025,32.0,29.8,29.9,27.8,10.7,7.9,7.8,4.8,2131.84,110
2025-08-27 19:54:00,69.85,536.4149,181.7,2.0500000000000007,3.1,3.8000000000000025,32.0,29.8,29.9,27.8,10.7,7.9,7.8,4.6,2141.717,117
2025-08-27 19:57:00,69.8,536.6609,181.8,2.1000000000000014,2.9999999999999996,3.7500000000000018,32.1,29.8,29.9,27.8,10.7,7.9,7.9,4.7,2142.548,110
2025-08-27 20:00:00,70.3,537.3987,181.8,2.1000000000000014,3.0,3.849999999999996,32.1,29.8,29.9,27.8,10.7,7.9,7.8,4.8,2157.542,79
2025-08-27 20:03:00,70.8,540.3501,181.89999999999998,2.0500000000000007,3.0,3.899999999999997,32.0,29.8,29.9,27.8,10.7,7.9,7.8,4.8,2176.71,79
2025-08-27 20:06:00,70.9,542.5637,181.89999999999998,2.150000000000002,3.0,3.7999999999999954,32.2,29.8,29.9,27.8,10.7,7.9,7.8,4.8,2172.515,79
2025-08-27 20:09:00,70.9,542.3177,182.0,2.0999999999999996,2.8999999999999995,3.849999999999998,32.0,29.9,29.9,27.8,10.7,7.8,7.8,4.9,2176.894,78
2025-08-27 20:12:00,70.9,537.3987,182.0,2.0500000000000007,3.0999999999999996,3.899999999999997,32.0,29.8,29.9,27.8,10.7,7.8,7.7,4.6,2169.724,136
2025-08-27 20:15:00,70.69999999999999,538.6285,182.10000000000002,2.1500000000000004,2.8,3.799999999999997,32.1,29.9,29.9,27.8,10.7,7.8,7.8,5.1,2165.958,78
2025-08-27 20:18:00,70.4,536.6609,182.10000000000002,2.1000000000000014,2.9999999999999996,3.849999999999996,32.1,29.8,29.9,27.8,10.7,7.8,7.8,4.7,2160.76,81
2025-08-27 20:21:00,69.8,535.923,182.2,2.0999999999999996,3.0499999999999994,3.899999999999997,32.0,29.8,29.8,27.8,10.7,7.8,7.7,4.7,2140.202,81
2025-08-27 20:24:00,69.19999999999999,531.004,182.2,2.049999999999999,2.9499999999999993,3.850000000000003,32.0,29.7,29.8,27.8,10.7,7.8,7.7,4.9,2119.28,81
2025-08-27 20:27:00,68.9,531.004,182.3,1.9999999999999982,3.0,3.900000000000004,31.9,29.7,29.8,27.8,10.6,7.7,7.7,4.6,2099.859,137
2025-08-27 20:30:00,68.4,529.7743,182.3,1.9999999999999982,2.8499999999999996,3.8000000000000025,31.9,29.7,29.8,27.8,10.6,7.7,7.7,4.9,2101.949,85
2025-08-27 20:33:00,68.35,530.2662,182.39999999999998,2.049999999999999,2.9499999999999997,3.8000000000000025,31.9,29.7,29.7,27.8,10.6,7.7,7.7,4.7,2090.708,137
2025-08-27 20:36:00,68.19999999999999,530.0203,182.39999999999998,1.9499999999999993,3.0,3.75,31.8,29.7,29.8,27.8,10.6,7.8,7.8,4.6,2084.617,155
2025-08-27 20:39:00,68.35,528.5446,182.5,1.9999999999999982,2.8,3.700000000000001,31.9,29.7,29.8,27.8,10.6,7.8,7.8,5.0,2080.425,78
2025-08-27 20:42:00,68.4,528.7905,182.5,1.9999999999999982,2.8999999999999995,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.7,5.0,2093.83,78
2025-08-27 20:45:00,68.6,528.5446,182.60000000000002,2.049999999999999,2.9999999999999996,3.7500000000000018,32.0,29.7,29.8,27.8,10.7,7.8,7.7,4.8,2097.286,81
2025-08-27 20:48:00,68.4,526.8229,182.60000000000002,1.9999999999999982,2.9999999999999996,3.700000000000001,31.9,29.7,29.8,27.8,10.7,7.8,7.8,4.7,2097.845,155
2025-08-27 20:51:00,68.19999999999999,527.5607,182.7,2.0500000000000007,2.8999999999999995,3.75,31.9,29.6,29.7,27.7,10.7,7.8,7.8,4.9,2085.222,78
2025-08-27 20:54:00,68.4,530.0203,182.7,2.0999999999999996,2.8999999999999995,3.700000000000001,31.9,29.7,29.7,27.7,10.7,7.8,7.7,5.0,2093.619,78
2025-08-27 20:57:00,69.1,532.4797,182.8,2.049999999999999,2.9499999999999997,3.8000000000000025,31.9,29.7,29.8,27.7,10.7,7.8,7.8,4.8,2109.948,81
2025-08-27 21:00:00,69.19999999999999,531.004,182.8,2.0999999999999996,2.9999999999999996,3.7500000000000018,32.0,29.7,29.8,27.7,10.7,7.8,7.8,4.7,2121.998,81
2025-08-27 21:03:00,68.94999999999999,529.0364,182.89999999999998,2.049999999999999,2.9499999999999997,3.700000000000001,31.9,29.7,29.8,27.7,10.7,7.8,7.8,4.8,2113.338,81
2025-08-27 21:06:00,68.5,528.5446,182.89999999999998,2.0000000000000018,2.9,3.799999999999999,31.8,29.6,29.7,27.7,10.6,7.8,7.8,4.8,2095.234,81
2025-08-27 21:09:00,68.0,528.5446,183.0,2.0000000000000018,2.8999999999999995,3.799999999999999,31.8,29.6,29.7,27.7,10.6,7.8,7.7,4.9,2080.368,81
2025-08-27 21:12:00,68.19999999999999,527.5607,183.0,2.0000000000000018,2.8499999999999996,3.6999999999999975,31.8,29.6,29.7,27.7,10.6,7.8,7.7,5.0,2085.098,78
2025-08-27 21:15:00,68.6,527.3148,183.10000000000002,2.049999999999999,2.9499999999999997,3.8000000000000025,31.9,29.7,29.8,27.7,10.7,7.8,7.8,4.8,2106.972,81
2025-08-27 21:18:00,68.80000000000001,527.5607,183.10000000000002,2.0500000000000007,2.95,3.8500000000000014,31.8,29.7,29.7,27.7,10.8,7.8,7.8,4.9,2110.606,150
2025-08-27 21:21:00,68.7,530.2662,183.2,2.0500000000000007,3.0500000000000003,3.75,31.9,29.6,29.7,27.7,10.8,7.9,7.7,4.9,2113.556,110
2025-08-27 21:24:00,69.1,530.0203,183.2,2.0999999999999996,2.9499999999999997,3.700000000000001,31.9,29.7,29.7,27.7,10.7,7.9,7.8,4.9,2107.275,79
2025-08-27 21:27:00,68.9,527.5607,183.3,2.0000000000000018,2.8999999999999995,3.799999999999999,31.8,29.6,29.7,27.7,10.7,7.8,7.9,4.8,2115.114,150
2025-08-27 21:30:00,68.8,530.2662,183.3,2.0500000000000007,2.9999999999999996,3.75,31.8,29.7,29.7,27.7,10.7,7.8,7.7,4.8,2114.775,81
2025-08-27 21:33:00,69.0,530.2662,183.39999999999998,2.0500000000000007,2.9499999999999993,3.75,31.9,29.6,29.7,27.7,10.7,7.8,7.7,4.9,2122.396,81
2025-08-27 21:36:00,69.1,529.7743,183.39999999999998,2.0500000000000007,3.05,3.75,31.9,29.6,29.7,27.7,10.7,7.9,7.8,4.7,2121.988,110
2025-08-27 21:39:00,69.0,528.5446,183.5,2.0000000000000018,2.8499999999999996,3.799999999999999,31.8,29.6,29.7,27.7,10.7,7.8,7.8,5.0,2120.267,78
