Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-27 21:42:00,69.4,524.8553,183.5,2.0500000000000007,3.05,3.75,31.8,29.7,29.7,27.7,10.7,7.9,7.8,4.7,2135.0,110
2025-08-27 21:45:00,69.1,526.8229,183.60000000000002,2.0999999999999996,2.8499999999999996,3.7500000000000018,31.9,29.7,29.7,27.7,10.7,7.8,7.8,5.0,2126.459,78
2025-08-27 21:48:00,69.0,526.3311,183.60000000000002,2.0000000000000018,2.9499999999999997,3.799999999999999,31.8,29.6,29.7,27.7,10.7,7.8,7.8,4.8,2119.351,81
2025-08-27 21:51:00,69.1,526.8229,183.7,2.0500000000000007,2.9999999999999996,3.75,31.9,29.6,29.7,27.7,10.7,7.8,7.8,4.7,2118.409,81
2025-08-27 21:54:00,67.9,526.577,183.7,2.0,2.85,3.7499999999999982,31.8,29.5,29.6,27.7,10.6,7.7,7.8,4.8,2082.898,85
2025-08-27 21:57:00,67.7,525.5931,183.8,2.0,3.0,3.7499999999999982,31.7,29.6,29.6,27.7,10.6,7.7,7.6,4.7,2073.428,137
2025-08-27 22:00:00,67.4,521.658,183.8,1.9499999999999993,2.8499999999999996,3.6999999999999975,31.7,29.5,29.6,27.7,10.6,7.7,7.7,4.9,2069.085,61
2025-08-27 22:03:00,67.1,519.9363,183.89999999999998,1.8999999999999986,2.9,3.799999999999997,31.6,29.4,29.6,27.6,10.6,7.7,7.7,4.8,2057.64,61
2025-08-27 22:06:00,67.35,515.7552,183.89999999999998,1.9499999999999993,3.0,3.7499999999999964,31.6,29.5,29.6,27.6,10.6,7.7,7.7,4.6,2072.818,137
2025-08-27 22:09:00,66.95,515.5093,184.0,1.8999999999999986,2.9,3.799999999999997,31.6,29.4,29.6,27.6,10.6,7.7,7.7,4.8,2054.748,61
2025-08-27 22:12:00,66.95,514.0336,184.0,1.9999999999999982,2.9,3.6999999999999975,31.7,29.5,29.6,27.6,10.6,7.7,7.7,4.8,2055.088,61
2025-08-27 22:15:00,66.35,514.5255,184.10000000000002,1.9999999999999982,2.8499999999999996,3.600000000000003,31.7,29.5,29.6,27.6,10.6,7.8,7.7,5.0,2044.177,147
2025-08-27 22:18:00,66.85,516.2471,184.10000000000002,1.8999999999999986,2.9,3.700000000000003,31.6,29.4,29.6,27.6,10.6,7.8,7.8,4.8,2053.11,150
2025-08-27 22:21:00,66.44999999999999,512.8038,184.2,1.9499999999999993,3.0500000000000003,3.700000000000003,31.5,29.5,29.5,27.6,10.6,7.7,7.6,4.6,2042.46,137
2025-08-27 22:24:00,66.25,513.0498,184.2,1.8999999999999986,2.8499999999999996,3.7500000000000036,31.5,29.4,29.5,27.6,10.6,7.7,7.7,4.9,2029.742,61
2025-08-27 22:27:00,66.44999999999999,511.5741,184.3,1.9499999999999993,2.8,3.700000000000003,31.6,29.4,29.5,27.6,10.6,7.7,7.7,5.0,2040.167,60
2025-08-27 22:30:00,66.5,511.82,184.3,1.9499999999999993,2.9,3.6000000000000014,31.6,29.4,29.5,27.6,10.6,7.7,7.8,4.7,2037.916,137
2025-08-27 22:33:00,66.25,511.3281,184.39999999999998,1.8999999999999986,3.0,3.650000000000002,31.5,29.4,29.5,27.6,10.6,7.7,7.7,4.6,2028.427,137
2025-08-27 22:36:00,65.75,510.3443,184.39999999999998,1.9499999999999993,2.9499999999999997,3.650000000000002,31.5,29.4,29.5,27.5,10.6,7.8,7.8,4.7,2017.587,155
2025-08-27 22:39:00,66.45,508.3767,184.5,2.0,2.8499999999999996,3.6000000000000014,31.5,29.5,29.5,27.5,10.7,7.8,7.8,5.0,2035.365,147
2025-08-27 22:42:00,66.75,506.9011,184.5,2.0500000000000007,2.9999999999999996,3.650000000000002,31.6,29.5,29.5,27.5,10.6,7.8,7.7,4.7,2040.139,155
2025-08-27 22:45:00,65.85,512.5579,184.60000000000002,2.0500000000000007,2.9499999999999997,3.5500000000000007,31.6,29.5,29.5,27.5,10.6,7.8,7.8,4.7,2009.234,155
2025-08-27 22:48:00,66.35,515.5093,184.60000000000002,2.0,2.8499999999999996,3.6000000000000014,31.5,29.5,29.5,27.5,10.7,7.8,7.8,5.0,2020.669,147
2025-08-27 22:51:00,67.35,516.739,184.7,2.0500000000000007,3.0,3.650000000000002,31.6,29.5,29.5,27.5,10.7,7.9,7.8,4.8,2059.593,110
2025-08-27 22:54:00,67.35,512.066,184.7,2.0500000000000007,2.9999999999999996,3.650000000000002,31.6,29.5,29.5,27.5,10.6,7.8,7.7,4.7,2051.865,155
2025-08-27 22:57:00,66.65,512.066,184.8,2.0500000000000007,2.8499999999999996,3.5500000000000007,31.6,29.5,29.5,27.5,10.6,7.8,7.8,4.9,2039.494,147
2025-08-27 23:00:00,66.25,510.3443,184.8,1.9499999999999993,2.9499999999999997,3.650000000000002,31.5,29.4,29.5,27.5,10.6,7.7,7.7,4.7,2017.946,137
2025-08-27 23:03:00,65.35,496.0793,184.89999999999998,2.0,3.05,3.5500000000000007,31.5,29.4,29.4,27.5,10.6,7.7,7.7,4.5,1998.446,137
2025-08-27 23:06:00,64.9,492.8819,184.89999999999998,1.9000000000000004,2.9,3.6500000000000004,31.4,29.3,29.4,27.5,10.6,7.7,7.6,4.9,1981.095,61
2025-08-27 23:09:00,64.1,479.3548,185.0,1.9000000000000004,2.9,3.599999999999998,31.3,29.3,29.3,27.5,10.6,7.6,7.6,4.8,1938.845,61
2025-08-27 23:12:00,63.35,475.1736,185.0,1.9000000000000004,3.05,3.4999999999999964,31.3,29.3,29.3,27.5,10.6,7.7,7.5,4.7,1927.529,59
2025-08-27 23:15:00,63.25,471.2384,185.10000000000002,1.8500000000000014,2.8,3.4999999999999964,31.3,29.3,29.4,27.5,10.6,7.7,7.8,4.9,1933.275,60
2025-08-27 23:18:00,64.1,491.1603,185.10000000000002,1.9000000000000004,2.8,3.4499999999999975,31.3,29.4,29.4,27.5,10.6,7.8,7.8,5.0,1965.948,147
2025-08-27 23:21:00,65.3,495.3414,185.2,1.8999999999999986,2.8499999999999996,3.5,31.4,29.4,29.5,27.5,10.6,7.8,7.8,4.9,1981.215,147
2025-08-27 23:24:00,65.4,494.1117,185.2,2.0,2.8499999999999996,3.3999999999999986,31.5,29.5,29.5,27.5,10.6,7.8,7.8,4.9,1988.522,147
2025-08-27 23:27:00,65.55,486.9792,185.3,2.0,2.9,3.5,31.5,29.5,29.5,27.5,10.6,7.7,7.7,4.8,1989.312,61
2025-08-27 23:30:00,65.3,476.4034,185.3,1.9499999999999993,3.0,3.4499999999999993,31.4,29.5,29.5,27.5,10.6,7.7,7.6,4.7,1984.338,137
2025-08-27 23:33:00,65.3,474.4358,185.39999999999998,1.9499999999999993,2.9499999999999997,3.4499999999999993,31.4,29.5,29.5,27.5,10.6,7.7,7.7,4.7,1978.622,59
2025-08-27 23:36:00,64.65,473.9438,185.39999999999998,1.8999999999999986,2.95,3.5,31.4,29.4,29.5,27.5,10.5,7.7,7.6,4.7,1960.303,59
2025-08-27 23:39:00,64.6,471.9763,185.5,2.0,2.9499999999999997,3.3999999999999986,31.5,29.5,29.5,27.5,10.6,7.7,7.7,4.7,1966.721,137
2025-08-27 23:42:00,64.5,474.6817,185.5,1.9499999999999993,2.9,3.349999999999998,31.4,29.5,29.5,27.5,10.6,7.8,7.8,4.8,1955.705,152
2025-08-27 23:45:00,64.2,470.0087,185.60000000000002,1.9000000000000004,2.85,3.399999999999997,31.3,29.5,29.5,27.5,10.6,7.7,7.8,4.8,1944.616,60
2025-08-27 23:48:00,64.0,530.2662,185.60000000000002,1.8999999999999986,2.85,3.3000000000000043,31.4,29.4,29.5,27.5,10.6,7.7,7.8,4.8,1947.436,61
2025-08-27 23:51:00,69.05000000000001,547.4826,185.7,2.1500000000000004,2.6999999999999997,3.6499999999999986,31.8,29.7,29.7,27.5,10.6,8.0,8.0,5.2,2118.366,103
2025-08-27 23:54:00,71.1,555.1071,185.7,2.200000000000001,2.8,3.8000000000000025,32.0,29.8,29.9,27.5,10.5,7.8,7.8,4.9,2163.987,82
2025-08-27 23:57:00,71.55,558.7963,185.8,2.25,2.8,3.8000000000000025,32.0,29.8,29.8,27.5,10.5,7.8,7.8,4.9,2172.829,82
2025-08-28 00:00:00,71.69999999999999,560.0261,185.8,2.3000000000000007,2.85,3.7500000000000018,32.1,29.8,29.8,27.5,10.5,7.8,7.8,4.8,2202.063,82
2025-08-28 00:03:00,72.7,577.2425,185.89999999999998,2.2500000000000018,2.9,3.9499999999999975,32.1,29.8,29.9,27.5,10.6,7.8,7.8,4.8,2234.26,82
2025-08-28 00:06:00,73.5,585.1129,185.89999999999998,2.3500000000000014,2.95,3.9499999999999993,32.2,29.9,29.9,27.5,10.6,7.9,7.8,4.8,2262.659,83
2025-08-28 00:09:00,74.15,586.5886,186.0,2.3999999999999986,2.9,4.0000000000000036,32.3,29.9,29.9,27.5,10.6,7.8,7.8,4.8,2279.567,82
2025-08-28 00:12:00,75.30000000000001,584.129,186.0,2.3499999999999996,2.9499999999999997,4.0500000000000025,32.3,29.8,29.9,27.5,10.6,7.8,7.8,4.7,2308.743,82
2025-08-28 00:15:00,75.6,592.9832,186.10000000000002,2.3500000000000014,2.9,4.150000000000002,32.2,29.9,29.9,27.5,10.6,7.8,7.8,4.8,2334.236,82
2025-08-28 00:18:00,76.35,599.132,186.10000000000002,2.3499999999999996,2.8999999999999995,4.150000000000004,32.3,29.8,29.9,27.5,10.7,7.9,7.9,4.9,2353.528,111
2025-08-28 00:21:00,76.69999999999999,599.3779,186.2,2.3999999999999986,2.9999999999999996,4.199999999999999,32.3,29.9,29.9,27.5,10.7,7.9,7.9,4.7,2375.937,83
2025-08-28 00:24:00,77.4,599.3779,186.2,2.4499999999999993,2.9000000000000004,4.25,32.4,29.9,29.9,27.5,10.8,7.9,8.0,4.9,2385.551,111
2025-08-28 00:27:00,77.1,600.6076,186.3,2.4499999999999993,2.95,4.25,32.4,29.9,29.9,27.5,10.8,8.0,8.0,4.9,2395.729,113
2025-08-28 00:30:00,77.5,601.0995,186.3,2.4499999999999993,3.0500000000000007,4.350000000000001,32.4,29.9,29.9,27.5,10.8,7.9,7.8,4.8,2408.313,83
2025-08-28 00:33:00,77.15,605.0347,186.39999999999998,2.4499999999999993,2.8999999999999995,4.149999999999999,32.4,29.9,29.9,27.5,10.7,7.8,7.9,4.8,2404.655,82
2025-08-28 00:36:00,77.25,604.7888,186.39999999999998,2.3500000000000014,2.9999999999999996,4.349999999999996,32.2,29.8,29.8,27.5,10.7,7.8,7.8,4.7,2401.017,83
2025-08-28 00:39:00,77.4,607.7402,186.5,2.4499999999999993,2.8,4.25,32.4,29.9,29.9,27.5,10.7,7.8,7.8,5.1,2404.268,102
2025-08-28 00:42:00,77.5,608.478,186.5,2.4000000000000004,3.0,4.4,32.4,29.8,29.9,27.5,10.7,7.9,7.8,4.8,2405.393,83
2025-08-28 00:45:00,77.05000000000001,594.4589,186.60000000000002,2.4499999999999993,2.9499999999999997,4.35,32.3,29.8,29.8,27.4,10.7,7.8,7.8,4.8,2411.587,82
2025-08-28 00:48:00,75.44999999999999,573.0613,186.60000000000002,2.3500000000000014,3.05,4.250000000000002,32.2,29.7,29.7,27.5,10.7,7.7,7.7,4.6,2345.742,136
2025-08-28 00:51:00,74.45,564.6991,186.7,2.3500000000000014,3.05,4.200000000000001,32.1,29.7,29.7,27.4,10.7,7.7,7.7,4.6,2303.686,136
2025-08-28 00:54:00,72.75,558.5504,186.7,2.3000000000000007,2.8499999999999996,4.099999999999998,32.0,29.6,29.6,27.4,10.6,7.7,7.7,4.9,2267.09,82
2025-08-28 00:57:00,72.55000000000001,562.4855,186.8,2.3000000000000007,2.85,4.099999999999998,32.0,29.6,29.6,27.4,10.6,7.7,7.8,4.8,2254.415,82
2025-08-28 01:00:00,72.55000000000001,565.6829,186.8,2.3000000000000007,3.0,4.099999999999998,32.0,29.6,29.6,27.4,10.6,7.7,7.6,4.7,2248.372,136
2025-08-28 01:03:00,72.05000000000001,565.9288,186.89999999999998,2.3000000000000007,2.95,3.9999999999999964,32.0,29.6,29.6,27.4,10.6,7.7,7.6,4.8,2238.628,82
2025-08-28 01:06:00,71.7,564.2072,186.89999999999998,2.1999999999999993,2.9,4.0000000000000036,31.9,29.5,29.6,27.4,10.6,7.7,7.7,4.8,2224.925,85
2025-08-28 01:09:00,71.69999999999999,568.6343,187.0,2.3000000000000007,2.85,3.900000000000002,32.0,29.6,29.6,27.4,10.5,7.7,7.7,4.8,2221.389,82
2025-08-28 01:12:00,71.3,570.6019,187.0,2.25,2.8,3.950000000000003,31.9,29.6,29.6,27.4,10.5,7.7,7.7,4.9,2214.211,84
2025-08-28 01:15:00,71.7,567.8964,187.10000000000002,2.25,2.9,3.950000000000003,31.9,29.6,29.6,27.4,10.5,7.7,7.7,4.7,2225.789,82
2025-08-28 01:18:00,71.95,566.9126,187.10000000000002,2.3000000000000007,2.9,3.900000000000002,32.0,29.6,29.6,27.4,10.6,7.8,7.8,4.8,2226.422,82
2025-08-28 01:21:00,71.7,569.3721,187.2,2.3000000000000007,2.9499999999999997,3.850000000000003,32.0,29.7,29.7,27.4,10.7,7.9,7.9,4.8,2226.334,111
2025-08-28 01:24:00,71.8,565.6829,187.2,2.25,2.9499999999999997,3.950000000000003,31.9,29.6,29.6,27.4,10.7,7.9,7.8,4.9,2230.253,111
2025-08-28 01:27:00,72.7,563.7153,187.3,2.25,2.9499999999999997,3.950000000000003,31.9,29.6,29.6,27.4,10.7,7.9,7.8,4.9,2249.859,111
2025-08-28 01:30:00,73.1,564.6991,187.3,2.3499999999999996,2.9999999999999996,3.9499999999999975,32.0,29.7,29.6,27.4,10.7,7.9,7.9,4.7,2264.883,83
2025-08-28 01:33:00,73.30000000000001,564.945,187.39999999999998,2.25,2.900000000000001,4.049999999999997,31.9,29.6,29.6,27.4,10.8,7.9,7.8,5.1,2272.823,102
2025-08-28 01:36:00,73.80000000000001,566.9126,187.39999999999998,2.3500000000000014,2.9500000000000006,3.9999999999999982,32.1,29.7,29.7,27.4,10.8,7.9,7.8,5.0,2286.211,111
2025-08-28 01:39:00,74.25,567.4045,187.5,2.2500000000000018,3.1,4.099999999999998,32.0,29.6,29.7,27.4,10.9,8.0,7.9,4.8,2288.693,113
2025-08-28 01:42:00,75.0,568.6343,187.5,2.2500000000000018,3.1500000000000004,4.099999999999998,32.0,29.6,29.7,27.4,10.9,8.0,8.0,4.6,2391.586,113
2025-08-28 01:45:00,75.45,570.6019,187.60000000000002,2.400000000000002,3.1500000000000004,4.250000000000002,32.2,29.7,29.7,27.4,10.9,7.9,7.8,4.7,2361.742,117
2025-08-28 01:48:00,74.75,567.8964,187.60000000000002,2.3000000000000007,3.1000000000000005,4.300000000000001,32.0,29.6,29.6,27.4,10.9,7.9,7.8,4.8,2309.21,117
2025-08-28 01:51:00,71.19999999999999,565.6829,187.7,2.25,2.95,3.8500000000000014,31.9,29.6,29.6,27.4,10.9,8.1,8.0,5.1,2163.564,112
2025-08-28 01:54:00,72.5,558.5504,187.7,2.3000000000000007,3.0,3.900000000000002,32.0,29.6,29.6,27.4,10.9,8.0,8.0,4.9,2183.911,113
2025-08-28 01:57:00,72.9,547.7286,187.8,2.3000000000000007,3.2,3.900000000000002,32.0,29.6,29.6,27.4,10.9,8.0,7.9,4.6,2173.702,113
2025-08-28 02:00:00,72.3,545.0231,187.8,2.1999999999999993,3.1,4.0000000000000036,31.9,29.5,29.6,27.4,10.9,7.9,7.9,4.7,2176.161,117
2025-08-28 02:03:00,72.19999999999999,544.5313,187.89999999999998,2.25,3.1000000000000005,3.950000000000003,31.9,29.6,29.6,27.4,10.9,7.9,7.8,4.8,2174.163,110
2025-08-28 02:06:00,72.6,549.6962,187.89999999999998,2.3000000000000007,3.2,3.9999999999999964,32.0,29.6,29.6,27.4,10.9,8.0,7.8,4.7,2173.196,113
2025-08-28 02:09:00,72.1,544.7772,188.0,2.25,3.0500000000000003,3.950000000000003,31.9,29.6,29.6,27.4,10.9,8.0,8.0,4.8,2164.452,113
2025-08-28 02:12:00,71.6,541.5799,188.0,2.1999999999999993,3.0500000000000003,4.0000000000000036,31.9,29.5,29.6,27.4,10.9,7.9,7.9,4.8,2148.876,110
2025-08-28 02:15:00,71.4,540.1042,188.10000000000002,2.25,3.1500000000000004,3.950000000000003,31.9,29.6,29.6,27.4,10.9,7.9,7.8,4.7,2145.308,117
2025-08-28 02:18:00,71.4,537.6447,188.10000000000002,2.200000000000001,3.0500000000000003,3.950000000000001,31.8,29.5,29.5,27.4,10.9,7.9,8.0,4.7,2150.617,110
2025-08-28 02:21:00,70.69999999999999,534.9393,188.2,2.200000000000001,2.95,3.950000000000001,31.8,29.5,29.5,27.4,10.8,7.8,7.9,4.8,2129.985,79
2025-08-28 02:24:00,70.69999999999999,531.004,188.2,2.200000000000001,3.0500000000000003,3.950000000000001,31.8,29.5,29.5,27.4,10.8,7.8,7.8,4.7,2126.016,117
2025-08-28 02:27:00,70.4,531.496,188.3,2.0999999999999996,3.0000000000000004,3.950000000000001,31.7,29.4,29.5,27.4,10.8,7.9,7.8,4.9,2114.095,110
2025-08-28 02:30:00,70.1,533.4636,188.3,2.200000000000001,2.95,3.8499999999999996,31.8,29.5,29.5,27.4,10.9,7.9,7.9,5.0,2105.624,111
2025-08-28 02:33:00,70.69999999999999,534.6933,188.39999999999998,2.25,3.0500000000000003,3.900000000000002,31.9,29.5,29.5,27.4,10.9,7.9,7.9,4.8,2119.507,110
2025-08-28 02:36:00,70.6,531.004,188.39999999999998,2.200000000000001,3.0000000000000004,3.950000000000001,31.8,29.5,29.5,27.4,10.8,7.9,8.0,4.7,2115.778,110
2025-08-28 02:39:00,70.4,529.7743,188.5,2.1500000000000004,3.0500000000000003,3.9000000000000004,31.7,29.5,29.5,27.4,10.8,7.9,7.9,4.7,2112.037,110
2025-08-28 02:42:00,70.1,530.0203,188.5,2.1500000000000004,3.0000000000000004,3.799999999999999,31.7,29.5,29.5,27.4,10.8,7.9,7.9,4.8,2103.014,110
2025-08-28 02:45:00,69.6,534.2014,188.60000000000002,2.200000000000001,3.05,3.799999999999999,31.8,29.5,29.5,27.4,10.7,7.8,7.8,4.6,2087.1,117
2025-08-28 02:48:00,69.6,535.4312,188.60000000000002,2.200000000000001,2.9999999999999996,3.8499999999999996,31.7,29.6,29.5,27.4,10.7,7.8,7.9,4.6,2082.845,117
2025-08-28 02:51:00,69.9,538.6285,188.7,2.1500000000000004,3.0,3.799999999999999,31.7,29.5,29.5,27.4,10.7,7.9,7.8,4.8,2093.384,110
2025-08-28 02:54:00,69.5,538.6285,188.7,2.0999999999999996,3.0500000000000003,3.9000000000000004,31.7,29.4,29.5,27.4,10.8,7.9,7.9,4.7,2084.277,110
2025-08-28 02:57:00,69.7,540.842,188.8,2.1500000000000004,3.1000000000000005,3.799999999999999,31.7,29.5,29.5,27.4,10.8,7.9,7.8,4.7,2086.648,117
2025-08-28 03:00:00,69.69999999999999,543.5475,188.8,2.1500000000000004,2.9000000000000004,3.799999999999999,31.7,29.5,29.5,27.4,10.8,7.9,7.9,5.0,2099.454,111
2025-08-28 03:03:00,70.2,545.2691,188.89999999999998,2.200000000000001,2.9499999999999997,3.799999999999999,31.8,29.6,29.6,27.4,10.7,7.9,7.9,4.8,2106.705,80
2025-08-28 03:06:00,71.1,545.761,188.89999999999998,2.200000000000001,2.8,3.8499999999999996,31.8,29.5,29.5,27.4,10.7,7.9,7.9,5.1,2112.053,103
2025-08-28 03:09:00,71.0,545.2691,189.0,2.200000000000001,3.05,3.799999999999999,31.8,29.6,29.6,27.4,10.7,7.9,7.8,4.7,2115.29,117
2025-08-28 03:12:00,70.6,547.2367,189.0,2.1999999999999993,2.8999999999999995,3.900000000000002,31.9,29.5,29.6,27.4,10.7,7.9,7.9,4.9,2117.311,111
2025-08-28 03:15:00,70.8,545.761,189.10000000000002,2.200000000000001,2.8499999999999996,3.9000000000000004,31.8,29.6,29.6,27.4,10.7,7.8,7.8,5.0,2126.066,78
2025-08-28 03:18:00,70.7,543.3015,189.10000000000002,2.25,2.9499999999999997,3.8500000000000014,31.9,29.6,29.6,27.4,10.7,7.8,7.8,4.8,2121.69,81
2025-08-28 03:21:00,70.2,539.8582,189.2,2.200000000000001,2.9499999999999993,3.950000000000001,31.8,29.5,29.5,27.4,10.7,7.8,7.7,4.9,2107.345,81
2025-08-28 03:24:00,70.2,542.0718,189.2,2.200000000000001,3.05,3.8499999999999996,31.8,29.5,29.5,27.4,10.7,7.8,7.8,4.6,2096.034,117
2025-08-28 03:27:00,70.1,541.3339,189.3,2.200000000000001,2.95,3.950000000000001,31.8,29.5,29.5,27.4,10.8,7.8,7.8,4.9,2101.063,79
2025-08-28 03:30:00,70.2,541.088,189.3,2.200000000000001,3.0500000000000003,3.950000000000001,31.8,29.5,29.5,27.4,10.8,7.8,7.8,4.7,2102.096,117
2025-08-28 03:33:00,70.1,541.088,189.39999999999998,2.200000000000001,2.9000000000000004,3.950000000000001,31.8,29.5,29.5,27.4,10.8,7.8,7.8,5.0,2103.922,78
2025-08-28 03:36:00,70.0,537.3987,189.39999999999998,2.200000000000001,3.0500000000000007,3.9000000000000004,31.8,29.5,29.5,27.4,10.8,7.9,7.8,4.8,2098.675,110
2025-08-28 03:39:00,70.1,537.8906,189.5,2.0999999999999996,3.1000000000000005,3.950000000000001,31.7,29.4,29.5,27.4,10.8,7.9,7.9,4.6,2095.507,117
2025-08-28 03:42:00,70.1,542.5637,189.5,2.1500000000000004,3.0000000000000004,3.9000000000000004,31.8,29.4,29.5,27.4,10.8,7.9,7.8,4.9,2100.104,110
2025-08-28 03:45:00,70.3,546.9907,189.60000000000002,2.1999999999999993,2.9999999999999996,3.900000000000002,31.9,29.5,29.6,27.4,10.7,7.8,7.7,4.8,2117.208,81
2025-08-28 03:48:00,70.4,542.0718,189.60000000000002,2.25,3.0500000000000007,3.8500000000000014,31.9,29.6,29.6,27.4,10.8,7.9,7.8,4.8,2111.484,110
2025-08-28 03:51:00,70.7,544.5313,189.7,2.200000000000001,3.0000000000000004,3.9000000000000004,31.8,29.6,29.6,27.4,10.8,7.9,7.8,4.9,2117.804,111
2025-08-28 03:54:00,70.80000000000001,544.0394,189.7,2.200000000000001,3.0500000000000003,3.9000000000000004,31.8,29.6,29.6,27.4,10.8,7.9,7.9,4.7,2121.302,117
2025-08-28 03:57:00,70.9,544.7772,189.8,2.1500000000000004,3.0000000000000004,3.950000000000001,31.8,29.5,29.6,27.4,10.8,7.9,7.8,4.9,2129.079,111
2025-08-28 04:00:00,70.6,543.3015,189.8,2.200000000000001,3.0500000000000003,3.9000000000000004,31.8,29.6,29.6,27.4,10.8,7.9,7.9,4.7,2113.878,110
2025-08-28 04:03:00,70.8,541.5799,189.89999999999998,2.1999999999999993,2.900000000000001,3.900000000000002,31.9,29.5,29.6,27.4,10.8,7.9,7.8,5.1,2118.192,111
2025-08-28 04:06:00,70.9,542.3177,189.89999999999998,2.200000000000001,2.95,3.9000000000000004,31.8,29.6,29.6,27.4,10.8,7.9,7.9,4.9,2121.103,111
2025-08-28 04:09:00,70.65,543.5475,190.0,2.1500000000000004,3.0000000000000004,3.950000000000001,31.8,29.5,29.6,27.4,10.8,7.9,7.9,4.8,2121.24,110
2025-08-28 04:12:00,70.9,544.5313,190.0,2.1999999999999993,3.0000000000000004,3.900000000000002,31.9,29.5,29.6,27.4,10.8,7.9,7.9,4.8,2140.584,110
2025-08-28 04:15:00,71.30000000000001,548.2205,190.10000000000002,2.25,2.9500000000000006,3.950000000000003,31.9,29.6,29.6,27.4,10.8,7.9,8.0,4.8,2137.745,111
2025-08-28 04:18:00,71.6,548.2205,190.10000000000002,2.25,3.0000000000000004,3.950000000000003,31.9,29.6,29.6,27.4,10.8,7.9,7.8,4.9,2151.389,111
2025-08-28 04:21:00,71.6,547.2367,190.2,2.3000000000000007,3.1000000000000005,3.850000000000003,32.0,29.7,29.7,27.4,10.8,7.9,7.9,4.6,2154.451,117
2025-08-28 04:24:00,71.69999999999999,546.9907,190.2,2.25,3.0500000000000003,3.950000000000003,31.9,29.6,29.6,27.4,10.8,7.9,7.9,4.7,2148.054,117
2025-08-28 04:27:00,71.9,551.9097,190.3,2.200000000000001,2.95,3.950000000000003,31.9,29.6,29.7,27.4,10.8,7.9,7.9,4.9,2152.272,111
2025-08-28 04:30:00,71.85,553.1395,190.3,2.2500000000000018,3.0500000000000007,3.900000000000002,32.0,29.6,29.7,27.4,10.8,7.9,7.8,4.8,2154.241,117
2025-08-28 04:33:00,71.69999999999999,553.8773,190.39999999999998,2.1000000000000014,3.0500000000000003,4.000000000000002,31.8,29.6,29.7,27.5,10.8,7.8,7.9,4.6,2160.275,117
2025-08-28 04:36:00,71.6,552.4016,190.39999999999998,2.25,2.9500000000000006,3.950000000000003,31.9,29.6,29.6,27.4,10.8,7.9,7.8,5.0,2156.362,111
2025-08-28 04:39:00,71.6,554.3692,190.5,2.25,3.0500000000000007,3.900000000000002,32.0,29.6,29.6,27.5,10.8,7.9,7.8,4.8,2148.055,117
2025-08-28 04:42:00,71.8,556.0908,190.5,2.25,2.8500000000000005,3.900000000000002,32.0,29.6,29.6,27.5,10.8,7.9,7.9,5.1,2150.124,102
2025-08-28 04:45:00,72.0,557.0746,190.60000000000002,2.200000000000001,3.0000000000000004,4.049999999999997,32.0,29.6,29.7,27.5,10.8,7.9,8.0,4.7,2164.029,117
2025-08-28 04:48:00,72.75,556.8287,190.60000000000002,2.25,2.95,3.9499999999999975,32.0,29.7,29.7,27.5,10.8,8.0,7.9,5.0,2152.181,111
2025-08-28 04:51:00,72.94999999999999,557.3206,190.7,2.1500000000000004,3.0000000000000004,4.049999999999997,31.9,29.6,29.7,27.5,10.8,7.9,7.8,4.9,2164.725,111
2025-08-28 04:54:00,72.4,554.6152,190.7,2.25,3.0500000000000003,3.9499999999999975,32.0,29.7,29.7,27.5,10.8,7.9,7.9,4.7,2166.874,117
2025-08-28 04:57:00,72.6,552.4016,190.8,2.1999999999999993,2.900000000000001,3.9999999999999982,31.9,29.7,29.7,27.5,10.8,7.9,7.8,5.1,2169.267,111
2025-08-28 05:00:00,72.25,551.1719,190.8,2.25,3.0000000000000004,3.9499999999999975,32.0,29.7,29.7,27.5,10.8,7.9,7.9,4.8,2172.231,111
2025-08-28 05:03:00,72.4,554.6152,190.89999999999998,2.25,3.0500000000000003,3.9499999999999975,32.0,29.7,29.7,27.5,10.8,7.9,7.9,4.7,2160.517,117
2025-08-28 05:06:00,72.1,556.8287,190.89999999999998,2.200000000000001,3.0000000000000004,3.9999999999999964,32.0,29.6,29.7,27.5,10.8,7.9,7.9,4.8,2167.155,111
2025-08-28 05:09:00,72.65,557.5665,191.0,2.2500000000000018,3.0500000000000003,3.9499999999999957,32.1,29.6,29.7,27.5,10.8,8.0,7.9,4.8,2156.825,113
2025-08-28 05:12:00,72.75,557.3206,191.0,2.200000000000001,2.95,3.9999999999999964,32.0,29.6,29.7,27.5,10.8,7.9,7.9,4.9,2163.385,111
2025-08-28 05:15:00,72.5,556.3368,191.10000000000002,2.3000000000000007,2.900000000000001,3.899999999999997,32.1,29.7,29.7,27.5,10.8,7.9,7.8,5.1,2175.671,111
2025-08-28 05:18:00,72.55,554.6152,191.10000000000002,2.3000000000000007,2.95,3.899999999999997,32.1,29.7,29.7,27.5,10.8,7.9,7.9,4.9,2172.707,111
2025-08-28 05:21:00,72.6,557.3206,191.2,2.2500000000000018,2.9000000000000004,4.049999999999997,32.1,29.6,29.7,27.5,10.8,7.9,7.9,5.0,2179.186,111
2025-08-28 05:24:00,73.3,562.2396,191.2,2.3000000000000007,3.0000000000000004,3.9999999999999982,32.1,29.7,29.7,27.5,10.8,7.9,7.9,4.8,2190.644,83
2025-08-28 05:27:00,73.0,565.6829,191.3,2.200000000000001,3.1000000000000005,3.9999999999999964,32.0,29.6,29.7,27.5,10.8,7.9,7.8,4.7,2192.082,117
2025-08-28 05:30:00,73.0,565.9288,191.3,2.3500000000000014,2.95,3.9499999999999975,32.1,29.8,29.7,27.5,10.8,7.9,7.9,4.9,2191.845,111
2025-08-28 05:33:00,73.4,570.3559,191.39999999999998,2.25,3.0000000000000004,4.049999999999999,32.0,29.7,29.7,27.5,10.8,7.9,7.9,4.8,2204.682,83
2025-08-28 05:36:00,73.55000000000001,574.783,191.39999999999998,2.25,2.900000000000001,4.049999999999999,32.0,29.7,29.7,27.5,10.8,7.9,8.1,4.8,2210.414,111
2025-08-28 05:39:00,74.25,578.2263,191.5,2.3000000000000007,3.0500000000000003,4.1,32.1,29.7,29.7,27.5,10.8,8.0,7.9,4.8,2230.533,113
2025-08-28 05:42:00,74.45,579.4561,191.5,2.3000000000000007,2.95,4.15,32.2,29.7,29.8,27.5,10.8,7.9,7.9,4.9,2239.729,111
2025-08-28 05:45:00,75.30000000000001,576.0127,191.60000000000002,2.3000000000000007,2.95,4.15,32.1,29.7,29.7,27.5,10.8,7.9,7.9,4.9,2260.419,111
2025-08-28 05:48:00,75.35,574.2911,191.60000000000002,2.3500000000000014,3.0000000000000004,4.15,32.2,29.7,29.8,27.4,10.8,7.9,7.9,4.8,2277.934,83
2025-08-28 05:51:00,75.25,571.8316,191.7,2.3500000000000014,3.0000000000000004,4.15,32.2,29.7,29.7,27.5,10.8,7.9,7.8,4.9,2278.012,111
2025-08-28 05:54:00,75.05000000000001,572.0775,191.7,2.400000000000002,3.0500000000000007,4.15,32.2,29.7,29.7,27.4,10.8,7.9,7.8,4.8,2266.263,83
2025-08-28 05:57:00,74.75,572.8154,191.8,2.3000000000000007,3.0000000000000004,4.250000000000002,32.0,29.7,29.7,27.4,10.8,7.9,7.9,4.8,2249.446,83
2025-08-28 06:00:00,74.65,570.6019,191.8,2.3000000000000007,3.150000000000001,4.1,32.1,29.7,29.7,27.5,10.8,7.9,7.8,4.6,2254.969,117
2025-08-28 06:03:00,74.15,566.6667,191.89999999999998,2.3500000000000014,2.95,4.1,32.1,29.7,29.7,27.4,10.8,7.8,7.8,4.9,2240.355,82
2025-08-28 06:06:00,73.95,563.2234,191.89999999999998,2.3000000000000025,3.2,4.149999999999999,32.1,29.6,29.7,27.4,10.8,7.8,7.7,4.5,2231.243,116
2025-08-28 06:09:00,73.55000000000001,561.9937,192.0,2.3000000000000025,3.1000000000000005,4.149999999999999,32.1,29.6,29.7,27.4,10.8,7.8,7.8,4.6,2224.356,117
2025-08-28 06:12:00,73.45,559.2882,192.0,2.350000000000003,3.0500000000000003,4.099999999999998,32.2,29.6,29.7,27.4,10.8,7.8,7.7,4.8,2218.485,83
2025-08-28 06:15:00,73.35,559.7801,192.10000000000002,2.2500000000000018,3.1000000000000005,4.099999999999998,32.0,29.6,29.7,27.4,10.8,7.8,7.8,4.6,2212.96,117
2025-08-28 06:18:00,73.05,561.2558,192.10000000000002,2.3500000000000014,3.0000000000000004,4.1,32.1,29.7,29.7,27.4,10.8,7.8,7.8,4.8,2207.952,83
2025-08-28 06:21:00,72.55000000000001,561.7477,192.2,2.4000000000000004,3.0500000000000003,3.9999999999999982,32.1,29.7,29.6,27.4,10.8,7.8,7.8,4.7,2190.048,117
2025-08-28 06:24:00,72.55000000000001,560.0261,192.2,2.25,3.0000000000000004,4.149999999999999,31.9,29.6,29.6,27.4,10.8,7.8,7.8,4.8,2189.051,83
2025-08-28 06:27:00,72.55000000000001,560.7639,192.3,2.3500000000000014,2.95,3.9999999999999982,32.1,29.7,29.7,27.4,10.8,7.8,7.8,4.9,2188.458,82
2025-08-28 06:30:00,72.35,561.9937,192.3,2.25,3.0000000000000004,4.049999999999997,31.9,29.6,29.6,27.4,10.8,7.9,7.8,4.9,2173.765,111
2025-08-28 06:33:00,72.55,563.7153,192.39999999999998,2.200000000000001,2.9000000000000004,4.099999999999996,31.8,29.6,29.6,27.4,10.8,7.8,7.8,5.0,2181.099,78
2025-08-28 06:36:00,72.4,563.7153,192.39999999999998,2.3000000000000007,3.1000000000000005,3.9999999999999964,32.0,29.6,29.6,27.4,10.8,7.9,7.8,4.7,2165.498,117
2025-08-28 06:39:00,72.05000000000001,562.4855,192.5,2.3000000000000007,3.0500000000000003,3.900000000000002,32.0,29.6,29.6,27.4,10.8,7.9,7.9,4.7,2175.819,117
2025-08-28 06:42:00,72.55,566.9126,192.5,2.3500000000000014,2.9000000000000004,3.9999999999999982,32.1,29.7,29.7,27.4,10.8,7.9,7.9,5.0,2186.417,111
2025-08-28 06:45:00,72.75,569.3721,192.60000000000002,2.2500000000000018,2.7499999999999996,3.9999999999999964,32.0,29.6,29.7,27.4,10.7,7.9,7.9,5.2,2195.915,102
2025-08-28 06:48:00,73.65,571.0938,192.60000000000002,2.3000000000000007,3.05,4.049999999999999,32.0,29.7,29.7,27.4,10.7,7.9,7.8,4.7,2195.248,83
2025-08-28 06:51:00,74.05000000000001,590.2778,192.7,2.3500000000000014,2.7499999999999996,3.9999999999999982,32.1,29.7,29.7,27.4,10.7,7.9,7.9,5.2,2227.487,102
2025-08-28 06:54:00,74.15,583.1453,192.7,2.3500000000000014,3.05,4.1,32.1,29.7,29.7,27.4,10.7,7.9,7.9,4.6,2225.65,117
2025-08-28 06:57:00,74.45,578.4722,192.8,2.400000000000002,3.05,4.1,32.2,29.8,29.8,27.4,10.7,7.9,7.9,4.6,2242.416,117
2025-08-28 07:00:00,74.65,580.6857,192.8,2.3500000000000014,2.8000000000000003,4.1,32.1,29.7,29.7,27.4,10.8,7.9,7.9,5.2,2242.977,102
2025-08-28 07:03:00,75.25,587.5723,192.89999999999998,2.3500000000000014,2.9000000000000004,4.200000000000001,32.1,29.7,29.7,27.4,10.8,7.9,8.0,4.9,2265.227,111
2025-08-28 07:06:00,76.05000000000001,595.6887,192.89999999999998,2.3500000000000014,3.05,4.15,32.2,29.7,29.8,27.4,10.7,7.9,7.8,4.7,2256.532,83
2025-08-28 07:09:00,75.35,553.6313,193.0,2.400000000000002,3.0,4.200000000000001,32.2,29.8,29.8,27.4,10.7,7.9,7.8,4.8,2265.186,83
2025-08-28 07:12:00,74.65,555.8449,193.0,2.2500000000000018,3.1500000000000004,4.099999999999998,32.0,29.6,29.7,27.4,10.9,7.9,7.8,4.7,2246.151,117
2025-08-28 07:15:00,74.85,565.9288,193.10000000000002,2.3000000000000007,3.0500000000000003,4.15,32.0,29.7,29.7,27.4,10.9,8.0,8.0,4.8,2259.806,113
2025-08-28 07:18:00,73.44999999999999,539.8582,193.10000000000002,2.3000000000000007,3.1500000000000004,4.099999999999998,32.0,29.6,29.6,27.4,10.9,7.9,7.8,4.7,2215.391,117
2025-08-28 07:21:00,73.45,546.9907,193.2,2.25,3.2,4.099999999999998,32.0,29.6,29.6,27.5,11.0,7.9,7.9,4.6,2206.455,26
2025-08-28 07:24:00,73.44999999999999,552.4016,193.2,2.1999999999999993,3.0,4.149999999999999,31.9,29.6,29.6,27.5,11.0,8.0,8.1,4.9,2215.82,113
2025-08-28 07:27:00,73.75,555.5989,193.3,2.25,3.15,4.099999999999998,32.0,29.6,29.6,27.5,11.0,8.0,8.0,4.7,2214.469,113
2025-08-28 07:30:00,73.95,558.3044,193.3,2.3000000000000007,3.0999999999999996,4.1,32.1,29.7,29.7,27.5,11.0,8.1,8.0,4.9,2219.47,113
2025-08-28 07:33:00,74.05000000000001,559.5342,193.39999999999998,2.200000000000001,3.15,4.099999999999998,32.0,29.6,29.7,27.5,11.0,8.0,8.0,4.7,2226.39,113
2025-08-28 07:36:00,74.25,561.7477,193.39999999999998,2.200000000000001,3.15,4.099999999999998,32.0,29.6,29.7,27.5,11.0,8.0,7.9,4.8,2233.99,113
2025-08-28 07:39:00,74.55,560.5179,193.5,2.3000000000000007,3.05,4.1,32.1,29.7,29.7,27.5,11.0,8.0,8.0,4.9,2234.977,113
2025-08-28 07:42:00,74.25,560.0261,193.5,2.200000000000001,3.05,4.099999999999998,32.0,29.6,29.7,27.5,10.9,8.0,7.9,4.9,2241.795,113
2025-08-28 07:45:00,73.94999999999999,562.4855,193.60000000000002,2.200000000000001,3.1500000000000004,4.099999999999998,32.0,29.6,29.7,27.5,10.9,8.0,7.8,4.8,2226.267,113
2025-08-28 07:48:00,74.25,567.1586,193.60000000000002,2.25,3.0500000000000003,4.15,32.0,29.7,29.7,27.5,10.9,7.9,7.9,4.8,2232.532,113
2025-08-28 07:51:00,74.25,568.1424,193.7,2.3000000000000007,3.0500000000000003,3.9999999999999982,32.1,29.7,29.7,27.5,10.8,7.9,7.9,4.7,2225.838,117
2025-08-28 07:54:00,74.25,570.6019,193.7,2.3000000000000007,3.0500000000000007,3.9999999999999982,32.1,29.7,29.7,27.5,10.8,7.9,8.0,4.6,2230.669,117
2025-08-28 07:57:00,74.05,575.7668,193.8,2.1500000000000004,2.9500000000000006,4.149999999999999,31.9,29.6,29.7,27.5,10.8,7.9,7.8,5.0,2224.216,111
2025-08-28 08:00:00,74.4,581.6696,193.8,2.200000000000001,2.9999999999999996,4.199999999999999,32.0,29.6,29.7,27.5,10.7,7.9,7.7,4.9,2231.607,111
2025-08-28 08:03:00,74.05,584.375,193.89999999999998,2.2500000000000018,2.8999999999999995,4.049999999999997,32.1,29.6,29.7,27.5,10.7,7.8,7.9,4.8,2242.806,82
2025-08-28 08:06:00,73.94999999999999,584.621,193.89999999999998,2.25,2.9,4.049999999999999,32.0,29.7,29.7,27.5,10.6,7.8,7.8,4.8,2228.386,82
2025-08-28 08:09:00,73.94999999999999,588.0643,194.0,2.3000000000000007,2.8499999999999996,3.9999999999999982,32.1,29.7,29.7,27.5,10.6,7.8,7.9,4.8,2226.115,82
2025-08-28 08:12:00,73.85,589.2939,194.0,2.3500000000000014,2.9499999999999997,4.049999999999999,32.2,29.7,29.7,27.5,10.5,7.8,7.7,4.7,2214.719,82
2025-08-28 08:15:00,73.55000000000001,589.5399,194.10000000000002,2.3500000000000014,2.95,4.049999999999999,32.2,29.7,29.7,27.5,10.5,7.8,7.6,4.8,2216.313,82
2025-08-28 08:18:00,73.55,590.0319,194.10000000000002,2.3500000000000014,2.9,4.049999999999999,32.2,29.7,29.7,27.5,10.5,7.7,7.7,4.7,2211.935,82
2025-08-28 08:21:00,73.55,590.0319,194.2,2.3000000000000007,2.9,4.1,32.1,29.7,29.7,27.5,10.5,7.7,7.7,4.7,2203.591,82
2025-08-28 08:24:00,73.55,592.7373,194.2,2.25,2.85,4.1,32.1,29.7,29.8,27.5,10.5,7.7,7.7,4.8,2210.555,82
2025-08-28 08:27:00,73.45,593.967,194.3,2.3000000000000007,2.9,3.9999999999999982,32.1,29.7,29.7,27.5,10.5,7.7,7.7,4.7,2213.359,82
2025-08-28 08:30:00,73.75,594.9508,194.3,2.3500000000000014,2.85,4.049999999999999,32.2,29.7,29.7,27.5,10.5,7.7,7.7,4.8,2211.47,82
2025-08-28 08:33:00,73.75,595.4427,194.39999999999998,2.3000000000000007,2.9,4.1,32.1,29.7,29.7,27.5,10.5,7.8,7.7,4.8,2214.75,82
2025-08-28 08:36:00,73.85,595.1968,194.39999999999998,2.3500000000000014,2.8499999999999996,3.9999999999999982,32.1,29.7,29.7,27.4,10.6,7.8,7.8,4.9,2218.66,82
2025-08-28 08:39:00,73.75,592.7373,194.5,2.3500000000000014,2.8999999999999995,4.1,32.1,29.7,29.7,27.4,10.6,7.8,7.7,4.9,2220.101,82
2025-08-28 08:42:00,73.94999999999999,590.0319,194.5,2.3500000000000014,2.8999999999999995,4.1,32.1,29.7,29.7,27.4,10.6,7.8,7.7,4.9,2224.066,82
2025-08-28 08:45:00,74.25,593.7211,194.60000000000002,2.3500000000000014,3.0,4.1,32.1,29.7,29.7,27.4,10.6,7.9,7.8,4.7,2234.011,83
2025-08-28 08:48:00,74.35,594.213,194.60000000000002,2.400000000000002,2.9,4.15,32.2,29.7,29.7,27.4,10.6,7.8,7.8,4.8,2231.206,82
2025-08-28 08:51:00,74.5,591.7535,194.7,2.3500000000000014,3.0,4.1,32.1,29.7,29.7,27.4,10.7,7.9,7.6,5.0,2243.669,111
2025-08-28 08:54:00,74.80000000000001,592.9832,194.7,2.3500000000000014,3.0,4.1,32.1,29.7,29.7,27.4,10.7,7.9,7.8,4.8,2245.857,83
2025-08-28 08:57:00,75.05,596.1805,194.8,2.3500000000000014,3.0999999999999996,4.1,32.1,29.7,29.7,27.4,10.7,7.9,7.7,4.7,2250.681,83
2025-08-28 09:00:00,75.05,589.048,194.8,2.400000000000002,2.9999999999999996,4.15,32.2,29.7,29.7,27.4,10.7,7.8,7.8,4.7,2253.674,83
2025-08-28 09:03:00,75.15,594.213,194.89999999999998,2.400000000000002,2.9499999999999997,4.15,32.2,29.7,29.7,27.4,10.7,7.8,7.8,4.8,2248.746,82
2025-08-28 09:06:00,75.55,600.6076,194.89999999999998,2.3999999999999986,2.8999999999999995,4.200000000000005,32.3,29.7,29.8,27.4,10.7,7.9,7.9,4.9,2281.499,111
2025-08-28 09:09:00,75.95,596.6725,195.0,2.450000000000003,3.1,4.1,32.2,29.8,29.7,27.4,10.7,7.9,7.8,4.6,2279.552,117
2025-08-28 09:12:00,76.55,594.213,195.0,2.4000000000000004,2.9499999999999997,4.200000000000001,32.1,29.7,29.7,27.3,10.7,7.9,7.9,4.8,2286.064,83
2025-08-28 09:15:00,76.8,592.9832,195.10000000000002,2.400000000000002,2.9499999999999997,4.300000000000001,32.2,29.6,29.7,27.3,10.7,7.9,7.9,4.8,2289.431,83
2025-08-28 09:18:00,75.4,573.5532,195.10000000000002,2.450000000000001,2.8999999999999995,4.15,32.2,29.7,29.7,27.3,10.7,7.8,7.8,4.9,2262.185,82
2025-08-28 09:21:00,74.55000000000001,575.5208,195.2,2.4000000000000004,3.0499999999999994,4.149999999999999,32.1,29.6,29.6,27.3,10.7,7.8,7.7,4.7,2244.115,83
2025-08-28 09:24:00,74.05,573.5532,195.2,2.299999999999999,2.8999999999999995,4.25,32.0,29.5,29.6,27.3,10.7,7.8,7.8,4.9,2235.364,82
2025-08-28 09:27:00,74.5,572.8154,195.3,2.3499999999999996,2.9499999999999997,4.199999999999999,32.0,29.6,29.6,27.3,10.7,7.7,7.8,4.7,2228.726,82
2025-08-28 09:30:00,72.0,568.1424,195.3,2.25,2.9499999999999993,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.8,7.7,4.9,2162.205,82
2025-08-28 09:33:00,71.69999999999999,564.2072,195.39999999999998,2.299999999999999,2.9999999999999996,4.0000000000000036,31.9,29.5,29.5,27.3,10.6,7.8,7.7,4.7,2154.022,83
2025-08-28 09:36:00,71.5,560.7639,195.39999999999998,2.299999999999999,2.9,4.0000000000000036,31.9,29.5,29.5,27.3,10.6,7.8,7.8,4.8,2134.517,82
2025-08-28 09:39:00,71.1,562.4855,195.5,2.299999999999999,2.9499999999999997,3.900000000000002,31.9,29.5,29.5,27.3,10.6,7.7,7.7,4.7,2129.821,136
2025-08-28 09:42:00,71.3,561.7477,195.5,2.25,2.8499999999999996,3.950000000000001,31.8,29.5,29.5,27.3,10.6,7.8,7.8,4.9,2129.963,82
2025-08-28 09:45:00,71.1,563.7153,195.60000000000002,2.1499999999999986,2.9499999999999997,3.950000000000001,31.7,29.4,29.5,27.3,10.6,7.8,7.8,4.7,2129.39,81
2025-08-28 09:48:00,71.19999999999999,565.4369,195.60000000000002,2.25,2.9,3.950000000000001,31.8,29.5,29.5,27.3,10.6,7.8,7.8,4.8,2124.257,82
2025-08-28 09:51:00,71.4,566.6667,195.7,2.25,3.0,4.000000000000002,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.8,2137.518,83
2025-08-28 09:54:00,71.19999999999999,565.6829,195.7,2.1499999999999986,3.05,4.0500000000000025,31.7,29.4,29.5,27.3,10.7,7.9,7.8,4.7,2138.787,117
2025-08-28 09:57:00,71.6,567.1586,195.8,2.25,2.8999999999999995,3.950000000000001,31.8,29.5,29.5,27.3,10.7,8.0,8.0,4.9,2145.166,111
2025-08-28 10:00:00,72.1,566.9126,195.8,2.25,2.8000000000000007,3.950000000000001,31.8,29.5,29.5,27.3,10.8,7.9,8.0,5.1,2158.835,102
2025-08-28 10:03:00,73.44999999999999,573.0613,195.89999999999998,2.3499999999999996,3.0500000000000003,3.9999999999999964,32.0,29.6,29.6,27.3,10.8,8.0,7.8,4.9,2179.623,113
2025-08-28 10:06:00,73.30000000000001,574.0451,195.89999999999998,2.299999999999999,2.95,4.149999999999999,31.9,29.6,29.6,27.3,10.8,8.0,8.0,4.9,2194.038,111
2025-08-28 10:09:00,73.69999999999999,571.8316,196.0,2.299999999999999,2.95,4.049999999999997,31.9,29.6,29.6,27.3,10.8,8.0,7.9,5.0,2199.679,111
2025-08-28 10:12:00,73.85,569.3721,196.0,2.299999999999999,3.1000000000000005,4.149999999999999,31.9,29.6,29.6,27.3,10.8,7.9,7.7,4.8,2203.387,83
2025-08-28 10:15:00,74.05,569.864,196.10000000000002,2.299999999999999,3.0000000000000004,4.049999999999997,32.0,29.5,29.6,27.3,10.8,7.9,8.0,4.7,2207.117,83
2025-08-28 10:18:00,73.75,574.537,196.10000000000002,2.299999999999999,3.0000000000000004,4.149999999999999,32.0,29.5,29.6,27.3,10.8,7.9,7.8,4.9,2209.618,111
2025-08-28 10:21:00,73.85,574.0451,196.2,2.299999999999999,2.900000000000001,4.149999999999999,31.9,29.6,29.6,27.3,10.8,7.9,7.8,5.1,2211.102,102
2025-08-28 10:24:00,73.85,573.0613,196.2,2.2499999999999982,2.8500000000000005,4.199999999999999,31.9,29.5,29.6,27.3,10.8,7.9,7.9,5.1,2216.837,102
2025-08-28 10:27:00,74.05,573.0613,196.3,2.3499999999999996,2.8000000000000003,4.149999999999999,31.9,29.6,29.6,27.2,10.8,7.9,7.9,5.2,2222.338,102
2025-08-28 10:30:00,73.94999999999999,570.8478,196.3,2.2499999999999982,3.0500000000000003,4.099999999999998,31.9,29.5,29.6,27.3,10.8,7.9,7.9,4.7,2211.501,117
2025-08-28 10:33:00,73.94999999999999,571.0938,196.39999999999998,2.299999999999999,2.9499999999999997,4.099999999999998,31.9,29.6,29.6,27.3,10.7,7.8,7.8,4.8,2217.017,82
2025-08-28 10:36:00,73.75,567.8964,196.39999999999998,2.3499999999999996,2.9499999999999997,4.049999999999997,31.9,29.6,29.5,27.3,10.7,7.8,7.8,4.8,2206.805,82
2025-08-28 10:39:00,73.25,565.9288,196.5,2.3499999999999996,2.8999999999999995,4.099999999999998,31.9,29.5,29.5,27.2,10.7,7.8,7.8,4.9,2192.235,82
2025-08-28 10:42:00,72.8,564.2072,196.5,2.3499999999999996,2.9499999999999993,4.099999999999998,31.9,29.5,29.5,27.2,10.7,7.8,7.7,4.9,2184.413,82
2025-08-28 10:45:00,72.45,563.7153,196.60000000000002,2.25,3.1499999999999995,4.100000000000003,31.8,29.4,29.5,27.2,10.7,7.8,7.7,4.5,2165.246,136
2025-08-28 10:48:00,72.4,562.2396,196.60000000000002,2.3000000000000007,3.05,4.0500000000000025,31.8,29.5,29.5,27.2,10.7,7.8,7.6,4.8,2146.261,83
2025-08-28 10:51:00,71.75,562.2396,196.7,2.3000000000000007,2.9499999999999997,4.000000000000002,31.8,29.4,29.4,27.2,10.6,7.7,7.7,4.7,2139.621,136
2025-08-28 10:54:00,71.5,560.7639,196.7,2.25,2.9,4.0500000000000025,31.7,29.4,29.4,27.2,10.6,7.7,7.7,4.8,2127.005,85
2025-08-28 10:57:00,71.1,561.7477,196.8,2.3000000000000007,2.6999999999999997,4.000000000000002,31.8,29.4,29.4,27.2,10.6,7.7,7.7,5.2,2126.249,84
2025-08-28 11:00:00,71.15,559.2882,196.8,2.25,2.9499999999999997,4.0500000000000025,31.7,29.4,29.4,27.2,10.6,7.7,7.7,4.7,2128.681,136
2025-08-28 11:03:00,71.1,558.5504,196.89999999999998,2.3000000000000007,2.9499999999999997,4.000000000000002,31.8,29.4,29.4,27.2,10.6,7.7,7.7,4.7,2109.189,136
2025-08-28 11:06:00,70.5,559.2882,196.89999999999998,2.3000000000000007,2.8,3.9000000000000004,31.8,29.4,29.4,27.2,10.6,7.8,7.7,5.1,2105.801,78
2025-08-28 11:09:00,70.5,559.5342,197.0,2.3500000000000014,2.9999999999999996,3.950000000000001,31.8,29.5,29.4,27.2,10.6,7.8,7.7,4.7,2107.283,83
2025-08-28 11:12:00,70.5,555.1071,197.0,2.25,2.9999999999999996,3.9000000000000004,31.8,29.4,29.4,27.3,10.7,7.8,7.8,4.7,2101.321,117
2025-08-28 11:15:00,70.9,553.6313,197.10000000000002,2.1999999999999993,2.9499999999999993,4.0500000000000025,31.7,29.4,29.4,27.3,10.7,7.8,7.7,4.9,2119.315,81
2025-08-28 11:18:00,71.3,558.0585,197.10000000000002,2.25,2.9,4.000000000000002,31.8,29.4,29.5,27.2,10.7,7.9,7.8,5.0,2127.907,111
2025-08-28 11:21:00,71.5,557.3206,197.2,2.1499999999999986,3.0,4.0500000000000025,31.7,29.4,29.5,27.3,10.7,7.9,7.8,4.8,2136.148,83
2025-08-28 11:24:00,71.6,558.0585,197.2,2.1999999999999993,2.9499999999999997,4.000000000000002,31.7,29.5,29.5,27.3,10.7,7.9,7.9,4.8,2137.06,111
2025-08-28 11:27:00,71.4,561.7477,197.3,2.1499999999999986,2.9499999999999997,4.0500000000000025,31.7,29.4,29.5,27.3,10.7,7.9,7.8,4.9,2135.757,111
2025-08-28 11:30:00,71.69999999999999,563.4694,197.3,2.1499999999999986,2.8,4.0500000000000025,31.7,29.4,29.5,27.3,10.7,7.9,7.9,5.1,2150.239,103
2025-08-28 11:33:00,72.2,563.7153,197.39999999999998,2.299999999999999,3.0999999999999996,3.900000000000002,31.9,29.5,29.5,27.3,10.7,7.9,7.7,4.7,2157.703,117
2025-08-28 11:36:00,72.4,562.9774,197.39999999999998,2.25,2.8999999999999995,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.9,4.9,2165.15,111
2025-08-28 11:39:00,72.5,564.945,197.5,2.25,3.0,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.8,2164.572,83
2025-08-28 11:42:00,72.5,561.9937,197.5,2.25,2.9499999999999997,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.9,2162.761,111
2025-08-28 11:45:00,72.95,561.0098,197.60000000000002,2.299999999999999,2.849999999999999,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.8,7.9,4.9,2164.804,82
2025-08-28 11:48:00,72.0,561.2558,197.60000000000002,2.299999999999999,2.9499999999999997,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.9,7.9,4.8,2152.788,111
2025-08-28 11:51:00,71.8,561.0098,197.7,2.25,2.9999999999999996,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.7,2147.858,83
2025-08-28 11:54:00,71.8,559.2882,197.7,2.25,3.1,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.6,2142.588,117
2025-08-28 11:57:00,71.80000000000001,559.2882,197.8,2.2499999999999982,2.9499999999999993,4.050000000000004,31.9,29.4,29.5,27.3,10.7,7.8,7.9,4.7,2146.311,83
2025-08-28 12:00:00,71.9,558.0585,197.8,2.2499999999999982,2.9999999999999996,4.050000000000004,31.9,29.4,29.5,27.3,10.7,7.8,7.8,4.7,2147.522,83
2025-08-28 12:03:00,72.55,557.3206,197.89999999999998,2.299999999999999,2.7999999999999994,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.8,7.9,5.0,2144.087,102
2025-08-28 12:06:00,71.8,559.5342,197.89999999999998,2.1999999999999993,2.9999999999999996,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.8,7.9,4.6,2141.977,117
2025-08-28 12:09:00,71.75,558.3044,198.0,2.1999999999999993,2.8999999999999995,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.8,7.8,4.9,2144.583,82
2025-08-28 12:12:00,72.15,559.5342,198.0,2.25,2.9499999999999997,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.8,2154.773,82
2025-08-28 12:15:00,71.69999999999999,560.7639,198.10000000000002,2.25,2.8999999999999995,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.9,2143.84,82
2025-08-28 12:18:00,71.6,559.5342,198.10000000000002,2.299999999999999,2.9999999999999996,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.8,7.7,4.8,2135.309,83
2025-08-28 12:21:00,71.35,558.5504,198.2,2.25,2.9499999999999997,3.950000000000001,31.8,29.5,29.5,27.3,10.6,7.8,7.8,4.7,2131.891,81
2025-08-28 12:24:00,71.30000000000001,560.0261,198.2,2.25,2.9499999999999997,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.8,2130.791,82
2025-08-28 12:27:00,71.44999999999999,558.7963,198.3,2.25,2.9999999999999996,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.8,7.7,4.8,2142.495,81
2025-08-28 12:30:00,71.5,557.5665,198.3,2.299999999999999,2.9499999999999993,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.8,7.7,4.9,2138.41,82
2025-08-28 12:33:00,71.3,558.5504,198.39999999999998,2.2499999999999982,2.9999999999999996,4.050000000000004,31.9,29.4,29.5,27.3,10.7,7.8,7.8,4.7,2135.43,83
2025-08-28 12:36:00,71.5,558.0585,198.39999999999998,2.25,2.9999999999999996,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.7,2138.003,83
2025-08-28 12:39:00,71.3,557.0746,198.5,2.1999999999999993,2.8999999999999995,4.000000000000002,31.8,29.4,29.5,27.3,10.7,7.8,7.8,4.9,2133.917,82
2025-08-28 12:42:00,71.4,556.8287,198.5,2.299999999999999,2.8499999999999996,3.900000000000002,31.9,29.5,29.5,27.3,10.7,7.8,7.8,5.0,2134.609,82
2025-08-28 12:45:00,71.4,558.0585,198.60000000000002,2.25,3.05,4.000000000000002,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.7,2133.661,117
2025-08-28 12:48:00,71.5,556.8287,198.60000000000002,2.25,2.849999999999999,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.8,7.9,4.9,2127.015,82
2025-08-28 12:51:00,71.6,557.3206,198.7,2.299999999999999,2.9499999999999997,3.900000000000002,31.9,29.5,29.5,27.3,10.7,7.9,7.8,4.9,2135.917,111
2025-08-28 12:54:00,71.69999999999999,558.3044,198.7,2.3499999999999996,2.9999999999999996,3.8500000000000014,31.9,29.6,29.5,27.3,10.7,7.8,7.7,4.8,2140.282,83
2025-08-28 12:57:00,71.6,560.0261,198.8,2.25,2.9499999999999997,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.8,2142.382,82
2025-08-28 13:00:00,72.0,562.2396,198.8,2.299999999999999,3.0,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.9,7.8,4.8,2149.005,83
2025-08-28 13:03:00,72.2,562.4855,198.89999999999998,2.299999999999999,2.9499999999999997,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.9,7.9,4.8,2160.171,111
2025-08-28 13:06:00,72.35,563.2234,198.89999999999998,2.299999999999999,2.9499999999999997,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.9,7.9,4.8,2160.157,111
2025-08-28 13:09:00,72.25,562.2396,199.0,2.1499999999999986,2.9499999999999997,4.0500000000000025,31.7,29.4,29.5,27.3,10.7,7.8,7.8,4.8,2158.085,81
2025-08-28 13:12:00,72.19999999999999,562.4855,199.0,2.25,2.9499999999999997,4.000000000000002,31.8,29.4,29.4,27.3,10.7,7.8,7.8,4.8,2158.388,82
2025-08-28 13:15:00,72.55,563.4694,199.10000000000002,2.25,2.8999999999999995,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.9,2161.022,82
2025-08-28 13:18:00,72.4,562.9774,199.10000000000002,2.25,3.05,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.8,7.8,4.6,2162.978,117
2025-08-28 13:21:00,72.05,561.2558,199.2,2.1999999999999993,2.9499999999999997,4.0500000000000025,31.7,29.4,29.4,27.3,10.7,7.9,7.8,4.9,2159.909,111
2025-08-28 13:24:00,72.5,564.945,199.2,2.25,3.0,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.8,2152.038,83
2025-08-28 13:27:00,72.8,567.4045,199.3,2.25,3.05,3.950000000000001,31.8,29.5,29.5,27.3,10.7,7.9,7.9,4.6,2168.631,117
2025-08-28 13:30:00,73.19999999999999,566.6667,199.3,2.1999999999999993,3.0,4.000000000000002,31.7,29.5,29.5,27.3,10.7,7.9,7.8,4.8,2173.755,83
2025-08-28 13:33:00,72.95,566.6667,199.39999999999998,2.25,2.8999999999999995,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.9,4.9,2183.055,111
2025-08-28 13:36:00,72.9,567.8964,199.39999999999998,2.1999999999999993,2.9499999999999997,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.9,7.9,4.8,2183.517,111
2025-08-28 13:39:00,72.9,569.1262,199.5,2.1999999999999993,2.9499999999999997,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.9,7.7,5.0,2177.103,111
2025-08-28 13:42:00,73.0,571.8316,199.5,2.1999999999999993,3.0,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.9,7.8,4.8,2180.852,83
2025-08-28 13:45:00,73.1,570.8478,199.60000000000002,2.25,3.0,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.8,2181.698,83
2025-08-28 13:48:00,73.1,573.5532,199.60000000000002,2.299999999999999,2.8999999999999995,4.099999999999998,31.9,29.5,29.5,27.3,10.7,7.8,7.8,4.9,2182.524,82
2025-08-28 13:51:00,73.85,574.2911,199.7,2.25,2.9999999999999996,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.7,4.9,2184.692,111
2025-08-28 13:54:00,73.0,575.7668,199.7,2.25,3.0,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.8,2182.952,83
2025-08-28 13:57:00,73.15,577.9803,199.8,2.299999999999999,2.9,4.0000000000000036,31.9,29.5,29.5,27.3,10.7,7.9,7.8,5.0,2186.382,111
2025-08-28 14:00:00,73.1,579.702,199.8,2.1999999999999993,2.95,4.100000000000003,31.7,29.5,29.5,27.3,10.8,7.9,7.9,4.9,2188.299,111
2025-08-28 14:03:00,73.55,581.6696,199.89999999999998,2.1999999999999993,2.9500000000000006,4.100000000000003,31.7,29.5,29.5,27.3,10.8,7.9,7.8,5.0,2193.27,111
2025-08-28 14:06:00,73.8,579.702,199.89999999999998,2.25,2.9000000000000004,4.149999999999997,31.8,29.5,29.5,27.3,10.8,7.9,7.9,5.0,2210.327,111
2025-08-28 14:09:00,74.55,581.9155,200.0,2.299999999999999,3.1000000000000005,4.049999999999997,31.9,29.6,29.6,27.3,10.8,7.9,7.9,4.6,2226.921,117
2025-08-28 14:12:00,74.94999999999999,584.129,200.0,2.299999999999999,3.0500000000000007,4.149999999999999,31.9,29.6,29.6,27.3,10.8,7.9,7.8,4.8,2242.353,83
2025-08-28 14:15:00,75.45,587.5723,200.10000000000002,2.3499999999999996,3.0500000000000003,4.099999999999998,32.0,29.6,29.6,27.3,10.8,8.0,8.0,4.7,2258.918,113
2025-08-28 14:18:00,75.95,590.5237,200.10000000000002,2.4000000000000004,3.0500000000000003,4.149999999999999,32.1,29.6,29.6,27.3,10.8,7.9,7.9,4.7,2264.97,83
2025-08-28 14:21:00,75.75,592.4913,200.2,2.3499999999999996,2.9000000000000004,4.199999999999999,32.0,29.6,29.6,27.3,10.8,7.9,7.9,5.0,2272.434,102
