Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-28 14:24:00,75.95,595.4427,200.2,2.4000000000000004,2.9000000000000004,4.149999999999999,32.1,29.6,29.6,27.3,10.8,8.0,7.9,5.1,2275.756,102
2025-08-28 14:27:00,76.5,568.6343,200.3,2.299999999999999,3.1500000000000004,4.149999999999999,32.0,29.5,29.6,27.3,10.8,7.8,7.8,4.5,2263.809,116
2025-08-28 14:30:00,75.15,565.6829,200.3,2.299999999999999,3.05,4.099999999999998,31.9,29.5,29.5,27.3,10.7,7.7,7.7,4.6,2247.493,136
2025-08-28 14:33:00,73.65,557.5665,200.39999999999998,2.1999999999999993,2.9999999999999996,4.1999999999999975,31.8,29.4,29.5,27.3,10.7,7.7,7.7,4.7,2204.045,136
2025-08-28 14:36:00,73.05,559.7801,200.39999999999998,2.1499999999999986,2.9999999999999996,4.150000000000004,31.7,29.4,29.5,27.3,10.7,7.7,7.7,4.7,2184.923,136
2025-08-28 14:39:00,72.15,551.4178,200.5,2.1999999999999993,3.0999999999999996,4.0500000000000025,31.7,29.4,29.4,27.3,10.7,7.7,7.7,4.5,2152.679,136
2025-08-28 14:42:00,68.85,543.7934,200.5,2.0999999999999996,3.1,3.650000000000002,31.5,29.4,29.4,27.3,10.7,7.9,7.8,4.6,2049.987,117
2025-08-28 14:45:00,68.2,544.0394,200.60000000000002,2.0,2.9,3.7500000000000018,31.4,29.3,29.4,27.3,10.7,7.9,7.8,5.0,2024.474,78
2025-08-28 14:48:00,68.69999999999999,544.7772,200.60000000000002,2.1499999999999986,2.9,3.7500000000000036,31.5,29.4,29.3,27.3,10.6,7.8,7.8,4.8,2026.854,81
2025-08-28 14:51:00,68.7,542.3177,200.7,2.0999999999999996,2.8,3.700000000000001,31.5,29.3,29.3,27.3,10.6,7.8,7.8,5.0,2028.943,78
2025-08-28 14:54:00,68.9,544.5313,200.7,2.0999999999999996,3.0,3.8000000000000025,31.5,29.3,29.3,27.3,10.6,7.7,7.7,4.6,2035.349,136
2025-08-28 14:57:00,68.80000000000001,546.007,200.8,2.0999999999999996,2.9,3.8000000000000025,31.5,29.3,29.3,27.3,10.6,7.8,7.8,4.8,2033.614,81
2025-08-28 15:00:00,68.80000000000001,546.4988,200.8,2.1999999999999993,2.8499999999999996,3.799999999999997,31.6,29.4,29.3,27.3,10.7,7.9,7.9,5.0,2034.838,78
2025-08-28 15:03:00,69.30000000000001,546.2529,200.89999999999998,2.1499999999999986,2.9499999999999997,3.849999999999998,31.5,29.4,29.3,27.3,10.7,7.9,7.8,4.9,2045.434,111
2025-08-28 15:06:00,69.9,547.4826,200.89999999999998,2.099999999999998,2.7500000000000004,3.8999999999999986,31.4,29.4,29.3,27.3,10.8,7.9,8.0,5.2,2059.913,103
2025-08-28 15:09:00,70.30000000000001,548.4664,201.0,2.0500000000000007,2.95,3.899999999999997,31.5,29.3,29.4,27.3,10.8,7.9,7.9,4.9,2079.649,110
2025-08-28 15:12:00,70.5,550.68,201.0,2.1500000000000004,2.8500000000000005,3.8999999999999986,31.6,29.4,29.4,27.3,10.8,7.9,8.0,5.0,2094.248,111
2025-08-28 15:15:00,71.1,553.3854,201.10000000000002,2.1500000000000004,3.0000000000000004,3.8999999999999986,31.6,29.4,29.4,27.3,10.8,7.9,7.9,4.8,2105.012,110
2025-08-28 15:18:00,71.5,555.8449,201.10000000000002,2.1500000000000004,3.0500000000000007,3.8999999999999986,31.7,29.3,29.4,27.3,10.8,7.9,7.8,4.8,2114.973,110
2025-08-28 15:21:00,72.0,559.7801,201.2,2.1500000000000004,3.0000000000000004,4.0,31.6,29.4,29.4,27.3,10.8,7.9,7.9,4.8,2123.743,110
2025-08-28 15:24:00,72.0,563.4694,201.2,2.1500000000000004,3.0,4.0,31.6,29.4,29.4,27.3,10.7,7.9,7.8,4.8,2124.85,83
2025-08-28 15:27:00,72.0,566.1748,201.3,2.1500000000000004,2.9,4.0,31.6,29.4,29.4,27.3,10.7,7.9,7.8,5.0,2135.659,111
2025-08-28 15:30:00,72.05000000000001,566.1748,201.3,2.25,3.0,3.950000000000001,31.7,29.4,29.4,27.2,10.7,7.9,7.8,4.8,2131.777,83
2025-08-28 15:33:00,72.0,565.9288,201.39999999999998,2.25,2.8,3.950000000000001,31.7,29.4,29.4,27.2,10.7,7.9,7.9,5.1,2140.335,102
2025-08-28 15:36:00,72.1,561.9937,201.39999999999998,2.1999999999999993,2.9499999999999997,3.950000000000001,31.7,29.4,29.4,27.3,10.7,7.8,7.8,4.8,2133.525,83
2025-08-28 15:39:00,72.19999999999999,560.5179,201.5,2.1999999999999993,2.9499999999999997,3.950000000000001,31.7,29.4,29.4,27.3,10.7,7.8,7.8,4.8,2137.155,83
2025-08-28 15:42:00,72.1,554.8611,201.5,2.1999999999999993,2.9499999999999997,3.950000000000001,31.7,29.4,29.4,27.3,10.7,7.8,7.8,4.8,2130.882,81
2025-08-28 15:45:00,71.2,545.761,201.60000000000002,2.1500000000000004,2.9499999999999997,4.0,31.7,29.3,29.4,27.3,10.7,7.7,7.7,4.8,2112.241,81
2025-08-28 15:48:00,70.8,538.8744,201.60000000000002,2.0999999999999996,2.9499999999999997,3.9999999999999982,31.5,29.3,29.3,27.3,10.7,7.7,7.7,4.8,2083.455,81
2025-08-28 15:51:00,70.45,532.9717,201.7,2.049999999999999,3.1,4.049999999999999,31.4,29.3,29.3,27.3,10.7,7.7,7.6,4.6,2076.071,136
2025-08-28 15:54:00,69.30000000000001,524.3634,201.7,2.0999999999999996,2.8999999999999995,3.899999999999997,31.5,29.3,29.3,27.3,10.7,7.6,7.6,4.9,2039.407,61
2025-08-28 15:57:00,68.0,512.8038,201.8,2.049999999999999,3.0,3.8000000000000025,31.4,29.2,29.2,27.3,10.6,7.6,7.6,4.6,2007.128,137
2025-08-28 16:00:00,66.75,507.8849,201.8,2.049999999999999,2.8,3.5999999999999996,31.4,29.2,29.2,27.3,10.6,7.6,7.6,5.0,1968.667,61
2025-08-28 16:03:00,65.65,500.7523,201.89999999999998,1.9999999999999982,2.9499999999999997,3.599999999999998,31.2,29.2,29.1,27.3,10.6,7.6,7.6,4.7,1929.204,137
2025-08-28 16:06:00,64.2,492.1441,201.89999999999998,1.9000000000000004,3.0500000000000003,3.5,31.1,29.1,29.1,27.3,10.6,7.7,7.6,4.6,1887.925,137
2025-08-28 16:09:00,63.8,487.4711,202.0,1.9000000000000004,3.0,3.6000000000000014,31.1,29.1,29.1,27.3,10.6,7.7,7.7,4.6,1878.867,154
2025-08-28 16:12:00,63.800000000000004,487.2251,202.0,1.8499999999999996,2.9,3.5500000000000007,31.1,29.0,29.1,27.3,10.6,7.7,7.7,4.8,1872.181,59
2025-08-28 16:15:00,63.6,486.7332,202.10000000000002,1.9000000000000004,2.9499999999999997,3.5,31.1,29.1,29.1,27.3,10.6,7.7,7.7,4.7,1863.289,59
2025-08-28 16:18:00,63.35,485.0116,202.10000000000002,1.9000000000000004,2.95,3.5,31.1,29.1,29.1,27.3,10.6,7.7,7.6,4.8,1858.385,59
2025-08-28 16:21:00,63.9,487.2251,202.2,1.9000000000000004,2.8999999999999995,3.3499999999999996,31.1,29.2,29.2,27.3,10.7,7.9,7.9,4.9,1870.572,149
2025-08-28 16:24:00,64.45,489.9306,202.2,1.9000000000000004,3.0,3.450000000000001,31.1,29.2,29.2,27.3,10.7,7.9,7.8,4.8,1892.056,149
2025-08-28 16:27:00,65.1,491.6522,202.3,1.9499999999999993,2.8999999999999995,3.5000000000000036,31.2,29.2,29.2,27.3,10.7,7.9,7.9,4.9,1913.539,149
2025-08-28 16:30:00,65.4,489.6846,202.3,1.9499999999999993,2.9999999999999996,3.450000000000003,31.3,29.2,29.3,27.3,10.7,7.8,7.7,4.8,1930.737,150
2025-08-28 16:33:00,65.75,487.963,202.39999999999998,1.9499999999999993,2.8999999999999995,3.549999999999997,31.3,29.2,29.3,27.3,10.7,7.8,7.8,4.9,1938.972,150
2025-08-28 16:36:00,66.15,490.4225,202.39999999999998,2.049999999999999,2.9999999999999996,3.549999999999999,31.4,29.3,29.3,27.3,10.7,7.8,7.7,4.8,1960.986,150
2025-08-28 16:39:00,66.19999999999999,486.9792,202.5,2.0,2.9999999999999996,3.599999999999998,31.3,29.3,29.3,27.3,10.7,7.8,7.8,4.7,1952.154,156
2025-08-28 16:42:00,66.05000000000001,485.5035,202.5,2.0,2.9999999999999996,3.599999999999998,31.3,29.3,29.3,27.3,10.7,7.8,7.7,4.8,1959.762,150
2025-08-28 16:45:00,65.44999999999999,485.7494,202.60000000000002,1.9499999999999993,2.9999999999999996,3.549999999999997,31.2,29.3,29.3,27.3,10.7,7.8,7.7,4.8,1942.711,150
2025-08-28 16:48:00,64.65,479.6007,202.60000000000002,1.8499999999999996,2.9499999999999997,3.5000000000000036,31.2,29.2,29.3,27.4,10.7,7.8,7.8,4.8,1903.55,152
2025-08-28 16:51:00,64.3,471.4844,202.7,1.9000000000000004,3.0499999999999994,3.450000000000003,31.2,29.3,29.3,27.4,10.7,7.8,7.7,4.7,1898.671,154
2025-08-28 16:54:00,63.650000000000006,459.6788,202.7,1.9000000000000004,3.05,3.450000000000003,31.2,29.3,29.3,27.4,10.7,7.7,7.7,4.6,1876.287,154
2025-08-28 16:57:00,62.75,459.9248,202.8,1.8500000000000014,2.9999999999999996,3.450000000000001,31.1,29.2,29.2,27.4,10.7,7.7,7.7,4.7,1837.991,154
2025-08-28 17:00:00,62.85,460.1707,202.8,1.8499999999999996,2.9,3.400000000000002,31.2,29.2,29.3,27.4,10.7,7.7,7.8,4.8,1840.402,58
2025-08-28 17:03:00,64.4,532.4797,202.89999999999998,1.9499999999999993,2.8000000000000003,3.3999999999999986,31.4,29.4,29.4,27.5,10.8,8.1,8.0,5.3,1896.379,43
2025-08-28 17:06:00,68.0,541.5799,202.89999999999998,2.0,2.8000000000000003,3.700000000000003,31.5,29.5,29.5,27.5,10.8,8.1,8.1,5.2,2003.53,43
2025-08-28 17:09:00,70.1,545.761,203.0,2.1500000000000004,2.9000000000000004,3.9000000000000004,31.8,29.6,29.6,27.5,10.9,8.0,8.0,5.1,2086.365,112
2025-08-28 17:12:00,70.85,546.9907,203.0,2.1500000000000004,2.95,3.9000000000000004,31.8,29.6,29.6,27.5,10.9,8.0,8.0,5.0,2109.26,112
2025-08-28 17:15:00,71.3,552.4016,203.10000000000002,2.1999999999999993,2.95,3.8500000000000014,31.9,29.6,29.6,27.5,10.9,8.0,8.0,5.0,2128.082,112
2025-08-28 17:18:00,73.25,577.9803,203.10000000000002,2.25,3.0,4.049999999999999,32.0,29.7,29.7,27.5,10.9,8.1,8.1,4.9,2192.942,113
2025-08-28 17:21:00,75.25,582.8993,203.2,2.3000000000000007,3.05,4.15,32.1,29.8,29.8,27.5,10.9,8.1,8.0,4.9,2254.648,113
2025-08-28 17:24:00,75.75,571.5856,203.2,2.3000000000000007,3.15,4.150000000000002,32.2,29.9,29.9,27.6,11.0,8.0,8.0,4.7,2265.364,113
2025-08-28 17:27:00,76.8,574.537,203.3,2.4499999999999993,3.1,4.149999999999999,32.4,30.0,29.9,27.6,11.0,8.0,8.0,4.8,2316.532,113
2025-08-28 17:30:00,76.9,556.8287,203.3,2.3999999999999986,3.1,4.25,32.3,30.0,29.9,27.6,11.0,7.9,7.9,4.8,2317.386,113
2025-08-28 17:33:00,77.1,581.9155,203.39999999999998,2.349999999999998,2.95,4.400000000000002,32.3,29.9,29.9,27.6,10.9,8.0,7.9,5.1,2328.969,111
2025-08-28 17:36:00,76.44999999999999,557.3206,203.39999999999998,2.3999999999999986,3.1500000000000004,4.25,32.4,29.9,29.9,27.6,10.9,7.8,7.8,4.6,2307.799,116
2025-08-28 17:39:00,75.15,550.1881,203.5,2.3000000000000007,3.1500000000000004,4.200000000000001,32.2,29.8,29.8,27.6,10.8,7.8,7.7,4.6,2264.102,116
2025-08-28 17:42:00,72.5,540.3501,203.5,2.1999999999999993,3.05,4.049999999999999,32.0,29.7,29.7,27.6,10.7,7.7,7.7,4.6,2182.241,136
2025-08-28 17:45:00,71.25,532.9717,203.60000000000002,2.1499999999999986,2.95,3.900000000000004,31.9,29.7,29.7,27.6,10.5,7.6,7.6,4.6,2131.758,48
2025-08-28 17:48:00,68.9,522.6418,203.60000000000002,2.0999999999999996,3.0,3.799999999999999,31.8,29.6,29.6,27.6,10.5,7.5,7.5,4.5,2031.948,48
2025-08-28 17:51:00,65.15,515.7552,203.7,1.9499999999999993,2.9000000000000004,3.5500000000000007,31.6,29.5,29.6,27.6,10.4,7.7,7.7,4.6,1945.245,137
2025-08-28 17:54:00,64.65,508.3767,203.7,1.9499999999999993,2.8000000000000003,3.5,31.5,29.5,29.5,27.6,10.4,7.7,7.7,4.8,1919.433,60
2025-08-28 17:57:00,64.0,494.6036,203.8,1.9499999999999993,2.95,3.3999999999999986,31.5,29.5,29.5,27.6,10.4,7.6,7.5,4.6,1887.312,48
2025-08-28 18:00:00,63.5,488.7008,203.8,1.8999999999999986,2.85,3.5,31.4,29.4,29.4,27.6,10.4,7.6,7.6,4.7,1870.965,65
2025-08-28 18:03:00,62.65,478.371,203.89999999999998,1.8999999999999986,3.05,3.3000000000000043,31.4,29.4,29.4,27.6,10.5,7.6,7.4,4.6,1854.16,65
2025-08-28 18:06:00,61.45,462.8762,203.89999999999998,1.75,2.9499999999999997,3.3500000000000014,31.2,29.3,29.4,27.6,10.5,7.6,7.4,4.8,1817.247,65
2025-08-28 18:09:00,61.650000000000006,466.0735,204.0,1.8000000000000007,2.9,3.3000000000000007,31.3,29.3,29.4,27.6,10.5,7.7,7.7,4.7,1808.146,59
2025-08-28 18:12:00,61.75,471.2384,204.0,1.799999999999999,2.9000000000000004,3.3000000000000025,31.2,29.4,29.4,27.6,10.5,7.7,7.6,4.8,1824.786,59
2025-08-28 18:15:00,61.650000000000006,473.452,204.10000000000002,1.75,2.85,3.3500000000000014,31.2,29.3,29.4,27.6,10.5,7.8,7.8,4.8,1814.522,145
2025-08-28 18:18:00,61.85,473.6979,204.10000000000002,1.8499999999999996,2.8,3.2500000000000018,31.3,29.4,29.4,27.6,10.5,7.7,7.7,4.9,1817.315,60
2025-08-28 18:21:00,62.35,473.452,204.2,1.8499999999999996,2.9,3.350000000000003,31.3,29.4,29.4,27.6,10.5,7.7,7.7,4.7,1833.211,59
2025-08-28 18:24:00,62.55,477.3871,204.2,1.8499999999999996,2.8499999999999996,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.8,4.9,1842.61,152
2025-08-28 18:27:00,62.65,480.5845,204.3,1.8499999999999996,2.8499999999999996,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.8,4.9,1845.422,152
2025-08-28 18:30:00,62.75,480.5845,204.3,1.8999999999999986,2.9,3.349999999999998,31.4,29.5,29.5,27.6,10.6,7.8,7.8,4.8,1841.929,152
2025-08-28 18:33:00,63.45,486.7332,204.39999999999998,1.8999999999999986,2.9,3.349999999999998,31.4,29.5,29.5,27.6,10.6,7.8,7.8,4.8,1863.519,152
2025-08-28 18:36:00,63.95,491.8981,204.39999999999998,1.8999999999999986,2.9499999999999997,3.4499999999999993,31.4,29.5,29.5,27.6,10.6,7.8,7.7,4.8,1883.515,150
2025-08-28 18:39:00,64.1,493.1279,204.5,1.9499999999999993,2.9,3.3999999999999986,31.5,29.5,29.5,27.6,10.6,7.8,7.8,4.8,1881.48,152
2025-08-28 18:42:00,64.30000000000001,494.1117,204.5,1.8999999999999986,2.9499999999999997,3.5500000000000007,31.4,29.5,29.5,27.6,10.6,7.8,7.7,4.8,1894.55,150
2025-08-28 18:45:00,64.45,494.8495,204.60000000000002,2.0500000000000007,2.8999999999999995,3.3999999999999986,31.6,29.6,29.5,27.6,10.7,7.8,7.8,4.9,1899.556,150
2025-08-28 18:48:00,64.75,495.8333,204.60000000000002,2.0,2.8999999999999995,3.4499999999999993,31.5,29.6,29.5,27.6,10.7,7.8,7.8,4.9,1915.751,150
2025-08-28 18:51:00,64.55000000000001,493.6198,204.7,1.8999999999999986,2.9999999999999996,3.5500000000000007,31.5,29.5,29.6,27.6,10.7,7.9,7.9,4.7,1915.017,156
2025-08-28 18:54:00,64.55000000000001,492.8819,204.7,1.9499999999999993,2.9499999999999997,3.5,31.5,29.5,29.5,27.6,10.7,7.9,7.7,5.0,1904.24,149
2025-08-28 18:57:00,64.85,493.1279,204.8,2.0,2.9500000000000006,3.4499999999999993,31.6,29.5,29.5,27.6,10.8,7.9,8.0,4.8,1914.777,149
2025-08-28 19:00:00,65.15,487.963,204.8,2.0,3.1000000000000005,3.5500000000000007,31.6,29.5,29.5,27.6,10.8,7.9,7.8,4.7,1917.525,156
2025-08-28 19:03:00,65.15,489.6846,204.89999999999998,2.0,3.0000000000000004,3.5500000000000007,31.6,29.5,29.5,27.6,10.8,7.9,7.8,4.9,1924.382,149
2025-08-28 19:06:00,65.05,490.4225,204.89999999999998,1.9499999999999993,2.9999999999999996,3.5,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.7,1924.229,156
2025-08-28 19:09:00,64.94999999999999,485.9954,205.0,2.0,3.0999999999999996,3.4499999999999993,31.5,29.6,29.5,27.6,10.7,7.8,7.8,4.5,1914.651,155
2025-08-28 19:12:00,64.55,487.2251,205.0,1.9499999999999993,2.8999999999999995,3.5,31.5,29.5,29.5,27.6,10.7,7.8,7.7,5.0,1912.433,147
2025-08-28 19:15:00,64.55000000000001,484.2737,205.10000000000002,1.9499999999999993,2.8499999999999996,3.5,31.5,29.5,29.5,27.6,10.7,7.7,7.8,4.9,1903.44,61
2025-08-28 19:18:00,64.1,481.8142,205.10000000000002,1.9499999999999993,2.9499999999999997,3.5,31.5,29.5,29.5,27.6,10.7,7.7,7.7,4.8,1893.96,58
2025-08-28 19:21:00,63.900000000000006,479.8466,205.2,1.9499999999999993,2.9,3.5,31.5,29.5,29.5,27.6,10.6,7.7,7.6,4.9,1885.192,61
2025-08-28 19:24:00,64.0,479.6007,205.2,1.9499999999999993,3.0,3.5,31.5,29.5,29.5,27.6,10.6,7.7,7.6,4.7,1878.128,137
2025-08-28 19:27:00,63.4,477.6331,205.3,1.8999999999999986,2.8499999999999996,3.5,31.4,29.4,29.4,27.6,10.6,7.7,7.7,4.9,1863.626,60
2025-08-28 19:30:00,63.2,479.6007,205.3,1.8999999999999986,2.8499999999999996,3.3999999999999986,31.4,29.4,29.4,27.6,10.6,7.7,7.7,4.9,1858.581,60
2025-08-28 19:33:00,63.05,478.125,205.39999999999998,1.8999999999999986,2.9,3.5,31.4,29.4,29.4,27.6,10.6,7.7,7.7,4.8,1853.65,59
2025-08-28 19:36:00,62.35,476.1574,205.39999999999998,1.8999999999999986,2.95,3.3999999999999986,31.4,29.4,29.4,27.6,10.6,7.7,7.6,4.8,1836.426,59
2025-08-28 19:39:00,62.25,470.9925,205.5,1.8000000000000007,2.95,3.400000000000002,31.3,29.3,29.4,27.6,10.6,7.7,7.6,4.8,1824.566,59
2025-08-28 19:42:00,62.05,469.5168,205.5,1.8000000000000007,2.85,3.400000000000002,31.3,29.3,29.4,27.6,10.5,7.7,7.7,4.8,1820.695,60
2025-08-28 19:45:00,61.95,471.9763,205.60000000000002,1.8000000000000007,2.9499999999999997,3.400000000000002,31.3,29.3,29.4,27.6,10.5,7.6,7.5,4.7,1814.726,65
2025-08-28 19:48:00,61.650000000000006,474.6817,205.60000000000002,1.8499999999999996,2.8499999999999996,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.7,7.7,4.9,1819.62,60
2025-08-28 19:51:00,61.95,474.6817,205.7,1.8000000000000007,2.8499999999999996,3.400000000000002,31.3,29.3,29.4,27.6,10.6,7.8,7.8,4.9,1822.11,145
2025-08-28 19:54:00,62.25,474.6817,205.7,1.8000000000000007,2.9,3.400000000000002,31.3,29.3,29.4,27.6,10.6,7.8,7.8,4.8,1822.792,145
2025-08-28 19:57:00,62.25,473.9438,205.8,1.8499999999999996,2.8499999999999996,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.8,4.9,1834.277,152
2025-08-28 20:00:00,62.25,475.1736,205.8,1.8499999999999996,2.9,3.350000000000003,31.4,29.3,29.4,27.6,10.6,7.8,7.8,4.8,1834.361,152
2025-08-28 20:03:00,62.65,475.9114,205.89999999999998,1.8999999999999986,2.9,3.3000000000000043,31.4,29.4,29.4,27.6,10.6,7.8,7.8,4.8,1840.454,152
2025-08-28 20:06:00,62.55,475.9114,205.89999999999998,1.8499999999999996,2.9499999999999997,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.7,4.8,1833.376,152
2025-08-28 20:09:00,62.650000000000006,475.6655,206.0,1.8499999999999996,2.9499999999999997,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.7,4.8,1841.878,152
2025-08-28 20:12:00,62.6,477.1412,206.0,1.8999999999999986,2.9499999999999997,3.3000000000000043,31.4,29.4,29.4,27.6,10.6,7.8,7.7,4.8,1847.601,152
2025-08-28 20:15:00,62.85,478.125,206.10000000000002,1.8499999999999996,3.0,3.4499999999999975,31.3,29.4,29.4,27.6,10.6,7.8,7.8,4.6,1851.227,154
2025-08-28 20:18:00,62.25,481.0764,206.10000000000002,1.75,3.0999999999999996,3.450000000000003,31.2,29.3,29.4,27.6,10.6,7.8,7.5,4.7,1833.533,154
2025-08-28 20:21:00,62.75,483.044,206.2,1.8499999999999996,2.9,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.8,4.8,1844.458,152
2025-08-28 20:24:00,62.85,484.2737,206.2,1.8499999999999996,2.8499999999999996,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.8,4.9,1858.559,152
2025-08-28 20:27:00,62.85,479.8466,206.3,1.8499999999999996,3.1,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.6,4.6,1852.116,154
2025-08-28 20:30:00,62.85,479.3548,206.3,1.8499999999999996,2.75,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.8,5.1,1859.088,147
2025-08-28 20:33:00,63.05,481.0764,206.39999999999998,1.8999999999999986,2.9499999999999997,3.3999999999999986,31.4,29.4,29.4,27.6,10.6,7.8,7.8,4.7,1858.591,154
2025-08-28 20:36:00,63.05,481.8142,206.39999999999998,1.8499999999999996,2.9,3.4499999999999975,31.3,29.4,29.4,27.6,10.6,7.8,7.8,4.8,1864.248,152
2025-08-28 20:39:00,63.349999999999994,485.7494,206.5,1.8999999999999986,2.8999999999999995,3.3999999999999986,31.4,29.4,29.4,27.6,10.6,7.8,7.7,4.9,1869.316,152
2025-08-28 20:42:00,63.85,484.7656,206.5,1.8999999999999986,2.849999999999999,3.4499999999999993,31.4,29.4,29.4,27.6,10.7,7.8,7.9,4.9,1878.127,147
2025-08-28 20:45:00,64.1,488.2089,206.60000000000002,1.9499999999999993,2.7999999999999994,3.3999999999999986,31.5,29.5,29.5,27.6,10.7,7.8,7.9,5.0,1887.372,147
2025-08-28 20:48:00,64.35,485.7494,206.60000000000002,1.9499999999999993,2.8499999999999996,3.5,31.5,29.5,29.5,27.6,10.7,7.8,7.8,5.0,1899.776,147
2025-08-28 20:51:00,64.55000000000001,487.4711,206.7,1.9499999999999993,3.0999999999999996,3.5,31.5,29.5,29.5,27.6,10.7,7.8,7.7,4.6,1907.832,155
2025-08-28 20:54:00,64.25,486.2413,206.7,1.8999999999999986,3.0499999999999994,3.5500000000000007,31.5,29.4,29.5,27.6,10.7,7.8,7.7,4.7,1896.12,154
2025-08-28 20:57:00,64.1,486.7332,206.8,1.9499999999999993,2.9499999999999997,3.5,31.5,29.5,29.5,27.6,10.6,7.8,7.7,4.8,1888.496,150
2025-08-28 21:00:00,64.15,483.7818,206.8,1.8999999999999986,2.8999999999999995,3.5500000000000007,31.5,29.4,29.5,27.6,10.6,7.8,7.7,4.9,1882.048,152
2025-08-28 21:03:00,64.2,485.5035,206.89999999999998,1.8499999999999979,2.9999999999999996,3.5,31.4,29.4,29.5,27.6,10.7,7.8,7.7,4.8,1889.956,150
2025-08-28 21:06:00,63.9,486.9792,206.89999999999998,1.9499999999999993,2.9499999999999997,3.5,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.8,1888.313,150
2025-08-28 21:09:00,64.0,482.3062,207.0,1.9499999999999993,2.8999999999999995,3.4499999999999993,31.5,29.4,29.4,27.6,10.7,7.8,7.7,5.0,1889.226,147
2025-08-28 21:12:00,63.800000000000004,477.1412,207.0,1.8999999999999986,2.9,3.5,31.4,29.4,29.4,27.6,10.6,7.7,7.8,4.7,1872.624,154
2025-08-28 21:15:00,63.15,476.8952,207.10000000000002,1.8999999999999986,2.9499999999999997,3.3999999999999986,31.4,29.4,29.4,27.6,10.6,7.7,7.7,4.7,1860.505,59
2025-08-28 21:18:00,63.05,476.4034,207.10000000000002,1.8999999999999986,2.8499999999999996,3.3999999999999986,31.4,29.4,29.4,27.6,10.6,7.7,7.7,4.9,1861.588,60
2025-08-28 21:21:00,62.65,473.6979,207.2,1.8499999999999996,2.95,3.4499999999999975,31.3,29.4,29.4,27.6,10.6,7.7,7.6,4.8,1843.302,59
2025-08-28 21:24:00,62.2,470.2546,207.2,1.8499999999999996,2.8499999999999996,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.7,7.7,4.9,1827.606,60
2025-08-28 21:27:00,62.05,468.533,207.3,1.8499999999999996,2.9999999999999996,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.8,7.7,4.7,1826.134,154
2025-08-28 21:30:00,61.95,467.3032,207.3,1.8499999999999996,2.8499999999999996,3.350000000000003,31.3,29.4,29.4,27.6,10.6,7.7,7.7,4.9,1822.257,60
2025-08-28 21:33:00,61.349999999999994,468.287,207.39999999999998,1.799999999999999,2.9,3.200000000000001,31.2,29.4,29.4,27.6,10.6,7.8,7.8,4.8,1800.741,145
2025-08-28 21:36:00,61.2,466.0735,207.39999999999998,1.799999999999999,2.8,3.200000000000001,31.2,29.4,29.4,27.6,10.6,7.8,7.7,5.1,1788.939,147
2025-08-28 21:39:00,61.55,468.287,207.5,1.75,2.8499999999999996,3.3500000000000014,31.2,29.3,29.4,27.6,10.6,7.8,7.8,4.9,1808.038,145
2025-08-28 21:42:00,62.05,467.0573,207.5,1.9000000000000004,3.05,3.2500000000000018,31.3,29.4,29.4,27.5,10.6,7.8,7.7,4.6,1813.453,154
2025-08-28 21:45:00,61.95,465.0897,207.60000000000002,1.8499999999999996,2.95,3.3500000000000014,31.2,29.3,29.3,27.5,10.6,7.7,7.8,4.6,1820.372,154
2025-08-28 21:48:00,62.05,470.0087,207.60000000000002,1.8499999999999996,3.0,3.3500000000000014,31.2,29.3,29.3,27.5,10.6,7.7,7.7,4.6,1819.526,154
2025-08-28 21:51:00,62.35,472.4682,207.7,1.8499999999999996,2.9499999999999997,3.3500000000000014,31.2,29.3,29.3,27.5,10.6,7.8,7.7,4.8,1819.75,152
2025-08-28 21:54:00,62.5,473.6979,207.7,1.8999999999999986,2.8,3.400000000000004,31.2,29.4,29.3,27.5,10.6,7.8,7.8,5.0,1841.88,147
2025-08-28 21:57:00,62.5,474.9276,207.8,1.8499999999999996,3.0499999999999994,3.3500000000000014,31.2,29.3,29.3,27.5,10.7,7.8,7.7,4.7,1836.941,154
2025-08-28 22:00:00,62.85,474.4358,207.8,1.9000000000000004,2.9999999999999996,3.400000000000002,31.3,29.3,29.3,27.5,10.7,7.8,7.8,4.7,1844.242,154
2025-08-28 22:03:00,62.599999999999994,473.6979,207.89999999999998,1.8499999999999996,2.9499999999999993,3.450000000000003,31.2,29.3,29.3,27.5,10.7,7.8,7.7,4.9,1843.343,58
2025-08-28 22:06:00,62.35,467.5492,207.89999999999998,1.8499999999999996,3.05,3.3500000000000014,31.2,29.3,29.3,27.5,10.7,7.8,7.8,4.6,1839.823,154
2025-08-28 22:09:00,61.9,468.7789,208.0,1.8499999999999996,2.9499999999999993,3.25,31.2,29.3,29.3,27.5,10.7,7.8,7.9,4.7,1824.029,154
2025-08-28 22:12:00,62.05,467.3032,208.0,1.8499999999999996,2.8999999999999995,3.3000000000000007,31.2,29.2,29.3,27.4,10.7,7.8,7.9,4.8,1825.554,145
2025-08-28 22:15:00,62.35,464.5978,208.10000000000002,1.8500000000000014,2.8999999999999995,3.299999999999999,31.1,29.3,29.3,27.4,10.7,7.8,7.8,4.9,1871.644,145
2025-08-28 22:18:00,62.7,462.6302,208.10000000000002,1.9000000000000004,3.1,3.25,31.1,29.4,29.3,27.4,10.7,7.9,7.8,4.6,1850.541,156
2025-08-28 22:21:00,62.6,466.5654,208.2,1.9000000000000004,2.9999999999999996,3.3500000000000014,31.2,29.3,29.3,27.4,10.7,7.8,7.9,4.6,1869.108,154
2025-08-28 22:24:00,62.55,467.7951,208.2,1.8499999999999996,3.15,3.400000000000002,31.2,29.2,29.3,27.4,10.7,7.8,7.6,4.6,1862.631,154
2025-08-28 22:27:00,62.05,467.5492,208.3,1.9000000000000021,2.9499999999999993,3.299999999999999,31.1,29.3,29.2,27.4,10.7,7.8,7.7,4.9,1844.021,58
2025-08-28 22:30:00,62.05,467.5492,208.3,1.9000000000000004,3.05,3.3000000000000007,31.2,29.2,29.2,27.4,10.7,7.8,7.8,4.6,1845.519,154
2025-08-28 22:33:00,61.75,465.8275,208.39999999999998,1.8500000000000014,3.05,3.3499999999999996,31.1,29.2,29.2,27.4,10.7,7.9,7.8,4.7,1845.381,156
2025-08-28 22:36:00,61.650000000000006,469.0249,208.39999999999998,1.8000000000000025,3.0,3.3999999999999986,31.1,29.1,29.2,27.4,10.7,7.9,7.8,4.8,1848.239,153
2025-08-28 22:39:00,62.45,469.5168,208.5,1.8500000000000014,2.8499999999999996,3.3499999999999996,31.1,29.2,29.2,27.4,10.7,7.8,7.8,5.0,1886.833,147
2025-08-28 22:42:00,62.650000000000006,468.533,208.5,1.9000000000000004,2.9499999999999997,3.3500000000000014,31.2,29.3,29.3,27.4,10.7,7.9,7.8,4.9,1878.4,149
2025-08-28 22:45:00,62.650000000000006,471.9763,208.60000000000002,1.8500000000000014,2.9499999999999993,3.450000000000001,31.1,29.2,29.2,27.4,10.7,7.8,7.7,4.9,1882.832,58
2025-08-28 22:48:00,62.75,477.6331,208.60000000000002,1.9000000000000004,2.9499999999999993,3.400000000000002,31.2,29.2,29.2,27.4,10.7,7.8,7.9,4.7,1876.894,154
2025-08-28 22:51:00,62.150000000000006,480.8304,208.7,1.8500000000000014,2.8,3.299999999999999,31.1,29.3,29.3,27.4,10.7,7.9,8.0,5.0,1868.805,148
2025-08-28 22:54:00,62.55,478.371,208.7,1.9000000000000004,2.7499999999999996,3.400000000000002,31.2,29.2,29.2,27.4,10.7,7.8,7.9,5.1,1863.787,147
2025-08-28 22:57:00,63.3,472.2223,208.8,1.9000000000000004,3.05,3.450000000000003,31.2,29.3,29.3,27.4,10.7,7.8,7.8,4.6,1897.148,154
2025-08-28 23:00:00,62.3,468.287,208.8,1.8500000000000014,3.0499999999999994,3.3499999999999996,31.1,29.2,29.2,27.4,10.7,7.8,7.7,4.7,1840.449,154
2025-08-28 23:03:00,61.95,485.0116,208.89999999999998,1.8000000000000025,3.0999999999999996,3.3999999999999986,31.1,29.1,29.2,27.4,10.7,7.8,7.7,4.6,1836.801,154
2025-08-28 23:06:00,63.05,497.8009,208.89999999999998,1.9000000000000004,2.8999999999999995,3.400000000000002,31.2,29.2,29.2,27.4,10.7,7.9,7.9,4.9,1854.789,149
2025-08-28 23:09:00,64.25,514.2795,209.0,1.950000000000001,2.8999999999999995,3.549999999999997,31.2,29.3,29.2,27.4,10.7,7.8,7.8,4.9,1905.459,150
2025-08-28 23:12:00,64.94999999999999,504.1956,209.0,1.9000000000000004,2.8999999999999995,3.549999999999997,31.3,29.2,29.3,27.4,10.7,7.9,7.9,4.9,1915.929,149
2025-08-28 23:15:00,64.65,500.9983,209.10000000000002,1.9000000000000004,2.8999999999999995,3.549999999999997,31.2,29.3,29.3,27.4,10.7,7.8,7.8,4.9,1901.802,150
2025-08-28 23:18:00,64.3,481.0764,209.10000000000002,1.9000000000000004,3.15,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.6,7.6,4.3,1898.988,138
2025-08-28 23:21:00,63.35,484.5197,209.2,1.9000000000000004,3.0,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.7,7.6,4.7,1874.714,59
2025-08-28 23:24:00,63.65,484.5197,209.2,1.9000000000000004,2.9499999999999997,3.400000000000002,31.2,29.2,29.2,27.4,10.6,7.7,7.7,4.7,1871.063,59
2025-08-28 23:27:00,63.35,494.6036,209.3,1.9000000000000004,2.8,3.400000000000002,31.2,29.2,29.2,27.4,10.6,7.8,7.8,5.0,1865.551,147
2025-08-28 23:30:00,63.5,490.9144,209.3,1.9000000000000004,2.9499999999999997,3.400000000000002,31.2,29.2,29.2,27.4,10.7,7.9,7.9,4.8,1865.937,149
2025-08-28 23:33:00,63.8,491.1603,209.39999999999998,1.9000000000000004,2.8499999999999996,3.400000000000002,31.2,29.2,29.2,27.4,10.7,7.9,7.9,5.0,1878.448,148
2025-08-28 23:36:00,63.9,490.9144,209.39999999999998,1.950000000000001,2.9999999999999996,3.450000000000003,31.2,29.3,29.2,27.4,10.7,7.8,7.7,4.8,1884.635,150
2025-08-28 23:39:00,64.15,493.3738,209.5,1.950000000000001,2.849999999999999,3.400000000000002,31.3,29.3,29.3,27.4,10.7,7.8,7.9,4.9,1889.736,147
2025-08-28 23:42:00,64.15,494.8495,209.5,1.9000000000000004,2.9499999999999993,3.5000000000000036,31.2,29.2,29.2,27.4,10.7,7.8,7.7,4.9,1891.283,150
2025-08-28 23:45:00,64.25,492.8819,209.60000000000002,1.950000000000001,2.9999999999999996,3.400000000000002,31.3,29.3,29.3,27.4,10.6,7.8,7.7,4.7,1885.042,155
2025-08-28 23:48:00,63.85,492.39,209.60000000000002,1.950000000000001,2.8499999999999996,3.450000000000003,31.3,29.2,29.2,27.4,10.6,7.8,7.8,4.9,1875.92,147
2025-08-28 23:51:00,63.8,495.3414,209.7,1.9000000000000004,2.8999999999999995,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.8,7.7,4.9,1882.444,152
2025-08-28 23:54:00,63.8,495.5874,209.7,1.9000000000000004,2.8499999999999996,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.8,7.7,5.0,1886.911,147
2025-08-28 23:57:00,63.949999999999996,494.8495,209.8,1.9000000000000004,2.9,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.8,7.8,4.8,1885.863,152
2025-08-29 00:00:00,63.949999999999996,494.8495,209.8,1.9000000000000004,3.0,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.7,7.7,4.6,1887.582,137
2025-08-29 00:03:00,63.599999999999994,494.3576,209.89999999999998,1.8500000000000014,3.05,3.5500000000000025,31.1,29.2,29.2,27.4,10.6,7.8,7.7,4.6,1868.596,154
2025-08-29 00:06:00,63.5,494.6036,209.89999999999998,1.8500000000000014,2.9499999999999997,3.5500000000000025,31.1,29.2,29.2,27.4,10.6,7.8,7.7,4.8,1870.864,152
2025-08-29 00:09:00,63.8,493.6198,210.0,1.9000000000000004,2.8999999999999995,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.8,7.9,4.7,1877.387,152
2025-08-29 00:12:00,63.7,497.309,210.0,1.8500000000000014,2.6999999999999997,3.5500000000000025,31.1,29.2,29.2,27.4,10.6,7.8,7.9,5.1,1878.48,147
2025-08-29 00:15:00,63.35,498.0469,210.10000000000002,1.9000000000000004,2.8999999999999995,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.8,7.7,4.9,1867.912,152
2025-08-29 00:18:00,63.65,499.0307,210.10000000000002,1.9000000000000004,2.8,3.5000000000000036,31.2,29.2,29.2,27.4,10.6,7.8,7.8,5.0,1876.334,147
2025-08-29 00:21:00,63.8,500.5063,210.2,1.9000000000000004,2.9499999999999997,3.450000000000003,31.3,29.2,29.3,27.4,10.6,7.8,7.8,4.7,1882.915,152
2025-08-29 00:24:00,63.849999999999994,503.2118,210.2,1.950000000000001,2.9999999999999996,3.400000000000002,31.3,29.3,29.3,27.4,10.6,7.8,7.7,4.7,1886.626,155
2025-08-29 00:27:00,64.55000000000001,506.4091,210.3,1.9000000000000004,2.7999999999999994,3.549999999999997,31.2,29.3,29.3,27.4,10.6,7.8,7.9,4.9,1908.957,147
2025-08-29 00:30:00,65.25,505.9173,210.3,1.950000000000001,2.849999999999999,3.4999999999999964,31.3,29.3,29.3,27.4,10.7,7.8,7.9,4.9,1927.714,147
2025-08-29 00:33:00,65.25,506.9011,210.39999999999998,1.9000000000000004,3.0499999999999994,3.549999999999997,31.2,29.3,29.3,27.4,10.7,7.8,7.7,4.7,1922.336,155
2025-08-29 00:36:00,65.45,509.3605,210.39999999999998,1.950000000000001,2.9499999999999997,3.4999999999999964,31.3,29.3,29.3,27.4,10.6,7.8,7.7,4.8,1923.577,150
2025-08-29 00:39:00,66.25,523.1337,210.5,2.049999999999999,2.8000000000000003,3.6000000000000014,31.4,29.4,29.3,27.4,10.6,7.9,7.8,5.1,1948.267,78
2025-08-29 00:42:00,66.85,523.8715,210.5,2.0,2.8499999999999996,3.6500000000000004,31.4,29.3,29.3,27.4,10.6,7.8,7.8,4.9,1977.609,78
2025-08-29 00:45:00,66.95,518.9525,210.60000000000002,2.0,2.9999999999999996,3.6500000000000004,31.4,29.3,29.3,27.4,10.7,7.8,7.8,4.7,1976.56,155
2025-08-29 00:48:00,66.85,513.7876,210.60000000000002,2.049999999999999,2.9499999999999993,3.6500000000000004,31.4,29.3,29.3,27.3,10.7,7.8,7.7,4.9,1961.124,150
2025-08-29 00:51:00,66.65,512.8038,210.7,2.049999999999999,2.9,3.6500000000000004,31.4,29.3,29.3,27.3,10.6,7.8,7.8,4.8,1966.654,150
2025-08-29 00:54:00,66.05000000000001,509.6065,210.7,2.0,2.8499999999999996,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.7,7.7,4.9,1954.707,61
2025-08-29 00:57:00,65.6,509.1146,210.8,2.0,2.9499999999999997,3.549999999999997,31.3,29.2,29.2,27.3,10.6,7.7,7.7,4.7,1936.076,137
2025-08-29 01:00:00,65.5,506.6551,210.8,1.950000000000001,3.0500000000000003,3.599999999999996,31.3,29.1,29.2,27.3,10.6,7.7,7.6,4.6,1933.068,137
2025-08-29 01:03:00,65.15,504.6875,210.89999999999998,1.9499999999999993,2.9,3.649999999999997,31.2,29.1,29.1,27.3,10.6,7.6,7.6,4.8,1922.083,61
2025-08-29 01:06:00,64.55,499.7685,210.89999999999998,1.9499999999999993,2.9,3.649999999999997,31.2,29.1,29.1,27.3,10.5,7.6,7.6,4.7,1904.932,61
2025-08-29 01:09:00,63.6,499.7685,211.0,1.9000000000000004,2.95,3.6000000000000014,31.0,29.0,29.0,27.2,10.5,7.6,7.6,4.6,1880.895,137
2025-08-29 01:12:00,63.0,501.4901,211.0,1.9000000000000004,2.8499999999999996,3.6000000000000014,31.0,29.0,29.0,27.2,10.5,7.6,7.5,4.9,1848.195,61
2025-08-29 01:15:00,62.9,498.2928,211.10000000000002,1.9000000000000004,2.85,3.5,31.0,29.0,29.0,27.2,10.5,7.7,7.6,4.9,1847.698,60
2025-08-29 01:18:00,62.55,495.8333,211.10000000000002,1.9000000000000004,2.9,3.3999999999999986,31.0,29.0,29.0,27.2,10.5,7.8,7.7,4.8,1830.903,152
2025-08-29 01:21:00,62.45,493.6198,211.2,1.8499999999999996,2.8,3.4499999999999993,30.9,29.0,29.0,27.2,10.5,7.8,7.7,5.0,1835.807,147
2025-08-29 01:24:00,63.2,493.3738,211.2,1.950000000000001,2.9499999999999997,3.4499999999999993,31.0,29.1,29.0,27.2,10.6,7.8,7.7,4.8,1857.246,152
2025-08-29 01:27:00,63.95,492.39,211.3,1.9000000000000004,2.8499999999999996,3.5,30.9,29.1,29.0,27.2,10.6,7.8,7.8,4.9,1862.197,152
2025-08-29 01:30:00,63.5,493.6198,211.3,1.8499999999999996,2.8999999999999995,3.5500000000000007,30.9,29.0,29.0,27.2,10.6,7.8,7.7,4.9,1862.124,152
2025-08-29 01:33:00,63.699999999999996,499.5226,211.39999999999998,1.9000000000000004,2.9,3.5,31.0,29.0,29.0,27.2,10.6,7.8,7.8,4.8,1870.114,152
2025-08-29 01:36:00,63.2,500.5063,211.39999999999998,1.950000000000001,2.8,3.349999999999998,31.0,29.1,29.0,27.2,10.6,7.9,8.0,4.9,1866.771,149
2025-08-29 01:39:00,64.2,499.5226,211.5,1.9499999999999993,3.0999999999999996,3.5,31.0,29.0,29.0,27.1,10.7,7.8,7.8,4.5,1898.365,155
2025-08-29 01:42:00,64.05,500.9983,211.5,1.9499999999999993,2.9999999999999996,3.5,31.0,29.0,29.0,27.1,10.7,7.8,7.8,4.7,1884.108,156
2025-08-29 01:45:00,64.2,494.8495,211.60000000000002,1.8999999999999986,2.9999999999999996,3.5500000000000007,30.9,29.0,29.0,27.1,10.7,7.8,7.8,4.7,1882.24,154
2025-08-29 01:48:00,64.0,495.8333,211.60000000000002,1.8999999999999986,2.8999999999999995,3.5500000000000007,30.9,29.0,29.0,27.1,10.7,7.8,7.9,4.8,1874.282,152
2025-08-29 01:51:00,63.849999999999994,499.0307,211.7,1.9499999999999993,2.9999999999999996,3.5,31.0,29.0,29.0,27.1,10.7,7.8,7.8,4.7,1881.533,156
2025-08-29 01:54:00,64.6,501.9821,211.7,1.9499999999999993,2.8999999999999995,3.5,31.0,29.0,29.0,27.1,10.7,7.8,7.9,4.8,1912.628,152
2025-08-29 01:57:00,64.94999999999999,503.9496,211.8,1.9499999999999993,2.8999999999999995,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.8,7.8,4.9,1918.407,150
2025-08-29 02:00:00,64.94999999999999,504.6875,211.8,2.0,2.9999999999999996,3.5500000000000007,31.1,29.0,29.0,27.1,10.7,7.8,7.8,4.7,1915.843,155
2025-08-29 02:03:00,65.45,503.9496,211.89999999999998,2.0,3.1499999999999995,3.5500000000000007,31.1,29.0,29.0,27.1,10.7,7.8,7.7,4.5,1942.41,155
2025-08-29 02:06:00,64.75,505.6713,211.89999999999998,1.9499999999999993,2.8999999999999995,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.8,7.8,4.9,1920.918,150
2025-08-29 02:09:00,64.85,504.6875,212.0,2.0,2.9499999999999997,3.5500000000000007,31.0,29.1,29.0,27.1,10.7,7.9,7.8,4.9,1913.827,149
2025-08-29 02:12:00,64.55000000000001,509.1146,212.0,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.8,7.7,4.8,1918.469,150
2025-08-29 02:15:00,64.75,509.6065,212.10000000000002,1.9499999999999993,3.0,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.9,7.8,4.8,1916.662,150
2025-08-29 02:18:00,64.65,508.1308,212.10000000000002,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.9,7.9,4.7,1909.589,156
2025-08-29 02:21:00,64.85,509.1146,212.2,2.0,2.8999999999999995,3.5500000000000007,31.1,29.0,29.0,27.1,10.7,7.9,7.9,4.9,1914.313,149
2025-08-29 02:24:00,64.55000000000001,508.3767,212.2,1.9499999999999993,2.8499999999999996,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.9,7.9,5.0,1916.397,148
2025-08-29 02:27:00,64.95,509.3605,212.3,1.9499999999999993,3.0,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.9,7.8,4.8,1921.868,150
2025-08-29 02:30:00,65.15,510.3443,212.3,1.9499999999999993,3.0499999999999994,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.8,7.7,4.7,1921.083,155
2025-08-29 02:33:00,65.45,513.0498,212.39999999999998,2.049999999999999,2.9499999999999997,3.5500000000000025,31.2,29.1,29.1,27.1,10.7,7.9,7.8,4.9,1929.915,150
2025-08-29 02:36:00,66.55,516.2471,212.39999999999998,1.9999999999999982,3.0,3.600000000000003,31.2,29.0,29.1,27.1,10.7,7.9,7.8,4.8,1963.763,150
2025-08-29 02:39:00,66.25,516.493,212.5,2.0,2.9499999999999997,3.6999999999999957,31.1,29.1,29.1,27.1,10.7,7.8,7.8,4.8,1958.593,150
2025-08-29 02:42:00,66.05,515.2633,212.5,2.049999999999999,2.9499999999999993,3.649999999999997,31.2,29.1,29.1,27.1,10.7,7.8,7.9,4.7,1962.024,150
2025-08-29 02:45:00,66.1,515.2633,212.60000000000002,1.9499999999999993,3.05,3.650000000000002,31.1,29.0,29.1,27.1,10.7,7.9,7.7,4.8,1957.461,156
2025-08-29 02:48:00,66.6,515.7552,212.60000000000002,2.049999999999999,2.9499999999999997,3.649999999999997,31.2,29.1,29.1,27.1,10.7,7.8,7.8,4.8,1985.942,150
2025-08-29 02:51:00,66.15,513.2957,212.7,2.049999999999999,2.9499999999999993,3.649999999999997,31.2,29.1,29.1,27.1,10.7,7.8,7.9,4.7,1966.912,156
2025-08-29 02:54:00,65.75,512.066,212.7,2.0,2.9499999999999997,3.6000000000000014,31.1,29.1,29.1,27.1,10.7,7.8,7.8,4.8,1969.068,150
2025-08-29 02:57:00,65.85,511.5741,212.8,1.9499999999999993,2.9499999999999993,3.650000000000002,31.1,29.0,29.1,27.1,10.7,7.8,7.9,4.7,1968.298,150
2025-08-29 03:00:00,65.55000000000001,513.2957,212.8,2.0500000000000007,3.05,3.5,31.1,29.1,29.0,27.1,10.6,7.8,7.6,4.7,1958.454,155
2025-08-29 03:03:00,65.15,510.3443,212.89999999999998,2.0,3.0,3.6000000000000014,31.1,29.1,29.1,27.1,10.6,7.8,7.8,4.6,1958.423,155
2025-08-29 03:06:00,64.65,510.8362,212.89999999999998,1.9499999999999993,2.8499999999999996,3.6000000000000014,31.0,29.0,29.0,27.1,10.6,7.7,7.7,4.9,1943.398,61
2025-08-29 03:09:00,64.6,509.6065,213.0,1.9499999999999993,2.9499999999999997,3.5,31.0,29.0,29.0,27.1,10.6,7.8,7.8,4.7,1933.494,155
2025-08-29 03:12:00,65.0,508.8687,213.0,1.8999999999999986,2.9,3.5,31.0,29.0,29.1,27.1,10.6,7.8,7.8,4.8,1970.982,152
2025-08-29 03:15:00,64.95,510.3443,213.10000000000002,2.0,2.9,3.4499999999999993,31.1,29.0,29.0,27.1,10.6,7.8,7.8,4.8,1949.141,152
2025-08-29 03:18:00,63.150000000000006,503.9496,213.10000000000002,1.9499999999999993,2.9,3.3999999999999986,31.0,29.0,29.0,27.1,10.6,7.8,7.8,4.8,1893.921,152
2025-08-29 03:21:00,63.45,503.9496,213.2,1.8999999999999986,2.9,3.4499999999999993,30.9,29.0,29.0,27.1,10.6,7.8,7.8,4.8,1887.757,152
2025-08-29 03:24:00,63.3,501.9821,213.2,1.8999999999999986,2.9,3.4499999999999993,30.9,29.0,29.0,27.1,10.6,7.8,7.8,4.8,1858.965,152
2025-08-29 03:27:00,63.45,500.9983,213.3,1.8999999999999986,2.85,3.4499999999999993,30.9,29.0,29.0,27.1,10.6,7.9,7.8,5.0,1872.925,148
2025-08-29 03:30:00,63.5,501.7361,213.3,1.8999999999999986,2.8999999999999995,3.4499999999999993,30.9,29.0,29.0,27.1,10.7,7.9,7.9,4.9,1876.114,149
2025-08-29 03:33:00,64.6,500.2604,213.39999999999998,1.9499999999999993,2.8499999999999996,3.4499999999999993,31.0,29.1,29.1,27.1,10.7,7.9,8.0,4.9,1945.961,149
2025-08-29 03:36:00,65.25,498.5388,213.39999999999998,1.9499999999999993,2.9999999999999996,3.5500000000000007,31.0,29.1,29.1,27.1,10.7,7.8,7.8,4.7,1943.718,156
2025-08-29 03:39:00,65.25,499.5226,213.5,2.0,3.0499999999999994,3.5500000000000007,31.0,29.1,29.0,27.1,10.7,7.8,7.7,4.7,1948.548,155
2025-08-29 03:42:00,65.15,506.6551,213.5,1.9499999999999993,2.8999999999999995,3.650000000000002,31.1,29.0,29.1,27.1,10.7,7.8,7.8,4.9,1949.506,150
2025-08-29 03:45:00,65.95,508.3767,213.60000000000002,2.0,2.9999999999999996,3.6000000000000014,31.1,29.1,29.1,27.1,10.7,7.8,7.8,4.7,1989.911,155
2025-08-29 03:48:00,65.55,509.1146,213.60000000000002,2.0,2.8999999999999995,3.6000000000000014,31.1,29.1,29.1,27.1,10.7,7.8,7.9,4.8,1963.002,150
2025-08-29 03:51:00,64.25,508.8687,213.7,1.9499999999999993,2.8999999999999995,3.700000000000003,31.0,29.0,29.0,27.1,10.7,7.8,7.8,4.9,1909.433,150
2025-08-29 03:54:00,64.65,510.3443,213.7,1.9499999999999993,3.05,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.8,7.8,4.6,1914.02,155
2025-08-29 03:57:00,64.95,510.0984,213.8,1.9499999999999993,3.0,3.6000000000000014,31.0,29.0,29.0,27.1,10.6,7.8,7.8,4.6,1918.097,155
2025-08-29 04:00:00,65.15,512.5579,213.8,1.9499999999999993,2.9499999999999997,3.650000000000002,31.1,29.0,29.1,27.1,10.6,7.8,7.8,4.7,1938.465,155
2025-08-29 04:03:00,65.85,510.8362,213.89999999999998,2.0,3.0,3.5500000000000007,31.1,29.0,29.0,27.1,10.6,7.8,7.8,4.6,1979.279,155
2025-08-29 04:06:00,65.65,510.3443,213.89999999999998,2.0,3.0,3.6000000000000014,31.1,29.1,29.1,27.1,10.6,7.8,7.8,4.6,1976.342,155
2025-08-29 04:09:00,65.75,509.1146,214.0,2.0,3.05,3.6000000000000014,31.1,29.1,29.1,27.1,10.6,7.8,7.8,4.5,1981.938,155
2025-08-29 04:12:00,65.55000000000001,507.6389,214.0,1.950000000000001,3.0,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.8,7.8,4.6,1971.71,155
2025-08-29 04:15:00,65.05,511.5741,214.10000000000002,2.0,2.9499999999999997,3.6000000000000014,31.1,29.1,29.1,27.1,10.6,7.8,7.8,4.7,1968.707,155
2025-08-29 04:18:00,64.75,511.3281,214.10000000000002,2.0,2.7499999999999996,3.6000000000000014,31.1,29.0,29.0,27.1,10.6,7.8,7.9,5.0,1958.409,147
2025-08-29 04:21:00,65.65,507.147,214.2,1.950000000000001,2.9,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.8,7.8,4.8,1997.896,152
2025-08-29 04:24:00,65.05,506.9011,214.2,2.0,2.8999999999999995,3.6000000000000014,31.1,29.1,29.1,27.1,10.6,7.8,7.7,4.9,1987.26,150
2025-08-29 04:27:00,64.95,507.147,214.3,2.0,2.9,3.6000000000000014,31.1,29.1,29.1,27.1,10.6,7.8,7.8,4.8,1958.244,150
2025-08-29 04:30:00,65.25,506.9011,214.3,2.0,2.9499999999999997,3.5,31.1,29.1,29.1,27.1,10.6,7.8,7.8,4.7,1962.434,155
2025-08-29 04:33:00,65.05000000000001,505.1794,214.39999999999998,1.9499999999999993,2.8999999999999995,3.5500000000000007,31.1,29.0,29.1,27.1,10.6,7.8,7.7,4.9,1973.737,152
2025-08-29 04:36:00,65.45,503.9496,214.39999999999998,1.8999999999999986,2.8,3.6000000000000014,31.0,29.0,29.1,27.1,10.6,7.8,7.8,5.0,1990.099,147
2025-08-29 04:39:00,64.55000000000001,504.1956,214.5,1.9499999999999993,3.0,3.5,31.0,29.0,29.0,27.1,10.6,7.7,7.7,4.6,1938.492,137
2025-08-29 04:42:00,64.55,506.6551,214.5,1.8999999999999986,2.8499999999999996,3.5500000000000007,30.9,29.0,29.0,27.1,10.6,7.8,7.8,4.9,1956.312,152
2025-08-29 04:45:00,64.75,505.1794,214.60000000000002,1.8999999999999986,2.8999999999999995,3.6000000000000014,31.0,29.0,29.1,27.1,10.6,7.8,7.9,4.7,1953.818,152
2025-08-29 04:48:00,64.6,505.9173,214.60000000000002,1.9499999999999993,2.8,3.5,31.0,29.0,29.0,27.1,10.6,7.8,7.8,5.0,1945.252,147
2025-08-29 04:51:00,64.80000000000001,502.7199,214.7,2.0500000000000007,2.8499999999999996,3.5,31.1,29.1,29.0,27.1,10.6,7.8,7.8,4.9,1954.299,147
2025-08-29 04:54:00,65.44999999999999,500.7523,214.7,2.0,2.9999999999999996,3.5,31.1,29.1,29.1,27.1,10.6,7.8,7.7,4.7,1997.115,155
2025-08-29 04:57:00,63.75,502.228,214.8,1.9499999999999993,2.9499999999999997,3.6000000000000014,31.0,29.0,29.0,27.1,10.6,7.8,7.8,4.7,1919.025,152
2025-08-29 05:00:00,64.25,506.6551,214.8,1.9499999999999993,2.9,3.6000000000000014,31.0,29.0,29.0,27.1,10.6,7.8,7.8,4.8,1936.778,152
2025-08-29 05:03:00,64.55000000000001,505.9173,214.89999999999998,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.0,29.0,29.0,27.1,10.7,7.8,7.9,4.6,1944.583,156
2025-08-29 05:06:00,64.15,505.6713,214.89999999999998,1.9000000000000004,2.9,3.5,31.0,29.0,29.0,27.2,10.7,7.9,7.8,5.0,1916.275,149
2025-08-29 05:09:00,63.6,502.7199,215.0,1.8499999999999996,2.8999999999999995,3.5500000000000007,30.9,29.0,29.0,27.2,10.7,7.9,7.9,4.9,1904.685,149
2025-08-29 05:12:00,65.05,506.4091,215.0,1.8499999999999996,2.9,3.6000000000000014,31.0,29.0,29.1,27.2,10.7,7.9,7.7,5.1,1951.21,148
2025-08-29 05:15:00,65.15,507.147,215.10000000000002,1.950000000000001,3.05,3.6000000000000014,31.1,29.1,29.1,27.2,10.7,7.9,7.8,4.7,1964.341,156
2025-08-29 05:18:00,65.85,507.147,215.10000000000002,1.950000000000001,2.9499999999999997,3.6000000000000014,31.1,29.1,29.1,27.2,10.7,7.9,7.9,4.8,1972.977,149
2025-08-29 05:21:00,66.05,514.5255,215.2,1.950000000000001,3.05,3.649999999999997,31.2,29.1,29.2,27.2,10.7,7.9,7.7,4.8,1987.833,156
2025-08-29 05:24:00,67.65,520.1823,215.2,2.0,2.8999999999999995,3.75,31.3,29.2,29.3,27.2,10.7,7.8,7.8,4.9,2046.249,150
2025-08-29 05:27:00,67.1,516.2471,215.3,2.0500000000000007,3.0499999999999994,3.75,31.3,29.2,29.2,27.2,10.7,7.8,7.7,4.7,2043.066,155
2025-08-29 05:30:00,66.6,520.1823,215.3,2.0500000000000007,2.9499999999999997,3.75,31.3,29.2,29.2,27.2,10.7,7.8,7.8,4.8,2018.217,150
2025-08-29 05:33:00,66.5,517.9688,215.39999999999998,1.9499999999999993,2.849999999999999,3.8000000000000007,31.2,29.2,29.2,27.3,10.7,7.8,7.9,4.9,2012.854,147
2025-08-29 05:36:00,66.6,516.493,215.39999999999998,2.0,2.9499999999999993,3.75,31.3,29.2,29.2,27.3,10.7,7.8,7.9,4.7,2017.385,156
2025-08-29 05:39:00,66.80000000000001,517.4769,215.5,2.0,2.9499999999999997,3.75,31.3,29.2,29.2,27.3,10.7,7.8,7.8,4.8,2021.994,150
2025-08-29 05:42:00,66.25,516.739,215.5,1.9499999999999993,2.9999999999999996,3.6999999999999993,31.2,29.2,29.2,27.3,10.7,7.8,7.7,4.8,2008.313,150
2025-08-29 05:45:00,65.94999999999999,514.0336,215.60000000000002,2.0,2.9,3.75,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.8,1997.447,150
2025-08-29 05:48:00,65.55,511.3281,215.60000000000002,1.9499999999999993,2.9499999999999997,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.7,7.7,4.7,1982.826,137
2025-08-29 05:51:00,65.05,507.8849,215.7,1.9499999999999993,2.8499999999999996,3.649999999999997,31.2,29.1,29.1,27.3,10.6,7.7,7.7,4.9,1964.007,61
2025-08-29 05:54:00,64.4,510.8362,215.7,1.9000000000000004,2.9,3.6999999999999957,31.1,29.1,29.1,27.3,10.6,7.7,7.7,4.8,1941.838,61
2025-08-29 05:57:00,64.75,512.066,215.8,1.9499999999999993,2.9499999999999997,3.649999999999997,31.2,29.1,29.1,27.3,10.6,7.7,7.7,4.7,1947.054,137
2025-08-29 06:00:00,64.95,510.0984,215.8,1.9499999999999993,2.9499999999999997,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.7,7.7,4.7,1951.203,137
2025-08-29 06:03:00,65.25,511.5741,215.89999999999998,1.9499999999999993,2.9499999999999997,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.8,7.6,4.9,1964.672,150
2025-08-29 06:06:00,65.35,511.3281,215.89999999999998,1.9499999999999993,2.8,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.8,7.8,5.0,1969.195,147
2025-08-29 06:09:00,65.25,511.5741,216.0,1.9000000000000004,2.9999999999999996,3.649999999999997,31.1,29.2,29.2,27.3,10.6,7.8,7.7,4.7,1960.934,155
2025-08-29 06:12:00,64.95,511.5741,216.0,1.9000000000000004,2.9999999999999996,3.649999999999997,31.1,29.2,29.2,27.3,10.6,7.8,7.7,4.7,1953.31,155
2025-08-29 06:15:00,64.75,512.5579,216.10000000000002,1.9000000000000004,3.0,3.6999999999999957,31.1,29.1,29.1,27.3,10.6,7.8,7.8,4.6,1941.392,155
2025-08-29 06:18:00,65.15,513.2957,216.10000000000002,1.9499999999999993,2.9,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.8,1958.714,150
2025-08-29 06:21:00,65.75,511.3281,216.2,1.9499999999999993,2.8999999999999995,3.599999999999998,31.2,29.2,29.2,27.3,10.7,7.8,7.8,4.9,1977.858,150
2025-08-29 06:24:00,65.65,513.0498,216.2,1.9499999999999993,2.8499999999999996,3.6999999999999993,31.2,29.2,29.2,27.3,10.7,7.9,7.9,5.0,1977.477,148
2025-08-29 06:27:00,65.95,513.0498,216.3,1.8999999999999986,3.0499999999999994,3.6999999999999993,31.2,29.2,29.3,27.3,10.7,7.8,7.7,4.7,1983.098,155
2025-08-29 06:30:00,66.35,515.2633,216.3,2.0,2.9499999999999997,3.599999999999998,31.3,29.3,29.3,27.3,10.6,7.8,7.8,4.7,1991.924,155
2025-08-29 06:33:00,65.75,514.2795,216.39999999999998,1.9499999999999993,2.8499999999999996,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.9,1977.221,147
2025-08-29 06:36:00,66.65,512.8038,216.39999999999998,2.0,2.9,3.6999999999999993,31.3,29.3,29.3,27.3,10.6,7.8,7.8,4.8,2005.954,150
2025-08-29 06:39:00,65.25,510.8362,216.5,1.9499999999999993,2.8,3.6999999999999993,31.2,29.2,29.2,27.3,10.6,7.8,7.7,5.1,1970.62,147
2025-08-29 06:42:00,64.95,508.3767,216.5,2.0,2.7999999999999994,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.8,7.9,4.9,1954.733,147
2025-08-29 06:45:00,64.95,507.147,216.60000000000002,1.9499999999999993,2.9999999999999996,3.599999999999998,31.2,29.2,29.2,27.3,10.7,7.8,7.7,4.8,1946.414,150
2025-08-29 06:48:00,64.85,503.9496,216.60000000000002,1.9499999999999993,2.8499999999999996,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.9,1941.85,147
2025-08-29 06:51:00,65.25,505.1794,216.7,2.0,2.9,3.549999999999997,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.8,1955.397,150
2025-08-29 06:54:00,65.45,509.1146,216.7,2.0,2.9499999999999997,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.7,1960.182,155
2025-08-29 06:57:00,65.75,511.3281,216.8,2.0,2.9499999999999997,3.549999999999997,31.2,29.3,29.2,27.3,10.6,7.8,7.8,4.7,1974.832,155
2025-08-29 07:00:00,65.35,510.8362,216.8,1.9499999999999993,2.9,3.599999999999998,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.8,1959.87,150
