Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-29 07:03:00,65.25,512.066,216.89999999999998,1.9499999999999993,2.9499999999999997,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.8,7.7,4.8,1956.324,150
2025-08-29 07:06:00,65.55,512.5579,216.89999999999998,2.0500000000000007,2.8499999999999996,3.599999999999998,31.3,29.3,29.2,27.3,10.6,7.8,7.8,4.9,1965.087,147
2025-08-29 07:09:00,65.75,514.0336,217.0,2.0,2.9499999999999997,3.599999999999998,31.3,29.3,29.3,27.3,10.6,7.8,7.8,4.7,1971.756,155
2025-08-29 07:12:00,66.05000000000001,516.493,217.0,2.0,2.8499999999999996,3.599999999999998,31.3,29.3,29.3,27.3,10.6,7.8,7.8,4.9,1980.403,147
2025-08-29 07:15:00,66.30000000000001,517.7228,217.10000000000002,2.0,2.9,3.599999999999998,31.3,29.3,29.3,27.3,10.6,7.8,7.8,4.8,1992.95,150
2025-08-29 07:18:00,66.1,520.1823,217.10000000000002,2.0,2.8,3.6999999999999993,31.3,29.3,29.3,27.3,10.6,7.8,7.8,5.0,1977.654,147
2025-08-29 07:21:00,65.94999999999999,518.9525,217.2,1.9499999999999993,2.9499999999999997,3.6999999999999993,31.2,29.2,29.2,27.3,10.6,7.8,7.7,4.8,1982.509,150
2025-08-29 07:24:00,65.75,519.9363,217.2,2.0,2.8499999999999996,3.6499999999999986,31.3,29.3,29.3,27.3,10.6,7.8,7.8,4.9,1968.236,147
2025-08-29 07:27:00,65.85,521.1661,217.3,2.0500000000000007,2.8499999999999996,3.599999999999998,31.3,29.3,29.2,27.3,10.6,7.8,7.8,4.9,1968.216,147
2025-08-29 07:30:00,66.05,526.0851,217.3,2.0500000000000007,2.9499999999999997,3.599999999999998,31.3,29.3,29.2,27.3,10.6,7.8,7.8,4.7,1980.994,155
2025-08-29 07:33:00,66.05,528.0527,217.39999999999998,2.0500000000000007,2.9499999999999997,3.599999999999998,31.3,29.3,29.2,27.3,10.6,7.8,7.8,4.7,1975.667,155
2025-08-29 07:36:00,66.44999999999999,528.5446,217.39999999999998,1.9499999999999993,2.8,3.75,31.2,29.3,29.3,27.3,10.6,7.9,7.9,5.0,1990.572,148
2025-08-29 07:39:00,67.55,526.577,217.5,2.049999999999999,3.0,3.6500000000000004,31.4,29.3,29.3,27.3,10.6,7.9,7.8,4.7,2025.654,156
2025-08-29 07:42:00,67.5,527.5607,217.5,2.049999999999999,2.9499999999999997,3.7500000000000018,31.4,29.3,29.3,27.3,10.6,7.8,7.8,4.7,2032.365,155
2025-08-29 07:45:00,67.1,528.7905,217.60000000000002,2.0,2.8,3.6999999999999993,31.3,29.3,29.3,27.3,10.6,7.8,7.8,5.0,2014.746,78
2025-08-29 07:48:00,67.35,531.25,217.60000000000002,2.0,2.8499999999999996,3.8000000000000007,31.3,29.3,29.3,27.3,10.6,7.8,7.7,5.0,2027.776,78
2025-08-29 07:51:00,67.2,531.004,217.7,2.049999999999999,2.9,3.7500000000000018,31.4,29.3,29.3,27.3,10.6,7.8,7.8,4.8,2010.951,81
2025-08-29 07:54:00,67.1,534.9393,217.7,2.049999999999999,2.8499999999999996,3.7500000000000018,31.4,29.3,29.3,27.3,10.6,7.8,7.8,4.9,2012.696,78
2025-08-29 07:57:00,67.05,542.0718,217.8,2.049999999999999,2.8,3.7500000000000018,31.4,29.3,29.3,27.3,10.6,7.8,7.8,5.0,2010.749,78
2025-08-29 08:00:00,68.1,547.4826,217.8,2.099999999999998,2.9,3.700000000000003,31.4,29.4,29.3,27.3,10.6,7.9,7.9,4.8,2032.402,80
2025-08-29 08:03:00,68.6,549.9421,217.89999999999998,2.0999999999999996,2.8,3.7500000000000036,31.5,29.4,29.4,27.3,10.6,7.8,7.8,5.0,2058.713,78
2025-08-29 08:06:00,69.4,553.3854,217.89999999999998,2.0999999999999996,2.85,3.849999999999998,31.5,29.4,29.4,27.3,10.6,7.9,7.8,5.0,2081.635,78
2025-08-29 08:09:00,69.8,562.2396,218.0,2.0999999999999996,2.9,3.9499999999999993,31.5,29.4,29.4,27.3,10.6,7.8,7.8,4.8,2084.26,81
2025-08-29 08:12:00,71.0,581.9155,218.0,2.1999999999999993,2.8499999999999996,3.950000000000001,31.7,29.4,29.4,27.3,10.7,7.9,7.9,5.0,2135.708,102
2025-08-29 08:15:00,72.75,585.6047,218.10000000000002,2.25,2.8,4.000000000000002,31.8,29.5,29.5,27.3,10.7,7.9,8.0,5.0,2175.774,102
2025-08-29 08:18:00,72.85,579.702,218.10000000000002,2.25,3.05,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.9,4.6,2184.715,117
2025-08-29 08:21:00,73.05000000000001,574.783,218.2,2.1999999999999993,3.05,4.100000000000003,31.7,29.5,29.5,27.3,10.7,7.9,7.8,4.7,2174.879,83
2025-08-29 08:24:00,72.85,575.2749,218.2,2.1999999999999993,2.9499999999999997,4.100000000000003,31.8,29.4,29.5,27.3,10.7,7.8,7.8,4.8,2188.924,83
2025-08-29 08:27:00,72.9,573.5532,218.3,2.25,2.8499999999999996,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.8,7.8,5.0,2192.364,82
2025-08-29 08:30:00,72.7,571.5856,218.3,2.25,3.05,4.0500000000000025,31.8,29.5,29.5,27.3,10.6,7.8,7.6,4.7,2182.885,136
2025-08-29 08:33:00,72.15,567.1586,218.39999999999998,2.1499999999999986,3.05,4.150000000000004,31.7,29.4,29.5,27.3,10.6,7.8,7.7,4.6,2164.285,136
2025-08-29 08:36:00,71.5,566.1748,218.39999999999998,2.1999999999999993,2.8499999999999996,4.0500000000000025,31.7,29.4,29.4,27.3,10.6,7.7,7.7,4.9,2151.01,85
2025-08-29 08:39:00,70.94999999999999,564.6991,218.5,2.1999999999999993,2.75,4.0500000000000025,31.7,29.4,29.4,27.3,10.4,7.6,7.5,5.0,2124.029,84
2025-08-29 08:42:00,70.7,562.2396,218.5,2.1999999999999993,2.95,3.950000000000001,31.7,29.4,29.4,27.3,10.4,7.6,7.5,4.6,2108.428,48
2025-08-29 08:45:00,70.1,562.2396,218.60000000000002,2.1999999999999993,2.75,3.8999999999999986,31.6,29.4,29.3,27.3,10.4,7.6,7.6,4.9,2100.204,84
2025-08-29 08:48:00,69.80000000000001,561.0098,218.60000000000002,2.0999999999999996,2.9,3.9999999999999982,31.5,29.3,29.3,27.3,10.5,7.6,7.6,4.7,2087.546,48
2025-08-29 08:51:00,70.0,558.3044,218.7,2.0500000000000007,2.9,3.9999999999999982,31.5,29.3,29.4,27.3,10.5,7.7,7.5,4.9,2101.439,85
2025-08-29 08:54:00,69.9,558.3044,218.7,2.1500000000000004,2.85,3.8999999999999986,31.6,29.4,29.4,27.3,10.5,7.7,7.7,4.8,2093.394,85
2025-08-29 08:57:00,69.9,557.0746,218.8,2.1500000000000004,2.9,3.8999999999999986,31.6,29.4,29.4,27.3,10.6,7.7,7.7,4.8,2098.59,85
2025-08-29 09:00:00,70.2,558.3044,218.8,2.1500000000000004,2.9499999999999997,3.8999999999999986,31.6,29.4,29.4,27.3,10.6,7.7,7.7,4.7,2087.967,81
2025-08-29 09:03:00,70.0,557.0746,218.89999999999998,2.1999999999999993,2.9999999999999996,3.8499999999999996,31.7,29.4,29.4,27.3,10.6,7.8,7.7,4.7,2098.465,81
2025-08-29 09:06:00,70.0,561.2558,218.89999999999998,2.1500000000000004,2.9999999999999996,4.0,31.6,29.4,29.4,27.3,10.7,7.8,7.8,4.7,2098.794,81
2025-08-29 09:09:00,70.30000000000001,560.0261,219.0,2.1500000000000004,2.9,4.0,31.6,29.4,29.4,27.3,10.7,7.9,7.8,5.0,2109.893,111
2025-08-29 09:12:00,71.0,564.4531,219.0,2.1500000000000004,2.8999999999999995,4.0,31.6,29.4,29.4,27.3,10.7,7.9,7.9,4.9,2124.678,111
2025-08-29 09:15:00,71.5,564.945,219.10000000000002,2.1999999999999993,2.9,4.000000000000002,31.7,29.5,29.5,27.3,10.7,7.9,7.8,5.0,2152.679,111
2025-08-29 09:18:00,71.9,569.3721,219.10000000000002,2.1499999999999986,3.0,4.0500000000000025,31.7,29.4,29.5,27.3,10.7,7.9,7.8,4.8,2155.815,83
2025-08-29 09:21:00,72.5,571.8316,219.2,2.1999999999999993,2.9,4.000000000000002,31.7,29.5,29.5,27.3,10.7,7.9,7.8,5.0,2176.698,111
2025-08-29 09:24:00,72.69999999999999,574.2911,219.2,2.25,3.0999999999999996,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.7,4.7,2181.175,117
2025-08-29 09:27:00,72.85,574.0451,219.3,2.25,2.9499999999999997,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.8,4.9,2184.303,111
2025-08-29 09:30:00,72.9,575.7668,219.3,2.25,2.9999999999999996,4.0500000000000025,31.8,29.5,29.5,27.3,10.7,7.9,7.9,4.7,2186.239,83
2025-08-29 09:33:00,73.65,579.4561,219.39999999999998,2.2499999999999982,2.8499999999999996,4.0000000000000036,31.9,29.5,29.6,27.3,10.7,7.9,7.9,5.0,2225.872,102
2025-08-29 09:36:00,73.94999999999999,587.0804,219.39999999999998,2.25,2.9499999999999997,4.149999999999997,31.8,29.5,29.5,27.3,10.7,7.9,7.9,4.8,2236.26,83
2025-08-29 09:39:00,74.75,586.3426,219.5,2.2499999999999982,2.9999999999999996,4.199999999999999,31.9,29.5,29.6,27.3,10.7,7.9,7.9,4.7,2251.52,83
2025-08-29 09:42:00,74.75,588.0643,219.5,2.299999999999999,2.9499999999999997,4.149999999999999,31.9,29.6,29.6,27.3,10.7,7.9,7.8,4.9,2255.66,111
2025-08-29 09:45:00,74.75,587.8183,219.60000000000002,2.299999999999999,3.0,4.149999999999999,31.9,29.6,29.6,27.3,10.7,7.9,7.8,4.8,2261.358,83
2025-08-29 09:48:00,76.35,591.9994,219.60000000000002,2.3499999999999996,2.8999999999999995,4.300000000000001,32.0,29.6,29.6,27.3,10.7,7.8,7.8,4.9,2328.971,82
2025-08-29 09:51:00,76.35,596.4265,219.7,2.3499999999999996,3.0000000000000004,4.300000000000001,32.0,29.6,29.6,27.3,10.8,7.8,7.8,4.8,2321.414,83
2025-08-29 09:54:00,75.75,596.6725,219.7,2.299999999999999,2.9499999999999997,4.350000000000001,32.0,29.5,29.6,27.3,10.7,7.8,7.8,4.8,2304.301,82
2025-08-29 09:57:00,75.35,580.1938,219.8,2.299999999999999,2.8999999999999995,4.300000000000001,31.9,29.5,29.5,27.3,10.7,7.8,7.8,4.9,2293.842,82
2025-08-29 10:00:00,74.85,580.4398,219.8,2.299999999999999,3.05,4.300000000000001,31.9,29.5,29.5,27.3,10.7,7.7,7.7,4.6,2239.869,136
2025-08-29 10:03:00,73.05000000000001,559.7801,219.89999999999998,2.1499999999999986,3.0999999999999996,4.0500000000000025,31.7,29.4,29.5,27.3,10.7,7.8,7.7,4.6,2190.523,136
2025-08-29 10:06:00,71.1,557.3206,219.89999999999998,2.1999999999999993,3.05,3.950000000000001,31.7,29.4,29.4,27.3,10.7,7.8,7.8,4.6,2159.115,117
2025-08-29 10:09:00,69.9,531.7419,220.0,2.1500000000000004,3.05,3.9499999999999975,31.6,29.3,29.3,27.3,10.7,7.7,7.6,4.7,2113.584,137
2025-08-29 10:12:00,65.05,506.4091,220.0,2.0,3.15,3.599999999999998,31.2,29.2,29.2,27.2,10.7,7.9,7.8,4.5,1942.567,156
2025-08-29 10:15:00,64.4,512.5579,220.10000000000002,1.950000000000001,2.8499999999999996,3.5,31.1,29.1,29.1,27.2,10.7,7.9,7.9,5.0,1909.455,148
2025-08-29 10:18:00,65.05000000000001,507.6389,220.10000000000002,2.0,2.8499999999999996,3.5000000000000036,31.2,29.2,29.2,27.2,10.7,7.9,7.9,5.0,1935.384,148
2025-08-29 10:21:00,65.05000000000001,505.4254,220.2,2.0,2.8,3.5500000000000025,31.2,29.1,29.1,27.2,10.6,7.8,7.8,5.0,1935.28,147
2025-08-29 10:24:00,65.05000000000001,506.9011,220.2,2.049999999999999,2.9999999999999996,3.5000000000000036,31.2,29.2,29.1,27.2,10.6,7.8,7.7,4.7,1932.315,155
2025-08-29 10:27:00,65.05000000000001,512.5579,220.3,1.950000000000001,3.05,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.8,7.7,4.6,1934.425,155
2025-08-29 10:30:00,65.15,517.4769,220.3,1.950000000000001,2.95,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.9,7.8,4.8,1933.621,150
2025-08-29 10:33:00,66.45,515.0174,220.39999999999998,2.0,3.0,3.649999999999997,31.2,29.1,29.1,27.2,10.7,7.9,7.8,4.8,1988.862,150
2025-08-29 10:36:00,66.35,513.2957,220.39999999999998,2.0,2.8499999999999996,3.599999999999998,31.2,29.2,29.2,27.2,10.7,7.8,7.8,5.0,1991.448,147
2025-08-29 10:39:00,65.25,511.5741,220.5,1.950000000000001,2.8999999999999995,3.6000000000000014,31.1,29.1,29.1,27.2,10.7,7.9,7.9,4.9,1947.348,149
2025-08-29 10:42:00,65.15,509.1146,220.5,1.950000000000001,3.05,3.6000000000000014,31.1,29.1,29.1,27.2,10.7,7.9,7.8,4.7,1940.003,156
2025-08-29 10:45:00,65.05,506.4091,220.60000000000002,1.950000000000001,3.05,3.5,31.1,29.1,29.1,27.2,10.7,7.9,7.8,4.7,1915.855,156
2025-08-29 10:48:00,65.15,502.9659,220.60000000000002,1.9000000000000004,2.9499999999999997,3.5500000000000007,31.0,29.1,29.1,27.2,10.7,7.8,7.8,4.8,1914.877,150
2025-08-29 10:51:00,64.9,516.985,220.7,1.950000000000001,3.0,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.9,7.8,4.7,1922.99,156
2025-08-29 10:54:00,65.55,510.8362,220.7,1.950000000000001,2.849999999999999,3.6999999999999957,31.1,29.1,29.1,27.2,10.7,7.8,7.9,4.9,1939.865,147
2025-08-29 10:57:00,65.25,513.2957,220.8,2.0,2.9499999999999997,3.5500000000000025,31.2,29.1,29.1,27.2,10.6,7.8,7.8,4.7,1935.326,155
2025-08-29 11:00:00,65.15,517.7228,220.8,1.950000000000001,2.8499999999999996,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.8,7.8,4.9,1935.166,147
2025-08-29 11:03:00,66.05,526.8229,220.89999999999998,2.0,2.7499999999999996,3.649999999999997,31.2,29.1,29.1,27.2,10.6,7.8,7.9,5.0,1964.042,147
2025-08-29 11:06:00,66.5,517.9688,220.89999999999998,2.0,2.9,3.649999999999997,31.2,29.1,29.1,27.2,10.6,7.8,7.8,4.8,1968.299,150
2025-08-29 11:09:00,66.44999999999999,519.9363,221.0,2.0,2.9499999999999997,3.599999999999998,31.2,29.2,29.2,27.2,10.6,7.9,7.9,4.7,1988.501,156
2025-08-29 11:12:00,66.95,523.1337,221.0,2.0,3.05,3.599999999999998,31.2,29.2,29.2,27.2,10.6,7.9,7.9,4.5,2004.266,156
2025-08-29 11:15:00,65.44999999999999,524.8553,221.10000000000002,1.950000000000001,2.9,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.9,7.8,4.9,1946.205,149
2025-08-29 11:18:00,66.55000000000001,524.1175,221.10000000000002,2.0,2.9499999999999997,3.599999999999998,31.2,29.2,29.2,27.2,10.7,7.9,7.9,4.8,1968.174,110
2025-08-29 11:21:00,66.65,523.8715,221.2,2.0500000000000007,2.8999999999999995,3.549999999999997,31.3,29.2,29.2,27.2,10.7,7.9,7.9,4.9,1993.483,149
2025-08-29 11:24:00,66.75,522.6418,221.2,2.0500000000000007,2.9499999999999997,3.6499999999999986,31.3,29.2,29.2,27.2,10.7,7.9,7.8,4.9,2000.69,150
2025-08-29 11:27:00,67.05,518.9525,221.3,2.0500000000000007,3.05,3.6499999999999986,31.3,29.2,29.2,27.2,10.7,7.8,7.8,4.6,1996.657,155
2025-08-29 11:30:00,66.45,518.7066,221.3,2.0,3.0,3.649999999999997,31.2,29.1,29.1,27.2,10.7,7.9,7.8,4.8,1984.589,150
2025-08-29 11:33:00,66.45,519.4445,221.39999999999998,1.950000000000001,2.9999999999999996,3.7499999999999982,31.2,29.1,29.2,27.2,10.7,7.9,7.9,4.7,1987.879,156
2025-08-29 11:36:00,66.55,519.4445,221.39999999999998,2.0000000000000018,2.8999999999999995,3.6999999999999975,31.3,29.1,29.2,27.2,10.7,7.8,7.9,4.8,1994.051,150
2025-08-29 11:39:00,66.65,516.493,221.5,2.0500000000000007,2.8999999999999995,3.6499999999999986,31.3,29.2,29.2,27.2,10.7,7.9,7.9,4.9,1998.228,149
2025-08-29 11:42:00,66.45,514.2795,221.5,2.0,2.8999999999999995,3.599999999999998,31.2,29.2,29.2,27.2,10.7,7.9,7.9,4.9,2008.406,149
2025-08-29 11:45:00,66.35,515.0174,221.60000000000002,2.1000000000000014,3.05,3.599999999999998,31.3,29.3,29.2,27.2,10.7,7.9,7.8,4.7,1999.238,156
2025-08-29 11:48:00,66.75,514.5255,221.60000000000002,2.0500000000000007,2.8999999999999995,3.6499999999999986,31.3,29.2,29.2,27.2,10.7,7.8,7.8,4.9,2010.12,150
2025-08-29 11:51:00,66.75,512.066,221.7,2.0,2.9999999999999996,3.6999999999999993,31.2,29.2,29.2,27.2,10.7,7.8,7.7,4.8,2004.084,150
2025-08-29 11:54:00,66.0,515.7552,221.7,2.0500000000000007,2.8999999999999995,3.6499999999999986,31.3,29.2,29.2,27.2,10.6,7.8,7.7,4.9,1985.602,150
2025-08-29 11:57:00,65.95,515.5093,221.8,1.950000000000001,2.9499999999999997,3.7499999999999982,31.2,29.1,29.2,27.2,10.6,7.8,7.8,4.7,1990.852,155
2025-08-29 12:00:00,66.05000000000001,513.0498,221.8,1.9000000000000004,2.9499999999999993,3.7499999999999982,31.2,29.1,29.2,27.3,10.7,7.8,7.7,4.9,1982.622,150
2025-08-29 12:03:00,65.85,511.5741,221.89999999999998,2.0,2.9499999999999997,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.7,1978.921,155
2025-08-29 12:06:00,65.3,509.6065,221.89999999999998,2.0,2.9499999999999997,3.599999999999996,31.3,29.1,29.1,27.3,10.6,7.7,7.7,4.7,1958.521,137
2025-08-29 12:09:00,65.5,508.1308,222.0,1.9000000000000004,2.95,3.649999999999997,31.2,29.1,29.2,27.3,10.6,7.7,7.6,4.8,1960.609,61
2025-08-29 12:12:00,65.25,505.9173,222.0,2.0,2.8499999999999996,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.7,7.7,4.9,1960.923,61
2025-08-29 12:15:00,65.15,506.4091,222.10000000000002,1.9499999999999993,2.75,3.6999999999999993,31.2,29.2,29.2,27.3,10.6,7.8,7.8,5.1,1960.274,147
2025-08-29 12:18:00,65.25,504.6875,222.10000000000002,2.0,3.0499999999999994,3.6499999999999986,31.3,29.2,29.2,27.3,10.7,7.8,7.7,4.7,1955.277,155
2025-08-29 12:21:00,65.15,504.4415,222.2,2.0,2.8499999999999996,3.549999999999997,31.3,29.2,29.2,27.3,10.7,7.8,7.8,5.0,1958.669,147
2025-08-29 12:24:00,65.55000000000001,502.228,222.2,2.0,2.9499999999999993,3.6499999999999986,31.3,29.2,29.2,27.3,10.7,7.8,7.7,4.9,1969.97,150
2025-08-29 12:27:00,65.25,505.1794,222.3,2.0,2.9499999999999997,3.6499999999999986,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.7,1960.064,155
2025-08-29 12:30:00,65.35,505.6713,222.3,1.9499999999999993,2.8499999999999996,3.6499999999999986,31.2,29.2,29.2,27.3,10.6,7.8,7.8,4.9,1962.557,147
2025-08-29 12:33:00,65.25,507.147,222.39999999999998,1.9499999999999993,2.8,3.549999999999997,31.3,29.2,29.3,27.3,10.6,7.7,7.8,4.9,1964.117,60
2025-08-29 12:36:00,65.15,506.9011,222.39999999999998,2.0,2.9499999999999997,3.549999999999997,31.3,29.2,29.2,27.3,10.6,7.8,7.8,4.7,1959.81,155
2025-08-29 12:39:00,65.05000000000001,507.6389,222.5,1.8999999999999986,2.9499999999999997,3.599999999999998,31.2,29.2,29.3,27.3,10.7,7.8,7.8,4.8,1960.53,150
2025-08-29 12:42:00,65.15,507.8849,222.5,2.0,2.9499999999999997,3.549999999999997,31.3,29.2,29.2,27.3,10.7,7.8,7.8,4.8,1956.291,150
2025-08-29 12:45:00,65.45,507.147,222.60000000000002,1.9499999999999993,3.0499999999999994,3.6499999999999986,31.3,29.2,29.3,27.3,10.7,7.8,7.7,4.7,1958.973,155
2025-08-29 12:48:00,65.05000000000001,508.8687,222.60000000000002,1.8999999999999986,2.8999999999999995,3.599999999999998,31.2,29.2,29.3,27.3,10.7,7.9,7.9,4.9,1952.817,149
2025-08-29 12:51:00,64.75,510.3443,222.7,1.9000000000000004,2.8999999999999995,3.549999999999997,31.3,29.2,29.3,27.4,10.7,7.9,7.9,4.9,1934.737,149
2025-08-29 12:54:00,66.35,511.82,222.7,2.0500000000000007,2.9999999999999996,3.5500000000000007,31.5,29.4,29.4,27.4,10.7,7.9,7.9,4.7,2012.381,156
2025-08-29 12:57:00,66.15,511.82,222.8,2.049999999999999,3.05,3.5,31.4,29.4,29.3,27.4,10.7,7.9,7.8,4.7,1992.832,156
2025-08-29 13:00:00,66.45,512.5579,222.8,2.0,2.9499999999999997,3.6500000000000004,31.4,29.3,29.3,27.4,10.7,7.8,7.8,4.8,2003.052,150
2025-08-29 13:03:00,66.95,514.5255,222.89999999999998,1.950000000000001,2.9999999999999996,3.700000000000001,31.4,29.3,29.4,27.4,10.7,7.8,7.8,4.7,2020.378,155
2025-08-29 13:06:00,67.05,514.5255,222.89999999999998,2.0,2.8499999999999996,3.7500000000000018,31.4,29.3,29.3,27.4,10.7,7.8,7.8,5.0,2019.883,147
2025-08-29 13:09:00,67.25,514.2795,223.0,2.0999999999999996,2.95,3.650000000000002,31.5,29.4,29.3,27.4,10.8,7.9,7.9,4.9,2025.74,110
2025-08-29 13:12:00,67.15,513.7876,223.0,2.0,2.95,3.7500000000000018,31.4,29.3,29.3,27.4,10.8,7.9,7.9,4.9,2020.793,110
2025-08-29 13:15:00,67.44999999999999,513.0498,223.10000000000002,1.950000000000001,3.150000000000001,3.7500000000000018,31.4,29.3,29.4,27.4,10.8,7.9,7.8,4.6,2034.44,156
2025-08-29 13:18:00,66.94999999999999,515.5093,223.10000000000002,2.0,3.0499999999999994,3.7500000000000018,31.4,29.3,29.3,27.4,10.7,7.8,7.7,4.7,2013.132,155
2025-08-29 13:21:00,66.94999999999999,516.2471,223.2,2.0,2.8999999999999995,3.700000000000003,31.4,29.4,29.4,27.4,10.7,7.8,7.7,5.0,2019.209,147
2025-08-29 13:24:00,66.9,515.0174,223.2,2.0,2.9999999999999996,3.7500000000000018,31.4,29.3,29.3,27.4,10.7,7.8,7.8,4.7,2017.341,155
2025-08-29 13:27:00,66.85,514.2795,223.3,2.0500000000000007,2.9499999999999997,3.700000000000001,31.5,29.3,29.3,27.4,10.7,7.8,7.8,4.8,2012.824,150
2025-08-29 13:30:00,66.94999999999999,513.0498,223.3,2.0,2.9999999999999996,3.7500000000000018,31.4,29.3,29.3,27.4,10.7,7.8,7.8,4.7,2017.13,155
2025-08-29 13:33:00,67.05,512.8038,223.39999999999998,2.0,2.9499999999999997,3.7500000000000018,31.4,29.3,29.3,27.4,10.7,7.8,7.8,4.8,2024.975,150
2025-08-29 13:36:00,67.05,511.82,223.39999999999998,2.049999999999999,2.8499999999999996,3.6500000000000004,31.4,29.3,29.3,27.3,10.7,7.8,7.8,5.0,2019.056,147
2025-08-29 13:39:00,66.55,510.3443,223.5,2.049999999999999,2.8499999999999996,3.6500000000000004,31.4,29.3,29.3,27.3,10.7,7.8,7.8,5.0,2005.5,147
2025-08-29 13:42:00,66.25,507.147,223.5,2.049999999999999,2.9499999999999993,3.6500000000000004,31.4,29.3,29.3,27.3,10.7,7.8,7.7,4.9,1990.215,150
2025-08-29 13:45:00,66.05,507.8849,223.60000000000002,2.0,2.9499999999999997,3.75,31.3,29.2,29.2,27.3,10.7,7.8,7.8,4.8,1984.132,150
2025-08-29 13:48:00,65.95,505.9173,223.60000000000002,2.0500000000000007,2.9499999999999997,3.6999999999999993,31.3,29.3,29.2,27.3,10.7,7.8,7.8,4.8,1983.27,150
2025-08-29 13:51:00,65.65,505.6713,223.7,2.0500000000000007,3.05,3.6999999999999993,31.3,29.3,29.2,27.3,10.7,7.8,7.8,4.6,1978.377,155
2025-08-29 13:54:00,65.45,505.1794,223.7,2.0,2.9499999999999997,3.75,31.3,29.2,29.2,27.3,10.7,7.8,7.8,4.8,1966.185,150
2025-08-29 13:57:00,65.65,504.1956,223.8,2.0,3.0499999999999994,3.6499999999999986,31.3,29.2,29.2,27.3,10.7,7.8,7.7,4.7,1970.932,155
2025-08-29 14:00:00,65.65,504.4415,223.8,2.0,2.8499999999999996,3.75,31.3,29.2,29.2,27.3,10.7,7.8,7.7,5.1,1981.436,147
2025-08-29 14:03:00,66.1,507.6389,223.89999999999998,2.0,2.9999999999999996,3.75,31.3,29.2,29.2,27.3,10.7,7.8,7.8,4.7,1991.04,155
2025-08-29 14:06:00,65.75,510.3443,223.89999999999998,2.0,2.8499999999999996,3.75,31.3,29.2,29.2,27.3,10.7,7.8,7.8,5.0,1978.493,147
2025-08-29 14:09:00,66.05,511.3281,224.0,2.0500000000000007,2.9499999999999993,3.599999999999998,31.3,29.3,29.2,27.3,10.7,7.8,7.7,4.9,1977.958,150
2025-08-29 14:12:00,66.05,511.3281,224.0,2.0,2.8999999999999995,3.6999999999999993,31.3,29.3,29.3,27.3,10.7,7.8,7.8,4.9,1985.729,150
2025-08-29 14:15:00,66.35,507.8849,224.10000000000002,2.0,2.9999999999999996,3.6999999999999993,31.3,29.3,29.3,27.3,10.7,7.8,7.8,4.7,1998.081,155
2025-08-29 14:18:00,65.94999999999999,509.3605,224.10000000000002,1.9499999999999993,2.8999999999999995,3.6999999999999993,31.2,29.2,29.2,27.3,10.7,7.8,7.8,4.9,1988.625,150
2025-08-29 14:21:00,66.55,511.3281,224.2,1.9499999999999993,3.05,3.6499999999999986,31.3,29.2,29.3,27.3,10.7,7.8,7.8,4.6,2004.354,155
2025-08-29 14:24:00,66.44999999999999,508.3767,224.2,2.049999999999999,2.9499999999999997,3.6500000000000004,31.4,29.3,29.3,27.3,10.7,7.8,7.8,4.8,1998.256,150
2025-08-29 14:27:00,66.15,510.5902,224.3,2.0500000000000007,2.8999999999999995,3.599999999999998,31.3,29.3,29.2,27.3,10.7,7.8,7.8,4.9,1990.779,150
2025-08-29 14:30:00,65.94999999999999,509.1146,224.3,1.9499999999999993,2.8999999999999995,3.6999999999999993,31.2,29.2,29.2,27.3,10.7,7.8,7.8,4.9,1989.812,150
2025-08-29 14:33:00,66.15,505.4254,224.39999999999998,2.0,2.8999999999999995,3.6499999999999986,31.3,29.2,29.2,27.3,10.7,7.8,7.9,4.8,1992.463,150
2025-08-29 14:36:00,65.75,503.2118,224.39999999999998,2.0,2.9999999999999996,3.6499999999999986,31.3,29.2,29.2,27.3,10.7,7.8,7.8,4.7,1976.657,156
2025-08-29 14:39:00,64.6,500.5063,224.5,1.9499999999999993,2.9499999999999997,3.5000000000000036,31.2,29.2,29.2,27.3,10.7,7.9,7.7,5.0,1944.36,149
2025-08-29 14:42:00,65.19999999999999,502.228,224.5,1.8999999999999986,2.9499999999999997,3.599999999999998,31.2,29.2,29.3,27.3,10.7,7.9,7.9,4.8,1959.825,149
2025-08-29 14:45:00,65.55000000000001,499.7685,224.60000000000002,2.0,2.9499999999999993,3.549999999999997,31.3,29.2,29.2,27.3,10.7,7.8,7.9,4.7,1964.053,156
2025-08-29 14:48:00,65.45,500.7523,224.60000000000002,1.9499999999999993,2.9999999999999996,3.599999999999998,31.2,29.2,29.2,27.3,10.7,7.8,7.8,4.7,1966.014,156
2025-08-29 14:51:00,65.65,500.5063,224.7,1.9499999999999993,2.9499999999999997,3.599999999999998,31.2,29.2,29.2,27.3,10.7,7.8,7.8,4.8,1982.527,150
2025-08-29 14:54:00,64.85,499.7685,224.7,1.9499999999999993,2.9499999999999993,3.599999999999998,31.2,29.2,29.2,27.3,10.7,7.8,7.7,4.9,1962.779,150
2025-08-29 14:57:00,64.94999999999999,499.5226,224.8,1.9499999999999993,2.8999999999999995,3.599999999999998,31.2,29.2,29.2,27.3,10.7,7.8,7.9,4.8,1963.382,150
2025-08-29 15:00:00,64.44999999999999,501.7361,224.8,1.9000000000000004,2.8499999999999996,3.5500000000000025,31.2,29.1,29.2,27.3,10.7,7.9,7.9,5.0,1956.988,148
2025-08-29 15:03:00,65.25,501.9821,224.89999999999998,1.9499999999999993,3.05,3.599999999999998,31.2,29.2,29.2,27.3,10.7,7.9,7.8,4.7,1980.766,156
2025-08-29 15:06:00,65.15,500.9983,224.89999999999998,1.9499999999999993,2.9,3.599999999999998,31.2,29.2,29.2,27.3,10.7,7.9,8.0,4.8,1958.913,149
2025-08-29 15:09:00,65.05000000000001,502.9659,225.0,1.9499999999999993,2.9499999999999997,3.599999999999998,31.2,29.2,29.2,27.3,10.7,7.9,7.9,4.8,1957.192,149
2025-08-29 15:12:00,65.75,503.9496,225.0,2.0,2.8499999999999996,3.549999999999997,31.3,29.2,29.2,27.3,10.7,7.8,7.8,5.0,1978.28,147
2025-08-29 15:15:00,65.44999999999999,505.9173,225.10000000000002,2.0,2.7999999999999994,3.6499999999999986,31.3,29.2,29.2,27.3,10.7,7.8,7.9,5.0,1967.851,147
2025-08-29 15:18:00,65.35,504.6875,225.10000000000002,1.9499999999999993,2.8999999999999995,3.599999999999998,31.2,29.2,29.2,27.3,10.7,7.8,7.8,4.9,1955.461,150
2025-08-29 15:21:00,65.65,506.4091,225.2,2.0,2.8999999999999995,3.6499999999999986,31.3,29.2,29.2,27.3,10.7,7.9,7.9,4.9,1952.947,149
2025-08-29 15:24:00,66.05000000000001,509.1146,225.2,2.0,3.05,3.6499999999999986,31.2,29.3,29.2,27.3,10.7,7.9,7.8,4.7,1968.925,156
2025-08-29 15:27:00,66.5,510.0984,225.3,1.9499999999999993,2.8499999999999996,3.75,31.3,29.2,29.3,27.3,10.7,7.8,7.8,5.0,2000.433,147
2025-08-29 15:30:00,66.65,511.3281,225.3,2.0,3.0500000000000003,3.75,31.3,29.2,29.2,27.3,10.8,7.9,7.7,4.9,1984.664,110
2025-08-29 15:33:00,66.05,510.8362,225.39999999999998,2.0500000000000007,3.0500000000000003,3.599999999999998,31.3,29.3,29.2,27.3,10.8,7.9,7.9,4.7,1973.155,110
2025-08-29 15:36:00,66.15,512.8038,225.39999999999998,1.9499999999999993,2.8500000000000005,3.6499999999999986,31.3,29.2,29.3,27.3,10.8,7.9,7.9,5.1,1971.734,148
2025-08-29 15:39:00,66.75,513.0498,225.5,2.049999999999999,3.1000000000000005,3.6500000000000004,31.4,29.3,29.3,27.3,10.8,7.9,7.8,4.7,1991.697,156
2025-08-29 15:42:00,66.85,511.82,225.5,2.0,3.0500000000000007,3.6999999999999993,31.3,29.3,29.3,27.3,10.8,7.9,7.8,4.8,1995.438,110
2025-08-29 15:45:00,66.65,512.5579,225.60000000000002,1.9999999999999982,3.0500000000000003,3.700000000000001,31.4,29.2,29.3,27.3,10.8,7.9,7.9,4.7,1981.246,110
2025-08-29 15:48:00,66.45,514.5255,225.60000000000002,2.0,3.1000000000000005,3.75,31.3,29.2,29.2,27.3,10.8,7.9,7.8,4.7,1976.958,156
2025-08-29 15:51:00,66.55000000000001,514.2795,225.7,2.0,2.9999999999999996,3.75,31.3,29.2,29.2,27.3,10.7,7.8,7.8,4.7,1984.725,155
2025-08-29 15:54:00,66.45,515.0174,225.7,2.0,2.9999999999999996,3.75,31.3,29.2,29.2,27.3,10.7,7.8,7.8,4.7,1978.949,155
2025-08-29 15:57:00,66.35,515.7552,225.8,2.049999999999999,2.849999999999999,3.700000000000001,31.4,29.2,29.2,27.3,10.7,7.8,7.9,4.9,1986.861,78
2025-08-29 16:00:00,66.8,517.7228,225.8,1.9499999999999993,2.7999999999999994,3.75,31.3,29.2,29.3,27.3,10.7,7.8,7.9,5.0,1995.134,147
2025-08-29 16:03:00,66.9,517.4769,225.89999999999998,2.0999999999999996,2.95,3.6500000000000004,31.4,29.3,29.2,27.3,10.8,7.9,7.9,4.9,1995.843,110
2025-08-29 16:06:00,67.44999999999999,518.2147,225.89999999999998,2.049999999999999,2.9500000000000006,3.7500000000000018,31.4,29.3,29.3,27.3,10.8,7.9,8.0,4.8,2006.788,110
2025-08-29 16:09:00,68.4,520.1823,226.0,2.1499999999999986,3.0000000000000004,3.7500000000000036,31.5,29.4,29.3,27.3,10.9,8.0,7.8,5.1,2041.955,112
2025-08-29 16:12:00,69.1,519.1985,226.0,2.0999999999999996,3.0500000000000003,3.849999999999998,31.5,29.4,29.4,27.3,10.9,8.0,8.0,4.8,2074.567,112
2025-08-29 16:15:00,69.1,520.1823,226.10000000000002,2.0500000000000007,3.0,3.8000000000000025,31.5,29.3,29.4,27.3,10.9,8.0,8.0,4.9,2068.907,112
2025-08-29 16:18:00,69.0,521.658,226.10000000000002,2.0999999999999996,3.0000000000000004,3.7500000000000036,31.5,29.4,29.4,27.3,10.8,7.9,8.0,4.7,2064.077,110
2025-08-29 16:21:00,68.8,521.9039,226.2,2.0999999999999996,3.1000000000000005,3.8000000000000025,31.5,29.3,29.3,27.3,10.8,7.9,7.8,4.7,2053.576,110
2025-08-29 16:24:00,68.4,520.1823,226.2,2.0999999999999996,3.0500000000000003,3.8000000000000025,31.5,29.3,29.3,27.3,10.8,7.9,7.9,4.7,2048.419,110
2025-08-29 16:27:00,68.4,519.1985,226.3,2.0999999999999996,2.95,3.8000000000000025,31.5,29.3,29.3,27.3,10.8,7.8,7.8,4.9,2053.7,150
2025-08-29 16:30:00,68.19999999999999,518.7066,226.3,2.1499999999999986,3.0000000000000004,3.7500000000000036,31.5,29.4,29.3,27.3,10.8,7.9,7.9,4.8,2044.899,110
2025-08-29 16:33:00,68.05000000000001,516.2471,226.39999999999998,2.049999999999999,2.95,3.850000000000003,31.4,29.3,29.3,27.3,10.8,7.8,7.8,4.9,2039.259,150
2025-08-29 16:36:00,68.0,515.5093,226.39999999999998,2.0999999999999996,3.0500000000000007,3.8000000000000025,31.5,29.3,29.3,27.3,10.8,7.9,7.8,4.8,2037.645,110
2025-08-29 16:39:00,67.9,514.0336,226.5,2.049999999999999,3.0500000000000003,3.850000000000003,31.4,29.3,29.3,27.3,10.8,7.8,7.8,4.7,2035.106,156
2025-08-29 16:42:00,67.6,514.2795,226.5,1.9999999999999982,3.0500000000000003,3.8000000000000025,31.4,29.2,29.3,27.3,10.8,7.8,7.8,4.7,2021.764,156
2025-08-29 16:45:00,67.4,512.8038,226.60000000000002,2.049999999999999,3.0499999999999994,3.850000000000003,31.4,29.3,29.3,27.3,10.7,7.8,7.7,4.7,2017.334,155
2025-08-29 16:48:00,66.94999999999999,513.2957,226.60000000000002,2.049999999999999,2.9999999999999996,3.8000000000000025,31.4,29.2,29.2,27.3,10.7,7.8,7.8,4.7,2002.044,155
2025-08-29 16:51:00,67.0,513.7876,226.7,2.049999999999999,3.1000000000000005,3.7500000000000018,31.4,29.3,29.3,27.3,10.8,7.8,7.8,4.6,2010.967,156
2025-08-29 16:54:00,66.9,513.2957,226.7,2.049999999999999,2.95,3.7500000000000018,31.4,29.3,29.3,27.3,10.8,7.8,7.8,4.9,2007.249,150
2025-08-29 16:57:00,67.25,511.5741,226.8,2.0,3.0500000000000003,3.8000000000000007,31.3,29.3,29.3,27.3,10.8,7.9,7.9,4.7,2005.599,110
2025-08-29 17:00:00,66.95,513.0498,226.8,2.049999999999999,3.0500000000000003,3.7500000000000018,31.4,29.3,29.3,27.3,10.8,7.9,7.9,4.7,2005.11,110
2025-08-29 17:03:00,66.9,512.8038,226.89999999999998,2.049999999999999,3.0000000000000004,3.7500000000000018,31.4,29.3,29.3,27.3,10.8,7.9,7.9,4.8,2005.275,110
2025-08-29 17:06:00,67.05000000000001,515.0174,226.89999999999998,2.049999999999999,2.9000000000000004,3.7500000000000018,31.4,29.3,29.3,27.3,10.8,7.9,7.9,5.0,2011.392,109
2025-08-29 17:09:00,66.9,516.2471,227.0,2.049999999999999,2.95,3.7500000000000018,31.4,29.3,29.3,27.3,10.8,7.9,7.9,4.9,2005.011,110
2025-08-29 17:12:00,67.19999999999999,517.4769,227.0,2.049999999999999,3.0000000000000004,3.7500000000000018,31.4,29.3,29.3,27.3,10.8,7.9,7.8,4.9,2015.152,110
2025-08-29 17:15:00,67.15,516.493,227.10000000000002,2.049999999999999,3.0500000000000007,3.7500000000000018,31.4,29.3,29.3,27.3,10.8,7.9,7.8,4.8,2009.822,110
2025-08-29 17:18:00,67.19999999999999,516.739,227.10000000000002,2.099999999999998,2.95,3.700000000000003,31.4,29.4,29.3,27.3,10.8,7.9,7.9,4.9,2014.185,110
2025-08-29 17:21:00,67.19999999999999,517.4769,227.2,2.0,3.0000000000000004,3.7500000000000018,31.4,29.3,29.3,27.4,10.8,7.9,7.9,4.8,2014.146,110
2025-08-29 17:24:00,67.4,515.7552,227.2,2.0000000000000018,2.95,3.700000000000001,31.5,29.3,29.4,27.4,10.8,7.9,7.9,4.9,2018.715,110
2025-08-29 17:27:00,67.6,517.4769,227.3,2.0999999999999996,3.1500000000000004,3.650000000000002,31.5,29.4,29.3,27.4,10.9,8.0,7.8,4.8,2019.576,110
2025-08-29 17:30:00,67.85,517.7228,227.3,2.0500000000000007,3.0000000000000004,3.7500000000000036,31.5,29.4,29.4,27.4,10.9,7.9,8.0,4.8,2038.019,110
2025-08-29 17:33:00,67.6,516.493,227.39999999999998,2.0500000000000007,3.0000000000000004,3.7500000000000036,31.5,29.4,29.4,27.4,10.9,7.9,8.0,4.8,2018.334,110
2025-08-29 17:36:00,67.69999999999999,513.7876,227.39999999999998,2.0500000000000007,2.9500000000000006,3.7500000000000036,31.5,29.4,29.4,27.4,10.8,7.9,8.0,4.8,2024.868,110
2025-08-29 17:39:00,67.6,514.0336,227.5,2.0500000000000007,3.1000000000000005,3.7500000000000036,31.5,29.4,29.4,27.4,10.8,7.9,7.9,4.6,2017.126,156
2025-08-29 17:42:00,67.5,514.0336,227.5,2.0000000000000018,3.0500000000000003,3.700000000000001,31.5,29.3,29.4,27.4,10.8,7.9,7.9,4.7,2023.814,110
2025-08-29 17:45:00,67.6,514.0336,227.60000000000002,2.0500000000000007,3.0500000000000007,3.7500000000000036,31.5,29.4,29.4,27.4,10.8,7.9,7.8,4.8,2015.55,110
2025-08-29 17:48:00,67.8,515.5093,227.60000000000002,2.0500000000000007,3.0500000000000003,3.7500000000000036,31.5,29.4,29.4,27.4,10.8,7.9,7.9,4.7,2026.988,110
2025-08-29 17:51:00,68.0,514.5255,227.7,2.1000000000000014,3.0500000000000007,3.799999999999997,31.6,29.4,29.4,27.4,10.8,7.9,7.8,4.8,2038.596,110
2025-08-29 17:54:00,68.0,512.5579,227.7,2.0500000000000007,3.0000000000000004,3.7500000000000036,31.5,29.4,29.4,27.4,10.8,7.9,7.9,4.8,2038.69,110
2025-08-29 17:57:00,68.1,512.066,227.8,2.0500000000000007,3.0000000000000004,3.7500000000000036,31.5,29.4,29.4,27.4,10.8,7.9,7.9,4.8,2037.898,110
2025-08-29 18:00:00,67.8,510.3443,227.8,2.0500000000000007,3.0,3.7500000000000036,31.5,29.4,29.4,27.4,10.8,7.8,7.9,4.7,2030.007,156
2025-08-29 18:03:00,67.7,508.3767,227.89999999999998,2.0500000000000007,2.95,3.7500000000000036,31.5,29.4,29.4,27.4,10.8,7.8,7.9,4.8,2030.826,150
2025-08-29 18:06:00,67.3,505.4254,227.89999999999998,2.0,2.9000000000000004,3.8000000000000043,31.4,29.4,29.4,27.4,10.8,7.8,7.8,5.0,2016.567,147
2025-08-29 18:09:00,67.05000000000001,501.7361,228.0,2.0,3.2,3.8000000000000043,31.4,29.4,29.4,27.4,10.8,7.8,7.7,4.5,2012.38,156
2025-08-29 18:12:00,66.15,495.3414,228.0,2.0,3.0,3.7500000000000018,31.4,29.3,29.3,27.4,10.8,7.8,7.7,4.9,1990.856,150
2025-08-29 18:15:00,65.35,491.6522,228.10000000000002,1.950000000000001,3.1000000000000005,3.8000000000000007,31.3,29.3,29.3,27.4,10.8,7.8,7.8,4.6,1961.574,156
2025-08-29 18:18:00,65.2,490.9144,228.10000000000002,1.950000000000001,3.1,3.6999999999999993,31.3,29.3,29.3,27.4,10.8,7.8,7.7,4.7,1949.786,156
2025-08-29 18:21:00,65.15,488.4549,228.2,2.0,3.0500000000000003,3.6500000000000004,31.4,29.3,29.3,27.4,10.8,7.8,7.8,4.7,1945.457,156
2025-08-29 18:24:00,65.05,489.1927,228.2,1.950000000000001,2.95,3.599999999999998,31.3,29.3,29.3,27.4,10.8,7.8,7.8,4.9,1946.468,150
2025-08-29 18:27:00,65.55000000000001,491.6522,228.3,2.0,3.0500000000000003,3.6500000000000004,31.4,29.3,29.3,27.4,10.8,7.9,7.7,4.9,1961.333,150
2025-08-29 18:30:00,65.65,486.2413,228.3,2.0,3.0000000000000004,3.6000000000000014,31.4,29.4,29.4,27.4,10.8,7.8,7.8,4.8,1961.727,150
2025-08-29 18:33:00,65.25,484.7656,228.39999999999998,1.950000000000001,3.0500000000000003,3.6500000000000004,31.4,29.3,29.4,27.4,10.8,7.8,7.8,4.7,1958.84,156
2025-08-29 18:36:00,65.05000000000001,481.8142,228.39999999999998,2.0,3.1,3.549999999999999,31.4,29.3,29.3,27.4,10.8,7.8,7.7,4.7,1945.684,156
2025-08-29 18:39:00,64.95,481.8142,228.5,1.950000000000001,3.0500000000000007,3.599999999999998,31.3,29.3,29.3,27.4,10.8,7.9,7.8,4.8,1940.027,153
2025-08-29 18:42:00,64.75,477.6331,228.5,1.950000000000001,3.0000000000000004,3.599999999999998,31.3,29.3,29.3,27.4,10.8,7.8,7.8,4.8,1931.131,150
2025-08-29 18:45:00,64.55000000000001,473.6979,228.60000000000002,1.950000000000001,3.0000000000000004,3.599999999999998,31.3,29.3,29.3,27.4,10.8,7.8,7.8,4.8,1928.253,150
2025-08-29 18:48:00,64.15,471.4844,228.60000000000002,1.950000000000001,2.95,3.4999999999999964,31.3,29.3,29.3,27.4,10.8,7.8,7.9,4.8,1911.422,150
2025-08-29 18:51:00,64.0,467.3032,228.7,1.950000000000001,3.0000000000000004,3.4999999999999964,31.3,29.3,29.3,27.4,10.8,7.8,7.8,4.8,1912.048,58
2025-08-29 18:54:00,63.7,464.8438,228.7,1.8499999999999996,3.1,3.599999999999998,31.2,29.2,29.3,27.4,10.8,7.8,7.7,4.7,1902.91,154
2025-08-29 18:57:00,63.25,464.1059,228.8,1.950000000000001,3.0000000000000004,3.450000000000003,31.3,29.2,29.2,27.4,10.8,7.8,7.8,4.8,1881.879,58
2025-08-29 19:00:00,63.05,463.86,228.8,1.9000000000000004,3.0000000000000004,3.5000000000000036,31.2,29.2,29.2,27.4,10.8,7.8,7.8,4.8,1875.283,58
2025-08-29 19:03:00,62.95,466.0735,228.89999999999998,1.9000000000000004,3.1000000000000005,3.450000000000003,31.2,29.3,29.3,27.4,10.8,7.9,7.7,4.8,1881.092,153
2025-08-29 19:06:00,63.8,467.0573,228.89999999999998,1.950000000000001,2.95,3.400000000000002,31.3,29.3,29.3,27.4,10.8,7.9,7.9,4.9,1902.603,153
2025-08-29 19:09:00,64.2,465.8275,229.0,1.950000000000001,3.0000000000000004,3.350000000000003,31.3,29.4,29.4,27.4,10.8,7.9,7.8,4.9,1935.681,153
2025-08-29 19:12:00,64.5,466.0735,229.0,1.950000000000001,2.95,3.4999999999999964,31.3,29.3,29.3,27.4,10.8,7.9,7.9,4.9,1938.294,153
2025-08-29 19:15:00,64.0,467.0573,229.10000000000002,1.950000000000001,2.95,3.4999999999999964,31.3,29.3,29.3,27.4,10.9,7.9,7.9,5.0,1908.554,153
2025-08-29 19:18:00,64.6,463.3681,229.10000000000002,1.950000000000001,3.0000000000000004,3.4499999999999975,31.3,29.4,29.4,27.4,10.8,7.9,7.9,4.8,1929.967,153
2025-08-29 19:21:00,64.9,462.1383,229.2,1.950000000000001,3.0,3.4499999999999975,31.3,29.4,29.4,27.4,10.9,7.8,7.9,4.8,1936.223,153
2025-08-29 19:24:00,64.8,459.6788,229.2,1.950000000000001,2.9499999999999997,3.4499999999999975,31.3,29.4,29.4,27.4,10.9,7.8,7.9,4.9,1967.655,153
2025-08-29 19:27:00,64.4,457.7112,229.3,1.950000000000001,3.1,3.4999999999999964,31.3,29.3,29.3,27.4,10.9,7.9,7.7,4.9,1966.316,153
2025-08-29 19:30:00,63.599999999999994,448.8571,229.3,1.8499999999999996,3.1,3.5000000000000036,31.2,29.2,29.3,27.4,10.9,7.8,7.7,4.8,1939.499,58
2025-08-29 19:33:00,63.15,448.1192,229.39999999999998,1.8000000000000007,3.0500000000000003,3.5000000000000018,31.1,29.2,29.3,27.4,10.8,7.8,7.7,4.8,1910.52,58
2025-08-29 19:36:00,62.6,446.1516,229.39999999999998,1.8500000000000014,2.95,3.4000000000000004,31.1,29.3,29.3,27.4,10.8,7.9,7.9,4.9,1887.081,153
2025-08-29 19:39:00,62.949999999999996,449.103,229.5,1.8000000000000007,3.0,3.450000000000001,31.1,29.2,29.3,27.4,10.9,7.9,7.9,4.9,1891.696,153
2025-08-29 19:42:00,63.1,445.1678,229.5,1.9000000000000004,3.1000000000000005,3.3500000000000014,31.2,29.3,29.3,27.4,10.9,7.9,7.8,4.8,1902.934,153
2025-08-29 19:45:00,63.1,442.7083,229.60000000000002,1.9000000000000004,3.0500000000000007,3.3500000000000014,31.2,29.3,29.3,27.4,10.8,7.9,7.8,4.8,1913.469,153
2025-08-29 19:48:00,63.1,444.184,229.60000000000002,1.9000000000000004,3.0000000000000004,3.3500000000000014,31.2,29.3,29.3,27.4,10.8,7.8,7.8,4.8,1908.886,58
2025-08-29 19:51:00,62.900000000000006,444.9219,229.7,1.8500000000000014,3.0000000000000004,3.4000000000000004,31.1,29.3,29.3,27.4,10.8,7.9,7.9,4.8,1907.547,153
2025-08-29 19:54:00,62.15,443.9381,229.7,1.8500000000000014,2.95,3.3499999999999996,31.1,29.2,29.2,27.4,10.8,7.8,7.8,4.9,1862.491,58
2025-08-29 19:57:00,61.6,447.8733,229.8,1.8500000000000014,3.0,3.3499999999999996,31.1,29.2,29.2,27.4,10.9,7.9,7.9,4.9,1830.538,153
2025-08-29 20:00:00,61.900000000000006,444.184,229.8,1.8000000000000007,2.95,3.3499999999999996,31.1,29.2,29.3,27.4,10.9,7.9,7.9,5.0,1834.653,153
2025-08-29 20:03:00,62.15,442.9543,229.89999999999998,1.8000000000000007,3.0500000000000003,3.3499999999999996,31.1,29.2,29.3,27.4,10.9,7.9,7.9,4.8,1845.262,153
2025-08-29 20:06:00,62.4,443.6921,229.89999999999998,1.8000000000000007,2.95,3.3499999999999996,31.1,29.2,29.3,27.4,10.9,7.9,8.0,4.9,1857.052,153
2025-08-29 20:09:00,62.5,444.9219,230.0,1.8500000000000014,3.0500000000000003,3.4000000000000004,31.1,29.3,29.3,27.4,10.9,7.9,7.9,4.8,1859.253,153
2025-08-29 20:12:00,62.7,448.1192,230.0,1.8500000000000014,3.0500000000000003,3.299999999999999,31.1,29.3,29.3,27.4,10.9,7.9,7.8,4.9,1872.732,153
2025-08-29 20:15:00,62.8,447.8733,230.10000000000002,1.9000000000000004,3.0500000000000003,3.3500000000000014,31.2,29.3,29.3,27.4,10.9,7.9,7.8,4.9,1876.852,153
2025-08-29 20:18:00,62.25,450.5787,230.10000000000002,1.9000000000000004,2.95,3.3500000000000014,31.2,29.3,29.3,27.4,10.9,8.0,8.0,5.0,1855.484,153
2025-08-29 20:21:00,63.55,451.8085,230.2,1.950000000000001,2.95,3.400000000000002,31.3,29.3,29.3,27.4,10.9,7.9,8.0,4.9,1903.365,153
2025-08-29 20:24:00,63.3,452.5463,230.2,1.9000000000000004,2.9499999999999997,3.450000000000003,31.2,29.3,29.3,27.4,10.9,7.8,7.9,4.9,1881.159,153
2025-08-29 20:27:00,63.3,452.5463,230.3,1.9000000000000004,3.0,3.450000000000003,31.2,29.3,29.3,27.4,10.9,7.8,7.8,4.9,1872.664,153
2025-08-29 20:30:00,63.2,453.5301,230.3,1.9000000000000004,3.0,3.5,31.2,29.3,29.3,27.4,10.9,7.9,7.9,4.9,1873.092,153
2025-08-29 20:33:00,63.3,453.0382,230.39999999999998,1.9000000000000004,3.0500000000000003,3.450000000000003,31.2,29.3,29.3,27.4,10.9,7.9,7.9,4.8,1871.055,153
2025-08-29 20:36:00,64.0,452.5463,230.39999999999998,1.9000000000000004,3.0500000000000003,3.450000000000003,31.2,29.3,29.3,27.4,10.9,7.9,7.9,4.8,1874.936,153
2025-08-29 20:39:00,63.5,450.0868,230.5,1.9000000000000004,3.1000000000000005,3.450000000000003,31.2,29.3,29.3,27.4,10.9,7.9,7.8,4.8,1876.704,153
2025-08-29 20:42:00,62.5,449.103,230.5,1.8000000000000007,2.95,3.3499999999999996,31.1,29.2,29.3,27.4,10.9,7.9,8.0,4.9,1847.975,153
2025-08-29 20:45:00,62.95,449.3489,230.60000000000002,1.9000000000000004,3.0000000000000004,3.3500000000000014,31.2,29.3,29.3,27.4,10.9,7.9,8.0,4.8,1853.665,153
2025-08-29 20:48:00,63.2,450.3327,230.60000000000002,1.9000000000000004,3.0500000000000003,3.3500000000000014,31.2,29.3,29.3,27.4,10.9,7.9,7.8,4.9,1865.414,153
2025-08-29 20:51:00,62.55,451.0706,230.7,1.8499999999999996,3.0000000000000004,3.400000000000002,31.2,29.2,29.3,27.4,10.9,7.9,8.0,4.8,1840.012,153
2025-08-29 20:54:00,62.4,451.8085,230.7,1.9000000000000021,3.0000000000000004,3.4000000000000004,31.1,29.3,29.2,27.4,10.9,7.9,8.0,4.8,1841.158,153
2025-08-29 20:57:00,63.5,452.7923,230.8,1.9000000000000004,3.0500000000000003,3.450000000000003,31.2,29.3,29.3,27.4,10.9,7.9,7.9,4.8,1887.915,153
2025-08-29 21:00:00,62.75,453.5301,230.8,1.8500000000000014,3.1000000000000005,3.4000000000000004,31.1,29.3,29.3,27.4,10.9,7.9,7.8,4.8,1848.236,153
2025-08-29 21:03:00,62.349999999999994,448.8571,230.89999999999998,1.8499999999999996,3.0500000000000003,3.400000000000002,31.2,29.2,29.3,27.4,10.9,7.9,7.9,4.8,1835.028,153
2025-08-29 21:06:00,62.65,447.6273,230.89999999999998,1.9000000000000004,3.1,3.3500000000000014,31.2,29.3,29.3,27.4,10.9,7.9,7.9,4.7,1855.601,153
2025-08-29 21:09:00,62.35,445.1678,231.0,1.8499999999999996,3.1000000000000005,3.400000000000002,31.2,29.2,29.3,27.4,10.9,7.9,8.0,4.6,1833.354,153
2025-08-29 21:12:00,62.849999999999994,446.3976,231.0,1.9000000000000004,3.1,3.3500000000000014,31.2,29.3,29.3,27.4,10.9,7.9,7.9,4.7,1867.561,153
2025-08-29 21:15:00,62.150000000000006,449.3489,231.10000000000002,1.8000000000000007,3.1,3.450000000000001,31.1,29.2,29.3,27.4,10.9,8.0,7.9,4.8,1825.863,153
2025-08-29 21:18:00,62.75,448.1192,231.10000000000002,1.9000000000000004,3.1,3.3500000000000014,31.2,29.3,29.3,27.4,10.9,8.0,7.9,4.8,1855.947,153
2025-08-29 21:21:00,62.650000000000006,444.184,231.2,1.8000000000000007,3.0,3.450000000000001,31.1,29.2,29.3,27.4,10.9,7.9,7.9,4.9,1851.889,153
2025-08-29 21:24:00,62.150000000000006,445.6598,231.2,1.8500000000000014,3.1000000000000005,3.450000000000001,31.1,29.2,29.2,27.4,10.9,7.9,7.8,4.8,1828.247,153
2025-08-29 21:27:00,61.65,446.8895,231.3,1.8500000000000014,3.1500000000000004,3.299999999999999,31.1,29.3,29.3,27.4,10.9,7.9,7.8,4.7,1837.595,153
2025-08-29 21:30:00,61.55,447.8733,231.3,1.8500000000000014,3.0500000000000007,3.3499999999999996,31.1,29.2,29.2,27.4,10.8,7.9,7.8,4.8,1831.619,153
2025-08-29 21:33:00,61.5,452.5463,231.39999999999998,1.8500000000000014,2.8500000000000005,3.299999999999999,31.1,29.3,29.3,27.4,10.8,7.9,8.0,5.0,1829.879,148
2025-08-29 21:36:00,62.05,446.1516,231.39999999999998,1.8500000000000014,3.0500000000000003,3.4000000000000004,31.1,29.3,29.3,27.4,10.8,7.9,7.9,4.7,1822.762,153
2025-08-29 21:39:00,62.05,450.5787,231.5,1.9000000000000004,2.95,3.3000000000000007,31.2,29.2,29.2,27.4,10.8,7.8,7.8,4.9,1833.737,58
2025-08-29 21:42:00,62.05,451.3165,231.5,1.8500000000000014,3.0000000000000004,3.450000000000001,31.1,29.2,29.2,27.4,10.8,7.8,7.8,4.8,1831.703,58
2025-08-29 21:45:00,62.05,450.5787,231.60000000000002,1.8500000000000014,3.0500000000000003,3.450000000000001,31.1,29.2,29.2,27.4,10.8,7.8,7.8,4.7,1824.82,154
2025-08-29 21:48:00,61.85,447.8733,231.60000000000002,1.8500000000000014,3.0,3.3499999999999996,31.1,29.2,29.2,27.4,10.8,7.8,7.9,4.7,1823.562,154
2025-08-29 21:51:00,61.349999999999994,447.3813,231.7,1.8500000000000014,2.9500000000000006,3.2499999999999982,31.1,29.2,29.2,27.4,10.8,7.9,7.8,5.0,1819.372,153
2025-08-29 21:54:00,60.65,448.8571,231.7,1.75,3.0500000000000007,3.299999999999999,31.0,29.2,29.2,27.5,10.8,7.9,7.8,4.8,1791.542,153
2025-08-29 21:57:00,60.65,445.1678,231.8,1.8000000000000007,3.0000000000000004,3.2499999999999982,31.1,29.2,29.2,27.5,10.8,7.9,7.8,4.9,1791.531,153
2025-08-29 22:00:00,60.9,442.9543,231.8,1.75,2.95,3.299999999999999,31.0,29.2,29.2,27.5,10.8,7.9,7.9,4.9,1766.478,153
2025-08-29 22:03:00,61.75,446.8895,231.89999999999998,1.75,3.0500000000000003,3.299999999999999,31.0,29.2,29.2,27.5,10.8,7.9,7.9,4.7,1830.375,153
2025-08-29 22:06:00,60.65,442.4624,231.89999999999998,1.75,2.95,3.299999999999999,31.0,29.2,29.2,27.5,10.8,7.9,7.9,4.9,1775.393,153
2025-08-29 22:09:00,61.55,440.7407,232.0,1.75,2.8999999999999995,3.299999999999999,31.0,29.2,29.2,27.5,10.7,7.8,7.9,4.8,1790.57,145
2025-08-29 22:12:00,60.95,442.7083,232.0,1.8000000000000007,2.8999999999999995,3.3499999999999996,31.1,29.2,29.2,27.5,10.7,7.8,7.8,4.9,1783.722,145
2025-08-29 22:15:00,60.55,443.9381,232.10000000000002,1.8000000000000007,2.9,3.2499999999999982,31.1,29.2,29.2,27.5,10.7,7.9,7.8,5.0,1790.014,149
2025-08-29 22:18:00,61.35,445.6598,232.10000000000002,1.75,3.05,3.299999999999999,31.0,29.2,29.2,27.5,10.7,7.8,7.8,4.6,1795.957,154
2025-08-29 22:21:00,60.85,440.4948,232.2,1.75,2.9499999999999993,3.299999999999999,31.0,29.2,29.2,27.5,10.7,7.8,7.9,4.7,1795.916,145
2025-08-29 22:24:00,60.75,441.7245,232.2,1.75,2.7999999999999994,3.299999999999999,31.0,29.2,29.2,27.5,10.7,7.8,7.9,5.0,1781.529,144
2025-08-29 22:27:00,61.95,446.3976,232.3,1.75,2.9499999999999997,3.3499999999999996,31.1,29.2,29.3,27.5,10.7,7.8,7.8,4.8,1807.794,145
2025-08-29 22:30:00,60.55,446.1516,232.3,1.700000000000001,3.05,3.349999999999998,31.0,29.1,29.2,27.5,10.7,7.8,7.8,4.6,1796.56,154
2025-08-29 22:33:00,60.7,443.9381,232.39999999999998,1.75,2.9499999999999997,3.299999999999999,31.0,29.2,29.2,27.5,10.7,7.8,7.8,4.8,1775.854,145
2025-08-29 22:36:00,60.85,440.7407,232.39999999999998,1.8000000000000007,2.9999999999999996,3.2499999999999982,31.1,29.2,29.2,27.5,10.7,7.8,7.9,4.6,1794.836,154
2025-08-29 22:39:00,60.05,441.7245,232.5,1.700000000000001,2.9999999999999996,3.349999999999998,31.0,29.1,29.2,27.5,10.7,7.8,7.8,4.7,1765.606,154
2025-08-29 22:42:00,60.15,438.2813,232.5,1.75,2.9499999999999997,3.1999999999999975,31.0,29.2,29.2,27.5,10.7,7.8,7.8,4.8,1759.777,145
2025-08-29 22:45:00,59.65,438.0353,232.60000000000002,1.75,2.9499999999999993,3.1999999999999975,31.0,29.2,29.2,27.5,10.7,7.8,7.9,4.7,1749.553,145
2025-08-29 22:48:00,60.1,435.5758,232.60000000000002,1.75,2.9499999999999993,3.299999999999999,31.0,29.2,29.2,27.5,10.7,7.8,7.9,4.7,1759.622,145
2025-08-29 22:51:00,59.95,432.6244,232.7,1.75,2.9499999999999997,3.2499999999999982,31.0,29.2,29.2,27.5,10.7,7.8,7.8,4.8,1758.373,145
2025-08-29 22:54:00,60.05,430.6568,232.7,1.75,3.0,3.1999999999999975,31.0,29.2,29.2,27.5,10.8,7.8,7.9,4.7,1748.567,145
2025-08-29 22:57:00,59.5,430.9027,232.8,1.75,2.9499999999999997,3.1999999999999975,31.0,29.2,29.2,27.5,10.7,7.8,7.8,4.8,1758.567,145
2025-08-29 23:00:00,59.5,430.6568,232.8,1.75,2.9499999999999997,3.1999999999999975,31.0,29.2,29.2,27.5,10.7,7.8,7.8,4.8,1751.825,145
2025-08-29 23:03:00,62.05,471.9763,232.89999999999998,1.8499999999999996,2.8999999999999995,3.3500000000000014,31.1,29.4,29.3,27.5,10.7,8.0,7.9,5.0,1880.929,148
2025-08-29 23:06:00,64.0,476.8952,232.89999999999998,1.9499999999999993,3.05,3.3999999999999986,31.4,29.4,29.4,27.5,10.7,7.9,7.9,4.6,1906.528,156
2025-08-29 23:09:00,64.35,478.8629,233.0,1.9000000000000004,3.0500000000000003,3.4499999999999975,31.3,29.4,29.4,27.5,10.8,7.9,7.9,4.7,1900.039,156
2025-08-29 23:12:00,63.900000000000006,480.0926,233.0,1.9499999999999993,2.9499999999999997,3.3999999999999986,31.4,29.4,29.4,27.5,10.7,7.9,7.8,4.9,1904.917,149
2025-08-29 23:15:00,63.3,488.2089,233.10000000000002,1.9000000000000004,3.0000000000000004,3.4999999999999964,31.3,29.3,29.3,27.5,10.8,7.9,7.9,4.8,1877.842,153
2025-08-29 23:18:00,64.4,489.9306,233.10000000000002,1.9000000000000004,2.95,3.549999999999999,31.3,29.4,29.4,27.5,10.8,8.0,7.9,5.0,1913.349,149
2025-08-29 23:21:00,64.65,493.3738,233.2,1.8500000000000014,2.95,3.6999999999999993,31.3,29.3,29.4,27.5,10.8,7.9,7.9,4.9,1924.967,149
2025-08-29 23:24:00,65.25,496.5712,233.2,2.0,3.0000000000000004,3.5500000000000007,31.5,29.4,29.4,27.5,10.8,7.9,7.9,4.8,1947.664,110
2025-08-29 23:27:00,66.25,504.1956,233.3,2.0,3.0,3.6000000000000014,31.5,29.5,29.5,27.5,10.8,8.0,7.9,4.9,1974.455,112
2025-08-29 23:30:00,67.0,508.3767,233.3,2.0500000000000007,2.95,3.650000000000002,31.6,29.5,29.5,27.5,10.9,8.0,8.0,5.0,2006.086,112
2025-08-29 23:33:00,68.5,527.5607,233.39999999999998,2.0999999999999996,3.05,3.7499999999999982,31.7,29.5,29.5,27.5,10.9,8.0,7.9,4.9,2037.177,112
2025-08-29 23:36:00,68.9,525.1013,233.39999999999998,2.0999999999999996,3.0000000000000004,3.9000000000000004,31.7,29.5,29.5,27.5,10.8,7.9,7.9,4.8,2064.76,110
