Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-29 23:39:00,69.1,524.1175,233.5,2.049999999999999,3.1500000000000004,3.799999999999999,31.7,29.5,29.6,27.5,10.8,8.0,7.8,4.7,2070.896,110
2025-08-29 23:42:00,69.1,523.8715,233.5,2.0999999999999996,3.0500000000000003,3.8499999999999996,31.7,29.6,29.6,27.5,10.8,7.9,7.9,4.7,2076.988,110
2025-08-29 23:45:00,68.9,521.1661,233.60000000000002,2.1500000000000004,3.1000000000000005,3.8499999999999996,31.7,29.6,29.5,27.5,10.8,7.9,7.7,4.8,2065.095,110
2025-08-29 23:48:00,68.4,519.1985,233.60000000000002,2.0999999999999996,3.0500000000000003,3.799999999999999,31.7,29.5,29.5,27.5,10.8,7.8,7.8,4.7,2048.702,156
2025-08-29 23:51:00,68.1,517.7228,233.7,2.0500000000000007,2.9999999999999996,3.849999999999998,31.6,29.5,29.5,27.5,10.7,7.8,7.8,4.7,2046.423,155
2025-08-29 23:54:00,67.7,514.2795,233.7,2.049999999999999,3.1,3.8499999999999996,31.7,29.4,29.5,27.5,10.7,7.7,7.6,4.6,2022.303,137
2025-08-29 23:57:00,67.5,515.2633,233.8,2.0,3.1,3.799999999999997,31.6,29.4,29.5,27.5,10.6,7.7,7.6,4.5,2032.474,137
2025-08-30 00:00:00,66.69999999999999,520.4282,233.8,2.0,2.95,3.849999999999998,31.5,29.4,29.4,27.5,10.5,7.6,7.6,4.6,2003.539,48
2025-08-30 00:03:00,66.1,515.2633,233.89999999999998,2.0,2.8499999999999996,3.7500000000000036,31.5,29.4,29.4,27.5,10.5,7.6,7.5,4.9,1976.475,61
2025-08-30 00:06:00,65.55000000000001,513.7876,233.89999999999998,2.0,2.75,3.650000000000002,31.5,29.4,29.4,27.5,10.5,7.7,7.7,5.0,1968.992,60
2025-08-30 00:09:00,65.45,509.1146,234.0,1.9499999999999993,2.9000000000000004,3.700000000000003,31.4,29.4,29.4,27.5,10.5,7.7,7.6,4.8,1963.855,61
2025-08-30 00:12:00,64.94999999999999,503.2118,234.0,1.9000000000000004,2.95,3.6500000000000004,31.4,29.3,29.4,27.5,10.6,7.7,7.6,4.8,1954.493,61
2025-08-30 00:15:00,64.95,503.4577,234.10000000000002,1.9499999999999993,2.75,3.6000000000000014,31.4,29.4,29.4,27.5,10.6,7.7,7.7,5.1,1949.685,60
2025-08-30 00:18:00,64.7,502.9659,234.10000000000002,1.9499999999999993,2.9499999999999997,3.6000000000000014,31.4,29.4,29.4,27.5,10.6,7.7,7.7,4.7,1942.844,137
2025-08-30 00:21:00,64.55,502.7199,234.2,1.9000000000000004,2.8499999999999996,3.6999999999999993,31.3,29.3,29.3,27.5,10.6,7.7,7.7,4.9,1930.119,61
2025-08-30 00:24:00,64.75,500.2604,234.2,1.9000000000000004,2.9,3.6500000000000004,31.3,29.4,29.4,27.5,10.6,7.8,7.8,4.8,1938.836,152
2025-08-30 00:27:00,65.15,501.7361,234.3,1.9499999999999993,2.8999999999999995,3.700000000000003,31.4,29.4,29.4,27.5,10.6,7.8,7.7,4.9,1961.055,150
2025-08-30 00:30:00,65.25,501.4901,234.3,1.9499999999999993,2.85,3.6000000000000014,31.4,29.4,29.4,27.5,10.6,7.7,7.8,4.8,1964.678,61
2025-08-30 00:33:00,64.75,503.4577,234.39999999999998,1.9499999999999993,3.05,3.6000000000000014,31.4,29.4,29.4,27.5,10.6,7.8,7.6,4.7,1947.994,155
2025-08-30 00:36:00,65.05,507.147,234.39999999999998,1.9499999999999993,3.05,3.6000000000000014,31.4,29.4,29.4,27.5,10.6,7.8,7.6,4.7,1954.685,155
2025-08-30 00:39:00,65.15,506.9011,234.5,2.0,3.0,3.650000000000002,31.5,29.4,29.4,27.5,10.6,7.8,7.8,4.6,1957.825,155
2025-08-30 00:42:00,65.65,505.4254,234.5,1.9499999999999993,2.8999999999999995,3.650000000000002,31.4,29.5,29.5,27.5,10.6,7.8,7.7,4.9,1969.005,150
2025-08-30 00:45:00,65.44999999999999,505.9173,234.60000000000002,1.9499999999999993,2.9499999999999997,3.650000000000002,31.4,29.5,29.5,27.5,10.6,7.8,7.8,4.7,1964.447,155
2025-08-30 00:48:00,65.85,508.1308,234.60000000000002,2.0,2.8499999999999996,3.6000000000000014,31.5,29.5,29.5,27.5,10.6,7.8,7.8,4.9,1969.314,147
2025-08-30 00:51:00,66.44999999999999,509.3605,234.7,2.0500000000000007,2.9499999999999997,3.650000000000002,31.6,29.5,29.5,27.5,10.6,7.8,7.7,4.8,2008.365,150
2025-08-30 00:54:00,66.25,510.5902,234.7,2.0,2.9499999999999997,3.6000000000000014,31.5,29.5,29.5,27.5,10.6,7.8,7.7,4.8,1999.896,150
2025-08-30 00:57:00,66.35,512.5579,234.8,2.0500000000000007,2.8499999999999996,3.650000000000002,31.6,29.5,29.5,27.5,10.6,7.8,7.8,4.9,1999.582,147
2025-08-30 01:00:00,65.85,511.3281,234.8,1.9499999999999993,2.9499999999999997,3.650000000000002,31.5,29.4,29.5,27.5,10.6,7.8,7.8,4.7,1985.438,155
2025-08-30 01:03:00,65.85,512.5579,234.89999999999998,1.8999999999999986,2.8999999999999995,3.7500000000000036,31.5,29.4,29.5,27.6,10.7,7.8,7.8,4.9,1994.18,150
2025-08-30 01:06:00,66.15,510.3443,234.89999999999998,2.0,2.9499999999999993,3.6000000000000014,31.5,29.5,29.5,27.5,10.7,7.8,7.7,4.9,1997.354,150
2025-08-30 01:09:00,66.55,507.8849,235.0,1.9499999999999993,3.0,3.799999999999997,31.5,29.5,29.5,27.6,10.6,7.8,7.8,4.6,2005.317,155
2025-08-30 01:12:00,66.25,513.7876,235.0,1.8999999999999986,2.8999999999999995,3.7500000000000036,31.5,29.4,29.5,27.6,10.7,7.8,7.8,4.9,2000.266,150
2025-08-30 01:15:00,66.35,511.82,235.10000000000002,1.9499999999999993,2.9499999999999993,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.8,7.7,4.9,2006.395,150
2025-08-30 01:18:00,66.55,509.3605,235.10000000000002,1.9499999999999993,2.8999999999999995,3.799999999999997,31.5,29.5,29.5,27.6,10.7,7.9,7.9,4.9,2008.942,149
2025-08-30 01:21:00,67.25,509.1146,235.2,1.9499999999999993,2.8999999999999995,3.7499999999999964,31.6,29.5,29.6,27.6,10.7,7.8,7.9,4.8,2031.596,150
2025-08-30 01:24:00,66.55000000000001,509.6065,235.2,2.0,2.9999999999999996,3.650000000000002,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.7,2008.978,156
2025-08-30 01:27:00,66.75,510.3443,235.3,2.0,2.8999999999999995,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.9,2020.007,150
2025-08-30 01:30:00,66.75,508.3767,235.3,2.0,2.9999999999999996,3.6999999999999993,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.7,2020.139,156
2025-08-30 01:33:00,66.5,508.8687,235.39999999999998,1.9499999999999993,2.8,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.8,7.8,5.1,2004.617,147
2025-08-30 01:36:00,66.2,509.1146,235.39999999999998,1.9499999999999993,3.0499999999999994,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.8,7.7,4.7,1999.133,155
2025-08-30 01:39:00,65.95,510.3443,235.5,1.9499999999999993,3.0499999999999994,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.8,7.7,4.7,1989.875,155
2025-08-30 01:42:00,65.75,502.9659,235.5,1.8999999999999986,3.0499999999999994,3.7500000000000036,31.5,29.4,29.5,27.6,10.7,7.8,7.7,4.7,1980.717,155
2025-08-30 01:45:00,65.85,500.2604,235.60000000000002,1.8999999999999986,2.8499999999999996,3.7500000000000036,31.5,29.4,29.5,27.6,10.6,7.7,7.7,4.9,1985.935,61
2025-08-30 01:48:00,66.05,497.8009,235.60000000000002,1.9499999999999993,2.9499999999999997,3.700000000000003,31.5,29.5,29.5,27.6,10.6,7.7,7.7,4.7,2000.998,137
2025-08-30 01:51:00,65.75,497.0631,235.7,1.9499999999999993,2.8499999999999996,3.700000000000003,31.5,29.5,29.5,27.6,10.6,7.7,7.7,4.9,1977.238,61
2025-08-30 01:54:00,65.45,499.7685,235.7,1.8999999999999986,2.8499999999999996,3.7500000000000036,31.5,29.4,29.5,27.6,10.6,7.7,7.7,4.9,1982.505,61
2025-08-30 01:57:00,65.35,500.5063,235.8,2.0,2.9499999999999997,3.650000000000002,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.8,1964.469,150
2025-08-30 02:00:00,65.25,496.8171,235.8,1.9499999999999993,2.9499999999999997,3.650000000000002,31.5,29.4,29.4,27.6,10.6,7.8,7.7,4.8,1966.456,150
2025-08-30 02:03:00,64.85,492.8819,235.89999999999998,1.8999999999999986,2.9499999999999997,3.700000000000003,31.4,29.4,29.4,27.6,10.7,7.7,7.7,4.8,1948.89,58
2025-08-30 02:06:00,64.75,493.6198,235.89999999999998,1.8999999999999986,2.9,3.700000000000003,31.4,29.4,29.4,27.6,10.6,7.7,7.7,4.8,1944.982,61
2025-08-30 02:09:00,64.0,492.1441,236.0,1.8999999999999986,2.8,3.5,31.4,29.4,29.4,27.6,10.6,7.8,7.8,5.0,1923.935,147
2025-08-30 02:12:00,64.30000000000001,495.5874,236.0,1.8499999999999996,2.9499999999999997,3.6500000000000004,31.3,29.4,29.4,27.6,10.6,7.8,7.7,4.8,1938.224,152
2025-08-30 02:15:00,64.2,494.1117,236.10000000000002,1.8499999999999996,2.9,3.6500000000000004,31.3,29.4,29.4,27.6,10.6,7.7,7.8,4.7,1929.56,62
2025-08-30 02:18:00,64.7,498.5388,236.10000000000002,1.8499999999999979,2.8,3.6000000000000014,31.4,29.4,29.5,27.6,10.7,7.9,7.9,5.1,1947.66,148
2025-08-30 02:21:00,65.05,499.5226,236.2,1.9499999999999993,2.9499999999999997,3.5,31.5,29.5,29.5,27.6,10.6,7.8,7.8,4.7,1966.096,155
2025-08-30 02:24:00,65.05000000000001,498.2928,236.2,1.9499999999999993,2.8499999999999996,3.6000000000000014,31.5,29.5,29.5,27.6,10.6,7.8,7.8,4.9,1965.941,147
2025-08-30 02:27:00,65.05,498.0469,236.3,1.8999999999999986,2.7999999999999994,3.650000000000002,31.4,29.5,29.5,27.6,10.6,7.8,7.9,4.9,1957.293,147
2025-08-30 02:30:00,64.95,503.2118,236.3,1.9499999999999993,2.8499999999999996,3.6000000000000014,31.5,29.5,29.5,27.6,10.6,7.8,7.8,4.9,1965.907,147
2025-08-30 02:33:00,65.25,500.7523,236.39999999999998,1.8999999999999986,2.9499999999999997,3.650000000000002,31.4,29.5,29.5,27.6,10.6,7.8,7.8,4.7,1965.972,154
2025-08-30 02:36:00,65.55000000000001,499.7685,236.39999999999998,1.9499999999999993,2.9499999999999993,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.8,7.7,4.9,1964.298,150
2025-08-30 02:39:00,65.45,505.4254,236.5,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.5,29.5,29.5,27.6,10.7,7.8,7.9,4.6,1978.944,156
2025-08-30 02:42:00,65.05,500.9983,236.5,1.8999999999999986,2.8,3.700000000000003,31.4,29.4,29.4,27.6,10.6,7.8,7.8,5.0,1966.948,147
2025-08-30 02:45:00,65.75,499.2766,236.60000000000002,1.9499999999999993,2.8999999999999995,3.6000000000000014,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.9,1976.106,150
2025-08-30 02:48:00,65.55,502.9659,236.60000000000002,2.0,2.9,3.5500000000000007,31.6,29.5,29.5,27.6,10.6,7.8,7.8,4.8,1970.682,150
2025-08-30 02:51:00,65.75,504.4415,236.7,1.9499999999999993,2.9499999999999997,3.6000000000000014,31.5,29.5,29.5,27.6,10.6,7.8,7.8,4.7,1978.315,155
2025-08-30 02:54:00,65.85,502.7199,236.7,2.0,3.05,3.650000000000002,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.6,1991.376,155
2025-08-30 02:57:00,65.65,505.4254,236.8,1.9499999999999993,2.9499999999999997,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.8,1981.105,150
2025-08-30 03:00:00,66.05,507.8849,236.8,1.8999999999999986,2.9999999999999996,3.7500000000000036,31.5,29.4,29.5,27.6,10.7,7.8,7.8,4.7,1991.029,156
2025-08-30 03:03:00,65.75,509.1146,236.89999999999998,1.9499999999999993,2.9499999999999997,3.6000000000000014,31.5,29.5,29.5,27.6,10.6,7.8,7.7,4.8,1987.434,150
2025-08-30 03:06:00,65.35,506.4091,236.89999999999998,1.9499999999999993,2.9999999999999996,3.650000000000002,31.5,29.4,29.4,27.6,10.6,7.8,7.7,4.7,1973.491,155
2025-08-30 03:09:00,65.65,507.8849,237.0,1.9499999999999993,2.8999999999999995,3.650000000000002,31.5,29.4,29.4,27.6,10.6,7.8,7.7,4.9,1981.652,150
2025-08-30 03:12:00,66.15,507.8849,237.0,2.0,2.9499999999999997,3.700000000000003,31.5,29.5,29.5,27.5,10.7,7.8,7.8,4.8,1993.855,150
2025-08-30 03:15:00,66.25,508.8687,237.10000000000002,2.0,3.0999999999999996,3.700000000000003,31.5,29.5,29.5,27.5,10.7,7.9,7.7,4.7,1989.616,156
2025-08-30 03:18:00,65.94999999999999,508.1308,237.10000000000002,1.8999999999999986,3.0499999999999994,3.7500000000000036,31.5,29.4,29.5,27.6,10.7,7.8,7.7,4.7,1977.689,155
2025-08-30 03:21:00,66.55,510.5902,237.2,1.9499999999999993,2.9499999999999997,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.9,7.8,4.9,2004.149,149
2025-08-30 03:24:00,66.75,516.2471,237.2,2.1000000000000014,2.9499999999999997,3.6000000000000014,31.6,29.6,29.5,27.5,10.7,7.8,7.8,4.8,2034.387,150
2025-08-30 03:27:00,67.25,512.066,237.3,2.0,2.9999999999999996,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.7,2053.663,155
2025-08-30 03:30:00,66.65,511.5741,237.3,1.9499999999999993,2.9999999999999996,3.7500000000000036,31.5,29.4,29.5,27.5,10.7,7.8,7.8,4.7,2050.357,155
2025-08-30 03:33:00,67.2,512.5579,237.39999999999998,2.0500000000000007,2.8999999999999995,3.650000000000002,31.6,29.5,29.5,27.5,10.7,7.9,7.9,4.9,2062.988,149
2025-08-30 03:36:00,67.35,513.7876,237.39999999999998,2.0500000000000007,2.9499999999999997,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.9,7.7,5.0,2071.961,150
2025-08-30 03:39:00,67.6,512.066,237.5,2.0500000000000007,2.9499999999999993,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.9,4.7,2078.898,156
2025-08-30 03:42:00,67.30000000000001,512.8038,237.5,2.0500000000000007,2.9999999999999996,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.8,4.7,2064.453,155
2025-08-30 03:45:00,66.6,512.066,237.60000000000002,2.0500000000000007,3.0499999999999994,3.700000000000003,31.5,29.5,29.4,27.5,10.7,7.8,7.7,4.7,2045.582,155
2025-08-30 03:48:00,66.55,510.3443,237.60000000000002,2.0500000000000007,2.8,3.7499999999999964,31.6,29.5,29.5,27.5,10.6,7.8,7.8,5.0,2055.324,147
2025-08-30 03:51:00,67.1,512.8038,237.7,2.0,2.85,3.799999999999997,31.5,29.5,29.5,27.5,10.6,7.7,7.8,4.8,2059.64,61
2025-08-30 03:54:00,66.85,514.0336,237.7,2.0,2.8499999999999996,3.799999999999997,31.5,29.5,29.5,27.5,10.6,7.8,7.8,4.9,2051.101,147
2025-08-30 03:57:00,66.94999999999999,513.0498,237.8,2.0,3.0,3.799999999999997,31.5,29.5,29.5,27.5,10.6,7.8,7.8,4.6,2055.502,155
2025-08-30 04:00:00,66.44999999999999,513.7876,237.8,2.0,2.8,3.799999999999997,31.5,29.5,29.5,27.5,10.6,7.7,7.8,4.9,2034.507,61
2025-08-30 04:03:00,66.55,513.0498,237.89999999999998,1.9499999999999993,2.9499999999999997,3.7500000000000036,31.5,29.4,29.5,27.5,10.6,7.7,7.7,4.7,2038.298,137
2025-08-30 04:06:00,66.55,512.8038,237.89999999999998,2.0,2.8499999999999996,3.7500000000000036,31.5,29.4,29.4,27.5,10.6,7.8,7.7,5.0,2042.166,147
2025-08-30 04:09:00,66.6,514.0336,238.0,2.0,2.8999999999999995,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.8,7.7,5.0,2041.223,147
2025-08-30 04:12:00,66.5,515.2633,238.0,2.0,2.9499999999999997,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.8,7.8,4.8,2051.776,150
2025-08-30 04:15:00,67.0,514.0336,238.10000000000002,1.9499999999999993,2.9499999999999997,3.849999999999998,31.5,29.4,29.5,27.5,10.7,7.8,7.8,4.8,2059.022,150
2025-08-30 04:18:00,67.75,515.2633,238.10000000000002,2.0500000000000007,2.8,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.8,5.1,2087.021,78
2025-08-30 04:21:00,67.55,515.0174,238.2,2.0,2.9999999999999996,3.799999999999997,31.5,29.5,29.5,27.5,10.7,7.8,7.8,4.7,2084.517,155
2025-08-30 04:24:00,67.6,512.8038,238.2,2.0,3.05,3.799999999999997,31.5,29.5,29.5,27.5,10.7,7.8,7.8,4.6,2079.311,155
2025-08-30 04:27:00,67.55,514.0336,238.3,2.0500000000000007,2.9999999999999996,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.8,4.7,2077.33,155
2025-08-30 04:30:00,68.3,512.5579,238.3,2.0,2.9499999999999997,3.849999999999998,31.6,29.5,29.6,27.5,10.7,7.8,7.8,4.8,2095.168,150
2025-08-30 04:33:00,67.75,511.82,238.39999999999998,2.1000000000000014,2.9499999999999993,3.799999999999997,31.6,29.6,29.5,27.5,10.7,7.8,7.9,4.7,2083.679,156
2025-08-30 04:36:00,67.0,509.1146,238.39999999999998,2.0,3.05,3.799999999999997,31.6,29.4,29.5,27.5,10.7,7.8,7.8,4.6,2059.914,155
2025-08-30 04:39:00,66.25,508.3767,238.5,2.0,2.9999999999999996,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.7,7.7,4.7,2035.274,137
2025-08-30 04:42:00,66.25,507.8849,238.5,2.0,2.8,3.7500000000000036,31.5,29.4,29.4,27.5,10.6,7.7,7.7,5.0,2030.616,61
2025-08-30 04:45:00,66.35,505.6713,238.60000000000002,2.0,2.9,3.7500000000000036,31.5,29.4,29.4,27.5,10.6,7.7,7.7,4.8,2039.447,61
2025-08-30 04:48:00,65.94999999999999,509.3605,238.60000000000002,1.9499999999999993,2.9499999999999997,3.700000000000003,31.4,29.4,29.4,27.5,10.6,7.8,7.8,4.7,2025.219,155
2025-08-30 04:51:00,66.15,511.5741,238.7,2.0,2.8999999999999995,3.650000000000002,31.5,29.4,29.4,27.5,10.7,7.8,7.8,4.9,2040.045,150
2025-08-30 04:54:00,66.55000000000001,509.6065,238.7,2.0,2.9999999999999996,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.8,7.7,4.8,2051.872,150
2025-08-30 04:57:00,66.5,510.0984,238.8,2.0,2.8999999999999995,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.8,7.7,5.0,2059.686,147
2025-08-30 05:00:00,66.65,510.3443,238.8,2.0,3.05,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.8,7.8,4.6,2052.137,155
2025-08-30 05:03:00,67.25,511.5741,238.89999999999998,2.0500000000000007,2.9499999999999997,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.8,4.8,2069.879,150
2025-08-30 05:06:00,67.55,512.5579,238.89999999999998,2.0500000000000007,2.9999999999999996,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.9,4.6,2083.297,156
2025-08-30 05:09:00,67.8,513.0498,239.0,2.0,3.0000000000000004,3.799999999999997,31.5,29.5,29.5,27.5,10.8,7.9,7.9,4.8,2089.678,110
2025-08-30 05:12:00,68.35,515.2633,239.0,2.0500000000000007,3.0500000000000007,3.7499999999999964,31.6,29.5,29.5,27.5,10.8,7.9,7.8,4.8,2112.545,110
2025-08-30 05:15:00,67.85,512.8038,239.10000000000002,2.0,2.8999999999999995,3.799999999999997,31.5,29.5,29.5,27.5,10.7,7.9,7.9,4.9,2094.088,149
2025-08-30 05:18:00,67.19999999999999,511.82,239.10000000000002,1.8999999999999986,2.8999999999999995,3.8999999999999986,31.4,29.4,29.5,27.5,10.7,7.8,7.8,4.9,2078.558,150
2025-08-30 05:21:00,66.6,513.0498,239.2,2.0,2.9999999999999996,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.8,7.8,4.7,2049.157,155
2025-08-30 05:24:00,66.6,513.0498,239.2,2.0,2.8999999999999995,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.8,7.8,4.9,2053.93,150
2025-08-30 05:27:00,66.65,512.5579,239.3,2.0,2.9999999999999996,3.7500000000000036,31.5,29.4,29.4,27.5,10.7,7.8,7.7,4.8,2050.321,150
2025-08-30 05:30:00,67.1,513.2957,239.3,1.9499999999999993,2.9499999999999997,3.849999999999998,31.5,29.4,29.5,27.5,10.7,7.8,7.8,4.8,2072.331,150
2025-08-30 05:33:00,67.3,515.2633,239.39999999999998,2.0500000000000007,2.9999999999999996,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.7,4.8,2076.967,150
2025-08-30 05:36:00,67.19999999999999,514.2795,239.39999999999998,2.0,2.8499999999999996,3.799999999999997,31.6,29.4,29.5,27.5,10.7,7.8,7.7,5.1,2082.68,147
2025-08-30 05:39:00,66.9,513.2957,239.5,2.0500000000000007,2.9499999999999993,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.7,4.9,2061.139,150
2025-08-30 05:42:00,67.3,512.066,239.5,2.0500000000000007,3.15,3.849999999999998,31.6,29.5,29.5,27.5,10.7,7.8,7.6,4.6,2065.269,155
2025-08-30 05:45:00,67.25,512.5579,239.60000000000002,2.0,2.849999999999999,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.9,4.9,2076.762,78
2025-08-30 05:48:00,67.44999999999999,514.5255,239.60000000000002,2.0,2.8999999999999995,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.7,5.0,2072.208,147
2025-08-30 05:51:00,67.55000000000001,513.2957,239.7,1.9499999999999993,2.9999999999999996,3.7499999999999964,31.6,29.5,29.6,27.6,10.7,7.9,7.9,4.7,2089.192,156
2025-08-30 05:54:00,67.1,513.7876,239.7,2.0,2.8499999999999996,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.8,5.0,2071.202,147
2025-08-30 05:57:00,67.25,513.2957,239.8,2.0,3.1,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.9,7.8,4.6,2075.362,156
2025-08-30 06:00:00,67.75,511.82,239.8,2.049999999999999,2.8499999999999996,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.8,7.8,5.0,2102.14,78
2025-08-30 06:03:00,67.9,513.7876,239.89999999999998,2.0,2.8499999999999996,3.799999999999997,31.6,29.6,29.6,27.6,10.7,7.8,7.8,5.0,2094.931,78
2025-08-30 06:06:00,68.05000000000001,515.0174,239.89999999999998,2.049999999999999,3.2000000000000006,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.7,4.6,2102.877,156
2025-08-30 06:09:00,67.69999999999999,513.7876,240.0,2.0,3.1500000000000004,3.799999999999997,31.6,29.6,29.6,27.6,10.8,7.9,7.7,4.7,2089.834,156
2025-08-30 06:12:00,67.35,513.0498,240.0,2.0,2.9,3.799999999999997,31.6,29.6,29.6,27.6,10.7,7.9,7.8,5.0,2076.493,78
2025-08-30 06:15:00,67.8,510.8362,240.10000000000002,1.9999999999999982,3.05,3.799999999999999,31.7,29.5,29.6,27.6,10.7,7.8,7.8,4.6,2091.661,155
2025-08-30 06:18:00,67.5,512.5579,240.10000000000002,1.9499999999999993,2.9499999999999993,3.849999999999998,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.9,2081.292,150
2025-08-30 06:21:00,67.7,511.5741,240.2,1.9499999999999993,2.9499999999999997,3.849999999999998,31.6,29.5,29.6,27.6,10.7,7.7,7.7,4.8,2087.805,137
2025-08-30 06:24:00,66.85,512.8038,240.2,2.0500000000000007,2.8499999999999996,3.6999999999999957,31.6,29.6,29.5,27.6,10.7,7.8,7.8,5.0,2065.255,78
2025-08-30 06:27:00,67.0,513.2957,240.3,1.9499999999999993,3.05,3.799999999999997,31.5,29.5,29.5,27.6,10.7,7.8,7.6,4.8,2064.853,150
2025-08-30 06:30:00,67.1,512.8038,240.3,2.049999999999999,3.0999999999999996,3.799999999999999,31.7,29.5,29.5,27.6,10.7,7.8,7.7,4.6,2070.354,155
2025-08-30 06:33:00,67.1,512.066,240.39999999999998,1.9499999999999993,2.9999999999999996,3.799999999999997,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.7,2061.291,156
2025-08-30 06:36:00,66.69999999999999,512.8038,240.39999999999998,2.049999999999999,2.9999999999999996,3.799999999999999,31.7,29.5,29.5,27.6,10.7,7.8,7.7,4.8,2053.16,150
2025-08-30 06:39:00,67.0,514.5255,240.5,2.0,3.0499999999999994,3.849999999999998,31.6,29.5,29.5,27.6,10.7,7.8,7.7,4.7,2060.752,155
2025-08-30 06:42:00,67.3,511.82,240.5,1.9499999999999993,3.0999999999999996,3.849999999999998,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.6,2073.19,155
2025-08-30 06:45:00,67.6,511.82,240.60000000000002,1.9499999999999993,3.05,3.849999999999998,31.6,29.5,29.6,27.6,10.7,7.8,7.8,4.6,2085.945,155
2025-08-30 06:48:00,67.6,514.0336,240.60000000000002,1.9499999999999993,3.0499999999999994,3.849999999999998,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.7,2086.347,155
2025-08-30 06:51:00,67.65,514.0336,240.7,1.9499999999999993,2.9999999999999996,3.849999999999998,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.8,2085.036,150
2025-08-30 06:54:00,67.6,514.2795,240.7,2.049999999999999,3.0499999999999994,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.8,7.7,4.7,2088.669,155
2025-08-30 06:57:00,68.0,514.5255,240.8,2.049999999999999,3.05,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.8,7.8,4.6,2105.076,155
2025-08-30 07:00:00,68.30000000000001,516.2471,240.8,2.049999999999999,2.9499999999999993,3.8499999999999996,31.7,29.6,29.6,27.6,10.7,7.8,7.9,4.7,2117.502,156
2025-08-30 07:03:00,68.30000000000001,517.9688,240.89999999999998,2.049999999999999,2.9000000000000004,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.9,5.0,2118.481,78
2025-08-30 07:06:00,68.7,521.658,240.89999999999998,2.049999999999999,2.9000000000000004,3.8499999999999996,31.7,29.6,29.6,27.6,10.8,7.9,7.9,5.0,2129.957,78
2025-08-30 07:09:00,69.3,521.658,241.0,2.0999999999999996,3.1000000000000005,3.8500000000000014,31.8,29.7,29.7,27.6,10.8,7.9,7.8,4.7,2145.548,110
2025-08-30 07:12:00,68.6,526.0851,241.0,2.0999999999999996,2.9999999999999996,3.799999999999999,31.8,29.6,29.6,27.6,10.7,7.8,7.7,4.8,2126.188,81
2025-08-30 07:15:00,68.6,525.5931,241.10000000000002,2.049999999999999,2.8999999999999995,3.8499999999999996,31.7,29.6,29.6,27.6,10.7,7.8,7.8,4.9,2123.554,78
2025-08-30 07:18:00,68.6,527.3148,241.10000000000002,2.0999999999999996,3.05,3.799999999999999,31.8,29.6,29.6,27.6,10.7,7.8,7.8,4.6,2125.438,155
2025-08-30 07:21:00,69.0,526.8229,241.2,2.0999999999999996,3.0499999999999994,3.799999999999999,31.8,29.6,29.6,27.6,10.7,7.8,7.7,4.7,2127.866,81
2025-08-30 07:24:00,68.69999999999999,531.25,241.2,2.049999999999999,2.8999999999999995,3.8499999999999996,31.7,29.6,29.6,27.6,10.7,7.8,7.8,4.9,2130.322,78
2025-08-30 07:27:00,69.4,535.923,241.3,2.0999999999999996,2.8999999999999995,3.8500000000000014,31.8,29.7,29.7,27.6,10.7,7.8,7.8,4.9,2151.211,78
2025-08-30 07:30:00,70.1,539.1204,241.3,2.1499999999999986,2.9499999999999997,3.900000000000004,31.9,29.7,29.7,27.6,10.7,7.9,7.8,4.9,2173.319,79
2025-08-30 07:33:00,70.5,545.2691,241.39999999999998,2.1500000000000004,2.9499999999999997,3.850000000000003,31.9,29.8,29.7,27.7,10.7,7.9,7.9,4.8,2184.15,80
2025-08-30 07:36:00,71.4,546.4988,241.39999999999998,2.0999999999999996,2.9499999999999997,3.9499999999999975,31.9,29.8,29.8,27.7,10.7,7.9,7.8,4.9,2217.726,79
2025-08-30 07:39:00,71.8,550.68,241.5,2.200000000000001,3.0500000000000007,3.9499999999999975,32.1,29.8,29.8,27.7,10.8,7.9,7.8,4.8,2236.861,79
2025-08-30 07:42:00,72.2,552.4016,241.5,2.1500000000000004,2.95,3.9999999999999982,32.0,29.8,29.8,27.7,10.8,7.9,7.9,4.9,2246.553,111
2025-08-30 07:45:00,72.1,512.5579,241.60000000000002,2.200000000000001,3.0500000000000003,4.0,32.1,29.9,29.9,27.7,10.8,7.8,7.7,4.8,2236.119,79
2025-08-30 07:48:00,69.4,511.3281,241.60000000000002,2.1500000000000004,3.15,3.9499999999999975,32.0,29.7,29.7,27.7,10.7,7.7,7.6,4.5,2136.407,136
2025-08-30 07:51:00,67.0,489.4387,241.7,2.0500000000000007,3.05,3.799999999999999,31.8,29.6,29.6,27.7,10.7,7.6,7.6,4.6,2065.437,137
2025-08-30 07:54:00,66.15,484.2737,241.7,2.0500000000000007,3.05,3.7499999999999982,31.7,29.6,29.5,27.7,10.7,7.7,7.5,4.8,2016.405,137
2025-08-30 07:57:00,64.19999999999999,473.206,241.8,1.9000000000000004,2.9499999999999997,3.650000000000002,31.6,29.5,29.6,27.7,10.7,7.7,7.6,4.9,1983.219,58
2025-08-30 08:00:00,63.550000000000004,468.533,241.8,1.950000000000001,3.05,3.5500000000000007,31.6,29.5,29.5,27.7,10.7,7.7,7.7,4.6,1962.31,154
2025-08-30 08:03:00,63.05,464.1059,241.89999999999998,1.9000000000000004,2.9,3.5,31.5,29.5,29.5,27.7,10.6,7.7,7.7,4.8,1941.447,58
2025-08-30 08:06:00,63.55,467.7951,241.89999999999998,1.9000000000000004,2.9,3.5,31.5,29.5,29.5,27.7,10.6,7.7,7.7,4.8,1956.252,59
2025-08-30 08:09:00,63.5,467.3032,242.0,1.9000000000000004,2.85,3.4499999999999993,31.5,29.6,29.6,27.7,10.5,7.7,7.7,4.8,1943.551,60
2025-08-30 08:12:00,63.2,463.3681,242.0,1.950000000000001,2.8,3.3999999999999986,31.6,29.6,29.6,27.7,10.5,7.7,7.7,4.9,1933.474,60
2025-08-30 08:15:00,63.05,467.0573,242.10000000000002,1.8499999999999996,2.9,3.5,31.5,29.5,29.6,27.7,10.5,7.7,7.7,4.7,1939.719,59
2025-08-30 08:18:00,63.25,468.7789,242.10000000000002,1.8499999999999996,2.9499999999999997,3.5,31.5,29.5,29.6,27.7,10.6,7.7,7.7,4.7,1935.467,59
2025-08-30 08:21:00,63.0,466.0735,242.2,1.9000000000000004,2.8499999999999996,3.4499999999999993,31.5,29.6,29.6,27.7,10.6,7.8,7.8,4.9,1931.413,145
2025-08-30 08:24:00,62.8,465.8275,242.2,1.8499999999999996,2.9499999999999997,3.5,31.5,29.5,29.6,27.7,10.7,7.8,7.8,4.8,1929.954,145
2025-08-30 08:27:00,62.85,460.1707,242.3,1.8499999999999996,3.0499999999999994,3.5,31.4,29.6,29.6,27.7,10.7,7.8,7.7,4.7,1924.611,154
2025-08-30 08:30:00,62.65,455.0058,242.3,1.8499999999999996,3.05,3.5,31.5,29.5,29.6,27.7,10.7,7.8,7.8,4.6,1917.302,154
2025-08-30 08:33:00,62.65,457.4652,242.39999999999998,1.8499999999999996,2.8999999999999995,3.4499999999999993,31.4,29.5,29.5,27.7,10.7,7.8,7.7,5.0,1915.422,58
2025-08-30 08:36:00,63.05,457.2193,242.39999999999998,1.8499999999999996,2.8999999999999995,3.5500000000000007,31.4,29.5,29.5,27.7,10.7,7.8,7.9,4.8,1924.578,145
2025-08-30 08:39:00,62.95,458.941,242.5,1.9000000000000004,2.9499999999999997,3.5,31.5,29.5,29.5,27.7,10.7,7.8,7.8,4.8,1923.869,145
2025-08-30 08:42:00,63.2,460.4167,242.5,1.9000000000000004,3.05,3.4499999999999993,31.6,29.5,29.6,27.7,10.7,7.8,7.8,4.6,1932.267,154
2025-08-30 08:45:00,63.05,457.2193,242.60000000000002,1.9000000000000004,2.9499999999999997,3.5,31.5,29.5,29.5,27.7,10.7,7.7,7.8,4.7,1927.9,154
2025-08-30 08:48:00,62.85,457.4652,242.60000000000002,1.9000000000000004,2.8999999999999995,3.5,31.5,29.5,29.5,27.7,10.7,7.7,7.7,4.9,1920.296,58
2025-08-30 08:51:00,62.849999999999994,458.695,242.7,1.8499999999999996,2.9499999999999997,3.5,31.5,29.5,29.6,27.7,10.7,7.8,7.8,4.8,1921.454,145
2025-08-30 08:54:00,62.7,460.9086,242.7,1.8499999999999996,2.8999999999999995,3.5,31.5,29.5,29.6,27.7,10.7,7.8,7.8,4.9,1919.579,145
2025-08-30 08:57:00,63.099999999999994,463.3681,242.8,1.799999999999999,2.9499999999999997,3.5500000000000007,31.4,29.5,29.6,27.7,10.7,7.8,7.8,4.8,1929.145,145
2025-08-30 09:00:00,63.4,464.8438,242.8,1.950000000000001,3.05,3.3999999999999986,31.6,29.6,29.6,27.7,10.7,7.9,7.8,4.7,1938.513,156
2025-08-30 09:03:00,63.15,464.5978,242.89999999999998,1.9000000000000004,2.849999999999999,3.4499999999999993,31.5,29.6,29.6,27.7,10.7,7.8,7.9,4.9,1927.161,145
2025-08-30 09:06:00,63.3,466.5654,242.89999999999998,1.950000000000001,2.8499999999999996,3.5,31.6,29.6,29.6,27.7,10.7,7.8,7.8,5.0,1941.856,147
2025-08-30 09:09:00,63.5,480.8304,243.0,1.8499999999999996,2.8,3.5,31.5,29.5,29.6,27.7,10.7,7.9,7.9,5.1,1956.191,148
2025-08-30 09:12:00,64.6,481.3224,243.0,1.950000000000001,3.0000000000000004,3.6000000000000014,31.6,29.6,29.6,27.7,10.8,7.9,7.9,4.8,1983.431,153
2025-08-30 09:15:00,65.65,488.4549,243.10000000000002,1.950000000000001,3.1000000000000005,3.6999999999999975,31.7,29.6,29.7,27.7,10.8,7.9,7.7,4.8,2011.513,156
2025-08-30 09:18:00,65.95,496.8171,243.10000000000002,2.0,3.0500000000000003,3.7499999999999982,31.7,29.6,29.6,27.7,10.8,7.9,7.9,4.7,2024.091,156
2025-08-30 09:21:00,67.15,502.9659,243.2,2.0500000000000007,3.0,3.75,31.8,29.7,29.7,27.7,10.9,8.0,8.0,4.9,2078.472,112
2025-08-30 09:24:00,67.6,500.5063,243.2,2.0999999999999996,3.1000000000000005,3.8000000000000025,31.9,29.7,29.7,27.7,10.9,7.9,7.8,4.8,2077.65,110
2025-08-30 09:27:00,67.05000000000001,502.228,243.3,2.0500000000000007,3.0500000000000003,3.75,31.8,29.7,29.7,27.7,10.9,7.9,7.9,4.8,2052.406,110
2025-08-30 09:30:00,67.5,500.9983,243.3,2.0500000000000007,3.0,3.8500000000000014,31.8,29.7,29.7,27.7,10.9,7.9,7.9,4.9,2079.687,110
2025-08-30 09:33:00,67.3,503.9496,243.39999999999998,2.0000000000000018,3.0,3.799999999999999,31.8,29.6,29.7,27.7,10.9,7.9,7.9,4.9,2065.999,110
2025-08-30 09:36:00,67.95,505.4254,243.39999999999998,2.0999999999999996,3.1,3.8000000000000025,31.9,29.7,29.7,27.7,10.9,8.0,7.9,4.8,2085.229,110
2025-08-30 09:39:00,67.7,507.8849,243.5,2.0500000000000007,3.1,3.8500000000000014,31.8,29.7,29.7,27.7,10.9,8.0,7.9,4.8,2072.087,110
2025-08-30 09:42:00,67.8,510.0984,243.5,2.0000000000000018,3.1,3.9000000000000004,31.8,29.6,29.7,27.7,10.9,7.9,7.9,4.7,2082.03,110
2025-08-30 09:45:00,67.6,509.6065,243.60000000000002,2.0999999999999996,3.0500000000000003,3.8500000000000014,31.8,29.7,29.7,27.6,10.8,7.9,7.9,4.7,2079.724,110
2025-08-30 09:48:00,68.0,510.5902,243.60000000000002,2.0999999999999996,3.0500000000000007,3.8500000000000014,31.8,29.7,29.7,27.6,10.8,7.9,7.8,4.8,2088.216,110
2025-08-30 09:51:00,67.55000000000001,509.3605,243.7,2.0999999999999996,3.0499999999999994,3.75,31.8,29.7,29.7,27.6,10.7,7.8,7.7,4.7,2082.585,155
2025-08-30 09:54:00,67.05,508.3767,243.7,2.0500000000000007,2.9499999999999997,3.799999999999999,31.8,29.6,29.7,27.6,10.7,7.8,7.8,4.8,2064.391,150
2025-08-30 09:57:00,67.55,510.0984,243.8,2.0999999999999996,2.9499999999999997,3.75,31.8,29.7,29.7,27.6,10.7,7.8,7.8,4.8,2078.723,150
2025-08-30 10:00:00,67.0,509.3605,243.8,2.0999999999999996,3.05,3.75,31.8,29.7,29.7,27.6,10.7,7.8,7.8,4.6,2063.89,155
2025-08-30 10:03:00,66.85,505.9173,243.89999999999998,2.049999999999999,3.1499999999999995,3.8499999999999996,31.7,29.6,29.6,27.6,10.7,7.8,7.7,4.5,2051.409,155
2025-08-30 10:06:00,66.25,505.9173,243.89999999999998,2.049999999999999,2.9,3.7499999999999982,31.7,29.6,29.6,27.6,10.6,7.8,7.8,4.8,2039.697,150
2025-08-30 10:09:00,66.45,504.1956,244.0,2.049999999999999,3.05,3.7499999999999982,31.7,29.6,29.6,27.6,10.6,7.8,7.7,4.6,2045.396,155
2025-08-30 10:12:00,66.3,500.2604,244.0,1.9999999999999982,3.0499999999999994,3.799999999999999,31.7,29.5,29.6,27.6,10.7,7.8,7.7,4.7,2031.039,155
2025-08-30 10:15:00,65.80000000000001,497.0631,244.10000000000002,1.9499999999999993,2.9999999999999996,3.7499999999999964,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.8,2024.431,150
2025-08-30 10:18:00,65.65,496.5712,244.10000000000002,2.0,2.9499999999999997,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.8,2011.319,150
2025-08-30 10:21:00,65.65,496.5712,244.2,2.0,2.9999999999999996,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.7,2016.459,156
2025-08-30 10:24:00,64.94999999999999,494.1117,244.2,1.9499999999999993,2.9499999999999997,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.8,1991.777,150
2025-08-30 10:27:00,64.85,494.3576,244.3,1.9499999999999993,2.9999999999999996,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.8,7.7,4.8,1991.444,150
2025-08-30 10:30:00,64.55,494.8495,244.3,2.0,2.9499999999999997,3.650000000000002,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.8,1983.686,150
2025-08-30 10:33:00,64.85,494.3576,244.39999999999998,1.8999999999999986,2.8499999999999996,3.7500000000000036,31.5,29.4,29.5,27.6,10.7,7.8,7.8,5.0,1989.922,147
2025-08-30 10:36:00,65.35,495.8333,244.39999999999998,1.9499999999999993,2.8999999999999995,3.700000000000003,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.9,1993.79,150
2025-08-30 10:39:00,65.25,495.5874,244.5,2.0500000000000007,2.9499999999999997,3.650000000000002,31.6,29.5,29.5,27.5,10.7,7.8,7.8,4.8,1998.444,150
2025-08-30 10:42:00,65.05,498.5388,244.5,2.0,3.0499999999999994,3.700000000000003,31.5,29.5,29.5,27.5,10.7,7.8,7.7,4.7,1988.882,155
2025-08-30 10:45:00,65.75,501.7361,244.60000000000002,2.0,3.1,3.650000000000002,31.6,29.5,29.5,27.6,10.7,7.9,7.6,4.8,2009.05,156
2025-08-30 10:48:00,66.44999999999999,503.4577,244.60000000000002,2.0999999999999996,2.8499999999999996,3.649999999999997,31.7,29.6,29.6,27.5,10.7,7.9,7.9,5.0,2030.321,148
2025-08-30 10:51:00,66.45,502.228,244.7,2.0999999999999996,2.9,3.7499999999999982,31.7,29.6,29.6,27.5,10.7,7.9,7.8,5.0,2033.941,149
2025-08-30 10:54:00,66.4,503.4577,244.7,2.0999999999999996,3.0,3.6999999999999975,31.7,29.5,29.5,27.5,10.7,7.9,7.8,4.8,2029.78,110
2025-08-30 10:57:00,66.45,503.2118,244.8,2.0500000000000007,2.9499999999999997,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.9,7.8,4.9,2032.834,149
2025-08-30 11:00:00,66.35,502.7199,244.8,2.0999999999999996,2.7999999999999994,3.799999999999999,31.7,29.5,29.5,27.5,10.7,7.8,7.9,5.0,2023.736,147
2025-08-30 11:03:00,66.45,503.4577,244.89999999999998,2.049999999999999,2.8999999999999995,3.799999999999999,31.7,29.5,29.6,27.5,10.7,7.8,7.8,4.9,2037.622,150
2025-08-30 11:06:00,66.45,500.5063,244.89999999999998,2.0500000000000007,3.15,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.9,7.8,4.5,2032.495,156
2025-08-30 11:09:00,66.45,499.7685,245.0,2.0500000000000007,3.0500000000000007,3.7499999999999964,31.6,29.5,29.5,27.5,10.8,7.9,7.8,4.8,2031.429,110
2025-08-30 11:12:00,66.75,500.2604,245.0,2.0,3.0000000000000004,3.7499999999999964,31.6,29.5,29.6,27.5,10.8,7.9,7.9,4.8,2044.015,110
2025-08-30 11:15:00,66.55,500.7523,245.10000000000002,2.0,3.0000000000000004,3.849999999999998,31.5,29.6,29.6,27.5,10.8,7.9,7.8,4.9,2033.239,110
2025-08-30 11:18:00,66.45,500.7523,245.10000000000002,2.0,2.7999999999999994,3.849999999999998,31.6,29.5,29.6,27.5,10.7,7.8,7.9,5.0,2021.67,147
2025-08-30 11:21:00,66.25,501.4901,245.2,2.0500000000000007,2.8999999999999995,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.8,7.9,4.8,2024.811,150
2025-08-30 11:24:00,66.75,502.228,245.2,2.0500000000000007,2.9499999999999997,3.849999999999998,31.6,29.5,29.5,27.5,10.7,7.8,7.8,4.8,2039.773,150
2025-08-30 11:27:00,67.0,501.9821,245.3,2.049999999999999,2.95,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.8,7.8,4.9,2051.003,150
2025-08-30 11:30:00,66.75,503.9496,245.3,1.9999999999999982,3.0500000000000003,3.799999999999999,31.7,29.5,29.6,27.6,10.8,7.8,7.8,4.7,2045.308,156
2025-08-30 11:33:00,66.75,503.9496,245.39999999999998,1.9499999999999993,3.0500000000000003,3.849999999999998,31.6,29.5,29.6,27.6,10.8,7.8,7.6,4.9,2038.229,150
2025-08-30 11:36:00,66.75,502.228,245.39999999999998,2.0,3.0000000000000004,3.799999999999997,31.6,29.6,29.6,27.6,10.8,7.9,7.8,4.9,2043.478,110
2025-08-30 11:39:00,66.85,501.7361,245.5,2.049999999999999,3.1000000000000005,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.8,4.7,2047.111,156
2025-08-30 11:42:00,66.75,501.4901,245.5,2.049999999999999,2.95,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.9,4.9,2043.208,110
2025-08-30 11:45:00,66.65,501.7361,245.60000000000002,2.0,3.1000000000000005,3.799999999999997,31.6,29.6,29.6,27.6,10.8,7.9,7.9,4.6,2031.192,156
2025-08-30 11:48:00,66.25,499.0307,245.60000000000002,2.049999999999999,3.1000000000000005,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.8,4.7,2026.958,156
2025-08-30 11:51:00,66.75,498.0469,245.7,2.0,3.0000000000000004,3.799999999999997,31.6,29.6,29.6,27.6,10.8,7.9,7.9,4.8,2043.548,110
2025-08-30 11:54:00,66.7,497.0631,245.7,2.099999999999998,3.0000000000000004,3.6999999999999993,31.7,29.7,29.6,27.6,10.8,7.9,7.9,4.8,2040.436,110
2025-08-30 11:57:00,66.44999999999999,497.309,245.8,2.049999999999999,3.0500000000000003,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.8,7.7,4.8,2033.937,150
2025-08-30 12:00:00,66.4,499.0307,245.8,2.0,3.1000000000000005,3.7499999999999982,31.7,29.6,29.7,27.6,10.8,7.9,7.8,4.7,2035.225,156
2025-08-30 12:03:00,66.15,497.309,245.89999999999998,2.0,3.1000000000000005,3.799999999999997,31.6,29.6,29.6,27.6,10.8,7.9,7.8,4.7,2018.982,156
2025-08-30 12:06:00,66.15,497.309,245.89999999999998,2.049999999999999,2.95,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.9,4.9,2020.232,149
2025-08-30 12:09:00,66.25,499.7685,246.0,2.049999999999999,3.0500000000000003,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.9,4.7,2024.829,156
2025-08-30 12:12:00,66.15,499.0307,246.0,2.0,2.9000000000000004,3.799999999999997,31.6,29.6,29.6,27.6,10.8,7.8,7.8,5.0,2019.187,147
2025-08-30 12:15:00,66.15,498.2928,246.10000000000002,1.9999999999999982,3.0,3.799999999999999,31.7,29.5,29.6,27.6,10.8,7.8,7.9,4.7,2020.021,156
2025-08-30 12:18:00,66.55,500.7523,246.10000000000002,2.049999999999999,2.8000000000000007,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,8.0,5.1,2034.895,148
2025-08-30 12:21:00,66.35,502.7199,246.2,2.049999999999999,3.0000000000000004,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.8,4.9,2030.389,110
2025-08-30 12:24:00,66.85,505.1794,246.2,2.099999999999998,2.900000000000001,3.6999999999999993,31.7,29.7,29.6,27.6,10.8,7.9,7.8,5.1,2056.971,148
2025-08-30 12:27:00,67.45,503.2118,246.3,2.0999999999999996,3.150000000000001,3.75,31.8,29.7,29.7,27.6,10.8,7.9,7.8,4.6,2062.812,156
2025-08-30 12:30:00,66.80000000000001,504.4415,246.3,2.049999999999999,3.0500000000000003,3.8000000000000007,31.7,29.7,29.7,27.6,10.8,7.8,7.8,4.7,2048.939,156
2025-08-30 12:33:00,66.65,504.4415,246.39999999999998,2.049999999999999,2.9999999999999996,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.8,7.8,4.7,2047.818,156
2025-08-30 12:36:00,67.2,503.4577,246.39999999999998,2.0999999999999996,2.95,3.75,31.8,29.7,29.7,27.6,10.8,7.8,7.8,4.9,2066.342,150
2025-08-30 12:39:00,67.05,501.7361,246.5,2.049999999999999,3.0500000000000007,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.8,4.8,2051.5,110
2025-08-30 12:42:00,67.1,502.9659,246.5,2.049999999999999,3.0000000000000004,3.8499999999999996,31.7,29.6,29.6,27.6,10.8,7.9,7.9,4.8,2050.541,110
2025-08-30 12:45:00,67.05,500.2604,246.60000000000002,2.1499999999999986,2.9499999999999997,3.75,31.8,29.7,29.6,27.6,10.7,7.8,7.8,4.8,2053.367,150
2025-08-30 12:48:00,66.65,497.309,246.60000000000002,2.0999999999999996,2.8999999999999995,3.799999999999999,31.8,29.6,29.6,27.6,10.7,7.8,7.8,4.9,2035.91,150
2025-08-30 12:51:00,66.35,497.8009,246.7,2.049999999999999,2.9999999999999996,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.7,7.7,4.7,2020.368,137
2025-08-30 12:54:00,66.1,498.5388,246.7,1.9999999999999982,3.0,3.799999999999999,31.7,29.5,29.6,27.6,10.6,7.8,7.6,4.8,2022.5,150
2025-08-30 12:57:00,66.1,500.7523,246.8,1.9499999999999993,2.8499999999999996,3.849999999999998,31.6,29.5,29.6,27.6,10.6,7.7,7.7,4.9,2018.334,61
2025-08-30 13:00:00,65.65,500.5063,246.8,2.049999999999999,2.8999999999999995,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.8,7.7,5.0,2008.879,147
2025-08-30 13:03:00,65.44999999999999,500.5063,246.89999999999998,2.0,2.8499999999999996,3.7499999999999964,31.6,29.5,29.5,27.6,10.7,7.8,7.8,5.0,2004.283,147
2025-08-30 13:06:00,65.65,497.0631,246.89999999999998,1.9999999999999982,3.0499999999999994,3.6999999999999975,31.7,29.5,29.6,27.6,10.7,7.8,7.7,4.7,1999.662,155
2025-08-30 13:09:00,65.65,494.6036,247.0,2.049999999999999,2.9999999999999996,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.8,7.8,4.7,2004.795,156
2025-08-30 13:12:00,66.3,496.5712,247.0,2.049999999999999,2.9499999999999997,3.7499999999999982,31.7,29.6,29.6,27.6,10.7,7.8,7.8,4.8,2025.658,150
2025-08-30 13:15:00,65.85,498.2928,247.10000000000002,1.9999999999999982,2.8499999999999996,3.799999999999999,31.7,29.5,29.6,27.6,10.7,7.8,7.8,5.0,2018.925,147
2025-08-30 13:18:00,66.75,496.5712,247.10000000000002,2.049999999999999,2.95,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.8,7.8,4.9,2042.393,150
2025-08-30 13:21:00,66.45,496.5712,247.2,2.049999999999999,3.0500000000000003,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.8,7.8,4.7,2033.083,156
2025-08-30 13:24:00,66.45,496.5712,247.2,2.049999999999999,3.0000000000000004,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.9,7.8,4.9,2024.796,110
2025-08-30 13:27:00,66.15,497.309,247.3,2.0999999999999996,3.0500000000000003,3.6999999999999975,31.8,29.6,29.6,27.6,10.8,7.8,7.8,4.7,2028.437,156
2025-08-30 13:30:00,66.65,496.5712,247.3,2.0999999999999996,3.1000000000000005,3.6999999999999975,31.8,29.6,29.6,27.6,10.8,7.9,7.8,4.7,2036.709,156
2025-08-30 13:33:00,66.44999999999999,494.3576,247.39999999999998,2.049999999999999,3.0000000000000004,3.7499999999999982,31.7,29.6,29.6,27.6,10.8,7.8,7.8,4.8,2031.434,150
2025-08-30 13:36:00,65.85,493.3738,247.39999999999998,1.9999999999999982,3.0500000000000003,3.799999999999999,31.7,29.5,29.6,27.6,10.8,7.8,7.8,4.7,2010.246,156
2025-08-30 13:39:00,65.45,488.4549,247.5,2.049999999999999,3.1000000000000005,3.6999999999999975,31.7,29.5,29.5,27.6,10.8,7.8,7.8,4.6,1998.535,156
2025-08-30 13:42:00,65.65,484.5197,247.5,2.049999999999999,2.95,3.6999999999999975,31.7,29.5,29.5,27.6,10.8,7.8,7.8,4.9,2006.432,150
2025-08-30 13:45:00,65.05,481.8142,247.60000000000002,2.049999999999999,2.9999999999999996,3.6999999999999975,31.7,29.5,29.5,27.6,10.7,7.8,7.7,4.8,1982.087,150
2025-08-30 13:48:00,64.6,483.5359,247.60000000000002,2.0,2.8999999999999995,3.650000000000002,31.6,29.5,29.5,27.6,10.7,7.8,7.8,4.9,1969.488,150
2025-08-30 13:51:00,64.75,481.8142,247.7,2.0,3.0000000000000004,3.650000000000002,31.6,29.5,29.5,27.6,10.8,7.8,7.8,4.8,1974.744,150
2025-08-30 13:54:00,65.05000000000001,482.3062,247.7,2.0,3.0500000000000003,3.650000000000002,31.6,29.5,29.5,27.6,10.8,7.8,7.7,4.8,1985.624,150
2025-08-30 13:57:00,65.05000000000001,479.8466,247.8,1.9499999999999993,2.9999999999999996,3.7499999999999964,31.6,29.5,29.6,27.6,10.7,7.8,7.7,4.8,1983.853,150
2025-08-30 14:00:00,64.65,477.1412,247.8,2.0500000000000007,2.9499999999999997,3.6000000000000014,31.6,29.6,29.5,27.6,10.7,7.8,7.8,4.8,1970.166,150
2025-08-30 14:03:00,63.599999999999994,470.9925,247.89999999999998,1.9499999999999993,3.05,3.6000000000000014,31.5,29.5,29.5,27.6,10.7,7.7,7.7,4.6,1940.456,154
2025-08-30 14:06:00,63.25,470.2546,247.89999999999998,1.8999999999999986,2.8499999999999996,3.5500000000000007,31.5,29.4,29.5,27.6,10.7,7.7,7.8,4.9,1930.296,58
2025-08-30 14:09:00,63.35,470.9925,248.0,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.7,1926.211,154
2025-08-30 14:12:00,63.55,472.2223,248.0,1.8999999999999986,2.9499999999999997,3.650000000000002,31.5,29.4,29.5,27.6,10.7,7.8,7.8,4.8,1937.731,58
2025-08-30 14:15:00,63.4,472.2223,248.10000000000002,1.9499999999999993,2.8999999999999995,3.5,31.5,29.5,29.5,27.6,10.7,7.8,7.8,4.9,1924.976,58
2025-08-30 14:18:00,63.25,471.4844,248.10000000000002,1.8999999999999986,2.9999999999999996,3.5500000000000007,31.5,29.4,29.5,27.6,10.7,7.8,7.8,4.7,1915.411,154
2025-08-30 14:21:00,63.25,473.452,248.2,1.8499999999999979,2.8999999999999995,3.6000000000000014,31.4,29.4,29.5,27.6,10.7,7.8,7.8,4.9,1919.479,145
2025-08-30 14:24:00,63.55,472.7141,248.2,1.9499999999999993,2.9,3.6000000000000014,31.5,29.5,29.5,27.6,10.6,7.8,7.8,4.8,1931.822,145
2025-08-30 14:27:00,63.3,475.6655,248.3,1.9499999999999993,2.9,3.5500000000000007,31.6,29.5,29.6,27.6,10.6,7.7,7.8,4.7,1931.223,154
2025-08-30 14:30:00,63.35,478.125,248.3,1.9499999999999993,2.9499999999999997,3.5,31.5,29.5,29.5,27.6,10.6,7.8,7.8,4.7,1928.338,154
2025-08-30 14:33:00,63.5,479.3548,248.39999999999998,1.9000000000000004,2.8499999999999996,3.6000000000000014,31.5,29.5,29.5,27.7,10.6,7.8,7.8,4.9,1933.258,147
2025-08-30 14:36:00,63.6,477.6331,248.39999999999998,1.9000000000000004,2.8999999999999995,3.6000000000000014,31.5,29.5,29.5,27.7,10.6,7.8,7.9,4.7,1935.248,145
2025-08-30 14:39:00,63.3,476.4034,248.5,1.9000000000000004,2.8,3.5,31.5,29.5,29.5,27.7,10.6,7.8,7.8,5.0,1927.733,147
2025-08-30 14:42:00,63.8,479.3548,248.5,1.950000000000001,2.9499999999999993,3.5,31.6,29.6,29.6,27.7,10.7,7.8,7.7,4.9,1938.716,58
2025-08-30 14:45:00,63.8,480.8304,248.60000000000002,1.9000000000000004,2.8499999999999996,3.650000000000002,31.6,29.5,29.6,27.7,10.7,7.8,7.7,5.1,1939.748,147
2025-08-30 14:48:00,64.35,480.0926,248.60000000000002,1.950000000000001,2.8999999999999995,3.6000000000000014,31.6,29.6,29.6,27.7,10.7,7.8,7.8,4.9,1965.538,150
2025-08-30 14:51:00,64.55,482.0602,248.7,1.950000000000001,2.9,3.6000000000000014,31.6,29.6,29.6,27.7,10.7,7.9,7.8,5.0,1960.933,149
2025-08-30 14:54:00,65.05000000000001,484.2737,248.7,1.950000000000001,3.05,3.6999999999999957,31.6,29.6,29.6,27.7,10.7,7.8,7.8,4.6,1980.694,156
2025-08-30 14:57:00,64.75,481.8142,248.8,1.950000000000001,2.9499999999999997,3.6999999999999957,31.6,29.6,29.6,27.7,10.7,7.9,7.9,4.8,1974.13,149
2025-08-30 15:00:00,65.15,482.3062,248.8,2.0,3.1000000000000005,3.7499999999999982,31.7,29.6,29.6,27.7,10.8,7.8,7.8,4.6,1984.177,156
2025-08-30 15:03:00,65.05,483.7818,248.89999999999998,1.950000000000001,2.9999999999999996,3.6999999999999957,31.6,29.6,29.6,27.7,10.7,7.8,7.8,4.7,1986.0,154
2025-08-30 15:06:00,65.05,485.5035,248.89999999999998,2.0,3.0499999999999994,3.649999999999997,31.7,29.6,29.6,27.7,10.7,7.8,7.7,4.7,1982.696,154
2025-08-30 15:09:00,64.85,486.7332,249.0,2.0,2.9999999999999996,3.649999999999997,31.7,29.6,29.6,27.7,10.7,7.8,7.8,4.7,1978.907,156
2025-08-30 15:12:00,64.85,486.2413,249.0,2.0,3.0000000000000004,3.649999999999997,31.7,29.6,29.6,27.7,10.8,7.9,7.9,4.8,1983.05,153
2025-08-30 15:15:00,65.55000000000001,487.2251,249.10000000000002,1.950000000000001,3.150000000000001,3.649999999999997,31.7,29.6,29.7,27.7,10.8,7.9,7.8,4.6,2009.981,156
2025-08-30 15:18:00,64.95,487.2251,249.10000000000002,1.950000000000001,2.9500000000000006,3.6999999999999957,31.6,29.6,29.6,27.7,10.8,7.9,7.8,5.0,1989.874,149
2025-08-30 15:21:00,65.95,487.963,249.2,1.950000000000001,2.9499999999999997,3.649999999999997,31.7,29.6,29.7,27.7,10.7,7.9,7.8,4.9,2021.274,149
2025-08-30 15:24:00,66.35,491.8981,249.2,2.0500000000000007,2.9999999999999996,3.6499999999999986,31.8,29.7,29.7,27.7,10.7,7.8,7.8,4.7,2033.38,156
2025-08-30 15:27:00,66.44999999999999,494.1117,249.3,1.950000000000001,2.9000000000000004,3.7499999999999982,31.7,29.6,29.7,27.7,10.8,7.8,7.8,5.0,2038.53,147
2025-08-30 15:30:00,66.05,494.8495,249.3,2.0000000000000018,3.1500000000000004,3.799999999999999,31.8,29.6,29.7,27.7,10.8,7.9,7.7,4.7,2029.357,156
2025-08-30 15:33:00,66.35,493.6198,249.39999999999998,2.0000000000000018,3.0500000000000007,3.6999999999999975,31.8,29.6,29.7,27.7,10.8,7.9,7.8,4.8,2033.186,156
2025-08-30 15:36:00,66.15,493.6198,249.39999999999998,2.0500000000000007,2.8500000000000005,3.6999999999999975,31.8,29.6,29.6,27.7,10.8,7.9,7.9,5.1,2023.422,148
2025-08-30 15:39:00,66.05,493.3738,249.5,2.0500000000000007,3.05,3.6499999999999986,31.8,29.7,29.7,27.7,10.7,7.9,7.8,4.7,2012.875,156
2025-08-30 15:42:00,65.94999999999999,493.1279,249.5,2.0,3.0,3.75,31.7,29.7,29.7,27.7,10.8,7.8,7.9,4.7,2023.789,156
2025-08-30 15:45:00,65.75,490.9144,249.60000000000002,1.9499999999999993,3.1000000000000005,3.799999999999999,31.7,29.5,29.6,27.7,10.8,7.9,7.8,4.7,2018.062,156
2025-08-30 15:48:00,65.80000000000001,490.6684,249.60000000000002,2.0,3.0500000000000003,3.7499999999999982,31.7,29.6,29.6,27.7,10.8,7.8,7.7,4.8,2015.153,150
2025-08-30 15:51:00,65.9,490.9144,249.7,2.0,3.0500000000000003,3.7499999999999982,31.7,29.6,29.6,27.7,10.8,7.8,7.8,4.7,2024.108,156
2025-08-30 15:54:00,65.5,489.4387,249.7,2.0500000000000007,2.8999999999999995,3.6999999999999975,31.8,29.6,29.6,27.7,10.7,7.8,7.9,4.8,2005.401,150
2025-08-30 15:57:00,65.35,490.6684,249.8,1.950000000000001,2.8999999999999995,3.6999999999999957,31.6,29.6,29.6,27.7,10.7,7.8,7.8,4.9,2001.028,150
2025-08-30 16:00:00,65.25,489.9306,249.8,1.9499999999999993,3.0499999999999994,3.799999999999999,31.7,29.5,29.6,27.7,10.7,7.8,7.7,4.7,1998.443,154
2025-08-30 16:03:00,65.15,488.7008,249.89999999999998,2.0,3.0499999999999994,3.649999999999997,31.7,29.6,29.6,27.7,10.7,7.8,7.7,4.7,1996.805,156
2025-08-30 16:06:00,64.55,488.7008,249.89999999999998,1.950000000000001,2.9499999999999993,3.7499999999999964,31.6,29.5,29.5,27.7,10.7,7.8,7.7,4.9,1977.712,150
