Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-30 16:09:00,65.25,488.7008,250.0,1.950000000000001,2.9499999999999997,3.6999999999999957,31.6,29.6,29.6,27.7,10.7,7.8,7.8,4.8,2002.707,150
2025-08-30 16:12:00,65.25,489.4387,250.0,2.0,2.8499999999999996,3.7499999999999982,31.7,29.6,29.6,27.7,10.7,7.8,7.8,5.0,1979.295,147
2025-08-30 16:15:00,65.05000000000001,487.2251,250.10000000000002,2.0,2.849999999999999,3.649999999999997,31.7,29.6,29.6,27.7,10.7,7.8,7.9,4.9,2007.543,147
2025-08-30 16:18:00,64.85,488.4549,250.10000000000002,2.0,2.9,3.649999999999997,31.7,29.6,29.6,27.7,10.7,7.9,8.0,4.8,1996.486,149
2025-08-30 16:21:00,64.45,485.9954,250.2,1.950000000000001,2.9999999999999996,3.6999999999999957,31.6,29.6,29.6,27.7,10.7,7.8,7.9,4.6,1982.257,156
2025-08-30 16:24:00,65.15,487.4711,250.2,1.950000000000001,2.9500000000000006,3.6499999999999986,31.6,29.6,29.6,27.7,10.8,7.9,7.8,5.0,2001.501,149
2025-08-30 16:27:00,65.45,486.9792,250.3,2.0,3.1000000000000005,3.649999999999997,31.7,29.6,29.6,27.7,10.8,7.9,7.9,4.6,2017.695,156
2025-08-30 16:30:00,65.95,489.9306,250.3,1.950000000000001,3.0500000000000007,3.649999999999997,31.7,29.6,29.7,27.7,10.8,7.9,7.8,4.8,2028.619,156
2025-08-30 16:33:00,65.75,487.963,250.39999999999998,2.0500000000000007,3.1000000000000005,3.6499999999999986,31.8,29.7,29.7,27.7,10.8,7.9,7.8,4.7,2027.023,156
2025-08-30 16:36:00,65.45,489.9306,250.39999999999998,2.0,3.0000000000000004,3.649999999999997,31.7,29.6,29.6,27.7,10.8,7.9,7.9,4.8,2019.927,110
2025-08-30 16:39:00,65.65,490.6684,250.5,2.0,3.0500000000000003,3.7499999999999982,31.7,29.6,29.6,27.7,10.8,7.9,7.9,4.7,2015.893,156
2025-08-30 16:42:00,65.65,491.6522,250.5,2.0500000000000007,3.0000000000000004,3.6999999999999975,31.8,29.6,29.6,27.7,10.8,7.9,7.8,4.9,2035.664,110
2025-08-30 16:45:00,65.65,491.1603,250.60000000000002,2.0,3.150000000000001,3.7499999999999982,31.7,29.6,29.6,27.7,10.8,7.9,7.8,4.6,2030.486,156
2025-08-30 16:48:00,65.75,489.1927,250.60000000000002,2.0,3.0000000000000004,3.7499999999999982,31.7,29.6,29.6,27.7,10.8,7.9,7.9,4.8,2026.604,110
2025-08-30 16:51:00,65.85,488.2089,250.7,2.0,3.0,3.7499999999999982,31.7,29.6,29.6,27.7,10.8,7.8,7.7,4.9,2022.828,150
2025-08-30 16:54:00,65.75,490.6684,250.7,2.0,3.0500000000000003,3.7499999999999982,31.7,29.6,29.6,27.7,10.8,7.8,7.8,4.7,2023.392,156
2025-08-30 16:57:00,66.65,489.4387,250.8,2.0000000000000018,3.0500000000000003,3.6999999999999975,31.8,29.6,29.7,27.7,10.8,7.8,7.8,4.7,2052.354,156
2025-08-30 17:00:00,66.15,490.4225,250.8,2.0,2.9999999999999996,3.7499999999999982,31.7,29.6,29.6,27.7,10.7,7.8,7.8,4.7,2038.566,156
2025-08-30 17:03:00,66.15,491.1603,250.89999999999998,2.049999999999999,2.8999999999999995,3.6999999999999993,31.7,29.7,29.6,27.7,10.7,7.8,7.7,5.0,2033.429,147
2025-08-30 17:06:00,65.65,489.4387,250.89999999999998,2.0,2.9499999999999997,3.7499999999999982,31.7,29.6,29.6,27.7,10.7,7.8,7.8,4.8,2026.155,150
2025-08-30 17:09:00,65.45,485.7494,251.0,2.0,2.9499999999999997,3.7499999999999982,31.7,29.6,29.6,27.7,10.7,7.7,7.7,4.8,2020.501,58
2025-08-30 17:12:00,65.35,484.7656,251.0,1.9499999999999993,2.8999999999999995,3.6999999999999975,31.7,29.5,29.6,27.7,10.7,7.7,7.7,4.9,1995.272,58
2025-08-30 17:15:00,64.75,483.5359,251.10000000000002,1.950000000000001,2.9499999999999997,3.7499999999999964,31.6,29.5,29.5,27.7,10.7,7.7,7.7,4.8,1989.195,58
2025-08-30 17:18:00,63.8,478.125,251.10000000000002,1.9000000000000004,2.9999999999999996,3.6000000000000014,31.5,29.5,29.5,27.7,10.7,7.8,7.8,4.7,1952.715,154
2025-08-30 17:21:00,63.8,477.3871,251.2,1.9000000000000004,2.9499999999999997,3.650000000000002,31.6,29.5,29.6,27.7,10.7,7.8,7.8,4.8,1964.013,58
2025-08-30 17:24:00,64.2,474.9276,251.2,1.950000000000001,2.8499999999999996,3.6000000000000014,31.6,29.6,29.6,27.7,10.7,7.8,7.8,5.0,1970.956,147
2025-08-30 17:27:00,64.0,472.7141,251.3,1.9000000000000004,2.9999999999999996,3.5500000000000007,31.6,29.5,29.6,27.7,10.7,7.8,7.8,4.7,1969.259,154
2025-08-30 17:30:00,64.25,473.206,251.3,1.950000000000001,2.9499999999999997,3.6000000000000014,31.6,29.6,29.6,27.7,10.7,7.8,7.8,4.8,1976.962,58
2025-08-30 17:33:00,64.15,476.4034,251.39999999999998,1.9000000000000004,2.849999999999999,3.650000000000002,31.6,29.5,29.6,27.7,10.7,7.8,7.9,4.9,1969.797,147
2025-08-30 17:36:00,64.0,478.125,251.39999999999998,1.9000000000000004,2.9499999999999993,3.650000000000002,31.5,29.6,29.6,27.7,10.7,7.8,7.7,4.9,1968.34,58
2025-08-30 17:39:00,64.15,476.4034,251.5,1.950000000000001,2.9499999999999997,3.6000000000000014,31.6,29.6,29.6,27.7,10.7,7.8,7.8,4.8,1970.484,58
2025-08-30 17:42:00,67.25,530.0203,251.5,2.0500000000000007,2.8000000000000003,3.75,31.8,29.7,29.7,27.7,10.8,8.1,8.1,5.2,2073.345,43
2025-08-30 17:45:00,69.2,532.2338,251.60000000000002,2.0500000000000007,3.0500000000000003,3.8500000000000014,31.8,29.7,29.7,27.7,10.8,8.0,7.9,4.8,2152.622,110
2025-08-30 17:48:00,70.19999999999999,531.496,251.60000000000002,2.0999999999999996,3.0000000000000004,3.9499999999999975,31.9,29.8,29.8,27.7,10.8,7.9,7.9,4.8,2156.041,110
2025-08-30 17:51:00,70.9,532.2338,251.7,2.1500000000000004,2.95,3.9999999999999982,32.0,29.8,29.8,27.7,10.8,7.9,7.9,4.9,2191.025,110
2025-08-30 17:54:00,71.2,558.3044,251.7,2.0999999999999996,3.0500000000000003,4.049999999999999,31.9,29.8,29.8,27.7,10.8,7.9,7.9,4.7,2195.949,117
2025-08-30 17:57:00,73.75,567.1586,251.8,2.200000000000001,3.0000000000000004,4.100000000000001,32.1,29.9,29.9,27.7,10.8,8.0,8.0,4.8,2292.08,113
2025-08-30 18:00:00,74.05,565.4369,251.8,2.3000000000000025,3.150000000000001,4.100000000000001,32.2,30.0,29.9,27.7,10.8,7.9,7.8,4.6,2296.863,117
2025-08-30 18:03:00,74.65,565.6829,251.89999999999998,2.2500000000000018,3.150000000000001,4.2499999999999964,32.2,29.9,29.9,27.7,10.8,7.9,7.8,4.6,2320.177,117
2025-08-30 18:06:00,74.44999999999999,568.6343,251.89999999999998,2.150000000000002,2.9000000000000004,4.349999999999996,32.1,29.8,29.9,27.7,10.8,7.9,7.9,5.0,2333.496,111
2025-08-30 18:09:00,74.75,569.618,252.0,2.299999999999999,3.0000000000000004,4.199999999999999,32.3,29.9,29.9,27.7,10.8,7.9,7.8,4.9,2335.395,111
2025-08-30 18:12:00,74.94999999999999,568.6343,252.0,2.200000000000003,3.0000000000000004,4.299999999999995,32.2,29.8,29.9,27.7,10.8,7.9,7.9,4.8,2358.215,111
2025-08-30 18:15:00,75.25,568.1424,252.10000000000002,2.2500000000000018,3.0000000000000004,4.2499999999999964,32.2,29.9,29.9,27.7,10.8,7.9,7.8,4.9,2357.056,111
2025-08-30 18:18:00,75.3,567.1586,252.10000000000002,2.299999999999999,3.1500000000000004,4.300000000000001,32.3,29.9,29.9,27.7,10.8,7.9,7.9,4.5,2363.202,117
2025-08-30 18:21:00,74.65,565.6829,252.2,2.2500000000000018,3.05,4.2499999999999964,32.2,29.9,29.9,27.7,10.7,7.8,7.8,4.6,2338.928,117
2025-08-30 18:24:00,73.75,564.4531,252.2,2.25,2.9499999999999997,4.200000000000003,32.1,29.9,29.8,27.7,10.6,7.7,7.7,4.7,2307.209,136
2025-08-30 18:27:00,73.5,563.2234,252.3,2.2500000000000018,3.0,4.200000000000001,32.2,29.8,29.8,27.7,10.6,7.7,7.6,4.7,2296.432,136
2025-08-30 18:30:00,72.25,559.5342,252.3,2.0999999999999996,2.9,4.250000000000002,32.0,29.7,29.8,27.7,10.6,7.7,7.7,4.8,2261.281,85
2025-08-30 18:33:00,71.95,555.5989,252.39999999999998,2.1500000000000004,2.75,4.250000000000002,32.0,29.7,29.7,27.7,10.6,7.7,7.8,5.0,2250.002,86
2025-08-30 18:36:00,72.45,551.1719,252.39999999999998,2.0999999999999996,3.0,4.250000000000002,32.0,29.7,29.8,27.7,10.6,7.7,7.7,4.6,2234.405,136
2025-08-30 18:39:00,69.1,546.2529,252.5,2.0500000000000007,2.85,3.8000000000000007,31.8,29.8,29.8,27.7,10.6,7.9,7.8,5.0,2168.356,78
2025-08-30 18:42:00,70.9,546.9907,252.5,2.1500000000000004,2.9999999999999996,3.899999999999997,32.0,29.8,29.8,27.7,10.7,7.9,7.9,4.7,2217.899,117
2025-08-30 18:45:00,71.75,545.2691,252.60000000000002,2.1000000000000014,3.0,3.899999999999997,32.0,29.8,29.9,27.7,10.7,7.9,7.8,4.8,2227.353,79
2025-08-30 18:48:00,72.25,543.5475,252.60000000000002,2.200000000000001,3.05,3.8999999999999986,32.1,29.9,29.9,27.7,10.7,7.9,7.8,4.7,2240.361,117
2025-08-30 18:51:00,71.5,547.7286,252.7,2.1999999999999993,2.9499999999999997,3.9499999999999993,32.0,29.9,29.8,27.7,10.7,7.8,7.8,4.8,2237.646,79
2025-08-30 18:54:00,71.7,548.7124,252.7,2.1500000000000004,2.9499999999999997,3.9999999999999982,32.0,29.8,29.8,27.7,10.7,7.9,7.9,4.8,2243.68,80
2025-08-30 18:57:00,71.5,548.2205,252.8,2.0999999999999996,3.1,4.049999999999999,32.0,29.7,29.8,27.7,10.7,7.9,7.8,4.6,2238.634,117
2025-08-30 19:00:00,70.9,542.5637,252.8,2.1500000000000004,2.9999999999999996,3.9999999999999982,32.0,29.8,29.8,27.7,10.7,7.9,7.9,4.7,2224.389,110
2025-08-30 19:03:00,71.7,543.3015,252.89999999999998,2.0999999999999996,2.8499999999999996,4.049999999999999,31.9,29.8,29.8,27.7,10.7,7.9,7.9,5.0,2241.379,78
2025-08-30 19:06:00,71.2,542.0718,252.89999999999998,2.200000000000001,3.0,3.9499999999999975,32.1,29.8,29.8,27.7,10.7,7.9,7.8,4.8,2222.444,79
2025-08-30 19:09:00,70.9,539.8582,253.0,2.1500000000000004,2.9000000000000004,4.049999999999999,31.9,29.8,29.7,27.7,10.8,7.8,7.8,5.0,2220.405,78
2025-08-30 19:12:00,71.1,540.3501,253.0,2.0999999999999996,2.9999999999999996,4.049999999999999,32.0,29.7,29.8,27.7,10.7,7.8,7.7,4.8,2241.068,81
2025-08-30 19:15:00,72.85,563.7153,253.10000000000002,2.1500000000000004,2.8,4.1,32.0,29.8,29.8,27.7,10.7,7.9,7.9,5.1,2256.676,103
2025-08-30 19:18:00,73.3,569.618,253.10000000000002,2.200000000000003,2.9499999999999997,4.1,32.2,29.8,29.9,27.7,10.7,7.9,7.8,4.9,2306.811,111
2025-08-30 19:21:00,73.0,549.9421,253.2,2.2500000000000018,2.9,4.050000000000001,32.2,29.9,29.9,27.7,10.6,7.7,7.7,4.8,2282.834,81
2025-08-30 19:24:00,71.75,551.4178,253.2,2.1500000000000004,2.8499999999999996,4.1,32.0,29.8,29.8,27.7,10.6,7.7,7.7,4.9,2252.54,85
2025-08-30 19:27:00,71.6,551.1719,253.3,2.200000000000001,3.15,4.1,32.0,29.8,29.7,27.7,10.6,7.8,7.6,4.5,2232.362,136
2025-08-30 19:30:00,71.55000000000001,551.9097,253.3,2.0999999999999996,2.9,4.15,32.0,29.7,29.8,27.7,10.7,7.7,7.8,4.8,2244.791,81
2025-08-30 19:33:00,71.15,548.4664,253.39999999999998,2.0999999999999996,2.9999999999999996,4.200000000000001,31.9,29.7,29.7,27.7,10.7,7.8,7.7,4.8,2235.264,81
2025-08-30 19:36:00,70.85,547.4826,253.39999999999998,2.200000000000001,3.0999999999999996,3.9999999999999982,32.0,29.8,29.7,27.7,10.7,7.8,7.6,4.7,2221.595,136
2025-08-30 19:39:00,71.75,545.0231,253.5,2.0999999999999996,2.9999999999999996,4.049999999999999,31.9,29.8,29.8,27.7,10.7,7.8,7.7,4.8,2239.636,81
2025-08-30 19:42:00,70.9,544.5313,253.5,2.200000000000001,2.8999999999999995,3.9999999999999982,32.0,29.8,29.7,27.7,10.7,7.7,7.7,4.9,2220.311,85
2025-08-30 19:45:00,70.69999999999999,546.9907,253.60000000000002,2.1500000000000004,2.75,4.049999999999999,32.0,29.7,29.7,27.7,10.6,7.7,7.7,5.1,2228.097,86
2025-08-30 19:48:00,69.69999999999999,545.761,253.60000000000002,2.0500000000000007,2.9499999999999997,4.049999999999997,31.8,29.7,29.7,27.7,10.6,7.8,7.8,4.7,2183.526,81
2025-08-30 19:51:00,69.65,543.7934,253.7,2.0999999999999996,2.8499999999999996,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.8,7.8,4.9,2187.479,78
2025-08-30 19:54:00,71.1,542.0718,253.7,2.0999999999999996,2.9,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.8,7.8,4.8,2208.664,81
2025-08-30 19:57:00,70.0,539.6123,253.8,2.0999999999999996,2.8499999999999996,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.8,7.7,5.0,2183.735,78
2025-08-30 20:00:00,69.7,539.6123,253.8,2.0999999999999996,2.8,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.7,7.7,5.0,2189.875,86
2025-08-30 20:03:00,70.0,541.088,253.89999999999998,2.0999999999999996,2.9999999999999996,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.8,7.7,4.7,2190.019,81
2025-08-30 20:06:00,69.80000000000001,543.3015,253.89999999999998,2.0999999999999996,2.9499999999999997,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.8,7.7,4.8,2185.142,81
2025-08-30 20:09:00,69.5,543.7934,254.0,2.0500000000000007,2.8999999999999995,4.049999999999997,31.9,29.6,29.7,27.7,10.6,7.8,7.7,4.9,2187.403,81
2025-08-30 20:12:00,69.9,542.8096,254.0,2.0000000000000018,2.9999999999999996,4.099999999999996,31.8,29.6,29.7,27.7,10.6,7.8,7.7,4.7,2199.236,81
2025-08-30 20:15:00,69.45,542.5637,254.10000000000002,2.0999999999999996,2.9,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.7,7.7,4.8,2172.357,85
2025-08-30 20:18:00,69.9,544.0394,254.10000000000002,2.0999999999999996,2.9499999999999997,3.900000000000004,31.9,29.7,29.7,27.7,10.6,7.7,7.7,4.7,2184.873,81
2025-08-30 20:21:00,70.1,545.2691,254.2,2.0999999999999996,2.8999999999999995,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.8,7.7,4.9,2203.663,81
2025-08-30 20:24:00,70.6,545.2691,254.2,2.1500000000000004,2.8499999999999996,3.9499999999999975,31.9,29.8,29.7,27.7,10.6,7.8,7.7,5.0,2218.82,78
2025-08-30 20:27:00,70.75,543.3015,254.3,2.0999999999999996,2.9499999999999997,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.8,7.7,4.8,2190.409,81
2025-08-30 20:30:00,69.7,542.0718,254.3,2.0999999999999996,3.0,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.8,7.6,4.8,2185.609,81
2025-08-30 20:33:00,70.1,541.5799,254.39999999999998,2.049999999999999,2.8,3.9999999999999982,31.9,29.7,29.8,27.7,10.6,7.8,7.8,5.0,2189.772,78
2025-08-30 20:36:00,70.19999999999999,537.6447,254.39999999999998,2.0999999999999996,2.8999999999999995,3.9499999999999975,31.9,29.8,29.8,27.7,10.6,7.8,7.7,4.9,2199.938,81
2025-08-30 20:39:00,70.8,539.6123,254.5,2.1500000000000004,2.9499999999999997,3.9999999999999982,32.0,29.8,29.8,27.7,10.6,7.8,7.8,4.7,2220.94,81
2025-08-30 20:42:00,70.1,536.6609,254.5,2.0,3.0999999999999996,4.049999999999997,31.8,29.7,29.8,27.7,10.6,7.8,7.8,4.4,2179.666,136
2025-08-30 20:45:00,70.0,537.6447,254.60000000000002,2.0999999999999996,2.8499999999999996,3.9499999999999975,31.9,29.8,29.8,27.7,10.6,7.8,7.7,5.0,2197.683,78
2025-08-30 20:48:00,69.69999999999999,537.3987,254.60000000000002,2.0999999999999996,2.9499999999999997,3.9999999999999982,31.9,29.7,29.7,27.7,10.6,7.8,7.8,4.7,2177.58,81
2025-08-30 20:51:00,69.4,536.4149,254.7,2.0999999999999996,2.8499999999999996,3.900000000000004,31.9,29.7,29.7,27.7,10.6,7.7,7.7,4.9,2166.479,85
2025-08-30 20:54:00,69.75,533.4636,254.7,2.0999999999999996,3.0500000000000003,3.900000000000004,31.9,29.7,29.7,27.7,10.6,7.7,7.6,4.6,2170.26,136
2025-08-30 20:57:00,68.6,538.3825,254.8,2.0500000000000007,2.9499999999999997,3.950000000000003,31.9,29.6,29.7,27.7,10.6,7.7,7.7,4.7,2140.709,137
2025-08-30 21:00:00,69.6,537.6447,254.8,2.0999999999999996,2.9499999999999997,3.900000000000004,31.9,29.7,29.7,27.7,10.6,7.8,7.8,4.7,2176.865,81
2025-08-30 21:03:00,69.75,536.1689,254.89999999999998,2.1500000000000004,2.9499999999999997,3.899999999999997,32.0,29.8,29.8,27.7,10.6,7.8,7.7,4.8,2168.521,81
2025-08-30 21:06:00,69.9,537.3987,254.89999999999998,2.0,2.9499999999999997,3.950000000000003,31.8,29.7,29.8,27.7,10.6,7.8,7.7,4.8,2186.967,81
2025-08-30 21:09:00,70.3,536.1689,255.0,2.0,2.9,4.049999999999997,31.8,29.7,29.8,27.7,10.6,7.8,7.8,4.8,2197.172,81
2025-08-30 21:12:00,70.19999999999999,534.6933,255.0,2.1500000000000004,2.9,3.899999999999997,32.0,29.8,29.8,27.7,10.6,7.7,7.7,4.8,2202.75,85
2025-08-30 21:15:00,71.0,533.9554,255.10000000000002,2.1500000000000004,2.8499999999999996,3.899999999999997,32.0,29.8,29.8,27.7,10.6,7.8,7.8,4.9,2207.709,78
2025-08-30 21:18:00,69.69999999999999,534.9393,255.10000000000002,2.1500000000000004,2.8999999999999995,3.9999999999999982,32.0,29.8,29.8,27.7,10.7,7.8,7.7,5.0,2179.302,78
2025-08-30 21:21:00,70.4,540.842,255.2,2.1500000000000004,2.8999999999999995,3.899999999999997,32.0,29.8,29.8,27.7,10.7,7.8,7.8,4.9,2201.041,78
2025-08-30 21:24:00,71.85,540.1042,255.2,2.1500000000000004,2.9999999999999996,3.9499999999999993,32.0,29.9,29.9,27.7,10.7,7.8,7.8,4.7,2243.317,81
2025-08-30 21:27:00,71.5,538.6285,255.3,2.1500000000000004,3.05,3.9999999999999982,32.0,29.8,29.8,27.7,10.7,7.8,7.8,4.6,2216.422,117
2025-08-30 21:30:00,70.35,534.9393,255.3,2.0999999999999996,2.8999999999999995,4.049999999999999,31.9,29.8,29.8,27.7,10.7,7.8,7.8,4.9,2204.552,78
2025-08-30 21:33:00,70.0,535.4312,255.39999999999998,2.0999999999999996,2.8999999999999995,4.049999999999999,32.0,29.7,29.8,27.7,10.7,7.8,7.7,5.0,2186.796,78
2025-08-30 21:36:00,69.9,535.1852,255.39999999999998,2.0999999999999996,2.7999999999999994,3.9499999999999975,31.9,29.8,29.8,27.7,10.7,7.8,7.9,5.0,2191.532,78
2025-08-30 21:39:00,70.4,532.7257,255.5,2.0999999999999996,2.9999999999999996,3.9499999999999975,31.9,29.8,29.8,27.7,10.7,7.8,7.7,4.8,2193.985,81
2025-08-30 21:42:00,70.0,532.7257,255.5,2.25,3.0499999999999994,3.8999999999999986,32.1,29.9,29.8,27.7,10.7,7.8,7.7,4.7,2195.455,81
2025-08-30 21:45:00,69.4,532.4797,255.60000000000002,2.049999999999999,2.8,3.900000000000004,31.9,29.7,29.8,27.7,10.7,7.8,7.8,5.1,2164.988,78
2025-08-30 21:48:00,69.65,532.4797,255.60000000000002,2.0999999999999996,2.8,3.9499999999999975,31.9,29.8,29.8,27.7,10.6,7.8,7.8,5.0,2167.057,78
2025-08-30 21:51:00,69.9,531.25,255.7,2.0999999999999996,2.9499999999999997,3.899999999999997,32.0,29.8,29.8,27.8,10.6,7.8,7.8,4.7,2158.761,81
2025-08-30 21:54:00,69.0,531.7419,255.7,2.0999999999999996,2.9499999999999997,3.8000000000000025,32.0,29.8,29.8,27.8,10.6,7.8,7.7,4.8,2168.714,81
2025-08-30 21:57:00,69.65,532.7257,255.8,1.9999999999999982,2.9,3.9999999999999982,31.9,29.7,29.8,27.8,10.6,7.8,7.8,4.8,2167.017,81
2025-08-30 22:00:00,69.5,534.6933,255.8,2.0999999999999996,2.9499999999999997,3.899999999999997,32.0,29.8,29.8,27.8,10.7,7.8,7.8,4.8,2176.775,81
2025-08-30 22:03:00,69.9,533.9554,255.89999999999998,2.0999999999999996,2.8499999999999996,3.899999999999997,32.0,29.8,29.8,27.8,10.7,7.8,7.8,5.0,2195.463,78
2025-08-30 22:06:00,69.80000000000001,531.7419,255.89999999999998,2.0999999999999996,2.9499999999999993,3.899999999999997,32.0,29.8,29.8,27.8,10.7,7.8,7.7,4.9,2196.25,81
2025-08-30 22:09:00,70.55,530.0203,256.0,2.1499999999999986,3.0499999999999994,3.849999999999998,32.0,29.9,29.8,27.8,10.7,7.8,7.7,4.7,2190.206,81
2025-08-30 22:12:00,69.80000000000001,531.25,256.0,2.0999999999999996,2.8,3.9499999999999993,32.0,29.9,29.9,27.8,10.7,7.8,7.8,5.1,2191.986,78
2025-08-30 22:15:00,69.3,532.4797,256.1,2.0999999999999996,2.8999999999999995,3.899999999999997,32.0,29.8,29.8,27.8,10.7,7.8,7.8,4.9,2176.487,78
2025-08-30 22:18:00,70.15,528.7905,256.1,2.0999999999999996,2.9999999999999996,3.899999999999997,32.0,29.8,29.8,27.8,10.7,7.8,7.7,4.8,2180.654,81
2025-08-30 22:21:00,69.19999999999999,525.1013,256.2,2.0999999999999996,2.8499999999999996,3.899999999999997,32.0,29.8,29.8,27.8,10.7,7.8,7.8,5.0,2164.939,78
2025-08-30 22:24:00,69.4,523.6256,256.2,2.049999999999999,2.8999999999999995,3.9499999999999975,31.9,29.8,29.8,27.8,10.7,7.8,7.8,4.9,2173.184,78
2025-08-30 22:27:00,69.0,525.1013,256.3,1.9999999999999982,2.9,3.9999999999999982,31.9,29.7,29.8,27.8,10.6,7.8,7.8,4.8,2172.185,81
2025-08-30 22:30:00,70.1,521.9039,256.3,2.0999999999999996,2.9499999999999997,3.9999999999999982,32.0,29.8,29.8,27.8,10.7,7.7,7.7,4.8,2152.615,81
2025-08-30 22:33:00,68.2,519.9363,256.4,2.0999999999999996,2.8499999999999996,3.899999999999997,32.0,29.8,29.8,27.8,10.6,7.7,7.7,4.9,2144.369,85
2025-08-30 22:36:00,68.44999999999999,522.6418,256.4,1.9999999999999982,2.8999999999999995,3.900000000000004,31.9,29.7,29.8,27.8,10.6,7.8,7.7,4.9,2130.287,81
2025-08-30 22:39:00,68.3,524.8553,256.5,1.9999999999999982,2.8,3.900000000000004,31.9,29.7,29.8,27.8,10.6,7.8,7.8,5.0,2134.789,78
2025-08-30 22:42:00,68.6,522.3958,256.5,2.049999999999999,2.9499999999999997,3.850000000000003,31.9,29.8,29.8,27.8,10.6,7.8,7.8,4.7,2143.363,81
2025-08-30 22:45:00,68.85,519.4445,256.6,2.049999999999999,2.8999999999999995,3.9499999999999975,31.9,29.8,29.8,27.8,10.6,7.8,7.7,4.9,2138.561,81
2025-08-30 22:48:00,68.3,520.6742,256.6,2.049999999999999,2.9499999999999997,3.9499999999999975,31.9,29.8,29.8,27.8,10.6,7.8,7.7,4.8,2134.418,81
2025-08-30 22:51:00,68.4,522.3958,256.7,2.0999999999999996,2.9999999999999996,3.899999999999997,32.0,29.8,29.8,27.8,10.6,7.8,7.7,4.7,2140.152,81
2025-08-30 22:54:00,68.1,522.6418,256.7,2.0999999999999996,2.9,3.8000000000000025,32.0,29.8,29.8,27.8,10.6,7.8,7.8,4.8,2138.562,81
2025-08-30 22:57:00,68.3,519.1985,256.8,2.049999999999999,2.9999999999999996,3.850000000000003,31.9,29.8,29.8,27.8,10.6,7.8,7.7,4.7,2134.725,155
2025-08-30 23:00:00,68.25,516.2471,256.8,2.049999999999999,2.9499999999999997,3.850000000000003,31.9,29.8,29.8,27.8,10.6,7.8,7.7,4.8,2132.282,81
2025-08-30 23:03:00,67.80000000000001,480.0926,256.9,2.0,3.0500000000000003,3.850000000000003,31.9,29.8,29.9,27.8,10.6,7.7,7.6,4.6,2126.944,137
2025-08-30 23:06:00,65.15,479.3548,256.9,2.0,3.0,3.6499999999999986,31.8,29.7,29.7,27.8,10.6,7.6,7.6,4.6,2019.882,137
2025-08-30 23:09:00,64.7,482.0602,257.0,2.0,2.85,3.6499999999999986,31.8,29.7,29.7,27.8,10.6,7.7,7.6,5.0,2032.042,60
2025-08-30 23:12:00,65.15,481.3224,257.0,1.8999999999999986,2.9499999999999997,3.6999999999999993,31.7,29.7,29.8,27.8,10.6,7.7,7.5,4.9,2020.883,61
2025-08-30 23:15:00,66.05,476.1574,257.1,2.0,2.8,3.599999999999998,31.8,29.8,29.8,27.8,10.6,7.7,7.8,4.9,2048.811,60
2025-08-30 23:18:00,65.65,473.6979,257.1,2.0,2.9499999999999997,3.599999999999998,31.8,29.8,29.8,27.8,10.6,7.7,7.7,4.7,2051.853,137
2025-08-30 23:21:00,66.55000000000001,475.9114,257.2,1.950000000000001,2.9,3.599999999999998,31.8,29.8,29.9,27.8,10.5,7.7,7.7,4.7,2050.975,64
2025-08-30 23:24:00,65.85,474.9276,257.2,2.0,2.9000000000000004,3.599999999999998,31.8,29.8,29.8,27.8,10.5,7.7,7.8,4.6,2043.852,154
2025-08-30 23:27:00,65.2,471.4844,257.3,2.0,2.9,3.599999999999998,31.8,29.8,29.8,27.8,10.5,7.7,7.7,4.7,2034.26,64
2025-08-30 23:30:00,64.4,463.86,257.3,1.8999999999999986,2.8499999999999996,3.599999999999998,31.7,29.7,29.8,27.8,10.6,7.7,7.7,4.9,2012.204,60
2025-08-30 23:33:00,64.19999999999999,456.2355,257.4,1.9499999999999993,2.95,3.599999999999998,31.7,29.7,29.7,27.8,10.6,7.7,7.6,4.8,1998.281,58
2025-08-30 23:36:00,64.55000000000001,454.022,257.4,1.9000000000000004,3.0,3.5500000000000025,31.6,29.7,29.7,27.8,10.6,7.7,7.6,4.7,1988.204,59
2025-08-30 23:39:00,63.5,449.8409,257.5,2.0,2.9999999999999996,3.450000000000003,31.7,29.8,29.7,27.8,10.6,7.6,7.5,4.7,1967.414,65
2025-08-30 23:42:00,62.15,446.8895,257.5,1.8499999999999996,2.8499999999999996,3.299999999999999,31.5,29.7,29.7,27.8,10.6,7.8,7.8,4.9,1921.096,145
2025-08-30 23:45:00,61.95,447.3813,257.6,1.8499999999999996,2.8499999999999996,3.299999999999999,31.5,29.7,29.7,27.8,10.6,7.8,7.9,4.8,1908.978,145
2025-08-30 23:48:00,62.2,449.103,257.6,1.8499999999999996,2.8499999999999996,3.4000000000000004,31.5,29.7,29.7,27.8,10.6,7.8,7.8,4.9,1921.038,145
2025-08-30 23:51:00,62.2,446.3976,257.7,1.8500000000000014,2.8499999999999996,3.3999999999999986,31.6,29.6,29.7,27.8,10.6,7.8,7.9,4.8,1925.568,145
2025-08-30 23:54:00,62.3,444.43,257.7,1.9000000000000004,2.9,3.3499999999999996,31.6,29.7,29.7,27.8,10.6,7.8,7.8,4.8,1920.01,145
2025-08-30 23:57:00,62.8,448.8571,257.8,1.9000000000000004,2.9499999999999997,3.450000000000001,31.6,29.7,29.7,27.8,10.7,7.7,7.8,4.7,1941.214,58
2025-08-31 00:00:00,62.65,453.7761,257.8,1.8000000000000007,2.9999999999999996,3.4499999999999993,31.5,29.6,29.7,27.8,10.7,7.8,7.8,4.7,1936.615,154
2025-08-31 00:03:00,62.75,451.5625,257.9,1.8500000000000014,2.8999999999999995,3.5,31.6,29.6,29.7,27.8,10.7,7.8,7.8,4.9,1931.156,145
2025-08-31 00:06:00,63.0,454.2679,257.9,1.9000000000000004,2.9999999999999996,3.450000000000001,31.6,29.7,29.7,27.8,10.7,7.8,7.7,4.8,1945.602,58
2025-08-31 00:09:00,63.699999999999996,453.0382,258.0,1.9499999999999993,2.9499999999999997,3.400000000000002,31.7,29.7,29.7,27.8,10.7,7.8,7.8,4.8,1966.218,58
2025-08-31 00:12:00,63.3,455.0058,258.0,1.9000000000000004,2.9999999999999996,3.450000000000001,31.6,29.7,29.7,27.8,10.7,7.8,7.8,4.7,1955.383,154
2025-08-31 00:15:00,62.650000000000006,455.2517,258.1,1.9000000000000004,2.9499999999999997,3.5,31.6,29.6,29.6,27.8,10.7,7.8,7.8,4.8,1935.456,145
2025-08-31 00:18:00,63.05,456.2355,258.1,1.9000000000000004,2.9999999999999996,3.450000000000001,31.6,29.7,29.7,27.8,10.7,7.8,7.7,4.8,1944.365,58
2025-08-31 00:21:00,63.3,456.4815,258.2,1.9000000000000004,2.8999999999999995,3.5500000000000025,31.6,29.7,29.7,27.8,10.7,7.8,7.8,4.9,1956.016,58
2025-08-31 00:24:00,63.45,455.2517,258.2,1.9499999999999993,2.9499999999999997,3.5000000000000036,31.7,29.7,29.7,27.8,10.7,7.8,7.8,4.8,1959.019,58
2025-08-31 00:27:00,63.55,454.2679,258.3,1.9000000000000004,3.0500000000000003,3.5500000000000025,31.7,29.6,29.7,27.8,10.8,7.8,7.8,4.7,1959.661,154
2025-08-31 00:30:00,63.349999999999994,454.2679,258.3,1.9000000000000004,3.0500000000000003,3.5500000000000025,31.6,29.7,29.7,27.8,10.8,7.8,7.7,4.8,1955.733,58
2025-08-31 00:33:00,63.349999999999994,455.0058,258.4,1.9000000000000004,3.0000000000000004,3.5500000000000025,31.6,29.7,29.7,27.8,10.8,7.8,7.8,4.8,1954.131,58
2025-08-31 00:36:00,63.45,458.4491,258.4,1.8500000000000014,2.9000000000000004,3.6000000000000014,31.6,29.6,29.7,27.8,10.8,7.8,7.8,5.0,1962.919,58
2025-08-31 00:39:00,63.6,460.1707,258.5,1.9499999999999993,3.0000000000000004,3.5000000000000036,31.7,29.7,29.7,27.8,10.8,7.8,7.8,4.8,1957.084,58
2025-08-31 00:42:00,63.400000000000006,460.9086,258.5,1.8500000000000014,2.95,3.6000000000000014,31.6,29.6,29.7,27.8,10.8,7.8,7.7,5.0,1956.512,58
2025-08-31 00:45:00,63.900000000000006,463.614,258.6,1.9499999999999993,3.0000000000000004,3.5000000000000036,31.7,29.7,29.7,27.8,10.8,7.8,7.8,4.8,1978.284,58
2025-08-31 00:48:00,63.8,458.941,258.6,1.8500000000000014,2.95,3.6000000000000014,31.6,29.6,29.7,27.8,10.8,7.9,7.9,4.9,1971.214,153
2025-08-31 00:51:00,63.6,461.4005,258.7,1.9000000000000004,3.0000000000000004,3.5500000000000025,31.6,29.7,29.7,27.8,10.8,7.9,7.8,4.9,1956.733,153
2025-08-31 00:54:00,64.1,464.8438,258.7,1.9499999999999993,2.9500000000000006,3.599999999999998,31.7,29.7,29.7,27.8,10.8,7.9,7.8,5.0,1979.836,153
2025-08-31 00:57:00,64.7,472.4682,258.8,2.0,3.0500000000000003,3.599999999999998,31.8,29.8,29.8,27.8,10.8,7.9,7.9,4.7,2001.867,156
2025-08-31 01:00:00,64.2,472.7141,258.8,1.9499999999999993,3.1000000000000005,3.599999999999998,31.7,29.7,29.7,27.8,10.8,7.9,7.8,4.7,1984.535,156
2025-08-31 01:03:00,64.75,473.9438,258.9,2.0,2.95,3.599999999999998,31.8,29.8,29.8,27.8,10.8,7.9,7.9,4.9,2008.822,149
2025-08-31 01:06:00,64.85,474.9276,258.9,1.9499999999999993,2.8500000000000005,3.6499999999999986,31.7,29.8,29.8,27.8,10.8,7.8,7.8,5.1,2019.518,147
2025-08-31 01:09:00,65.15,474.4358,259.0,2.0,2.9000000000000004,3.6499999999999986,31.7,29.8,29.7,27.8,10.8,7.8,7.7,5.1,2006.716,147
2025-08-31 01:12:00,65.55,477.1412,259.0,2.0,2.9999999999999996,3.6999999999999993,31.8,29.8,29.8,27.8,10.7,7.8,7.8,4.7,2018.383,154
2025-08-31 01:15:00,65.05,475.9114,259.1,1.9499999999999993,2.9499999999999997,3.6499999999999986,31.8,29.7,29.8,27.8,10.7,7.8,7.8,4.8,2014.439,58
2025-08-31 01:18:00,64.85,477.3871,259.1,2.0,3.0000000000000004,3.6499999999999986,31.8,29.7,29.7,27.8,10.8,7.8,7.8,4.8,2006.879,58
2025-08-31 01:21:00,64.94999999999999,475.9114,259.2,1.9499999999999993,2.9000000000000004,3.6499999999999986,31.8,29.7,29.8,27.8,10.8,7.8,7.8,5.0,2018.304,147
2025-08-31 01:24:00,65.05,476.4034,259.2,1.9000000000000004,2.849999999999999,3.75,31.8,29.7,29.8,27.9,10.7,7.8,7.9,4.9,2021.201,147
2025-08-31 01:27:00,65.05000000000001,473.6979,259.3,1.950000000000001,2.9499999999999993,3.6999999999999993,31.8,29.8,29.8,27.9,10.7,7.8,7.7,4.9,2021.67,58
2025-08-31 01:30:00,64.15,474.6817,259.3,1.8500000000000014,2.9,3.649999999999997,31.7,29.6,29.7,27.9,10.7,7.7,7.8,4.8,1981.733,58
2025-08-31 01:33:00,64.2,472.4682,259.4,1.8000000000000007,2.9499999999999997,3.649999999999997,31.6,29.7,29.8,27.9,10.7,7.8,7.8,4.8,1990.541,145
2025-08-31 01:36:00,64.2,470.9925,259.4,1.950000000000001,2.9,3.4999999999999964,31.8,29.8,29.8,27.9,10.6,7.8,7.8,4.8,1992.438,145
2025-08-31 01:39:00,63.8,470.2546,259.5,1.9000000000000004,2.9,3.549999999999997,31.7,29.8,29.8,27.9,10.6,7.8,7.8,4.8,1981.3,145
2025-08-31 01:42:00,63.9,472.4682,259.5,1.9000000000000004,2.9499999999999993,3.450000000000003,31.7,29.8,29.8,27.9,10.7,7.8,7.7,4.9,1984.866,58
2025-08-31 01:45:00,63.8,472.4682,259.6,1.9000000000000004,2.8499999999999996,3.549999999999997,31.7,29.8,29.8,27.9,10.6,7.8,7.9,4.8,1988.654,145
2025-08-31 01:48:00,63.7,470.9925,259.6,1.9000000000000004,2.8499999999999996,3.5000000000000036,31.7,29.7,29.7,27.9,10.6,7.8,7.8,4.9,1979.198,145
2025-08-31 01:51:00,63.900000000000006,472.7141,259.7,1.9000000000000004,2.8499999999999996,3.549999999999997,31.7,29.8,29.8,27.9,10.6,7.8,7.7,5.0,1986.302,147
2025-08-31 01:54:00,63.900000000000006,474.6817,259.7,1.950000000000001,2.9499999999999997,3.4999999999999964,31.8,29.8,29.8,27.9,10.6,7.8,7.8,4.7,1982.792,154
2025-08-31 01:57:00,63.7,472.7141,259.8,1.9000000000000004,2.85,3.599999999999998,31.7,29.7,29.7,27.9,10.6,7.7,7.8,4.8,1973.873,60
2025-08-31 02:00:00,63.3,472.7141,259.8,1.9000000000000004,2.8,3.549999999999997,31.7,29.8,29.8,27.9,10.6,7.7,7.7,5.0,1970.296,60
2025-08-31 02:03:00,63.65,472.7141,259.9,1.9000000000000004,2.9,3.549999999999997,31.7,29.8,29.8,27.9,10.6,7.7,7.7,4.8,1984.065,58
2025-08-31 02:06:00,63.900000000000006,472.7141,259.9,1.8499999999999996,2.85,3.599999999999998,31.7,29.7,29.8,27.9,10.6,7.7,7.8,4.8,1984.054,60
2025-08-31 02:09:00,63.75,473.9438,260.0,1.8500000000000014,2.9999999999999996,3.5500000000000025,31.6,29.7,29.7,27.9,10.6,7.8,7.7,4.7,1975.418,154
2025-08-31 02:12:00,64.2,472.4682,260.0,1.9000000000000004,2.9,3.6499999999999986,31.7,29.8,29.8,27.9,10.6,7.7,7.7,4.8,1987.033,58
2025-08-31 02:15:00,63.75,470.7465,260.1,1.950000000000001,2.9,3.549999999999997,31.7,29.8,29.7,27.9,10.6,7.7,7.7,4.8,1974.328,58
2025-08-31 02:18:00,63.6,466.3194,260.1,1.9000000000000004,2.9499999999999997,3.599999999999998,31.7,29.7,29.7,27.9,10.6,7.7,7.7,4.7,1961.853,154
2025-08-31 02:21:00,62.7,463.3681,260.2,1.8500000000000014,2.9499999999999997,3.450000000000001,31.6,29.7,29.7,27.9,10.6,7.8,7.7,4.8,1941.311,145
2025-08-31 02:24:00,63.2,461.6464,260.2,1.8500000000000014,2.95,3.5500000000000025,31.6,29.7,29.7,27.9,10.6,7.7,7.6,4.8,1953.967,59
2025-08-31 02:27:00,62.9,460.9086,260.3,1.8500000000000014,2.9,3.5500000000000025,31.6,29.7,29.7,27.9,10.6,7.7,7.8,4.7,1943.796,154
2025-08-31 02:30:00,62.25,459.6788,260.3,1.8500000000000014,2.8,3.5500000000000025,31.6,29.7,29.7,27.9,10.6,7.7,7.8,4.9,1924.179,60
2025-08-31 02:33:00,62.8,462.3843,260.4,1.9000000000000004,2.8499999999999996,3.5000000000000036,31.7,29.7,29.7,27.9,10.6,7.7,7.7,4.9,1944.524,60
2025-08-31 02:36:00,62.8,464.8438,260.4,1.9000000000000004,2.8,3.400000000000002,31.7,29.7,29.7,27.9,10.6,7.8,7.7,5.1,1956.501,147
2025-08-31 02:39:00,62.9,463.614,260.5,1.9000000000000021,2.8499999999999996,3.450000000000001,31.6,29.8,29.7,27.9,10.6,7.7,7.7,4.9,1952.875,60
2025-08-31 02:42:00,63.2,463.3681,260.5,1.9000000000000004,2.9999999999999996,3.450000000000003,31.7,29.8,29.8,27.9,10.6,7.8,7.7,4.7,1970.96,154
2025-08-31 02:45:00,62.8,462.1383,260.6,1.8000000000000007,2.9,3.450000000000001,31.6,29.7,29.8,27.9,10.6,7.8,7.8,4.8,1938.37,145
2025-08-31 02:48:00,62.85,462.3843,260.6,1.8499999999999996,2.9,3.400000000000002,31.7,29.7,29.8,27.9,10.6,7.8,7.8,4.8,1953.49,145
2025-08-31 02:51:00,63.0,465.3356,260.7,1.9000000000000004,2.9499999999999997,3.450000000000003,31.7,29.8,29.8,27.9,10.6,7.8,7.7,4.8,1950.899,58
2025-08-31 02:54:00,62.95,466.5654,260.7,1.9000000000000004,3.0,3.5000000000000036,31.7,29.7,29.7,27.9,10.6,7.8,7.8,4.6,1937.027,154
2025-08-31 02:57:00,62.650000000000006,464.5978,260.8,1.8500000000000014,2.8999999999999995,3.5500000000000025,31.6,29.7,29.7,27.9,10.6,7.8,7.7,4.9,1930.714,145
2025-08-31 03:00:00,63.05,465.0897,260.8,1.9000000000000021,2.8499999999999996,3.5000000000000018,31.6,29.8,29.7,27.9,10.6,7.8,7.8,4.9,1956.004,145
2025-08-31 03:03:00,63.400000000000006,460.1707,260.9,1.950000000000001,2.9,3.4999999999999964,31.8,29.8,29.8,27.9,10.6,7.8,7.8,4.8,1975.717,145
2025-08-31 03:06:00,62.7,458.941,260.9,1.9000000000000004,2.9,3.5000000000000036,31.7,29.7,29.7,27.9,10.6,7.8,7.8,4.8,1936.137,145
2025-08-31 03:09:00,62.8,459.6788,261.0,1.8500000000000014,2.9499999999999997,3.5500000000000025,31.6,29.7,29.7,27.9,10.6,7.8,7.7,4.8,1943.553,145
2025-08-31 03:12:00,62.95,462.6302,261.0,1.8499999999999996,2.8499999999999996,3.5000000000000036,31.7,29.7,29.8,27.9,10.6,7.8,7.7,5.0,1948.406,147
2025-08-31 03:15:00,63.400000000000006,463.3681,261.1,1.9000000000000004,2.9999999999999996,3.549999999999997,31.7,29.8,29.8,27.9,10.7,7.8,7.8,4.7,1971.878,154
2025-08-31 03:18:00,63.2,460.9086,261.1,1.8499999999999996,2.9999999999999996,3.5000000000000036,31.7,29.7,29.8,27.9,10.7,7.8,7.8,4.7,1960.926,154
2025-08-31 03:21:00,63.400000000000006,458.941,261.2,1.9000000000000004,2.8999999999999995,3.549999999999997,31.8,29.7,29.8,27.9,10.7,7.8,7.8,4.9,1970.185,58
2025-08-31 03:24:00,62.7,460.1707,261.2,1.9000000000000004,3.0499999999999994,3.5000000000000036,31.7,29.7,29.7,27.9,10.7,7.8,7.7,4.7,1947.01,154
2025-08-31 03:27:00,62.75,458.941,261.3,1.8500000000000014,2.8499999999999996,3.5500000000000025,31.6,29.7,29.7,27.9,10.7,7.7,7.8,4.9,1944.791,58
2025-08-31 03:30:00,63.2,457.7112,261.3,1.8499999999999996,2.8999999999999995,3.599999999999998,31.7,29.7,29.8,27.9,10.7,7.7,7.7,4.9,1960.646,58
2025-08-31 03:33:00,63.05,459.6788,261.4,1.9000000000000004,2.9999999999999996,3.549999999999997,31.8,29.7,29.8,27.9,10.6,7.8,7.7,4.7,1952.874,154
2025-08-31 03:36:00,63.05,459.9248,261.4,1.9000000000000004,2.9,3.5000000000000036,31.7,29.7,29.7,27.9,10.6,7.7,7.7,4.8,1966.563,58
2025-08-31 03:39:00,63.0,461.6464,261.5,1.9000000000000004,2.95,3.5000000000000036,31.7,29.7,29.7,27.9,10.6,7.7,7.8,4.6,1935.927,154
2025-08-31 03:42:00,62.95,459.6788,261.5,1.9000000000000004,2.9,3.5000000000000036,31.7,29.7,29.7,27.9,10.6,7.7,7.8,4.7,1950.985,154
2025-08-31 03:45:00,63.15,459.6788,261.6,1.950000000000001,2.9,3.450000000000003,31.7,29.8,29.7,27.9,10.6,7.7,7.7,4.8,1962.903,58
2025-08-31 03:48:00,63.25,465.0897,261.6,1.950000000000001,2.9499999999999997,3.450000000000003,31.7,29.8,29.7,27.9,10.6,7.7,7.5,4.9,1962.722,58
2025-08-31 03:51:00,63.1,464.5978,261.7,1.9000000000000004,3.0,3.450000000000003,31.7,29.8,29.8,27.9,10.6,7.8,7.6,4.8,1971.85,58
2025-08-31 03:54:00,63.5,465.3356,261.7,1.9000000000000004,3.05,3.450000000000003,31.7,29.8,29.8,27.9,10.7,7.9,7.9,4.6,1952.369,156
2025-08-31 03:57:00,63.3,461.6464,261.8,1.8499999999999996,2.9999999999999996,3.5000000000000036,31.7,29.7,29.8,27.9,10.7,7.9,7.9,4.7,1962.453,153
2025-08-31 04:00:00,62.900000000000006,459.6788,261.8,1.9000000000000004,2.8999999999999995,3.450000000000003,31.7,29.8,29.8,27.9,10.7,7.8,7.8,4.9,1947.948,58
2025-08-31 04:03:00,62.95,458.941,261.9,1.8499999999999996,2.9999999999999996,3.5000000000000036,31.7,29.7,29.8,27.9,10.7,7.8,7.8,4.7,1959.581,154
2025-08-31 04:06:00,62.85,456.4815,261.9,1.8499999999999996,3.0499999999999994,3.5000000000000036,31.7,29.7,29.8,27.9,10.7,7.8,7.7,4.7,1947.569,154
2025-08-31 04:09:00,62.8,451.8085,262.0,1.9000000000000004,2.9499999999999997,3.450000000000003,31.8,29.7,29.8,27.9,10.7,7.7,7.8,4.7,1942.917,58
2025-08-31 04:12:00,62.3,452.5463,262.0,1.8500000000000014,2.9499999999999997,3.5500000000000025,31.6,29.7,29.7,27.9,10.7,7.8,7.8,4.8,1921.168,145
2025-08-31 04:15:00,62.4,453.5301,262.1,1.8500000000000014,2.8999999999999995,3.5500000000000025,31.6,29.7,29.7,27.9,10.7,7.8,7.8,4.9,1936.877,145
2025-08-31 04:18:00,62.5,453.0382,262.1,1.8499999999999996,3.0499999999999994,3.5000000000000036,31.7,29.7,29.8,27.9,10.7,7.8,7.7,4.7,1945.22,154
2025-08-31 04:21:00,62.65,453.5301,262.2,1.8499999999999996,2.9999999999999996,3.5000000000000036,31.7,29.7,29.8,27.9,10.7,7.8,7.8,4.7,1937.575,154
2025-08-31 04:24:00,63.05,454.2679,262.2,1.9000000000000004,2.9,3.450000000000003,31.7,29.8,29.8,27.9,10.7,7.7,7.8,4.8,1946.043,58
2025-08-31 04:27:00,62.65,457.7112,262.3,1.8499999999999996,2.8999999999999995,3.5000000000000036,31.7,29.7,29.8,27.9,10.7,7.8,7.8,4.9,1948.238,145
2025-08-31 04:30:00,62.75,457.9572,262.3,1.9000000000000004,2.9499999999999997,3.450000000000003,31.7,29.8,29.8,27.9,10.7,7.8,7.8,4.8,1940.627,58
2025-08-31 04:33:00,63.400000000000006,458.941,262.4,1.950000000000001,2.8999999999999995,3.4999999999999964,31.8,29.8,29.8,27.9,10.7,7.8,7.9,4.8,1970.501,145
2025-08-31 04:36:00,62.35,459.1869,262.4,1.9000000000000004,2.8999999999999995,3.450000000000003,31.7,29.8,29.8,27.9,10.7,7.8,7.9,4.8,1925.851,145
2025-08-31 04:39:00,62.65,460.9086,262.5,1.8499999999999996,2.9499999999999997,3.5000000000000036,31.7,29.7,29.8,27.9,10.6,7.8,7.6,4.9,1939.782,58
2025-08-31 04:42:00,62.65,462.8762,262.5,1.9000000000000004,2.8499999999999996,3.450000000000003,31.7,29.8,29.8,27.9,10.6,7.8,7.8,4.9,1942.037,145
2025-08-31 04:45:00,63.1,465.8275,262.6,1.9000000000000004,2.9499999999999997,3.450000000000003,31.7,29.8,29.8,27.9,10.7,7.9,7.9,4.8,1956.397,149
2025-08-31 04:48:00,63.8,465.8275,262.6,1.950000000000001,2.9,3.4499999999999975,31.8,29.9,29.9,27.9,10.7,7.9,7.8,5.0,1982.587,149
2025-08-31 04:51:00,64.1,466.3194,262.7,1.8500000000000014,3.0999999999999996,3.549999999999997,31.7,29.8,29.9,27.9,10.7,7.9,7.9,4.5,1985.176,156
2025-08-31 04:54:00,63.7,464.5978,262.7,1.950000000000001,2.8499999999999996,3.4999999999999964,31.8,29.8,29.8,27.9,10.7,7.8,7.8,5.0,1983.662,147
2025-08-31 04:57:00,63.6,465.0897,262.8,1.950000000000001,3.0499999999999994,3.4999999999999964,31.8,29.8,29.8,27.9,10.7,7.8,7.7,4.7,1971.955,154
2025-08-31 05:00:00,64.0,467.3032,262.8,1.9000000000000004,2.9499999999999997,3.549999999999997,31.7,29.8,29.8,27.9,10.7,7.8,7.8,4.8,1980.983,58
2025-08-31 05:03:00,64.4,466.3194,262.9,1.950000000000001,2.9999999999999996,3.549999999999999,31.9,29.8,29.9,27.9,10.7,7.8,7.6,4.9,1996.784,58
2025-08-31 05:06:00,63.9,468.533,262.9,1.950000000000001,3.05,3.599999999999998,31.8,29.8,29.8,27.9,10.7,7.8,7.8,4.6,1989.391,154
2025-08-31 05:09:00,63.65,469.0249,263.0,1.9000000000000004,2.9999999999999996,3.6499999999999986,31.8,29.7,29.8,27.9,10.7,7.8,7.8,4.7,1973.378,154
2025-08-31 05:12:00,63.849999999999994,471.9763,263.0,1.950000000000001,2.8499999999999996,3.599999999999998,31.8,29.8,29.8,27.9,10.7,7.8,7.8,5.0,1992.035,147
2025-08-31 05:15:00,64.55,468.533,263.1,1.950000000000001,2.9499999999999997,3.599999999999998,31.8,29.8,29.8,27.9,10.7,7.9,7.8,4.9,2007.313,149
2025-08-31 05:18:00,64.05,467.7951,263.1,1.950000000000001,3.0499999999999994,3.599999999999998,31.8,29.8,29.8,27.9,10.7,7.8,7.7,4.7,1985.369,154
2025-08-31 05:21:00,64.2,471.4844,263.2,1.950000000000001,2.8499999999999996,3.599999999999998,31.8,29.8,29.8,27.9,10.7,7.8,7.8,5.0,1993.679,147
2025-08-31 05:24:00,64.25,472.2223,263.2,2.0,2.9499999999999997,3.549999999999999,31.8,29.9,29.8,27.9,10.7,7.7,7.6,4.9,1997.32,58
2025-08-31 05:27:00,64.25,469.0249,263.3,1.9000000000000004,2.8499999999999996,3.6499999999999986,31.7,29.8,29.8,27.9,10.6,7.8,7.8,4.9,1987.029,145
2025-08-31 05:30:00,64.95,469.5168,263.3,1.950000000000001,2.9499999999999997,3.599999999999998,31.8,29.8,29.8,27.9,10.6,7.7,7.7,4.7,2005.186,64
2025-08-31 05:33:00,64.1,470.0087,263.4,1.950000000000001,2.75,3.599999999999998,31.8,29.8,29.8,27.9,10.6,7.7,7.8,5.0,2004.296,60
2025-08-31 05:36:00,63.949999999999996,469.7627,263.4,1.950000000000001,2.9499999999999997,3.599999999999998,31.8,29.8,29.8,27.9,10.6,7.7,7.7,4.7,1988.769,64
2025-08-31 05:39:00,63.85,467.5492,263.5,1.950000000000001,2.8499999999999996,3.599999999999998,31.8,29.8,29.8,27.9,10.6,7.7,7.7,4.9,1984.771,60
2025-08-31 05:42:00,64.45,469.5168,263.5,1.950000000000001,2.9499999999999993,3.4999999999999964,31.8,29.8,29.8,27.9,10.7,7.8,7.7,4.9,1988.256,58
2025-08-31 05:45:00,63.7,468.533,263.6,1.950000000000001,2.8999999999999995,3.599999999999998,31.8,29.8,29.8,27.9,10.7,7.8,7.8,4.9,1984.732,58
2025-08-31 05:48:00,64.1,468.7789,263.6,1.9000000000000004,3.0999999999999996,3.6499999999999986,31.7,29.8,29.8,27.9,10.7,7.8,7.7,4.6,1988.736,154
2025-08-31 05:51:00,64.2,468.533,263.7,1.950000000000001,2.9499999999999997,3.599999999999998,31.8,29.8,29.8,27.9,10.7,7.8,7.8,4.8,1986.081,58
2025-08-31 05:54:00,64.3,466.5654,263.7,1.9000000000000004,2.8499999999999996,3.549999999999997,31.7,29.8,29.8,27.9,10.7,7.8,7.7,5.1,1975.445,147
2025-08-31 05:57:00,64.45,465.0897,263.8,1.950000000000001,2.8499999999999996,3.599999999999998,31.8,29.8,29.8,27.9,10.6,7.7,7.7,4.9,1977.552,60
2025-08-31 06:00:00,63.55,464.1059,263.8,1.9000000000000004,2.8499999999999996,3.6499999999999986,31.8,29.7,29.8,27.9,10.6,7.7,7.7,4.9,1972.889,60
2025-08-31 06:03:00,63.55,463.3681,263.9,1.9000000000000004,2.9499999999999997,3.549999999999997,31.7,29.8,29.8,27.9,10.7,7.8,7.8,4.8,1974.632,58
2025-08-31 06:06:00,63.6,465.0897,263.9,1.9000000000000004,2.9499999999999997,3.549999999999997,31.7,29.8,29.8,27.9,10.7,7.8,7.8,4.8,1981.857,58
2025-08-31 06:09:00,63.75,465.0897,264.0,1.950000000000001,2.9499999999999997,3.4999999999999964,31.8,29.8,29.8,27.9,10.7,7.8,7.8,4.8,1960.017,58
2025-08-31 06:12:00,63.55,464.8438,264.0,1.9000000000000004,2.9499999999999993,3.549999999999997,31.7,29.8,29.8,27.9,10.7,7.8,7.7,4.9,1971.188,58
2025-08-31 06:15:00,63.4,464.1059,264.1,1.950000000000001,2.9499999999999997,3.4999999999999964,31.8,29.8,29.8,27.9,10.7,7.8,7.8,4.8,1966.63,58
2025-08-31 06:18:00,63.05,467.0573,264.1,1.950000000000001,2.8499999999999996,3.4999999999999964,31.8,29.8,29.8,27.9,10.6,7.8,7.8,4.9,1958.486,145
2025-08-31 06:21:00,63.400000000000006,466.3194,264.2,1.9000000000000004,2.9,3.549999999999997,31.7,29.8,29.8,27.9,10.6,7.7,7.7,4.8,1967.16,58
2025-08-31 06:24:00,63.05,466.0735,264.2,1.9000000000000004,2.8,3.549999999999997,31.8,29.7,29.8,27.9,10.6,7.7,7.8,4.9,1960.076,60
2025-08-31 06:27:00,62.7,464.1059,264.3,1.950000000000001,2.8499999999999996,3.4499999999999993,31.8,29.8,29.8,27.9,10.6,7.8,7.7,5.0,1944.078,147
2025-08-31 06:30:00,62.900000000000006,467.3032,264.3,1.8499999999999996,2.8499999999999996,3.599999999999998,31.7,29.7,29.8,27.9,10.6,7.8,7.7,5.0,1950.601,147
2025-08-31 06:33:00,63.15,466.5654,264.4,1.8499999999999996,2.75,3.549999999999997,31.7,29.8,29.8,28.0,10.6,7.7,7.8,5.0,1990.696,60
2025-08-31 06:36:00,64.0,466.3194,264.4,1.9000000000000004,2.8499999999999996,3.549999999999999,31.8,29.9,29.9,28.0,10.6,7.8,7.7,5.0,1986.19,147
2025-08-31 06:39:00,63.7,469.0249,264.5,1.9499999999999993,2.9499999999999997,3.5,31.9,29.9,29.9,28.0,10.6,7.8,7.8,4.7,1983.95,154
2025-08-31 06:42:00,63.8,471.9763,264.5,1.9000000000000004,2.9499999999999997,3.549999999999999,31.9,29.8,29.9,28.0,10.7,7.8,7.8,4.8,1980.571,58
2025-08-31 06:45:00,63.4,470.2546,264.6,1.9000000000000004,2.9999999999999996,3.4999999999999964,31.8,29.8,29.8,28.0,10.7,7.8,7.8,4.7,1968.269,154
2025-08-31 06:48:00,63.7,467.7951,264.6,1.9499999999999993,2.9999999999999996,3.549999999999999,31.8,29.9,29.8,28.0,10.7,7.8,7.8,4.7,1981.633,154
2025-08-31 06:51:00,64.69999999999999,467.5492,264.7,1.8500000000000014,2.8999999999999995,3.599999999999998,31.8,29.8,29.9,28.0,10.7,7.8,7.8,4.9,1992.599,58
2025-08-31 06:54:00,64.35,470.0087,264.7,1.9499999999999993,2.9499999999999997,3.5,31.9,29.9,29.9,28.0,10.7,7.8,7.8,4.8,1992.776,58
2025-08-31 06:57:00,64.3,470.9925,264.8,1.9499999999999993,2.9999999999999996,3.5,31.9,29.9,29.9,28.0,10.7,7.8,7.7,4.8,2006.72,58
2025-08-31 07:00:00,64.8,472.7141,264.8,1.9000000000000004,3.0999999999999996,3.549999999999999,31.8,29.9,29.9,28.0,10.7,7.8,7.7,4.6,2013.128,154
2025-08-31 07:03:00,64.5,474.9276,264.9,1.9499999999999993,2.9499999999999993,3.5,31.9,29.9,29.9,28.0,10.7,7.8,7.9,4.7,2004.916,154
2025-08-31 07:06:00,64.85,481.8142,264.9,1.9499999999999993,2.9999999999999996,3.6000000000000014,31.9,29.9,29.9,28.0,10.7,7.8,7.8,4.7,2020.065,154
2025-08-31 07:09:00,65.15,484.7656,265.0,1.9000000000000004,2.9999999999999996,3.7500000000000018,31.9,29.8,29.9,28.0,10.7,7.8,7.8,4.7,2027.125,154
2025-08-31 07:12:00,64.55000000000001,483.7818,265.0,1.9000000000000004,2.9999999999999996,3.7500000000000018,31.9,29.8,29.9,28.0,10.7,7.8,7.7,4.8,2004.176,58
2025-08-31 07:15:00,65.15,485.5035,265.1,2.0,2.9499999999999993,3.650000000000002,32.0,29.9,29.9,28.0,10.7,7.8,7.7,4.9,2032.263,58
2025-08-31 07:18:00,65.65,486.9792,265.1,2.0,2.9499999999999997,3.650000000000002,32.0,29.9,29.9,28.0,10.7,7.8,7.8,4.8,2040.927,150
2025-08-31 07:21:00,66.5,509.3605,265.2,2.0,2.7999999999999994,3.7500000000000036,32.0,29.9,29.9,28.0,10.7,7.8,7.9,5.0,2100.412,147
2025-08-31 07:24:00,68.4,512.066,265.2,2.1000000000000014,2.9999999999999996,3.7499999999999964,32.2,30.1,30.1,28.0,10.7,7.8,7.8,4.7,2135.74,77
2025-08-31 07:27:00,67.8,516.2471,265.3,2.0500000000000007,2.8499999999999996,3.849999999999998,32.1,30.0,30.0,28.0,10.7,7.8,7.7,5.1,2131.205,78
2025-08-31 07:30:00,68.3,520.1823,265.3,2.0500000000000007,2.8,3.849999999999998,32.1,30.0,30.0,28.0,10.7,7.8,7.8,5.1,2151.07,78
2025-08-31 07:33:00,68.8,525.1013,265.4,2.1000000000000014,3.0,3.799999999999997,32.2,30.0,30.0,28.0,10.7,7.9,7.8,4.8,2163.858,79
2025-08-31 07:36:00,70.19999999999999,531.004,265.4,2.099999999999998,2.8499999999999996,3.950000000000003,32.3,30.0,30.1,28.0,10.7,7.9,7.9,5.0,2205.128,67
2025-08-31 07:39:00,70.9,531.496,265.5,2.1999999999999993,3.05,3.950000000000003,32.4,30.1,30.1,28.0,10.7,7.9,7.8,4.7,2225.377,77
2025-08-31 07:42:00,70.1,510.0984,265.5,2.150000000000002,2.9999999999999996,3.9499999999999993,32.2,30.1,30.0,28.0,10.7,7.8,7.7,4.8,2194.477,81
2025-08-31 07:45:00,67.30000000000001,491.8981,265.6,2.0500000000000007,3.1,3.8999999999999986,32.1,29.9,29.9,28.0,10.7,7.7,7.6,4.6,2083.061,137
2025-08-31 07:48:00,66.1,481.3224,265.6,1.9499999999999993,3.0,3.650000000000002,31.9,30.0,30.0,28.0,10.7,7.9,8.0,4.6,2065.121,156
2025-08-31 07:51:00,64.95,479.8466,265.7,2.0,2.9999999999999996,3.650000000000002,32.0,29.9,29.9,28.0,10.7,7.8,7.8,4.7,2022.462,156
2025-08-31 07:54:00,67.65,500.5063,265.7,2.1000000000000014,2.8999999999999995,3.799999999999997,32.2,30.0,30.0,28.0,10.7,7.9,7.9,4.9,2111.83,149
2025-08-31 07:57:00,66.95,479.8466,265.8,2.0500000000000007,3.05,3.7499999999999964,32.1,30.0,30.0,28.0,10.7,7.7,7.7,4.6,2072.029,137
2025-08-31 08:00:00,65.25,472.2223,265.8,1.9499999999999993,2.8999999999999995,3.700000000000003,31.9,29.9,29.9,28.0,10.7,7.7,7.7,4.9,2030.572,58
2025-08-31 08:03:00,64.44999999999999,468.533,265.9,1.9000000000000004,3.05,3.6999999999999993,31.8,29.8,29.8,28.0,10.6,7.7,7.5,4.7,1998.07,64
2025-08-31 08:06:00,64.1,465.0897,265.9,1.9000000000000004,2.8,3.599999999999998,31.8,29.8,29.8,28.0,10.5,7.7,7.7,4.9,1957.695,60
2025-08-31 08:09:00,62.75,463.86,266.0,1.9000000000000004,2.85,3.4999999999999964,31.8,29.8,29.8,28.0,10.5,7.6,7.6,4.8,1952.057,65
2025-08-31 08:12:00,62.55,465.8275,266.0,1.9000000000000004,2.8,3.4999999999999964,31.8,29.8,29.8,28.0,10.5,7.7,7.7,4.9,1946.154,60
2025-08-31 08:15:00,63.1,469.5168,266.1,1.9000000000000004,2.8499999999999996,3.549999999999999,31.8,29.9,29.9,28.0,10.6,7.7,7.7,4.9,1977.769,60
2025-08-31 08:18:00,63.9,469.5168,266.1,1.9000000000000004,2.9999999999999996,3.549999999999999,31.8,29.9,29.9,28.0,10.6,7.8,7.7,4.7,1992.922,154
2025-08-31 08:21:00,63.5,467.7951,266.2,1.9000000000000004,2.8,3.549999999999999,31.8,29.9,29.9,28.0,10.6,7.7,7.8,4.9,1980.061,60
2025-08-31 08:24:00,63.599999999999994,465.0897,266.2,1.9000000000000004,2.8499999999999996,3.549999999999999,31.8,29.9,29.9,28.0,10.6,7.8,7.8,4.9,1978.246,145
2025-08-31 08:27:00,64.0,464.8438,266.3,1.9499999999999993,3.0,3.6000000000000014,31.9,29.9,29.9,28.0,10.6,7.8,7.8,4.6,1988.805,154
2025-08-31 08:30:00,63.25,465.0897,266.3,1.9499999999999993,2.9,3.6000000000000014,31.9,29.9,29.9,28.0,10.6,7.7,7.7,4.8,1968.376,58
2025-08-31 08:33:00,63.5,466.0735,266.4,1.8999999999999986,2.9,3.6000000000000014,31.9,29.9,29.9,28.1,10.6,7.7,7.8,4.7,1974.419,64
2025-08-31 08:36:00,63.599999999999994,467.7951,266.4,1.9499999999999993,2.8499999999999996,3.5500000000000007,31.9,30.0,30.0,28.0,10.6,7.8,7.7,5.0,1983.414,147
2025-08-31 08:39:00,63.900000000000006,468.7789,266.5,1.8499999999999979,2.8499999999999996,3.6000000000000014,31.9,29.9,30.0,28.1,10.6,7.8,7.8,4.9,1989.556,145
2025-08-31 08:42:00,63.800000000000004,467.5492,266.5,1.8499999999999979,2.8999999999999995,3.6000000000000014,31.9,29.9,30.0,28.1,10.6,7.8,7.7,4.9,1989.663,58
2025-08-31 08:45:00,64.3,467.5492,266.6,1.9499999999999993,2.9499999999999993,3.5,32.0,30.0,30.0,28.1,10.7,7.8,7.9,4.7,2000.56,154
2025-08-31 08:48:00,64.4,470.9925,266.6,1.9499999999999993,3.0499999999999994,3.6000000000000014,32.0,30.0,30.0,28.1,10.7,7.8,7.7,4.7,2007.079,154
