Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-31 08:51:00,56.05,489.9306,266.7,1.6999999999999993,2.45,3.0000000000000018,31.4,29.7,29.7,28.0,8.9,6.6,6.6,4.0,1733.317,4
2025-08-31 08:54:00,60.55,560.7639,266.7,1.8499999999999996,2.2,2.899999999999997,31.8,30.0,30.1,28.0,8.8,6.8,6.9,4.3,1888.676,5
2025-08-31 08:57:00,59.55,505.1794,266.8,1.6999999999999993,2.4499999999999997,2.9000000000000004,31.4,29.8,29.8,28.0,9.5,6.7,6.9,4.4,1820.243,6
2025-08-31 09:00:00,66.25,490.6684,266.8,2.0500000000000007,2.7499999999999996,3.6000000000000014,32.1,30.1,30.1,28.0,10.6,7.8,7.9,5.0,2068.353,147
2025-08-31 09:03:00,68.44999999999999,515.5093,266.9,2.1999999999999993,2.8,3.5999999999999996,32.4,30.2,30.2,28.0,10.6,7.9,7.9,5.0,2138.844,67
2025-08-31 09:06:00,70.8,522.6418,266.9,2.25,2.9499999999999997,3.8000000000000025,32.5,30.3,30.3,28.0,10.7,7.9,7.8,4.9,2198.635,79
2025-08-31 09:09:00,71.1,512.8038,267.0,2.25,2.9999999999999996,3.899999999999997,32.5,30.3,30.3,28.0,10.7,7.8,7.8,4.7,2212.479,77
2025-08-31 09:12:00,71.1,502.9659,267.0,2.25,3.1,3.899999999999997,32.5,30.3,30.3,28.0,10.7,7.7,7.6,4.6,2228.39,74
2025-08-31 09:15:00,70.0,502.7199,267.1,2.1999999999999993,3.0499999999999994,3.900000000000004,32.4,30.2,30.2,28.0,10.7,7.8,7.7,4.7,2205.192,77
2025-08-31 09:18:00,70.44999999999999,496.8171,267.1,2.25,2.9499999999999997,3.850000000000003,32.4,30.3,30.2,28.0,10.7,7.7,7.7,4.8,2197.604,73
2025-08-31 09:21:00,69.6,500.2604,267.2,2.1999999999999993,3.0499999999999994,3.900000000000004,32.4,30.2,30.2,28.0,10.7,7.8,7.7,4.7,2188.551,77
2025-08-31 09:24:00,69.1,499.7685,267.2,2.2499999999999982,3.0499999999999994,3.850000000000003,32.4,30.2,30.1,28.0,10.7,7.8,7.7,4.7,2172.095,77
2025-08-31 09:27:00,68.5,498.5388,267.3,2.1499999999999986,2.8999999999999995,3.900000000000002,32.3,30.1,30.1,28.0,10.7,7.7,7.7,4.9,2159.249,86
2025-08-31 09:30:00,68.25,494.3576,267.3,2.1499999999999986,3.0,3.900000000000002,32.3,30.1,30.1,28.0,10.7,7.7,7.6,4.8,2150.409,137
2025-08-31 09:33:00,68.3,496.8171,267.4,2.1000000000000014,3.0000000000000004,3.9499999999999993,32.2,30.1,30.1,28.0,10.8,7.9,7.8,4.9,2160.26,71
2025-08-31 09:36:00,68.9,496.0793,267.4,2.1500000000000004,3.0500000000000003,3.8500000000000014,32.4,30.1,30.2,28.0,10.9,7.9,7.9,4.8,2168.888,110
2025-08-31 09:39:00,68.9,495.5874,267.5,2.1999999999999993,3.1,3.8000000000000025,32.4,30.2,30.2,28.0,10.9,7.9,7.9,4.7,2164.376,110
2025-08-31 09:42:00,68.6,499.2766,267.5,2.1499999999999986,3.0500000000000003,3.900000000000002,32.3,30.1,30.1,28.0,10.9,7.9,7.9,4.8,2155.084,110
2025-08-31 09:45:00,69.2,501.7361,267.6,2.1499999999999986,3.0,3.850000000000003,32.3,30.2,30.2,28.0,10.9,8.0,7.9,5.0,2175.836,112
2025-08-31 09:48:00,70.3,508.1308,267.6,2.1999999999999993,3.0500000000000003,3.900000000000004,32.4,30.2,30.2,28.0,10.9,8.0,8.0,4.8,2208.743,112
2025-08-31 09:51:00,70.4,508.1308,267.7,2.25,3.15,3.9499999999999975,32.4,30.3,30.2,28.0,10.9,8.0,7.9,4.7,2214.938,113
2025-08-31 09:54:00,70.6,509.1146,267.7,2.25,3.0,3.9499999999999975,32.5,30.2,30.2,28.0,10.9,7.9,7.9,4.9,2214.772,71
2025-08-31 09:57:00,70.9,520.1823,267.8,2.25,3.1,3.9499999999999975,32.5,30.2,30.2,28.0,10.9,8.0,8.0,4.7,2228.334,113
2025-08-31 10:00:00,71.80000000000001,527.8067,267.8,2.3000000000000007,3.1,3.9999999999999982,32.5,30.3,30.2,28.0,10.9,8.0,8.0,4.7,2252.216,113
2025-08-31 10:03:00,71.6,528.5446,267.9,2.3000000000000007,3.1,4.1,32.6,30.2,30.2,28.0,10.9,8.0,7.8,4.9,2253.019,113
2025-08-31 10:06:00,72.25,535.1852,267.9,2.25,3.1,4.1,32.6,30.2,30.3,28.0,10.9,8.0,7.9,4.8,2277.721,113
2025-08-31 10:09:00,72.55000000000001,536.4149,268.0,2.3500000000000014,3.0000000000000004,4.15,32.6,30.3,30.2,28.0,10.9,8.0,8.1,4.8,2277.792,113
2025-08-31 10:12:00,73.25,538.3825,268.0,2.3500000000000014,3.0500000000000003,4.200000000000001,32.7,30.3,30.3,28.0,10.9,7.9,7.9,4.8,2320.997,79
2025-08-31 10:15:00,73.8,537.3987,268.1,2.3500000000000014,3.0500000000000003,4.15,32.6,30.3,30.2,28.0,10.9,7.9,7.9,4.8,2334.369,113
2025-08-31 10:18:00,73.65,542.3177,268.1,2.25,3.0500000000000003,4.200000000000001,32.6,30.2,30.3,28.0,10.9,7.9,7.8,4.9,2330.573,79
2025-08-31 10:21:00,73.75,543.5475,268.2,2.3000000000000007,3.1000000000000005,4.15,32.6,30.3,30.3,28.0,10.9,7.9,8.0,4.6,2320.323,113
2025-08-31 10:24:00,73.05,546.9907,268.2,2.1500000000000004,3.1000000000000005,4.25,32.4,30.1,30.2,28.0,10.8,7.9,7.9,4.6,2309.67,117
2025-08-31 10:27:00,73.94999999999999,549.4502,268.3,2.25,3.0500000000000007,4.15,32.5,30.2,30.2,28.0,10.8,7.9,7.8,4.8,2331.191,79
2025-08-31 10:30:00,73.6,550.68,268.3,2.3000000000000007,2.95,4.1,32.6,30.2,30.2,28.0,10.8,7.9,7.9,4.9,2325.238,79
2025-08-31 10:33:00,74.25,551.4178,268.4,2.25,3.1,4.1,32.6,30.2,30.3,28.0,10.7,7.9,7.8,4.6,2323.146,117
2025-08-31 10:36:00,73.25,551.4178,268.4,2.25,3.0,4.1,32.6,30.2,30.3,28.0,10.7,7.9,7.8,4.8,2320.562,79
2025-08-31 10:39:00,73.25,551.9097,268.5,2.25,2.9499999999999997,4.15,32.5,30.2,30.2,28.0,10.7,7.9,7.9,4.8,2317.467,79
2025-08-31 10:42:00,73.1,553.6313,268.5,2.1999999999999993,2.9999999999999996,4.15,32.5,30.2,30.2,28.1,10.7,7.9,7.9,4.7,2309.349,79
2025-08-31 10:45:00,73.4,551.1719,268.6,2.1999999999999993,3.0500000000000007,4.1,32.5,30.3,30.3,28.1,10.8,7.9,7.8,4.8,2314.617,79
2025-08-31 10:48:00,72.8,550.1881,268.6,2.1999999999999993,2.9999999999999996,4.15,32.5,30.2,30.2,28.1,10.7,7.8,7.8,4.7,2300.184,79
2025-08-31 10:51:00,73.0,548.4664,268.7,2.1999999999999993,3.0499999999999994,4.15,32.5,30.2,30.2,28.1,10.7,7.8,7.7,4.7,2304.818,77
2025-08-31 10:54:00,72.65,546.4988,268.7,2.0999999999999996,3.0499999999999994,4.25,32.4,30.1,30.2,28.1,10.7,7.8,7.7,4.7,2279.385,77
2025-08-31 10:57:00,71.94999999999999,544.5313,268.8,2.1500000000000004,2.9499999999999997,4.199999999999999,32.5,30.1,30.2,28.1,10.7,7.7,7.7,4.8,2271.299,73
2025-08-31 11:00:00,69.2,544.0394,268.8,2.099999999999998,2.8,3.850000000000003,32.3,30.2,30.2,28.1,10.7,8.0,8.0,5.1,2201.484,67
2025-08-31 11:03:00,71.30000000000001,544.5313,268.9,2.1499999999999986,2.9499999999999997,3.9999999999999982,32.4,30.2,30.2,28.1,10.7,7.9,7.8,4.9,2250.213,79
2025-08-31 11:06:00,71.8,541.5799,268.9,2.1999999999999993,3.05,3.9999999999999982,32.5,30.3,30.3,28.1,10.7,7.9,7.7,4.8,2268.199,79
2025-08-31 11:09:00,71.6,542.3177,269.0,2.1499999999999986,2.75,4.1,32.4,30.2,30.2,28.1,10.6,7.8,7.8,5.1,2249.191,86
2025-08-31 11:12:00,71.3,546.2529,269.0,2.1999999999999993,2.9,3.9499999999999975,32.5,30.2,30.2,28.1,10.6,7.8,7.8,4.8,2245.938,79
2025-08-31 11:15:00,71.8,548.2205,269.1,2.1999999999999993,2.9999999999999996,4.049999999999999,32.5,30.2,30.2,28.1,10.7,7.8,7.8,4.7,2261.515,79
2025-08-31 11:18:00,71.9,548.4664,269.1,2.1999999999999993,2.9999999999999996,4.049999999999999,32.5,30.2,30.2,28.1,10.7,7.8,7.8,4.7,2265.423,79
2025-08-31 11:21:00,72.4,550.68,269.2,2.1999999999999993,2.9499999999999997,4.049999999999999,32.5,30.3,30.3,28.1,10.7,7.9,7.8,4.9,2284.785,79
2025-08-31 11:24:00,73.05,552.4016,269.2,2.3000000000000007,2.9499999999999997,4.1,32.7,30.3,30.3,28.1,10.7,7.8,7.8,4.8,2300.022,79
2025-08-31 11:27:00,72.25,550.1881,269.3,2.25,3.0499999999999994,4.1,32.6,30.2,30.2,28.1,10.7,7.8,7.7,4.7,2286.571,77
2025-08-31 11:30:00,72.45,551.9097,269.3,2.1499999999999986,2.8999999999999995,4.200000000000001,32.4,30.2,30.2,28.1,10.7,7.8,7.8,4.9,2278.323,79
2025-08-31 11:33:00,72.75,552.1556,269.4,2.25,2.9999999999999996,4.1,32.5,30.3,30.2,28.1,10.7,7.8,7.8,4.7,2293.784,79
2025-08-31 11:36:00,72.6,553.6313,269.4,2.1999999999999993,3.0,4.200000000000001,32.5,30.3,30.3,28.1,10.7,7.9,7.8,4.8,2291.462,79
2025-08-31 11:39:00,72.05,552.4016,269.5,2.1999999999999993,2.8999999999999995,4.15,32.5,30.2,30.2,28.1,10.7,7.8,7.8,4.9,2277.861,79
2025-08-31 11:42:00,72.65,551.1719,269.5,2.1999999999999993,3.0499999999999994,4.1,32.5,30.3,30.3,28.1,10.7,7.8,7.7,4.7,2295.774,77
2025-08-31 11:45:00,72.65,551.4178,269.6,2.25,2.9999999999999996,4.049999999999999,32.6,30.3,30.3,28.1,10.7,7.8,7.8,4.7,2300.705,79
2025-08-31 11:48:00,72.55,550.1881,269.6,2.1999999999999993,2.8999999999999995,4.1,32.5,30.3,30.3,28.1,10.7,7.8,7.8,4.9,2293.163,79
2025-08-31 11:51:00,73.35,554.3692,269.7,2.1499999999999986,2.9499999999999997,4.15,32.4,30.3,30.3,28.1,10.7,7.9,7.8,4.9,2298.36,79
2025-08-31 11:54:00,72.5,553.1395,269.7,2.1999999999999993,2.9499999999999997,4.1,32.5,30.3,30.3,28.1,10.7,7.9,7.8,4.9,2289.357,79
2025-08-31 11:57:00,72.94999999999999,555.8449,269.8,2.25,3.0,4.15,32.6,30.3,30.3,28.1,10.7,7.9,7.8,4.8,2302.523,79
2025-08-31 12:00:00,72.15,554.8611,269.8,2.25,2.9999999999999996,4.049999999999999,32.6,30.3,30.3,28.1,10.7,7.8,7.8,4.7,2282.447,79
2025-08-31 12:03:00,72.5,555.8449,269.9,2.25,2.8499999999999996,4.049999999999999,32.6,30.3,30.3,28.1,10.7,7.8,7.8,5.0,2299.789,70
2025-08-31 12:06:00,72.65,553.3854,269.9,2.200000000000001,3.0,4.15,32.6,30.3,30.3,28.2,10.6,7.8,7.8,4.6,2298.985,77
2025-08-31 12:09:00,72.8,556.0908,270.0,2.200000000000001,2.9499999999999997,4.15,32.6,30.3,30.3,28.2,10.7,7.8,7.8,4.8,2288.695,79
2025-08-31 12:12:00,72.7,554.3692,270.0,2.200000000000001,3.0499999999999994,4.15,32.6,30.3,30.3,28.2,10.7,7.8,7.7,4.7,2296.612,77
2025-08-31 12:15:00,72.75,554.8611,270.1,2.200000000000001,2.9499999999999997,4.15,32.6,30.3,30.3,28.2,10.7,7.8,7.8,4.8,2302.164,79
2025-08-31 12:18:00,72.44999999999999,555.1071,270.1,2.1500000000000004,2.9499999999999997,4.200000000000001,32.6,30.2,30.3,28.2,10.7,7.8,7.8,4.8,2290.689,79
2025-08-31 12:21:00,73.75,555.1071,270.2,2.200000000000001,2.8999999999999995,4.15,32.6,30.3,30.3,28.2,10.7,7.8,7.8,4.9,2306.063,79
2025-08-31 12:24:00,72.7,555.8449,270.2,2.2500000000000018,2.9,4.1,32.7,30.3,30.3,28.2,10.6,7.8,7.8,4.8,2293.229,79
2025-08-31 12:27:00,72.4,553.8773,270.3,2.200000000000001,2.85,4.15,32.6,30.3,30.3,28.2,10.6,7.7,7.6,5.0,2297.583,86
2025-08-31 12:30:00,72.94999999999999,554.3692,270.3,2.25,2.75,4.100000000000001,32.6,30.4,30.3,28.2,10.6,7.7,7.8,5.0,2312.14,86
2025-08-31 12:33:00,72.94999999999999,551.4178,270.4,2.2500000000000018,3.0999999999999996,4.150000000000002,32.7,30.4,30.4,28.2,10.7,7.8,7.7,4.6,2304.625,77
2025-08-31 12:36:00,72.65,551.1719,270.4,2.200000000000001,2.9999999999999996,4.15,32.6,30.3,30.3,28.2,10.7,7.8,7.8,4.7,2294.199,79
2025-08-31 12:39:00,72.85,547.4826,270.5,2.3000000000000007,2.8999999999999995,4.050000000000001,32.7,30.4,30.3,28.2,10.7,7.8,7.8,4.9,2300.582,79
2025-08-31 12:42:00,73.65,546.4988,270.5,2.25,2.9999999999999996,4.100000000000001,32.6,30.4,30.3,28.2,10.7,7.8,7.7,4.8,2297.697,79
2025-08-31 12:45:00,72.55000000000001,545.761,270.6,2.200000000000001,2.9499999999999993,4.100000000000001,32.6,30.4,30.4,28.2,10.7,7.8,7.7,4.9,2299.815,79
2025-08-31 12:48:00,72.55000000000001,546.4988,270.6,2.200000000000001,2.9499999999999993,4.15,32.6,30.3,30.3,28.2,10.7,7.8,7.7,4.9,2292.252,79
2025-08-31 12:51:00,72.15,544.7772,270.7,2.200000000000001,2.9499999999999997,4.15,32.6,30.3,30.3,28.2,10.7,7.8,7.8,4.8,2280.223,79
2025-08-31 12:54:00,71.85,542.8096,270.7,2.1500000000000004,2.9,4.1,32.5,30.3,30.3,28.2,10.6,7.7,7.7,4.8,2266.282,73
2025-08-31 12:57:00,71.65,544.7772,270.8,2.0999999999999996,2.85,4.1,32.4,30.2,30.2,28.2,10.6,7.7,7.8,4.8,2234.14,86
2025-08-31 13:00:00,68.35,543.5475,270.8,2.049999999999999,2.8,3.7500000000000018,32.3,30.2,30.2,28.2,10.6,8.0,7.8,5.2,2174.0,67
2025-08-31 13:03:00,71.05,544.0394,270.9,2.1500000000000004,2.9,3.849999999999998,32.5,30.4,30.4,28.2,10.6,7.9,7.8,4.9,2240.058,79
2025-08-31 13:06:00,71.7,543.7934,270.9,2.150000000000002,3.1,3.9499999999999975,32.6,30.3,30.4,28.2,10.7,7.9,7.8,4.6,2264.617,77
2025-08-31 13:09:00,71.9,543.3015,271.0,2.1500000000000004,2.8999999999999995,3.9999999999999982,32.5,30.3,30.3,28.2,10.7,7.8,7.8,4.9,2270.088,79
2025-08-31 13:12:00,72.19999999999999,543.3015,271.0,2.1500000000000004,2.9499999999999997,4.1,32.5,30.3,30.3,28.2,10.7,7.8,7.8,4.8,2276.619,79
2025-08-31 13:15:00,72.5,546.007,271.1,2.1999999999999993,2.9,4.1,32.5,30.3,30.3,28.1,10.7,7.9,7.8,5.0,2285.1,79
2025-08-31 13:18:00,72.19999999999999,545.0231,271.1,2.25,3.05,3.9499999999999975,32.6,30.3,30.3,28.1,10.7,7.8,7.8,4.6,2267.177,77
2025-08-31 13:21:00,71.85,546.9907,271.2,2.25,3.0,3.9999999999999982,32.5,30.3,30.2,28.1,10.7,7.9,7.8,4.8,2266.151,79
2025-08-31 13:24:00,71.85,547.7286,271.2,2.1999999999999993,2.8499999999999996,4.049999999999999,32.5,30.2,30.2,28.1,10.7,7.8,7.8,5.0,2264.501,78
2025-08-31 13:27:00,72.1,546.007,271.3,2.1499999999999986,2.9499999999999993,4.15,32.4,30.3,30.3,28.1,10.7,7.8,7.7,4.9,2274.377,79
2025-08-31 13:30:00,72.55,544.7772,271.3,2.25,2.8499999999999996,4.049999999999999,32.6,30.3,30.3,28.1,10.7,7.8,7.8,5.0,2289.861,70
2025-08-31 13:33:00,72.75,543.5475,271.4,2.25,2.9999999999999996,4.049999999999999,32.6,30.3,30.3,28.1,10.7,7.8,7.8,4.7,2293.629,79
2025-08-31 13:36:00,72.6,545.761,271.4,2.2499999999999982,3.05,4.050000000000001,32.5,30.4,30.3,28.1,10.7,7.8,7.8,4.6,2288.856,77
2025-08-31 13:39:00,72.1,544.7772,271.5,2.25,2.9499999999999997,4.1,32.6,30.2,30.2,28.1,10.7,7.8,7.8,4.8,2270.126,79
2025-08-31 13:42:00,72.19999999999999,546.007,271.5,2.25,2.9499999999999993,4.1,32.6,30.2,30.2,28.1,10.7,7.8,7.7,4.9,2271.835,79
2025-08-31 13:45:00,72.1,543.7934,271.6,2.1999999999999993,2.9999999999999996,4.1,32.5,30.2,30.2,28.1,10.7,7.8,7.8,4.7,2271.175,79
2025-08-31 13:48:00,72.15,542.5637,271.6,2.1999999999999993,2.9999999999999996,4.15,32.5,30.2,30.2,28.1,10.7,7.8,7.7,4.8,2270.735,79
2025-08-31 13:51:00,72.0,541.5799,271.7,2.1499999999999986,3.05,4.1,32.4,30.2,30.2,28.1,10.7,7.8,7.8,4.6,2257.741,77
2025-08-31 13:54:00,71.3,543.5475,271.7,2.1999999999999993,2.9499999999999997,4.049999999999999,32.5,30.2,30.2,28.1,10.7,7.8,7.8,4.8,2243.69,79
2025-08-31 13:57:00,71.0,540.842,271.8,2.1999999999999993,2.8,4.049999999999999,32.5,30.2,30.2,28.1,10.7,7.8,7.8,5.1,2236.085,78
2025-08-31 14:00:00,71.5,541.3339,271.8,2.1999999999999993,2.8499999999999996,4.049999999999999,32.5,30.2,30.2,28.1,10.7,7.8,7.7,5.1,2256.827,86
2025-08-31 14:03:00,71.6,539.1204,271.9,2.1999999999999993,2.9999999999999996,4.049999999999999,32.5,30.2,30.2,28.1,10.7,7.8,7.7,4.8,2253.869,79
2025-08-31 14:06:00,72.19999999999999,537.8906,271.9,2.25,2.9999999999999996,4.049999999999999,32.6,30.3,30.3,28.1,10.7,7.8,7.7,4.8,2272.938,79
2025-08-31 14:09:00,71.1,536.6609,272.0,2.1499999999999986,2.9999999999999996,3.9999999999999982,32.4,30.2,30.2,28.1,10.7,7.8,7.7,4.8,2242.057,79
2025-08-31 14:12:00,70.7,535.923,272.0,2.0999999999999996,2.9999999999999996,4.049999999999997,32.4,30.1,30.2,28.1,10.7,7.8,7.8,4.7,2222.042,77
2025-08-31 14:15:00,70.19999999999999,537.1528,272.1,2.099999999999998,2.8999999999999995,4.099999999999998,32.3,30.1,30.1,28.1,10.7,7.8,7.8,4.9,2208.401,79
2025-08-31 14:18:00,70.1,538.3825,272.1,2.1499999999999986,2.9499999999999997,4.049999999999997,32.4,30.1,30.1,28.1,10.7,7.8,7.8,4.8,2210.478,79
2025-08-31 14:21:00,70.3,535.923,272.2,2.1499999999999986,2.8499999999999996,3.9999999999999982,32.4,30.2,30.2,28.1,10.7,7.8,7.8,5.0,2209.48,78
2025-08-31 14:24:00,69.6,533.9554,272.2,2.099999999999998,2.9999999999999996,4.0000000000000036,32.3,30.1,30.1,28.1,10.7,7.8,7.7,4.8,2183.263,81
2025-08-31 14:27:00,69.7,534.9393,272.3,2.099999999999998,2.8499999999999996,4.099999999999998,32.3,30.1,30.1,28.1,10.7,7.8,7.7,5.1,2198.452,86
2025-08-31 14:30:00,69.7,537.6447,272.3,2.1499999999999986,2.8999999999999995,4.049999999999997,32.4,30.1,30.1,28.1,10.7,7.8,7.8,4.9,2193.857,79
2025-08-31 14:33:00,69.7,538.6285,272.4,2.1499999999999986,2.8499999999999996,3.9999999999999982,32.4,30.2,30.2,28.1,10.7,7.8,7.8,5.0,2197.122,78
2025-08-31 14:36:00,70.0,538.8744,272.4,2.0999999999999996,2.8499999999999996,4.049999999999997,32.4,30.1,30.2,28.1,10.7,7.8,7.7,5.1,2193.243,86
2025-08-31 14:39:00,69.4,540.1042,272.5,2.1499999999999986,2.8,3.9999999999999982,32.4,30.2,30.1,28.2,10.7,7.8,7.8,5.1,2182.764,78
2025-08-31 14:42:00,69.5,543.3015,272.5,2.0999999999999996,2.7499999999999996,4.049999999999997,32.4,30.1,30.1,28.2,10.7,7.9,7.9,5.2,2188.595,67
2025-08-31 14:45:00,69.69999999999999,546.4988,272.6,2.0500000000000007,2.8499999999999996,4.049999999999997,32.4,30.1,30.2,28.2,10.7,7.9,7.9,5.0,2194.484,67
2025-08-31 14:48:00,69.69999999999999,552.6476,272.6,2.099999999999998,2.7499999999999996,4.049999999999999,32.3,30.2,30.1,28.2,10.7,7.9,7.9,5.2,2193.643,67
2025-08-31 14:51:00,69.8,557.5665,272.7,2.1000000000000014,2.8,4.099999999999998,32.5,30.1,30.2,28.2,10.7,7.9,7.8,5.2,2199.068,67
2025-08-31 14:54:00,69.69999999999999,560.0261,272.7,2.0,2.8,4.199999999999999,32.3,30.1,30.2,28.2,10.7,7.9,7.9,5.1,2197.216,67
2025-08-31 14:57:00,69.69999999999999,561.9937,272.8,2.0999999999999996,2.75,3.9999999999999982,32.4,30.2,30.2,28.2,10.7,7.9,7.8,5.3,2196.078,68
2025-08-31 15:00:00,69.69999999999999,564.4531,272.8,2.0999999999999996,2.8,4.1,32.4,30.2,30.2,28.2,10.7,7.9,7.8,5.2,2193.288,67
2025-08-31 15:03:00,69.65,567.1586,272.9,2.1500000000000004,2.5999999999999996,4.049999999999999,32.5,30.2,30.2,28.2,10.7,7.9,7.9,5.5,2194.504,68
2025-08-31 15:06:00,69.8,564.2072,272.9,2.1500000000000004,2.6999999999999997,4.049999999999999,32.5,30.2,30.2,28.2,10.7,7.9,7.9,5.3,2195.379,68
2025-08-31 15:09:00,69.69999999999999,564.4531,273.0,2.200000000000001,2.7499999999999996,4.1,32.6,30.2,30.2,28.2,10.7,7.9,7.9,5.2,2195.643,67
2025-08-31 15:12:00,69.69999999999999,562.4855,273.0,2.1500000000000004,2.8,4.049999999999999,32.5,30.2,30.2,28.2,10.6,7.9,7.7,5.2,2189.985,67
2025-08-31 15:15:00,69.6,557.0746,273.1,2.1500000000000004,2.8,4.049999999999999,32.5,30.2,30.2,28.2,10.6,7.8,7.8,5.0,2187.166,86
2025-08-31 15:18:00,69.1,543.3015,273.1,2.0999999999999996,2.8000000000000003,4.1,32.4,30.2,30.2,28.2,10.6,7.7,7.6,5.1,2173.768,86
2025-08-31 15:21:00,69.0,536.4149,273.2,2.0999999999999996,2.75,3.9999999999999982,32.4,30.2,30.2,28.2,10.5,7.7,7.7,5.0,2171.219,86
2025-08-31 15:24:00,69.1,537.6447,273.2,2.0999999999999996,2.75,3.9999999999999982,32.5,30.3,30.3,28.3,10.5,7.7,7.7,5.0,2173.329,86
2025-08-31 15:27:00,68.4,535.923,273.3,2.0999999999999996,2.75,3.899999999999997,32.5,30.3,30.3,28.3,10.5,7.7,7.7,5.0,2151.951,86
2025-08-31 15:30:00,68.30000000000001,537.6447,273.3,2.049999999999999,2.7,3.850000000000003,32.4,30.3,30.3,28.3,10.5,7.7,7.6,5.2,2147.432,86
2025-08-31 15:33:00,68.2,536.4149,273.4,1.9999999999999982,2.6500000000000004,3.900000000000004,32.4,30.2,30.3,28.3,10.4,7.7,7.8,5.0,2141.406,86
2025-08-31 15:36:00,68.25,531.496,273.4,2.049999999999999,2.8000000000000003,3.9499999999999975,32.5,30.2,30.3,28.3,10.4,7.7,7.6,4.9,2143.159,86
2025-08-31 15:39:00,68.2,528.0527,273.5,2.0999999999999996,2.8,3.899999999999997,32.5,30.3,30.3,28.3,10.4,7.6,7.5,4.9,2141.202,63
2025-08-31 15:42:00,67.8,523.6256,273.5,1.9999999999999982,2.7,3.900000000000004,32.4,30.2,30.3,28.3,10.4,7.6,7.6,5.0,2132.203,63
2025-08-31 15:45:00,67.9,523.1337,273.6,2.0999999999999996,2.85,3.8000000000000025,32.5,30.3,30.3,28.3,10.5,7.7,7.6,4.9,2134.963,86
2025-08-31 15:48:00,68.0,523.6256,273.6,2.049999999999999,2.8,3.850000000000003,32.4,30.3,30.3,28.3,10.5,7.7,7.7,4.9,2133.291,86
2025-08-31 15:51:00,67.8,520.6742,273.7,2.049999999999999,2.8000000000000003,3.850000000000003,32.4,30.3,30.3,28.3,10.5,7.7,7.6,5.0,2139.219,86
2025-08-31 15:54:00,67.25,521.1661,273.7,2.049999999999999,2.8,3.7500000000000018,32.4,30.3,30.3,28.3,10.5,7.7,7.7,4.9,2105.546,86
2025-08-31 15:57:00,67.15,519.4445,273.8,2.099999999999998,2.85,3.700000000000003,32.4,30.4,30.3,28.3,10.5,7.7,7.7,4.8,2107.694,87
2025-08-31 16:00:00,67.05,519.1985,273.8,2.0500000000000007,2.7,3.7500000000000018,32.5,30.3,30.4,28.3,10.5,7.7,7.8,5.0,2110.176,86
2025-08-31 16:03:00,67.65,517.4769,273.9,2.0,2.85,3.700000000000003,32.4,30.4,30.4,28.4,10.5,7.8,7.8,4.8,2124.294,88
2025-08-31 16:06:00,68.94999999999999,516.2471,273.9,2.0500000000000007,2.9499999999999997,3.799999999999997,32.5,30.5,30.5,28.4,10.6,7.8,7.8,4.7,2178.197,73
2025-08-31 16:09:00,69.6,514.0336,274.0,2.1000000000000014,2.8499999999999996,3.849999999999998,32.6,30.5,30.5,28.4,10.6,7.8,7.8,4.9,2195.903,88
2025-08-31 16:12:00,69.9,515.2633,274.0,2.150000000000002,2.9999999999999996,3.799999999999997,32.7,30.5,30.5,28.4,10.7,7.8,7.9,4.6,2199.693,77
2025-08-31 16:15:00,69.7,516.2471,274.1,2.150000000000002,2.9999999999999996,3.849999999999998,32.6,30.5,30.4,28.4,10.7,7.8,7.7,4.8,2192.098,73
2025-08-31 16:18:00,68.9,515.5093,274.1,2.1000000000000014,2.8999999999999995,3.8999999999999986,32.6,30.4,30.4,28.4,10.7,7.8,7.9,4.8,2172.859,73
2025-08-31 16:21:00,68.9,516.2471,274.2,2.0500000000000007,2.85,3.9499999999999993,32.5,30.4,30.4,28.4,10.7,7.9,7.8,5.1,2158.951,67
2025-08-31 16:24:00,68.7,513.2957,274.2,2.150000000000002,2.8500000000000005,3.849999999999998,32.6,30.5,30.4,28.4,10.8,7.9,7.9,5.1,2153.359,67
2025-08-31 16:27:00,68.7,510.8362,274.3,2.1000000000000014,2.8000000000000003,3.8999999999999986,32.6,30.4,30.4,28.4,10.8,7.9,7.9,5.2,2158.691,67
2025-08-31 16:30:00,68.7,509.1146,274.3,2.1000000000000014,2.9000000000000004,3.8999999999999986,32.6,30.4,30.4,28.4,10.9,7.9,7.9,5.1,2161.334,67
2025-08-31 16:33:00,68.7,508.1308,274.4,2.150000000000002,2.95,3.9499999999999993,32.7,30.4,30.4,28.4,10.8,7.9,7.9,4.9,2158.614,71
2025-08-31 16:36:00,68.7,510.0984,274.4,2.150000000000002,2.95,3.8999999999999986,32.7,30.5,30.5,28.4,10.8,7.9,7.9,4.9,2152.765,71
2025-08-31 16:39:00,68.4,511.5741,274.5,2.1000000000000014,3.0000000000000004,3.8999999999999986,32.6,30.4,30.4,28.4,10.8,7.9,7.8,4.9,2150.85,71
2025-08-31 16:42:00,68.4,513.7876,274.5,2.0,2.9000000000000004,3.9499999999999993,32.5,30.4,30.4,28.5,10.8,7.9,7.9,5.0,2147.292,67
2025-08-31 16:45:00,67.6,516.985,274.6,2.0500000000000007,2.8500000000000005,3.8999999999999986,32.6,30.4,30.4,28.5,10.8,7.9,7.8,5.2,2121.96,67
2025-08-31 16:48:00,67.69999999999999,519.4445,274.6,2.0,2.95,3.9499999999999993,32.5,30.4,30.4,28.5,10.8,7.9,7.9,4.9,2126.903,71
2025-08-31 16:51:00,67.6,518.9525,274.7,2.0,2.7500000000000004,3.9499999999999993,32.5,30.4,30.4,28.5,10.8,7.9,7.9,5.3,2118.814,68
2025-08-31 16:54:00,67.8,527.3148,274.7,2.0500000000000007,2.7,3.8999999999999986,32.6,30.4,30.4,28.5,10.8,7.9,7.9,5.4,2126.885,68
2025-08-31 16:57:00,66.75,528.7905,274.8,1.9499999999999993,2.5,3.700000000000003,32.4,30.4,30.4,28.5,10.0,7.7,7.4,5.3,2064.243,66
2025-08-31 17:00:00,66.5,523.6256,274.8,1.950000000000001,2.6999999999999997,3.8000000000000025,32.5,30.3,30.4,28.5,10.7,7.9,7.9,5.3,2091.184,68
2025-08-31 17:03:00,66.80000000000001,521.412,274.9,2.0,2.7500000000000004,3.849999999999998,32.5,30.4,30.4,28.5,10.8,7.9,7.9,5.3,2094.841,68
2025-08-31 17:06:00,66.80000000000001,517.7228,274.9,2.0,2.7500000000000004,3.9499999999999993,32.5,30.4,30.4,28.5,10.8,7.9,7.8,5.4,2099.099,68
2025-08-31 17:09:00,65.85,517.9688,275.0,1.950000000000001,2.65,3.899999999999997,32.5,30.3,30.4,28.5,10.7,7.9,7.8,5.5,2061.985,68
2025-08-31 17:12:00,69.30000000000001,517.4769,275.0,2.0500000000000007,2.8,3.799999999999999,32.7,30.7,30.7,28.6,10.7,7.9,7.9,5.1,2178.243,67
2025-08-31 17:15:00,70.19999999999999,539.1204,275.1,2.0500000000000007,2.8,3.849999999999998,32.7,30.6,30.6,28.6,10.7,7.8,7.8,5.1,2193.135,70
2025-08-31 17:18:00,69.7,540.3501,275.1,2.0500000000000007,2.75,3.849999999999998,32.7,30.6,30.6,28.6,10.6,7.9,7.8,5.2,2198.386,67
2025-08-31 17:21:00,70.65,541.3339,275.2,2.0500000000000007,2.8,3.9499999999999993,32.7,30.6,30.6,28.6,10.7,7.9,7.8,5.2,2207.373,67
2025-08-31 17:24:00,69.85,535.1852,275.2,2.099999999999998,2.6999999999999997,3.900000000000002,32.8,30.6,30.6,28.6,10.6,7.8,7.8,5.2,2202.828,86
2025-08-31 17:27:00,69.6,527.3148,275.3,2.0500000000000007,2.8,3.849999999999998,32.7,30.6,30.6,28.6,10.5,7.7,7.7,4.9,2196.208,86
2025-08-31 17:30:00,69.4,520.1823,275.3,2.0500000000000007,2.75,3.7499999999999964,32.7,30.6,30.6,28.6,10.4,7.6,7.6,4.9,2179.085,63
2025-08-31 17:33:00,69.9,512.5579,275.4,2.0,2.8000000000000003,3.849999999999998,32.7,30.5,30.6,28.6,10.4,7.5,7.5,4.8,2180.583,63
2025-08-31 17:36:00,69.0,508.1308,275.4,2.0,2.8000000000000003,3.799999999999997,32.6,30.6,30.6,28.6,10.4,7.5,7.5,4.8,2171.094,63
2025-08-31 17:39:00,67.5,498.0469,275.5,1.9499999999999993,2.8000000000000003,3.700000000000003,32.5,30.5,30.5,28.6,10.3,7.5,7.5,4.7,2125.533,63
2025-08-31 17:42:00,67.5,488.4549,275.5,1.9499999999999993,2.85,3.700000000000003,32.5,30.5,30.5,28.6,10.4,7.5,7.5,4.7,2095.824,63
2025-08-31 17:45:00,65.75,478.371,275.6,1.8999999999999986,2.85,3.650000000000002,32.4,30.5,30.5,28.6,10.4,7.5,7.5,4.7,2056.968,63
2025-08-31 17:48:00,64.65,465.0897,275.6,1.8499999999999979,2.8000000000000003,3.5500000000000007,32.3,30.4,30.4,28.6,10.3,7.5,7.5,4.7,2029.168,63
2025-08-31 17:51:00,64.65,482.0602,275.7,1.8499999999999979,2.6999999999999997,3.5,32.4,30.4,30.5,28.6,10.4,7.6,7.7,4.9,2030.341,63
2025-08-31 17:54:00,65.85,502.7199,275.7,1.9499999999999993,2.7,3.5,32.5,30.5,30.5,28.6,10.4,7.8,7.8,5.0,2071.524,86
2025-08-31 17:57:00,68.65,508.1308,275.8,2.0500000000000007,2.85,3.6999999999999975,32.7,30.7,30.7,28.6,10.5,7.8,7.8,4.8,2145.927,88
2025-08-31 18:00:00,69.05,507.8849,275.8,2.0500000000000007,2.85,3.6999999999999975,32.7,30.7,30.7,28.6,10.5,7.7,7.8,4.7,2166.872,73
2025-08-31 18:03:00,68.9,507.6389,275.9,2.099999999999998,2.9,3.7500000000000018,32.8,30.7,30.7,28.6,10.5,7.8,7.8,4.7,2171.377,73
2025-08-31 18:06:00,68.35,494.3576,275.9,2.0500000000000007,2.8499999999999996,3.6999999999999975,32.7,30.7,30.7,28.6,10.6,7.7,7.7,4.9,2149.409,87
2025-08-31 18:09:00,68.44999999999999,500.7523,276.0,2.0500000000000007,2.8999999999999995,3.6999999999999975,32.7,30.7,30.7,28.6,10.6,7.8,7.7,4.9,2149.335,88
2025-08-31 18:12:00,68.5,504.4415,276.0,2.099999999999998,2.9499999999999997,3.7500000000000018,32.8,30.7,30.7,28.6,10.7,7.9,7.8,4.9,2147.215,71
2025-08-31 18:15:00,69.3,513.0498,276.1,2.099999999999998,2.95,3.850000000000003,32.8,30.7,30.7,28.6,10.8,7.9,7.9,4.9,2179.996,71
2025-08-31 18:18:00,70.8,520.4282,276.1,2.1499999999999986,3.1,3.9499999999999975,32.9,30.8,30.8,28.6,10.8,8.0,7.9,4.7,2227.531,31
2025-08-31 18:21:00,71.85,527.8067,276.2,2.1999999999999993,2.95,3.9999999999999982,33.0,30.8,30.8,28.6,10.8,7.9,7.9,4.9,2259.834,71
2025-08-31 18:24:00,72.45,526.0851,276.2,2.1999999999999993,3.2,4.1,33.0,30.8,30.8,28.6,10.9,7.9,7.7,4.7,2281.297,31
2025-08-31 18:27:00,73.55,532.4797,276.3,2.25,3.05,4.049999999999999,33.1,30.8,30.8,28.6,10.9,8.0,7.9,4.9,2290.072,31
2025-08-31 18:30:00,73.19999999999999,536.4149,276.3,2.200000000000001,3.1,4.15,33.1,30.8,30.9,28.6,10.9,8.0,7.9,4.8,2312.725,31
2025-08-31 18:33:00,73.75,538.3825,276.4,2.3000000000000007,3.0,4.150000000000002,33.2,30.9,30.9,28.6,10.9,8.0,8.0,4.9,2320.955,69
2025-08-31 18:36:00,74.35,539.1204,276.4,2.349999999999998,2.95,4.100000000000005,33.3,30.9,30.9,28.6,10.9,8.0,8.0,5.0,2340.686,69
2025-08-31 18:39:00,74.85,544.7772,276.5,2.349999999999998,3.0,4.199999999999999,33.3,30.9,30.9,28.6,10.9,8.0,8.0,4.9,2366.815,69
2025-08-31 18:42:00,75.5,544.5313,276.5,2.349999999999998,3.1,4.199999999999999,33.3,30.9,30.9,28.6,10.9,8.0,7.9,4.8,2374.491,31
2025-08-31 18:45:00,75.65,542.5637,276.6,2.349999999999998,3.0500000000000003,4.300000000000001,33.3,30.9,30.9,28.6,10.9,7.9,7.9,4.8,2378.15,76
2025-08-31 18:48:00,74.85,544.5313,276.6,2.3000000000000007,3.1,4.2499999999999964,33.2,30.9,30.9,28.6,10.9,7.9,7.9,4.7,2366.188,76
2025-08-31 18:51:00,74.75,542.8096,276.7,2.349999999999998,3.0,4.199999999999999,33.3,30.9,30.9,28.6,10.9,7.9,7.9,4.9,2363.594,69
2025-08-31 18:54:00,74.25,544.0394,276.7,2.25,2.9500000000000006,4.250000000000002,33.1,30.8,30.8,28.6,10.8,7.9,7.8,5.0,2345.082,70
2025-08-31 18:57:00,73.65,543.5475,276.8,2.25,3.0500000000000007,4.250000000000002,33.1,30.8,30.8,28.6,10.8,7.9,7.8,4.8,2330.941,76
2025-08-31 19:00:00,72.75,541.088,276.8,2.1999999999999993,2.9000000000000004,4.200000000000001,33.1,30.7,30.8,28.6,10.8,7.8,7.8,5.0,2303.877,70
2025-08-31 19:03:00,72.75,540.3501,276.9,2.25,2.9499999999999997,4.15,33.1,30.8,30.8,28.6,10.7,7.8,7.8,4.8,2299.551,79
2025-08-31 19:06:00,72.35,537.1528,276.9,2.25,2.9499999999999997,4.1,33.0,30.8,30.7,28.6,10.7,7.8,7.8,4.8,2287.275,79
2025-08-31 19:09:00,71.35,537.3987,277.0,2.1500000000000004,2.9499999999999997,4.099999999999998,33.0,30.6,30.7,28.6,10.7,7.8,7.8,4.8,2253.681,73
2025-08-31 19:12:00,70.2,540.3501,277.0,2.049999999999999,2.6999999999999997,4.0000000000000036,32.8,30.6,30.7,28.6,10.7,8.0,8.0,5.3,2204.782,68
2025-08-31 19:15:00,70.1,538.6285,277.1,2.1999999999999993,2.9,3.850000000000003,33.0,30.7,30.7,28.6,10.7,7.9,7.8,5.0,2211.243,70
2025-08-31 19:18:00,69.9,537.6447,277.1,2.0999999999999996,2.8499999999999996,3.950000000000003,32.9,30.6,30.7,28.6,10.7,7.9,7.9,5.0,2204.578,67
2025-08-31 19:21:00,70.19999999999999,537.8906,277.2,2.049999999999999,2.9,4.0000000000000036,32.8,30.6,30.7,28.6,10.7,7.9,7.8,5.0,2206.93,70
2025-08-31 19:24:00,69.9,541.088,277.2,2.099999999999998,2.8000000000000003,4.0000000000000036,32.8,30.6,30.6,28.6,10.6,7.9,7.8,5.1,2212.729,67
2025-08-31 19:27:00,69.9,539.1204,277.3,2.1499999999999986,2.8000000000000003,3.950000000000003,32.9,30.6,30.6,28.6,10.6,7.9,7.8,5.1,2204.457,67
2025-08-31 19:30:00,70.1,544.0394,277.3,2.099999999999998,2.8999999999999995,4.0000000000000036,32.8,30.6,30.6,28.6,10.7,7.9,7.9,4.9,2207.42,71
2025-08-31 19:33:00,69.9,547.7286,277.4,2.1499999999999986,2.8,3.950000000000003,32.9,30.6,30.6,28.6,10.7,7.9,7.9,5.1,2207.842,67
2025-08-31 19:36:00,70.0,551.1719,277.4,2.1999999999999975,2.7499999999999996,3.900000000000004,32.9,30.7,30.6,28.6,10.7,7.9,7.9,5.2,2208.514,67
2025-08-31 19:39:00,70.0,553.1395,277.5,2.1499999999999986,2.9,3.950000000000003,32.9,30.6,30.6,28.6,10.7,7.9,7.8,5.0,2210.281,67
2025-08-31 19:42:00,70.0,554.3692,277.5,2.1999999999999993,2.6999999999999997,3.850000000000003,33.0,30.7,30.7,28.6,10.7,7.9,8.0,5.2,2212.623,68
2025-08-31 19:45:00,70.1,562.4855,277.6,2.1499999999999986,2.6999999999999993,3.950000000000003,32.9,30.6,30.6,28.6,10.7,8.0,7.9,5.4,2204.149,68
2025-08-31 19:48:00,70.19999999999999,567.8964,277.6,2.1499999999999986,2.7499999999999996,3.9999999999999982,32.9,30.7,30.7,28.6,10.7,8.0,8.0,5.2,2213.528,68
2025-08-31 19:51:00,70.3,569.618,277.7,2.1499999999999986,2.6499999999999995,3.950000000000001,32.9,30.7,30.7,28.6,10.7,8.0,8.0,5.4,2218.209,68
2025-08-31 19:54:00,70.19999999999999,572.0775,277.7,2.1499999999999986,2.65,3.950000000000003,32.9,30.6,30.6,28.6,10.6,8.0,8.0,5.3,2216.721,68
2025-08-31 19:57:00,70.0,573.0613,277.8,2.099999999999998,2.5999999999999996,4.0000000000000036,32.8,30.6,30.6,28.6,10.6,7.9,7.9,5.4,2210.173,68
2025-08-31 20:00:00,70.0,573.3073,277.8,2.1499999999999986,2.6,3.900000000000004,32.9,30.7,30.7,28.6,10.5,7.9,7.9,5.3,2210.515,68
2025-08-31 20:03:00,70.7,489.1927,277.9,2.1999999999999993,2.75,3.9499999999999975,33.0,30.7,30.7,28.6,10.5,7.8,7.7,5.1,2230.558,86
2025-08-31 20:06:00,63.25,463.3681,277.9,1.8999999999999986,2.9,3.5,32.4,30.4,30.4,28.6,10.2,7.4,7.3,4.5,1969.168,63
2025-08-31 20:09:00,62.15,463.614,278.0,1.8499999999999979,2.6499999999999995,3.350000000000005,32.3,30.4,30.4,28.6,10.1,7.3,7.4,4.7,1944.755,63
2025-08-31 20:12:00,61.05,467.5492,278.0,1.75,2.5500000000000003,3.4000000000000004,32.1,30.3,30.3,28.6,9.9,7.2,7.3,4.7,1904.004,7
2025-08-31 20:15:00,64.1,523.1337,278.1,1.8999999999999986,2.6,3.2500000000000036,32.4,30.5,30.5,28.6,10.4,7.8,7.9,5.1,2036.782,86
2025-08-31 20:18:00,68.55000000000001,515.0174,278.1,2.099999999999998,2.6500000000000004,3.700000000000001,32.8,30.8,30.8,28.6,10.3,7.7,7.8,4.9,2149.491,86
2025-08-31 20:21:00,68.25,513.2957,278.2,2.099999999999998,2.75,3.6500000000000004,32.8,30.7,30.7,28.6,10.4,7.7,7.7,4.9,2138.613,86
2025-08-31 20:24:00,68.55000000000001,502.7199,278.2,2.0500000000000007,2.8500000000000005,3.6999999999999975,32.7,30.7,30.7,28.6,10.4,7.7,7.6,4.8,2148.172,87
2025-08-31 20:27:00,64.65,455.4977,278.3,2.0,3.0000000000000004,3.5500000000000007,32.6,30.5,30.5,28.6,10.3,7.4,7.3,4.4,2029.86,63
2025-08-31 20:30:00,52.8,346.7882,278.3,1.549999999999999,2.8999999999999995,2.899999999999997,31.8,30.0,30.1,28.6,10.2,7.1,7.1,4.4,14.16154,7
2025-09-17 11:33:00,72.45,587.0804,278.5,1.9000000000000004,2.3499999999999996,2.049999999999997,32.9,31.6,31.7,29.0,11.2,10.0,10.0,6.5,2325.073,9
2025-09-17 11:36:00,78.7,575.7668,278.6,2.3499999999999996,2.7499999999999996,3.3000000000000025,33.8,31.8,31.9,29.0,11.2,9.1,9.1,5.7,2583.774,9
2025-09-17 11:39:00,84.9,564.4531,278.6,2.450000000000001,3.05,4.449999999999996,34.1,31.6,31.8,29.0,11.2,8.3,8.4,5.0,2757.152,30
2025-09-17 11:42:00,85.55,582.1614,278.7,2.5000000000000018,3.0999999999999996,4.649999999999999,34.2,31.5,31.7,29.0,11.2,8.2,8.2,5.0,2727.126,30
2025-09-17 11:45:00,83.9,572.0775,278.7,2.4499999999999993,3.0999999999999996,4.599999999999998,34.0,31.4,31.5,29.0,11.2,8.2,8.1,5.1,2583.592,30
2025-09-17 11:48:00,84.1,571.8316,278.8,2.3999999999999986,3.0999999999999996,4.699999999999999,34.0,31.4,31.6,29.0,11.2,8.1,8.1,5.0,2607.311,30
2025-09-17 11:51:00,84.6,574.0451,278.8,2.4499999999999993,3.0999999999999996,4.75,34.0,31.5,31.6,29.0,11.2,8.1,8.1,5.0,2633.56,30
2025-09-17 11:54:00,84.6,573.3073,278.9,2.4499999999999993,3.05,4.599999999999998,34.1,31.5,31.6,29.1,11.1,8.0,8.1,4.9,2626.105,30
2025-09-17 11:57:00,84.0,571.0938,278.9,2.349999999999998,3.0500000000000003,4.599999999999998,34.0,31.4,31.6,29.1,10.8,7.8,7.8,4.7,2610.704,76
2025-09-17 12:00:00,83.15,565.4369,279.0,2.3999999999999986,3.0999999999999996,4.5000000000000036,34.0,31.4,31.5,29.1,10.7,7.6,7.6,4.5,2584.462,74
2025-09-17 12:03:00,82.0,557.0746,279.0,2.3999999999999986,3.1000000000000005,4.5000000000000036,34.0,31.4,31.5,29.1,10.8,7.6,7.6,4.6,2533.451,74
2025-09-17 12:06:00,80.6,542.0718,279.1,2.3499999999999996,3.1000000000000005,4.500000000000002,33.9,31.3,31.4,29.1,10.8,7.6,7.6,4.6,2505.849,74
2025-09-17 12:09:00,78.6,528.5446,279.1,2.2500000000000018,3.1000000000000005,4.399999999999997,33.7,31.3,31.4,29.1,10.8,7.6,7.6,4.6,2429.923,74
2025-09-17 12:12:00,75.25,511.3281,279.2,2.1499999999999986,3.05,4.250000000000002,33.5,31.2,31.3,29.1,10.7,7.6,7.6,4.6,2324.555,74
2025-09-17 12:15:00,74.15,504.1956,279.2,2.1500000000000004,2.9999999999999996,4.199999999999999,33.5,31.1,31.2,29.1,10.7,7.6,7.6,4.7,2296.904,74
2025-09-17 12:18:00,73.30000000000001,497.0631,279.3,2.1500000000000004,3.05,4.099999999999998,33.5,31.1,31.2,29.1,10.7,7.6,7.6,4.6,2259.424,74
2025-09-17 12:21:00,72.69999999999999,497.0631,279.3,2.0999999999999996,2.9999999999999996,4.049999999999997,33.4,31.1,31.2,29.1,10.7,7.6,7.6,4.7,2250.479,74
2025-09-17 12:24:00,72.5,504.1956,279.4,2.0999999999999996,2.9499999999999993,4.049999999999997,33.4,31.1,31.2,29.1,10.7,7.6,7.7,4.7,2234.804,74
2025-09-17 12:27:00,72.30000000000001,511.5741,279.4,2.1499999999999986,2.9499999999999997,3.9999999999999982,33.4,31.2,31.2,29.1,10.7,7.7,7.7,4.8,2231.788,73
2025-09-17 12:30:00,73.1,531.496,279.5,2.099999999999998,2.9000000000000004,4.049999999999999,33.4,31.2,31.3,29.1,10.8,7.9,7.9,5.0,2237.144,70
2025-09-17 12:33:00,74.85,530.5121,279.5,2.200000000000001,3.0,4.049999999999999,33.6,31.3,31.4,29.1,11.0,8.0,8.0,5.0,2286.267,69
2025-09-17 12:36:00,76.35,529.2824,279.6,2.299999999999997,2.95,4.100000000000005,33.8,31.4,31.5,29.1,11.0,8.0,8.1,5.0,2332.801,69
2025-09-17 12:39:00,76.7,526.3311,279.6,2.200000000000001,3.05,4.150000000000002,33.7,31.4,31.5,29.2,11.1,8.0,8.1,4.9,2344.135,30
2025-09-17 12:42:00,77.95,522.6418,279.7,2.25,3.0,4.2499999999999964,33.7,31.4,31.5,29.1,11.1,8.0,8.1,5.0,2364.964,30
2025-09-17 12:45:00,77.5,525.5931,279.7,2.200000000000001,3.0999999999999996,4.2499999999999964,33.7,31.4,31.5,29.2,11.2,8.1,8.1,5.0,2369.076,30
2025-09-17 12:48:00,78.0,524.1175,279.8,2.2499999999999982,3.1499999999999995,4.199999999999999,33.8,31.4,31.5,29.2,11.2,8.1,8.1,4.9,2373.71,30
2025-09-17 12:51:00,77.8,524.8553,279.8,2.200000000000001,3.0999999999999996,4.2499999999999964,33.7,31.4,31.5,29.2,11.1,8.0,8.0,4.9,2370.415,30
2025-09-17 12:54:00,77.6,526.3311,279.9,2.1999999999999993,3.0999999999999996,4.249999999999998,33.8,31.3,31.5,29.2,11.1,8.1,8.1,4.9,2385.293,30
2025-09-17 12:57:00,78.0,526.0851,279.9,2.299999999999997,3.0999999999999996,4.300000000000001,33.8,31.4,31.5,29.1,11.1,8.1,8.1,4.9,2388.55,30
2025-09-17 13:00:00,78.6,525.1013,280.0,2.200000000000001,3.05,4.2499999999999964,33.7,31.4,31.5,29.2,11.1,8.0,8.1,4.9,2387.3,30
2025-09-17 13:03:00,77.9,521.658,280.0,2.2499999999999982,3.0999999999999996,4.199999999999999,33.8,31.4,31.5,29.2,11.1,8.0,8.0,4.9,2384.917,30
2025-09-17 13:06:00,78.15,516.739,280.1,2.2499999999999982,3.0999999999999996,4.199999999999999,33.8,31.4,31.5,29.2,11.1,8.0,8.0,4.9,2376.482,30
2025-09-17 13:09:00,78.44999999999999,516.739,280.1,2.200000000000001,3.15,4.2499999999999964,33.7,31.4,31.5,29.2,11.1,8.0,8.0,4.8,2373.857,32
2025-09-17 13:12:00,78.30000000000001,512.5579,280.2,2.2499999999999982,3.15,4.100000000000005,33.8,31.4,31.5,29.2,11.1,7.9,8.0,4.7,2375.111,32
2025-09-17 13:15:00,78.0,506.6551,280.2,2.2499999999999982,3.2,4.199999999999999,33.8,31.4,31.5,29.2,11.0,7.9,7.9,4.6,2421.26,75
2025-09-17 13:18:00,77.3,505.1794,280.3,2.200000000000003,3.2,4.200000000000001,33.7,31.3,31.4,29.2,11.0,7.8,7.8,4.6,2382.679,75
2025-09-17 13:21:00,76.5,500.7523,280.3,2.200000000000003,3.2,4.1,33.7,31.3,31.4,29.2,11.0,7.8,7.8,4.6,2359.589,75
2025-09-17 13:24:00,76.15,502.9659,280.4,2.150000000000002,3.0999999999999996,4.15,33.6,31.3,31.4,29.2,11.0,7.8,7.9,4.7,2346.946,75
2025-09-17 13:27:00,76.05,498.0469,280.4,2.200000000000003,3.2,4.200000000000001,33.7,31.3,31.4,29.2,11.0,7.8,7.8,4.6,2339.968,75
2025-09-17 13:30:00,75.35,494.1117,280.5,2.150000000000002,3.1500000000000004,4.15,33.6,31.3,31.4,29.2,11.0,7.7,7.8,4.6,2322.74,75
2025-09-17 13:33:00,74.3,489.9306,280.5,2.1000000000000014,3.0999999999999996,3.9999999999999982,33.5,31.3,31.4,29.2,11.0,7.8,7.9,4.7,2284.19,75
2025-09-17 13:36:00,74.4,490.4225,280.6,2.150000000000002,3.15,4.049999999999999,33.6,31.3,31.4,29.2,11.0,7.8,7.8,4.7,2292.671,75
2025-09-17 13:39:00,74.30000000000001,493.6198,280.6,2.150000000000002,3.15,4.049999999999999,33.6,31.3,31.4,29.2,11.0,7.8,7.8,4.7,2288.883,75
2025-09-17 13:42:00,74.30000000000001,497.0631,280.7,2.150000000000002,3.1,4.049999999999999,33.6,31.3,31.4,29.2,11.0,7.9,7.9,4.8,2291.344,31
2025-09-17 13:45:00,74.5,498.5388,280.7,2.200000000000001,3.1,4.0,33.6,31.4,31.4,29.2,11.0,7.9,7.9,4.8,2293.243,31
2025-09-17 13:48:00,74.5,501.7361,280.8,2.150000000000002,3.1,4.049999999999999,33.6,31.3,31.4,29.2,11.0,7.9,7.9,4.8,2292.647,31
2025-09-17 13:51:00,74.4,499.7685,280.8,2.200000000000001,3.1,4.0,33.6,31.4,31.4,29.2,11.0,7.9,7.8,4.9,2294.044,31
2025-09-17 13:54:00,74.2,498.5388,280.9,2.150000000000002,3.1500000000000004,4.049999999999999,33.6,31.3,31.4,29.2,11.0,7.9,7.8,4.8,2292.072,31
2025-09-17 13:57:00,74.1,500.7523,280.9,2.150000000000002,3.05,3.9499999999999975,33.6,31.3,31.4,29.2,11.0,8.0,8.0,4.9,2275.099,31
2025-09-17 14:00:00,74.0,501.4901,281.0,2.1500000000000004,3.0999999999999996,4.0,33.6,31.4,31.5,29.2,11.1,8.0,8.0,4.9,2278.042,31
2025-09-17 14:03:00,74.1,504.6875,281.0,2.1500000000000004,3.05,3.9499999999999993,33.5,31.4,31.4,29.2,11.1,8.0,8.0,5.0,2272.041,30
2025-09-17 14:06:00,75.1,508.1308,281.1,2.1500000000000004,3.1499999999999995,4.050000000000001,33.7,31.4,31.5,29.3,11.1,8.1,8.0,4.9,2305.8,30
2025-09-17 14:09:00,75.45,509.3605,281.1,2.1500000000000004,3.1499999999999995,4.050000000000001,33.7,31.4,31.5,29.3,11.1,8.1,8.0,4.9,2320.686,30
2025-09-17 14:12:00,76.35,528.0527,281.2,2.0999999999999996,3.0,4.200000000000003,33.6,31.4,31.5,29.3,11.1,8.1,8.1,5.1,2353.113,30
2025-09-17 14:15:00,78.0,530.5121,281.2,2.2499999999999982,3.05,4.199999999999999,33.9,31.5,31.6,29.3,11.1,8.1,8.1,5.0,2405.409,30
2025-09-17 14:18:00,79.0,537.3987,281.3,2.299999999999999,3.0999999999999996,4.149999999999999,33.9,31.6,31.6,29.3,11.2,8.1,8.1,5.0,2438.63,30
2025-09-17 14:21:00,80.3,543.7934,281.3,2.25,3.1499999999999995,4.350000000000001,34.0,31.5,31.7,29.3,11.2,8.1,8.0,5.0,2470.921,30
2025-09-17 14:24:00,80.5,544.7772,281.4,2.3000000000000007,3.1999999999999993,4.300000000000001,34.1,31.5,31.7,29.3,11.2,8.1,7.9,5.0,2481.743,30
2025-09-17 14:27:00,81.45,552.4016,281.4,2.4000000000000004,3.1499999999999995,4.3000000000000025,34.1,31.7,31.7,29.3,11.2,8.1,8.0,5.0,2513.996,30
2025-09-17 14:30:00,82.5,555.5989,281.5,2.3500000000000014,3.0999999999999996,4.4999999999999964,34.2,31.6,31.8,29.3,11.2,8.1,8.1,5.0,2530.127,30
2025-09-17 14:33:00,83.25,558.3044,281.5,2.4499999999999975,3.0999999999999996,4.500000000000002,34.3,31.7,31.8,29.3,11.2,8.1,8.1,5.0,2568.389,30
2025-09-17 14:36:00,83.6,560.7639,281.6,2.3999999999999986,3.1999999999999993,4.500000000000002,34.3,31.7,31.8,29.4,11.2,8.1,8.0,4.9,2571.653,30
2025-09-17 14:39:00,84.6,561.7477,281.6,2.4000000000000004,3.1999999999999993,4.5500000000000025,34.3,31.8,31.9,29.4,11.2,8.1,8.0,4.9,2617.568,30
2025-09-17 14:42:00,84.80000000000001,558.7963,281.7,2.4000000000000004,3.2499999999999996,4.5500000000000025,34.3,31.8,31.9,29.4,11.2,8.1,8.0,4.8,2622.046,30
2025-09-17 14:45:00,86.1,560.0261,281.7,2.450000000000001,3.1999999999999997,4.5500000000000025,34.5,31.8,32.0,29.4,11.1,8.0,8.0,4.7,2688.467,32
2025-09-17 14:48:00,86.15,557.5665,281.8,2.4499999999999993,3.3,4.550000000000004,34.4,31.9,32.0,29.4,11.1,8.0,7.8,4.7,2685.254,32
2025-09-17 14:51:00,85.4,554.6152,281.8,2.4000000000000004,3.2,4.600000000000003,34.4,31.8,32.0,29.4,11.0,7.9,7.9,4.6,2667.497,32
2025-09-17 14:54:00,84.05,551.9097,281.9,2.3499999999999996,3.2500000000000004,4.500000000000002,34.3,31.8,32.0,29.4,11.0,7.9,7.8,4.6,2616.55,32
2025-09-17 14:57:00,83.7,546.007,281.9,2.299999999999999,3.2,4.450000000000001,34.3,31.8,32.0,29.5,11.0,7.9,7.9,4.6,2604.133,32
2025-09-17 15:00:00,82.65,539.6123,282.0,2.299999999999999,3.2500000000000004,4.35,34.3,31.8,32.0,29.5,11.0,7.9,7.8,4.6,2567.599,32
2025-09-17 15:03:00,81.55000000000001,533.7095,282.0,2.299999999999999,3.2500000000000004,4.35,34.3,31.8,32.0,29.5,11.0,7.9,7.8,4.6,2536.307,32
2025-09-17 15:06:00,80.69999999999999,524.1175,282.1,2.3499999999999996,3.1500000000000004,4.249999999999998,34.3,31.8,31.9,29.5,10.9,7.8,7.8,4.6,2498.573,75
2025-09-17 15:09:00,79.1,517.9688,282.1,2.2500000000000018,3.2,4.200000000000001,34.2,31.8,31.9,29.6,10.9,7.8,7.7,4.6,2447.094,75
2025-09-17 15:12:00,78.69999999999999,517.9688,282.2,2.2500000000000018,3.1,4.200000000000001,34.2,31.8,31.9,29.6,10.9,7.8,7.8,4.7,2448.023,75
2025-09-17 15:15:00,78.5,521.412,282.2,2.200000000000001,3.05,4.15,34.1,31.8,31.9,29.6,10.9,7.8,7.9,4.7,2429.117,75
2025-09-17 15:18:00,78.4,521.9039,282.3,2.0999999999999996,3.1,4.250000000000002,34.0,31.7,31.9,29.6,11.0,7.9,7.9,4.8,2433.921,31
2025-09-17 15:21:00,78.9,520.1823,282.3,2.200000000000001,3.15,4.15,34.1,31.8,31.9,29.6,11.0,8.0,7.9,4.8,2435.438,32
2025-09-17 15:24:00,78.4,519.4445,282.4,2.200000000000001,3.15,4.15,34.1,31.8,31.9,29.6,11.1,8.0,8.0,4.8,2437.147,32
2025-09-17 15:27:00,78.30000000000001,521.9039,282.4,2.2500000000000018,3.15,4.1,34.2,31.8,31.9,29.6,11.1,8.0,8.0,4.8,2439.154,32
2025-09-17 15:30:00,78.5,524.1175,282.5,2.200000000000001,3.1999999999999993,4.15,34.1,31.8,31.9,29.6,11.1,8.1,7.9,4.9,2447.091,30
2025-09-17 15:33:00,79.1,529.0364,282.5,2.3000000000000007,3.0999999999999996,4.2499999999999964,34.2,31.9,31.9,29.6,11.1,8.1,8.1,4.9,2456.211,30
2025-09-17 15:36:00,79.1,527.8067,282.6,2.299999999999999,3.1999999999999993,4.249999999999998,34.3,31.8,31.9,29.6,11.1,8.1,7.9,4.9,2464.301,30
2025-09-17 15:39:00,79.5,532.2338,282.6,2.2500000000000018,3.1499999999999995,4.299999999999995,34.2,31.8,31.9,29.6,11.1,8.0,7.9,4.9,2470.198,32
2025-09-17 15:42:00,79.6,534.2014,282.7,2.3000000000000007,3.05,4.2499999999999964,34.2,31.9,31.9,29.6,11.1,8.0,8.1,4.9,2482.064,30
2025-09-17 15:45:00,79.7,532.4797,282.7,2.200000000000001,3.0999999999999996,4.349999999999996,34.1,31.8,31.9,29.6,11.1,8.0,8.0,4.9,2480.383,30
2025-09-17 15:48:00,79.65,531.25,282.8,2.3000000000000007,3.1499999999999995,4.2499999999999964,34.2,31.9,31.9,29.6,11.1,8.0,7.9,4.9,2480.693,32
2025-09-17 15:51:00,79.7,535.923,282.8,2.200000000000001,3.1499999999999995,4.349999999999996,34.1,31.8,31.9,29.6,11.1,8.1,8.0,4.9,2486.119,30
2025-09-17 15:54:00,80.0,539.8582,282.9,2.3000000000000025,3.1499999999999995,4.299999999999995,34.2,31.8,31.9,29.5,11.2,8.1,8.1,4.9,2498.295,30
2025-09-17 15:57:00,81.65,539.6123,282.9,2.3000000000000025,3.1499999999999995,4.399999999999997,34.2,31.8,31.9,29.5,11.2,8.1,8.1,4.9,2512.274,30
2025-09-17 16:00:00,81.75,538.8744,283.0,2.3499999999999996,3.1499999999999995,4.35,34.3,31.8,31.9,29.5,11.2,8.1,8.1,4.9,2528.149,30
2025-09-17 16:03:00,81.95,540.1042,283.0,2.2500000000000018,3.1499999999999995,4.4499999999999975,34.1,31.8,31.9,29.5,11.2,8.0,8.0,4.9,2537.194,30
2025-09-17 16:06:00,81.1,538.6285,283.1,2.3499999999999996,3.1999999999999997,4.4,34.3,31.7,31.9,29.4,11.2,8.0,8.0,4.8,2528.074,32
2025-09-17 16:09:00,81.25,537.1528,283.1,2.3000000000000025,3.15,4.399999999999995,34.2,31.6,31.8,29.4,11.1,8.0,8.0,4.8,2516.633,32
2025-09-17 16:12:00,80.6,535.1852,283.2,2.3000000000000025,3.1999999999999997,4.350000000000001,34.1,31.6,31.7,29.4,11.1,8.0,8.0,4.7,2503.333,32
2025-09-17 16:15:00,80.55000000000001,535.923,283.2,2.3000000000000007,3.1999999999999997,4.400000000000002,34.1,31.5,31.7,29.3,11.1,8.0,7.9,4.8,2487.177,32
2025-09-17 16:18:00,78.69999999999999,534.2014,283.3,2.2499999999999982,3.2499999999999996,4.400000000000002,34.0,31.4,31.6,29.3,11.1,8.0,7.9,4.7,2455.162,32
2025-09-17 16:21:00,78.30000000000001,532.7257,283.3,2.2499999999999982,3.2499999999999996,4.350000000000001,33.9,31.4,31.5,29.3,11.1,8.0,7.9,4.7,2439.173,32
2025-09-17 16:24:00,78.69999999999999,533.9554,283.4,2.1999999999999975,3.1999999999999997,4.400000000000002,33.8,31.4,31.5,29.3,11.1,8.0,7.9,4.8,2430.781,32
2025-09-17 16:27:00,77.6,538.3825,283.4,2.1999999999999975,3.0999999999999996,4.300000000000001,33.8,31.4,31.5,29.3,11.1,8.0,8.0,4.9,2414.244,30
2025-09-17 16:30:00,77.8,543.5475,283.5,2.2499999999999982,3.15,4.300000000000001,33.8,31.4,31.5,29.2,11.1,8.0,8.0,4.8,2425.975,32
2025-09-17 16:33:00,77.9,545.761,283.5,2.1999999999999993,3.1999999999999997,4.35,33.8,31.3,31.5,29.2,11.1,8.0,7.9,4.8,2428.989,32
2025-09-17 16:36:00,78.0,549.4502,283.6,2.299999999999999,3.15,4.300000000000001,33.9,31.4,31.5,29.2,11.0,8.0,8.0,4.7,2425.51,32
2025-09-17 16:39:00,77.95,554.3692,283.6,2.299999999999999,3.1,4.25,33.9,31.4,31.5,29.2,11.0,8.0,8.0,4.8,2426.916,32
2025-09-17 16:42:00,78.5,561.9937,283.7,2.2499999999999982,3.0999999999999996,4.300000000000001,33.8,31.4,31.5,29.2,11.0,8.1,8.0,4.9,2443.636,30
2025-09-17 16:45:00,79.0,569.3721,283.7,2.299999999999999,3.0500000000000003,4.350000000000001,33.9,31.4,31.5,29.2,11.0,8.1,8.2,4.8,2460.359,30
2025-09-17 16:48:00,80.0,572.8154,283.8,2.299999999999999,3.05,4.450000000000003,33.9,31.4,31.5,29.2,11.1,8.1,8.1,5.0,2493.071,30
2025-09-17 16:51:00,80.75,576.0127,283.8,2.3499999999999996,3.3,4.450000000000003,34.0,31.5,31.6,29.2,11.1,8.1,8.0,4.6,2513.474,32
2025-09-17 16:54:00,80.94999999999999,577.2425,283.9,2.3499999999999996,3.1999999999999997,4.450000000000003,34.0,31.5,31.6,29.2,11.1,8.1,8.0,4.8,2527.813,30
2025-09-17 16:57:00,81.25,577.2425,283.9,2.3499999999999996,3.1999999999999997,4.549999999999997,34.0,31.5,31.6,29.2,11.1,8.1,8.0,4.8,2531.21,30
2025-09-17 17:00:00,81.25,577.7344,284.0,2.3499999999999996,3.1,4.549999999999997,34.0,31.5,31.6,29.2,11.0,8.0,8.0,4.8,2539.98,32
2025-09-17 17:03:00,81.55,578.2263,284.0,2.3499999999999996,3.1,4.549999999999997,34.0,31.5,31.6,29.2,11.0,8.0,8.0,4.8,2541.895,32
2025-09-17 17:06:00,81.25,579.4561,284.1,2.3499999999999996,3.1,4.549999999999997,34.1,31.4,31.6,29.2,11.0,8.0,8.0,4.8,2534.199,32
2025-09-17 17:09:00,81.55,579.4561,284.1,2.3499999999999996,3.15,4.549999999999997,34.1,31.4,31.6,29.2,11.0,8.0,7.9,4.8,2526.572,32
2025-09-17 17:12:00,81.55000000000001,580.1938,284.2,2.2499999999999982,3.25,4.649999999999999,33.9,31.4,31.6,29.2,11.0,8.0,7.9,4.6,2516.231,32
2025-09-17 17:15:00,80.75,578.9641,284.2,2.4000000000000004,3.2,4.450000000000003,34.0,31.5,31.5,29.2,11.0,7.9,7.8,4.7,2506.822,32
2025-09-17 17:18:00,80.35,580.9317,284.3,2.3499999999999996,3.0500000000000003,4.5000000000000036,34.0,31.4,31.5,29.2,10.9,7.9,7.9,4.8,2504.896,69
2025-09-17 17:21:00,80.35,580.9317,284.3,2.299999999999999,3.0,4.550000000000004,33.9,31.4,31.5,29.2,10.9,7.9,7.9,4.9,2498.173,69
