Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-09-17 17:24:00,80.0,582.6533,284.4,2.3499999999999996,3.0,4.400000000000002,34.0,31.4,31.5,29.2,10.9,7.9,7.9,4.9,2493.491,69
2025-09-17 17:27:00,80.44999999999999,580.6857,284.4,2.3499999999999996,2.95,4.450000000000003,34.1,31.4,31.6,29.2,10.9,7.9,8.0,4.9,2517.549,69
2025-09-17 17:30:00,80.44999999999999,583.3912,284.5,2.299999999999999,2.95,4.450000000000003,33.9,31.4,31.5,29.2,10.9,7.9,7.9,5.0,2513.857,69
2025-09-17 17:33:00,80.35,580.9317,284.5,2.299999999999999,3.0,4.450000000000003,33.9,31.4,31.5,29.2,10.9,7.9,7.9,4.9,2510.899,69
2025-09-17 17:36:00,80.35,580.1938,284.6,2.4000000000000004,3.0000000000000004,4.450000000000003,34.0,31.5,31.5,29.2,10.9,7.9,8.0,4.8,2507.428,69
2025-09-17 17:39:00,80.2,578.4722,284.6,2.299999999999999,3.0500000000000003,4.450000000000003,33.9,31.4,31.5,29.2,10.9,7.9,7.8,4.9,2488.699,69
2025-09-17 17:42:00,79.6,577.7344,284.7,2.25,3.0500000000000003,4.500000000000002,33.9,31.3,31.5,29.2,10.8,7.8,7.8,4.7,2479.665,76
2025-09-17 17:45:00,79.6,574.783,284.7,2.25,3.0000000000000004,4.4,33.9,31.3,31.5,29.2,10.9,7.9,7.8,5.0,2483.34,69
2025-09-17 17:48:00,79.1,574.537,284.8,2.25,3.0,4.450000000000001,33.8,31.3,31.4,29.2,10.9,7.9,7.9,4.9,2467.814,69
2025-09-17 17:51:00,79.1,571.8316,284.8,2.25,3.1,4.450000000000001,33.8,31.3,31.4,29.2,10.9,7.9,7.9,4.7,2462.454,76
2025-09-17 17:54:00,78.80000000000001,570.6019,284.9,2.25,3.2,4.450000000000001,33.8,31.3,31.4,29.2,10.9,7.9,7.7,4.7,2464.463,75
2025-09-17 17:57:00,78.85,568.3883,284.9,2.3000000000000007,3.0500000000000003,4.4,33.9,31.3,31.4,29.2,10.9,7.9,7.8,4.9,2456.988,69
2025-09-17 18:00:00,79.0,569.618,285.0,2.25,3.2000000000000006,4.35,33.8,31.3,31.4,29.2,10.9,7.9,7.8,4.6,2434.44,32
2025-09-17 18:03:00,78.75,566.9126,285.0,2.25,3.0,4.35,33.8,31.3,31.4,29.2,10.9,7.9,7.9,4.9,2432.903,69
2025-09-17 18:06:00,78.19999999999999,568.1424,285.1,2.25,3.1500000000000004,4.35,33.8,31.3,31.4,29.2,10.9,7.9,7.8,4.7,2435.04,76
2025-09-17 18:09:00,78.2,567.1586,285.1,2.299999999999999,3.0500000000000003,4.300000000000001,33.8,31.4,31.4,29.2,10.9,7.9,7.9,4.8,2430.677,69
2025-09-17 18:12:00,79.0,566.6667,285.2,2.3000000000000007,3.0500000000000003,4.299999999999999,33.9,31.3,31.4,29.2,10.9,7.9,7.9,4.8,2435.788,69
2025-09-17 18:15:00,79.25,566.6667,285.2,2.25,3.1,4.35,33.8,31.3,31.4,29.2,10.9,7.9,7.9,4.7,2430.542,76
2025-09-17 18:18:00,78.2,565.4369,285.3,2.200000000000003,2.95,4.399999999999997,33.7,31.3,31.4,29.2,10.9,7.9,8.0,4.9,2434.582,69
2025-09-17 18:21:00,78.2,566.1748,285.3,2.25,3.0,4.35,33.8,31.3,31.4,29.2,10.9,8.0,8.0,4.9,2448.485,69
2025-09-17 18:24:00,79.15,566.9126,285.4,2.2499999999999982,3.0,4.300000000000001,33.8,31.4,31.5,29.2,10.9,8.0,8.0,4.9,2444.528,69
2025-09-17 18:27:00,78.80000000000001,568.3883,285.4,2.25,3.25,4.299999999999999,33.9,31.3,31.5,29.2,11.0,8.0,7.9,4.6,2455.934,32
2025-09-17 18:30:00,78.9,562.4855,285.5,2.2499999999999982,3.2500000000000004,4.300000000000001,33.8,31.4,31.5,29.2,10.9,8.0,7.8,4.6,2448.529,32
2025-09-17 18:33:00,78.3,558.5504,285.5,2.1999999999999993,2.95,4.35,33.8,31.3,31.5,29.2,10.9,7.9,8.0,4.9,2442.974,69
2025-09-17 18:36:00,78.0,559.2882,285.6,2.25,3.0500000000000003,4.299999999999999,33.9,31.3,31.5,29.2,10.9,7.9,8.0,4.7,2429.55,76
2025-09-17 18:39:00,78.19999999999999,557.5665,285.6,2.1999999999999993,2.8500000000000005,4.35,33.8,31.3,31.5,29.2,10.9,7.9,8.0,5.1,2431.122,69
2025-09-17 18:42:00,78.25,559.5342,285.7,2.299999999999999,3.0,4.25,33.9,31.4,31.5,29.2,10.9,7.9,7.9,4.9,2427.944,69
2025-09-17 18:45:00,77.9,557.3206,285.7,2.299999999999999,3.1,4.300000000000001,33.8,31.4,31.4,29.2,10.9,7.9,7.9,4.7,2416.86,76
2025-09-17 18:48:00,77.35,554.8611,285.8,2.200000000000003,3.0500000000000003,4.299999999999995,33.7,31.3,31.4,29.2,10.9,7.9,7.9,4.8,2413.125,76
2025-09-17 18:51:00,77.05000000000001,552.4016,285.8,2.200000000000003,3.0500000000000003,4.299999999999995,33.7,31.3,31.4,29.2,10.9,7.9,7.8,4.9,2397.244,76
2025-09-17 18:54:00,77.15,549.9421,285.9,2.200000000000003,3.1500000000000004,4.299999999999995,33.7,31.3,31.4,29.2,10.9,7.9,7.8,4.7,2393.512,76
2025-09-17 18:57:00,76.65,550.9259,285.9,2.200000000000003,3.1000000000000005,4.200000000000001,33.7,31.3,31.4,29.2,10.9,7.9,7.8,4.8,2383.934,76
2025-09-17 19:00:00,76.25,548.7124,286.0,2.150000000000002,3.0500000000000003,4.250000000000002,33.7,31.2,31.4,29.2,10.8,7.8,7.8,4.7,2371.93,75
2025-09-17 19:03:00,76.35,552.1556,286.0,2.200000000000003,3.1000000000000005,4.200000000000001,33.7,31.3,31.4,29.2,10.9,7.9,7.8,4.8,2372.223,76
2025-09-17 19:06:00,76.25,554.3692,286.1,2.200000000000003,3.1500000000000004,4.200000000000001,33.7,31.3,31.4,29.2,10.9,8.0,7.8,4.8,2363.989,31
2025-09-17 19:09:00,76.55,553.3854,286.1,2.1000000000000014,3.0,4.3000000000000025,33.6,31.2,31.4,29.2,10.9,7.9,7.9,4.9,2376.199,69
2025-09-17 19:12:00,76.80000000000001,553.3854,286.2,2.200000000000001,3.1,4.250000000000002,33.6,31.3,31.4,29.1,10.9,7.9,7.9,4.7,2375.666,76
2025-09-17 19:15:00,76.75,550.9259,286.2,2.25,3.1500000000000004,4.250000000000002,33.7,31.2,31.3,29.1,10.9,7.9,7.8,4.7,2382.457,76
2025-09-17 19:18:00,76.55000000000001,550.68,286.3,2.25,3.1,4.250000000000002,33.7,31.2,31.3,29.1,10.9,8.0,7.9,4.8,2370.836,31
2025-09-17 19:21:00,76.55000000000001,548.4664,286.3,2.1499999999999986,3.1,4.250000000000002,33.5,31.2,31.3,29.1,10.9,7.9,7.9,4.7,2377.294,76
2025-09-17 19:24:00,76.35,544.0394,286.4,2.200000000000001,3.1500000000000004,4.300000000000001,33.5,31.1,31.2,29.0,10.9,7.9,7.8,4.7,2358.878,76
2025-09-17 19:27:00,76.05,544.0394,286.4,2.200000000000001,3.1000000000000005,4.199999999999999,33.5,31.1,31.2,29.0,10.9,7.9,7.8,4.8,2354.969,76
2025-09-17 19:30:00,75.94999999999999,543.5475,286.5,2.1999999999999993,3.1,4.300000000000001,33.4,31.0,31.1,28.9,10.9,7.9,7.9,4.7,2352.937,76
2025-09-17 19:33:00,75.65,544.7772,286.5,2.25,3.0500000000000003,4.149999999999999,33.5,31.0,31.1,28.9,10.9,7.9,7.9,4.8,2342.966,76
2025-09-17 19:36:00,75.25,544.5313,286.6,2.1999999999999993,3.0500000000000003,4.149999999999999,33.4,30.9,31.0,28.9,10.9,7.9,7.9,4.8,2324.429,76
2025-09-17 19:39:00,74.65,543.5475,286.6,2.1500000000000004,3.0500000000000003,4.150000000000002,33.2,30.9,31.0,28.8,10.9,7.9,7.9,4.8,2300.196,76
2025-09-17 19:42:00,74.35,542.5637,286.7,2.1500000000000004,3.1000000000000005,4.100000000000001,33.1,30.9,30.9,28.8,10.9,7.9,7.8,4.8,2289.106,76
2025-09-17 19:45:00,74.6,541.088,286.7,2.1500000000000004,2.95,4.100000000000001,33.1,30.9,30.9,28.8,10.8,7.9,7.9,4.9,2296.439,71
2025-09-17 19:48:00,74.15,539.1204,286.8,2.150000000000002,2.9500000000000006,4.15,33.1,30.8,30.9,28.7,10.8,7.9,7.8,5.0,2291.92,70
2025-09-17 19:51:00,74.15,537.3987,286.8,2.200000000000003,3.1000000000000005,4.1,33.2,30.8,30.9,28.7,10.8,7.9,7.9,4.6,2280.855,76
2025-09-17 19:54:00,73.65,537.1528,286.9,2.150000000000002,3.0000000000000004,4.049999999999999,33.1,30.8,30.9,28.7,10.8,7.9,7.9,4.8,2270.783,71
2025-09-17 19:57:00,73.75,537.6447,286.9,2.1000000000000014,3.0500000000000003,4.15,33.1,30.8,30.9,28.8,10.9,7.9,7.9,4.8,2270.869,76
2025-09-17 20:00:00,73.75,539.1204,287.0,2.1000000000000014,3.0500000000000003,4.15,33.1,30.8,30.9,28.8,10.9,7.9,7.8,4.9,2269.511,71
2025-09-17 20:03:00,73.65,537.6447,287.0,2.200000000000001,3.0500000000000003,4.050000000000001,33.2,30.9,30.9,28.8,10.9,7.9,7.9,4.8,2271.298,76
2025-09-17 20:06:00,73.94999999999999,535.1852,287.1,2.150000000000002,3.0000000000000004,4.1,33.2,30.8,30.9,28.8,10.8,7.9,7.8,4.9,2275.146,71
2025-09-17 20:09:00,73.65,534.9393,287.1,2.1500000000000004,3.0000000000000004,4.100000000000001,33.1,30.9,30.9,28.8,10.8,7.8,7.8,4.8,2265.323,77
2025-09-17 20:12:00,73.35,531.496,287.2,2.1000000000000014,3.1,4.15,33.1,30.8,30.9,28.8,10.8,7.8,7.7,4.7,2256.821,77
2025-09-17 20:15:00,73.85,530.0203,287.2,2.150000000000002,3.0500000000000003,4.1,33.2,30.8,30.9,28.8,10.8,7.8,7.7,4.8,2247.76,77
2025-09-17 20:18:00,73.1,530.0203,287.3,2.150000000000002,3.0000000000000004,4.050000000000001,33.2,30.9,30.9,28.9,10.8,7.9,7.9,4.8,2241.339,71
2025-09-17 20:21:00,73.1,530.0203,287.3,2.0500000000000007,3.0500000000000003,4.0,33.1,30.9,31.0,28.9,10.8,7.9,7.9,4.7,2222.757,71
2025-09-17 20:24:00,72.6,531.496,287.4,2.0500000000000007,3.0000000000000004,4.0,33.1,30.9,31.0,28.9,10.8,7.9,7.9,4.8,2233.286,71
2025-09-17 20:27:00,72.55,531.496,287.4,2.150000000000002,3.0500000000000007,3.9999999999999982,33.2,30.8,30.9,28.8,10.8,7.9,7.8,4.8,2232.469,71
2025-09-17 20:30:00,72.5,533.9554,287.5,2.1000000000000014,3.0000000000000004,4.049999999999999,33.1,30.8,30.9,28.8,10.8,7.9,7.9,4.8,2221.168,71
2025-09-17 20:33:00,73.05,533.4636,287.5,2.1000000000000014,3.0500000000000007,3.9499999999999975,33.1,30.8,30.9,28.8,10.8,7.9,7.8,4.8,2223.26,71
2025-09-17 20:36:00,73.25,535.923,287.6,2.1000000000000014,3.0500000000000007,4.049999999999999,33.1,30.8,30.9,28.8,10.8,7.9,7.8,4.8,2221.217,71
2025-09-17 20:39:00,73.1,535.923,287.6,2.1000000000000014,3.0500000000000007,3.9999999999999982,33.0,30.8,30.9,28.7,10.8,7.9,7.6,5.0,2219.662,71
2025-09-17 20:42:00,72.4,534.2014,287.7,2.0999999999999996,3.0500000000000007,3.9499999999999975,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.8,2210.022,71
2025-09-17 20:45:00,73.0,536.4149,287.7,2.1000000000000014,3.0500000000000003,3.899999999999997,33.0,30.8,30.9,28.7,10.8,7.9,7.9,4.7,2230.863,76
2025-09-17 20:48:00,73.1,538.8744,287.8,2.0500000000000007,2.8500000000000005,4.049999999999999,33.0,30.7,30.9,28.7,10.8,7.9,8.0,5.0,2234.727,67
2025-09-17 20:51:00,73.3,537.6447,287.8,2.1000000000000014,3.0000000000000004,4.1,33.0,30.8,30.9,28.7,10.8,7.9,7.9,4.8,2243.615,71
2025-09-17 20:54:00,74.55000000000001,538.8744,287.9,2.150000000000002,3.05,4.049999999999999,33.1,30.8,30.9,28.7,10.9,8.0,7.9,4.9,2255.038,31
2025-09-17 20:57:00,74.75,540.842,287.9,2.150000000000002,3.1500000000000004,4.049999999999999,33.1,30.8,30.9,28.7,10.9,7.9,7.8,4.7,2263.905,31
2025-09-17 21:00:00,73.85,543.3015,288.0,2.150000000000002,2.9500000000000006,4.049999999999999,33.1,30.8,30.9,28.7,10.8,7.9,7.8,5.0,2252.011,70
2025-09-17 21:03:00,74.65,542.5637,288.0,2.150000000000002,3.0500000000000003,4.15,33.1,30.8,30.9,28.7,10.8,7.9,7.9,4.7,2292.603,76
2025-09-17 21:06:00,74.35,542.3177,288.1,2.1000000000000014,3.0500000000000003,4.15,33.1,30.8,30.9,28.8,10.8,7.8,7.8,4.7,2291.406,77
2025-09-17 21:09:00,74.05,541.5799,288.1,2.150000000000002,3.1000000000000005,4.1,33.2,30.8,30.9,28.8,10.8,7.8,7.8,4.6,2277.183,77
2025-09-17 21:12:00,74.19999999999999,541.5799,288.2,2.1000000000000014,3.150000000000001,4.15,33.1,30.8,30.9,28.8,10.8,7.9,7.8,4.6,2282.722,77
2025-09-17 21:15:00,74.25,541.3339,288.2,2.150000000000002,3.0000000000000004,4.1,33.2,30.8,30.9,28.8,10.8,7.9,7.9,4.8,2271.808,76
2025-09-17 21:18:00,74.05,540.842,288.3,2.150000000000002,2.95,4.1,33.2,30.8,30.9,28.8,10.8,7.9,7.9,4.9,2276.192,71
2025-09-17 21:21:00,74.05000000000001,541.088,288.3,2.150000000000002,3.0500000000000003,4.1,33.2,30.8,30.9,28.8,10.8,7.9,7.9,4.7,2281.021,76
2025-09-17 21:24:00,73.65,540.1042,288.4,2.0500000000000007,3.0000000000000004,4.1,33.1,30.7,30.9,28.8,10.8,7.9,7.8,4.9,2267.395,71
2025-09-17 21:27:00,73.44999999999999,538.8744,288.4,2.200000000000001,2.9000000000000004,4.15,33.1,30.8,30.8,28.7,10.8,7.8,7.8,5.0,2259.987,70
2025-09-17 21:30:00,73.35,537.6447,288.5,2.1500000000000004,2.95,4.1,33.1,30.7,30.8,28.7,10.8,7.8,7.8,4.9,2249.829,70
2025-09-17 21:33:00,73.15,537.6447,288.5,2.1500000000000004,2.9,4.1,33.0,30.8,30.8,28.7,10.8,7.8,7.9,4.9,2244.721,70
2025-09-17 21:36:00,73.15,535.1852,288.6,2.0999999999999996,3.1000000000000005,4.15,33.0,30.7,30.8,28.7,10.8,7.8,7.8,4.6,2231.988,77
2025-09-17 21:39:00,72.95,535.923,288.6,2.200000000000001,3.0500000000000003,4.049999999999999,33.1,30.8,30.8,28.7,10.8,7.9,7.9,4.7,2237.108,76
2025-09-17 21:42:00,72.55,532.9717,288.7,2.0999999999999996,3.0000000000000004,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.8,7.6,5.0,2222.869,70
2025-09-17 21:45:00,72.5,530.5121,288.7,2.0999999999999996,3.0500000000000007,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.8,2220.972,71
2025-09-17 21:48:00,73.15,533.4636,288.8,2.0999999999999996,3.1000000000000005,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.7,2219.452,77
2025-09-17 21:51:00,72.4,532.4797,288.8,2.0999999999999996,3.0000000000000004,4.15,33.0,30.7,30.8,28.7,10.8,7.9,7.9,4.8,2217.662,71
2025-09-17 21:54:00,72.4,532.9717,288.9,2.0999999999999996,3.1000000000000005,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.7,2221.571,77
2025-09-17 21:57:00,72.19999999999999,532.4797,288.9,2.0999999999999996,3.1000000000000005,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.7,2209.984,77
2025-09-17 22:00:00,72.5,535.1852,289.0,2.1500000000000004,3.0500000000000003,3.9999999999999982,33.0,30.8,30.8,28.7,10.8,7.9,7.9,4.7,2221.441,76
2025-09-17 22:03:00,72.5,536.4149,289.0,2.0999999999999996,3.0500000000000003,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.9,7.9,4.7,2221.243,71
2025-09-17 22:06:00,72.95,532.4797,289.1,2.0999999999999996,3.1000000000000005,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.9,7.9,4.6,2208.33,77
2025-09-17 22:09:00,72.19999999999999,532.4797,289.1,2.0999999999999996,3.0000000000000004,3.9999999999999982,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.9,2209.76,71
2025-09-17 22:12:00,72.3,532.4797,289.2,2.0999999999999996,3.1000000000000005,3.9499999999999975,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.7,2212.199,77
2025-09-17 22:15:00,72.1,532.7257,289.2,2.0999999999999996,3.0000000000000004,4.049999999999999,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.9,2211.998,71
2025-09-17 22:18:00,71.8,531.7419,289.3,2.049999999999999,3.0000000000000004,4.1,32.9,30.7,30.8,28.7,10.8,7.9,7.9,4.8,2190.604,71
2025-09-17 22:21:00,72.0,531.496,289.3,2.0999999999999996,2.95,3.9499999999999975,33.0,30.7,30.8,28.7,10.8,7.9,7.9,4.9,2201.556,71
2025-09-17 22:24:00,72.19999999999999,532.7257,289.4,2.0500000000000007,3.0000000000000004,3.9499999999999975,33.0,30.7,30.9,28.7,10.8,7.9,7.9,4.8,2202.981,71
2025-09-17 22:27:00,72.30000000000001,531.7419,289.4,2.0500000000000007,3.1,3.9999999999999982,33.0,30.8,30.9,28.8,10.8,8.0,7.9,4.7,2213.081,31
2025-09-17 22:30:00,72.4,532.7257,289.5,2.0500000000000007,3.0000000000000004,3.9999999999999982,33.0,30.8,30.9,28.8,10.8,7.9,7.7,5.0,2211.271,71
2025-09-17 22:33:00,72.5,530.2662,289.5,2.0,3.0500000000000003,4.049999999999999,33.0,30.7,30.9,28.8,10.8,7.9,7.9,4.7,2213.319,71
2025-09-17 22:36:00,72.30000000000001,533.4636,289.6,2.0500000000000007,3.1000000000000005,3.9999999999999982,33.0,30.8,30.9,28.8,10.8,7.9,7.8,4.7,2210.84,77
2025-09-17 22:39:00,72.5,529.0364,289.6,2.049999999999999,3.150000000000001,4.049999999999999,32.9,30.8,30.8,28.8,10.8,7.9,7.8,4.6,2199.331,77
2025-09-17 22:42:00,72.4,529.7743,289.7,2.1000000000000014,3.0500000000000007,3.9499999999999975,33.1,30.8,30.9,28.8,10.8,7.9,7.8,4.8,2221.096,71
2025-09-17 22:45:00,72.6,529.7743,289.7,2.0500000000000007,2.9500000000000006,3.9999999999999982,33.0,30.8,30.9,28.8,10.8,7.9,7.8,5.0,2218.63,70
2025-09-17 22:48:00,72.6,528.7905,289.8,2.0500000000000007,2.900000000000001,3.9999999999999982,33.0,30.8,30.9,28.8,10.8,7.9,7.8,5.1,2213.917,67
2025-09-17 22:51:00,71.9,528.0527,289.8,2.0999999999999996,2.9999999999999996,3.9499999999999975,33.0,30.8,30.8,28.8,10.7,7.8,7.8,4.7,2194.815,77
2025-09-17 22:54:00,71.6,525.3472,289.9,2.0999999999999996,2.9999999999999996,3.9999999999999982,33.0,30.8,30.8,28.8,10.7,7.8,7.8,4.7,2191.587,77
2025-09-17 22:57:00,71.3,524.1175,289.9,1.9999999999999982,3.05,3.9999999999999982,32.9,30.7,30.8,28.8,10.7,7.8,7.8,4.6,2164.359,77
2025-09-17 23:00:00,70.9,524.3634,290.0,1.9999999999999982,2.9999999999999996,3.9999999999999982,32.9,30.7,30.8,28.8,10.7,7.8,7.8,4.7,2159.623,73
2025-09-17 23:03:00,70.30000000000001,514.0336,290.0,2.1000000000000014,2.8999999999999995,3.900000000000002,33.0,30.6,30.7,28.7,10.7,7.8,7.7,5.0,2146.747,70
2025-09-17 23:06:00,69.4,500.5063,290.1,2.0,3.05,4.0000000000000036,32.8,30.6,30.7,28.7,10.7,7.7,7.6,4.7,2120.211,72
2025-09-17 23:09:00,68.6,490.4225,290.1,1.9999999999999982,3.0,3.8500000000000014,32.8,30.5,30.6,28.7,10.7,7.7,7.6,4.8,2096.565,64
2025-09-17 23:12:00,67.3,485.9954,290.2,1.950000000000001,3.0,3.799999999999997,32.7,30.5,30.6,28.7,10.7,7.7,7.6,4.8,2043.894,64
2025-09-17 23:15:00,66.9,486.9792,290.2,1.9000000000000004,2.8999999999999995,3.7499999999999964,32.6,30.5,30.6,28.7,10.7,7.8,7.8,4.9,2035.89,88
2025-09-17 23:18:00,67.69999999999999,515.5093,290.3,2.0000000000000018,2.8499999999999996,3.7499999999999964,32.7,30.6,30.6,28.7,10.7,7.9,7.9,5.0,2060.915,67
2025-09-17 23:21:00,69.25,517.7228,290.3,2.049999999999999,2.9000000000000004,3.7500000000000018,32.8,30.7,30.7,28.7,10.8,8.0,8.0,5.0,2099.175,112
2025-09-17 23:24:00,69.9,514.0336,290.4,2.0999999999999996,3.0000000000000004,3.8000000000000025,32.9,30.7,30.7,28.7,10.8,7.9,7.9,4.8,2118.062,71
2025-09-17 23:27:00,70.0,515.2633,290.4,2.049999999999999,3.0500000000000003,3.850000000000003,32.8,30.7,30.7,28.7,10.8,7.9,7.9,4.7,2125.243,71
2025-09-17 23:30:00,70.4,516.985,290.5,2.0999999999999996,2.95,3.8000000000000025,32.9,30.7,30.7,28.7,10.8,7.9,7.9,4.9,2138.854,71
2025-09-17 23:33:00,70.8,518.7066,290.5,2.0999999999999996,3.0000000000000004,3.8000000000000025,32.9,30.7,30.7,28.7,10.8,7.9,7.8,4.9,2146.922,71
2025-09-17 23:36:00,71.0,518.7066,290.6,2.0500000000000007,3.0500000000000003,3.950000000000003,32.9,30.6,30.7,28.7,10.8,7.9,7.9,4.7,2155.672,71
2025-09-17 23:39:00,71.7,522.3958,290.6,2.049999999999999,3.1500000000000004,3.900000000000004,32.9,30.7,30.8,28.7,10.8,7.9,7.9,4.5,2182.484,77
2025-09-17 23:42:00,71.5,523.8715,290.7,2.049999999999999,3.1000000000000005,3.9999999999999982,32.9,30.7,30.8,28.7,10.8,8.0,7.8,4.8,2183.467,31
2025-09-17 23:45:00,71.7,525.1013,290.7,2.049999999999999,3.1500000000000004,3.9999999999999982,32.9,30.7,30.8,28.7,10.9,7.9,7.8,4.7,2190.502,31
2025-09-17 23:48:00,72.0,526.8229,290.8,2.049999999999999,3.05,3.9999999999999982,32.9,30.7,30.8,28.7,10.9,8.0,7.9,4.9,2191.672,31
2025-09-17 23:51:00,72.2,527.3148,290.8,2.0999999999999996,3.0500000000000007,3.9499999999999975,33.0,30.7,30.8,28.7,10.8,7.9,7.8,4.8,2203.166,71
2025-09-17 23:54:00,72.2,530.0203,290.9,2.049999999999999,2.95,3.9999999999999982,32.9,30.7,30.8,28.7,10.8,7.9,7.9,4.9,2200.419,71
2025-09-17 23:57:00,72.1,531.004,290.9,2.049999999999999,2.9500000000000006,3.9999999999999982,32.9,30.7,30.8,28.7,10.8,7.9,7.8,5.0,2201.638,70
2025-09-18 00:00:00,72.4,526.8229,291.0,2.049999999999999,2.900000000000001,3.9999999999999982,32.9,30.7,30.8,28.7,10.8,7.9,7.8,5.1,2203.167,67
2025-09-18 00:03:00,72.19999999999999,526.3311,291.0,2.0500000000000007,3.0500000000000003,4.049999999999997,32.9,30.6,30.7,28.7,10.8,7.9,7.7,4.9,2203.718,71
2025-09-18 00:06:00,71.85,525.1013,291.1,2.1499999999999986,3.2000000000000006,3.9999999999999982,32.9,30.7,30.7,28.6,10.8,7.9,7.7,4.6,2194.894,77
2025-09-18 00:09:00,71.7,526.0851,291.1,2.0999999999999996,2.95,3.950000000000003,32.9,30.6,30.7,28.6,10.8,7.8,7.8,4.9,2183.822,70
2025-09-18 00:12:00,70.9,523.1337,291.2,2.049999999999997,3.0500000000000003,3.950000000000003,32.8,30.5,30.6,28.6,10.8,7.8,7.8,4.7,2162.426,77
2025-09-18 00:15:00,70.6,524.8553,291.2,2.049999999999997,3.0500000000000003,3.950000000000003,32.8,30.5,30.6,28.6,10.8,7.8,7.9,4.6,2156.213,77
2025-09-18 00:18:00,70.4,519.9363,291.3,2.049999999999997,3.0000000000000004,3.950000000000003,32.8,30.5,30.6,28.6,10.8,7.8,7.8,4.8,2145.954,73
2025-09-18 00:21:00,69.9,517.4769,291.3,2.049999999999997,2.95,3.8500000000000014,32.8,30.5,30.6,28.6,10.8,7.8,7.8,4.9,2126.676,70
2025-09-18 00:24:00,70.1,518.9525,291.4,2.0500000000000007,2.95,3.8999999999999986,32.7,30.5,30.5,28.6,10.8,7.8,7.9,4.8,2138.265,71
2025-09-18 00:27:00,70.2,521.658,291.4,2.099999999999998,2.9999999999999996,3.8500000000000014,32.8,30.5,30.6,28.5,10.7,7.8,7.8,4.7,2143.793,77
2025-09-18 00:30:00,70.2,521.658,291.5,2.0,2.9999999999999996,3.8999999999999986,32.7,30.5,30.6,28.6,10.7,7.8,7.7,4.8,2137.104,73
2025-09-18 00:33:00,70.4,523.8715,291.5,2.0500000000000007,2.9499999999999997,3.799999999999997,32.7,30.5,30.6,28.5,10.7,7.9,7.7,5.0,2135.905,70
2025-09-18 00:36:00,70.6,526.577,291.6,2.0,3.1,3.8999999999999986,32.7,30.5,30.6,28.6,10.7,7.9,7.8,4.6,2153.532,77
2025-09-18 00:39:00,70.9,527.3148,291.6,2.0,3.0500000000000007,3.8999999999999986,32.7,30.5,30.6,28.6,10.8,7.9,7.8,4.8,2156.858,71
2025-09-18 00:42:00,70.9,526.3311,291.7,2.0,3.0500000000000007,3.8999999999999986,32.7,30.5,30.6,28.6,10.8,7.9,7.8,4.8,2163.131,71
2025-09-18 00:45:00,70.9,525.5931,291.7,2.0500000000000007,3.0500000000000003,3.849999999999998,32.7,30.6,30.6,28.6,10.8,7.9,7.9,4.7,2159.932,71
2025-09-18 00:48:00,71.1,524.3634,291.8,2.0,2.95,4.0,32.7,30.5,30.6,28.6,10.8,7.9,7.9,4.9,2167.168,71
2025-09-18 00:51:00,70.9,526.577,291.8,2.049999999999997,3.0500000000000007,3.950000000000003,32.8,30.5,30.6,28.6,10.8,7.9,7.8,4.8,2164.0,71
2025-09-18 00:54:00,71.30000000000001,527.3148,291.9,2.049999999999999,3.1000000000000005,3.900000000000002,32.8,30.6,30.7,28.6,10.8,7.9,7.8,4.7,2180.221,77
2025-09-18 00:57:00,71.1,523.6256,291.9,2.049999999999999,2.8500000000000005,3.900000000000002,32.8,30.6,30.7,28.6,10.8,7.9,7.9,5.1,2171.051,67
2025-09-18 01:00:00,70.9,521.658,292.0,2.049999999999999,3.0000000000000004,3.900000000000002,32.8,30.6,30.7,28.6,10.8,7.9,7.9,4.8,2173.57,71
2025-09-18 01:03:00,70.6,521.658,292.0,2.049999999999999,2.9999999999999996,3.900000000000002,32.8,30.6,30.7,28.6,10.7,7.9,7.9,4.7,2160.953,71
2025-09-18 01:06:00,70.5,523.8715,292.1,2.049999999999999,3.0999999999999996,3.900000000000002,32.8,30.6,30.7,28.6,10.7,7.8,7.7,4.6,2156.184,77
2025-09-18 01:09:00,70.69999999999999,525.1013,292.1,2.049999999999999,2.9999999999999996,3.900000000000002,32.8,30.6,30.7,28.6,10.7,7.8,7.8,4.7,2153.898,77
2025-09-18 01:12:00,70.69999999999999,525.1013,292.2,2.049999999999999,3.0499999999999994,3.900000000000002,32.8,30.6,30.7,28.6,10.7,7.8,7.7,4.7,2162.446,77
2025-09-18 01:15:00,70.4,523.8715,292.2,2.0,2.8999999999999995,3.900000000000002,32.8,30.6,30.7,28.7,10.7,7.9,7.9,4.9,2152.382,71
2025-09-18 01:18:00,70.75,523.6256,292.3,2.0,2.9000000000000004,3.900000000000002,32.8,30.6,30.7,28.7,10.8,7.8,7.8,5.0,2162.275,70
2025-09-18 01:21:00,70.8,524.1175,292.3,2.0,3.0500000000000003,3.950000000000003,32.8,30.6,30.7,28.7,10.8,7.8,7.8,4.7,2168.166,77
2025-09-18 01:24:00,70.95,522.6418,292.4,2.1500000000000004,3.0000000000000004,3.850000000000003,33.0,30.7,30.7,28.7,10.8,7.8,7.8,4.8,2167.292,77
2025-09-18 01:27:00,71.2,521.1661,292.4,2.0500000000000007,2.95,3.8500000000000014,32.9,30.6,30.7,28.7,10.8,7.8,7.8,4.9,2176.097,70
2025-09-18 01:30:00,70.5,523.1337,292.5,1.9999999999999982,3.0000000000000004,3.9500000000000046,32.8,30.7,30.8,28.7,10.8,7.9,7.8,4.9,2166.875,71
2025-09-18 01:33:00,70.4,520.4282,292.5,2.049999999999999,3.0500000000000003,3.850000000000003,32.8,30.7,30.7,28.7,10.8,7.9,7.9,4.7,2150.461,71
2025-09-18 01:36:00,70.5,524.1175,292.6,1.9999999999999982,3.0500000000000003,3.9500000000000046,32.8,30.7,30.8,28.7,10.8,7.9,7.9,4.7,2158.075,71
2025-09-18 01:39:00,70.4,522.3958,292.6,2.0999999999999996,2.9499999999999997,3.850000000000003,33.0,30.7,30.8,28.7,10.7,7.8,7.8,4.8,2156.644,73
2025-09-18 01:42:00,71.0,519.9363,292.7,2.049999999999999,3.15,3.850000000000003,33.0,30.7,30.8,28.8,10.7,7.9,7.6,4.7,2179.461,77
2025-09-18 01:45:00,70.5,520.6742,292.7,1.9999999999999982,2.8999999999999995,3.900000000000004,32.9,30.7,30.8,28.8,10.7,7.8,7.9,4.8,2168.348,73
2025-09-18 01:48:00,70.1,520.4282,292.8,1.9999999999999982,2.9999999999999996,3.900000000000004,32.9,30.7,30.8,28.8,10.7,7.8,7.8,4.7,2152.516,73
2025-09-18 01:51:00,70.1,518.2147,292.8,1.9999999999999982,2.9999999999999996,3.900000000000004,32.9,30.7,30.8,28.8,10.7,7.8,7.7,4.8,2155.173,73
2025-09-18 01:54:00,69.80000000000001,517.4769,292.9,1.9999999999999982,3.1000000000000005,3.900000000000004,32.9,30.7,30.8,28.8,10.8,7.9,7.8,4.7,2137.048,77
2025-09-18 01:57:00,69.1,517.7228,292.9,1.9999999999999982,2.8500000000000005,3.8000000000000025,32.9,30.7,30.8,28.8,10.8,7.9,7.9,5.1,2120.024,67
2025-09-18 02:00:00,69.7,516.2471,293.0,2.049999999999999,2.9500000000000006,3.7500000000000018,32.9,30.8,30.8,28.8,10.8,7.9,8.0,4.8,2140.278,71
2025-09-18 02:03:00,71.2,516.2471,293.0,2.0500000000000025,3.1,3.849999999999996,33.1,30.8,30.9,28.9,10.7,7.9,7.8,4.6,2196.644,77
2025-09-18 02:06:00,70.69999999999999,515.2633,293.1,2.0000000000000018,2.8499999999999996,3.899999999999997,33.0,30.8,30.9,28.9,10.7,7.8,7.7,5.1,2186.88,70
2025-09-18 02:09:00,70.3,516.985,293.1,2.0500000000000025,2.9999999999999996,3.849999999999996,33.1,30.8,30.9,28.9,10.7,7.8,7.8,4.7,2176.766,73
2025-09-18 02:12:00,70.6,522.3958,293.2,2.0,3.0000000000000004,3.849999999999998,33.0,30.9,31.0,28.9,10.8,7.9,7.9,4.8,2180.896,71
2025-09-18 02:15:00,70.3,521.412,293.2,2.0000000000000018,3.1000000000000005,3.899999999999997,33.0,30.8,30.9,28.9,10.8,7.9,7.8,4.7,2179.397,77
2025-09-18 02:18:00,70.7,520.1823,293.3,2.0,3.05,3.849999999999998,33.0,30.9,31.0,28.9,10.7,7.9,7.8,4.7,2178.1,77
2025-09-18 02:21:00,70.30000000000001,521.9039,293.3,2.0500000000000007,2.9499999999999997,3.799999999999997,33.1,30.9,31.0,28.9,10.7,7.9,7.8,4.9,2171.53,71
2025-09-18 02:24:00,70.9,521.1661,293.4,2.0500000000000007,2.9,3.799999999999997,33.1,30.9,31.0,28.9,10.7,7.9,7.8,5.0,2187.933,70
2025-09-18 02:27:00,70.9,521.1661,293.4,2.0500000000000007,3.05,3.799999999999997,33.1,30.9,31.0,28.9,10.7,7.9,7.8,4.7,2188.773,77
2025-09-18 02:30:00,70.9,520.4282,293.5,2.0500000000000007,3.05,3.799999999999997,33.1,30.9,31.0,28.9,10.7,7.9,7.8,4.7,2190.825,77
2025-09-18 02:33:00,70.4,519.9363,293.5,2.0,2.8,3.849999999999998,33.0,30.9,31.0,28.9,10.7,7.8,7.8,5.1,2181.058,70
2025-09-18 02:36:00,70.69999999999999,516.739,293.6,2.0,2.8499999999999996,3.849999999999998,33.0,30.9,31.0,28.9,10.7,7.8,7.8,5.0,2189.249,70
2025-09-18 02:39:00,70.4,514.0336,293.6,2.0,2.9999999999999996,3.799999999999997,33.1,30.9,31.0,29.0,10.7,7.8,7.7,4.8,2175.688,73
2025-09-18 02:42:00,69.80000000000001,513.7876,293.7,1.950000000000001,2.9499999999999997,3.899999999999997,33.0,30.8,30.9,29.0,10.7,7.7,7.8,4.7,2148.015,73
2025-09-18 02:45:00,69.4,513.2957,293.7,1.950000000000001,2.9999999999999996,3.899999999999997,33.0,30.8,30.9,29.0,10.7,7.7,7.7,4.7,2138.351,73
2025-09-18 02:48:00,68.7,511.3281,293.8,1.950000000000001,2.9499999999999993,3.899999999999997,33.0,30.8,30.9,29.0,10.7,7.8,7.7,4.9,2121.218,88
2025-09-18 02:51:00,68.9,509.6065,293.8,1.950000000000001,2.8999999999999995,3.899999999999997,33.0,30.8,30.9,29.0,10.7,7.8,7.8,4.9,2130.11,88
2025-09-18 02:54:00,69.65,502.7199,293.9,1.950000000000001,2.9499999999999997,3.899999999999997,33.0,30.8,30.9,29.0,10.7,7.7,7.8,4.7,2144.618,73
2025-09-18 02:57:00,68.7,505.1794,293.9,1.950000000000001,3.05,3.8000000000000025,33.0,30.8,30.9,29.0,10.7,7.8,7.6,4.8,2112.067,72
2025-09-18 03:00:00,68.4,509.1146,294.0,1.950000000000001,2.9999999999999996,3.8000000000000025,33.0,30.8,30.9,29.0,10.7,7.7,7.7,4.7,2115.919,73
2025-09-18 03:03:00,69.45,505.6713,294.0,1.9000000000000004,3.05,3.850000000000003,32.9,30.8,30.9,29.0,10.7,7.7,7.6,4.7,2119.168,72
2025-09-18 03:06:00,68.0,490.9144,294.1,1.9000000000000004,2.9499999999999997,3.7500000000000018,32.9,30.8,30.9,29.0,10.7,7.7,7.8,4.7,2100.934,72
2025-09-18 03:09:00,68.15,485.9954,294.1,1.950000000000001,2.9999999999999996,3.700000000000001,33.0,30.8,30.9,29.0,10.7,7.7,7.7,4.7,2086.042,72
2025-09-18 03:12:00,67.2,486.9792,294.2,1.9499999999999993,2.9999999999999996,3.6500000000000004,32.9,30.8,30.8,29.0,10.7,7.8,7.8,4.7,2082.15,72
2025-09-18 03:15:00,67.2,486.7332,294.2,1.8499999999999996,2.9999999999999996,3.700000000000001,32.9,30.7,30.9,29.0,10.7,7.8,7.7,4.8,2080.684,72
2025-09-18 03:18:00,67.35,493.1279,294.3,1.8499999999999996,2.8499999999999996,3.700000000000001,32.8,30.8,30.9,29.0,10.7,7.8,7.8,5.0,2080.354,88
2025-09-18 03:21:00,68.05000000000001,498.0469,294.3,1.9499999999999993,2.8999999999999995,3.650000000000002,33.0,30.9,31.0,29.0,10.7,7.9,7.9,4.9,2103.755,71
2025-09-18 03:24:00,68.75,497.0631,294.4,2.0,2.9499999999999997,3.700000000000003,33.1,30.9,31.0,29.0,10.7,7.9,7.9,4.8,2125.699,71
2025-09-18 03:27:00,68.35,494.6036,294.4,1.9499999999999993,2.9999999999999996,3.7500000000000036,33.0,30.9,31.0,29.0,10.7,7.8,7.8,4.7,2119.437,72
2025-09-18 03:30:00,68.1,492.1441,294.5,2.0,2.9999999999999996,3.650000000000002,33.0,30.9,30.9,29.0,10.7,7.8,7.8,4.7,2099.772,72
2025-09-18 03:33:00,67.5,492.39,294.5,1.9000000000000004,2.8499999999999996,3.7500000000000018,32.9,30.8,30.9,29.0,10.6,7.7,7.7,4.9,2082.299,87
2025-09-18 03:36:00,68.0,493.3738,294.6,1.950000000000001,2.8499999999999996,3.8000000000000025,33.0,30.8,30.9,29.0,10.6,7.7,7.7,4.9,2099.391,87
2025-09-18 03:39:00,67.5,492.39,294.6,1.950000000000001,3.05,3.700000000000001,33.0,30.8,30.9,29.0,10.6,7.8,7.7,4.6,2081.364,72
2025-09-18 03:42:00,67.9,492.8819,294.7,1.9000000000000004,2.9499999999999997,3.6500000000000004,32.9,30.8,30.9,29.0,10.6,7.8,7.7,4.8,2074.846,88
2025-09-18 03:45:00,68.1,495.3414,294.7,1.9000000000000004,2.9499999999999997,3.7500000000000018,32.9,30.8,30.9,29.0,10.7,7.8,7.8,4.8,2084.197,88
2025-09-18 03:48:00,67.75,498.0469,294.8,1.9000000000000004,2.9499999999999997,3.7500000000000018,32.9,30.8,30.9,29.0,10.7,7.8,7.8,4.8,2091.229,88
2025-09-18 03:51:00,68.05,494.6036,294.8,1.9499999999999993,2.9499999999999997,3.650000000000002,33.0,30.9,31.0,29.0,10.7,7.9,7.8,4.9,2097.656,71
2025-09-18 03:54:00,68.15,497.0631,294.9,1.9499999999999993,2.9999999999999996,3.650000000000002,33.0,30.9,31.0,29.0,10.7,7.9,7.9,4.7,2102.432,71
2025-09-18 03:57:00,68.6,497.8009,294.9,1.9499999999999993,3.150000000000001,3.7500000000000036,33.0,30.9,31.0,29.0,10.8,7.9,7.8,4.6,2117.146,77
2025-09-18 04:00:00,69.1,501.7361,295.0,1.9499999999999993,3.0500000000000003,3.7500000000000036,33.0,30.9,31.0,29.0,10.8,7.9,7.9,4.7,2133.462,71
2025-09-18 04:03:00,69.15,508.3767,295.0,2.0,3.1000000000000005,3.799999999999997,33.1,30.9,31.0,29.0,10.8,7.9,7.8,4.7,2137.963,77
2025-09-18 04:06:00,69.30000000000001,509.1146,295.1,2.0,3.0000000000000004,3.799999999999997,33.1,30.9,31.0,29.0,10.8,7.9,7.8,4.9,2145.174,71
2025-09-18 04:09:00,69.6,508.3767,295.1,2.0,3.0000000000000004,3.8999999999999986,33.1,30.9,31.0,29.0,10.8,7.9,7.9,4.8,2147.977,71
2025-09-18 04:12:00,69.6,508.1308,295.2,1.9499999999999993,3.1000000000000005,3.849999999999998,33.0,30.9,31.0,29.0,10.8,7.9,7.8,4.7,2149.142,71
2025-09-18 04:15:00,69.7,511.82,295.2,2.0,3.0000000000000004,3.799999999999997,33.1,30.9,31.0,29.0,10.8,7.9,7.8,4.9,2159.464,71
2025-09-18 04:18:00,70.30000000000001,513.0498,295.3,2.0500000000000007,3.0500000000000007,3.849999999999998,33.2,30.9,31.0,29.0,10.8,7.9,7.8,4.8,2176.934,71
2025-09-18 04:21:00,70.9,511.82,295.3,2.1000000000000014,3.1000000000000005,3.799999999999997,33.2,31.0,31.0,29.0,10.8,7.9,7.8,4.7,2165.231,77
2025-09-18 04:24:00,70.94999999999999,510.5902,295.4,2.1000000000000014,3.0500000000000007,3.799999999999997,33.2,31.0,31.0,29.0,10.8,7.9,7.8,4.8,2174.105,71
2025-09-18 04:27:00,70.19999999999999,511.82,295.4,2.0,3.1000000000000005,3.8999999999999986,33.1,30.9,31.0,29.0,10.8,7.8,7.8,4.6,2171.387,77
2025-09-18 04:30:00,69.9,510.3443,295.5,2.0,2.9999999999999996,3.8999999999999986,33.1,30.9,31.0,29.0,10.7,7.8,7.8,4.7,2159.761,72
2025-09-18 04:33:00,69.4,510.0984,295.5,1.9499999999999993,3.0499999999999994,3.9499999999999993,33.0,30.9,31.0,29.0,10.7,7.8,7.7,4.7,2147.621,72
2025-09-18 04:36:00,69.3,510.5902,295.6,2.0,2.8999999999999995,3.8999999999999986,33.1,30.9,31.0,29.0,10.7,7.7,7.7,4.9,2151.629,73
2025-09-18 04:39:00,69.6,508.3767,295.6,2.0500000000000007,2.8999999999999995,3.849999999999998,33.2,30.9,31.0,29.0,10.7,7.7,7.7,4.9,2161.329,73
2025-09-18 04:42:00,69.2,510.8362,295.7,1.950000000000001,2.9499999999999997,3.9499999999999975,33.1,30.8,31.0,29.0,10.6,7.7,7.7,4.7,2152.664,73
2025-09-18 04:45:00,69.8,509.6065,295.7,2.0,2.9999999999999996,3.849999999999998,33.0,30.9,30.9,29.0,10.7,7.7,7.7,4.7,2149.641,73
2025-09-18 04:48:00,69.2,510.3443,295.8,2.0,2.9499999999999997,3.799999999999997,33.1,30.9,31.0,29.0,10.7,7.7,7.7,4.8,2156.031,73
2025-09-18 04:51:00,69.4,506.6551,295.8,2.0,2.85,3.799999999999997,33.1,30.9,31.0,29.0,10.6,7.7,7.8,4.8,2172.433,73
2025-09-18 04:54:00,69.2,508.1308,295.9,1.9000000000000004,3.0499999999999994,3.899999999999997,33.0,30.8,31.0,29.0,10.7,7.8,7.7,4.7,2159.353,72
2025-09-18 04:57:00,69.0,508.8687,295.9,1.950000000000001,2.8499999999999996,3.899999999999997,33.0,30.8,30.9,29.0,10.7,7.8,7.8,5.0,2164.58,88
2025-09-18 05:00:00,69.1,505.6713,296.0,1.9000000000000004,2.9499999999999997,3.899999999999997,33.0,30.8,31.0,29.0,10.7,7.8,7.8,4.8,2162.135,73
2025-09-18 05:03:00,69.7,505.1794,296.0,1.9499999999999993,2.9499999999999997,3.849999999999998,33.0,30.9,31.0,29.0,10.7,7.8,7.8,4.8,2178.183,73
2025-09-18 05:06:00,69.30000000000001,502.228,296.1,2.0,2.9999999999999996,3.799999999999997,33.1,30.9,31.0,29.0,10.7,7.8,7.7,4.8,2169.492,72
2025-09-18 05:09:00,69.0,498.5388,296.1,2.0500000000000007,2.9999999999999996,3.799999999999997,33.1,30.9,31.0,28.9,10.7,7.8,7.8,4.7,2144.406,72
2025-09-18 05:12:00,68.5,498.5388,296.2,2.0,2.8,3.8000000000000043,32.9,30.9,30.9,28.9,10.7,7.8,7.8,5.1,2145.277,70
2025-09-18 05:15:00,68.5,499.5226,296.2,2.0000000000000018,2.9499999999999997,3.8000000000000025,33.0,30.8,30.9,28.9,10.7,7.8,7.8,4.8,2137.916,73
2025-09-18 05:18:00,68.6,498.5388,296.3,2.0,2.9999999999999996,3.700000000000003,32.9,30.9,30.9,28.9,10.7,7.8,7.7,4.8,2146.103,72
2025-09-18 05:21:00,68.2,498.5388,296.3,1.950000000000001,2.9499999999999997,3.7500000000000018,32.9,30.8,30.9,28.9,10.7,7.7,7.8,4.7,2136.107,73
2025-09-18 05:24:00,68.25,497.0631,296.4,1.9000000000000004,2.9499999999999997,3.5999999999999996,32.8,30.8,30.9,28.9,10.6,7.8,7.6,4.9,2104.269,88
2025-09-18 05:27:00,67.35,499.0307,296.4,1.9000000000000004,2.9999999999999996,3.5999999999999996,32.8,30.8,30.9,28.9,10.6,7.8,7.7,4.7,2101.107,72
2025-09-18 05:30:00,67.05,496.8171,296.5,1.8999999999999986,3.0,3.6500000000000004,32.8,30.7,30.8,28.9,10.6,7.8,7.8,4.6,2092.589,72
2025-09-18 05:33:00,67.15,497.0631,296.5,1.8999999999999986,2.9,3.6500000000000004,32.8,30.7,30.8,28.9,10.6,7.8,7.8,4.8,2092.743,88
2025-09-18 05:36:00,67.25,498.2928,296.6,1.8999999999999986,2.8999999999999995,3.6500000000000004,32.8,30.7,30.8,28.9,10.6,7.8,7.7,4.9,2096.081,88
2025-09-18 05:39:00,67.15,499.0307,296.6,1.8999999999999986,2.9,3.6500000000000004,32.8,30.7,30.8,28.9,10.6,7.8,7.8,4.8,2097.852,88
2025-09-18 05:42:00,67.15,499.0307,296.7,1.8999999999999986,2.8499999999999996,3.6500000000000004,32.8,30.7,30.8,28.9,10.6,7.8,7.8,4.9,2094.898,88
2025-09-18 05:45:00,67.65,497.0631,296.7,1.9499999999999975,2.9999999999999996,3.6500000000000004,32.8,30.7,30.8,28.8,10.7,7.8,7.8,4.7,2109.181,72
2025-09-18 05:48:00,68.15,499.7685,296.8,1.9499999999999975,2.9999999999999996,3.7500000000000018,32.8,30.7,30.8,28.8,10.7,7.8,7.7,4.8,2135.989,72
2025-09-18 05:51:00,68.4,499.2766,296.8,1.9999999999999982,2.9499999999999997,3.700000000000001,32.9,30.7,30.8,28.8,10.7,7.8,7.8,4.8,2132.357,73
2025-09-18 05:54:00,67.85,502.9659,296.9,1.9999999999999982,2.9499999999999993,3.7500000000000018,32.8,30.7,30.7,28.8,10.7,7.8,7.7,4.9,2133.062,88
2025-09-18 05:57:00,67.9,500.7523,296.9,1.9499999999999975,2.9499999999999997,3.7500000000000018,32.8,30.7,30.8,28.8,10.7,7.8,7.8,4.8,2108.921,88
2025-09-18 06:00:00,67.75,492.39,297.0,1.9000000000000021,2.8999999999999995,3.7499999999999964,32.7,30.6,30.7,28.8,10.7,7.8,7.8,4.9,2094.841,88
2025-09-18 06:03:00,67.25,494.3576,297.0,1.9000000000000021,2.9499999999999997,3.7499999999999964,32.7,30.6,30.7,28.8,10.7,7.8,7.8,4.8,2076.53,88
2025-09-18 06:06:00,67.4,492.39,297.1,1.9500000000000028,2.9499999999999993,3.649999999999995,32.7,30.6,30.7,28.7,10.7,7.8,7.7,4.9,2089.99,88
2025-09-18 06:09:00,67.15,492.8819,297.1,1.9500000000000028,2.9999999999999996,3.649999999999995,32.7,30.6,30.7,28.7,10.7,7.8,7.7,4.8,2079.162,72
2025-09-18 06:12:00,67.35,490.9144,297.2,2.0000000000000018,2.8999999999999995,3.649999999999995,32.7,30.6,30.6,28.7,10.7,7.8,7.7,5.0,2084.018,88
2025-09-18 06:15:00,67.15,492.39,297.2,1.9000000000000021,2.9499999999999997,3.6999999999999957,32.7,30.5,30.7,28.7,10.7,7.8,7.8,4.8,2076.633,88
2025-09-18 06:18:00,67.25,490.9144,297.3,1.950000000000001,2.9499999999999997,3.6999999999999957,32.7,30.5,30.6,28.7,10.6,7.8,7.7,4.8,2070.123,88
2025-09-18 06:21:00,66.25,488.7008,297.3,1.799999999999999,2.9,3.7500000000000036,32.5,30.4,30.6,28.7,10.6,7.7,7.8,4.7,2045.951,64
2025-09-18 06:24:00,66.25,488.2089,297.4,1.9000000000000004,2.95,3.650000000000002,32.6,30.5,30.6,28.7,10.6,7.7,7.6,4.8,2058.188,64
2025-09-18 06:27:00,66.15,492.39,297.4,1.9000000000000004,2.8499999999999996,3.650000000000002,32.6,30.5,30.6,28.7,10.6,7.7,7.7,4.9,2038.748,87
2025-09-18 06:30:00,66.35,489.6846,297.5,1.9000000000000004,2.8999999999999995,3.650000000000002,32.6,30.5,30.6,28.7,10.6,7.8,7.7,4.9,2049.157,88
2025-09-18 06:33:00,66.35,488.4549,297.5,1.9000000000000004,2.9,3.650000000000002,32.6,30.5,30.6,28.7,10.6,7.8,7.8,4.8,2047.85,88
2025-09-18 06:36:00,66.05,488.4549,297.6,1.8499999999999996,2.9999999999999996,3.700000000000003,32.5,30.5,30.6,28.7,10.7,7.8,7.7,4.8,2034.373,72
2025-09-18 06:39:00,66.35,489.4387,297.6,1.950000000000001,2.9499999999999997,3.6000000000000014,32.6,30.6,30.6,28.7,10.7,7.8,7.8,4.8,2045.597,88
2025-09-18 06:42:00,66.85,494.3576,297.7,1.9000000000000021,2.9999999999999996,3.6000000000000014,32.6,30.6,30.7,28.7,10.7,7.8,7.8,4.7,2066.066,72
2025-09-18 06:45:00,66.45,494.6036,297.7,1.9000000000000021,2.9,3.6000000000000014,32.6,30.6,30.7,28.7,10.7,7.9,7.8,5.0,2048.64,88
2025-09-18 06:48:00,66.65,494.6036,297.8,1.9500000000000028,3.0999999999999996,3.5500000000000007,32.7,30.6,30.7,28.7,10.7,7.8,7.7,4.6,2042.57,72
2025-09-18 06:51:00,67.15,496.8171,297.8,2.0000000000000018,2.9499999999999997,3.599999999999996,32.7,30.7,30.7,28.7,10.7,7.9,7.8,4.9,2057.048,71
2025-09-18 06:54:00,66.85,495.3414,297.9,1.9000000000000021,2.9,3.6999999999999957,32.6,30.6,30.7,28.7,10.7,7.9,7.8,5.0,2059.394,88
2025-09-18 06:57:00,67.35,493.3738,297.9,1.950000000000001,2.9499999999999997,3.649999999999997,32.7,30.7,30.7,28.8,10.7,7.8,7.8,4.8,2049.909,88
2025-09-18 07:00:00,67.05,492.39,298.0,1.950000000000001,2.8999999999999995,3.599999999999996,32.7,30.7,30.7,28.8,10.7,7.8,7.8,4.9,2062.261,88
2025-09-18 07:03:00,67.35,501.9821,298.0,1.950000000000001,2.8999999999999995,3.6999999999999975,32.7,30.7,30.7,28.8,10.7,7.8,7.8,4.9,2069.538,88
2025-09-18 07:06:00,68.2,514.0336,298.1,1.9499999999999975,3.05,3.7500000000000018,32.8,30.7,30.8,28.8,10.7,7.9,7.7,4.8,2091.96,71
2025-09-18 07:09:00,69.1,515.2633,298.1,2.049999999999999,2.849999999999999,3.7500000000000018,32.9,30.8,30.8,28.8,10.7,7.8,7.9,4.9,2122.518,70
2025-09-18 07:12:00,69.6,515.0174,298.2,2.049999999999999,2.9499999999999997,3.850000000000003,33.0,30.7,30.8,28.8,10.7,7.7,7.8,4.7,2143.417,73
2025-09-18 07:15:00,69.0,517.4769,298.2,2.049999999999999,2.9499999999999993,3.850000000000003,32.9,30.8,30.8,28.8,10.7,7.8,7.7,4.9,2124.953,73
2025-09-18 07:18:00,69.2,524.1175,298.3,2.049999999999999,2.9499999999999997,3.850000000000003,32.9,30.8,30.8,28.8,10.6,7.8,7.7,4.8,2113.829,73
2025-09-18 07:21:00,69.3,527.8067,298.3,2.049999999999999,2.8499999999999996,3.850000000000003,32.9,30.8,30.8,28.8,10.6,7.8,7.8,4.9,2145.487,70
2025-09-18 07:24:00,70.0,532.7257,298.4,2.049999999999999,2.8499999999999996,3.850000000000003,32.9,30.8,30.8,28.8,10.6,7.8,7.8,4.9,2146.762,70
2025-09-18 07:27:00,70.9,532.9717,298.4,2.049999999999999,2.7999999999999994,3.850000000000003,32.9,30.8,30.8,28.8,10.6,7.8,7.9,4.9,2164.375,70
2025-09-18 07:30:00,71.4,539.8582,298.5,2.0999999999999996,3.0,3.8999999999999986,33.0,30.9,30.9,28.8,10.7,7.9,7.8,4.8,2199.893,71
2025-09-18 07:33:00,72.0,542.0718,298.5,2.1500000000000004,2.8,3.8999999999999986,33.1,30.9,30.9,28.8,10.7,7.9,7.9,5.1,2217.157,67
2025-09-18 07:36:00,72.0,542.0718,298.6,2.0999999999999996,3.0,3.8999999999999986,33.1,30.9,31.0,28.8,10.7,7.9,7.8,4.8,2226.247,71
2025-09-18 07:39:00,72.94999999999999,542.8096,298.6,2.1500000000000004,3.05,3.9499999999999993,33.2,30.9,31.0,28.8,10.7,7.9,7.8,4.7,2244.415,77
2025-09-18 07:42:00,72.6,542.8096,298.7,2.0999999999999996,2.8999999999999995,4.0,33.1,30.9,31.0,28.8,10.7,7.9,7.9,4.9,2244.673,70
2025-09-18 07:45:00,72.6,543.5475,298.7,2.1500000000000004,2.8,3.9499999999999993,33.2,30.9,31.0,28.8,10.7,7.9,7.9,5.1,2257.242,67
2025-09-18 07:48:00,72.95,542.3177,298.8,2.200000000000001,3.05,4.0,33.2,31.0,31.0,28.8,10.7,7.9,7.8,4.7,2250.646,76
2025-09-18 07:51:00,73.15,543.5475,298.8,2.1500000000000004,2.8,4.0,33.1,30.9,30.9,28.8,10.7,7.8,7.8,5.1,2250.594,70
2025-09-18 07:54:00,72.8,543.3015,298.9,2.200000000000001,2.9999999999999996,3.9499999999999993,33.2,30.9,30.9,28.8,10.7,7.8,7.8,4.7,2250.486,77
2025-09-18 07:57:00,72.5,543.3015,298.9,2.1500000000000004,2.9499999999999997,4.0,33.1,30.9,30.9,28.8,10.6,7.8,7.7,4.8,2240.055,73
2025-09-18 08:00:00,72.4,551.4178,299.0,2.1500000000000004,2.9499999999999997,4.050000000000001,33.2,30.9,31.0,28.8,10.6,7.8,7.7,4.8,2227.906,73
2025-09-18 08:03:00,73.75,555.8449,299.0,2.0999999999999996,2.9,4.0,33.1,30.9,31.0,28.8,10.6,7.8,7.8,4.8,2244.848,73
2025-09-18 08:06:00,73.15,556.0908,299.1,2.1500000000000004,2.9999999999999996,3.9499999999999993,33.2,30.9,31.0,28.8,10.6,7.8,7.7,4.7,2254.633,73
2025-09-18 08:09:00,73.19999999999999,557.3206,299.1,2.200000000000001,2.75,4.0,33.2,31.0,31.0,28.8,10.6,7.9,7.9,5.1,2272.458,67
2025-09-18 08:12:00,73.7,555.8449,299.2,2.200000000000001,2.9999999999999996,4.0,33.2,31.0,31.0,28.8,10.6,7.8,7.7,4.7,2273.201,77
2025-09-18 08:15:00,74.25,560.0261,299.2,2.200000000000001,3.0,4.100000000000001,33.2,31.0,31.0,28.8,10.6,7.8,7.8,4.6,2314.068,77
2025-09-18 08:18:00,74.25,562.2396,299.3,2.200000000000001,2.9999999999999996,4.100000000000001,33.2,31.0,31.0,28.8,10.6,7.8,7.7,4.7,2311.729,77
2025-09-18 08:21:00,74.2,562.2396,299.3,2.1500000000000004,3.0,4.150000000000002,33.2,30.9,31.0,28.8,10.6,7.8,7.8,4.6,2312.114,77
2025-09-18 08:24:00,74.05,562.9774,299.4,2.1500000000000004,2.9499999999999997,4.150000000000002,33.2,30.9,31.0,28.8,10.6,7.8,7.7,4.8,2304.026,73
2025-09-18 08:27:00,74.3,562.9774,299.4,2.2499999999999982,2.8,4.050000000000004,33.3,31.0,31.0,28.8,10.7,7.8,7.8,5.1,2318.332,70
2025-09-18 08:30:00,74.9,563.4694,299.5,2.299999999999999,2.8999999999999995,4.099999999999998,33.4,31.0,31.0,28.8,10.7,7.8,7.8,4.9,2336.02,70
2025-09-18 08:33:00,75.25,563.7153,299.5,2.1999999999999975,2.849999999999999,4.199999999999999,33.3,30.9,31.0,28.8,10.7,7.8,7.9,4.9,2344.608,70
2025-09-18 08:36:00,75.25,565.4369,299.6,2.1999999999999975,2.9499999999999997,4.199999999999999,33.3,30.9,31.0,28.8,10.7,7.9,7.8,4.9,2348.3,76
2025-09-18 08:39:00,75.15,564.2072,299.6,2.2499999999999982,2.9,4.149999999999999,33.4,30.9,31.0,28.8,10.7,7.9,7.8,5.0,2343.222,70
2025-09-18 08:42:00,75.05,565.4369,299.7,2.2499999999999982,2.9999999999999996,4.149999999999999,33.3,31.0,31.0,28.8,10.7,7.9,7.9,4.7,2340.354,76
2025-09-18 08:45:00,75.35,567.8964,299.7,2.200000000000001,2.8999999999999995,4.199999999999996,33.2,31.0,31.0,28.8,10.7,7.8,7.8,4.9,2348.465,70
2025-09-18 08:48:00,75.45,570.8478,299.8,2.2499999999999982,2.9499999999999997,4.149999999999999,33.3,31.0,31.0,28.8,10.7,7.8,7.8,4.8,2350.834,76
2025-09-18 08:51:00,75.4,569.618,299.8,2.2499999999999982,2.8,4.149999999999999,33.3,31.0,31.0,28.8,10.7,7.8,7.8,5.1,2345.411,70
2025-09-18 08:54:00,75.45,574.783,299.9,2.1999999999999975,2.8999999999999995,4.199999999999999,33.3,30.9,31.0,28.8,10.7,7.8,7.8,4.9,2346.845,70
2025-09-18 08:57:00,75.15,575.5208,299.9,2.1999999999999975,3.05,4.199999999999999,33.3,30.9,31.0,28.8,10.7,7.9,7.7,4.8,2334.153,76
2025-09-18 09:00:00,76.55,583.1453,300.0,2.2499999999999982,2.9499999999999997,4.300000000000001,33.4,31.0,31.1,28.8,10.7,7.9,7.9,4.8,2379.663,76
2025-09-18 09:03:00,76.44999999999999,560.5179,300.0,2.2499999999999982,3.0,4.149999999999999,33.3,31.0,31.0,28.8,10.7,7.9,7.8,4.8,2374.83,76
2025-09-18 09:06:00,75.55,563.7153,300.1,2.1999999999999975,2.8999999999999995,4.199999999999999,33.3,30.9,31.0,28.8,10.7,7.8,7.8,4.9,2347.979,70
2025-09-18 09:09:00,74.75,547.2367,300.1,2.200000000000001,2.9499999999999997,4.2499999999999964,33.2,30.9,30.9,28.8,10.7,7.7,7.8,4.7,2325.894,73
2025-09-18 09:12:00,74.45,556.8287,300.2,2.1500000000000004,2.9999999999999996,4.200000000000003,33.1,30.9,30.9,28.8,10.7,7.7,7.7,4.7,2317.642,74
2025-09-18 09:15:00,74.45,548.2205,300.2,2.200000000000001,2.9499999999999993,4.150000000000002,33.2,30.9,30.9,28.8,10.7,7.8,7.7,4.9,2312.167,70
2025-09-18 09:18:00,72.44999999999999,518.9525,300.3,2.049999999999999,3.1,4.250000000000002,33.0,30.7,30.8,28.8,10.7,7.7,7.6,4.6,2251.806,74
2025-09-18 09:21:00,70.30000000000001,506.6551,300.3,2.0999999999999996,2.9499999999999997,3.9999999999999982,33.0,30.8,30.8,28.8,10.7,7.7,7.7,4.8,2181.125,73
2025-09-18 09:24:00,69.19999999999999,503.2118,300.4,2.049999999999999,3.1,3.9499999999999975,33.0,30.7,30.8,28.8,10.7,7.7,7.6,4.6,2096.667,74
2025-09-18 09:27:00,66.85,489.1927,300.4,1.9499999999999993,2.8499999999999996,3.5999999999999996,32.8,30.8,30.8,28.9,10.7,7.8,8.0,4.8,2048.208,88
2025-09-18 09:30:00,67.05000000000001,479.6007,300.5,1.8999999999999986,2.9499999999999997,3.6500000000000004,32.8,30.7,30.8,28.9,10.7,7.8,7.8,4.8,2058.119,88
2025-09-18 09:33:00,66.4,483.044,300.5,1.9000000000000021,2.9999999999999996,3.5499999999999954,32.7,30.8,30.8,28.9,10.6,7.8,7.7,4.7,2035.75,72
2025-09-18 09:36:00,65.85,479.6007,300.6,1.8500000000000014,3.05,3.599999999999996,32.7,30.7,30.8,28.9,10.6,7.8,7.7,4.6,2017.837,72
2025-09-18 09:39:00,65.45,472.2223,300.6,1.8500000000000014,2.9499999999999997,3.599999999999996,32.7,30.7,30.8,28.9,10.6,7.7,7.7,4.7,2003.691,64
2025-09-18 09:42:00,65.75,471.4844,300.7,1.8999999999999986,2.85,3.549999999999999,32.8,30.7,30.8,28.9,10.5,7.6,7.6,4.8,2017.92,87
2025-09-18 09:45:00,65.95,470.0087,300.7,1.8500000000000014,2.85,3.599999999999996,32.7,30.7,30.8,28.9,10.5,7.6,7.6,4.8,2026.363,87
2025-09-18 09:48:00,66.15,478.125,300.8,1.9499999999999993,2.85,3.5999999999999996,32.8,30.8,30.8,28.9,10.5,7.7,7.6,4.9,2027.198,87
2025-09-18 09:51:00,66.35,482.3062,300.8,1.9499999999999993,2.8,3.5500000000000007,32.8,30.9,30.9,28.9,10.6,7.7,7.8,4.9,2038.742,87
2025-09-18 09:54:00,66.94999999999999,483.2899,300.9,2.0,2.8999999999999995,3.6000000000000014,32.9,30.9,30.9,28.9,10.6,7.8,7.7,4.9,2048.019,88
2025-09-18 09:57:00,67.05000000000001,475.1736,300.9,2.0,2.9499999999999993,3.6000000000000014,32.9,30.9,30.9,28.9,10.7,7.8,7.7,4.9,2057.726,88
2025-09-18 10:00:00,66.65,466.0735,301.0,1.9499999999999993,2.95,3.5,32.9,30.9,30.9,29.0,10.6,7.7,7.6,4.8,2068.441,64
2025-09-18 10:03:00,66.25,450.3327,301.0,1.9499999999999993,3.1,3.5,32.9,30.9,30.9,29.0,10.6,7.7,7.5,4.6,2028.121,64
2025-09-18 10:06:00,64.6,443.2002,301.1,1.8000000000000025,3.0,3.450000000000001,32.7,30.8,30.9,29.0,10.6,7.6,7.6,4.6,1993.202,64
2025-09-18 10:09:00,63.900000000000006,441.7245,301.1,1.8500000000000014,2.9499999999999997,3.3499999999999996,32.7,30.8,30.8,29.0,10.6,7.6,7.6,4.7,1957.273,64
2025-09-18 10:12:00,63.7,465.3356,301.2,1.8500000000000014,2.8,3.3499999999999996,32.7,30.8,30.8,29.0,10.6,7.8,7.8,5.0,1961.767,88
2025-09-18 10:15:00,65.2,465.0897,301.2,1.8999999999999986,2.8999999999999995,3.4499999999999993,32.8,30.9,30.9,29.0,10.7,7.8,7.8,4.9,2017.773,88
2025-09-18 10:18:00,65.95,463.614,301.3,1.8999999999999986,2.9999999999999996,3.4499999999999993,32.8,30.9,30.9,29.0,10.7,7.8,7.7,4.8,2026.993,72
2025-09-18 10:21:00,66.05000000000001,466.0735,301.3,1.8499999999999996,2.9499999999999997,3.4999999999999982,32.8,30.8,30.9,29.0,10.7,7.8,7.8,4.8,2028.751,88
2025-09-18 10:24:00,67.30000000000001,472.4682,301.4,1.8999999999999986,2.8999999999999995,3.6000000000000014,32.9,30.9,31.0,29.0,10.7,7.8,7.9,4.8,2060.816,88
2025-09-18 10:27:00,66.69999999999999,473.206,301.4,1.9499999999999993,2.8999999999999995,3.5,32.9,30.9,30.9,29.0,10.7,7.9,7.9,4.9,2040.753,88
2025-09-18 10:30:00,66.94999999999999,477.6331,301.5,1.950000000000001,2.9500000000000006,3.549999999999999,32.9,30.8,30.9,28.9,10.8,7.9,7.8,5.0,2051.845,71
2025-09-18 10:33:00,67.65,484.2737,301.5,1.9499999999999993,2.95,3.6000000000000014,32.9,30.9,31.0,28.9,10.8,7.9,7.9,4.9,2081.511,71
