Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-09-19 03:51:00,64.0,470.9925,318.8,1.8499999999999979,2.9,3.4499999999999993,32.3,30.4,30.4,28.6,10.5,7.7,7.7,4.7,1982.205,64
2025-09-19 03:54:00,64.1,466.0735,318.9,1.8499999999999979,2.8499999999999996,3.3999999999999986,32.4,30.4,30.5,28.6,10.6,7.7,7.7,4.9,1986.063,87
2025-09-19 03:57:00,64.0,467.0573,318.9,1.8499999999999979,2.9,3.4499999999999993,32.3,30.4,30.4,28.6,10.6,7.7,7.8,4.7,1983.185,64
2025-09-19 04:00:00,63.900000000000006,468.533,319.0,1.8499999999999979,2.9,3.4499999999999993,32.3,30.4,30.4,28.6,10.6,7.7,7.7,4.8,1990.22,64
2025-09-19 04:03:00,64.1,469.0249,319.0,1.7999999999999972,2.8499999999999996,3.4499999999999993,32.3,30.4,30.5,28.6,10.6,7.8,7.8,4.9,1982.048,88
2025-09-19 04:06:00,64.5,471.4844,319.1,1.8999999999999986,2.8,3.4499999999999993,32.4,30.5,30.5,28.6,10.6,7.8,7.8,5.0,2005.745,88
2025-09-19 04:09:00,65.0,473.6979,319.1,1.8999999999999986,2.9499999999999997,3.4499999999999993,32.4,30.5,30.5,28.6,10.6,7.8,7.8,4.7,2012.8,72
2025-09-19 04:12:00,65.75,476.1574,319.2,1.8499999999999979,2.8499999999999996,3.5,32.4,30.4,30.5,28.6,10.6,7.8,7.8,4.9,2005.438,88
2025-09-19 04:15:00,65.2,477.3871,319.2,1.9499999999999993,2.9499999999999997,3.5,32.5,30.5,30.5,28.6,10.6,7.8,7.8,4.7,2018.279,72
2025-09-19 04:18:00,65.75,477.3871,319.3,1.8999999999999986,2.9499999999999997,3.5500000000000007,32.4,30.5,30.5,28.6,10.7,7.8,7.8,4.8,2015.742,88
2025-09-19 04:21:00,65.55000000000001,478.125,319.3,1.8499999999999979,2.8999999999999995,3.650000000000002,32.5,30.4,30.6,28.6,10.7,7.8,7.9,4.8,2025.284,88
2025-09-19 04:24:00,66.25,480.0926,319.4,1.8999999999999986,2.9999999999999996,3.6000000000000014,32.5,30.5,30.6,28.6,10.7,7.8,7.7,4.8,2050.803,72
2025-09-19 04:27:00,65.95,481.0764,319.4,1.9499999999999993,2.9999999999999996,3.6000000000000014,32.5,30.5,30.5,28.6,10.7,7.8,7.8,4.7,2042.795,72
2025-09-19 04:30:00,65.75,480.8304,319.5,1.9499999999999993,3.0499999999999994,3.6000000000000014,32.5,30.5,30.5,28.6,10.7,7.8,7.7,4.7,2026.711,72
2025-09-19 04:33:00,65.25,478.371,319.5,1.8499999999999979,2.8,3.6000000000000014,32.4,30.4,30.5,28.6,10.7,7.8,7.8,5.1,2032.447,88
2025-09-19 04:36:00,65.45,476.8952,319.6,1.9499999999999993,2.9999999999999996,3.5,32.5,30.5,30.5,28.6,10.7,7.8,7.7,4.8,2024.778,72
2025-09-19 04:39:00,65.65,472.4682,319.6,1.9499999999999993,3.0999999999999996,3.6000000000000014,32.5,30.5,30.5,28.6,10.7,7.8,7.7,4.6,2033.439,72
2025-09-19 04:42:00,65.35,474.6817,319.7,1.8999999999999986,3.05,3.5500000000000007,32.4,30.5,30.5,28.6,10.7,7.8,7.6,4.8,2023.94,72
2025-09-19 04:45:00,65.25,480.8304,319.7,1.9499999999999993,2.9499999999999993,3.6000000000000014,32.5,30.5,30.5,28.6,10.7,7.8,7.7,4.9,2028.13,88
2025-09-19 04:48:00,65.65,481.8142,319.8,1.9499999999999993,3.05,3.6000000000000014,32.5,30.5,30.5,28.6,10.7,7.8,7.8,4.6,2034.974,72
2025-09-19 04:51:00,65.95,483.5359,319.8,1.9499999999999993,2.9999999999999996,3.5500000000000007,32.6,30.5,30.6,28.6,10.7,7.8,7.7,4.8,2049.25,72
2025-09-19 04:54:00,66.05,484.5197,319.9,1.9499999999999993,2.9499999999999997,3.6000000000000014,32.5,30.5,30.5,28.6,10.7,7.8,7.8,4.8,2046.937,88
2025-09-19 04:57:00,65.95,482.5521,319.9,1.8999999999999986,3.05,3.6000000000000014,32.5,30.5,30.6,28.6,10.7,7.8,7.8,4.6,2034.117,72
2025-09-19 05:00:00,65.85,480.0926,320.0,1.9499999999999993,2.9499999999999997,3.6000000000000014,32.5,30.5,30.5,28.6,10.7,7.8,7.8,4.8,2040.896,88
2025-09-19 05:03:00,66.25,483.2899,320.0,1.9499999999999993,2.9499999999999997,3.5500000000000007,32.6,30.5,30.6,28.6,10.6,7.8,7.7,4.8,2058.526,88
2025-09-19 05:06:00,65.44999999999999,483.5359,320.1,1.8999999999999986,3.0,3.5500000000000007,32.5,30.4,30.5,28.6,10.6,7.7,7.7,4.6,2020.524,64
2025-09-19 05:09:00,64.85,482.3062,320.1,1.8499999999999979,2.95,3.6000000000000014,32.4,30.4,30.5,28.6,10.6,7.7,7.6,4.8,2010.74,64
2025-09-19 05:12:00,65.05,480.0926,320.2,1.8499999999999979,2.8,3.6000000000000014,32.4,30.4,30.5,28.6,10.6,7.7,7.8,4.9,2022.789,87
2025-09-19 05:15:00,65.44999999999999,482.0602,320.2,1.8999999999999986,2.8499999999999996,3.650000000000002,32.5,30.4,30.5,28.6,10.6,7.7,7.7,4.9,2032.019,87
2025-09-19 05:18:00,65.65,482.5521,320.3,1.8999999999999986,2.9499999999999997,3.5500000000000007,32.5,30.4,30.5,28.6,10.6,7.7,7.7,4.7,2033.487,64
2025-09-19 05:21:00,65.25,481.8142,320.3,1.8999999999999986,2.8,3.5500000000000007,32.5,30.4,30.5,28.6,10.6,7.7,7.7,5.0,2025.525,87
2025-09-19 05:24:00,65.05,483.2899,320.4,1.8499999999999979,3.0,3.6000000000000014,32.4,30.4,30.5,28.6,10.6,7.7,7.6,4.7,2017.454,64
2025-09-19 05:27:00,65.25,481.3224,320.4,1.8999999999999986,2.9499999999999997,3.4499999999999993,32.5,30.4,30.5,28.6,10.6,7.7,7.7,4.7,2020.261,64
2025-09-19 05:30:00,65.15,480.5845,320.5,1.8499999999999979,2.8,3.6000000000000014,32.4,30.4,30.5,28.6,10.6,7.7,7.8,4.9,2018.827,87
2025-09-19 05:33:00,64.94999999999999,479.6007,320.5,1.8999999999999986,2.9,3.6000000000000014,32.4,30.4,30.4,28.6,10.6,7.7,7.7,4.8,2012.639,64
2025-09-19 05:36:00,64.55000000000001,478.125,320.6,1.8499999999999979,2.85,3.6000000000000014,32.4,30.4,30.5,28.6,10.5,7.7,7.7,4.8,2012.986,87
2025-09-19 05:39:00,64.8,479.3548,320.6,1.7999999999999972,2.85,3.5500000000000007,32.3,30.4,30.5,28.6,10.5,7.7,7.7,4.8,2007.563,87
2025-09-19 05:42:00,65.05000000000001,481.0764,320.7,1.8999999999999986,2.95,3.4499999999999993,32.5,30.4,30.5,28.6,10.5,7.7,7.7,4.6,2011.308,64
2025-09-19 05:45:00,64.75,478.125,320.7,1.8499999999999979,2.8,3.6000000000000014,32.4,30.4,30.5,28.6,10.5,7.7,7.7,4.9,2007.624,87
2025-09-19 05:48:00,64.85,478.371,320.8,1.8999999999999986,2.8499999999999996,3.5500000000000007,32.5,30.4,30.5,28.6,10.5,7.8,7.7,4.9,2009.329,88
2025-09-19 05:51:00,64.65,476.1574,320.8,1.8999999999999986,2.75,3.5,32.4,30.4,30.4,28.6,10.5,7.7,7.8,4.9,1999.766,87
2025-09-19 05:54:00,64.95,475.6655,320.9,1.799999999999999,2.8000000000000003,3.4999999999999982,32.3,30.3,30.4,28.6,10.5,7.7,7.6,5.0,1999.017,87
2025-09-19 05:57:00,64.4,473.6979,320.9,1.8999999999999986,2.85,3.5,32.4,30.4,30.4,28.6,10.5,7.7,7.7,4.8,1985.645,87
2025-09-19 06:00:00,63.75,474.9276,321.0,1.799999999999999,2.85,3.4999999999999982,32.3,30.3,30.4,28.6,10.5,7.7,7.7,4.8,1972.946,87
2025-09-19 06:03:00,64.2,474.6817,321.0,1.8499999999999996,2.8000000000000003,3.4499999999999975,32.4,30.3,30.4,28.6,10.5,7.7,7.8,4.8,1994.571,87
2025-09-19 06:06:00,65.05,474.9276,321.1,1.8499999999999979,2.9499999999999997,3.5,32.4,30.4,30.5,28.6,10.6,7.7,7.7,4.7,2000.874,64
2025-09-19 06:09:00,65.05,475.1736,321.1,1.8999999999999986,2.8999999999999995,3.3999999999999986,32.4,30.4,30.4,28.6,10.6,7.8,7.7,4.9,1998.286,88
2025-09-19 06:12:00,65.0,477.1412,321.2,1.8499999999999979,2.9,3.5,32.4,30.4,30.5,28.6,10.6,7.8,7.8,4.8,2013.494,88
2025-09-19 06:15:00,64.9,480.5845,321.2,1.9499999999999993,2.8999999999999995,3.3999999999999986,32.5,30.5,30.5,28.6,10.6,7.8,7.7,4.9,2026.08,88
2025-09-19 06:18:00,65.55,483.5359,321.3,1.9499999999999993,2.9,3.5,32.5,30.5,30.5,28.6,10.6,7.8,7.8,4.8,2046.287,88
2025-09-19 06:21:00,65.25,483.2899,321.3,1.8499999999999979,2.75,3.5,32.4,30.4,30.5,28.6,10.5,7.7,7.8,4.9,2021.364,87
2025-09-19 06:24:00,64.85,482.3062,321.4,1.9000000000000004,2.85,3.549999999999999,32.4,30.3,30.4,28.5,10.5,7.7,7.7,4.8,2012.434,87
2025-09-19 06:27:00,64.75,480.8304,321.4,1.9499999999999993,2.9,3.5,32.4,30.4,30.4,28.5,10.5,7.7,7.7,4.7,2012.573,64
2025-09-19 06:30:00,64.1,478.371,321.5,1.9499999999999993,2.9499999999999997,3.5,32.4,30.4,30.4,28.5,10.6,7.7,7.7,4.7,1992.215,64
2025-09-19 06:33:00,64.15,478.125,321.5,1.8499999999999996,2.9,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.7,7.7,4.8,1986.205,64
2025-09-19 06:36:00,64.45,479.6007,321.6,1.8499999999999996,2.9,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.7,7.7,4.8,1998.288,64
2025-09-19 06:39:00,64.85,479.3548,321.6,1.8499999999999996,2.9,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.7,7.7,4.8,2007.395,64
2025-09-19 06:42:00,64.75,476.4034,321.7,1.9000000000000004,2.9999999999999996,3.549999999999999,32.4,30.3,30.4,28.5,10.6,7.8,7.7,4.7,2008.552,72
2025-09-19 06:45:00,65.25,478.371,321.7,1.8999999999999986,2.9499999999999997,3.6000000000000014,32.4,30.4,30.5,28.5,10.6,7.8,7.8,4.7,2021.474,72
2025-09-19 06:48:00,64.95,478.125,321.8,1.9499999999999993,2.95,3.5,32.4,30.4,30.4,28.5,10.6,7.7,7.6,4.8,2008.409,64
2025-09-19 06:51:00,64.55,477.1412,321.8,2.0,2.9,3.4499999999999993,32.5,30.4,30.4,28.5,10.6,7.7,7.7,4.8,2008.252,64
2025-09-19 06:54:00,64.65,478.8629,321.9,1.8499999999999996,3.0,3.5999999999999996,32.3,30.3,30.4,28.5,10.5,7.7,7.7,4.5,1993.975,64
2025-09-19 06:57:00,64.45,482.3062,321.9,1.8499999999999996,2.9,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.7,7.6,4.9,1996.428,87
2025-09-19 07:00:00,65.25,484.2737,322.0,1.8499999999999979,2.8499999999999996,3.6000000000000014,32.4,30.4,30.5,28.6,10.6,7.8,7.8,4.9,2025.809,88
2025-09-19 07:03:00,66.15,491.8981,322.0,1.8999999999999986,2.9,3.5500000000000007,32.5,30.4,30.5,28.6,10.6,7.8,7.8,4.8,2052.316,88
2025-09-19 07:06:00,66.95,494.6036,322.1,1.8999999999999986,3.0,3.6000000000000014,32.5,30.5,30.6,28.6,10.6,7.9,7.8,4.7,2083.149,72
2025-09-19 07:09:00,67.15,499.7685,322.1,2.0,2.8499999999999996,3.5500000000000007,32.6,30.5,30.5,28.6,10.6,7.8,7.8,4.9,2082.236,88
2025-09-19 07:12:00,67.44999999999999,503.4577,322.2,1.9499999999999993,3.0,3.650000000000002,32.6,30.5,30.6,28.6,10.6,7.8,7.8,4.6,2096.262,72
2025-09-19 07:15:00,66.8,501.9821,322.2,2.0,2.8499999999999996,3.650000000000002,32.6,30.5,30.5,28.6,10.6,7.8,7.7,5.0,2078.478,88
2025-09-19 07:18:00,68.30000000000001,501.9821,322.3,1.9499999999999993,2.9999999999999996,3.650000000000002,32.6,30.5,30.6,28.6,10.6,7.8,7.7,4.7,2105.931,72
2025-09-19 07:21:00,68.15,502.9659,322.3,1.8999999999999986,2.8,3.700000000000003,32.5,30.5,30.6,28.6,10.6,7.8,7.8,5.0,2109.682,88
2025-09-19 07:24:00,68.5,503.4577,322.4,1.9499999999999993,2.8499999999999996,3.650000000000002,32.6,30.5,30.6,28.6,10.6,7.8,7.8,4.9,2119.772,88
2025-09-19 07:27:00,67.94999999999999,505.6713,322.4,2.0500000000000007,3.0,3.649999999999995,32.7,30.6,30.6,28.6,10.6,7.8,7.8,4.6,2113.255,72
2025-09-19 07:30:00,67.35,506.6551,322.5,2.0,3.05,3.6000000000000014,32.7,30.5,30.6,28.6,10.6,7.8,7.7,4.6,2106.398,72
2025-09-19 07:33:00,67.4,510.3443,322.5,2.0,2.9999999999999996,3.7499999999999964,32.6,30.5,30.5,28.6,10.6,7.8,7.7,4.7,2106.402,72
2025-09-19 07:36:00,67.55000000000001,509.3605,322.6,2.0,2.9499999999999997,3.7499999999999964,32.6,30.5,30.5,28.6,10.6,7.8,7.7,4.8,2113.826,73
2025-09-19 07:39:00,68.15,510.0984,322.6,2.0,2.9499999999999997,3.6999999999999957,32.7,30.5,30.6,28.6,10.6,7.8,7.7,4.8,2123.119,73
2025-09-19 07:42:00,67.9,511.5741,322.7,2.0,2.9,3.6999999999999957,32.7,30.5,30.6,28.6,10.6,7.8,7.8,4.8,2120.091,88
2025-09-19 07:45:00,67.8,510.8362,322.7,2.0,2.9000000000000004,3.6999999999999957,32.7,30.5,30.6,28.6,10.5,7.7,7.8,4.6,2098.233,64
2025-09-19 07:48:00,67.85,515.0174,322.8,2.0,2.9,3.6999999999999957,32.6,30.6,30.6,28.6,10.5,7.7,7.7,4.7,2117.731,64
2025-09-19 07:51:00,68.0,515.7552,322.8,1.9499999999999993,2.75,3.7499999999999964,32.6,30.5,30.6,28.6,10.5,7.7,7.8,4.9,2125.116,87
2025-09-19 07:54:00,67.95,515.7552,322.9,1.9499999999999993,2.9999999999999996,3.7499999999999964,32.6,30.5,30.6,28.6,10.6,7.8,7.7,4.7,2124.839,72
2025-09-19 07:57:00,68.30000000000001,516.493,322.9,2.0500000000000007,2.9999999999999996,3.7499999999999964,32.7,30.6,30.6,28.6,10.6,7.8,7.7,4.7,2132.173,73
2025-09-19 08:00:00,68.6,527.3148,323.0,2.0,2.8499999999999996,3.799999999999997,32.7,30.5,30.6,28.6,10.6,7.8,7.9,4.8,2145.479,73
2025-09-19 08:03:00,69.1,534.2014,323.0,2.0500000000000007,2.8,3.7499999999999964,32.7,30.6,30.6,28.6,10.6,7.9,7.9,5.0,2181.508,67
2025-09-19 08:06:00,71.1,534.9393,323.1,2.0999999999999996,2.8,3.8500000000000014,32.9,30.6,30.7,28.6,10.6,7.8,7.8,5.0,2220.315,86
2025-09-19 08:09:00,71.8,537.6447,323.1,2.1499999999999986,3.0500000000000003,3.850000000000003,32.9,30.8,30.8,28.6,10.6,7.9,7.8,4.6,2256.152,77
2025-09-19 08:12:00,70.69999999999999,538.3825,323.2,2.1499999999999986,3.0,3.8000000000000025,32.9,30.7,30.7,28.6,10.6,7.8,7.8,4.6,2220.83,77
2025-09-19 08:15:00,70.1,538.8744,323.2,2.0999999999999996,2.9999999999999996,3.950000000000003,32.9,30.6,30.7,28.6,10.6,7.8,7.7,4.7,2203.901,73
2025-09-19 08:18:00,70.8,543.7934,323.3,2.0000000000000018,2.8499999999999996,3.9499999999999993,32.7,30.6,30.7,28.6,10.6,7.8,7.7,5.0,2235.106,86
2025-09-19 08:21:00,71.7,545.0231,323.3,2.1499999999999986,2.9,3.900000000000004,32.9,30.7,30.7,28.6,10.5,7.7,7.7,4.7,2246.649,73
2025-09-19 08:24:00,71.4,545.2691,323.4,2.1499999999999986,2.8,3.900000000000004,32.9,30.7,30.7,28.6,10.5,7.7,7.7,4.9,2257.019,86
2025-09-19 08:27:00,71.2,544.5313,323.4,2.0999999999999996,2.9499999999999997,3.950000000000003,32.9,30.6,30.7,28.6,10.6,7.8,7.7,4.8,2237.149,73
2025-09-19 08:30:00,71.0,544.5313,323.5,2.099999999999998,2.8499999999999996,3.850000000000003,32.8,30.7,30.7,28.6,10.6,7.8,7.7,5.0,2231.799,86
2025-09-19 08:33:00,71.7,547.4826,323.5,2.1499999999999986,2.9999999999999996,3.900000000000004,32.9,30.7,30.7,28.6,10.6,7.8,7.7,4.7,2243.747,73
2025-09-19 08:36:00,72.19999999999999,547.4826,323.6,2.1499999999999986,2.9,3.900000000000004,32.9,30.7,30.7,28.6,10.6,7.8,7.8,4.8,2258.365,73
2025-09-19 08:39:00,73.05000000000001,550.9259,323.6,2.3000000000000007,2.9499999999999997,3.9999999999999982,33.2,30.8,30.8,28.6,10.6,7.8,7.8,4.7,2266.395,73
2025-09-19 08:42:00,59.599999999999994,407.0457,323.7,1.8000000000000007,3.2,3.1999999999999975,32.2,30.2,30.2,28.6,10.6,7.2,7.3,4.1,1761.676,138
2025-09-19 08:45:00,55.55,377.5318,323.7,1.6499999999999986,2.5500000000000003,2.7499999999999982,31.9,30.2,30.2,28.6,9.9,7.4,7.5,4.7,1663.538,63
2025-09-19 08:48:00,45.7,305.9606,323.8,1.1999999999999993,2.85,1.8500000000000032,31.0,29.7,29.7,28.6,9.9,7.0,7.0,4.2,14.13601,7
2025-09-22 11:21:00,71.1,619.5457,324.0,1.9499999999999993,2.350000000000001,2.1000000000000014,31.2,29.8,30.0,27.1,10.4,9.3,9.2,5.8,2239.648,33
2025-09-22 11:24:00,75.05,526.577,324.0,2.2499999999999982,3.1,3.599999999999998,31.7,29.7,29.8,27.1,11.0,8.5,8.6,4.7,2385.429,12
2025-09-22 11:27:00,75.7,540.1042,324.1,2.299999999999997,3.15,4.050000000000004,31.9,29.4,29.6,27.1,11.0,8.1,8.1,4.7,2357.84,113
2025-09-22 11:30:00,74.0,554.6152,324.1,2.3000000000000007,2.95,4.2499999999999964,31.8,29.3,29.4,27.1,11.0,8.1,8.1,5.1,2222.322,112
2025-09-22 11:33:00,74.80000000000001,557.0746,324.2,2.349999999999998,2.95,4.25,31.9,29.4,29.5,27.1,11.0,8.1,8.1,5.1,2227.646,112
2025-09-22 11:36:00,75.9,546.9907,324.2,2.349999999999998,3.0,4.25,31.9,29.4,29.5,27.1,11.0,8.0,8.0,5.0,2310.599,112
2025-09-22 11:39:00,76.35,538.3825,324.3,2.349999999999998,3.15,4.350000000000001,31.9,29.4,29.5,27.1,11.0,7.9,7.9,4.7,2285.795,107
2025-09-22 11:42:00,76.0,537.1528,324.3,2.349999999999998,3.1,4.25,31.9,29.4,29.5,27.1,10.9,7.8,7.8,4.7,2273.097,117
2025-09-22 11:45:00,74.9,530.2662,324.4,2.299999999999999,3.0499999999999994,4.1999999999999975,31.9,29.3,29.5,27.1,10.7,7.6,7.7,4.5,2238.442,136
2025-09-22 11:48:00,71.25,510.5902,324.4,2.25,3.0999999999999996,4.1,31.6,29.3,29.3,27.1,10.6,7.5,7.5,4.4,2124.165,138
2025-09-22 11:51:00,69.1,504.1956,324.5,2.0999999999999996,3.0,4.049999999999997,31.4,29.1,29.2,27.1,10.6,7.5,7.5,4.6,2048.832,48
2025-09-22 11:54:00,68.19999999999999,494.3576,324.5,2.049999999999999,2.9499999999999997,4.0000000000000036,31.4,29.0,29.2,27.1,10.6,7.5,7.5,4.7,2002.493,48
2025-09-22 11:57:00,66.0,480.5845,324.6,1.9999999999999982,2.95,3.799999999999999,31.2,29.0,29.1,27.1,10.5,7.5,7.5,4.6,1941.114,48
2025-09-22 12:00:00,64.45,469.7627,324.6,1.9499999999999993,2.95,3.650000000000002,31.1,29.0,29.1,27.1,10.5,7.5,7.5,4.6,1894.034,65
2025-09-22 12:03:00,63.849999999999994,470.0087,324.7,1.9499999999999993,2.9,3.650000000000002,31.1,29.0,29.1,27.1,10.6,7.5,7.6,4.7,1878.21,65
2025-09-22 12:06:00,64.35,468.533,324.7,2.0,2.9499999999999997,3.6000000000000014,31.1,29.1,29.1,27.1,10.6,7.6,7.6,4.7,1901.889,65
2025-09-22 12:09:00,64.55000000000001,466.3194,324.8,1.9499999999999993,2.8999999999999995,3.650000000000002,31.1,29.0,29.1,27.1,10.6,7.6,7.7,4.7,1889.083,65
2025-09-22 12:12:00,64.45,466.5654,324.8,1.950000000000001,2.9499999999999997,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.6,7.6,4.7,1904.498,65
2025-09-22 12:15:00,64.95,465.8275,324.9,1.950000000000001,3.0,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.6,7.6,4.6,1921.43,65
2025-09-22 12:18:00,64.85,468.533,324.9,1.950000000000001,2.9999999999999996,3.649999999999997,31.2,29.1,29.2,27.2,10.7,7.7,7.7,4.7,1934.065,154
2025-09-22 12:21:00,65.05,467.7951,325.0,1.950000000000001,2.9499999999999997,3.649999999999997,31.2,29.1,29.2,27.2,10.7,7.7,7.7,4.8,1953.204,58
2025-09-22 12:24:00,64.75,465.0897,325.0,1.950000000000001,2.9500000000000006,3.649999999999997,31.2,29.1,29.2,27.2,10.8,7.7,7.8,4.8,1958.111,58
2025-09-22 12:27:00,64.0,463.614,325.1,1.9000000000000021,3.0000000000000004,3.6000000000000014,31.1,29.1,29.2,27.2,10.8,7.8,7.8,4.8,1922.493,58
2025-09-22 12:30:00,63.1,461.6464,325.1,1.9000000000000004,2.9000000000000004,3.5500000000000007,31.1,29.0,29.1,27.2,10.8,7.9,7.9,5.0,1885.09,153
2025-09-22 12:33:00,63.1,458.695,325.2,1.9000000000000021,3.0,3.5,31.1,29.1,29.2,27.2,10.9,8.0,7.9,5.0,1885.093,153
2025-09-22 12:36:00,62.8,458.4491,325.2,1.9000000000000021,2.95,3.5,31.1,29.1,29.2,27.2,10.9,8.0,8.0,5.0,1854.641,153
2025-09-22 12:39:00,63.0,456.4815,325.3,1.8500000000000014,2.95,3.5500000000000007,31.0,29.1,29.2,27.2,10.9,8.0,8.0,5.0,1847.071,153
2025-09-22 12:42:00,62.8,455.0058,325.3,1.9000000000000021,2.95,3.5,31.1,29.1,29.2,27.2,10.9,7.9,8.0,4.9,1844.972,153
2025-09-22 12:45:00,62.8,457.4652,325.4,1.8500000000000014,2.95,3.4499999999999993,31.0,29.1,29.2,27.2,10.9,8.0,8.0,5.0,1832.434,153
2025-09-22 12:48:00,63.2,459.6788,325.4,1.950000000000001,3.0,3.450000000000001,31.1,29.2,29.2,27.2,10.9,8.0,8.0,4.9,1855.245,153
2025-09-22 12:51:00,63.400000000000006,460.1707,325.5,1.950000000000001,3.0,3.450000000000001,31.2,29.1,29.2,27.2,10.9,8.0,8.0,4.9,1848.24,153
2025-09-22 12:54:00,63.599999999999994,465.3356,325.5,1.9000000000000004,2.95,3.5500000000000025,31.2,29.1,29.3,27.2,10.9,8.0,8.0,5.0,1860.633,153
2025-09-22 12:57:00,64.0,467.0573,325.6,1.9000000000000004,2.95,3.5500000000000025,31.2,29.1,29.3,27.2,10.9,8.0,8.0,5.0,1875.052,153
2025-09-22 13:00:00,65.0,468.287,325.6,1.950000000000001,3.0,3.599999999999996,31.3,29.1,29.3,27.2,10.9,8.0,8.0,4.9,1915.057,153
2025-09-22 13:03:00,64.9,470.2546,325.7,2.0,3.0,3.549999999999997,31.3,29.2,29.3,27.2,10.9,8.0,8.0,4.9,1899.478,153
2025-09-22 13:06:00,64.9,470.0087,325.7,2.0,3.0,3.549999999999997,31.3,29.2,29.3,27.2,11.0,8.0,8.0,5.0,1892.128,153
2025-09-22 13:09:00,65.30000000000001,470.0087,325.8,2.0,3.0,3.549999999999997,31.3,29.2,29.3,27.2,10.9,8.0,8.0,4.9,1931.618,153
2025-09-22 13:12:00,64.80000000000001,468.533,325.8,1.9000000000000004,2.9000000000000004,3.649999999999997,31.2,29.1,29.3,27.2,10.9,8.0,8.1,5.0,1911.921,153
2025-09-22 13:15:00,64.0,468.533,325.9,1.950000000000001,3.0,3.5500000000000025,31.2,29.1,29.2,27.2,10.9,8.0,8.0,4.9,1868.454,153
2025-09-22 13:18:00,64.3,468.533,325.9,1.9000000000000004,2.95,3.5500000000000025,31.2,29.1,29.3,27.2,10.9,8.0,8.0,5.0,1872.344,153
2025-09-22 13:21:00,65.35,469.0249,326.0,1.9499999999999993,3.0,3.599999999999998,31.2,29.2,29.3,27.2,10.9,8.0,8.0,4.9,1908.022,153
2025-09-22 13:24:00,66.4,465.8275,326.0,1.950000000000001,3.1,3.6499999999999986,31.3,29.2,29.4,27.2,10.9,8.0,8.0,4.7,1997.514,153
2025-09-22 13:27:00,66.4,462.1383,326.1,2.0500000000000007,3.1,3.549999999999999,31.4,29.3,29.4,27.2,10.9,7.9,7.9,4.7,1966.403,153
2025-09-22 13:30:00,65.2,457.4652,326.1,2.0,3.0500000000000003,3.549999999999997,31.3,29.2,29.3,27.2,10.8,7.8,7.9,4.6,1930.875,156
2025-09-22 13:33:00,64.6,449.103,326.2,2.0,3.1000000000000005,3.450000000000003,31.2,29.3,29.3,27.2,10.8,7.8,7.8,4.6,1918.013,154
2025-09-22 13:36:00,63.400000000000006,442.4624,326.2,1.9000000000000021,3.1000000000000005,3.5,31.1,29.1,29.2,27.2,10.8,7.7,7.7,4.6,1873.161,154
2025-09-22 13:39:00,61.55,439.511,326.3,1.8499999999999996,2.9499999999999997,3.3999999999999986,31.0,29.0,29.1,27.2,10.7,7.7,7.7,4.8,1804.528,58
2025-09-22 13:42:00,61.05,442.7083,326.3,1.799999999999999,2.9499999999999997,3.3999999999999986,31.0,29.0,29.1,27.3,10.7,7.7,7.7,4.8,1793.411,58
2025-09-22 13:45:00,60.45,441.4786,326.4,1.7499999999999982,2.8999999999999995,3.349999999999998,30.9,29.0,29.1,27.3,10.7,7.8,7.8,4.9,1756.601,145
2025-09-22 13:48:00,59.75,436.3137,326.4,1.7499999999999982,2.8999999999999995,3.349999999999998,30.9,29.0,29.1,27.3,10.7,7.8,7.8,4.9,1741.34,145
2025-09-22 13:51:00,58.45,432.6244,326.5,1.6999999999999993,2.9,3.200000000000001,30.8,29.0,29.1,27.3,10.7,7.9,7.8,5.0,1697.659,145
2025-09-22 13:54:00,58.85,433.8542,326.5,1.75,2.8499999999999996,3.200000000000003,30.9,29.1,29.2,27.3,10.6,7.9,7.9,4.9,1705.21,145
2025-09-22 13:57:00,58.95,435.0839,326.6,1.700000000000001,2.8499999999999996,3.1000000000000014,30.9,29.1,29.2,27.4,10.6,7.9,7.9,4.9,1716.788,145
2025-09-22 14:00:00,59.0,435.5758,326.6,1.700000000000001,2.8499999999999996,3.200000000000003,30.9,29.1,29.2,27.4,10.6,7.8,7.8,4.9,1740.368,144
2025-09-22 14:03:00,58.7,438.2813,326.7,1.700000000000001,2.8,3.200000000000003,30.9,29.1,29.2,27.4,10.6,7.9,7.9,5.0,1710.858,146
2025-09-22 14:06:00,59.849999999999994,443.9381,326.7,1.75,2.8999999999999995,3.1999999999999975,31.0,29.2,29.3,27.4,10.7,7.9,7.9,4.9,1737.801,145
2025-09-22 14:09:00,61.5,446.3976,326.8,1.8500000000000014,2.8999999999999995,3.25,31.2,29.3,29.4,27.4,10.7,7.9,7.9,4.9,1791.424,149
2025-09-22 14:12:00,61.2,447.6273,326.8,1.8000000000000007,2.95,3.3500000000000014,31.2,29.3,29.4,27.5,10.8,7.9,7.9,4.9,1796.875,153
2025-09-22 14:15:00,61.400000000000006,452.5463,326.9,1.8000000000000007,2.9000000000000004,3.3500000000000014,31.2,29.3,29.4,27.5,10.8,8.0,8.0,5.0,1803.375,153
2025-09-22 14:18:00,65.7,458.4491,326.9,1.8499999999999996,2.95,3.549999999999999,31.3,29.4,29.5,27.5,10.8,7.9,7.9,4.9,2074.404,153
2025-09-22 14:21:00,65.15,459.6788,327.0,1.9499999999999993,3.0500000000000003,3.700000000000003,31.5,29.4,29.5,27.5,10.8,7.7,7.7,4.7,1963.532,58
2025-09-22 14:24:00,63.849999999999994,462.1383,327.0,2.0,2.95,3.650000000000002,31.5,29.4,29.4,27.5,10.8,7.7,7.7,4.9,1907.23,58
2025-09-22 14:27:00,63.55,462.1383,327.1,1.9000000000000004,2.95,3.6500000000000004,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1894.807,58
2025-09-22 14:30:00,63.55,462.3843,327.1,1.9000000000000004,2.95,3.7500000000000018,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1890.751,58
2025-09-22 14:33:00,63.5,460.1707,327.2,2.0,2.8999999999999995,3.650000000000002,31.5,29.4,29.4,27.5,10.7,7.7,7.7,4.9,1890.442,58
2025-09-22 14:36:00,63.5,459.6788,327.2,1.8499999999999996,2.8999999999999995,3.7500000000000018,31.4,29.3,29.4,27.6,10.7,7.7,7.7,4.9,1891.661,58
2025-09-22 14:39:00,63.449999999999996,461.1545,327.3,1.8000000000000007,2.95,3.8000000000000007,31.3,29.3,29.4,27.6,10.8,7.7,7.7,4.9,1892.694,58
2025-09-22 14:42:00,63.55,457.4652,327.3,1.8499999999999996,2.95,3.7500000000000018,31.4,29.3,29.4,27.6,10.8,7.7,7.7,4.9,1892.029,58
2025-09-22 14:45:00,63.55,455.4977,327.4,1.9000000000000004,3.0000000000000004,3.7500000000000018,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.8,1895.184,58
2025-09-22 14:48:00,63.5,455.0058,327.4,1.9000000000000004,2.9499999999999997,3.6500000000000004,31.4,29.3,29.4,27.5,10.7,7.6,7.6,4.8,1889.538,65
2025-09-22 14:51:00,63.55,457.2193,327.5,1.8500000000000014,2.9499999999999997,3.6999999999999993,31.3,29.3,29.4,27.5,10.7,7.7,7.7,4.8,1890.274,58
2025-09-22 14:54:00,63.55,457.7112,327.5,1.9000000000000004,2.95,3.6500000000000004,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1897.139,58
2025-09-22 14:57:00,63.65,458.695,327.6,1.9000000000000004,2.95,3.6500000000000004,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1891.276,58
2025-09-22 15:00:00,63.55,459.6788,327.6,1.9000000000000004,2.95,3.6500000000000004,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1894.904,58
2025-09-22 15:03:00,63.65,460.1707,327.7,1.9000000000000004,2.95,3.7500000000000018,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1897.116,58
2025-09-22 15:06:00,63.55,460.9086,327.7,1.8499999999999996,2.95,3.700000000000001,31.4,29.2,29.4,27.5,10.8,7.7,7.7,4.9,1897.222,58
2025-09-22 15:09:00,63.65,460.9086,327.8,1.9000000000000004,2.95,3.7500000000000018,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1894.751,58
2025-09-22 15:12:00,64.0,464.5978,327.8,1.9000000000000004,3.0000000000000004,3.7500000000000018,31.4,29.3,29.4,27.5,10.8,7.7,7.7,4.8,1892.013,58
2025-09-22 15:15:00,64.1,468.533,327.9,1.9499999999999993,2.95,3.700000000000003,31.4,29.4,29.4,27.5,10.8,7.7,7.7,4.9,1906.246,58
2025-09-22 15:18:00,64.05,470.2546,327.9,1.950000000000001,2.95,3.700000000000001,31.5,29.3,29.4,27.5,10.8,7.7,7.7,4.9,1907.023,58
2025-09-22 15:21:00,64.35,474.9276,328.0,1.8999999999999986,2.95,3.700000000000003,31.4,29.4,29.4,27.6,10.8,7.8,7.8,4.9,1919.257,58
2025-09-22 15:24:00,64.65,476.1574,328.0,1.8999999999999986,2.9000000000000004,3.650000000000002,31.5,29.4,29.5,27.6,10.8,7.8,7.8,5.0,1926.354,147
2025-09-22 15:27:00,64.55,477.1412,328.1,1.8999999999999986,2.95,3.7500000000000036,31.5,29.4,29.5,27.6,10.8,7.8,7.8,4.9,1930.081,58
2025-09-22 15:30:00,64.85,475.1736,328.1,1.9499999999999993,3.0000000000000004,3.700000000000003,31.6,29.4,29.5,27.6,10.8,7.8,7.8,4.8,1936.352,58
2025-09-22 15:33:00,64.65,473.6979,328.2,1.9499999999999993,3.0500000000000003,3.700000000000003,31.6,29.4,29.5,27.6,10.8,7.8,7.8,4.7,1934.961,156
2025-09-22 15:36:00,64.75,476.1574,328.2,1.9499999999999993,3.0000000000000004,3.700000000000003,31.5,29.5,29.5,27.6,10.8,7.8,7.8,4.8,1934.18,58
2025-09-22 15:39:00,65.25,477.1412,328.3,2.0,2.95,3.6000000000000014,31.6,29.6,29.6,27.6,10.8,7.9,7.9,4.9,1941.792,149
2025-09-22 15:42:00,65.15,480.0926,328.3,1.9000000000000004,2.95,3.650000000000002,31.6,29.5,29.6,27.7,10.8,7.9,7.9,4.9,1944.419,149
2025-09-22 15:45:00,65.15,483.5359,328.4,1.9499999999999993,2.95,3.6999999999999975,31.7,29.5,29.6,27.7,10.8,7.9,7.9,4.9,1944.714,149
2025-09-22 15:48:00,65.35,486.7332,328.4,2.0,2.95,3.649999999999997,31.7,29.6,29.6,27.7,10.8,7.9,7.9,4.9,1949.365,149
2025-09-22 15:51:00,65.75,491.1603,328.5,1.9000000000000004,3.0000000000000004,3.7499999999999964,31.6,29.5,29.6,27.7,10.8,7.9,7.9,4.8,1959.029,153
2025-09-22 15:54:00,65.95,498.0469,328.5,1.950000000000001,2.95,3.7499999999999982,31.7,29.6,29.7,27.7,10.8,8.0,7.9,5.0,1972.829,112
2025-09-22 15:57:00,66.80000000000001,505.9173,328.6,2.0,2.95,3.6999999999999993,31.7,29.7,29.7,27.7,10.8,8.0,8.0,4.9,1988.39,112
2025-09-22 16:00:00,68.4,510.8362,328.6,2.0500000000000007,3.0000000000000004,3.75,31.8,29.7,29.7,27.7,10.8,8.0,8.0,4.8,2016.298,112
2025-09-22 16:03:00,68.4,517.7228,328.7,2.049999999999999,3.0,3.900000000000004,31.9,29.7,29.8,27.7,10.9,8.0,8.0,4.9,2046.713,112
2025-09-22 16:06:00,69.2,523.6256,328.7,2.049999999999999,3.0500000000000003,3.900000000000004,31.9,29.7,29.8,27.7,10.9,8.0,8.0,4.8,2073.316,112
2025-09-22 16:09:00,69.5,526.3311,328.8,2.049999999999999,3.0,3.9999999999999982,31.9,29.7,29.8,27.7,10.9,8.0,8.0,4.9,2080.847,112
2025-09-22 16:12:00,69.7,529.7743,328.8,2.049999999999999,3.0000000000000004,3.9999999999999982,31.9,29.7,29.8,27.7,10.8,8.0,8.0,4.8,2078.297,112
2025-09-22 16:15:00,71.05,532.4797,328.9,2.0500000000000007,2.95,4.049999999999999,31.9,29.8,29.9,27.7,10.8,8.0,8.0,4.9,2098.388,112
2025-09-22 16:18:00,70.5,534.2014,328.9,2.1000000000000014,3.0000000000000004,3.9999999999999982,32.0,29.8,29.9,27.7,10.8,8.0,8.0,4.8,2107.288,112
2025-09-22 16:21:00,70.5,534.6933,329.0,2.1000000000000014,3.0000000000000004,3.9999999999999982,32.0,29.8,29.9,27.7,10.8,8.0,8.0,4.8,2111.451,112
2025-09-22 16:24:00,70.4,534.6933,329.0,2.0500000000000007,3.1000000000000005,4.049999999999999,32.0,29.7,29.9,27.7,10.8,8.0,8.0,4.6,2106.986,113
2025-09-22 16:27:00,70.3,534.2014,329.1,2.1000000000000014,2.95,3.9499999999999975,32.1,29.7,29.9,27.7,10.8,7.9,7.9,4.9,2102.07,79
2025-09-22 16:30:00,70.3,528.5446,329.1,2.1000000000000014,3.0500000000000003,3.9999999999999982,32.0,29.8,29.9,27.7,10.8,7.9,7.9,4.7,2101.017,110
2025-09-22 16:33:00,70.19999999999999,526.3311,329.2,2.1000000000000014,2.849999999999999,3.9999999999999982,32.0,29.8,29.9,27.7,10.7,7.8,7.9,4.9,2096.428,78
2025-09-22 16:36:00,70.0,525.3472,329.2,2.0,2.8999999999999995,3.9499999999999975,32.0,29.7,29.9,27.8,10.7,7.8,7.8,4.9,2088.437,78
2025-09-22 16:39:00,69.7,521.658,329.3,2.0,3.0,3.9499999999999975,32.0,29.7,29.9,27.8,10.6,7.7,7.7,4.6,2088.104,137
2025-09-22 16:42:00,69.4,518.9525,329.3,2.0,2.9,3.9499999999999975,32.0,29.7,29.9,27.8,10.6,7.7,7.7,4.8,2069.568,61
2025-09-22 16:45:00,68.80000000000001,517.4769,329.4,2.049999999999999,2.9499999999999997,3.850000000000003,32.0,29.7,29.8,27.8,10.6,7.7,7.7,4.7,2056.873,137
2025-09-22 16:48:00,68.7,512.066,329.4,1.9999999999999982,3.0,3.900000000000004,31.9,29.7,29.8,27.8,10.6,7.7,7.7,4.6,2040.603,137
2025-09-22 16:51:00,67.8,506.9011,329.5,1.9499999999999993,3.0,3.950000000000003,31.8,29.7,29.8,27.8,10.6,7.7,7.6,4.7,2011.859,137
2025-09-22 16:54:00,67.65,506.4091,329.5,2.0,2.8499999999999996,3.950000000000003,31.9,29.6,29.7,27.8,10.6,7.6,7.7,4.8,2011.147,61
2025-09-22 16:57:00,63.9,505.1794,329.6,1.8499999999999996,2.8,3.450000000000001,31.7,29.6,29.8,27.8,10.6,8.0,8.0,5.0,1903.862,148
2025-09-22 17:00:00,65.55,503.9496,329.6,1.9000000000000004,2.8499999999999996,3.6999999999999975,31.8,29.6,29.8,27.8,10.6,7.9,7.9,4.9,1942.463,149
2025-09-22 17:03:00,65.75,502.228,329.7,1.9499999999999993,2.8499999999999996,3.6499999999999986,31.8,29.7,29.8,27.8,10.7,7.9,7.9,5.0,1962.139,148
2025-09-22 17:06:00,66.05,503.4577,329.7,1.9499999999999993,2.9499999999999997,3.6499999999999986,31.8,29.7,29.8,27.8,10.7,7.9,7.9,4.8,1969.888,149
2025-09-22 17:09:00,66.25,505.4254,329.8,2.0,2.9499999999999997,3.599999999999998,31.8,29.8,29.8,27.8,10.7,7.9,7.9,4.8,1978.202,149
2025-09-22 17:12:00,67.95,508.8687,329.8,2.049999999999999,2.9999999999999996,3.7500000000000018,31.9,29.8,29.8,27.8,10.7,7.9,7.9,4.7,2003.219,156
2025-09-22 17:15:00,68.05000000000001,513.0498,329.9,1.9999999999999982,3.0500000000000003,3.8000000000000025,31.9,29.7,29.8,27.8,10.8,7.9,7.9,4.7,2024.924,110
2025-09-22 17:18:00,67.85,515.2633,329.9,2.0,2.8500000000000005,3.850000000000003,32.0,29.7,29.9,27.8,10.8,8.0,8.0,5.1,2028.744,112
2025-09-22 17:21:00,68.3,517.4769,330.0,2.0500000000000007,2.8000000000000003,3.8000000000000025,32.0,29.8,29.9,27.8,10.8,8.0,8.0,5.2,2045.025,43
2025-09-22 17:24:00,68.5,518.2147,330.0,2.0500000000000007,3.1,3.8000000000000025,32.0,29.8,29.9,27.8,10.8,8.0,7.9,4.7,2047.321,110
2025-09-22 17:27:00,68.69999999999999,519.1985,330.1,2.1000000000000014,2.95,3.849999999999996,32.1,29.8,29.9,27.8,10.9,8.0,8.0,5.0,2054.237,112
2025-09-22 17:30:00,69.6,519.4445,330.1,2.1000000000000014,3.0500000000000003,3.9499999999999975,32.1,29.8,29.9,27.8,10.9,8.0,8.0,4.8,2069.528,112
2025-09-22 17:33:00,69.44999999999999,519.1985,330.2,2.1000000000000014,3.1500000000000004,3.9499999999999975,32.1,29.8,29.9,27.8,10.9,8.0,8.0,4.6,2078.588,113
2025-09-22 17:36:00,69.6,516.2471,330.2,2.1500000000000004,3.0500000000000003,3.849999999999998,32.1,29.9,29.9,27.8,10.9,8.0,8.0,4.8,2086.471,112
2025-09-22 17:39:00,69.69999999999999,517.7228,330.3,2.0999999999999996,3.1,3.849999999999998,32.0,29.9,29.9,27.8,10.9,8.0,7.9,4.8,2084.984,112
2025-09-22 17:42:00,69.5,516.985,330.3,2.0500000000000007,2.95,3.899999999999997,32.0,29.8,29.9,27.8,10.8,7.9,7.9,4.9,2079.872,110
2025-09-22 17:45:00,69.4,516.493,330.4,2.0500000000000007,3.1500000000000004,3.899999999999997,32.0,29.8,29.9,27.8,10.8,7.9,7.9,4.5,2069.572,156
2025-09-22 17:48:00,69.19999999999999,512.8038,330.4,2.1000000000000014,3.0000000000000004,3.849999999999996,32.1,29.8,29.9,27.8,10.8,7.9,7.9,4.8,2074.496,110
2025-09-22 17:51:00,68.95,510.5902,330.5,2.1000000000000014,3.0000000000000004,3.849999999999996,32.1,29.8,29.9,27.8,10.8,7.8,7.8,4.8,2061.109,79
2025-09-22 17:54:00,68.6,506.4091,330.5,2.1000000000000014,3.0000000000000004,3.849999999999996,32.1,29.8,29.9,27.8,10.8,7.8,7.8,4.8,2054.289,150
2025-09-22 17:57:00,68.30000000000001,501.4901,330.6,2.0500000000000025,3.1000000000000005,3.849999999999996,32.1,29.8,29.9,27.9,10.8,7.8,7.8,4.6,2045.856,156
2025-09-22 18:00:00,67.4,493.6198,330.6,2.0000000000000018,2.9499999999999997,3.8000000000000025,32.0,29.8,29.9,27.9,10.7,7.7,7.7,4.8,2015.475,58
2025-09-22 18:03:00,66.80000000000001,486.9792,330.7,1.950000000000001,2.9999999999999996,3.850000000000003,32.0,29.7,29.9,27.9,10.7,7.7,7.7,4.7,1993.035,137
2025-09-22 18:06:00,66.19999999999999,484.5197,330.7,1.9499999999999993,2.9999999999999996,3.900000000000004,31.9,29.7,29.8,27.9,10.7,7.6,7.6,4.7,1985.027,137
2025-09-22 18:09:00,66.0,481.3224,330.8,2.0,2.9999999999999996,3.850000000000003,31.9,29.8,29.8,27.9,10.7,7.6,7.6,4.7,1971.801,137
2025-09-22 18:12:00,65.4,476.4034,330.8,1.9499999999999993,3.0,3.8000000000000025,31.9,29.7,29.8,27.9,10.6,7.6,7.6,4.6,1950.03,137
2025-09-22 18:15:00,62.2,473.6979,330.9,1.799999999999999,2.9,3.3000000000000007,31.7,29.7,29.8,28.0,10.6,7.9,7.9,4.8,1855.726,149
2025-09-22 18:18:00,63.1,470.7465,330.9,1.75,2.9,3.5000000000000036,31.7,29.7,29.9,28.0,10.6,7.9,7.8,4.9,1868.798,145
2025-09-22 18:21:00,63.2,470.7465,331.0,1.8000000000000007,2.9,3.450000000000003,31.7,29.8,29.9,28.0,10.6,7.9,7.8,4.9,1877.697,149
2025-09-22 18:24:00,63.1,470.2546,331.0,1.8500000000000014,3.0,3.400000000000002,31.8,29.8,29.9,28.0,10.6,7.9,7.8,4.7,1866.08,145
2025-09-22 18:27:00,63.1,472.4682,331.1,1.8000000000000007,2.9,3.450000000000003,31.7,29.8,29.9,28.0,10.6,7.9,7.8,4.9,1877.415,149
2025-09-22 18:30:00,63.0,468.287,331.1,1.8500000000000014,2.8499999999999996,3.400000000000002,31.8,29.8,29.9,28.0,10.6,7.8,7.8,4.9,1872.018,145
2025-09-22 18:33:00,63.1,467.7951,331.2,1.8000000000000007,2.9,3.400000000000002,31.8,29.8,29.9,28.1,10.6,7.8,7.8,4.8,1877.863,145
2025-09-22 18:36:00,63.4,467.0573,331.2,1.8499999999999996,2.95,3.4499999999999975,31.8,29.9,30.0,28.0,10.6,7.9,7.8,4.8,1881.215,145
2025-09-22 18:39:00,63.3,470.7465,331.3,1.8499999999999979,2.9,3.3999999999999986,31.9,29.9,30.0,28.1,10.6,7.9,7.8,4.9,1888.956,149
2025-09-22 18:42:00,63.3,470.0087,331.3,1.8000000000000007,3.0,3.400000000000002,31.8,29.8,29.9,28.1,10.6,7.9,7.9,4.6,1883.06,156
2025-09-22 18:45:00,63.699999999999996,468.287,331.4,1.8000000000000007,2.9499999999999997,3.4999999999999964,31.8,29.8,29.9,28.1,10.7,7.9,7.9,4.8,1891.393,149
2025-09-22 18:48:00,63.5,466.5654,331.4,1.8500000000000014,3.0,3.4999999999999964,31.8,29.8,29.9,28.0,10.7,7.9,7.8,4.8,1891.683,149
2025-09-22 18:51:00,63.4,468.287,331.5,1.9000000000000004,3.05,3.4499999999999975,31.9,29.8,29.9,28.0,10.7,7.9,7.9,4.6,1886.565,156
2025-09-22 18:54:00,63.2,467.3032,331.5,1.8500000000000014,2.8999999999999995,3.4999999999999964,31.8,29.8,29.9,28.0,10.7,7.9,7.9,4.9,1887.639,149
2025-09-22 18:57:00,63.5,469.5168,331.6,1.8000000000000007,2.8499999999999996,3.450000000000003,31.7,29.8,29.9,28.0,10.7,7.8,7.8,5.0,1883.401,147
2025-09-22 19:00:00,63.2,467.5492,331.6,1.799999999999999,3.05,3.5000000000000036,31.7,29.7,29.8,28.0,10.7,7.8,7.8,4.6,1875.909,154
2025-09-22 19:03:00,63.1,468.287,331.7,1.9000000000000004,2.9,3.450000000000003,31.8,29.7,29.8,27.9,10.6,7.8,7.8,4.8,1872.703,145
2025-09-22 19:06:00,63.2,466.5654,331.7,1.8499999999999996,2.8499999999999996,3.5000000000000036,31.7,29.7,29.8,27.9,10.6,7.8,7.8,4.9,1879.918,145
2025-09-22 19:09:00,63.2,463.86,331.8,1.8499999999999996,2.8499999999999996,3.5000000000000036,31.7,29.7,29.8,27.9,10.6,7.8,7.8,4.9,1870.968,145
2025-09-22 19:12:00,62.9,457.4652,331.8,1.8499999999999996,2.8499999999999996,3.5000000000000036,31.7,29.7,29.8,27.9,10.7,7.8,7.8,5.0,1873.471,145
2025-09-22 19:15:00,62.7,459.6788,331.9,1.8500000000000014,2.9999999999999996,3.450000000000001,31.6,29.7,29.7,27.9,10.7,7.8,7.8,4.7,1860.882,154
2025-09-22 19:18:00,62.650000000000006,460.1707,331.9,1.8000000000000025,2.9499999999999997,3.5,31.6,29.6,29.7,27.9,10.7,7.8,7.8,4.8,1857.195,145
2025-09-22 19:21:00,62.400000000000006,460.1707,332.0,1.7500000000000018,2.8999999999999995,3.5500000000000007,31.5,29.6,29.7,27.9,10.7,7.8,7.8,4.9,1859.396,145
2025-09-22 19:24:00,62.3,460.4167,332.0,1.8500000000000014,2.9499999999999997,3.5,31.6,29.6,29.7,27.8,10.7,7.8,7.8,4.8,1855.338,145
2025-09-22 19:27:00,62.35,456.2355,332.1,1.8000000000000007,2.8999999999999995,3.4499999999999993,31.6,29.5,29.7,27.8,10.7,7.8,7.8,4.9,1854.201,145
2025-09-22 19:30:00,62.05,457.9572,332.1,1.9000000000000004,2.8999999999999995,3.3999999999999986,31.6,29.6,29.6,27.8,10.7,7.8,7.8,4.9,1843.474,145
2025-09-22 19:33:00,62.05,450.3327,332.2,1.799999999999999,2.8999999999999995,3.5,31.5,29.5,29.6,27.8,10.7,7.7,7.7,4.9,1835.233,58
2025-09-22 19:36:00,61.75,452.3004,332.2,1.799999999999999,2.9999999999999996,3.5,31.5,29.5,29.6,27.8,10.7,7.7,7.7,4.7,1831.255,58
2025-09-22 19:39:00,61.75,456.4815,332.3,1.799999999999999,2.9,3.5,31.5,29.5,29.6,27.8,10.6,7.7,7.7,4.8,1836.134,58
2025-09-22 19:42:00,61.849999999999994,454.022,332.3,1.799999999999999,2.9,3.5,31.5,29.5,29.6,27.8,10.6,7.7,7.7,4.8,1832.823,58
2025-09-22 19:45:00,61.65,450.0868,332.4,1.6999999999999975,2.9499999999999997,3.6000000000000014,31.4,29.4,29.6,27.8,10.7,7.7,7.7,4.8,1830.958,58
2025-09-22 19:48:00,61.65,446.6435,332.4,1.7499999999999982,2.9999999999999996,3.5500000000000007,31.5,29.4,29.6,27.8,10.7,7.7,7.7,4.7,1840.3,58
2025-09-22 19:51:00,61.75,447.8733,332.5,1.799999999999999,2.9999999999999996,3.4499999999999993,31.4,29.5,29.5,27.8,10.7,7.7,7.7,4.7,1833.169,58
2025-09-22 19:54:00,61.55,447.8733,332.5,1.8499999999999996,2.9499999999999997,3.3999999999999986,31.5,29.5,29.5,27.8,10.7,7.7,7.7,4.8,1824.066,58
2025-09-22 19:57:00,61.25,446.1516,332.6,1.7499999999999982,2.9,3.5,31.4,29.4,29.5,27.8,10.6,7.7,7.7,4.8,1812.939,65
2025-09-22 20:00:00,61.25,443.6921,332.6,1.799999999999999,3.0500000000000003,3.3999999999999986,31.4,29.4,29.5,27.7,10.6,7.7,7.6,4.6,1824.107,65
2025-09-22 20:03:00,60.95,439.511,332.7,1.700000000000001,2.9499999999999997,3.4999999999999964,31.3,29.3,29.5,27.7,10.6,7.6,7.6,4.7,1805.249,65
2025-09-22 20:06:00,61.95,479.6007,332.7,1.799999999999999,2.75,3.6000000000000014,31.4,29.4,29.5,27.7,10.6,7.8,7.8,5.1,1841.811,147
2025-09-22 20:09:00,63.1,488.2089,332.8,1.9000000000000004,2.7499999999999996,3.5500000000000007,31.6,29.5,29.6,27.7,10.7,7.9,7.9,5.2,1875.275,148
2025-09-22 20:12:00,63.8,491.1603,332.8,1.8499999999999996,2.8,3.6000000000000014,31.5,29.5,29.6,27.7,10.7,7.9,7.9,5.1,1899.708,148
2025-09-22 20:15:00,64.5,492.39,332.9,1.8500000000000014,2.8499999999999996,3.650000000000002,31.6,29.5,29.7,27.7,10.7,7.9,7.9,5.0,1922.435,148
2025-09-22 20:18:00,65.44999999999999,492.8819,332.9,1.950000000000001,2.9499999999999997,3.5500000000000025,31.7,29.6,29.7,27.7,10.7,7.9,7.9,4.8,1927.477,149
2025-09-22 20:21:00,65.15,499.2766,333.0,1.950000000000001,2.8999999999999995,3.649999999999997,31.7,29.6,29.7,27.7,10.7,7.9,7.9,4.9,1947.911,149
2025-09-22 20:24:00,66.15,501.4901,333.0,1.950000000000001,3.0000000000000004,3.7499999999999982,31.7,29.6,29.7,27.7,10.8,7.9,7.9,4.8,1971.201,110
2025-09-22 20:27:00,66.35,507.8849,333.1,2.0500000000000007,3.0000000000000004,3.6499999999999986,31.8,29.7,29.7,27.7,10.8,7.9,7.9,4.8,1983.278,110
2025-09-22 20:30:00,66.75,512.066,333.1,2.0500000000000007,2.9499999999999997,3.6499999999999986,31.8,29.7,29.7,27.7,10.7,7.9,7.9,4.8,2008.917,149
2025-09-22 20:33:00,67.5,521.658,333.2,2.0500000000000007,2.9499999999999997,3.75,31.8,29.7,29.7,27.7,10.7,7.9,7.9,4.8,2016.124,80
2025-09-22 20:36:00,68.3,528.0527,333.2,2.0999999999999996,2.9000000000000004,3.850000000000003,32.0,29.7,29.8,27.7,10.8,8.0,8.0,5.0,2061.538,112
2025-09-22 20:39:00,69.19999999999999,532.4797,333.3,2.1500000000000004,2.9000000000000004,3.8000000000000025,32.0,29.8,29.8,27.7,10.8,8.0,8.0,5.0,2065.329,112
2025-09-22 20:42:00,69.5,533.4636,333.3,2.1500000000000004,2.9000000000000004,3.899999999999997,32.0,29.8,29.8,27.7,10.8,7.9,7.9,5.0,2076.152,112
2025-09-22 20:45:00,70.15,532.2338,333.4,2.0999999999999996,2.8500000000000005,3.9499999999999975,32.0,29.7,29.8,27.7,10.8,7.9,7.9,5.1,2096.26,67
2025-09-22 20:48:00,69.9,533.4636,333.4,2.0999999999999996,2.9000000000000004,3.9499999999999975,32.0,29.7,29.8,27.7,10.8,7.9,7.9,5.0,2092.127,112
2025-09-22 20:51:00,69.4,523.8715,333.5,2.0999999999999996,3.0000000000000004,3.9499999999999975,32.0,29.7,29.8,27.7,10.8,7.9,7.9,4.8,2084.028,110
2025-09-22 20:54:00,69.4,522.8877,333.5,2.0999999999999996,2.9499999999999997,3.900000000000004,31.9,29.7,29.7,27.7,10.7,7.8,7.8,4.8,2072.559,81
2025-09-22 20:57:00,69.1,522.6418,333.6,2.0500000000000007,2.9999999999999996,3.950000000000003,31.9,29.6,29.7,27.7,10.7,7.8,7.8,4.7,2064.468,81
2025-09-22 21:00:00,68.5,520.6742,333.6,2.0500000000000007,2.9999999999999996,3.950000000000003,31.9,29.6,29.7,27.7,10.7,7.7,7.7,4.7,2046.77,137
2025-09-22 21:03:00,68.0,514.5255,333.7,2.0000000000000018,2.8499999999999996,3.9000000000000004,31.8,29.6,29.7,27.7,10.6,7.7,7.7,4.9,2033.559,61
2025-09-22 21:06:00,67.8,510.0984,333.7,2.0500000000000007,3.0,3.8500000000000014,31.9,29.6,29.7,27.7,10.6,7.6,7.6,4.6,2025.396,137
2025-09-22 21:09:00,67.0,505.4254,333.8,2.0,2.9499999999999997,3.8499999999999996,31.8,29.5,29.6,27.7,10.6,7.6,7.6,4.7,2006.193,137
2025-09-22 21:12:00,66.5,500.5063,333.8,1.9499999999999993,2.8999999999999995,3.9000000000000004,31.7,29.5,29.6,27.7,10.6,7.6,7.5,4.9,1985.707,61
2025-09-22 21:15:00,66.0,493.6198,333.9,1.950000000000001,2.95,3.849999999999998,31.6,29.5,29.5,27.7,10.5,7.5,7.5,4.6,1973.57,48
2025-09-22 21:18:00,63.099999999999994,486.7332,333.9,1.8499999999999996,2.9,3.5500000000000007,31.5,29.4,29.5,27.7,10.5,7.8,7.7,4.8,1874.292,62
2025-09-22 21:21:00,62.9,485.0116,334.0,1.8499999999999996,2.75,3.5500000000000007,31.5,29.4,29.5,27.7,10.4,7.7,7.7,4.9,1871.453,60
2025-09-22 21:24:00,62.95,488.2089,334.0,1.799999999999999,2.8000000000000003,3.5,31.4,29.4,29.5,27.7,10.4,7.7,7.6,4.9,1863.101,60
2025-09-22 21:27:00,63.35,486.9792,334.1,1.799999999999999,2.8000000000000003,3.5,31.4,29.4,29.5,27.7,10.4,7.6,7.6,4.8,1864.568,65
2025-09-22 21:30:00,63.15,488.4549,334.1,1.799999999999999,2.9000000000000004,3.5500000000000007,31.4,29.4,29.5,27.7,10.4,7.7,7.6,4.7,1857.059,65
2025-09-22 21:33:00,62.95,486.9792,334.2,1.8499999999999996,2.8000000000000003,3.5500000000000007,31.5,29.4,29.5,27.7,10.4,7.7,7.7,4.8,1868.46,60
2025-09-22 21:36:00,63.2,488.7008,334.2,1.799999999999999,2.75,3.5500000000000007,31.5,29.4,29.6,27.7,10.5,7.7,7.7,5.0,1879.209,60
2025-09-22 21:39:00,63.7,489.9306,334.3,1.8499999999999996,2.75,3.5,31.5,29.5,29.6,27.7,10.5,7.7,7.7,5.0,1886.066,60
2025-09-22 21:42:00,63.6,493.6198,334.3,1.8499999999999996,2.85,3.5,31.5,29.5,29.6,27.7,10.5,7.8,7.8,4.8,1889.903,62
2025-09-22 21:45:00,63.7,497.0631,334.4,1.9000000000000004,2.8499999999999996,3.5500000000000007,31.6,29.5,29.6,27.7,10.6,7.8,7.8,4.9,1894.464,147
2025-09-22 21:48:00,64.1,499.7685,334.4,1.8499999999999996,2.95,3.6000000000000014,31.5,29.5,29.6,27.7,10.6,7.9,7.8,4.8,1904.208,149
2025-09-22 21:51:00,64.4,501.9821,334.5,1.8999999999999986,2.8,3.6000000000000014,31.5,29.5,29.6,27.6,10.6,7.9,7.9,5.0,1916.293,148
2025-09-22 21:54:00,65.05,502.7199,334.5,1.8999999999999986,2.8499999999999996,3.6000000000000014,31.5,29.5,29.6,27.6,10.6,7.9,7.9,4.9,1934.358,149
2025-09-22 21:57:00,65.45,502.9659,334.6,1.9499999999999993,3.0,3.650000000000002,31.6,29.5,29.6,27.6,10.6,7.9,7.8,4.7,1953.296,156
2025-09-22 22:00:00,65.25,505.9173,334.6,1.8999999999999986,2.8,3.700000000000003,31.6,29.4,29.6,27.6,10.6,7.8,7.8,5.0,1943.502,147
2025-09-22 22:03:00,65.75,510.3443,334.7,1.9499999999999993,2.8499999999999996,3.650000000000002,31.6,29.5,29.6,27.6,10.6,7.9,7.9,4.9,1967.313,149
2025-09-22 22:06:00,66.05000000000001,509.6065,334.7,1.9499999999999993,2.9499999999999997,3.7499999999999964,31.6,29.5,29.6,27.6,10.7,7.9,7.9,4.8,1973.095,149
2025-09-22 22:09:00,66.35,510.5902,334.8,1.9499999999999993,2.7499999999999996,3.7499999999999964,31.6,29.5,29.6,27.6,10.7,7.9,7.9,5.2,1987.628,148
2025-09-22 22:12:00,66.35,511.3281,334.8,2.0,2.8999999999999995,3.650000000000002,31.6,29.5,29.6,27.5,10.7,7.9,7.9,4.9,1986.236,149
2025-09-22 22:15:00,66.65,513.0498,334.9,2.049999999999999,2.8999999999999995,3.6999999999999975,31.7,29.5,29.6,27.5,10.7,7.9,7.9,4.9,1994.026,149
2025-09-22 22:18:00,66.95,514.2795,334.9,2.049999999999999,2.8999999999999995,3.6999999999999975,31.7,29.5,29.6,27.5,10.7,7.9,7.9,4.9,1993.481,149
2025-09-22 22:21:00,67.30000000000001,515.2633,335.0,2.0500000000000007,2.9499999999999997,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.9,7.9,4.8,1999.075,80
2025-09-22 22:24:00,67.19999999999999,518.2147,335.0,2.049999999999999,2.9499999999999997,3.7499999999999982,31.7,29.4,29.5,27.5,10.7,7.9,7.9,4.8,2007.132,80
2025-09-22 22:27:00,67.55000000000001,516.985,335.1,2.0,2.8999999999999995,3.799999999999997,31.6,29.4,29.5,27.5,10.7,7.9,7.9,4.9,2013.912,149
2025-09-22 22:30:00,67.75,515.0174,335.1,2.0500000000000007,2.8,3.7499999999999964,31.6,29.5,29.5,27.5,10.7,7.9,7.9,5.1,2021.572,148
2025-09-22 22:33:00,67.55000000000001,514.2795,335.2,2.0,3.05,3.799999999999997,31.6,29.4,29.5,27.5,10.7,7.9,7.9,4.6,2016.093,156
2025-09-22 22:36:00,67.45,513.0498,335.2,2.049999999999999,3.15,3.7499999999999982,31.7,29.4,29.5,27.5,10.7,7.9,7.8,4.5,2003.55,156
2025-09-22 22:39:00,66.95,512.066,335.3,2.0,2.9499999999999997,3.799999999999997,31.6,29.4,29.5,27.5,10.7,7.8,7.8,4.8,2001.406,150
2025-09-22 22:42:00,66.75,508.1308,335.3,2.0500000000000007,3.05,3.7500000000000036,31.5,29.4,29.4,27.4,10.7,7.8,7.8,4.6,1994.564,156
2025-09-22 22:45:00,66.35,506.9011,335.4,2.0000000000000018,3.05,3.8000000000000025,31.5,29.3,29.4,27.4,10.7,7.8,7.8,4.6,1982.495,156
2025-09-22 22:48:00,66.15,505.1794,335.4,2.0500000000000007,3.05,3.7500000000000036,31.5,29.4,29.4,27.4,10.6,7.8,7.7,4.6,1975.563,155
2025-09-22 22:51:00,65.55,498.5388,335.5,1.950000000000001,3.0,3.7500000000000018,31.4,29.3,29.4,27.4,10.6,7.7,7.7,4.6,1956.266,137
2025-09-22 22:54:00,65.25,499.5226,335.5,2.0,3.0,3.7500000000000018,31.4,29.3,29.3,27.4,10.6,7.7,7.7,4.6,1942.074,137
2025-09-22 22:57:00,64.85,500.7523,335.6,1.9499999999999993,2.9,3.8000000000000025,31.4,29.2,29.3,27.4,10.5,7.7,7.7,4.7,1930.995,62
2025-09-22 23:00:00,64.9,499.2766,335.6,2.0,2.9000000000000004,3.7500000000000018,31.4,29.3,29.3,27.4,10.5,7.7,7.6,4.8,1933.474,61
2025-09-22 23:03:00,64.69999999999999,489.1927,335.7,1.9000000000000004,3.0,3.75,31.3,29.2,29.3,27.4,10.6,7.6,7.6,4.6,1925.527,137
2025-09-22 23:06:00,64.35,481.8142,335.7,1.9000000000000021,2.9499999999999997,3.799999999999999,31.3,29.1,29.2,27.4,10.5,7.6,7.5,4.7,1907.938,65
2025-09-22 23:09:00,61.65,476.8952,335.8,1.8500000000000014,2.85,3.3499999999999996,31.1,29.2,29.2,27.4,10.5,7.8,7.8,4.8,1837.002,145
2025-09-22 23:12:00,61.7,474.6817,335.8,1.8500000000000014,2.9,3.3499999999999996,31.1,29.2,29.2,27.4,10.6,7.8,7.8,4.8,1828.975,145
2025-09-22 23:15:00,61.75,464.1059,335.9,1.8000000000000025,2.8499999999999996,3.3999999999999986,31.1,29.1,29.2,27.4,10.6,7.8,7.8,4.9,1832.256,144
2025-09-22 23:18:00,62.35,467.5492,335.9,1.8500000000000014,2.9499999999999997,3.3499999999999996,31.2,29.1,29.2,27.4,10.6,7.8,7.8,4.7,1837.544,145
2025-09-22 23:21:00,62.75,475.1736,336.0,1.7500000000000018,3.0,3.4499999999999993,31.0,29.1,29.2,27.4,10.6,7.9,7.8,4.7,1838.701,145
2025-09-22 23:24:00,62.45,481.3224,336.0,1.8500000000000014,2.8499999999999996,3.5,31.1,29.1,29.2,27.3,10.6,7.9,7.9,4.9,1863.27,149
2025-09-22 23:27:00,63.0,486.7332,336.1,1.9000000000000004,2.9,3.5500000000000025,31.1,29.2,29.2,27.3,10.6,7.9,7.9,4.8,1871.091,149
2025-09-22 23:30:00,63.4,488.2089,336.1,1.8999999999999986,3.0,3.599999999999998,31.2,29.2,29.3,27.3,10.6,7.9,7.8,4.7,1879.075,156
2025-09-22 23:33:00,63.55,492.1441,336.2,1.9000000000000004,2.85,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.9,7.8,5.0,1880.286,148
2025-09-22 23:36:00,64.44999999999999,497.8009,336.2,1.9499999999999993,2.9,3.450000000000003,31.3,29.2,29.3,27.3,10.6,7.8,7.8,4.8,1889.44,62
2025-09-22 23:39:00,63.599999999999994,494.8495,336.3,1.9000000000000004,2.9,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.8,1896.34,62
