Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-09-23 18:12:00,69.1,543.3015,354.8,2.099999999999998,2.95,3.900000000000004,31.9,29.7,29.8,27.6,10.6,7.9,7.8,4.8,2047.985,80
2025-09-23 18:15:00,69.3,543.3015,354.9,2.099999999999998,3.0500000000000003,3.900000000000004,31.9,29.7,29.8,27.6,10.6,7.9,7.8,4.6,2051.644,117
2025-09-23 18:18:00,69.05000000000001,539.8582,354.9,2.1500000000000004,2.9,3.8000000000000007,32.0,29.6,29.7,27.6,10.6,7.9,7.9,4.8,2042.861,80
2025-09-23 18:21:00,69.0,539.6123,355.0,2.0999999999999996,2.95,3.8500000000000014,31.9,29.6,29.7,27.6,10.6,7.9,7.8,4.8,2040.183,80
2025-09-23 18:24:00,68.9,539.8582,355.0,2.099999999999998,3.0,3.900000000000004,31.9,29.7,29.8,27.6,10.6,7.9,7.8,4.7,2038.477,80
2025-09-23 18:27:00,69.0,539.6123,355.1,2.1499999999999986,2.9,3.8000000000000025,31.9,29.7,29.7,27.6,10.6,7.9,7.8,4.9,2042.367,80
2025-09-23 18:30:00,69.0,539.1204,355.1,2.0999999999999996,2.9499999999999997,3.950000000000003,31.9,29.6,29.7,27.6,10.6,7.8,7.8,4.7,2035.342,81
2025-09-23 18:33:00,69.0,539.8582,355.2,2.0999999999999996,2.85,3.8500000000000014,31.9,29.6,29.7,27.6,10.6,7.9,7.8,5.0,2044.515,78
2025-09-23 18:36:00,69.15,539.1204,355.2,2.099999999999998,2.9,3.900000000000004,31.9,29.7,29.8,27.6,10.6,7.9,7.8,4.9,2057.097,80
2025-09-23 18:39:00,69.0,539.1204,355.3,2.1499999999999986,2.9,3.850000000000003,32.0,29.7,29.8,27.6,10.6,7.9,7.9,4.8,2043.235,80
2025-09-23 18:42:00,69.1,537.8906,355.3,2.099999999999998,2.9499999999999997,3.900000000000004,31.9,29.7,29.8,27.6,10.6,7.9,7.9,4.7,2046.121,80
2025-09-23 18:45:00,69.3,538.3825,355.4,2.099999999999998,3.0,3.900000000000004,31.9,29.7,29.8,27.6,10.6,7.9,7.8,4.7,2051.408,80
2025-09-23 18:48:00,69.1,538.6285,355.4,2.099999999999998,2.85,3.900000000000004,31.9,29.7,29.8,27.6,10.6,7.9,7.8,5.0,2045.603,78
2025-09-23 18:51:00,68.9,532.4797,355.5,2.099999999999998,3.1,3.900000000000004,31.9,29.7,29.8,27.6,10.7,7.9,7.8,4.6,2045.128,117
2025-09-23 18:54:00,68.85,533.7095,355.5,2.1499999999999986,2.9499999999999997,3.900000000000004,31.9,29.7,29.7,27.6,10.7,7.9,7.9,4.8,2032.8,80
2025-09-23 18:57:00,68.7,531.496,355.6,2.0500000000000007,2.9499999999999997,3.950000000000001,31.8,29.6,29.7,27.6,10.7,7.9,7.9,4.8,2031.844,80
2025-09-23 19:00:00,68.55000000000001,529.2824,355.6,2.0500000000000007,2.9499999999999997,3.9000000000000004,31.8,29.6,29.7,27.6,10.7,7.8,7.8,4.8,2025.009,81
2025-09-23 19:03:00,68.6,528.5446,355.7,2.0500000000000007,2.8499999999999996,3.9000000000000004,31.8,29.6,29.7,27.6,10.6,7.8,7.8,4.9,2026.706,78
2025-09-23 19:06:00,68.55000000000001,527.8067,355.7,2.0500000000000007,3.05,3.9000000000000004,31.8,29.6,29.7,27.6,10.6,7.8,7.7,4.6,2026.928,155
2025-09-23 19:09:00,68.2,532.4797,355.8,2.1000000000000014,2.9,3.799999999999999,31.8,29.6,29.7,27.5,10.5,7.7,7.7,4.7,2029.672,137
2025-09-23 19:12:00,67.95,529.0364,355.8,2.0999999999999996,2.95,3.8499999999999996,31.8,29.5,29.6,27.5,10.5,7.7,7.7,4.6,2004.95,137
2025-09-23 19:15:00,67.4,527.3148,355.9,2.0999999999999996,2.9,3.9000000000000004,31.7,29.5,29.5,27.5,10.5,7.7,7.7,4.7,1997.476,137
2025-09-23 19:18:00,67.1,523.1337,355.9,2.049999999999999,2.9,3.8499999999999996,31.7,29.4,29.5,27.5,10.6,7.7,7.7,4.8,1981.662,61
2025-09-23 19:21:00,66.75,518.7066,356.0,2.0,2.9,3.8999999999999986,31.6,29.4,29.5,27.5,10.6,7.7,7.7,4.8,1976.921,61
2025-09-23 19:24:00,66.65,514.0336,356.0,2.0,3.0,3.8999999999999986,31.6,29.4,29.5,27.5,10.6,7.7,7.7,4.6,1970.574,137
2025-09-23 19:27:00,66.25,510.3443,356.1,2.1000000000000014,3.0,3.799999999999997,31.6,29.4,29.4,27.4,10.6,7.7,7.7,4.6,1958.543,137
2025-09-23 19:30:00,66.05,508.1308,356.1,2.0500000000000025,2.8,3.849999999999996,31.6,29.3,29.4,27.4,10.6,7.7,7.7,5.0,1956.975,61
2025-09-23 19:33:00,66.05,502.7199,356.2,2.0000000000000018,3.0,3.899999999999997,31.5,29.3,29.4,27.4,10.6,7.7,7.7,4.6,1950.12,137
2025-09-23 19:36:00,65.3,501.9821,356.2,1.9499999999999993,2.9499999999999997,3.900000000000004,31.4,29.2,29.3,27.4,10.6,7.6,7.6,4.7,1878.988,137
2025-09-23 19:39:00,64.45,504.6875,356.3,1.950000000000001,2.9,3.6500000000000004,31.4,29.3,29.4,27.4,10.6,7.9,7.8,4.9,1862.628,149
2025-09-23 19:42:00,64.80000000000001,507.6389,356.3,1.950000000000001,2.8,3.6500000000000004,31.4,29.3,29.4,27.4,10.6,7.8,7.8,5.0,1891.675,147
2025-09-23 19:45:00,65.05,510.0984,356.4,1.950000000000001,2.9,3.7500000000000018,31.4,29.3,29.4,27.4,10.6,7.8,7.8,4.8,1918.98,62
2025-09-23 19:48:00,65.45,503.9496,356.4,2.0000000000000018,2.8499999999999996,3.700000000000001,31.5,29.3,29.4,27.4,10.6,7.8,7.8,4.9,1925.27,147
2025-09-23 19:51:00,65.45,509.1146,356.5,2.0500000000000007,2.9499999999999997,3.650000000000002,31.5,29.4,29.4,27.4,10.7,7.9,7.8,4.9,1928.205,149
2025-09-23 19:54:00,65.95,510.0984,356.5,2.0,2.8999999999999995,3.700000000000003,31.4,29.4,29.4,27.4,10.7,7.9,7.9,4.9,1947.921,149
2025-09-23 19:57:00,66.35,511.3281,356.6,2.0500000000000007,2.9499999999999997,3.700000000000003,31.6,29.4,29.5,27.4,10.7,7.9,7.9,4.8,1947.842,149
2025-09-23 20:00:00,66.15,511.5741,356.6,2.0000000000000018,2.9999999999999996,3.700000000000001,31.5,29.3,29.4,27.4,10.7,7.9,7.9,4.7,1957.794,156
2025-09-23 20:03:00,66.15,516.985,356.7,2.0000000000000018,2.9499999999999997,3.700000000000001,31.5,29.3,29.4,27.4,10.7,7.9,7.9,4.8,1949.771,149
2025-09-23 20:06:00,66.65,516.985,356.7,2.0500000000000007,2.9499999999999997,3.700000000000003,31.6,29.4,29.5,27.4,10.7,7.9,7.9,4.8,1962.274,80
2025-09-23 20:09:00,66.75,517.7228,356.8,1.950000000000001,2.8999999999999995,3.8000000000000025,31.5,29.3,29.5,27.4,10.7,7.9,7.9,4.9,1965.015,149
2025-09-23 20:12:00,66.85,519.1985,356.8,1.950000000000001,2.9999999999999996,3.8000000000000025,31.5,29.3,29.5,27.4,10.7,7.9,7.9,4.7,1971.361,156
2025-09-23 20:15:00,66.85,519.1985,356.9,2.0,2.9499999999999997,3.7500000000000036,31.5,29.4,29.5,27.4,10.7,7.9,7.9,4.8,1979.63,149
2025-09-23 20:18:00,66.75,518.2147,356.9,2.0000000000000018,2.8499999999999996,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.9,7.9,4.9,1971.583,149
2025-09-23 20:21:00,66.85,518.9525,357.0,2.0500000000000007,3.0500000000000003,3.700000000000003,31.6,29.4,29.5,27.4,10.6,7.9,7.8,4.6,1972.512,156
2025-09-23 20:24:00,66.85,521.9039,357.0,2.0500000000000007,2.9,3.7500000000000036,31.5,29.4,29.4,27.4,10.6,7.9,7.9,4.8,1974.275,80
2025-09-23 20:27:00,66.85,522.8877,357.1,2.0500000000000007,2.8499999999999996,3.700000000000003,31.6,29.4,29.5,27.4,10.6,7.9,7.9,4.9,1970.836,80
2025-09-23 20:30:00,67.15,521.9039,357.1,2.0500000000000007,2.8499999999999996,3.700000000000003,31.6,29.4,29.5,27.4,10.6,7.9,7.9,4.9,1978.008,80
2025-09-23 20:33:00,67.05000000000001,521.1661,357.2,2.0,2.8499999999999996,3.7500000000000036,31.5,29.4,29.5,27.4,10.6,7.8,7.8,4.9,1980.711,78
2025-09-23 20:36:00,66.85,520.1823,357.2,2.0500000000000025,2.9,3.7500000000000018,31.6,29.3,29.4,27.4,10.6,7.8,7.8,4.8,1968.543,62
2025-09-23 20:39:00,66.55000000000001,518.2147,357.3,2.0500000000000025,3.05,3.7500000000000018,31.6,29.3,29.4,27.4,10.6,7.8,7.8,4.5,1961.976,155
2025-09-23 20:42:00,66.55000000000001,513.7876,357.3,2.0000000000000018,2.8499999999999996,3.8000000000000025,31.5,29.3,29.4,27.4,10.6,7.8,7.8,4.9,1960.902,147
2025-09-23 20:45:00,66.25,508.3767,357.4,2.0000000000000018,3.05,3.8000000000000025,31.5,29.3,29.4,27.4,10.7,7.8,7.8,4.6,1949.527,156
2025-09-23 20:48:00,65.85,505.1794,357.4,2.0000000000000018,3.0,3.700000000000001,31.5,29.3,29.4,27.4,10.6,7.8,7.8,4.6,1948.927,155
2025-09-23 20:51:00,65.65,502.9659,357.5,2.0500000000000007,2.9,3.650000000000002,31.5,29.4,29.4,27.4,10.6,7.7,7.7,4.8,1926.488,61
2025-09-23 20:54:00,65.5,503.2118,357.5,1.950000000000001,2.8499999999999996,3.7500000000000018,31.4,29.3,29.4,27.4,10.6,7.7,7.7,4.9,1929.952,61
2025-09-23 20:57:00,65.25,504.6875,357.6,1.9499999999999993,2.85,3.8000000000000025,31.4,29.2,29.3,27.4,10.5,7.7,7.7,4.8,1930.675,62
2025-09-23 21:00:00,65.15,503.9496,357.6,1.9000000000000004,2.8,3.8000000000000025,31.4,29.2,29.4,27.4,10.5,7.7,7.7,4.9,1927.072,60
2025-09-23 21:03:00,64.95,499.5226,357.7,1.950000000000001,2.85,3.6999999999999993,31.3,29.3,29.3,27.4,10.5,7.6,7.6,4.8,1902.715,61
2025-09-23 21:06:00,64.35,494.3576,357.7,1.9499999999999993,2.9,3.700000000000001,31.4,29.2,29.3,27.4,10.5,7.6,7.6,4.7,1890.677,65
2025-09-23 21:09:00,64.0,490.4225,357.8,1.9499999999999993,2.95,3.700000000000001,31.4,29.2,29.3,27.4,10.5,7.6,7.6,4.6,1879.337,65
2025-09-23 21:12:00,63.5,490.6684,357.8,1.9000000000000021,2.9,3.6999999999999975,31.3,29.1,29.2,27.4,10.5,7.6,7.6,4.7,1861.033,65
2025-09-23 21:15:00,63.599999999999994,489.6846,357.9,1.950000000000001,2.85,3.6499999999999986,31.3,29.2,29.2,27.4,10.5,7.6,7.6,4.8,1874.103,65
2025-09-23 21:18:00,63.8,492.8819,357.9,1.9000000000000004,2.8,3.75,31.3,29.2,29.3,27.4,10.5,7.6,7.6,4.9,1869.802,61
2025-09-23 21:21:00,64.15,489.4387,358.0,1.9000000000000004,2.9,3.75,31.3,29.2,29.3,27.4,10.6,7.7,7.6,4.9,1876.245,61
2025-09-23 21:24:00,64.2,487.963,358.0,1.9499999999999993,2.95,3.75,31.3,29.2,29.3,27.3,10.6,7.7,7.6,4.8,1878.805,61
2025-09-23 21:27:00,64.1,486.7332,358.1,1.9499999999999993,2.8,3.6499999999999986,31.3,29.2,29.3,27.3,10.5,7.6,7.6,4.9,1872.108,61
2025-09-23 21:30:00,64.0,485.7494,358.1,1.9499999999999993,2.8,3.6499999999999986,31.3,29.2,29.3,27.3,10.5,7.6,7.6,4.9,1869.761,61
2025-09-23 21:33:00,64.5,484.5197,358.2,1.9499999999999993,2.9,3.6499999999999986,31.3,29.2,29.3,27.3,10.5,7.6,7.6,4.7,1891.276,65
2025-09-23 21:36:00,64.85,481.3224,358.2,1.9499999999999993,2.85,3.6499999999999986,31.3,29.2,29.3,27.3,10.5,7.6,7.6,4.8,1880.261,65
2025-09-23 21:39:00,64.75,476.8952,358.3,1.9499999999999993,2.8499999999999996,3.6499999999999986,31.3,29.2,29.3,27.3,10.6,7.6,7.6,4.9,1878.288,61
2025-09-23 21:42:00,63.8,479.6007,358.3,1.8999999999999986,2.9,3.599999999999998,31.2,29.2,29.3,27.3,10.6,7.6,7.6,4.8,1875.402,65
2025-09-23 21:45:00,63.150000000000006,479.3548,358.4,1.9499999999999993,2.9,3.5000000000000036,31.2,29.2,29.2,27.3,10.6,7.7,7.7,4.8,1845.702,62
2025-09-23 21:48:00,62.95,480.8304,358.4,1.9000000000000004,2.9499999999999997,3.5500000000000025,31.2,29.1,29.2,27.3,10.6,7.8,7.7,4.8,1835.316,145
2025-09-23 21:51:00,63.25,483.044,358.5,1.9000000000000004,2.9,3.450000000000001,31.2,29.1,29.2,27.3,10.6,7.8,7.8,4.8,1855.147,145
2025-09-23 21:54:00,62.550000000000004,481.3224,358.5,1.8500000000000014,2.9,3.5,31.1,29.1,29.2,27.3,10.6,7.9,7.9,4.8,1836.512,149
2025-09-23 21:57:00,62.349999999999994,479.3548,358.6,1.9000000000000021,2.9,3.4499999999999993,31.1,29.1,29.2,27.2,10.6,7.9,7.8,4.9,1810.812,149
2025-09-23 22:00:00,62.6,478.125,358.6,1.9000000000000021,2.9,3.5,31.1,29.1,29.2,27.2,10.6,7.9,7.9,4.8,1830.236,149
2025-09-23 22:03:00,63.0,476.8952,358.7,1.9000000000000021,3.0,3.5,31.1,29.1,29.2,27.2,10.6,7.8,7.8,4.6,1843.054,154
2025-09-23 22:06:00,62.6,473.6979,358.7,1.8500000000000014,2.85,3.4499999999999993,31.1,29.0,29.2,27.2,10.6,7.9,7.8,5.0,1820.349,148
2025-09-23 22:09:00,62.4,476.1574,358.8,1.8500000000000014,3.05,3.4499999999999993,31.0,29.1,29.2,27.2,10.7,7.9,7.9,4.6,1817.925,156
2025-09-23 22:12:00,62.650000000000006,479.3548,358.8,1.9000000000000021,2.8499999999999996,3.5,31.1,29.1,29.2,27.2,10.7,7.9,7.9,5.0,1826.634,148
2025-09-23 22:15:00,62.900000000000006,477.6331,358.9,1.9000000000000021,2.8999999999999995,3.5,31.1,29.1,29.2,27.2,10.7,8.0,7.9,5.0,1833.931,148
2025-09-23 22:18:00,63.199999999999996,481.8142,358.9,1.8500000000000014,3.0,3.5500000000000007,31.1,29.0,29.2,27.2,10.8,8.0,7.9,4.9,1846.822,153
2025-09-23 22:21:00,64.65,485.9954,359.0,2.0,3.0500000000000003,3.599999999999998,31.2,29.2,29.2,27.2,10.8,7.9,7.9,4.7,1884.469,156
2025-09-23 22:24:00,64.19999999999999,489.9306,359.0,2.0,3.0000000000000004,3.5000000000000036,31.2,29.2,29.2,27.2,10.8,8.0,8.0,4.8,1877.391,153
2025-09-23 22:27:00,64.9,494.3576,359.1,1.950000000000001,3.0,3.649999999999997,31.2,29.1,29.2,27.2,10.8,8.0,7.9,4.9,1892.577,153
2025-09-23 22:30:00,65.2,494.6036,359.1,2.0,2.95,3.599999999999998,31.2,29.2,29.2,27.2,10.8,7.9,7.9,4.9,1908.049,149
2025-09-23 22:33:00,65.1,495.3414,359.2,2.0000000000000018,3.0500000000000003,3.6999999999999975,31.3,29.1,29.2,27.2,10.8,7.9,7.9,4.7,1902.55,156
2025-09-23 22:36:00,66.05,496.5712,359.2,1.950000000000001,3.0500000000000003,3.649999999999997,31.2,29.1,29.2,27.2,10.8,7.9,7.9,4.7,1912.42,156
2025-09-23 22:39:00,65.9,495.8333,359.3,1.950000000000001,2.9999999999999996,3.649999999999997,31.2,29.1,29.2,27.2,10.7,7.9,7.9,4.7,1938.99,156
2025-09-23 22:42:00,65.2,496.8171,359.3,2.0000000000000018,3.05,3.599999999999996,31.3,29.1,29.2,27.2,10.7,7.9,7.9,4.6,1908.3,156
2025-09-23 22:45:00,64.6,496.8171,359.4,2.0,2.95,3.599999999999998,31.2,29.2,29.2,27.2,10.8,7.9,7.9,4.9,1892.048,149
2025-09-23 22:48:00,66.0,496.8171,359.4,2.0500000000000007,2.95,3.6499999999999986,31.3,29.2,29.2,27.2,10.8,7.9,7.9,4.9,1941.388,149
2025-09-23 22:51:00,64.6,494.8495,359.5,2.0,2.9499999999999993,3.599999999999998,31.2,29.2,29.2,27.2,10.7,8.0,7.9,4.9,1903.905,149
2025-09-23 22:54:00,64.6,492.8819,359.5,1.950000000000001,3.05,3.5500000000000025,31.2,29.1,29.2,27.2,10.7,7.9,7.9,4.6,1892.647,156
2025-09-23 22:57:00,63.900000000000006,492.1441,359.6,1.950000000000001,2.9499999999999997,3.6000000000000014,31.1,29.1,29.1,27.2,10.7,7.9,7.9,4.8,1859.406,149
2025-09-23 23:00:00,63.8,491.6522,359.6,1.9499999999999993,2.9499999999999997,3.650000000000002,31.1,29.0,29.1,27.1,10.6,7.8,7.8,4.7,1861.355,62
2025-09-23 23:03:00,63.0,477.6331,359.7,1.9499999999999993,2.9999999999999996,3.5500000000000007,31.1,29.0,29.1,27.1,10.6,7.8,7.7,4.7,1835.22,154
2025-09-23 23:06:00,61.65,464.8438,359.7,1.8499999999999996,2.9499999999999997,3.3999999999999986,31.0,29.0,29.1,27.2,10.6,7.8,7.7,4.8,1799.194,145
2025-09-23 23:09:00,61.099999999999994,464.1059,359.8,1.7499999999999982,3.0,3.3999999999999986,30.9,28.9,29.1,27.2,10.6,7.8,7.8,4.6,1775.627,154
2025-09-23 23:12:00,60.150000000000006,460.4167,359.8,1.6999999999999993,2.8,3.4499999999999975,30.8,28.9,29.1,27.2,10.6,7.9,7.9,5.0,1743.076,148
2025-09-23 23:15:00,60.400000000000006,459.6788,359.9,1.8499999999999996,2.95,3.299999999999997,31.0,29.0,29.1,27.2,10.6,7.9,7.8,4.8,1750.306,145
2025-09-23 23:18:00,60.3,455.0058,359.9,1.8499999999999996,2.9,3.2500000000000036,30.9,29.0,29.0,27.2,10.6,7.8,7.8,4.8,1747.278,145
2025-09-23 23:21:00,60.400000000000006,464.5978,360.0,1.8499999999999996,2.9,3.2500000000000036,30.9,29.0,29.0,27.2,10.5,7.8,7.8,4.7,1745.908,145
2025-09-23 23:24:00,60.3,467.3032,360.0,1.799999999999999,2.8,3.349999999999998,30.9,29.0,29.1,27.2,10.5,7.8,7.8,4.9,1753.069,144
2025-09-23 23:27:00,61.099999999999994,468.7789,360.1,1.799999999999999,2.9,3.349999999999998,30.9,29.0,29.1,27.2,10.5,7.8,7.8,4.7,1785.573,145
2025-09-23 23:30:00,60.349999999999994,467.0573,360.1,1.8000000000000007,2.9,3.3000000000000025,30.8,29.0,29.0,27.2,10.5,7.8,7.8,4.7,1747.6,145
2025-09-23 23:33:00,60.1,466.0735,360.2,1.8000000000000007,2.85,3.3000000000000025,30.8,29.0,29.0,27.2,10.5,7.8,7.8,4.8,1753.483,144
2025-09-23 23:36:00,60.45,469.7627,360.2,1.8499999999999996,2.85,3.2500000000000036,30.9,29.0,29.0,27.2,10.5,7.8,7.8,4.8,1756.521,144
2025-09-23 23:39:00,60.6,474.6817,360.3,1.799999999999999,2.8,3.2500000000000036,30.9,29.0,29.1,27.2,10.5,7.8,7.8,4.9,1763.656,144
2025-09-23 23:42:00,60.75,470.9925,360.3,1.799999999999999,2.85,3.349999999999998,30.9,29.0,29.1,27.2,10.5,7.8,7.8,4.8,1771.8,144
2025-09-23 23:45:00,61.15,468.7789,360.4,1.8499999999999996,2.85,3.349999999999998,30.9,29.0,29.0,27.2,10.5,7.8,7.8,4.8,1775.968,144
2025-09-23 23:48:00,61.55,467.5492,360.4,1.7499999999999982,2.9,3.5,30.9,28.9,29.1,27.2,10.6,7.8,7.8,4.8,1772.601,145
2025-09-23 23:51:00,61.0,467.7951,360.5,1.8499999999999996,2.8,3.299999999999997,31.0,29.0,29.1,27.2,10.6,7.8,7.8,5.0,1782.557,144
2025-09-23 23:54:00,61.15,465.8275,360.5,1.799999999999999,2.9,3.4499999999999993,30.9,29.0,29.1,27.2,10.6,7.8,7.8,4.8,1773.403,145
2025-09-23 23:57:00,60.95,462.3843,360.6,1.8000000000000007,2.9499999999999997,3.399999999999997,30.8,29.0,29.0,27.2,10.6,7.8,7.8,4.7,1772.609,145
2025-09-24 00:00:00,61.75,460.4167,360.6,1.799999999999999,2.8,3.3999999999999986,30.9,28.9,29.0,27.2,10.5,7.8,7.8,4.9,1774.042,144
2025-09-24 00:03:00,61.05,460.4167,360.7,1.799999999999999,2.9,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1757.005,145
2025-09-24 00:06:00,60.650000000000006,460.1707,360.7,1.799999999999999,2.8499999999999996,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1767.04,144
2025-09-24 00:09:00,61.25,458.4491,360.8,1.75,3.0,3.4499999999999975,30.8,28.9,29.0,27.2,10.6,7.8,7.8,4.6,1758.137,154
2025-09-24 00:12:00,60.599999999999994,461.4005,360.8,1.8499999999999996,2.9999999999999996,3.349999999999998,30.9,29.0,29.0,27.2,10.6,7.8,7.7,4.7,1751.469,154
2025-09-24 00:15:00,60.55,463.3681,360.9,1.799999999999999,2.9,3.3999999999999986,30.9,28.9,29.0,27.2,10.5,7.8,7.8,4.7,1758.407,145
2025-09-24 00:18:00,60.25,466.0735,360.9,1.799999999999999,2.7,3.3999999999999986,30.9,28.9,29.0,27.2,10.5,7.8,7.8,5.1,1754.66,144
2025-09-24 00:21:00,60.6,465.0897,361.0,1.799999999999999,2.9,3.3999999999999986,30.9,28.9,29.0,27.2,10.5,7.8,7.8,4.7,1755.182,145
2025-09-24 00:24:00,60.4,464.1059,361.0,1.8499999999999996,2.8499999999999996,3.2500000000000036,30.9,29.0,29.0,27.2,10.6,7.8,7.8,4.9,1754.618,144
2025-09-24 00:27:00,60.3,462.1383,361.1,1.799999999999999,2.9499999999999997,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.7,1751.345,145
2025-09-24 00:30:00,60.4,459.1869,361.1,1.799999999999999,2.9,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1757.536,145
2025-09-24 00:33:00,60.5,459.6788,361.2,1.75,2.9499999999999997,3.4499999999999975,30.8,28.9,29.0,27.2,10.6,7.8,7.8,4.7,1753.208,145
2025-09-24 00:36:00,60.45,461.1545,361.2,1.799999999999999,2.8499999999999996,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1745.786,144
2025-09-24 00:39:00,60.45,458.941,361.3,1.75,3.0,3.4499999999999975,30.8,28.9,29.0,27.2,10.6,7.8,7.8,4.6,1755.168,154
2025-09-24 00:42:00,60.4,458.695,361.3,1.799999999999999,2.9,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1755.121,145
2025-09-24 00:45:00,60.6,456.4815,361.4,1.799999999999999,3.0,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.6,1756.974,154
2025-09-24 00:48:00,60.400000000000006,458.4491,361.4,1.799999999999999,2.8499999999999996,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1748.579,144
2025-09-24 00:51:00,60.349999999999994,458.4491,361.5,1.799999999999999,2.9,3.3000000000000043,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1748.327,145
2025-09-24 00:54:00,60.7,458.695,361.5,1.799999999999999,2.9,3.3000000000000043,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1755.853,145
2025-09-24 00:57:00,60.150000000000006,459.1869,361.6,1.75,3.05,3.4499999999999975,30.8,28.9,29.0,27.2,10.6,7.8,7.8,4.5,1744.15,154
2025-09-24 01:00:00,60.150000000000006,461.4005,361.6,1.799999999999999,2.8,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,5.0,1746.626,144
2025-09-24 01:03:00,60.45,458.695,361.7,1.75,2.8499999999999996,3.4499999999999975,30.8,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1753.546,144
2025-09-24 01:06:00,60.7,460.4167,361.7,1.75,2.8,3.4499999999999975,30.8,28.9,29.0,27.2,10.6,7.8,7.8,5.0,1763.345,144
2025-09-24 01:09:00,60.7,462.6302,361.8,1.799999999999999,2.9499999999999997,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.7,1753.97,145
2025-09-24 01:12:00,60.650000000000006,464.5978,361.8,1.8499999999999996,3.0,3.349999999999998,30.9,29.0,29.0,27.2,10.5,7.8,7.8,4.5,1758.281,154
2025-09-24 01:15:00,60.4,462.1383,361.9,1.75,2.9,3.350000000000003,30.8,28.9,29.0,27.2,10.5,7.8,7.8,4.7,1748.406,145
2025-09-24 01:18:00,60.4,462.1383,361.9,1.75,2.9499999999999997,3.350000000000003,30.8,28.9,29.0,27.2,10.6,7.8,7.8,4.7,1748.172,145
2025-09-24 01:21:00,60.5,462.1383,362.0,1.75,2.8,3.350000000000003,30.8,28.9,29.0,27.2,10.6,7.8,7.8,5.0,1760.22,144
2025-09-24 01:24:00,60.95,463.3681,362.0,1.799999999999999,2.9499999999999997,3.3999999999999986,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.7,1774.418,145
2025-09-24 01:27:00,59.900000000000006,462.3843,362.1,1.700000000000001,3.0,3.400000000000002,30.8,28.8,29.0,27.2,10.6,7.8,7.8,4.6,1732.309,154
2025-09-24 01:30:00,60.15,464.1059,362.1,1.799999999999999,2.8499999999999996,3.3000000000000043,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1740.95,144
2025-09-24 01:33:00,60.150000000000006,466.3194,362.2,1.8000000000000007,2.9,3.3000000000000025,30.8,29.0,29.0,27.2,10.6,7.9,7.8,4.9,1742.306,145
2025-09-24 01:36:00,60.1,464.5978,362.2,1.75,2.9,3.350000000000003,30.8,28.9,29.0,27.2,10.6,7.9,7.8,4.9,1741.273,145
2025-09-24 01:39:00,60.400000000000006,461.6464,362.3,1.8499999999999996,2.9499999999999997,3.3000000000000007,31.0,28.9,29.0,27.2,10.6,7.8,7.8,4.7,1753.314,145
2025-09-24 01:42:00,60.05,461.4005,362.3,1.799999999999999,2.8499999999999996,3.3000000000000043,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1749.483,144
2025-09-24 01:45:00,59.8,460.4167,362.4,1.799999999999999,2.85,3.200000000000003,30.9,28.9,29.0,27.2,10.5,7.9,7.8,4.9,1732.637,145
2025-09-24 01:48:00,60.05,459.1869,362.4,1.6999999999999993,2.9,3.350000000000003,30.8,28.9,29.1,27.2,10.5,7.8,7.8,4.7,1745.749,145
2025-09-24 01:51:00,59.900000000000006,458.695,362.5,1.75,2.85,3.2500000000000018,30.8,28.9,29.0,27.2,10.5,7.8,7.8,4.8,1732.297,144
2025-09-24 01:54:00,60.349999999999994,458.695,362.5,1.8000000000000007,2.8,3.3000000000000025,30.8,29.0,29.0,27.2,10.5,7.8,7.8,4.9,1747.366,144
2025-09-24 01:57:00,60.05,457.7112,362.6,1.75,2.8499999999999996,3.350000000000003,30.8,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1787.115,144
2025-09-24 02:00:00,59.7,455.2517,362.6,1.8499999999999996,2.9499999999999997,3.2500000000000036,30.9,29.0,29.0,27.2,10.6,7.8,7.8,4.7,1739.484,145
2025-09-24 02:03:00,58.9,457.2193,362.7,1.75,2.9000000000000004,3.2500000000000018,30.8,28.9,29.0,27.2,10.5,7.9,7.8,4.8,1704.147,145
2025-09-24 02:06:00,59.95,461.6464,362.7,1.75,2.85,3.350000000000003,30.8,28.9,29.0,27.2,10.5,7.8,7.8,4.8,1727.254,144
2025-09-24 02:09:00,60.349999999999994,462.3843,362.8,1.8499999999999996,2.85,3.2500000000000036,30.9,29.0,29.0,27.2,10.5,7.8,7.8,4.8,1727.375,144
2025-09-24 02:12:00,60.25,460.9086,362.8,1.8000000000000007,2.85,3.3000000000000025,30.8,29.0,29.0,27.2,10.5,7.9,7.8,4.9,1740.272,145
2025-09-24 02:15:00,60.15,462.1383,362.9,1.75,2.9,3.350000000000003,30.8,28.9,29.0,27.2,10.6,7.9,7.8,4.9,1744.991,145
2025-09-24 02:18:00,60.0,463.3681,362.9,1.8499999999999996,2.85,3.2500000000000036,30.9,29.0,29.0,27.2,10.5,7.8,7.8,4.8,1735.536,144
2025-09-24 02:21:00,59.849999999999994,464.8438,363.0,1.799999999999999,2.9,3.3000000000000043,30.9,28.9,29.0,27.2,10.6,7.9,7.8,4.9,1736.161,145
2025-09-24 02:24:00,59.95,463.3681,363.0,1.75,2.9,3.350000000000003,30.8,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1735.008,145
2025-09-24 02:27:00,60.599999999999994,466.0735,363.1,1.8499999999999996,2.9,3.349999999999998,30.9,29.0,29.0,27.2,10.6,7.8,7.8,4.8,1762.405,145
2025-09-24 02:30:00,60.15,464.5978,363.1,1.75,2.8499999999999996,3.350000000000003,30.8,28.9,29.0,27.2,10.6,7.8,7.8,4.9,1746.029,144
2025-09-24 02:33:00,60.65,464.1059,363.2,1.799999999999999,3.0,3.349999999999998,30.9,29.0,29.1,27.2,10.6,7.9,7.9,4.6,1764.97,145
2025-09-24 02:36:00,60.75,463.614,363.2,1.8000000000000007,2.95,3.399999999999997,30.8,29.0,29.0,27.2,10.6,7.9,7.8,4.8,1763.065,145
2025-09-24 02:39:00,60.1,462.6302,363.3,1.799999999999999,2.9,3.3000000000000043,30.9,28.9,29.0,27.2,10.6,7.8,7.8,4.8,1741.422,145
2025-09-24 02:42:00,60.05,461.6464,363.3,1.8499999999999979,2.8499999999999996,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1736.089,144
2025-09-24 02:45:00,61.05,464.8438,363.4,1.799999999999999,2.8499999999999996,3.3999999999999986,30.9,28.9,29.0,27.2,10.5,7.8,7.7,4.9,1775.299,144
2025-09-24 02:48:00,60.4,469.0249,363.4,1.799999999999999,2.8,3.350000000000003,30.8,28.9,29.0,27.1,10.5,7.8,7.8,4.9,1752.823,144
2025-09-24 02:51:00,60.4,471.2384,363.5,1.8499999999999979,2.6999999999999997,3.3000000000000043,30.9,28.9,29.0,27.1,10.6,7.8,7.8,5.2,1763.144,147
2025-09-24 02:54:00,60.45,470.2546,363.5,1.8499999999999979,2.9499999999999997,3.3500000000000014,30.9,28.9,29.0,27.1,10.6,7.8,7.9,4.6,1782.248,154
2025-09-24 02:57:00,61.45,474.4358,363.6,1.8999999999999986,2.9499999999999997,3.3999999999999986,31.0,29.0,29.1,27.1,10.6,7.8,7.8,4.7,1791.944,145
2025-09-24 03:00:00,60.7,471.4844,363.6,1.8499999999999979,2.8499999999999996,3.3000000000000043,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.9,1759.6,144
2025-09-24 03:03:00,60.65,472.2223,363.7,1.8499999999999979,2.65,3.3999999999999986,30.9,28.9,29.0,27.1,10.5,7.8,7.8,5.2,1762.604,147
2025-09-24 03:06:00,61.2,473.452,363.7,1.7999999999999972,2.9,3.3999999999999986,30.9,28.9,29.1,27.1,10.5,7.8,7.8,4.7,1781.282,145
2025-09-24 03:09:00,61.65,472.2223,363.8,1.8999999999999986,2.8499999999999996,3.4499999999999993,30.9,29.0,29.0,27.1,10.6,7.8,7.8,4.9,1792.176,145
2025-09-24 03:12:00,61.55,474.4358,363.8,1.8999999999999986,2.8499999999999996,3.3999999999999986,31.0,29.0,29.1,27.1,10.6,7.8,7.8,4.9,1806.248,145
2025-09-24 03:15:00,61.849999999999994,473.6979,363.9,1.8999999999999986,2.9,3.4499999999999993,30.9,29.0,29.0,27.1,10.6,7.8,7.8,4.8,1799.576,145
2025-09-24 03:18:00,61.7,473.452,363.9,1.8499999999999979,2.9499999999999997,3.5,30.9,28.9,29.0,27.1,10.6,7.8,7.8,4.7,1783.612,145
2025-09-24 03:21:00,61.1,473.6979,364.0,1.8999999999999986,2.9499999999999997,3.349999999999998,30.9,29.0,29.0,27.1,10.6,7.8,7.8,4.7,1779.467,145
2025-09-24 03:24:00,61.1,476.1574,364.0,1.8499999999999979,2.75,3.3999999999999986,30.9,28.9,29.0,27.1,10.6,7.9,7.8,5.2,1775.431,148
2025-09-24 03:27:00,61.8,477.3871,364.1,1.8999999999999986,2.9,3.4499999999999993,30.9,29.0,29.0,27.1,10.6,7.9,7.9,4.8,1798.174,149
2025-09-24 03:30:00,61.9,478.6169,364.1,1.8999999999999986,2.9,3.4499999999999993,30.9,29.0,29.0,27.1,10.6,7.9,7.8,4.9,1803.012,149
2025-09-24 03:33:00,62.05,479.3548,364.2,1.8999999999999986,2.85,3.5,31.0,29.0,29.1,27.1,10.6,7.9,7.8,5.0,1801.65,148
2025-09-24 03:36:00,62.3,477.1412,364.2,1.9499999999999993,2.9,3.4499999999999993,31.1,29.0,29.1,27.1,10.6,7.9,7.9,4.8,1808.768,149
2025-09-24 03:39:00,62.3,478.6169,364.3,1.8499999999999979,3.0500000000000003,3.4499999999999993,30.9,29.0,29.1,27.1,10.6,7.9,7.8,4.6,1811.295,156
2025-09-24 03:42:00,62.15,478.8629,364.3,1.8499999999999979,2.9,3.4499999999999993,31.0,28.9,29.1,27.1,10.6,7.9,7.8,4.9,1807.336,149
2025-09-24 03:45:00,62.3,481.3224,364.4,1.8999999999999986,3.05,3.3999999999999986,31.0,29.0,29.1,27.1,10.6,7.8,7.8,4.5,1815.402,154
2025-09-24 03:48:00,62.0,480.5845,364.4,1.9499999999999993,2.9499999999999997,3.3999999999999986,31.0,29.0,29.0,27.1,10.6,7.8,7.8,4.7,1804.426,154
2025-09-24 03:51:00,62.3,475.6655,364.5,1.8999999999999986,2.8499999999999996,3.5,31.0,29.0,29.1,27.1,10.6,7.9,7.9,4.9,1824.196,149
2025-09-24 03:54:00,62.0,478.6169,364.5,1.8999999999999986,2.9499999999999997,3.3999999999999986,31.0,29.0,29.1,27.1,10.6,7.9,7.9,4.7,1814.703,149
2025-09-24 03:57:00,62.2,478.371,364.6,1.8999999999999986,3.0,3.3999999999999986,31.0,29.0,29.1,27.1,10.6,7.8,7.8,4.6,1807.229,154
2025-09-24 04:00:00,61.6,478.371,364.6,1.8999999999999986,2.8499999999999996,3.4499999999999993,30.9,29.0,29.0,27.1,10.6,7.8,7.8,4.9,1798.819,145
2025-09-24 04:03:00,61.75,479.8466,364.7,1.799999999999999,2.95,3.4499999999999993,30.9,29.0,29.1,27.2,10.5,7.8,7.8,4.6,1799.261,154
2025-09-24 04:06:00,61.6,481.8142,364.7,1.8499999999999996,2.9,3.3999999999999986,31.0,29.0,29.1,27.2,10.5,7.8,7.8,4.7,1798.131,145
2025-09-24 04:09:00,61.75,482.0602,364.8,1.799999999999999,2.95,3.5,30.9,28.9,29.0,27.2,10.5,7.8,7.8,4.6,1787.708,154
2025-09-24 04:12:00,62.150000000000006,478.8629,364.8,1.8499999999999996,2.9,3.3999999999999986,31.0,29.0,29.1,27.2,10.5,7.8,7.8,4.7,1782.519,145
2025-09-24 04:15:00,62.35,479.8466,364.9,1.799999999999999,2.75,3.4499999999999993,30.9,29.0,29.1,27.2,10.5,7.8,7.8,5.0,1791.654,144
2025-09-24 04:18:00,62.3,479.8466,364.9,1.8499999999999996,2.95,3.3999999999999986,31.0,29.0,29.1,27.2,10.5,7.8,7.8,4.6,1783.441,154
2025-09-24 04:21:00,61.45,477.3871,365.0,1.799999999999999,2.9,3.4499999999999993,30.9,29.0,29.1,27.2,10.6,7.8,7.8,4.8,1790.926,145
2025-09-24 04:24:00,62.35,477.6331,365.0,1.8499999999999996,3.0,3.5,31.0,29.0,29.1,27.2,10.6,7.9,7.8,4.7,1786.364,145
2025-09-24 04:27:00,61.7,478.8629,365.1,1.8499999999999996,2.9,3.3999999999999986,31.0,29.0,29.1,27.2,10.6,7.9,7.9,4.8,1834.048,149
2025-09-24 04:30:00,62.0,479.6007,365.1,1.9000000000000004,2.8,3.349999999999998,31.0,29.1,29.1,27.2,10.6,7.9,7.9,5.0,1804.709,148
2025-09-24 04:33:00,61.95,479.8466,365.2,1.8499999999999996,3.0,3.5,31.0,29.0,29.1,27.2,10.6,7.9,7.8,4.7,1813.168,145
2025-09-24 04:36:00,62.3,481.3224,365.2,1.8499999999999996,2.85,3.5,31.0,29.0,29.1,27.2,10.6,7.9,7.8,5.0,1807.654,148
2025-09-24 04:39:00,62.25,483.2899,365.3,1.9000000000000004,2.8499999999999996,3.4499999999999993,31.1,29.0,29.1,27.2,10.6,7.8,7.8,4.9,1810.723,145
2025-09-24 04:42:00,62.25,484.7656,365.3,1.8499999999999996,2.8000000000000003,3.6000000000000014,31.0,29.0,29.1,27.2,10.6,7.9,7.8,5.1,1812.405,148
2025-09-24 04:45:00,62.3,487.4711,365.4,1.8499999999999996,2.9,3.5,31.0,29.0,29.1,27.2,10.6,7.9,7.9,4.8,1823.097,149
2025-09-24 04:48:00,63.0,489.9306,365.4,1.9000000000000021,2.8499999999999996,3.5,31.1,29.1,29.2,27.2,10.6,7.9,7.9,4.9,1847.62,149
2025-09-24 04:51:00,63.2,490.9144,365.5,1.9000000000000021,2.9499999999999997,3.6000000000000014,31.1,29.1,29.2,27.2,10.6,7.9,7.9,4.7,1846.018,149
2025-09-24 04:54:00,63.300000000000004,492.8819,365.5,1.9000000000000021,2.8,3.6000000000000014,31.1,29.1,29.2,27.2,10.6,7.9,7.9,5.0,1851.274,148
2025-09-24 04:57:00,64.0,496.0793,365.6,1.9000000000000021,2.8999999999999995,3.6000000000000014,31.1,29.1,29.2,27.2,10.6,7.8,7.9,4.7,1869.13,62
2025-09-24 05:00:00,63.8,499.2766,365.6,1.950000000000001,2.8499999999999996,3.5500000000000025,31.2,29.1,29.2,27.2,10.6,7.8,7.8,4.9,1869.003,147
2025-09-24 05:03:00,63.9,500.5063,365.7,1.950000000000001,2.8,3.649999999999997,31.2,29.1,29.2,27.2,10.6,7.8,7.8,5.0,1874.271,147
2025-09-24 05:06:00,64.94999999999999,500.7523,365.7,1.950000000000001,2.9,3.649999999999997,31.2,29.1,29.2,27.2,10.6,7.8,7.8,4.8,1896.269,62
2025-09-24 05:09:00,64.5,500.9983,365.8,2.0000000000000018,3.0,3.599999999999996,31.3,29.1,29.2,27.2,10.6,7.8,7.8,4.6,1896.841,155
2025-09-24 05:12:00,64.6,502.228,365.8,1.950000000000001,2.8499999999999996,3.649999999999997,31.2,29.1,29.2,27.2,10.6,7.8,7.8,4.9,1893.017,147
2025-09-24 05:15:00,65.44999999999999,501.4901,365.9,1.950000000000001,2.8,3.649999999999997,31.2,29.1,29.2,27.2,10.6,7.8,7.8,5.0,1895.909,147
2025-09-24 05:18:00,64.30000000000001,496.0793,365.9,2.0,2.9499999999999997,3.599999999999998,31.2,29.2,29.2,27.2,10.6,7.8,7.8,4.7,1895.033,62
2025-09-24 05:21:00,64.5,500.5063,366.0,1.950000000000001,2.8499999999999996,3.649999999999997,31.2,29.1,29.2,27.2,10.6,7.8,7.8,4.9,1897.015,147
2025-09-24 05:24:00,64.5,499.2766,366.0,1.950000000000001,3.0,3.649999999999997,31.2,29.1,29.2,27.2,10.6,7.8,7.8,4.6,1890.011,154
2025-09-24 05:27:00,64.1,498.0469,366.1,1.950000000000001,2.9,3.649999999999997,31.2,29.1,29.2,27.2,10.6,7.8,7.8,4.8,1878.262,62
2025-09-24 05:30:00,64.1,496.5712,366.1,1.8500000000000014,2.9,3.7499999999999964,31.1,29.0,29.2,27.2,10.6,7.8,7.8,4.8,1883.254,62
2025-09-24 05:33:00,64.4,494.6036,366.2,1.950000000000001,2.9499999999999997,3.649999999999997,31.2,29.1,29.2,27.2,10.6,7.8,7.7,4.8,1874.943,62
2025-09-24 05:36:00,64.25,496.8171,366.2,1.8499999999999996,2.8499999999999996,3.700000000000003,31.0,29.0,29.1,27.2,10.5,7.8,7.7,4.9,1860.993,62
2025-09-24 05:39:00,63.5,494.6036,366.3,1.9499999999999993,2.9,3.600000000000003,31.2,29.0,29.1,27.2,10.5,7.8,7.7,4.8,1854.76,62
2025-09-24 05:42:00,63.6,497.8009,366.3,2.0,2.8499999999999996,3.5500000000000025,31.2,29.1,29.1,27.2,10.6,7.8,7.8,4.9,1868.109,147
2025-09-24 05:45:00,63.5,499.2766,366.4,2.0,2.8499999999999996,3.5500000000000025,31.2,29.1,29.1,27.2,10.6,7.8,7.8,4.9,1861.893,147
2025-09-24 05:48:00,63.6,497.309,366.4,1.9499999999999993,2.8499999999999996,3.600000000000003,31.2,29.0,29.1,27.2,10.6,7.8,7.8,4.9,1870.521,147
2025-09-24 05:51:00,63.7,496.8171,366.5,1.9499999999999993,2.9499999999999997,3.600000000000003,31.2,29.0,29.1,27.2,10.6,7.8,7.8,4.7,1864.097,62
2025-09-24 05:54:00,63.8,495.3414,366.5,1.9000000000000004,3.0,3.650000000000002,31.1,29.0,29.1,27.2,10.6,7.8,7.8,4.6,1868.288,154
2025-09-24 05:57:00,63.900000000000006,495.3414,366.6,1.9499999999999993,2.9499999999999997,3.600000000000003,31.2,29.0,29.1,27.2,10.6,7.8,7.8,4.7,1864.841,62
2025-09-24 06:00:00,64.45,496.0793,366.6,1.950000000000001,2.9,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.8,7.8,4.8,1865.96,62
2025-09-24 06:03:00,63.7,499.0307,366.7,1.950000000000001,2.95,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.9,7.8,4.8,1862.646,149
2025-09-24 06:06:00,63.9,499.7685,366.7,1.950000000000001,2.8,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.9,7.9,5.0,1863.043,148
2025-09-24 06:09:00,64.15,501.7361,366.8,2.0,2.9499999999999997,3.5500000000000025,31.2,29.1,29.1,27.2,10.6,7.9,7.9,4.7,1872.881,149
2025-09-24 06:12:00,64.4,500.9983,366.8,1.950000000000001,3.0,3.649999999999997,31.2,29.1,29.2,27.2,10.6,7.9,7.8,4.7,1875.572,156
2025-09-24 06:15:00,64.2,501.9821,366.9,1.9000000000000004,2.9,3.650000000000002,31.1,29.0,29.1,27.2,10.6,7.8,7.8,4.8,1878.071,62
2025-09-24 06:18:00,64.1,503.9496,366.9,2.0,2.8499999999999996,3.5500000000000025,31.2,29.1,29.1,27.2,10.6,7.8,7.8,4.9,1877.172,147
2025-09-24 06:21:00,64.0,503.4577,367.0,1.950000000000001,2.8499999999999996,3.6000000000000014,31.1,29.1,29.1,27.2,10.6,7.8,7.8,4.9,1873.099,147
2025-09-24 06:24:00,64.2,502.9659,367.0,1.9499999999999993,2.9499999999999997,3.650000000000002,31.1,29.0,29.1,27.1,10.6,7.9,7.9,4.7,1874.011,149
2025-09-24 06:27:00,64.3,504.6875,367.1,1.950000000000001,2.8999999999999995,3.6000000000000014,31.1,29.1,29.2,27.1,10.7,7.9,7.9,4.9,1878.951,149
2025-09-30 09:45:00,71.95,579.4561,367.3,2.1499999999999986,2.6,2.8500000000000014,32.5,31.0,31.1,28.1,11.1,9.6,9.7,5.8,,9
2025-09-30 09:48:00,80.05,567.1586,367.4,2.3499999999999996,3.0,3.8499999999999996,33.0,30.7,30.9,28.1,11.1,8.6,8.6,5.1,,9
2025-09-30 09:51:00,81.15,569.3721,367.4,2.549999999999997,3.1,4.4,33.3,30.7,30.8,28.1,11.0,8.1,8.1,4.8,,30
2025-09-30 09:54:00,77.6,572.3235,367.5,2.3999999999999986,2.9000000000000004,4.350000000000001,33.0,30.5,30.6,28.1,10.9,8.0,8.0,5.1,,69
2025-09-30 09:57:00,78.4,594.213,367.5,2.4499999999999993,2.9,4.400000000000002,33.1,30.5,30.6,28.1,10.9,8.1,8.0,5.2,,69
2025-09-30 10:00:00,81.2,593.967,367.6,2.549999999999999,2.95,4.449999999999999,33.3,30.6,30.7,28.1,11.0,8.1,8.1,5.1,,30
2025-09-30 10:03:00,81.85,591.7535,367.6,2.549999999999999,2.95,4.550000000000001,33.3,30.6,30.7,28.1,10.9,8.0,8.0,5.0,,69
2025-09-30 10:06:00,81.9,591.9994,367.7,2.450000000000001,2.8999999999999995,4.599999999999998,33.2,30.6,30.8,28.1,10.7,7.8,7.9,4.8,,82
2025-09-30 10:09:00,81.4,590.7697,367.7,2.5000000000000018,2.9499999999999997,4.4999999999999964,33.2,30.6,30.7,28.1,10.6,7.7,7.7,4.7,,82
2025-09-30 10:12:00,81.19999999999999,584.621,367.8,2.549999999999999,2.9499999999999997,4.449999999999999,33.3,30.6,30.7,28.1,10.6,7.7,7.7,4.7,,82
2025-09-30 10:15:00,80.94999999999999,568.6343,367.8,2.450000000000001,3.05,4.449999999999996,33.2,30.5,30.7,28.1,10.7,7.6,7.6,4.6,,74
2025-09-30 10:18:00,79.75,560.7639,367.9,2.450000000000001,3.05,4.449999999999996,33.2,30.5,30.7,28.1,10.6,7.6,7.6,4.5,,74
2025-09-30 10:21:00,77.69999999999999,556.0908,367.9,2.3999999999999986,3.0,4.450000000000003,33.1,30.4,30.6,28.1,10.5,7.5,7.5,4.5,,48
2025-09-30 10:24:00,75.44999999999999,549.9421,368.0,2.349999999999998,2.95,4.25,32.9,30.4,30.5,28.1,10.5,7.5,7.5,4.6,,48
2025-09-30 10:27:00,75.3,545.2691,368.0,2.349999999999998,2.9,4.300000000000001,32.8,30.4,30.4,28.1,10.5,7.5,7.5,4.7,,48
2025-09-30 10:30:00,74.05000000000001,543.5475,368.1,2.25,2.9,4.249999999999998,32.8,30.3,30.4,28.2,10.5,7.5,7.5,4.7,,48
2025-09-30 10:33:00,72.9,539.6123,368.1,2.200000000000003,2.9000000000000004,4.200000000000001,32.7,30.3,30.4,28.2,10.4,7.4,7.4,4.6,,48
2025-09-30 10:36:00,71.94999999999999,534.6933,368.2,2.150000000000002,2.9000000000000004,4.049999999999999,32.6,30.3,30.4,28.2,10.4,7.4,7.4,4.6,,48
2025-09-30 10:39:00,71.85,528.0527,368.2,2.200000000000003,2.9000000000000004,3.9999999999999982,32.7,30.3,30.4,28.2,10.4,7.5,7.5,4.6,,48
2025-09-30 10:42:00,71.75,517.9688,368.3,2.200000000000003,2.9499999999999997,4.1,32.7,30.3,30.4,28.2,10.6,7.5,7.5,4.7,,48
2025-09-30 10:45:00,71.65,506.9011,368.3,2.200000000000003,2.9999999999999996,4.1,32.7,30.3,30.4,28.2,10.7,7.6,7.6,4.7,,74
2025-09-30 10:48:00,71.8,503.2118,368.4,2.25,3.0500000000000003,4.0500000000000025,32.8,30.3,30.4,28.2,10.8,7.6,7.6,4.7,,74
2025-09-30 10:51:00,71.6,499.7685,368.4,2.2500000000000018,3.0500000000000003,4.050000000000001,32.7,30.4,30.4,28.2,10.8,7.7,7.7,4.7,,74
2025-09-30 10:54:00,71.7,499.5226,368.5,2.2500000000000018,3.1,4.050000000000001,32.7,30.4,30.4,28.2,10.9,7.7,7.7,4.7,,74
2025-09-30 10:57:00,71.65,501.9821,368.5,2.2500000000000018,3.1,4.050000000000001,32.7,30.4,30.4,28.2,10.9,7.8,7.7,4.8,,77
2025-09-30 11:00:00,71.6,500.5063,368.6,2.2500000000000018,3.0500000000000003,4.050000000000001,32.7,30.4,30.4,28.2,10.9,7.7,7.7,4.8,,74
2025-09-30 11:03:00,71.65,503.2118,368.6,2.200000000000001,3.0500000000000003,4.050000000000001,32.7,30.4,30.4,28.3,10.9,7.7,7.7,4.8,,74
2025-09-30 11:06:00,71.6,501.4901,368.7,2.200000000000001,3.0500000000000003,4.050000000000001,32.7,30.4,30.4,28.3,10.9,7.7,7.7,4.8,,74
2025-09-30 11:09:00,71.55,503.2118,368.7,2.1499999999999986,3.0500000000000003,4.0500000000000025,32.8,30.3,30.5,28.3,10.9,7.7,7.7,4.8,,73
2025-09-30 11:12:00,71.35,503.4577,368.8,2.200000000000001,3.0500000000000003,4.050000000000001,32.7,30.4,30.4,28.3,10.8,7.7,7.7,4.7,,74
2025-09-30 11:15:00,71.55,508.1308,368.8,2.1999999999999993,3.0500000000000003,4.0500000000000025,32.8,30.3,30.4,28.3,10.8,7.7,7.7,4.7,,74
2025-09-30 11:18:00,71.69999999999999,514.2795,368.9,2.1999999999999975,2.95,4.100000000000005,32.8,30.4,30.5,28.3,10.8,7.8,7.8,4.9,,70
2025-09-30 11:21:00,71.8,515.2633,368.9,2.1999999999999975,3.0500000000000003,4.100000000000005,32.8,30.4,30.5,28.3,10.9,7.8,7.8,4.8,,77
2025-09-30 11:24:00,72.95,537.8906,369.0,2.2499999999999982,2.95,4.099999999999998,32.9,30.5,30.6,28.3,10.9,8.0,8.0,5.0,,112
2025-09-30 11:27:00,73.5,536.1689,369.0,2.2499999999999982,3.0,4.099999999999998,32.9,30.5,30.6,28.3,11.0,8.0,8.0,5.0,,69
2025-09-30 11:30:00,74.1,534.9393,369.1,2.299999999999999,3.05,4.049999999999997,33.0,30.5,30.6,28.3,11.0,8.0,8.0,4.9,,31
2025-09-30 11:33:00,73.6,532.9717,369.1,2.2499999999999982,3.15,4.099999999999998,32.9,30.5,30.6,28.3,11.0,8.0,8.0,4.7,,31
2025-09-30 11:36:00,73.55000000000001,532.9717,369.2,2.2499999999999982,3.15,4.099999999999998,32.9,30.5,30.6,28.3,11.0,8.0,8.0,4.7,,31
2025-09-30 11:39:00,74.65,533.7095,369.2,2.25,3.05,4.149999999999999,32.9,30.6,30.7,28.3,11.0,8.0,8.0,4.9,,31
2025-09-30 11:42:00,74.25,538.6285,369.3,2.2500000000000018,3.05,4.099999999999998,33.0,30.6,30.7,28.4,11.0,8.1,8.1,4.9,,30
2025-09-30 11:45:00,74.55,541.088,369.3,2.2500000000000018,3.1,4.099999999999998,33.0,30.6,30.7,28.4,11.0,8.1,8.1,4.8,,30
2025-09-30 11:48:00,74.7,548.9583,369.4,2.2500000000000018,3.1,4.199999999999999,33.0,30.6,30.7,28.4,11.0,8.1,8.1,4.8,,30
2025-09-30 11:51:00,74.9,553.6313,369.4,2.200000000000001,3.0,4.25,33.0,30.5,30.7,28.4,10.9,8.0,8.0,4.9,,69
2025-09-30 11:54:00,75.55000000000001,561.7477,369.5,2.2500000000000018,3.05,4.199999999999999,33.0,30.6,30.7,28.4,10.9,8.1,8.0,4.9,,113
2025-09-30 11:57:00,76.3,564.6991,369.5,2.3000000000000025,3.25,4.25,33.1,30.6,30.7,28.4,11.0,8.1,8.0,4.6,,32
2025-09-30 12:00:00,77.2,567.8964,369.6,2.350000000000003,3.05,4.199999999999999,33.2,30.6,30.7,28.4,11.0,8.1,8.1,4.9,,30
2025-09-30 12:03:00,77.0,572.3235,369.6,2.3000000000000025,3.0999999999999996,4.300000000000001,33.2,30.6,30.8,28.4,11.0,8.1,8.0,4.9,,30
2025-09-30 12:06:00,77.25,574.783,369.7,2.3500000000000014,3.0,4.250000000000002,33.2,30.7,30.8,28.4,10.9,8.0,8.0,4.9,,69
2025-09-30 12:09:00,77.0,575.2749,369.7,2.3000000000000007,3.0500000000000003,4.3000000000000025,33.1,30.7,30.8,28.4,10.8,8.0,8.0,4.7,,69
2025-09-30 12:12:00,77.1,576.0127,369.8,2.2500000000000018,3.0000000000000004,4.350000000000001,33.1,30.6,30.8,28.4,10.8,7.9,7.9,4.8,,76
2025-09-30 12:15:00,76.8,576.7506,369.8,2.3500000000000014,2.9000000000000004,4.250000000000002,33.2,30.7,30.8,28.4,10.8,7.9,7.9,5.0,,69
2025-09-30 12:18:00,77.6,577.7344,369.9,2.3500000000000014,2.9999999999999996,4.299999999999999,33.2,30.7,30.8,28.4,10.7,7.9,7.9,4.7,,76
2025-09-30 12:21:00,76.7,578.2263,369.9,2.3500000000000014,2.9999999999999996,4.3000000000000025,33.1,30.7,30.7,28.4,10.7,7.9,7.9,4.7,,76
2025-09-30 12:24:00,76.5,577.2425,370.0,2.350000000000003,2.8999999999999995,4.199999999999999,33.2,30.6,30.7,28.4,10.7,7.9,7.9,4.9,,69
2025-09-30 12:27:00,76.4,576.0127,370.0,2.3000000000000007,2.9499999999999997,4.3000000000000025,33.1,30.7,30.8,28.4,10.7,7.8,7.8,4.8,,79
2025-09-30 12:30:00,76.25,574.537,370.1,2.3000000000000025,2.9499999999999997,4.25,33.1,30.6,30.7,28.4,10.6,7.8,7.8,4.7,,79
2025-09-30 12:33:00,76.15,576.5046,370.1,2.3500000000000014,2.9499999999999997,4.25,33.1,30.6,30.7,28.3,10.7,7.8,7.8,4.8,,79
2025-09-30 12:36:00,75.9,574.2911,370.2,2.3500000000000014,2.8499999999999996,4.25,33.1,30.6,30.7,28.3,10.7,7.8,7.8,5.0,,70
2025-09-30 12:39:00,75.85,570.3559,370.2,2.3500000000000014,3.0,4.25,33.1,30.6,30.7,28.3,10.6,7.8,7.8,4.6,,77
2025-09-30 12:42:00,75.44999999999999,567.8964,370.3,2.3000000000000007,2.9499999999999997,4.199999999999999,33.0,30.6,30.7,28.3,10.6,7.8,7.7,4.8,,79
2025-09-30 12:45:00,75.35,566.9126,370.3,2.4000000000000004,2.9,4.25,33.1,30.6,30.6,28.3,10.6,7.7,7.7,4.8,,82
2025-09-30 12:48:00,75.05,564.945,370.4,2.4000000000000004,2.9499999999999997,4.149999999999999,33.1,30.6,30.6,28.3,10.6,7.7,7.7,4.7,,74
2025-09-30 12:51:00,74.75,564.4531,370.4,2.299999999999999,2.9999999999999996,4.25,33.0,30.5,30.6,28.3,10.7,7.8,7.7,4.8,,79
2025-09-30 12:54:00,74.55,564.945,370.5,2.2499999999999982,3.05,4.300000000000001,33.0,30.4,30.6,28.3,10.7,7.8,7.8,4.6,,77
2025-09-30 12:57:00,74.65,562.9774,370.5,2.299999999999999,2.9499999999999997,4.25,33.0,30.5,30.6,28.3,10.7,7.8,7.8,4.8,,79
2025-09-30 13:00:00,74.65,557.3206,370.6,2.3499999999999996,3.0000000000000004,4.199999999999999,33.0,30.6,30.6,28.3,10.8,7.8,7.8,4.8,,79
2025-09-30 13:03:00,74.65,554.3692,370.6,2.1999999999999975,3.0000000000000004,4.300000000000001,32.8,30.4,30.5,28.3,10.8,7.8,7.8,4.8,,79
2025-09-30 13:06:00,74.55,555.5989,370.7,2.4000000000000004,3.0500000000000003,4.149999999999999,33.0,30.5,30.5,28.2,10.8,7.8,7.8,4.7,,77
2025-09-30 13:09:00,74.35,556.3368,370.7,2.299999999999999,2.95,4.25,32.9,30.4,30.5,28.2,10.8,7.8,7.8,4.9,,79
2025-09-30 13:12:00,74.85,558.3044,370.8,2.3499999999999996,3.0500000000000003,4.300000000000001,33.0,30.4,30.5,28.2,10.9,7.9,7.9,4.8,,76
2025-09-30 13:15:00,75.45,559.7801,370.8,2.4000000000000004,3.1,4.25,33.0,30.5,30.5,28.2,11.0,8.0,8.0,4.8,,113
2025-09-30 13:18:00,75.15,558.7963,370.9,2.299999999999999,2.9000000000000004,4.350000000000001,32.9,30.4,30.5,28.2,10.9,8.0,8.0,5.1,,69
2025-09-30 13:21:00,75.25,558.3044,370.9,2.299999999999999,3.1,4.25,32.9,30.4,30.5,28.2,10.9,7.9,7.9,4.7,,76
2025-09-30 13:24:00,74.94999999999999,563.2234,371.0,2.299999999999999,3.0000000000000004,4.25,32.9,30.4,30.5,28.2,10.8,7.8,7.8,4.8,,79
2025-09-30 13:27:00,75.15,567.8964,371.0,2.2499999999999982,3.0000000000000004,4.300000000000001,32.8,30.4,30.5,28.2,10.8,7.9,7.9,4.8,,76
2025-09-30 13:30:00,75.35,573.3073,371.1,2.299999999999999,3.0000000000000004,4.350000000000001,32.9,30.4,30.5,28.2,10.8,7.9,7.9,4.8,,76
2025-09-30 13:33:00,75.7,574.2911,371.1,2.299999999999999,2.9000000000000004,4.25,32.9,30.4,30.5,28.2,10.8,7.9,7.9,5.0,,69
2025-09-30 13:36:00,76.55,576.7506,371.2,2.349999999999998,3.0000000000000004,4.350000000000001,32.9,30.4,30.5,28.1,10.8,7.9,7.9,4.8,,76
2025-09-30 13:39:00,76.15,578.2263,371.2,2.349999999999998,3.0500000000000003,4.350000000000001,32.9,30.4,30.5,28.1,10.8,7.9,7.9,4.7,,76
2025-09-30 13:42:00,76.35,577.9803,371.3,2.3999999999999986,3.0,4.300000000000001,32.9,30.5,30.5,28.1,10.8,8.0,7.9,4.9,,69
2025-09-30 13:45:00,76.55,577.2425,371.3,2.3999999999999986,3.0500000000000003,4.350000000000001,33.0,30.5,30.6,28.1,10.8,8.0,8.0,4.7,,113
2025-09-30 13:48:00,76.85,578.2263,371.4,2.3999999999999986,2.95,4.25,33.0,30.5,30.6,28.1,10.9,8.0,8.0,5.0,,69
2025-09-30 13:51:00,76.69999999999999,578.4722,371.4,2.3999999999999986,3.0500000000000003,4.25,33.0,30.5,30.6,28.1,10.9,8.0,8.0,4.8,,113
2025-09-30 13:54:00,77.5,576.9965,371.5,2.3999999999999986,3.1000000000000005,4.300000000000001,33.0,30.4,30.5,28.1,10.8,7.9,7.9,4.6,,76
2025-09-30 13:57:00,76.8,576.9965,371.5,2.349999999999998,3.0000000000000004,4.350000000000001,32.9,30.4,30.5,28.1,10.8,7.9,7.9,4.8,,76
2025-09-30 14:00:00,77.19999999999999,578.2263,371.6,2.3499999999999996,3.1000000000000005,4.25,33.0,30.5,30.6,28.2,10.8,7.9,7.9,4.6,,76
2025-09-30 14:03:00,76.6,579.2101,371.6,2.3499999999999996,3.0500000000000003,4.25,33.0,30.5,30.6,28.2,10.8,7.9,7.9,4.7,,76
2025-09-30 14:06:00,77.0,580.1938,371.7,2.299999999999999,2.9000000000000004,4.300000000000001,32.9,30.5,30.6,28.2,10.8,7.9,7.9,5.0,,69
2025-09-30 14:09:00,77.69999999999999,580.9317,371.7,2.3499999999999996,3.0000000000000004,4.25,33.0,30.5,30.6,28.2,10.8,7.9,7.9,4.8,,76
2025-09-30 14:12:00,76.69999999999999,579.2101,371.8,2.3499999999999996,3.0000000000000004,4.350000000000001,33.0,30.5,30.6,28.2,10.8,7.9,7.9,4.8,,76
2025-09-30 14:15:00,76.85,580.1938,371.8,2.3499999999999996,3.0000000000000004,4.300000000000001,33.0,30.5,30.6,28.2,10.8,8.0,8.0,4.8,,69
2025-09-30 14:18:00,76.69999999999999,578.4722,371.9,2.299999999999999,3.0500000000000003,4.400000000000002,33.0,30.4,30.6,28.2,10.8,7.9,7.9,4.7,,76
2025-09-30 14:21:00,76.65,580.4398,371.9,2.3499999999999996,2.95,4.350000000000001,33.0,30.5,30.6,28.2,10.8,7.9,7.9,4.9,,69
2025-09-30 14:24:00,76.69999999999999,581.6696,372.0,2.3499999999999996,3.0500000000000003,4.350000000000001,33.0,30.5,30.6,28.2,10.8,7.9,7.9,4.7,,76
2025-09-30 14:27:00,77.4,581.6696,372.0,2.3499999999999996,2.9999999999999996,4.25,33.0,30.5,30.6,28.2,10.7,7.9,7.9,4.7,,76
2025-09-30 14:30:00,76.5,583.1453,372.1,2.3499999999999996,2.9499999999999997,4.25,33.0,30.5,30.6,28.2,10.7,7.9,7.9,4.8,,79
2025-09-30 14:33:00,76.4,581.6696,372.1,2.450000000000001,2.9999999999999996,4.25,33.1,30.6,30.6,28.2,10.7,7.9,7.9,4.7,,76
2025-09-30 14:36:00,76.4,580.6857,372.2,2.3499999999999996,2.9000000000000004,4.25,33.0,30.5,30.6,28.2,10.8,7.9,7.9,5.0,,69
2025-09-30 14:39:00,76.94999999999999,578.9641,372.2,2.4000000000000004,3.0000000000000004,4.300000000000001,33.1,30.5,30.6,28.2,10.8,7.9,7.9,4.8,,76
2025-09-30 14:42:00,76.5,580.6857,372.3,2.3000000000000007,3.0500000000000003,4.300000000000001,33.0,30.6,30.7,28.3,10.8,7.9,7.9,4.7,,76
2025-09-30 14:45:00,77.05,579.702,372.3,2.4000000000000004,2.95,4.300000000000001,33.0,30.6,30.6,28.2,10.8,8.0,8.0,4.9,,69
2025-09-30 14:48:00,77.55,580.9317,372.4,2.3000000000000007,2.8500000000000005,4.400000000000002,33.0,30.6,30.7,28.3,10.8,8.0,8.0,5.1,,69
2025-09-30 14:51:00,77.8,581.9155,372.4,2.400000000000002,2.95,4.25,33.1,30.6,30.7,28.2,10.8,8.0,7.9,5.0,,69
2025-09-30 14:54:00,77.4,580.4398,372.5,2.450000000000003,3.0,4.300000000000001,33.2,30.6,30.7,28.2,10.8,8.0,7.9,4.9,,69
2025-09-30 14:57:00,78.1,580.6857,372.5,2.3000000000000007,3.0000000000000004,4.350000000000001,33.0,30.5,30.7,28.2,10.8,8.0,8.0,4.8,,69
2025-09-30 15:00:00,77.2,581.9155,372.6,2.4000000000000004,3.0500000000000003,4.300000000000001,33.1,30.5,30.6,28.2,10.8,8.0,7.9,4.8,,69
2025-09-30 15:03:00,77.6,581.6696,372.6,2.3500000000000014,2.95,4.400000000000002,33.0,30.6,30.7,28.2,10.8,8.0,7.9,5.0,,69
2025-09-30 15:06:00,77.9,581.4236,372.7,2.400000000000002,3.0000000000000004,4.25,33.1,30.6,30.7,28.2,10.8,7.9,7.9,4.8,,69
2025-09-30 15:09:00,78.9,583.1453,372.7,2.450000000000003,3.1000000000000005,4.300000000000001,33.2,30.6,30.7,28.2,10.8,7.9,7.9,4.6,,76
2025-09-30 15:12:00,78.30000000000001,581.4236,372.8,2.3500000000000014,2.95,4.400000000000002,33.0,30.6,30.7,28.2,10.8,7.9,7.9,4.9,,69
