Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-09-30 15:15:00,77.7,580.1938,372.8,2.3500000000000014,3.0000000000000004,4.300000000000001,33.0,30.6,30.7,28.2,10.8,7.9,7.9,4.8,,76
2025-09-30 15:18:00,78.3,577.2425,372.9,2.400000000000002,3.1500000000000004,4.25,33.1,30.6,30.7,28.2,10.8,7.9,7.9,4.5,,76
2025-09-30 15:21:00,77.2,574.537,372.9,2.450000000000001,3.1000000000000005,4.25,33.1,30.6,30.6,28.2,10.8,7.9,7.9,4.6,,76
2025-09-30 15:24:00,76.85,574.0451,373.0,2.450000000000001,3.0000000000000004,4.25,33.1,30.6,30.6,28.2,10.8,7.9,7.9,4.8,,69
2025-09-30 15:27:00,76.6,570.8478,373.0,2.3499999999999996,3.1000000000000005,4.350000000000001,33.0,30.5,30.6,28.2,10.8,7.9,7.8,4.7,,76
2025-09-30 15:30:00,76.95,570.8478,373.1,2.3499999999999996,2.9999999999999996,4.25,33.0,30.5,30.6,28.2,10.7,7.8,7.8,4.7,,79
2025-09-30 15:33:00,76.05,567.8964,373.1,2.3499999999999996,2.9999999999999996,4.25,33.0,30.5,30.6,28.2,10.7,7.8,7.8,4.7,,77
2025-09-30 15:36:00,75.55,564.945,373.2,2.3499999999999996,2.9999999999999996,4.300000000000001,32.9,30.5,30.5,28.2,10.7,7.7,7.7,4.7,,74
2025-09-30 15:39:00,75.05,562.9774,373.2,2.4000000000000004,2.9499999999999997,4.25,33.0,30.5,30.5,28.2,10.7,7.7,7.7,4.8,,74
2025-09-30 15:42:00,74.75,564.2072,373.3,2.3499999999999996,2.9499999999999997,4.199999999999999,33.0,30.4,30.5,28.2,10.7,7.7,7.7,4.8,,73
2025-09-30 15:45:00,74.65,560.0261,373.3,2.299999999999999,2.9999999999999996,4.25,32.9,30.4,30.5,28.2,10.7,7.8,7.7,4.8,,79
2025-09-30 15:48:00,75.15,557.0746,373.4,2.3499999999999996,3.0499999999999994,4.199999999999999,32.9,30.5,30.5,28.2,10.7,7.8,7.7,4.7,,77
2025-09-30 15:51:00,74.15,559.2882,373.4,2.299999999999999,3.0999999999999996,4.300000000000001,32.8,30.4,30.4,28.2,10.7,7.8,7.7,4.6,,77
2025-09-30 15:54:00,73.85,556.8287,373.5,2.3000000000000007,2.9499999999999993,4.1999999999999975,32.9,30.3,30.4,28.2,10.7,7.8,7.7,4.9,,79
2025-09-30 15:57:00,74.44999999999999,558.0585,373.5,2.3499999999999996,2.9999999999999996,4.25,32.9,30.4,30.4,28.2,10.7,7.8,7.7,4.8,,79
2025-09-30 16:00:00,74.05,556.8287,373.6,2.3499999999999996,3.0000000000000004,4.25,32.9,30.4,30.4,28.2,10.8,7.8,7.8,4.8,,79
2025-09-30 16:03:00,73.94999999999999,557.3206,373.6,2.4000000000000004,3.0000000000000004,4.199999999999999,33.0,30.4,30.4,28.2,10.8,7.8,7.8,4.8,,79
2025-09-30 16:06:00,74.75,554.3692,373.7,2.3499999999999996,3.1500000000000004,4.25,32.9,30.4,30.4,28.2,10.9,7.9,7.8,4.7,,76
2025-09-30 16:09:00,74.15,555.1071,373.7,2.3499999999999996,3.0000000000000004,4.25,32.9,30.4,30.4,28.2,10.8,7.8,7.8,4.8,,79
2025-09-30 16:12:00,74.35,554.3692,373.8,2.3499999999999996,3.0500000000000003,4.25,32.9,30.4,30.4,28.2,10.8,7.8,7.8,4.7,,77
2025-09-30 16:15:00,75.25,556.8287,373.8,2.200000000000003,3.1000000000000005,4.399999999999997,32.7,30.3,30.4,28.2,10.8,7.8,7.8,4.6,,77
2025-09-30 16:18:00,74.45,558.7963,373.9,2.25,3.0000000000000004,4.35,32.8,30.3,30.4,28.2,10.8,7.8,7.8,4.8,,79
2025-09-30 16:21:00,74.65,558.5504,373.9,2.299999999999999,3.0500000000000003,4.249999999999998,32.8,30.3,30.4,28.1,10.8,7.8,7.8,4.7,,77
2025-09-30 16:24:00,74.80000000000001,560.5179,374.0,2.3499999999999996,3.0000000000000004,4.1999999999999975,32.9,30.3,30.4,28.1,10.8,7.8,7.8,4.8,,79
2025-09-30 16:27:00,74.25,560.0261,374.0,2.3499999999999996,3.0500000000000003,4.1999999999999975,32.9,30.3,30.4,28.1,10.8,7.8,7.8,4.7,,77
2025-09-30 16:30:00,74.4,561.9937,374.1,2.299999999999999,3.0500000000000003,4.249999999999998,32.9,30.2,30.4,28.1,10.8,7.8,7.8,4.7,,77
2025-09-30 16:33:00,74.45,561.2558,374.1,2.299999999999999,3.0500000000000003,4.249999999999998,32.8,30.3,30.4,28.1,10.8,7.8,7.8,4.7,,77
2025-09-30 16:36:00,74.25,562.2396,374.2,2.299999999999999,3.0500000000000003,4.35,32.8,30.3,30.4,28.1,10.8,7.8,7.8,4.7,,77
2025-09-30 16:39:00,74.45,562.4855,374.2,2.3499999999999996,2.95,4.299999999999999,32.9,30.3,30.4,28.1,10.8,7.8,7.8,4.9,,79
2025-09-30 16:42:00,79.8,561.7477,374.3,2.5,3.3000000000000003,4.549999999999997,33.2,30.5,30.6,28.1,10.8,7.7,7.7,4.2,,116
2025-09-30 16:45:00,73.69999999999999,562.2396,374.3,2.2500000000000018,3.0500000000000003,4.1,32.7,30.3,30.4,28.1,10.8,7.9,7.9,4.7,,76
2025-09-30 16:48:00,73.5,561.7477,374.4,2.2500000000000018,3.0000000000000004,4.1,32.7,30.3,30.4,28.1,10.8,7.9,7.9,4.8,,79
2025-09-30 16:51:00,73.5,560.5179,374.4,2.3000000000000007,3.0000000000000004,4.050000000000001,32.7,30.4,30.4,28.1,10.8,7.9,7.9,4.8,,79
2025-09-30 16:54:00,73.6,554.3692,374.5,2.200000000000001,2.9000000000000004,4.15,32.6,30.3,30.4,28.1,10.8,7.9,7.9,5.0,,67
2025-09-30 16:57:00,73.2,554.8611,374.5,2.2500000000000018,3.0500000000000003,4.1,32.7,30.3,30.4,28.1,10.8,7.9,7.9,4.7,,77
2025-09-30 17:00:00,72.9,549.6962,374.6,2.200000000000001,2.9000000000000004,4.049999999999999,32.6,30.3,30.4,28.1,10.8,7.9,7.9,5.0,,67
2025-09-30 17:03:00,72.69999999999999,544.7772,374.6,2.25,2.9999999999999996,4.049999999999999,32.6,30.3,30.3,28.1,10.7,7.8,7.8,4.7,,77
2025-09-30 17:06:00,72.4,544.7772,374.7,2.2500000000000018,2.9499999999999997,3.9999999999999982,32.7,30.3,30.4,28.1,10.7,7.8,7.8,4.8,,79
2025-09-30 17:09:00,72.3,545.2691,374.7,2.1999999999999993,2.9499999999999997,4.1,32.5,30.3,30.3,28.1,10.7,7.8,7.8,4.8,,79
2025-09-30 17:12:00,72.3,541.5799,374.8,2.3000000000000007,2.9499999999999997,3.9999999999999982,32.7,30.3,30.3,28.1,10.7,7.8,7.8,4.8,,79
2025-09-30 17:15:00,71.69999999999999,535.4312,374.8,2.1999999999999993,2.9999999999999996,3.9999999999999982,32.6,30.2,30.3,28.1,10.7,7.8,7.7,4.8,,79
2025-09-30 17:18:00,71.3,528.7905,374.9,2.1499999999999986,3.05,4.049999999999999,32.5,30.2,30.3,28.1,10.7,7.7,7.7,4.6,,74
2025-09-30 17:21:00,70.75,526.0851,374.9,2.1999999999999993,2.9999999999999996,4.049999999999999,32.5,30.2,30.2,28.1,10.7,7.7,7.7,4.7,,73
2025-09-30 17:24:00,70.30000000000001,519.9363,375.0,2.1500000000000004,2.9999999999999996,3.9999999999999964,32.5,30.1,30.2,28.1,10.7,7.7,7.7,4.7,,73
2025-09-30 17:27:00,69.80000000000001,514.0336,375.0,2.0999999999999996,3.0999999999999996,4.049999999999997,32.4,30.1,30.2,28.1,10.7,7.6,7.6,4.5,,74
2025-09-30 17:30:00,68.9,509.3605,375.1,2.1999999999999993,2.9499999999999997,3.9999999999999964,32.5,30.1,30.1,28.1,10.6,7.6,7.6,4.7,,48
2025-09-30 17:33:00,68.75,470.9925,375.1,2.099999999999998,2.9499999999999997,4.0000000000000036,32.3,30.1,30.1,28.1,10.6,7.5,7.5,4.7,,48
2025-09-30 17:36:00,63.25,465.0897,375.2,1.8999999999999986,2.9499999999999997,3.3999999999999986,32.0,30.0,30.1,28.1,10.6,7.7,7.7,4.7,,64
2025-09-30 17:39:00,65.30000000000001,516.2471,375.2,1.9499999999999993,2.75,3.5500000000000007,32.0,30.1,30.1,28.1,10.6,7.9,7.9,5.1,,148
2025-09-30 17:42:00,66.80000000000001,523.8715,375.3,2.0000000000000018,2.75,3.649999999999995,32.2,30.1,30.2,28.1,10.6,7.9,7.9,5.1,,67
2025-09-30 17:45:00,67.75,525.5931,375.3,2.099999999999998,2.9499999999999997,3.6500000000000004,32.3,30.2,30.2,28.1,10.7,7.9,7.9,4.8,,71
2025-09-30 17:48:00,68.15,526.577,375.4,2.0999999999999996,2.9499999999999997,3.700000000000001,32.4,30.2,30.2,28.2,10.7,7.9,7.9,4.8,,71
2025-09-30 17:51:00,68.45,527.8067,375.4,2.049999999999999,2.9499999999999997,3.7500000000000018,32.3,30.2,30.2,28.2,10.7,7.9,7.9,4.8,,71
2025-09-30 17:54:00,69.3,533.7095,375.5,2.0999999999999996,2.9499999999999997,3.7500000000000018,32.5,30.2,30.3,28.2,10.7,7.9,7.9,4.8,,71
2025-09-30 17:57:00,69.9,540.1042,375.5,2.049999999999999,2.8999999999999995,3.900000000000004,32.4,30.2,30.3,28.2,10.7,7.9,7.9,4.9,,71
2025-09-30 18:00:00,70.8,543.3015,375.6,2.1500000000000004,2.8499999999999996,3.8499999999999996,32.5,30.3,30.3,28.2,10.7,8.0,7.9,5.1,,67
2025-09-30 18:03:00,72.2,552.4016,375.6,2.200000000000001,2.95,4.0,32.6,30.4,30.4,28.2,10.8,8.0,8.0,4.9,,112
2025-09-30 18:06:00,73.5,565.6829,375.7,2.200000000000001,2.9000000000000004,4.150000000000002,32.7,30.4,30.5,28.2,10.8,8.0,8.0,5.0,,112
2025-09-30 18:09:00,73.9,563.4694,375.7,2.200000000000001,2.95,4.150000000000002,32.7,30.4,30.5,28.2,10.9,8.0,8.0,5.0,,112
2025-09-30 18:12:00,74.25,561.7477,375.8,2.299999999999999,3.0000000000000004,4.149999999999999,32.9,30.4,30.5,28.2,10.8,8.0,8.0,4.8,,113
2025-09-30 18:15:00,73.9,543.3015,375.8,2.2499999999999982,3.0500000000000003,4.199999999999999,32.8,30.4,30.5,28.2,10.8,7.9,7.9,4.7,,76
2025-09-30 18:18:00,74.1,534.2014,375.9,2.2499999999999982,3.1500000000000004,4.199999999999999,32.8,30.4,30.5,28.2,10.8,7.8,7.8,4.5,,77
2025-09-30 18:21:00,73.30000000000001,524.3634,375.9,2.1999999999999975,3.05,4.100000000000005,32.8,30.4,30.5,28.3,10.7,7.7,7.7,4.6,,74
2025-09-30 18:24:00,71.3,515.2633,376.0,2.1500000000000004,3.1999999999999997,4.049999999999999,32.6,30.3,30.3,28.3,10.7,7.6,7.6,4.3,,138
2025-09-30 18:27:00,69.3,502.7199,376.0,2.049999999999999,2.9999999999999996,3.9499999999999975,32.5,30.2,30.3,28.3,10.7,7.6,7.6,4.7,,64
2025-09-30 18:30:00,66.9,480.0926,376.1,1.9999999999999982,2.9,3.7500000000000018,32.3,30.2,30.2,28.3,10.6,7.5,7.5,4.8,,63
2025-09-30 18:33:00,65.3,471.4844,376.1,1.9000000000000021,3.0,3.649999999999995,32.2,30.1,30.2,28.3,10.6,7.5,7.5,4.6,,64
2025-09-30 18:36:00,64.19999999999999,464.5978,376.2,1.9000000000000021,2.95,3.5500000000000007,32.2,30.1,30.2,28.3,10.5,7.5,7.5,4.6,,63
2025-09-30 18:39:00,64.5,465.3356,376.2,1.8500000000000014,2.85,3.6000000000000014,32.1,30.1,30.2,28.3,10.5,7.5,7.5,4.8,,63
2025-09-30 18:42:00,63.55,459.6788,376.3,1.8500000000000014,2.85,3.5,32.1,30.1,30.2,28.3,10.4,7.5,7.5,4.7,,63
2025-09-30 18:45:00,62.55,456.2355,376.3,1.8500000000000014,2.9,3.3999999999999986,32.1,30.1,30.2,28.3,10.4,7.5,7.4,4.7,,63
2025-09-30 18:48:00,60.95,439.265,376.4,1.799999999999999,2.9,3.299999999999997,31.9,30.1,30.1,28.3,10.4,7.5,7.4,4.7,,65
2025-09-30 18:51:00,60.85,441.7245,376.4,1.7499999999999982,2.8000000000000003,3.349999999999998,31.9,30.0,30.1,28.3,10.4,7.5,7.5,4.8,,63
2025-09-30 18:54:00,60.75,440.4948,376.5,1.7499999999999982,2.8000000000000003,3.349999999999998,31.9,30.0,30.1,28.3,10.4,7.5,7.5,4.8,,63
2025-09-30 18:57:00,60.5,440.7407,376.5,1.7499999999999982,2.75,3.349999999999998,31.9,30.0,30.1,28.3,10.4,7.6,7.6,4.9,,87
2025-09-30 19:00:00,60.6,438.7731,376.6,1.6999999999999993,2.8,3.349999999999998,31.9,30.0,30.1,28.4,10.5,7.6,7.6,4.9,,65
2025-09-30 19:03:00,61.2,468.533,376.6,1.8000000000000007,2.75,3.4499999999999993,32.0,30.1,30.2,28.3,10.6,7.8,7.8,5.1,,147
2025-09-30 19:06:00,63.0,470.9925,376.7,1.9000000000000004,2.85,3.299999999999999,32.1,30.3,30.3,28.3,10.6,7.9,7.8,5.0,,148
2025-09-30 19:09:00,63.85,473.452,376.7,1.9000000000000021,2.8499999999999996,3.3499999999999996,32.2,30.3,30.3,28.4,10.6,7.9,7.9,4.9,,149
2025-09-30 19:12:00,64.15,478.6169,376.8,1.950000000000001,2.8499999999999996,3.3499999999999996,32.2,30.3,30.3,28.3,10.6,7.8,7.8,4.9,,88
2025-09-30 19:15:00,64.35,483.5359,376.8,1.950000000000001,2.75,3.450000000000001,32.2,30.3,30.3,28.3,10.5,7.8,7.8,5.0,,88
2025-09-30 19:18:00,65.15,496.0793,376.9,1.9999999999999982,2.8499999999999996,3.4999999999999982,32.3,30.3,30.3,28.3,10.6,7.9,7.9,4.9,,88
2025-09-30 19:21:00,66.19999999999999,502.7199,376.9,2.049999999999999,2.8499999999999996,3.5,32.4,30.4,30.4,28.3,10.6,7.9,7.9,4.9,,88
2025-09-30 19:24:00,66.75,503.2118,377.0,1.9499999999999993,2.8499999999999996,3.5999999999999996,32.3,30.3,30.4,28.3,10.7,7.9,7.9,5.0,,67
2025-09-30 19:27:00,66.95,502.9659,377.0,2.0,2.9499999999999997,3.6500000000000004,32.4,30.3,30.4,28.3,10.7,7.9,7.9,4.8,,71
2025-09-30 19:30:00,67.85,510.8362,377.1,2.0,2.8999999999999995,3.7500000000000018,32.4,30.3,30.4,28.3,10.7,7.9,7.9,4.9,,71
2025-09-30 19:33:00,68.25,516.2471,377.1,2.0500000000000007,2.95,3.700000000000001,32.5,30.3,30.4,28.3,10.8,8.0,7.9,5.0,,112
2025-09-30 19:36:00,69.44999999999999,520.1823,377.2,2.150000000000002,2.95,3.7500000000000018,32.6,30.3,30.4,28.2,10.8,8.0,8.0,4.9,,112
2025-09-30 19:39:00,70.80000000000001,526.577,377.2,2.200000000000001,3.0,3.8999999999999986,32.6,30.4,30.4,28.2,10.9,8.0,8.0,4.9,,112
2025-09-30 19:42:00,71.44999999999999,532.7257,377.3,2.2500000000000018,3.0,3.9499999999999993,32.7,30.4,30.4,28.2,11.0,8.1,8.1,5.0,,112
2025-09-30 19:45:00,71.9,537.6447,377.3,2.2500000000000018,3.0500000000000003,3.9499999999999993,32.7,30.4,30.4,28.2,10.9,8.0,8.0,4.8,,113
2025-09-30 19:48:00,71.8,542.3177,377.4,2.150000000000002,3.1000000000000005,4.049999999999999,32.6,30.3,30.4,28.2,10.8,8.0,8.0,4.6,,113
2025-09-30 19:51:00,71.9,545.2691,377.4,2.150000000000002,3.0,4.049999999999999,32.6,30.3,30.4,28.2,10.8,8.0,7.9,4.9,,112
2025-09-30 19:54:00,72.1,547.4826,377.5,2.2500000000000018,3.0,3.9499999999999993,32.7,30.4,30.4,28.2,10.8,8.0,7.9,4.9,,112
2025-09-30 19:57:00,72.3,548.4664,377.5,2.200000000000003,3.0000000000000004,3.9999999999999982,32.7,30.3,30.4,28.2,10.8,8.0,8.0,4.8,,112
2025-09-30 20:00:00,72.5,545.761,377.6,2.2500000000000018,3.0500000000000003,3.9499999999999993,32.7,30.4,30.4,28.2,10.8,8.0,8.0,4.7,,113
2025-09-30 20:03:00,72.5,545.0231,377.6,2.2500000000000018,3.0500000000000003,3.9499999999999993,32.7,30.4,30.4,28.2,10.8,8.0,8.0,4.7,,113
2025-09-30 20:06:00,72.5,545.761,377.7,2.3000000000000007,2.95,3.9499999999999993,32.7,30.4,30.4,28.1,10.8,8.0,7.9,5.0,,112
2025-09-30 20:09:00,72.3,537.8906,377.7,2.200000000000001,3.0500000000000003,3.9499999999999975,32.6,30.3,30.4,28.1,10.8,7.9,7.9,4.7,,77
2025-09-30 20:12:00,72.1,527.5607,377.8,2.200000000000001,3.1499999999999995,3.9499999999999975,32.6,30.3,30.4,28.1,10.7,7.8,7.8,4.4,,77
2025-09-30 20:15:00,70.8,515.7552,377.8,2.1999999999999993,3.1999999999999997,3.899999999999997,32.5,30.3,30.3,28.1,10.7,7.7,7.7,4.3,,136
2025-09-30 20:18:00,69.69999999999999,506.4091,377.9,2.1499999999999986,3.0500000000000003,3.900000000000004,32.4,30.2,30.2,28.1,10.6,7.7,7.6,4.6,,137
2025-09-30 20:21:00,68.4,499.7685,377.9,2.099999999999998,3.05,3.900000000000002,32.3,30.1,30.1,28.1,10.6,7.6,7.5,4.6,,137
2025-09-30 20:24:00,66.8,494.6036,378.0,2.0,3.0,3.799999999999997,32.2,30.0,30.1,28.1,10.6,7.5,7.5,4.6,,48
2025-09-30 20:27:00,65.9,488.7008,378.0,2.0,2.9499999999999997,3.7499999999999964,32.1,30.0,30.0,28.1,10.6,7.5,7.5,4.7,,48
2025-09-30 20:30:00,65.15,484.7656,378.1,1.9499999999999993,3.0,3.799999999999997,32.1,29.9,30.0,28.1,10.6,7.6,7.6,4.6,,64
2025-09-30 20:33:00,64.80000000000001,477.6331,378.1,2.0,3.0,3.700000000000003,32.1,29.9,29.9,28.1,10.6,7.5,7.5,4.6,,48
2025-09-30 20:36:00,64.1,474.4358,378.2,1.8499999999999996,2.9499999999999997,3.7500000000000018,31.9,29.8,29.9,28.1,10.5,7.6,7.5,4.7,,65
2025-09-30 20:39:00,63.900000000000006,476.1574,378.2,1.9000000000000004,2.95,3.7500000000000018,31.9,29.8,29.9,28.0,10.5,7.5,7.5,4.6,,65
2025-09-30 20:42:00,63.5,481.0764,378.3,1.9499999999999993,2.85,3.6500000000000004,31.9,29.8,29.8,28.0,10.5,7.5,7.5,4.8,,63
2025-09-30 20:45:00,63.8,483.5359,378.3,1.9000000000000004,2.8,3.6500000000000004,31.9,29.8,29.9,28.0,10.5,7.5,7.5,4.9,,63
2025-09-30 20:48:00,64.0,480.0926,378.4,1.9499999999999993,2.85,3.6500000000000004,31.9,29.8,29.8,28.0,10.5,7.5,7.5,4.8,,63
2025-09-30 20:51:00,64.1,481.3224,378.4,1.950000000000001,2.8499999999999996,3.700000000000001,32.0,29.8,29.9,28.0,10.6,7.6,7.6,4.9,,87
2025-09-30 20:54:00,64.4,481.0764,378.5,1.950000000000001,2.85,3.700000000000001,32.0,29.8,29.9,28.0,10.6,7.7,7.6,5.0,,87
2025-09-30 20:57:00,64.5,483.044,378.5,1.9000000000000004,2.8999999999999995,3.7500000000000018,31.9,29.8,29.9,28.0,10.7,7.7,7.7,4.9,,58
2025-09-30 21:00:00,65.1,484.7656,378.6,2.0,2.95,3.7500000000000036,32.0,29.9,29.9,28.0,10.8,7.8,7.8,4.9,,58
2025-09-30 21:03:00,65.5,487.4711,378.6,1.950000000000001,2.95,3.8000000000000025,32.0,29.8,29.9,28.0,10.8,7.8,7.8,4.9,,58
2025-09-30 21:06:00,66.15,491.8981,378.7,2.0500000000000007,3.0500000000000003,3.700000000000003,32.1,29.9,29.9,28.0,10.9,7.9,7.9,4.8,,110
2025-09-30 21:09:00,66.75,492.39,378.7,2.0500000000000007,3.1,3.7499999999999964,32.1,30.0,30.0,28.0,10.9,7.9,7.9,4.7,,110
2025-09-30 21:12:00,67.45,498.5388,378.8,2.0500000000000007,3.0,3.7499999999999964,32.1,30.0,30.0,28.0,10.9,8.0,8.0,4.9,,112
2025-09-30 21:15:00,67.35,499.7685,378.8,2.1000000000000014,3.0,3.6999999999999957,32.1,30.1,30.0,28.0,10.9,8.1,8.1,4.9,,112
2025-09-30 21:18:00,68.35,502.7199,378.9,2.1000000000000014,3.05,3.649999999999995,32.2,30.1,30.1,28.0,11.0,8.1,8.0,5.0,,112
2025-09-30 21:21:00,68.44999999999999,505.1794,378.9,2.0500000000000007,3.05,3.799999999999997,32.2,30.0,30.1,28.0,11.0,8.1,8.1,4.9,,112
2025-09-30 21:24:00,68.94999999999999,507.8849,379.0,2.099999999999998,3.1,3.8500000000000014,32.3,30.0,30.1,28.0,11.0,8.1,8.1,4.8,,112
2025-09-30 21:27:00,69.94999999999999,511.5741,379.0,2.1499999999999986,3.15,3.900000000000002,32.3,30.1,30.1,28.0,11.1,8.1,8.1,4.8,,113
2025-09-30 21:30:00,70.6,513.2957,379.1,2.1500000000000004,3.1999999999999997,3.950000000000003,32.4,30.1,30.2,28.0,11.1,8.1,8.1,4.7,,113
2025-09-30 21:33:00,70.7,520.1823,379.1,2.1500000000000004,3.15,3.950000000000003,32.4,30.1,30.2,28.0,11.1,8.1,8.1,4.8,,113
2025-09-30 21:36:00,71.5,528.7905,379.2,2.200000000000001,3.0999999999999996,3.9999999999999964,32.5,30.1,30.2,28.0,11.1,8.1,8.1,4.9,,113
2025-09-30 21:39:00,72.4,537.3987,379.2,2.25,3.05,4.049999999999999,32.5,30.2,30.2,28.0,11.0,8.1,8.1,4.9,,113
2025-09-30 21:42:00,72.5,537.1528,379.3,2.1500000000000004,3.05,4.149999999999999,32.4,30.1,30.2,28.0,11.0,8.1,8.1,4.9,,112
2025-09-30 21:45:00,72.5,539.1204,379.3,2.200000000000001,3.1,4.049999999999997,32.4,30.1,30.2,27.9,11.0,8.1,8.1,4.8,,113
2025-09-30 21:48:00,73.0,540.1042,379.4,2.3000000000000007,3.05,4.049999999999999,32.5,30.2,30.2,27.9,11.0,8.0,8.0,4.9,,113
2025-09-30 21:51:00,72.80000000000001,538.3825,379.4,2.3000000000000007,3.1500000000000004,4.049999999999999,32.5,30.2,30.2,27.9,10.9,8.0,8.0,4.6,,113
2025-09-30 21:54:00,72.69999999999999,538.3825,379.5,2.3000000000000007,3.0500000000000003,4.049999999999999,32.5,30.2,30.2,27.9,10.9,8.0,8.0,4.8,,113
2025-09-30 21:57:00,72.5,537.8906,379.5,2.3000000000000007,3.0500000000000003,4.049999999999999,32.5,30.2,30.2,27.9,10.9,8.0,8.0,4.8,,113
2025-09-30 22:00:00,72.30000000000001,536.4149,379.6,2.200000000000001,3.15,4.049999999999997,32.4,30.1,30.2,27.9,10.9,8.0,7.9,4.7,,113
2025-09-30 22:03:00,71.9,532.7257,379.6,2.200000000000001,3.0,4.049999999999997,32.4,30.1,30.2,27.9,10.9,7.9,7.9,4.9,,71
2025-09-30 22:06:00,71.2,523.8715,379.7,2.25,3.1500000000000004,3.950000000000003,32.4,30.1,30.1,27.9,10.8,7.8,7.8,4.5,,77
2025-09-30 22:09:00,70.4,516.493,379.7,2.1999999999999993,3.1500000000000004,3.950000000000003,32.3,30.0,30.0,27.9,10.8,7.8,7.7,4.6,,77
2025-09-30 22:12:00,69.65,510.3443,379.8,2.1999999999999993,3.05,3.950000000000003,32.3,30.0,30.0,27.9,10.7,7.7,7.7,4.6,,136
2025-09-30 22:15:00,68.65,499.7685,379.8,2.150000000000002,3.1999999999999993,3.9499999999999993,32.2,29.9,29.9,27.9,10.7,7.6,7.5,4.4,,138
2025-09-30 22:18:00,67.05000000000001,492.8819,379.9,2.1000000000000014,3.0,3.8999999999999986,32.1,29.9,29.9,27.9,10.6,7.6,7.6,4.6,,137
2025-09-30 22:21:00,65.8,487.2251,379.9,2.0000000000000018,2.9499999999999997,3.8000000000000025,32.0,29.8,29.9,27.9,10.6,7.6,7.6,4.7,,64
2025-09-30 22:24:00,65.1,481.3224,380.0,2.0,2.9499999999999997,3.7500000000000018,31.9,29.8,29.8,27.9,10.6,7.6,7.6,4.7,,64
2025-09-30 22:27:00,64.6,478.6169,380.0,2.0,3.05,3.7500000000000018,31.9,29.8,29.8,27.9,10.6,7.6,7.5,4.6,,137
2025-09-30 22:30:00,61.95,478.125,380.1,1.8000000000000007,2.85,3.4000000000000004,31.6,29.8,29.8,28.0,10.6,7.9,7.8,5.0,,148
2025-09-30 22:33:00,62.9,479.6007,380.1,1.8500000000000014,2.8999999999999995,3.400000000000002,31.8,29.8,29.9,28.0,10.7,7.9,7.9,4.9,,149
2025-09-30 22:36:00,63.25,482.5521,380.2,1.9000000000000004,2.8999999999999995,3.4499999999999975,31.8,29.9,29.9,28.0,10.7,7.9,7.9,4.9,,149
2025-09-30 22:39:00,65.0,482.5521,380.2,1.9499999999999993,2.8499999999999996,3.5500000000000007,32.0,29.9,30.0,28.0,10.7,7.9,7.9,5.0,,148
2025-09-30 22:42:00,64.5,478.8629,380.3,1.8999999999999986,2.9499999999999997,3.6000000000000014,31.9,29.9,30.0,28.0,10.7,7.9,7.9,4.8,,149
2025-09-30 22:45:00,64.8,483.044,380.3,2.0,3.0500000000000003,3.5,32.0,30.0,30.0,28.0,10.8,7.9,7.9,4.7,,156
2025-09-30 22:48:00,65.1,486.2413,380.4,1.8999999999999986,3.0500000000000003,3.650000000000002,31.9,30.0,30.0,28.1,10.8,8.0,8.0,4.7,,153
2025-09-30 22:51:00,66.4,486.7332,380.4,1.9499999999999993,3.0000000000000004,3.650000000000002,32.0,30.1,30.1,28.1,10.8,8.0,8.0,4.8,,112
2025-09-30 22:54:00,66.15,488.4549,380.5,2.0,3.0,3.6999999999999957,32.1,30.1,30.1,28.1,10.9,8.0,8.0,4.9,,112
2025-09-30 22:57:00,67.5,490.4225,380.5,2.099999999999998,3.1,3.6500000000000004,32.3,30.2,30.2,28.1,10.9,8.0,8.0,4.7,,31
2025-09-30 23:00:00,68.1,494.6036,380.6,2.099999999999998,3.05,3.6500000000000004,32.3,30.2,30.2,28.1,11.0,8.0,8.0,4.9,,112
2025-09-30 23:03:00,67.44999999999999,494.1117,380.6,2.0,3.05,3.6999999999999993,32.3,30.1,30.2,28.2,11.0,8.0,8.0,4.9,,112
2025-09-30 23:06:00,68.35,495.3414,380.7,2.049999999999999,3.0,3.7500000000000018,32.3,30.2,30.2,28.2,10.9,8.0,8.0,4.9,,112
2025-09-30 23:09:00,67.95,495.5874,380.7,2.049999999999999,3.1,3.700000000000001,32.4,30.2,30.3,28.2,10.9,8.0,8.0,4.7,,31
2025-09-30 23:12:00,67.75,495.5874,380.8,2.0999999999999996,3.0,3.700000000000001,32.4,30.2,30.2,28.2,10.9,8.0,8.0,4.9,,112
2025-09-30 23:15:00,67.95,498.0469,380.8,1.9999999999999982,3.0500000000000003,3.7500000000000018,32.3,30.2,30.3,28.2,10.9,8.0,8.0,4.8,,112
2025-09-30 23:18:00,67.65,499.7685,380.9,2.049999999999999,2.95,3.7500000000000018,32.3,30.2,30.2,28.2,10.9,8.0,8.0,5.0,,112
2025-09-30 23:21:00,67.65,499.7685,380.9,2.049999999999999,3.1,3.7500000000000018,32.3,30.2,30.2,28.2,10.9,8.0,8.0,4.7,,31
2025-09-30 23:24:00,67.65,500.7523,381.0,2.049999999999999,2.95,3.8000000000000007,32.3,30.1,30.2,28.1,10.9,8.0,8.0,5.0,,112
2025-09-30 23:27:00,67.55,504.6875,381.0,2.1499999999999986,2.9000000000000004,3.700000000000001,32.4,30.2,30.2,28.1,10.9,8.0,8.0,5.1,,112
2025-09-30 23:30:00,67.95,504.1956,381.1,2.049999999999999,3.0500000000000003,3.700000000000001,32.4,30.2,30.3,28.2,10.9,8.0,8.0,4.8,,112
2025-09-30 23:33:00,68.45,505.9173,381.1,2.099999999999998,2.95,3.8000000000000025,32.4,30.2,30.3,28.1,10.9,8.0,8.0,5.0,,112
2025-09-30 23:36:00,69.05,501.4901,381.2,2.0999999999999996,3.0,3.7500000000000018,32.4,30.3,30.3,28.2,10.9,8.0,8.0,4.9,,112
2025-09-30 23:39:00,69.0,499.2766,381.2,2.099999999999998,2.95,3.8000000000000025,32.4,30.2,30.3,28.1,10.9,8.0,8.0,5.0,,112
2025-09-30 23:42:00,68.55,497.309,381.3,2.099999999999998,3.2,3.8000000000000025,32.4,30.2,30.3,28.1,10.9,8.0,8.0,4.5,,31
2025-09-30 23:45:00,68.15,495.5874,381.3,2.0999999999999996,3.1,3.700000000000001,32.4,30.2,30.2,28.2,10.9,8.0,7.9,4.8,,31
2025-09-30 23:48:00,67.65,489.9306,381.4,2.049999999999999,3.1,3.7500000000000018,32.3,30.2,30.2,28.2,10.9,7.9,7.9,4.7,,71
2025-09-30 23:51:00,67.2,484.2737,381.4,2.049999999999999,3.1500000000000004,3.7500000000000018,32.3,30.2,30.2,28.2,10.9,7.9,7.9,4.6,,156
2025-09-30 23:54:00,66.7,481.0764,381.5,2.0,3.1500000000000004,3.8000000000000007,32.3,30.1,30.2,28.2,10.8,7.8,7.8,4.5,,72
2025-09-30 23:57:00,66.19999999999999,478.6169,381.5,2.0000000000000018,2.95,3.7499999999999964,32.2,30.1,30.1,28.2,10.8,7.8,7.8,4.9,,88
2025-10-01 00:00:00,65.6,477.6331,381.6,1.950000000000001,3.1500000000000004,3.6999999999999957,32.2,30.0,30.1,28.2,10.8,7.8,7.7,4.6,,72
2025-10-01 00:03:00,65.3,482.5521,381.6,1.950000000000001,2.9499999999999997,3.7499999999999964,32.1,30.0,30.0,28.2,10.7,7.7,7.7,4.8,,58
2025-10-01 00:06:00,65.5,488.4549,381.7,1.9000000000000004,2.8999999999999995,3.7499999999999964,32.1,30.0,30.1,28.2,10.7,7.7,7.7,4.9,,87
2025-10-01 00:09:00,65.5,489.9306,381.7,2.0,2.9499999999999997,3.6999999999999957,32.2,30.0,30.1,28.1,10.7,7.7,7.7,4.8,,64
2025-10-01 00:12:00,65.5,494.3576,381.8,1.950000000000001,2.9999999999999996,3.6999999999999957,32.2,30.0,30.1,28.2,10.7,7.7,7.7,4.7,,64
2025-10-01 00:15:00,66.35,500.7523,381.8,2.0500000000000007,2.8499999999999996,3.7499999999999964,32.2,30.1,30.1,28.1,10.7,7.8,7.8,5.0,,88
2025-10-01 00:18:00,66.6,502.7199,381.9,2.0500000000000007,2.900000000000001,3.7499999999999964,32.2,30.1,30.1,28.1,10.8,7.9,7.8,5.1,,67
2025-10-01 00:21:00,66.75,500.2604,381.9,1.9999999999999982,2.8500000000000005,3.75,32.3,30.0,30.2,28.1,10.8,7.9,7.9,5.1,,67
2025-10-01 00:24:00,67.05000000000001,498.0469,382.0,2.049999999999999,3.0000000000000004,3.8000000000000007,32.3,30.1,30.2,28.1,10.8,7.9,7.9,4.8,,71
2025-10-01 00:27:00,67.0,496.8171,382.0,2.0000000000000018,2.95,3.7499999999999964,32.2,30.1,30.1,28.2,10.8,7.9,7.9,4.9,,71
2025-10-01 00:30:00,67.2,496.5712,382.1,2.049999999999999,3.1,3.8000000000000007,32.3,30.1,30.2,28.1,10.9,7.9,7.9,4.7,,110
2025-10-01 00:33:00,67.65,496.8171,382.1,2.049999999999999,3.2,3.6500000000000004,32.3,30.2,30.2,28.2,10.9,8.0,7.9,4.6,,31
2025-10-01 00:36:00,67.55000000000001,498.0469,382.2,2.049999999999999,3.05,3.8000000000000007,32.3,30.1,30.2,28.1,10.9,8.0,7.9,4.9,,112
2025-10-01 00:39:00,67.85,499.5226,382.2,2.099999999999998,3.2,3.7500000000000018,32.3,30.2,30.2,28.1,10.9,8.0,7.9,4.6,,31
2025-10-01 00:42:00,67.44999999999999,498.2928,382.3,2.099999999999998,3.1500000000000004,3.7500000000000018,32.3,30.2,30.2,28.1,10.9,8.0,8.0,4.6,,31
2025-10-01 00:45:00,67.65,499.5226,382.3,2.099999999999998,3.0500000000000003,3.7500000000000018,32.3,30.2,30.2,28.1,10.9,8.0,8.0,4.8,,112
2025-10-01 00:48:00,67.85,500.2604,382.4,2.099999999999998,3.1,3.7500000000000018,32.3,30.2,30.2,28.1,10.9,8.0,7.9,4.8,,112
2025-10-01 00:51:00,68.25,499.2766,382.4,2.099999999999998,3.15,3.7500000000000018,32.3,30.2,30.2,28.1,10.9,8.0,7.9,4.7,,31
2025-10-01 00:54:00,67.94999999999999,498.0469,382.5,2.099999999999998,2.95,3.7500000000000018,32.3,30.2,30.2,28.1,10.9,7.9,7.9,5.0,,71
2025-10-01 00:57:00,67.85,499.2766,382.5,2.099999999999998,3.1000000000000005,3.7500000000000018,32.3,30.2,30.2,28.1,10.8,7.9,7.9,4.6,,77
2025-10-01 01:00:00,67.5,500.7523,382.6,2.099999999999998,3.0000000000000004,3.7500000000000018,32.3,30.2,30.2,28.1,10.8,7.9,7.9,4.8,,71
2025-10-01 01:03:00,67.35,502.228,382.6,2.049999999999999,3.0000000000000004,3.6999999999999993,32.3,30.1,30.2,28.1,10.8,7.9,7.9,4.8,,71
2025-10-01 01:06:00,67.2,501.4901,382.7,2.099999999999998,3.0500000000000007,3.6999999999999993,32.3,30.1,30.1,28.1,10.8,7.9,7.8,4.8,,71
2025-10-01 01:09:00,67.1,500.5063,382.7,2.099999999999998,3.0000000000000004,3.6999999999999993,32.3,30.1,30.1,28.1,10.8,7.9,7.9,4.8,,71
2025-10-01 01:12:00,67.25,498.2928,382.8,2.0500000000000007,3.1000000000000005,3.7499999999999964,32.2,30.1,30.1,28.1,10.8,7.9,7.9,4.6,,156
2025-10-01 01:15:00,67.44999999999999,499.5226,382.8,2.0000000000000018,3.0000000000000004,3.7499999999999964,32.2,30.1,30.2,28.1,10.8,7.9,7.9,4.8,,71
2025-10-01 01:18:00,67.5,496.8171,382.9,2.0500000000000007,3.0500000000000003,3.7499999999999964,32.2,30.1,30.1,28.1,10.8,7.9,7.9,4.7,,156
2025-10-01 01:21:00,67.25,495.8333,382.9,2.049999999999999,3.0000000000000004,3.8000000000000007,32.3,30.1,30.2,28.1,10.8,7.9,7.9,4.8,,71
2025-10-01 01:24:00,67.1,494.3576,383.0,2.0500000000000007,3.1500000000000004,3.7499999999999964,32.2,30.1,30.1,28.1,10.9,7.9,7.9,4.6,,156
2025-10-01 01:27:00,67.0,491.1603,383.0,2.0500000000000007,3.1,3.7499999999999964,32.2,30.1,30.1,28.1,10.9,7.9,7.9,4.7,,110
2025-10-01 01:30:00,67.0,487.2251,383.1,2.0,3.0,3.799999999999997,32.2,30.0,30.1,28.1,10.9,7.9,7.9,4.9,,71
2025-10-01 01:33:00,66.6,485.5035,383.1,2.0,3.0,3.799999999999997,32.2,30.0,30.1,28.1,10.9,7.9,7.9,4.9,,153
2025-10-01 01:36:00,66.7,485.7494,383.2,2.0500000000000007,3.0,3.649999999999995,32.2,30.1,30.1,28.1,10.9,7.9,7.9,4.9,,71
2025-10-01 01:39:00,66.35,488.4549,383.2,2.0,3.0500000000000003,3.6999999999999957,32.2,30.0,30.1,28.1,10.8,7.8,7.8,4.7,,72
2025-10-01 01:42:00,66.45,486.9792,383.3,1.9499999999999993,3.0500000000000003,3.7499999999999964,32.1,30.0,30.1,28.1,10.8,7.8,7.8,4.7,,72
2025-10-01 01:45:00,66.1,486.9792,383.3,2.0,3.1500000000000004,3.7499999999999964,32.1,30.0,30.0,28.1,10.8,7.8,7.8,4.5,,156
2025-10-01 01:48:00,65.9,487.963,383.4,2.0,3.0000000000000004,3.7499999999999964,32.1,30.0,30.0,28.1,10.8,7.8,7.8,4.8,,72
2025-10-01 01:51:00,66.15,489.6846,383.4,2.0500000000000007,2.95,3.6999999999999957,32.2,30.0,30.0,28.1,10.8,7.8,7.8,4.9,,88
2025-10-01 01:54:00,66.0,487.963,383.5,2.0,3.1500000000000004,3.7499999999999964,32.1,30.0,30.0,28.1,10.8,7.8,7.7,4.6,,72
2025-10-01 01:57:00,65.6,490.6684,383.5,2.0,3.0500000000000003,3.7499999999999964,32.1,30.0,30.0,28.1,10.8,7.8,7.8,4.7,,72
2025-10-01 02:00:00,65.6,491.8981,383.6,1.9499999999999993,2.95,3.799999999999997,32.1,29.9,30.0,28.1,10.8,7.8,7.8,4.9,,88
2025-10-01 02:03:00,65.9,493.6198,383.6,1.9499999999999993,3.0500000000000003,3.799999999999997,32.1,29.9,30.0,28.1,10.8,7.8,7.8,4.7,,72
2025-10-01 02:06:00,66.05000000000001,492.39,383.7,2.0,3.0500000000000003,3.7499999999999964,32.1,30.0,30.0,28.1,10.8,7.8,7.8,4.7,,72
2025-10-01 02:09:00,66.2,490.9144,383.7,2.0,3.0000000000000004,3.7499999999999964,32.1,30.0,30.0,28.1,10.8,7.8,7.8,4.8,,72
2025-10-01 02:12:00,66.25,491.6522,383.8,2.0,2.95,3.7499999999999964,32.1,30.0,30.0,28.1,10.8,7.8,7.8,4.9,,88
2025-10-01 02:15:00,67.75,491.8981,383.8,2.0,3.1000000000000005,3.6999999999999957,32.2,30.0,30.1,28.1,10.8,7.9,7.9,4.6,,156
2025-10-01 02:18:00,66.75,489.6846,383.9,2.0,3.1,3.799999999999997,32.2,30.0,30.1,28.1,10.9,7.9,7.9,4.7,,156
2025-10-01 02:21:00,67.05000000000001,491.6522,383.9,2.0,3.0500000000000003,3.799999999999997,32.2,30.0,30.1,28.1,10.9,7.9,7.9,4.8,,71
2025-10-01 02:24:00,67.25,495.3414,384.0,2.0500000000000007,2.95,3.799999999999997,32.2,30.0,30.1,28.0,10.9,7.9,7.9,5.0,,112
2025-10-01 02:27:00,66.85,490.9144,384.0,2.150000000000002,3.0500000000000003,3.7499999999999964,32.2,30.1,30.0,28.0,10.9,7.8,7.8,4.8,,156
2025-10-01 02:30:00,66.6,489.1927,384.1,2.0500000000000007,3.1000000000000005,3.7499999999999964,32.1,30.0,30.0,28.0,10.8,7.8,7.8,4.6,,156
2025-10-01 02:33:00,65.7,487.963,384.1,2.0500000000000007,3.0000000000000004,3.7499999999999964,32.1,30.0,30.0,28.0,10.8,7.9,7.8,4.9,,71
2025-10-01 02:36:00,65.7,484.7656,384.2,2.0500000000000007,2.900000000000001,3.650000000000002,32.1,30.0,30.0,28.0,10.8,7.9,7.8,5.1,,148
2025-10-01 02:39:00,65.95,480.5845,384.2,1.9499999999999993,3.0500000000000003,3.799999999999997,32.1,29.9,30.0,28.1,10.8,7.8,7.8,4.7,,72
2025-10-01 02:42:00,65.5,482.5521,384.3,2.0,2.95,3.700000000000003,32.1,29.9,30.0,28.0,10.8,7.8,7.8,4.9,,58
2025-10-01 02:45:00,65.85,485.0116,384.3,2.0,2.95,3.700000000000003,32.1,29.9,30.0,28.0,10.8,7.8,7.8,4.9,,58
2025-10-01 02:48:00,66.0,488.2089,384.4,2.0500000000000007,3.0500000000000003,3.7499999999999964,32.1,30.0,30.0,28.0,10.8,7.8,7.8,4.7,,156
2025-10-01 02:51:00,66.15,489.4387,384.4,2.0500000000000007,3.1000000000000005,3.7499999999999964,32.1,30.0,30.0,28.0,10.8,7.9,7.8,4.7,,156
2025-10-01 02:54:00,65.8,489.9306,384.5,2.0,3.1000000000000005,3.650000000000002,32.1,30.0,30.0,28.1,10.8,7.9,7.8,4.7,,156
2025-10-01 02:57:00,66.25,489.1927,384.5,2.0,3.1000000000000005,3.7499999999999964,32.1,30.0,30.0,28.1,10.8,7.9,7.8,4.7,,156
2025-10-01 03:00:00,66.19999999999999,490.9144,384.6,2.0500000000000007,2.9000000000000004,3.7499999999999964,32.1,30.0,30.0,28.0,10.8,7.9,7.9,5.0,,149
2025-10-01 03:03:00,66.3,488.4549,384.6,2.0,3.0000000000000004,3.7499999999999964,32.1,30.0,30.0,28.1,10.8,7.9,7.8,4.9,,71
2025-10-01 03:06:00,65.85,482.3062,384.7,2.0500000000000007,3.150000000000001,3.6999999999999957,32.2,30.0,30.0,28.1,10.8,7.9,7.8,4.6,,156
2025-10-01 03:09:00,65.69999999999999,478.8629,384.7,1.9499999999999993,2.95,3.700000000000003,32.1,29.9,30.0,28.1,10.8,7.8,7.8,4.9,,58
2025-10-01 03:12:00,65.6,474.9276,384.8,2.0,3.0,3.650000000000002,32.1,30.0,30.0,28.1,10.9,7.8,7.8,4.9,,58
2025-10-01 03:15:00,65.6,478.8629,384.8,2.0,3.0,3.650000000000002,32.1,30.0,30.0,28.1,10.9,7.8,7.8,4.9,,58
2025-10-01 03:18:00,66.0,479.3548,384.9,2.0,3.0500000000000003,3.6999999999999957,32.2,30.0,30.1,28.1,10.9,7.9,7.9,4.8,,153
2025-10-01 03:21:00,65.9,482.3062,384.9,2.0,3.2000000000000006,3.6999999999999957,32.2,30.0,30.1,28.1,10.9,7.9,7.8,4.6,,156
2025-10-01 03:24:00,66.2,487.963,385.0,1.9499999999999993,3.0,3.7499999999999964,32.1,30.0,30.1,28.1,10.9,7.9,7.9,4.9,,153
2025-10-01 03:27:00,66.5,492.39,385.0,2.0,2.9000000000000004,3.6999999999999957,32.2,30.0,30.1,28.1,10.8,7.9,7.9,5.0,,149
2025-10-01 03:30:00,66.75,496.5712,385.1,2.0,2.95,3.799999999999997,32.2,30.0,30.1,28.1,10.8,7.9,7.9,4.9,,71
2025-10-01 03:33:00,66.6,496.5712,385.1,2.0500000000000007,2.95,3.7499999999999964,32.2,30.1,30.1,28.1,10.8,7.9,7.9,4.9,,71
2025-10-01 03:36:00,66.55,496.8171,385.2,2.0500000000000007,3.0500000000000007,3.7499999999999964,32.2,30.1,30.1,28.1,10.8,7.9,7.8,4.8,,71
2025-10-01 03:39:00,66.8,500.2604,385.2,2.0500000000000007,3.0000000000000004,3.7499999999999964,32.2,30.1,30.1,28.1,10.8,7.9,7.9,4.8,,71
2025-10-01 03:42:00,66.44999999999999,499.2766,385.3,2.0500000000000007,3.1500000000000004,3.7499999999999964,32.2,30.1,30.1,28.1,10.8,7.9,7.9,4.5,,156
2025-10-01 03:45:00,66.44999999999999,500.7523,385.3,2.099999999999998,2.8000000000000003,3.6999999999999993,32.3,30.1,30.1,28.1,10.8,7.9,7.9,5.2,,67
2025-10-01 03:48:00,67.1,500.2604,385.4,2.0,3.1,3.8000000000000007,32.3,30.1,30.2,28.2,10.9,8.0,7.9,4.8,,112
2025-10-01 03:51:00,67.15,501.7361,385.4,2.049999999999999,2.9000000000000004,3.8000000000000007,32.3,30.1,30.2,28.1,10.9,8.0,8.0,5.1,,112
2025-10-01 03:54:00,67.45,502.9659,385.5,2.049999999999999,2.9000000000000004,3.7500000000000018,32.3,30.2,30.2,28.2,10.9,8.0,8.0,5.1,,112
2025-10-01 03:57:00,67.95,504.1956,385.5,2.049999999999999,2.9000000000000004,3.7500000000000018,32.3,30.2,30.2,28.2,10.9,8.0,8.0,5.1,,112
2025-10-01 04:00:00,67.85,504.4415,385.6,2.049999999999999,3.1,3.700000000000001,32.4,30.2,30.3,28.2,10.9,8.0,8.0,4.7,,31
2025-10-01 04:03:00,67.95,501.9821,385.6,1.9999999999999982,3.0,3.7500000000000018,32.3,30.2,30.3,28.2,10.9,8.0,8.0,4.9,,112
2025-10-01 04:06:00,67.85,501.4901,385.7,1.9999999999999982,3.0,3.7500000000000018,32.3,30.2,30.3,28.2,10.8,8.0,7.9,4.9,,112
2025-10-01 04:09:00,67.9,502.9659,385.7,2.049999999999999,3.1500000000000004,3.700000000000001,32.4,30.2,30.3,28.2,10.8,8.0,7.9,4.6,,31
2025-10-01 04:12:00,68.05,504.1956,385.8,1.9999999999999982,3.0500000000000003,3.7500000000000018,32.3,30.2,30.3,28.2,10.8,7.9,7.9,4.7,,71
2025-10-01 04:15:00,67.85,503.9496,385.8,2.049999999999999,2.9000000000000004,3.700000000000001,32.3,30.3,30.3,28.2,10.8,7.9,7.9,5.0,,67
2025-10-01 04:18:00,73.3,504.4415,385.9,2.2499999999999982,3.1500000000000004,4.0000000000000036,32.8,30.4,30.5,28.2,10.8,7.7,7.7,4.5,,74
2025-10-01 04:21:00,70.3,505.4254,385.9,2.1500000000000004,3.15,3.9999999999999982,32.6,30.2,30.3,28.2,10.7,7.7,7.6,4.5,,74
2025-10-01 04:24:00,66.7,505.1794,386.0,2.049999999999999,2.8999999999999995,3.6500000000000004,32.3,30.2,30.2,28.2,10.7,7.9,7.9,4.9,,71
2025-10-01 04:27:00,66.75,506.4091,386.0,2.049999999999999,2.9999999999999996,3.6500000000000004,32.3,30.2,30.2,28.2,10.7,7.9,7.9,4.7,,71
2025-10-01 04:30:00,67.30000000000001,504.4415,386.1,2.049999999999999,2.8999999999999995,3.7500000000000018,32.3,30.2,30.2,28.2,10.7,7.9,7.9,4.9,,71
2025-10-01 04:33:00,67.15,495.8333,386.1,2.0999999999999996,2.95,3.700000000000001,32.3,30.3,30.2,28.2,10.8,7.9,7.9,4.9,,71
2025-10-01 04:36:00,66.9,493.3738,386.2,2.049999999999999,3.1,3.6500000000000004,32.3,30.2,30.2,28.2,10.8,7.8,7.9,4.5,,77
2025-10-01 04:39:00,66.7,494.3576,386.2,2.049999999999999,3.1000000000000005,3.6500000000000004,32.3,30.2,30.2,28.2,10.8,7.9,7.8,4.7,,77
2025-10-01 04:42:00,66.80000000000001,490.9144,386.3,2.0000000000000018,3.0500000000000007,3.6999999999999975,32.2,30.2,30.2,28.2,10.8,7.9,7.8,4.8,,71
2025-10-01 04:45:00,66.7,494.6036,386.3,2.0999999999999996,3.1000000000000005,3.700000000000001,32.4,30.2,30.2,28.2,10.8,7.9,7.8,4.7,,77
2025-10-01 04:48:00,67.15,497.8009,386.4,1.9999999999999982,3.0000000000000004,3.7500000000000018,32.3,30.2,30.3,28.2,10.8,7.9,7.9,4.8,,71
2025-10-01 04:51:00,67.55000000000001,499.0307,386.4,1.9999999999999982,3.0,3.7500000000000018,32.3,30.2,30.3,28.2,10.8,8.0,7.9,4.9,,112
2025-10-01 04:54:00,68.0,502.9659,386.5,2.049999999999999,3.0000000000000004,3.7500000000000018,32.4,30.3,30.3,28.3,10.8,8.0,8.0,4.8,,112
2025-10-01 04:57:00,68.30000000000001,503.9496,386.5,1.9999999999999982,3.0,3.8000000000000025,32.4,30.2,30.3,28.3,10.8,8.0,7.9,4.9,,112
2025-10-01 05:00:00,68.30000000000001,505.1794,386.6,2.049999999999999,3.0500000000000003,3.7500000000000018,32.4,30.3,30.3,28.3,10.8,8.0,7.9,4.8,,71
2025-10-01 05:03:00,68.45,504.6875,386.6,2.0500000000000007,3.0,3.7500000000000018,32.5,30.3,30.4,28.3,10.9,8.0,8.0,4.9,,112
2025-10-01 05:06:00,68.7,505.9173,386.7,2.0999999999999996,3.1500000000000004,3.7500000000000036,32.5,30.4,30.4,28.3,10.9,8.0,8.0,4.6,,31
2025-10-01 05:09:00,68.85,506.6551,386.7,2.0500000000000007,3.1,3.8000000000000025,32.5,30.3,30.4,28.3,10.9,8.0,8.0,4.7,,31
2025-10-01 05:12:00,68.7,505.4254,386.8,2.049999999999999,3.0500000000000003,3.8000000000000043,32.4,30.4,30.4,28.3,10.8,8.0,8.0,4.7,,71
2025-10-01 05:15:00,68.6,506.4091,386.8,2.0500000000000007,3.1500000000000004,3.8000000000000025,32.5,30.3,30.4,28.3,10.8,8.0,7.9,4.6,,31
2025-10-01 05:18:00,69.0,511.82,386.9,2.0999999999999996,2.95,3.7500000000000036,32.5,30.4,30.4,28.3,10.8,8.0,8.0,4.9,,112
2025-10-01 05:21:00,69.25,511.82,386.9,2.1500000000000004,3.0000000000000004,3.799999999999997,32.6,30.4,30.4,28.3,10.8,8.0,8.0,4.8,,112
2025-10-01 05:24:00,69.45,514.2795,387.0,2.200000000000001,3.0500000000000003,3.7499999999999964,32.6,30.5,30.4,28.3,10.9,8.0,8.0,4.8,,31
2025-10-01 05:27:00,70.05000000000001,514.0336,387.0,2.1500000000000004,3.0,3.849999999999998,32.6,30.5,30.5,28.3,10.9,8.0,8.0,4.9,,112
2025-10-01 05:30:00,70.5,513.0498,387.1,2.1500000000000004,3.1,3.849999999999998,32.7,30.4,30.5,28.3,10.9,8.0,8.0,4.7,,31
2025-10-01 05:33:00,70.5,511.5741,387.1,2.200000000000001,2.95,3.799999999999997,32.7,30.5,30.5,28.3,10.9,8.0,8.0,5.0,,112
2025-10-01 05:36:00,70.19999999999999,510.0984,387.2,2.0999999999999996,3.0500000000000003,3.8999999999999986,32.6,30.4,30.5,28.3,10.9,8.0,8.0,4.8,,31
2025-10-01 05:39:00,70.0,510.5902,387.2,2.1500000000000004,3.0,3.849999999999998,32.6,30.5,30.5,28.3,10.9,8.0,8.0,4.9,,112
2025-10-01 05:42:00,69.95,509.1146,387.3,2.1500000000000004,3.15,3.849999999999998,32.7,30.4,30.5,28.3,10.9,8.0,7.9,4.7,,31
2025-10-01 05:45:00,70.19999999999999,508.3767,387.3,2.0999999999999996,3.2,3.8999999999999986,32.6,30.4,30.5,28.3,10.9,8.0,7.9,4.6,,31
2025-10-01 05:48:00,69.6,508.3767,387.4,2.1500000000000004,3.0,3.8999999999999986,32.6,30.4,30.4,28.3,10.9,7.9,7.9,4.9,,71
2025-10-01 05:51:00,69.2,506.6551,387.4,2.0999999999999996,3.1000000000000005,3.849999999999998,32.5,30.4,30.4,28.3,10.8,7.9,7.8,4.7,,77
2025-10-01 05:54:00,68.85,506.6551,387.5,2.1000000000000014,3.0500000000000003,3.849999999999996,32.6,30.3,30.4,28.3,10.8,7.8,7.8,4.7,,77
2025-10-01 05:57:00,68.45,505.6713,387.5,2.049999999999999,3.0500000000000003,3.8999999999999986,32.4,30.4,30.4,28.3,10.8,7.8,7.8,4.7,,72
2025-10-01 06:00:00,68.45,505.1794,387.6,2.049999999999999,2.9999999999999996,3.850000000000003,32.4,30.3,30.3,28.3,10.7,7.8,7.8,4.7,,72
2025-10-01 06:03:00,68.35,505.4254,387.6,2.0999999999999996,3.1000000000000005,3.899999999999997,32.5,30.3,30.3,28.3,10.8,7.8,7.8,4.6,,77
2025-10-01 06:06:00,67.95,503.4577,387.7,2.0999999999999996,3.0000000000000004,3.8000000000000025,32.5,30.3,30.3,28.3,10.8,7.8,7.8,4.8,,72
2025-10-01 06:09:00,68.15,502.7199,387.7,2.0999999999999996,2.95,3.8000000000000025,32.5,30.3,30.3,28.3,10.8,7.8,7.8,4.9,,88
2025-10-01 06:12:00,68.05000000000001,505.9173,387.8,2.1500000000000004,2.95,3.849999999999996,32.6,30.3,30.3,28.3,10.8,7.8,7.8,4.9,,70
2025-10-01 06:15:00,67.8,505.6713,387.8,2.0999999999999996,3.0000000000000004,3.8000000000000025,32.5,30.3,30.3,28.3,10.8,7.8,7.8,4.8,,72
2025-10-01 06:18:00,68.25,504.4415,387.9,2.0999999999999996,3.0000000000000004,3.899999999999997,32.5,30.3,30.3,28.3,10.8,7.8,7.8,4.8,,73
2025-10-01 06:21:00,68.2,503.9496,387.9,2.0999999999999996,3.1000000000000005,3.899999999999997,32.5,30.3,30.3,28.3,10.8,7.9,7.8,4.7,,77
2025-10-01 06:24:00,68.4,502.228,388.0,2.0999999999999996,3.0500000000000003,3.899999999999997,32.5,30.3,30.3,28.3,10.8,7.9,7.9,4.7,,71
2025-10-01 06:27:00,68.5,500.2604,388.0,2.0999999999999996,3.2000000000000006,3.899999999999997,32.5,30.3,30.3,28.3,10.9,7.9,7.8,4.6,,77
2025-10-01 06:30:00,68.4,497.309,388.1,2.0999999999999996,3.0500000000000003,3.8000000000000025,32.5,30.3,30.3,28.3,10.8,7.8,7.8,4.7,,72
2025-10-01 06:33:00,67.9,486.7332,388.1,2.0999999999999996,3.0500000000000003,3.8000000000000025,32.5,30.3,30.3,28.3,10.9,7.8,7.8,4.8,,72
2025-10-01 06:36:00,67.4,484.2737,388.2,1.9999999999999982,3.1,3.900000000000004,32.4,30.2,30.3,28.3,10.9,7.8,7.8,4.7,,72
2025-10-01 06:39:00,66.6,466.0735,388.2,2.049999999999999,3.2,3.8000000000000025,32.4,30.2,30.2,28.3,10.9,7.7,7.7,4.5,,72
2025-10-01 06:42:00,65.7,462.6302,388.3,2.0,3.1000000000000005,3.75,32.4,30.1,30.2,28.3,10.8,7.7,7.6,4.7,,72
2025-10-01 06:45:00,65.0,463.86,388.3,1.950000000000001,3.1000000000000005,3.7499999999999964,32.2,30.1,30.1,28.3,10.8,7.7,7.7,4.6,,72
2025-10-01 06:48:00,64.4,461.4005,388.4,1.9000000000000004,3.0000000000000004,3.6999999999999957,32.2,30.0,30.1,28.3,10.8,7.7,7.7,4.8,,58
2025-10-01 06:51:00,63.45,459.6788,388.4,1.9000000000000004,2.9000000000000004,3.3499999999999996,32.1,30.2,30.2,28.3,10.8,7.9,7.9,5.0,,148
2025-10-01 06:54:00,63.65,458.695,388.5,1.9000000000000004,2.9000000000000004,3.3499999999999996,32.1,30.2,30.2,28.3,10.8,7.9,7.9,5.0,,148
2025-10-01 06:57:00,63.8,458.941,388.5,1.950000000000001,3.0500000000000003,3.299999999999999,32.1,30.3,30.2,28.3,10.8,7.9,7.9,4.7,,153
2025-10-01 07:00:00,63.550000000000004,457.9572,388.6,1.950000000000001,2.95,3.299999999999999,32.2,30.2,30.2,28.3,10.8,7.9,7.9,4.9,,153
2025-10-01 07:03:00,64.25,462.8762,388.6,1.9000000000000004,3.0000000000000004,3.450000000000001,32.1,30.2,30.2,28.3,10.8,7.9,7.9,4.8,,153
2025-10-01 07:06:00,64.55,468.7789,388.7,1.9000000000000004,3.0000000000000004,3.4000000000000004,32.2,30.2,30.3,28.3,10.8,8.0,8.0,4.8,,153
2025-10-01 07:09:00,64.7,470.2546,388.7,1.950000000000001,2.9000000000000004,3.450000000000001,32.2,30.3,30.3,28.3,10.8,8.0,8.0,5.0,,148
2025-10-01 07:12:00,65.4,472.7141,388.8,1.9000000000000004,3.0000000000000004,3.599999999999996,32.2,30.2,30.3,28.3,10.8,8.0,8.0,4.8,,153
2025-10-01 07:15:00,65.85,477.6331,388.8,1.9499999999999975,3.0500000000000003,3.549999999999999,32.3,30.2,30.3,28.3,10.9,8.0,8.0,4.8,,153
2025-10-01 07:18:00,66.15,483.2899,388.9,2.049999999999999,3.0500000000000003,3.549999999999999,32.4,30.3,30.3,28.3,10.9,8.0,8.0,4.8,,112
2025-10-01 07:21:00,66.45,485.5035,388.9,1.9999999999999982,3.0500000000000003,3.5999999999999996,32.3,30.3,30.3,28.3,10.9,8.0,8.0,4.8,,112
2025-10-01 07:24:00,66.95,485.0116,389.0,1.9999999999999982,3.1,3.700000000000001,32.3,30.3,30.3,28.3,10.9,8.0,8.0,4.7,,31
2025-10-01 07:27:00,67.15,488.2089,389.0,1.9999999999999982,3.0500000000000003,3.5999999999999996,32.3,30.3,30.3,28.3,10.9,8.0,8.0,4.8,,112
2025-10-01 07:30:00,67.4,492.8819,389.1,1.9999999999999982,3.1,3.700000000000001,32.3,30.3,30.3,28.3,10.9,8.0,8.0,4.7,,31
2025-10-01 07:33:00,67.6,493.3738,389.1,2.049999999999999,3.0,3.700000000000001,32.4,30.3,30.3,28.3,10.9,8.0,8.0,4.9,,112
2025-10-01 07:36:00,67.75,498.2928,389.2,2.0,3.1,3.7500000000000018,32.4,30.3,30.4,28.3,10.9,8.0,8.0,4.7,,31
2025-10-01 07:39:00,68.1,501.9821,389.2,2.0500000000000007,3.1,3.700000000000001,32.5,30.3,30.4,28.3,10.9,8.0,8.0,4.7,,31
2025-10-01 07:42:00,68.7,502.9659,389.3,2.0,3.0,3.7500000000000018,32.4,30.3,30.4,28.3,10.9,8.0,8.0,4.9,,112
2025-10-01 07:45:00,68.65,505.9173,389.3,2.0500000000000007,3.0500000000000003,3.8000000000000025,32.5,30.3,30.4,28.3,10.9,8.0,8.0,4.8,,112
2025-10-01 07:48:00,68.65,508.1308,389.4,2.0500000000000007,3.0500000000000003,3.8000000000000025,32.5,30.3,30.4,28.3,10.9,8.0,8.0,4.8,,112
2025-10-01 07:51:00,68.65,509.3605,389.4,1.9499999999999993,3.0,3.900000000000004,32.3,30.3,30.4,28.3,10.9,8.0,8.0,4.9,,112
2025-10-01 07:54:00,68.75,510.3443,389.5,2.1500000000000004,2.85,3.7500000000000036,32.5,30.4,30.4,28.2,10.9,8.0,8.0,5.2,,67
2025-10-01 07:57:00,69.65,510.3443,389.5,2.150000000000002,2.95,3.7500000000000018,32.6,30.3,30.4,28.2,10.9,8.0,8.0,5.0,,112
2025-10-01 08:00:00,69.80000000000001,512.066,389.6,2.1500000000000004,3.1500000000000004,3.849999999999998,32.5,30.4,30.4,28.2,10.9,8.0,8.0,4.6,,31
2025-10-01 08:03:00,70.2,514.0336,389.6,2.0500000000000007,3.1,3.899999999999997,32.5,30.3,30.4,28.3,10.9,8.0,8.0,4.7,,31
2025-10-01 08:06:00,70.5,513.0498,389.7,2.200000000000001,3.1,3.849999999999998,32.6,30.4,30.4,28.2,10.9,8.0,8.0,4.7,,31
2025-10-01 08:09:00,70.2,512.066,389.7,2.200000000000001,3.15,3.8999999999999986,32.6,30.4,30.4,28.2,10.9,8.0,7.9,4.7,,31
2025-10-01 08:12:00,70.1,512.066,389.8,2.200000000000001,3.1,3.799999999999997,32.6,30.4,30.4,28.2,10.9,8.0,7.9,4.8,,31
2025-10-01 08:15:00,70.05,513.2957,389.8,2.1000000000000014,3.0500000000000003,3.899999999999997,32.5,30.3,30.4,28.2,10.9,7.9,7.9,4.8,,71
2025-10-01 08:18:00,69.9,512.066,389.9,2.150000000000002,2.95,3.849999999999996,32.6,30.3,30.4,28.2,10.8,7.9,7.9,4.9,,71
2025-10-01 08:21:00,69.55,514.0336,389.9,2.1500000000000004,2.95,3.849999999999998,32.5,30.4,30.4,28.2,10.8,7.8,7.8,4.9,,70
2025-10-01 08:24:00,69.25,513.7876,390.0,2.1500000000000004,2.9999999999999996,3.8000000000000025,32.5,30.3,30.3,28.2,10.7,7.8,7.8,4.7,,77
2025-10-01 08:27:00,68.94999999999999,515.2633,390.0,2.0999999999999996,3.05,3.850000000000003,32.4,30.3,30.3,28.2,10.7,7.8,7.8,4.6,,77
2025-10-01 08:30:00,68.9,516.493,390.1,2.0999999999999996,2.9999999999999996,3.850000000000003,32.4,30.3,30.3,28.2,10.7,7.8,7.8,4.7,,73
2025-10-01 08:33:00,68.7,515.0174,390.1,2.0999999999999996,2.8999999999999995,3.850000000000003,32.4,30.3,30.3,28.2,10.7,7.8,7.8,4.9,,88
2025-10-01 08:36:00,69.0,515.0174,390.2,2.1500000000000004,3.1000000000000005,3.8000000000000025,32.5,30.3,30.3,28.2,10.8,7.9,7.8,4.7,,77
2025-10-01 08:39:00,69.0,515.0174,390.2,2.1500000000000004,3.0500000000000007,3.899999999999997,32.5,30.3,30.3,28.2,10.8,7.9,7.8,4.8,,71
2025-10-01 08:42:00,69.05,514.0336,390.3,2.1500000000000004,2.95,3.8000000000000025,32.5,30.3,30.3,28.2,10.8,7.9,7.9,4.9,,71
2025-10-01 08:45:00,69.05,513.0498,390.3,2.1500000000000004,2.95,3.8000000000000025,32.5,30.3,30.3,28.2,10.8,7.9,7.9,4.9,,71
2025-10-01 08:48:00,69.25,514.5255,390.4,2.1500000000000004,3.1000000000000005,3.899999999999997,32.5,30.3,30.3,28.2,10.8,7.9,7.9,4.6,,77
2025-10-01 08:51:00,69.05000000000001,514.5255,390.4,2.1500000000000004,3.0500000000000003,3.899999999999997,32.5,30.3,30.3,28.2,10.8,7.9,7.9,4.7,,71
2025-10-01 08:54:00,69.35,515.2633,390.5,2.1000000000000014,3.0000000000000004,3.899999999999997,32.5,30.3,30.4,28.2,10.8,7.9,7.9,4.8,,71
2025-10-01 08:57:00,69.5,515.5093,390.5,2.1500000000000004,3.1000000000000005,3.899999999999997,32.5,30.3,30.3,28.2,10.8,7.9,7.9,4.6,,77
2025-10-01 09:00:00,69.4,517.4769,390.6,2.1500000000000004,3.0000000000000004,3.899999999999997,32.5,30.3,30.3,28.2,10.8,7.9,7.9,4.8,,71
2025-10-01 09:03:00,71.5,566.1748,390.6,2.2500000000000018,3.0,4.050000000000001,32.7,30.4,30.4,28.2,10.9,8.1,8.1,4.9,,112
2025-10-01 09:06:00,73.1,562.9774,390.7,2.2499999999999982,2.95,4.100000000000005,32.8,30.4,30.5,28.2,10.9,8.1,8.1,5.0,,112
2025-10-01 09:09:00,74.75,585.1129,390.7,2.299999999999999,2.9000000000000004,4.149999999999999,32.8,30.5,30.5,28.2,10.9,8.1,8.1,5.1,,112
2025-10-01 09:12:00,74.94999999999999,591.9994,390.8,2.049999999999999,3.0000000000000004,4.200000000000001,32.4,30.2,30.3,28.2,10.8,8.0,8.0,4.8,,113
2025-10-01 09:15:00,73.15,533.7095,390.8,2.200000000000003,3.1999999999999997,4.200000000000001,32.7,30.3,30.4,28.2,10.7,7.6,7.6,4.3,,74
2025-10-01 09:18:00,70.69999999999999,613.6429,390.9,2.200000000000001,2.5,3.849999999999998,32.7,30.4,30.5,28.2,9.5,7.1,7.1,4.5,,7
2025-10-01 09:21:00,69.44999999999999,569.1262,390.9,2.150000000000002,2.7500000000000004,3.9499999999999975,32.6,30.3,30.4,28.2,10.0,7.4,7.3,4.6,,63
2025-10-01 09:24:00,69.25,598.1481,391.0,2.2500000000000018,2.65,3.849999999999998,32.7,30.4,30.4,28.2,10.0,7.4,7.4,4.7,,63
2025-10-01 09:27:00,70.55000000000001,591.2616,391.0,2.3499999999999996,2.65,3.900000000000002,32.9,30.5,30.5,28.2,10.1,7.6,7.6,4.8,,84
