Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-10-02 03:21:00,68.45,513.7876,408.9,2.0,2.8999999999999995,3.650000000000002,32.6,30.5,30.6,28.5,10.7,7.9,7.9,4.9,,71
2025-10-02 03:24:00,68.6,519.1985,409.0,2.0,2.9499999999999997,3.7499999999999964,32.6,30.5,30.6,28.5,10.7,7.9,7.9,4.8,,71
2025-10-02 03:27:00,68.94999999999999,523.1337,409.0,2.0,2.9499999999999997,3.849999999999998,32.6,30.5,30.6,28.5,10.7,7.9,7.9,4.8,,71
2025-10-02 03:30:00,69.4,523.6256,409.1,2.0,2.9,3.849999999999998,32.6,30.5,30.6,28.5,10.7,7.9,7.8,5.0,,70
2025-10-02 03:33:00,69.3,524.8553,409.1,2.1000000000000014,3.05,3.7499999999999964,32.7,30.6,30.6,28.5,10.7,7.9,7.9,4.6,,77
2025-10-02 03:36:00,69.1,523.8715,409.20000000000005,2.0500000000000007,2.9499999999999997,3.799999999999997,32.7,30.5,30.6,28.5,10.7,7.9,7.9,4.8,,71
2025-10-02 03:39:00,68.9,525.3472,409.20000000000005,2.0,2.9999999999999996,3.7499999999999964,32.6,30.5,30.6,28.5,10.7,7.9,7.9,4.7,,71
2025-10-02 03:42:00,68.9,525.1013,409.29999999999995,2.0500000000000007,2.85,3.849999999999998,32.6,30.5,30.5,28.5,10.7,7.9,7.8,5.1,,67
2025-10-02 03:45:00,68.95,522.6418,409.29999999999995,2.0,2.8,3.7499999999999964,32.6,30.5,30.6,28.5,10.6,7.8,7.8,5.0,,86
2025-10-02 03:48:00,68.5,522.8877,409.4,2.0,2.9,3.7499999999999964,32.6,30.5,30.6,28.5,10.6,7.8,7.8,4.8,,73
2025-10-02 03:51:00,68.6,523.6256,409.4,2.0500000000000007,2.9,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.8,7.8,4.8,,73
2025-10-02 03:54:00,68.55000000000001,523.1337,409.5,2.0500000000000007,2.8,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.8,7.8,5.0,,86
2025-10-02 03:57:00,68.6,524.3634,409.5,2.0500000000000007,2.75,3.7499999999999964,32.6,30.5,30.5,28.5,10.6,7.8,7.8,5.1,,86
2025-10-02 04:00:00,68.55000000000001,521.9039,409.6,2.0500000000000007,2.8499999999999996,3.799999999999997,32.6,30.5,30.5,28.5,10.6,7.8,7.8,4.9,,88
2025-10-02 04:03:00,67.85,501.7361,409.6,2.0500000000000007,3.0,3.650000000000002,32.6,30.5,30.5,28.5,10.6,7.7,7.7,4.6,,64
2025-10-02 04:06:00,66.94999999999999,495.8333,409.70000000000005,2.0,3.0,3.7500000000000036,32.5,30.4,30.4,28.5,10.6,7.6,7.6,4.6,,64
2025-10-02 04:09:00,66.44999999999999,491.6522,409.70000000000005,1.9000000000000004,2.9,3.850000000000003,32.4,30.3,30.4,28.5,10.6,7.6,7.6,4.8,,64
2025-10-02 04:12:00,66.35,491.6522,409.79999999999995,1.9000000000000004,2.9499999999999997,3.7500000000000018,32.4,30.3,30.4,28.5,10.6,7.6,7.6,4.7,,64
2025-10-02 04:15:00,65.6,489.1927,409.79999999999995,1.9000000000000004,2.9,3.7500000000000018,32.4,30.3,30.4,28.5,10.6,7.6,7.6,4.8,,64
2025-10-02 04:18:00,65.3,479.3548,409.9,1.8499999999999979,2.8499999999999996,3.7500000000000018,32.3,30.2,30.3,28.5,10.6,7.6,7.6,4.9,,87
2025-10-02 04:21:00,64.6,478.371,409.9,1.8499999999999979,2.9,3.7500000000000018,32.3,30.2,30.3,28.5,10.6,7.6,7.6,4.8,,64
2025-10-02 04:24:00,65.1,479.6007,410.0,1.8499999999999979,2.85,3.7500000000000018,32.3,30.2,30.3,28.5,10.5,7.5,7.5,4.8,,63
2025-10-02 04:27:00,64.8,478.125,410.0,1.8999999999999986,2.85,3.700000000000001,32.3,30.3,30.3,28.5,10.5,7.5,7.5,4.8,,63
2025-10-02 04:30:00,64.6,473.9438,410.1,1.9499999999999993,2.85,3.6500000000000004,32.4,30.3,30.3,28.5,10.5,7.5,7.5,4.8,,63
2025-10-02 04:33:00,64.15,475.1736,410.1,1.8999999999999986,2.85,3.4999999999999982,32.3,30.3,30.3,28.5,10.5,7.6,7.6,4.8,,87
2025-10-02 04:36:00,64.2,477.6331,410.20000000000005,1.8999999999999986,2.8499999999999996,3.4999999999999982,32.3,30.3,30.3,28.5,10.6,7.7,7.7,4.9,,87
2025-10-02 04:39:00,64.5,474.6817,410.20000000000005,1.8499999999999996,2.9,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.7,7.7,4.8,,64
2025-10-02 04:42:00,64.4,475.1736,410.29999999999995,1.8499999999999996,2.9499999999999997,3.549999999999999,32.3,30.3,30.4,28.5,10.6,7.7,7.7,4.7,,64
2025-10-02 04:45:00,64.4,475.9114,410.29999999999995,1.9000000000000004,2.9,3.549999999999999,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.8,,64
2025-10-02 04:48:00,64.25,473.9438,410.4,1.8999999999999986,2.9,3.5500000000000007,32.3,30.4,30.4,28.5,10.6,7.7,7.7,4.8,,64
2025-10-02 04:51:00,64.5,475.6655,410.4,1.8499999999999996,2.9,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.7,7.7,4.8,,64
2025-10-02 04:54:00,64.4,471.2384,410.5,1.8499999999999996,2.9499999999999997,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.7,7.7,4.7,,64
2025-10-02 04:57:00,64.35,473.206,410.5,1.9000000000000004,2.9499999999999997,3.549999999999999,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.7,,64
2025-10-02 05:00:00,64.44999999999999,476.4034,410.6,1.8999999999999986,2.8499999999999996,3.5500000000000007,32.3,30.4,30.4,28.5,10.6,7.7,7.7,4.9,,87
2025-10-02 05:03:00,64.35,478.6169,410.6,1.8499999999999996,2.9499999999999997,3.5999999999999996,32.3,30.3,30.4,28.5,10.6,7.8,7.7,4.8,,88
2025-10-02 05:06:00,64.65,480.5845,410.70000000000005,1.8499999999999996,2.9999999999999996,3.5999999999999996,32.3,30.3,30.4,28.5,10.7,7.8,7.8,4.7,,72
2025-10-02 05:09:00,65.25,481.0764,410.70000000000005,1.8999999999999986,2.9499999999999997,3.5500000000000007,32.3,30.4,30.4,28.5,10.7,7.8,7.8,4.8,,88
2025-10-02 05:12:00,65.45,478.8629,410.79999999999995,1.9499999999999993,2.8999999999999995,3.5,32.4,30.4,30.4,28.5,10.7,7.8,7.8,4.9,,88
2025-10-02 05:15:00,65.25,479.8466,410.79999999999995,1.9499999999999993,2.9999999999999996,3.5,32.4,30.4,30.4,28.5,10.7,7.8,7.8,4.7,,72
2025-10-02 05:18:00,65.25,480.8304,410.9,1.9499999999999993,3.0,3.6000000000000014,32.4,30.4,30.4,28.5,10.7,7.9,7.8,4.8,,72
2025-10-02 05:21:00,65.25,480.8304,410.9,1.8999999999999986,2.9499999999999997,3.5500000000000007,32.3,30.4,30.4,28.5,10.7,7.8,7.8,4.8,,88
2025-10-02 05:24:00,65.25,482.3062,411.0,1.9499999999999993,2.9499999999999997,3.5500000000000007,32.4,30.4,30.4,28.5,10.7,7.9,7.9,4.8,,88
2025-10-02 05:27:00,65.45,486.2413,411.0,1.8999999999999986,2.9499999999999997,3.6000000000000014,32.4,30.4,30.5,28.5,10.7,7.9,7.9,4.8,,88
2025-10-02 05:30:00,66.15,491.6522,411.1,1.9499999999999993,2.8999999999999995,3.5500000000000007,32.5,30.4,30.5,28.5,10.7,7.9,7.9,4.9,,88
2025-10-02 05:33:00,66.65,497.8009,411.1,1.8999999999999986,2.8000000000000003,3.700000000000003,32.4,30.4,30.5,28.5,10.8,8.0,8.0,5.2,,67
2025-10-02 05:36:00,67.85,501.9821,411.20000000000005,2.0,3.1,3.700000000000003,32.5,30.5,30.5,28.5,10.8,8.0,7.9,4.7,,71
2025-10-02 05:39:00,68.15,503.9496,411.20000000000005,2.0,3.0000000000000004,3.650000000000002,32.6,30.5,30.6,28.5,10.8,7.9,7.9,4.8,,71
2025-10-02 05:42:00,68.15,508.3767,411.29999999999995,1.9499999999999993,3.1500000000000004,3.700000000000003,32.5,30.5,30.6,28.5,10.8,8.0,7.9,4.6,,31
2025-10-02 05:45:00,67.65,509.3605,411.29999999999995,2.0,3.0000000000000004,3.700000000000003,32.5,30.5,30.5,28.5,10.8,7.9,7.9,4.8,,71
2025-10-02 05:48:00,68.8,510.0984,411.4,2.0,2.9000000000000004,3.7499999999999964,32.6,30.5,30.6,28.5,10.8,7.9,7.9,5.0,,67
2025-10-02 05:51:00,69.05,512.5579,411.4,2.0,2.95,3.7499999999999964,32.6,30.5,30.6,28.5,10.8,7.9,7.9,4.9,,71
2025-10-02 05:54:00,68.8,507.8849,411.5,2.0500000000000007,3.0000000000000004,3.6999999999999957,32.7,30.5,30.6,28.5,10.8,7.9,7.9,4.8,,71
2025-10-02 05:57:00,68.55,509.3605,411.5,2.1000000000000014,3.05,3.6999999999999957,32.7,30.6,30.6,28.5,10.7,7.9,7.9,4.6,,77
2025-10-02 06:00:00,68.45,509.6065,411.6,2.0,2.8499999999999996,3.7499999999999964,32.6,30.5,30.6,28.5,10.7,7.9,7.9,5.0,,67
2025-10-02 06:03:00,68.35,511.3281,411.6,2.0,3.0,3.7499999999999964,32.6,30.5,30.6,28.5,10.7,7.9,7.8,4.8,,71
2025-10-02 06:06:00,68.15,508.8687,411.70000000000005,2.0500000000000007,3.1,3.650000000000002,32.6,30.5,30.5,28.5,10.7,7.9,7.8,4.6,,77
2025-10-02 06:09:00,67.95,502.9659,411.70000000000005,2.0,2.9,3.700000000000003,32.5,30.5,30.5,28.5,10.6,7.8,7.8,4.8,,88
2025-10-02 06:12:00,67.65,503.9496,411.79999999999995,2.0,3.0,3.700000000000003,32.6,30.4,30.5,28.5,10.6,7.8,7.8,4.6,,72
2025-10-02 06:15:00,67.05000000000001,501.7361,411.79999999999995,1.9499999999999993,2.9,3.650000000000002,32.5,30.4,30.5,28.5,10.6,7.7,7.7,4.8,,87
2025-10-02 06:18:00,66.75,501.4901,411.9,2.0,2.9,3.650000000000002,32.5,30.4,30.4,28.5,10.5,7.7,7.7,4.7,,64
2025-10-02 06:21:00,66.44999999999999,500.5063,411.9,2.0,2.95,3.650000000000002,32.5,30.4,30.4,28.5,10.5,7.7,7.7,4.6,,64
2025-10-02 06:24:00,66.45,500.5063,412.0,1.9499999999999993,3.0,3.700000000000003,32.4,30.4,30.4,28.5,10.6,7.7,7.7,4.6,,64
2025-10-02 06:27:00,65.85,498.0469,412.0,1.950000000000001,3.05,3.700000000000001,32.5,30.3,30.4,28.5,10.6,7.7,7.7,4.5,,64
2025-10-02 06:30:00,65.85,490.4225,412.1,1.9000000000000004,2.9499999999999997,3.7500000000000018,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.7,,64
2025-10-02 06:33:00,65.55,487.2251,412.1,1.9000000000000004,2.9499999999999997,3.6500000000000004,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.7,,64
2025-10-02 06:36:00,65.55,485.7494,412.20000000000005,1.9000000000000004,2.9,3.6500000000000004,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.8,,64
2025-10-02 06:39:00,65.25,487.963,412.20000000000005,1.9000000000000004,2.8499999999999996,3.6500000000000004,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.9,,87
2025-10-02 06:42:00,65.35,493.1279,412.29999999999995,1.9000000000000004,2.9,3.6500000000000004,32.4,30.3,30.4,28.5,10.6,7.7,7.6,4.9,,87
2025-10-02 06:45:00,65.55,494.3576,412.29999999999995,1.8499999999999996,2.9,3.700000000000001,32.3,30.3,30.4,28.5,10.6,7.7,7.7,4.8,,64
2025-10-02 06:48:00,65.85,494.8495,412.4,1.9000000000000004,2.9,3.7500000000000018,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.8,,64
2025-10-02 06:51:00,65.55,491.8981,412.4,1.9000000000000004,2.8499999999999996,3.7500000000000018,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.9,,87
2025-10-02 06:54:00,65.65,491.6522,412.5,1.9000000000000004,3.0,3.6500000000000004,32.4,30.3,30.4,28.5,10.6,7.7,7.6,4.7,,64
2025-10-02 06:57:00,65.44999999999999,492.8819,412.5,1.9000000000000004,2.9499999999999997,3.7500000000000018,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.7,,64
2025-10-02 07:00:00,65.55,494.6036,412.6,1.9000000000000004,2.8499999999999996,3.6500000000000004,32.4,30.3,30.4,28.5,10.6,7.7,7.7,4.9,,87
2025-10-02 07:03:00,65.95,500.7523,412.6,1.9000000000000004,2.9,3.7500000000000018,32.4,30.3,30.4,28.5,10.6,7.8,7.8,4.8,,88
2025-10-02 07:06:00,66.25,505.4254,412.70000000000005,1.9000000000000004,2.8499999999999996,3.7500000000000018,32.4,30.3,30.4,28.5,10.6,7.8,7.8,4.9,,88
2025-10-02 07:09:00,66.80000000000001,509.6065,412.70000000000005,2.0,2.8,3.650000000000002,32.5,30.4,30.4,28.5,10.6,7.8,7.8,5.0,,88
2025-10-02 07:12:00,67.25,512.5579,412.79999999999995,1.9499999999999993,2.8,3.7500000000000036,32.5,30.4,30.5,28.5,10.6,7.8,7.8,5.0,,88
2025-10-02 07:15:00,67.25,515.7552,412.79999999999995,2.0,2.9499999999999997,3.700000000000003,32.5,30.5,30.5,28.5,10.6,7.8,7.8,4.7,,73
2025-10-02 07:18:00,67.75,518.2147,412.9,2.0,2.9,3.700000000000003,32.5,30.5,30.5,28.5,10.6,7.9,7.8,4.9,,88
2025-10-02 07:21:00,68.15,524.8553,412.9,2.0500000000000007,2.8499999999999996,3.650000000000002,32.6,30.5,30.5,28.5,10.6,7.9,7.9,4.9,,67
2025-10-02 07:24:00,69.05000000000001,530.5121,413.0,2.0500000000000007,2.9999999999999996,3.799999999999997,32.6,30.6,30.6,28.5,10.7,7.9,7.9,4.7,,71
2025-10-02 07:27:00,69.9,533.7095,413.0,2.0500000000000007,2.8499999999999996,3.799999999999997,32.7,30.5,30.6,28.5,10.7,7.9,7.9,5.0,,67
2025-10-02 07:30:00,70.2,537.1528,413.1,2.0500000000000007,3.05,3.8999999999999986,32.7,30.5,30.6,28.5,10.7,7.9,7.9,4.6,,77
2025-10-02 07:33:00,70.69999999999999,538.8744,413.1,2.1000000000000014,2.8999999999999995,3.849999999999998,32.7,30.6,30.6,28.5,10.7,7.9,7.9,4.9,,71
2025-10-02 07:36:00,71.0,545.761,413.20000000000005,2.1000000000000014,2.8999999999999995,3.849999999999998,32.7,30.6,30.6,28.5,10.7,7.9,7.9,4.9,,71
2025-10-02 07:39:00,71.8,548.2205,413.20000000000005,2.0999999999999996,2.9999999999999996,3.900000000000002,32.8,30.6,30.7,28.5,10.7,7.9,7.9,4.7,,71
2025-10-02 07:42:00,72.3,550.1881,413.29999999999995,2.1500000000000004,2.9999999999999996,3.950000000000003,32.9,30.6,30.7,28.5,10.7,7.9,7.9,4.7,,77
2025-10-02 07:45:00,71.9,551.1719,413.29999999999995,2.1499999999999986,2.7499999999999996,4.0000000000000036,32.8,30.6,30.6,28.5,10.7,7.9,7.9,5.2,,67
2025-10-02 07:48:00,72.4,550.68,413.4,2.1499999999999986,3.0999999999999996,3.9500000000000046,32.8,30.7,30.7,28.5,10.7,7.9,7.9,4.5,,77
2025-10-02 07:51:00,72.1,548.9583,413.4,2.0999999999999996,3.05,4.0000000000000036,32.8,30.6,30.7,28.5,10.7,7.9,7.9,4.6,,77
2025-10-02 07:54:00,72.5,548.9583,413.5,2.1999999999999993,2.8999999999999995,3.900000000000004,32.9,30.7,30.7,28.5,10.7,7.9,7.9,4.9,,70
2025-10-02 07:57:00,72.2,548.9583,413.5,2.0999999999999996,2.95,4.0000000000000036,32.8,30.6,30.7,28.5,10.6,7.9,7.8,4.8,,71
2025-10-02 08:00:00,72.1,553.3854,413.6,2.1499999999999986,2.95,3.850000000000003,32.8,30.7,30.7,28.5,10.6,7.9,7.8,4.8,,79
2025-10-02 08:03:00,72.2,556.3368,413.6,2.1500000000000004,2.9499999999999997,3.950000000000003,32.9,30.6,30.7,28.5,10.6,7.8,7.8,4.7,,73
2025-10-02 08:06:00,71.7,556.3368,413.70000000000005,2.1499999999999986,2.9499999999999997,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,4.7,,73
2025-10-02 08:09:00,71.5,555.5989,413.70000000000005,2.1499999999999986,2.9,4.0000000000000036,32.8,30.6,30.6,28.5,10.5,7.8,7.8,4.7,,73
2025-10-02 08:12:00,71.4,558.5504,413.79999999999995,2.0500000000000007,2.8499999999999996,4.100000000000001,32.7,30.5,30.6,28.5,10.5,7.8,7.7,4.9,,86
2025-10-02 08:15:00,71.4,557.3206,413.79999999999995,2.0500000000000007,2.8499999999999996,4.100000000000001,32.7,30.5,30.6,28.5,10.6,7.8,7.8,4.9,,70
2025-10-02 08:18:00,71.6,555.8449,413.9,2.1499999999999986,2.8,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,5.0,,86
2025-10-02 08:21:00,71.5,554.3692,413.9,2.1499999999999986,2.9,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,4.8,,73
2025-10-02 08:24:00,71.7,554.6152,414.0,2.1999999999999993,3.0,4.049999999999997,32.9,30.6,30.6,28.5,10.6,7.8,7.8,4.6,,77
2025-10-02 08:27:00,71.5,551.1719,414.0,2.1499999999999986,2.8499999999999996,4.0000000000000036,32.9,30.5,30.6,28.5,10.6,7.8,7.8,4.9,,70
2025-10-02 08:30:00,71.30000000000001,553.1395,414.1,2.1499999999999986,2.9,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,4.8,,73
2025-10-02 08:33:00,71.80000000000001,553.6313,414.1,2.1499999999999986,2.9499999999999997,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,4.7,,73
2025-10-02 08:36:00,72.1,552.1556,414.20000000000005,2.1999999999999993,2.8499999999999996,3.950000000000003,32.9,30.6,30.6,28.5,10.6,7.8,7.8,4.9,,70
2025-10-02 08:39:00,71.9,552.4016,414.20000000000005,2.1500000000000004,2.8,3.950000000000003,32.9,30.6,30.7,28.5,10.6,7.8,7.8,5.0,,70
2025-10-02 08:42:00,71.9,554.3692,414.29999999999995,2.1499999999999986,2.9,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,4.8,,73
2025-10-02 08:45:00,71.9,555.1071,414.29999999999995,2.1499999999999986,2.9499999999999997,4.0000000000000036,32.8,30.6,30.6,28.5,10.6,7.8,7.8,4.7,,73
2025-10-02 08:48:00,72.3,556.0908,414.4,2.1500000000000004,2.6999999999999997,3.950000000000003,32.9,30.6,30.7,28.5,10.6,7.8,7.8,5.2,,86
2025-10-02 08:51:00,72.2,555.8449,414.4,2.1500000000000004,2.8,3.950000000000003,32.9,30.6,30.7,28.5,10.6,7.8,7.8,5.0,,70
2025-10-02 08:54:00,72.30000000000001,559.2882,414.5,2.1500000000000004,2.9,4.049999999999997,32.9,30.6,30.7,28.5,10.6,7.9,7.8,4.9,,70
2025-10-02 08:57:00,72.5,565.9288,414.5,2.25,2.9499999999999997,3.9499999999999975,33.0,30.7,30.7,28.5,10.6,7.9,7.9,4.7,,79
2025-10-02 09:00:00,73.0,565.4369,414.6,2.1500000000000004,2.8,4.049999999999997,32.9,30.6,30.7,28.5,10.7,7.9,7.9,5.1,,67
2025-10-02 09:03:00,73.9,582.6533,414.6,2.1999999999999993,2.8999999999999995,4.049999999999999,33.0,30.7,30.8,28.5,10.7,8.0,7.9,5.0,,69
2025-10-02 09:06:00,75.3,586.3426,414.70000000000005,2.25,2.8999999999999995,4.200000000000001,33.1,30.7,30.8,28.5,10.7,7.9,7.9,4.9,,69
2025-10-02 09:09:00,75.44999999999999,585.3588,414.70000000000005,2.25,2.8499999999999996,4.200000000000001,33.1,30.7,30.8,28.5,10.7,7.9,7.9,5.0,,67
2025-10-02 09:12:00,75.9,583.3912,414.79999999999995,2.3000000000000007,2.8,4.250000000000002,33.1,30.8,30.8,28.5,10.7,7.9,7.9,5.1,,67
2025-10-02 09:15:00,76.1,579.702,414.79999999999995,2.3000000000000007,2.9999999999999996,4.15,33.1,30.8,30.8,28.5,10.7,7.9,7.9,4.7,,76
2025-10-02 09:18:00,76.30000000000001,581.4236,414.9,2.3500000000000014,3.0999999999999996,4.200000000000001,33.2,30.8,30.8,28.5,10.7,7.9,7.9,4.5,,76
2025-10-02 09:21:00,76.0,579.2101,414.9,2.25,3.05,4.3000000000000025,33.1,30.7,30.8,28.5,10.7,7.9,7.8,4.7,,76
2025-10-02 09:24:00,76.30000000000001,576.7506,415.0,2.3000000000000007,2.9,4.15,33.2,30.7,30.8,28.5,10.6,7.8,7.8,4.8,,79
2025-10-02 09:27:00,75.75,574.783,415.0,2.25,2.9999999999999996,4.200000000000001,33.1,30.7,30.8,28.5,10.7,7.8,7.8,4.7,,77
2025-10-02 09:30:00,75.30000000000001,574.0451,415.1,2.25,2.8,4.200000000000001,33.1,30.7,30.8,28.5,10.7,7.8,7.8,5.1,,70
2025-10-02 09:33:00,75.35,573.5532,415.1,2.25,3.0,4.200000000000001,33.1,30.7,30.8,28.5,10.6,7.8,7.8,4.6,,77
2025-10-02 09:36:00,75.0,580.6857,415.20000000000005,2.3000000000000007,2.8499999999999996,4.200000000000001,33.1,30.7,30.7,28.5,10.6,7.8,7.8,4.9,,70
2025-10-02 09:39:00,74.85,578.4722,415.20000000000005,2.3000000000000007,3.0,4.200000000000001,33.1,30.7,30.7,28.5,10.6,7.8,7.8,4.6,,77
2025-10-02 09:42:00,74.65,576.7506,415.29999999999995,2.1999999999999993,3.0,4.200000000000001,32.9,30.7,30.7,28.5,10.6,7.7,7.7,4.6,,74
2025-10-02 09:45:00,74.35,576.7506,415.29999999999995,2.1999999999999993,2.85,4.200000000000001,32.9,30.7,30.7,28.5,10.5,7.7,7.7,4.8,,86
2025-10-02 09:48:00,74.25,576.5046,415.4,2.25,3.0,4.15,33.0,30.7,30.7,28.5,10.6,7.7,7.7,4.6,,74
2025-10-02 09:51:00,74.25,575.7668,415.4,2.200000000000001,2.8999999999999995,4.300000000000001,33.0,30.6,30.7,28.5,10.6,7.8,7.7,4.9,,70
2025-10-02 09:54:00,74.15,574.0451,415.5,2.200000000000001,3.0,4.199999999999999,33.0,30.6,30.7,28.5,10.6,7.8,7.8,4.6,,77
2025-10-02 09:57:00,74.3,567.8964,415.5,2.25,2.9499999999999997,4.15,33.0,30.7,30.7,28.5,10.6,7.8,7.8,4.7,,77
2025-10-02 10:00:00,74.35,560.0261,415.6,2.200000000000001,2.8999999999999995,4.300000000000001,33.0,30.6,30.7,28.5,10.7,7.8,7.8,4.9,,70
2025-10-02 10:03:00,74.15,556.3368,415.6,2.1999999999999993,3.05,4.200000000000001,32.9,30.7,30.7,28.5,10.7,7.8,7.8,4.6,,77
2025-10-02 10:06:00,74.15,557.5665,415.70000000000005,2.1500000000000004,2.9999999999999996,4.25,32.9,30.6,30.7,28.5,10.7,7.8,7.7,4.8,,77
2025-10-02 10:09:00,73.25,560.0261,415.70000000000005,2.1999999999999993,2.8999999999999995,4.25,32.9,30.6,30.6,28.5,10.7,7.8,7.7,5.0,,70
2025-10-02 10:12:00,73.6,560.7639,415.79999999999995,2.1999999999999993,2.8999999999999995,4.25,32.9,30.6,30.6,28.5,10.7,7.8,7.7,5.0,,70
2025-10-02 10:15:00,73.45,559.2882,415.79999999999995,2.1999999999999993,2.8499999999999996,4.149999999999999,32.9,30.6,30.6,28.5,10.6,7.7,7.7,4.9,,86
2025-10-02 10:18:00,72.44999999999999,558.5504,415.9,2.099999999999998,2.9,4.25,32.8,30.5,30.6,28.5,10.6,7.7,7.7,4.8,,73
2025-10-02 10:21:00,72.85,558.0585,415.9,2.1999999999999993,2.9499999999999997,4.149999999999999,32.9,30.6,30.6,28.5,10.6,7.7,7.7,4.7,,73
2025-10-02 10:24:00,72.75,561.0098,416.0,2.099999999999998,2.8499999999999996,4.25,32.8,30.5,30.6,28.5,10.6,7.7,7.7,4.9,,86
2025-10-02 10:27:00,73.3,561.2558,416.0,2.1999999999999993,2.9,4.25,32.9,30.6,30.6,28.5,10.6,7.7,7.7,4.8,,73
2025-10-02 10:30:00,73.25,563.2234,416.1,2.1999999999999993,2.9499999999999997,4.25,32.9,30.6,30.6,28.5,10.6,7.8,7.7,4.8,,73
2025-10-02 10:33:00,73.4,563.4694,416.1,2.1999999999999993,2.8999999999999995,4.25,32.9,30.6,30.6,28.5,10.6,7.8,7.7,4.9,,70
2025-10-02 10:36:00,73.5,561.9937,416.20000000000005,2.1999999999999993,2.8499999999999996,4.25,32.9,30.6,30.6,28.5,10.6,7.7,7.7,4.9,,86
2025-10-02 10:39:00,73.65,562.2396,416.20000000000005,2.1500000000000004,2.9499999999999997,4.25,32.9,30.6,30.7,28.5,10.6,7.8,7.7,4.8,,73
2025-10-02 10:42:00,73.85,563.2234,416.29999999999995,2.200000000000001,2.9499999999999997,4.199999999999999,33.0,30.6,30.7,28.5,10.6,7.8,7.8,4.7,,73
2025-10-02 10:45:00,73.8,562.9774,416.29999999999995,2.1500000000000004,2.9999999999999996,4.25,32.9,30.6,30.7,28.5,10.7,7.8,7.8,4.7,,77
2025-10-02 10:48:00,73.65,565.4369,416.4,2.200000000000001,2.9499999999999997,4.300000000000001,33.0,30.6,30.7,28.5,10.7,7.8,7.8,4.8,,79
2025-10-02 10:51:00,73.75,564.6991,416.4,2.1500000000000004,2.8999999999999995,4.199999999999999,33.0,30.6,30.7,28.6,10.7,7.8,7.8,4.9,,70
2025-10-02 10:54:00,74.15,565.6829,416.5,2.1999999999999993,2.8499999999999996,4.250000000000002,33.0,30.7,30.7,28.6,10.7,7.8,7.8,5.0,,70
2025-10-02 10:57:00,74.25,567.8964,416.5,2.1999999999999993,2.9,4.200000000000001,33.1,30.7,30.8,28.6,10.6,7.8,7.8,4.8,,73
2025-10-02 11:00:00,74.05,565.6829,416.6,2.1999999999999993,2.9499999999999997,4.200000000000001,33.1,30.7,30.8,28.6,10.6,7.8,7.8,4.7,,73
2025-10-02 11:03:00,73.9,567.4045,416.6,2.1999999999999993,2.9499999999999997,4.200000000000001,33.1,30.7,30.8,28.6,10.7,7.8,7.8,4.8,,79
2025-10-02 11:06:00,73.75,569.1262,416.70000000000005,2.1999999999999993,2.9499999999999997,4.250000000000002,33.0,30.7,30.7,28.6,10.7,7.8,7.8,4.8,,79
2025-10-02 11:09:00,74.25,571.5856,416.70000000000005,2.1499999999999986,2.9499999999999997,4.250000000000002,33.0,30.7,30.8,28.6,10.7,7.8,7.8,4.8,,79
2025-10-02 11:12:00,74.45,569.864,416.79999999999995,2.25,2.8,4.15,33.1,30.8,30.8,28.6,10.7,7.8,7.8,5.1,,70
2025-10-02 11:15:00,75.15,569.618,416.79999999999995,2.200000000000001,2.8999999999999995,4.250000000000002,33.1,30.8,30.9,28.6,10.7,7.8,7.8,4.9,,70
2025-10-02 11:18:00,75.05000000000001,571.5856,416.9,2.3000000000000007,2.9999999999999996,4.150000000000002,33.2,30.9,30.9,28.6,10.7,7.8,7.8,4.7,,77
2025-10-02 11:21:00,74.95,574.537,416.9,2.25,2.9,4.250000000000002,33.1,30.8,30.8,28.6,10.6,7.8,7.8,4.8,,70
2025-10-02 11:24:00,74.55,576.0127,417.0,2.25,3.0,4.250000000000002,33.1,30.8,30.8,28.6,10.6,7.8,7.8,4.6,,77
2025-10-02 11:27:00,75.05000000000001,579.702,417.0,2.25,2.75,4.250000000000002,33.1,30.8,30.8,28.6,10.6,7.8,7.8,5.1,,86
2025-10-02 11:30:00,75.75,580.6857,417.1,2.3000000000000007,3.0,4.2499999999999964,33.2,30.9,30.9,28.6,10.7,7.9,7.8,4.8,,76
2025-10-02 11:33:00,76.3,581.4236,417.1,2.2500000000000018,2.8999999999999995,4.299999999999995,33.2,30.8,30.9,28.6,10.7,7.8,7.8,4.9,,70
2025-10-02 11:36:00,76.5,579.702,417.20000000000005,2.3000000000000007,2.9999999999999996,4.2499999999999964,33.2,30.9,30.9,28.6,10.7,7.8,7.8,4.7,,76
2025-10-02 11:39:00,75.80000000000001,580.4398,417.20000000000005,2.2500000000000018,2.8999999999999995,4.299999999999995,33.2,30.8,30.9,28.6,10.7,7.8,7.8,4.9,,70
2025-10-02 11:42:00,75.85,579.702,417.29999999999995,2.2500000000000018,2.9499999999999997,4.299999999999995,33.2,30.8,30.9,28.6,10.7,7.8,7.8,4.8,,76
2025-10-02 11:45:00,75.75,574.2911,417.29999999999995,2.200000000000001,2.9999999999999996,4.349999999999996,33.1,30.8,30.9,28.6,10.7,7.8,7.8,4.7,,77
2025-10-02 11:48:00,75.65,572.3235,417.4,2.349999999999998,2.9499999999999997,4.199999999999999,33.3,30.9,30.9,28.6,10.7,7.8,7.8,4.8,,76
2025-10-02 11:51:00,75.55000000000001,572.8154,417.4,2.2500000000000018,2.8999999999999995,4.299999999999995,33.2,30.8,30.9,28.6,10.7,7.8,7.8,4.9,,70
2025-10-02 11:54:00,74.95,574.537,417.5,2.200000000000001,2.8499999999999996,4.349999999999996,33.1,30.8,30.8,28.7,10.6,7.7,7.7,4.9,,86
2025-10-02 11:57:00,74.85,574.2911,417.5,2.25,2.9499999999999997,4.349999999999996,33.1,30.8,30.8,28.6,10.6,7.7,7.7,4.7,,74
2025-10-02 12:00:00,75.05000000000001,575.2749,417.6,2.2500000000000018,2.75,4.299999999999995,33.2,30.8,30.9,28.6,10.6,7.7,7.7,5.1,,86
2025-10-02 12:03:00,74.55000000000001,575.5208,417.6,2.200000000000001,2.8499999999999996,4.250000000000002,33.1,30.8,30.8,28.7,10.6,7.7,7.7,4.9,,86
2025-10-02 12:06:00,74.65,576.9965,417.70000000000005,2.2500000000000018,2.8499999999999996,4.299999999999995,33.2,30.8,30.8,28.7,10.6,7.7,7.7,4.9,,86
2025-10-02 12:09:00,74.85,579.4561,417.70000000000005,2.2500000000000018,2.9499999999999997,4.249999999999998,33.2,30.8,30.8,28.7,10.6,7.8,7.7,4.8,,73
2025-10-02 12:12:00,75.35,577.7344,417.79999999999995,2.150000000000002,2.9999999999999996,4.349999999999996,33.1,30.8,30.9,28.7,10.7,7.8,7.8,4.7,,77
2025-10-02 12:15:00,75.65,576.0127,417.79999999999995,2.200000000000003,2.9499999999999997,4.399999999999997,33.2,30.8,30.9,28.7,10.7,7.8,7.8,4.8,,70
2025-10-02 12:18:00,75.85,577.7344,417.9,2.299999999999999,2.9499999999999997,4.300000000000001,33.3,30.9,30.9,28.7,10.7,7.8,7.8,4.8,,76
2025-10-02 12:21:00,75.94999999999999,578.2263,417.9,2.299999999999999,2.8999999999999995,4.300000000000001,33.3,30.9,30.9,28.7,10.7,7.8,7.8,4.9,,70
2025-10-02 12:24:00,77.0,580.1938,418.0,2.299999999999999,2.8999999999999995,4.25,33.4,30.9,31.0,28.7,10.7,7.8,7.8,4.9,,70
2025-10-02 12:27:00,76.65,581.6696,418.0,2.2499999999999982,2.9499999999999997,4.300000000000001,33.3,30.9,31.0,28.7,10.7,7.9,7.8,4.9,,76
2025-10-02 12:30:00,76.5,582.6533,418.1,2.299999999999999,3.05,4.25,33.4,30.9,31.0,28.7,10.7,7.9,7.9,4.6,,76
2025-10-02 12:33:00,76.3,584.129,418.1,2.2499999999999982,2.9499999999999997,4.300000000000001,33.3,30.9,31.0,28.7,10.7,7.9,7.9,4.8,,76
2025-10-02 12:36:00,76.1,584.129,418.20000000000005,2.2499999999999982,2.9499999999999997,4.300000000000001,33.3,30.9,31.0,28.7,10.7,7.9,7.9,4.8,,76
2025-10-02 12:39:00,76.0,583.1453,418.20000000000005,2.299999999999999,2.9499999999999997,4.199999999999999,33.4,31.0,31.0,28.8,10.7,7.9,7.9,4.8,,76
2025-10-02 12:42:00,75.65,565.6829,418.29999999999995,2.2499999999999982,2.9999999999999996,4.25,33.3,31.0,31.0,28.8,10.7,7.8,7.8,4.7,,76
2025-10-02 12:45:00,75.25,562.4855,418.29999999999995,2.2499999999999982,3.05,4.25,33.4,30.9,31.0,28.8,10.7,7.8,7.8,4.6,,77
2025-10-02 12:48:00,74.45,556.8287,418.4,2.150000000000002,2.8499999999999996,4.299999999999995,33.2,30.8,30.9,28.8,10.7,7.8,7.8,5.0,,70
2025-10-02 12:51:00,73.15,532.9717,418.4,2.1999999999999975,3.05,4.199999999999999,33.3,30.9,31.0,28.8,10.7,7.6,7.6,4.6,,74
2025-10-02 12:54:00,72.85,532.7257,418.5,2.2499999999999982,3.05,4.100000000000005,33.3,30.9,30.9,28.8,10.7,7.7,7.6,4.7,,74
2025-10-02 12:57:00,69.55000000000001,529.7743,418.5,2.0999999999999996,2.8,3.7500000000000036,33.0,30.9,30.9,28.8,10.6,7.9,7.9,5.0,,67
2025-10-02 13:00:00,69.9,521.658,418.6,2.0999999999999996,2.8999999999999995,3.8999999999999986,33.1,30.9,31.0,28.8,10.7,7.9,7.9,4.9,,71
2025-10-02 13:03:00,68.55000000000001,496.5712,418.6,2.0999999999999996,2.9499999999999997,3.7500000000000036,33.0,30.9,30.9,28.8,10.6,7.8,7.8,4.7,,73
2025-10-02 13:06:00,67.85,493.1279,418.70000000000005,2.049999999999999,2.9499999999999997,3.850000000000003,32.9,30.8,30.8,28.8,10.6,7.7,7.7,4.7,,64
2025-10-02 13:09:00,67.5,498.5388,418.70000000000005,2.0,2.9,3.850000000000003,33.0,30.7,30.9,28.8,10.6,7.7,7.7,4.8,,73
2025-10-02 13:12:00,67.55,497.8009,418.79999999999995,2.0500000000000007,2.9,3.700000000000001,33.0,30.8,30.9,28.8,10.6,7.7,7.7,4.8,,73
2025-10-02 13:15:00,67.6,495.5874,418.79999999999995,2.0500000000000007,2.9,3.7500000000000036,33.0,30.9,30.9,28.9,10.6,7.7,7.7,4.8,,73
2025-10-02 13:18:00,67.75,495.8333,418.9,2.0,2.9499999999999997,3.8000000000000043,32.9,30.9,30.9,28.9,10.6,7.7,7.7,4.7,,64
2025-10-02 13:21:00,67.75,494.6036,418.9,2.0500000000000007,2.9,3.7500000000000036,33.0,30.9,30.9,28.9,10.6,7.7,7.7,4.8,,73
2025-10-02 13:24:00,67.95,490.6684,419.0,2.0500000000000007,2.9,3.7500000000000036,33.0,30.9,30.9,28.9,10.6,7.7,7.7,4.8,,73
2025-10-02 13:27:00,67.65,489.4387,419.0,2.0500000000000007,2.9499999999999997,3.7500000000000036,33.0,30.9,30.9,28.9,10.6,7.7,7.7,4.7,,64
2025-10-02 13:30:00,67.05,484.5197,419.1,2.0500000000000007,2.9999999999999996,3.7500000000000036,33.0,30.9,30.9,28.9,10.7,7.7,7.7,4.7,,72
2025-10-02 13:33:00,66.65,478.125,419.1,2.0000000000000018,2.95,3.8000000000000025,33.0,30.8,30.9,28.9,10.6,7.7,7.6,4.8,,64
2025-10-02 13:36:00,66.75,476.4034,419.20000000000005,2.0000000000000018,2.9,3.8000000000000025,33.0,30.8,30.9,28.9,10.6,7.6,7.6,4.8,,64
2025-10-02 13:39:00,66.85,475.9114,419.20000000000005,2.0000000000000018,2.8499999999999996,3.8000000000000025,33.0,30.8,30.9,28.9,10.6,7.6,7.6,4.9,,87
2025-10-02 13:42:00,66.85,477.1412,419.29999999999995,2.0000000000000018,2.95,3.8000000000000025,33.0,30.8,30.9,28.9,10.6,7.7,7.6,4.8,,64
2025-10-02 13:45:00,66.9,477.3871,419.29999999999995,2.0000000000000018,2.9,3.8000000000000025,33.0,30.8,30.9,28.9,10.6,7.7,7.6,4.9,,87
2025-10-02 13:48:00,66.95,476.1574,419.4,2.0000000000000018,2.95,3.8000000000000025,33.0,30.8,30.9,28.9,10.6,7.7,7.6,4.8,,64
2025-10-02 13:51:00,66.85,475.6655,419.4,2.0500000000000007,2.9499999999999997,3.650000000000002,33.0,30.9,30.9,28.9,10.7,7.7,7.6,4.9,,64
2025-10-02 13:54:00,67.05,474.6817,419.5,2.0000000000000018,3.0,3.8000000000000025,33.0,30.8,30.9,28.9,10.7,7.7,7.6,4.8,,64
2025-10-02 13:57:00,67.05,474.6817,419.5,2.0000000000000018,2.9499999999999997,3.8000000000000025,33.0,30.8,30.9,28.9,10.7,7.7,7.7,4.8,,64
2025-10-02 14:00:00,66.94999999999999,476.8952,419.6,2.1000000000000014,2.9499999999999997,3.700000000000003,33.1,30.9,30.9,28.9,10.7,7.7,7.7,4.8,,73
2025-10-02 14:03:00,66.45,476.4034,419.6,1.950000000000001,2.9499999999999997,3.7500000000000018,32.9,30.8,30.9,28.9,10.7,7.7,7.7,4.8,,64
2025-10-02 14:06:00,66.45,476.1574,419.70000000000005,2.0000000000000018,2.8999999999999995,3.700000000000001,33.0,30.8,30.9,28.9,10.7,7.8,7.8,4.9,,88
2025-10-02 14:09:00,67.15,474.6817,419.70000000000005,2.0,3.0000000000000004,3.700000000000003,33.1,30.9,31.0,29.0,10.8,7.8,7.8,4.8,,72
2025-10-02 14:12:00,67.15,474.9276,419.79999999999995,2.0500000000000007,3.0500000000000003,3.650000000000002,33.1,31.0,31.0,29.0,10.8,7.8,7.8,4.7,,72
2025-10-02 14:15:00,66.75,470.2546,419.79999999999995,1.9499999999999993,3.0000000000000004,3.7500000000000036,33.0,30.9,31.0,29.0,10.8,7.8,7.8,4.8,,72
2025-10-02 14:18:00,66.85,468.7789,419.9,1.9499999999999993,3.0000000000000004,3.7500000000000036,33.0,30.9,31.0,29.0,10.8,7.8,7.8,4.8,,72
2025-10-02 14:21:00,67.25,470.0087,419.9,2.0,3.0,3.700000000000003,33.1,30.9,31.0,29.0,10.9,7.8,7.8,4.9,,72
2025-10-02 14:24:00,67.15,469.0249,420.0,2.0500000000000007,3.1000000000000005,3.650000000000002,33.1,31.0,31.0,29.0,10.9,7.9,7.8,4.8,,71
2025-10-02 14:27:00,67.05000000000001,467.5492,420.0,2.0,3.0500000000000003,3.700000000000003,33.1,30.9,31.0,29.0,10.8,7.8,7.8,4.7,,72
2025-10-02 14:30:00,66.75,464.8438,420.1,1.9499999999999993,3.1000000000000005,3.7500000000000036,33.0,30.9,31.0,29.0,10.8,7.8,7.8,4.6,,72
2025-10-02 14:33:00,66.75,466.5654,420.1,2.0,3.0500000000000003,3.700000000000003,33.1,30.9,31.0,29.0,10.8,7.8,7.8,4.7,,72
2025-10-02 14:36:00,66.45,467.7951,420.20000000000005,1.950000000000001,3.0,3.8000000000000025,33.0,30.8,30.9,29.0,10.9,7.8,7.8,4.9,,72
2025-10-02 14:39:00,66.65,465.0897,420.20000000000005,2.0,3.1,3.7500000000000036,33.0,30.9,30.9,29.0,10.9,7.8,7.8,4.7,,72
2025-10-02 14:42:00,66.85,464.5978,420.29999999999995,2.0,3.1,3.700000000000003,33.1,30.9,31.0,29.0,10.9,7.8,7.8,4.7,,72
2025-10-02 14:45:00,66.35,463.614,420.29999999999995,2.0,3.0500000000000003,3.7500000000000036,33.0,30.9,30.9,29.0,10.8,7.8,7.8,4.7,,72
2025-10-02 14:48:00,66.35,465.0897,420.4,2.0,3.0000000000000004,3.650000000000002,33.0,30.9,30.9,29.0,10.8,7.8,7.8,4.8,,72
2025-10-02 14:51:00,65.95,463.86,420.4,1.950000000000001,2.95,3.700000000000001,33.0,30.8,30.9,29.0,10.8,7.8,7.8,4.9,,88
2025-10-02 14:54:00,65.75,463.614,420.5,1.9499999999999993,3.0000000000000004,3.6000000000000014,32.9,30.9,30.9,29.0,10.8,7.8,7.8,4.8,,72
2025-10-02 14:57:00,65.94999999999999,465.8275,420.5,1.9499999999999993,3.0500000000000007,3.650000000000002,33.0,30.9,31.0,29.0,10.8,7.9,7.8,4.8,,72
2025-10-02 15:00:00,66.05,469.7627,420.6,2.0,2.95,3.6000000000000014,33.1,30.9,31.0,29.0,10.8,7.9,7.9,4.9,,71
2025-10-02 15:03:00,66.65,469.0249,420.6,1.9499999999999993,3.0000000000000004,3.650000000000002,33.1,31.0,31.1,29.1,10.8,7.9,7.9,4.8,,71
2025-10-02 15:06:00,66.44999999999999,471.9763,420.70000000000005,1.9499999999999993,3.0500000000000003,3.5500000000000007,33.1,31.0,31.1,29.1,10.8,7.9,7.9,4.7,,71
2025-10-02 15:09:00,66.2,476.8952,420.70000000000005,2.0,2.95,3.5,33.1,31.1,31.1,29.1,10.8,8.0,7.9,5.0,,71
2025-10-02 15:12:00,67.05000000000001,477.1412,420.79999999999995,2.0000000000000018,3.1,3.5500000000000007,33.2,31.1,31.2,29.1,10.8,8.0,7.9,4.7,,31
2025-10-02 15:15:00,67.0,476.8952,420.79999999999995,2.0500000000000007,3.0500000000000003,3.5000000000000018,33.2,31.2,31.2,29.1,10.8,8.0,8.0,4.7,,31
2025-10-02 15:18:00,66.65,477.6331,420.9,1.9500000000000028,3.1,3.5500000000000007,33.2,31.1,31.2,29.2,10.8,8.0,7.9,4.7,,31
2025-10-02 15:21:00,67.05,477.6331,420.9,2.0000000000000018,3.1000000000000005,3.599999999999996,33.2,31.2,31.2,29.2,10.8,7.9,7.9,4.6,,72
2025-10-02 15:24:00,66.55,475.9114,421.0,2.049999999999999,2.95,3.549999999999999,33.3,31.2,31.2,29.2,10.8,7.9,7.9,4.9,,71
2025-10-02 15:27:00,66.65,478.371,421.0,2.0,3.0500000000000003,3.599999999999998,33.3,31.1,31.2,29.2,10.8,7.9,7.9,4.7,,71
2025-10-02 15:30:00,66.65,478.125,421.1,1.9999999999999982,2.9999999999999996,3.549999999999999,33.3,31.2,31.3,29.2,10.7,7.9,7.9,4.7,,71
2025-10-02 15:33:00,66.94999999999999,478.8629,421.1,1.9999999999999982,2.9499999999999997,3.549999999999999,33.3,31.2,31.3,29.2,10.7,7.9,7.9,4.8,,71
2025-10-02 15:36:00,67.2,477.6331,421.20000000000005,2.049999999999999,3.0500000000000003,3.4999999999999982,33.4,31.3,31.3,29.3,10.8,7.9,7.9,4.7,,71
2025-10-02 15:39:00,67.35,481.3224,421.20000000000005,1.9499999999999975,3.0500000000000003,3.6500000000000004,33.3,31.2,31.3,29.3,10.8,7.9,7.9,4.7,,71
2025-10-02 15:42:00,67.94999999999999,483.7818,421.29999999999995,2.0,3.0500000000000003,3.549999999999999,33.4,31.3,31.4,29.3,10.8,8.0,7.9,4.8,,71
2025-10-02 15:45:00,67.94999999999999,485.9954,421.29999999999995,2.0999999999999996,3.0500000000000003,3.6500000000000004,33.4,31.3,31.3,29.2,10.8,7.9,7.9,4.7,,71
2025-10-02 15:48:00,67.94999999999999,485.9954,421.4,1.9999999999999982,3.0500000000000003,3.6500000000000004,33.3,31.2,31.3,29.2,10.8,7.9,7.9,4.7,,71
2025-10-02 15:51:00,67.5,486.7332,421.4,1.9999999999999982,3.1000000000000005,3.6500000000000004,33.3,31.2,31.3,29.2,10.8,7.9,7.9,4.6,,77
2025-10-02 15:54:00,67.85,488.4549,421.5,1.9999999999999982,3.0500000000000003,3.6500000000000004,33.3,31.2,31.3,29.2,10.8,8.0,7.9,4.8,,71
2025-10-02 15:57:00,68.35,487.4711,421.5,2.049999999999999,3.0,3.6500000000000004,33.3,31.2,31.2,29.2,10.8,8.0,7.9,4.9,,71
2025-10-02 16:00:00,67.94999999999999,489.1927,421.6,2.099999999999998,3.0500000000000003,3.6500000000000004,33.3,31.2,31.2,29.1,10.8,8.0,7.9,4.8,,31
2025-10-02 16:03:00,67.94999999999999,485.7494,421.6,2.049999999999999,3.05,3.599999999999998,33.3,31.1,31.2,29.1,10.7,7.9,7.9,4.6,,77
2025-10-02 16:06:00,67.85,487.2251,421.70000000000005,2.0000000000000018,2.9999999999999996,3.649999999999995,33.2,31.1,31.2,29.1,10.7,7.9,7.9,4.7,,71
2025-10-02 16:09:00,67.65,486.7332,421.70000000000005,2.0500000000000007,2.9999999999999996,3.6999999999999957,33.2,31.0,31.1,29.0,10.7,7.9,7.9,4.7,,71
2025-10-02 16:12:00,67.55,485.9954,421.79999999999995,2.0,2.9999999999999996,3.650000000000002,33.1,31.0,31.1,29.0,10.7,7.9,7.9,4.7,,71
2025-10-02 16:15:00,67.05,485.7494,421.79999999999995,2.0,2.8999999999999995,3.700000000000003,33.1,30.9,31.0,29.0,10.7,7.9,7.9,4.9,,71
2025-10-02 16:18:00,66.85,485.5035,421.9,2.0500000000000007,2.8999999999999995,3.650000000000002,33.1,31.0,31.0,29.0,10.7,7.9,7.9,4.9,,71
2025-10-02 16:21:00,66.95,483.7818,421.9,2.0,3.05,3.6000000000000014,33.0,31.0,31.0,29.0,10.7,7.9,7.8,4.7,,72
2025-10-02 16:24:00,66.65,481.8142,422.0,1.9499999999999993,2.9499999999999997,3.650000000000002,33.0,30.9,31.0,29.0,10.7,7.8,7.8,4.8,,88
2025-10-02 16:27:00,66.30000000000001,483.5359,422.0,2.0,2.9499999999999997,3.650000000000002,33.0,30.9,31.0,28.9,10.7,7.8,7.8,4.8,,88
2025-10-02 16:30:00,66.55000000000001,482.0602,422.1,1.950000000000001,2.8999999999999995,3.700000000000001,33.0,30.8,31.0,28.9,10.7,7.8,7.8,4.9,,88
2025-10-02 16:33:00,66.75,483.5359,422.1,2.0,2.9499999999999997,3.650000000000002,33.0,30.9,31.0,28.9,10.7,7.8,7.8,4.8,,88
2025-10-02 16:36:00,66.75,483.044,422.20000000000005,2.0500000000000007,2.8999999999999995,3.650000000000002,33.0,30.9,30.9,28.9,10.7,7.9,7.9,4.9,,71
2025-10-02 16:39:00,66.75,484.5197,422.20000000000005,2.0,2.9999999999999996,3.650000000000002,33.0,30.9,31.0,28.9,10.7,7.9,7.9,4.7,,71
2025-10-02 16:42:00,66.55000000000001,482.3062,422.29999999999995,1.950000000000001,2.9499999999999997,3.7500000000000018,32.9,30.8,30.9,28.9,10.7,7.9,7.9,4.8,,71
2025-10-02 16:45:00,66.95,481.0764,422.29999999999995,2.0,2.8999999999999995,3.650000000000002,33.0,30.9,31.0,28.9,10.7,7.9,7.9,4.9,,88
2025-10-02 16:48:00,67.15,480.0926,422.4,2.0,2.8999999999999995,3.650000000000002,33.0,30.9,31.0,28.9,10.7,7.9,7.9,4.9,,88
2025-10-02 16:51:00,67.15,478.125,422.4,1.950000000000001,3.05,3.700000000000001,33.0,30.8,31.0,28.9,10.7,7.9,7.9,4.6,,72
2025-10-02 16:54:00,66.75,477.6331,422.5,2.0500000000000007,3.0500000000000003,3.5500000000000007,33.0,30.9,30.9,28.9,10.8,7.9,7.9,4.7,,71
2025-10-02 16:57:00,66.75,480.8304,422.5,2.0500000000000007,3.0500000000000003,3.650000000000002,33.0,30.9,30.9,28.9,10.8,7.9,7.9,4.7,,71
2025-10-02 17:00:00,67.05,477.3871,422.6,2.0500000000000007,2.95,3.650000000000002,33.0,30.9,30.9,28.9,10.8,7.9,7.9,4.9,,71
2025-10-02 17:03:00,67.05,476.1574,422.6,2.0,2.95,3.650000000000002,33.0,30.9,31.0,28.9,10.8,7.9,7.9,4.9,,71
2025-10-02 17:06:00,66.05,471.9763,422.70000000000005,2.0000000000000018,2.9999999999999996,3.5999999999999996,33.0,30.8,30.9,28.9,10.7,7.8,7.8,4.7,,72
2025-10-02 17:09:00,65.85,471.4844,422.70000000000005,1.950000000000001,2.9499999999999997,3.6500000000000004,32.9,30.8,30.9,28.9,10.7,7.8,7.8,4.8,,88
2025-10-02 17:12:00,65.85,470.2546,422.79999999999995,2.0000000000000018,2.9999999999999996,3.5999999999999996,33.0,30.8,30.9,28.9,10.7,7.8,7.8,4.7,,72
2025-10-02 17:15:00,65.55,467.5492,422.79999999999995,1.950000000000001,3.0000000000000004,3.6500000000000004,32.9,30.8,30.9,28.9,10.8,7.8,7.8,4.8,,72
2025-10-02 17:18:00,65.85,467.3032,422.9,2.0500000000000007,2.8999999999999995,3.5500000000000007,33.0,30.9,30.9,28.9,10.7,7.8,7.8,4.9,,88
2025-10-02 17:21:00,65.75,468.533,422.9,2.0000000000000018,2.9499999999999997,3.5999999999999996,33.0,30.8,30.9,28.9,10.7,7.8,7.8,4.8,,88
2025-10-02 17:24:00,65.85,468.287,423.0,1.950000000000001,3.05,3.6500000000000004,32.9,30.8,30.9,28.9,10.7,7.8,7.8,4.6,,72
2025-10-02 17:27:00,65.65,467.3032,423.0,1.9499999999999993,2.9999999999999996,3.6000000000000014,32.9,30.9,30.9,29.0,10.7,7.8,7.8,4.7,,72
2025-10-02 17:30:00,65.55,467.0573,423.1,2.0,2.8499999999999996,3.5500000000000007,33.0,30.9,30.9,29.0,10.7,7.8,7.8,5.0,,88
2025-10-02 17:33:00,65.75,464.1059,423.1,2.0,3.0500000000000003,3.5500000000000007,33.0,30.9,30.9,29.0,10.8,7.8,7.8,4.7,,72
2025-10-02 17:36:00,65.44999999999999,463.86,423.20000000000005,1.950000000000001,2.95,3.5999999999999996,33.0,30.8,30.9,29.0,10.8,7.8,7.8,4.9,,88
2025-10-02 17:39:00,65.25,460.4167,423.20000000000005,2.0,3.1000000000000005,3.5500000000000007,33.0,30.9,30.9,29.0,10.8,7.8,7.8,4.6,,72
2025-10-02 17:42:00,64.4,459.6788,423.29999999999995,1.8499999999999979,3.1000000000000005,3.6500000000000004,32.8,30.7,30.8,29.0,10.8,7.7,7.7,4.6,,72
2025-10-02 17:45:00,64.95,463.614,423.29999999999995,1.8499999999999996,3.0000000000000004,3.5999999999999996,32.8,30.8,30.9,29.0,10.8,7.9,7.9,4.8,,71
2025-10-02 17:48:00,65.15,462.8762,423.4,1.9000000000000004,2.95,3.549999999999999,32.9,30.8,30.9,29.0,10.8,7.9,7.9,4.9,,71
2025-10-02 17:51:00,65.19999999999999,463.614,423.4,1.9499999999999993,3.0000000000000004,3.4499999999999993,33.0,30.9,31.0,29.0,10.8,7.9,7.9,4.8,,71
2025-10-02 17:54:00,65.94999999999999,464.5978,423.5,1.8999999999999986,3.0000000000000004,3.5,32.9,30.9,31.0,29.0,10.8,7.9,7.9,4.8,,71
2025-10-02 17:57:00,65.65,462.3843,423.5,2.0,3.0000000000000004,3.5,32.9,30.9,30.9,28.9,10.8,7.9,7.9,4.8,,71
2025-10-02 18:00:00,65.0,463.3681,423.6,2.0,3.0500000000000003,3.5,32.9,30.9,30.9,28.9,10.8,7.9,7.9,4.7,,72
2025-10-02 18:03:00,65.0,462.1383,423.6,2.0,3.0000000000000004,3.5,32.9,30.9,30.9,28.9,10.8,7.9,7.9,4.8,,71
2025-10-02 18:06:00,65.2,464.5978,423.70000000000005,1.950000000000001,3.0000000000000004,3.549999999999999,32.9,30.8,30.9,28.9,10.8,7.9,7.9,4.8,,71
2025-10-02 18:09:00,65.6,463.86,423.70000000000005,1.9000000000000004,3.0500000000000003,3.5999999999999996,32.8,30.8,30.9,28.9,10.9,8.0,8.0,4.8,,71
2025-10-02 18:12:00,66.35,465.3356,423.79999999999995,2.0000000000000018,3.15,3.5999999999999996,33.0,30.8,30.9,28.9,11.0,8.1,8.0,4.8,,31
2025-10-02 18:15:00,66.25,466.5654,423.79999999999995,2.0,3.0500000000000003,3.6000000000000014,32.9,30.9,30.9,28.9,10.9,8.0,8.0,4.8,,31
2025-10-02 18:18:00,66.05,462.8762,423.9,1.950000000000001,3.0500000000000003,3.549999999999999,32.9,30.8,30.9,28.9,10.9,8.0,8.0,4.8,,71
2025-10-02 18:21:00,65.65,464.1059,423.9,1.950000000000001,3.0500000000000003,3.549999999999999,32.9,30.8,30.9,28.9,10.8,7.9,7.9,4.7,,72
2025-10-02 18:24:00,65.44999999999999,464.5978,424.0,2.0,2.95,3.4499999999999975,32.9,30.8,30.8,28.9,10.8,7.9,7.9,4.9,,71
2025-10-02 18:27:00,65.15,461.6464,424.0,1.9499999999999975,3.0000000000000004,3.549999999999999,32.8,30.7,30.8,28.8,10.8,7.9,7.9,4.8,,71
2025-10-02 18:30:00,64.6,458.941,424.1,1.9499999999999975,2.95,3.549999999999999,32.8,30.7,30.8,28.8,10.8,7.9,7.9,4.9,,88
2025-10-02 18:33:00,64.85,458.4491,424.1,1.9999999999999982,2.9500000000000006,3.4999999999999982,32.8,30.8,30.8,28.8,10.8,7.9,7.8,5.0,,88
2025-10-02 18:36:00,64.6,456.7274,424.20000000000005,1.9499999999999975,2.8999999999999995,3.549999999999999,32.8,30.7,30.8,28.8,10.7,7.8,7.8,4.9,,88
2025-10-02 18:39:00,64.3,456.7274,424.20000000000005,1.9000000000000004,2.9499999999999997,3.5000000000000018,32.7,30.7,30.8,28.8,10.7,7.8,7.8,4.8,,88
2025-10-02 18:42:00,64.1,456.4815,424.29999999999995,1.950000000000001,2.9499999999999997,3.5000000000000018,32.7,30.7,30.7,28.8,10.7,7.7,7.7,4.8,,64
2025-10-02 18:45:00,64.75,456.4815,424.29999999999995,1.950000000000001,2.8499999999999996,3.5000000000000018,32.7,30.7,30.7,28.8,10.7,7.7,7.7,5.0,,87
2025-10-02 18:48:00,64.1,455.2517,424.4,1.950000000000001,2.9999999999999996,3.5000000000000018,32.7,30.7,30.7,28.8,10.7,7.8,7.7,4.8,,72
2025-10-02 18:51:00,63.65,447.3813,424.4,1.9000000000000021,2.9999999999999996,3.4499999999999993,32.7,30.6,30.7,28.8,10.7,7.7,7.7,4.7,,64
2025-10-02 18:54:00,63.5,449.3489,424.5,1.9000000000000021,2.9999999999999996,3.5500000000000007,32.7,30.6,30.7,28.8,10.7,7.7,7.7,4.7,,64
2025-10-02 18:57:00,63.349999999999994,448.1192,424.5,1.9000000000000004,2.9,3.5,32.6,30.6,30.6,28.8,10.6,7.7,7.7,4.8,,64
2025-10-02 19:00:00,63.0,443.6921,424.6,1.9000000000000004,3.0,3.5,32.6,30.6,30.6,28.8,10.6,7.7,7.6,4.7,,64
2025-10-02 19:03:00,62.650000000000006,442.7083,424.6,1.9000000000000004,2.9499999999999997,3.5,32.6,30.6,30.6,28.8,10.7,7.7,7.6,4.9,,64
2025-10-02 19:06:00,62.55,440.0029,424.70000000000005,1.9000000000000004,2.8999999999999995,3.5,32.6,30.6,30.6,28.8,10.7,7.6,7.6,4.9,,64
2025-10-02 19:09:00,62.349999999999994,440.2488,424.70000000000005,1.8499999999999996,2.9999999999999996,3.5500000000000007,32.6,30.5,30.6,28.8,10.7,7.6,7.6,4.7,,64
2025-10-02 19:12:00,62.05,434.1001,424.79999999999995,1.799999999999999,2.9,3.5,32.5,30.5,30.6,28.8,10.6,7.6,7.6,4.8,,64
2025-10-02 19:15:00,61.25,432.1325,424.79999999999995,1.7499999999999982,2.9499999999999997,3.5,32.4,30.4,30.5,28.8,10.6,7.6,7.5,4.8,,64
2025-10-02 19:18:00,61.25,431.6406,424.9,1.7499999999999982,2.9,3.5,32.4,30.4,30.5,28.8,10.6,7.6,7.6,4.8,,64
2025-10-02 19:21:00,61.35,431.3947,424.9,1.8499999999999996,2.9,3.3999999999999986,32.5,30.5,30.5,28.8,10.6,7.6,7.6,4.8,,64
2025-10-02 19:24:00,61.75,431.8866,425.0,1.799999999999999,2.9,3.3999999999999986,32.5,30.5,30.6,28.8,10.6,7.7,7.6,4.9,,64
2025-10-02 19:27:00,61.95,438.7731,425.0,1.799999999999999,3.05,3.3999999999999986,32.5,30.5,30.6,28.8,10.7,7.7,7.6,4.7,,64
2025-10-02 19:30:00,62.95,453.7761,425.1,1.9000000000000004,2.9,3.3999999999999986,32.6,30.6,30.6,28.8,10.7,7.9,7.8,5.0,,88
2025-10-02 19:33:00,63.400000000000006,457.2193,425.1,1.9000000000000004,2.9499999999999997,3.3999999999999986,32.6,30.6,30.6,28.8,10.7,7.9,7.8,4.9,,88
2025-10-02 19:36:00,63.7,459.6788,425.20000000000005,1.8000000000000007,2.8999999999999995,3.349999999999998,32.5,30.6,30.7,28.8,10.7,7.9,7.9,4.9,,88
2025-10-02 19:39:00,63.7,458.4491,425.20000000000005,1.8499999999999996,2.8499999999999996,3.349999999999998,32.5,30.6,30.6,28.8,10.7,7.9,7.9,5.0,,88
2025-10-02 19:42:00,63.849999999999994,461.4005,425.29999999999995,1.8000000000000007,2.9499999999999997,3.349999999999998,32.5,30.6,30.7,28.8,10.7,7.9,7.9,4.8,,88
2025-10-02 19:45:00,64.15,463.3681,425.29999999999995,1.9000000000000004,2.8999999999999995,3.3499999999999996,32.6,30.7,30.7,28.8,10.7,8.0,7.9,5.0,,148
2025-10-02 19:48:00,64.4,464.8438,425.4,1.9000000000000004,2.8,3.3499999999999996,32.6,30.7,30.7,28.8,10.7,7.9,7.9,5.1,,148
2025-10-02 19:51:00,64.1,464.5978,425.4,1.8499999999999996,2.9499999999999997,3.4000000000000004,32.5,30.7,30.7,28.8,10.7,7.9,7.9,4.8,,88
2025-10-02 19:54:00,64.35,468.7789,425.5,1.8000000000000007,2.9999999999999996,3.349999999999998,32.5,30.6,30.7,28.8,10.7,7.9,7.9,4.7,,72
2025-10-02 19:57:00,64.5,469.5168,425.5,1.8500000000000014,2.9499999999999997,3.5,32.6,30.6,30.7,28.8,10.7,7.9,7.9,4.8,,88
2025-10-02 20:00:00,64.69999999999999,471.4844,425.6,1.8000000000000007,2.9499999999999997,3.4499999999999993,32.5,30.6,30.7,28.8,10.7,7.9,7.9,4.8,,88
2025-10-02 20:03:00,65.2,473.452,425.6,1.9000000000000004,3.0000000000000004,3.450000000000001,32.6,30.7,30.7,28.8,10.8,7.9,7.9,4.8,,71
2025-10-02 20:06:00,65.95,479.8466,425.70000000000005,1.9000000000000004,3.0000000000000004,3.5500000000000025,32.6,30.7,30.7,28.8,10.8,7.9,7.9,4.8,,71
2025-10-02 20:09:00,66.05,481.8142,425.70000000000005,1.950000000000001,2.95,3.5000000000000018,32.7,30.7,30.7,28.8,10.8,7.9,7.9,4.9,,71
2025-10-02 20:12:00,66.30000000000001,480.8304,425.79999999999995,1.8500000000000014,2.95,3.6000000000000014,32.6,30.6,30.7,28.8,10.8,7.9,7.9,4.9,,71
2025-10-02 20:15:00,66.05,480.8304,425.79999999999995,1.9000000000000021,2.9499999999999997,3.6000000000000014,32.6,30.6,30.7,28.7,10.7,7.9,7.9,4.8,,88
2025-10-02 20:18:00,65.5,481.8142,425.9,1.950000000000001,2.9499999999999997,3.6000000000000014,32.6,30.6,30.6,28.7,10.7,7.9,7.9,4.8,,71
2025-10-02 20:21:00,65.65,482.0602,425.9,1.9000000000000004,2.8999999999999995,3.650000000000002,32.6,30.5,30.6,28.7,10.7,7.9,7.9,4.9,,88
2025-10-02 20:24:00,65.6,481.0764,426.0,1.9000000000000004,3.0500000000000003,3.650000000000002,32.5,30.6,30.6,28.7,10.8,7.9,7.9,4.7,,71
2025-10-02 20:27:00,65.5,481.8142,426.0,1.8499999999999996,3.0000000000000004,3.6000000000000014,32.5,30.5,30.6,28.7,10.8,7.9,7.9,4.8,,71
2025-10-02 20:30:00,65.65,483.044,426.1,1.950000000000001,3.0999999999999996,3.5,32.6,30.6,30.6,28.7,10.7,7.9,7.9,4.5,,72
2025-10-02 20:33:00,65.65,483.7818,426.1,1.8999999999999986,2.8,3.6000000000000014,32.5,30.5,30.6,28.6,10.7,7.9,7.9,5.1,,148
2025-10-02 20:36:00,65.55,484.5197,426.20000000000005,1.9499999999999993,2.8999999999999995,3.5500000000000007,32.6,30.5,30.6,28.6,10.7,7.9,7.9,4.9,,88
2025-10-02 20:39:00,65.7,481.8142,426.20000000000005,1.8999999999999986,2.9999999999999996,3.6000000000000014,32.5,30.5,30.6,28.6,10.7,7.8,7.8,4.7,,72
2025-10-02 20:42:00,65.5,481.0764,426.29999999999995,1.9499999999999993,2.8999999999999995,3.6000000000000014,32.5,30.5,30.5,28.6,10.7,7.8,7.8,4.9,,88
2025-10-02 20:45:00,65.25,480.0926,426.29999999999995,1.9499999999999993,2.9499999999999997,3.5,32.5,30.5,30.5,28.6,10.7,7.8,7.8,4.8,,88
2025-10-02 20:48:00,65.2,482.3062,426.4,1.8499999999999979,2.9499999999999997,3.6000000000000014,32.4,30.4,30.5,28.6,10.6,7.8,7.8,4.7,,72
2025-10-02 20:51:00,64.85,484.2737,426.4,1.8499999999999979,2.8499999999999996,3.6000000000000014,32.4,30.4,30.5,28.6,10.6,7.8,7.8,4.9,,88
2025-10-02 20:54:00,64.6,481.8142,426.5,1.8999999999999986,2.9499999999999997,3.6000000000000014,32.4,30.4,30.4,28.6,10.6,7.8,7.8,4.7,,72
2025-10-02 20:57:00,64.35,480.5845,426.5,1.8499999999999996,2.8499999999999996,3.549999999999999,32.4,30.3,30.4,28.6,10.6,7.8,7.8,4.9,,88
2025-10-02 21:00:00,64.65,483.2899,426.6,1.8999999999999986,2.9,3.6000000000000014,32.4,30.4,30.4,28.6,10.6,7.8,7.8,4.8,,88
