Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-12 11:24:00,67.75,592.9832,0.0,2.0,2.2499999999999996,2.1500000000000004,29.0,27.7,27.9,24.8,11.2,10.3,10.3,6.7,2141.139,9
2025-08-12 11:27:00,74.4,545.2691,0.0,2.3500000000000014,2.8500000000000005,3.4499999999999993,29.6,27.5,27.7,24.7,11.3,9.1,9.1,5.6,2347.344,9
2025-08-12 11:30:00,79.15,567.1586,0.09999999999999432,2.5,3.1999999999999997,4.35,30.0,27.3,27.6,24.7,11.2,8.3,8.4,4.7,2572.304,11
2025-08-12 11:33:00,78.3,564.2072,0.09999999999999432,2.549999999999999,3.1999999999999997,4.5500000000000025,29.9,27.2,27.3,24.7,11.2,8.1,8.1,4.8,2429.317,24
2025-08-12 11:36:00,72.0,540.842,0.20000000000000284,2.3999999999999986,3.1499999999999995,4.25,29.5,27.0,27.1,24.6,11.1,8.1,8.0,4.9,2145.668,14
2025-08-12 11:39:00,69.2,564.6991,0.20000000000000284,2.25,2.95,4.200000000000003,29.2,26.8,26.9,24.6,11.1,8.1,8.2,5.1,1988.284,14
2025-08-12 11:42:00,71.75,560.0261,0.29999999999999716,2.349999999999998,2.9499999999999997,4.149999999999999,29.4,26.9,27.0,24.6,11.1,8.2,8.2,5.2,2050.528,14
2025-08-12 12:39:00,74.4,578.2263,1.2000000000000028,2.400000000000002,2.95,4.25,29.6,27.1,27.2,24.7,10.9,8.0,8.0,5.0,2184.235,106
2025-08-12 12:45:00,75.35,572.0775,1.2999999999999972,2.400000000000002,3.0,4.350000000000001,29.6,27.1,27.2,24.7,10.9,8.0,8.0,4.9,2175.776,106
2025-08-12 13:33:00,69.9,514.2795,2.0999999999999943,2.1999999999999993,3.1499999999999995,4.0500000000000025,29.3,27.0,27.1,24.8,11.2,8.1,8.1,4.9,1957.144,17
2025-08-12 13:36:00,70.25,518.2147,2.200000000000003,2.2499999999999982,3.1499999999999995,4.0000000000000036,29.4,27.0,27.1,24.8,11.2,8.1,8.1,4.9,1975.088,14
2025-08-12 13:39:00,70.25,524.1175,2.200000000000003,2.25,3.1499999999999995,4.049999999999997,29.4,27.1,27.2,24.8,11.2,8.2,8.2,4.9,2000.559,14
2025-08-12 13:42:00,71.94999999999999,533.4636,2.299999999999997,2.3500000000000014,3.200000000000001,4.049999999999997,29.6,27.1,27.2,24.8,11.3,8.3,8.2,5.0,2051.816,11
2025-08-12 13:45:00,73.75,540.3501,2.299999999999997,2.3499999999999996,3.1500000000000004,4.200000000000001,29.6,27.2,27.3,24.8,11.3,8.3,8.3,5.0,2126.209,11
2025-08-12 13:48:00,74.75,543.5475,2.4000000000000057,2.400000000000002,3.25,4.2499999999999964,29.8,27.3,27.4,24.9,11.4,8.3,8.3,4.9,2151.932,11
2025-08-12 13:51:00,75.65,548.2205,2.4000000000000057,2.4000000000000004,3.3000000000000007,4.299999999999999,29.9,27.3,27.5,24.9,11.4,8.3,8.2,4.9,2181.64,11
2025-08-12 13:54:00,77.8,549.9421,2.5,2.4499999999999993,3.350000000000001,4.400000000000002,30.0,27.4,27.6,24.9,11.4,8.3,8.2,4.8,2307.26,11
2025-08-12 14:00:00,77.0,549.6962,2.5999999999999943,2.4000000000000004,3.3000000000000003,4.4999999999999964,30.1,27.5,27.7,25.1,11.4,8.2,8.2,4.8,2255.731,11
2025-08-12 14:03:00,75.1,548.7124,2.5999999999999943,2.3999999999999986,3.2,4.450000000000003,30.1,27.4,27.6,25.1,11.4,8.2,8.2,5.0,2180.026,11
2025-08-12 14:06:00,75.7,542.5637,2.700000000000003,2.3000000000000007,3.25,4.450000000000003,30.0,27.5,27.7,25.2,11.4,8.2,8.2,4.9,2208.513,11
2025-08-12 14:09:00,74.80000000000001,536.6609,2.700000000000003,2.3500000000000014,3.2500000000000004,4.400000000000002,30.1,27.5,27.7,25.2,11.3,8.2,8.2,4.8,2210.501,11
2025-08-12 14:12:00,76.19999999999999,535.1852,2.799999999999997,2.4000000000000004,3.3000000000000003,4.3000000000000025,30.2,27.6,27.8,25.2,11.3,8.1,8.1,4.7,2218.366,24
2025-08-12 14:18:00,73.44999999999999,533.9554,2.9000000000000057,2.3499999999999996,3.2,4.250000000000002,30.2,27.5,27.7,25.3,11.3,8.1,8.1,4.9,2104.77,14
2025-08-12 14:21:00,72.3,533.9554,2.9000000000000057,2.299999999999999,3.0999999999999996,4.049999999999997,30.0,27.5,27.6,25.3,11.2,8.1,8.1,5.0,2069.465,14
2025-08-12 14:24:00,70.65,531.004,3.0,2.2499999999999982,3.1500000000000004,4.149999999999999,29.9,27.4,27.5,25.3,11.3,8.1,8.1,5.0,2028.684,14
2025-08-12 14:27:00,72.0,530.2662,3.0,2.2499999999999982,3.2,4.099999999999998,29.9,27.5,27.6,25.3,11.3,8.1,8.1,4.9,2060.521,17
2025-08-12 14:30:00,73.55,533.9554,3.0999999999999943,2.3000000000000007,3.1999999999999997,4.099999999999998,30.0,27.6,27.7,25.3,11.2,8.1,8.1,4.8,2163.483,24
2025-08-12 14:33:00,71.0,535.4312,3.0999999999999943,2.1999999999999993,3.1500000000000004,4.149999999999997,29.8,27.5,27.6,25.3,11.3,8.2,8.2,5.0,2043.409,14
2025-08-12 14:42:00,72.25,533.9554,3.299999999999997,2.2499999999999982,3.1500000000000004,4.099999999999998,29.9,27.5,27.6,25.3,11.3,8.2,8.2,5.0,2082.14,14
2025-08-12 14:48:00,75.25,536.4149,3.4000000000000057,2.3000000000000007,3.1999999999999997,4.099999999999998,30.1,27.6,27.8,25.3,11.2,8.2,8.2,4.8,2196.733,14
2025-08-12 14:51:00,74.65,535.4312,3.4000000000000057,2.299999999999999,3.1999999999999997,4.15,30.0,27.7,27.8,25.3,11.2,8.2,8.2,4.8,2171.719,14
2025-08-12 14:54:00,74.55,535.4312,3.5,2.3999999999999986,3.2499999999999996,4.050000000000001,30.2,27.7,27.8,25.3,11.2,8.2,8.1,4.8,2169.612,24
2025-08-12 14:57:00,75.25,537.6447,3.5,2.3000000000000007,3.1999999999999997,4.25,30.1,27.6,27.8,25.3,11.2,8.2,8.2,4.8,2183.671,14
2025-08-12 15:06:00,72.0,536.1689,3.700000000000003,2.2500000000000018,3.1499999999999995,4.099999999999998,30.0,27.6,27.7,25.4,11.2,8.2,8.1,5.0,2117.457,14
2025-08-12 15:09:00,72.69999999999999,536.4149,3.700000000000003,2.2500000000000018,3.1499999999999995,4.099999999999998,30.0,27.6,27.7,25.4,11.2,8.2,8.1,5.0,2080.946,14
2025-08-12 15:12:00,72.25,536.4149,3.799999999999997,2.2500000000000018,3.1999999999999993,4.099999999999998,30.0,27.6,27.7,25.4,11.2,8.2,8.1,4.9,2093.86,14
2025-08-12 15:15:00,73.94999999999999,536.1689,3.799999999999997,2.3500000000000014,3.1499999999999995,4.100000000000001,30.2,27.8,27.9,25.4,11.2,8.2,8.2,4.9,2203.074,14
2025-08-12 15:18:00,73.85,534.2014,3.9000000000000057,2.450000000000001,3.2499999999999996,4.100000000000003,30.3,27.9,27.9,25.4,11.2,8.2,8.1,4.8,2147.565,24
2025-08-12 15:21:00,72.1,534.6933,3.9000000000000057,2.25,3.0999999999999996,4.200000000000001,30.1,27.7,27.8,25.5,11.2,8.2,8.2,5.0,2082.063,14
2025-08-12 15:24:00,73.55000000000001,536.4149,4.0,2.25,3.0999999999999996,4.2500000000000036,30.2,27.7,27.9,25.5,11.2,8.2,8.2,5.0,2125.784,14
2025-08-12 15:45:00,76.69999999999999,540.1042,4.299999999999997,2.4000000000000004,3.2500000000000004,4.3000000000000025,30.6,28.2,28.3,25.7,11.3,8.2,8.2,4.8,2239.685,11
2025-08-12 15:48:00,77.3,548.4664,4.400000000000006,2.450000000000001,3.2,4.299999999999997,30.8,28.2,28.4,25.7,11.3,8.2,8.2,4.9,2269.13,11
2025-08-12 16:09:00,73.95,534.9393,4.700000000000003,2.3000000000000007,3.1000000000000005,4.3000000000000025,30.6,28.2,28.3,25.9,11.3,8.1,8.2,5.0,2160.604,14
2025-08-12 16:15:00,74.35,529.0364,4.799999999999997,2.3499999999999996,3.25,4.2500000000000036,30.7,28.2,28.3,25.9,11.5,8.3,8.3,5.0,2169.207,11
2025-08-12 16:18:00,74.2,528.0527,4.900000000000006,2.4000000000000004,3.25,4.200000000000003,30.8,28.2,28.3,25.9,11.5,8.3,8.3,5.0,2154.235,11
2025-08-12 16:21:00,74.95,531.496,4.900000000000006,2.400000000000002,3.3000000000000007,4.199999999999999,30.8,28.3,28.4,25.9,11.4,8.3,8.2,4.9,2185.222,11
2025-08-12 16:24:00,75.2,534.6933,5.0,2.400000000000002,3.3000000000000007,4.2499999999999964,30.8,28.3,28.4,25.9,11.4,8.3,8.2,4.9,2199.751,11
2025-08-12 16:30:00,75.1,539.1204,5.099999999999994,2.400000000000002,3.250000000000001,4.2499999999999964,30.8,28.3,28.4,25.9,11.4,8.3,8.2,5.0,2195.941,11
2025-08-12 16:33:00,76.05,542.0718,5.099999999999994,2.3500000000000014,3.2,4.2499999999999964,30.8,28.3,28.5,25.9,11.4,8.3,8.3,5.0,2249.762,11
2025-08-12 16:36:00,77.1,546.007,5.200000000000003,2.3499999999999996,3.2,4.35,30.9,28.2,28.5,25.9,11.4,8.3,8.3,5.0,2274.418,11
2025-08-12 16:39:00,78.19999999999999,548.2205,5.200000000000003,2.4499999999999993,3.3,4.400000000000002,31.0,28.4,28.6,25.9,11.5,8.3,8.3,4.9,2302.281,11
2025-08-12 16:42:00,78.5,549.4502,5.299999999999997,2.5,3.3,4.400000000000002,31.0,28.4,28.5,25.9,11.5,8.3,8.3,4.9,2318.227,11
2025-08-12 16:45:00,78.65,549.4502,5.299999999999997,2.4499999999999993,3.25,4.400000000000002,31.0,28.4,28.6,25.9,11.4,8.3,8.3,4.9,2325.851,11
2025-08-12 16:48:00,78.5,548.7124,5.400000000000006,2.5,3.3000000000000007,4.350000000000001,31.0,28.5,28.6,25.9,11.4,8.3,8.2,4.9,2320.965,11
2025-08-12 16:51:00,79.65,548.9583,5.400000000000006,2.4499999999999993,3.3000000000000007,4.450000000000003,31.1,28.4,28.6,26.0,11.4,8.3,8.2,4.9,2343.529,11
2025-08-12 16:54:00,78.5,550.1881,5.5,2.3999999999999986,3.25,4.400000000000002,31.0,28.4,28.6,26.0,11.4,8.3,8.3,4.9,2310.99,11
2025-08-12 16:57:00,78.05,547.7286,5.5,2.4499999999999993,3.25,4.350000000000001,31.1,28.4,28.6,26.0,11.4,8.2,8.2,4.9,2304.288,11
2025-08-12 17:00:00,78.6,544.0394,5.599999999999994,2.4499999999999993,3.3000000000000003,4.350000000000001,31.1,28.4,28.6,26.0,11.4,8.2,8.2,4.8,2317.316,11
2025-08-12 17:03:00,76.30000000000001,540.1042,5.599999999999994,2.3999999999999986,3.25,4.350000000000001,30.9,28.4,28.5,26.0,11.4,8.2,8.2,4.9,2245.139,11
2025-08-12 18:27:00,77.0,541.5799,7.0,2.5,3.2,4.200000000000003,31.3,28.7,28.8,26.2,11.3,8.2,8.2,4.9,2261.086,11
2025-08-12 19:03:00,72.4,511.3281,7.599999999999994,2.25,3.2,4.049999999999997,31.0,28.5,28.7,26.3,11.3,8.1,8.1,4.9,2096.3,17
2025-08-12 19:06:00,72.0,510.0984,7.700000000000003,2.25,3.2,4.049999999999997,31.0,28.5,28.7,26.3,11.3,8.1,8.1,4.9,2088.19,17
2025-08-12 19:09:00,72.0,514.5255,7.700000000000003,2.200000000000001,3.2,4.049999999999997,31.0,28.5,28.7,26.4,11.3,8.1,8.1,4.9,2089.119,17
2025-08-12 19:51:00,73.35,512.8038,8.400000000000006,2.3500000000000014,3.3000000000000007,4.0,31.2,28.8,28.9,26.4,11.4,8.3,8.2,4.9,2142.493,11
2025-08-12 20:27:00,71.2,502.9659,9.0,2.1500000000000004,3.1999999999999993,3.9999999999999964,31.0,28.6,28.8,26.5,11.2,8.1,8.0,4.9,2085.934,17
2025-08-12 20:42:00,68.15,492.39,9.299999999999997,2.0500000000000007,3.0999999999999996,3.8499999999999996,30.8,28.5,28.7,26.5,11.2,8.1,8.1,5.0,1978.977,17
2025-08-12 21:51:00,71.94999999999999,507.147,10.400000000000006,2.299999999999999,3.1999999999999997,3.9000000000000004,30.8,28.4,28.5,26.1,11.2,8.1,8.1,4.8,2086.692,17
2025-08-12 21:54:00,70.69999999999999,506.4091,10.5,2.200000000000001,3.1499999999999995,3.9499999999999975,30.6,28.3,28.4,26.1,11.2,8.1,8.1,4.9,2047.622,17
2025-08-12 21:57:00,70.2,510.0984,10.5,2.200000000000001,3.1499999999999995,3.849999999999996,30.6,28.3,28.4,26.1,11.2,8.1,8.1,4.9,2018.055,17
2025-08-12 22:06:00,69.6,499.5226,10.700000000000003,2.1999999999999993,3.1499999999999995,3.9499999999999975,30.5,28.2,28.3,26.0,11.2,8.1,8.1,4.9,2102.298,17
2025-08-12 22:09:00,70.35,500.5063,10.700000000000003,2.25,3.1999999999999997,3.8000000000000025,30.5,28.3,28.3,26.0,11.2,8.1,8.1,4.8,2040.843,17
2025-08-12 22:15:00,69.35,508.3767,10.799999999999997,2.200000000000001,3.05,3.8500000000000014,30.4,28.1,28.2,25.9,11.2,8.1,8.2,5.0,1984.458,17
2025-08-12 22:18:00,69.8,507.8849,10.900000000000006,2.200000000000001,3.1499999999999995,3.950000000000003,30.4,28.1,28.2,25.9,11.2,8.1,8.1,4.9,2015.417,17
2025-08-12 22:30:00,71.65,504.6875,11.099999999999994,2.25,3.1999999999999997,3.950000000000003,30.5,28.0,28.2,25.8,11.2,8.1,8.1,4.8,2067.906,17
2025-08-12 22:33:00,70.65,503.9496,11.099999999999994,2.25,3.1999999999999997,3.950000000000001,30.3,28.0,28.1,25.7,11.2,8.1,8.1,4.8,2026.798,17
2025-08-12 22:45:00,71.25,499.2766,11.299999999999997,2.3999999999999986,3.2500000000000004,3.900000000000002,30.4,28.0,28.0,25.6,11.3,8.1,8.1,4.8,2050.093,17
2025-08-12 22:48:00,70.85,500.7523,11.400000000000006,2.2499999999999982,3.3000000000000003,3.950000000000001,30.2,27.9,28.0,25.6,11.3,8.1,8.1,4.7,2036.777,17
2025-08-12 22:51:00,70.69999999999999,501.7361,11.400000000000006,2.25,3.2000000000000006,3.8999999999999986,30.2,27.8,27.9,25.6,11.3,8.1,8.2,4.8,2021.024,17
2025-08-12 23:00:00,69.05,500.2604,11.599999999999994,2.1999999999999993,3.1500000000000004,3.850000000000003,30.0,27.7,27.8,25.5,11.3,8.1,8.2,4.9,1969.639,17
2025-08-12 23:03:00,68.25,489.9306,11.599999999999994,2.1999999999999993,3.2000000000000006,3.850000000000003,30.0,27.7,27.8,25.5,11.3,8.1,8.2,4.8,1942.033,17
2025-08-12 23:06:00,67.65,475.6655,11.700000000000003,2.1500000000000004,3.2500000000000004,3.8500000000000014,29.9,27.6,27.7,25.5,11.3,8.1,8.1,4.8,1919.626,17
2025-08-12 23:12:00,75.75,550.68,11.799999999999997,2.4499999999999993,3.1500000000000004,4.099999999999998,30.6,27.9,28.1,25.5,11.3,8.3,8.3,5.0,2197.08,11
2025-08-12 23:15:00,78.5,550.9259,11.799999999999997,2.5500000000000007,3.3,4.399999999999997,30.8,28.0,28.2,25.5,11.2,8.1,8.1,4.6,2325.038,24
2025-08-12 23:18:00,78.1,550.1881,11.900000000000006,2.5500000000000007,3.2999999999999994,4.400000000000002,30.6,28.0,28.1,25.4,11.2,8.1,8.0,4.7,2315.663,24
2025-08-12 23:21:00,76.25,547.4826,11.900000000000006,2.5500000000000007,3.2999999999999994,4.199999999999999,30.6,28.0,28.1,25.4,11.2,8.1,8.0,4.7,2240.512,24
2025-08-12 23:24:00,75.2,549.6962,12.0,2.4499999999999993,3.0999999999999996,4.149999999999999,30.4,27.9,28.0,25.4,11.1,8.1,8.1,4.9,2165.48,14
2025-08-12 23:27:00,73.05000000000001,548.7124,12.0,2.450000000000001,3.05,4.1999999999999975,30.4,27.8,27.9,25.4,11.1,8.1,8.1,5.0,2179.489,14
2025-08-12 23:30:00,72.0,546.9907,12.099999999999994,2.3499999999999996,3.0,4.150000000000002,30.2,27.7,27.8,25.4,11.1,8.1,8.1,5.1,2070.973,14
2025-08-12 23:33:00,72.0,548.2205,12.099999999999994,2.3000000000000007,3.05,4.1,30.2,27.6,27.8,25.4,11.2,8.1,8.1,5.1,2087.125,14
2025-08-12 23:36:00,73.94999999999999,546.4988,12.200000000000003,2.450000000000001,3.1499999999999995,4.150000000000002,30.3,27.8,27.9,25.3,11.2,8.2,8.2,4.9,2143.783,14
2025-08-12 23:39:00,76.44999999999999,551.1719,12.200000000000003,2.5,3.1499999999999995,4.299999999999999,30.4,27.8,27.9,25.3,11.2,8.1,8.1,4.9,2229.116,14
2025-08-12 23:42:00,75.1,548.9583,12.299999999999997,2.4499999999999993,3.2499999999999996,4.249999999999998,30.4,27.7,27.9,25.3,11.2,8.1,8.0,4.8,2180.989,24
2025-08-12 23:45:00,73.69999999999999,546.007,12.299999999999997,2.4499999999999993,3.1499999999999995,4.200000000000003,30.3,27.7,27.8,25.3,11.2,8.1,8.1,4.9,2146.029,14
2025-08-12 23:48:00,71.69999999999999,552.1556,12.400000000000006,2.400000000000002,3.05,4.149999999999999,30.1,27.6,27.7,25.2,11.2,8.1,8.1,5.1,2058.93,14
2025-08-12 23:51:00,74.05,554.8611,12.400000000000006,2.4000000000000004,3.05,4.200000000000001,30.2,27.6,27.8,25.2,11.2,8.1,8.2,5.0,2143.115,14
2025-08-12 23:54:00,74.65,554.8611,12.5,2.4000000000000004,3.1499999999999995,4.200000000000001,30.2,27.6,27.8,25.2,11.2,8.1,8.1,4.9,2159.552,14
2025-08-12 23:57:00,76.35,557.5665,12.5,2.5,3.1999999999999997,4.299999999999997,30.3,27.7,27.8,25.2,11.2,8.1,8.1,4.8,2232.763,24
2025-08-13 00:00:00,74.55,562.9774,12.599999999999994,2.5,3.0999999999999996,4.200000000000001,30.2,27.6,27.7,25.1,11.2,8.2,8.2,5.0,2138.073,14
2025-08-13 00:03:00,77.4,561.7477,12.599999999999994,2.549999999999999,3.1999999999999997,4.299999999999997,30.4,27.6,27.8,25.1,11.2,8.1,8.1,4.8,2259.324,24
2025-08-13 00:06:00,73.3,561.0098,12.700000000000003,2.4999999999999982,3.05,4.250000000000002,30.2,27.5,27.6,25.1,11.2,8.2,8.2,5.1,2123.533,14
2025-08-13 00:09:00,75.75,562.9774,12.700000000000003,2.4499999999999993,3.1499999999999995,4.350000000000003,30.2,27.5,27.7,25.1,11.2,8.1,8.1,4.9,2198.586,14
2025-08-13 00:12:00,75.65,560.0261,12.799999999999997,2.5000000000000018,3.1499999999999995,4.25,30.1,27.6,27.7,25.0,11.2,8.1,8.1,4.9,2197.118,14
2025-08-13 00:15:00,75.65,559.5342,12.799999999999997,2.5,3.1499999999999995,4.300000000000001,30.1,27.5,27.6,25.0,11.2,8.1,8.1,4.9,2185.367,14
2025-08-13 00:18:00,78.6,556.8287,12.900000000000006,2.5500000000000007,3.2499999999999996,4.3000000000000025,30.2,27.6,27.7,25.0,11.2,8.1,8.1,4.7,2273.531,24
2025-08-13 00:21:00,76.85,553.3854,12.900000000000006,2.5,3.2499999999999996,4.350000000000003,30.2,27.5,27.7,25.0,11.2,8.1,8.1,4.7,2246.179,24
2025-08-13 00:24:00,76.9,554.6152,13.0,2.549999999999999,3.2499999999999996,4.3000000000000025,30.2,27.4,27.6,24.9,11.2,8.0,8.0,4.7,2222.452,24
2025-08-13 00:27:00,77.3,551.9097,13.0,2.5,3.25,4.350000000000001,30.1,27.4,27.6,24.9,11.1,8.0,8.0,4.6,2237.681,25
2025-08-13 00:30:00,74.45,554.3692,13.099999999999994,2.5,3.15,4.25,30.1,27.4,27.6,24.9,11.1,8.1,8.1,4.8,2161.484,24
2025-08-13 00:33:00,73.65,553.1395,13.099999999999994,2.450000000000001,3.1499999999999995,4.249999999999998,30.0,27.3,27.5,24.9,11.1,8.1,8.0,4.9,2123.297,14
2025-08-13 00:36:00,72.5,551.1719,13.200000000000003,2.450000000000001,3.1499999999999995,4.249999999999998,30.0,27.3,27.5,24.9,11.1,8.1,8.0,4.9,2070.686,14
2025-08-13 00:39:00,71.85,547.2367,13.200000000000003,2.3500000000000014,3.05,4.200000000000003,29.7,27.3,27.4,24.9,11.1,8.1,8.1,5.0,2033.902,14
2025-08-13 00:42:00,69.9,545.761,13.299999999999997,2.2500000000000018,3.0,4.149999999999999,29.6,27.1,27.3,24.9,11.1,8.2,8.2,5.1,2010.311,14
2025-08-13 00:45:00,71.55000000000001,541.088,13.299999999999997,2.3499999999999996,3.0999999999999996,4.050000000000001,29.7,27.2,27.3,24.9,11.1,8.1,8.1,4.9,2038.086,14
2025-08-13 00:48:00,71.5,541.3339,13.400000000000006,2.3499999999999996,3.0999999999999996,4.1,29.6,27.2,27.3,24.8,11.1,8.1,8.1,4.9,2038.944,14
2025-08-13 00:51:00,71.65,541.3339,13.400000000000006,2.3999999999999986,3.0999999999999996,4.050000000000001,29.7,27.2,27.3,24.8,11.1,8.1,8.1,4.9,2037.125,14
2025-08-13 00:54:00,71.45,542.0718,13.5,2.3499999999999996,3.0999999999999996,4.1,29.6,27.2,27.3,24.8,11.1,8.1,8.1,4.9,2040.095,14
2025-08-13 00:57:00,72.4,548.9583,13.5,2.3499999999999996,3.0999999999999996,4.150000000000002,29.7,27.2,27.4,24.8,11.1,8.1,8.1,4.9,2062.362,14
2025-08-13 01:00:00,73.35,549.6962,13.599999999999994,2.450000000000001,3.0999999999999996,4.150000000000002,29.8,27.3,27.4,24.8,11.1,8.1,8.1,4.9,2110.238,14
2025-08-13 01:03:00,72.4,551.1719,13.599999999999994,2.3499999999999996,3.0999999999999996,4.200000000000001,29.7,27.1,27.3,24.8,11.1,8.1,8.1,4.9,2060.45,14
2025-08-13 01:06:00,72.94999999999999,556.0908,13.700000000000003,2.3499999999999996,3.0999999999999996,4.150000000000002,29.7,27.2,27.4,24.8,11.1,8.2,8.1,5.0,2076.588,14
2025-08-13 01:09:00,74.35,556.8287,13.700000000000003,2.3499999999999996,3.1499999999999995,4.2500000000000036,29.7,27.2,27.4,24.8,11.1,8.2,8.1,4.9,2118.797,14
2025-08-13 01:12:00,74.35,556.3368,13.799999999999997,2.4499999999999993,3.1999999999999993,4.299999999999999,30.0,27.2,27.5,24.8,11.2,8.2,8.1,4.9,2174.155,14
2025-08-13 01:15:00,75.65,556.3368,13.799999999999997,2.4499999999999993,3.1999999999999997,4.299999999999999,29.9,27.3,27.5,24.8,11.2,8.1,8.1,4.8,2189.187,24
2025-08-13 01:18:00,74.35,558.0585,13.900000000000006,2.3999999999999986,3.1999999999999997,4.349999999999998,29.7,27.2,27.3,24.8,11.1,8.1,8.0,4.8,2139.424,24
2025-08-13 01:21:00,72.3,558.0585,13.900000000000006,2.450000000000001,3.0999999999999996,4.200000000000001,29.7,27.1,27.2,24.7,11.1,8.1,8.0,5.0,2064.616,14
2025-08-13 01:24:00,72.1,556.3368,14.0,2.3500000000000014,3.05,4.149999999999999,29.6,27.1,27.3,24.7,11.1,8.1,8.1,5.0,2056.736,14
2025-08-13 01:27:00,72.7,557.0746,14.0,2.4499999999999993,3.0999999999999996,4.150000000000002,29.7,27.2,27.3,24.7,11.1,8.1,8.1,4.9,2071.138,14
2025-08-13 01:30:00,73.15,556.3368,14.099999999999994,2.3500000000000014,3.0999999999999996,4.25,29.6,27.1,27.3,24.7,11.1,8.1,8.1,4.9,2090.814,14
2025-08-13 01:33:00,73.95,556.8287,14.099999999999994,2.450000000000001,3.15,4.299999999999997,29.8,27.2,27.4,24.7,11.1,8.1,8.1,4.8,2136.379,24
2025-08-13 01:36:00,72.4,557.3206,14.200000000000003,2.4499999999999993,3.05,4.150000000000002,29.7,27.2,27.3,24.7,11.1,8.1,8.1,5.0,2071.106,14
2025-08-13 01:39:00,71.6,555.1071,14.200000000000003,2.3500000000000014,3.05,4.199999999999999,29.6,27.0,27.2,24.7,11.1,8.2,8.1,5.1,2044.337,14
2025-08-13 01:42:00,73.75,554.3692,14.299999999999997,2.5,3.0999999999999996,4.200000000000003,29.8,27.2,27.3,24.7,11.1,8.1,8.1,4.9,2118.547,14
2025-08-13 01:45:00,73.1,554.3692,14.299999999999997,2.5,3.0999999999999996,4.100000000000001,29.8,27.2,27.3,24.7,11.1,8.1,8.1,4.9,2089.033,14
2025-08-13 01:48:00,72.55000000000001,553.3854,14.400000000000006,2.4000000000000004,3.0999999999999996,4.200000000000001,29.7,27.1,27.3,24.7,11.1,8.1,8.1,4.9,2066.562,14
2025-08-13 01:51:00,72.75,554.8611,14.400000000000006,2.4000000000000004,3.05,4.200000000000001,29.7,27.1,27.3,24.7,11.1,8.1,8.1,5.0,2064.679,14
2025-08-13 01:54:00,75.35,555.1071,14.5,2.4499999999999993,3.15,4.200000000000003,29.7,27.2,27.3,24.7,11.1,8.1,8.1,4.8,2178.969,24
2025-08-13 01:57:00,75.25,554.8611,14.5,2.5,3.15,4.249999999999998,29.9,27.2,27.4,24.7,11.1,8.0,8.1,4.7,2182.727,25
2025-08-13 02:00:00,72.9,553.1395,14.599999999999994,2.450000000000001,3.0999999999999996,4.200000000000001,29.7,27.1,27.2,24.7,11.1,8.1,8.1,4.9,2088.117,14
2025-08-13 02:03:00,73.1,559.5342,14.599999999999994,2.3500000000000014,3.0999999999999996,4.25,29.6,27.1,27.3,24.7,11.2,8.2,8.1,5.1,2088.583,14
2025-08-13 02:06:00,74.85,559.7801,14.700000000000003,2.5,3.15,4.200000000000003,29.8,27.2,27.3,24.7,11.1,8.1,8.1,4.8,2163.563,24
2025-08-13 02:09:00,74.55,559.2882,14.700000000000003,2.450000000000001,3.15,4.200000000000003,29.8,27.2,27.4,24.7,11.1,8.1,8.1,4.8,2141.873,24
2025-08-13 02:12:00,74.45,557.0746,14.799999999999997,2.4499999999999993,3.15,4.150000000000002,29.7,27.2,27.3,24.7,11.1,8.1,8.1,4.8,2148.272,24
2025-08-13 02:15:00,74.65,557.0746,14.799999999999997,2.4000000000000004,3.1499999999999995,4.2500000000000036,29.7,27.2,27.4,24.7,11.2,8.1,8.1,4.9,2137.24,14
2025-08-13 02:18:00,75.95,558.3044,14.900000000000006,2.5500000000000007,3.1999999999999997,4.1999999999999975,29.9,27.3,27.4,24.7,11.2,8.1,8.1,4.8,2190.341,24
2025-08-13 02:21:00,76.15,553.3854,14.900000000000006,2.5,3.1999999999999997,4.35,29.9,27.2,27.4,24.7,11.2,8.0,8.1,4.7,2215.893,24
2025-08-13 02:24:00,74.45,554.6152,15.0,2.450000000000001,3.15,4.250000000000002,29.8,27.1,27.3,24.7,11.1,8.0,8.0,4.8,2121.51,25
2025-08-13 02:27:00,72.5,554.8611,15.0,2.3500000000000014,3.0999999999999996,4.300000000000001,29.6,27.0,27.2,24.7,11.2,8.1,8.1,5.0,2058.973,14
2025-08-13 02:30:00,73.55,553.8773,15.099999999999994,2.4000000000000004,3.0999999999999996,4.200000000000001,29.7,27.1,27.3,24.7,11.2,8.2,8.2,5.0,2106.424,14
2025-08-13 02:33:00,74.35,550.9259,15.099999999999994,2.450000000000001,3.0999999999999996,4.250000000000002,29.8,27.1,27.3,24.7,11.2,8.1,8.2,4.9,2108.015,14
2025-08-13 02:36:00,75.44999999999999,549.4502,15.200000000000003,2.5,3.1499999999999995,4.299999999999997,29.8,27.2,27.3,24.7,11.2,8.1,8.1,4.9,2244.49,14
2025-08-13 02:39:00,72.19999999999999,550.9259,15.200000000000003,2.4499999999999993,3.1499999999999995,4.150000000000002,29.7,27.2,27.3,24.7,11.2,8.1,8.1,4.9,2059.951,14
2025-08-13 02:42:00,72.3,553.3854,15.299999999999997,2.4000000000000004,3.1499999999999995,4.1,29.7,27.1,27.3,24.7,11.2,8.2,8.1,5.0,2078.694,14
2025-08-13 02:45:00,73.15,548.2205,15.299999999999997,2.4000000000000004,3.1999999999999993,4.200000000000001,29.7,27.1,27.3,24.7,11.2,8.2,8.1,4.9,2086.965,14
2025-08-13 02:48:00,72.95,543.7934,15.400000000000006,2.5,3.1499999999999995,4.100000000000001,29.8,27.2,27.3,24.7,11.2,8.1,8.1,4.9,2088.199,14
2025-08-13 02:51:00,74.25,541.5799,15.400000000000006,2.450000000000001,3.1999999999999997,4.25,29.8,27.2,27.4,24.7,11.1,8.0,8.0,4.7,2131.408,25
2025-08-13 02:54:00,73.65,546.9907,15.5,2.5,3.15,4.200000000000003,29.8,27.2,27.3,24.7,11.1,8.1,8.1,4.8,2094.708,24
2025-08-13 02:57:00,73.4,552.6476,15.5,2.4000000000000004,3.0999999999999996,4.200000000000001,29.7,27.1,27.3,24.7,11.1,8.1,8.1,4.9,2076.853,14
2025-08-13 03:00:00,73.05,554.3692,15.599999999999994,2.4499999999999993,3.0999999999999996,4.200000000000003,29.7,27.2,27.3,24.7,11.2,8.2,8.2,5.0,2091.677,14
2025-08-13 03:03:00,74.35,553.1395,15.599999999999994,2.5,3.1999999999999997,4.1999999999999975,29.9,27.3,27.4,24.8,11.2,8.1,8.1,4.8,2146.239,24
2025-08-13 03:06:00,74.55000000000001,558.0585,15.700000000000003,2.4499999999999993,3.0999999999999996,4.1999999999999975,29.9,27.3,27.5,24.8,11.2,8.1,8.2,4.9,2143.15,14
2025-08-13 03:09:00,76.75,557.5665,15.700000000000003,2.549999999999999,3.2999999999999994,4.199999999999999,30.1,27.4,27.6,24.8,11.2,8.2,8.1,4.7,2224.793,24
2025-08-13 03:12:00,76.75,560.5179,15.799999999999997,2.549999999999999,3.2499999999999996,4.300000000000001,30.0,27.4,27.5,24.8,11.2,8.1,8.1,4.7,2222.763,24
2025-08-13 03:15:00,80.35,560.0261,15.799999999999997,2.6500000000000004,3.3499999999999996,4.3000000000000025,30.3,27.5,27.7,24.8,11.1,8.1,8.0,4.5,2391.05,24
2025-08-13 03:18:00,77.19999999999999,560.0261,15.900000000000006,2.549999999999999,3.25,4.25,30.1,27.4,27.6,24.8,11.1,8.0,8.0,4.6,2306.395,25
2025-08-13 03:21:00,74.95,558.5504,15.900000000000006,2.5500000000000007,3.15,4.1999999999999975,30.1,27.3,27.5,24.8,11.1,8.1,8.1,4.8,2177.909,24
2025-08-13 03:24:00,72.05000000000001,556.0908,16.0,2.4000000000000004,3.1499999999999995,4.200000000000003,29.8,27.2,27.4,24.8,11.2,8.2,8.1,5.0,2096.291,14
2025-08-13 03:27:00,70.3,545.2691,16.0,2.3000000000000007,3.0999999999999996,4.149999999999999,29.6,27.1,27.3,24.8,11.2,8.1,8.1,5.0,2010.158,14
2025-08-13 03:30:00,70.05,539.6123,16.099999999999994,2.3000000000000007,3.0999999999999996,4.149999999999999,29.6,27.1,27.3,24.8,11.2,8.1,8.1,5.0,1988.523,14
2025-08-13 03:33:00,71.2,535.1852,16.099999999999994,2.3999999999999986,3.1499999999999995,4.050000000000001,29.7,27.2,27.3,24.8,11.2,8.1,8.1,4.9,2030.003,14
2025-08-13 03:36:00,71.1,536.6609,16.200000000000003,2.3000000000000007,3.0999999999999996,4.150000000000002,29.7,27.2,27.4,24.9,11.1,8.1,8.1,4.9,2029.778,14
2025-08-13 03:39:00,71.4,539.6123,16.200000000000003,2.3500000000000014,3.0999999999999996,4.100000000000001,29.7,27.3,27.4,24.9,11.1,8.1,8.1,4.9,2039.35,14
2025-08-13 03:42:00,71.3,537.8906,16.299999999999997,2.400000000000002,3.1499999999999995,4.050000000000001,29.8,27.3,27.4,24.9,11.2,8.2,8.1,5.0,2028.049,14
2025-08-13 03:45:00,71.2,544.7772,16.299999999999997,2.3000000000000007,3.0999999999999996,4.150000000000002,29.7,27.2,27.4,24.9,11.2,8.1,8.1,5.0,2015.826,14
2025-08-13 03:48:00,73.95,552.4016,16.400000000000006,2.3000000000000007,3.0999999999999996,4.299999999999997,29.8,27.2,27.5,24.9,11.2,8.1,8.1,5.0,2121.411,14
2025-08-13 03:51:00,73.94999999999999,554.6152,16.400000000000006,2.4499999999999993,3.1499999999999995,4.25,30.1,27.4,27.6,25.0,11.2,8.2,8.2,4.9,2138.621,14
2025-08-13 03:54:00,75.15,559.7801,16.5,2.4000000000000004,3.1499999999999995,4.350000000000001,30.0,27.5,27.7,25.0,11.2,8.1,8.1,4.9,2178.944,14
2025-08-13 03:57:00,75.55,564.2072,16.5,2.5,3.1499999999999995,4.399999999999997,30.2,27.6,27.7,25.1,11.2,8.2,8.2,4.9,2190.009,14
2025-08-13 04:00:00,76.75,569.618,16.599999999999994,2.5500000000000007,3.1999999999999993,4.299999999999999,30.4,27.8,27.9,25.2,11.2,8.2,8.1,4.9,2245.013,24
2025-08-13 04:03:00,78.45,571.8316,16.599999999999994,2.6000000000000014,3.2500000000000004,4.450000000000001,30.5,27.8,27.9,25.2,11.3,8.2,8.2,4.8,2300.392,11
2025-08-13 04:06:00,77.19999999999999,568.1424,16.69999999999999,2.5500000000000007,3.1500000000000004,4.450000000000001,30.5,27.8,28.0,25.2,11.3,8.2,8.2,5.0,2243.518,14
2025-08-13 04:09:00,76.65,562.9774,16.69999999999999,2.6000000000000014,3.1500000000000004,4.35,30.5,27.8,27.9,25.2,11.3,8.2,8.2,5.0,2222.52,14
2025-08-13 04:12:00,77.5,560.5179,16.80000000000001,2.4499999999999993,3.1999999999999997,4.4,30.4,27.8,28.0,25.3,11.2,8.1,8.1,4.8,2296.117,24
2025-08-13 04:15:00,75.65,556.8287,16.80000000000001,2.4499999999999993,3.1499999999999995,4.299999999999999,30.4,27.8,28.0,25.3,11.2,8.1,8.1,4.9,2200.152,14
2025-08-13 04:18:00,73.0,550.9259,16.900000000000006,2.3999999999999986,3.05,4.2500000000000036,30.2,27.7,27.8,25.3,11.2,8.1,8.1,5.1,2100.585,14
2025-08-13 04:21:00,74.55000000000001,552.4016,16.900000000000006,2.5,3.1999999999999993,4.149999999999997,30.5,27.8,28.0,25.3,11.2,8.2,8.1,4.9,2154.21,14
2025-08-13 04:24:00,75.35,552.1556,17.0,2.549999999999999,3.1499999999999995,4.099999999999998,30.5,27.9,28.0,25.3,11.2,8.2,8.2,4.9,2186.646,14
2025-08-13 04:27:00,75.05,547.4826,17.0,2.4499999999999993,3.1999999999999997,4.1999999999999975,30.4,27.8,28.0,25.3,11.2,8.1,8.1,4.8,2176.188,24
2025-08-13 04:30:00,76.3,549.6962,17.099999999999994,2.5,3.1999999999999997,4.199999999999999,30.5,27.9,28.0,25.4,11.1,8.0,8.0,4.7,2235.643,25
2025-08-13 04:33:00,75.05000000000001,552.1556,17.099999999999994,2.4000000000000004,3.1999999999999997,4.1999999999999975,30.4,27.8,28.0,25.4,11.1,8.1,8.0,4.8,2176.617,25
2025-08-13 04:36:00,75.05000000000001,550.68,17.19999999999999,2.4000000000000004,3.0999999999999996,4.1999999999999975,30.4,27.8,28.0,25.4,11.1,8.1,8.1,4.9,2183.121,14
2025-08-13 04:39:00,72.7,548.2205,17.19999999999999,2.3500000000000014,3.0999999999999996,4.200000000000003,30.3,27.7,27.9,25.4,11.1,8.1,8.1,4.9,2099.289,14
2025-08-13 04:42:00,72.1,551.9097,17.30000000000001,2.3000000000000007,3.05,4.150000000000002,30.2,27.7,27.9,25.4,11.1,8.1,8.1,5.0,2060.173,14
2025-08-13 04:45:00,73.35,546.9907,17.30000000000001,2.400000000000002,3.0999999999999996,4.050000000000001,30.3,27.8,27.9,25.4,11.1,8.1,8.1,4.9,2124.578,14
2025-08-13 04:48:00,73.65,547.4826,17.400000000000006,2.3000000000000007,3.0999999999999996,4.200000000000003,30.2,27.7,27.9,25.4,11.1,8.1,8.1,4.9,2120.482,14
2025-08-13 04:51:00,74.65,547.7286,17.400000000000006,2.450000000000001,3.15,4.299999999999999,30.4,27.8,27.9,25.4,11.1,8.1,8.1,4.8,2194.268,25
2025-08-13 04:54:00,73.65,547.2367,17.5,2.400000000000002,3.15,4.150000000000002,30.3,27.8,27.9,25.4,11.1,8.1,8.1,4.8,2114.545,25
2025-08-13 04:57:00,72.85,546.9907,17.5,2.400000000000002,3.05,4.150000000000002,30.3,27.8,27.9,25.4,11.1,8.1,8.1,5.0,2075.3,14
2025-08-13 05:00:00,73.6,550.1881,17.599999999999994,2.3000000000000007,3.05,4.150000000000002,30.2,27.7,27.9,25.4,11.1,8.1,8.1,5.0,2114.535,14
2025-08-13 05:03:00,73.85,554.6152,17.599999999999994,2.400000000000002,3.0999999999999996,4.150000000000002,30.3,27.8,27.9,25.4,11.1,8.1,8.1,4.9,2137.411,14
2025-08-13 05:06:00,75.2,557.0746,17.69999999999999,2.450000000000001,3.15,4.149999999999997,30.5,27.8,28.0,25.4,11.1,8.1,8.1,4.8,2189.005,25
2025-08-13 05:09:00,75.95,558.7963,17.69999999999999,2.5,3.15,4.199999999999999,30.5,27.9,28.0,25.4,11.1,8.1,8.1,4.8,2225.189,25
2025-08-13 05:12:00,74.55,558.5504,17.80000000000001,2.4000000000000004,3.05,4.299999999999999,30.4,27.8,28.0,25.4,11.1,8.1,8.1,5.0,2169.927,14
2025-08-13 05:15:00,74.55000000000001,558.3044,17.80000000000001,2.450000000000001,3.1499999999999995,4.1999999999999975,30.4,27.8,27.9,25.4,11.2,8.2,8.1,5.0,2163.189,14
2025-08-13 05:18:00,77.15,559.2882,17.900000000000006,2.5,3.1499999999999995,4.25,30.6,27.9,28.1,25.4,11.2,8.1,8.1,4.9,2236.048,24
2025-08-13 05:21:00,75.69999999999999,560.0261,17.900000000000006,2.4499999999999993,3.0999999999999996,4.300000000000001,30.5,27.9,28.1,25.4,11.2,8.1,8.2,4.9,2217.297,14
2025-08-13 05:24:00,74.15,561.2558,18.0,2.4499999999999993,3.05,4.25,30.4,27.9,28.0,25.4,11.2,8.1,8.2,5.0,2154.263,14
2025-08-13 05:27:00,73.55000000000001,560.7639,18.0,2.450000000000001,3.0,4.299999999999999,30.4,27.8,27.9,25.4,11.2,8.1,8.2,5.1,2142.926,14
2025-08-13 05:30:00,77.4,559.2882,18.099999999999994,2.3999999999999986,3.15,4.400000000000002,30.5,27.9,28.1,25.5,11.1,8.1,8.1,4.8,2238.217,25
2025-08-13 05:33:00,76.4,555.5989,18.099999999999994,2.450000000000001,3.15,4.300000000000001,30.6,28.0,28.2,25.5,11.1,8.1,8.1,4.8,2233.515,25
2025-08-13 05:36:00,75.69999999999999,558.5504,18.19999999999999,2.450000000000001,3.0999999999999996,4.199999999999999,30.6,28.0,28.2,25.5,11.1,8.1,8.1,4.9,2270.009,25
2025-08-13 05:39:00,74.44999999999999,558.0585,18.19999999999999,2.3999999999999986,3.0999999999999996,4.199999999999999,30.5,27.9,28.1,25.5,11.1,8.1,8.1,4.9,2150.636,14
2025-08-13 05:42:00,76.80000000000001,558.5504,18.30000000000001,2.4499999999999993,3.05,4.25,30.6,27.9,28.1,25.5,11.1,8.1,8.1,5.0,2246.282,14
2025-08-13 05:45:00,74.85,555.8449,18.30000000000001,2.3999999999999986,3.0999999999999996,4.300000000000001,30.5,27.9,28.1,25.5,11.1,8.1,8.1,4.9,2180.513,14
2025-08-13 05:48:00,74.05,551.9097,18.400000000000006,2.3999999999999986,3.0999999999999996,4.149999999999999,30.6,27.9,28.1,25.6,11.1,8.1,8.1,4.9,2147.226,14
2025-08-13 05:51:00,73.95,551.4178,18.400000000000006,2.349999999999998,3.05,4.300000000000001,30.5,27.9,28.1,25.6,11.1,8.1,8.1,5.0,2141.978,14
2025-08-13 05:54:00,75.35,554.6152,18.5,2.450000000000001,3.0999999999999996,4.149999999999999,30.6,28.1,28.2,25.6,11.1,8.1,8.1,4.9,2187.941,25
2025-08-13 05:57:00,77.5,554.8611,18.5,2.4999999999999982,3.2499999999999996,4.349999999999998,30.7,28.2,28.3,25.6,11.2,8.1,8.1,4.7,2273.346,24
2025-08-13 06:00:00,75.55000000000001,554.6152,18.599999999999994,2.450000000000001,3.0999999999999996,4.25,30.6,28.1,28.2,25.6,11.1,8.1,8.1,4.9,2193.541,25
2025-08-13 06:03:00,74.55,558.3044,18.599999999999994,2.4000000000000004,3.0999999999999996,4.200000000000001,30.7,28.1,28.3,25.7,11.1,8.1,8.1,4.9,2174.434,14
2025-08-13 06:06:00,73.55000000000001,558.5504,18.69999999999999,2.400000000000002,3.0,4.149999999999999,30.6,28.1,28.2,25.7,11.1,8.1,8.1,5.1,2137.974,14
2025-08-13 06:09:00,75.85,554.6152,18.69999999999999,2.4499999999999993,3.0999999999999996,4.2500000000000036,30.7,28.2,28.3,25.7,11.1,8.1,8.1,4.9,2214.463,25
2025-08-13 06:12:00,75.55000000000001,551.9097,18.80000000000001,2.5,3.15,4.200000000000003,30.8,28.2,28.3,25.7,11.1,8.1,8.1,4.8,2197.808,25
2025-08-13 06:15:00,78.0,553.8773,18.80000000000001,2.5999999999999996,3.25,4.099999999999998,31.0,28.4,28.5,25.7,11.1,8.1,8.1,4.6,2310.273,24
2025-08-13 06:18:00,76.65,556.0908,18.900000000000006,2.450000000000001,3.1999999999999997,4.200000000000003,30.7,28.3,28.4,25.7,11.1,8.1,8.1,4.7,2255.277,24
2025-08-13 06:21:00,74.6,552.6476,18.900000000000006,2.450000000000001,3.05,4.150000000000002,30.8,28.2,28.4,25.7,11.1,8.1,8.1,5.0,2173.206,14
2025-08-13 06:24:00,75.35,549.6962,19.0,2.4499999999999993,3.15,4.2500000000000036,30.7,28.2,28.3,25.7,11.1,8.1,8.1,4.8,2208.594,25
2025-08-13 06:27:00,76.85,548.4664,19.0,2.5500000000000007,3.2499999999999996,4.1999999999999975,30.9,28.3,28.4,25.7,11.1,8.1,8.0,4.7,2263.76,24
2025-08-13 06:30:00,75.94999999999999,547.2367,19.099999999999994,2.450000000000001,3.1999999999999997,4.150000000000002,30.8,28.3,28.4,25.8,11.1,8.0,8.0,4.7,2250.646,25
2025-08-13 06:33:00,73.55,550.68,19.099999999999994,2.4499999999999993,3.0999999999999996,4.100000000000001,30.7,28.3,28.3,25.8,11.1,8.1,8.1,4.9,2147.293,14
2025-08-13 06:36:00,72.9,550.9259,19.19999999999999,2.3500000000000014,3.05,4.149999999999999,30.6,28.1,28.2,25.8,11.1,8.1,8.1,5.0,2114.451,14
2025-08-13 06:39:00,73.65,543.5475,19.19999999999999,2.3999999999999986,3.05,4.150000000000002,30.7,28.2,28.3,25.8,11.0,8.0,8.0,4.9,2153.713,25
2025-08-13 06:45:00,71.6,537.3987,19.30000000000001,2.3500000000000014,3.0999999999999996,4.049999999999997,30.6,28.1,28.2,25.8,11.1,8.0,8.0,4.9,2058.188,25
2025-08-13 06:48:00,71.5,545.761,19.400000000000006,2.3500000000000014,3.05,4.049999999999997,30.6,28.1,28.2,25.8,11.1,8.1,8.1,5.0,2065.236,14
2025-08-13 06:51:00,71.65,545.2691,19.400000000000006,2.3500000000000014,3.0,4.049999999999997,30.6,28.1,28.2,25.8,11.1,8.1,8.1,5.1,2052.381,14
2025-08-13 06:54:00,73.6,543.5475,19.5,2.4499999999999993,3.0999999999999996,4.100000000000001,30.8,28.2,28.3,25.8,11.1,8.1,8.1,4.9,2136.366,14
2025-08-13 06:57:00,74.45,543.7934,19.5,2.3999999999999986,3.0999999999999996,4.150000000000002,30.7,28.2,28.3,25.8,11.1,8.1,8.1,4.9,2208.374,14
2025-08-13 07:00:00,73.75,549.6962,19.599999999999994,2.3999999999999986,3.0999999999999996,4.150000000000002,30.7,28.2,28.3,25.8,11.1,8.2,8.1,5.0,2214.909,14
2025-08-13 07:03:00,75.75,563.4694,19.599999999999994,2.450000000000001,3.1499999999999995,4.150000000000002,30.8,28.3,28.4,25.8,11.2,8.1,8.1,4.9,2212.973,25
2025-08-13 07:06:00,79.45,585.3588,19.69999999999999,2.549999999999999,3.05,4.350000000000001,31.1,28.4,28.6,25.8,11.0,8.1,8.1,4.9,2346.275,25
2025-08-13 07:09:00,78.95,581.9155,19.69999999999999,2.5999999999999996,3.05,4.25,31.0,28.5,28.5,25.8,11.0,8.1,8.1,4.9,2325.759,25
2025-08-13 07:12:00,80.65,585.1129,19.80000000000001,2.599999999999998,3.1499999999999995,4.499999999999998,31.2,28.4,28.6,25.8,11.2,8.1,8.1,4.9,2391.887,23
2025-08-13 07:15:00,78.8,564.2072,19.80000000000001,2.5500000000000007,3.1499999999999995,4.450000000000001,31.0,28.3,28.4,25.8,11.2,8.1,8.1,4.9,2318.151,23
2025-08-13 07:24:00,80.15,560.7639,20.0,2.5500000000000007,3.2,4.599999999999996,31.1,28.3,28.5,25.8,11.3,8.1,8.1,4.9,2356.675,23
2025-08-13 07:51:00,71.0,531.004,20.400000000000006,2.3000000000000025,3.05,4.049999999999997,30.6,28.1,28.2,25.9,11.0,7.9,7.9,4.9,2041.131,108
2025-08-13 07:54:00,71.0,531.004,20.5,2.200000000000001,3.05,4.049999999999997,30.5,28.0,28.2,25.9,11.0,7.9,7.9,4.9,2046.711,108
2025-08-13 07:57:00,70.9,530.5121,20.5,2.2500000000000018,3.0500000000000003,3.9999999999999964,30.5,28.1,28.2,25.9,10.9,7.9,7.9,4.8,2039.91,108
2025-08-13 08:00:00,71.2,535.1852,20.599999999999994,2.2500000000000018,3.0500000000000003,3.9999999999999964,30.5,28.1,28.2,25.9,10.9,7.9,7.9,4.8,2052.242,108
2025-08-13 08:03:00,70.1,538.3825,20.599999999999994,2.200000000000001,3.0,4.049999999999997,30.4,28.1,28.2,25.9,10.9,7.9,7.9,4.9,2015.082,108
2025-08-13 08:06:00,70.2,538.3825,20.69999999999999,2.200000000000001,3.0,3.950000000000003,30.4,28.1,28.2,25.9,10.9,7.9,7.9,4.9,2022.13,108
2025-08-13 08:09:00,69.65,541.3339,20.69999999999999,2.2500000000000018,2.95,3.900000000000002,30.5,28.1,28.2,25.9,10.8,8.0,8.0,4.9,2005.612,91
2025-08-13 08:12:00,69.45,546.007,20.80000000000001,2.200000000000001,2.9000000000000004,3.8500000000000014,30.4,28.1,28.2,25.9,10.9,8.0,8.0,5.1,1990.667,91
2025-08-13 08:15:00,69.8,550.68,20.80000000000001,2.1500000000000004,2.9000000000000004,4.0000000000000036,30.4,28.0,28.2,25.9,10.9,8.0,8.0,5.1,2045.863,91
2025-08-13 08:18:00,72.55000000000001,552.4016,20.900000000000006,2.3000000000000007,3.0500000000000003,4.1,30.6,28.2,28.3,25.9,10.9,8.0,8.0,4.8,2105.135,108
2025-08-13 08:21:00,71.8,554.3692,20.900000000000006,2.3000000000000007,3.0,3.9499999999999993,30.7,28.2,28.4,25.9,10.9,8.0,8.0,4.9,2080.498,91
2025-08-13 08:24:00,71.6,564.4531,21.0,2.3000000000000025,3.0500000000000003,4.049999999999997,30.6,28.1,28.2,25.9,10.9,8.0,8.0,4.8,2067.177,108
2025-08-13 08:27:00,73.5,571.0938,21.0,2.3000000000000007,3.0500000000000003,4.15,30.7,28.1,28.3,25.9,10.9,8.0,8.0,4.8,2136.777,108
2025-08-13 08:30:00,73.75,574.537,21.099999999999994,2.3499999999999996,3.15,4.150000000000002,30.7,28.2,28.3,25.9,11.0,8.1,8.0,4.8,2146.315,25
2025-08-13 08:33:00,73.15,576.7506,21.099999999999994,2.2500000000000018,3.0500000000000003,4.25,30.6,28.1,28.3,25.9,11.0,8.0,8.1,4.8,2135.088,108
2025-08-13 08:36:00,74.15,577.9803,21.19999999999999,2.3000000000000007,3.15,4.200000000000001,30.7,28.1,28.3,25.9,11.0,8.0,8.0,4.7,2164.34,25
2025-08-13 08:39:00,73.25,576.9965,21.19999999999999,2.3000000000000025,3.0500000000000003,4.25,30.6,28.1,28.2,25.9,10.9,8.0,8.0,4.8,2125.82,108
2025-08-13 08:42:00,72.9,577.7344,21.30000000000001,2.2500000000000018,3.0500000000000003,4.25,30.6,28.1,28.3,25.9,10.9,8.0,8.0,4.8,2102.305,108
2025-08-13 08:45:00,72.85,576.9965,21.30000000000001,2.3000000000000025,3.0500000000000003,4.25,30.6,28.1,28.2,25.9,10.9,8.0,8.0,4.8,2126.499,108
2025-08-13 08:51:00,74.05,583.8831,21.400000000000006,2.4000000000000004,2.95,4.200000000000003,30.7,28.3,28.3,25.9,10.8,8.0,8.0,4.9,2159.171,106
2025-08-13 08:54:00,74.05,587.0804,21.5,2.2500000000000018,3.0500000000000003,4.25,30.6,28.1,28.3,25.9,10.8,7.9,7.9,4.7,2159.843,108
2025-08-13 09:00:00,73.4,592.7373,21.599999999999994,2.3500000000000014,3.0500000000000003,4.149999999999999,30.6,28.1,28.2,25.8,10.8,8.0,7.9,4.8,2133.682,108
2025-08-13 09:03:00,76.0,609.7078,21.599999999999994,2.3999999999999986,2.9000000000000004,4.349999999999998,30.7,28.2,28.3,25.8,10.8,8.0,8.0,5.0,2248.154,106
2025-08-13 09:06:00,75.80000000000001,609.7078,21.69999999999999,2.4000000000000004,2.95,4.250000000000002,30.8,28.1,28.3,25.8,10.8,8.0,8.0,4.9,2231.499,106
2025-08-13 09:09:00,76.0,597.9022,21.69999999999999,2.4499999999999993,3.0,4.299999999999997,30.8,28.2,28.3,25.8,10.8,8.0,7.9,4.9,2238.025,106
2025-08-13 09:12:00,75.4,574.537,21.80000000000001,2.3499999999999996,3.2,4.3000000000000025,30.7,28.1,28.3,25.8,10.8,7.8,7.8,4.4,2213.981,116
2025-08-13 09:15:00,74.15,569.1262,21.80000000000001,2.3500000000000014,3.1000000000000005,4.25,30.6,28.1,28.2,25.8,10.8,7.8,7.8,4.6,2176.526,116
2025-08-13 09:18:00,71.6,567.1586,21.900000000000006,2.3499999999999996,3.05,4.300000000000001,30.5,27.9,28.0,25.7,10.7,7.7,7.7,4.6,2078.57,114
2025-08-13 09:21:00,70.55,561.9937,21.900000000000006,2.3000000000000007,2.9999999999999996,4.149999999999997,30.5,27.8,28.0,25.7,10.7,7.7,7.7,4.7,2037.98,114
2025-08-13 09:27:00,68.6,551.9097,22.0,2.1999999999999993,3.0,4.150000000000002,30.2,27.7,27.8,25.7,10.6,7.7,7.6,4.7,1976.926,49
2025-08-13 09:30:00,68.8,551.9097,22.099999999999994,2.1999999999999993,3.0,4.150000000000002,30.2,27.7,27.8,25.7,10.6,7.7,7.7,4.6,1975.695,49
2025-08-13 09:36:00,66.05000000000001,542.0718,22.19999999999999,2.1499999999999986,3.0,3.7500000000000018,30.0,27.7,27.8,25.6,10.6,7.8,7.8,4.6,1887.062,141
2025-08-13 10:18:00,62.95,499.7685,22.900000000000006,2.0,3.05,3.7500000000000018,29.5,27.2,27.4,25.3,10.6,7.7,7.7,4.5,1772.223,143
2025-08-13 10:21:00,60.95,499.5226,22.900000000000006,1.9000000000000004,2.9,3.6999999999999975,29.3,27.1,27.3,25.3,10.6,7.7,7.7,4.8,1716.156,142
2025-08-13 10:24:00,60.75,502.228,23.0,1.9000000000000004,2.85,3.5999999999999996,29.3,27.1,27.3,25.3,10.5,7.8,7.8,4.8,1713.309,135
2025-08-13 10:27:00,60.0,502.228,23.0,1.8500000000000014,2.85,3.5,29.1,27.1,27.2,25.3,10.5,7.8,7.8,4.8,1669.153,135
2025-08-13 10:30:00,60.45,525.5931,23.099999999999994,1.8500000000000014,2.7499999999999996,3.5500000000000007,29.1,27.0,27.2,25.2,10.6,7.8,7.9,5.0,1695.132,135
2025-08-13 11:48:00,64.75,543.3015,24.400000000000006,2.200000000000001,2.8,3.7499999999999982,29.1,26.8,26.8,24.7,10.6,7.8,7.8,5.0,1814.327,121
2025-08-13 12:00:00,64.2,544.5313,24.599999999999994,2.049999999999999,2.65,3.8500000000000014,28.9,26.6,26.8,24.6,10.6,7.9,7.9,5.3,1793.514,121
2025-08-13 12:21:00,68.5,582.8993,24.900000000000006,2.25,2.9999999999999996,4.050000000000001,29.2,26.7,26.9,24.5,10.7,7.9,7.9,4.7,1929.288,115
2025-08-13 12:30:00,69.19999999999999,574.0451,25.099999999999994,2.2500000000000018,3.0,3.9499999999999975,29.1,26.8,26.9,24.5,10.6,7.8,7.8,4.6,1962.035,115
2025-08-13 12:36:00,67.5,566.6667,25.19999999999999,2.200000000000001,2.85,4.0,29.0,26.6,26.7,24.5,10.5,7.7,7.7,4.8,1914.739,125
2025-08-13 12:39:00,64.55,562.9774,25.19999999999999,2.049999999999999,2.8000000000000003,3.9000000000000004,28.8,26.4,26.6,24.5,10.5,7.7,7.8,4.8,1791.124,125
2025-08-13 12:45:00,63.25,558.5504,25.30000000000001,2.0999999999999996,2.75,3.7500000000000018,28.7,26.4,26.5,24.4,10.5,7.8,7.8,5.0,1743.805,121
2025-08-13 13:06:00,66.55,569.3721,25.69999999999999,2.1999999999999993,2.6999999999999997,3.900000000000002,28.9,26.5,26.6,24.4,10.6,7.9,7.9,5.2,1862.346,121
2025-08-13 13:12:00,65.95,570.8478,25.80000000000001,2.1500000000000004,2.75,4.049999999999999,28.8,26.5,26.6,24.4,10.6,7.8,7.8,5.1,1836.615,121
2025-08-13 13:18:00,66.55000000000001,572.0775,25.900000000000006,2.1000000000000014,2.75,4.049999999999999,28.8,26.5,26.7,24.4,10.6,7.8,7.8,5.1,1883.11,121
2025-08-13 13:48:00,62.05,534.6933,26.400000000000006,2.049999999999999,2.8,3.7500000000000018,28.7,26.4,26.5,24.5,10.5,7.7,7.7,4.9,1709.552,55
2025-08-13 13:57:00,61.35,521.412,26.5,1.9499999999999993,2.8,3.75,28.6,26.4,26.5,24.6,10.5,7.6,7.6,4.9,1688.42,55
2025-08-13 14:18:00,66.25,559.7801,26.900000000000006,2.150000000000002,2.75,3.8499999999999996,29.1,26.8,26.9,24.7,10.6,7.9,7.9,5.1,1855.262,121
2025-08-13 14:24:00,66.95,572.3235,27.0,2.1500000000000004,2.75,3.9499999999999993,29.3,26.8,27.0,24.8,10.6,7.8,7.8,5.1,1908.918,121
2025-08-13 14:45:00,68.5,568.3883,27.30000000000001,2.1999999999999993,2.9999999999999996,3.9499999999999993,29.7,27.2,27.4,25.1,10.7,7.9,7.9,4.7,1951.027,115
2025-08-13 14:48:00,68.9,565.9288,27.400000000000006,2.200000000000001,3.05,4.0,29.7,27.3,27.4,25.2,10.7,7.9,7.9,4.6,1957.664,115
2025-08-13 14:51:00,68.9,565.9288,27.400000000000006,2.25,2.9,3.9000000000000004,29.8,27.4,27.5,25.2,10.6,7.8,7.8,4.8,1951.058,115
2025-08-13 14:54:00,70.1,570.3559,27.5,2.2499999999999982,3.0,3.900000000000002,29.9,27.5,27.6,25.3,10.5,7.8,7.8,4.5,1981.491,115
2025-08-13 14:57:00,69.55000000000001,570.3559,27.5,2.2499999999999982,2.95,4.0000000000000036,29.9,27.5,27.6,25.3,10.5,7.7,7.8,4.5,1994.486,49
2025-08-13 15:00:00,69.9,569.864,27.599999999999994,2.1999999999999993,2.9,4.0000000000000036,29.9,27.5,27.7,25.3,10.5,7.7,7.7,4.7,2022.738,49
2025-08-13 15:03:00,68.8,569.618,27.599999999999994,2.25,3.0,3.950000000000003,30.0,27.5,27.6,25.4,10.6,7.8,7.8,4.6,1984.156,115
2025-08-13 15:06:00,67.9,565.6829,27.69999999999999,2.1999999999999993,2.9,4.0000000000000036,29.9,27.5,27.6,25.4,10.6,7.8,7.8,4.8,1949.056,115
2025-08-13 15:09:00,67.7,563.2234,27.69999999999999,2.1500000000000004,2.9499999999999997,4.0000000000000036,29.9,27.5,27.7,25.4,10.6,7.8,7.8,4.7,1942.37,115
2025-08-13 15:18:00,66.25,563.4694,27.900000000000006,2.0999999999999996,2.75,3.950000000000001,29.8,27.5,27.6,25.5,10.6,7.9,7.9,5.1,1879.621,121
2025-08-13 15:21:00,67.9,564.2072,27.900000000000006,2.200000000000001,2.9499999999999997,3.900000000000002,30.0,27.6,27.7,25.5,10.6,7.9,7.9,4.7,1939.457,115
2025-08-13 15:24:00,67.55,565.6829,28.0,2.200000000000001,2.8,3.900000000000002,30.0,27.6,27.7,25.5,10.7,7.9,7.9,5.1,1925.683,121
2025-08-13 15:30:00,71.69999999999999,576.9965,28.099999999999994,2.3500000000000014,3.05,4.050000000000001,30.3,27.8,27.9,25.5,10.7,7.9,7.9,4.6,2071.589,115
2025-08-13 15:33:00,73.0,578.9641,28.099999999999994,2.3500000000000014,3.05,4.150000000000002,30.3,27.8,27.9,25.5,10.7,7.9,7.9,4.6,2116.929,115
2025-08-13 15:36:00,72.55000000000001,581.6696,28.19999999999999,2.3999999999999986,3.0500000000000003,4.050000000000004,30.4,27.9,28.0,25.5,10.8,8.0,8.0,4.7,2128.578,108
2025-08-13 15:45:00,71.4,580.1938,28.30000000000001,2.299999999999999,3.0500000000000003,4.15,30.4,27.8,28.0,25.6,10.8,7.9,7.9,4.7,2067.779,108
2025-08-13 15:51:00,70.05000000000001,574.783,28.400000000000006,2.25,2.9999999999999996,4.0,30.2,27.8,27.9,25.6,10.7,7.9,7.9,4.7,1998.262,115
2025-08-13 15:57:00,69.9,575.2749,28.5,2.3000000000000007,2.9499999999999997,4.050000000000001,30.3,27.8,27.9,25.6,10.7,7.9,7.9,4.8,2015.77,115
2025-08-13 16:03:00,70.2,580.4398,28.599999999999994,2.1999999999999993,2.9499999999999997,4.0500000000000025,30.2,27.9,28.0,25.7,10.7,7.9,7.9,4.8,2035.108,115
2025-08-13 16:06:00,70.80000000000001,580.9317,28.69999999999999,2.25,2.9499999999999997,4.100000000000003,30.3,27.9,28.0,25.7,10.7,7.9,7.9,4.8,2048.078,115
2025-08-13 16:12:00,72.6,581.4236,28.80000000000001,2.4000000000000004,3.1000000000000005,4.199999999999999,30.6,28.0,28.1,25.7,10.8,7.9,7.9,4.6,2120.162,108
2025-08-13 16:18:00,71.2,575.5208,28.900000000000006,2.2499999999999982,3.0500000000000003,4.099999999999998,30.4,28.0,28.1,25.8,10.8,8.0,8.0,4.7,2033.259,108
2025-08-13 16:21:00,73.0,574.537,28.900000000000006,2.4000000000000004,3.0500000000000003,4.1,30.7,28.1,28.2,25.8,10.8,7.9,7.9,4.7,2137.918,108
2025-08-13 16:24:00,71.9,573.3073,29.0,2.3500000000000014,3.0500000000000003,4.149999999999999,30.6,28.1,28.2,25.8,10.8,7.9,7.9,4.7,2081.207,108
2025-08-13 16:27:00,71.2,574.537,29.0,2.3000000000000007,2.9499999999999997,4.099999999999998,30.5,28.1,28.2,25.8,10.7,7.9,7.9,4.8,2070.136,108
2025-08-13 16:39:00,71.0,571.0938,29.19999999999999,2.3000000000000025,3.0500000000000003,3.9499999999999957,30.6,28.1,28.2,25.9,10.8,8.0,8.0,4.7,2049.707,108
2025-08-13 16:42:00,72.1,573.0613,29.30000000000001,2.3499999999999996,3.0000000000000004,4.150000000000002,30.7,28.2,28.3,25.9,10.8,7.9,7.9,4.8,2105.076,108
2025-08-13 16:45:00,71.65,573.0613,29.30000000000001,2.4000000000000004,3.1500000000000004,4.0,30.7,28.3,28.3,25.9,10.8,8.0,7.9,4.6,2098.795,108
2025-08-13 16:51:00,70.85,574.0451,29.400000000000006,2.2500000000000018,3.0000000000000004,4.099999999999998,30.5,28.1,28.2,25.9,10.8,8.0,8.0,4.8,2058.724,108
