Timestamp,SP Chiller High Level Status WCC_S_3_2_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_3_2_FM_01_FR,SP Chiller High Level Status WCC_S_3_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Condensing Water Supply Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Return Temperature #2,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #1,SP Chiller High Level Status WCC_S_3_2_Chilled Water Supply Temperature #2,SP WCC Power WCC_3_2_Power,cluster_id
2025-08-13 16:57:00,72.0,576.0127,29.5,2.3499999999999996,3.0500000000000003,4.150000000000002,30.7,28.2,28.3,25.9,10.8,7.9,7.9,4.7,2092.49,108
2025-08-13 17:03:00,72.1,574.783,29.599999999999994,2.2500000000000018,3.0000000000000004,4.149999999999999,30.6,28.1,28.3,25.9,10.8,7.9,7.9,4.8,2103.799,108
2025-08-13 17:09:00,71.1,575.5208,29.69999999999999,2.3000000000000025,3.0000000000000004,4.049999999999997,30.6,28.1,28.2,25.9,10.8,7.9,7.9,4.8,2064.016,108
2025-08-13 17:15:00,73.4,576.9965,29.80000000000001,2.4000000000000004,3.1000000000000005,4.0,30.7,28.3,28.3,25.9,10.8,8.0,8.0,4.6,2120.23,108
2025-08-13 17:24:00,72.6,576.7506,30.0,2.3499999999999996,2.9500000000000006,4.150000000000002,30.7,28.2,28.3,25.9,10.8,7.9,8.0,4.8,2129.251,108
2025-08-13 17:27:00,71.6,575.7668,30.0,2.3000000000000007,3.0500000000000003,4.1,30.6,28.2,28.3,25.9,10.8,8.0,8.0,4.7,2088.103,108
2025-08-13 17:36:00,71.9,572.3235,30.19999999999999,2.3000000000000025,3.0500000000000003,4.149999999999999,30.6,28.1,28.2,25.9,10.8,7.9,7.9,4.7,2092.083,108
2025-08-13 17:39:00,71.1,571.5856,30.19999999999999,2.3000000000000025,3.0500000000000003,4.149999999999999,30.6,28.1,28.2,25.9,10.8,7.9,7.9,4.7,2067.958,108
2025-08-13 17:42:00,70.6,571.0938,30.30000000000001,2.3000000000000025,3.0000000000000004,4.049999999999997,30.6,28.1,28.2,25.9,10.8,7.9,7.9,4.8,2041.785,108
2025-08-13 17:48:00,71.2,573.3073,30.400000000000006,2.3000000000000007,3.0000000000000004,4.1,30.7,28.1,28.3,25.9,10.8,7.9,7.9,4.8,2061.084,108
2025-08-13 17:51:00,70.5,572.8154,30.400000000000006,2.3000000000000025,3.0000000000000004,4.049999999999997,30.6,28.1,28.2,25.9,10.8,7.9,7.9,4.8,2028.507,108
2025-08-13 17:54:00,70.4,572.3235,30.5,2.3000000000000025,3.0000000000000004,4.049999999999997,30.6,28.1,28.2,25.9,10.8,7.9,7.9,4.8,2024.968,108
2025-08-13 17:57:00,70.9,572.0775,30.5,2.3000000000000025,3.0000000000000004,4.049999999999997,30.6,28.1,28.2,25.9,10.8,7.9,7.9,4.8,2048.605,108
2025-08-13 18:00:00,70.5,573.5532,30.599999999999994,2.3000000000000025,3.0500000000000003,4.049999999999997,30.6,28.1,28.2,25.9,10.8,8.0,8.0,4.7,2041.072,108
2025-08-13 18:03:00,70.5,570.6019,30.599999999999994,2.3000000000000025,3.0000000000000004,4.049999999999997,30.6,28.1,28.2,25.9,10.8,8.0,8.0,4.8,2029.614,108
2025-08-13 18:06:00,73.25,571.8316,30.69999999999999,2.2500000000000018,3.1500000000000004,4.200000000000001,30.6,28.2,28.4,25.9,10.8,7.9,7.9,4.5,2109.994,108
2025-08-13 18:09:00,70.30000000000001,530.0203,30.69999999999999,2.2500000000000018,3.1500000000000004,4.099999999999998,30.5,28.1,28.2,25.9,10.8,7.7,7.7,4.5,2035.314,116
2025-08-13 18:36:00,67.35,525.3472,31.19999999999999,2.1500000000000004,3.0,3.799999999999999,30.3,28.1,28.1,26.0,10.9,8.0,8.0,4.9,1940.428,91
2025-08-13 18:48:00,67.05,526.0851,31.400000000000006,2.1500000000000004,2.95,3.75,30.4,28.1,28.2,26.0,10.8,8.0,8.0,4.9,1928.564,91
2025-08-13 18:51:00,66.95,527.8067,31.400000000000006,2.1500000000000004,2.9000000000000004,3.75,30.4,28.1,28.2,26.0,10.9,8.0,8.0,5.1,1925.854,91
2025-08-13 18:57:00,68.05000000000001,530.0203,31.5,2.1500000000000004,3.0,3.8500000000000014,30.4,28.1,28.2,26.0,10.9,8.0,8.0,4.9,1973.161,91
2025-08-13 19:00:00,67.55000000000001,528.0527,31.599999999999994,2.1500000000000004,3.0,3.8500000000000014,30.4,28.1,28.2,26.0,10.9,8.0,8.0,4.9,1954.715,91
2025-08-13 19:03:00,67.15,528.0527,31.599999999999994,2.1500000000000004,3.0500000000000003,3.8500000000000014,30.4,28.1,28.2,26.0,10.9,8.0,8.0,4.8,1934.918,91
2025-08-13 19:27:00,65.95,521.412,32.0,2.049999999999999,2.95,3.700000000000001,30.4,28.2,28.3,26.2,10.8,8.0,8.0,4.9,1884.372,91
2025-08-13 19:33:00,66.35,518.9525,32.099999999999994,2.0999999999999996,2.95,3.7500000000000018,30.5,28.2,28.3,26.2,10.8,7.9,7.9,4.9,1909.561,109
2025-08-13 19:54:00,66.05,517.7228,32.5,2.1000000000000014,2.95,3.7500000000000018,30.6,28.3,28.4,26.3,10.8,7.9,7.9,4.9,1909.838,109
2025-08-13 19:57:00,66.15,515.7552,32.5,2.1000000000000014,2.95,3.7500000000000018,30.6,28.3,28.4,26.3,10.8,7.9,7.9,4.9,1910.076,109
2025-08-13 20:00:00,66.75,515.2633,32.599999999999994,2.1000000000000014,2.95,3.7500000000000018,30.6,28.3,28.4,26.3,10.8,7.9,7.9,4.9,1907.366,109
2025-08-13 20:03:00,66.1,515.2633,32.599999999999994,2.0500000000000007,2.9000000000000004,3.700000000000001,30.5,28.3,28.4,26.3,10.8,7.9,8.0,4.9,1905.949,109
2025-08-13 20:15:00,66.05,512.066,32.80000000000001,2.1000000000000014,2.95,3.6500000000000004,30.6,28.3,28.4,26.3,10.8,7.9,7.9,4.9,1902.291,109
2025-08-13 20:21:00,66.25,516.739,32.900000000000006,2.1000000000000014,2.95,3.7500000000000018,30.6,28.3,28.4,26.3,10.8,7.9,7.9,4.9,1904.506,109
2025-08-13 20:42:00,65.75,510.5902,33.30000000000001,2.0500000000000007,2.9000000000000004,3.700000000000001,30.5,28.3,28.4,26.3,10.8,7.9,8.0,4.9,1892.889,109
2025-08-13 21:03:00,65.15,509.1146,33.599999999999994,2.1000000000000014,2.95,3.6500000000000004,30.6,28.3,28.4,26.3,10.8,7.9,7.9,4.9,1881.506,109
2025-08-13 21:06:00,64.95,507.147,33.69999999999999,2.0,2.95,3.6500000000000004,30.5,28.2,28.4,26.3,10.8,7.9,7.9,4.9,1877.857,109
2025-08-13 21:12:00,65.15,508.1308,33.80000000000001,2.0500000000000007,2.95,3.700000000000001,30.5,28.3,28.4,26.3,10.8,7.9,7.9,4.9,1870.28,109
2025-08-13 21:27:00,66.65,540.3501,34.0,2.1499999999999986,2.95,3.7499999999999982,30.7,28.4,28.5,26.3,10.8,8.0,8.0,4.9,1913.686,91
2025-08-13 21:30:00,67.05,541.5799,34.099999999999994,2.1000000000000014,2.9000000000000004,3.849999999999996,30.6,28.3,28.4,26.3,10.8,8.0,8.0,5.0,1923.446,91
2025-08-13 21:33:00,67.5,547.7286,34.099999999999994,2.1999999999999993,3.0000000000000004,3.8499999999999996,30.7,28.4,28.4,26.3,10.8,8.0,8.0,4.8,1945.822,91
2025-08-13 21:39:00,70.6,551.1719,34.19999999999999,2.1999999999999993,2.95,3.9000000000000004,30.8,28.4,28.5,26.3,10.8,8.0,8.0,4.9,2008.84,91
2025-08-13 21:42:00,69.80000000000001,558.0585,34.30000000000001,2.1499999999999986,3.0000000000000004,3.950000000000001,30.7,28.4,28.5,26.3,10.8,8.0,8.0,4.8,2023.69,108
2025-08-13 21:45:00,72.5,561.2558,34.30000000000001,2.2499999999999982,3.1000000000000005,4.0000000000000036,30.9,28.5,28.6,26.3,10.8,7.9,7.9,4.6,2097.711,108
2025-08-13 21:51:00,71.4,571.0938,34.400000000000006,2.25,3.0000000000000004,4.100000000000003,30.8,28.4,28.5,26.2,10.8,8.0,8.0,4.8,2075.579,108
2025-08-13 21:57:00,71.9,575.2749,34.5,2.299999999999999,3.0000000000000004,4.149999999999999,30.9,28.4,28.5,26.2,10.8,8.0,8.0,4.8,2092.964,108
2025-08-13 22:00:00,73.5,574.783,34.599999999999994,2.3499999999999996,3.0500000000000003,4.099999999999998,30.9,28.5,28.5,26.2,10.8,7.9,7.9,4.7,2138.665,108
2025-08-13 22:03:00,72.69999999999999,572.3235,34.599999999999994,2.3499999999999996,3.0000000000000004,4.099999999999998,31.0,28.4,28.5,26.2,10.8,7.9,7.9,4.8,2116.963,108
2025-08-13 22:06:00,71.65,567.8964,34.69999999999999,2.2500000000000018,2.95,4.150000000000002,30.8,28.3,28.4,26.2,10.8,7.9,7.9,4.9,2073.653,108
2025-08-13 22:09:00,71.4,565.4369,34.69999999999999,2.25,2.9499999999999997,4.100000000000001,30.7,28.3,28.4,26.1,10.7,7.8,7.8,4.8,2074.579,115
2025-08-13 22:12:00,71.1,560.7639,34.80000000000001,2.299999999999999,2.9499999999999997,4.0,30.7,28.3,28.3,26.1,10.7,7.8,7.8,4.8,2060.843,115
2025-08-13 22:15:00,72.05,559.7801,34.80000000000001,2.1999999999999993,2.9999999999999996,4.200000000000001,30.6,28.2,28.3,26.1,10.7,7.8,7.8,4.7,2098.826,115
2025-08-13 22:18:00,70.5,556.0908,34.900000000000006,2.1999999999999993,2.9499999999999997,4.1,30.6,28.2,28.3,26.1,10.7,7.8,7.8,4.8,2028.015,115
2025-08-13 22:21:00,70.5,554.6152,34.900000000000006,2.1999999999999993,2.9999999999999996,3.9999999999999982,30.6,28.2,28.3,26.1,10.7,7.8,7.8,4.7,2046.773,115
2025-08-13 22:24:00,70.19999999999999,549.9421,35.0,2.25,3.0999999999999996,3.9999999999999982,30.6,28.2,28.3,26.0,10.7,7.8,7.8,4.5,2048.955,116
2025-08-13 22:51:00,67.35,546.9907,35.400000000000006,2.0500000000000007,2.95,3.9499999999999975,30.1,27.8,28.0,25.8,10.8,8.0,8.0,4.9,1939.4,91
2025-08-13 22:57:00,69.6,548.4664,35.5,2.25,3.0500000000000003,3.950000000000001,30.2,27.9,27.9,25.7,10.8,8.0,8.0,4.7,2003.4,108
2025-08-13 23:00:00,68.6,549.4502,35.599999999999994,2.25,3.0500000000000003,3.9000000000000004,30.3,27.9,28.0,25.7,10.8,8.0,8.0,4.7,1974.094,108
2025-08-13 23:36:00,67.25,541.5799,36.19999999999999,2.1500000000000004,3.1499999999999995,3.8000000000000007,29.9,27.5,27.7,25.4,10.7,7.9,7.9,4.4,1893.661,141
2025-08-14 02:03:00,63.800000000000004,525.1013,38.599999999999994,2.0500000000000007,3.1499999999999995,3.7499999999999982,28.8,26.5,26.7,24.5,10.7,7.8,7.8,4.4,1793.83,143
2025-08-14 03:03:00,65.65,542.3177,39.599999999999994,2.0999999999999996,3.05,3.799999999999999,29.1,26.7,26.8,24.8,10.6,7.8,7.8,4.5,1837.134,141
2025-08-14 03:30:00,62.55,531.25,40.099999999999994,2.0000000000000018,2.7499999999999996,3.700000000000001,29.0,26.8,26.9,24.9,10.6,7.8,7.9,5.0,1728.156,135
2025-08-14 03:45:00,67.55000000000001,528.5446,40.30000000000001,2.200000000000001,3.1499999999999995,3.8000000000000007,29.5,27.1,27.2,25.0,10.7,7.9,7.9,4.4,1896.282,141
2025-08-14 04:18:00,66.65,522.3958,40.900000000000006,2.0500000000000007,3.1999999999999997,3.6999999999999975,29.8,27.6,27.8,25.5,10.7,7.8,7.8,4.3,1919.157,141
2025-08-14 04:21:00,65.3,522.3958,40.900000000000006,2.0999999999999996,3.0,3.6499999999999986,29.9,27.6,27.7,25.6,10.6,7.8,7.8,4.6,1876.673,141
2025-08-14 04:24:00,64.5,520.6742,41.0,2.0,3.0999999999999996,3.7499999999999982,29.7,27.6,27.7,25.6,10.7,7.9,7.9,4.5,1851.002,141
2025-08-14 04:33:00,63.699999999999996,510.0984,41.099999999999994,2.0500000000000007,3.0999999999999996,3.599999999999996,29.8,27.6,27.7,25.6,10.7,7.9,7.9,4.5,1829.664,141
2025-08-14 05:36:00,62.3,495.3414,42.19999999999999,1.9499999999999993,3.0999999999999996,3.600000000000003,29.7,27.5,27.6,25.7,10.7,7.8,7.8,4.5,1753.235,141
2025-08-14 05:39:00,61.95,490.6684,42.19999999999999,1.9499999999999993,2.8999999999999995,3.5000000000000018,29.7,27.5,27.6,25.7,10.7,7.8,7.8,4.9,1738.464,131
2025-08-14 05:45:00,61.349999999999994,481.8142,42.30000000000001,1.8499999999999996,2.95,3.5,29.6,27.4,27.6,25.7,10.6,7.7,7.8,4.6,1715.196,142
2025-08-14 05:48:00,60.65,488.2089,42.400000000000006,1.8499999999999996,2.9499999999999997,3.5,29.5,27.5,27.6,25.7,10.6,7.7,7.7,4.7,1702.884,142
2025-08-14 05:51:00,61.05,492.39,42.400000000000006,1.8499999999999996,2.8,3.5,29.6,27.4,27.6,25.7,10.5,7.7,7.7,4.9,1700.634,129
2025-08-14 05:54:00,60.55,488.7008,42.5,1.8499999999999996,2.95,3.5,29.6,27.4,27.6,25.7,10.5,7.7,7.7,4.6,1693.636,142
2025-08-14 05:57:00,59.5,486.9792,42.5,1.8499999999999996,2.8,3.3999999999999986,29.5,27.5,27.6,25.7,10.5,7.8,7.8,4.9,1662.358,135
2025-08-14 06:00:00,59.7,484.7656,42.599999999999994,1.9000000000000004,2.75,3.3000000000000007,29.5,27.5,27.5,25.7,10.5,7.8,7.8,5.0,1678.235,135
2025-08-14 06:03:00,59.65,485.7494,42.599999999999994,1.8499999999999996,2.75,3.3999999999999986,29.5,27.5,27.6,25.7,10.5,7.8,7.8,5.0,1673.814,134
2025-08-14 06:06:00,59.6,489.4387,42.69999999999999,1.8499999999999996,2.9,3.3999999999999986,29.5,27.5,27.6,25.7,10.5,7.8,7.8,4.7,1680.165,129
2025-08-14 06:09:00,59.4,488.4549,42.69999999999999,1.8499999999999996,2.85,3.3000000000000007,29.5,27.5,27.6,25.7,10.5,7.8,7.8,4.8,1665.682,129
2025-08-14 06:12:00,59.45,492.8819,42.80000000000001,1.9000000000000004,2.8,3.349999999999998,29.6,27.5,27.6,25.7,10.5,7.8,7.8,4.9,1685.635,135
2025-08-14 06:15:00,60.1,488.4549,42.80000000000001,1.8499999999999996,2.9,3.3999999999999986,29.5,27.5,27.6,25.7,10.6,7.8,7.8,4.8,1689.424,131
2025-08-14 06:21:00,60.1,480.5845,42.900000000000006,1.9000000000000004,2.85,3.4499999999999993,29.6,27.5,27.6,25.7,10.5,7.7,7.8,4.7,1680.697,129
2025-08-14 06:24:00,59.75,474.6817,43.0,1.799999999999999,3.0,3.3999999999999986,29.5,27.5,27.6,25.8,10.5,7.7,7.7,4.5,1681.029,142
2025-08-14 06:27:00,58.849999999999994,464.8438,43.0,1.799999999999999,2.9000000000000004,3.3000000000000007,29.5,27.5,27.6,25.8,10.4,7.6,7.6,4.6,1653.352,56
2025-08-14 06:30:00,57.95,460.9086,43.099999999999994,1.7499999999999982,2.9000000000000004,3.400000000000002,29.4,27.4,27.5,25.8,10.4,7.6,7.6,4.6,1626.377,56
2025-08-14 06:33:00,57.75,462.3843,43.099999999999994,1.7499999999999982,2.85,3.3000000000000007,29.4,27.4,27.5,25.8,10.5,7.6,7.6,4.8,1616.545,56
2025-08-14 06:36:00,58.05,457.7112,43.19999999999999,1.799999999999999,2.8,3.3000000000000007,29.5,27.5,27.6,25.8,10.5,7.7,7.7,4.9,1634.419,129
2025-08-14 06:39:00,58.05,448.6111,43.19999999999999,1.799999999999999,2.85,3.3000000000000007,29.5,27.5,27.6,25.8,10.5,7.6,7.6,4.8,1614.267,56
2025-08-14 07:00:00,55.85,431.6406,43.599999999999994,1.6500000000000004,2.8,3.0999999999999996,29.3,27.5,27.6,25.9,10.5,7.6,7.6,4.9,1562.274,57
2025-08-14 07:03:00,56.25,436.3137,43.599999999999994,1.6500000000000004,2.8,3.200000000000001,29.3,27.5,27.6,25.9,10.5,7.7,7.7,4.9,1556.422,129
2025-08-14 07:06:00,56.849999999999994,446.8895,43.69999999999999,1.700000000000001,2.8,3.1999999999999993,29.4,27.6,27.7,25.9,10.5,7.8,7.8,4.9,1593.662,129
2025-08-14 07:09:00,56.9,451.5625,43.69999999999999,1.8000000000000007,2.75,3.0999999999999996,29.5,27.7,27.7,25.9,10.5,7.8,7.8,5.0,1590.294,134
2025-08-14 07:12:00,58.35,452.5463,43.80000000000001,1.75,2.75,3.200000000000001,29.5,27.7,27.8,25.9,10.5,7.7,7.8,4.9,1635.622,54
2025-08-14 07:15:00,57.7,452.7923,43.80000000000001,1.8000000000000007,2.8,3.1500000000000004,29.6,27.7,27.8,25.9,10.5,7.7,7.7,4.9,1612.906,129
2025-08-14 07:18:00,57.8,457.2193,43.900000000000006,1.7500000000000018,2.8,3.1999999999999993,29.6,27.6,27.8,25.9,10.5,7.8,7.8,4.9,1609.111,129
2025-08-14 07:21:00,58.0,462.6302,43.900000000000006,1.8000000000000007,2.75,3.1500000000000004,29.6,27.7,27.8,25.9,10.5,7.8,7.8,5.0,1613.005,134
2025-08-14 07:24:00,59.2,469.5168,44.0,1.9000000000000004,2.75,3.3500000000000014,29.7,27.8,27.8,25.9,10.5,7.8,7.8,5.0,1701.875,134
2025-08-14 07:27:00,59.7,471.4844,44.0,1.8500000000000014,2.8,3.3000000000000007,29.8,27.8,27.9,26.0,10.5,7.8,7.8,4.9,1675.272,129
2025-08-14 07:30:00,60.25,485.5035,44.099999999999994,1.9000000000000021,2.6999999999999997,3.3000000000000007,29.8,27.8,27.9,25.9,10.5,7.8,7.9,5.0,1686.403,134
2025-08-14 07:33:00,61.5,489.6846,44.099999999999994,1.8500000000000014,2.8499999999999996,3.4999999999999964,29.8,27.8,27.9,26.0,10.6,7.8,7.8,4.9,1733.013,131
2025-08-14 07:36:00,62.6,490.4225,44.19999999999999,1.9499999999999993,2.7999999999999994,3.349999999999998,30.0,27.9,28.0,26.0,10.6,7.8,7.9,4.9,1794.755,134
2025-08-14 08:39:00,63.849999999999994,505.9173,45.19999999999999,2.0,3.0,3.6000000000000014,30.1,27.9,28.0,26.0,10.6,7.8,7.8,4.6,1817.418,141
2025-08-14 08:42:00,63.599999999999994,510.5902,45.30000000000001,1.9499999999999993,2.7999999999999994,3.6000000000000014,30.1,27.9,28.1,26.0,10.6,7.8,7.9,4.9,1800.411,135
2025-08-14 08:54:00,64.2,519.1985,45.5,2.0,2.9499999999999997,3.5500000000000007,30.1,28.0,28.1,26.0,10.6,7.8,7.8,4.7,1832.953,151
2025-08-14 08:57:00,64.1,519.1985,45.5,2.0,2.85,3.650000000000002,30.1,28.0,28.1,26.0,10.5,7.8,7.8,4.8,1823.169,151
2025-08-14 09:00:00,63.7,515.0174,45.599999999999994,2.0,2.95,3.5500000000000007,30.1,28.0,28.1,26.0,10.5,7.8,7.8,4.6,1823.972,141
2025-08-14 09:03:00,65.75,533.9554,45.599999999999994,2.0999999999999996,2.85,3.649999999999997,30.2,28.1,28.1,26.0,10.5,7.8,7.8,4.8,1896.655,151
2025-08-14 09:09:00,65.6,527.8067,45.69999999999999,2.0,3.0,3.6999999999999975,30.2,28.0,28.2,26.0,10.6,7.8,7.8,4.6,1896.007,141
2025-08-14 09:12:00,64.7,525.5931,45.80000000000001,2.1000000000000014,2.95,3.5000000000000018,30.3,28.1,28.2,26.0,10.5,7.9,7.9,4.6,1872.581,141
2025-08-14 09:15:00,63.8,526.8229,45.80000000000001,2.0,2.85,3.5500000000000007,30.1,28.0,28.1,26.0,10.5,7.8,7.8,4.8,1835.753,151
2025-08-14 09:18:00,63.6,526.8229,45.900000000000006,1.8999999999999986,2.9,3.650000000000002,30.0,27.9,28.1,26.0,10.5,7.8,7.8,4.7,1813.675,151
2025-08-14 09:21:00,64.0,526.8229,45.900000000000006,2.049999999999999,2.9,3.5000000000000018,30.2,28.0,28.1,26.0,10.5,7.8,7.8,4.7,1851.322,151
2025-08-14 09:24:00,62.55,527.3148,46.0,1.9499999999999993,2.8,3.5500000000000007,30.0,27.9,28.0,26.0,10.5,7.8,7.8,4.9,1785.601,151
2025-08-14 09:27:00,63.15,524.8553,46.0,2.0,2.85,3.6000000000000014,30.1,27.9,28.0,26.0,10.5,7.8,7.8,4.8,1798.549,151
2025-08-14 09:30:00,63.8,524.8553,46.099999999999994,2.0,2.85,3.6000000000000014,30.1,27.9,28.0,26.0,10.5,7.7,7.8,4.7,1823.588,142
2025-08-14 09:33:00,64.0,521.658,46.099999999999994,2.0,2.75,3.6000000000000014,30.1,27.9,28.0,26.0,10.5,7.7,7.8,4.9,1814.37,124
2025-08-14 09:36:00,63.7,523.1337,46.19999999999999,2.0500000000000007,2.8,3.5500000000000007,30.1,28.0,28.0,26.0,10.5,7.7,7.7,4.9,1811.803,124
2025-08-14 09:39:00,63.0,524.8553,46.19999999999999,2.0,2.85,3.5,30.1,27.9,28.0,26.0,10.5,7.8,7.8,4.8,1796.786,151
2025-08-14 09:42:00,63.3,530.0203,46.30000000000001,1.9499999999999993,2.85,3.5500000000000007,30.0,27.9,28.0,26.0,10.5,7.8,7.8,4.8,1800.243,151
2025-08-14 09:45:00,63.6,528.5446,46.30000000000001,1.950000000000001,2.75,3.5999999999999996,30.0,27.8,27.9,26.0,10.5,7.8,7.8,5.0,1809.211,135
2025-08-14 09:48:00,63.9,529.0364,46.400000000000006,2.0,2.85,3.5500000000000007,30.0,27.9,28.0,25.9,10.5,7.8,7.8,4.8,1820.334,151
2025-08-14 09:51:00,64.9,526.577,46.400000000000006,2.1000000000000014,2.9,3.650000000000002,30.1,28.0,28.0,25.9,10.5,7.8,7.8,4.7,1856.202,151
2025-08-14 09:54:00,64.4,527.3148,46.5,2.0500000000000007,2.8,3.5,30.1,27.9,28.0,25.9,10.5,7.8,7.9,4.8,1854.231,151
2025-08-14 09:57:00,64.2,530.2662,46.5,2.0500000000000007,2.8,3.650000000000002,30.0,27.9,27.9,25.9,10.5,7.8,7.8,4.9,1861.612,151
2025-08-14 10:00:00,63.7,528.7905,46.599999999999994,2.0500000000000007,2.95,3.5500000000000007,30.0,27.9,27.9,25.9,10.5,7.8,7.8,4.6,1816.32,141
2025-08-14 10:03:00,63.5,531.7419,46.599999999999994,1.9499999999999993,2.75,3.700000000000001,29.9,27.7,27.9,25.8,10.5,7.8,7.8,5.0,1802.9,135
2025-08-14 10:06:00,65.25,534.6933,46.69999999999999,2.0500000000000007,2.85,3.5999999999999996,30.0,27.8,27.9,25.8,10.5,7.8,7.8,4.8,1847.921,151
2025-08-14 10:09:00,64.0,535.1852,46.69999999999999,2.0500000000000007,2.85,3.5999999999999996,30.0,27.8,27.9,25.8,10.5,7.8,7.8,4.8,1819.882,151
2025-08-14 10:12:00,64.0,534.6933,46.80000000000001,2.049999999999999,2.85,3.6500000000000004,30.0,27.7,27.8,25.8,10.5,7.8,7.8,4.8,1813.962,151
2025-08-14 10:15:00,64.1,531.25,46.80000000000001,1.9999999999999982,2.8,3.700000000000001,29.9,27.7,27.8,25.8,10.5,7.8,7.8,4.9,1819.734,135
2025-08-14 10:18:00,66.9,526.577,46.900000000000006,2.1000000000000014,3.0,3.700000000000001,30.0,27.8,27.9,25.7,10.5,7.8,7.8,4.5,1919.106,141
2025-08-14 10:21:00,64.80000000000001,521.9039,46.900000000000006,2.049999999999999,3.0999999999999996,3.5999999999999996,29.9,27.7,27.8,25.7,10.6,7.8,7.8,4.4,1841.092,141
2025-08-14 10:24:00,62.8,517.4769,47.0,1.9000000000000021,2.8499999999999996,3.6000000000000014,29.6,27.6,27.7,25.7,10.6,7.8,7.8,4.9,1773.102,135
2025-08-14 10:27:00,62.2,514.2795,47.0,1.950000000000001,2.8,3.5500000000000025,29.7,27.6,27.7,25.7,10.6,7.8,7.8,5.0,1817.633,135
2025-08-14 10:33:00,60.5,496.5712,47.099999999999994,1.9499999999999993,2.8,3.349999999999998,29.6,27.5,27.6,25.6,10.5,7.8,7.8,4.9,1688.654,135
2025-08-14 10:36:00,60.349999999999994,498.0469,47.19999999999999,1.8999999999999986,2.8,3.3500000000000014,29.5,27.4,27.5,25.6,10.5,7.8,7.8,4.9,1697.551,135
2025-08-14 10:39:00,60.45,499.7685,47.19999999999999,1.8999999999999986,2.8000000000000003,3.4499999999999993,29.5,27.4,27.5,25.6,10.4,7.7,7.8,4.7,1696.872,55
2025-08-14 10:42:00,60.05,495.8333,47.30000000000001,1.8499999999999979,2.8000000000000003,3.3500000000000014,29.4,27.4,27.5,25.6,10.4,7.7,7.7,4.8,1683.586,55
2025-08-14 10:45:00,59.7,492.1441,47.30000000000001,1.8999999999999986,2.8000000000000003,3.3000000000000007,29.4,27.4,27.4,25.6,10.4,7.7,7.7,4.8,1679.398,55
2025-08-14 10:48:00,59.75,495.8333,47.400000000000006,1.8500000000000014,2.85,3.3999999999999986,29.3,27.3,27.4,25.5,10.4,7.7,7.7,4.7,1677.734,55
2025-08-14 10:51:00,59.8,499.7685,47.400000000000006,1.8500000000000014,2.85,3.3999999999999986,29.3,27.3,27.4,25.5,10.4,7.7,7.7,4.7,1679.316,55
2025-08-14 10:54:00,59.75,501.4901,47.5,1.8500000000000014,2.7,3.3999999999999986,29.3,27.3,27.4,25.5,10.4,7.7,7.8,4.9,1682.407,54
2025-08-14 11:00:00,59.7,500.9983,47.599999999999994,1.8499999999999996,2.7,3.400000000000002,29.2,27.2,27.3,25.4,10.4,7.7,7.8,4.9,1660.684,54
2025-08-14 11:03:00,59.95,502.9659,47.599999999999994,1.950000000000001,2.85,3.3999999999999986,29.3,27.3,27.3,25.4,10.5,7.8,7.8,4.8,1668.485,135
2025-08-14 11:06:00,60.2,503.4577,47.69999999999999,1.8499999999999996,2.85,3.5,29.2,27.2,27.3,25.4,10.5,7.8,7.8,4.8,1682.724,135
2025-08-14 11:09:00,59.75,506.6551,47.69999999999999,1.8499999999999996,2.8,3.400000000000002,29.2,27.2,27.3,25.4,10.5,7.8,7.8,4.9,1664.969,135
2025-08-14 11:12:00,60.35,513.0498,47.80000000000001,1.8499999999999996,2.8000000000000003,3.450000000000001,29.1,27.2,27.3,25.3,10.4,7.8,7.8,4.8,1693.999,135
2025-08-14 11:15:00,60.95,519.1985,47.80000000000001,1.8999999999999986,2.75,3.5,29.2,27.2,27.3,25.3,10.4,7.8,7.8,4.9,1708.308,135
2025-08-14 11:18:00,61.15,522.3958,47.900000000000006,1.9000000000000004,2.75,3.549999999999999,29.2,27.1,27.2,25.3,10.4,7.8,7.8,4.9,1707.87,135
2025-08-14 11:21:00,60.95,521.9039,47.900000000000006,1.9000000000000004,2.85,3.549999999999999,29.2,27.1,27.2,25.3,10.5,7.8,7.8,4.8,1707.615,135
2025-08-14 11:24:00,61.75,525.5931,48.0,2.0000000000000018,2.8,3.4999999999999982,29.3,27.1,27.2,25.2,10.5,7.8,7.8,4.9,1716.377,135
2025-08-14 11:27:00,61.6,526.3311,48.0,1.950000000000001,2.8,3.549999999999999,29.2,27.1,27.2,25.2,10.5,7.8,7.8,4.9,1720.141,135
2025-08-14 11:39:00,64.5,534.2014,48.19999999999999,2.1499999999999986,3.05,3.5999999999999996,29.4,27.2,27.2,25.1,10.5,7.7,7.7,4.4,1818.809,143
2025-08-14 11:48:00,63.3,536.1689,48.400000000000006,2.0,2.85,3.549999999999999,29.2,27.1,27.2,25.1,10.5,7.7,7.8,4.7,1791.056,55
2025-08-14 11:54:00,61.55,531.25,48.5,1.9499999999999993,2.8,3.5500000000000007,29.1,27.0,27.1,25.1,10.5,7.8,7.8,4.9,1732.691,135
2025-08-14 12:06:00,61.55,525.1013,48.69999999999999,2.0,2.85,3.5500000000000007,29.1,27.0,27.0,25.1,10.4,7.7,7.7,4.7,1718.093,55
2025-08-14 12:09:00,61.45,528.7905,48.69999999999999,1.8999999999999986,2.75,3.650000000000002,29.0,26.9,27.0,25.1,10.4,7.7,7.7,4.9,1714.926,55
2025-08-14 12:12:00,61.4,527.8067,48.80000000000001,1.9499999999999993,2.8000000000000003,3.5,29.1,26.9,27.0,25.1,10.4,7.7,7.7,4.8,1706.55,55
2025-08-14 12:24:00,62.25,532.4797,49.0,1.9499999999999993,2.8,3.6000000000000014,29.1,26.9,27.0,25.1,10.5,7.8,7.8,4.9,1761.04,135
2025-08-14 12:30:00,62.3,531.25,49.099999999999994,1.9999999999999982,2.85,3.5999999999999996,29.2,27.0,27.1,25.1,10.5,7.7,7.8,4.7,1733.588,55
2025-08-14 12:33:00,62.5,529.7743,49.099999999999994,1.9499999999999993,2.9,3.6499999999999986,29.1,27.0,27.1,25.1,10.5,7.7,7.7,4.7,1749.178,142
2025-08-14 12:45:00,61.35,530.2662,49.30000000000001,1.8999999999999986,2.75,3.6000000000000014,29.0,27.0,27.1,25.1,10.4,7.8,7.8,4.9,1705.688,135
2025-08-14 12:48:00,61.25,531.004,49.400000000000006,1.9499999999999993,2.8000000000000003,3.5,29.1,26.9,27.0,25.1,10.4,7.7,7.8,4.7,1700.359,55
2025-08-14 13:03:00,63.099999999999994,527.8067,49.599999999999994,1.9499999999999975,2.8000000000000003,3.6500000000000004,29.2,26.9,27.1,25.1,10.4,7.7,7.7,4.8,1754.69,55
2025-08-14 13:06:00,61.75,526.577,49.69999999999999,1.9499999999999993,2.85,3.5500000000000007,29.1,27.0,27.1,25.1,10.4,7.7,7.7,4.7,1717.59,55
2025-08-14 13:12:00,61.6,526.0851,49.80000000000001,1.8999999999999986,2.8000000000000003,3.5500000000000007,29.0,26.9,27.0,25.1,10.4,7.7,7.8,4.7,1713.636,55
2025-08-14 13:15:00,61.900000000000006,518.7066,49.80000000000001,1.8999999999999986,2.85,3.5,29.1,26.9,27.1,25.1,10.4,7.7,7.7,4.7,1721.502,55
2025-08-14 13:18:00,61.55,515.5093,49.900000000000006,1.9499999999999993,2.85,3.4499999999999993,29.1,27.0,27.1,25.1,10.4,7.7,7.7,4.7,1703.816,55
2025-08-14 13:21:00,61.849999999999994,516.985,49.900000000000006,1.9499999999999993,2.8000000000000003,3.5,29.0,27.0,27.0,25.1,10.4,7.7,7.7,4.8,1714.055,55
2025-08-14 13:24:00,60.75,521.658,50.0,1.9499999999999993,2.75,3.4499999999999993,29.0,26.9,27.0,25.0,10.4,7.8,7.8,4.9,1689.155,135
2025-08-14 13:36:00,61.05,519.1985,50.19999999999999,1.9000000000000004,2.8000000000000003,3.549999999999999,28.9,26.8,26.9,25.0,10.4,7.7,7.8,4.7,1698.595,55
2025-08-14 13:39:00,61.75,521.1661,50.19999999999999,1.9000000000000004,2.7,3.4999999999999982,29.0,26.8,27.0,25.0,10.4,7.7,7.8,4.9,1689.119,124
2025-08-14 13:42:00,60.95,522.6418,50.30000000000001,1.9000000000000004,2.7500000000000004,3.549999999999999,28.9,26.8,26.9,25.0,10.4,7.7,7.8,4.8,1695.395,55
2025-08-14 13:45:00,61.3,523.8715,50.30000000000001,1.9499999999999993,2.75,3.5,28.9,26.9,26.9,25.0,10.4,7.8,7.8,4.9,1705.222,135
2025-08-14 13:48:00,61.5,526.0851,50.400000000000006,1.9000000000000004,2.8,3.549999999999999,28.9,26.8,26.9,25.0,10.5,7.8,7.8,4.9,1706.879,135
2025-08-14 13:51:00,61.8,524.1175,50.400000000000006,1.9000000000000004,2.8,3.549999999999999,28.9,26.8,26.9,25.0,10.5,7.8,7.8,4.9,1721.158,135
2025-08-14 14:06:00,61.25,521.9039,50.69999999999999,1.950000000000001,2.8,3.549999999999999,28.9,26.8,26.9,24.9,10.5,7.8,7.8,4.9,1699.257,135
2025-08-14 14:12:00,61.150000000000006,516.985,50.80000000000001,1.950000000000001,2.8,3.549999999999999,28.9,26.8,26.9,24.9,10.5,7.8,7.8,4.9,1690.023,135
2025-08-14 14:15:00,61.1,511.3281,50.80000000000001,1.950000000000001,2.85,3.549999999999999,28.9,26.8,26.9,24.9,10.5,7.7,7.8,4.7,1688.883,55
2025-08-14 14:18:00,60.849999999999994,509.3605,50.900000000000006,1.950000000000001,2.9,3.549999999999999,28.9,26.8,26.9,24.9,10.5,7.7,7.7,4.7,1685.731,55
2025-08-14 14:21:00,61.3,510.8362,50.900000000000006,1.950000000000001,3.0,3.549999999999999,28.9,26.8,26.9,24.9,10.5,7.7,7.7,4.5,1706.749,143
2025-08-14 14:24:00,61.2,514.5255,51.0,1.8500000000000014,2.9,3.6499999999999986,28.8,26.7,26.9,24.9,10.5,7.7,7.7,4.7,1696.923,55
2025-08-14 14:27:00,61.150000000000006,515.5093,51.0,1.950000000000001,2.8,3.549999999999999,28.9,26.8,26.9,24.9,10.5,7.7,7.7,4.9,1699.249,55
2025-08-14 14:30:00,61.05,514.2795,51.099999999999994,1.9000000000000004,2.8,3.5999999999999996,28.9,26.7,26.9,24.9,10.5,7.7,7.7,4.9,1690.958,55
2025-08-14 14:33:00,60.849999999999994,512.066,51.099999999999994,1.950000000000001,2.85,3.450000000000001,28.9,26.8,26.9,24.9,10.4,7.7,7.7,4.7,1693.131,55
2025-08-14 14:36:00,60.55,510.8362,51.19999999999999,1.9499999999999993,2.8000000000000003,3.5000000000000018,28.9,26.7,26.8,24.9,10.4,7.6,7.6,4.8,1682.641,55
2025-08-14 14:39:00,60.25,511.3281,51.19999999999999,1.9000000000000004,2.7,3.5500000000000007,28.8,26.7,26.8,24.9,10.3,7.6,7.6,4.9,1675.86,55
2025-08-14 14:42:00,60.4,507.8849,51.30000000000001,1.9000000000000021,2.8000000000000003,3.5,28.8,26.8,26.9,24.9,10.4,7.7,7.7,4.8,1674.615,55
2025-08-14 14:45:00,59.95,505.4254,51.30000000000001,1.950000000000001,2.9000000000000004,3.3499999999999996,28.9,26.8,26.9,24.9,10.4,7.7,7.7,4.6,1673.216,55
2025-08-14 14:54:00,58.85,502.7199,51.5,1.9000000000000004,2.8000000000000003,3.3999999999999986,28.8,26.8,26.8,25.0,10.4,7.8,7.8,4.8,1628.296,135
2025-08-14 14:57:00,59.25,507.147,51.5,1.8499999999999996,2.75,3.4499999999999993,28.8,26.7,26.8,25.0,10.4,7.8,7.8,4.9,1638.145,135
2025-08-14 15:00:00,59.55,510.3443,51.599999999999994,1.9000000000000004,2.75,3.3499999999999996,28.9,26.8,26.9,25.0,10.4,7.8,7.8,4.9,1644.39,135
2025-08-14 15:06:00,60.150000000000006,511.5741,51.69999999999999,1.8500000000000014,2.85,3.5,28.8,26.8,26.9,25.0,10.5,7.8,7.8,4.8,1659.688,135
2025-08-14 15:15:00,62.4,513.0498,51.80000000000001,2.0,3.0,3.549999999999999,29.2,27.1,27.2,25.1,10.5,7.7,7.8,4.4,1743.009,143
2025-08-14 15:21:00,60.85,517.9688,51.900000000000006,1.9000000000000004,2.8,3.4499999999999993,29.1,27.0,27.1,25.2,10.5,7.8,7.8,4.9,1696.505,135
2025-08-14 15:27:00,62.6,517.4769,52.0,1.8999999999999986,2.85,3.5500000000000007,29.2,27.2,27.3,25.3,10.5,7.8,7.8,4.8,1747.696,135
2025-08-14 15:33:00,63.300000000000004,518.7066,52.099999999999994,2.0,3.05,3.6500000000000004,29.4,27.3,27.4,25.3,10.5,7.7,7.7,4.4,1782.051,143
2025-08-14 15:36:00,63.5,521.1661,52.19999999999999,2.0,2.9,3.6000000000000014,29.4,27.4,27.4,25.4,10.5,7.7,7.7,4.7,1810.168,142
2025-08-14 15:39:00,63.05,522.3958,52.19999999999999,2.0000000000000018,2.8,3.4999999999999982,29.5,27.3,27.4,25.4,10.5,7.8,7.8,4.9,1800.385,135
2025-08-14 15:45:00,61.35,519.4445,52.30000000000001,1.950000000000001,2.85,3.549999999999999,29.4,27.3,27.4,25.4,10.5,7.8,7.8,4.8,1734.967,135
2025-08-14 15:48:00,62.7,515.2633,52.400000000000006,2.0500000000000007,2.8000000000000003,3.5500000000000007,29.5,27.4,27.4,25.4,10.5,7.7,7.8,4.8,1794.002,55
2025-08-14 15:54:00,60.55,506.4091,52.5,1.950000000000001,2.8,3.450000000000001,29.4,27.3,27.4,25.4,10.5,7.8,7.8,4.9,1700.267,135
2025-08-14 15:57:00,60.349999999999994,507.8849,52.5,1.9000000000000021,2.8,3.3999999999999986,29.3,27.3,27.4,25.4,10.5,7.8,7.8,4.9,1732.704,135
2025-08-14 16:00:00,60.75,508.1308,52.599999999999994,1.9000000000000004,2.8,3.450000000000001,29.4,27.3,27.4,25.5,10.5,7.8,7.8,4.9,1715.025,135
2025-08-14 16:03:00,61.35,507.8849,52.599999999999994,1.9000000000000004,2.8,3.450000000000001,29.4,27.3,27.4,25.5,10.5,7.8,7.8,4.9,1731.012,135
2025-08-14 16:15:00,61.85,526.8229,52.80000000000001,1.9000000000000004,2.8,3.6500000000000004,29.4,27.3,27.4,25.5,10.5,7.8,7.8,4.9,1747.59,135
2025-08-14 16:18:00,62.5,527.5607,52.900000000000006,2.0000000000000018,2.7499999999999996,3.5999999999999996,29.5,27.3,27.4,25.4,10.6,7.8,7.9,5.0,1769.156,135
2025-08-14 16:21:00,63.099999999999994,529.7743,52.900000000000006,2.0000000000000018,2.8499999999999996,3.6500000000000004,29.6,27.3,27.4,25.5,10.6,7.8,7.8,4.9,1783.136,135
2025-08-14 16:27:00,63.4,526.3311,53.0,2.0,3.0,3.700000000000003,29.6,27.4,27.5,25.5,10.5,7.8,7.8,4.5,1801.467,141
2025-08-14 16:30:00,63.3,525.5931,53.099999999999994,2.0,2.8,3.700000000000003,29.6,27.4,27.5,25.5,10.5,7.8,7.8,4.9,1801.986,135
2025-08-14 16:33:00,63.55,525.3472,53.099999999999994,2.0,3.0,3.6000000000000014,29.6,27.4,27.5,25.5,10.5,7.8,7.8,4.5,1803.662,141
2025-08-14 16:39:00,63.0,525.3472,53.19999999999999,1.950000000000001,2.8,3.700000000000001,29.5,27.3,27.4,25.5,10.5,7.8,7.8,4.9,1792.824,135
2025-08-14 16:42:00,62.85,522.3958,53.30000000000001,1.950000000000001,2.85,3.700000000000001,29.5,27.3,27.4,25.5,10.5,7.7,7.7,4.8,1782.558,55
2025-08-14 16:45:00,62.55,521.412,53.30000000000001,1.950000000000001,2.8,3.5999999999999996,29.5,27.3,27.4,25.5,10.5,7.7,7.7,4.9,1771.638,124
2025-08-14 16:48:00,62.5,519.1985,53.400000000000006,1.950000000000001,2.9,3.5999999999999996,29.5,27.3,27.4,25.5,10.5,7.7,7.7,4.7,1764.026,142
2025-08-14 16:51:00,61.650000000000006,518.2147,53.400000000000006,1.950000000000001,2.85,3.549999999999999,29.5,27.3,27.4,25.5,10.5,7.7,7.8,4.7,1737.275,142
2025-08-14 16:54:00,61.65,518.7066,53.5,1.9000000000000004,2.8,3.549999999999999,29.4,27.3,27.4,25.5,10.5,7.8,7.8,4.9,1732.861,135
2025-08-14 17:03:00,62.25,518.7066,53.599999999999994,1.950000000000001,2.8000000000000003,3.4999999999999982,29.5,27.3,27.4,25.5,10.4,7.8,7.8,4.8,1737.599,135
2025-08-14 17:06:00,61.45,520.6742,53.69999999999999,2.0,2.75,3.4499999999999993,29.5,27.4,27.4,25.5,10.4,7.8,7.8,4.9,1722.819,135
2025-08-14 17:09:00,61.15,522.3958,53.69999999999999,1.9000000000000004,2.75,3.549999999999999,29.4,27.3,27.4,25.5,10.4,7.8,7.8,4.9,1722.335,135
2025-08-14 17:12:00,62.099999999999994,523.6256,53.80000000000001,2.0,2.9000000000000004,3.5,29.6,27.4,27.5,25.5,10.4,7.7,7.7,4.6,1747.422,142
2025-08-14 17:24:00,63.0,529.0364,54.0,2.049999999999999,2.75,3.5500000000000025,29.7,27.6,27.6,25.6,10.5,7.8,7.8,5.0,1789.073,135
2025-08-14 17:30:00,63.2,532.2338,54.099999999999994,2.0,2.75,3.5500000000000025,29.7,27.6,27.7,25.6,10.5,7.8,7.8,5.0,1798.274,135
2025-08-14 17:33:00,63.3,531.25,54.099999999999994,2.049999999999999,2.8,3.5999999999999996,29.7,27.6,27.6,25.6,10.5,7.8,7.8,4.9,1799.314,135
2025-08-14 17:39:00,63.2,528.7905,54.19999999999999,1.9999999999999982,2.8,3.600000000000003,29.7,27.5,27.6,25.6,10.5,7.8,7.8,4.9,1779.986,135
2025-08-14 17:42:00,62.95,528.7905,54.30000000000001,2.049999999999999,2.75,3.5500000000000025,29.7,27.6,27.6,25.6,10.5,7.8,7.8,5.0,1776.434,135
2025-08-14 17:57:00,63.8,529.2824,54.5,2.0000000000000018,3.0,3.599999999999996,29.8,27.6,27.7,25.7,10.5,7.8,7.8,4.5,1814.054,141
2025-08-14 18:00:00,63.2,531.25,54.599999999999994,2.0000000000000018,2.75,3.599999999999996,29.8,27.6,27.7,25.7,10.5,7.8,7.8,5.0,1792.652,135
2025-08-14 18:03:00,62.8,529.2824,54.599999999999994,1.9499999999999993,2.7500000000000004,3.600000000000003,29.7,27.5,27.6,25.7,10.4,7.7,7.8,4.8,1769.039,124
2025-08-14 18:09:00,63.300000000000004,526.577,54.69999999999999,1.9000000000000021,2.85,3.6000000000000014,29.6,27.6,27.7,25.7,10.5,7.8,7.8,4.8,1798.149,135
2025-08-14 18:15:00,62.9,526.0851,54.80000000000001,1.9000000000000004,2.85,3.600000000000003,29.7,27.5,27.7,25.7,10.5,7.8,7.8,4.8,1773.491,135
2025-08-14 18:18:00,64.4,527.3148,54.900000000000006,2.049999999999999,3.0,3.5999999999999996,29.9,27.7,27.8,25.7,10.5,7.8,7.8,4.5,1840.633,141
2025-08-14 18:21:00,64.0,526.577,54.900000000000006,2.0000000000000018,2.75,3.6999999999999975,29.8,27.6,27.7,25.7,10.5,7.8,7.8,5.0,1826.192,135
2025-08-14 18:24:00,63.8,527.3148,55.0,2.0000000000000018,2.85,3.599999999999996,29.8,27.6,27.7,25.7,10.5,7.8,7.8,4.8,1799.968,151
2025-08-14 18:27:00,63.0,529.7743,55.0,1.950000000000001,2.8,3.649999999999997,29.7,27.6,27.7,25.7,10.5,7.8,7.8,4.9,1780.383,135
2025-08-14 18:39:00,62.5,522.6418,55.19999999999999,1.950000000000001,2.75,3.5500000000000025,29.7,27.6,27.7,25.7,10.5,7.8,7.8,5.0,1761.14,135
2025-08-14 18:42:00,62.8,521.658,55.30000000000001,1.950000000000001,2.85,3.5500000000000025,29.7,27.6,27.7,25.7,10.5,7.8,7.8,4.8,1767.462,135
2025-08-14 18:48:00,63.3,525.3472,55.400000000000006,2.0000000000000018,2.85,3.6999999999999975,29.8,27.6,27.7,25.7,10.5,7.8,7.8,4.8,1788.739,151
2025-08-14 18:51:00,64.05,526.0851,55.400000000000006,2.0000000000000018,2.75,3.599999999999996,29.8,27.6,27.7,25.7,10.5,7.8,7.8,5.0,1790.996,135
2025-08-14 18:54:00,64.05,526.3311,55.5,1.9499999999999993,2.75,3.6499999999999986,29.8,27.7,27.8,25.8,10.5,7.8,7.8,5.0,1790.126,135
2025-08-14 18:57:00,63.5,530.0203,55.5,1.9000000000000004,2.75,3.6999999999999975,29.8,27.6,27.8,25.8,10.5,7.8,7.8,5.0,1795.013,135
2025-08-14 19:00:00,63.7,530.2662,55.599999999999994,1.9999999999999982,2.8,3.5999999999999996,29.9,27.7,27.8,25.8,10.5,7.8,7.8,4.9,1805.025,135
2025-08-14 19:03:00,63.900000000000006,532.7257,55.599999999999994,1.9499999999999993,2.7499999999999996,3.6499999999999986,29.8,27.7,27.8,25.8,10.6,7.8,7.9,5.0,1816.693,135
2025-08-14 19:06:00,64.44999999999999,533.4636,55.69999999999999,1.9999999999999982,2.8499999999999996,3.700000000000001,29.9,27.7,27.8,25.8,10.6,7.8,7.8,4.9,1828.556,151
2025-08-14 19:12:00,64.80000000000001,532.9717,55.80000000000001,1.9999999999999982,2.8499999999999996,3.700000000000001,29.9,27.7,27.8,25.8,10.6,7.8,7.8,4.9,1838.624,151
2025-08-14 19:15:00,64.65,531.004,55.80000000000001,2.049999999999999,2.95,3.6500000000000004,30.0,27.7,27.8,25.8,10.5,7.8,7.8,4.6,1827.989,141
2025-08-14 19:18:00,65.15,534.9393,55.900000000000006,2.0,2.85,3.7500000000000018,30.0,27.7,27.9,25.8,10.5,7.8,7.8,4.8,1853.454,151
2025-08-14 19:21:00,65.05,534.2014,55.900000000000006,2.0999999999999996,2.9499999999999997,3.700000000000001,30.1,27.7,27.8,25.8,10.6,7.7,7.7,4.7,1866.818,142
2025-08-14 19:24:00,64.94999999999999,532.9717,56.0,2.0999999999999996,2.95,3.700000000000001,30.0,27.8,27.8,25.8,10.6,7.7,7.8,4.6,1857.709,142
2025-08-14 19:27:00,64.0,533.7095,56.0,2.049999999999999,2.7999999999999994,3.549999999999999,29.9,27.8,27.8,25.8,10.6,7.8,7.9,4.9,1815.79,135
2025-08-14 19:33:00,64.3,530.0203,56.099999999999994,2.0,2.8499999999999996,3.6500000000000004,29.9,27.8,27.9,25.8,10.6,7.8,7.8,4.9,1829.0,151
2025-08-14 19:36:00,64.6,524.3634,56.19999999999999,2.0500000000000007,2.8499999999999996,3.5999999999999996,30.0,27.8,27.9,25.8,10.6,7.8,7.9,4.8,1826.856,151
2025-08-14 19:42:00,65.25,521.412,56.30000000000001,1.9999999999999982,2.8499999999999996,3.700000000000001,29.9,27.7,27.8,25.8,10.6,7.8,7.8,4.9,1850.075,151
2025-08-14 19:45:00,64.0,520.6742,56.30000000000001,2.0,2.8,3.6999999999999993,29.8,27.8,27.8,25.8,10.6,7.8,7.8,5.0,1826.771,135
2025-08-14 19:48:00,63.2,510.3443,56.400000000000006,1.9999999999999982,2.85,3.549999999999999,29.9,27.7,27.8,25.8,10.5,7.8,7.8,4.8,1802.688,151
2025-08-14 19:51:00,62.8,511.82,56.400000000000006,1.9499999999999993,2.9000000000000004,3.549999999999997,29.8,27.7,27.8,25.8,10.5,7.7,7.8,4.6,1790.644,142
2025-08-14 19:54:00,62.4,511.5741,56.5,1.9499999999999993,2.95,3.549999999999997,29.8,27.7,27.8,25.8,10.5,7.7,7.7,4.6,1780.581,142
2025-08-14 19:57:00,62.15,507.147,56.5,1.9000000000000004,2.8000000000000003,3.549999999999997,29.8,27.7,27.8,25.9,10.4,7.7,7.7,4.8,1770.149,55
2025-08-14 20:00:00,61.95,506.4091,56.599999999999994,1.9000000000000004,2.85,3.549999999999997,29.8,27.7,27.8,25.9,10.4,7.7,7.7,4.7,1758.139,142
2025-08-14 20:03:00,61.400000000000006,505.9173,56.599999999999994,1.8499999999999996,2.8,3.5000000000000036,29.7,27.7,27.8,25.9,10.5,7.7,7.7,4.9,1738.757,129
2025-08-14 20:06:00,61.8,505.1794,56.69999999999999,1.8499999999999996,2.85,3.5000000000000036,29.7,27.7,27.8,25.9,10.5,7.7,7.8,4.7,1765.076,129
2025-08-14 20:09:00,60.95,501.7361,56.69999999999999,1.8499999999999996,2.85,3.400000000000002,29.7,27.7,27.8,25.9,10.5,7.8,7.8,4.8,1711.556,129
2025-08-14 20:18:00,61.15,502.7199,56.900000000000006,1.8499999999999996,2.85,3.400000000000002,29.7,27.7,27.8,25.9,10.5,7.8,7.8,4.8,1724.372,129
2025-08-14 20:21:00,61.25,500.9983,56.900000000000006,1.8499999999999996,2.8,3.5000000000000036,29.7,27.7,27.8,25.9,10.5,7.8,7.8,4.9,1725.73,135
2025-08-14 20:27:00,62.400000000000006,501.4901,57.0,1.9000000000000004,3.0,3.450000000000003,29.8,27.7,27.8,25.9,10.5,7.8,7.8,4.5,1745.453,141
2025-08-14 20:30:00,61.8,503.4577,57.099999999999994,1.9499999999999993,2.85,3.450000000000001,29.9,27.7,27.8,25.9,10.5,7.8,7.8,4.8,1754.761,151
2025-08-14 20:33:00,61.650000000000006,509.1146,57.099999999999994,1.9000000000000004,2.7999999999999994,3.450000000000003,29.8,27.7,27.8,25.9,10.6,7.8,7.9,4.9,1746.773,135
2025-08-14 20:36:00,62.099999999999994,510.5902,57.19999999999999,1.9000000000000004,2.8499999999999996,3.549999999999997,29.8,27.7,27.8,25.9,10.6,7.8,7.8,4.9,1759.838,135
2025-08-14 20:39:00,62.849999999999994,513.0498,57.19999999999999,1.9499999999999993,3.0,3.5999999999999996,29.9,27.7,27.8,25.9,10.6,7.8,7.8,4.6,1780.142,141
2025-08-14 20:42:00,63.1,513.2957,57.30000000000001,2.0000000000000018,2.9999999999999996,3.4999999999999982,30.0,27.8,27.9,25.9,10.6,7.8,7.9,4.5,1799.18,141
2025-08-14 20:48:00,63.95,521.1661,57.400000000000006,2.0000000000000018,2.9,3.5999999999999996,30.0,27.8,27.9,25.9,10.5,7.8,7.8,4.7,1802.907,151
2025-08-14 20:51:00,63.849999999999994,521.9039,57.400000000000006,1.950000000000001,2.8,3.6500000000000004,29.9,27.8,27.9,25.9,10.5,7.8,7.8,4.9,1805.838,135
2025-08-14 20:54:00,64.15,522.8877,57.5,1.950000000000001,2.85,3.549999999999999,29.9,27.8,27.9,25.9,10.5,7.8,7.8,4.8,1810.876,151
2025-08-14 21:00:00,64.2,528.0527,57.599999999999994,2.0000000000000018,2.9,3.700000000000001,30.0,27.8,27.9,25.9,10.6,7.8,7.8,4.8,1819.68,151
2025-08-14 21:09:00,64.2,530.0203,57.69999999999999,2.0000000000000018,2.7999999999999994,3.700000000000001,30.0,27.8,27.9,25.9,10.6,7.8,7.9,4.9,1827.637,135
2025-08-14 21:12:00,65.15,532.9717,57.80000000000001,2.0000000000000018,2.9,3.8000000000000025,30.0,27.8,27.9,25.9,10.6,7.8,7.8,4.8,1855.135,151
2025-08-14 21:15:00,65.0,536.1689,57.80000000000001,2.0000000000000018,2.9,3.700000000000001,30.0,27.8,27.9,25.9,10.6,7.8,7.8,4.8,1846.012,151
2025-08-14 21:33:00,65.85,532.2338,58.099999999999994,2.0500000000000007,2.8999999999999995,3.700000000000001,30.0,27.8,27.9,25.8,10.6,7.8,7.9,4.7,1876.809,151
2025-08-14 21:36:00,65.85,526.8229,58.19999999999999,2.049999999999999,2.9,3.6500000000000004,29.9,27.8,27.8,25.8,10.6,7.8,7.8,4.8,1846.567,151
2025-08-14 21:42:00,64.5,521.9039,58.30000000000001,1.9999999999999982,2.95,3.700000000000001,29.9,27.7,27.8,25.8,10.5,7.8,7.8,4.6,1817.627,141
2025-08-14 21:45:00,64.0,518.9525,58.30000000000001,2.0,2.9,3.6499999999999986,29.8,27.7,27.8,25.7,10.5,7.7,7.7,4.7,1816.92,142
2025-08-14 21:48:00,64.05,516.2471,58.400000000000006,2.0500000000000007,2.9,3.75,29.9,27.6,27.7,25.7,10.5,7.6,7.6,4.7,1819.666,142
2025-08-14 21:51:00,63.7,516.493,58.400000000000006,1.950000000000001,2.9000000000000004,3.649999999999997,29.8,27.5,27.7,25.7,10.4,7.6,7.6,4.6,1810.423,142
2025-08-14 21:57:00,62.599999999999994,507.6389,58.5,1.8999999999999986,2.9,3.7499999999999982,29.7,27.4,27.6,25.7,10.5,7.6,7.6,4.7,1778.9,56
2025-08-14 22:00:00,62.2,499.5226,58.599999999999994,1.9000000000000004,2.85,3.650000000000002,29.6,27.5,27.6,25.7,10.5,7.6,7.6,4.8,1761.308,56
2025-08-14 22:03:00,61.55,492.8819,58.599999999999994,1.9499999999999993,2.9,3.5500000000000007,29.6,27.5,27.6,25.6,10.5,7.7,7.7,4.7,1731.297,142
2025-08-14 22:06:00,60.5,489.6846,58.69999999999999,1.8499999999999979,2.85,3.5,29.4,27.4,27.5,25.6,10.5,7.7,7.7,4.8,1692.94,129
2025-08-14 22:09:00,59.5,484.7656,58.69999999999999,1.799999999999999,2.85,3.3499999999999996,29.3,27.4,27.5,25.6,10.5,7.8,7.8,4.8,1663.335,129
2025-08-14 22:12:00,59.4,484.2737,58.80000000000001,1.8499999999999979,2.85,3.400000000000002,29.4,27.4,27.5,25.6,10.5,7.8,7.8,4.8,1664.842,129
2025-08-14 22:15:00,59.35,481.8142,58.80000000000001,1.8499999999999996,2.9,3.3499999999999996,29.4,27.3,27.4,25.6,10.5,7.8,7.8,4.7,1661.023,129
2025-08-14 22:18:00,59.400000000000006,485.5035,58.900000000000006,1.8000000000000007,2.9,3.3999999999999986,29.3,27.3,27.4,25.6,10.6,7.8,7.8,4.8,1667.03,131
2025-08-14 22:21:00,59.7,552.1556,58.900000000000006,1.8499999999999996,2.8,3.3499999999999996,29.4,27.3,27.4,25.6,10.6,7.8,7.8,5.0,1704.148,135
2025-08-14 22:27:00,68.25,591.2616,59.0,2.1500000000000004,2.8,4.049999999999997,29.9,27.6,27.7,25.5,10.6,7.9,7.9,5.0,1938.365,121
2025-08-14 22:30:00,70.15,628.1539,59.099999999999994,2.299999999999999,2.6,4.050000000000001,30.2,27.7,27.8,25.5,10.6,7.9,8.0,5.3,2008.236,101
2025-08-14 22:36:00,73.25,607.2482,59.19999999999999,2.3500000000000014,2.9999999999999996,4.150000000000002,30.3,27.8,27.9,25.5,10.7,7.9,7.9,4.7,2124.227,115
2025-08-14 22:39:00,73.05,625.6945,59.19999999999999,2.25,2.8,4.3000000000000025,30.1,27.7,27.8,25.5,10.7,8.0,8.0,5.1,2105.364,101
2025-08-14 22:42:00,75.1,616.3484,59.30000000000001,2.4000000000000004,2.8999999999999995,4.299999999999997,30.3,27.7,27.8,25.4,10.7,7.9,7.9,4.9,2205.132,106
2025-08-14 22:45:00,73.45,607.9861,59.30000000000001,2.4000000000000004,2.8,4.200000000000003,30.3,27.7,27.8,25.4,10.7,7.9,7.8,5.2,2124.59,101
2025-08-14 22:48:00,74.15,630.6134,59.400000000000006,2.3000000000000007,2.6999999999999993,4.3000000000000025,30.1,27.7,27.8,25.4,10.7,8.0,7.9,5.4,2160.297,101
2025-08-14 22:57:00,72.4,589.2939,59.5,2.299999999999999,3.0500000000000003,4.149999999999999,30.0,27.5,27.6,25.3,10.5,7.7,7.5,4.6,2095.352,49
2025-08-14 23:00:00,71.1,588.0643,59.599999999999994,2.299999999999999,2.9,4.099999999999998,29.9,27.5,27.5,25.3,10.5,7.6,7.6,4.7,2059.329,49
2025-08-14 23:03:00,69.1,558.0585,59.599999999999994,2.200000000000001,2.8500000000000005,3.9499999999999993,29.8,27.3,27.4,25.3,10.3,7.4,7.4,4.6,1973.764,51
2025-08-14 23:18:00,59.5,516.985,59.900000000000006,1.8499999999999979,2.8000000000000003,3.5,28.9,26.9,27.0,25.1,10.4,7.8,7.8,4.8,1658.493,135
2025-08-14 23:21:00,59.45,520.6742,59.900000000000006,1.8499999999999996,2.7,3.450000000000001,28.9,26.8,26.9,25.1,10.3,7.7,7.7,4.9,1649.67,55
2025-08-14 23:33:00,57.1,481.8142,60.099999999999994,1.7500000000000018,2.85,3.3999999999999986,28.6,26.6,26.7,25.0,10.4,7.6,7.6,4.7,1570.657,56
2025-08-14 23:36:00,57.3,489.4387,60.19999999999999,1.7500000000000018,2.85,3.5,28.6,26.6,26.7,25.0,10.4,7.6,7.6,4.7,1587.493,56
2025-08-14 23:48:00,60.15,499.2766,60.400000000000006,1.9000000000000004,2.85,3.5,28.9,26.8,26.9,25.0,10.5,7.8,7.8,4.8,1673.316,135
2025-08-14 23:57:00,59.05,500.7523,60.5,1.9000000000000004,2.8,3.450000000000001,28.9,26.8,26.9,25.0,10.5,7.8,7.8,4.9,1633.07,135
2025-08-15 00:09:00,63.0,523.8715,60.69999999999999,2.0500000000000007,2.8,3.5999999999999996,29.3,27.1,27.2,25.1,10.5,7.8,7.8,4.9,1786.375,135
2025-08-15 00:30:00,61.85,514.2795,61.099999999999994,1.9999999999999982,2.9,3.5999999999999996,29.2,27.0,27.1,25.1,10.5,7.7,7.7,4.7,1787.672,142
2025-08-15 00:33:00,61.85,509.3605,61.099999999999994,2.049999999999999,3.0,3.5999999999999996,29.2,27.0,27.1,25.0,10.5,7.7,7.7,4.5,1780.287,143
2025-08-15 00:39:00,60.55,505.4254,61.19999999999999,2.0,2.75,3.5500000000000007,29.0,26.9,26.9,25.0,10.4,7.6,7.6,4.9,1746.906,55
2025-08-15 00:42:00,59.55,505.9173,61.30000000000001,1.950000000000001,2.85,3.4999999999999982,29.0,26.8,26.9,25.0,10.4,7.6,7.6,4.7,1727.841,55
2025-08-15 00:45:00,59.05,505.4254,61.30000000000001,1.9000000000000004,2.7,3.4499999999999993,28.8,26.7,26.8,24.9,10.4,7.7,7.7,5.0,1706.507,55
2025-08-15 00:48:00,59.3,502.9659,61.400000000000006,1.9000000000000004,2.8000000000000003,3.4499999999999993,28.8,26.7,26.8,24.9,10.4,7.7,7.8,4.7,1709.828,55
2025-08-15 00:51:00,59.6,501.7361,61.400000000000006,1.8500000000000014,2.7500000000000004,3.4499999999999993,28.8,26.7,26.9,24.9,10.4,7.7,7.8,4.8,1745.32,55
2025-08-15 00:54:00,59.45,498.5388,61.5,1.9499999999999993,2.85,3.4499999999999993,28.8,26.7,26.8,24.8,10.4,7.7,7.7,4.7,1714.031,55
2025-08-15 01:03:00,60.35,505.9173,61.599999999999994,1.9000000000000004,2.85,3.4999999999999982,28.8,26.6,26.8,24.8,10.5,7.7,7.8,4.7,1743.097,55
2025-08-15 01:06:00,60.35,510.3443,61.69999999999999,2.0,2.8,3.3999999999999986,28.8,26.8,26.8,24.8,10.5,7.8,7.8,4.9,1740.987,135
2025-08-15 01:15:00,60.25,512.8038,61.80000000000001,1.950000000000001,2.9000000000000004,3.549999999999999,28.7,26.6,26.7,24.7,10.4,7.7,7.7,4.6,1721.796,55
2025-08-15 01:18:00,60.15,515.0174,61.900000000000006,1.9000000000000004,2.8,3.5000000000000018,28.7,26.5,26.7,24.7,10.5,7.8,7.8,4.9,1713.473,135
2025-08-15 02:09:00,62.849999999999994,554.8611,62.69999999999999,2.1500000000000004,2.6999999999999997,3.6499999999999986,28.9,26.6,26.7,24.5,10.5,7.8,7.9,5.0,1777.725,121
2025-08-15 02:15:00,64.55,565.6829,62.80000000000001,2.200000000000001,2.85,3.8000000000000007,29.0,26.6,26.7,24.5,10.4,7.7,7.7,4.7,1826.053,125
2025-08-15 02:18:00,64.35,568.6343,62.900000000000006,2.1500000000000004,2.7500000000000004,3.8500000000000014,28.9,26.6,26.7,24.5,10.4,7.7,7.8,4.8,1813.885,125
2025-08-15 02:27:00,67.65,574.537,63.0,2.25,2.9,3.8999999999999986,29.2,26.8,26.9,24.6,10.5,7.8,7.8,4.7,1945.669,115
2025-08-15 02:30:00,68.1,601.3455,63.099999999999994,2.3000000000000007,2.85,3.9499999999999993,29.3,26.8,26.9,24.6,10.5,7.7,7.7,4.8,1994.716,125
2025-08-15 02:39:00,71.8,611.6754,63.19999999999999,2.4499999999999993,2.95,4.099999999999998,29.6,27.0,27.1,24.6,10.5,7.8,7.8,4.6,2126.762,115
2025-08-15 02:45:00,70.1,573.0613,63.30000000000001,2.3999999999999986,2.9,4.099999999999998,29.5,26.9,27.0,24.6,10.5,7.7,7.7,4.7,2080.981,49
2025-08-15 02:51:00,68.5,577.2425,63.400000000000006,2.25,2.9000000000000004,4.050000000000001,29.3,26.8,27.0,24.6,10.4,7.7,7.6,4.7,2032.206,49
2025-08-15 02:54:00,67.5,574.783,63.5,2.2500000000000018,2.8000000000000003,3.9499999999999993,29.3,26.8,26.9,24.7,10.4,7.6,7.6,4.8,1986.187,125
2025-08-15 02:57:00,67.1,574.0451,63.5,2.200000000000001,2.85,4.0,29.2,26.8,26.9,24.7,10.4,7.6,7.6,4.7,1955.764,125
2025-08-15 03:00:00,66.25,568.6343,63.599999999999994,2.1500000000000004,2.85,3.9000000000000004,29.1,26.7,26.8,24.7,10.4,7.6,7.6,4.7,1920.008,125
2025-08-15 03:03:00,65.4,568.1424,63.599999999999994,2.1500000000000004,2.85,3.9499999999999993,29.2,26.7,26.9,24.7,10.4,7.6,7.7,4.6,1915.32,125
2025-08-15 03:06:00,64.8,525.5931,63.69999999999999,2.200000000000001,2.8000000000000003,3.7499999999999982,29.1,26.8,26.8,24.7,10.4,7.6,7.6,4.8,1905.523,125
